controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 03:15:00,1645,3.25,24.58251,2691.783,91.14761,1.174655,37.30291,1,1,1884.248,1883.931,0,0,0,0,0,0,0,0,0,84.16854,1761.897,0.8809487,1.122868,0.3172331,0,250,0.3172331,1883.931,0,0,7.044995,1.108735,37.30291,33.91647,33.91075,0.005710195,40.63694,0,95.33907,0,0,-1.274536e-13,4.263256e-14,84.10262,0.06591922,0,84.16854,0,0,0,-5.800915e-15
mpc,2026-01-22 03:30:00,1646,3.5,24.46406,2692.128,99.34185,0.3974898,35.78996,1,1,1884.489,1884.172,0,0,0,0,0,0,0,0,0,76.6886,1742.448,0.8712239,1.109441,0.3172331,0,250,0.3172331,1884.172,0,0,22.68432,0.366424,35.78996,33.92081,33.9151,0.005710195,40.35335,0,120.4692,0,0,-4.28102e-13,4.263256e-14,76.65754,0.03106576,0,76.6886,0,0,0,-2.779027e-15
mpc,2026-01-22 03:45:00,1647,3.75,24.44281,2659.339,103.8441,0,23.73697,1,1,1861.538,1861.22,0,0,0,0,0,0,0,0,0,80.79977,1721.974,0.8609868,1.097194,0.3172331,0,250,0.3172331,1861.22,0,0,23.04433,0,23.73697,33.50768,33.50197,0.005710195,37.77021,0,115.2919,0,0,-1.24567e-13,4.263256e-14,80.79977,0,0,80.84623,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,24.53996,2663.968,106.6701,1.75565,27.20416,1,1,1864.778,1864.461,0,0,0,0,0,0,0,0,0,96.74571,1697.516,0.8487581,1.084302,0.3172331,0,250,0.3172331,1864.461,0,0,10.17515,1.50485,27.20416,33.566,33.56029,0.005710195,38.46141,0,97.07082,0,0,-1.207923e-13,4.263256e-14,96.49491,0.2508001,0,96.74571,0,0,0,3.441691e-15
mpc,2026-01-22 04:15:00,1649,4.25,24.48372,2644.167,134.1146,3.897946,35.55258,1,1,1850.917,1850.6,0,0,0,0,0,0,0,0,0,127.1806,1665.454,0.8327269,1.068901,0.3172331,0,250,0.3172331,1850.6,0,0,7.155975,3.675965,35.55258,33.3165,33.31079,0.005710195,39.70883,0,98.10276,0,0,-3.359535e-13,4.263256e-14,126.9586,0.2219807,0,127.1806,0,0,0,-4.801715e-15
mpc,2026-01-22 04:30:00,1650,4.5,24.32397,2626.654,155.4428,1.389254,35.40505,1,1,1838.658,1838.34,116.4844,33.51562,150,1,147.3261,0.0624519,0,0,2.611429,0,1665.844,0.8329222,1.048712,0.3172331,0,250,0.3172331,1721.856,0,0,8.11663,1.326803,35.40505,33.09584,30.99341,2.102429,70.86043,0,158.0108,0,-2.842171e-14,3.679279e-13,4.263256e-14,147.3261,0.0624519,0,0,2.611429,0,0,-1.287859e-14
mpc,2026-01-22 04:45:00,1651,4.75,24.45074,2643.828,169.3242,4.582668,30.20323,1,1,1850.68,1850.362,483.2452,139.0167,622.2619,2,183.455,0.01774857,0,0,438.7891,0,1775.279,0.8876397,1.048958,0.3172331,0,250,0.3172331,1367.117,0,0,0,4.564919,30.20323,33.31223,24.60811,8.704124,169.0566,0,345.9877,0,-2.842171e-14,3.63487e-13,4.263256e-14,169.3242,0.01774857,0,0,438.7891,14.13085,0,0
mpc,2026-01-22 05:00:00,1652,5,24.51403,2661.662,217.6741,4.187042,32.13275,1,1,1863.164,1862.846,559.6455,161.0243,720.6698,2,220.3731,0.2966804,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1303.201,0,0,0,3.890362,32.13275,33.53695,23.45762,10.07933,190.268,0,387.2469,0,-5.684342e-14,-3.426148e-13,4.263256e-14,217.6741,0.2966804,0,0,500,2.699008,0,5.684342e-14
mpc,2026-01-22 05:15:00,1653,5.25,24.46576,2669.291,254.7263,0.9678219,26.62101,1,1,1868.503,1868.186,223.9827,64.43293,288.4156,1,288.4156,0,0,0,0,0.9678219,1899.459,0.9497295,1.196402,0.3172331,0,250,0.3172331,1644.204,0,0,0,0,26.62101,33.63306,29.59566,4.037398,98.8176,0,197.6352,0,-1.421085e-14,2.109424e-14,4.263256e-14,254.7263,0.9678219,0,3.2736,0,33.68927,0,7.105427e-15
mpc,2026-01-22 05:30:00,1654,5.5,24.21778,2673.207,317.2015,1.461469,24.63798,1,1,1871.245,1870.928,0,0,0,0,0,0,0,0,0,318.663,1819.494,0.9097471,1.196061,0.3172331,0,250,0.3172331,1870.928,0,0,0,0,24.63798,33.68241,33.6767,0.005710195,38.08733,0,76.17467,0,0,3.050893e-13,4.263256e-14,317.2015,1.461469,0,358.2472,0,0,0,-5.995204e-15
mpc,2026-01-22 05:45:00,1655,5.75,24.10435,2666.29,379.1899,4.007424,22.01481,1,1,1866.403,1866.086,0,0,0,0,0,0,0,0,0,381.5786,1723.813,0.8619066,1.145709,0.3172331,0,250,0.3172331,1866.086,0,0,0,1.618761,22.01481,33.59526,33.58955,0.005710195,37.5218,0,77.83597,0,0,4.203304e-13,4.263256e-14,379.1899,2.388664,0,414.0759,0,0,0,-2.753353e-14
mpc,2026-01-22 06:00:00,1656,6,24.13569,2681.107,449.9315,2.564423,14.75573,1,0,1876.775,1876.458,0,0,0,0,0,0,0,0,0,451.8478,1610.58,0.8052899,1.08546,0.3172331,0,250,0.3172331,1876.458,0,0,0,0.6481399,14.75573,33.78195,33.77624,0.005710195,36.41351,0,73.94506,0,0,3.617107e-13,4.263256e-14,449.9315,1.916283,0,479.4289,0,0,0,1.065814e-14
mpc,2026-01-22 06:15:00,1657,6.25,24.22909,2696.787,519.5722,4.000526,15.0569,0,0,1887.751,1887.434,0,0,0,0,0,0,0,0,0,500,1485.326,0.7426631,1.014158,0.3172331,0,250,0.3172331,1887.434,0,0,19.5722,4.000526,15.0569,33.97951,33.9738,0.005710195,0,36.66985,242.3471,0,0,-4.467537e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 06:30:00,1658,6.5,24.18977,2704.155,580.1292,2.180036,34.71027,0,0,1892.908,1892.591,116.4895,33.51046,150,1,150,0,0,0,0,431.1558,1377.303,0.6886517,0.9352882,0.3172331,0,250,0.3172331,1776.102,0,0,0,1.153345,34.71027,34.07235,31.96983,2.102522,0,71.69061,396.2879,0,-1.421085e-14,-6.07292e-14,4.263256e-14,580.1292,1.026691,0,452.0611,0,0,0,2.797762e-14
mpc,2026-01-22 06:45:00,1659,6.75,24.28694,2773.856,606.1045,0,27.63896,0,0,1941.699,1941.382,116.4895,33.51046,150,1,150,0,0,0,0,456.1045,1263.061,0.6315303,0.8672678,0.3172331,0,250,0.3172331,1824.892,0,0,0,0,27.63896,34.95058,32.84806,2.102522,0,71.31313,392.2222,0,-1.421085e-14,-7.482903e-14,4.263256e-14,606.1045,0,0,481.5262,0,0,0,0
mpc,2026-01-22 07:00:00,1660,7,24.25201,2774.97,618.9818,0,28.06031,0,0,1942.479,1942.162,116.4895,33.51046,150,1,150,0,0,0,0,468.9818,1145.616,0.5728081,0.7953307,0.3172331,0,250,0.3172331,1825.672,0,0,0,0,28.06031,34.96463,32.8621,2.102522,0,71.39924,392.6958,0,-1.421085e-14,1.049161e-13,4.263256e-14,618.9818,0,0,483.5695,0,0,0,0
mpc,2026-01-22 07:15:00,1661,7.25,24.25485,2787.369,603.4921,0,23.61431,0,0,1951.158,1950.841,116.4895,33.51046,150,1,150,0,0,0,0,453.4921,1032.063,0.5160314,0.7213778,0.3172331,0,250,0.3172331,1834.352,0,0,0,0,23.61431,35.12085,33.01833,2.102522,0,70.75925,389.1759,0,-1.421085e-14,3.426148e-13,4.263256e-14,603.4921,0,0,461.332,0,0,0,0
mpc,2026-01-22 07:30:00,1662,7.5,24.39217,2780.834,577.9018,3.947108,31.39351,0,0,1946.584,1946.267,116.4895,33.51046,150,1,150,0,0,0,0,429.2459,924.589,0.4622945,0.6498749,0.3172331,0,250,0.3172331,1829.777,0,0,0,2.602996,31.39351,35.03851,32.93599,2.102522,0,72.08581,400.9621,0,-1.421085e-14,6.783463e-14,4.263256e-14,577.9018,1.344112,0,432.2562,0,0,0,-4.440892e-15
mpc,2026-01-22 07:45:00,1663,7.75,24.4315,2791.61,541.2956,1.809221,24.61784,0,0,1954.127,1953.81,0,0,0,0,0,0,0,0,0,500,799.4434,0.3997217,0.5822001,0.3172331,0,250,0.3172331,1953.81,0,0,41.29564,1.809221,24.61784,35.17429,35.16858,0.005710195,0,39.59423,292.1242,0,0,-9.003909e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 08:00:00,1664,8,24.53306,2808.303,495.2992,209.0168,33.57265,0,0,1965.812,1965.495,144.4499,41.5538,186.0037,1,186.0037,0,0,0,0,500,674.3176,0.3371588,0.5033978,0.3172331,0,250,0.3172331,1821.045,0,0,10.09855,8.213729,33.57265,35.38462,32.77881,2.605809,0,80.38025,473.6801,0,0,-4.440892e-16,4.263256e-14,485.2006,200.8031,0,500,0,0,0,-2.842171e-14
mpc,2026-01-22 08:15:00,1665,8.25,24.73817,2835.96,412.1613,211.2155,40.35129,0,0,1985.172,1984.855,116.4895,33.51046,150,1,150,0,0,0,0,462.5126,558.5833,0.2792916,0.4246079,0.3172331,0,250,0.3172331,1868.365,0,0,2.495248,8.368977,40.35129,35.7331,33.63058,2.102522,0,74.43942,428.1576,0,-1.421085e-14,-2.620126e-14,4.263256e-14,409.6661,202.8465,0,462.5126,0,0,0,5.684342e-14
mpc,2026-01-22 08:30:00,1666,8.5,24.98203,2783.719,354.495,214.8605,50.35844,0,0,1948.604,1948.286,0,0,0,0,0,0,0,0,0,500,433.4953,0.2167477,0.3517317,0.3172331,0,250,0.3172331,1948.286,0,0,16.69715,52.65834,50.35844,35.07486,35.06915,0.005710195,0,44.22194,362.8589,0,0,-7.377432e-14,4.263256e-14,337.7978,162.2021,0,500,0,0,0,2.842171e-14
mpc,2026-01-22 08:45:00,1667,8.75,25.00546,2833.429,286.7903,221.181,58.00065,0,0,1983.4,1983.083,0,0,0,0,0,0,0,0,0,473.6557,315.0131,0.1575066,0.2729656,0.3172331,0,250,0.3172331,1983.083,0,0,16.68053,17.63502,58.00065,360.6576,360.5999,0.05768504,0,371.1466,2100.501,0,0,-6.739054e-14,4.263256e-14,270.1097,203.546,0,473.6557,0,0,0,0
mpc,2026-01-22 09:00:00,1668,9,25.08041,2865.446,231.3994,221.888,51.28012,0,1,2005.813,2005.495,0,0,0,0,0,0,0,0,0,432.8976,206.7392,0.1033696,0.1983592,0.3172331,0,250,0.3172331,2005.495,0,0,6.968949,13.4209,51.28012,365.2807,365.2229,0.05777165,0,374.5616,2095.261,0,0,-1.41831e-14,4.263256e-14,224.4305,208.4671,0,432.8976,0,0,0,2.842171e-14
mpc,2026-01-22 09:15:00,1669,9.25,25.02145,2887.991,161.0456,224.5886,58.13398,1,1,2021.593,2021.276,645.7701,208.2513,854.0214,2,179.8365,211.4813,0,0,462.7035,0,322.3825,0.1611912,0.1301806,0.3172331,0,250,0.3172331,1375.506,0,0,0,13.10725,58.13398,367.7202,250.1993,117.5208,469.0249,0,960.6599,0,2.842171e-14,-1.346145e-14,4.263256e-14,161.0456,211.4813,0,0,462.7035,18.7909,0,0
mpc,2026-01-22 09:30:00,1670,9.5,24.97302,2881.665,145.2285,225.7811,62.19694,1,1,2017.166,2016.849,661.8167,213.1794,874.9961,2,160.5794,214.4167,0,0,500,0,447.3317,0.2236659,0.2029995,0.3172331,0,250,0.3172331,1355.032,0,0,0,11.36446,62.19694,36.30898,24.39057,11.91841,248.8724,0,517.3486,0,2.842171e-14,2.783884e-14,4.263256e-14,145.2285,214.4167,0,0,500,15.3509,0,0
mpc,2026-01-22 09:45:00,1671,9.75,25.14157,2863.757,108.9676,224.8823,71.97016,1,1,2004.63,2004.313,632.7036,204.699,837.4026,2,123.9777,213.425,0,0,500,0,572.2613,0.2861307,0.2816782,0.3172331,0,250,0.3172331,1371.609,0,0,0,11.4573,71.97016,365.5131,250.0916,115.4215,467.9133,0,955.5904,0,1.136868e-13,-1.251776e-13,4.263256e-14,108.9676,213.425,0,0,500,15.01011,0,8.526513e-14
mpc,2026-01-22 10:00:00,1672,10,25.20657,2866.507,88.10977,226.3043,69.84762,1,1,2006.555,2006.237,613.4399,199.5568,812.9967,2,95.81594,217.1808,0,0,500,0,697.1712,0.3485856,0.3603446,0.3172331,0,250,0.3172331,1392.798,0,0,0,9.123542,69.84762,366.3416,254.2865,112.0552,466.5955,0,948.9291,0,2.842171e-14,2.297051e-13,4.263256e-14,88.10977,217.1808,0,0,500,7.706167,0,1.421085e-14
mpc,2026-01-22 10:15:00,1673,10.25,25.10188,2911.16,78.98641,227.4685,77.84801,1,1,2037.812,2037.495,617.8666,200.7683,818.6349,2,102.036,216.5989,0,0,500,0,822.0615,0.4110307,0.4389985,0.3172331,0,250,0.3172331,1419.629,0,0,0,10.86967,77.84801,371.2678,258.6413,112.6265,473.5927,0,965.9355,0,0,-2.26319e-13,4.263256e-14,78.98641,216.5989,0,0,500,23.04962,0,-1.421085e-14
mpc,2026-01-22 10:30:00,1674,10.5,25.31542,2949.017,98.49164,227.703,93.2773,1,1,2064.312,2063.994,616.2223,200.5409,816.7632,2,97.85369,218.9095,0,0,500,0,946.9321,0.473466,0.5176401,0.3172331,0,250,0.3172331,1447.772,0,0,0.6379467,8.793471,93.2773,377.7121,264.9024,112.8097,482.5105,0,981.2903,0,-2.842171e-14,-1.633138e-13,4.263256e-14,97.85369,218.9095,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 10:45:00,1675,10.75,25.35135,2967.862,75.33026,229.7127,90.3865,1,1,2077.503,2077.186,603.0918,196.8959,799.9877,2,79.83469,220.153,0,0,500,0,1071.783,0.5358915,0.5962692,0.3172331,0,250,0.3172331,1474.094,0,0,0,9.559777,90.3865,380.4009,269.9138,110.4871,483.3599,0,983.2104,0,0,7.782663e-14,4.263256e-14,75.33026,220.153,0,0,500,4.504429,0,0
mpc,2026-01-22 11:00:00,1676,11,25.45953,3001.203,62.15622,232.0524,113.3063,1,0,2100.842,2100.525,0,0,0,0,0,0,0,0,0,283.0982,1000.84,0.5004199,0.674886,0.3172331,0,250,0.3172331,2100.525,0,0,0,11.11042,113.3063,385.5145,385.4562,0.05821377,406.2485,0,831.6625,0,0,-3.730349e-14,4.263256e-14,62.15622,220.942,0,290.1913,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,25.66484,2994.582,47.51169,229.7298,125.1901,0,0,2096.208,2095.89,0,0,0,0,0,0,0,0,0,271.2934,932.8588,0.4664294,0.6302141,0.3172331,0,250,0.3172331,2095.89,0,0,0,5.948109,125.1901,386.2648,386.2063,0.05845602,0,409.2749,2261.272,0,0,-1.287859e-13,4.263256e-14,47.51169,223.7817,0,283.3874,0,0,0,2.842171e-14
mpc,2026-01-22 11:30:00,1678,11.5,25.86729,2987.821,50.88919,238.6233,138.6827,0,0,2091.474,2091.157,0,0,0,0,0,0,0,0,0,272.939,864.4772,0.4322386,0.5874075,0.3172331,0,250,0.3172331,2091.157,0,0,0,16.57353,138.6827,386.9806,386.9219,0.05869689,0,412.582,2297.79,0,0,1.172396e-13,4.263256e-14,50.88919,222.0498,0,288.4853,0,0,0,-2.842171e-14
mpc,2026-01-22 11:45:00,1679,11.75,26.00945,3035.107,51.47164,243.1,143.5318,0,0,2124.575,2124.257,0,0,0,0,0,0,0,0,0,273.04,796.0811,0.3980406,0.5443486,0.3172331,0,250,0.3172331,2124.257,0,0,0,21.53165,143.5318,394.2457,394.1869,0.05886721,0,420.8213,2351.659,0,0,-1.297851e-13,4.263256e-14,51.47164,221.5683,0,288.5047,0,0,0,0
mpc,2026-01-22 12:00:00,1680,12,25.89833,3071.333,65.98169,242.519,148.0817,0,0,2149.933,2149.616,0,0,0,0,0,0,0,0,0,288.5852,723.8095,0.3619048,0.5012806,0.3172331,0,250,0.3172331,2149.616,0,0,0,19.91549,148.0817,398.0485,397.9897,0.058734,0,425.4063,2374.089,0,0,9.470202e-14,4.263256e-14,65.98169,222.6036,0,294.3905,0,0,0,0
mpc,2026-01-22 12:15:00,1681,12.25,26.12381,3094.518,70.8027,239.2855,157.1904,0,0,2166.163,2165.845,0,0,0,0,0,0,0,0,0,282.5739,653.0521,0.3265261,0.4557722,0.3172331,0,250,0.3172331,2165.845,0,0,12.34938,15.16491,157.1904,402.9035,402.8445,0.05900495,0,432.0818,2423.912,0,0,-1.238454e-13,4.263256e-14,58.45333,224.1205,0,282.5739,0,0,0,0
mpc,2026-01-22 12:30:00,1682,12.5,26.19469,3120.929,65.1375,237.0241,173.9502,0,0,2184.65,2184.333,0,0,0,0,0,0,0,0,0,286.1188,581.4196,0.2907098,0.4112173,0.3172331,0,250,0.3172331,2184.333,0,0,2.467483,13.57534,173.9502,406.9323,406.8732,0.05909065,0,439.2747,2443.685,0,0,-1.376121e-13,4.263256e-14,62.67001,223.4488,0,286.1188,0,0,0,0
mpc,2026-01-22 12:45:00,1683,12.75,26.15687,3118.117,71.40102,236.3825,172.9108,0,0,2182.682,2182.365,0,0,0,0,0,0,0,0,0,292.7696,508.1357,0.2540678,0.3661114,0.3172331,0,250,0.3172331,2182.365,0,0,2.421407,12.59248,172.9108,406.2508,406.1918,0.05904489,0,438.3747,2436.96,0,0,4.67959e-14,4.263256e-14,68.97961,223.79,0,292.7696,0,0,0,0
mpc,2026-01-22 13:00:00,1684,13,26.0154,3067.285,72.70693,235.1152,176.5802,0,0,2147.099,2146.782,0,0,0,0,0,0,0,0,0,288.9778,435.8112,0.2179056,0.3199656,0.3172331,0,250,0.3172331,2146.782,0,0,10.49776,8.346543,176.5802,398.4739,398.415,0.05887436,0,431.186,2404.03,0,0,7.327472e-14,4.263256e-14,62.20917,226.7686,0,288.9778,0,0,0,0
mpc,2026-01-22 13:15:00,1685,13.25,26.33491,3070.527,78.26924,238.1423,198.022,0,0,2149.369,2149.052,0,0,0,0,0,0,0,0,0,288.2789,363.6729,0.1818365,0.274424,0.3172331,0,250,0.3172331,2149.052,0,0,14.29165,13.84092,198.022,401.5141,401.4548,0.0592609,0,438.4464,2459.984,0,0,-2.053913e-14,4.263256e-14,63.97759,224.3013,0,288.2789,0,0,0,2.842171e-14
mpc,2026-01-22 13:30:00,1686,13.5,26.49361,3102.258,80.05113,230.3352,212.4856,0,0,2171.58,2171.263,0,0,0,0,0,0,0,0,0,299.4915,288.7428,0.1443714,0.2289995,0.3172331,0,250,0.3172331,2171.263,0,0,5.359966,5.534911,212.4856,406.9905,406.931,0.05945478,0,446.7544,2475.943,0,0,6.214473e-14,4.263256e-14,74.69116,224.8003,0,299.4915,0,0,0,0
mpc,2026-01-22 13:45:00,1687,13.75,26.64317,3097.723,84.64903,230.3909,207.6531,0,0,2168.406,2168.089,0,0,0,0,0,0,0,0,0,298.865,213.9811,0.1069905,0.1818171,0.3172331,0,250,0.3172331,2168.089,0,0,9.438534,6.736384,207.6531,407.6525,407.5929,0.05963867,0,446.6309,2484.372,0,0,-3.608225e-16,4.263256e-14,75.2105,223.6545,0,298.865,0,0,0,0
mpc,2026-01-22 14:00:00,1688,14,26.85193,3113.509,85.83424,228.3804,208.7104,0,1,2179.456,2179.139,412.4175,142.5876,555.0051,2,77.13411,225.2584,0,0,252.6125,0,277.1005,0.1385503,0.1347407,0.3172331,0,250,0.3172331,1766.721,0,0,8.700128,3.121985,208.7104,411.5064,333.5773,77.92907,0,515.5718,2856.038,0,0,1.154632e-13,4.263256e-14,77.13411,225.2584,0,0,252.6125,0,0,2.842171e-14
mpc,2026-01-22 14:15:00,1689,14.25,26.96382,3123.053,92.24101,230.5626,215.2723,1,1,2186.137,2185.82,601.6395,197.0101,798.6497,2,73.49264,225.157,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1584.18,0,0,18.74838,5.405548,215.2723,413.7292,299.8082,113.9211,537.5589,0,1116.783,0,0,8.540391e-14,4.263256e-14,73.49264,225.157,0,0,500,0,0,0
mpc,2026-01-22 14:30:00,1690,14.5,26.88687,3096.163,70.09094,229.077,211.8105,1,1,2167.314,2166.997,599.7723,196.3157,796.088,2,72.41036,223.6777,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1567.225,0,0,0,5.399365,211.8105,409.511,296.1249,113.3861,532.4619,0,1074.238,0,5.684342e-14,1.736944e-13,4.263256e-14,70.09094,223.6777,0,0,500,2.319422,0,5.684342e-14
mpc,2026-01-22 14:45:00,1691,14.75,27.08731,3103.356,77.39728,231.8817,219.0941,1,1,2172.349,2172.032,592.9852,194.1758,787.161,2,65.24648,221.9145,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1579.046,0,0,12.1508,9.967137,219.0941,412.1795,299.6068,112.5727,535.3534,0,1108.86,0,0,1.611489e-13,4.263256e-14,65.24648,221.9145,0,0,500,0,0,0
mpc,2026-01-22 15:00:00,1692,15,27.321,3097.621,83.46772,227.1068,225.7262,1,1,2168.335,2168.017,607.202,198.1896,805.3916,2,84.19165,221.1999,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1560.816,0,0,0,5.906876,225.7262,413.4343,297.5992,115.8351,538.8278,0,1087.845,0,5.684342e-14,-2.292611e-14,4.263256e-14,83.46772,221.1999,0,0,500,0.7239374,0,0
mpc,2026-01-22 15:15:00,1693,15.25,27.48184,3057.483,83.84277,231.2344,218.2607,1,1,2140.238,2139.921,613.5041,200.1081,813.6122,2,91.41879,222.1934,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1526.417,0,0,0,9.041051,218.2607,409.4584,292.0256,117.4329,533.8901,0,1083.376,0,5.684342e-14,1.530998e-13,4.263256e-14,83.84277,222.1934,0,0,500,7.576025,0,8.526513e-14
mpc,2026-01-22 15:30:00,1694,15.5,27.76667,3077.008,97.58067,230.6529,220.4993,1,1,2153.906,2153.589,622.8745,202.6525,825.5269,2,104.7563,220.7706,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1530.714,0,0,0,9.882337,220.4993,414.5582,294.6136,119.9445,539.7052,0,1096.457,0,-8.526513e-14,4.595213e-13,4.263256e-14,97.58067,220.7706,0,0,500,7.175665,0,-1.278977e-13
mpc,2026-01-22 15:45:00,1695,15.75,28.08809,3043.563,97.6694,235.196,227.6186,1,1,2130.494,2130.177,625.3347,203.4043,828.739,2,107.5535,221.1855,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1504.842,0,0,0,14.01052,227.6186,412.8616,291.6185,121.2431,539.1323,0,1102.433,0,-5.684342e-14,-9.514611e-14,4.263256e-14,97.6694,221.1855,0,0,500,9.884061,0,-2.842171e-14
mpc,2026-01-22 16:00:00,1696,16,28.04473,3046.938,86.92966,232.4561,225.9598,1,1,2132.856,2132.539,627.7973,203.7167,831.5141,2,114.0534,217.4607,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1504.742,0,0,0,14.99548,225.9598,412.9378,291.3298,121.6079,538.7942,0,1103.456,0,-5.684342e-14,-8.082424e-14,4.263256e-14,86.92966,217.4607,0,0,500,27.12373,0,-5.684342e-14
mpc,2026-01-22 16:15:00,1697,16.25,28.0402,3047.353,99.58114,230.9743,213.8433,1,1,2133.147,2132.83,638.5967,206.5439,845.1407,2,130.3083,214.8324,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1494.233,0,0,0,16.14196,213.8433,412.9542,289.2674,123.6868,537.2091,0,1102.263,0,-5.684342e-14,-1.929568e-13,4.263256e-14,99.58114,214.8324,0,0,500,30.72717,0,-4.263256e-14
mpc,2026-01-22 16:30:00,1698,16.5,28.20088,3017.1,134.0667,228.396,211.3648,1,1,2111.97,2111.653,651.3697,210.3788,861.7485,2,145.4067,216.3418,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1460.283,0,0,0,12.05411,211.3648,410.2583,283.6656,126.5927,535.1029,0,1090.999,0,-2.842171e-14,3.851364e-13,4.263256e-14,134.0667,216.3418,0,0,500,11.33998,0,5.684342e-14
mpc,2026-01-22 16:45:00,1699,16.75,28.25799,2986.097,174.6112,216.6367,197.907,1,1,2090.268,2089.95,663.8521,213.3308,877.1829,2,166.8498,210.3332,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1426.098,0,0,7.761446,6.303485,197.907,406.5386,277.3636,129.1751,529.1855,0,1082.633,0,2.842171e-14,3.446132e-13,4.263256e-14,166.8498,210.3332,0,0,500,0,0,1.136868e-13
mpc,2026-01-22 17:00:00,1700,17,28.30984,2987.369,209.4214,217.8486,194.5947,1,1,2091.158,2090.841,681.3779,217.977,899.3549,4,192.7414,206.6134,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1409.463,0,0,16.67994,11.23514,194.5947,407.1636,274.4326,132.7309,530.2986,0,1108.751,0,-2.842171e-14,-1.110223e-13,4.263256e-14,192.7414,206.6134,0,0,500,0,0,0
mpc,2026-01-22 17:15:00,1701,17.25,28.44606,2980.595,237.4967,213.1436,202.7556,1,1,2086.416,2086.099,715.3563,227.4627,942.819,4,238.923,203.896,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1370.743,0,0,0,9.247583,202.7556,407.429,267.6744,139.7545,534.7306,0,1085.413,0,1.136868e-13,-5.329071e-15,4.263256e-14,237.4967,203.896,0,0,500,1.426275,0,2.842171e-14
mpc,2026-01-22 17:30:00,1702,17.5,28.54558,2992.901,287.0122,208.3769,197.9469,0,0,2095.031,2094.714,214.1457,61.60314,275.7489,1,275.7489,0,0,0,0,203.8573,1848.737,0.9243683,1.196402,0.3172331,0,250,0.3172331,1880.568,0,0,11.26332,4.519603,197.9469,409.9875,368.0182,41.96938,0,468.3586,2603.198,0,-2.131628e-14,1.580958e-13,4.263256e-14,275.7489,203.8573,0,203.8573,0,0,0,0
mpc,2026-01-22 17:45:00,1703,17.75,28.48009,2977.062,341.124,213.5986,179.6333,0,0,2083.944,2083.626,140.8651,40.52257,181.3877,1,181.3877,0,0,0,0,348.9904,1761.198,0.880599,1.164122,0.3172331,0,250,0.3172331,1942.761,0,0,11.59699,12.74751,179.6333,407.2437,379.6539,27.58982,0,455.2803,2546.036,0,-2.131628e-14,1.523226e-13,4.263256e-14,329.527,200.8511,0,348.9904,0,0,0,2.842171e-14
mpc,2026-01-22 18:00:00,1704,18,28.47975,2968.424,391.413,2.427152,172.8102,0,0,2077.897,2077.58,303.4407,87.29057,390.7313,1,390.7313,0,0,0,0,2.023944,1760.415,0.8802074,1.109001,0.3172331,0,250,0.3172331,1774.139,0,0,0.6816685,0.4032107,172.8102,406.0591,346.6993,59.35987,0,467.7601,2574.552,0,0,-3.876899e-13,4.263256e-14,390.7313,2.023942,0,2.023944,0,0,0,2.309264e-14
mpc,2026-01-22 18:15:00,1705,18.25,28.36074,2951,437.2866,1.08087,158.9445,0,0,2065.7,2065.382,0,0,0,0,0,0,0,0,0,437.8299,1650.68,0.82534,1.108507,0.3172331,0,250,0.3172331,2065.382,0,0,0,0.5374782,158.9445,402.6455,402.5837,0.06183497,0,433.5651,2385.535,0,0,4.256595e-13,4.263256e-14,437.2866,0.543392,0,438.3931,0,0,0,1.476597e-14
mpc,2026-01-22 18:30:00,1706,18.5,28.30104,2950.55,483.4499,4.135254,146.8017,0,0,2065.385,2065.068,762.2048,219.3327,981.5376,2,481.4438,0.6568217,0,0,499.4369,0,1775.279,0.8876397,1.039409,0.3172331,0,250,0.3172331,1302.863,0,0,2.006044,3.478433,146.8017,402.0696,253.629,148.4405,0,501.5397,2767.929,0,-5.684342e-14,-2.480238e-13,4.263256e-14,481.4438,0.6568217,0,0,499.4369,0,0,0
mpc,2026-01-22 18:45:00,1707,18.75,28.11316,2905.331,513.7829,0,127.6708,0,0,2033.732,2033.415,786.2385,226.2284,1012.467,3,511.9804,0.486471,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1247.176,0,0,1.802536,0,127.6708,394.3212,241.8155,152.5056,0,492.798,2713.499,0,-5.684342e-14,-1.04361e-14,4.263256e-14,511.9804,0,0,0,500,0.4864757,0,1.965095e-14
mpc,2026-01-22 19:00:00,1708,19,27.80734,2847.209,549.5864,2.419486,117.0008,0,0,1993.046,1992.729,217.2092,62.48442,279.6937,1,279.6937,0,0,0,0,261.4626,1834.335,0.9171676,1.196402,0.3172331,0,250,0.3172331,1775.52,0,0,8.885498,1.964135,117.0008,383.9284,342.0254,41.90298,0,427.0481,2367.48,0,0,-6.927792e-14,4.263256e-14,540.7009,0.4553514,0,261.4626,0,0,0,-5.734302e-14
mpc,2026-01-22 19:15:00,1709,19.25,27.68756,2849.224,565.91,2.150173,106.4654,0,0,1994.457,1994.14,434.48,124.9865,559.4665,2,559.4665,0,0,0,0,0.6037555,1833.896,0.9169478,1.155054,0.3172331,0,250,0.3172331,1559.66,0,0,6.443477,1.546417,106.4654,383.2275,299.6828,83.54466,0,445.1263,2461.977,0,0,2.993161e-13,4.263256e-14,559.4665,0.6037555,0,0.6037555,0,0,0,2.597922e-14
mpc,2026-01-22 19:30:00,1710,19.5,27.54781,2833.218,579.5685,0,96.09171,0,0,1983.253,1982.935,116.4895,33.51046,150,1,150,0,0,0,0,424.6893,1727.435,0.8637173,1.154777,0.3172331,0,250,0.3172331,1866.446,0,0,4.879161,0,96.09171,379.9523,357.5744,22.37789,0,409.4942,2260.635,0,-1.421085e-14,-1.416645e-13,4.263256e-14,574.6893,0,0,424.7258,0,0,0,0
mpc,2026-01-22 19:45:00,1711,19.75,27.5942,2808.603,569.0796,3.493456,92.78072,0,0,1966.022,1965.705,116.4895,33.51046,150,1,150,0,0,0,0,406.884,1625.442,0.8127208,1.08774,0.3172331,0,250,0.3172331,1849.216,0,0,14.06212,1.626914,92.78072,377.02,354.6202,22.39979,0,405.923,2259.64,0,-1.421085e-14,-4.418688e-13,4.263256e-14,555.0175,1.866543,0,406.884,0,0,0,8.171241e-14
mpc,2026-01-22 20:00:00,1712,20,27.71931,2836.371,523.2241,2.99777,88.36398,0,0,1985.46,1985.143,116.4865,33.51347,150,1,149.9635,0,0.03646792,0,0,373.4628,1531.82,0.76591,1.023517,0.3172331,0,250,0.3172331,1868.656,0.02692228,0,0,2.795505,88.33706,381.7549,359.2964,22.45848,0,409.7949,2258.694,0,0,3.224088e-13,4.263256e-14,523.2241,0.2022651,0.02692228,396.9517,0,0,0,8.604228e-15
mpc,2026-01-22 20:15:00,1713,20.25,27.63219,2789.812,498.3731,0,88.57914,0,0,1952.868,1952.551,116.4895,33.51046,150,1,150,0,0,0,0,348.3731,1444.486,0.7222428,0.9645646,0.3172331,0,250,0.3172331,1836.061,0,0,0,0,88.57914,374.7977,352.3799,22.41775,0,402.8907,2215.899,0,-1.421085e-14,1.060263e-13,4.263256e-14,498.3731,0,0,367.6433,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,27.59595,2775.004,474.1304,0,80.60946,0,0,1942.503,1942.185,0,0,0,0,0,0,0,0,0,474.1304,1325.726,0.6628628,0.9095714,0.3172331,0,250,0.3172331,1942.185,0,0,0,0,80.60946,372.5233,372.4625,0.06083736,0,387.9214,2133.568,0,0,1.754152e-14,4.263256e-14,474.1304,0,0,476.745,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,27.40791,2787.025,431.5171,0,66.27292,0,0,1950.917,1950.6,0,0,0,0,0,0,0,0,0,424.8902,1219.294,0.6096472,0.83479,0.3172331,0,250,0.3172331,1950.6,0,0,6.626839,0,66.27292,372.6588,372.5982,0.06059698,0,385.2574,2130.347,0,0,1.24456e-13,4.263256e-14,424.8902,0,0,425.9439,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,27.17699,2771.12,399.3568,0,67.13752,0,0,1939.784,1939.467,0,0,0,0,0,0,0,0,0,379.5994,1124.203,0.5621013,0.7677718,0.3172331,0,250,0.3172331,1939.467,0,0,19.75743,0,67.13752,368.743,368.6827,0.06030439,0,381.4452,2132.03,0,0,-3.377298e-13,4.263256e-14,379.5994,0,0,380.8307,0,0,0,0
mpc,2026-01-22 21:15:00,1717,21.25,27.02555,2751.994,337.5168,0,69.69315,0,0,1926.396,1926.078,0,0,0,0,0,0,0,0,0,337.5168,1039.646,0.5198232,0.7078939,0.3172331,0,250,0.3172331,1926.078,0,0,0,0,69.69315,365.042,364.9819,0.06011403,0,378.1884,2080.036,0,0,3.406164e-13,4.263256e-14,337.5168,0,0,342.0465,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,26.86926,2751.244,305.3742,0,63.16078,0,0,1925.871,1925.554,0,0,0,0,0,0,0,0,0,288.931,967.25,0.483625,0.6546501,0.3172331,0,250,0.3172331,1925.554,0,0,16.44315,0,63.16078,363.7575,363.6975,0.05991881,0,375.6273,2094.315,0,0,6.961098e-14,4.263256e-14,288.931,0,0,289.3433,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,26.78436,2734.474,261.9706,0,57.71778,0,0,1914.131,1913.814,0,0,0,0,0,0,0,0,0,261.9706,901.605,0.4508025,0.6090631,0.3172331,0,250,0.3172331,1913.814,0,0,0,0,57.71778,360.9035,360.8437,0.05981331,0,371.7262,2044.494,0,0,-2.476908e-13,4.263256e-14,261.9706,0,0,264.5065,0,0,0,0
mpc,2026-01-22 22:00:00,1720,22,26.67086,2691.193,236.7034,0,58.01774,0,0,1883.835,1883.518,0,0,0,0,0,0,0,0,0,219.0181,846.7086,0.4233543,0.5677275,0.3172331,0,250,0.3172331,1883.518,0,0,17.68534,0,58.01774,354.3571,354.2974,0.05967284,0,365.2108,2039.167,0,0,-1.485478e-13,4.263256e-14,219.0181,0,0,219.7976,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,26.75445,2663.884,208.5634,0,63.36596,0,0,1864.719,1864.402,0,0,0,0,0,0,0,0,0,182.4707,800.9576,0.4004788,0.53316,0.3172331,0,250,0.3172331,1864.402,0,0,26.09267,0,63.36596,351.369,351.3092,0.05977623,0,363.2493,2042.881,0,0,5.184742e-14,4.263256e-14,182.4707,0,0,183.0323,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,26.58791,2684.227,155.5351,0,60.59677,0,0,1878.959,1878.642,0,0,0,0,0,0,0,0,0,154.1702,762.289,0.3811445,0.5043513,0.3172331,0,250,0.3172331,1878.642,0,0,1.36492,0,60.59677,352.8343,352.7747,0.05957059,0,364.1537,2005.2,0,0,-1.006972e-13,4.263256e-14,154.1702,0,0,155.1784,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,26.23287,2699.411,123.7256,3.470452,43.17988,0,0,1889.588,1889.271,0,0,0,0,0,0,0,0,0,125.1701,730.8765,0.3654382,0.4800022,0.3172331,0,250,0.3172331,1889.271,0,0,0,2.026039,43.17988,352.2469,352.1878,0.0591369,0,360.2371,1984.799,0,0,-2.182143e-13,4.263256e-14,123.7256,1.444413,0,139.9773,0,0,0,-6.217249e-15
mpc,2026-01-22 23:00:00,1724,23,26.10954,2671.081,116.5608,8.419646,37.25772,0,0,1869.756,1869.439,0,0,0,0,0,0,0,0,0,119.3025,700.9358,0.3504679,0.4602222,0.3172331,0,250,0.3172331,1869.439,0,0,0,5.677894,37.25772,347.6708,347.6118,0.05898773,0,354.5397,1959.763,0,0,1.723621e-13,4.263256e-14,116.5608,2.741752,0,131.804,0,0,0,-3.108624e-15
mpc,2026-01-22 23:15:00,1725,23.25,25.88324,2678.912,115.2302,2.587822,27.93194,0,0,1875.238,1874.921,0,0,0,0,0,0,0,0,0,110.9735,673.0821,0.336541,0.441369,0.3172331,0,250,0.3172331,1874.921,0,0,5.670147,1.174354,27.93194,347.0835,347.0248,0.05871594,0,352.1947,1948.877,0,0,-1.409983e-13,4.263256e-14,109.56,1.413469,0,110.9735,0,0,0,-6.661338e-15
mpc,2026-01-22 23:30:00,1726,23.5,25.76993,2692.708,113.4826,0,27.99162,1,1,1884.896,1884.579,461.5757,132.9848,594.5605,2,92.64466,1.915873,0,0,500,0,797.9761,0.3989881,0.4238299,0.3172331,0,250,0.3172331,1423.003,0,0,20.83794,0,27.99162,348.0681,262.7741,85.29394,400.928,0,837.8014,0,2.842171e-14,-2.342571e-13,4.263256e-14,92.64466,0,0,0,500,1.915873,0,4.507505e-14
mpc,2026-01-22 23:45:00,1727,23.75,25.77589,2703.952,90.79291,0,16.87355,1,1,1892.766,1892.449,460.4421,132.5418,592.9839,2,92.1677,0.8161895,0,0,500,0,922.8505,0.4614252,0.5024739,0.3172331,0,250,0.3172331,1432.007,0,0,0,0,16.87355,349.5638,264.4688,85.09491,400.1269,0,800.2539,0,2.842171e-14,-2.459144e-13,4.263256e-14,90.79291,0,0,0,500,2.190986,0,5.329071e-15
mpc,2026-01-23 00:00:00,1728,0,25.55046,2729.297,90.68256,3.741816,26.77404,1,1,1910.508,1910.191,447.1409,128.853,575.9939,2,73.88421,2.109642,0,0,500,0,1047.705,0.5238526,0.5811054,0.3172331,0,250,0.3172331,1463.05,0,0,16.79835,1.632173,26.77404,351.2319,268.9702,82.26166,402.7454,0,837.2834,0,0,-3.5838e-13,4.263256e-14,73.88421,2.109642,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 00:15:00,1729,0.25,25.4012,2739.192,80.32009,0,28.14965,1,1,1917.435,1917.117,451.3805,130.0656,581.4461,2,79.40165,2.044444,0,0,500,0,1172.54,0.5862701,0.6597246,0.3172331,0,250,0.3172331,1465.737,0,0,0.918442,0,28.14965,351.4444,268.6533,82.79117,403.8784,0,809.3412,0,2.842171e-14,-2.507994e-13,4.263256e-14,79.40165,0,0,0,500,2.044444,0,3.28626e-14
mpc,2026-01-23 00:30:00,1730,0.5,25.33102,2724.399,96.36246,1.707824,19.92536,1,1,1907.079,1906.762,449.0215,129.2276,578.249,2,77.70454,0.5444977,0,0,500,0,1297.356,0.6486779,0.7383314,0.3172331,0,250,0.3172331,1457.74,0,0,18.65792,1.163327,19.92536,349.0526,266.8101,82.24243,399.6846,0,833.5609,0,2.842171e-14,-3.640421e-13,4.263256e-14,77.70454,0.5444977,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 00:45:00,1731,0.75,25.07212,2708.448,102.2217,0.6992188,24.82631,1,1,1895.913,1895.596,455.0713,131.0807,586.152,2,84.54709,1.604915,0,0,500,0,1422.151,0.7110757,0.8169259,0.3172331,0,250,0.3172331,1440.525,0,0,17.67461,0,24.82631,345.2094,262.2919,82.91752,397.893,0,826.2747,0,-2.842171e-14,3.73368e-13,4.263256e-14,84.54709,0.6992188,0,0,500,0.9056967,0,-3.752554e-14
mpc,2026-01-23 01:00:00,1732,1,24.96918,2715.357,87.79218,0,25.24566,1,1,1900.75,1900.432,456.6474,131.5672,588.2147,2,86.2975,1.91715,0,0,500,0,1546.928,0.7734638,0.8955079,0.3172331,0,250,0.3172331,1443.785,0,0,1.494674,0,25.24566,34.21349,25.98813,8.225364,162.1427,0,326.8636,0,0,-2.109424e-15,4.263256e-14,86.2975,0,0,0,500,1.91715,0,2.88658e-15
mpc,2026-01-23 01:15:00,1733,1.25,24.91231,2681.48,106.537,0,22.53826,1,1,1877.036,1876.719,453.3214,130.6021,583.9235,2,82.08486,1.838608,0,0,500,0,1671.684,0.835842,0.9740776,0.3172331,0,250,0.3172331,1423.398,0,0,24.45216,0,22.53826,33.78665,25.62116,8.165495,160.3139,0,362.8079,0,-2.842171e-14,-1.231237e-13,4.263256e-14,82.08486,0,0,0,500,1.838608,0,-3.4861e-14
mpc,2026-01-23 01:30:00,1734,1.5,24.89338,2643.841,95.78655,2.76443,17.55535,1,1,1850.689,1850.372,460.3603,132.4315,592.7918,2,92.79185,0,0,0,500,0,1796.421,0.8982105,1.052635,0.3172331,0,250,0.3172331,1390.011,0,0,2.9947,2.76443,17.55535,33.3124,25.02021,8.292196,160.6368,0,331.2081,0,-5.684342e-14,1.618705e-13,4.263256e-14,92.79185,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 01:45:00,1735,1.75,24.91468,2665.995,89.91871,0,19.62807,1,1,1866.197,1865.879,385.1522,110.8385,495.9907,1,80.14775,0.3954317,0,0,415.4475,0,1900,0.95,1.13118,0.3172331,0,250,0.3172331,1480.727,0,0,9.770963,0,19.62807,33.59154,26.65309,6.93845,141.0542,0,298.9634,0,0,1.554312e-14,4.263256e-14,80.14775,0,0,0,415.4475,0.3954332,0,-6.439294e-15
mpc,2026-01-23 02:00:00,1736,2,24.8687,2690.553,89.41641,0,22.10624,1,1,1883.387,1883.07,0,0,0,0,0,0,0,0,0,89.41641,1877.347,0.9386734,1.196402,0.3172331,0,250,0.3172331,1883.07,0,0,0,0,22.10624,33.90097,33.89526,0.005710195,37.90405,0,75.8081,0,0,-2.966516e-13,4.263256e-14,89.41641,0,0,96.79972,0,0,0,0
mpc,2026-01-23 02:15:00,1737,2.25,24.80637,2701.297,63.81864,0,18.00859,1,1,1890.908,1890.591,0,0,0,0,0,0,0,0,0,63.81864,1861.097,0.9305483,1.182138,0.3172331,0,250,0.3172331,1890.591,0,0,0,0,18.00859,34.03634,34.03063,0.005710195,37.29229,0,74.58458,0,0,3.164136e-13,4.263256e-14,63.81864,0,0,96.25595,0,0,0,0
mpc,2026-01-23 02:30:00,1738,2.5,24.51803,2704.17,81.15509,0,18.93693,1,1,1892.919,1892.602,0,0,0,0,0,0,0,0,0,81.15509,1840.515,0.9202574,1.171905,0.3172331,0,250,0.3172331,1892.602,0,0,0,0,18.93693,34.07255,34.06684,0.005710195,37.47704,0,74.95409,0,0,-9.769963e-14,4.263256e-14,81.15509,0,0,89.58181,0,0,0,0
mpc,2026-01-23 02:45:00,1739,2.75,24.07188,2666.369,87.95082,0,14.4255,1,1,1866.458,1866.141,0,0,0,0,0,0,0,0,0,87.95082,1818.237,0.9091187,1.158945,0.3172331,0,250,0.3172331,1866.141,0,0,0,0,14.4255,33.59624,33.59053,0.005710195,36.16555,0,72.33111,0,0,1.54543e-13,4.263256e-14,87.95082,0,0,90.44958,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,23.86109,2640.308,84.7759,0,19.21085,1,1,1848.216,1847.899,0,0,0,0,0,0,0,0,0,84.7759,1796.757,0.8983786,1.144917,0.3172331,0,250,0.3172331,1847.899,0,0,0,0,19.21085,33.26789,33.26218,0.005710195,36.67727,0,73.35453,0,0,-1.663114e-13,4.263256e-14,84.7759,0,0,88.59831,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,23.97002,2637.22,103.5815,0,17.23915,1,1,1846.054,1845.736,0,0,0,0,0,0,0,0,0,88.03355,1774.466,0.887233,1.131392,0.3172331,0,250,0.3172331,1845.736,0,0,15.54798,0,17.23915,33.22897,33.22326,0.005710195,36.29438,0,99.40903,0,0,2.233769e-13,4.263256e-14,88.03355,0,0,88.71114,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,23.91446,2684.52,89.84704,0,24.58921,1,1,1879.164,1878.847,0,0,0,0,0,0,0,0,0,89.03323,1751.928,0.8759642,1.117355,0.3172331,0,250,0.3172331,1878.847,0,0,0.8138157,0,24.58921,33.82495,33.81924,0.005710195,38.19501,0,77.79385,0,0,1.927347e-13,4.263256e-14,89.03323,0,0,89.26204,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,23.55898,2681.367,113.6494,3.58755,19.6251,1,1,1876.957,1876.64,331.0128,95.22422,426.237,1,93.31684,0.01881011,0,0,332.9014,0,1834.878,0.9174389,1.103164,0.3172331,0,250,0.3172331,1545.627,0,0,20.33255,3.568739,19.6251,33.78523,27.82129,5.963941,126.5137,0,294.2572,0,-2.842171e-14,-1.580958e-13,4.263256e-14,93.31684,0.01881011,0,0,332.9014,0,0,-5.684342e-14
mpc,2026-01-23 04:00:00,1744,4,23.45457,2689.812,116.7138,0,24.08151,1,1,1882.869,1882.551,0,0,0,0,0,0,0,0,0,101.752,1809.151,0.9045755,1.155396,0.3172331,0,250,0.3172331,1882.551,0,0,14.96178,0,24.08151,33.89163,33.88592,0.005710195,38.13311,0,102.0753,0,0,3.28626e-13,4.263256e-14,101.752,0,0,102.818,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,23.46152,2676.952,147.8596,0,30.83733,1,1,1873.866,1873.549,0,0,0,0,0,0,0,0,0,130.8169,1776.162,0.888081,1.139196,0.3172331,0,250,0.3172331,1873.549,0,0,17.04272,0,30.83733,33.72959,33.72388,0.005710195,39.1633,0,107.7253,0,0,7.083223e-14,4.263256e-14,130.8169,0,0,133.0526,0,0,0,0
mpc,2026-01-23 04:30:00,1746,4.5,23.18935,2713.567,153.0288,0,25.90031,1,1,1899.497,1899.179,503.9785,145.0637,649.0422,2,151.7765,0.7953159,0,0,496.4704,0,1900,0.95,1.118423,0.3172331,0,250,0.3172331,1395.201,0,0,1.25235,0,25.90031,34.19094,25.11362,9.077323,174.7219,0,351.604,0,2.842171e-14,1.088019e-14,4.263256e-14,151.7765,0,0,0,496.4704,0.7953205,0,-8.548717e-15
mpc,2026-01-23 04:45:00,1747,4.75,23.24495,2675.215,173.9307,0,19.26685,1,1,1872.65,1872.333,136.5085,39.26931,175.7778,1,175.7778,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1735.825,0,0,0,0,19.26685,33.70771,31.24484,2.462864,73.89842,0,147.7968,0,0,-1.829648e-13,4.263256e-14,173.9307,0,0,2.527567,0,1.847164,0,0
mpc,2026-01-23 05:00:00,1748,5,23.08534,2721.728,232.9236,0,13.05088,1,1,1905.21,1904.892,0,0,0,0,0,0,0,0,0,218.7052,1844.726,0.9223628,1.196214,0.3172331,0,250,0.3172331,1904.892,0,0,14.21835,0,13.05088,34.29377,34.28806,0.005710195,36.57344,0,97.67352,0,0,1.805223e-13,4.263256e-14,218.7052,0,0,221.1365,0,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,23.22167,2725.417,270.7569,0,10.84934,1,1,1907.792,1907.474,0,0,0,0,0,0,0,0,0,270.1183,1776.906,0.8884528,1.161597,0.3172331,0,250,0.3172331,1907.474,0,0,0.6386266,0,10.84934,34.34025,34.33454,0.005710195,36.2394,0,73.58043,0,0,2.293721e-13,4.263256e-14,270.1183,0,0,272.1491,0,0,0,0
mpc,2026-01-23 05:30:00,1750,5.5,23.23409,2673.287,335.1343,0,7.58133,1,1,1871.301,1870.984,0,0,0,0,0,0,0,0,0,334.7469,1692.939,0.8464696,1.118891,0.3172331,0,250,0.3172331,1870.984,0,0,0.3874108,0,7.58133,33.68342,33.67771,0.005710195,35.00911,0,70.68651,0,0,2.151612e-13,4.263256e-14,334.7469,0,0,336.812,0,0,0,0
mpc,2026-01-23 05:45:00,1751,5.75,23.65427,2692.017,397.365,0,14.83398,0,1,1884.412,1884.095,158.3147,45.54226,203.8569,1,203.8569,0,0,0,0,190.0525,1645.159,0.8225797,1.066019,0.3172331,0,250,0.3172331,1725.78,0,0,3.455549,0,14.83398,33.91941,31.06404,2.855374,0,79.2327,441.7407,0,-1.421085e-14,1.84297e-14,4.263256e-14,393.9094,0,0,193.3433,0,0,0,0
mpc,2026-01-23 06:00:00,1752,6,23.50277,2719.76,470.2278,0,7.146395,0,0,1903.832,1903.514,0,0,0,0,0,0,0,0,0,462.3811,1529.305,0.7646526,1.035933,0.3172331,0,250,0.3172331,1903.514,0,0,7.846708,0,7.146395,34.26897,34.26326,0.005710195,0,35.52483,208.9221,0,0,-2.418066e-13,4.263256e-14,462.3811,0,0,464.6598,0,0,0,0
mpc,2026-01-23 06:15:00,1753,6.25,23.57312,2744.062,545.9564,0,4.300662,0,0,1920.844,1920.526,0,0,0,0,0,0,0,0,0,500,1404.064,0.7020322,0.9629811,0.3172331,0,250,0.3172331,1920.526,0,0,45.95645,0,4.300662,34.57519,34.56948,0.005710195,0,35.32972,273.5883,0,0,2.831069e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,23.42399,2763.572,586.1615,0,28.64211,0,0,1934.5,1934.183,116.4895,33.51046,150,1,150,0,0,0,0,436.1615,1294.803,0.6474015,0.8841188,0.3172331,0,250,0.3172331,1817.693,0,0,0,0,28.64211,34.821,32.71848,2.102522,0,71.27747,392.0261,0,-1.421085e-14,2.914335e-13,4.263256e-14,586.1615,0,0,441.3582,0,0,0,0
mpc,2026-01-23 06:45:00,1755,6.75,23.62789,2765.133,632.7735,0.6206017,28.35276,0,0,1935.593,1935.276,116.4895,33.51046,150,1,150,0,0,0,0,467.5878,1177.702,0.5888512,0.8153185,0.3172331,0,250,0.3172331,1818.786,0,0,15.3827,0.4236235,28.35276,34.84067,32.73815,2.102522,0,71.26597,419.2288,0,-1.421085e-14,1.586509e-13,4.263256e-14,617.3908,0.1969782,0,467.5878,0,0,0,-1.837419e-14
mpc,2026-01-23 07:00:00,1756,7,23.70561,2769.419,646.6218,1.187963,27.96828,0,0,1938.593,1938.276,116.4895,33.51046,150,1,150,0,0,0,0,475.6611,1058.602,0.5293008,0.7415819,0.3172331,0,250,0.3172331,1821.787,0,0,21.14886,0.9998535,27.96828,34.89468,32.79216,2.102522,0,71.25944,430.1334,0,-1.421085e-14,3.43725e-13,4.263256e-14,625.473,0.1881096,0,475.6611,0,0,0,-2.256528e-14
mpc,2026-01-23 07:15:00,1757,7.25,23.8954,2784.147,634.2873,1.74056,38.28584,0,0,1948.903,1948.586,116.4895,33.51046,150,1,150,0,0,0,0,456.9726,944.1919,0.4720959,0.6665859,0.3172331,0,250,0.3172331,1832.096,0,0,27.33756,1.717697,38.28584,35.08025,32.97773,2.102522,0,73.29879,453.2637,0,-1.421085e-14,5.384582e-14,4.263256e-14,606.9497,0.02286284,0,456.9726,0,0,0,-2.615269e-14
mpc,2026-01-23 07:30:00,1758,7.5,23.98568,2783.322,610.4353,0.01256353,44.5735,0,0,1948.325,1948.008,0,0,0,0,0,0,0,0,0,500,819.0432,0.4095216,0.5945438,0.3172331,0,250,0.3172331,1948.008,0,0,110.4353,0.01256353,44.5735,35.06986,35.06415,0.005710195,0,43.00728,427.0625,0,0,5.87308e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 07:45:00,1759,7.75,23.91861,2835.649,550.66,0,36.14043,0,0,1984.954,1984.637,0,0,0,0,0,0,0,0,0,500,693.9143,0.3469571,0.5157395,0.3172331,0,250,0.3172331,1984.637,0,0,50.66,0,36.14043,35.72918,35.72347,0.005710195,0,42.15534,319.2429,0,0,2.176037e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 08:00:00,1760,8,23.92931,2818.15,499.828,212.4902,44.29781,0,0,1972.705,1972.388,152.625,43.90552,196.5305,1,196.5305,0,0,0,0,500,568.805,0.2844025,0.4369476,0.3172331,0,250,0.3172331,1819.763,0,0,9.13377,6.653909,44.29781,35.50869,32.75573,2.75296,0,84.54655,492.2398,0,-7.105427e-15,2.300937e-13,4.263256e-14,490.6943,205.8363,0,500,0,0,0,0
mpc,2026-01-23 08:15:00,1761,8.25,23.87283,2835.867,423.9717,221.8409,43.71499,0,0,1985.107,1984.79,116.4895,33.51046,150,1,150,0,0,0,0,468.7849,451.5193,0.2257596,0.3581682,0.3172331,0,250,0.3172331,1868.3,0,0,13.12199,13.90567,43.71499,35.73192,33.6294,2.102522,0,74.91281,458.6432,0,-1.421085e-14,-8.532064e-14,4.263256e-14,410.8497,207.9352,0,468.7849,0,0,0,-2.842171e-14
mpc,2026-01-23 08:30:00,1762,8.5,23.85071,2844.101,352.7046,222.74,41.36614,0,0,1990.871,1990.554,0,0,0,0,0,0,0,0,0,500,326.4482,0.1632241,0.2843151,0.3172331,0,250,0.3172331,1990.554,0,0,5.873289,69.57134,41.36614,35.83568,35.82997,0.005710195,0,43.18209,367.6435,0,0,6.356027e-14,4.263256e-14,346.8313,153.1687,0,500,0,0,0,0
mpc,2026-01-23 08:45:00,1763,8.75,23.99191,2828.889,305.6413,222.6838,42.90707,1,0,1980.222,1979.905,0,0,0,0,0,0,0,0,0,492.7777,203.2024,0.1016012,0.2055596,0.3172331,0,250,0.3172331,1979.905,0,0,26.53889,9.008562,42.90707,35.644,35.63829,0.005710195,43.2854,0,147.8902,0,0,-1.082467e-15,4.263256e-14,279.1024,213.6753,0,492.7777,0,0,0,0
mpc,2026-01-23 09:00:00,1764,9,24.25918,2881.768,242.2692,227.1971,40.31173,1,1,2017.238,2016.92,715.4974,228.8236,944.321,2,228.0052,216.3158,0,0,500,0,328.1704,0.1640852,0.1279536,0.3172331,0,250,0.3172331,1301.423,0,0,14.26394,10.88129,40.31173,36.31028,23.42561,12.88466,259.4716,0,562.3188,0,5.684342e-14,-7.449596e-14,4.263256e-14,228.0052,216.3158,0,0,500,0,0,0
mpc,2026-01-23 09:15:00,1765,9.25,24.5025,2902.62,170.6823,229.239,43.59713,1,1,2031.834,2031.517,672.0763,216.6399,888.7162,2,169.5106,219.2055,0,0,500,0,453.1187,0.2265594,0.2066441,0.3172331,0,250,0.3172331,1359.441,0,0,1.171721,10.03346,43.59713,36.57302,24.46993,12.10308,248.9585,0,517.2459,0,2.842171e-14,2.392531e-14,4.263256e-14,169.5106,219.2055,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 09:30:00,1766,9.5,24.70464,2902.127,145.6664,229.3723,58.41013,1,1,2031.489,2031.172,660.0454,213.3912,873.4366,2,152.2351,221.2014,0,0,500,0,578.0474,0.2890237,0.2853222,0.3172331,0,250,0.3172331,1371.126,0,0,0,8.170858,58.41013,36.5668,24.68027,11.88653,248.6291,0,511.3529,0,-8.526513e-14,1.149081e-13,4.263256e-14,145.6664,221.2014,0,0,500,6.56879,0,0
mpc,2026-01-23 09:45:00,1767,9.75,24.77051,2901.113,111.9371,236.3561,65.85375,1,1,2030.779,2030.462,631.1382,204.9705,836.1087,2,115.8952,220.2135,0,0,500,0,702.9564,0.3514782,0.363988,0.3172331,0,250,0.3172331,1399.324,0,0,0,16.14262,65.85375,36.55403,25.18783,11.3662,242.077,0,512,0,0,-1.456057e-13,4.263256e-14,111.9371,220.2135,0,0,500,3.958104,0,0
mpc,2026-01-23 10:00:00,1768,10,24.98106,2916.277,94.11961,234.2979,70.03552,1,1,2041.394,2041.077,614.1642,200.3491,814.5133,2,91.8396,222.6737,0,0,500,0,827.8457,0.4139229,0.4426413,0.3172331,0,250,0.3172331,1426.913,0,0,2.28001,11.6242,70.03552,36.74509,25.68443,11.06067,238.7624,0,501.5096,0,-5.684342e-14,1.830758e-13,4.263256e-14,91.8396,222.6737,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 10:15:00,1769,10.25,25.01698,2971.041,100.4268,232.5236,72.41134,1,1,2079.729,2079.412,612.7469,199.9836,812.7305,2,89.65978,223.0707,0,0,500,0,952.7154,0.4763577,0.5212823,0.3172331,0,250,0.3172331,1466.665,0,0,10.76701,9.452935,72.41134,378.261,266.7569,111.5041,479.9107,0,994.7007,0,5.684342e-14,-8.426593e-14,4.263256e-14,89.65978,223.0707,0,0,500,0,0,0
mpc,2026-01-23 10:30:00,1770,10.5,25.19525,2988.661,70.38435,230.0907,84.57447,1,1,2092.063,2091.745,620.3487,202.2965,822.6452,2,98.3885,224.2567,0,0,500,0,1077.565,0.5387827,0.5999109,0.3172331,0,250,0.3172331,1471.397,0,0,0,5.833996,84.57447,381.8662,268.5755,113.2908,486.3094,0,982.6825,0,-5.684342e-14,6.117329e-14,4.263256e-14,70.38435,224.2567,0,0,500,28.00414,0,-1.278977e-13
mpc,2026-01-23 10:45:00,1771,10.75,25.45743,2981.102,80.23627,234.7108,100.7485,0,1,2086.771,2086.454,605.1122,198.0892,803.2014,2,77.29153,225.9099,0,0,500,0,1202.396,0.6011979,0.6785272,0.3172331,0,250,0.3172331,1481.342,0,0,2.944736,8.800886,100.7485,382.9161,271.8216,111.0944,0,488.3978,2706.449,0,5.684342e-14,4.123368e-13,4.263256e-14,77.29153,225.9099,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 11:00:00,1772,11,25.58679,3000.229,88.20676,234.5744,111.4675,0,0,2100.16,2099.843,0,0,0,0,0,0,0,0,0,292.7008,1129.031,0.5645157,0.757131,0.3172331,0,250,0.3172331,2099.843,0,0,23.04709,7.033182,111.4675,386.3818,386.3234,0.05836368,0,406.8309,2289.459,0,0,-2.273737e-13,4.263256e-14,65.15966,227.5412,0,292.7008,0,0,0,-2.842171e-14
mpc,2026-01-23 11:15:00,1773,11.25,25.68095,2999.831,104.9483,237.1183,122.7999,0,0,2099.881,2099.564,0,0,0,0,0,0,0,0,0,280.1474,1058.817,0.5294084,0.7109345,0.3172331,0,250,0.3172331,2099.564,0,0,52.32935,9.589845,122.7999,387.0681,387.0096,0.05847512,0,409.6451,2359.859,0,0,-1.159073e-13,4.263256e-14,52.61892,227.5284,0,280.1474,0,0,0,-2.842171e-14
mpc,2026-01-23 11:30:00,1774,11.5,25.78135,3028.091,83.97788,241.8124,122.9567,0,0,2119.664,2119.347,0,0,0,0,0,0,0,0,0,289.2385,986.3404,0.4931702,0.6667214,0.3172331,0,250,0.3172331,2119.347,0,0,26.38601,10.16582,122.9567,391.5116,391.453,0.0585944,0,414.1637,2340.952,0,0,2.631229e-14,4.263256e-14,57.59187,231.6466,0,289.2385,0,0,0,-2.842171e-14
mpc,2026-01-23 11:45:00,1775,11.75,26.01815,3050.736,61.84141,234.1759,134.1562,0,0,2135.515,2135.198,0,0,0,0,0,0,0,0,0,291.8893,913.2129,0.4566064,0.6210841,0.3172331,0,250,0.3172331,2135.198,0,0,3.828831,0.2992025,134.1562,396.3463,396.2874,0.05887767,0,421.1864,2323.646,0,0,-2.09166e-13,4.263256e-14,58.01257,233.8767,0,291.8893,0,0,0,0
mpc,2026-01-23 12:00:00,1776,12,26.13319,3077.109,68.72921,231.6672,130.3959,0,0,2153.976,2153.659,0,0,0,0,0,0,0,0,0,299.7742,838.1255,0.4190628,0.5750367,0.3172331,0,250,0.3172331,2153.659,0,0,0.6221814,0,130.3959,400.7137,400.6547,0.05901628,0,424.9129,2338.094,0,0,-1.429967e-13,4.263256e-14,68.10703,231.6672,0,302.1456,0,0,0,0
mpc,2026-01-23 12:15:00,1777,12.25,26.10327,3090.333,79.68357,233.9425,142.2389,0,0,2163.233,2162.916,0,0,0,0,0,0,0,0,0,297.7956,763.5447,0.3817724,0.5277554,0.3172331,0,250,0.3172331,2162.916,0,0,14.82025,1.010147,142.2389,402.1896,402.1306,0.05898017,0,428.5757,2384.474,0,0,-3.275158e-14,4.263256e-14,64.86331,232.9323,0,297.7956,0,0,0,-2.842171e-14
mpc,2026-01-23 12:30:00,1778,12.5,26.20476,3097.223,69.97139,232.4172,151.7018,0,0,2168.056,2167.739,0,0,0,0,0,0,0,0,0,295.0621,689.659,0.3448295,0.4807929,0.3172331,0,250,0.3172331,2167.739,0,0,6.274076,1.052377,151.7018,403.9247,403.8656,0.05910284,0,432.1287,2389.346,0,0,-2.046141e-13,4.263256e-14,63.69731,231.3648,0,295.0621,0,0,0,-2.842171e-14
mpc,2026-01-23 12:45:00,1779,12.75,26.2201,3073.407,78.57714,231.5011,167.4101,0,0,2151.385,2151.068,0,0,0,0,0,0,0,0,0,301.1824,614.2548,0.3071274,0.4342681,0.3172331,0,250,0.3172331,2151.068,0,0,8.55079,0.3450697,167.4101,400.9448,400.8857,0.05912143,0,432.0852,2391.814,0,0,-1.933453e-13,4.263256e-14,70.02635,231.1561,0,301.1824,0,0,0,0
mpc,2026-01-23 13:00:00,1780,13,26.56673,3087.522,57.72824,233.9861,183.8597,0,0,2161.265,2160.948,0,0,0,0,0,0,0,0,0,289.5216,541.7777,0.2708889,0.3867872,0.3172331,0,250,0.3172331,2160.948,0,0,0,2.192747,183.8597,405.6688,405.6092,0.05954454,0,440.1196,2424.44,0,0,1.781908e-14,4.263256e-14,57.72824,231.7933,0,299.4961,0,0,0,-2.842171e-14
