controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 13:15:00,1781,13.25,26.71363,3117.52,67.29821,233.6795,187.403,0,0,2182.264,2181.947,0,0,0,0,0,0,0,0,0,299.6871,466.7707,0.2333853,0.3411495,0.3172331,0,250,0.3172331,2181.947,0,0,0,1.290611,187.403,410.8564,410.7966,0.05972569,0,446.0791,2455.662,0,0,-5.134781e-14,4.263256e-14,67.29821,232.3889,0,304.048,0,0,0,0
mpc,2026-01-23 13:30:00,1782,13.5,26.66363,3086.264,51.4085,239.8176,193.1866,0,0,2160.385,2160.068,0,0,0,0,0,0,0,0,0,279.7666,396.7555,0.1983778,0.2939186,0.3172331,0,250,0.3172331,2160.068,0,0,0,11.45955,193.1866,406.3165,406.2568,0.05966392,0,442.5905,2454.016,0,0,-2.309264e-14,4.263256e-14,51.4085,228.3581,0,305.9057,0,0,0,0
mpc,2026-01-23 13:45:00,1783,13.75,26.83679,3111.326,45.20479,243.7893,204.0902,1,0,2177.928,2177.611,0,0,0,0,0,0,0,0,0,273.0617,328.4277,0.1642138,0.2498311,0.3172331,0,250,0.3172331,2177.611,0,0,0,15.93247,204.0902,411.0886,411.0287,0.05987843,449.5512,0,926.5859,0,0,-2.9865e-14,4.263256e-14,45.20479,227.8569,0,308.1075,0,0,0,2.842171e-14
mpc,2026-01-23 14:00:00,1784,14,27.0627,3097.535,52.56578,242.0299,216.1325,1,1,2168.274,2167.957,609.7368,199.5886,809.3255,2,81.82482,227.5007,0,0,500,0,453.376,0.226688,0.2068061,0.3172331,0,250,0.3172331,1558.22,0,0,0,14.52921,216.1325,411.1952,295.5035,115.6917,536.0799,0,1097.223,0,-2.842171e-14,-6.078471e-14,4.263256e-14,52.56578,227.5007,0,0,500,29.25904,0,-4.263256e-14
mpc,2026-01-23 14:15:00,1785,14.25,27.23707,3084.525,60.23485,239.4698,228.6413,1,1,2159.167,2158.85,612.0406,200.3711,812.4116,2,83.78497,228.6267,0,0,500,0,578.3046,0.2891523,0.2854842,0.3172331,0,250,0.3172331,1546.809,0,0,0,10.84315,228.6413,410.9629,294.4104,116.5525,538.2997,0,1095.304,0,-5.684342e-14,1.511569e-13,4.263256e-14,60.23485,228.6267,0,0,500,23.55012,0,-3.552714e-14
mpc,2026-01-23 14:30:00,1786,14.5,27.30835,3072.888,73.61908,235.6813,241.5998,1,1,2151.022,2150.704,601.0277,197.0433,798.0711,2,70.94628,227.1248,0,0,500,0,703.2135,0.3516068,0.3641499,0.3172331,0,250,0.3172331,1549.677,0,0,2.672797,8.55651,241.5998,410.0244,295.3969,114.6274,538.4937,0,1096.358,0,-5.684342e-14,-6.655787e-14,4.263256e-14,70.94628,227.1248,0,0,500,0,0,0
mpc,2026-01-23 14:45:00,1787,14.75,27.43935,3089.99,83.76049,235.3209,241.5567,1,1,2162.993,2162.676,602.1424,197.4424,799.5848,2,71.72286,227.8619,0,0,500,0,828.1028,0.4140514,0.4428033,0.3172331,0,250,0.3172331,1560.534,0,0,12.03763,7.458976,241.5567,413.4421,298.2858,115.1562,541.9002,0,1117.432,0,-1.136868e-13,-1.221245e-15,4.263256e-14,71.72286,227.8619,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 15:00:00,1788,15,27.57949,3087.109,84.04833,231.2182,244.1549,1,1,2160.976,2160.659,609.3271,199.1961,808.5231,2,83.60656,224.9166,0,0,500,0,952.9725,0.4764862,0.5214442,0.3172331,0,250,0.3172331,1551.332,0,0,0.4417739,6.301632,244.1549,414.2773,297.4034,116.8739,543.4059,0,1098.444,0,0,-1.566525e-13,4.263256e-14,83.60656,224.9166,0,0,500,0,0,0
mpc,2026-01-23 15:15:00,1789,15.25,27.80515,3085.57,112.4177,230.3245,247.9251,1,1,2159.899,2159.582,614.0299,200.8413,814.8712,2,87.20417,227.6671,0,0,500,0,1077.822,0.5389112,0.6000728,0.3172331,0,250,0.3172331,1545.552,0,0,25.21353,2.657412,247.9251,416.0506,297.7119,118.3386,546.3098,0,1140.697,0,-1.136868e-13,2.065015e-14,4.263256e-14,87.20417,227.6671,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 15:30:00,1790,15.5,27.93786,3056.151,107.1042,231.8773,241.5736,1,1,2139.305,2138.988,624.0438,203.6182,827.662,4,100.9714,226.6905,0,0,500,0,1202.653,0.6013264,0.678689,0.3172331,0,250,0.3172331,1514.944,0,0,6.132774,5.186808,241.5736,413.2458,292.6391,120.6067,542.9216,0,1105.369,0,-5.684342e-14,-1.318945e-13,4.263256e-14,100.9714,226.6905,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 15:45:00,1791,15.75,28.30808,3085.181,91.277,228.5442,240.2161,1,1,2159.627,2159.31,626.7539,204.6834,831.4373,4,102.0603,229.377,0,0,500,0,1327.463,0.6637317,0.7572928,0.3172331,0,250,0.3172331,1532.556,0,0,0,0,240.2161,420.479,298.3884,122.0906,549.8418,0,1099.684,0,-8.526513e-14,2.350342e-13,4.263256e-14,91.277,228.5442,0,0,500,11.6161,0,-7.105427e-14
mpc,2026-01-23 16:00:00,1792,16,28.34352,3051.02,121.8506,227.5661,227.259,1,1,2135.714,2135.397,622.2235,203.0372,825.2607,2,99.11005,226.1507,0,0,500,0,1452.254,0.7261272,0.8358843,0.3172331,0,250,0.3172331,1513.173,0,0,22.74055,1.41544,227.259,416.139,294.8384,121.3007,542.1564,0,1125.982,0,0,2.999823e-13,4.263256e-14,99.11005,226.1507,0,0,500,0,0,0
mpc,2026-01-23 16:15:00,1793,16.25,28.59634,3069.136,145.7412,224.4651,219.6952,1,1,2148.395,2148.078,631.9633,205.6256,837.589,2,113.4452,224.1438,0,0,500,0,1577.026,0.7885129,0.9144634,0.3172331,0,250,0.3172331,1516.115,0,0,32.296,0.3212503,219.6952,420.8906,297.021,123.8696,545.687,0,1147.639,0,-5.684342e-14,-1.557643e-13,4.263256e-14,113.4452,224.1438,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 16:30:00,1794,16.5,28.64133,3079.125,165.0448,222.3164,218.4205,1,1,2155.387,2155.07,651.5227,211.1748,862.6975,2,139.2826,223.415,0,0,500,0,1701.778,0.8508888,0.9930301,0.3172331,0,250,0.3172331,1503.547,0,0,25.76224,0,218.4205,422.6703,294.8448,127.8255,548.8517,0,1142.143,0,2.842171e-14,1.613154e-13,4.263256e-14,139.2826,222.3164,0,0,500,1.098595,0,2.842171e-14
mpc,2026-01-23 16:45:00,1795,16.75,28.45383,3072.627,190.4106,223.1978,214.0602,1,1,2150.839,2150.521,669.8037,215.4553,885.259,2,171.0466,214.2124,0,0,500,0,1826.51,0.9132549,1.071584,0.3172331,0,250,0.3172331,1480.718,0,0,19.36401,8.985352,214.0602,420.0792,289.1982,130.881,546.4615,0,1141.826,0,-1.136868e-13,4.194423e-13,4.263256e-14,171.0466,214.2124,0,0,500,0,0,0
mpc,2026-01-23 17:00:00,1796,17,28.32905,3021.671,210.7575,222.3416,206.9042,0,1,2115.17,2114.852,163.2403,47.96526,211.2055,1,201.7424,9.463152,0,0,0,203.7709,1775.279,0.8876397,1.150126,0.3172331,0,250,0.3172331,1951.612,0,0,9.015166,9.107556,206.9042,412.0082,380.1493,31.85893,0,468.4168,2607.554,0,-1.421085e-14,-2.076117e-13,4.263256e-14,201.7424,213.2341,0,203.7709,0,0,0,2.842171e-14
mpc,2026-01-23 17:15:00,1797,17.25,28.11341,3005.605,259.6275,220.3567,199.202,0,1,2103.924,2103.607,718.2997,228.8933,947.193,2,237.8043,209.3887,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1385.307,0,0,21.82319,10.96801,199.202,407.9328,268.5991,139.3337,0,536.116,3005.203,0,-2.842171e-14,-1.199041e-14,4.263256e-14,237.8043,209.3887,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 17:30:00,1798,17.5,27.90457,2972.028,311.3639,215.0677,180.1227,0,0,2080.42,2080.102,218.7413,62.92514,281.6664,1,281.6664,0,0,0,0,206.7657,1848.009,0.9240047,1.196402,0.3172331,0,250,0.3172331,1861.361,0,0,29.69747,8.301947,180.1227,401.5869,359.3016,42.28523,0,456.9962,2579.028,0,-2.131628e-14,-3.317346e-13,4.263256e-14,281.6664,206.7657,0,206.7657,0,0,0,0
mpc,2026-01-23 17:45:00,1799,17.75,28.06758,2991.418,369.7716,214.9029,178.9267,0,0,2093.992,2093.675,197.3014,56.75756,254.059,1,254.059,0,0,0,0,289.7563,1775.279,0.8876397,1.163664,0.3172331,0,250,0.3172331,1896.374,0,0,34.20454,6.654638,178.9267,405.6108,367.3316,38.27916,0,458.7477,2593.594,0,-7.105427e-15,-3.594902e-13,4.263256e-14,335.567,208.2483,0,289.7563,0,0,0,0
mpc,2026-01-23 18:00:00,1800,18,27.97755,2976.163,394.6735,0,175.6454,0,0,2083.314,2082.997,693.4241,199.7151,893.1393,2,390.8974,2.241846,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1389.573,0,0,3.776128,0,175.6454,402.7697,268.6479,134.1219,0,502.3208,2769.278,0,-5.684342e-14,3.730349e-14,4.263256e-14,390.8974,0,0,0,500,2.241846,0,8.437695e-15
mpc,2026-01-23 18:15:00,1801,18.25,28.04237,2964.267,438.3385,0,174.8773,0,0,2074.987,2074.67,339.6809,97.71574,437.3966,1,437.3966,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1734.989,0,0,0.9419489,0,174.8773,401.7136,335.8906,65.82299,0,467.4622,2572.667,0,-1.421085e-14,1.099121e-13,4.263256e-14,437.3966,0,0,0.8199392,0,0,0,0
mpc,2026-01-23 18:30:00,1802,18.5,27.90301,2947.183,466.0875,0,162.5785,0,0,2063.028,2062.711,374.5838,107.7562,482.34,1,482.34,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1688.127,0,0,0,0,162.5785,398.2166,325.8512,72.36536,0,464.9892,2557.441,0,0,1.660894e-13,4.263256e-14,466.0875,0,0,2.546005,0,16.25246,0,0
mpc,2026-01-23 18:45:00,1803,18.75,27.86973,2931.444,512.4627,0,157.1189,0,0,2052.011,2051.694,398.1656,114.54,512.7057,2,512.7057,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1653.528,0,0,0,0,157.1189,395.8103,318.9473,76.86295,0,463.7938,2550.866,0,-1.421085e-14,2.164935e-13,4.263256e-14,512.4627,0,0,0.2041346,0,0.2429205,0,0
mpc,2026-01-23 19:00:00,1804,19,27.69242,2932.661,548.6465,1.59169,128.9354,0,0,2052.863,2052.546,423.5795,121.8508,545.4304,2,545.4304,0,0,0,0,1.520447,1898.424,0.9492119,1.195837,0.3172331,0,250,0.3172331,1628.966,0,0,3.216165,0.07124226,128.9354,394.4905,313.0319,81.45855,0,459.6597,2533.799,0,0,-2.005063e-13,4.263256e-14,545.4304,1.520447,0,1.520447,0,0,0,6.661338e-16
mpc,2026-01-23 19:15:00,1805,19.25,27.75655,2954.532,576.053,2.245107,128.36,0,0,2068.172,2067.855,437.04,125.723,562.763,2,562.763,0,0,0,0,1.449583,1897.763,0.9488813,1.19541,0.3172331,0,250,0.3172331,1630.815,0,0,13.28999,0.7955238,128.36,397.9719,313.8126,84.15928,0,464.2355,2577.593,0,-2.842171e-14,-1.936229e-13,4.263256e-14,562.763,1.449583,0,1.449583,0,0,0,5.12923e-14
mpc,2026-01-23 19:30:00,1806,19.5,27.66522,2940.049,586.0482,0.9320683,109.8875,0,0,2058.034,2057.717,116.4895,33.51046,150,1,150,0,0,0,0,427.3284,1790.632,0.8953158,1.194993,0.3172331,0,250,0.3172331,1941.227,0,0,8.734434,0.9174766,109.8875,395.257,372.8236,22.43339,0,427.4385,2367.561,0,-1.421085e-14,-6.661338e-16,4.263256e-14,577.3138,0.01459169,0,427.3284,0,0,0,7.784398e-14
mpc,2026-01-23 19:45:00,1807,19.75,27.54023,2936.389,583.1594,0,102.1223,0,0,2055.473,2055.155,116.4895,33.51046,150,1,150,0,0,0,0,412.5923,1687.202,0.8436009,1.127535,0.3172331,0,250,0.3172331,1938.666,0,0,20.56709,0,102.1223,393.7254,371.351,22.37431,0,424.423,2369.805,0,-1.421085e-14,1.514344e-13,4.263256e-14,562.5923,0,0,415.3522,0,0,0,0
mpc,2026-01-23 20:00:00,1808,20,27.44533,2919.091,563.6981,0,99.36138,0,0,2043.364,2043.046,322.0173,92.63448,414.6518,1,414.6518,0,0,0,0,119.0363,1657.177,0.8285885,1.062406,0.3172331,0,250,0.3172331,1721.029,0,0,30.01006,0,99.36138,390.6248,329.0049,61.61991,0,440.6341,2475.255,0,1.421085e-14,2.366995e-13,4.263256e-14,533.6881,0,0,120.7838,0,0,0,0
mpc,2026-01-23 20:15:00,1809,20.25,27.64574,2897.882,523.6771,0,87.0706,0,0,2028.517,2028.2,116.4895,33.51046,150,1,150,0,0,0,0,356.4154,1567.812,0.7839062,1.0435,0.3172331,0,250,0.3172331,1911.711,0,0,17.26173,0,87.0706,389.4278,367.0037,22.42417,0,417.2297,2324.54,0,-1.421085e-14,-2.371436e-13,4.263256e-14,506.4154,0,0,356.9647,0,0,0,0
mpc,2026-01-23 20:30:00,1810,20.5,27.6108,2844.717,478.2538,3.83071,77.68349,0,0,1991.302,1990.985,0,0,0,0,0,0,0,0,0,475.2308,1448.758,0.7243789,0.9872284,0.3172331,0,250,0.3172331,1990.985,0,0,3.826056,3.027657,77.68349,382.0016,381.9407,0.06085643,0,396.8431,2194.46,0,0,3.221867e-13,4.263256e-14,474.4278,0.8030534,0,475.2308,0,0,0,-2.153833e-14
mpc,2026-01-23 20:45:00,1811,20.75,27.61829,2816.949,445.4497,1.645373,68.8362,0,0,1971.864,1971.547,0,0,0,0,0,0,0,0,0,428.9026,1341.304,0.6706521,0.9122616,0.3172331,0,250,0.3172331,1971.547,0,0,17.03558,1.156851,68.8362,378.3324,378.2715,0.06086604,0,391.4788,2184.516,0,0,-4.458656e-13,4.263256e-14,428.4141,0.4885228,0,428.9026,0,0,0,-1.748601e-14
mpc,2026-01-23 21:00:00,1812,21,27.34872,2788.464,370.4538,0,56.90621,0,0,1951.924,1951.607,0,0,0,0,0,0,0,0,0,370.4538,1248.48,0.6242398,0.8445995,0.3172331,0,250,0.3172331,1951.607,0,0,0,0,56.90621,372.388,372.3275,0.06052171,0,383.1841,2107.512,0,0,1.156852e-13,4.263256e-14,370.4538,0,0,390.9427,0,0,0,0
mpc,2026-01-23 21:15:00,1813,21.25,27.15233,2789.861,317.2394,0,46.97265,0,0,1952.903,1952.585,0,0,0,0,0,0,0,0,0,317.2394,1168.973,0.5844866,0.7861493,0.3172331,0,250,0.3172331,1952.585,0,0,0,0,46.97265,371.0454,370.9852,0.0602733,0,379.9098,2089.504,0,0,-2.643441e-13,4.263256e-14,317.2394,0,0,339.502,0,0,0,0
mpc,2026-01-23 21:30:00,1814,21.5,27.07401,2713.993,245.9951,0,56.14545,0,0,1899.795,1899.478,0,0,0,0,0,0,0,0,0,245.9951,1107.29,0.5536452,0.7360852,0.3172331,0,250,0.3172331,1899.478,0,0,0,0,56.14545,360.3653,360.3051,0.0601748,0,370.9551,2040.253,0,0,-1.959544e-13,4.263256e-14,245.9951,0,0,298.1733,0,0,0,0
mpc,2026-01-23 21:45:00,1815,21.75,26.71153,2668.192,221.0221,0,41.4659,0,0,1867.735,1867.417,0,0,0,0,0,0,0,0,0,221.0221,1051.86,0.5259302,0.6972445,0.3172331,0,250,0.3172331,1867.417,0,0,0,0,41.4659,351.6244,351.5647,0.0597231,0,359.3712,1976.541,0,0,-2.152722e-13,4.263256e-14,221.0221,0,0,263.2464,0,0,0,0
mpc,2026-01-23 22:00:00,1816,22,26.76163,2666.542,197.0598,0,40.51142,0,0,1866.579,1866.262,0,0,0,0,0,0,0,0,0,197.0598,1002.43,0.501215,0.6623411,0.3172331,0,250,0.3172331,1866.262,0,0,0,0,40.51142,351.7719,351.7121,0.05978513,0,359.3468,1976.407,0,0,1.872946e-13,4.263256e-14,197.0598,0,0,229.1878,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,26.66741,2683.551,179.5814,0,33.27251,0,0,1878.485,1878.168,0,0,0,0,0,0,0,0,0,179.5814,957.3768,0.4786884,0.6312154,0.3172331,0,250,0.3172331,1878.168,0,0,0,0,33.27251,353.3256,353.2659,0.05966859,0,359.5242,1977.383,0,0,1.274536e-13,4.263256e-14,179.5814,0,0,196.7889,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,26.5321,2680.081,152.3268,0,39.15388,0,0,1876.057,1875.739,0,0,0,0,0,0,0,0,0,152.3268,919.1444,0.4595722,0.6028461,0.3172331,0,250,0.3172331,1875.739,0,0,0,0,39.15388,351.8836,351.8241,0.05950201,0,359.1681,1975.424,0,0,-2.365885e-13,4.263256e-14,152.3268,0,0,155.3533,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,26.37083,2682.172,128.7432,1.229975,35.86302,0,0,1877.52,1877.203,0,0,0,0,0,0,0,0,0,129.9731,886.5064,0.4432532,0.5787717,0.3172331,0,250,0.3172331,1877.203,0,0,0,0,35.86302,350.9903,350.931,0.05930468,0,357.6354,1966.995,0,0,-2.008393e-13,4.263256e-14,128.7432,1.229975,0,133.1391,0,0,0,-1.221245e-14
mpc,2026-01-23 23:00:00,1820,23,26.20324,2700.688,124.1654,3.679883,37.83937,1,0,1890.482,1890.164,0,0,0,0,0,0,0,0,0,126.0669,854.8501,0.4274251,0.5582201,0.3172331,0,250,0.3172331,1890.164,0,0,1.778386,0,37.83937,352.1995,352.1404,0.05910099,359.19,0,721.4476,0,0,1.354472e-14,4.263256e-14,122.387,3.679883,0,128.2419,0,0,0,2.220446e-15
mpc,2026-01-23 23:15:00,1821,23.25,25.99971,2730.214,116.8749,6.519057,29.07738,1,0,1911.15,1910.832,0,0,0,0,0,0,0,0,0,114.6743,826.047,0.4130235,0.5382866,0.3172331,0,250,0.3172331,1910.832,0,0,4.254175,4.465437,29.07738,354.5711,354.5122,0.05885551,359.9069,0,734.8551,0,0,2.053913e-13,4.263256e-14,112.6207,2.05362,0,114.6743,0,0,0,-2.664535e-15
mpc,2026-01-23 23:30:00,1822,23.5,26.04196,2758.626,101.3212,5.993067,21.07542,1,1,1931.038,1930.721,469.709,135.2127,604.9218,2,104.0575,0.8642326,0,0,500,0,950.9169,0.4754585,0.5201497,0.3172331,0,250,0.3172331,1461.012,0,0,0,5.128835,21.07542,358.5701,271.292,87.27812,410.4182,0,829.6836,0,5.684342e-14,6.417089e-14,4.263256e-14,101.3212,0.8642326,0,0,500,2.736313,0,7.105427e-14
mpc,2026-01-23 23:45:00,1823,23.75,25.99014,2757.575,84.95322,7.664793,24.77828,1,1,1930.302,1929.985,459.3839,132.1879,591.5718,2,91.22143,0.3503914,0,0,500,0,1075.767,0.5378836,0.5987785,0.3172331,0,250,0.3172331,1470.601,0,0,0,7.314402,24.77828,358.0545,272.7839,85.27063,409.568,0,831.7533,0,-5.684342e-14,-5.57332e-14,4.263256e-14,84.95322,0.3503914,0,0,500,6.268207,0,-1.421085e-14
mpc,2026-01-24 00:00:00,1824,0,26.00947,2767.31,99.78312,5.998357,31.56917,1,1,1937.117,1936.8,454.6693,131.1129,585.7822,2,82.78593,2.996288,0,0,500,0,1200.598,0.6002989,0.6773949,0.3172331,0,250,0.3172331,1482.131,0,0,16.99719,3.002069,31.56917,359.4604,275.031,84.42941,412.0021,0,858.5029,0,5.684342e-14,1.552092e-13,4.263256e-14,82.78593,2.996288,0,0,500,0,0,5.684342e-14
mpc,2026-01-24 00:15:00,1825,0.25,25.82735,2743.75,88.33468,1.951558,23.30801,1,1,1920.625,1920.308,450.7696,129.7711,580.5407,2,79.61392,0.9267769,0,0,500,0,1325.409,0.6627044,0.7559989,0.3172331,0,250,0.3172331,1469.538,0,0,8.720753,1.024781,23.30801,355.08,271.6843,83.39573,405.7645,0,828.34,0,-2.842171e-14,1.874056e-13,4.263256e-14,79.61392,0.9267769,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 00:30:00,1826,0.5,25.5731,2713.762,85.62252,1.674177,21.26907,1,1,1899.634,1899.316,457.1621,131.6371,588.7992,2,87.61711,1.182098,0,0,500,0,1450.2,0.7251001,0.8345905,0.3172331,0,250,0.3172331,1442.154,0,0,0,0.4920798,21.26907,349.3926,265.2502,84.14249,400.7992,0,802.4473,0,-2.842171e-14,-3.210765e-13,4.263256e-14,85.62252,1.182098,0,0,500,1.994591,0,-4.263256e-14
mpc,2026-01-24 00:45:00,1827,0.75,25.61256,2721.628,53.092,5.463744,23.13042,1,1,1905.14,1904.823,462.0842,133.0459,595.1301,2,94.016,1.114077,0,0,500,0,1574.972,0.787486,0.9131698,0.3172331,0,250,0.3172331,1442.738,0,0,0,4.349666,23.13042,350.6854,265.5696,85.11577,402.8732,0,813.2495,0,2.842171e-14,2.351452e-13,4.263256e-14,53.092,1.114077,0,0,500,40.924,0,-2.842171e-14
mpc,2026-01-24 01:00:00,1828,1,25.31919,2748.28,61.87225,5.539607,25.48982,1,1,1923.796,1923.478,456.3865,131.38,587.7665,2,86.90501,0.8615142,0,0,500,0,1699.724,0.849862,0.9917367,0.3172331,0,250,0.3172331,1467.092,0,0,0,4.678092,25.48982,352.0283,268.4577,83.57054,404.502,0,817.0737,0,0,-4.831691e-13,4.263256e-14,61.87225,0.8615142,0,0,500,25.03276,0,8.526513e-14
mpc,2026-01-24 01:15:00,1829,1.25,25.11046,2747.699,81.80222,0,22.59288,1,1,1923.39,1923.072,462.9391,133.26,596.199,2,95.38419,0.8148294,0,0,500,0,1824.456,0.9122282,1.070291,0.3172331,0,250,0.3172331,1460.133,0,0,0,0,22.59288,350.4815,266.0666,84.41491,403.4434,0,806.8869,0,-2.842171e-14,3.348433e-13,4.263256e-14,81.80222,0,0,0,500,14.3968,0,-2.309264e-14
mpc,2026-01-24 01:30:00,1830,1.5,25.07806,2694.822,83.14025,0.7483945,23.16643,1,1,1886.376,1886.058,309.883,89.30544,399.1884,1,94.3449,1.520436,0,0,303.3231,0,1900,0.95,1.148833,0.3172331,0,250,0.3172331,1576.175,0,0,0,0,23.16643,343.5137,287.0255,56.48823,380.5496,0,761.0992,0,5.684342e-14,2.131628e-14,4.263256e-14,83.14025,0.7483945,0,0,303.3231,11.97669,0,5.506706e-14
mpc,2026-01-24 01:45:00,1831,1.75,25.09731,2715.977,50.64681,2.105602,21.87146,1,1,1901.184,1900.867,0,0,0,0,0,0,0,0,0,50.81158,1886.998,0.943499,1.196402,0.3172331,0,250,0.3172331,1900.867,0,0,0,1.940839,21.87146,346.3439,346.2861,0.05779122,350.2705,0,703.889,0,0,1.79412e-13,4.263256e-14,50.64681,0.1647632,0,85.61275,0,0,0,2.997602e-15
mpc,2026-01-24 02:00:00,1832,2,24.80915,2751.078,47.40363,0,36.60426,1,1,1925.755,1925.437,0,0,0,0,0,0,0,0,0,47.40363,1874.85,0.937425,1.188215,0.3172331,0,250,0.3172331,1925.437,0,0,0,0,36.60426,34.66358,34.65787,0.005710195,41.28789,0,82.57577,0,0,1.998401e-14,4.263256e-14,47.40363,0,0,92.80913,0,0,0,0
mpc,2026-01-24 02:15:00,1833,2.25,24.66411,2756.636,62.40774,0,29.05818,1,1,1929.646,1929.328,0,0,0,0,0,0,0,0,0,62.40774,1858.953,0.9294765,1.180566,0.3172331,0,250,0.3172331,1929.328,0,0,0,0,29.05818,34.73362,34.72791,0.005710195,39.97596,0,79.95192,0,0,-2.198242e-14,4.263256e-14,62.40774,0,0,78.66688,0,0,0,0
mpc,2026-01-24 02:30:00,1834,2.5,24.5649,2740.274,64.23979,0,30.06575,1,1,1918.191,1917.874,0,0,0,0,0,0,0,0,0,64.23979,1842.6,0.9213002,1.170555,0.3172331,0,250,0.3172331,1917.874,0,0,0,0,30.06575,34.52745,34.52174,0.005710195,39.94108,0,79.88215,0,0,4.307665e-14,4.263256e-14,64.23979,0,0,85.25585,0,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,24.45155,2715.375,64.16689,1.207968,22.31096,1,1,1900.763,1900.445,0,0,0,0,0,0,0,0,0,64.50212,1826.185,0.9130924,1.160258,0.3172331,0,250,0.3172331,1900.445,0,0,0,0.8727379,22.31096,34.21373,34.20802,0.005710195,38.22054,0,77.94656,0,0,-9.703349e-14,4.263256e-14,64.16689,0.3352296,0,89.39636,0,0,0,-5.662137e-15
mpc,2026-01-24 03:00:00,1836,3,24.25166,2690.302,66.17002,1.014517,23.35334,1,1,1883.212,1882.894,0,0,0,0,0,0,0,0,0,66.20584,1809.346,0.9046729,1.149922,0.3172331,0,250,0.3172331,1882.894,0,0,0,0.9786992,23.35334,33.89781,33.8921,0.005710195,38.07555,0,77.83935,0,0,5.995204e-14,4.263256e-14,66.17002,0.03581798,0,86.77042,0,0,0,-6.106227e-15
mpc,2026-01-24 03:15:00,1837,3.25,24.25966,2726.321,59.61458,0,12.14155,1,1,1908.425,1908.108,0,0,0,0,0,0,0,0,0,59.61458,1794.157,0.8970787,1.139319,0.3172331,0,250,0.3172331,1908.108,0,0,0,0,12.14155,34.35165,34.34594,0.005710195,36.52128,0,73.04257,0,0,-3.348433e-13,4.263256e-14,59.61458,0,0,97.07598,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,24.11887,2718.636,60.6344,0,9.539509,1,1,1903.045,1902.728,0,0,0,0,0,0,0,0,0,60.6344,1778.716,0.8893582,1.129755,0.3172331,0,250,0.3172331,1902.728,0,0,0,0,9.539509,34.25481,34.2491,0.005710195,35.95352,0,71.90704,0,0,2.176037e-13,4.263256e-14,60.6344,0,0,89.76668,0,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,24.02419,2714.349,89.03821,0,17.01093,1,1,1900.044,1899.727,0,0,0,0,0,0,0,0,0,89.03821,1756.177,0.8780884,1.120032,0.3172331,0,250,0.3172331,1899.727,0,0,0,0,17.01093,34.2008,34.19509,0.005710195,37.22878,0,74.45755,0,0,-3.950174e-13,4.263256e-14,89.03821,0,0,106.4679,0,0,0,0
mpc,2026-01-24 04:00:00,1840,4,23.67851,2713.193,92.98841,0,21.25368,1,1,1899.235,1898.918,0,0,0,0,0,0,0,0,0,92.98841,1732.653,0.8663266,1.105839,0.3172331,0,250,0.3172331,1898.918,0,0,0,0,21.25368,34.18623,34.18052,0.005710195,37.94532,0,75.89065,0,0,1.680878e-13,4.263256e-14,92.98841,0,0,110.4209,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,23.62291,2714.32,114.1284,0,23.99374,1,1,1900.024,1899.706,0,0,0,0,0,0,0,0,0,114.1284,1703.848,0.8519242,1.091026,0.3172331,0,250,0.3172331,1899.706,0,0,0,0,23.99374,34.20043,34.19472,0.005710195,38.44028,0,76.88057,0,0,-3.075318e-13,4.263256e-14,114.1284,0,0,141.2757,0,0,0,0
mpc,2026-01-24 04:30:00,1842,4.5,23.33953,2727.196,154.5985,0.5100502,15.56254,1,1,1909.037,1908.72,347.902,100.1176,448.0197,1,152.3846,0.3473136,0,0,295.2877,0,1777.402,0.888701,1.072888,0.3172331,0,250,0.3172331,1560.818,0,0,2.213938,0.1627366,15.56254,34.36267,28.09473,6.267946,130.951,0,266.0017,0,-5.684342e-14,-2.68896e-13,4.263256e-14,152.3846,0.3473136,0,0,295.2877,0,0,0
mpc,2026-01-24 04:45:00,1843,4.75,23.4116,2722.615,193.5995,0,21.94406,1,1,1905.831,1905.513,135.5811,39.00251,174.5836,1,174.5836,0,0,0,0,0,1777.122,0.8885611,1.119204,0.3172331,0,250,0.3172331,1769.932,0,0,19.01586,0,21.94406,34.30495,31.85878,2.44617,74.72828,0,182.2589,0,-7.105427e-15,-3.828049e-13,4.263256e-14,174.5836,0,0,1.149217,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,23.46391,2736.191,246.2019,2.464304,15.63362,1,1,1915.333,1915.016,175.0841,50.36632,225.4504,1,225.4504,0,0,0,0,2.224033,1776.286,0.8881432,1.119028,0.3172331,0,250,0.3172331,1739.932,0,0,19.60249,1.389304,15.63362,34.476,31.31878,3.157224,84.44285,0,205.0965,0,0,-1.241229e-13,4.263256e-14,226.5995,1.075,0,2.224033,0,0,0,1.110223e-14
mpc,2026-01-24 05:15:00,1845,5.25,23.39504,2729.975,288.6756,3.945321,16.53721,1,1,1910.983,1910.665,209.9702,60.40196,270.3721,1,270.3721,0,0,0,0,0.9121775,1775.779,0.8878894,1.118502,0.3172331,0,250,0.3172331,1700.695,0,0,18.30349,3.033143,16.53721,34.39769,30.61251,3.785173,93.92773,0,224.6612,0,7.105427e-15,2.506884e-13,4.263256e-14,270.3721,0.9121775,0,0.9121775,0,0,0,-2.364775e-14
mpc,2026-01-24 05:30:00,1846,5.5,23.42334,2721.792,358.4097,1.040692,17.9873,1,1,1905.254,1904.937,260.0251,74.80123,334.8263,1,334.8263,0,0,0,0,0.8792359,1775.279,0.8876397,1.118182,0.3172331,0,250,0.3172331,1644.912,0,0,23.58338,0.1614558,17.9873,34.29458,29.60841,4.686162,107.5801,0,256.12,0,-2.842171e-14,-4.203304e-13,4.263256e-14,334.8263,0.8792358,0,0.8792359,0,0,0,-3.741452e-14
mpc,2026-01-24 05:45:00,1847,5.75,23.4539,2696.035,430.618,8.587497,28.09412,1,1,1887.225,1886.907,696.7792,200.6026,897.3818,2,395.8711,1.510635,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1190.128,0,0,34.74686,7.076863,28.09412,33.97004,21.42231,12.54774,226.9797,0,526.1053,0,5.684342e-14,4.392042e-13,4.263256e-14,395.8711,1.510635,0,0,500,0,0,0
mpc,2026-01-24 06:00:00,1848,6,23.46054,2717.551,479.0741,5.484873,26.26801,1,0,1902.286,1901.969,0,0,0,0,0,0,0,0,0,467.7523,1782.763,0.8913814,1.196402,0.3172331,0,250,0.3172331,1901.969,0,0,12.35907,4.447554,26.26801,34.24115,34.23543,0.005710195,38.86878,0,106.729,0,0,1.656453e-13,4.263256e-14,466.715,1.037319,0,467.7523,0,0,0,1.332268e-15
mpc,2026-01-24 06:15:00,1849,6.25,23.54274,2762.036,542.8391,0.1135472,16.9647,1,0,1933.425,1933.108,0,0,0,0,0,0,0,0,0,500,1657.482,0.8287411,1.12258,0.3172331,0,250,0.3172331,1933.108,0,0,42.8391,0.1135472,16.9647,34.80166,34.79595,0.005710195,37.79309,0,149.6795,0,0,-2.464695e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,23.57071,2785.427,560.1631,2.058687,15.68928,0,0,1949.799,1949.481,116.4895,33.51046,150,1,150,0,0,0,0,410.9008,1554.496,0.777248,1.043692,0.3172331,0,250,0.3172331,1832.992,0,0,0,1.32095,15.68928,35.09638,32.99386,2.102522,0,69.27763,383.3056,0,-1.421085e-14,4.007905e-13,4.263256e-14,560.1631,0.7377376,0,438.6546,0,0,0,5.950795e-14
mpc,2026-01-24 06:45:00,1851,6.75,23.56242,2816.913,592.5141,0,24.52059,0,0,1971.839,1971.522,116.4895,33.51046,150,1,150,0,0,0,0,442.5141,1443.623,0.7218114,0.9788434,0.3172331,0,250,0.3172331,1855.032,0,0,0,0,24.52059,35.4931,33.39058,2.102522,0,71.23473,391.791,0,-1.421085e-14,2.714495e-13,4.263256e-14,592.5141,0,0,476.6082,0,0,0,0
mpc,2026-01-24 07:00:00,1852,7,23.52294,2813.288,612.0027,0,28.44291,0,0,1969.302,1968.984,116.4895,33.51046,150,1,150,0,0,0,0,462.0027,1327.895,0.6639474,0.9090281,0.3172331,0,250,0.3172331,1852.495,0,0,0,0,28.44291,35.44743,33.34491,2.102522,0,71.87842,395.3313,0,-1.421085e-14,1.54099e-13,4.263256e-14,612.0027,0,0,487.8555,0,0,0,0
mpc,2026-01-24 07:15:00,1853,7.25,23.81306,2804.963,609.9839,0.8008842,34.42608,0,0,1963.474,1963.157,116.4895,33.51046,150,1,150,0,0,0,0,460.7848,1212.49,0.6062448,0.8361559,0.3172331,0,250,0.3172331,1846.667,0,0,0,0,34.42608,35.34254,33.24001,2.102522,0,72.86462,400.7554,0,-1.421085e-14,-4.310996e-13,4.263256e-14,609.9839,0.8008842,0,472.8813,0,0,0,-4.118927e-14
mpc,2026-01-24 07:30:00,1854,7.5,23.91682,2800.973,565.2834,3.421368,40.85317,0,0,1960.681,1960.364,116.4895,33.51046,150,1,150,0,0,0,0,416.5421,1108.163,0.5540816,0.763487,0.3172331,0,250,0.3172331,1843.875,0,0,0,2.162594,40.85317,35.29226,33.18974,2.102522,0,73.97055,410.5685,0,-1.421085e-14,4.52971e-13,4.263256e-14,565.2834,1.258774,0,447.5829,0,0,0,-2.819966e-14
mpc,2026-01-24 07:45:00,1855,7.75,24.00071,2793.463,523.6633,3.706992,41.87579,0,0,1955.424,1955.107,0,0,0,0,0,0,0,0,0,500,982.9888,0.4914944,0.6977941,0.3172331,0,250,0.3172331,1955.107,0,0,23.66334,3.706992,41.87579,35.19763,35.19192,0.005710195,0,42.65652,281.8247,0,0,3.852474e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 08:00:00,1856,8,24.18852,2831.341,472.2909,104.4829,41.48539,0,0,1981.939,1981.622,159.7084,45.94321,205.6516,1,205.6516,0,0,0,0,371.1222,890.0535,0.4450268,0.6189736,0.3172331,0,250,0.3172331,1821.913,0,0,0,0,41.48539,35.6749,32.79444,2.880462,0,86.15998,473.8799,0,-1.421085e-14,1.557643e-13,4.263256e-14,472.2909,104.4829,0,500,0,0,0,1.421085e-14
mpc,2026-01-24 08:15:00,1857,8.25,24.23881,2874.327,416.5665,102.325,33.20952,0,0,2012.029,2011.712,116.4895,33.51046,150,1,150,0,0,0,0,368.8915,797.6905,0.3988453,0.5604536,0.3172331,0,250,0.3172331,1895.222,0,0,0,0,33.20952,36.21652,34.114,2.102522,0,73.57201,404.646,0,-1.421085e-14,-1.39555e-13,4.263256e-14,416.5665,102.325,0,484.1542,0,0,0,-1.421085e-14
mpc,2026-01-24 08:30:00,1858,8.5,24.29781,2870.366,351.8296,107.2149,38.35937,0,0,2009.256,2008.939,0,0,0,0,0,0,0,0,0,457.3238,683.234,0.341617,0.502294,0.3172331,0,250,0.3172331,2008.939,0,0,1.720664,0,38.35937,36.16661,36.1609,0.005710195,0,43.03874,239.6812,0,0,9.725554e-14,4.263256e-14,350.1089,107.2149,0,500,0,0,0,0
mpc,2026-01-24 08:45:00,1859,8.75,24.49972,2894.643,295.2564,109.0356,47.5661,0,0,2026.25,2025.933,0,0,0,0,0,0,0,0,0,402.8012,582.4262,0.2912131,0.4302224,0.3172331,0,250,0.3172331,2025.933,0,0,1.49081,0,47.5661,36.4725,36.46679,0.005710195,0,45.0295,250.2339,0,0,-2.908784e-14,4.263256e-14,293.7656,109.0356,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 09:00:00,1860,9,24.75344,2878.204,243.9576,111.201,55.75941,0,1,2014.742,2014.425,183.2087,52.70352,235.9123,1,235.9123,0,0,0,0,111.201,554.5342,0.2772671,0.3667452,0.3172331,0,250,0.3172331,1831.217,0,0,8.045373,0,55.75941,36.26536,32.9619,3.303467,0,95.75375,540.5239,0,-1.421085e-14,-3.175238e-14,4.263256e-14,235.9123,111.201,0,222.5446,0,0,0,0
mpc,2026-01-24 09:15:00,1861,9.25,24.96476,2904.915,199.071,112.7965,63.0999,0,1,2033.441,2033.124,175.6,57.17436,232.7744,1,170.1322,62.64218,0,0,0,50.15429,541.9083,0.2709542,0.3491821,0.3172331,0,250,0.3172331,1857.524,0,0,28.9388,0,63.0999,36.60193,33.43542,3.166511,0,102.0744,611.3287,0,-1.421085e-14,-1.821321e-13,4.263256e-14,170.1322,112.7965,0,162.338,0,0,0,1.421085e-14
mpc,2026-01-24 09:30:00,1862,9.5,24.90177,2939.581,168.2184,109.4598,64.73476,1,1,2057.707,2057.389,117.3633,34.02768,151.391,1,148.8903,2.500721,0,0,0,106.9591,515.0833,0.2575416,0.3412317,0.3172331,0,250,0.3172331,1940.026,0,0,19.32809,0,64.73476,37.03872,34.92047,2.11825,80.69502,0,194.731,0,-7.105427e-15,-2.06446e-13,4.263256e-14,148.8903,109.4598,0,223.4746,0,0,0,-1.421085e-14
mpc,2026-01-24 09:45:00,1863,9.75,25.04539,2936.059,139.026,108.2224,67.60044,1,1,2055.242,2054.924,635.8874,207.307,843.1944,2,113.8536,229.3408,0,0,500,0,640.0022,0.3200011,0.3243404,0.3172331,0,250,0.3172331,1419.037,0,0,25.17237,0,67.60044,374.0198,258.2412,115.7787,477.8503,0,999.1229,0,-5.684342e-14,-2.031708e-14,4.263256e-14,113.8536,108.2224,0,0,500,121.1184,0,-1.421085e-14
mpc,2026-01-24 10:00:00,1864,10,25.1826,2980.489,105.1494,116.1551,75.03288,1,1,2086.342,2086.025,529.2389,176.6308,705.8697,2,92.97622,229.3723,0,0,383.5212,0,735.7817,0.3678909,0.403,0.3172331,0,250,0.3172331,1556.786,0,0,12.17316,0,75.03288,380.7254,284.0896,96.63586,474.4127,0,969.8242,0,5.684342e-14,-9.064971e-14,4.263256e-14,92.97622,116.1551,0,0,383.5212,113.2172,0,2.842171e-14
mpc,2026-01-24 10:15:00,1865,10.25,25.38512,2983.248,95.02502,118.3227,76.66463,1,1,2088.274,2087.957,621.213,203.0049,824.218,2,95.6362,228.5818,0,0,500,0,860.6659,0.430333,0.463311,0.3172331,0,250,0.3172331,1466.744,0,0,0,0,76.66463,382.6333,268.7507,113.8827,485.8028,0,971.6056,0,-2.842171e-14,-2.003953e-14,4.263256e-14,95.02502,118.3227,0,0,500,110.8703,0,-9.947598e-14
mpc,2026-01-24 10:30:00,1866,10.5,25.41679,3003.28,102.3252,114.1648,85.74116,1,1,2102.296,2101.978,611.0686,200.0016,811.0702,4,83.28834,227.7819,0,0,500,0,985.5304,0.4927652,0.5419487,0.3172331,0,250,0.3172331,1490.91,0,0,19.03687,0,85.74116,385.4486,273.3531,112.0955,489.0751,0,1010.989,0,-5.684342e-14,-1.703082e-13,4.263256e-14,83.28834,114.1648,0,0,500,113.6171,0,8.526513e-14
mpc,2026-01-24 10:45:00,1867,10.75,25.43137,3051.692,88.26319,116.9233,97.68669,1,1,2136.184,2135.867,610.0616,200.059,810.1206,4,79.07463,231.046,0,0,500,0,1110.375,0.5551876,0.6205741,0.3172331,0,250,0.3172331,1525.805,0,0,9.188558,0,97.68669,391.7772,279.8334,111.9438,497.8082,0,1011.467,0,0,-1.83964e-13,4.263256e-14,79.07463,116.9233,0,0,500,114.1227,0,1.421085e-14
mpc,2026-01-24 11:00:00,1868,11,25.57017,3024.567,71.47921,115.6427,115.8485,0,0,2117.197,2116.879,0,0,0,0,0,0,0,0,0,187.1219,1063.42,0.53171,0.699187,0.3172331,0,250,0.3172331,2116.879,0,0,0,0,115.8485,389.3851,389.3268,0.05834406,0,410.6331,2258.482,0,0,-3.490541e-13,4.263256e-14,71.47921,115.6427,0,309.5212,0,0,0,-1.421085e-14
mpc,2026-01-24 11:15:00,1869,11.25,25.61063,3048.349,56.6121,110.1957,114.5031,0,0,2133.844,2133.527,0,0,0,0,0,0,0,0,0,166.8078,1021.551,0.5107753,0.66962,0.3172331,0,250,0.3172331,2133.527,0,0,0,0,114.5031,392.7684,392.71,0.05839186,0,413.7861,2275.824,0,0,-4.42979e-14,4.263256e-14,56.6121,110.1957,0,314.3087,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,25.63053,3053.773,68.68171,111.8851,115.7271,0,0,2137.641,2137.324,0,0,0,0,0,0,0,0,0,180.5668,976.2481,0.4881241,0.6432555,0.3172331,0,250,0.3172331,2137.324,0,0,0,0,115.7271,393.6259,393.5675,0.0584154,0,414.8775,2281.826,0,0,3.419487e-14,4.263256e-14,68.68171,111.8851,0,309.7467,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,25.78086,3097.054,62.57769,117.0749,118.1993,0,0,2167.938,2167.621,0,0,0,0,0,0,0,0,0,177.2271,931.7877,0.4658938,0.6147291,0.3172331,0,250,0.3172331,2167.621,0,0,2.425493,0,118.1993,400.424,400.3654,0.05859381,0,422.1972,2326.268,0,0,8.093526e-14,4.263256e-14,60.15219,117.0749,0,294.5689,0,0,0,0
mpc,2026-01-24 12:00:00,1872,12,26.05888,3100.827,67.69103,120.0233,139.6481,0,0,2170.579,2170.262,0,0,0,0,0,0,0,0,0,187.7143,884.7124,0.4423562,0.586733,0.3172331,0,250,0.3172331,2170.262,0,0,0,0,139.6481,403.1893,403.1304,0.05892667,0,429.0703,2359.887,0,0,-1.54543e-13,4.263256e-14,67.69103,120.0233,0,301.5578,0,0,0,1.421085e-14
mpc,2026-01-24 12:15:00,1873,12.25,26.23171,3102.094,44.01578,115.7398,152.1932,0,0,2171.466,2171.149,0,0,0,0,0,0,0,0,0,159.7555,844.6343,0.4223171,0.5570904,0.3172331,0,250,0.3172331,2171.149,0,0,0,0,152.1932,404.7836,404.7244,0.0591355,0,433.0948,2382.021,0,0,2.609024e-14,4.263256e-14,44.01578,115.7398,0,306.8057,0,0,0,-1.421085e-14
mpc,2026-01-24 12:30:00,1874,12.5,26.52868,3118.231,40.68411,115.8477,170.1545,0,0,2182.762,2182.445,0,0,0,0,0,0,0,0,0,156.5318,805.3683,0.4026842,0.5318538,0.3172331,0,250,0.3172331,2182.445,0,0,0,0,170.1545,409.3821,409.3226,0.05949781,0,441.2355,2426.795,0,0,-1.783018e-13,4.263256e-14,40.68411,115.8477,0,299.3644,0,0,0,1.421085e-14
mpc,2026-01-24 12:45:00,1875,12.75,26.54844,3158.691,68.81463,117.6165,175.8001,0,0,2211.084,2210.767,0,0,0,0,0,0,0,0,0,186.4311,758.6338,0.3793169,0.5071286,0.3172331,0,250,0.3172331,2210.767,0,0,0,0,175.8001,414.8631,414.8036,0.05952208,0,447.7887,2462.838,0,0,1.059153e-13,4.263256e-14,68.81463,117.6165,0,306.4474,0,0,0,1.421085e-14
mpc,2026-01-24 13:00:00,1876,13,26.7865,3141.117,87.5474,118.4294,186.8737,0,0,2198.782,2198.465,0,0,0,0,0,0,0,0,0,180.6007,713.3642,0.3566821,0.4777006,0.3172331,0,250,0.3172331,2198.465,0,0,25.37605,0,186.8737,414.5919,414.5321,0.05981597,0,449.7681,2517.498,0,0,1.817435e-13,4.263256e-14,62.17136,118.4294,0,295.522,0,0,0,0
mpc,2026-01-24 13:15:00,1877,13.25,26.92669,3119.368,103.0589,116.7864,196.0852,0,0,2183.558,2183.241,0,0,0,0,0,0,0,0,0,185.8754,666.783,0.3333915,0.449195,0.3172331,0,250,0.3172331,2183.241,0,0,33.97,0,196.0852,412.9219,412.862,0.0599904,0,449.9427,2533.283,0,0,6.250556e-14,4.263256e-14,69.08895,116.7864,0,302.4795,0,0,0,-1.421085e-14
mpc,2026-01-24 13:30:00,1878,13.5,26.95081,3104.977,85.29981,114.9129,199.7528,0,0,2173.484,2173.167,0,0,0,0,0,0,0,0,0,178.0813,622.1577,0.3110789,0.4198635,0.3172331,0,250,0.3172331,2173.167,0,0,22.13144,0,199.7528,411.2233,411.1633,0.06002051,0,448.9565,2507.437,0,0,-6.955547e-14,4.263256e-14,63.16836,114.9129,0,298.1061,0,0,0,-1.421085e-14
mpc,2026-01-24 13:45:00,1879,13.75,27.03088,3129.711,77.44874,113.8396,217.8317,0,0,2190.798,2190.48,0,0,0,0,0,0,0,0,0,174.8219,578.3543,0.2891772,0.3917636,0.3172331,0,250,0.3172331,2190.48,0,0,16.46648,0,217.8317,415.1908,415.1307,0.0601207,0,456.4133,2538.678,0,0,7.21645e-15,4.263256e-14,60.98226,113.8396,0,297.8611,0,0,0,-1.421085e-14
mpc,2026-01-24 14:00:00,1880,14,27.04961,3089.616,79.03607,115.9779,217.3841,1,1,2162.731,2162.414,0,0,0,0,0,0,0,0,0,181.7142,532.8347,0.2664174,0.3641812,0.3172331,0,250,0.3172331,2162.414,0,0,13.29981,0,217.3841,410.0319,409.9718,0.06014418,451.1856,0,925.3134,0,0,1.958433e-13,4.263256e-14,65.73626,115.9779,0,301.4455,0,0,0,-1.421085e-14
mpc,2026-01-24 14:15:00,1881,14.25,27.14671,3069.596,92.23821,119.1642,229.4551,1,1,2148.717,2148.4,0,0,0,0,0,0,0,0,0,189.8406,485.2907,0.2426454,0.3355182,0.3172331,0,250,0.3172331,2148.4,0,0,21.56183,0,229.4551,408.2017,408.1414,0.06026623,451.732,0,940.6582,0,0,-7.71605e-14,4.263256e-14,70.67638,119.1642,0,305.5227,0,0,0,1.421085e-14
mpc,2026-01-24 14:30:00,1882,14.5,27.16931,3062.661,82.80404,118.3045,228.3008,1,1,2143.863,2143.545,346.8895,124.4593,471.3487,1,72.18071,232.0509,0,0,167.1171,0,526.9936,0.2634968,0.3055805,0.3172331,0,250,0.3172331,1796.656,0,0,10.62333,0,228.3008,407.4719,341.4803,65.99161,509.3314,0,1036.988,0,2.842171e-14,1.51823e-13,4.263256e-14,72.18071,118.3045,0,0,167.1171,113.7464,0,-1.421085e-14
mpc,2026-01-24 14:45:00,1883,14.75,27.44462,3049.127,83.08706,116.3609,239.5612,1,1,2134.389,2134.072,610.0781,200.19,810.2682,2,78.03409,232.2341,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1523.994,0,0,5.052963,0,239.5612,408.0198,291.3338,116.686,537.3194,0,1083.355,0,-2.842171e-14,-1.797451e-13,4.263256e-14,78.03409,116.3609,0,0,500,115.8732,0,-5.684342e-14
mpc,2026-01-24 15:00:00,1884,15,27.50183,3051.602,86.75062,115.3009,245.7349,1,1,2136.121,2135.804,612.1013,200.3911,812.4924,2,83.84179,228.6506,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1523.703,0,0,2.908828,0,245.7349,408.8428,291.629,117.2138,539.0525,0,1083.123,0,0,1.551537e-13,4.263256e-14,83.84179,115.3009,0,0,500,113.3498,0,1.421085e-14
mpc,2026-01-24 15:15:00,1885,15.25,27.41515,3039.456,84.69892,120.0223,245.7226,1,1,2127.619,2127.302,626.0113,204.4792,830.4905,2,101.025,229.4655,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1501.291,0,0,0,0,245.7226,406.4738,286.816,119.6578,538.2396,0,1076.479,0,0,-5.917489e-14,4.263256e-14,84.69892,120.0223,0,0,500,125.7693,0,2.842171e-14
mpc,2026-01-24 15:30:00,1886,15.5,27.48084,2999.172,88.01446,117.8936,242.8209,1,1,2099.42,2099.103,628.7775,205.3188,834.0963,2,104.2187,229.8776,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1470.326,0,0,0,0,242.8209,401.6409,281.2886,120.3524,533.0615,0,1066.123,0,-1.136868e-13,3.115286e-13,4.263256e-14,88.01446,117.8936,0,0,500,128.1883,0,-8.526513e-14
mpc,2026-01-24 15:45:00,1887,15.75,27.61314,3055.727,100.5291,117.1133,237.9488,1,1,2139.009,2138.692,621.8955,203.2736,825.1692,2,95.90648,229.2627,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1516.796,0,0,4.622657,0,237.9488,410.3572,290.9891,119.3681,539.9119,0,1087.798,0,-1.136868e-13,-1.788569e-13,4.263256e-14,95.90648,117.1133,0,0,500,112.1494,0,-7.105427e-14
mpc,2026-01-24 16:00:00,1888,16,27.64537,3071.482,98.7834,112.6495,234.8017,1,1,2150.037,2149.72,632.4673,206.0992,838.5665,2,111.3317,227.2348,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1517.253,0,0,0,0,234.8017,412.7536,291.2747,121.4789,542.45,0,1084.9,0,-5.684342e-14,-1.002531e-13,4.263256e-14,98.7834,112.6495,0,0,500,127.1336,0,-4.263256e-14
mpc,2026-01-24 16:15:00,1889,16.25,27.8206,3054.933,130.4285,112.7552,230.6384,1,1,2138.453,2138.136,645.9156,209.6929,855.6085,2,130.9601,224.6484,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1492.221,0,0,0,0,230.6384,412.0546,287.5332,124.5214,541.6674,0,1083.335,0,2.842171e-14,-1.481038e-13,4.263256e-14,130.4285,112.7552,0,0,500,112.4248,0,-5.684342e-14
mpc,2026-01-24 16:30:00,1890,16.5,27.75719,3030.177,151.8039,106.9089,216.3274,1,1,2121.124,2120.806,662.1023,214.1907,876.293,2,153.1363,223.1567,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1458.704,0,0,0,0,216.3274,408.1667,280.6977,127.469,536.5162,0,1073.032,0,0,-4.153344e-13,4.263256e-14,151.8039,106.9089,0,0,500,117.5802,0,2.842171e-14
mpc,2026-01-24 16:45:00,1891,16.75,27.69324,3004.102,169.244,101.5768,194.5019,1,1,2102.871,2102.554,681.5811,219.4012,900.9823,2,181.5226,219.4597,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1420.973,0,0,0,0,194.5019,404.1074,273.0674,131.04,529.8459,0,1059.692,0,-5.684342e-14,-3.916867e-13,4.263256e-14,169.244,101.5768,0,0,500,130.1615,0,0
mpc,2026-01-24 17:00:00,1892,17,27.93988,2955.164,219.7797,103.8527,200.1912,1,1,2068.615,2068.298,700.3733,224.7093,925.0826,2,206.5433,218.5393,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1367.924,0,0,13.2364,0,200.1912,399.6078,264.2508,135.357,527.6324,0,1078.098,0,-1.421085e-13,1.263434e-13,4.263256e-14,206.5433,103.8527,0,0,500,114.6866,0,-1.278977e-13
mpc,2026-01-24 17:15:00,1893,17.25,27.96547,2928.041,251.7089,105.6583,187.651,1,1,2049.629,2049.311,731.9619,233.501,965.4629,2,249.7014,215.7615,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1317.349,0,0,2.007458,0,187.651,396.1555,254.6194,141.5361,524.3899,0,1052.243,0,-2.842171e-14,1.258993e-13,4.263256e-14,249.7014,105.6583,0,0,500,110.1033,0,0
mpc,2026-01-24 17:30:00,1894,17.5,28.0503,2931.004,310.9286,105.5097,188.0802,1,0,2051.703,2051.386,176.6226,50.8089,227.4315,1,227.4315,0,0,0,0,175.9819,1855.705,0.9278527,1.196402,0.3172331,0,250,0.3172331,1874.763,0,0,13.02482,0,188.0802,397.2729,363.0119,34.26101,450.2389,0,922.9456,0,-1.421085e-14,-1.771916e-13,4.263256e-14,297.9037,105.5097,0,282.1176,0,0,0,0
mpc,2026-01-24 17:45:00,1895,17.75,28.11835,2931.911,369.0732,109.1855,169.4617,1,0,2052.338,2052.02,275.2476,79.18026,354.4278,1,354.4278,0,0,0,0,109.1855,1828.117,0.9140585,1.16851,0.3172331,0,250,0.3172331,1776.773,0,0,14.64536,0,169.4617,397.9727,344.5374,53.43529,456.5783,0,938.4198,0,1.421085e-14,-4.352074e-14,4.263256e-14,354.4278,109.1855,0,212.2541,0,0,0,0
mpc,2026-01-24 18:00:00,1896,18,28.18615,2953.842,416.754,4.67581,157.3132,0,0,2067.69,2067.372,142.8754,41.10087,183.9763,1,183.9763,0,0,0,0,210.1987,1775.279,0.8876397,1.151138,0.3172331,0,250,0.3172331,1924.497,0,0,23.62309,3.631788,157.3132,401.5303,373.7233,27.80697,0,445.3732,2496.567,0,-7.105427e-15,1.341149e-13,4.263256e-14,393.1309,1.044022,0,210.1987,0,0,0,-4.218847e-15
mpc,2026-01-24 18:15:00,1897,18.25,28.17464,2937.645,456.0879,2.64768,143.6714,0,0,2056.351,2056.034,728.5281,209.6137,938.1418,2,437.7791,0.3626885,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1327.506,0,0,18.30884,2.284992,143.6714,399.2303,257.7286,141.5017,0,495.2354,2759.319,0,-5.684342e-14,9.25926e-14,4.263256e-14,437.7791,0.3626885,0,0,500,0,0,5.684342e-14
mpc,2026-01-24 18:30:00,1898,18.5,28.12352,2908.401,505.4804,0,131.2833,0,0,2035.881,2035.564,367.4907,105.7158,473.2064,1,473.2064,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1668.073,0,0,32.27393,0,131.2833,394.825,323.4948,71.33018,0,454.6708,2556.362,0,-2.842171e-14,1.092459e-13,4.263256e-14,473.2064,0,0,1.147406,0,0,0,0
mpc,2026-01-24 18:45:00,1899,18.75,28.22686,2915.179,535.8068,0,120.9191,0,0,2040.625,2040.308,398.0571,114.5088,512.5658,2,512.5658,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1642.251,0,0,23.24099,0,120.9191,396.6195,319.1908,77.42873,0,457.2016,2554.7,0,0,1.092459e-13,4.263256e-14,512.5658,0,0,0.07820173,0,0,0,0
mpc,2026-01-24 19:00:00,1900,19,28.11692,2910.686,570.6929,0,125.6747,0,0,2037.48,2037.163,205.6868,59.16978,264.8566,1,264.8566,0,0,0,0,282.2336,1828.544,0.9142722,1.196025,0.3172331,0,250,0.3172331,1831.476,0,0,23.60269,0,125.6747,395.0795,355.1341,39.94542,0,438.673,2453.416,0,7.105427e-15,-3.512746e-13,4.263256e-14,547.0902,0,0,283.7898,0,0,0,0
mpc,2026-01-24 19:15:00,1901,19.25,28.07677,2864.041,583.4546,0,121.403,0,0,2004.829,2004.512,442.831,127.3889,570.2198,2,570.2198,0,0,0,0,0,1828.257,0.9141283,1.151408,0.3172331,0,250,0.3172331,1561.681,0,0,13.23475,0,121.403,388.4157,302.5601,85.85555,0,453.4696,2516.913,0,-2.842171e-14,1.776357e-13,4.263256e-14,570.2198,0,0,1.893954,0,0,0,0
mpc,2026-01-24 19:30:00,1902,19.5,28.10075,2836.337,567.2292,0,122.4546,0,0,1985.436,1985.118,116.2048,33.79524,150,1,146.5506,0,3.449357,0,0,420.6786,1722.799,0.8613996,1.151226,0.3172331,0,250,0.3172331,1868.914,2.535947,0,0,0,119.9187,384.8551,362.2686,22.58652,0,419.3087,2306.198,0,-1.421085e-14,-2.025047e-13,4.263256e-14,567.2292,0,2.535947,436.3151,0,0,0,0
mpc,2026-01-24 19:45:00,1903,19.75,27.97642,2845.951,559.0783,0,114.7618,0,0,1992.166,1991.849,116.4895,33.51046,150,1,150,0,0,0,0,409.0783,1620.258,0.8101292,1.084821,0.3172331,0,250,0.3172331,1875.359,0,0,0,0,114.7618,385.1387,362.5568,22.58186,0,418.2538,2300.396,0,-1.421085e-14,-1.347811e-13,4.263256e-14,559.0783,0,0,425.2102,0,0,0,0
mpc,2026-01-24 20:00:00,1904,20,27.69897,2815.95,552.0919,4.53241,107.5887,0,0,1971.165,1970.848,116.4895,33.51046,150,1,150,0,0,0,0,400.984,1519.757,0.7598786,1.020253,0.3172331,0,250,0.3172331,1854.358,0,0,1.878957,3.761403,107.5887,378.8433,356.3939,22.4494,0,410.5821,2267.931,0,-1.421085e-14,-3.521627e-13,4.263256e-14,550.213,0.771008,0,400.984,0,0,0,-7.793766e-14
mpc,2026-01-24 20:15:00,1905,20.25,27.67218,2808.099,519.7812,2.640806,98.96114,0,0,1965.669,1965.352,113.8677,36.13228,150,1,118.2441,0,31.75587,0,0,397.847,1420.056,0.7100282,0.9569689,0.3172331,0,250,0.3172331,1851.484,23.45561,0,3.91577,2.415149,75.50553,377.5733,355.6402,21.93308,0,406.2759,2245.438,0,-1.421085e-14,8.804069e-14,4.263256e-14,515.8654,0.2256565,23.45561,397.847,0,0,0,-1.010303e-14
mpc,2026-01-24 20:30:00,1906,20.5,27.71664,2776.58,486.9755,5.62553,99.65002,0,0,1943.606,1943.288,0,0,0,0,0,0,0,0,0,478.905,1300.107,0.6500533,0.8941886,0.3172331,0,250,0.3172331,1943.288,0,0,10.51197,3.18404,99.65002,373.6863,373.6253,0.06099265,0,392.7845,2183.94,0,0,-3.655964e-13,4.263256e-14,476.4635,2.44149,0,478.905,0,0,0,-1.24345e-14
mpc,2026-01-24 20:45:00,1907,20.75,27.64646,2793.33,429.8866,11.00336,91.5692,0,0,1955.331,1955.014,0,0,0,0,0,0,0,0,0,430.9932,1192.154,0.5960768,0.818658,0.3172331,0,250,0.3172331,1955.014,0,0,0,9.896743,91.5692,375.3835,375.3226,0.06090225,0,392.902,2178.033,0,0,-1.04694e-13,4.263256e-14,429.8866,1.106616,0,438.8786,0,0,0,-1.532108e-14
mpc,2026-01-24 21:00:00,1908,21,27.32218,2827.026,362.491,7.191422,86.06372,0,0,1978.918,1978.601,0,0,0,0,0,0,0,0,0,362.7351,1101.282,0.550641,0.7506816,0.3172331,0,250,0.3172331,1978.601,0,0,0,6.947311,86.06372,377.3277,377.2672,0.06048802,0,393.6773,2177.209,0,0,2.550182e-13,4.263256e-14,362.491,0.2441104,0,379.5771,0,0,0,1.09357e-14
mpc,2026-01-24 21:15:00,1909,21.25,27.29182,2763.868,333.6312,5.119732,75.86583,0,0,1934.708,1934.39,0,0,0,0,0,0,0,0,0,327.2067,1019.307,0.5096535,0.6934612,0.3172331,0,250,0.3172331,1934.39,0,0,6.710467,4.833799,75.86583,368.6632,368.6027,0.06044953,0,383.0591,2126.739,0,0,1.029177e-13,4.263256e-14,326.9208,0.285933,0,327.2067,0,0,0,-7.938095e-15
mpc,2026-01-24 21:30:00,1910,21.5,27.42457,2733.617,305.1614,8.640024,71.07604,0,0,1913.532,1913.215,0,0,0,0,0,0,0,0,0,269.3852,951.8003,0.4759001,0.6418427,0.3172331,0,250,0.3172331,1913.215,0,0,35.85868,8.557558,71.07604,365.6456,365.585,0.06061821,0,379.1665,2162.034,0,0,8.382184e-14,4.263256e-14,269.3027,0.08246627,0,269.3852,0,0,0,-1.691702e-14
mpc,2026-01-24 21:45:00,1911,21.75,27.09915,2745.78,267.0082,5.757835,51.69529,0,0,1922.046,1921.729,0,0,0,0,0,0,0,0,0,239.9569,891.6612,0.4458306,0.5993347,0.3172331,0,250,0.3172331,1921.729,0,0,27.53338,5.275726,51.69529,364.7774,364.7172,0.06020639,0,374.5282,2116.501,0,0,1.509903e-14,4.263256e-14,239.4748,0.4821086,0,239.9569,0,0,0,-8.881784e-15
mpc,2026-01-24 22:00:00,1912,22,26.62351,2745.456,212.5795,6.744968,50.40001,0,0,1921.819,1921.502,0,0,0,0,0,0,0,0,0,211.4936,838.6474,0.4193237,0.561466,0.3172331,0,250,0.3172331,1921.502,0,0,1.23962,6.591276,50.40001,361.1482,361.0886,0.05961444,0,370.5598,2051.587,0,0,-3.852474e-14,4.263256e-14,211.3399,0.1536917,0,211.4936,0,0,0,-6.938894e-16
mpc,2026-01-24 22:15:00,1913,22.25,26.46473,2736.482,169.8996,0.206107,45.28575,0,0,1915.537,1915.22,0,0,0,0,0,0,0,0,0,169.9965,796.0163,0.3980082,0.528084,0.3172331,0,250,0.3172331,1915.22,0,0,0,0.1092218,45.28575,358.7901,358.7307,0.05941941,0,367.2129,2019.86,0,0,4.063416e-14,4.263256e-14,169.8996,0.09688516,0,187.5286,0,0,0,-7.910339e-15
mpc,2026-01-24 22:30:00,1914,22.5,26.34432,2701.797,145.6555,0.154585,44.33882,0,0,1891.258,1890.941,0,0,0,0,0,0,0,0,0,145.8101,759.4385,0.3797192,0.5012398,0.3172331,0,250,0.3172331,1890.941,0,0,0,0,44.33882,353.3659,353.3066,0.05927236,0,361.5909,1988.75,0,0,-1.564304e-13,4.263256e-14,145.6555,0.154585,0,153.6585,0,0,0,-1.94289e-15
mpc,2026-01-24 22:45:00,1915,22.75,26.31127,2663.294,111.6922,0,46.559,0,0,1864.306,1863.988,0,0,0,0,0,0,0,0,0,111.6922,731.3959,0.3656979,0.4782073,0.3172331,0,250,0.3172331,1863.988,0,0,0,0,46.559,348.0935,348.0343,0.05923212,0,356.7275,1962.001,0,0,-1.962874e-13,4.263256e-14,111.6922,0,0,131.175,0,0,0,0
