controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 23:00:00,1916,23,26.27944,2661.156,95.1948,0,46.54235,0,0,1862.809,1862.492,0,0,0,0,0,0,0,0,0,95.1948,707.482,0.353741,0.4605493,0.3172331,0,250,0.3172331,1862.492,0,0,0,0,46.54235,347.5869,347.5277,0.05919343,0,356.2121,1959.167,0,0,-2.101097e-13,4.263256e-14,95.1948,0,0,127.9981,0,0,0,0
mpc,2026-01-24 23:15:00,1917,23.25,26.15211,2688.756,94.51879,0,35.85303,0,0,1882.129,1881.812,0,0,0,0,0,0,0,0,0,94.51879,683.741,0.3418705,0.4454911,0.3172331,0,250,0.3172331,1881.812,0,0,0,0,35.85303,350.2764,350.2174,0.05903913,0,356.8899,1962.894,0,0,-1.61815e-13,4.263256e-14,94.51879,0,0,119.5084,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,26.08112,2710.669,101.0961,0,35.93395,0,1,1897.468,1897.151,470.4505,135.7242,606.1747,2,102.5053,3.669432,0,0,500,0,808.6333,0.4043167,0.4305417,0.3172331,0,250,0.3172331,1426.7,0,0,0,0,35.93395,352.6186,265.1329,87.48578,0,407.5349,2241.442,0,2.842171e-14,-1.654787e-13,4.263256e-14,101.0961,0,0,0,500,5.078589,0,6.750156e-14
mpc,2026-01-24 23:45:00,1919,23.75,25.98276,2757.906,125.0146,0,32.32804,0,1,1930.534,1930.217,459.5924,132.6758,592.2683,2,87.8925,4.375759,0,0,500,0,933.506,0.466753,0.5091845,0.3172331,0,250,0.3172331,1470.624,0,0,37.12214,0,32.32804,358.0436,272.7471,85.29646,0,411.4186,2326.838,0,-2.842171e-14,-1.482148e-13,4.263256e-14,87.8925,0,0,0,500,4.375759,0,-5.240253e-14
mpc,2026-01-25 00:00:00,1920,0,25.85734,2706.303,108.9873,0,24.95625,1,1,1894.412,1894.095,463.1678,133.7361,596.9038,2,92.22968,4.674161,0,0,500,0,1058.359,0.5291795,0.5878151,0.3172331,0,250,0.3172331,1430.927,0,0,16.75757,0,24.95625,350.4476,264.7074,85.74018,403.0601,0,835.0271,0,-5.684342e-14,-3.422818e-13,4.263256e-14,92.22968,0,0,0,500,4.674161,0,-6.394885e-14
mpc,2026-01-25 00:15:00,1921,0.25,25.70982,2706.814,86.75713,0,28.85532,1,1,1894.77,1894.452,454.9374,131.0329,585.9703,2,84.45207,1.51821,0,0,500,0,1183.192,0.5915962,0.6664332,0.3172331,0,250,0.3172331,1439.515,0,0,2.305056,0,28.85532,349.4647,265.4992,83.96558,401.854,0,807.6843,0,0,1.554312e-15,4.263256e-14,84.45207,0,0,0,500,1.51821,0,3.419487e-14
mpc,2026-01-25 00:30:00,1922,0.5,25.55199,2708.425,80.75033,1.812128,35.50386,1,1,1895.897,1895.58,456.5123,131.4802,587.9926,2,86.5283,1.464295,0,0,500,0,1308.006,0.6540031,0.7450389,0.3172331,0,250,0.3172331,1439.068,0,0,0,0.347833,35.50386,348.5566,264.5695,83.98712,402.577,0,805.754,0,0,4.164447e-13,4.263256e-14,80.75033,1.464295,0,0,500,5.777971,0,2.842171e-14
mpc,2026-01-25 00:45:00,1923,0.75,25.50605,2745.445,92.68247,1.277734,33.13229,1,1,1921.811,1921.494,446.4165,128.7956,575.2121,2,71.68211,3.530027,0,0,500,0,1432.8,0.7164001,0.8236323,0.3172331,0,250,0.3172331,1475.078,0,0,21.00036,0,33.13229,352.9928,270.9381,82.05479,405.8193,0,847.8642,0,2.842171e-14,-3.259615e-13,4.263256e-14,71.68211,1.277734,0,0,500,2.252294,0,5.551115e-14
mpc,2026-01-25 01:00:00,1924,1,25.42383,2718.433,71.05823,0,30.24497,1,1,1902.903,1902.586,447.5679,129.1162,576.6841,2,73.2539,3.430203,0,0,500,0,1557.575,0.7787874,0.9022133,0.3172331,0,250,0.3172331,1455.018,0,0,0,0,30.24497,348.9402,266.8104,82.12985,401.4727,0,802.9453,0,-2.842171e-14,3.316236e-13,4.263256e-14,71.05823,0,0,0,500,5.625868,0,-5.506706e-14
mpc,2026-01-25 01:15:00,1925,1.25,25.2384,2741.406,76.5651,0,24.88388,1,1,1918.984,1918.667,456.9015,131.4762,588.3777,2,88.00498,0.3727247,0,0,500,0,1682.33,0.8411648,0.980782,0.3172331,0,250,0.3172331,1461.765,0,0,0,0,24.88388,350.5778,267.0488,83.52896,403.071,0,806.142,0,0,9.281464e-14,4.263256e-14,76.5651,0,0,0,500,11.81261,0,-1.24345e-14
mpc,2026-01-25 01:30:00,1926,1.5,25.25174,2695.503,72.7829,2.510306,26.90037,1,1,1886.852,1886.535,457.685,131.7791,589.4641,2,88.36138,1.102724,0,0,500,0,1807.065,0.9035324,1.059338,0.3172331,0,250,0.3172331,1428.85,0,0,0,1.407582,26.90037,344.8001,261.1055,83.69452,397.8004,0,798.0289,0,-2.842171e-14,-7.549517e-15,4.263256e-14,72.7829,1.102724,0,0,500,15.57849,0,-5.684342e-14
mpc,2026-01-25 01:45:00,1927,1.75,25.03594,2716.187,97.15282,4.175376,25.79489,1,1,1901.331,1901.014,342.0659,98.53196,440.5978,1,66.49481,1.223987,0,0,372.879,0,1900,0.95,1.137882,0.3172331,0,250,0.3172331,1558.948,0,0,30.658,2.95139,25.79489,345.9452,283.649,62.29625,386.8743,0,831.7248,0,-2.842171e-14,-9.414691e-14,4.263256e-14,66.49481,1.223987,0,0,372.879,0,0,-5.684342e-14
mpc,2026-01-25 02:00:00,1928,2,24.88998,2689.021,105.4621,2.130237,24.13961,1,1,1882.315,1881.998,0,0,0,0,0,0,0,0,0,68.22731,1882.644,0.941322,1.196402,0.3172331,0,250,0.3172331,1881.998,0,0,37.3713,1.993718,24.13961,33.88167,33.87596,0.005710195,38.25534,0,144.4153,0,0,-1.079137e-13,4.263256e-14,68.09079,0.136519,0,68.22731,0,0,0,-5.606626e-15
mpc,2026-01-25 02:15:00,1929,2.25,24.79686,2667.182,103.3498,1.286567,18.37479,1,1,1867.027,1866.71,0,0,0,0,0,0,0,0,0,69.92738,1864.866,0.9324329,1.185473,0.3172331,0,250,0.3172331,1866.71,0,0,33.4224,1.286567,18.37479,33.60649,33.60078,0.005710195,36.92813,0,133.7292,0,0,4.409806e-13,4.263256e-14,69.92738,0,0,69.92738,0,0,0,0
mpc,2026-01-25 02:30:00,1930,2.5,24.45068,2680.53,91.98551,3.278408,24.4285,1,1,1876.371,1876.054,0,0,0,0,0,0,0,0,0,73.89242,1846.099,0.9230496,1.174279,0.3172331,0,250,0.3172331,1876.054,0,0,18.09914,3.272358,24.4285,33.77468,33.76897,0.005710195,38.16225,0,113.1903,0,0,-4.172218e-13,4.263256e-14,73.88637,0.006049864,0,73.89242,0,0,0,-5.796578e-15
mpc,2026-01-25 02:45:00,1931,2.75,24.30883,2673.719,92.43133,2.409223,21.07919,1,1,1871.603,1871.286,0,0,0,0,0,0,0,0,0,76.29079,1826.736,0.9133679,1.162462,0.3172331,0,250,0.3172331,1871.286,0,0,16.94364,1.606129,21.07919,33.68886,33.68315,0.005710195,37.46347,0,106.9253,0,0,-3.577139e-13,4.263256e-14,75.4877,0.803094,0,76.29079,0,0,0,4.884981e-15
mpc,2026-01-25 03:00:00,1932,3,24.33162,2684.305,89.31159,4.947222,19.9897,1,1,1879.014,1878.696,0,0,0,0,0,0,0,0,0,76.18441,1807.402,0.9037011,1.150269,0.3172331,0,250,0.3172331,1878.696,0,0,13.68883,4.385573,19.9897,33.82224,33.81653,0.005710195,37.40308,0,105.9845,0,0,-4.616307e-13,4.263256e-14,75.62276,0.5616489,0,76.18441,0,0,0,6.994405e-15
mpc,2026-01-25 03:15:00,1933,3.25,24.35508,2684.907,108.5467,0.9454923,20.99062,1,1,1879.435,1879.118,0,0,0,0,0,0,0,0,0,76.65261,1787.955,0.8939773,1.138095,0.3172331,0,250,0.3172331,1879.118,0,0,32.0351,0.8045337,20.99062,33.82983,33.82412,0.005710195,37.59199,0,131.8323,0,0,2.378098e-13,4.263256e-14,76.51165,0.1409586,0,76.65261,0,0,0,-4.884981e-15
mpc,2026-01-25 03:30:00,1934,3.5,24.12968,2671.124,113.5896,1.978302,26.85178,1,1,1869.787,1869.47,0,0,0,0,0,0,0,0,0,73.99932,1769.173,0.8845866,1.125849,0.3172331,0,250,0.3172331,1869.47,0,0,39.63794,1.930603,26.85178,33.65617,33.65046,0.005710195,38.44907,0,148.6039,0,0,3.708145e-14,4.263256e-14,73.95162,0.04769877,0,73.99932,0,0,0,3.941292e-15
mpc,2026-01-25 03:45:00,1935,3.75,23.96119,2696.085,126.7982,1.798943,21.34596,1,1,1887.259,1886.942,0,0,0,0,0,0,0,0,0,97.22442,1744.589,0.8722943,1.114022,0.3172331,0,250,0.3172331,1886.942,0,0,30.47072,0.9020555,21.34596,33.97067,33.96496,0.005710195,37.76705,0,129.6521,0,0,1.534328e-13,4.263256e-14,96.32753,0.8968874,0,97.22442,0,0,0,3.441691e-15
mpc,2026-01-25 04:00:00,1936,4,23.77148,2693.728,118.8809,0,20.44115,1,1,1885.61,1885.293,0,0,0,0,0,0,0,0,0,100.7248,1719.133,0.8595664,1.098542,0.3172331,0,250,0.3172331,1885.293,0,0,18.15607,0,20.44115,33.94098,33.93527,0.005710195,37.56271,0,106.4446,0,0,-2.742251e-13,4.263256e-14,100.7248,0,0,100.9355,0,0,0,0
mpc,2026-01-25 04:15:00,1937,4.25,23.69941,2683.403,142.8168,0,17.07831,1,1,1878.382,1878.065,0,0,0,0,0,0,0,0,0,126.0379,1687.353,0.8436763,1.082513,0.3172331,0,250,0.3172331,1878.065,0,0,16.77892,0,17.07831,33.81087,33.80516,0.005710195,36.83159,0,102.6068,0,0,2.808864e-13,4.263256e-14,126.0379,0,0,126.5056,0,0,0,0
mpc,2026-01-25 04:30:00,1938,4.5,23.65856,2675.839,165.7474,0,19.19634,1,1,1873.087,1872.77,0,0,0,0,0,0,0,0,0,153.7335,1648.654,0.8243268,1.062501,0.3172331,0,250,0.3172331,1872.77,0,0,12.01393,0,19.19634,33.71557,33.70986,0.005710195,37.10891,0,94.94185,0,0,1.725287e-13,4.263256e-14,153.7335,0,0,154.1808,0,0,0,0
mpc,2026-01-25 04:45:00,1939,4.75,23.43271,2645.048,213.8631,0,21.91583,1,1,1851.534,1851.217,388.2531,111.7469,500,1,184.9595,0.5499201,0,0,314.4906,0,1727.017,0.8635084,1.038133,0.3172331,0,250,0.3172331,1462.963,0,0,28.90359,0,21.91583,33.32761,26.33334,6.994265,141.9439,0,333.7464,0,-5.684342e-14,6.217249e-15,4.263256e-14,184.9595,0,0,0,314.4906,0.5499201,0,-4.041212e-14
mpc,2026-01-25 05:00:00,1940,5,23.46199,2634.493,235.8682,0,17.60239,1,1,1844.145,1843.828,339.2844,97.7992,437.0836,1,237.4326,1.857812,0,0,197.7932,0,1776.193,0.8880966,1.087477,0.3172331,0,250,0.3172331,1504.543,0,0,0,0,17.60239,33.19461,27.08178,6.112829,127.9859,0,255.9718,0,0,-4.323208e-13,4.263256e-14,235.8682,0,0,0,197.7932,3.4222,0,0
mpc,2026-01-25 05:15:00,1941,5.25,23.46875,2663.422,286.1623,0,12.35632,1,1,1864.396,1864.078,217.6628,62.6149,280.2777,1,280.2777,0,0,0,0,0,1775.914,0.8879568,1.118443,0.3172331,0,250,0.3172331,1646.416,0,0,5.884565,0,12.35632,33.55912,29.63548,3.92364,94.43022,0,199.0113,0,-2.131628e-14,-4.305445e-13,4.263256e-14,280.2777,0,0,2.53664,0,0,0,0
mpc,2026-01-25 05:30:00,1942,5.5,23.46644,2685.896,346.6664,0.8401738,19.07098,1,1,1880.127,1879.81,617.9832,177.8739,795.8571,2,347.6179,0.9327306,0,0,447.3065,0,1887.461,0.9437303,1.118267,0.3172331,0,250,0.3172331,1261.827,0,0,0,0,19.07098,33.84229,22.71289,11.12941,203.9511,0,407.9022,0,5.684342e-14,-2.442491e-13,4.263256e-14,346.6664,0.8401738,0,0,447.3065,1.044079,0,-2.797762e-14
mpc,2026-01-25 05:45:00,1943,5.75,23.39767,2698.157,400.4626,1.512832,11.88827,0,1,1888.71,1888.393,322.0847,92.65386,414.7385,1,414.7385,0,0,0,0,1.512832,1886.785,0.9433927,1.188506,0.3172331,0,250,0.3172331,1566.308,0,0,0,0,11.88827,33.99678,28.19354,5.803234,0,122.9418,676.1798,0,-2.842171e-14,-2.83773e-13,4.263256e-14,400.4626,1.512832,0,5.397359,0,14.27589,0,1.421085e-14
mpc,2026-01-25 06:00:00,1944,6,23.40163,2741.719,488.1003,0.855045,20.33788,0,0,1919.203,1918.886,0,0,0,0,0,0,0,0,0,474.1716,1767.945,0.8839727,1.188081,0.3172331,0,250,0.3172331,1918.886,0,0,14.78378,0,20.33788,34.54566,34.53995,0.005710195,0,38.1232,235.1796,0,0,-1.185718e-13,4.263256e-14,473.3165,0.855045,0,476.799,0,0,0,-7.105427e-15
mpc,2026-01-25 06:15:00,1945,6.25,23.2129,2750.034,532.5728,5.008886,19.74021,0,0,1925.024,1924.707,0,0,0,0,0,0,0,0,0,500,1642.667,0.8213336,1.113249,0.3172331,0,250,0.3172331,1924.707,0,0,32.57284,5.008886,19.74021,34.65043,34.64472,0.005710195,0,38.10999,274.4335,0,0,1.529887e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:30:00,1946,6.5,23.29191,2759.332,576.4461,3.185585,30.23547,0,0,1931.533,1931.216,0,0,0,0,0,0,0,0,0,500,1517.409,0.7587043,1.034363,0.3172331,0,250,0.3172331,1931.216,0,0,76.44613,3.185585,30.23547,34.76759,34.76188,0.005710195,0,40.07764,357.7917,0,0,2.851053e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:45:00,1947,6.75,23.37699,2780.769,602.2669,0.6093212,23.06997,0,0,1946.539,1946.221,116.4895,33.51046,150,1,150,0,0,0,0,452.4499,1404.057,0.7020286,0.9554899,0.3172331,0,250,0.3172331,1829.732,0,0,0,0.4262772,23.06997,35.0377,32.93517,2.102522,0,70.5083,388.531,0,-1.421085e-14,3.247402e-13,4.263256e-14,602.2669,0.183044,0,457.723,0,0,0,6.933343e-14
mpc,2026-01-25 07:00:00,1948,7,23.43034,2796.394,607.577,1.480954,29.61859,0,0,1957.476,1957.158,116.4895,33.51046,150,1,150,0,0,0,0,457.8984,1289.362,0.6446808,0.8841142,0.3172331,0,250,0.3172331,1840.669,0,0,0,1.159557,29.61859,35.23456,33.13204,2.102522,0,71.86378,397.251,0,-1.421085e-14,1.94067e-13,4.263256e-14,607.577,0.3213971,0,473.6262,0,0,0,2.875478e-14
mpc,2026-01-25 07:15:00,1949,7.25,23.35631,2829.695,609.3229,3.629368,27.16893,0,0,1980.787,1980.469,116.4895,33.51046,150,1,150,0,0,0,0,460.1985,1174.109,0.5870545,0.8118921,0.3172331,0,250,0.3172331,1863.98,0,0,0,2.753742,27.16893,35.65416,33.55164,2.102522,0,71.84468,399.896,0,-1.421085e-14,-5.262457e-14,4.263256e-14,609.3229,0.8756263,0,466.2562,0,0,0,-1.798561e-14
mpc,2026-01-25 07:30:00,1950,7.5,23.60415,2822.243,578.1545,4.482876,17.76319,0,0,1975.57,1975.253,0,0,0,0,0,0,0,0,0,500,1048.924,0.5244621,0.7393192,0.3172331,0,250,0.3172331,1975.253,0,0,78.15454,4.482876,17.76319,35.56026,35.55455,0.005710195,0,38.69651,355.3804,0,0,2.693401e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 07:45:00,1951,7.75,23.83947,2832.995,547.7782,4.620364,28.34362,0,0,1983.096,1982.779,0,0,0,0,0,0,0,0,0,500,923.759,0.4618795,0.6604921,0.3172331,0,250,0.3172331,1982.779,0,0,47.77819,4.620364,28.34362,35.69574,35.69003,0.005710195,0,40.72651,314.3833,0,0,-5.051515e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 08:00:00,1952,8,23.69958,2842.846,489.0974,4.051751,43.44765,0,0,1989.992,1989.675,116.4895,33.51046,150,1,150,0,0,0,0,337.1174,839.3342,0.4196671,0.5816775,0.3172331,0,250,0.3172331,1873.186,0,0,6.031776,0,43.44765,35.81986,33.71734,2.102522,0,74.92713,422.504,0,-1.421085e-14,1.220135e-13,4.263256e-14,483.0657,4.051751,0,485.8237,0,0,0,-2.4869e-14
mpc,2026-01-25 08:15:00,1953,8.25,23.86072,2846.28,430.9974,5.002327,48.08441,0,0,1992.396,1992.079,0,0,0,0,0,0,0,0,0,422.3581,733.6126,0.3668063,0.5285165,0.3172331,0,250,0.3172331,1992.079,0,0,13.64163,0,48.08441,35.86313,35.85742,0.005710195,0,44.40527,267.7608,0,0,1.517675e-13,4.263256e-14,417.3558,5.002327,0,500,0,0,0,-7.105427e-15
mpc,2026-01-25 08:30:00,1954,8.5,23.99497,2858.088,358.4365,3.258578,39.49565,0,0,2000.662,2000.345,0,0,0,0,0,0,0,0,0,354.4936,644.8737,0.3224368,0.4619451,0.3172331,0,250,0.3172331,2000.345,0,0,7.201509,0,39.49565,36.01191,36.0062,0.005710195,0,43.04573,249.1741,0,0,1.205702e-13,4.263256e-14,351.235,3.258578,0,500,0,0,0,9.325873e-15
mpc,2026-01-25 08:45:00,1955,8.75,23.79067,2892.879,299.038,0,41.64375,1,0,2025.015,2024.698,0,0,0,0,0,0,0,0,0,294.7514,571.0843,0.2855422,0.4060675,0.3172331,0,250,0.3172331,2024.698,0,0,4.286603,0,41.64375,36.45027,36.44456,0.005710195,43.83735,0,95.06909,0,0,-1.858513e-13,4.263256e-14,294.7514,0,0,454.247,0,0,0,0
mpc,2026-01-25 09:00:00,1956,9,23.98854,2936.681,231.9004,0,55.6463,1,1,2055.677,2055.359,0,0,0,0,0,0,0,0,0,231.9004,513.0193,0.2565097,0.3596034,0.3172331,0,250,0.3172331,2055.359,0,0,0,0,55.6463,37.00218,36.99647,0.005710195,46.91337,0,93.82673,0,0,2.781109e-14,4.263256e-14,231.9004,0,0,402.794,0,0,0,0
mpc,2026-01-25 09:15:00,1957,9.25,24.20786,2943.152,180.0855,0,61.86463,1,1,2060.206,2059.889,0,0,0,0,0,0,0,0,0,180.0855,467.9172,0.2339586,0.3230407,0.3172331,0,250,0.3172331,2059.889,0,0,0,0,61.86463,37.08371,37.078,0.005710195,48.15069,0,96.30139,0,0,5.245804e-14,4.263256e-14,180.0855,0,0,350.1522,0,0,0,0
mpc,2026-01-25 09:30:00,1958,9.5,24.43994,2951.309,147.9959,0,61.94324,1,1,2065.917,2065.599,0,0,0,0,0,0,0,0,0,147.9959,430.8446,0.2154223,0.2946406,0.3172331,0,250,0.3172331,2065.599,0,0,0,0,61.94324,37.1865,37.18079,0.005710195,48.31844,0,96.63688,0,0,-3.330669e-16,4.263256e-14,147.9959,0,0,322.3039,0,0,0,0
mpc,2026-01-25 09:45:00,1959,9.75,24.60433,2966.445,125.2478,0,59.19773,1,1,2076.512,2076.195,600.9852,190.2934,791.2786,2,127.5303,163.7483,0,0,500,0,555.7767,0.2778884,0.2712965,0.3172331,0,250,0.3172331,1475.209,0,0,0,0,59.19773,37.37721,26.55377,10.82344,227.5259,0,455.0518,0,-2.842171e-14,-1.630918e-13,4.263256e-14,125.2478,0,0,0,500,166.0308,0,2.842171e-14
mpc,2026-01-25 10:00:00,1960,10,24.66945,3000.684,117.927,0.9976378,69.53603,1,1,2100.479,2100.162,530.4473,170.4656,700.9129,2,99.58141,168.1111,0,0,433.2204,0,663.9943,0.3319972,0.3499645,0.3172331,0,250,0.3172331,1569.715,0,0,18.3456,0,69.53603,37.80862,28.25486,9.553761,211.2804,0,454.2069,0,-2.842171e-14,4.235501e-14,4.263256e-14,99.58141,0.9976378,0,0,433.2204,167.1135,0,2.842171e-14
mpc,2026-01-25 10:15:00,1961,10.25,24.75703,3019.986,105.8361,0,70.72447,1,1,2113.99,2113.673,579.4852,184.6611,764.1463,2,95.20004,168.9462,0,0,500,0,788.8898,0.3944449,0.4181075,0.3172331,0,250,0.3172331,1534.188,0,0,10.63603,0,70.72447,38.05183,27.61538,10.43644,225.0733,0,468.4938,0,0,1.56597e-13,4.263256e-14,95.20004,0,0,0,500,168.9462,0,-2.842171e-14
mpc,2026-01-25 10:30:00,1962,10.5,24.97824,3060.921,92.21156,0.1808567,87.76128,1,1,2142.645,2142.327,566.1707,180.5479,746.7186,2,93.67339,166.2839,0,0,486.7613,0,910.4559,0.455228,0.4967523,0.3172331,0,250,0.3172331,1576.157,0,0,0,0,87.76128,38.5676,28.37082,10.19678,224.8684,0,449.7368,0,0,-1.498801e-14,4.263256e-14,92.21156,0.1808567,0,0,486.7613,167.5649,0,-8.526513e-14
mpc,2026-01-25 10:45:00,1963,10.75,25.28431,3101.411,93.57563,4.008875,95.26676,1,1,2170.988,2170.671,571.0797,182.2805,753.3602,2,84.06223,169.298,0,0,500,0,1035.313,0.5176563,0.5733008,0.3172331,0,250,0.3172331,1599.591,0,0,9.513404,0,95.26676,396.9824,292.4979,104.4845,492.1987,0,1000.808,0,-5.684342e-14,3.851364e-13,4.263256e-14,84.06223,4.008875,0,0,500,165.2891,0,-8.526513e-14
mpc,2026-01-25 11:00:00,1964,11,25.3795,3120.742,70.24839,2.480978,99.57379,1,0,2184.519,2184.202,0,0,0,0,0,0,0,0,0,72.72937,1016.967,0.5084836,0.6519212,0.3172331,0,250,0.3172331,2184.202,0,0,0,0,99.57379,400.223,400.1649,0.05811987,418.4076,0,836.8153,0,0,-1.481038e-13,4.263256e-14,70.24839,2.480978,0,243.2693,0,0,0,-3.552714e-15
mpc,2026-01-25 11:15:00,1965,11.25,25.5034,3101.267,47.42012,1.893982,108.7106,0,0,2170.887,2170.57,0,0,0,0,0,0,0,0,0,49.31411,1004.479,0.5022393,0.6403694,0.3172331,0,250,0.3172331,2170.57,0,0,0,0,108.7106,398.721,398.6628,0.05826536,0,418.6293,2302.461,0,0,1.162404e-13,4.263256e-14,47.42012,1.893982,0,234.2284,0,0,0,-4.440892e-16
mpc,2026-01-25 11:30:00,1966,11.5,25.75187,3092.382,54.50282,0,123.1595,0,0,2164.668,2164.35,0,0,0,0,0,0,0,0,0,54.50282,990.6948,0.4953474,0.6325055,0.3172331,0,250,0.3172331,2164.35,0,0,0,0,123.1595,399.5847,399.5261,0.05855932,0,422.2606,2322.433,0,0,-2.069456e-13,4.263256e-14,54.50282,0,0,239.6706,0,0,0,0
mpc,2026-01-25 11:45:00,1967,11.75,25.63792,3086.604,70.32059,0,136.3377,0,0,2160.622,2160.305,0,0,0,0,0,0,0,0,0,61.30376,975.2129,0.4876065,0.623826,0.3172331,0,250,0.3172331,2160.305,0,0,9.016824,0,136.3377,397.9173,397.8588,0.05842415,0,422.9679,2341.877,0,0,-2.04281e-14,4.263256e-14,61.30376,0,0,232.2888,0,0,0,0
mpc,2026-01-25 12:00:00,1968,12,25.85656,3081.799,66.80733,0,143.1171,0,0,2157.259,2156.942,0,0,0,0,0,0,0,0,0,66.80733,958.3576,0.4791788,0.6140773,0.3172331,0,250,0.3172331,2156.942,0,0,0,0,143.1171,399.0654,399.0067,0.05868407,0,425.4816,2340.149,0,0,-1.429967e-13,4.263256e-14,66.80733,0,0,239.9667,0,0,0,0
mpc,2026-01-25 12:15:00,1969,12.25,25.98703,3110.926,76.31991,0,151.2974,0,0,2177.648,2177.331,0,0,0,0,0,0,0,0,0,57.17614,943.9127,0.4719563,0.6034637,0.3172331,0,250,0.3172331,2177.331,0,0,19.14377,0,151.2974,403.9094,403.8506,0.05884029,0,431.9132,2408.545,0,0,-1.441069e-13,4.263256e-14,57.17614,0,0,227.1168,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,25.86739,3099.732,85.2953,0,169.7941,0,0,2169.813,2169.495,0,0,0,0,0,0,0,0,0,52.50966,930.6367,0.4653183,0.594368,0.3172331,0,250,0.3172331,2169.495,0,0,32.78564,0,169.7941,401.4761,401.4174,0.058697,0,432.834,2437.142,0,0,1.209033e-13,4.263256e-14,52.50966,0,0,221.789,0,0,0,0
mpc,2026-01-25 12:45:00,1971,12.75,26.12451,3116.367,86.26227,0.2482977,178.294,0,0,2181.457,2181.14,0,0,0,0,0,0,0,0,0,71.7094,912.5628,0.4562814,0.5860083,0.3172331,0,250,0.3172331,2181.14,0,0,14.80117,0,178.294,405.754,405.695,0.05900579,0,438.8579,2439.25,0,0,1.398881e-13,4.263256e-14,71.4611,0.2482977,0,241.4339,0,0,0,4.218847e-15
mpc,2026-01-25 13:00:00,1972,13,26.16348,3110.021,115.7453,4.055091,175.8702,0,0,2177.015,2176.698,0,0,0,0,0,0,0,0,0,80.14239,892.3836,0.4461918,0.5746274,0.3172331,0,250,0.3172331,2176.698,0,0,39.65804,0,175.8702,405.2509,405.1918,0.05905288,0,437.93,2477.025,0,0,-1.356693e-13,4.263256e-14,76.0873,4.055091,0,247.2559,0,0,0,6.217249e-15
mpc,2026-01-25 13:15:00,1973,13.25,26.41628,3094.994,105.0215,3.010391,183.7086,0,0,2166.496,2166.178,0,0,0,0,0,0,0,0,0,90.79911,869.5433,0.4347717,0.5619209,0.3172331,0,250,0.3172331,2166.178,0,0,17.23278,0,183.7086,405.3913,405.3319,0.05936016,0,439.7072,2448.116,0,0,1.724176e-13,4.263256e-14,87.78872,3.010391,0,258.1078,0,0,0,-8.881784e-16
mpc,2026-01-25 13:30:00,1974,13.5,26.73709,3127.87,101.4451,4.765721,193.4853,0,0,2189.509,2189.192,0,0,0,0,0,0,0,0,0,80.06222,849.3909,0.4246954,0.5475387,0.3172331,0,250,0.3172331,2189.192,0,0,26.14857,0,193.4853,412.4208,412.3611,0.05975473,0,448.8064,2513.541,0,0,-8.182344e-14,4.263256e-14,75.29649,4.765721,0,245.2258,0,0,0,-8.881784e-16
mpc,2026-01-25 13:45:00,1975,13.75,26.71845,3096.102,90.96992,0,189.2125,0,0,2167.272,2166.954,0,0,0,0,0,0,0,0,0,69.9942,831.7586,0.4158793,0.534849,0.3172331,0,250,0.3172331,2166.954,0,0,20.97572,0,189.2125,408.0745,408.0147,0.05973166,0,443.6415,2476.211,0,0,-1.98952e-13,4.263256e-14,69.9942,0,0,240.2267,0,0,0,0
mpc,2026-01-25 14:00:00,1976,14,26.70256,3129.846,99.49978,0,187.4164,0,1,2190.892,2190.575,0,0,0,0,0,0,0,0,0,73.04962,813.3653,0.4066826,0.5237462,0.3172331,0,250,0.3172331,2190.575,0,0,26.45016,0,187.4164,412.3863,412.3266,0.05971201,0,447.6035,2507.446,0,0,-1.59206e-13,4.263256e-14,73.04962,0,0,243.9106,0,0,0,0
mpc,2026-01-25 14:15:00,1977,14.25,26.83308,3095.921,92.58723,0,200.8244,1,1,2167.144,2166.827,0,0,0,0,0,0,0,0,0,82.63847,792.5776,0.3962888,0.5121642,0.3172331,0,250,0.3172331,2166.827,0,0,9.948753,0,200.8244,409.0216,408.9617,0.05987381,446.8649,0,910.8913,0,0,7.41629e-14,4.263256e-14,82.63847,0,0,254.871,0,0,0,0
mpc,2026-01-25 14:30:00,1978,14.5,26.73704,3108.132,82.23683,0,200.3706,1,1,2175.692,2175.375,0,0,0,0,0,0,0,0,0,78.0519,772.9399,0.3864699,0.4990745,0.3172331,0,250,0.3172331,2175.375,0,0,4.184933,0,200.3706,409.8178,409.758,0.05975467,447.5002,0,902.2195,0,0,5.467848e-14,4.263256e-14,78.0519,0,0,248.5489,0,0,0,0
mpc,2026-01-25 14:45:00,1979,14.75,26.9511,3110.891,80.94109,0,202.0996,1,1,2177.624,2177.307,0,0,0,0,0,0,0,0,0,80.94109,752.5829,0.3762915,0.4867089,0.3172331,0,250,0.3172331,2177.307,0,0,0,0,202.0996,412.009,411.949,0.06002088,450.1865,0,900.373,0,0,1.684763e-13,4.263256e-14,80.94109,0,0,250.546,0,0,0,0
mpc,2026-01-25 15:00:00,1980,15,27.08762,3110.789,75.4658,0,206.9252,1,1,2177.552,2177.235,258.1374,92.04408,350.1815,1,85.50842,167.2988,0,0,97.37428,0,776.808,0.388404,0.4738904,0.3172331,0,250,0.3172331,1919.098,0,0,0,0,206.9252,413.1694,364.1302,49.03926,495.4363,0,990.8726,0,-2.842171e-14,-7.271961e-15,4.263256e-14,75.4658,0,0,0,97.37428,177.3414,0,0
mpc,2026-01-25 15:15:00,1981,15.25,27.31648,3100.573,85.08707,0,206.5266,1,1,2170.401,2170.084,578.0134,184.3788,762.3921,4,92.11921,170.2729,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1592.07,0,0,0,0,206.5266,413.789,303.5297,110.2593,527.283,0,1054.566,0,-5.684342e-14,1.554312e-14,4.263256e-14,85.08707,0,0,0,500,177.305,0,0
mpc,2026-01-25 15:30:00,1982,15.5,27.17928,3077.071,95.6374,0,205.5216,1,1,2153.949,2153.632,579.8427,184.8009,764.6436,2,95.35042,169.2932,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1573.789,0,0,0.2869727,0,205.5216,409.4744,299.1836,110.2907,523.055,0,1046.605,0,-5.684342e-14,-1.030287e-13,4.263256e-14,95.35042,0,0,0,500,169.2932,0,0
mpc,2026-01-25 15:45:00,1983,15.75,27.29439,3064.307,107.0326,0,187.167,1,1,2145.015,2144.698,581.7034,185.2631,766.9665,2,98.36009,168.6064,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1562.995,0,0,8.672523,0,187.167,408.7599,297.8485,110.9114,518.7786,0,1052.517,0,0,-1.731948e-13,4.263256e-14,98.36009,0,0,0,500,168.6064,0,2.842171e-14
mpc,2026-01-25 16:00:00,1984,16,27.4334,3086.268,116.5743,0,189.894,1,1,2160.388,2160.071,583.9354,185.548,769.4833,2,104.2369,165.2464,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1576.135,0,0,12.33731,0,189.894,412.8924,301.2303,111.6621,523.0708,0,1067.423,0,0,-1.291189e-13,4.263256e-14,104.2369,0,0,0,500,165.2464,0,5.684342e-14
mpc,2026-01-25 16:15:00,1985,16.25,27.27623,3092.095,121.815,1.40774,186.1482,1,1,2164.466,2164.149,603.4908,191.0558,794.5466,2,130.4074,164.1392,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1560.658,0,0,0,0,186.1482,412.3095,297.29,115.0195,523.8052,0,1047.61,0,-8.526513e-14,-2.114975e-13,4.263256e-14,121.815,1.40774,0,0,500,171.3239,0,-2.842171e-14
mpc,2026-01-25 16:30:00,1986,16.5,27.45366,3121.259,151.5674,0,184.9145,1,1,2184.881,2184.564,617.7879,194.7519,812.5398,2,152.3203,160.2194,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1566.776,0,0,0,0,184.9145,417.7516,299.5692,118.1824,529.677,0,1059.354,0,0,3.963496e-13,4.263256e-14,151.5674,0,0,0,500,160.9724,0,8.526513e-14
mpc,2026-01-25 16:45:00,1987,16.75,27.3325,3117.589,178.309,0,188.1808,1,1,2182.313,2181.995,632.0387,198.3581,830.3968,2,174.817,155.5798,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1549.957,0,0,3.492011,0,188.1808,416.1998,295.6,120.5998,529.8471,0,1065.718,0,-1.136868e-13,3.856915e-13,4.263256e-14,174.817,0,0,0,500,155.5798,0,0
mpc,2026-01-25 17:00:00,1988,17,27.40168,3100.012,198.86,0,175.6368,1,1,2170.008,2169.691,663.0393,207.3676,870.4068,2,213.966,156.4408,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1506.652,0,0,0,0,175.6368,414.4546,287.7587,126.6959,528.6716,0,1057.343,0,8.526513e-14,-4.019007e-14,4.263256e-14,198.86,0,0,0,500,171.5468,0,2.842171e-14
mpc,2026-01-25 17:15:00,1989,17.25,27.27118,3074.109,239.5221,0,166.8882,1,1,2151.876,2151.559,691.5382,215.5363,907.0745,2,250.9112,156.1633,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1460.021,0,0,0,0,166.8882,409.8679,278.0902,131.7777,525.4137,0,1050.827,0,-2.842171e-14,-1.820766e-14,4.263256e-14,239.5221,0,0,0,500,167.5524,0,-8.526513e-14
mpc,2026-01-25 17:30:00,1990,17.5,27.39969,3042.141,288.8036,0,163.1978,1,0,2129.499,2129.182,0,0,0,0,0,0,0,0,0,288.8036,1827.5,0.91375,1.196402,0.3172331,0,250,0.3172331,2129.182,0,0,0,0,163.1978,406.7008,406.6402,0.06058652,437.8084,0,875.6168,0,0,-2.398082e-13,4.263256e-14,288.8036,0,0,459.4224,0,0,0,0
mpc,2026-01-25 17:45:00,1991,17.75,27.63298,3046.268,344.1715,0,165.9673,0,0,2132.387,2132.07,116.4895,33.51046,150,1,150,0,0,0,0,194.1715,1778.669,0.8893347,1.15075,0.3172331,0,250,0.3172331,2015.581,0,0,0,0,165.9673,409.2582,386.84,22.41812,0,452.2038,2487.121,0,-1.421085e-14,3.412826e-13,4.263256e-14,344.1715,0,0,369.1689,0,0,0,0
mpc,2026-01-25 18:00:00,1992,18,27.64519,3009.368,389.5166,0,157.2339,0,0,2106.558,2106.241,695.2983,200.3376,895.6359,2,406.1684,3.02518,0,0,486.4423,0,1900,0.95,1.120002,0.3172331,0,250,0.3172331,1410.942,0,0,0,0,157.2339,404.4051,270.8647,133.5403,0,501.3872,2757.629,0,0,8.437695e-15,4.263256e-14,389.5166,0,0,0,486.4423,19.6769,0,-2.4869e-14
mpc,2026-01-25 18:15:00,1993,18.25,27.64399,2977.64,440.8558,0,146.7221,0,0,2084.348,2084.03,347.8246,100.0585,447.8831,1,447.8831,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1736.206,0,0,0,0,146.7221,400.1312,333.2986,66.83262,0,461.5232,2538.378,0,-1.421085e-14,-1.829648e-13,4.263256e-14,440.8558,0,0,1.613174,0,7.027276,0,0
mpc,2026-01-25 18:30:00,1994,18.5,27.7939,2941.492,474.4988,0,143.1754,0,0,2059.044,2058.727,0,0,0,0,0,0,0,0,0,474.4988,1780.777,0.8903886,1.196214,0.3172331,0,250,0.3172331,2058.727,0,0,0,0,143.1754,396.5289,396.4678,0.06109247,0,424.0404,2332.222,0,0,3.794742e-13,4.263256e-14,474.4988,0,0,491.4798,0,0,0,0
mpc,2026-01-25 18:45:00,1995,18.75,27.71072,2935.055,495.3775,0,125.5662,0,0,2054.539,2054.221,792.499,227.9817,1020.481,3,525.4507,0.03893332,0,0,478.0127,0,1900,0.95,1.121329,0.3172331,0,250,0.3172331,1261.723,0,0,0,0,125.5662,394.9653,242.554,152.4113,0,494.6746,2720.71,0,-8.526513e-14,1.44329e-14,4.263256e-14,495.3775,0,0,0,494.9911,47.09047,0,-2.842171e-14
mpc,2026-01-25 19:00:00,1996,19,27.68226,2984.986,527.9793,0.9678501,115.2392,0,0,2089.49,2089.173,434.9857,125.132,560.1177,2,560.1177,0,0,0,0,0.7262067,1899.519,0.9497597,1.196402,0.3172331,0,250,0.3172331,1654.187,0,0,0,0.2416434,115.2392,401.4427,317.8103,83.63247,0,465.0826,2558.371,0,0,-1.1946e-13,4.263256e-14,527.9793,0.7262067,0,0.7262067,0,32.13842,0,4.973799e-14
mpc,2026-01-25 19:15:00,1997,19.25,27.7423,2945.525,551.7368,0,109.6247,0,0,2061.867,2061.55,217.2623,62.49968,279.762,1,279.762,0,0,0,0,271.9748,1831.227,0.9156133,1.196099,0.3172331,0,250,0.3172331,1844.288,0,0,0,0,109.6247,396.639,354.7835,41.85552,0,438.3715,2411.043,0,-2.131628e-14,3.872458e-13,4.263256e-14,551.7368,0,0,298.6116,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,27.74202,2881.238,552.4563,0,97.26914,0,0,2016.867,2016.549,114.2907,35.7093,150,1,123.3674,0,26.63265,0,0,429.0889,1723.666,0.8618331,1.153097,0.3172331,0,250,0.3172331,1902.259,19.6566,0,0,0,77.61255,387.98,365.9332,22.04687,0,416.5726,2291.149,0,-1.421085e-14,2.997602e-13,4.263256e-14,552.4563,0,19.6566,450.9321,0,0,0,0
mpc,2026-01-25 19:45:00,1999,19.75,27.87857,2848.226,545.2032,0,96.34363,0,0,1993.758,1993.441,116.4895,33.51046,150,1,150,0,0,0,0,395.2032,1624.594,0.812297,1.085367,0.3172331,0,250,0.3172331,1876.951,0,0,0,0,96.34363,384.6461,362.1111,22.53497,0,414.2087,2278.148,0,-1.421085e-14,-2.156053e-13,4.263256e-14,545.2032,0,0,416.5021,0,0,0,0
mpc,2026-01-25 20:00:00,2000,20,27.95683,2853.69,534.7433,0,91.03882,0,0,1997.583,1997.266,116.4895,33.51046,150,1,150,0,0,0,0,384.7433,1528.152,0.7640762,1.022983,0.3172331,0,250,0.3172331,1880.777,0,0,0,0,91.03882,386.0252,363.4527,22.57245,0,414.5561,2280.059,0,-1.421085e-14,4.796163e-14,4.263256e-14,534.7433,0,0,403.9082,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,28.11755,2829.066,516.8563,0,86.56925,0,0,1980.346,1980.029,112.9291,37.07094,150,1,106.8749,0,43.1251,0,0,409.9814,1425.417,0.7127083,0.9622552,0.3172331,0,250,0.3172331,1867.1,31.69952,0,0,0,54.86973,384.0061,362.0466,21.95943,0,409.7573,2253.665,0,-2.131628e-14,5.995204e-15,4.263256e-14,516.8563,0,31.69952,412.4871,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,28.022,2804.68,501.2173,0,83.38316,0,0,1963.276,1962.959,0,0,0,0,0,0,0,0,0,482.1473,1304.655,0.6523276,0.8975639,0.3172331,0,250,0.3172331,1962.959,0,0,19.06992,0,83.38316,379.9218,379.8604,0.06138909,0,395.9962,2210.875,0,0,-2.230438e-13,4.263256e-14,482.1473,0,0,486.3329,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,28.06449,2808.946,434.5674,0,74.04785,0,0,1966.262,1965.945,0,0,0,0,0,0,0,0,0,433.4681,1196.083,0.5980414,0.8215223,0.3172331,0,250,0.3172331,1965.945,0,0,1.099329,0,74.04785,380.8441,380.7827,0.06144468,0,395.125,2175.084,0,0,-2.513545e-13,4.263256e-14,433.4681,0,0,440.0165,0,0,0,0
mpc,2026-01-25 21:00:00,2004,21,27.85346,2793.585,386.6721,0.005782949,63.38094,0,0,1955.51,1955.193,0,0,0,0,0,0,0,0,0,370.1093,1103.367,0.5516836,0.7531559,0.3172331,0,250,0.3172331,1955.193,0,0,16.56856,0,63.38094,377.0661,377.005,0.06116965,0,389.2262,2169.325,0,0,-5.750955e-14,4.263256e-14,370.1036,0.005782949,0,374.1521,0,0,0,-9.769963e-15
mpc,2026-01-25 21:15:00,2005,21.25,27.85709,2762.584,330.0163,0,69.82935,0,0,1933.809,1933.492,0,0,0,0,0,0,0,0,0,330.0163,1020.689,0.5103447,0.6947742,0.3172331,0,250,0.3172331,1933.492,0,0,0,0,69.82935,372.9104,372.8492,0.06117436,0,386.3149,2124.732,0,0,-1.429967e-13,4.263256e-14,330.0163,0,0,333.3611,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,27.96187,2764.849,285.1369,0.3362802,64.92957,0,0,1935.394,1935.077,0,0,0,0,0,0,0,0,0,285.4732,949.1605,0.4745802,0.6427132,0.3172331,0,250,0.3172331,1935.077,0,0,0,0,64.92957,374.0475,373.9862,0.06131063,0,386.5349,2125.942,0,0,1.210143e-13,4.263256e-14,285.1369,0.3362802,0,293.8038,0,0,0,1.804112e-14
mpc,2026-01-25 21:45:00,2007,21.75,28.13451,2734.106,230.2266,0.172134,62.61174,0,0,1913.874,1913.557,0,0,0,0,0,0,0,0,0,230.3987,891.4114,0.4457057,0.5976725,0.3172331,0,250,0.3172331,1913.557,0,0,0,0,62.61174,371.251,371.1895,0.06153648,0,383.3348,2108.341,0,0,-2.069456e-13,4.263256e-14,230.2266,0.172134,0,257.9009,0,0,0,1.609823e-15
mpc,2026-01-25 22:00:00,2008,22,27.84213,2727.408,204.271,3.840506,50.20974,0,0,1909.186,1908.868,0,0,0,0,0,0,0,0,0,208.0242,839.265,0.4196325,0.5613087,0.3172331,0,250,0.3172331,1908.868,0,0,0,0.08738431,50.20974,368.0453,367.9841,0.06115494,0,377.6633,2077.299,0,0,-1.64202e-13,4.263256e-14,204.271,3.753122,0,215.7997,0,0,0,1.421085e-14
mpc,2026-01-25 22:15:00,2009,22.25,27.68575,2763.761,175.4508,2.436508,46.62528,0,0,1934.633,1934.316,0,0,0,0,0,0,0,0,0,175.5933,795.2346,0.3976173,0.5284729,0.3172331,0,250,0.3172331,1934.316,0,0,0,2.294024,46.62528,371.7183,371.6573,0.06095282,0,380.6158,2097.344,0,0,2.006173e-13,4.263256e-14,175.4508,0.1424839,0,178.177,0,0,0,9.936496e-15
mpc,2026-01-25 22:30:00,2010,22.5,27.63912,2703.012,159.2101,5.340923,37.66287,0,0,1892.108,1891.791,0,0,0,0,0,0,0,0,0,149.3517,757.7715,0.3788857,0.5007476,0.3172331,0,250,0.3172331,1891.791,0,0,10.01894,5.180306,37.66287,363.1897,363.1288,0.06089281,0,370.3582,2063.189,0,0,8.848478e-14,4.263256e-14,149.1911,0.1606174,0,149.3517,0,0,0,-1.379452e-14
mpc,2026-01-25 22:45:00,2011,22.75,27.38704,2736.816,143.4544,7.916228,34.96295,0,0,1915.771,1915.454,0,0,0,0,0,0,0,0,0,120.3179,727.5727,0.3637863,0.4771576,0.3172331,0,250,0.3172331,1915.454,0,0,23.98057,7.072167,34.96295,365.7849,365.7243,0.06057042,0,372.3999,2101.765,0,0,5.800915e-14,4.263256e-14,119.4739,0.8440605,0,120.3179,0,0,0,3.885781e-15
mpc,2026-01-25 23:00:00,2012,23,27.31596,2688.206,122.6162,1.713832,32.57829,0,0,1881.744,1881.427,0,0,0,0,0,0,0,0,0,109.5261,700.0766,0.3500383,0.4581419,0.3172331,0,250,0.3172331,1881.427,0,0,14.80393,0,32.57829,358.7524,358.6919,0.06048014,0,364.903,2032.503,0,0,2.300382e-13,4.263256e-14,107.8123,1.713832,0,109.9685,0,0,0,-1.998401e-15
mpc,2026-01-25 23:15:00,2013,23.25,27.24161,2694.027,111.6588,0,24.79493,0,0,1885.819,1885.502,0,0,0,0,0,0,0,0,0,103.852,674.0034,0.3370017,0.440828,0.3172331,0,250,0.3172331,1885.502,0,0,7.806813,0,24.79493,358.9695,358.9091,0.06038597,0,363.6289,2013.426,0,0,5.950795e-14,4.263256e-14,103.852,0,0,105.9108,0,0,0,0
mpc,2026-01-25 23:30:00,2014,23.5,27.03552,2647.179,111.5123,0,22.72642,0,1,1853.025,1852.708,468.6952,135.0056,603.7008,2,102.0417,1.659124,0,0,500,0,798.8973,0.3994487,0.4244101,0.3172331,0,250,0.3172331,1384.013,0,0,9.470592,0,22.72642,351.2117,262.3178,88.8939,0,401.6308,2225.306,0,-2.842171e-14,-1.738609e-13,4.263256e-14,102.0417,0,0,0,500,1.659124,0,-2.509104e-14
mpc,2026-01-25 23:45:00,2015,23.75,26.82397,2648.692,96.16396,0,21.95315,1,1,1854.085,1853.767,473.8476,136.5222,610.3698,2,108.3869,1.982916,0,0,500,0,923.7715,0.4618858,0.5030539,0.3172331,0,250,0.3172331,1379.92,0,0,0,0,21.95315,349.8694,260.3935,89.47582,401.0583,0,802.1167,0,5.684342e-14,-8.681944e-14,4.263256e-14,96.16396,0,0,0,500,14.20581,0,-8.881784e-15
mpc,2026-01-26 00:00:00,2016,0,26.56514,2639.603,75.05066,0,19.33444,1,1,1847.722,1847.405,468.6976,135.0569,603.7545,2,101.6192,2.135367,0,0,500,0,1048.626,0.5243131,0.5816854,0.3172331,0,250,0.3172331,1378.707,0,0,0,0,19.33444,346.8055,258.7744,88.03105,397.4603,0,794.9206,0,5.684342e-14,-2.753353e-13,4.263256e-14,75.05066,0,0,0,500,28.70388,0,8.526513e-14
mpc,2026-01-26 00:15:00,2017,0.25,26.46517,2634.342,63.04152,0,24.59518,1,1,1844.04,1843.722,455.3853,131.0719,586.4572,2,85.78395,0.6732448,0,0,500,0,1173.461,0.5867305,0.6603045,0.3172331,0,250,0.3172331,1388.337,0,0,0,0,24.59518,345.4013,260.0451,85.35622,395.7239,0,791.4478,0,5.684342e-14,-4.209966e-13,4.263256e-14,63.04152,0,0,0,500,23.41567,0,4.973799e-14
mpc,2026-01-26 00:30:00,2018,0.5,26.48858,2624.956,60.55395,3.716144,22.1641,1,1,1837.469,1837.152,454.3586,130.8824,585.2409,2,83.57224,1.668712,0,0,500,0,1298.276,0.6491382,0.7389112,0.3172331,0,250,0.3172331,1382.793,0,0,0,2.047431,22.1641,344.3368,259.1317,85.20502,394.1676,0,791.8671,0,0,-5.739853e-14,4.263256e-14,60.55395,1.668712,0,0,500,23.01828,0,-6.394885e-14
mpc,2026-01-26 00:45:00,2019,0.75,26.38805,2668.318,59.62484,1.095512,22.59989,1,1,1867.823,1867.506,454.6154,131.0232,585.6387,2,83.34018,2.298497,0,0,500,0,1423.072,0.711536,0.8175056,0.3172331,0,250,0.3172331,1412.89,0,0,0,0,22.59989,349.3011,264.2243,85.07685,399.4739,0,798.9478,0,-2.842171e-14,6.594725e-14,4.263256e-14,59.62484,1.095512,0,0,500,24.91833,0,2.4869e-14
mpc,2026-01-26 01:00:00,2020,1,26.60543,2691.502,42.05266,0,21.74091,1,1,1884.052,1883.734,445.3112,128.2671,573.5783,2,72.02874,1.549569,0,0,500,0,1547.848,0.773924,0.8960875,0.3172331,0,250,0.3172331,1438.423,0,0,0,0,21.74091,353.9187,270.2075,83.7112,402.5586,0,805.1171,0,-5.684342e-14,-1.982858e-13,4.263256e-14,42.05266,0,0,0,500,31.52565,0,-4.973799e-14
mpc,2026-01-26 01:15:00,2021,1.25,26.2808,2654.91,75.48033,0,17.39075,1,1,1858.437,1858.12,452.05,130.0582,582.1083,2,81.9453,0.1629659,0,0,500,0,1672.604,0.8363021,0.9746571,0.3172331,0,250,0.3172331,1406.07,0,0,0,0,17.39075,346.7808,262.3699,84.41086,395.6732,0,791.3465,0,-5.684342e-14,-3.941292e-13,4.263256e-14,75.48033,0,0,0,500,6.627932,0,-6.217249e-15
mpc,2026-01-26 01:30:00,2022,1.5,26.07777,2620.797,81.61098,0.9262099,15.72813,1,1,1834.558,1834.241,451.6323,130.1227,581.755,2,79.8555,1.899498,0,0,500,0,1797.341,0.8986705,1.053214,0.3172331,0,250,0.3172331,1382.608,0,0,1.755482,0,15.72813,340.9043,256.9214,83.98294,389.9667,0,782.9617,0,0,-3.723688e-13,4.263256e-14,79.8555,0.9262099,0,0,500,0.9732885,0,-5.528911e-14
mpc,2026-01-26 01:45:00,2023,1.75,26.03982,2628.057,87.35689,0,22.28906,1,1,1839.64,1839.323,386.4786,111.4816,497.9603,1,83.3365,2.85581,0,0,411.7679,0,1900,0.95,1.131759,0.3172331,0,250,0.3172331,1452.844,0,0,4.020382,0,22.28906,341.5837,269.7636,71.82013,385.3839,0,777.7029,0,0,-6.217249e-15,4.263256e-14,83.3365,0,0,0,411.7679,2.855813,0,7.549517e-15
mpc,2026-01-26 02:00:00,2024,2,25.77531,2606.64,87.9212,1.249311,23.73563,1,1,1824.648,1824.331,0,0,0,0,0,0,0,0,0,89.16109,1877.411,0.9387053,1.196402,0.3172331,0,250,0.3172331,1824.331,0,0,0,0.009421176,23.73563,336.9795,336.9209,0.05858721,341.3044,0,682.6251,0,0,-2.664535e-14,4.263256e-14,87.9212,1.23989,0,89.72975,0,0,0,6.217249e-15
mpc,2026-01-26 02:15:00,2025,2.25,25.70825,2664.846,87.52487,0,13.12663,1,1,1865.393,1865.075,0,0,0,0,0,0,0,0,0,87.52487,1855.234,0.9276169,1.182178,0.3172331,0,250,0.3172331,1865.075,0,0,0,0,13.12663,344.0356,343.9771,0.05850751,346.398,0,692.796,0,0,-1.931788e-14,4.263256e-14,87.52487,0,0,88.67136,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,25.70618,2700.202,83.08212,0,20.41092,1,1,1890.141,1889.824,0,0,0,0,0,0,0,0,0,83.08212,1834.171,0.9170856,1.168214,0.3172331,0,250,0.3172331,1889.824,0,0,0,0,20.41092,348.5853,348.5268,0.05850504,352.291,0,704.582,0,0,-7.305268e-14,4.263256e-14,83.08212,0,0,85.48425,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,25.62851,2711.785,69.53288,0,16.25681,1,1,1898.25,1897.933,0,0,0,0,0,0,0,0,0,69.53288,1816.499,0.9082497,1.154951,0.3172331,0,250,0.3172331,1897.933,0,0,0,0,16.25681,349.53,349.4716,0.058413,352.465,0,704.93,0,0,-3.614886e-13,4.263256e-14,69.53288,0,0,86.34693,0,0,0,0
mpc,2026-01-26 03:00:00,2028,3,25.50643,2670.454,68.56623,0,20.46253,1,1,1869.318,1869.001,0,0,0,0,0,0,0,0,0,68.56623,1799.072,0.8995359,1.143823,0.3172331,0,250,0.3172331,1869.001,0,0,0,0,20.46253,343.3537,343.2954,0.05826893,347.0539,0,694.1078,0,0,4.374279e-13,4.263256e-14,68.56623,0,0,86.0437,0,0,0,0
mpc,2026-01-26 03:15:00,2029,3.25,25.54063,2660.491,62.75699,6.594662,23.43456,1,1,1862.344,1862.027,0,0,0,0,0,0,0,0,0,63.33574,1782.955,0.8914773,1.132849,0.3172331,0,250,0.3172331,1862.027,0,0,0,6.015909,23.43456,342.3092,342.2509,0.05830921,346.5583,0,703.4941,0,0,-1.729727e-13,4.263256e-14,62.75699,0.5787535,0,94.75237,0,0,0,-3.108624e-15
mpc,2026-01-26 03:30:00,2030,3.5,25.51455,2690.11,76.63719,3.305342,34.47389,1,1,1883.077,1882.76,0,0,0,0,0,0,0,0,0,77.74513,1763.238,0.8816189,1.1227,0.3172331,0,250,0.3172331,1882.76,0,0,0,2.197402,34.47389,345.9376,345.8794,0.05827848,352.2125,0,708.2155,0,0,-3.814726e-13,4.263256e-14,76.63719,1.10794,0,96.76585,0,0,0,-1.998401e-15
mpc,2026-01-26 03:45:00,2031,3.75,25.5351,2672.851,96.46092,0,32.58463,1,1,1870.996,1870.678,0,0,0,0,0,0,0,0,0,96.46092,1738.845,0.8694225,1.110285,0.3172331,0,250,0.3172331,1870.678,0,0,0,0,32.58463,343.8611,343.8028,0.0583027,349.7913,0,699.5826,0,0,-2.675637e-13,4.263256e-14,96.46092,0,0,114.5262,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,25.54028,2696.197,98.02901,0.9520993,29.98358,1,1,1887.338,1887.021,0,0,0,0,0,0,0,0,0,98.11679,1714.042,0.857021,1.094925,0.3172331,0,250,0.3172331,1887.021,0,0,0,0.8643168,29.98358,346.9008,346.8425,0.05830881,352.3536,0,706.1982,0,0,2.093881e-13,4.263256e-14,98.02901,0.08778252,0,110.7105,0,0,0,9.992007e-16
mpc,2026-01-26 04:15:00,2033,4.25,25.39839,2701.254,113.7844,2.170072,27.7083,1,1,1890.878,1890.56,0,0,0,0,0,0,0,0,0,113.9793,1685.277,0.8426387,1.079307,0.3172331,0,250,0.3172331,1890.56,0,0,0,1.975175,27.7083,346.5573,346.4991,0.05814201,351.5775,0,706.5621,0,0,3.790301e-13,4.263256e-14,113.7844,0.1948973,0,135.4685,0,0,0,1.110223e-16
mpc,2026-01-26 04:30:00,2034,4.5,25.21231,2725.926,142.8104,0,30.10689,1,1,1908.148,1907.831,124.5105,35.81783,160.3283,1,160.3283,0,0,0,0,0,1685.012,0.842506,1.061194,0.3172331,0,250,0.3172331,1783.321,0,0,0,0,30.10689,348.4155,325.6228,22.79273,366.9379,0,733.8759,0,-7.105427e-15,-7.482903e-14,4.263256e-14,142.8104,0,0,0.1969753,0,17.51789,0,0
mpc,2026-01-26 04:45:00,2035,4.75,25.12945,2725.333,171.5161,0,33.71743,1,1,1907.733,1907.416,388.2796,111.7205,500,1,200.8782,0.2291334,0,0,298.8927,0,1759.47,0.879735,1.061027,0.3172331,0,250,0.3172331,1519.136,0,0,0,0,33.71743,347.7609,276.9235,70.83736,394.7903,0,789.5807,0,0,-1.845191e-13,4.263256e-14,171.5161,0,0,0,298.8927,29.59129,0,-2.131628e-14
mpc,2026-01-26 05:00:00,2036,5,25.12774,2726.098,223.4673,1.430191,39.9987,1,1,1908.269,1907.951,236.1275,68.01437,304.1418,1,236.71,0.8254282,0,0,66.60639,0,1775.845,0.8879223,1.107912,0.3172331,0,250,0.3172331,1671.824,0,0,0,0.6047628,39.9987,347.8466,304.7465,43.10006,380.052,0,761.1473,0,-1.421085e-14,-5.351275e-14,4.263256e-14,223.4673,0.8254282,0,0,66.60639,13.24272,0,-1.421085e-14
mpc,2026-01-26 05:15:00,2037,5.25,25.08826,2701.235,263.478,0.6280179,22.43726,1,1,1890.865,1890.548,220.2564,63.361,283.6174,1,283.6174,0,0,0,0,0.6280179,1775.408,0.887704,1.118223,0.3172331,0,250,0.3172331,1670.291,0,0,0,0,22.43726,344.4016,304.2263,40.17522,371.6741,0,743.3481,0,-2.131628e-14,-4.256595e-13,4.263256e-14,263.478,0.6280179,0,1.142077,0,20.13942,0,2.842171e-14
mpc,2026-01-26 05:30:00,2038,5.5,25.20346,2708.589,311.8192,0,22.26255,1,1,1896.013,1895.695,516.0507,148.5438,664.5945,2,347.1862,0.8641778,0,0,316.5441,0,1854.265,0.9271323,1.117948,0.3172331,0,250,0.3172331,1379.645,0,0,0,0,22.26255,346.138,251.8694,94.26867,404.4774,0,808.9549,0,2.842171e-14,-3.428369e-13,4.263256e-14,311.8192,0,0,0,316.5441,36.23123,0,2.131628e-14
mpc,2026-01-26 05:45:00,2039,5.75,25.23838,2700.36,379.6549,0,31.87613,1,1,1890.252,1889.935,316.1154,90.93668,407.0521,1,407.0521,0,0,0,0,0,1853.973,0.9269863,1.167603,0.3172331,0,250,0.3172331,1573.819,0,0,0,0,31.87613,345.3285,287.5197,57.80881,384.2798,0,768.5597,0,0,-3.792522e-13,4.263256e-14,379.6549,0,0,3.260453,0,27.39712,0,0
mpc,2026-01-26 06:00:00,2040,6,25.37343,2730.217,459.0044,0,31.32976,1,0,1911.152,1910.835,0,0,0,0,0,0,0,0,0,459.0044,1738.93,0.8694648,1.167419,0.3172331,0,250,0.3172331,1910.835,0,0,0,0,31.32976,350.0968,350.0387,0.05811276,355.7779,0,711.5558,0,0,5.706546e-14,4.263256e-14,459.0044,0,0,483.5666,0,0,0,0
mpc,2026-01-26 06:15:00,2041,6.25,25.40753,2709.807,522.1833,0,18.96446,0,0,1896.865,1896.548,0,0,0,0,0,0,0,0,0,500,1613.656,0.806828,1.094979,0.3172331,0,250,0.3172331,1896.548,0,0,22.18328,0,18.96446,347.7187,347.6606,0.05815272,0,351.137,1969.52,0,0,2.784439e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:30:00,2042,6.5,25.34419,2745.459,579.8579,0,23.06219,0,0,1921.821,1921.504,0,0,0,0,0,0,0,0,0,500,1488.402,0.7442009,1.016095,0.3172331,0,250,0.3172331,1921.504,0,0,79.85787,0,23.06219,351.844,351.7859,0.05807854,0,356.0081,2095.799,0,0,-3.239631e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,25.49067,2779.69,607.4362,0,34.8747,0,0,1945.783,1945.465,116.4895,33.51046,150,1,150,0,0,0,0,454.7032,1374.492,0.6872459,0.9372249,0.3172331,0,250,0.3172331,1828.976,0,0,2.73299,0,34.8747,357.2848,335.8368,21.44807,0,375.7509,2071.345,0,-1.421085e-14,-2.428058e-13,4.263256e-14,604.7032,0,0,455.1268,0,0,0,0
mpc,2026-01-26 07:00:00,2044,7,25.6006,2801.824,618.6469,4.162268,43.69856,0,0,1961.277,1960.96,116.4895,33.51046,150,1,150,0,0,0,0,465.8024,1257.825,0.6289124,0.8654973,0.3172331,0,250,0.3172331,1844.47,0,0,3.811425,3.195426,43.69856,360.9313,339.4355,21.4958,0,380.9878,2107.52,0,-1.421085e-14,-9.470202e-14,4.263256e-14,614.8355,0.9668427,0,465.8024,0,0,0,2.919887e-14
mpc,2026-01-26 07:15:00,2045,7.25,25.5476,2775.208,618.0336,4.060396,48.85138,0,0,1942.646,1942.329,116.4895,33.51046,150,1,150,0,0,0,0,464.6748,1141.458,0.570729,0.7920338,0.3172331,0,250,0.3172331,1825.839,0,0,5.764013,1.655155,48.85138,357.1195,335.6467,21.47276,0,378.1376,2092.555,0,-1.421085e-14,-4.195533e-13,4.263256e-14,612.2696,2.405241,0,464.6748,0,0,0,-4.352074e-14
mpc,2026-01-26 07:30:00,2046,7.5,25.5598,2762.132,610.2855,5.007134,52.89778,0,0,1933.492,1933.175,0,0,0,0,0,0,0,0,0,500,1016.278,0.5081392,0.7187594,0.3172331,0,250,0.3172331,1933.175,0,0,110.2855,5.007134,52.89778,355.5245,355.4662,0.05833183,0,365.1929,2207.441,0,0,2.775558e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,25.98945,2786.184,558.5672,0.0587795,51.3431,0,0,1950.329,1950.011,0,0,0,0,0,0,0,0,0,500,891.1184,0.4455592,0.6399356,0.3172331,0,250,0.3172331,1950.011,0,0,58.56718,0.0587795,51.3431,361.7642,361.7053,0.05884319,0,371.2289,2142.889,0,0,4.218847e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 08:00:00,2048,8,25.63385,2806.609,498.4052,210.1446,47.8421,0,0,1964.626,1964.309,0,0,0,0,0,0,0,0,0,500,765.9781,0.3829891,0.5611242,0.3172331,0,250,0.3172331,1964.309,0,0,12.05553,196.4943,47.8421,361.7912,361.7328,0.05841933,0,370.543,2397.735,0,0,-1.658673e-13,4.263256e-14,486.3497,13.65029,0,500,0,0,0,-1.598721e-14
mpc,2026-01-26 08:15:00,2049,8.25,25.86794,2815.504,433.9882,208.6907,53.78598,0,0,1970.853,1970.535,0,0,0,0,0,0,0,0,0,496.893,641.6343,0.3208172,0.4823252,0.3172331,0,250,0.3172331,1970.535,0,0,9.090993,136.6949,53.78598,364.667,364.6083,0.05869767,0,374.5604,2311.563,0,0,-3.097522e-14,4.263256e-14,424.8972,71.99581,0,496.893,0,0,0,0
mpc,2026-01-26 08:30:00,2050,8.5,25.97018,2829.534,366.4257,207.8741,64.78299,0,0,1980.674,1980.357,0,0,0,0,0,0,0,0,0,427.6581,534.6188,0.2673094,0.4040277,0.3172331,0,250,0.3172331,1980.357,0,0,11.27104,135.3706,64.78299,367.2485,367.1897,0.05882007,0,379.2015,2338.565,0,0,2.506884e-13,4.263256e-14,355.1546,72.50353,0,427.6581,0,0,0,1.421085e-14
mpc,2026-01-26 08:45:00,2051,8.75,26.06273,2825.402,297.7187,208.8959,66.58064,0,0,1977.782,1977.464,0,0,0,0,0,0,0,0,0,368.8475,442.3227,0.2211614,0.3366416,0.3172331,0,250,0.3172331,1977.464,0,0,0.3931591,137.3739,66.58064,367.4058,367.3468,0.05893131,0,379.7153,2326.082,0,0,-2.564615e-14,4.263256e-14,297.3255,71.522,0,368.8475,0,0,0,0
mpc,2026-01-26 09:00:00,2052,9,26.13227,2826.503,225.0812,211.5937,69.95817,0,1,1978.552,1978.235,161.2088,46.37481,207.5836,1,207.5836,0,0,0,0,90.30837,419.676,0.209838,0.2785241,0.3172331,0,250,0.3172331,1817.026,0,0,0,138.783,69.95817,368.0719,338.0231,30.04884,0,397.4123,2425.168,0,7.105427e-15,-3.802514e-14,4.263256e-14,225.0812,72.81073,0,101.0033,0,0,0,0
mpc,2026-01-26 09:15:00,2053,9.25,26.18069,2829.371,186.23,212.8199,67.2942,1,1,1980.56,1980.242,141.9412,40.83211,182.7733,1,182.7733,0,0,0,0,73.71174,401.182,0.200591,0.2642638,0.3172331,0,250,0.3172331,1838.301,0,0,3.456727,139.1082,67.2942,368.8107,342.32,26.49071,395.6834,0,1037.291,0,-2.131628e-14,-1.053047e-13,4.263256e-14,182.7733,73.71174,0,73.71174,0,0,0,1.421085e-14
mpc,2026-01-26 09:30:00,2054,9.5,26.60301,2845.782,166.5969,219.3868,75.67167,1,1,1992.047,1991.73,116.4895,33.51046,150,1,150,0,0,0,0,76.20906,382.0666,0.1910333,0.2526184,0.3172331,0,250,0.3172331,1875.24,0,0,13.44484,146.3298,75.67167,374.1869,352.2459,21.94103,399.9705,0,1075.552,0,-1.421085e-14,-3.047562e-14,4.263256e-14,153.152,73.05704,0,76.20906,0,0,0,2.842171e-14
