controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 09:45:00,2055,9.75,26.66634,2871.721,126.2533,224.202,71.16437,1,1,2010.205,2009.887,0,0,0,0,0,0,0,0,0,199.7379,332.072,0.166036,0.2405817,0.3172331,0,250,0.3172331,2009.887,0,0,0,150.7174,71.16437,378.0923,378.0327,0.05966726,391.4177,0,1042.823,0,0,-5.917489e-14,4.263256e-14,126.2533,73.48458,0,199.8592,0,0,0,0
mpc,2026-01-26 10:00:00,2056,10,26.75234,2890.901,127.4037,229.3187,84.01358,1,1,2023.631,2023.314,0,0,0,0,0,0,0,0,0,185.7741,285.5762,0.1427881,0.2091008,0.3172331,0,250,0.3172331,2023.314,0,0,17.59071,153.3575,84.01358,381.2961,381.2363,0.05977361,397.0663,0,1089.018,0,0,3.941292e-14,4.263256e-14,109.813,75.96113,0,185.7741,0,0,0,0
mpc,2026-01-26 10:15:00,2057,10.25,26.98394,2896.616,115.2724,231.8393,95.34449,1,1,2027.632,2027.314,513.5606,155.7935,669.3541,2,101.2164,75.79494,0,0,492.3427,0,408.6169,0.2043084,0.1798231,0.3172331,0,250,0.3172331,1513.754,0,0,14.05604,156.0443,95.34449,383.8927,286.5999,97.29279,460.445,0,1214.313,0,5.684342e-14,-2.309264e-14,4.263256e-14,101.2164,75.79494,0,0,492.3427,0,0,5.684342e-14
mpc,2026-01-26 10:30:00,2058,10.5,27.16346,2947.121,95.38296,233.102,102.1383,1,1,2062.985,2062.667,512.189,155.2773,667.4663,2,92.8158,74.65049,0,0,500,0,533.5526,0.2667763,0.2573001,0.3172331,0,250,0.3172331,1550.478,0,0,2.567156,158.4515,102.1383,392.0519,294.6546,97.39725,469.3424,0,1216.442,0,0,-1.070255e-13,4.263256e-14,92.8158,74.65049,0,0,500,0,0,0
mpc,2026-01-26 10:45:00,2059,10.75,27.27265,2971.631,71.92322,232.6289,113.6092,1,1,2080.142,2079.825,511.9474,155.5766,667.524,2,89.40457,78.11946,0,0,500,0,658.4686,0.3292343,0.3359702,0.3172331,0,250,0.3172331,1567.877,0,0,0,154.5094,113.6092,396.2168,298.6428,97.57406,475.8592,0,1218.247,0,5.684342e-14,-2.430833e-13,4.263256e-14,71.92322,78.11946,0,0,500,17.48136,0,2.842171e-14
mpc,2026-01-26 11:00:00,2060,11,27.37033,2967.762,77.07463,233.5767,123.8074,1,0,2077.433,2077.116,0,0,0,0,0,0,0,0,0,149.335,621.0312,0.3105156,0.414628,0.3172331,0,250,0.3172331,2077.116,0,0,4.828192,156.4882,123.8074,396.5124,396.4519,0.06054917,420.0826,0,1118.436,0,0,1.219025e-13,4.263256e-14,72.24644,77.08855,0,149.335,0,0,0,1.421085e-14
mpc,2026-01-26 11:15:00,2061,11.25,27.33578,3046.871,69.32383,234.1312,124.6342,1,0,2132.81,2132.493,0,0,0,0,0,0,0,0,0,132.5322,587.8003,0.2939002,0.3910542,0.3172331,0,250,0.3172331,2132.493,0,0,12.4569,158.4659,124.6342,406.7869,406.7264,0.06050528,430.4977,0,1155.837,0,0,1.147971e-13,4.263256e-14,56.86693,75.6653,0,132.5322,0,0,0,1.421085e-14
mpc,2026-01-26 11:30:00,2062,11.5,27.61351,2998.57,69.46811,235.7772,135.4884,0,0,2098.999,2098.682,0,0,0,0,0,0,0,0,0,137.7082,553.2808,0.2766404,0.3701293,0.3172331,0,250,0.3172331,2098.682,0,0,7.777552,159.7596,135.4884,402.6846,402.6238,0.0608599,0,428.6167,2646.393,0,0,7.432943e-14,4.263256e-14,61.69056,76.01768,0,137.7082,0,0,0,-1.421085e-14
mpc,2026-01-26 11:45:00,2063,11.75,27.61488,3030.701,82.43271,238.3275,149.2074,0,0,2121.491,2121.174,0,0,0,0,0,0,0,0,0,142.7896,517.4963,0.2587481,0.3483928,0.3172331,0,250,0.3172331,2121.174,0,0,16.25722,161.7135,149.2074,407.0114,406.9505,0.06086167,0,435.5762,2702.668,0,0,-1.887379e-13,4.263256e-14,66.17549,76.61407,0,142.7896,0,0,0,-1.421085e-14
mpc,2026-01-26 12:00:00,2064,12,27.44217,3051.768,96.04738,238.2779,164.4563,0,0,2136.238,2135.92,0,0,0,0,0,0,0,0,0,144.2321,481.3568,0.2406784,0.3258598,0.3172331,0,250,0.3172331,2135.92,0,0,28.88307,161.2101,164.4563,408.3521,408.2915,0.06064064,0,439.7281,2746.415,0,0,-7.410739e-14,4.263256e-14,67.1643,77.0678,0,144.2321,0,0,0,0
mpc,2026-01-26 12:15:00,2065,12.25,27.71811,3050.026,95.14056,240.86,184.0502,0,0,2135.018,2134.701,0,0,0,0,0,0,0,0,0,143.7755,445.3371,0.2226686,0.3031033,0.3172331,0,250,0.3172331,2134.701,0,0,27.4913,164.7338,184.0502,410.5009,410.4399,0.06099453,0,445.8273,2783.638,0,0,5.373479e-14,4.263256e-14,67.64926,76.12619,0,143.7755,0,0,0,1.421085e-14
mpc,2026-01-26 12:30:00,2066,12.5,27.95183,3039.633,75.85552,241.2775,192.3234,0,0,2127.743,2127.426,0,0,0,0,0,0,0,0,0,146.2615,408.7017,0.2043508,0.2804223,0.3172331,0,250,0.3172331,2127.426,0,0,5.422678,165.4489,192.3234,411.1344,411.0731,0.06129754,0,448.2349,2760.045,0,0,8.404388e-14,4.263256e-14,70.43285,75.82861,0,146.2615,0,0,0,0
mpc,2026-01-26 12:45:00,2067,12.75,28.12893,3052.561,71.02381,242.0002,201.926,0,0,2136.793,2136.476,0,0,0,0,0,0,0,0,0,147.2811,371.8171,0.1859085,0.2573534,0.3172331,0,250,0.3172331,2136.476,0,0,0,165.743,201.926,414.4431,414.3816,0.06152916,0,453.5463,2780.411,0,0,-8.526513e-14,4.263256e-14,71.02381,76.25724,0,155.8675,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,28.19159,3088.014,71.32002,240.9204,213.2931,0,0,2161.61,2161.293,0,0,0,0,0,0,0,0,0,150.2104,334.2059,0.167103,0.2341278,0.3172331,0,250,0.3172331,2161.293,0,0,0,162.03,213.2931,419.8177,419.7561,0.06161152,0,461.1809,2815.997,0,0,-9.198198e-14,4.263256e-14,71.32002,78.8904,0,176.761,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,28.47119,3112.805,94.18357,244.3447,235.9518,0,0,2178.964,2178.646,0,0,0,0,0,0,0,0,0,172.1367,291.1191,0.1455596,0.2104446,0.3172331,0,250,0.3172331,2178.646,0,0,0,166.3915,235.9518,425.7311,425.6691,0.06198175,0,471.7699,2881.76,0,0,-2.617351e-14,4.263256e-14,94.18357,77.95312,0,175.2723,0,0,0,1.421085e-14
mpc,2026-01-26 13:30:00,2070,13.5,28.45219,3123.3,94.88546,240.8999,231.6133,0,0,2186.31,2185.993,0,0,0,0,0,0,0,0,0,168.3004,248.9982,0.1244991,0.1833135,0.3172331,0,250,0.3172331,2185.993,0,0,5.418389,162.0665,231.6133,426.992,426.93,0.06195645,0,472.1647,2885.817,0,0,1.132427e-14,4.263256e-14,89.46707,78.83337,0,168.3004,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,28.28806,3124.943,86.32122,243.7752,238.8106,0,0,2187.46,2187.143,0,0,0,0,0,0,0,0,0,157.5824,209.5634,0.1047817,0.1567905,0.3172331,0,250,0.3172331,2187.143,0,0,5.11696,167.3971,238.8106,425.7155,425.6538,0.06173876,0,472.1303,2894.303,0,0,-1.14353e-14,4.263256e-14,81.20426,76.37814,0,157.5824,0,0,0,1.421085e-14
mpc,2026-01-26 14:00:00,2072,14,28.42485,3121.674,67.92126,242.5263,239.0298,0,1,2185.172,2184.855,330.9468,103.3504,434.2972,1,87.38212,76.6347,0,0,270.2804,0,277.1005,0.1385503,0.131959,0.3172331,0,250,0.3172331,1853.908,0,0,0,165.8916,239.0298,426.5193,361.8605,64.65876,0,511.8667,3101.43,0,-1.421085e-14,7.058243e-14,4.263256e-14,67.92126,76.6347,0,0,270.2804,19.46086,0,-5.684342e-14
mpc,2026-01-26 14:15:00,2073,14.25,28.63819,3136.937,61.56411,242.9223,243.5496,0,1,2195.856,2195.539,510.2055,154.9818,665.1873,2,87.94909,77.23821,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1685.333,0,0,0,165.6841,243.5496,430.577,330.4706,100.1064,0,533.2091,3218.455,0,5.684342e-14,9.917067e-14,4.263256e-14,61.56411,77.23821,0,0,500,26.38498,0,2.131628e-14
mpc,2026-01-26 14:30:00,2074,14.5,28.8198,3130.024,78.95146,239.0761,258.7746,1,1,2191.017,2190.7,503.6722,153.0163,656.6886,2,80.25983,76.42875,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1687.028,0,0,0,162.6474,258.7746,431.3177,332.1037,99.214,536.0616,0,1352.69,0,0,-1.909584e-13,4.263256e-14,78.95146,76.42875,0,0,500,1.308371,0,1.421085e-14
mpc,2026-01-26 14:45:00,2075,14.75,29.18078,3124.923,73.42297,233.5977,270.6746,1,1,2187.446,2187.129,503.9287,153.0452,656.974,2,80.96717,76.00679,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1683.2,0,0,0,157.5909,270.6746,434.0073,333.9607,100.0465,540.7101,0,1353.264,0,0,-1.272871e-13,4.263256e-14,73.42297,76.00679,0,0,500,7.544197,0,2.842171e-14
mpc,2026-01-26 15:00:00,2076,15,29.37042,3143.199,84.32104,233.6954,267.7332,1,1,2200.239,2199.922,502.3584,152.4842,654.8427,2,79.86383,74.97883,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1697.564,0,0,4.457212,158.7166,267.7332,438.3598,338.2103,100.1495,544.0358,0,1369.546,0,0,2.196021e-13,4.263256e-14,79.86383,74.97883,0,0,500,0,0,0
mpc,2026-01-26 15:15:00,2077,15.25,29.41436,3114.274,88.05914,230.3926,269.2518,1,1,2179.992,2179.675,509.8891,154.7934,664.6825,2,88.36054,76.32195,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1669.786,0,0,0,154.0706,269.2518,434.7446,332.9967,101.7478,541.4856,0,1348.743,0,2.842171e-14,1.720846e-14,4.263256e-14,88.05914,76.32195,0,0,500,0.3014022,0,2.842171e-14
mpc,2026-01-26 15:30:00,2078,15.5,29.45531,3107.141,112.0057,225.6893,274.8418,1,1,2174.998,2174.681,515.1356,156.2583,671.3939,2,95.48879,75.90506,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1659.546,0,0,16.51688,149.7842,274.8418,434.1387,331.2522,102.8865,542.3701,0,1371.61,0,2.842171e-14,3.999023e-13,4.263256e-14,95.48879,75.90506,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 15:45:00,2079,15.75,29.62802,3089.864,112.4538,226.4725,273.562,1,1,2162.905,2162.588,520.664,157.8118,678.4758,2,102.9171,75.55871,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1641.924,0,0,9.53666,150.9138,273.562,433.3682,328.9823,104.3859,541.6061,0,1359.989,0,5.684342e-14,3.761436e-13,4.263256e-14,102.9171,75.55871,0,0,500,0,0,0
mpc,2026-01-26 16:00:00,2080,16,29.66769,3056.276,113.5359,226.4295,267.5723,1,1,2139.393,2139.076,525.9468,159.1708,685.1176,2,111.071,74.04668,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1613.129,0,0,2.464941,152.3828,267.5723,429.0324,323.4958,105.5366,536.3253,0,1339.763,0,-2.842171e-14,-4.426459e-13,4.263256e-14,111.071,74.04668,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 16:15:00,2081,16.25,29.68935,3075.793,129.4859,225.4346,257.6763,1,1,2153.055,2152.738,537.6643,162.5701,700.2345,2,125.9192,74.31527,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1615.074,0,0,3.566709,151.1193,257.6763,431.9786,324.0406,107.938,538.3097,0,1343.453,0,0,-4.786171e-13,4.263256e-14,125.9192,74.31527,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 16:30:00,2082,16.5,29.49223,3036.18,162.5305,221.0487,246.0761,1,1,2125.326,2125.009,556.2306,167.6376,723.8681,2,152.1254,71.74276,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1568.778,0,0,10.40508,149.3059,246.0761,424.5681,313.3887,111.1794,530.1839,0,1335.869,0,0,1.755263e-13,4.263256e-14,152.1254,71.74276,0,0,500,0,0,0
mpc,2026-01-26 16:45:00,2083,16.75,29.4766,3013.883,186.71,222.9517,244.384,1,1,2109.718,2109.401,574.0012,172.5344,746.5355,2,176.8175,69.71801,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1535.4,0,0,9.892481,153.2337,244.384,421.3055,306.6155,114.69,527.9527,0,1337.298,0,2.842171e-14,2.112754e-13,4.263256e-14,176.8175,69.71801,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 17:00:00,2084,17,29.32496,2982.343,209.7859,221.3719,233.6325,1,1,2087.64,2087.323,596.7345,179.1186,775.8531,2,205.7164,70.13667,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1490.588,0,0,4.069433,151.2352,233.6325,415.5124,296.6785,118.8339,522.298,0,1312.496,0,-5.684342e-14,-1.683098e-13,4.263256e-14,205.7164,70.13667,0,0,500,0,0,0
mpc,2026-01-26 17:15:00,2085,17.25,29.36381,2981.614,245.8146,214.5061,236.1319,1,1,2087.13,2086.812,626.9137,187.7882,814.7019,2,244.6775,70.02434,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1459.899,0,0,1.137013,144.4818,236.1319,415.7644,290.8176,124.9469,525.6442,0,1302.481,0,-1.421085e-13,-1.567635e-13,4.263256e-14,244.6775,70.02434,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:30:00,2086,17.5,29.37967,2980.764,274.8776,214.028,223.1703,1,0,2086.535,2086.217,0,0,0,0,0,0,0,0,0,343.9959,1813.702,0.906851,1.196402,0.3172331,0,250,0.3172331,2086.217,0,0,0,144.9096,223.1703,415.7905,415.7273,0.06321606,460.1991,0,1170.367,0,0,-3.910205e-13,4.263256e-14,274.8776,69.11833,0,365.5574,0,0,0,1.421085e-14
mpc,2026-01-26 17:45:00,2087,17.75,29.46029,2999.658,327.9329,208.5568,212.3877,1,0,2099.761,2099.444,0,0,0,0,0,0,0,0,0,398.0993,1713.892,0.8569458,1.142062,0.3172331,0,250,0.3172331,2099.444,0,0,0,138.3905,212.3877,419.1668,419.1034,0.06332796,461.5015,0,1161.727,0,0,2.342571e-13,4.263256e-14,327.9329,70.16635,0,422.9164,0,0,0,1.421085e-14
mpc,2026-01-26 18:00:00,2088,18,29.66892,3011.712,380.278,0,193.7433,1,0,2108.199,2107.881,0,0,0,0,0,0,0,0,0,380.278,1618.552,0.8092761,1.079212,0.3172331,0,250,0.3172331,2107.881,0,0,0,0,193.7433,422.7881,422.7245,0.06361942,461.5787,0,923.1573,0,0,-2.264855e-13,4.263256e-14,380.278,0,0,398.4087,0,0,0,0
mpc,2026-01-26 18:15:00,2089,18.25,29.61057,3017.651,424.3065,1.019994,183.7178,0,0,2112.355,2112.038,0,0,0,0,0,0,0,0,0,425.0225,1512.042,0.7560209,1.019179,0.3172331,0,250,0.3172331,2112.038,0,0,0,0.3040307,183.7178,423.0772,423.0136,0.06353764,0,459.8099,2529.479,0,0,-4.611866e-13,4.263256e-14,424.3065,0.7159636,0,444.7178,0,0,0,-1.465494e-14
mpc,2026-01-26 18:30:00,2090,18.5,29.75284,2995.671,461.1574,7.41897,159.7856,0,0,2096.97,2096.653,549.7852,158.1783,707.9635,2,481.7431,0.2067627,0,0,226.0136,0,1568.307,0.7841536,0.9521106,0.3172331,0,250,0.3172331,1546.867,0,0,0,7.212207,159.7856,421.3162,310.7914,110.5247,0,501.0733,2768.344,0,5.684342e-14,-3.717027e-13,4.263256e-14,461.1574,0.2067627,0,0,226.0136,20.58574,0,5.684342e-14
mpc,2026-01-26 18:45:00,2091,18.75,29.5507,2985.72,522.1452,3.879648,155.2418,0,0,2090.004,2089.687,116.4895,33.51046,150,1,150,0,0,0,0,358.8229,1478.355,0.7391773,0.9875401,0.3172331,0,250,0.3172331,1973.197,0,0,13.3223,3.879648,155.2418,418.049,394.685,23.36405,0,459.2474,2555.534,0,-1.421085e-14,-3.88356e-13,4.263256e-14,508.8229,0,0,358.8229,0,0,0,0
mpc,2026-01-26 19:00:00,2092,19,29.50816,2947.479,546.505,0.8554893,139.8192,0,0,2063.235,2062.918,116.4895,33.51046,150,1,150,0,0,0,0,393.2863,1379.8,0.6899002,0.9308982,0.3172331,0,250,0.3172331,1946.429,0,0,4.062947,0.01119466,139.8192,412.3088,388.9666,23.3422,0,450.4179,2484.327,0,-1.421085e-14,1.061373e-13,4.263256e-14,542.442,0.8442946,0,393.2863,0,0,0,4.374279e-14
mpc,2026-01-26 19:15:00,2093,19.25,29.55956,2898.17,564.6558,4.894005,131.7579,0,0,2028.719,2028.402,116.4895,33.51046,150,1,150,0,0,0,0,413.795,1276.134,0.6380672,0.86884,0.3172331,0,250,0.3172331,1911.912,0,0,1.25254,4.502277,131.7579,405.8698,382.5012,23.36861,0,442.3714,2442.97,0,-1.421085e-14,4.385381e-14,4.263256e-14,563.4032,0.3917281,0,413.795,0,0,0,-5.101475e-14
mpc,2026-01-26 19:30:00,2094,19.5,29.73011,2904.027,595.3809,4.180795,132.4857,0,0,2032.819,2032.501,116.4895,33.51046,150,1,150,0,0,0,0,412.3318,1172.851,0.5864253,0.8035631,0.3172331,0,250,0.3172331,1916.012,0,0,33.16093,4.068947,132.4857,408.2221,384.7654,23.45664,0,444.8811,2511.068,0,-1.421085e-14,-2.660094e-13,4.263256e-14,562.2199,0.1118482,0,412.3318,0,0,0,-5.966061e-14
mpc,2026-01-26 19:45:00,2095,19.75,29.49339,2862.623,582.5217,2.854403,126.4151,0,0,2003.836,2003.519,116.4895,33.51046,150,1,150,0,0,0,0,404.8774,1071.447,0.5357233,0.7385268,0.3172331,0,250,0.3172331,1887.029,0,0,27.87749,2.621166,126.4151,400.3086,376.974,23.33463,0,435.7386,2449.172,0,-1.421085e-14,1.709743e-13,4.263256e-14,554.6442,0.2332361,0,404.8774,0,0,0,2.295386e-14
mpc,2026-01-26 20:00:00,2096,20,29.36037,2859.062,554.966,0,120.1003,0,0,2001.343,2001.026,116.4895,33.51046,150,1,150,0,0,0,0,392.3125,973.1997,0.4865999,0.6746742,0.3172331,0,250,0.3172331,1884.536,0,0,12.65349,0,120.1003,398.6454,375.3788,23.26662,0,432.8119,2402.293,0,-1.421085e-14,-1.587619e-14,4.263256e-14,542.3125,0,0,393.5998,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,29.27186,2872.057,527.4118,0,108.5219,0,0,2010.44,2010.123,401.8033,115.5865,517.3898,2,517.3898,0,0,0,0,7.374423e-06,973.0465,0.4865233,0.6128096,0.3172331,0,250,0.3172331,1608.32,0,0,10.02201,0,108.5219,399.6823,319.7394,79.94293,0,456.9004,2530.24,0,1.421085e-14,1.476597e-14,4.263256e-14,517.3898,0,0,0.6992299,0,0,0,0
mpc,2026-01-26 20:30:00,2098,20.5,29.14468,2847.752,508.5561,0,100.7061,0,0,1993.426,1993.109,0,0,0,0,0,0,0,0,0,492.69,849.7209,0.4248604,0.6127131,0.3172331,0,250,0.3172331,1993.109,0,0,15.86606,0,100.7061,395.2008,395.1379,0.0628921,0,415.1031,2310.436,0,0,6.794565e-14,4.263256e-14,492.69,0,0,494.6064,0,0,0,0
mpc,2026-01-26 20:45:00,2099,20.75,28.9006,2857.495,456.5093,1.158671,84.62289,0,0,2000.247,1999.929,0,0,0,0,0,0,0,0,0,435.3976,740.7377,0.3703689,0.5350568,0.3172331,0,250,0.3172331,1999.929,0,0,22.27039,0,84.62289,394.4533,394.3907,0.0625591,0,411.0786,2299.348,0,0,2.34146e-13,4.263256e-14,434.2389,1.158671,0,437.2185,0,0,0,-2.620126e-14
mpc,2026-01-26 21:00:00,2100,21,28.5642,2834.97,405.0855,4.657758,79.38627,0,0,1984.479,1984.162,0,0,0,0,0,0,0,0,0,380.8688,645.4039,0.3227019,0.4664317,0.3172331,0,250,0.3172331,1984.162,0,0,26.06159,2.812809,79.38627,388.5088,388.4467,0.0621059,0,403.9885,2271.745,0,0,4.662937e-15,4.263256e-14,379.0239,1.844949,0,380.8688,0,0,0,9.325873e-15
mpc,2026-01-26 21:15:00,2101,21.25,28.278,2812.348,349.5878,5.5256,75.49658,0,0,1968.643,1968.326,0,0,0,0,0,0,0,0,0,331.331,562.4695,0.2812348,0.4064014,0.3172331,0,250,0.3172331,1968.326,0,0,19.58555,4.196927,75.49658,383.0478,382.9861,0.06172547,0,397.6758,2228.242,0,0,-1.772471e-13,4.263256e-14,330.0023,1.328674,0,331.331,0,0,0,-2.065015e-14
mpc,2026-01-26 21:30:00,2102,21.5,28.13713,2809.056,297.646,4.023933,63.18251,0,0,1966.339,1966.022,0,0,0,0,0,0,0,0,0,288.8677,490.1641,0.245082,0.3541788,0.3172331,0,250,0.3172331,1966.022,0,0,11.13446,1.66773,63.18251,381.4493,381.3878,0.06153992,0,393.6445,2187.129,0,0,2.620126e-14,4.263256e-14,286.5115,2.356204,0,288.8677,0,0,0,2.531308e-14
mpc,2026-01-26 21:45:00,2103,21.75,27.82837,2830.475,248.6471,8.781769,58.54071,0,0,1981.332,1981.015,0,0,0,0,0,0,0,0,0,242.4882,429.4649,0.2147324,0.3086491,0.3172331,0,250,0.3172331,1981.015,0,0,7.76837,7.172296,58.54071,381.842,381.7809,0.06113711,0,393.0628,2187.618,0,0,-5.334622e-14,4.263256e-14,240.8787,1.609473,0,242.4882,0,0,0,2.442491e-15
mpc,2026-01-26 22:00:00,2104,22,27.92166,2780.117,200.9375,7.187131,61.84513,0,0,1946.082,1945.764,0,0,0,0,0,0,0,0,0,204.7543,378.2087,0.1891043,0.2704277,0.3172331,0,250,0.3172331,1945.764,0,0,0,3.370355,61.84513,375.7918,375.7305,0.06125826,0,387.6729,2138.015,0,0,1.276756e-15,4.263256e-14,200.9375,3.816776,0,211.3543,0,0,0,8.881784e-15
mpc,2026-01-26 22:15:00,2105,22.25,27.93717,2771.457,166.3033,3.394356,55.14164,0,0,1940.02,1939.703,0,0,0,0,0,0,0,0,0,167.6979,336.2247,0.1681123,0.2381525,0.3172331,0,250,0.3172331,1939.703,0,0,0,1.999813,55.14164,374.7447,374.6835,0.06127845,0,385.3349,2122.792,0,0,5.967449e-14,4.263256e-14,166.3033,1.394543,0,177.7316,0,0,0,1.065814e-14
mpc,2026-01-26 22:30:00,2106,22.5,27.54118,2742.245,142.441,2.003037,51.03928,0,0,1919.572,1919.254,0,0,0,0,0,0,0,0,0,144.4441,300.0607,0.1500304,0.2117158,0.3172331,0,250,0.3172331,1919.254,0,0,0,0,51.03928,367.7009,367.6402,0.06076715,0,377.4169,2075.793,0,0,-1.028067e-13,4.263256e-14,142.441,2.003037,0,157.6478,0,0,0,8.881784e-15
mpc,2026-01-26 22:45:00,2107,22.75,27.32948,2739.546,118.6621,2.019682,46.79769,0,0,1917.682,1917.365,0,0,0,0,0,0,0,0,0,120.6818,269.8431,0.1349215,0.1889439,0.3172331,0,250,0.3172331,1917.365,0,0,0,0,46.79769,365.7077,365.6472,0.06049728,0,374.5716,2060.144,0,0,4.740652e-14,4.263256e-14,118.6621,2.019682,0,137.3484,0,0,0,5.329071e-15
mpc,2026-01-26 23:00:00,2108,23,27.35254,2741.79,126.0231,3.911112,56.76696,0,0,1919.253,1918.936,0,0,0,0,0,0,0,0,0,117.8114,240.3477,0.1201739,0.1699162,0.3172331,0,250,0.3172331,1918.936,0,0,10.08902,2.03383,56.76696,366.1844,366.1238,0.06052656,0,376.9547,2094.163,0,0,-2.406408e-14,4.263256e-14,115.9341,1.877281,0,117.8114,0,0,0,1.110223e-15
mpc,2026-01-26 23:15:00,2109,23.25,27.38793,2701.213,125.6986,0,55.04916,0,0,1890.849,1890.532,0,0,0,0,0,0,0,0,0,108.0966,213.2857,0.1066429,0.1513434,0.3172331,0,250,0.3172331,1890.532,0,0,17.60192,0,55.04916,361.0332,360.9726,0.06057155,0,371.4836,2073.523,0,0,2.339795e-14,4.263256e-14,108.0966,0,0,109.0448,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,27.37687,2675.88,92.73939,0.7867136,46.51161,0,1,1873.116,1872.799,472.0605,135.8792,607.9397,2,107.169,0.7706994,0,0,500,0,338.2522,0.1691261,0.1343029,0.3172331,0,250,0.3172331,1400.739,0,0,0,0.0160142,46.51161,357.5643,267.3908,90.17347,0,412.1488,2266.846,0,-8.526513e-14,-1.448841e-14,4.263256e-14,92.73939,0.7706994,0,0,500,14.42958,0,-1.136868e-13
mpc,2026-01-26 23:45:00,2111,23.75,27.03348,2697.564,92.54351,0,42.9706,0,1,1888.295,1887.977,467.8186,134.6777,602.4963,2,101.5499,0.9464623,0,0,500,0,463.1989,0.2315995,0.2129924,0.3172331,0,250,0.3172331,1420.159,0,0,0,0,42.9706,357.8812,269.1572,88.72399,0,411.9789,2265.884,0,2.842171e-14,3.597123e-14,4.263256e-14,92.54351,0,0,0,500,9.952807,0,3.552714e-15
mpc,2026-01-27 00:00:00,2112,0,26.83153,2704.313,91.50749,0,39.91136,1,1,1893.019,1892.702,456.5837,131.4485,588.0322,2,87.05921,0.9729835,0,0,500,0,588.126,0.294063,0.2916696,0.3172331,0,250,0.3172331,1436.118,0,0,4.448271,0,39.91136,357.2723,271.0407,86.2316,410.0218,0,827.7168,0,0,8.243406e-14,4.263256e-14,87.05921,0,0,0,500,0.9729835,0,4.696243e-14
mpc,2026-01-27 00:15:00,2113,0.25,26.84503,2686.286,79.43617,0,30.3376,1,1,1880.4,1880.083,445.3329,128.1414,573.4742,2,73.1659,0.3083291,0,0,500,0,713.0334,0.3565167,0.3703343,0.3172331,0,250,0.3172331,1434.75,0,0,6.270267,0,30.3376,354.9903,270.8585,84.1318,404.7272,0,820.2705,0,-2.842171e-14,2.109424e-13,4.263256e-14,73.1659,0,0,0,500,0.3083291,0,-4.340972e-14
mpc,2026-01-27 00:30:00,2114,0.5,26.70558,2686.5,80.65368,0,30.13658,1,1,1880.55,1880.233,445.1339,128.3493,573.4831,2,70.68052,2.802627,0,0,500,0,837.9212,0.4189606,0.4489867,0.3172331,0,250,0.3172331,1435.099,0,0,9.973161,0,30.13658,353.9935,270.142,83.85142,404.1642,0,825.5321,0,2.842171e-14,-2.681189e-14,4.263256e-14,70.68052,0,0,0,500,2.802627,0,6.394885e-14
mpc,2026-01-27 00:45:00,2115,0.75,26.49602,2705.347,101.1922,0,27.6478,1,1,1893.743,1893.426,443.7221,127.8228,571.5449,2,69.87401,1.670936,0,0,500,0,962.7893,0.4813946,0.5276267,0.3172331,0,250,0.3172331,1449.704,0,0,31.31817,0,27.6478,354.9368,271.7123,83.22454,404.717,0,863.4579,0,-4.263256e-14,-2.198242e-14,4.263256e-14,69.87401,0,0,0,500,1.670936,0,-2.731149e-14
mpc,2026-01-27 01:00:00,2116,1,26.41512,2719.412,91.87843,0.07066619,24.20594,1,1,1903.588,1903.271,431.6894,124.2602,555.9496,2,55.23075,0.7188376,0,0,500,0,1087.638,0.5438188,0.6062543,0.3172331,0,250,0.3172331,1471.582,0,0,36.64768,0,24.20594,356.188,275.3535,80.83447,404.143,0,871.5032,0,2.842171e-14,3.000933e-13,4.263256e-14,55.23075,0.07066619,0,0,500,0.6481715,0,7.993606e-15
mpc,2026-01-27 01:15:00,2117,1.25,26.39939,2666.122,100.6448,2.474033,24.75287,1,1,1866.285,1865.968,449.0601,129.1858,578.2458,2,78.19902,0.04679299,0,0,500,0,1212.466,0.6062332,0.6848695,0.3172331,0,250,0.3172331,1416.908,0,0,22.44578,2.42724,24.75287,349.095,265.0374,84.05756,398.8533,0,840.6126,0,5.684342e-14,-2.019496e-13,4.263256e-14,78.19902,0.04679299,0,0,500,0,0,0
mpc,2026-01-27 01:30:00,2118,1.5,26.2764,2656.536,95.18554,4.62266,22.35213,1,1,1859.575,1859.258,451.8683,130.1337,582.0021,2,80.63706,1.365021,0,0,500,0,1337.276,0.6686378,0.7634724,0.3172331,0,250,0.3172331,1407.39,0,0,14.54848,3.257639,22.35213,346.9619,262.5925,84.36934,396.8968,0,824.5091,0,-2.842171e-14,-2.482459e-13,4.263256e-14,80.63706,1.365021,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 01:45:00,2119,1.75,26.17193,2696.381,91.5889,7.962257,27.06766,1,1,1887.467,1887.149,455.4372,131.1531,586.5903,2,85.29381,1.296516,0,0,500,0,1462.065,0.7310325,0.8420628,0.3172331,0,250,0.3172331,1431.712,0,0,6.295092,6.66574,27.06766,351.4124,266.5591,84.85329,402.7517,0,827.8609,0,-2.842171e-14,-2.297051e-13,4.263256e-14,85.29381,1.296516,0,0,500,0,0,0
mpc,2026-01-27 02:00:00,2120,2,26.17995,2683.948,79.67678,2.553201,32.4365,1,1,1878.763,1878.446,457.3855,131.7054,589.0909,2,87.87118,1.21968,0,0,500,0,1586.835,0.7934175,0.920641,0.3172331,0,250,0.3172331,1421.061,0,0,0,1.33352,32.4365,349.8494,264.6194,85.23001,402.3649,0,807.0301,0,-2.842171e-14,-3.890221e-13,4.263256e-14,79.67678,1.21968,0,0,500,8.194401,0,-7.105427e-14
mpc,2026-01-27 02:15:00,2121,2.25,25.97953,2675.086,88.81575,2.398075,38.33676,1,1,1872.56,1872.243,456.614,131.388,588.002,2,87.68037,0.3216417,0,0,500,0,1711.585,0.8557926,0.9992067,0.3172331,0,250,0.3172331,1415.629,0,0,1.135373,2.076433,38.33676,347.2687,262.5302,84.73849,401.0278,0,807.5959,0,2.842171e-14,-3.662626e-13,4.263256e-14,87.68037,0.3216417,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 02:30:00,2122,2.5,25.74127,2680.869,89.10317,0,38.31863,1,1,1876.608,1876.291,453.5407,130.5568,584.0975,2,83.27789,0.819602,0,0,500,0,1836.316,0.9181578,1.07776,0.3172331,0,250,0.3172331,1422.75,0,0,5.825274,0,38.31863,346.336,262.5746,83.76141,400.2033,0,810.4552,0,-5.684342e-14,-1.081357e-13,4.263256e-14,83.27789,0,0,0,500,0.819602,0,-4.096723e-14
mpc,2026-01-27 02:45:00,2123,2.75,25.72957,2690.354,79.29336,4.507371,32.90705,1,1,1883.248,1882.93,258.487,74.44052,332.9276,1,76.26504,0.7689706,0,0,255.8935,0,1900,0.95,1.156301,0.3172331,0,250,0.3172331,1624.443,0,0,3.028323,3.7384,32.90705,347.4789,299.7268,47.75209,380.239,0,772.1506,0,-4.263256e-14,1.609823e-13,4.263256e-14,76.26504,0.7689706,0,0,255.8935,0,0,-2.842171e-14
mpc,2026-01-27 03:00:00,2124,3,25.46894,2696.332,80.13779,0.3785604,25.39149,1,1,1887.432,1887.115,0,0,0,0,0,0,0,0,0,75.36073,1880.861,0.9404304,1.196402,0.3172331,0,250,0.3172331,1887.115,0,0,5.155624,0,25.39149,346.4185,346.3603,0.05822483,351.0206,0,710.9347,0,0,8.437695e-14,4.263256e-14,74.98217,0.3785604,0,76.34072,0,0,0,-3.497203e-15
mpc,2026-01-27 03:15:00,2125,3.25,25.4384,2704.757,84.63977,1.564725,31.86394,1,1,1893.33,1893.013,0,0,0,0,0,0,0,0,0,78.3004,1860.99,0.9304948,1.18435,0.3172331,0,250,0.3172331,1893.013,0,0,7.904101,0,31.86394,347.2868,347.2286,0.05818895,353.0733,0,719.7812,0,0,-2.242651e-13,4.263256e-14,76.73567,1.564725,0,80.6226,0,0,0,3.330669e-15
mpc,2026-01-27 03:30:00,2126,3.5,25.25582,2687.352,92.54476,0,24.7294,1,1,1881.147,1880.829,0,0,0,0,0,0,0,0,0,85.11149,1839.419,0.9197093,1.171838,0.3172331,0,250,0.3172331,1880.829,0,0,7.43327,0,24.7294,343.7856,343.7276,0.05797537,348.247,0,709.3164,0,0,-4.127809e-13,4.263256e-14,85.11149,0,0,87.43195,0,0,0,0
mpc,2026-01-27 03:45:00,2127,3.75,25.28683,2700.215,103.339,0,21.44207,1,1,1890.151,1889.833,0,0,0,0,0,0,0,0,0,103.339,1813.294,0.9066472,1.158255,0.3172331,0,250,0.3172331,1889.833,0,0,0,0,21.44207,345.6466,345.5886,0.05801153,349.5096,0,699.0193,0,0,2.546852e-13,4.263256e-14,103.339,0,0,104.589,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,25.06156,2719.536,106.508,1.462842,19.78303,1,1,1903.675,1903.358,0,0,0,0,0,0,0,0,0,104.2088,1786.957,0.8934784,1.141805,0.3172331,0,250,0.3172331,1903.358,0,0,2.857994,0.9040745,19.78303,346.5495,346.4917,0.05774985,350.0931,0,706.6757,0,0,4.420908e-13,4.263256e-14,103.65,0.5587676,0,104.2088,0,0,0,-6.994405e-15
mpc,2026-01-27 04:15:00,2129,4.25,25.14938,2721.12,125.8436,0,16.13489,1,1,1904.784,1904.467,0,0,0,0,0,0,0,0,0,123.3633,1755.835,0.8779173,1.12522,0.3172331,0,250,0.3172331,1904.467,0,0,2.480247,0,16.13489,347.3622,347.3043,0.05785158,350.2467,0,704.7719,0,0,-1.914024e-13,4.263256e-14,123.3633,0,0,124.6348,0,0,0,0
mpc,2026-01-27 04:30:00,2130,4.5,25.13378,2718.224,162.715,1.757978,7.937102,1,1,1902.757,1902.44,0,0,0,0,0,0,0,0,0,150.7953,1717.859,0.8589297,1.105623,0.3172331,0,250,0.3172331,1902.44,0,0,12.00871,1.668987,7.937102,346.8839,346.8261,0.05783348,348.2731,0,720.1401,0,0,-2.697842e-13,4.263256e-14,150.7063,0.08899111,0,150.7953,0,0,0,2.206568e-15
mpc,2026-01-27 04:45:00,2131,4.75,25.0506,2705.54,187.7415,0.4782199,17.92767,1,1,1893.878,1893.561,0,0,0,0,0,0,0,0,0,184.9598,1671.349,0.8356745,1.081711,0.3172331,0,250,0.3172331,1893.561,0,0,2.873343,0.3865666,17.92767,344.6904,344.6326,0.05773718,347.8955,0,701.4144,0,0,-3.98348e-13,4.263256e-14,184.8682,0.09165335,0,184.9598,0,0,0,-9.15934e-15
mpc,2026-01-27 05:00:00,2132,5,24.90519,2715.551,250.7586,0,19.75015,1,1,1900.886,1900.569,0,0,0,0,0,0,0,0,0,229.6769,1613.667,0.8068333,1.052424,0.3172331,0,250,0.3172331,1900.569,0,0,21.08166,0,19.75015,34.21595,34.21024,0.005710195,37.79438,0,111.9546,0,0,2.084999e-13,4.263256e-14,229.6769,0,0,230.843,0,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,24.86283,2695.115,283.5193,0.1663308,28.28035,1,1,1886.58,1886.263,116.4895,33.51046,150,1,150,0,0,0,0,122.7836,1582.717,0.7913584,1.016102,0.3172331,0,250,0.3172331,1769.774,0,0,10.90206,0,28.28035,33.95845,31.85592,2.102522,70.4942,0,159.7945,0,-1.421085e-14,2.926548e-13,4.263256e-14,272.6173,0.1663308,0,123.4913,0,0,0,-1.065814e-14
mpc,2026-01-27 05:30:00,2134,5.5,24.73054,2696.719,327.312,3.209097,27.62402,1,1,1887.704,1887.386,186.2911,53.59021,239.8813,1,239.8813,0,0,0,0,87.80023,1560.518,0.7802588,0.9966135,0.3172331,0,250,0.3172331,1701.095,0,0,0,2.839589,27.62402,33.97866,30.61971,3.358949,89.20555,0,183.3094,0,7.105427e-15,6.239453e-14,4.263256e-14,327.312,0.3695077,0,88.29778,0,0,0,1.731948e-14
mpc,2026-01-27 05:45:00,2135,5.75,24.57411,2705.665,406.4065,7.22972,33.7735,1,1,1893.966,1893.649,304.5833,87.61924,392.2025,1,392.2025,0,0,0,0,1.519902,1559.892,0.7799459,0.982635,0.3172331,0,250,0.3172331,1589.065,0,0,14.20401,5.709817,33.7735,34.09138,28.60317,5.488209,122.3112,0,278.9737,0,0,-2.571277e-13,4.263256e-14,392.2025,1.519902,0,1.519902,0,0,0,2.442491e-14
mpc,2026-01-27 06:00:00,2136,6,24.7249,2669.176,467.7081,0.8952506,28.70097,1,0,1868.423,1868.106,0,0,0,0,0,0,0,0,0,468.6034,1442.495,0.7212477,0.982241,0.3172331,0,250,0.3172331,1868.106,0,0,0,0,28.70097,33.63161,33.6259,0.005710195,38.8157,0,77.63141,0,0,2.098322e-14,4.263256e-14,467.7081,0.8952506,0,470.1903,0,0,0,1.532108e-14
mpc,2026-01-27 06:15:00,2137,6.25,24.821,2696.282,522.1579,4.078043,27.9439,1,0,1887.397,1887.08,0,0,0,0,0,0,0,0,0,500,1317.268,0.6586342,0.9083183,0.3172331,0,250,0.3172331,1887.08,0,0,22.15795,4.078043,27.9439,33.97315,33.96744,0.005710195,39.03003,0,123.3171,0,0,2.454703e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 06:30:00,2138,6.5,25.00795,2682.255,566.1322,7.181025,21.15644,1,0,1877.579,1877.262,0,0,0,0,0,0,0,0,0,500,1192.061,0.5960305,0.8294646,0.3172331,0,250,0.3172331,1877.262,0,0,66.13218,7.181025,21.15644,341.4323,341.3746,0.05768792,345.2218,0,816.9089,0,0,-2.013945e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 06:45:00,2139,6.75,24.86623,2687.222,618.7308,4.585253,22.70401,0,0,1881.055,1880.738,116.4895,33.51046,150,1,150,0,0,0,0,456.1638,1077.832,0.5389162,0.7506234,0.3172331,0,250,0.3172331,1764.249,0,0,12.75038,4.401892,22.70401,33.859,31.75648,2.102522,0,69.38392,411.1992,0,-1.421085e-14,3.493872e-13,4.263256e-14,605.9804,0.1833604,0,456.1638,0,0,0,6.739054e-14
mpc,2026-01-27 07:00:00,2140,7,24.65906,2693.588,649.446,4.873998,16.79644,0,0,1885.511,1885.194,116.4895,33.51046,150,1,150,0,0,0,0,469.3992,960.313,0.4801565,0.6786953,0.3172331,0,250,0.3172331,1768.705,0,0,32.77061,2.150233,16.79644,33.9392,31.83668,2.102522,0,68.38036,436.3304,0,-1.421085e-14,-2.720046e-14,4.263256e-14,616.6754,2.723765,0,469.3992,0,0,0,1.332268e-14
mpc,2026-01-27 07:15:00,2141,7.25,24.51174,2711.822,640.7814,1.57414,17.77515,0,0,1898.276,1897.958,116.4895,33.51046,150,1,150,0,0,0,0,466.8731,843.4435,0.4217218,0.604695,0.3172331,0,250,0.3172331,1781.469,0,0,25.48244,0,17.77515,34.16896,32.06644,2.102522,0,68.77749,422.2334,0,-1.421085e-14,6.028511e-14,4.263256e-14,615.2989,1.57414,0,468.6226,0,0,0,6.128431e-14
mpc,2026-01-27 07:30:00,2142,7.5,24.66646,2732.405,616.3106,0,27.56324,0,0,1912.684,1912.367,116.4895,33.51046,150,1,150,0,0,0,0,445.851,731.848,0.365924,0.531104,0.3172331,0,250,0.3172331,1795.877,0,0,20.45963,0,27.56324,34.42831,32.32579,2.102522,0,70.81454,424.7728,0,-1.421085e-14,-2.930989e-14,4.263256e-14,595.851,0,0,450.2157,0,0,0,0
mpc,2026-01-27 07:45:00,2143,7.75,24.84841,2768.651,557.4691,1.972603,30.00231,0,0,1938.056,1937.738,116.4895,33.51046,150,1,150,0,0,0,0,402.446,631.1213,0.3155606,0.460834,0.3172331,0,250,0.3172331,1821.249,0,0,6.716777,0.278897,30.00231,34.885,32.78248,2.102522,0,71.73142,406.5903,0,-1.421085e-14,1.904032e-14,4.263256e-14,550.7523,1.693706,0,402.446,0,0,0,-6.972201e-14
mpc,2026-01-27 08:00:00,2144,8,24.69111,2765.135,488.2532,212.4222,36.91371,0,0,1935.594,1935.277,115.813,34.18696,150,1,141.8062,0,8.193837,0,0,492.5132,507.8936,0.2539468,0.3974078,0.3172331,0,250,0.3172331,1819.464,6.247563,0,5.684342e-14,66.35609,30.66614,34.8407,32.75035,2.090345,0,72.47874,513.0973,0,0,-6.983303e-14,4.263256e-14,488.2532,146.0661,6.247563,497.1615,0,0,0,-2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,24.91881,2779.732,424.0067,216.6696,38.50821,0,0,1945.813,1945.495,116.4895,33.51046,150,1,150,0,0,0,0,419.7657,402.8723,0.2014361,0.3198132,0.3172331,0,250,0.3172331,1829.006,0,0,0,70.91055,38.50821,35.02463,32.92211,2.102522,0,73.42271,526.1456,0,-1.421085e-14,1.137979e-14,4.263256e-14,424.0067,145.759,0,425.8267,0,0,0,-2.842171e-14
mpc,2026-01-27 08:30:00,2146,8.5,24.96199,2811.857,359.3092,220.3103,41.47196,0,0,1968.3,1967.982,116.4895,33.51046,150,1,150,0,0,0,0,354.8712,314.091,0.1570455,0.2536828,0.3172331,0,250,0.3172331,1851.493,0,0,0,74.74827,41.47196,35.42939,33.32687,2.102522,0,74.37196,537.9865,0,-1.421085e-14,4.635181e-14,4.263256e-14,359.3092,145.562,0,357.0298,0,0,0,0
mpc,2026-01-27 08:45:00,2147,8.75,24.914,2820.051,309.8805,222.1706,33.88437,0,0,1974.036,1973.718,0,0,0,0,0,0,0,0,0,443.303,203.2159,0.1016079,0.1977785,0.3172331,0,250,0.3172331,1973.718,0,0,12.25399,76.49413,33.88437,35.53264,35.52693,0.005710195,0,41.67715,382.3148,0,0,-3.885781e-14,4.263256e-14,297.6265,145.6764,0,443.303,0,0,0,0
mpc,2026-01-27 09:00:00,2148,9,25.0198,2826.667,247.7764,221.3377,46.45727,0,1,1978.667,1978.35,669.4528,208.2849,877.7377,2,230.0225,147.7152,0,0,500,0,328.1839,0.1640919,0.1279621,0.3172331,0,250,0.3172331,1308.897,0,0,17.75397,73.62247,46.45727,359.9002,238.0756,121.8246,0,454.8106,2659.083,0,0,-9.217627e-14,4.263256e-14,230.0225,147.7152,0,0,500,0,0,0
mpc,2026-01-27 09:15:00,2149,9.25,25.21567,2855.731,193.4692,231.7136,49.07665,0,1,1999.011,1998.694,143.5655,41.29939,184.8649,1,184.8649,0,0,0,0,148.7801,290.9372,0.1454686,0.2066526,0.3172331,0,250,0.3172331,1855.129,0,0,8.604338,82.93351,49.07665,365.0311,338.7573,26.27383,0,389.0184,2297.504,0,0,1.060263e-13,4.263256e-14,184.8649,148.7801,0,148.7801,0,0,0,-2.842171e-14
mpc,2026-01-27 09:30:00,2150,9.5,25.31386,2891.593,161.6237,227.4952,64.53024,0,1,2024.115,2023.798,618.6504,194.1329,812.7834,2,160.7195,152.0639,0,0,500,0,415.8914,0.2079457,0.1831989,0.3172331,0,250,0.3172331,1405.147,0,0,0.9041947,75.43129,64.53024,370.3457,257.0952,113.2505,0,463.035,2678.371,0,-2.842171e-14,1.055822e-13,4.263256e-14,160.7195,152.0639,0,0,500,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,25.42225,2920.551,141.2029,231.2964,64.94191,1,1,2044.386,2044.069,594.0621,187.3595,781.4216,2,126.5375,154.8841,0,0,500,0,540.8259,0.270413,0.2618807,0.3172331,0,250,0.3172331,1450.007,0,0,14.66539,76.4123,64.94191,374.8723,265.883,108.9894,465.1506,0,1087.41,0,0,3.380629e-14,4.263256e-14,126.5375,154.8841,0,0,500,0,0,0
mpc,2026-01-27 10:00:00,2152,10,25.44852,2907.486,90.85355,233.6117,69.22443,1,1,2035.241,2034.923,591.3651,187.0085,778.3736,2,119.493,158.8806,0,0,500,0,665.7408,0.3328704,0.3405501,0.3172331,0,250,0.3172331,1443.558,0,0,0,74.73112,69.22443,373.3932,264.8409,108.5524,464.5496,0,1058.01,0,2.842171e-14,-2.2915e-13,4.263256e-14,90.85355,158.8806,0,0,500,28.63947,0,1.421085e-14
mpc,2026-01-27 10:15:00,2153,10.25,25.40479,2930.813,90.01795,232.0727,73.02909,1,1,2051.569,2051.252,584.0856,185.0551,769.1407,2,108.9368,160.2039,0,0,500,0,790.636,0.395318,0.4192072,0.3172331,0,250,0.3172331,1467.166,0,0,0,71.86873,73.02909,376.0571,268.9348,107.1223,467.3763,0,1058.726,0,5.684342e-14,1.213474e-13,4.263256e-14,90.01795,160.2039,0,0,500,18.91882,0,4.263256e-14
mpc,2026-01-27 10:30:00,2154,10.5,25.50257,2948.722,61.33194,235.7378,77.67237,1,1,2064.105,2063.788,572.8929,181.852,754.7449,2,94.38362,160.3613,0,0,500,0,915.5115,0.4577558,0.4978519,0.3172331,0,250,0.3172331,1490.895,0,0,0,75.37655,77.67237,379.1024,273.8242,105.2782,469.9418,0,1069.908,0,0,-2.357559e-13,4.263256e-14,61.33194,160.3613,0,0,500,33.05168,0,-5.684342e-14
mpc,2026-01-27 10:45:00,2155,10.75,25.44095,3003.116,68.86846,235.8792,80.24482,1,1,2102.181,2101.864,562.5439,179.0129,741.5568,2,79.898,161.6588,0,0,500,0,1040.367,0.5201837,0.5764842,0.3172331,0,250,0.3172331,1539.32,0,0,0,74.22043,80.24482,385.6155,282.3666,103.249,476.0992,0,1080.229,0,0,2.545741e-13,4.263256e-14,68.86846,161.6588,0,0,500,11.02953,0,-1.278977e-13
mpc,2026-01-27 11:00:00,2156,11,25.6737,3011.931,65.25797,235.7403,87.08423,1,0,2108.352,2108.035,0,0,0,0,0,0,0,0,0,226.9555,983.4647,0.4917324,0.6551041,0.3172331,0,250,0.3172331,2108.035,0,0,0,74.0428,87.08423,388.5723,388.5139,0.05846652,404.5636,0,936.8511,0,0,1.122435e-13,4.263256e-14,65.25797,161.6975,0,236.5484,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,25.71721,3016.374,68.86722,230.0579,109.1706,0,0,2111.462,2111.145,0,0,0,0,0,0,0,0,0,224.7976,927.1105,0.4635553,0.6192733,0.3172331,0,250,0.3172331,2111.145,0,0,5.369019,68.7585,109.1706,389.4891,389.4306,0.05851814,0,409.5687,2380.498,0,0,-2.378098e-13,4.263256e-14,63.4982,161.2994,0,224.7976,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,26.04433,3057.633,47.99082,231.7451,127.0447,0,0,2140.343,2140.026,0,0,0,0,0,0,0,0,0,210.3489,874.3773,0.4371887,0.5837879,0.3172331,0,250,0.3172331,2140.026,0,0,0,69.38696,127.0447,397.4548,397.3959,0.05890916,0,420.9877,2435.125,0,0,-4.551914e-14,4.263256e-14,47.99082,162.3581,0,228.3333,0,0,0,0
mpc,2026-01-27 11:45:00,2159,11.75,25.99166,3047.302,57.0028,233.8242,134.4728,0,0,2133.111,2132.794,0,0,0,0,0,0,0,0,0,221.0985,818.9651,0.4094825,0.5505826,0.3172331,0,250,0.3172331,2132.794,0,0,0,69.72859,134.4728,395.6861,395.6273,0.05884584,0,420.5716,2433.426,0,0,1.016964e-13,4.263256e-14,57.0028,164.0957,0,239.3189,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,26.33076,3083.081,64.19185,240.3368,143.0714,0,0,2158.157,2157.839,0,0,0,0,0,0,0,0,0,228.4749,761.7174,0.3808587,0.5156903,0.3172331,0,250,0.3172331,2157.839,0,0,0,76.05374,143.0714,403.1212,403.062,0.05925584,0,429.7862,2495.017,0,0,7.31637e-14,4.263256e-14,64.19185,164.2831,0,247.4423,0,0,0,0
mpc,2026-01-27 12:15:00,2161,12.25,26.36792,3112.933,45.13541,238.2699,146.4033,0,0,2179.053,2178.736,0,0,0,0,0,0,0,0,0,210.3758,709.0036,0.3545018,0.4796423,0.3172331,0,250,0.3172331,2178.736,0,0,0,73.02952,146.4033,407.3356,407.2763,0.05930113,0,434.6438,2516.517,0,0,2.124967e-13,4.263256e-14,45.13541,165.2404,0,247.9198,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,26.40369,3109.061,49.47621,240.9716,151.0024,0,0,2176.343,2176.026,0,0,0,0,0,0,0,0,0,214.8304,655.1843,0.3275922,0.4464491,0.3172331,0,250,0.3172331,2176.026,0,0,0,75.61738,151.0024,407.1283,407.069,0.05934478,0,435.317,2524.683,0,0,-1.556533e-13,4.263256e-14,49.47621,165.3542,0,238.665,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,26.59277,3114.505,75.09395,235.3285,163.4559,0,0,2180.154,2179.836,0,0,0,0,0,0,0,0,0,240.9907,594.8335,0.2974168,0.41256,0.3172331,0,250,0.3172331,2179.836,0,0,0.06365225,69.36811,163.4559,409.4342,409.3747,0.05957657,0,440.0718,2540.165,0,0,-3.075318e-14,4.263256e-14,75.0303,165.9604,0,240.9907,0,0,0,0
mpc,2026-01-27 13:00:00,2164,13,26.85698,3126.965,87.59463,237.8779,169.7265,0,0,2188.875,2188.558,0,0,0,0,0,0,0,0,0,250.2133,532.1866,0.2660933,0.374558,0.3172331,0,250,0.3172331,2188.558,0,0,3.958017,71.30118,169.7265,413.3282,413.2683,0.05990354,0,445.318,2579.071,0,0,-1.256217e-13,4.263256e-14,83.63661,166.5767,0,250.2133,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,26.99306,3170.825,81.16065,234.2864,179.2924,0,0,2219.577,2219.26,0,0,0,0,0,0,0,0,0,249.1491,469.8155,0.2349077,0.3351101,0.3172331,0,250,0.3172331,2219.26,0,0,0,66.2979,179.2924,420.3137,420.2537,0.06007334,0,454.2057,2612.495,0,0,-7.899237e-14,4.263256e-14,81.16065,167.9885,0,263.8941,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,27.08359,3163.725,71.81992,238.8558,191.7323,0,0,2214.607,2214.29,0,0,0,0,0,0,0,0,0,238.2921,410.1685,0.2050843,0.2958359,0.3172331,0,250,0.3172331,2214.29,0,0,0,72.38364,191.7323,420.1649,420.1047,0.06018683,0,456.481,2635.507,0,0,-7.455148e-14,4.263256e-14,71.81992,166.4721,0,259.1902,0,0,0,0
mpc,2026-01-27 13:45:00,2167,13.75,27.47609,3144.314,73.91922,240.496,206.1617,0,0,2201.02,2200.702,0,0,0,0,0,0,0,0,0,240.8233,349.8981,0.1749491,0.2582771,0.3172331,0,250,0.3172331,2200.702,0,0,0,73.59199,206.1617,421.0358,420.9751,0.06068391,0,460.4121,2659.213,0,0,4.235501e-14,4.263256e-14,73.91922,166.9041,0,251.1065,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,27.66575,3151.022,73.55535,244.249,218.5551,0,1,2205.715,2205.398,456.3461,148.9608,605.3069,2,76.787,166.3407,0,0,362.1792,0,440.3879,0.2201939,0.2203257,0.3172331,0,250,0.3172331,1749.052,0,0,0,77.90826,218.5551,423.6247,335.9189,87.70574,0,526.8549,3032.094,0,0,-6.82232e-14,4.263256e-14,73.55535,166.3407,0,0,362.1792,3.231642,0,-1.278977e-13
mpc,2026-01-27 14:15:00,2169,14.25,27.62586,3143.257,69.28185,242.0792,219.8918,1,1,2200.28,2199.962,561.2364,179.1922,740.4286,2,73.54534,166.8832,0,0,500,0,565.3185,0.2826593,0.2773058,0.3172331,0,250,0.3172331,1638.726,0,0,0,75.19595,219.8918,422.2249,314.465,107.7599,535.8535,0,1201.42,0,8.526513e-14,-1.671996e-13,4.263256e-14,69.28185,166.8832,0,0,500,4.263495,0,8.526513e-14
mpc,2026-01-27 14:30:00,2170,14.5,27.70412,3116.343,74.04446,238.8503,215.4268,1,1,2181.44,2181.123,564.2364,179.7922,744.0285,2,79.61904,164.4095,0,0,500,0,690.2295,0.3451148,0.3559728,0.3172331,0,250,0.3172331,1616.886,0,0,0,74.44077,215.4268,419.3023,310.7874,108.5148,531.9876,0,1192.385,0,-8.526513e-14,1.631473e-13,4.263256e-14,74.04446,164.4095,0,0,500,5.57458,0,4.263256e-14
mpc,2026-01-27 14:45:00,2171,14.75,28.0306,3110.209,86.32789,238.3118,221.3677,1,1,2177.147,2176.829,559.833,178.1842,738.0172,2,76.81756,161.1997,0,0,500,0,815.1209,0.4075604,0.4346274,0.3172331,0,250,0.3172331,1616.996,0,0,9.510329,77.11212,221.3677,421.3859,312.969,108.4169,533.9989,0,1217.422,0,0,1.115774e-14,4.263256e-14,76.81756,161.1997,0,0,500,0,0,0
mpc,2026-01-27 15:00:00,2172,15,28.16908,3111.016,83.15229,234.1344,227.0934,1,1,2177.711,2177.394,563.8543,179.3,743.1542,2,82.34102,160.8132,0,0,500,0,939.9926,0.4699963,0.5132697,0.3172331,0,250,0.3172331,1613.54,0,0,0.8112739,73.32114,227.0934,422.7415,313.2235,109.5181,536.6072,0,1201.093,0,2.842171e-14,-1.855183e-13,4.263256e-14,82.34102,160.8132,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 15:15:00,2173,15.25,28.36378,3126.44,79.79656,238.1793,235.8433,1,1,2188.508,2188.191,567.4585,180.2113,747.6699,2,88.03662,159.6333,0,0,500,0,1064.845,0.5324223,0.5918995,0.3172331,0,250,0.3172331,1620.732,0,0,0,78.54605,235.8433,426.611,315.9331,110.6779,542.118,0,1219.728,0,2.842171e-14,-2.962075e-13,4.263256e-14,79.79656,159.6333,0,0,500,8.240064,0,-1.421085e-14
mpc,2026-01-27 15:30:00,2174,15.5,28.70607,3122.761,91.47673,235.9618,237.4886,1,1,2185.933,2185.616,578.1947,183.004,761.1987,2,104.348,156.8507,0,0,500,0,1189.677,0.5948385,0.670517,0.3172331,0,250,0.3172331,1607.421,0,0,0,79.11109,237.4886,429.2597,315.6552,113.6045,545.2956,0,1227.058,0,-5.684342e-14,-4.218847e-14,4.263256e-14,91.47673,156.8507,0,0,500,12.87125,0,-2.842171e-14
mpc,2026-01-27 15:45:00,2175,15.75,28.69395,3116.393,109.7033,230.841,236.7089,1,1,2181.475,2181.158,581.3255,183.9317,765.2572,2,108.152,157.1052,0,0,500,0,1314.49,0.6572448,0.7491221,0.3172331,0,250,0.3172331,1599.833,0,0,1.551268,73.73585,236.7089,428.2722,314.0827,114.1894,544.4856,0,1218.842,0,0,9.370282e-14,4.263256e-14,108.152,157.1052,0,0,500,0,0,0
mpc,2026-01-27 16:00:00,2176,16,28.80054,3084.911,128.5343,224.5357,252.297,1,1,2159.438,2159.121,584.019,184.6304,768.6494,2,112.2602,156.3892,0,0,500,0,1439.283,0.7196414,0.8277149,0.3172331,0,250,0.3172331,1575.102,0,0,16.27407,68.14657,252.297,424.9239,309.941,114.9829,544.2172,0,1234.06,0,0,2.311484e-13,4.263256e-14,112.2602,156.3892,0,0,500,0,0,0
mpc,2026-01-27 16:15:00,2177,16.25,28.76197,3090.044,151.9618,228.9114,241.7212,1,1,2163.031,2162.714,595.8013,187.9806,783.7819,2,127.7609,156.021,0,0,500,0,1564.056,0.7820281,0.9062953,0.3172331,0,250,0.3172331,1566.912,0,0,24.20085,72.8904,241.7212,425.2758,308.0723,117.2035,543.578,0,1254.638,0,-8.526513e-14,1.835199e-13,4.263256e-14,127.7609,156.021,0,0,500,0,0,0
mpc,2026-01-27 16:30:00,2178,16.5,28.8017,3054.426,171.2225,230.7596,234.2539,1,1,2138.098,2137.781,616.5681,193.5729,810.141,2,157.7106,152.4304,0,0,500,0,1688.81,0.844405,0.9848632,0.3172331,0,250,0.3172331,1521.213,0,0,13.51192,78.32926,234.2539,420.7353,299.3445,121.3908,539.0139,0,1236.454,0,-2.842171e-14,3.665956e-13,4.263256e-14,157.7106,152.4304,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 16:45:00,2179,16.75,28.90292,3021.686,220.1608,227.137,230.3364,1,1,2115.18,2114.863,635.6475,199.0761,834.7236,2,182.1556,152.568,0,0,500,0,1813.544,0.9067721,1.063419,0.3172331,0,250,0.3172331,1479.216,0,0,38.00522,74.56895,230.3364,417.1395,291.7195,125.42,536.2207,0,1266.632,0,0,-1.976197e-14,4.263256e-14,182.1556,152.568,0,0,500,0,0,0
mpc,2026-01-27 17:00:00,2180,17,28.75001,2997.449,236.45,224.8922,215.1419,1,1,2098.215,2097.897,161.5662,46.47763,208.0438,1,208.0438,1.15095e-06,0,0,0,151.9166,1775.279,0.8876397,1.141962,0.3172331,0,250,0.3172331,1936.331,0,0,28.40617,72.9756,215.1419,412.4256,380.6057,31.81985,469.3717,0,1113.627,0,0,1.634248e-13,4.263256e-14,208.0438,151.9166,0,151.9166,0,0,0,-2.842171e-14
mpc,2026-01-27 17:15:00,2181,17.25,28.78285,2967.461,272.9352,216.6559,204.9562,1,1,2077.223,2076.906,681.6723,211.8459,893.5182,2,245.372,148.1462,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1395.233,0,0,27.56318,68.50962,204.9562,408.5896,274.4423,134.1473,526.6031,0,1218.932,0,-8.526513e-14,2.220446e-16,4.263256e-14,245.372,148.1462,0,0,500,3.541531e-06,0,0
mpc,2026-01-27 17:30:00,2182,17.5,28.80534,2959.516,300.2696,218.66,194.1014,1,0,2071.662,2071.344,0,0,0,0,0,0,0,0,0,432.2413,1791.641,0.8958203,1.196402,0.3172331,0,250,0.3172331,2071.344,0,0,15.52475,71.16358,194.1014,407.694,407.6316,0.0624301,445.8299,0,1041.197,0,0,4.440892e-14,4.263256e-14,284.7448,147.4964,0,432.2413,0,0,0,0
mpc,2026-01-27 17:45:00,2183,17.75,28.93667,2962.041,349.9828,216.2932,186.6171,1,0,2073.428,2073.111,0,0,0,0,0,0,0,0,0,484.3607,1670.268,0.8351342,1.12817,0.3172331,0,250,0.3172331,2073.111,0,0,10.62748,71.28778,186.6171,409.2051,409.1425,0.06260809,445.9726,0,1033.249,0,0,3.181899e-13,4.263256e-14,339.3553,145.0054,0,484.3607,0,0,0,-2.842171e-14
mpc,2026-01-27 18:00:00,2184,18,28.84179,2947.77,380.0643,4.712475,185.7976,1,0,2063.439,2063.122,301.3906,86.70081,388.0914,1,388.0914,0,0,0,0,0.6420856,1669.845,0.8349224,1.051743,0.3172331,0,250,0.3172331,1761.731,0,0,0,4.07039,185.7976,406.3966,346.9749,59.42168,470.2687,0,947.5589,0,1.421085e-14,4.196643e-14,4.263256e-14,380.0643,0.6420856,0,0.6420856,0,8.027091,0,2.131628e-14
mpc,2026-01-27 18:15:00,2185,18.25,28.65,2923.398,415.1244,7.15914,174.6701,0,0,2046.378,2046.061,0,0,0,0,0,0,0,0,0,416.0247,1565.576,0.7827879,1.051477,0.3172331,0,250,0.3172331,2046.061,0,0,0,6.258804,174.6701,401.3688,401.3065,0.06222087,0,435.5656,2406.408,0,0,-2.478018e-13,4.263256e-14,415.1244,0.9003359,0,434.2543,0,0,0,-1.576517e-14
mpc,2026-01-27 18:30:00,2186,18.5,28.66848,2914.304,468.8932,8.243685,163.3099,0,0,2040.013,2039.695,365.5223,105.1495,470.6718,1,470.6718,0,0,0,0,4.163138,1564.289,0.7821443,0.9858202,0.3172331,0,250,0.3172331,1674.173,0,0,0,4.080547,163.3099,400.2798,328.4968,71.78296,0,465.6901,2568.334,0,-2.842171e-14,4.285461e-13,4.263256e-14,468.8932,4.163138,0,4.163138,0,1.778567,0,-2.04281e-14
mpc,2026-01-27 18:45:00,2187,18.75,28.47897,2887.911,517.1379,4.650854,150.7946,0,0,2021.538,2021.221,171.4474,49.32015,220.7676,1,220.7676,0,0,0,0,297.771,1489.6,0.7447998,0.9850096,0.3172331,0,250,0.3172331,1849.773,0,0,0.7331953,2.517047,150.7946,395.0389,361.4735,33.56539,0,440.2612,2427.043,0,0,1.24456e-13,4.263256e-14,516.4047,2.133807,0,297.771,0,0,0,3.641532e-14
mpc,2026-01-27 19:00:00,2188,19,28.45271,2895.772,557.2492,4.75466,142.514,0,0,2027.04,2026.723,116.4895,33.51046,150,1,150,0,0,0,0,395.6732,1390.447,0.6952234,0.937979,0.3172331,0,250,0.3172331,1910.234,0,0,12.4164,3.914204,142.514,395.8907,373.0778,22.81292,0,434.4219,2417.491,0,-1.421085e-14,-3.106404e-13,4.263256e-14,544.8328,0.8404559,0,395.6732,0,0,0,1.998401e-14
