controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 19:15:00,2189,19.25,28.46729,2909.735,555.6277,5.945668,141.0647,0,0,2036.814,2036.497,116.4895,33.51046,150,1,150,0,0,0,0,408.4821,1288.107,0.6440537,0.875544,0.3172331,0,250,0.3172331,1920.007,0,0,0,3.091303,141.0647,397.9243,375.1042,22.82007,0,436.1739,2404.289,0,-1.421085e-14,-2.18936e-13,4.263256e-14,555.6277,2.854365,0,417.1227,0,0,0,-4.440892e-15
mpc,2026-01-27 19:30:00,2190,19.5,28.28382,2881.831,574.6136,0,123.6766,0,0,2017.282,2016.964,443.9955,127.7238,571.7193,2,571.7193,0,0,0,0,2.894333,1287.181,0.6435905,0.8111023,0.3172331,0,250,0.3172331,1572.969,0,0,0,0,123.6766,392.5604,306.0977,86.46268,0,457.8889,2518.389,0,-4.263256e-14,-4.451994e-14,4.263256e-14,574.6136,0,0,10.98531,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,28.19199,2855.782,564.3223,0,107.1411,0,0,1999.047,1998.73,116.4895,33.51046,150,1,150,0,0,0,0,414.3223,1183.398,0.5916989,0.810519,0.3172331,0,250,0.3172331,1882.241,0,0,0,0,107.1411,388.2489,365.5631,22.68586,0,419.8821,2309.352,0,-1.421085e-14,-3.307354e-13,4.263256e-14,564.3223,0,0,421.505,0,0,0,0
mpc,2026-01-27 20:00:00,2192,20,27.97302,2860.542,578.9302,3.123741,93.40972,0,0,2002.38,2002.062,115.2288,34.77118,150,1,134.73,0,15.26998,0,0,415.1413,1079.426,0.5397131,0.7451683,0.3172331,0,250,0.3172331,1886.834,11.242,0,29.66275,2.519897,82.16772,387.0853,364.7488,22.33651,0,415.404,2340.237,0,1.421085e-14,2.261524e-13,4.263256e-14,549.2674,0.6038447,11.242,415.1413,0,0,0,4.973799e-14
mpc,2026-01-27 20:15:00,2193,20.25,27.51357,2889.487,532.6616,5.940802,80.70548,0,0,2022.641,2022.323,116.4895,33.51046,150,1,150,0,0,0,0,373.275,985.9376,0.4929688,0.6796989,0.3172331,0,250,0.3172331,1905.834,0,0,9.70349,5.623906,80.70548,387.2189,364.8571,22.36175,0,413.818,2302.439,0,-1.421085e-14,-1.478817e-13,4.263256e-14,522.9581,0.3168967,0,373.275,0,0,0,-8.432144e-14
mpc,2026-01-27 20:30:00,2194,20.5,27.2324,2857.76,480.1438,2.095759,73.62223,0,0,2000.432,2000.115,0,0,0,0,0,0,0,0,0,480.1438,865.7464,0.4328732,0.6208304,0.3172331,0,250,0.3172331,2000.115,0,0,0,2.095759,73.62223,380.713,380.6526,0.06037433,0,394.664,2174.267,0,0,-5.12923e-14,4.263256e-14,480.1438,0,0,500,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,26.86446,2864.136,435.6074,0.3125132,71.27842,0,0,2004.895,2004.578,0,0,0,0,0,0,0,0,0,435.9199,756.6301,0.3783151,0.5451478,0.3172331,0,250,0.3172331,2004.578,0,0,0,0,71.27842,378.6458,378.5858,0.05991284,0,392.0475,2156.261,0,0,-2.512435e-13,4.263256e-14,435.6074,0.3125132,0,448.4844,0,0,0,1.04361e-14
mpc,2026-01-27 21:00:00,2196,21,26.7682,2850.017,402.9479,4.243503,61.07694,0,0,1995.012,1994.695,0,0,0,0,0,0,0,0,0,396.6106,657.3584,0.3286792,0.4764389,0.3172331,0,250,0.3172331,1994.695,0,0,9.763545,0.8173193,61.07694,376.0273,375.9675,0.05979328,0,387.4795,2149.389,0,0,1.139089e-13,4.263256e-14,393.1844,3.426183,0,396.6106,0,0,0,2.531308e-14
mpc,2026-01-27 21:15:00,2197,21.25,26.52416,2807.344,348.0764,1.060699,54.69171,0,0,1965.141,1964.823,0,0,0,0,0,0,0,0,0,341.8209,571.7997,0.2858998,0.4139289,0.3172331,0,250,0.3172331,1964.823,0,0,7.316243,0,54.69171,368.5323,368.4728,0.05949226,0,378.7294,2095.632,0,0,2.609024e-14,4.263256e-14,340.7602,1.060699,0,344.4275,0,0,0,2.775558e-14
mpc,2026-01-27 21:30:00,2198,21.5,26.39713,2790.49,290.2282,0.2453772,59.46429,0,0,1953.343,1953.026,0,0,0,0,0,0,0,0,0,290.4736,499.0913,0.2495456,0.3600539,0.3172331,0,250,0.3172331,1953.026,0,0,0,0,59.46429,365.3624,365.3031,0.05933676,0,376.4256,2070.341,0,0,-7.877032e-14,4.263256e-14,290.2282,0.2453772,0,296.1631,0,0,0,2.664535e-15
mpc,2026-01-27 21:45:00,2199,21.75,26.27757,2783.59,239.9069,0.3744304,47.15632,0,0,1948.513,1948.196,0,0,0,0,0,0,0,0,0,240.2813,438.9424,0.2194712,0.3142705,0.3172331,0,250,0.3172331,1948.196,0,0,0,0,47.15632,363.5647,363.5055,0.05919116,0,372.3042,2047.673,0,0,-1.079137e-13,4.263256e-14,239.9069,0.3744304,0,250.8085,0,0,0,-1.182388e-14
mpc,2026-01-27 22:00:00,2200,22,26.29844,2760.398,201.8581,3.749442,34.66628,0,0,1932.279,1931.962,0,0,0,0,0,0,0,0,0,205.6075,387.4714,0.1937357,0.2763956,0.3172331,0,250,0.3172331,1931.962,0,0,0,0,34.66628,360.6901,360.6309,0.05921652,0,367.1019,2019.06,0,0,-8.149037e-14,4.263256e-14,201.8581,3.749442,0,209.591,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,26.12945,2790.503,152.2923,3.524625,34.013,0,0,1953.352,1953.035,0,0,0,0,0,0,0,0,0,154.7945,348.7118,0.1743559,0.2439851,0.3172331,0,250,0.3172331,1953.035,0,0,0,1.022401,34.013,363.3629,363.3039,0.05901175,0,369.631,2034.734,0,0,-3.347322e-14,4.263256e-14,152.2923,2.502224,0,173.3248,0,0,0,6.661338e-15
mpc,2026-01-27 22:30:00,2202,22.5,25.95068,2722.322,156.9966,2.490742,32.90732,0,0,1905.626,1905.308,0,0,0,0,0,0,0,0,0,150.337,311.0726,0.1555363,0.2195787,0.3172331,0,250,0.3172331,1905.308,0,0,9.11502,0.03529043,32.90732,353.1928,353.134,0.05879668,0,359.2332,1991.567,0,0,-4.218847e-15,4.263256e-14,147.8815,2.455451,0,150.337,0,0,0,4.884981e-15
mpc,2026-01-27 22:45:00,2203,22.75,25.88817,2705.692,140.0077,2.520346,36.71,0,0,1893.984,1893.667,0,0,0,0,0,0,0,0,0,127.2401,279.2136,0.1396068,0.1958779,0.3172331,0,250,0.3172331,1893.667,0,0,15.28792,0,36.71,350.5884,350.5297,0.05872184,0,357.3249,1991.659,0,0,-9.253709e-14,4.263256e-14,124.7198,2.520346,0,127.9461,0,0,0,-2.664535e-15
mpc,2026-01-27 23:00:00,2204,23,25.96721,2691.086,117.3258,0,30.59568,0,0,1883.76,1883.443,0,0,0,0,0,0,0,0,0,117.3258,249.8382,0.1249191,0.1758167,0.3172331,0,250,0.3172331,1883.443,0,0,0,0,30.59568,349.2579,349.1991,0.0588165,0,354.8717,1951.794,0,0,4.934941e-14,4.263256e-14,117.3258,0,0,124.1527,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,25.82116,2673.784,100.8918,0,40.55952,0,0,1871.649,1871.331,0,0,0,0,0,0,0,0,0,100.8918,224.5759,0.112288,0.1573195,0.3172331,0,250,0.3172331,1871.331,0,0,0,0,40.55952,345.9818,345.9232,0.05864182,0,353.4208,1943.814,0,0,4.887757e-14,4.263256e-14,100.8918,0,0,117.9947,0,0,0,0
mpc,2026-01-27 23:30:00,2206,23.5,25.729,2660.95,92.07256,2.557183,34.86441,0,1,1862.665,1862.348,465.8742,134.0967,599.9708,2,99.22773,0.7431246,0,0,500,0,349.5406,0.1747703,0.1414122,0.3172331,0,250,0.3172331,1396.473,0,0,0,1.814058,34.86441,343.6771,257.661,86.01618,0,398.1904,2193.176,0,8.526513e-14,-1.301459e-13,4.263256e-14,92.07256,0.7431246,0,0,500,7.155169,0,8.526513e-14
mpc,2026-01-27 23:45:00,2207,23.75,25.56648,2665.649,81.52064,1.815654,34.0356,0,1,1865.955,1865.637,463.9255,133.4993,597.4248,2,97.02818,0.3965832,0,0,500,0,474.4856,0.2372428,0.2201006,0.3172331,0,250,0.3172331,1401.712,0,0,0,1.419071,34.0356,343.1523,257.7772,85.37504,0,397.5357,2188.894,0,5.684342e-14,5.456746e-14,4.263256e-14,81.52064,0.3965832,0,0,500,15.50755,0,4.263256e-14
mpc,2026-01-28 00:00:00,2208,0,25.33859,2678.762,80.98785,0,35.72531,1,1,1875.133,1874.816,458.2705,131.8737,590.1441,2,89.73633,0.4077991,0,0,500,0,599.4109,0.2997054,0.2987766,0.3172331,0,250,0.3172331,1416.546,0,0,0,0,35.72531,343.2578,259.3097,83.94805,397.7232,0,795.4464,0,-2.842171e-14,-2.557399e-13,4.263256e-14,80.98785,0,0,0,500,9.156283,0,-3.730349e-14
mpc,2026-01-28 00:15:00,2209,0.25,25.00342,2679.956,71.20901,0,32.62805,1,1,1875.969,1875.652,447.9826,128.8851,576.8678,2,76.73311,0.134649,0,0,500,0,724.3165,0.3621583,0.3774402,0.3172331,0,250,0.3172331,1427.669,0,0,0,0,32.62805,341.1086,259.594,81.51465,394.4119,0,788.8238,0,-8.526513e-14,1.340039e-13,4.263256e-14,71.20901,0,0,0,500,5.658749,0,-4.973799e-14
mpc,2026-01-28 00:30:00,2210,0.5,24.86363,2692.715,67.43061,0,25.94893,1,1,1884.901,1884.584,448.3356,129.1078,577.4435,2,76.16938,1.274068,0,0,500,0,849.2025,0.4246012,0.4560915,0.3172331,0,250,0.3172331,1436.248,0,0,0,0,25.94893,33.92821,25.85246,8.075751,159.6654,0,319.3309,0,-2.842171e-14,6.57252e-14,4.263256e-14,67.43061,0,0,0,500,10.01284,0,1.065814e-14
mpc,2026-01-28 00:45:00,2211,0.75,24.70178,2685.36,54.18923,4.69208,23.06041,1,1,1879.752,1879.435,456.6341,131.4386,588.0728,2,87.32921,0.7435578,0,0,500,0,974.0688,0.4870344,0.5347304,0.3172331,0,250,0.3172331,1422.801,0,0,0,3.948522,23.06041,33.83554,25.61042,8.225124,161.217,0,329.2452,0,-2.842171e-14,-1.068035e-13,4.263256e-14,54.18923,0.7435578,0,0,500,33.13998,0,-4.973799e-14
mpc,2026-01-28 01:00:00,2212,1,24.54594,2660.787,73.27163,2.388615,24.20625,1,1,1862.551,1862.234,447.0507,128.6392,575.6899,2,75.34704,0.3428892,0,0,500,0,1098.915,0.5494577,0.6133568,0.3172331,0,250,0.3172331,1415.183,0,0,0,2.045726,24.20625,33.52592,25.4733,8.052623,158.474,0,320.4769,0,5.684342e-14,-3.366196e-13,4.263256e-14,73.27163,0.3428892,0,0,500,2.075404,0,2.842171e-14
mpc,2026-01-28 01:15:00,2213,1.25,24.68502,2648.121,69.73335,3.715846,22.42397,1,1,1853.684,1853.367,459.5107,132.3343,591.845,2,90.46084,1.384115,0,0,500,0,1223.742,0.6118712,0.691971,0.3172331,0,250,0.3172331,1393.857,0,0,0,2.331732,22.42397,33.36632,25.08942,8.276903,161.4752,0,326.9727,0,-5.684342e-14,-4.287681e-13,4.263256e-14,69.73335,1.384115,0,0,500,20.72749,0,2.842171e-14
mpc,2026-01-28 01:30:00,2214,1.5,24.52193,2678.724,65.9454,7.099594,24.31808,1,1,1875.107,1874.79,459.2852,132.459,591.7442,2,88.57624,3.16796,0,0,500,0,1348.55,0.6742749,0.7705727,0.3172331,0,250,0.3172331,1415.505,0,0,0,3.931634,24.31808,33.75193,25.47909,8.272843,162.3177,0,331.4175,0,0,-4.052314e-14,4.263256e-14,65.9454,3.16796,0,0,500,22.63085,0,-7.105427e-14
mpc,2026-01-28 01:45:00,2215,1.75,24.45112,2664.536,73.13938,5.850459,24.62511,1,1,1865.175,1864.858,460.9299,133.1254,594.0553,2,89.06976,4.985567,0,0,500,0,1473.338,0.7366688,0.8491621,0.3172331,0,250,0.3172331,1403.928,0,0,0,0.8648922,24.62511,33.57315,25.2707,8.302449,162.8248,0,327.1415,0,2.842171e-14,-4.485301e-14,4.263256e-14,73.13938,4.985567,0,0,500,15.93039,0,4.263256e-14
mpc,2026-01-28 02:00:00,2216,2,24.29637,2656.236,55.74544,4.757494,27.71775,1,1,1859.365,1859.048,454.7258,131.0203,585.7462,2,83.77393,1.972217,0,0,500,0,1598.106,0.7990528,0.927739,0.3172331,0,250,0.3172331,1404.322,0,0,0,2.785278,27.71775,33.46858,25.2778,8.190775,161.2678,0,327.3402,0,0,1.968425e-13,4.263256e-14,55.74544,1.972217,0,0,500,28.0285,0,6.394885e-14
mpc,2026-01-28 02:15:00,2217,2.25,24.34733,2669.302,63.53524,2.675488,21.27565,1,1,1868.511,1868.194,458.1572,131.9544,590.1115,2,88.63818,1.473329,0,0,500,0,1722.854,0.861427,1.006304,0.3172331,0,250,0.3172331,1410.037,0,0,0,1.202159,21.27565,33.6332,25.38067,8.252539,161.1535,0,324.3807,0,5.684342e-14,1.074696e-13,4.263256e-14,63.53524,1.473329,0,0,500,25.10294,0,-1.421085e-14
mpc,2026-01-28 02:30:00,2218,2.5,24.21064,2684.337,72.28868,0,25.26457,1,1,1879.036,1878.719,455.8794,131.1843,587.0637,2,86.6703,0.3934089,0,0,500,0,1847.583,0.9237914,1.084856,0.3172331,0,250,0.3172331,1422.84,0,0,0,0,25.26457,33.82265,25.61111,8.211539,161.3176,0,322.6352,0,0,-2.871037e-13,4.263256e-14,72.28868,0,0,0,500,14.77503,0,-1.953993e-14
mpc,2026-01-28 02:45:00,2219,2.75,24.36151,2683.379,72.18656,0,23.88373,1,1,1878.365,1878.048,0,0,0,0,0,0,0,0,0,72.18656,1829.245,0.9146227,1.163396,0.3172331,0,250,0.3172331,1878.048,0,0,0,0,23.88373,33.81057,33.80486,0.005710195,38.09261,0,76.18521,0,0,2.531308e-14,4.263256e-14,72.18656,0,0,80.84402,0,0,0,0
mpc,2026-01-28 03:00:00,2220,3,24.23919,2701.785,48.27867,0,21.32915,1,1,1891.249,1890.932,281.7717,81.1477,362.9194,1,77.89623,0.8526007,0,0,284.1706,0,1900,0.95,1.151849,0.3172331,0,250,0.3172331,1609.16,0,0,0,0,21.32915,34.04249,28.96489,5.077601,113.9325,0,227.865,0,-5.684342e-14,1.934009e-13,4.263256e-14,48.27867,0,0,0,284.1706,30.47016,0,-3.552714e-14
mpc,2026-01-28 03:15:00,2221,3.25,24.26045,2730.301,69.57556,0,15.19681,1,1,1911.21,1910.893,0,0,0,0,0,0,0,0,0,69.57556,1882.307,0.9411535,1.196402,0.3172331,0,250,0.3172331,1910.893,0,0,0,0,15.19681,34.40179,34.39608,0.005710195,37.11886,0,74.23772,0,0,-3.403944e-13,4.263256e-14,69.57556,0,0,83.86504,0,0,0,0
mpc,2026-01-28 03:30:00,2222,3.5,24.31971,2758.332,85.78039,0,15.45517,1,1,1930.832,1930.515,0,0,0,0,0,0,0,0,0,85.78039,1860.566,0.9302828,1.185261,0.3172331,0,250,0.3172331,1930.515,0,0,0,0,15.45517,34.75498,34.74927,0.005710195,37.52158,0,75.04317,0,0,8.548717e-14,4.263256e-14,85.78039,0,0,90.57945,0,0,0,0
mpc,2026-01-28 03:45:00,2223,3.75,24.22168,2751.249,82.20877,0,21.57783,1,1,1925.874,1925.557,208.0467,59.87922,267.9259,1,103.9308,0.2876241,0,0,158.9092,0,1900,0.95,1.171571,0.3172331,0,250,0.3172331,1717.51,0,0,0,0,21.57783,34.66574,30.91518,3.750551,94.65752,0,189.315,0,-2.842171e-14,-1.199041e-14,4.263256e-14,82.20877,0,0,0,163.7075,26.80799,0,2.131628e-14
mpc,2026-01-28 04:00:00,2224,4,24.27505,2713.637,113.1107,0.6405046,21.41698,1,1,1899.546,1899.228,0,0,0,0,0,0,0,0,0,106.0433,1873.19,0.936595,1.196402,0.3172331,0,250,0.3172331,1899.228,0,0,7.707909,0,21.41698,34.19182,34.18611,0.005710195,38.02445,0,89.34505,0,0,-3.53495e-13,4.263256e-14,105.4027,0.6405046,0,106.4629,0,0,0,6.106227e-15
mpc,2026-01-28 04:15:00,2225,4.25,24.23255,2690.805,116.237,4.862959,16.10758,1,1,1883.564,1883.247,0,0,0,0,0,0,0,0,0,116.8185,1843.691,0.9218453,1.17952,0.3172331,0,250,0.3172331,1883.247,0,0,0,4.281461,16.10758,33.90415,33.89844,0.005710195,36.78282,0,80.95115,0,0,-1.851852e-13,4.263256e-14,116.237,0.5814976,0,125.3844,0,0,0,-3.774758e-15
mpc,2026-01-28 04:30:00,2226,4.5,24.09184,2673.815,134.3321,0.7948491,18.94358,1,1,1871.671,1871.353,0,0,0,0,0,0,0,0,0,135.1269,1809.619,0.9048093,1.160945,0.3172331,0,250,0.3172331,1871.353,0,0,0,0,18.94358,33.69007,33.68436,0.005710195,37.06721,0,74.13441,0,0,2.520206e-13,4.263256e-14,134.3321,0.7948491,0,158.4368,0,0,0,-1.387779e-14
mpc,2026-01-28 04:45:00,2227,4.75,23.9733,2690.469,187.3492,2.286091,19.04606,1,1,1883.328,1883.011,0,0,0,0,0,0,0,0,0,186.9611,1762.593,0.8812967,1.13949,0.3172331,0,250,0.3172331,1883.011,0,0,0.6969373,1.977243,19.04606,33.8999,33.89419,0.005710195,37.28744,0,79.18784,0,0,1.627587e-13,4.263256e-14,186.6523,0.3088476,0,186.9611,0,0,0,-1.004752e-14
mpc,2026-01-28 05:00:00,2228,5,23.99642,2724.749,239.602,2.085556,13.92839,1,1,1907.324,1907.007,0,0,0,0,0,0,0,0,0,240.1246,1702.285,0.8511424,1.109879,0.3172331,0,250,0.3172331,1907.007,0,0,0,1.562922,13.92839,34.33184,34.32613,0.005710195,36.80873,0,76.31351,0,0,-2.791101e-13,4.263256e-14,239.602,0.5226334,0,241.7562,0,0,0,9.992007e-15
mpc,2026-01-28 05:15:00,2229,5.25,24.21775,2737.891,286.1734,0,13.79693,1,1,1916.524,1916.207,116.4895,33.51046,150,1,150,0,0,0,0,128.5408,1669.882,0.8349408,1.071904,0.3172331,0,250,0.3172331,1799.717,0,0,7.632574,0,13.79693,34.49743,32.39491,2.102522,68.37526,0,149.9167,0,-1.421085e-14,2.775558e-14,4.263256e-14,278.5408,0,0,128.9962,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,24.14845,2759.365,351.1624,0.1497922,10.14365,1,1,1931.555,1931.238,136.0128,39.12671,175.1395,1,175.1395,0,0,0,0,152.3818,1631.523,0.8157617,1.0515,0.3172331,0,250,0.3172331,1795.225,0,0,23.79083,0,10.14365,34.768,32.31406,2.453941,73.25418,0,187.5475,0,7.105427e-15,2.902123e-13,4.263256e-14,327.3716,0.1497922,0,154.1645,0,0,0,-1.232348e-14
mpc,2026-01-28 05:45:00,2231,5.75,24.22476,2823.704,405.6741,0,11.59054,1,1,1976.593,1976.275,310.4547,89.30827,399.7629,1,399.7629,0,0,0,0,0,1631.267,0.8156333,1.027346,0.3172331,0,250,0.3172331,1665.821,0,0,5.911138,0,11.59054,35.57867,29.98477,5.593894,121.3682,0,252.9332,0,-2.842171e-14,1.971756e-13,4.263256e-14,399.7629,0,0,4.627335,0,0,0,0
mpc,2026-01-28 06:00:00,2232,6,24.13351,2787.257,459.2431,0,14.10491,1,0,1951.08,1950.763,0,0,0,0,0,0,0,0,0,459.2431,1516.199,0.7580995,1.027185,0.3172331,0,250,0.3172331,1950.763,0,0,0,0,14.10491,35.11944,35.11373,0.005710195,37.63458,0,75.26915,0,0,4.534151e-13,4.263256e-14,459.2431,0,0,469.3151,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,24.19191,2813.978,515.7408,0,9.983772,1,0,1969.784,1969.467,0,0,0,0,0,0,0,0,0,500,1390.96,0.6954801,0.9547282,0.3172331,0,250,0.3172331,1969.467,0,0,15.74076,0,9.983772,35.45612,35.45041,0.005710195,37.23677,0,101.6263,0,0,3.492762e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,24.05582,2809.208,582.7654,0,20.60663,1,0,1966.446,1966.129,0,0,0,0,0,0,0,0,0,500,1265.741,0.6328706,0.8758673,0.3172331,0,250,0.3172331,1966.129,0,0,82.76537,0,20.60663,35.39603,35.39032,0.005710195,39.06754,0,220.9053,0,0,-4.77951e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,23.99886,2795.271,625.0469,0,24.57537,0,0,1956.69,1956.373,116.4895,33.51046,150,1,150,0,0,0,0,462.7752,1149.848,0.5749241,0.7970187,0.3172331,0,250,0.3172331,1839.883,0,0,12.27169,0,24.57537,35.22042,33.11789,2.102522,0,71.00889,411.7176,0,-1.421085e-14,-2.808864e-14,4.263256e-14,612.7752,0,0,465.3826,0,0,0,0
mpc,2026-01-28 07:00:00,2236,7,24.05431,2791.492,634.4994,0,36.47642,0,0,1954.044,1953.727,116.4895,33.51046,150,1,150,0,0,0,0,484.4887,1028.545,0.5142725,0.7240426,0.3172331,0,250,0.3172331,1837.237,0,0,0.01072587,0,36.47642,35.1728,33.07027,2.102522,0,73.0897,402.0119,0,-1.421085e-14,-1.426637e-13,4.263256e-14,634.4887,0,0,488.4114,0,0,0,0
mpc,2026-01-28 07:15:00,2237,7.25,24.02196,2792.957,649.8723,0.8730225,32.03849,0,0,1955.07,1954.753,116.4895,33.51046,150,1,150,0,0,0,0,480.1498,908.3457,0.4541728,0.6476597,0.3172331,0,250,0.3172331,1838.263,0,0,20.59554,0,32.03849,35.19126,33.08874,2.102522,0,72.31262,433.2467,0,-1.421085e-14,-1.878497e-13,4.263256e-14,629.2768,0.8730225,0,481.668,0,0,0,4.918288e-14
mpc,2026-01-28 07:30:00,2238,7.5,24.06195,2845.235,615.9546,0.991243,41.92349,0,0,1991.665,1991.348,116.4895,33.51046,150,1,150,0,0,0,0,458.1639,793.6617,0.3968309,0.571972,0.3172331,0,250,0.3172331,1874.858,0,0,8.78194,0,41.92349,35.84997,33.74745,2.102522,0,74.73999,426.2188,0,-1.421085e-14,1.462164e-13,4.263256e-14,607.1726,0.991243,0,459.1732,0,0,0,-6.827872e-14
mpc,2026-01-28 07:45:00,2239,7.75,24.27752,2857.422,552.2351,2.206821,43.83259,0,0,2000.195,1999.878,0,0,0,0,0,0,0,0,0,500,668.5368,0.3342684,0.4997572,0.3172331,0,250,0.3172331,1999.878,0,0,52.23508,2.206821,43.83259,36.00352,35.99781,0.005710195,0,43.85385,335.1085,0,0,1.201816e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 08:00:00,2240,8,24.35123,2891.378,495.3158,211.4821,47.0221,0,0,2023.965,2023.647,133.431,38.38401,171.815,1,171.815,0,0,0,0,500,543.4315,0.2717158,0.4209678,0.3172331,0,250,0.3172331,1890.216,0,0,4.91946,30.06345,47.0221,36.43136,34.0239,2.407469,0,80.84786,505.0088,0,7.105427e-15,3.941292e-15,4.263256e-14,490.3964,181.4187,0,500,0,0,0,-5.684342e-14
mpc,2026-01-28 08:15:00,2241,8.25,24.35554,2863.783,430.461,213.3743,43.71841,0,0,2004.648,2004.331,114.3836,35.61645,150,1,124.492,0,25.50803,0,0,485.9642,421.8549,0.2109275,0.3421909,0.3172331,0,250,0.3172331,1889.947,19.51761,0,3.61117,29.76789,24.2008,36.08366,34.01905,2.064614,0,73.97965,464.4669,0,1.421085e-14,-4.907186e-14,4.263256e-14,426.8498,183.6064,19.51761,485.9642,0,0,0,5.684342e-14
mpc,2026-01-28 08:30:00,2242,8.5,24.30115,2905.635,341.3023,217.0307,35.23232,0,0,2033.945,2033.628,116.4895,33.51046,150,1,150,0,8.328247e-06,0,0,376.7966,327.5894,0.1637947,0.2656359,0.3172331,0,250,0.3172331,1917.138,6.376029e-06,0,0,31.53629,35.23231,36.61101,34.50848,2.102522,0,74.33652,463.251,0,7.105427e-15,-5.800915e-14,4.263256e-14,341.3023,185.4944,6.376029e-06,395.9237,0,0,0,5.684342e-14
mpc,2026-01-28 08:45:00,2243,8.75,24.34742,2919.782,267.4758,219.158,41.98739,0,0,2043.847,2043.53,0,0,0,0,0,0,0,0,0,454.0108,214.0351,0.1070175,0.2062782,0.3172331,0,250,0.3172331,2043.53,0,0,0,32.62298,41.98739,36.78925,36.78354,0.005710195,0,44.31926,300.0306,0,0,-7.063794e-14,4.263256e-14,267.4758,186.5351,0,491.0271,0,0,0,0
mpc,2026-01-28 09:00:00,2244,9,24.62038,2944.886,233.7805,222.2468,52.25406,0,1,2061.42,2061.103,659.4084,209.5673,868.9757,2,239.7327,186.957,0,0,442.286,0,324.5729,0.1622864,0.1347748,0.3172331,0,250,0.3172331,1401.694,0,0,0,35.28979,52.25406,37.10556,25.2305,11.87506,0,244.227,1404.123,0,0,2.91156e-14,4.263256e-14,233.7805,186.957,0,0,442.286,5.952118,0,2.842171e-14
mpc,2026-01-28 09:15:00,2245,9.25,24.73629,2928.359,174.6089,223.3323,50.2347,0,1,2049.851,2049.534,147.2067,42.34683,189.5535,1,189.5535,0,0,0,0,193.118,276.2423,0.1381212,0.2043788,0.3172331,0,250,0.3172331,1902.327,0,0,0,30.21437,50.2347,36.89732,34.24189,2.65543,0,85.67438,523.3289,0,0,3.697043e-14,4.263256e-14,174.6089,193.118,0,193.118,0,14.94461,0,-2.842171e-14
mpc,2026-01-28 09:30:00,2246,9.5,24.84916,2950.597,142.6077,228.1095,59.05437,0,1,2065.418,2065.101,646.8455,206.5201,853.3656,2,161.0783,192.2873,0,0,500,0,401.1988,0.2005994,0.1739457,0.3172331,0,250,0.3172331,1418.255,0,0,0,35.82224,59.05437,37.17753,25.5286,11.64893,0,242.7535,1396.938,0,5.684342e-14,-2.88658e-15,4.263256e-14,142.6077,192.2873,0,0,500,18.4706,0,2.842171e-14
mpc,2026-01-28 09:45:00,2247,9.75,25.0801,2962.169,132.1086,229.8211,66.64795,1,1,2073.518,2073.201,628.5658,201.6191,830.1849,2,134.5343,195.6506,0,0,500,0,526.1357,0.2630678,0.252629,0.3172331,0,250,0.3172331,1444.635,0,0,0,34.17051,66.64795,377.6082,263.0824,114.5258,476.8387,0,1012.622,0,5.684342e-14,-2.128298e-13,4.263256e-14,132.1086,195.6506,0,0,500,2.425765,0,5.684342e-14
mpc,2026-01-28 10:00:00,2248,10,25.32888,2967.262,127.6019,229.4324,61.80218,1,1,2077.083,2076.766,606.9584,195.7267,802.6852,2,103.9926,198.6926,0,0,500,0,651.0528,0.3255264,0.3312999,0.3172331,0,250,0.3172331,1469.808,0,0,23.60934,30.73979,61.80218,380.152,269.0072,111.1448,476.0451,0,1045.842,0,-8.526513e-14,-4.568568e-14,4.263256e-14,103.9926,198.6926,0,0,500,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,25.60133,2979.553,105.6735,232.3461,77.6963,1,1,2085.687,2085.37,602.5789,194.4401,797.019,2,98.57797,198.4411,0,0,500,0,775.9504,0.3879752,0.4099584,0.3172331,0,250,0.3172331,1482.791,0,0,7.095534,33.90501,77.6963,383.832,272.8802,110.9518,481.6189,0,1033.964,0,2.842171e-14,-2.522427e-13,4.263256e-14,98.57797,198.4411,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 10:30:00,2250,10.5,25.69735,2995.735,66.65555,231.5943,94.31895,1,1,2097.015,2096.697,586.6202,190.0725,776.6926,2,76.15256,200.5401,0,0,500,0,900.8282,0.4504141,0.4886046,0.3172331,0,250,0.3172331,1510.077,0,0,0,31.05422,94.31895,386.6682,278.4429,108.2253,485.9068,0,1025.382,0,0,1.560974e-13,4.263256e-14,66.65555,200.5401,0,0,500,9.497003,0,-4.263256e-14
mpc,2026-01-28 10:45:00,2251,10.75,25.72394,3014.751,67.54824,229.1278,85.08117,0,1,2110.326,2110.009,585.3033,189.7648,775.0681,2,73.85872,201.2094,0,0,500,0,1025.686,0.5128432,0.5672383,0.3172331,0,250,0.3172331,1524.705,0,0,0,27.9184,85.08117,389.3327,281.2919,108.0408,0,486.7533,2725.302,0,-5.684342e-14,-4.125589e-13,4.263256e-14,67.54824,201.2094,0,0,500,6.310479,0,-9.947598e-14
mpc,2026-01-28 11:00:00,2252,11,25.65611,3007.709,76.75147,233.1424,99.26209,0,0,2105.396,2105.079,0,0,0,0,0,0,0,0,0,270.6932,957.8516,0.4789258,0.6458597,0.3172331,0,250,0.3172331,2105.079,0,0,7.201465,31.99918,99.26209,387.8892,387.8308,0.05844567,0,406.1184,2301.272,0,0,1.217915e-13,4.263256e-14,69.55001,201.1432,0,270.6932,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,25.72075,3038.383,71.63616,234.3939,105.6054,0,0,2126.868,2126.551,0,0,0,0,0,0,0,0,0,264.1444,891.6647,0.4458324,0.6031451,0.3172331,0,250,0.3172331,2126.551,0,0,5.333135,36.55254,105.6054,392.3591,392.3006,0.05852234,0,411.7824,2337.056,0,0,-1.710854e-13,4.263256e-14,66.30303,197.8414,0,264.1444,0,0,0,-2.842171e-14
mpc,2026-01-28 11:30:00,2254,11.5,25.82811,3021.492,51.04944,234.7116,109.0034,0,0,2115.044,2114.727,0,0,0,0,0,0,0,0,0,250.2703,828.9568,0.4144784,0.5614682,0.3172331,0,250,0.3172331,2114.727,0,0,0,35.49077,109.0034,391.0298,390.9711,0.05865011,0,411.1237,2322.402,0,0,4.707346e-14,4.263256e-14,51.04944,199.2208,0,255.1457,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,26.07944,3015.25,51.24577,240.2569,113.8518,0,0,2110.675,2110.357,0,0,0,0,0,0,0,0,0,252.3992,765.7265,0.3828632,0.5219819,0.3172331,0,250,0.3172331,2110.357,0,0,0,39.10346,113.8518,392.2267,392.1678,0.05895143,0,413.3249,2340.74,0,0,1.213474e-13,4.263256e-14,51.24577,201.1535,0,266.4321,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,26.27522,2996.734,67.89674,242.4286,123.0423,0,0,2097.714,2097.397,0,0,0,0,0,0,0,0,0,272.7112,697.4282,0.3487141,0.4821667,0.3172331,0,250,0.3172331,2097.397,0,0,0,37.61415,123.0423,391.3846,391.3254,0.05918831,0,414.2822,2343.437,0,0,-5.967449e-14,4.263256e-14,67.89674,204.8144,0,277.5676,0,0,0,-2.842171e-14
mpc,2026-01-28 12:15:00,2257,12.25,26.35358,2960.35,78.12389,242.5332,137.8649,0,0,2072.245,2071.928,0,0,0,0,0,0,0,0,0,266.3927,630.7202,0.3153601,0.4391603,0.3172331,0,250,0.3172331,2071.928,0,0,15.85339,38.411,137.8649,387.2554,387.1962,0.05928365,0,412.96,2364.886,0,0,1.235123e-13,4.263256e-14,62.27049,204.1222,0,266.3927,0,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,26.61992,3028.183,69.84561,242.9925,155.2066,0,0,2119.728,2119.411,0,0,0,0,0,0,0,0,0,266.161,564.0807,0.2820403,0.3971553,0.3172331,0,250,0.3172331,2119.411,0,0,9.349373,37.32783,155.2066,398.3097,398.2501,0.05961001,0,427.4143,2431.297,0,0,-6.195044e-14,4.263256e-14,60.49624,205.6647,0,266.161,0,0,0,0
mpc,2026-01-28 12:45:00,2259,12.75,26.60302,3083.145,74.41127,241.244,168.8399,0,0,2158.202,2157.885,0,0,0,0,0,0,0,0,0,277.2465,494.6803,0.2473401,0.3551933,0.3172331,0,250,0.3172331,2157.885,0,0,0,38.40882,168.8399,405.3975,405.3379,0.0595892,0,437.0529,2470.046,0,0,1.804112e-14,4.263256e-14,74.41127,202.8352,0,277.9706,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,26.61219,3079.187,69.83979,241.2549,180.4379,0,0,2155.431,2155.113,0,0,0,0,0,0,0,0,0,274.3417,426.017,0.2130085,0.3114929,0.3172331,0,250,0.3172331,2155.113,0,0,0,36.75304,180.4379,404.9538,404.8942,0.05960049,0,438.7941,2476.767,0,0,1.212919e-13,4.263256e-14,69.83979,204.5019,0,290.6574,0,0,0,-2.842171e-14
mpc,2026-01-28 13:15:00,2261,13.25,26.60332,3077.066,75.94203,239.9636,182.5605,0,0,2153.946,2153.629,0,0,0,0,0,0,0,0,0,279.1413,356.1646,0.1780823,0.2682566,0.3172331,0,250,0.3172331,2153.629,0,0,0,36.76433,182.5605,404.6007,404.5411,0.05958957,0,438.8335,2477.003,0,0,5.895284e-14,4.263256e-14,75.94203,203.1993,0,291.2677,0,0,0,0
mpc,2026-01-28 13:30:00,2262,13.5,26.6033,3064.369,65.94321,239.4248,187.8215,0,0,2145.058,2144.741,0,0,0,0,0,0,0,0,0,270.9561,288.3695,0.1441847,0.2242716,0.3172331,0,250,0.3172331,2144.741,0,0,0,34.41192,187.8215,402.931,402.8714,0.05958954,0,438.152,2469.197,0,0,8.326673e-14,4.263256e-14,65.94321,205.0129,0,286.5023,0,0,0,-2.842171e-14
mpc,2026-01-28 13:45:00,2263,13.75,26.70938,3073.995,69.59274,238.4992,204.4066,1,0,2151.796,2151.479,0,0,0,0,0,0,0,0,0,275.681,219.4038,0.1097019,0.181582,0.3172331,0,250,0.3172331,2151.479,0,0,0,32.41089,204.4066,405.0846,405.0249,0.05972044,443.5053,0,942.9193,0,0,2.395306e-14,4.263256e-14,69.59274,206.0883,0,284.8636,0,0,0,0
mpc,2026-01-28 14:00:00,2264,14,26.73332,3079.028,62.69815,245.3523,206.0271,1,1,2155.32,2155.003,371.1346,128.8654,500,1,75.2372,207.8918,0,0,216.871,0,273.587,0.1367935,0.1381554,0.3172331,0,250,0.3172331,1783.868,0,0,0,37.4605,206.0271,405.9491,335.9871,69.96202,503.6572,0,1071.934,0,0,-5.878631e-14,4.263256e-14,62.69815,207.8918,0,0,216.871,12.53904,0,0
mpc,2026-01-28 14:15:00,2265,14.25,26.7639,3058.497,81.20296,243.0473,210.8969,1,1,2140.948,2140.63,587.3201,190.9528,778.2729,2,71.34553,206.9274,0,0,500,0,398.544,0.199272,0.1722738,0.3172331,0,250,0.3172331,1553.31,0,0,9.857428,36.11998,210.8969,403.4978,292.7476,110.7502,523.4475,0,1126.206,0,-1.136868e-13,-4.102274e-14,4.263256e-14,71.34553,206.9274,0,0,500,0,0,-1.136868e-13
mpc,2026-01-28 14:30:00,2266,14.5,27.06252,3062.678,75.37334,240.5642,217.9602,1,1,2143.875,2143.557,589.4424,191.2581,780.7005,2,76.64423,204.0563,0,0,500,0,523.4812,0.2617406,0.2509573,0.3172331,0,250,0.3172331,1554.115,0,0,0,36.50792,217.9602,406.5664,294.7238,111.8426,527.3161,0,1117.608,0,-5.684342e-14,-2.14273e-14,4.263256e-14,75.37334,204.0563,0,0,500,1.270886,0,-7.105427e-14
mpc,2026-01-28 14:45:00,2267,14.75,26.98653,3035.645,79.10296,240.2953,230.6222,1,1,2124.951,2124.634,592.5111,191.9557,784.4668,2,82.15255,202.3142,0,0,500,0,648.3988,0.3241994,0.3296285,0.3172331,0,250,0.3172331,1532.123,0,0,0,37.98109,230.6222,402.34,290.0934,112.2466,525.7153,0,1116.948,0,-2.842171e-14,-1.316725e-13,4.263256e-14,79.10296,202.3142,0,0,500,3.049582,0,7.105427e-14
mpc,2026-01-28 15:00:00,2268,15,26.96228,3036.555,72.26267,235.8317,223.7734,1,1,2125.589,2125.272,591.2496,191.3317,782.5813,2,82.72309,199.8582,0,0,500,0,773.2968,0.3866484,0.4082872,0.3172331,0,250,0.3172331,1534.022,0,0,0,35.97345,223.7734,402.2575,290.3063,111.9512,523.986,0,1110.026,0,-1.421085e-13,2.481904e-13,4.263256e-14,72.26267,199.8582,0,0,500,10.46042,0,-2.842171e-14
mpc,2026-01-28 15:15:00,2269,15.25,27.03543,3064.611,56.27677,234.0872,222.6599,1,1,2145.228,2144.91,592.9536,191.9982,784.9518,2,83.43507,201.5167,0,0,500,0,898.175,0.4490875,0.4869336,0.3172331,0,250,0.3172331,1551.957,0,0,0,32.57052,222.6599,406.5932,294.1483,112.4449,528.3481,0,1112.88,0,-2.842171e-14,-1.603717e-13,4.263256e-14,56.27677,201.5167,0,0,500,27.1583,0,5.684342e-14
mpc,2026-01-28 15:30:00,2270,15.5,27.18951,3074.664,68.97346,228.4715,215.2335,1,1,2152.265,2151.948,602.0089,194.3398,796.3488,2,97.30872,199.0401,0,0,500,0,1023.034,0.5115168,0.5655676,0.3172331,0,250,0.3172331,1549.939,0,0,0,29.43144,215.2335,409.2417,294.7126,114.5291,529.9779,0,1110.725,0,-1.136868e-13,-2.143841e-13,4.263256e-14,68.97346,199.0401,0,0,500,28.33526,0,-2.842171e-14
mpc,2026-01-28 15:45:00,2271,15.75,27.33968,3069.901,70.49074,226.068,219.5128,1,1,2148.931,2148.613,609.3231,196.1589,805.4821,2,109.1228,196.3592,0,0,500,0,1147.873,0.5739363,0.6441893,0.3172331,0,250,0.3172331,1539.29,0,0,0,29.70879,219.5128,409.8951,293.61,116.2851,531.6396,0,1114.527,0,8.526513e-14,4.675149e-13,4.263256e-14,70.49074,196.3592,0,0,500,38.63211,0,1.136868e-13
mpc,2026-01-28 16:00:00,2272,16,27.38217,3052.214,101.8279,228.2096,212.1093,1,1,2136.55,2136.232,616.1876,197.7351,813.9226,2,121.3122,192.6104,0,0,500,0,1272.692,0.6363459,0.7227985,0.3172331,0,250,0.3172331,1520.045,0,0,0,35.59922,212.1093,407.8972,290.1978,117.6994,528.4275,0,1118.264,0,8.526513e-14,-3.13638e-13,4.263256e-14,101.8279,192.6104,0,0,500,19.48431,0,1.278977e-13
mpc,2026-01-28 16:15:00,2273,16.25,27.40276,3082.903,134.4918,225.9225,216.3183,1,1,2158.032,2157.715,633.0425,202.8235,835.8659,2,141.0003,194.8656,0,0,500,0,1397.492,0.6987458,0.8013954,0.3172331,0,250,0.3172331,1524.672,0,0,0,31.05684,216.3183,412.1767,291.2072,120.9695,535.3467,0,1124.266,0,2.842171e-14,3.929079e-13,4.263256e-14,134.4918,194.8656,0,0,500,6.508471,0,0
mpc,2026-01-28 16:30:00,2274,16.5,27.42779,3057.309,150.6103,223.3077,207.7424,1,1,2140.116,2139.799,651.4319,208.0487,859.4805,2,165.2249,194.2557,0,0,500,0,1522.272,0.7611358,0.8799799,0.3172331,0,250,0.3172331,1488.367,0,0,0,29.05204,207.7424,408.97,284.4226,124.5473,532.1703,0,1114.455,0,-5.684342e-14,-2.251532e-13,4.263256e-14,150.6103,194.2557,0,0,500,14.61456,0,5.684342e-14
mpc,2026-01-28 16:45:00,2275,16.75,27.57521,2991.738,166.8288,223.747,203.0325,1,1,2094.217,2093.899,679.6003,215.9517,895.552,2,203.1796,192.3724,0,0,500,0,1647.032,0.823516,0.9585521,0.3172331,0,250,0.3172331,1414.299,0,0,0,31.37457,203.0325,401.4426,271.1085,130.3341,525.9797,0,1106.08,0,0,1.695311e-13,4.263256e-14,166.8288,192.3724,0,0,500,36.3508,0,2.842171e-14
mpc,2026-01-28 17:00:00,2276,17,27.49483,2975.501,211.9562,224.4814,202.0365,1,1,2082.851,2082.533,694.4464,220.0607,914.5072,2,223.6555,190.8516,0,0,500,0,1771.773,0.8858863,1.037112,0.3172331,0,250,0.3172331,1388.087,0,0,0,33.62975,202.0365,398.5883,265.6337,132.9546,524.3575,0,1106.726,0,8.526513e-14,-2.975398e-14,4.263256e-14,211.9562,190.8516,0,0,500,11.69933,0,0
mpc,2026-01-28 17:15:00,2277,17.25,27.22043,2916.695,245.607,224.405,191.464,1,1,2041.687,2041.369,718.6987,226.3737,945.0723,2,260.4636,184.6087,0,0,500,0,1896.494,0.9482469,1.115659,0.3172331,0,250,0.3172331,1322.671,0,0,0,39.79627,191.464,388.4671,251.6615,136.8055,514.4646,0,1097.578,0,-1.705303e-13,-7.993606e-15,4.263256e-14,245.607,184.6087,0,0,500,14.85655,0,-2.842171e-14
mpc,2026-01-28 17:30:00,2278,17.5,27.27074,2914.733,298.9594,219.2983,173.0278,1,0,2040.313,2039.996,0,0,0,0,0,0,0,0,0,478.5985,1776.546,0.8882728,1.194194,0.3172331,0,250,0.3172331,2039.996,0,0,5.791447,33.86772,173.0278,388.6149,388.5545,0.06042283,421.5108,0,911.4337,0,0,-1.092459e-13,4.263256e-14,293.1679,185.4306,0,478.5985,0,0,0,0
mpc,2026-01-28 17:45:00,2279,17.75,27.13451,2906.04,354.2134,216.601,164.5889,0,0,2034.228,2033.911,267.9529,77.08181,345.0347,2,345.0347,0,0,0,0,182.9938,1730.517,0.8652587,1.118665,0.3172331,0,250,0.3172331,1765.958,0,0,9.17871,33.60718,164.5889,386.3531,335.4016,50.95151,0,443.7431,2514.393,0,0,3.768097e-13,4.263256e-14,345.0347,182.9938,0,182.9938,0,0,0,-2.842171e-14
mpc,2026-01-28 18:00:00,2280,18,27.13507,2932.026,395.8902,5.8603,149.4375,0,0,2052.419,2052.101,688.0953,198.2468,886.3421,2,383.4922,2.849924,0,0,500,0,1855.245,0.9276225,1.089681,0.3172331,0,250,0.3172331,1364.006,0,0,12.398,3.010376,149.4375,389.8125,259.0635,130.7491,0,485.6927,2697.889,0,0,-3.566036e-13,4.263256e-14,383.4922,2.849924,0,0,500,0,0,0
mpc,2026-01-28 18:15:00,2281,18.25,27.31429,2947.966,461.5356,8.770732,140.1787,0,0,2063.576,2063.259,116.4895,33.51046,150,1,150,0,0,0,0,277.5775,1785.559,0.8927793,1.168221,0.3172331,0,250,0.3172331,1946.77,0,0,38.2938,4.435014,140.1787,393.4048,371.1365,22.2683,0,431.3709,2446.247,0,-1.421085e-14,3.970158e-13,4.263256e-14,423.2418,4.335718,0,277.5775,0,0,0,7.993606e-15
mpc,2026-01-28 18:30:00,2282,18.5,27.31305,2921.324,503.3952,5.628457,143.6371,0,0,2044.926,2044.609,364.6517,104.8991,469.5507,1,469.5507,0,0,0,0,5.628457,1783.87,0.8919352,1.12434,0.3172331,0,250,0.3172331,1679.958,0,0,33.84444,0,143.6371,389.8392,320.2625,69.57667,0,452.5442,2547.375,0,0,3.914646e-13,4.263256e-14,469.5507,5.628457,0,6.430122,0,0,0,-1.598721e-14
mpc,2026-01-28 18:45:00,2283,18.75,27.52813,2899.342,544.6144,5.528407,138.5284,0,0,2029.539,2029.222,401.1782,115.4067,516.5849,2,516.5849,0,0,0,0,3.527882,1782.708,0.8913538,1.123277,0.3172331,0,250,0.3172331,1628.044,0,0,28.02949,2.000526,138.5284,388.6587,311.772,76.88677,0,453.7069,2547.19,0,0,2.906564e-13,4.263256e-14,516.5849,3.527882,0,3.527882,0,0,0,4.440892e-16
mpc,2026-01-28 19:00:00,2284,19,27.28446,2898.901,568.6856,3.540952,122.133,0,0,2029.231,2028.913,428.2732,123.201,551.4742,2,551.4742,0,0,0,0,3.001106,1781.677,0.8908383,1.122545,0.3172331,0,250,0.3172331,1600.64,0,0,17.21135,0.539846,122.133,386.6151,304.9588,81.65634,0,451.429,2513.48,0,0,1.418865e-13,4.263256e-14,551.4742,3.001106,0,3.001106,0,0,0,-2.975398e-14
mpc,2026-01-28 19:15:00,2285,19.25,27.27274,2857.64,571.1811,5.703674,117.0421,0,0,2000.348,2000.031,434.3666,124.9539,559.3205,2,559.3205,0,0,0,0,4.560023,1780.256,0.8901281,1.121896,0.3172331,0,250,0.3172331,1565.664,0,0,11.86059,1.143651,117.0421,381.0187,298.2218,82.79693,0,445.4694,2472.514,0,-2.842171e-14,3.315126e-13,4.263256e-14,559.3205,4.560023,0,4.560023,0,0,0,2.4869e-14
mpc,2026-01-28 19:30:00,2286,19.5,27.27134,2827.541,579.6252,0,97.1956,0,0,1979.279,1978.962,314.9159,90.59162,405.5075,1,405.5075,0,0,0,0,171.5481,1737.089,0.8685445,1.121001,0.3172331,0,250,0.3172331,1664.046,0,0,2.569658,0,97.1956,376.9946,316.9519,60.04266,0,426.0564,2347.743,0,1.421085e-14,-2.198242e-13,4.263256e-14,577.0556,0,0,172.6119,0,0,0,0
mpc,2026-01-28 19:45:00,2287,19.75,27.31782,2849.321,568.8823,0,93.31056,0,0,1994.525,1994.207,116.4895,33.51046,150,1,150,0,0,0,0,416.74,1632.63,0.8163152,1.093819,0.3172331,0,250,0.3172331,1877.718,0,0,2.142377,0,93.31056,380.2687,357.9988,22.26995,0,409.2995,2254.843,0,-1.421085e-14,1.090239e-13,4.263256e-14,566.74,0,0,417.4885,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,27.15167,2811.293,562.115,2.78037,72.91454,0,0,1967.905,1967.588,116.3399,33.66006,150,1,148.1881,0,1.811923,0,0,415.9015,1528.398,0.764199,1.028043,0.3172331,0,250,0.3172331,1851.248,1.345872,0,0,0.8057139,71.56867,373.8907,351.7265,22.1642,0,398.9842,2195.803,0,-7.105427e-15,-9.792167e-14,4.263256e-14,562.115,1.974656,1.345872,419.2197,0,0,0,-1.820766e-14
mpc,2026-01-28 20:15:00,2289,20.25,27.09487,2805.293,520.4422,0,77.90447,0,0,1963.705,1963.388,116.4895,33.51046,150,1,150,0,0,0,0,370.4422,1435.547,0.7177735,0.9624099,0.3172331,0,250,0.3172331,1846.898,0,0,0,0,77.90447,372.6503,350.484,22.16631,0,398.7784,2193.281,0,-1.421085e-14,-4.207745e-14,4.263256e-14,520.4422,0,0,381.6854,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,27.02532,2846.743,484.0633,0,71.64167,0,0,1992.72,1992.403,0,0,0,0,0,0,0,0,0,484.0633,1314.305,0.6571525,0.9039428,0.3172331,0,250,0.3172331,1992.403,0,0,0,0,71.64167,377.6083,377.5482,0.06011373,0,391.1238,2151.181,0,0,3.741452e-14,4.263256e-14,484.0633,0,0,491.5299,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,26.94441,2817.128,445.3459,0,61.04593,0,0,1971.99,1971.672,0,0,0,0,0,0,0,0,0,440.578,1203.954,0.6019769,0.8275987,0.3172331,0,250,0.3172331,1971.672,0,0,4.767974,0,61.04593,373.0509,372.9908,0.06001252,0,384.5392,2123.19,0,0,-3.143041e-13,4.263256e-14,440.578,0,0,441.6226,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,26.66657,2841.656,413.6981,0,50.75964,0,0,1989.159,1988.842,0,0,0,0,0,0,0,0,0,398.8206,1104.059,0.5520295,0.758112,0.3172331,0,250,0.3172331,1988.842,0,0,14.87749,0,50.75964,374.1358,374.0761,0.05966754,0,383.6234,2135.592,0,0,4.418688e-14,4.263256e-14,398.8206,0,0,402.6792,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,26.33958,2789.884,351.2112,0,50.16337,0,0,1952.919,1952.602,0,0,0,0,0,0,0,0,0,344.8425,1017.675,0.5088373,0.6952098,0.3172331,0,250,0.3172331,1952.602,0,0,6.368702,0,50.16337,364.8511,364.7918,0.05926659,0,374.1635,2068.885,0,0,-1.658673e-13,4.263256e-14,344.8425,0,0,347.0633,0,0,0,0
mpc,2026-01-28 21:30:00,2294,21.5,26.30516,2756.96,302.1747,0,47.97806,0,0,1929.872,1929.555,0,0,0,0,0,0,0,0,0,291.4852,944.6431,0.4723216,0.6408148,0.3172331,0,250,0.3172331,1929.555,0,0,10.68951,0,47.97806,360.2905,360.2313,0.05922469,0,369.1884,2048.976,0,0,-1.028067e-13,4.263256e-14,291.4852,0,0,293.0985,0,0,0,0
mpc,2026-01-28 21:45:00,2295,21.75,26.23948,2777.869,247.1655,1.101912,43.32641,0,0,1944.508,1944.191,0,0,0,0,0,0,0,0,0,243.2302,883.6869,0.4418434,0.5948279,0.3172331,0,250,0.3172331,1944.191,0,0,5.037209,0,43.32641,362.534,362.4748,0.05914492,0,370.5526,2046.729,0,0,5.617729e-14,4.263256e-14,242.1283,1.101912,0,244.8382,0,0,0,5.107026e-15
mpc,2026-01-28 22:00:00,2296,22,26.12842,2779.415,198.9105,0,35.78063,0,0,1945.591,1945.273,0,0,0,0,0,0,0,0,0,198.9105,833.8201,0.4169101,0.5564447,0.3172331,0,250,0.3172331,1945.273,0,0,0,0,35.78063,361.9115,361.8525,0.05901051,0,368.5083,2026.795,0,0,1.562084e-13,4.263256e-14,198.9105,0,0,207.3631,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,26.09149,2764.936,163.9337,1.052171,24.47567,0,0,1935.455,1935.138,0,0,0,0,0,0,0,0,0,161.6151,793.2851,0.3966425,0.5250443,0.3172331,0,250,0.3172331,1935.138,0,0,3.370736,0,24.47567,359.7543,359.6953,0.05896596,0,364.2447,2009.161,0,0,2.413625e-13,4.263256e-14,160.563,1.052171,0,163.6528,0,0,0,1.132427e-14
mpc,2026-01-28 22:30:00,2298,22.5,26.1077,2749.955,154.0816,1.535705,29.28047,0,0,1924.968,1924.651,0,0,0,0,0,0,0,0,0,154.4839,754.5392,0.3772696,0.49952,0.3172331,0,250,0.3172331,1924.651,0,0,1.13335,0,29.28047,357.9237,357.8647,0.05898551,0,363.309,2000.155,0,0,1.837419e-13,4.263256e-14,152.9482,1.535705,0,155.4675,0,0,0,-4.662937e-15
mpc,2026-01-28 22:45:00,2299,22.75,25.82751,2762.232,143.679,0,29.85078,0,0,1933.563,1933.245,0,0,0,0,0,0,0,0,0,133.281,721.1002,0.3605501,0.4751223,0.3172331,0,250,0.3172331,1933.245,0,0,10.39793,0,29.85078,357.473,357.4144,0.0586494,0,362.9331,2014.069,0,0,-2.005618e-13,4.263256e-14,133.281,0,0,136.1814,0,0,0,0
mpc,2026-01-28 23:00:00,2300,23,25.80047,2788.498,123.221,0,29.56238,0,0,1951.949,1951.632,0,0,0,0,0,0,0,0,0,119.1576,691.1973,0.3455986,0.4540662,0.3172331,0,250,0.3172331,1951.632,0,0,4.063465,0,29.56238,360.674,360.6154,0.05861717,0,366.0778,2020.437,0,0,2.831069e-15,4.263256e-14,119.1576,0,0,120.4988,0,0,0,0
mpc,2026-01-28 23:15:00,2301,23.25,25.86281,2743.54,98.88738,0,24.00125,0,0,1920.478,1920.161,0,0,0,0,0,0,0,0,0,98.88738,666.3666,0.3331833,0.4352368,0.3172331,0,250,0.3172331,1920.161,0,0,0,0,24.00125,355.3091,355.2504,0.05869154,0,359.6909,1978.3,0,0,-1.965095e-14,4.263256e-14,98.88738,0,0,108.6862,0,0,0,0
mpc,2026-01-28 23:30:00,2302,23.5,25.86074,2723.904,103.2278,0.2675225,26.46826,0,1,1906.733,1906.415,463.5989,133.5463,597.1453,2,95.42228,1.72299,0,0,500,0,791.2617,0.3956309,0.4196013,0.3172331,0,250,0.3172331,1442.817,0,0,7.805547,0,26.46826,352.7512,266.9253,85.82587,0,405.3684,2242.991,0,-5.684342e-14,1.049161e-13,4.263256e-14,95.42228,0.2675225,0,0,500,1.455468,0,-2.153833e-14
mpc,2026-01-28 23:45:00,2303,23.75,25.80067,2736.67,96.77154,0,17.69443,1,1,1915.669,1915.352,457.7255,131.796,589.5215,2,88.36963,1.151906,0,0,500,0,916.1372,0.4580686,0.4982459,0.3172331,0,250,0.3172331,1457.626,0,0,8.401915,0,17.69443,353.9718,269.336,84.63581,404.4015,0,823.2963,0,-2.842171e-14,-5.662137e-14,4.263256e-14,88.36963,0,0,0,500,1.151906,0,-7.061018e-14
mpc,2026-01-29 00:00:00,2304,0,25.75506,2719.548,94.12928,2.769391,19.42981,1,1,1903.683,1903.366,454.2461,130.6894,584.9355,2,84.77812,0.1573853,0,0,500,0,1040.993,0.5204965,0.5768781,0.3172331,0,250,0.3172331,1449.12,0,0,9.351162,2.612005,19.42981,351.4313,267.5162,83.9151,401.7924,0,824.2213,0,2.842171e-14,3.909095e-13,4.263256e-14,84.77812,0.1573853,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 00:15:00,2305,0.25,25.43021,2732.587,93.15838,6.408037,31.49965,1,1,1912.811,1912.494,445.4029,128.1329,573.5358,2,73.49673,0.03903115,0,0,500,0,1165.829,0.5829145,0.655498,0.3172331,0,250,0.3172331,1467.091,0,0,19.66165,6.369006,31.49965,350.8022,269.0589,81.74336,402.9687,0,850.8402,0,-5.684342e-14,4.206635e-13,4.263256e-14,73.49673,0.03903115,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 00:30:00,2306,0.5,25.23336,2701.96,101.973,1.449224,24.8137,1,1,1891.372,1891.055,444.0232,127.7942,571.8174,2,71.23032,0.5871054,0,0,500,0,1290.646,0.6453228,0.7341055,0.3172331,0,250,0.3172331,1447.032,0,0,30.74273,0.8621188,24.8137,345.4984,264.3304,81.16799,396.6573,0,847.833,0,4.263256e-14,-3.917977e-13,4.263256e-14,71.23032,0.5871054,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 00:45:00,2307,0.75,25.23778,2727.722,99.25709,2.356161,16.68803,1,1,1909.405,1909.088,443.8718,127.9958,571.8675,2,68.97528,2.892259,0,0,500,0,1415.442,0.7077212,0.8127006,0.3172331,0,250,0.3172331,1465.216,0,0,30.28181,0,16.68803,348.8235,267.6759,81.14755,398.7204,0,849.6769,0,-4.263256e-14,4.056755e-13,4.263256e-14,68.97528,2.356161,0,0,500,0.5360984,0,-1.199041e-14
mpc,2026-01-29 01:00:00,2308,1,25.3028,2734.338,90.71212,3.244938,20.46849,1,1,1914.036,1913.719,446.7548,128.671,575.4258,2,73.9836,1.442197,0,0,500,0,1540.22,0.7701098,0.8912833,0.3172331,0,250,0.3172331,1466.964,0,0,16.72852,1.802742,20.46849,350.127,268.3459,81.7811,400.7611,0,833.4886,0,2.842171e-14,-4.340972e-14,4.263256e-14,73.9836,1.442197,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 01:15:00,2309,1.25,25.23597,2729.176,81.96816,1.836471,30.47128,1,1,1910.423,1910.106,451.5764,130.1877,581.7641,2,79.10185,2.662224,0,0,500,0,1664.977,0.8324885,0.9698537,0.3172331,0,250,0.3172331,1458.53,0,0,2.866314,0,30.47128,348.9967,266.4447,82.55208,402.1988,0,809.3421,0,2.842171e-14,-3.552714e-13,4.263256e-14,79.10185,1.836471,0,0,500,0.8257533,0,4.218847e-15
mpc,2026-01-29 01:30:00,2310,1.5,25.05357,2726.971,77.82146,3.556828,25.7823,1,1,1908.879,1908.562,451.1186,130.3406,581.4592,2,76.11949,5.339714,0,0,500,0,1789.715,0.8948575,1.048412,0.3172331,0,250,0.3172331,1457.444,0,0,1.701977,0,25.7823,347.4412,265.2739,82.16727,400.3073,0,803.5505,0,0,-3.617107e-13,4.263256e-14,76.11949,3.556828,0,0,500,1.782886,0,3.641532e-14
mpc,2026-01-29 01:45:00,2311,1.75,24.91828,2752.244,74.74624,0,17.89848,1,1,1926.571,1926.254,409.6722,118.4305,528.1027,2,80.37647,5.459197,0,0,442.2671,0,1900,0.95,1.126957,0.3172331,0,250,0.3172331,1516.582,0,0,0,0,17.89848,34.67828,27.29847,7.379811,148.9779,0,297.9558,0,1.421085e-14,2.575717e-14,4.263256e-14,74.74624,0,0,0,442.2671,11.08943,0,-7.105427e-15
mpc,2026-01-29 02:00:00,2312,2,24.91765,2712.505,64.46169,0,10.87793,1,1,1898.753,1898.436,0,0,0,0,0,0,0,0,0,64.46169,1883.585,0.9417927,1.196402,0.3172331,0,250,0.3172331,1898.436,0,0,0,0,10.87793,34.17756,34.17185,0.005710195,36.1464,0,72.2928,0,0,2.575717e-13,4.263256e-14,64.46169,0,0,71.75642,0,0,0,0
mpc,2026-01-29 02:15:00,2313,2.25,25.07307,2714.991,57.93547,0,1.867254,1,1,1900.493,1900.176,0,0,0,0,0,0,0,0,0,57.93547,1868.805,0.9344025,1.186066,0.3172331,0,250,0.3172331,1900.176,0,0,0,0,1.867254,346.05,345.9922,0.05776315,346.3322,0,692.6644,0,0,1.59206e-13,4.263256e-14,57.93547,0,0,76.8405,0,0,0,0
mpc,2026-01-29 02:30:00,2314,2.5,25.07133,2692.514,82.89092,1.455718,7.694056,1,1,1884.76,1884.443,0,0,0,0,0,0,0,0,0,78.86396,1848.795,0.9243975,1.176759,0.3172331,0,250,0.3172331,1884.443,0,0,4.190885,1.291798,7.694056,343.1732,343.1154,0.05776114,344.5163,0,698.4902,0,0,3.28626e-14,4.263256e-14,78.70004,0.1639204,0,78.86396,0,0,0,-5.023759e-15
mpc,2026-01-29 02:45:00,2315,2.75,24.90454,2674.572,93.98199,0,20.38218,1,1,1872.201,1871.883,0,0,0,0,0,0,0,0,0,74.6543,1829.84,0.9149201,1.164159,0.3172331,0,250,0.3172331,1871.883,0,0,19.32768,0,20.38218,33.69961,33.6939,0.005710195,37.39269,0,108.1256,0,0,-1.776357e-14,4.263256e-14,74.6543,0,0,75.92577,0,0,0,0
mpc,2026-01-29 03:00:00,2316,3,24.89528,2710.191,83.95633,0,18.40584,1,1,1897.134,1896.816,0,0,0,0,0,0,0,0,0,61.4524,1814.189,0.9070946,1.152224,0.3172331,0,250,0.3172331,1896.816,0,0,22.50393,0,18.40584,34.14841,34.1427,0.005710195,37.48222,0,113.7837,0,0,1.116884e-13,4.263256e-14,61.4524,0,0,61.81469,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,24.86793,2718.538,84.97967,0,7.51847,1,1,1902.976,1902.659,0,0,0,0,0,0,0,0,0,74.61278,1795.25,0.8976252,1.142368,0.3172331,0,250,0.3172331,1902.659,0,0,10.36688,0,7.51847,34.25358,34.24786,0.005710195,35.61126,0,89.10539,0,0,1.014744e-13,4.263256e-14,74.61278,0,0,75.8426,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,25.10345,2721.023,85.36714,0,17.54961,1,1,1904.716,1904.399,0,0,0,0,0,0,0,0,0,85.36714,1773.626,0.886813,1.130443,0.3172331,0,250,0.3172331,1904.399,0,0,0,0,17.54961,347.03,346.9722,0.05779832,350.1697,0,700.3394,0,0,2.824407e-13,4.263256e-14,85.36714,0,0,87.79806,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,25.1083,2734.542,98.5951,0,18.62659,1,1,1914.18,1913.862,0,0,0,0,0,0,0,0,0,91.88206,1750.376,0.8751881,1.116826,0.3172331,0,250,0.3172331,1913.862,0,0,6.713035,0,18.62659,348.7881,348.7303,0.05780395,352.1243,0,715.8287,0,0,-4.358736e-13,4.263256e-14,91.88206,0,0,92.00788,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,25.04802,2719.799,105.1298,1.752157,29.14261,1,1,1903.859,1903.542,0,0,0,0,0,0,0,0,0,105.962,1723.61,0.8618051,1.102186,0.3172331,0,250,0.3172331,1903.542,0,0,0,0.919917,29.14261,346.489,346.4312,0.05773419,351.735,0,705.0568,0,0,-1.54099e-13,4.263256e-14,105.1298,0.83224,0,110.4045,0,0,0,3.330669e-15
mpc,2026-01-29 04:15:00,2321,4.25,24.98221,2746.676,123.0652,0,33.38067,1,1,1922.673,1922.356,0,0,0,0,0,0,0,0,0,119.9474,1693.352,0.846676,1.085332,0.3172331,0,250,0.3172331,1922.356,0,0,3.117809,0,33.38067,34.60812,34.60241,0.005710195,40.66947,0,86.71716,0,0,-3.805845e-13,4.263256e-14,119.9474,0,0,122.8824,0,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,24.77582,2733.835,151.5973,3.877152,23.29949,1,1,1913.684,1913.367,0,0,0,0,0,0,0,0,0,145.4951,1656.712,0.8283558,1.066279,0.3172331,0,250,0.3172331,1913.367,0,0,6.989046,2.990289,23.29949,34.44632,34.44061,0.005710195,38.65797,0,94.5303,0,0,2.022826e-13,4.263256e-14,144.6083,0.8868625,0,145.4951,0,0,0,-1.398881e-14
mpc,2026-01-29 04:45:00,2323,4.75,24.60411,2747.815,198.58,5.479435,26.39586,1,1,1923.471,1923.154,129.6934,37.3088,167.0022,1,167.0022,0,0,0,0,21.23855,1651.141,0.8255706,1.043207,0.3172331,0,250,0.3172331,1793.46,0,0,11.71617,4.10253,26.39586,34.62247,32.28228,2.340191,74.35263,0,175.9925,0,0,-1.807443e-13,4.263256e-14,186.8638,1.376905,0,21.23855,0,0,0,-4.440892e-16
mpc,2026-01-29 05:00:00,2324,5,24.51891,2748.681,234.9498,4.571069,30.70829,1,1,1924.077,1923.759,186.6423,53.69124,240.3335,1,240.3335,0,0,0,0,1.367965,1650.539,0.8252696,1.039699,0.3172331,0,250,0.3172331,1737.117,0,0,0,3.203104,30.70829,34.63338,31.26811,3.365271,90.48946,0,186.5043,0,7.105427e-15,-4.32987e-14,4.263256e-14,234.9498,1.367965,0,1.367965,0,5.38364,0,-1.24345e-14
