controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 05:15:00,2325,5.25,24.40088,2769.121,284.6199,2.397932,28.31813,1,1,1938.385,1938.068,607.9642,174.9134,782.8776,2,282.6817,0.1958513,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1330.104,0,0,1.938124,2.202081,28.31813,34.89093,23.94186,10.94907,203.9431,0,415.028,0,0,-2.111644e-13,4.263256e-14,282.6817,0.1958513,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 05:30:00,2326,5.5,24.42438,2747.769,330.5734,0,17.56277,1,1,1923.438,1923.121,116.4895,33.51046,150,1,150,0,0,0,0,180.5734,1729.857,0.8649283,1.117867,0.3172331,0,250,0.3172331,1806.632,0,0,0,0,17.56277,34.62189,32.51937,2.102522,69.18672,0,138.3734,0,-1.421085e-14,2.462475e-13,4.263256e-14,330.5734,0,0,191.186,0,0,0,0
mpc,2026-01-29 05:45:00,2327,5.75,24.44528,2768.728,387.8192,0,20.78373,1,1,1938.11,1937.792,309.551,89.0483,398.5993,1,398.5993,0,0,0,0,0,1729.584,0.8647922,1.089265,0.3172331,0,250,0.3172331,1628.241,0,0,0,0,20.78373,34.88597,29.30835,5.577628,122.094,0,244.1881,0,0,-4.465317e-13,4.263256e-14,387.8192,0,0,6.345661,0,10.78004,0,0
mpc,2026-01-29 06:00:00,2328,6,24.58499,2788.353,456.3625,0,25.62767,0,0,1951.847,1951.53,0,0,0,0,0,0,0,0,0,456.3625,1615.221,0.8076107,1.089094,0.3172331,0,250,0.3172331,1951.53,0,0,0,0,25.62767,35.13325,35.12754,0.005710195,0,39.74876,218.6182,0,0,-2.020606e-13,4.263256e-14,456.3625,0,0,463.6563,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,24.80723,2791.367,509.2125,0,33.19994,0,0,1953.957,1953.639,0,0,0,0,0,0,0,0,0,500,1489.967,0.7449836,1.017081,0.3172331,0,250,0.3172331,1953.639,0,0,9.212494,0,33.19994,35.17122,35.16551,0.005710195,0,41.17868,242.3743,0,0,4.285461e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,24.85899,2782.573,539.3752,0.7629497,22.11286,0,0,1947.801,1947.484,0,0,0,0,0,0,0,0,0,500,1364.733,0.6823663,0.9382105,0.3172331,0,250,0.3172331,1947.484,0,0,39.37521,0.7629497,22.11286,35.06042,35.05471,0.005710195,0,39.06393,284.0899,0,0,-3.68483e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:45:00,2331,6.75,24.8743,2765.882,569.8821,0,17.01099,0,0,1936.117,1935.8,116.4895,33.51046,150,1,150,0,0,0,0,419.8821,1259.547,0.6297736,0.8593521,0.3172331,0,250,0.3172331,1819.311,0,0,0,0,17.01099,34.85011,32.74759,2.102522,0,69.3432,381.3876,0,-1.421085e-14,4.212186e-13,4.263256e-14,569.8821,0,0,470.8252,0,0,0,0
mpc,2026-01-29 07:00:00,2332,7,24.68299,2768.487,589.0801,0.722811,22.50507,0,0,1937.941,1937.623,116.4895,33.51046,150,1,150,0,0,0,0,439.8029,1149.398,0.5746991,0.7931184,0.3172331,0,250,0.3172331,1821.134,0,0,0,0,22.50507,34.88293,32.78041,2.102522,0,70.35692,386.9631,0,-1.421085e-14,1.326717e-13,4.263256e-14,589.0801,0.722811,0,486.4628,0,0,0,4.884981e-14
mpc,2026-01-29 07:15:00,2333,7.25,24.79532,2790.074,581.1641,0,18.31559,0,0,1953.052,1952.735,116.4895,33.51046,150,1,150,0,0,0,0,431.1641,1041.426,0.5207131,0.7237592,0.3172331,0,250,0.3172331,1836.245,0,0,0,0,18.31559,35.15493,33.05241,2.102522,0,69.8794,384.3367,0,-1.421085e-14,-2.302603e-13,4.263256e-14,581.1641,0,0,492.3737,0,0,0,0
mpc,2026-01-29 07:30:00,2334,7.5,24.952,2792.304,556.0721,1.244625,30.22271,0,0,1954.613,1954.296,116.4895,33.51046,150,1,150,0,0,0,0,407.3168,939.4332,0.4697166,0.6557709,0.3172331,0,250,0.3172331,1837.806,0,0,0,0,30.22271,35.18304,33.08051,2.102522,0,72.08074,396.4441,0,-1.421085e-14,-2.075007e-13,4.263256e-14,556.0721,1.244625,0,463.8434,0,0,0,1.731948e-14
mpc,2026-01-29 07:45:00,2335,7.75,24.92966,2771.597,505.4766,0,29.14003,0,0,1940.118,1939.801,0,0,0,0,0,0,0,0,0,500,814.2853,0.4071426,0.5915473,0.3172331,0,250,0.3172331,1939.801,0,0,5.476558,0,29.14003,34.92213,34.91642,0.005710195,0,40.20716,230.5864,0,0,9.414691e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 08:00:00,2336,8,24.96604,2807.419,457.3904,210.6887,35.81881,0,0,1965.193,1964.876,149.3006,42.9492,192.2498,1,192.2498,0,0,0,0,464.1958,698.1081,0.3490541,0.5127435,0.3172331,0,250,0.3172331,1815.575,0,0,0,11.63348,35.81881,35.37347,32.68035,2.693121,0,82.13764,471.8248,0,-2.131628e-14,1.124656e-13,4.263256e-14,457.3904,199.0552,0,500,0,0,0,-2.842171e-14
mpc,2026-01-29 08:15:00,2337,8.25,24.97079,2836.41,405.7182,211.5933,49.63533,0,0,1985.487,1985.17,116.2533,33.74666,150,1,147.1391,0,2.860869,0,0,459.6602,583.0832,0.2915416,0.4395885,0.3172331,0,250,0.3172331,1868.916,2.174929,0,0,10.51211,47.4604,35.73876,33.64049,2.09827,0,76.01128,436.1954,0,0,-2.262635e-13,4.263256e-14,405.7182,201.0812,2.174929,482.8967,0,0,0,-5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,25.21272,2843.409,357.9462,215.1675,52.06208,0,0,1990.386,1990.069,0,0,0,0,0,0,0,0,0,500,457.9914,0.2289957,0.3671589,0.3172331,0,250,0.3172331,1990.069,0,0,7.946122,65.16758,52.06208,363.4346,363.3767,0.05792518,0,372.883,2176.977,0,0,1.21847e-13,4.263256e-14,350.0001,149.9999,0,500,0,0,0,-2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,25.40229,2832.662,298.978,218.8066,60.06635,0,0,1982.864,1982.546,0,0,0,0,0,0,0,0,0,489.7761,335.4753,0.1677376,0.2883905,0.3172331,0,250,0.3172331,1982.546,0,0,14.75653,13.25194,60.06635,363.4449,363.3867,0.05814658,0,374.3964,2107.495,0,0,6.883383e-15,4.263256e-14,284.2215,205.5546,0,489.7761,0,0,0,2.842171e-14
mpc,2026-01-29 09:00:00,2340,9,25.67451,2841.918,238.3492,217.4765,61.43726,1,1,1989.343,1989.025,0,0,0,0,0,0,0,0,0,443.8874,224.4506,0.1122253,0.2112439,0.3172331,0,250,0.3172331,1989.025,0,0,1.919226,10.01915,61.43726,366.6448,366.5863,0.05846748,377.9094,0,776.4126,0,0,7.399636e-14,4.263256e-14,236.43,207.4574,0,443.8874,0,0,0,2.842171e-14
mpc,2026-01-29 09:15:00,2341,9.25,25.63521,2854.798,201.1597,223.0445,69.19989,1,1,1998.359,1998.041,629.7243,203.568,833.2923,2,181.4423,210.8479,0,0,441.0021,0,334.6658,0.1673329,0.1413333,0.3172331,0,250,0.3172331,1368.317,0,0,19.71741,12.19658,69.19989,368.0132,251.9862,116.027,468.2979,0,991.6475,0,0,-2.028933e-14,4.263256e-14,181.4423,210.8479,0,0,441.0021,0,0,5.684342e-14
mpc,2026-01-29 09:30:00,2342,9.5,26.10621,2865.066,146.2652,226.9128,76.28267,1,1,2005.546,2005.229,653.5344,210.6615,864.196,2,151.0526,213.1434,0,0,500,0,459.6131,0.2298066,0.2107341,0.3172331,0,250,0.3172331,1351.694,0,0,0,13.76939,76.28267,372.8947,251.3229,121.5718,476.1678,0,976.0878,0,-2.842171e-14,-6.178391e-14,4.263256e-14,146.2652,213.1434,0,0,500,4.787365,0,-5.684342e-14
mpc,2026-01-29 09:45:00,2343,9.75,26.11974,2894.035,95.88193,224.2178,78.72087,1,1,2025.825,2025.507,641.4722,207.4589,848.9311,2,133.2731,215.658,0,0,500,0,584.5408,0.2922704,0.2894116,0.3172331,0,250,0.3172331,1384.035,0,0,0,8.559842,78.72087,376.7695,257.4074,119.3621,479.507,0,973.7798,0,-1.136868e-13,-6.361578e-14,4.263256e-14,95.88193,215.658,0,0,500,37.39118,0,-4.263256e-14
mpc,2026-01-29 10:00:00,2344,10,26.11717,2873.847,103.7354,230.1433,86.61853,1,1,2011.693,2011.375,629.7403,204.2081,833.9484,2,117.1234,216.8249,0,0,500,0,709.4487,0.3547244,0.3680767,0.3172331,0,250,0.3172331,1381.635,0,0,0,13.3184,86.61853,374.1214,256.9474,117.174,477.2642,0,977.5027,0,0,-1.315614e-14,4.263256e-14,103.7354,216.8249,0,0,500,13.38799,0,0
mpc,2026-01-29 10:15:00,2345,10.25,26.27799,2903.96,92.25553,228.57,95.0914,1,1,2032.772,2032.455,619.5418,201.4333,820.9751,2,102.6542,218.3209,0,0,500,0,834.337,0.4171685,0.4467295,0.3172331,0,250,0.3172331,1412.913,0,0,0,10.24912,95.0914,379.2895,263.6317,115.6578,482.8078,0,983.2954,0,-2.842171e-14,1.048051e-13,4.263256e-14,92.25553,218.3209,0,0,500,10.39865,0,-2.842171e-14
mpc,2026-01-29 10:30:00,2346,10.5,26.34468,2922.713,70.32222,226.9553,109.1786,1,1,2045.899,2045.582,595.1901,194.4872,789.6772,2,70.80042,218.8768,0,0,500,0,959.2057,0.4796029,0.5253698,0.3172331,0,250,0.3172331,1450.392,0,0,0,8.078495,109.1786,382.262,270.9956,111.2664,485.882,0,985.6994,0,0,-1.44329e-15,4.263256e-14,70.32222,218.8768,0,0,500,0.4782032,0,-4.263256e-14
mpc,2026-01-29 10:45:00,2347,10.75,26.7232,2966.172,85.97025,229.0217,119.9007,1,1,2076.32,2076.003,594.0062,194.0312,788.0374,2,70.24584,217.7916,0,0,500,0,1084.055,0.5420274,0.6039978,0.3172331,0,250,0.3172331,1481.997,0,0,15.7244,11.23018,119.9007,390.9878,279.0719,111.9159,495.6814,0,1037.859,0,0,-2.483569e-13,4.263256e-14,70.24584,217.7916,0,0,500,0,0,0
mpc,2026-01-29 11:00:00,2348,11,26.81004,2965.681,98.24587,231.273,126.9368,1,0,2075.977,2075.66,0,0,0,0,0,0,0,0,0,293.5761,1010.49,0.505245,0.6826134,0.3172331,0,250,0.3172331,2075.66,0,0,24.64504,11.29774,126.9368,391.6276,391.5677,0.05984518,415.514,0,893.0293,0,0,-2.34035e-13,4.263256e-14,73.60083,219.9752,0,293.5761,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,26.86338,2984.051,96.57447,234.7843,126.9358,1,0,2088.836,2088.518,0,0,0,0,0,0,0,0,0,288.685,938.1597,0.4690799,0.6362908,0.3172331,0,250,0.3172331,2088.518,0,0,27.08619,15.58765,126.9358,394.49,394.4301,0.05991151,418.4028,0,910.4179,0,0,-1.755263e-13,4.263256e-14,69.48829,219.1967,0,288.685,0,0,0,-2.842171e-14
mpc,2026-01-29 11:30:00,2350,11.5,27.13461,2996.017,84.58198,234.5779,141.7452,0,0,2097.212,2096.895,0,0,0,0,0,0,0,0,0,273.3264,869.6804,0.4348402,0.5907454,0.3172331,0,250,0.3172331,2096.895,0,0,31.23235,14.6011,141.7452,398.3163,398.2561,0.06025099,0,425.1772,2417.538,0,0,-1.076916e-13,4.263256e-14,53.34963,219.9768,0,273.3264,0,0,0,-2.842171e-14
mpc,2026-01-29 11:45:00,2351,11.75,27.43587,2971.383,105.9215,238.6319,152.7058,0,0,2079.968,2079.651,0,0,0,0,0,0,0,0,0,281.5937,799.1451,0.3995726,0.547625,0.3172331,0,250,0.3172331,2079.651,0,0,48.2077,14.75196,152.7058,397.5433,397.4827,0.0606326,0,426.6693,2455.286,0,0,1.447731e-13,4.263256e-14,57.71379,223.8799,0,281.5937,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,27.46613,3045.648,91.27715,240.3886,169.8131,0,0,2131.953,2131.636,0,0,0,0,0,0,0,0,0,297.0287,724.7621,0.3623811,0.50321,0.3172331,0,250,0.3172331,2131.636,0,0,20.97882,13.65821,169.8131,407.7386,407.6779,0.06067121,0,440.1549,2480.601,0,0,-9.237056e-14,4.263256e-14,70.29833,226.7304,0,297.0287,0,0,0,0
mpc,2026-01-29 12:15:00,2353,12.25,27.54363,3050.946,83.15264,239.6158,167.651,0,0,2135.662,2135.345,0,0,0,0,0,0,0,0,0,297.6801,650.228,0.325114,0.4563721,0.3172331,0,250,0.3172331,2135.345,0,0,11.99064,13.09762,167.651,409.1149,409.0542,0.06077029,0,441.17,2469.712,0,0,1.735279e-13,4.263256e-14,71.162,226.5181,0,297.6801,0,0,0,0
mpc,2026-01-29 12:30:00,2354,12.5,27.63548,3072.632,76.33849,241.4776,183.71,0,0,2150.842,2150.525,0,0,0,0,0,0,0,0,0,293.1482,576.8386,0.2884193,0.409439,0.3172331,0,250,0.3172331,2150.525,0,0,10.67352,13.99438,183.71,412.8219,412.761,0.06088813,0,448.0214,2506.67,0,0,-2.143286e-13,4.263256e-14,65.66496,227.4832,0,293.1482,0,0,0,2.842171e-14
mpc,2026-01-29 12:45:00,2355,12.75,27.75132,3082.468,76.27773,239.0032,190.4201,0,0,2157.727,2157.41,0,0,0,0,0,0,0,0,0,299.9338,501.7643,0.2508822,0.3632268,0.3172331,0,250,0.3172331,2157.41,0,0,1.580006,13.76707,190.4201,415.1588,415.0977,0.06103741,0,451.7356,2511.02,0,0,5.262457e-14,4.263256e-14,74.69772,225.2361,0,299.9338,0,0,0,2.842171e-14
mpc,2026-01-29 13:00:00,2356,13,28.10774,3084.968,57.22144,242.0406,216.5545,0,0,2159.478,2159.161,0,0,0,0,0,0,0,0,0,283.2028,430.8846,0.2154423,0.3159536,0.3172331,0,250,0.3172331,2159.161,0,0,0,16.05922,216.5545,418.6536,418.5921,0.06150134,0,460.5751,2560.865,0,0,7.494005e-14,4.263256e-14,57.22144,225.9813,0,302.9658,0,0,0,0
mpc,2026-01-29 13:15:00,2357,13.25,28.39816,3089.001,55.91462,248.2489,215.4833,0,0,2162.301,2161.984,0,0,0,0,0,0,0,0,0,280.6106,360.6642,0.1803321,0.2713217,0.3172331,0,250,0.3172331,2161.984,0,0,0,23.55295,215.4833,421.8134,421.7515,0.06188462,0,463.7871,2591.458,0,0,1.194045e-13,4.263256e-14,55.91462,224.696,0,306.0415,0,0,0,0
mpc,2026-01-29 13:30:00,2358,13.5,28.65699,3051.27,67.01238,246.5909,220.4336,0,0,2135.889,2135.572,0,0,0,0,0,0,0,0,0,292.2527,287.5442,0.1437721,0.2271049,0.3172331,0,250,0.3172331,2135.572,0,0,0,21.35063,220.4336,418.9882,418.9259,0.06223025,0,462.1674,2578.751,0,0,-6.777912e-14,4.263256e-14,67.01238,225.2403,0,298.1426,0,0,0,-2.842171e-14
mpc,2026-01-29 13:45:00,2359,13.75,28.93599,3070.623,90.62027,242.8752,232.5098,0,0,2149.436,2149.119,0,0,0,0,0,0,0,0,0,298.9302,212.7664,0.1063832,0.1810624,0.3172331,0,250,0.3172331,2149.119,0,0,16.9564,17.60896,232.5098,424.1995,424.1369,0.06260717,0,470.0236,2644.755,0,0,1.665335e-16,4.263256e-14,73.66388,225.2663,0,298.9302,0,0,0,0
mpc,2026-01-29 14:00:00,2360,14,29.04378,3065.345,82.97907,246.9713,239.7278,0,1,2145.741,2145.424,369.3217,130.6783,500,1,68.10474,229.849,0,0,202.0462,0,263.2445,0.1316222,0.1339759,0.3172331,0,250,0.3172331,1776.102,0,0,14.87433,17.12225,239.7278,424.4636,351.3428,73.12078,0,529.4432,2967.132,0,0,9.375833e-14,4.263256e-14,68.10474,229.849,0,0,202.0462,0,0,0
mpc,2026-01-29 14:15:00,2361,14.25,29.25697,3066.134,78.42382,247.6672,258.7007,0,1,2146.294,2145.976,605.9928,198.5779,804.5707,2,76.44625,228.1245,0,0,500,0,388.203,0.1941015,0.1657612,0.3172331,0,250,0.3172331,1539.984,0,0,1.977562,19.54268,258.7007,426.5516,306.0543,120.4973,0,556.0461,3095.376,0,-2.842171e-14,-6.092349e-14,4.263256e-14,76.44625,228.1245,0,0,500,0,0,0
mpc,2026-01-29 14:30:00,2362,14.5,29.33922,3094.803,81.66925,240.4858,264.9727,1,1,2166.362,2166.045,603.7367,197.643,801.3797,2,75.94474,225.4349,0,0,500,0,513.1419,0.256571,0.2444458,0.3172331,0,250,0.3172331,1562.308,0,0,5.724512,15.0509,264.9727,431.3154,311.0503,120.2651,561.4484,0,1158.734,0,5.684342e-14,1.293965e-13,4.263256e-14,75.94474,225.4349,0,0,500,0,0,0
mpc,2026-01-29 14:45:00,2363,14.75,29.32659,3092.308,92.10264,237.8846,261.6174,1,1,2164.615,2164.298,606.5504,198.3479,804.8983,2,80.44576,224.4525,0,0,500,0,638.0611,0.3190306,0.3231179,0.3172331,0,250,0.3172331,1557.748,0,0,11.65688,13.43203,261.6174,430.8485,310.0566,120.7919,560.4773,0,1164.233,0,2.842171e-14,6.77236e-15,4.263256e-14,80.44576,224.4525,0,0,500,0,0,0
mpc,2026-01-29 15:00:00,2364,15,29.62264,3130.02,105.2667,235.5967,271.5148,1,1,2191.014,2190.697,601.4105,196.492,797.9025,2,76.99985,220.9027,0,0,500,0,762.9607,0.3814803,0.4017777,0.3172331,0,250,0.3172331,1589.286,0,0,28.26684,14.69402,271.5148,438.9482,318.398,120.5503,569.2853,0,1212.678,0,-8.526513e-14,2.164935e-13,4.263256e-14,76.99985,220.9027,0,0,500,0,0,0
mpc,2026-01-29 15:15:00,2365,15.25,29.4628,3142.329,97.85753,233.7276,280.3711,1,1,2199.63,2199.313,594.6616,194.523,789.1846,2,68.54097,220.6436,0,0,500,0,887.8406,0.4439203,0.4804252,0.3172331,0,250,0.3172331,1604.651,0,0,29.31656,13.08401,280.3711,439.1275,320.3477,118.7798,570.8431,0,1214.827,0,0,1.876277e-13,4.263256e-14,68.54097,220.6436,0,0,500,0,0,0
mpc,2026-01-29 15:30:00,2366,15.5,29.52737,3136.348,82.31915,233.3161,276.2494,1,1,2195.443,2195.126,602.065,196.2025,798.2676,2,81.85846,216.4091,0,0,500,0,1012.701,0.5063504,0.5590602,0.3172331,0,250,0.3172331,1593.061,0,0,0.4606859,16.90696,276.2494,438.914,318.4855,120.4285,569.9159,0,1169.791,0,0,1.79079e-13,4.263256e-14,81.85846,216.4091,0,0,500,0,0,-1.136868e-13
mpc,2026-01-29 15:45:00,2367,15.75,29.50821,3123.916,66.14117,230.2014,268.4632,1,1,2186.741,2186.424,605.0328,196.7844,801.8172,2,87.96516,213.8521,0,0,500,0,1137.541,0.5687707,0.6376829,0.3172331,0,250,0.3172331,1581.391,0,0,0,16.3493,268.4632,436.9902,316.0193,120.9709,566.4524,0,1161.107,0,-2.842171e-14,-3.119727e-13,4.263256e-14,66.14117,213.8521,0,0,500,21.82399,0,-9.947598e-14
mpc,2026-01-29 16:00:00,2368,16,29.34026,3081.137,105.754,229.2246,269.9872,1,1,2156.796,2156.479,622.4066,201.7289,824.1355,2,110.7861,213.3494,0,0,500,0,1262.362,0.6311812,0.7162931,0.3172331,0,250,0.3172331,1534.072,0,0,0,15.87521,269.9872,429.4206,305.4355,123.9851,560.9192,0,1149.223,0,5.684342e-14,1.787459e-13,4.263256e-14,105.754,213.3494,0,0,500,5.032114,0,1.421085e-14
mpc,2026-01-29 16:15:00,2369,16.25,29.33329,3113.482,128.182,223.9008,253.5932,1,1,2179.437,2179.12,643.1058,207.6577,850.7635,2,137.656,213.1075,0,0,500,0,1387.164,0.6935818,0.7948911,0.3172331,0,250,0.3172331,1536.014,0,0,0,10.79328,253.5932,433.8624,305.7756,128.0867,563.9163,0,1146.451,0,5.684342e-14,-3.744782e-13,4.263256e-14,128.182,213.1075,0,0,500,9.473971,0,5.684342e-14
mpc,2026-01-29 16:30:00,2370,16.5,29.37633,3125.53,159.5048,220.9202,248.0528,1,1,2187.871,2187.554,657.259,211.5472,868.8062,2,157.4099,211.3963,0,0,500,0,1511.945,0.7559726,0.8734766,0.3172331,0,250,0.3172331,1530.295,0,0,2.094906,9.52384,248.0528,435.9521,304.9244,131.0277,565.8982,0,1151.839,0,2.842171e-14,2.432499e-13,4.263256e-14,157.4099,211.3963,0,0,500,0,0,0
mpc,2026-01-29 16:45:00,2371,16.75,29.46091,3091.604,193.4139,217.5777,242.9038,1,1,2164.123,2163.806,677.0769,217.1915,894.2685,2,183.4057,210.8628,0,0,500,0,1636.707,0.8183536,0.9520498,0.3172331,0,250,0.3172331,1486.729,0,0,10.00829,6.714898,242.9038,432.021,296.7937,135.2273,562.4758,0,1153.799,0,8.526513e-14,-1.524336e-13,4.263256e-14,183.4057,210.8628,0,0,500,0,0,0
mpc,2026-01-29 17:00:00,2372,17,29.36786,3066.065,228.6225,218.7014,223.6579,1,1,2146.245,2145.928,703.191,224.6708,927.8618,2,217.3089,210.5529,0,0,500,0,1761.45,0.8807248,1.030611,0.3172331,0,250,0.3172331,1442.737,0,0,11.31362,8.148467,223.6579,427.5785,287.4245,140.1541,556.6528,0,1146.878,0,-8.526513e-14,-4.145573e-13,4.263256e-14,217.3089,210.5529,0,0,500,0,0,-1.136868e-13
mpc,2026-01-29 17:15:00,2373,17.25,29.47215,3008.135,284.3441,214.4436,219.7103,1,1,2105.695,2105.377,728.441,231.6252,960.0662,2,252.422,207.6442,0,0,500,0,1886.172,0.9430861,1.109159,0.3172331,0,250,0.3172331,1376.936,0,0,31.92212,6.799385,219.7103,420.4608,274.9439,145.517,550.4404,0,1167.675,0,-2.842171e-14,2.970957e-13,4.263256e-14,252.422,207.6442,0,0,500,0,0,0
mpc,2026-01-29 17:30:00,2374,17.5,29.50732,3017.169,322.0535,212.3592,218.4441,1,0,2112.018,2111.701,230.069,66.18377,296.2527,1,296.2527,0,0,0,0,205.2233,1834.57,0.9172848,1.187695,0.3172331,0,250,0.3172331,1881.632,0,0,25.80074,7.135912,218.4441,422.0496,376.011,46.03862,485.8469,0,1028.51,0,-1.421085e-14,3.850253e-13,4.263256e-14,296.2527,205.2233,0,205.2233,0,0,0,-2.842171e-14
mpc,2026-01-29 17:45:00,2375,17.75,29.59773,3001.158,376.7617,212.0616,198.0355,1,0,2100.81,2100.493,171.7245,49.39986,221.1244,1,221.1244,0,0,0,0,331.3918,1751.433,0.8757164,1.155202,0.3172331,0,250,0.3172331,1928.769,0,0,26.80897,9.498242,198.0355,420.6459,386.1979,34.44797,475.2505,0,1013.131,0,0,-3.226308e-13,4.263256e-14,349.9528,202.5634,0,331.3918,0,0,0,0
mpc,2026-01-29 18:00:00,2376,18,29.32111,2985.149,408.1779,2.227225,184.7798,0,0,2089.604,2089.287,0,0,0,0,0,0,0,0,0,392.3739,1653.064,0.8265318,1.102852,0.3172331,0,250,0.3172331,2089.287,0,0,18.03125,0,184.7798,415.8683,415.8052,0.06313501,0,452.5796,2520.292,0,0,2.48912e-13,4.263256e-14,390.1467,2.227225,0,394.6415,0,0,0,1.021405e-14
mpc,2026-01-29 18:15:00,2377,18.25,29.23027,2956.367,456.7449,2.852578,182.4159,0,0,2069.457,2069.14,344.8792,99.21115,444.0904,1,444.0904,0,0,0,0,2.852588,1652.09,0.8260451,1.04091,0.3172331,0,250,0.3172331,1724.26,0,0,12.65455,0,182.4159,411.0412,342.4773,68.56387,0,477.9204,2650.392,0,-1.421085e-14,-3.599343e-13,4.263256e-14,444.0904,2.852578,0,6.789051,0,0,0,3.552714e-14
mpc,2026-01-29 18:30:00,2378,18.5,29.10951,2933.75,490.008,4.028995,170.1163,0,0,2053.625,2053.307,378.921,109.0039,487.925,1,487.925,0,0,0,0,4.028995,1650.823,0.8254114,1.040297,0.3172331,0,250,0.3172331,1674.386,0,0,2.083076,0,170.1163,406.8232,331.6961,75.12713,0,474.4001,2612.794,0,-4.263256e-14,-3.141931e-13,4.263256e-14,487.925,4.028995,0,6.046849,0,0,0,-1.687539e-14
mpc,2026-01-29 18:45:00,2379,18.75,29.13554,2908.991,520.6453,5.657245,156.9792,0,0,2036.294,2035.977,413.2191,118.8704,532.0895,2,532.0895,0,0,0,0,4.668895,1649.396,0.8246979,1.039499,0.3172331,0,250,0.3172331,1622.758,0,0,0,0.9883499,156.9792,403.6189,321.6508,81.96805,0,471.6365,2595.706,0,-4.263256e-14,2.864375e-13,4.263256e-14,520.6453,4.668895,0,4.668895,0,11.44419,0,3.197442e-14
mpc,2026-01-29 19:00:00,2380,19,28.9803,2883.292,532.9482,0,148.0342,0,0,2018.304,2017.987,435.647,125.3222,560.9692,2,560.9692,0,0,0,0,0,1649.136,0.8245681,1.0386,0.3172331,0,250,0.3172331,1582.34,0,0,0,0,148.0342,398.7036,312.5815,86.12205,0,467.147,2569.309,0,0,-1.907363e-13,4.263256e-14,532.9482,0,0,3.303157,0,28.02104,0,0
mpc,2026-01-29 19:15:00,2381,19.25,28.84716,2859.461,558.4921,0,139.3197,0,0,2001.622,2001.305,439.4231,126.4085,565.8317,2,565.8317,0,0,0,0,0,1648.877,0.8244383,1.038437,0.3172331,0,250,0.3172331,1561.882,0,0,0,0,139.3197,394.2675,307.6501,86.61742,0,461.501,2538.256,0,0,-7.593925e-14,4.263256e-14,558.4921,0,0,5.233169,0,7.339574,0,0
mpc,2026-01-29 19:30:00,2382,19.5,28.62424,2835.764,568.2761,4.351892,132.9636,0,0,1985.035,1984.718,391.2894,112.5619,503.8513,2,503.8513,0,0,0,0,64.93582,1632.383,0.8161915,1.038273,0.3172331,0,250,0.3172331,1593.428,0,0,0,3.840876,132.9636,389.1208,312.3552,76.76554,0,450.9817,2487.025,0,-1.421085e-14,-8.504308e-14,4.263256e-14,568.2761,0.5110161,0,75.38057,0,0,0,3.796963e-14
mpc,2026-01-29 19:45:00,2383,19.75,28.38842,2865.44,577.8486,3.57385,117.1258,0,0,2005.808,2005.491,116.4895,33.51046,150,1,150,0,0,0,0,418.4843,1527.505,0.7637525,1.027888,0.3172331,0,250,0.3172331,1889.001,0,0,9.706825,3.231322,117.1258,391.2036,368.4221,22.78146,0,424.7763,2358.588,0,-1.421085e-14,2.362555e-13,4.263256e-14,568.1418,0.3425283,0,418.4843,0,0,0,3.425038e-14
mpc,2026-01-29 20:00:00,2384,20,28.18056,2898.527,551.3274,9.091531,110.324,0,0,2028.969,2028.652,115.6275,34.37252,150,1,139.5585,0,10.44146,0,0,414.1697,1423.722,0.711861,0.9618475,0.3172331,0,250,0.3172331,1913.024,7.669831,0,0,6.690744,102.6542,393.964,371.4511,22.51293,0,425.7559,2353.199,0,7.105427e-15,-4.318768e-13,4.263256e-14,551.3274,2.400787,7.669831,426.7499,0,0,0,3.68594e-14
mpc,2026-01-29 20:15:00,2385,20.25,28.21357,2828.794,512.4046,8.818027,106.427,0,0,1980.156,1979.839,116.4895,33.51046,150,1,150,0,0,0,0,363.9426,1332.512,0.6662561,0.8964969,0.3172331,0,250,0.3172331,1863.349,0,0,0,7.28001,106.427,384.7572,362.0609,22.69632,0,416.2509,2301.938,0,-1.421085e-14,1.907363e-13,4.263256e-14,512.4046,1.538017,0,375.7113,0,0,0,7.105427e-14
mpc,2026-01-29 20:30:00,2386,20.5,27.97377,2812.115,469.1656,1.982569,99.63082,0,0,1968.48,1968.163,0,0,0,0,0,0,0,0,0,469.8404,1214.842,0.6074212,0.8390635,0.3172331,0,250,0.3172331,1968.163,0,0,0,1.307812,99.63082,380.5382,380.4768,0.06132614,0,399.737,2200.81,0,0,-4.066747e-13,4.263256e-14,469.1656,0.6747574,0,487.5552,0,0,0,1.687539e-14
mpc,2026-01-29 20:45:00,2387,20.75,27.55061,2784.151,417.6123,0,74.13221,0,0,1948.906,1948.589,0,0,0,0,0,0,0,0,0,417.6123,1110.248,0.5551241,0.7649685,0.3172331,0,250,0.3172331,1948.589,0,0,0,0,74.13221,373.3942,373.3334,0.06077922,0,387.5365,2131.451,0,0,1.737499e-13,4.263256e-14,417.6123,0,0,443.8575,0,0,0,0
mpc,2026-01-29 21:00:00,2388,21,27.47991,2759.995,385.3056,0,66.97655,0,0,1931.997,1931.679,0,0,0,0,0,0,0,0,0,385.3056,1013.747,0.5068735,0.699107,0.3172331,0,250,0.3172331,1931.679,0,0,0,0,66.97655,369.6038,369.5431,0.0606888,0,382.3562,2102.959,0,0,1.527667e-13,4.263256e-14,385.3056,0,0,408.9331,0,0,0,0
mpc,2026-01-29 21:15:00,2389,21.25,27.30583,2768.403,346.1418,3.037941,70.24943,0,0,1937.882,1937.565,0,0,0,0,0,0,0,0,0,347.1724,926.7943,0.4633971,0.6383416,0.3172331,0,250,0.3172331,1937.565,0,0,0,2.007299,70.24943,369.3766,369.3162,0.06046728,0,382.7063,2108.347,0,0,1.170175e-13,4.263256e-14,346.1418,1.030641,0,349.5123,0,0,0,-2.087219e-14
mpc,2026-01-29 21:30:00,2390,21.5,27.25777,2686.358,274.2437,3.011852,66.31548,0,0,1880.451,1880.134,0,0,0,0,0,0,0,0,0,274.9775,857.904,0.428952,0.5835888,0.3172331,0,250,0.3172331,1880.134,0,0,0,2.278021,66.31548,358.0689,358.0085,0.06040642,0,370.6361,2042.428,0,0,-1.080247e-13,4.263256e-14,274.2437,0.7338308,0,298.0245,0,0,0,-2.775558e-14
mpc,2026-01-29 21:45:00,2391,21.75,27.2013,2708.24,246.4109,3.999282,60.25137,0,0,1895.768,1895.451,0,0,0,0,0,0,0,0,0,246.6944,796.0953,0.3980477,0.5402096,0.3172331,0,250,0.3172331,1895.451,0,0,1.593794,2.122047,60.25137,360.5591,360.4988,0.06033505,0,371.9581,2052.179,0,0,1.101341e-13,4.263256e-14,244.8171,1.877235,0,246.6944,0,0,0,-9.325873e-15
mpc,2026-01-29 22:00:00,2392,22,27.02911,2665.067,200.3132,0.6213685,48.63512,0,0,1865.547,1865.23,0,0,0,0,0,0,0,0,0,200.9345,745.7364,0.3728682,0.5012896,0.3172331,0,250,0.3172331,1865.23,0,0,0,0,48.63512,353.5377,353.4776,0.06011849,0,362.6944,1994.819,0,0,2.287059e-14,4.263256e-14,200.3132,0.6213685,0,202.5403,0,0,0,-1.44329e-15
mpc,2026-01-29 22:15:00,2393,22.25,26.83976,2675.17,176.2039,0,35.2869,0,0,1872.619,1872.302,0,0,0,0,0,0,0,0,0,162.1594,705.0792,0.3525396,0.4695793,0.3172331,0,250,0.3172331,1872.302,0,0,14.04451,0,35.2869,353.4827,353.4228,0.05988212,0,360.0837,2004.687,0,0,7.505108e-14,4.263256e-14,162.1594,0,0,164.1525,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,26.63077,2668.608,136.7996,3.330779,23.13349,0,0,1868.025,1867.708,0,0,0,0,0,0,0,0,0,138.7774,670.2738,0.3351369,0.443978,0.3172331,0,250,0.3172331,1867.708,0,0,0,1.352953,23.13349,351.092,351.0324,0.05962338,0,355.3803,1956.925,0,0,-1.802447e-13,4.263256e-14,136.7996,1.977826,0,155.4616,0,0,0,-1.154632e-14
mpc,2026-01-29 22:45:00,2395,22.75,26.49097,2657.513,134.5719,8.082087,34.15002,0,0,1860.259,1859.942,0,0,0,0,0,0,0,0,0,135.8524,636.2052,0.3181026,0.4220616,0.3172331,0,250,0.3172331,1859.942,0,0,0,6.801528,34.15002,348.6247,348.5653,0.05945155,0,354.9652,1964.041,0,0,-1.065259e-13,4.263256e-14,134.5719,1.28056,0,140.2394,0,0,0,9.547918e-15
mpc,2026-01-29 23:00:00,2396,23,26.24924,2661.28,98.77473,5.863831,28.98947,0,0,1862.896,1862.579,0,0,0,0,0,0,0,0,0,99.36656,611.2634,0.3056317,0.4006091,0.3172331,0,250,0.3172331,1862.579,0,0,0,5.272007,28.98947,347.3877,347.3286,0.05915676,0,352.7345,1949.134,0,0,-9.65894e-14,4.263256e-14,98.77473,0.5918239,0,122.094,0,0,0,5.218048e-15
mpc,2026-01-29 23:15:00,2397,23.25,26.1341,2641.398,81.46252,7.701637,28.97913,0,0,1848.978,1848.661,0,0,0,0,0,0,0,0,0,81.52771,590.7852,0.2953926,0.3849036,0.3172331,0,250,0.3172331,1848.661,0,0,0,7.636446,28.97913,343.98,343.921,0.05901737,0,349.3122,1934.39,0,0,-1.42053e-13,4.263256e-14,81.46252,0.06519057,0,103.4021,0,0,0,1.915135e-15
mpc,2026-01-29 23:30:00,2398,23.5,26.17211,2687.766,82.42515,5.335325,25.72285,0,1,1881.436,1881.119,466.2484,134.2253,600.4737,2,99.53292,0.9407694,0,0,500,0,715.6922,0.3578461,0.3720088,0.3172331,0,250,0.3172331,1414.871,0,0,0,4.394556,25.72285,350.2909,263.4245,86.86645,0,402.439,2220.995,0,-2.842171e-14,-7.038814e-14,4.263256e-14,82.42515,0.9407694,0,0,500,17.10776,0,-5.684342e-14
mpc,2026-01-29 23:45:00,2399,23.75,25.9411,2647.836,66.94837,0,26.11064,0,1,1853.485,1853.168,460.7875,132.6108,593.3983,2,92.86775,0.5305615,0,0,500,0,840.5796,0.4202898,0.4506609,0.3172331,0,250,0.3172331,1392.38,0,0,0,0,26.11064,343.4619,258.0164,85.44548,0,395.4657,2175.061,0,-2.842171e-14,-2.374212e-13,4.263256e-14,66.94837,0,0,0,500,26.44995,0,-1.776357e-14
mpc,2026-01-30 00:00:00,2400,0,25.71701,2617.339,73.93457,0,29.17154,1,1,1832.137,1831.82,459.2359,132.2764,591.5122,2,89.92907,1.583148,0,0,500,0,965.4472,0.4827236,0.5293006,0.3172331,0,250,0.3172331,1372.584,0,0,0,0,29.17154,337.9623,253.1916,84.77074,390.849,0,781.698,0,0,-4.773959e-14,4.263256e-14,73.93457,0,0,0,500,17.57766,0,7.105427e-14
mpc,2026-01-30 00:15:00,2401,0.25,25.49427,2624.176,60.76002,0,22.18574,1,1,1836.923,1836.606,456.258,131.6282,587.8862,2,84.34227,3.543936,0,0,500,0,1090.295,0.5451476,0.607928,0.3172331,0,250,0.3172331,1380.348,0,0,0,0,22.18574,337.3206,253.4781,83.8425,389.1803,0,778.3606,0,-5.684342e-14,1.122435e-13,4.263256e-14,60.76002,0,0,0,500,27.12618,0,-7.105427e-14
mpc,2026-01-30 00:30:00,2402,0.5,25.43687,2633.097,70.45493,0.1045301,28.43301,1,1,1843.168,1842.85,457.4513,131.7048,589.1561,2,88.1202,1.035865,0,0,500,0,1215.124,0.6075618,0.6865429,0.3172331,0,250,0.3172331,1385.399,0,0,0,0,28.43301,338.0753,254.111,83.96426,391.031,0,782.062,0,0,4.584111e-13,4.263256e-14,70.45493,0.1045301,0,0,500,18.5966,0,-7.105427e-14
mpc,2026-01-30 00:45:00,2403,0.75,25.3864,2668.549,84.46154,0,29.61242,1,1,1867.985,1867.667,456.6193,131.6322,588.2515,2,85.64758,2.603876,0,0,500,0,1339.932,0.6699662,0.7651455,0.3172331,0,250,0.3172331,1411.048,0,0,0,0,29.61242,342.2787,258.5523,83.7264,395.6104,0,791.2209,0,-2.842171e-14,4.455325e-13,4.263256e-14,84.46154,0,0,0,500,3.78992,0,5.77316e-15
mpc,2026-01-30 01:00:00,2404,1,25.43883,2664.644,54.07549,0,25.36877,1,1,1865.251,1864.934,454.7466,131.0766,585.8233,2,83.37751,2.445746,0,0,500,0,1464.721,0.7323607,0.8437357,0.3172331,0,250,0.3172331,1410.187,0,0,0,0,25.36877,342.1394,258.6679,83.47147,394.3979,0,788.7957,0,-5.684342e-14,1.308953e-13,4.263256e-14,54.07549,0,0,0,500,31.74776,0,-1.065814e-14
mpc,2026-01-30 01:15:00,2405,1.25,25.39856,2639.112,68.44435,0,15.09785,1,1,1847.379,1847.061,452.5345,130.418,582.9524,2,80.71654,2.235904,0,0,500,0,1589.491,0.7947454,0.9223136,0.3172331,0,250,0.3172331,1394.527,0,0,0,0,15.09785,338.5859,255.5877,82.99827,388.7727,0,777.5455,0,-5.684342e-14,1.745271e-13,4.263256e-14,68.44435,0,0,0,500,14.5081,0,-4.618528e-14
mpc,2026-01-30 01:30:00,2406,1.5,25.28525,2631.593,75.93554,0,22.48837,1,1,1842.115,1841.798,451.2038,130.2641,581.4679,3,77.07803,4.389874,0,0,500,0,1714.241,0.8571203,1.000879,0.3172331,0,250,0.3172331,1390.594,0,0,0,0,22.48837,336.8518,254.286,82.56577,388.6624,0,777.3248,0,0,2.04281e-14,4.263256e-14,75.93554,0,0,0,500,5.53236,0,1.598721e-14
mpc,2026-01-30 01:45:00,2407,1.75,25.21923,2620.854,63.45722,0,31.87066,1,1,1834.598,1834.281,305.4767,88.14446,393.6212,1,77.20331,2.522649,0,0,313.8952,0,1792.445,0.8962223,1.079432,0.3172331,0,250,0.3172331,1528.804,0,0,0,0,31.87066,335.0323,279.1885,55.84376,373.1532,0,746.3063,0,-1.421085e-14,4.543033e-13,4.263256e-14,63.45722,0,0,0,313.8952,16.26874,0,-2.4869e-14
mpc,2026-01-30 02:00:00,2408,2,24.92886,2621.152,67.54438,0,35.23374,1,1,1834.806,1834.489,0,0,0,0,0,0,0,0,0,65.93084,1775.68,0.8878398,1.128676,0.3172331,0,250,0.3172331,1834.489,0,0,1.613538,0,35.23374,33.02651,33.0208,0.005710195,39.41784,0,81.61903,0,0,-9.969803e-14,4.263256e-14,65.93084,0,0,67.53167,0,0,0,0
mpc,2026-01-30 02:15:00,2409,2.25,24.89001,2642.841,69.0991,0,34.46175,1,1,1849.988,1849.671,439.8268,126.6291,566.4559,2,65.47353,0.9823722,0,0,498.3994,0,1900,0.95,1.118119,0.3172331,0,250,0.3172331,1409.844,0,0,3.625576,0,34.46175,33.29979,25.3772,7.922593,158.2583,0,322.7707,0,0,1.598721e-14,4.263256e-14,65.47353,0,0,0,500,2.582948,0,-5.77316e-15
mpc,2026-01-30 02:30:00,2410,2.5,24.8059,2642.781,94.97,0,32.72854,1,1,1849.947,1849.63,0,0,0,0,0,0,0,0,0,80.99077,1879.453,0.9397266,1.196402,0.3172331,0,250,0.3172331,1849.63,0,0,13.97922,0,32.72854,33.29905,33.29334,0.005710195,39.22097,0,102.5561,0,0,-2.824407e-13,4.263256e-14,80.99077,0,0,81.85699,0,0,0,0
mpc,2026-01-30 02:45:00,2411,2.75,24.97555,2635.949,87.30077,0,29.70686,1,1,1845.164,1844.847,0,0,0,0,0,0,0,0,0,85.21887,1857.853,0.9289263,1.183464,0.3172331,0,250,0.3172331,1844.847,0,0,2.0819,0,29.70686,33.21296,33.20724,0.005710195,38.60585,0,80.80298,0,0,2.424727e-13,4.263256e-14,85.21887,0,0,85.82002,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,25.05744,2659.231,92.53438,0.5073105,31.80919,1,1,1861.462,1861.144,0,0,0,0,0,0,0,0,0,73.89294,1839.087,0.9195435,1.169863,0.3172331,0,250,0.3172331,1861.144,0,0,18.79596,0.3527937,31.80919,338.8368,338.7791,0.05774508,344.5692,0,722.17,0,0,-2.087219e-13,4.263256e-14,73.73843,0.1545169,0,73.89294,0,0,0,-6.855627e-15
mpc,2026-01-30 03:15:00,2413,3.25,24.85871,2644.105,86.32291,1.207693,23.46323,1,1,1850.874,1850.556,0,0,0,0,0,0,0,0,0,80.73082,1818.615,0.9093074,1.158046,0.3172331,0,250,0.3172331,1850.556,0,0,6.128504,0.6712831,23.46323,33.31573,33.31002,0.005710195,37.56404,0,86.85771,0,0,1.079137e-13,4.263256e-14,80.19441,0.53641,0,80.73082,0,0,0,1.998401e-15
mpc,2026-01-30 03:30:00,2414,3.5,24.70327,2652.077,91.01805,3.45997,31.00592,1,1,1856.454,1856.137,0,0,0,0,0,0,0,0,0,86.41722,1796.724,0.8983621,1.145155,0.3172331,0,250,0.3172331,1856.137,0,0,4.805663,3.255137,31.00592,33.41617,33.41046,0.005710195,39.01464,0,91.93416,0,0,3.397282e-13,4.263256e-14,86.21239,0.2048332,0,86.41722,0,0,0,6.855627e-15
mpc,2026-01-30 03:45:00,2415,3.75,24.74501,2667.958,101.5985,3.056342,33.96517,1,1,1867.57,1867.253,0,0,0,0,0,0,0,0,0,95.46555,1772.575,0.8862874,1.131371,0.3172331,0,250,0.3172331,1867.253,0,0,6.168914,3.020363,33.96517,33.61627,33.61056,0.005710195,39.75471,0,95.36092,0,0,-1.920686e-13,4.263256e-14,95.42957,0.03597886,0,95.46555,0,0,0,-7.105427e-15
mpc,2026-01-30 04:00:00,2416,4,24.41127,2660.106,106.6998,1.976111,31.74845,1,1,1862.074,1861.757,0,0,0,0,0,0,0,0,0,108.0467,1745.284,0.8726421,1.116164,0.3172331,0,250,0.3172331,1861.757,0,0,0,0.6291521,31.74845,33.51733,33.51162,0.005710195,39.21689,0,79.51907,0,0,-1.714184e-13,4.263256e-14,106.6998,1.346958,0,108.4359,0,0,0,-4.440892e-16
mpc,2026-01-30 04:15:00,2417,4.25,24.23975,2692.525,132.6366,4.17965,26.55313,1,1,1884.768,1884.45,0,0,0,0,0,0,0,0,0,122.8574,1714.295,0.8571475,1.09898,0.3172331,0,250,0.3172331,1884.45,0,0,11.10338,2.855407,26.55313,33.92582,33.92011,0.005710195,38.67564,0,101.4302,0,0,1.254552e-13,4.263256e-14,121.5332,1.324243,0,122.8574,0,0,0,6.217249e-15
mpc,2026-01-30 04:30:00,2418,4.5,24.24642,2691.585,149.6753,0.05220752,10.31682,1,1,1884.109,1883.792,0,0,0,0,0,0,0,0,0,148.541,1676.89,0.838445,1.079466,0.3172331,0,250,0.3172331,1883.792,0,0,1.186545,0,10.31682,33.91397,33.90826,0.005710195,35.75619,0,73.55918,0,0,-1.738609e-13,4.263256e-14,148.4888,0.05220752,0,151.036,0,0,0,4.32987e-15
mpc,2026-01-30 04:45:00,2419,4.75,24.2973,2735.963,179.3461,0,17.57289,1,1,1915.174,1914.857,116.4895,33.51046,150,1,150,0,0,0,0,29.34606,1669.289,0.8346447,1.055913,0.3172331,0,250,0.3172331,1798.367,0,0,0,0,17.57289,34.47313,32.37061,2.102522,69.03186,0,138.0637,0,-1.421085e-14,-4.907186e-14,4.263256e-14,179.3461,0,0,47.01693,0,0,0,0
mpc,2026-01-30 05:00:00,2420,5,24.29683,2728.753,218.4229,0,18.87218,1,1,1910.127,1909.81,116.4895,33.51046,150,1,150,0,0,0,0,68.42294,1651.921,0.8259605,1.051127,0.3172331,0,250,0.3172331,1793.32,0,0,0,0,18.87218,34.38228,32.27976,2.102522,69.17394,0,138.3479,0,-1.421085e-14,8.504308e-14,4.263256e-14,218.4229,0,0,90.69832,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,24.43271,2719.055,269.1737,0,27.62029,1,1,1903.339,1903.021,155.4725,44.72467,200.1972,1,200.1972,0,0,0,0,68.97644,1634.417,0.8172084,1.04019,0.3172331,0,250,0.3172331,1747.549,0,0,0,0,27.62029,34.2601,31.45588,2.804216,81.14608,0,162.2922,0,7.105427e-15,-6.37268e-14,4.263256e-14,269.1737,0,0,85.10294,0,0,0,0
mpc,2026-01-30 05:30:00,2422,5.5,24.38964,2698.469,338.0916,0.7278548,24.98498,1,1,1888.929,1888.611,228.9988,65.87593,294.8748,1,294.8748,0,0,0,0,40.56678,1624.018,0.8120089,1.029168,0.3172331,0,250,0.3172331,1659.613,0,0,3.099802,0.2781047,24.98498,34.00071,29.87303,4.127689,100.2369,0,206.3007,0,-1.421085e-14,-3.133049e-13,4.263256e-14,334.9918,0.44975,0,40.56678,0,0,0,-3.058664e-14
mpc,2026-01-30 05:45:00,2423,5.75,24.40448,2711.34,410.9317,0.3096082,29.94048,1,1,1897.938,1897.621,306.5896,88.19642,394.7861,1,394.7861,0,0,0,0,0.3096082,1623.685,0.8118424,1.02262,0.3172331,0,250,0.3172331,1591.031,0,0,16.14561,0,29.94048,34.16289,28.63856,5.524324,122.2146,0,272.2804,0,-1.421085e-14,1.985079e-13,4.263256e-14,394.7861,0.3096082,0,0.983698,0,0,0,-1.865175e-14
mpc,2026-01-30 06:00:00,2424,6,24.3913,2735.782,453.4084,3.708916,28.33487,1,0,1915.048,1914.73,0,0,0,0,0,0,0,0,0,453.5878,1510.032,0.7550161,1.02241,0.3172331,0,250,0.3172331,1914.73,0,0,0,3.529536,28.33487,34.47086,34.46515,0.005710195,39.55498,0,85.1984,0,0,-4.178879e-13,4.263256e-14,453.4084,0.1793797,0,459.6175,0,0,0,2.678413e-14
mpc,2026-01-30 06:15:00,2425,6.25,24.27127,2710.332,504.6457,3.471224,30.52566,1,0,1897.232,1896.915,0,0,0,0,0,0,0,0,0,500,1384.794,0.6923972,0.9508451,0.3172331,0,250,0.3172331,1896.915,0,0,4.645718,3.471224,30.52566,34.15018,34.14447,0.005710195,39.61486,0,93.23144,0,0,-3.640421e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,24.3107,2684.49,558.5715,0,29.06803,1,0,1879.143,1878.826,0,0,0,0,0,0,0,0,0,500,1259.576,0.6297882,0.8719848,0.3172331,0,250,0.3172331,1878.826,0,0,58.57147,0,29.06803,33.82457,33.81886,0.005710195,39.03209,0,179.1,0,0,6.583623e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 06:45:00,2427,6.75,24.28187,2678.985,596.182,0,26.9208,0,0,1875.289,1874.972,116.4895,33.51046,150,1,150,0,0,0,0,442.2869,1148.806,0.5744032,0.7931368,0.3172331,0,250,0.3172331,1758.483,0,0,3.895108,0,26.9208,33.75521,31.65269,2.102522,0,69.98853,391.656,0,-1.421085e-14,1.877387e-13,4.263256e-14,592.2868,0,0,442.8493,0,0,0,0
mpc,2026-01-30 07:00:00,2428,7,24.34527,2704.833,591.0332,4.212731,22.99718,0,0,1893.383,1893.066,116.4895,33.51046,150,1,150,0,0,0,0,442.2534,1038.062,0.5190311,0.7233866,0.3172331,0,250,0.3172331,1776.576,0,0,0,2.992573,22.99718,34.0809,31.97837,2.102522,0,69.61609,388.0507,0,-1.421085e-14,-2.147171e-13,4.263256e-14,591.0332,1.220158,0,460.9765,0,0,0,-1.998401e-14
mpc,2026-01-30 07:15:00,2429,7.25,24.06759,2727.96,597.4046,4.883543,19.57514,0,0,1909.572,1909.255,116.4895,33.51046,150,1,150,0,0,0,0,448.0953,925.875,0.4629375,0.6536526,0.3172331,0,250,0.3172331,1792.765,0,0,0,4.192775,19.57514,34.3723,32.26978,2.102522,0,69.2742,388.2406,0,-1.421085e-14,-6.816769e-14,4.263256e-14,597.4046,0.6907684,0,458.8809,0,0,0,4.03011e-14
mpc,2026-01-30 07:30:00,2430,7.5,24.15723,2729.239,592.6725,0.3787813,29.20493,0,0,1910.467,1910.15,116.4895,33.51046,150,1,150,0,0,0,0,431.8946,817.7556,0.4088778,0.5830099,0.3172331,0,250,0.3172331,1793.661,0,0,11.15675,0,29.20493,34.38841,32.28589,2.102522,0,71.01832,409.8462,0,-1.421085e-14,9.447998e-14,4.263256e-14,581.5158,0.3787813,0,432.8224,0,0,0,-1.831868e-14
mpc,2026-01-30 07:45:00,2431,7.75,24.17033,2744.106,537.865,2.999748,29.88574,0,0,1920.874,1920.557,0,0,0,0,0,0,0,0,0,500,692.6269,0.3463134,0.5149287,0.3172331,0,250,0.3172331,1920.557,0,0,37.86504,2.999748,29.88574,34.57574,34.57003,0.005710195,0,39.9151,290.0248,0,0,-1.755263e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 08:00:00,2432,8,24.18304,2767.473,469.5562,210.7184,30.21118,0,0,1937.231,1936.914,139.23,40.0522,179.2823,1,179.2823,0,0,0,0,496.147,568.4811,0.2842406,0.436137,0.3172331,0,250,0.3172331,1797.684,0,0,0,4.845317,30.21118,34.87016,32.35831,2.511851,0,77.81515,436.3415,0,-7.105427e-15,-6.67244e-14,4.263256e-14,469.5562,205.8731,0,500,0,0,0,-2.842171e-14
mpc,2026-01-30 08:15:00,2433,8.25,24.2902,2799.635,391.4399,208.9185,34.06593,0,0,1959.745,1959.427,119.7343,34.44387,154.1781,1,154.1781,0,0,0,0,444.5398,457.2567,0.2286283,0.3579642,0.3172331,0,250,0.3172331,1839.693,0,0,0,1.640442,34.06593,35.2754,33.11448,2.160927,0,73.66545,407.9898,0,-1.421085e-14,8.631984e-14,4.263256e-14,391.4399,207.2781,0,469.226,0,0,0,0
mpc,2026-01-30 08:30:00,2434,8.5,24.33734,2793.413,324.8673,209.289,40.22419,0,0,1955.389,1955.072,0,0,0,0,0,0,0,0,0,470.5459,339.5482,0.1697741,0.2879278,0.3172331,0,250,0.3172331,1955.072,0,0,0,63.61037,40.22419,35.19701,35.1913,0.005710195,0,42.40913,342.9781,0,0,8.415491e-14,4.263256e-14,324.8673,145.6786,0,500,0,0,0,0
mpc,2026-01-30 08:45:00,2435,8.75,24.57363,2778.262,258.7199,214.6009,46.87588,0,0,1944.783,1944.466,0,0,0,0,0,0,0,0,0,466.4081,222.8928,0.1114464,0.2138085,0.3172331,0,250,0.3172331,1944.466,0,0,0,6.912691,46.87588,35.0061,35.00039,0.005710195,0,43.45121,250.906,0,0,-6.089573e-14,4.263256e-14,258.7199,207.6882,0,500,0,0,0,0
mpc,2026-01-30 09:00:00,2436,9,24.85595,2798.906,210.0651,220.8641,47.65769,0,1,1959.234,1958.917,720.9446,230.0834,951.0281,2,237.602,213.426,0,0,500,0,347.8577,0.1739288,0.1403523,0.3172331,0,250,0.3172331,1237.972,0,0,0,7.438106,47.65769,35.26622,22.2835,12.98271,0,261.007,1448.37,0,-2.842171e-14,-6.245005e-14,4.263256e-14,210.0651,213.426,0,0,500,27.53696,0,5.684342e-14
mpc,2026-01-30 09:15:00,2437,9.25,25.09435,2866.77,172.1545,225.8536,60.47672,0,1,2006.739,2006.422,689.0804,221.412,910.4924,2,192.4103,218.0821,0,0,500,0,472.8029,0.2364015,0.2190409,0.3172331,0,250,0.3172331,1317.341,0,0,0,7.771461,60.47672,365.5515,239.9695,125.582,0,472.3981,2611.595,0,-2.842171e-14,-5.695444e-14,4.263256e-14,172.1545,218.0821,0,0,500,20.2558,0,-2.842171e-14
mpc,2026-01-30 09:30:00,2438,9.5,25.34693,2875.346,120.9776,225.8905,68.79221,0,1,2012.742,2012.425,657.1112,212.5462,869.6573,2,148.4646,221.1928,0,0,500,0,597.7285,0.2988642,0.2977171,0.3172331,0,250,0.3172331,1355.314,0,0,0,4.69775,68.79221,368.5101,248.1425,120.3676,0,473.2837,2611.164,0,-1.136868e-13,-2.09055e-13,4.263256e-14,120.9776,221.1928,0,0,500,27.48699,0,-5.684342e-14
mpc,2026-01-30 09:45:00,2439,9.75,25.52444,2887.696,110.3883,225.5397,69.93567,1,1,2021.387,2021.07,629.2464,204.491,833.7374,2,112.9144,220.823,0,0,500,0,722.6344,0.3613172,0.3763809,0.3172331,0,250,0.3172331,1391.824,0,0,0,4.716775,69.93567,371.4207,255.7413,115.6795,473.0827,0,954.3018,0,5.684342e-14,2.257639e-13,4.263256e-14,110.3883,220.823,0,0,500,2.526142,0,8.526513e-14
mpc,2026-01-30 10:00:00,2440,10,25.66245,2912.758,99.79486,227.2484,71.01943,1,1,2038.931,2038.613,345.4794,123.2634,468.7428,1,109.6376,224.6178,0,0,134.4874,0,756.1425,0.3780712,0.4550323,0.3172331,0,250,0.3172331,1693.134,0,0,0,2.630633,71.01943,375.6921,311.9759,63.71628,448.3253,0,901.1884,0,-1.421085e-14,-1.337819e-13,4.263256e-14,99.79486,224.6178,0,0,134.4874,9.842753,0,0
mpc,2026-01-30 10:15:00,2441,10.25,25.63362,2895.821,75.77032,229.0086,77.74173,1,1,2027.074,2026.757,619.2247,201.9909,821.2156,2,96.79166,224.4239,0,0,500,0,881.0234,0.4405117,0.4761318,0.3172331,0,250,0.3172331,1407.533,0,0,0,4.584661,77.74173,373.2895,259.1997,114.0898,475.5069,0,958.9223,0,5.684342e-14,-2.043921e-13,4.263256e-14,75.77032,224.4239,0,0,500,21.02135,0,-5.684342e-14
mpc,2026-01-30 10:30:00,2442,10.5,25.72892,2936.993,84.08545,228.6684,88.81785,1,1,2055.895,2055.578,598.2564,195.894,794.1505,2,70.33757,223.8129,0,0,500,0,1005.885,0.5029424,0.5547675,0.3172331,0,250,0.3172331,1457.322,0,0,13.74788,4.8555,88.81785,379.3292,268.8875,110.4416,481.1692,0,994.4292,0,2.842171e-14,4.918288e-14,4.263256e-14,70.33757,223.8129,0,0,500,0,0,0
mpc,2026-01-30 10:45:00,2443,10.75,26.03239,2939.687,95.61465,231.8909,102.6671,1,1,2057.781,2057.464,605.2453,197.9701,803.2155,2,78.78522,224.4303,0,0,500,0,1130.726,0.5653632,0.6333909,0.3172331,0,250,0.3172331,1452.219,0,0,16.82944,7.460634,102.6671,382.0301,269.6065,112.4236,486.637,0,1015.174,0,-5.684342e-14,-1.639799e-13,4.263256e-14,78.78522,224.4303,0,0,500,0,0,0
mpc,2026-01-30 11:00:00,2444,11,26.27757,2922.61,78.12187,230.8949,116.868,1,0,2045.827,2045.51,0,0,0,0,0,0,0,0,0,304.7813,1054.353,0.5271765,0.7120018,0.3172331,0,250,0.3172331,2045.51,0,0,0,4.235431,116.868,381.7221,381.6629,0.05919116,403.4688,0,814.2438,0,0,-3.292921e-13,4.263256e-14,78.12187,226.6594,0,313.687,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,26.35967,2946.473,81.09124,237.8466,120.1751,0,0,2062.531,2062.214,0,0,0,0,0,0,0,0,0,309.2745,976.8685,0.4884342,0.6639107,0.3172331,0,250,0.3172331,2062.214,0,0,0,9.663421,120.1751,385.4885,385.4292,0.05929107,0,407.89,2260.064,0,0,-1.050271e-13,4.263256e-14,81.09124,228.1832,0,312.453,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,26.521,2968.005,71.11701,241.0955,134.6619,0,0,2077.604,2077.287,0,0,0,0,0,0,0,0,0,298.7045,902.0386,0.4510193,0.6151198,0.3172331,0,250,0.3172331,2077.287,0,0,0.8253851,12.68264,134.6619,389.5977,389.5382,0.05948838,0,414.7903,2304.648,0,0,1.370015e-13,4.263256e-14,70.29163,228.4128,0,298.7045,0,0,0,-2.842171e-14
mpc,2026-01-30 11:45:00,2447,11.75,26.80527,3013.43,65.52036,238.2931,147.8349,0,0,2109.401,2109.084,0,0,0,0,0,0,0,0,0,297.9782,827.402,0.413701,0.5680005,0.3172331,0,250,0.3172331,2109.084,0,0,0,5.835303,147.8349,397.8936,397.8338,0.05983927,0,425.7197,2351.524,0,0,-3.108624e-15,4.263256e-14,65.52036,232.4578,0,316.5202,0,0,0,2.842171e-14
mpc,2026-01-30 12:00:00,2448,12,26.92878,3040.995,64.96149,235.2763,167.6048,0,0,2128.697,2128.38,0,0,0,0,0,0,0,0,0,299.7369,752.3376,0.3761688,0.5210029,0.3172331,0,250,0.3172331,2128.38,0,0,0,0.5008439,167.6048,402.565,402.505,0.05999301,0,434.2013,2388.971,0,0,1.532108e-14,4.263256e-14,64.96149,234.7754,0,316.4705,0,0,0,2.842171e-14
mpc,2026-01-30 12:15:00,2449,12.25,27.28272,3043.091,46.38875,236.6835,178.6164,0,0,2130.163,2129.846,0,0,0,0,0,0,0,0,0,280.6035,682.0682,0.3410341,0.4737359,0.3172331,0,250,0.3172331,2129.846,0,0,0,2.468799,178.6164,405.8303,405.7699,0.060438,0,439.7992,2423.154,0,0,2.097766e-13,4.263256e-14,46.38875,234.2148,0,311.6195,0,0,0,-2.842171e-14
mpc,2026-01-30 12:30:00,2450,12.5,27.323,3074.906,53.62561,235.6427,188.6897,0,0,2152.434,2152.117,0,0,0,0,0,0,0,0,0,289.2684,609.6438,0.3048219,0.4294884,0.3172331,0,250,0.3172331,2152.117,0,0,0,0,188.6897,410.4198,410.3593,0.06048907,0,446.3381,2454.86,0,0,-1.462164e-13,4.263256e-14,53.62561,235.6427,0,306.99,0,0,0,0
mpc,2026-01-30 12:45:00,2451,12.75,27.56305,3099.641,50.94862,238.9674,200.3882,0,0,2169.749,2169.432,0,0,0,0,0,0,0,0,0,284.2319,538.4898,0.2692449,0.3838838,0.3172331,0,250,0.3172331,2169.432,0,0,0,5.684118,200.3882,415.8149,415.7541,0.06079517,0,454.1569,2507.668,0,0,-8.160139e-14,4.263256e-14,50.94862,233.2833,0,308.8147,0,0,0,2.842171e-14
mpc,2026-01-30 13:00:00,2452,13,27.7863,3141.357,52.01004,241.3537,206.6179,0,0,2198.95,2198.633,0,0,0,0,0,0,0,0,0,287.3028,466.5794,0.2332897,0.3390792,0.3172331,0,250,0.3172331,2198.633,0,0,0,6.060879,206.6179,423.4038,423.3427,0.06108264,0,463.1266,2557.651,0,0,-1.648681e-14,4.263256e-14,52.01004,235.2928,0,301.4923,0,0,0,-2.842171e-14
mpc,2026-01-30 13:15:00,2453,13.25,27.93687,3119.429,53.66785,235.9483,215.2946,0,0,2183.601,2183.283,0,0,0,0,0,0,0,0,0,289.6161,394.1019,0.1970509,0.2937982,0.3172331,0,250,0.3172331,2183.283,0,0,0,0,215.2946,421.7933,421.732,0.06127805,0,463.3192,2548.256,0,0,-7.049916e-14,4.263256e-14,53.66785,235.9483,0,305.4055,0,0,0,0
mpc,2026-01-30 13:30:00,2454,13.5,28.09968,3120.475,49.88977,235.8831,221.7634,0,0,2184.332,2184.015,0,0,0,0,0,0,0,0,0,285.7728,322.5966,0.1612983,0.2481602,0.3172331,0,250,0.3172331,2184.015,0,0,0,0,221.7634,423.3994,423.3379,0.06149078,0,466.3233,2564.778,0,0,-7.155387e-14,4.263256e-14,49.88977,235.8831,0,307.0205,0,0,0,2.842171e-14
mpc,2026-01-30 13:45:00,2455,13.75,28.288,3101.534,70.06927,239.7817,231.024,0,0,2171.074,2170.756,0,0,0,0,0,0,0,0,0,305.4621,246.1803,0.1230902,0.2031344,0.3172331,0,250,0.3172331,2170.756,0,0,0,4.38887,231.024,422.5259,422.4642,0.06173867,0,467.4252,2578.409,0,0,-3.516631e-14,4.263256e-14,70.06927,235.3929,0,318.4124,0,0,0,0
mpc,2026-01-30 14:00:00,2456,14,28.10572,3106.408,70.75774,235.1822,230.2251,0,1,2174.485,2174.168,321.845,118.0752,439.9202,1,76.31609,239.7682,0,0,123.8359,0,277.1005,0.1385503,0.1550161,0.3172331,0,250,0.3172331,1852.323,0,0,0,0,230.2251,421.545,359.0907,62.45426,0,521.7973,2869.885,0,-5.684342e-14,-6.009082e-14,4.263256e-14,70.75774,235.1822,0,0,123.8359,10.14437,0,1.421085e-14
mpc,2026-01-30 14:15:00,2457,14.25,28.27757,3134.134,87.65775,233.6745,237.9277,1,1,2193.894,2193.577,614.6908,202.2752,816.966,2,77.59999,239.366,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1578.886,0,0,10.05776,0,237.9277,426.8719,307.2081,119.6638,555.7775,0,1128.905,0,0,1.534883e-14,4.263256e-14,77.59999,233.6745,0,0,500,5.691525,0,0
mpc,2026-01-30 14:30:00,2458,14.5,28.52969,3145.819,71.08077,232.6327,253.7408,1,1,2202.073,2201.756,612.2498,201.0245,813.2743,2,79.06711,234.2072,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1589.506,0,0,0,0,253.7408,430.7879,310.9524,119.8355,561.6158,0,1123.232,0,0,-1.509348e-13,4.263256e-14,71.08077,232.6327,0,0,500,9.560769,0,5.684342e-14
mpc,2026-01-30 14:45:00,2459,14.75,28.67621,3125.902,68.23702,229.2276,274.1027,1,1,2188.132,2187.814,617.0543,202.2093,819.2636,2,86.91238,232.3512,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1570.76,0,0,0,0,274.1027,429.4144,308.2571,121.1574,564.2583,0,1128.517,0,5.684342e-14,3.669287e-14,4.263256e-14,68.23702,229.2276,0,0,500,21.79905,0,4.263256e-14
mpc,2026-01-30 15:00:00,2460,15,28.91073,3062.747,62.89604,225.5253,272.1625,1,1,2143.923,2143.606,619.42,202.5835,822.0035,2,92.5335,229.47,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1524.186,0,0,0,0,272.1625,422.8795,300.639,122.2405,556.9054,0,1113.811,0,5.684342e-14,-1.746381e-13,4.263256e-14,62.89604,225.5253,0,0,500,33.58218,0,8.526513e-14
