controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 15:15:00,2461,15.25,28.8345,3046.542,63.3463,230.4759,262.1401,1,1,2132.579,2132.262,612.3565,200.435,812.7915,2,84.41811,228.3734,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1519.906,0,0,0,2.102509,262.1401,419.9475,299.2998,120.6477,551.3554,0,1106.338,0,-5.684342e-14,-2.581269e-14,4.263256e-14,63.3463,228.3734,0,0,500,21.0718,0,-2.131628e-14
mpc,2026-01-30 15:30:00,2462,15.5,28.89723,3039.335,78.44654,231.1835,264.1278,1,1,2127.535,2127.218,608.8984,199.2114,808.1098,2,81.88928,226.2205,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1518.319,0,0,0,4.962989,264.1278,419.5241,299.3942,120.13,550.6883,0,1109.938,0,-8.526513e-14,-2.012834e-13,4.263256e-14,78.44654,226.2205,0,0,500,3.442736,0,-1.136868e-13
mpc,2026-01-30 15:45:00,2463,15.75,29.00353,3045.747,98.72501,228.3982,258.3081,1,1,2132.023,2131.706,602.2624,196.9944,799.2568,2,75.93335,223.3234,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1529.443,0,0,22.79166,5.074742,258.3081,421.3808,302.2848,119.096,550.3321,0,1148.734,0,-5.684342e-14,-3.28515e-13,4.263256e-14,75.93335,223.3234,0,0,500,0,0,-1.136868e-13
mpc,2026-01-30 16:00:00,2464,16,29.02373,3065.722,135.7691,231.3992,255.4149,1,1,2146.005,2145.688,626.639,203.9212,830.5601,2,108.0419,222.5182,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1519.049,0,0,27.72719,8.880951,255.4149,424.3306,300.3623,123.9683,554.7868,0,1172.723,0,-2.842171e-14,-3.413936e-13,4.263256e-14,108.0419,222.5182,0,0,500,0,0,0
mpc,2026-01-30 16:15:00,2465,16.25,29.22384,3076.155,139.4403,227.9473,246.2628,1,1,2153.309,2152.991,643.6111,208.4851,852.0962,2,132.5734,219.5229,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1509.38,0,0,6.866933,8.424393,246.2628,427.636,299.7551,127.8809,557.1467,0,1140.671,0,8.526513e-14,4.287681e-13,4.263256e-14,132.5734,219.5229,0,0,500,0,0,0
mpc,2026-01-30 16:30:00,2466,16.5,29.32152,3064.43,163.8424,228.6039,241.4009,1,1,2145.101,2144.784,662.1757,213.5728,875.7485,2,158.6028,217.1457,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1482.608,0,0,5.239632,11.45815,241.4009,426.9169,295.0679,131.849,556.6842,0,1142.172,0,-5.684342e-14,7.027712e-14,4.263256e-14,158.6028,217.1457,0,0,500,0,0,0
mpc,2026-01-30 16:45:00,2467,16.75,29.27966,3064.872,186.9935,224.5384,230.7829,1,1,2145.41,2145.093,684.386,219.7365,904.1225,2,189.0983,215.0243,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1460.707,0,0,0,9.514167,230.7829,426.5876,290.4431,136.1445,556.0678,0,1128.548,0,-1.421085e-13,2.553513e-15,4.263256e-14,186.9935,215.0243,0,0,500,2.104817,0,-2.842171e-14
mpc,2026-01-30 17:00:00,2468,17,29.40161,3022.386,211.7925,221.2681,228.1573,1,1,2115.67,2115.353,711.6421,227.6279,939.27,2,223.7697,215.5003,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1403.711,0,0,0,5.767825,228.1573,421.7992,279.8565,141.9427,552.9719,0,1115.893,0,-5.684342e-14,4.292122e-13,4.263256e-14,211.7925,215.5003,0,0,500,11.9772,0,-8.526513e-14
mpc,2026-01-30 17:15:00,2469,17.25,29.51283,2987.062,245.8279,216.6607,224.1216,1,1,2090.943,2090.626,745.1041,236.8632,981.9673,2,270.1415,211.8258,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1345.522,0,0,0,4.834901,224.1216,417.8887,268.9113,148.9773,550.5667,0,1109.474,0,5.684342e-14,-3.552714e-15,4.263256e-14,245.8279,211.8258,0,0,500,24.3136,0,2.842171e-14
mpc,2026-01-30 17:30:00,2470,17.5,29.45029,3000.958,284.3997,211.834,207.1987,0,0,2100.671,2100.353,241.1573,69.37354,310.5308,1,310.5308,0,0,0,0,209.6179,1847.296,0.9236482,1.196402,0.3172331,0,250,0.3172331,1859.196,0,0,0,2.216161,207.1987,419.2563,371.0623,48.19401,0,481.789,2653.663,0,-1.421085e-14,1.865175e-13,4.263256e-14,284.3997,209.6179,0,209.6179,0,26.13118,0,-2.842171e-14
mpc,2026-01-30 17:45:00,2471,17.75,29.51703,2987.066,356.8182,212.9972,205.4377,0,0,2090.947,2090.629,283.2568,81.48427,364.741,1,364.741,0,0,0,0,208.259,1794.941,0.8974704,1.163215,0.3172331,0,250,0.3172331,1807.372,0,0,0,4.738162,205.4377,417.9279,361.2486,56.67936,0,483.7947,2669.044,0,1.421085e-14,4.296563e-13,4.263256e-14,356.8182,208.259,0,208.259,0,7.922881,0,5.684342e-14
mpc,2026-01-30 18:00:00,2472,18,29.54078,2985.914,403.6535,6.379299,197.5307,0,0,2090.139,2089.822,310.6775,89.37237,400.0499,1,400.0499,0,0,0,0,3.302304,1793.833,0.8969164,1.130248,0.3172331,0,250,0.3172331,1779.145,0,0,3.603623,3.076995,197.5307,417.9849,355.7923,62.19256,0,484.6668,2677.191,0,-2.842171e-14,-3.43281e-13,4.263256e-14,400.0499,3.302304,0,3.302304,0,0,0,2.664535e-14
mpc,2026-01-30 18:15:00,2473,18.25,29.55134,2980.127,455.8214,1.93469,183.2924,0,0,2086.089,2085.772,350.2467,100.7552,451.0019,1,451.0019,0,0,0,0,1.93469,1793.067,0.8965333,1.12955,0.3172331,0,250,0.3172331,1735.525,0,0,4.819543,0,183.2924,417.2718,347.15,70.12187,0,484.5684,2673.44,0,-2.842171e-14,-5.329071e-15,4.263256e-14,451.0019,1.93469,0,4.698174,0,0,0,1.64313e-14
mpc,2026-01-30 18:30:00,2474,18.5,29.34356,2968.028,488.8572,0,177.3716,0,0,2077.619,2077.302,379.9291,109.2939,489.2231,1,489.2231,0,0,0,0,0,1792.784,0.8963922,1.129068,0.3172331,0,250,0.3172331,1697.373,0,0,0,0,177.3716,413.6864,337.9734,75.71298,0,482.5848,2654.216,0,1.421085e-14,-3.73479e-13,4.263256e-14,488.8572,0,0,4.983252,0,0.365889,0,0
mpc,2026-01-30 18:45:00,2475,18.75,29.45688,2937.062,531.5141,0,161.4697,0,0,2055.943,2055.626,408.4418,117.4961,525.9379,2,525.9379,0,0,0,0,0,1792.502,0.8962511,1.12889,0.3172331,0,250,0.3172331,1647.184,0,0,5.576203,0,161.4697,410.3889,328.7961,81.5928,0,478.5234,2641.498,0,-2.842171e-14,-3.015366e-13,4.263256e-14,525.9379,0,0,5.245672,0,0,0,0
mpc,2026-01-30 19:00:00,2476,19,29.47728,2930.975,557.854,2.114308,139.3126,0,0,2051.683,2051.365,759.6913,218.7012,978.3925,2,545.7546,1.517929,0,0,431.12,0,1900,0.95,1.128712,0.3172331,0,250,0.3172331,1291.674,0,0,12.09947,0.5963799,139.3126,409.722,257.9479,151.7741,0,504.4699,2796.485,0,-2.842171e-14,-1.398881e-14,4.263256e-14,545.7546,1.517929,0,0,431.12,4.27256e-07,0,0
mpc,2026-01-30 19:15:00,2477,19.25,29.40032,2905.7,569.7424,1.838319,138.7319,0,0,2033.99,2033.673,217.2772,62.50396,279.7811,1,279.7811,0,0,0,0,283.8005,1828.751,0.9143754,1.196402,0.3172331,0,250,0.3172331,1816.396,0,0,7.999045,0,138.7319,405.5032,362.1228,43.38036,0,452.2849,2501.365,0,0,1.012523e-13,4.263256e-14,561.7433,1.838319,0,284.3463,0,0,0,8.038015e-14
mpc,2026-01-30 19:30:00,2478,19.5,29.36349,2901.764,575.5091,0,133.3104,0,0,2031.234,2030.917,116.4445,33.55551,150,1,149.4543,0,0.5456908,0,0,423.448,1722.601,0.8613004,1.151538,0.3172331,0,250,0.3172331,1914.473,0.3956761,0,2.606802,0,132.9147,404.627,381.3678,23.25923,0,441.4003,2432.198,0,0,-3.743672e-13,4.263256e-14,572.9023,0,0.3956761,426.0506,0,0,0,0
mpc,2026-01-30 19:45:00,2479,19.75,29.3161,2899.124,560.5409,0,124.7978,0,0,2029.387,2029.07,116.4895,33.51046,150,1,150,0,0,0,0,410.5409,1619.694,0.8098472,1.084697,0.3172331,0,250,0.3172331,1912.58,0,0,0,0,124.7978,403.8397,380.5956,23.24407,0,438.9404,2414.172,0,-1.421085e-14,-3.594902e-13,4.263256e-14,560.5409,0,0,425.4853,0,0,0,0
mpc,2026-01-30 20:00:00,2480,20,29.17725,2870.095,560.0781,0,115.3499,0,0,2009.067,2008.749,115.0411,34.95891,150,1,132.4562,0,17.54379,0,0,424.7383,1513.255,0.7566275,1.019898,0.3172331,0,250,0.3172331,1893.708,12.74701,0,2.883506,0,102.6029,398.5846,375.6983,22.88627,0,431.0129,2375.545,0,-1.421085e-14,1.09468e-13,4.263256e-14,557.1945,0,12.74701,430.8539,0,0,0,0
mpc,2026-01-30 20:15:00,2481,20.25,28.99523,2889.146,522.5829,0,108.7353,0,0,2022.403,2022.085,116.4895,33.51046,150,1,150,0,0,0,0,367.758,1421.077,0.7105386,0.9528745,0.3172331,0,250,0.3172331,1905.596,0,0,4.824854,0,108.7353,399.6428,376.5609,23.08195,0,431.5583,2381.893,0,-1.421085e-14,-1.616485e-13,4.263256e-14,517.758,0,0,373.3472,0,0,0,0
mpc,2026-01-30 20:30:00,2482,20.5,28.89575,2862.984,476.0949,0,99.41334,0,0,2004.089,2003.772,0,0,0,0,0,0,0,0,0,476.0949,1301.83,0.6509149,0.8948315,0.3172331,0,250,0.3172331,2003.772,0,0,0,0,99.41334,395.1695,395.1069,0.06255252,0,414.7094,2280.902,0,0,-5.218048e-15,4.263256e-14,476.0949,0,0,478.3942,0,0,0,0
mpc,2026-01-30 20:45:00,2483,20.75,28.69947,2869.37,422.2613,0,89.31019,0,0,2008.559,2008.242,0,0,0,0,0,0,0,0,0,422.2613,1196.06,0.5980298,0.8197431,0.3172331,0,250,0.3172331,2008.242,0,0,0,0,89.31019,394.3719,394.3096,0.06228734,0,411.8452,2265.149,0,0,-2.660094e-13,4.263256e-14,422.2613,0,0,429.3173,0,0,0,0
mpc,2026-01-30 21:00:00,2484,21,28.51245,2817.988,368.325,0,72.89542,0,0,1972.592,1972.275,0,0,0,0,0,0,0,0,0,368.325,1103.79,0.551895,0.7531411,0.3172331,0,250,0.3172331,1972.275,0,0,0,0,72.89542,385.7518,385.6897,0.06203677,0,399.9449,2199.697,0,0,1.14686e-13,4.263256e-14,368.325,0,0,396.1231,0,0,0,0
mpc,2026-01-30 21:15:00,2485,21.25,28.23253,2818.077,317.2293,0,64.44338,0,0,1972.654,1972.337,0,0,0,0,0,0,0,0,0,317.2293,1024.309,0.5121544,0.6950404,0.3172331,0,250,0.3172331,1972.337,0,0,0,0,64.44338,383.455,383.3933,0.06166545,0,395.9202,2177.561,0,0,4.174439e-14,4.263256e-14,317.2293,0,0,349.4916,0,0,0,0
mpc,2026-01-30 21:30:00,2486,21.5,28.06478,2771.748,255.3745,2.136095,65.99194,0,0,1940.223,1939.906,0,0,0,0,0,0,0,0,0,257.3548,959.809,0.4799045,0.6449923,0.3172331,0,250,0.3172331,1939.906,0,0,0,0.1558085,65.99194,375.803,375.7415,0.06144505,0,388.5235,2137.148,0,0,6.084022e-14,4.263256e-14,255.3745,1.980286,0,286.822,0,0,0,-1.709743e-14
mpc,2026-01-30 21:45:00,2487,21.75,28.05925,2739.232,214.692,0,65.55276,0,0,1917.463,1917.146,0,0,0,0,0,0,0,0,0,214.692,905.9849,0.4529924,0.6043776,0.3172331,0,250,0.3172331,1917.146,0,0,0,0,65.55276,371.3506,371.2892,0.06143781,0,383.9847,2111.916,0,0,-2.031708e-13,4.263256e-14,214.692,0,0,248.8333,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,27.94473,2699.781,192.1623,0,60.24526,0,0,1889.846,1889.529,0,0,0,0,0,0,0,0,0,192.1623,857.8017,0.4289008,0.5704854,0.3172331,0,250,0.3172331,1889.529,0,0,0,0,60.24526,365.1116,365.0503,0.06128829,0,376.6894,2071.792,0,0,3.341771e-14,4.263256e-14,192.1623,0,0,201.6762,0,0,0,0
mpc,2026-01-30 22:15:00,2489,22.25,27.80464,2693.505,181.1351,0,56.25275,0,0,1885.453,1885.136,0,0,0,0,0,0,0,0,0,169.6938,815.2432,0.4076216,0.5401451,0.3172331,0,250,0.3172331,1885.136,0,0,11.4413,0,56.25275,363.1815,363.1204,0.06110636,0,373.956,2076.494,0,0,1.165734e-13,4.263256e-14,169.6938,0,0,170.6003,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,27.61428,2694.978,161.1881,1.042226,43.49631,0,0,1886.484,1886.167,0,0,0,0,0,0,0,0,0,145.4048,778.7637,0.3893818,0.5133467,0.3172331,0,250,0.3172331,1886.167,0,0,16.82551,0,43.49631,361.9204,361.8595,0.06086089,0,370.2042,2065.147,0,0,2.033929e-13,4.263256e-14,144.3626,1.042226,0,147.0858,0,0,0,-2.88658e-15
mpc,2026-01-30 22:45:00,2491,22.75,27.40791,2683.411,143.5201,0,45.95324,0,0,1878.387,1878.07,0,0,0,0,0,0,0,0,0,136.6543,744.4775,0.3722387,0.4903761,0.3172331,0,250,0.3172331,1878.07,0,0,6.865806,0,45.95324,358.8043,358.7437,0.06059698,0,367.5216,2033.212,0,0,4.82947e-14,4.263256e-14,136.6543,0,0,141.6612,0,0,0,0
mpc,2026-01-30 23:00:00,2492,23,27.06157,2733.267,135.3334,2.244647,39.49792,0,0,1913.287,1912.97,0,0,0,0,0,0,0,0,0,111.1605,716.5701,0.3582851,0.4687866,0.3172331,0,250,0.3172331,1912.97,0,0,26.41747,0,39.49792,362.8304,362.7702,0.06015919,0,370.2605,2082.003,0,0,2.006728e-13,4.263256e-14,108.9159,2.244647,0,112.3708,0,0,0,-2.220446e-15
mpc,2026-01-30 23:15:00,2493,23.25,27.12602,2743.982,104.1103,0,35.72726,0,0,1920.788,1920.47,0,0,0,0,0,0,0,0,0,91.09654,693.6832,0.3468416,0.4512137,0.3172331,0,250,0.3172331,1920.47,0,0,13.01374,0,35.72726,364.7432,364.6829,0.06024018,0,371.4673,2065.519,0,0,-1.172951e-13,4.263256e-14,91.09654,0,0,95.33244,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,26.87752,2709.759,106.6852,1.82428,32.22703,1,1,1896.831,1896.514,460.568,132.8471,593.4152,2,90.06767,3.347507,0,0,500,0,818.574,0.409287,0.4368021,0.3172331,0,250,0.3172331,1435.946,0,0,16.61748,0,32.22703,358.334,271.2673,87.06671,410.2025,0,849.0702,0,2.842171e-14,-1.648126e-13,4.263256e-14,90.06767,1.82428,0,0,500,1.523227,0,-2.287059e-14
mpc,2026-01-30 23:45:00,2495,23.75,26.53014,2704.663,104.0733,3.672766,29.82918,1,1,1893.264,1892.947,449.4883,129.3271,578.8154,2,78.59757,0.2178785,0,0,500,0,943.4451,0.4717226,0.5154441,0.3172331,0,250,0.3172331,1443.458,0,0,25.47575,3.454887,29.82918,355.0967,270.7321,84.36462,405.654,0,861.2132,0,2.842171e-14,1.64313e-13,4.263256e-14,78.59757,0.2178785,0,0,500,0,0,0
mpc,2026-01-31 00:00:00,2496,0,26.43305,2694.854,96.70296,6.831004,27.20554,1,1,1886.398,1886.081,451.7463,130.0271,581.7735,2,81.08113,0.6923477,0,0,500,0,1068.297,0.5341483,0.5940736,0.3172331,0,250,0.3172331,1434.334,0,0,15.62183,6.138656,27.20554,353.1017,268.4831,84.61863,403.6026,0,844.7421,0,2.842171e-14,3.574918e-13,4.263256e-14,81.08113,0.6923477,0,0,500,0,0,0
mpc,2026-01-31 00:15:00,2497,0.25,26.31741,2697.839,86.42885,0.2953827,24.51504,1,1,1888.487,1888.17,444.8228,128.1321,572.9549,2,71.3529,1.602009,0,0,500,0,1193.128,0.5965642,0.6726907,0.3172331,0,250,0.3172331,1443.347,0,0,15.07595,0,24.51504,352.6531,269.5283,83.12472,402.2384,0,830.4828,0,-2.842171e-14,-2.247091e-13,4.263256e-14,71.3529,0.2953827,0,0,500,1.306626,0,-2.442491e-15
mpc,2026-01-31 00:30:00,2498,0.5,26.10291,2693.227,87.86276,0,22.00727,1,1,1885.259,1884.941,449.5286,129.37,578.8987,2,78.38641,0.5122417,0,0,500,0,1317.941,0.6589703,0.7512955,0.3172331,0,250,0.3172331,1435.413,0,0,9.47635,0,22.00727,350.5058,266.8708,83.63499,400.3324,0,817.0115,0,-5.684342e-14,1.999512e-13,4.263256e-14,78.38641,0,0,0,500,0.5122417,0,-2.098322e-14
mpc,2026-01-31 00:45:00,2499,0.75,25.76785,2658.703,91.77641,0,28.73224,1,1,1861.092,1860.775,455.0939,131.0427,586.1365,2,84.94976,1.186777,0,0,500,0,1442.733,0.7213666,0.8298879,0.3172331,0,250,0.3172331,1405.681,0,0,6.826657,0,28.73224,343.6579,259.5644,84.09343,395.9126,0,803.6013,0,0,-7.593925e-14,4.263256e-14,84.94976,0,0,0,500,1.186777,0,1.709743e-14
mpc,2026-01-31 01:00:00,2500,1,25.451,2702.213,67.69852,0,24.52283,1,1,1891.549,1891.232,441.3727,127.0864,568.4591,2,67.3577,1.101402,0,0,500,0,1567.506,0.783753,0.9084679,0.3172331,0,250,0.3172331,1449.859,0,0,0.3408193,0,24.52283,347.0483,266.0101,81.03821,397.5958,0,795.7796,0,4.263256e-14,-3.38285e-13,4.263256e-14,67.3577,0,0,0,500,1.101402,0,-3.330669e-15
mpc,2026-01-31 01:15:00,2501,1.25,25.52337,2722.063,72.46195,2.683595,25.59131,1,1,1905.444,1905.127,446.3346,128.5061,574.8407,2,73.81193,1.028721,0,0,500,0,1692.259,0.8461296,0.9870356,0.3172331,0,250,0.3172331,1458.792,0,0,0,1.654874,25.59131,350.1091,268.0406,82.06846,401.2489,0,805.3524,0,5.684342e-14,-1.797451e-13,4.263256e-14,72.46195,1.028721,0,0,500,1.349985,0,7.105427e-14
mpc,2026-01-31 01:30:00,2502,1.5,25.37798,2725.676,78.95743,1.068093,27.83021,1,1,1907.973,1907.656,448.9152,129.3534,578.2686,2,76.25269,2.015919,0,0,500,0,1816.993,0.9084964,1.065591,0.3172331,0,250,0.3172331,1458.74,0,0,2.70474,0,27.83021,349.5466,267.2458,82.30079,401.6978,0,808.0613,0,2.842171e-14,-4.085621e-13,4.263256e-14,76.25269,1.068093,0,0,500,0.9478255,0,8.082424e-14
mpc,2026-01-31 01:45:00,2503,1.75,25.16797,2740.295,84.00374,2.950065,23.34642,1,1,1918.207,1917.889,313.6333,90.34406,403.9774,1,69.66287,1.141922,0,0,333.1726,0,1900,0.95,1.144134,0.3172331,0,250,0.3172331,1604.256,0,0,14.34087,1.808143,23.34642,349.9404,292.6661,57.27432,387.2692,0,802.3955,0,0,-2.076117e-13,4.263256e-14,69.66287,1.141922,0,0,333.1726,0,0,0
mpc,2026-01-31 02:00:00,2504,2,25.29107,2735.12,69.24516,1.733948,24.10477,1,1,1914.584,1914.267,0,0,0,0,0,0,0,0,0,67.49602,1882.827,0.9414134,1.196402,0.3172331,0,250,0.3172331,1914.267,0,0,2.493992,0.9890998,24.10477,350.1445,350.0865,0.05801648,354.4949,0,714.9981,0,0,-1.159073e-13,4.263256e-14,66.75117,0.7448479,0,67.49602,0,0,0,-1.998401e-15
mpc,2026-01-31 02:15:00,2505,2.25,25.10404,2709.845,64.15647,0,35.04975,1,1,1896.891,1896.574,0,0,0,0,0,0,0,0,0,64.15647,1866.491,0.9332457,1.185588,0.3172331,0,250,0.3172331,1896.574,0,0,0,0,35.04975,345.6085,345.5507,0.05779901,351.9366,0,703.8733,0,0,-3.312906e-13,4.263256e-14,64.15647,0,0,67.79121,0,0,0,0
mpc,2026-01-31 02:30:00,2506,2.5,24.87511,2680.562,58.79469,0,38.72985,1,1,1876.393,1876.076,0,0,0,0,0,0,0,0,0,58.79469,1851.499,0.9257494,1.175302,0.3172331,0,250,0.3172331,1876.076,0,0,0,0,38.72985,33.77508,33.76937,0.005710195,40.79361,0,81.58722,0,0,5.506706e-14,4.263256e-14,58.79469,0,0,89.06424,0,0,0,0
mpc,2026-01-31 02:45:00,2507,2.75,24.84565,2696.044,71.92415,0,33.10051,1,1,1887.231,1886.913,0,0,0,0,0,0,0,0,0,71.92415,1833.226,0.9166132,1.165862,0.3172331,0,250,0.3172331,1886.913,0,0,0,0,33.10051,33.97015,33.96444,0.005710195,39.96419,0,79.92839,0,0,-2.9865e-13,4.263256e-14,71.92415,0,0,86.70241,0,0,0,0
mpc,2026-01-31 03:00:00,2508,3,24.79933,2676.723,102.5238,0,35.46171,1,1,1873.706,1873.389,0,0,0,0,0,0,0,0,0,83.94777,1811.951,0.9059754,1.154356,0.3172331,0,250,0.3172331,1873.389,0,0,18.57606,0,35.46171,33.72671,33.721,0.005710195,40.14281,0,112.3293,0,0,2.862155e-13,4.263256e-14,83.94777,0,0,84.29519,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,24.9154,2672.514,104.4388,0,30.81461,1,1,1870.76,1870.442,0,0,0,0,0,0,0,0,0,83.64418,1790.755,0.8953773,1.140959,0.3172331,0,250,0.3172331,1870.442,0,0,20.79457,0,30.81461,33.67367,33.66796,0.005710195,39.26115,0,114.3929,0,0,1.796341e-13,4.263256e-14,83.64418,0,0,84.528,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,24.63095,2653.024,111.251,0,29.29685,1,1,1857.117,1856.8,0,0,0,0,0,0,0,0,0,88.99124,1768.225,0.8841124,1.127612,0.3172331,0,250,0.3172331,1856.8,0,0,22.25979,0,29.29685,33.42811,33.4224,0.005710195,38.71007,0,115.8183,0,0,-3.688161e-13,4.263256e-14,88.99124,0,0,90.98011,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,24.59778,2677.271,96.81874,0,33.36144,1,1,1874.09,1873.773,0,0,0,0,0,0,0,0,0,96.81874,1743.742,0.8718709,1.113425,0.3172331,0,250,0.3172331,1873.773,0,0,0,0,33.36144,33.73362,33.72791,0.005710195,39.74522,0,79.49044,0,0,-5.639933e-14,4.263256e-14,96.81874,0,0,100.4561,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,24.31486,2675.276,100.6874,0,29.89277,1,1,1872.693,1872.376,0,0,0,0,0,0,0,0,0,100.6874,1718.295,0.8591477,1.098009,0.3172331,0,250,0.3172331,1872.376,0,0,0,0,29.89277,33.70848,33.70277,0.005710195,39.06435,0,78.1287,0,0,-1.849632e-13,4.263256e-14,100.6874,0,0,108.7093,0,0,0,0
mpc,2026-01-31 04:15:00,2513,4.25,24.32442,2687.857,126.4403,0,20.21084,1,1,1881.5,1881.183,0,0,0,0,0,0,0,0,0,126.4403,1686.415,0.8432074,1.081985,0.3172331,0,250,0.3172331,1881.183,0,0,0,0,20.21084,33.867,33.86129,0.005710195,37.487,0,74.974,0,0,2.617906e-13,4.263256e-14,126.4403,0,0,130.5866,0,0,0,0
mpc,2026-01-31 04:30:00,2514,4.5,24.19721,2685.897,148.3735,0,19.34096,1,1,1880.128,1879.811,0,0,0,0,0,0,0,0,0,148.3735,1649.056,0.824528,1.061911,0.3172331,0,250,0.3172331,1879.811,0,0,0,0,19.34096,33.8423,33.83659,0.005710195,37.29756,0,74.59512,0,0,-1.487699e-13,4.263256e-14,148.3735,0,0,150.1713,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,24.1056,2669.241,176.7218,0,9.865693,1,1,1868.469,1868.152,144.2321,41.49115,185.7233,1,185.7233,0,0,0,0,0,1648.796,0.8243982,1.038386,0.3172331,0,250,0.3172331,1723.92,0,0,0,0,9.865693,33.63244,31.03055,2.601888,74.28394,0,148.5679,0,-7.105427e-15,-7.327472e-15,4.263256e-14,176.7218,0,0,1.668101,0,9.001506,0,0
mpc,2026-01-31 05:00:00,2516,5,23.98868,2693.541,216.8163,0,9.79077,1,1,1885.479,1885.162,116.4895,33.51046,150,1,150,0,0,0,0,66.8163,1631.833,0.8159164,1.038223,0.3172331,0,250,0.3172331,1768.672,0,0,0,0,9.79077,33.93862,31.8361,2.102522,67.09141,0,134.1828,0,-1.421085e-14,2.065015e-13,4.263256e-14,216.8163,0,0,78.40991,0,0,0,0
mpc,2026-01-31 05:15:00,2517,5.25,24.08742,2701.292,270.8511,0,4.39695,1,1,1890.904,1890.587,184.9489,53.20412,238.1531,1,238.1531,0,0,0,0,32.69805,1623.401,0.8117007,1.027541,0.3172331,0,250,0.3172331,1705.638,0,0,0,0,4.39695,34.03628,30.70148,3.334791,84.69072,0,169.3814,0,-1.421085e-14,6.106227e-14,4.263256e-14,270.8511,0,0,38.31573,0,0,0,0
mpc,2026-01-31 05:30:00,2518,5.5,24.29601,2693.506,341.5694,5.081163,13.92613,1,1,1885.454,1885.137,261.9668,75.42221,337.389,1,336.8019,0.5871518,0,0,0,0,1623.146,0.8115729,1.022232,0.3172331,0,250,0.3172331,1623.17,0,0,4.767593,4.494012,13.92613,33.93817,29.21706,4.721112,107.1361,0,230.2485,0,-4.263256e-14,-2.753353e-14,4.263256e-14,336.8019,0.5871518,0,0,0,0,0,-8.65974e-15
mpc,2026-01-31 05:45:00,2519,5.75,24.28886,2723.983,411.5799,1.552551,23.99222,1,1,1906.788,1906.471,313.7878,90.32525,404.1131,1,403.5662,0.5468988,0,0,0,0,1622.89,0.8114452,1.022071,0.3172331,0,250,0.3172331,1592.683,0,0,8.013718,1.005652,23.99222,34.32219,28.66829,5.653891,123.2946,0,262.1476,0,2.842171e-14,-2.466916e-13,4.263256e-14,403.5662,0.5468988,0,0,0,0,0,1.609823e-14
mpc,2026-01-31 06:00:00,2520,6,24.26924,2759.773,486.5406,7.181577,25.58718,1,0,1931.841,1931.524,0,0,0,0,0,0,0,0,0,458.1141,1508.106,0.7540532,1.02191,0.3172331,0,250,0.3172331,1931.524,0,0,30.51969,5.088361,25.58718,34.77313,34.76742,0.005710195,39.35262,0,140.1291,0,0,-8.815171e-14,4.263256e-14,456.0209,2.093217,0,458.1141,0,0,0,5.329071e-15
mpc,2026-01-31 06:15:00,2521,6.25,24.22768,2802.835,541.9645,3.685358,19.04024,1,0,1961.985,1961.668,0,0,0,0,0,0,0,0,0,500,1382.869,0.6914344,0.9496324,0.3172331,0,250,0.3172331,1961.668,0,0,41.9645,3.685358,19.04024,35.31573,35.31002,0.005710195,38.71922,0,156.1844,0,0,1.041389e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:30:00,2522,6.5,24.3299,2818.406,605.741,2.531326,25.41273,0,0,1972.884,1972.567,0,0,0,0,0,0,0,0,0,500,1257.651,0.6288256,0.8707723,0.3172331,0,250,0.3172331,1972.567,0,0,105.741,2.531326,25.41273,35.51191,35.5062,0.005710195,0,40.06559,407.1305,0,0,-3.630429e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,24.23838,2822.246,597.105,6.023799,23.89947,0,0,1975.572,1975.255,116.4895,33.51046,150,1,150,0,0,0,0,444.7195,1146.273,0.5731367,0.7919245,0.3172331,0,250,0.3172331,1858.765,0,0,2.620802,5.788443,23.89947,35.5603,33.45777,2.102522,0,71.2484,406.3721,0,-1.421085e-14,1.302292e-13,4.263256e-14,594.4842,0.2353558,0,444.7195,0,0,0,1.107447e-14
mpc,2026-01-31 07:00:00,2524,7,24.75278,2842.625,608.3812,3.312037,32.76933,0,0,1989.838,1989.52,116.4895,33.51046,150,1,150,0,0,0,0,452.2387,1033.033,0.5165166,0.7217915,0.3172331,0,250,0.3172331,1873.031,0,0,8.981997,0.4725772,32.76933,35.81708,33.71456,2.102522,0,73.15376,418.6548,0,-1.421085e-14,3.719247e-13,4.263256e-14,599.3992,2.83946,0,452.2387,0,0,0,1.341149e-13
mpc,2026-01-31 07:15:00,2525,7.25,24.77808,2824.086,620.3209,0,32.32694,0,0,1976.86,1976.543,116.4895,33.51046,150,1,150,0,0,0,0,452.3412,919.7853,0.4598927,0.6504859,0.3172331,0,250,0.3172331,1860.053,0,0,17.97967,0,32.32694,35.58348,33.48096,2.102522,0,72.84307,431.6518,0,-1.421085e-14,1.920686e-13,4.263256e-14,602.3412,0,0,455.3281,0,0,0,0
mpc,2026-01-31 07:30:00,2526,7.5,25.06549,2827.844,582.0123,0,32.67531,0,0,1979.491,1979.174,116.4895,33.51046,150,1,150,0,0,0,0,432.0123,811.6374,0.4058187,0.5791753,0.3172331,0,250,0.3172331,1862.684,0,0,0,0,32.67531,360.3794,339.114,21.26545,0,378.5732,2082.153,0,-1.421085e-14,8.615331e-14,4.263256e-14,582.0123,0,0,438.4887,0,0,0,0
mpc,2026-01-31 07:45:00,2527,7.75,25.15457,2837.017,521.1304,0,39.90935,0,0,1985.912,1985.595,0,0,0,0,0,0,0,0,0,500,686.5097,0.3432548,0.5110762,0.3172331,0,250,0.3172331,1985.595,0,0,21.13041,0,39.90935,362.1946,362.1367,0.0578576,0,369.4155,2068.235,0,0,1.778577e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 08:00:00,2528,8,25.0537,2808.977,455.2934,106.4014,42.33595,0,0,1966.284,1965.966,139.8828,40.23998,180.1228,1,180.1228,0,0,0,0,381.572,591.0086,0.2955043,0.4322851,0.3172331,0,250,0.3172331,1826.084,0,0,0,0,42.33595,357.8905,332.3722,25.51832,0,380.3179,2091.748,0,0,2.416956e-13,4.263256e-14,455.2934,106.4014,0,500,0,0,0,-2.842171e-14
mpc,2026-01-31 08:15:00,2529,8.25,24.93845,2838.005,396.0328,110.2398,41.0836,0,0,1986.603,1986.286,119.7186,34.43935,154.1579,1,154.1579,0,0,0,0,352.1147,502.8869,0.2514434,0.3721494,0.3172331,0,250,0.3172331,1866.568,0,0,0,0,41.0836,35.75886,33.59822,2.160644,0,75.49813,415.2397,0,-7.105427e-15,4.296563e-14,4.263256e-14,396.0328,110.2398,0,456.8747,0,0,0,0
mpc,2026-01-31 08:30:00,2530,8.5,24.98182,2873.006,341.5102,114.5091,46.98405,0,0,2011.104,2010.787,0,0,0,0,0,0,0,0,0,452.5073,389.6809,0.1948404,0.3166605,0.3172331,0,250,0.3172331,2010.787,0,0,3.512035,0,46.98405,36.19988,36.19417,0.005710195,0,44.73362,252.0932,0,0,-7.455148e-14,4.263256e-14,337.9982,114.5091,0,500,0,0,0,1.421085e-14
mpc,2026-01-31 08:45:00,2531,8.75,24.99425,2879.395,270.0557,110.8269,57.2155,0,0,2015.577,2015.259,0,0,0,0,0,0,0,0,0,380.8826,294.3989,0.1471994,0.2453763,0.3172331,0,250,0.3172331,2015.259,0,0,0,0,57.2155,36.28038,36.27467,0.005710195,0,46.67629,256.7196,0,0,-5.462297e-14,4.263256e-14,270.0557,110.8269,0,487.8939,0,0,0,1.421085e-14
mpc,2026-01-31 09:00:00,2532,9,25.07552,2917.715,224.0744,112.5521,44.22106,0,1,2042.4,2042.083,170.5619,49.06541,219.6273,1,219.6273,0,0,0,0,115.3111,265.5248,0.1327624,0.1853787,0.3172331,0,250,0.3172331,1871.521,0,0,1.688206,0,44.22106,371.9072,340.7913,31.11592,0,397.909,2191.412,0,0,3.008704e-14,4.263256e-14,222.3862,112.5521,0,220.5717,0,0,0,1.421085e-14
mpc,2026-01-31 09:15:00,2533,9.25,25.04539,2905.669,168.5821,111.5484,48.57824,0,1,2033.968,2033.651,683.469,220.2805,903.7495,2,181.1269,222.6226,0,0,500,0,390.483,0.1952415,0.1671971,0.3172331,0,250,0.3172331,1350.182,0,0,0,0,48.57824,370.1485,245.7107,124.4377,0,474.8317,2611.574,0,0,-4.796163e-14,4.263256e-14,168.5821,111.5484,0,0,500,123.6189,0,1.421085e-14
mpc,2026-01-31 09:30:00,2534,9.5,25.47794,2941.257,139.754,110.4633,52.08588,1,1,2058.88,2058.563,565.4877,186.4984,751.9861,2,133.11,224.1036,0,0,394.7725,0,489.1146,0.2445573,0.2458814,0.3172331,0,250,0.3172331,1493.075,0,0,6.643991,0,52.08588,377.9547,274.0882,103.8665,470.1481,0,951.7572,0,2.842171e-14,1.408595e-13,4.263256e-14,133.11,110.4633,0,0,394.7725,113.6403,0,-8.526513e-14
mpc,2026-01-31 09:45:00,2535,9.75,25.88216,2974.424,113.7989,112.8949,67.49337,1,1,2082.097,2081.779,630.0674,205.0361,835.1035,2,111.3748,223.7287,0,0,500,0,614.0376,0.3070188,0.3079883,0.3172331,0,250,0.3172331,1451.712,0,0,2.424138,0,67.49337,385.362,268.6882,116.6739,486.2162,0,976.614,0,5.684342e-14,-2.552403e-13,4.263256e-14,111.3748,112.8949,0,0,500,110.8338,0,2.842171e-14
mpc,2026-01-31 10:00:00,2536,10,25.77402,2970.274,106.9211,124.032,83.02915,1,1,2079.192,2078.875,626.4596,204.2749,830.7346,2,104.4033,226.3313,0,0,500,0,738.941,0.3694705,0.3866505,0.3172331,0,250,0.3172331,1452.415,0,0,2.517832,0,83.02915,383.979,268.2277,115.7513,487.8362,0,980.0157,0,-2.842171e-14,-2.425837e-13,4.263256e-14,104.4033,124.032,0,0,500,102.2993,0,0
mpc,2026-01-31 10:15:00,2537,10.25,25.97117,2982.046,98.89159,123.1181,90.79009,1,1,2087.432,2087.115,612.2272,200.2751,812.5023,2,85.28308,227.2192,0,0,500,0,863.8246,0.4319123,0.4653003,0.3172331,0,250,0.3172331,1474.888,0,0,13.60851,0,90.79009,387.051,273.4732,113.5778,490.5826,0,1004.64,0,5.684342e-14,-2.36644e-13,4.263256e-14,85.28308,123.1181,0,0,500,104.1011,0,-2.842171e-14
mpc,2026-01-31 10:30:00,2538,10.5,26.26371,2982.97,103.0665,119.4441,101.8153,1,1,2088.079,2087.762,606.029,198.4421,804.4711,2,77.72259,226.7485,0,0,500,0,988.6887,0.4943443,0.5439377,0.3172331,0,250,0.3172331,1481.733,0,0,25.34394,0,101.8153,389.4949,276.3916,113.1034,493.8255,0,1031.369,0,-5.684342e-14,8.060219e-14,4.263256e-14,77.72259,119.4441,0,0,500,107.3044,0,-5.684342e-14
mpc,2026-01-31 10:45:00,2539,10.75,26.35665,2972.13,84.65486,122.2311,98.09813,1,1,2080.491,2080.174,615.4217,201.3597,816.7814,2,88.00405,228.7774,0,0,500,0,1113.533,0.5567665,0.6225628,0.3172331,0,250,0.3172331,1464.752,0,0,0,0,98.09813,388.8209,273.7461,115.0749,493.4393,0,986.8786,0,-5.684342e-14,-1.89404e-13,4.263256e-14,84.65486,122.2311,0,0,500,109.8955,0,-1.421085e-14
mpc,2026-01-31 11:00:00,2540,11,26.4663,2960.306,37.64501,118.5784,116.5471,0,0,2072.215,2071.897,0,0,0,0,0,0,0,0,0,156.2234,1074.302,0.5371509,0.7011754,0.3172331,0,250,0.3172331,2071.897,0,0,0,0,116.5471,388.1492,388.0898,0.05942134,0,409.9203,2254.562,0,0,-6.328271e-14,4.263256e-14,37.64501,118.5784,0,311.5164,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,26.74919,2958.983,56.27105,119.4765,131.594,0,0,2071.288,2070.971,0,0,0,0,0,0,0,0,0,175.7476,1030.196,0.5150979,0.6764721,0.3172331,0,250,0.3172331,2070.971,0,0,0,0,131.594,390.2503,390.1905,0.05976971,0,414.9841,2282.412,0,0,3.023137e-13,4.263256e-14,56.27105,119.4765,0,316.4876,0,0,0,0
mpc,2026-01-31 11:30:00,2542,11.5,26.95886,2991.164,65.97122,114.955,141.6416,0,0,2093.815,2093.498,0,0,0,0,0,0,0,0,0,180.9262,984.8022,0.4924011,0.6486992,0.3172331,0,250,0.3172331,2093.498,0,0,0,0,141.6416,396.2163,396.1563,0.06003058,0,422.9593,2326.276,0,0,-2.008393e-13,4.263256e-14,65.97122,114.955,0,306.4349,0,0,0,1.421085e-14
mpc,2026-01-31 11:45:00,2543,11.75,26.93901,2976.494,66.30838,115.9741,149.6345,0,0,2083.545,2083.228,0,0,0,0,0,0,0,0,0,182.2825,939.0765,0.4695383,0.6201155,0.3172331,0,250,0.3172331,2083.228,0,0,0,0,149.6345,394.1102,394.0502,0.06000578,0,422.3541,2322.947,0,0,-1.932898e-13,4.263256e-14,66.30838,115.9741,0,309.8758,0,0,0,0
mpc,2026-01-31 12:00:00,2544,12,27.23867,2997.699,60.58507,117.8867,151.5479,0,0,2098.389,2098.072,0,0,0,0,0,0,0,0,0,178.4717,894.3107,0.4471554,0.5913227,0.3172331,0,250,0.3172331,2098.072,0,0,0,0,151.5479,399.4081,399.3478,0.06038226,0,428.1934,2355.064,0,0,-1.686429e-13,4.263256e-14,60.58507,117.8867,0,307.8673,0,0,0,0
mpc,2026-01-31 12:15:00,2545,12.25,27.31141,3072.357,50.30993,114.8793,167.6557,0,0,2150.65,2150.333,0,0,0,0,0,0,0,0,0,165.1893,852.8726,0.4264363,0.5631344,0.3172331,0,250,0.3172331,2150.333,0,0,0,0,167.6557,409.98,409.9195,0.06047437,0,441.8798,2430.339,0,0,1.64313e-14,4.263256e-14,50.30993,114.8793,0,296.5142,0,0,0,-1.421085e-14
mpc,2026-01-31 12:30:00,2546,12.5,27.68902,3094.662,55.77917,115.0558,180.8831,0,0,2166.263,2165.946,0,0,0,0,0,0,0,0,0,170.835,810.0296,0.4050148,0.5370414,0.3172331,0,250,0.3172331,2165.946,0,0,0,0,180.8831,416.2523,416.1913,0.06095704,0,450.9484,2480.216,0,0,-1.558753e-13,4.263256e-14,55.77917,115.0558,0,297.8102,0,0,0,-1.421085e-14
mpc,2026-01-31 12:45:00,2547,12.75,27.69338,3102.777,66.49753,116.4825,193.8045,0,0,2171.944,2171.627,0,0,0,0,0,0,0,0,0,178.5408,765.2669,0.3826335,0.5100638,0.3172331,0,250,0.3172331,2171.627,0,0,4.439206,0,193.8045,417.3823,417.3214,0.06096266,0,454.5648,2507.764,0,0,3.896883e-14,4.263256e-14,62.05832,116.4825,0,298.7994,0,0,0,0
mpc,2026-01-31 13:00:00,2548,13,27.52273,3094.728,78.22338,116.0782,194.6183,0,0,2166.309,2165.992,0,0,0,0,0,0,0,0,0,174.3334,721.5631,0.3607815,0.4818774,0.3172331,0,250,0.3172331,2165.992,0,0,19.96814,0,194.6183,414.8032,414.7424,0.06074353,0,452.0078,2520.488,0,0,-2.498002e-14,4.263256e-14,58.25524,116.0782,0,297.2134,0,0,0,0
mpc,2026-01-31 13:15:00,2549,13.25,27.66475,3048.615,70.00314,120.0553,204.3712,0,0,2134.031,2133.714,0,0,0,0,0,0,0,0,0,179.6562,676.5354,0.3382677,0.4543577,0.3172331,0,250,0.3172331,2133.714,0,0,10.40221,0,204.3712,409.8485,409.7875,0.06092578,0,449.0378,2487.652,0,0,1.776357e-14,4.263256e-14,59.60093,120.0553,0,296.8617,0,0,0,1.421085e-14
mpc,2026-01-31 13:30:00,2550,13.5,27.94754,3078.27,55.50292,120.5107,206.0256,0,0,2154.789,2154.472,0,0,0,0,0,0,0,0,0,176.0136,632.4255,0.3162128,0.4260044,0.3172331,0,250,0.3172331,2154.472,0,0,0,0,206.0256,416.3223,416.261,0.06129195,0,456.0668,2508.367,0,0,1.036393e-13,4.263256e-14,55.50292,120.5107,0,295.5317,0,0,0,0
mpc,2026-01-31 13:45:00,2551,13.75,28.13209,3104.823,68.61867,119.115,219.6697,0,0,2173.376,2173.059,0,0,0,0,0,0,0,0,0,187.7337,585.3925,0.2926963,0.3982291,0.3172331,0,250,0.3172331,2173.059,0,0,0,0,219.6697,421.567,421.5055,0.0615333,0,464.1145,2552.63,0,0,1.476042e-13,4.263256e-14,68.61867,119.115,0,313.9953,0,0,0,0
mpc,2026-01-31 14:00:00,2552,14,28.26335,3100.711,84.72436,118.6181,229.4473,1,1,2170.498,2170.181,0,0,0,0,0,0,0,0,0,191.8346,537.3417,0.2686709,0.3686131,0.3172331,0,250,0.3172331,2170.181,0,0,11.50786,0,229.4473,422.1911,422.1294,0.06170612,466.76,0,953.3711,0,0,-1.902367e-13,4.263256e-14,73.2165,118.6181,0,310.8148,0,0,0,1.421085e-14
mpc,2026-01-31 14:15:00,2553,14.25,28.24771,3081.496,85.4808,119.472,234.6648,1,1,2157.047,2156.73,534.2956,178.8502,713.1458,4,83.18332,236.5659,0,0,393.3966,0,635.6063,0.3178032,0.3383562,0.3172331,0,250,0.3172331,1622.435,0,0,2.297483,0,234.6648,419.4345,315.4799,103.9546,539.9603,0,1083.884,0,-5.684342e-14,2.492451e-14,4.263256e-14,83.18332,119.472,0,0,393.3966,117.0939,0,1.421085e-14
mpc,2026-01-31 14:30:00,2554,14.5,28.46754,3081.648,61.01396,119.5965,244.6747,1,1,2157.154,2156.837,110.2694,39.73065,150,1,74.66016,0,75.33984,0,0,119.5965,605.6071,0.3028036,0.400232,0.3172331,0,250,0.3172331,2046.567,55.16833,0,0,0,189.5064,421.4367,399.8318,21.60497,476.5857,0,953.1714,0,-7.105427e-15,7.688294e-14,4.263256e-14,61.01396,119.5965,55.16833,233.6612,0,13.64619,0,-2.842171e-14
mpc,2026-01-31 14:45:00,2555,14.75,28.31699,3063.195,81.62022,116.1406,243.4433,1,1,2144.237,2143.919,452.5224,154.7316,607.2541,4,76.64264,230.9693,0,0,299.6422,0,680.4223,0.3402112,0.3813419,0.3172331,0,250,0.3172331,1691.397,0,0,4.977586,0,243.4433,417.5622,329.3775,88.18463,531.5166,0,1071.62,0,-5.684342e-14,-2.443046e-13,4.263256e-14,76.64264,116.1406,0,0,299.6422,114.8287,0,0
mpc,2026-01-31 15:00:00,2556,15,28.50817,3083.633,64.2407,118.9175,255.5755,1,1,2158.543,2158.226,605.4347,198.3636,803.7982,2,76.17971,227.6185,0,0,500,0,805.3152,0.4026576,0.428452,0.3172331,0,250,0.3172331,1552.791,0,0,0,0,255.5755,422.0768,303.6294,118.4474,551.9676,0,1103.935,0,-2.842171e-14,-1.860734e-13,4.263256e-14,64.2407,118.9175,0,0,500,120.64,0,-2.842171e-14
mpc,2026-01-31 15:15:00,2557,15.25,28.4285,3074.797,81.24738,121.9732,250.3595,1,1,2152.358,2152.04,515.6754,172.7746,688.45,2,72.65994,229.8009,0,0,385.9891,0,901.6857,0.4508429,0.5070952,0.3172331,0,250,0.3172331,1636.365,0,0,8.587433,0,250.3595,420.1473,319.4238,100.7235,541.0694,0,1096.952,0,0,6.949996e-14,4.263256e-14,72.65994,121.9732,0,0,385.9891,107.8277,0,2.842171e-14
mpc,2026-01-31 15:30:00,2558,15.5,28.42256,3083.25,58.8018,126.9255,245.4082,1,1,2158.275,2157.958,609.3283,199.6527,808.9809,2,79.77253,229.2084,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1548.629,0,0,0,0,245.4082,421.2486,302.259,118.9896,549.81,0,1099.62,0,8.526513e-14,-7.327472e-14,4.263256e-14,58.8018,126.9255,0,0,500,123.2536,0,1.136868e-13
mpc,2026-01-31 15:45:00,2559,15.75,28.31525,3051.762,63.30496,120.6804,239.4973,1,1,2136.233,2135.916,613.8228,200.6437,814.4665,2,88.0975,226.369,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1522.093,0,0,0,0,239.4973,415.9882,296.3969,119.5913,543.6779,0,1087.356,0,2.842171e-14,4.024558e-13,4.263256e-14,63.30496,120.6804,0,0,500,130.4812,0,8.526513e-14
mpc,2026-01-31 16:00:00,2560,16,28.25446,3011.843,88.86051,125.5654,234.8811,1,1,2108.29,2107.973,642.0137,208.8966,850.9103,2,123.194,227.7162,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1465.959,0,0,0,0,234.8811,410.0129,285.0947,124.9183,539.6701,0,1079.34,0,-5.684342e-14,-3.718137e-13,4.263256e-14,88.86051,125.5654,0,0,500,136.4843,0,2.842171e-14
mpc,2026-01-31 16:15:00,2561,16.25,28.50026,2955.989,106.4506,119.6908,245.1177,1,1,2069.192,2068.875,649.8941,210.8137,860.7079,2,136.2826,224.4252,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1418.981,0,0,0,0,245.1177,404.5365,277.4172,127.1193,536.1526,0,1072.305,0,5.684342e-14,-3.630429e-13,4.263256e-14,106.4506,119.6908,0,0,500,134.5664,0,0
mpc,2026-01-31 16:30:00,2562,16.5,28.38525,2966.282,135.8989,114.3409,228.2073,1,1,2076.397,2076.08,668.9018,216.2064,885.1082,2,161.3902,223.7181,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1407.178,0,0,0,0,228.2073,404.9435,274.431,130.5125,535.1429,0,1070.286,0,1.136868e-13,3.358425e-13,4.263256e-14,135.8989,114.3409,0,0,500,134.8684,0,8.526513e-14
mpc,2026-01-31 16:45:00,2563,16.75,28.44198,2934.943,171.9679,111.3304,224.1717,1,1,2054.46,2054.143,687.1741,221.1267,908.3007,2,187.7447,220.5561,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1366.969,0,0,0,0,224.1717,401.1534,266.914,134.2394,531.8124,0,1063.625,0,2.842171e-14,4.162226e-13,4.263256e-14,171.9679,111.3304,0,0,500,125.0024,0,-5.684342e-14
mpc,2026-01-31 17:00:00,2564,17,28.35886,2962.559,217.6812,110.2304,221.3938,1,1,2073.791,2073.474,708.8662,227.1995,936.0657,2,217.0831,218.9826,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1364.608,0,0,0.5981304,0,221.3938,404.2065,265.9782,138.2282,536.33,0,1073.692,0,0,8.126833e-14,4.263256e-14,217.0831,110.2304,0,0,500,108.7522,0,2.842171e-14
mpc,2026-01-31 17:15:00,2565,17.25,28.50696,2955.575,262.7138,108.9117,212.7457,1,1,2068.903,2068.585,736.765,234.7833,971.5483,2,256.7225,214.8258,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1331.82,0,0,5.991304,0,212.7457,404.5381,260.4144,144.1237,536.7964,0,1083.928,0,5.684342e-14,1.374456e-13,4.263256e-14,256.7225,108.9117,0,0,500,105.9141,0,-2.842171e-14
mpc,2026-01-31 17:30:00,2566,17.5,28.33074,2946.561,282.324,108.3581,189.3181,1,0,2062.593,2062.276,230.0337,66.17364,296.2074,1,296.2074,0,0,0,0,108.3581,1872.611,0.9363057,1.196402,0.3172331,0,250,0.3172331,1832.242,0,0,0,0,189.3181,401.7815,356.9104,44.87107,459.9621,0,919.9243,0,-1.421085e-14,3.741452e-13,4.263256e-14,282.324,108.3581,0,211.1279,0,13.88335,0,-2.842171e-14
mpc,2026-01-31 17:45:00,2567,17.75,28.32584,2895.923,325.2418,106.5008,179.474,1,0,2027.146,2026.829,279.9209,80.52464,360.4456,1,360.4456,0,0,0,0,106.5008,1845.691,0.9228457,1.179156,0.3172331,0,250,0.3172331,1746.908,0,0,0,0,179.474,394.8353,340.2522,54.58309,455.7337,0,911.4674,0,-1.421085e-14,1.674216e-13,4.263256e-14,325.2418,106.5008,0,211.1418,0,35.20378,0,-1.421085e-14
mpc,2026-01-31 18:00:00,2568,18,28.42922,2907.517,400.5595,1.891252,176.513,1,0,2035.262,2034.945,485.3215,140.1441,625.4656,2,402.0647,5.00428,0,0,218.3966,0,1900,0.95,1.162205,0.3172331,0,250,0.3172331,1549.623,0,0,0,0,176.513,397.296,302.4963,94.79974,477.0968,0,954.1936,0,-2.842171e-14,-6.217249e-15,4.263256e-14,400.5595,1.891252,0,0,218.3966,4.618214,0,6.128431e-14
mpc,2026-01-31 18:15:00,2569,18.25,28.69915,2911.079,440.6196,1.575577,166.9511,1,0,2037.755,2037.438,352.5154,101.4078,453.9232,1,453.9232,0,0,0,0,1.575577,1899.307,0.9496535,1.196402,0.3172331,0,250,0.3172331,1684.923,0,0,0,0,166.9511,400.1017,330.825,69.27668,465.0127,0,930.0255,0,-2.842171e-14,-1.44551e-13,4.263256e-14,440.6196,1.575577,0,3.208068,0,13.30363,0,1.776357e-14
mpc,2026-01-31 18:30:00,2570,18.5,28.50332,2928.303,463.0981,0,154.4342,1,0,2049.812,2049.495,0,0,0,0,0,0,0,0,0,463.0981,1783.233,0.8916167,1.195966,0.3172331,0,250,0.3172331,2049.495,0,0,0,0,154.4342,400.7739,400.7118,0.06202458,430.9064,0,861.8128,0,0,-3.93019e-13,4.263256e-14,463.0981,0,0,491.4369,0,0,0,0
mpc,2026-01-31 18:45:00,2571,18.75,28.34068,2900.881,516.805,0,146.5742,0,0,2030.617,2030.299,396.1034,113.9468,510.0502,2,510.0502,0,0,0,0,6.754782,1781.264,0.890632,1.122876,0.3172331,0,250,0.3172331,1634.196,0,0,0,0,146.5742,395.6369,318.4,77.23695,0,460.9047,2534.976,0,0,-2.313705e-13,4.263256e-14,516.805,0,0,21.43907,0,0,0,0
mpc,2026-01-31 19:00:00,2572,19,28.27881,2889.537,545.3116,0,142.6661,0,0,2022.676,2022.359,112.9384,37.06159,150,1,106.9881,0,43.01186,0,0,438.3235,1671.403,0.8357014,1.121636,0.3172331,0,250,0.3172331,1909.42,31.56079,0,0,0,111.1053,393.5679,371.5309,22.03704,0,430.2111,2366.161,0,-7.105427e-15,3.090861e-13,4.263256e-14,545.3116,0,31.56079,447.2356,0,0,0,0
mpc,2026-01-31 19:15:00,2573,19.25,28.40896,2880.651,563.3866,0.6689751,140.3408,0,0,2016.456,2016.138,116.4895,33.51046,150,1,150,0,0,0,0,414.0556,1567.626,0.7838129,1.052458,0.3172331,0,250,0.3172331,1899.649,0,0,0,0,140.3408,393.4536,370.6621,22.7915,0,431.5561,2373.558,0,-1.421085e-14,3.641532e-14,4.263256e-14,563.3866,0.6689751,0,418.2056,0,0,0,-5.973e-14
mpc,2026-01-31 19:30:00,2574,19.5,28.19911,2877.841,586.284,1.817048,126.6077,0,0,2014.489,2014.172,115.4114,34.5886,150,1,136.9414,0,13.05861,0,0,438.5471,1457.742,0.7288711,0.987111,0.3172331,0,250,0.3172331,1898.76,9.590334,0,11.96707,0.645459,117.0174,391.3074,368.8276,22.47988,0,426.1464,2365.562,0,-2.131628e-14,-4.451994e-14,4.263256e-14,574.3169,1.171589,9.590334,438.5471,0,0,0,3.996803e-14
mpc,2026-01-31 19:45:00,2575,19.75,28.2248,2877.315,588.6382,0,116.7992,0,0,2014.121,2013.804,116.4895,33.51046,150,1,150,0,0,0,0,416.3441,1353.427,0.6767134,0.9179189,0.3172331,0,250,0.3172331,1897.314,0,0,22.29409,0,116.7992,391.4508,368.749,22.70177,0,424.9598,2375.736,0,-1.421085e-14,-3.395062e-13,4.263256e-14,566.3441,0,0,417.2946,0,0,0,0
mpc,2026-01-31 20:00:00,2576,20,28.05073,2861.193,564.4732,0,104.8542,0,0,2002.835,2002.518,116.4111,33.58893,150,1,149.0496,0,0.9504057,0,0,409.6723,1250.796,0.6253978,0.852233,0.3172331,0,250,0.3172331,1886.107,0.6991129,0,5.751327,0,104.1551,387.8142,365.2118,22.6024,0,418.9685,2314.248,0,7.105427e-15,3.601563e-13,4.263256e-14,558.7219,0,0.6991129,412.435,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,27.81631,2850.686,546.7168,0,79.9332,0,0,1995.48,1995.163,116.4895,33.51046,150,1,150,0,0,0,0,370.3247,1158.018,0.5790088,0.7876077,0.3172331,0,250,0.3172331,1878.674,0,0,26.39208,0,79.9332,384.4704,361.9651,22.50523,0,410.8764,2305.346,0,-1.421085e-14,-2.665645e-13,4.263256e-14,520.3247,0,0,372.8262,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,27.50376,2846.138,499.861,0,68.23803,0,0,1992.297,1991.98,0,0,0,0,0,0,0,0,0,476.4217,1038.73,0.5193649,0.7291867,0.3172331,0,250,0.3172331,1991.98,0,0,23.43933,0,68.23803,381.331,381.2703,0.06071927,0,394.3312,2209.255,0,0,4.674039e-13,4.263256e-14,476.4217,0,0,477.0221,0,0,0,0
mpc,2026-01-31 20:45:00,2579,20.75,27.41385,2855.754,450.4078,0,60.13814,0,0,1999.028,1998.711,0,0,0,0,0,0,0,0,0,425.3445,932.2302,0.4661151,0.6540729,0.3172331,0,250,0.3172331,1998.711,0,0,25.06331,0,60.13814,381.8964,381.8358,0.06060454,0,393.3246,2206.52,0,0,-2.428058e-13,4.263256e-14,425.3445,0,0,425.3833,0,0,0,0
mpc,2026-01-31 21:00:00,2580,21,27.42881,2852.042,408.3966,0,56.41418,0,0,1996.429,1996.112,0,0,0,0,0,0,0,0,0,380.6647,836.9172,0.4184586,0.5870117,0.3172331,0,250,0.3172331,1996.112,0,0,27.73192,0,56.41418,381.5199,381.4592,0.0606236,0,392.24,2205.158,0,0,2.496892e-13,4.263256e-14,380.6647,0,0,380.9701,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,27.29318,2834.011,349.7451,0,47.71496,0,0,1983.808,1983.49,0,0,0,0,0,0,0,0,0,330.8526,754.0723,0.3770362,0.5269945,0.3172331,0,250,0.3172331,1983.49,0,0,18.89249,0,47.71496,378.0301,377.9697,0.06045126,0,387.0621,2161.431,0,0,1.909584e-13,4.263256e-14,330.8526,0,0,331.7757,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,26.88701,2807.532,300.8529,0,42.68625,0,0,1965.272,1964.955,0,0,0,0,0,0,0,0,0,268.5935,686.8052,0.3434026,0.4748283,0.3172331,0,250,0.3172331,1964.955,0,0,32.25938,0,42.68625,371.3366,371.2766,0.05994093,0,379.3422,2142.029,0,0,-8.432144e-14,4.263256e-14,268.5935,0,0,270.6175,0,0,0,0
mpc,2026-01-31 21:45:00,2583,21.75,26.68517,2779.378,261.4133,0,40.96313,0,0,1945.564,1945.247,0,0,0,0,0,0,0,0,0,228.6137,629.5437,0.3147718,0.4324712,0.3172331,0,250,0.3172331,1945.247,0,0,32.79958,0,40.96313,366.077,366.0173,0.05969051,0,373.7249,2112.066,0,0,-1.821876e-13,4.263256e-14,228.6137,0,0,229.9419,0,0,0,0
mpc,2026-01-31 22:00:00,2584,22,26.68105,2781.728,221.1433,0,35.25859,0,0,1947.21,1946.893,0,0,0,0,0,0,0,0,0,195.7912,580.4968,0.2902484,0.3964144,0.3172331,0,250,0.3172331,1946.893,0,0,25.35215,0,35.25859,366.3554,366.2957,0.05968542,0,372.9294,2094.844,0,0,-6.167289e-14,4.263256e-14,195.7912,0,0,196.3161,0,0,0,0
mpc,2026-01-31 22:15:00,2585,22.25,26.65867,2746.696,179.8704,0,37.48084,0,0,1922.687,1922.37,0,0,0,0,0,0,0,0,0,176.0425,536.3948,0.2681974,0.3655303,0.3172331,0,250,0.3172331,1922.37,0,0,3.827843,0,37.48084,361.5741,361.5145,0.0596578,0,368.563,2033.699,0,0,-2.303713e-13,4.263256e-14,176.0425,0,0,176.4373,0,0,0,0
mpc,2026-01-31 22:30:00,2586,22.5,26.55289,2715.213,175.2515,2.969134,37.32387,0,0,1900.649,1900.332,0,0,0,0,0,0,0,0,0,155.4421,497.4498,0.2487249,0.3377599,0.3172331,0,250,0.3172331,1900.332,0,0,21.61759,1.160924,37.32387,356.6493,356.5897,0.05952754,0,363.5934,2039.057,0,0,-8.915091e-14,4.263256e-14,153.6339,1.808211,0,155.4421,0,0,0,-4.662937e-15
mpc,2026-01-31 22:45:00,2587,22.75,26.60215,2710.574,147.5056,4.867449,28.98632,0,0,1897.402,1897.085,0,0,0,0,0,0,0,0,0,142.8948,461.6478,0.2308239,0.3132368,0.3172331,0,250,0.3172331,1897.085,0,0,6.876941,2.601354,28.98632,356.4023,356.3427,0.05958812,0,361.7874,2006.181,0,0,5.517808e-14,4.263256e-14,140.6287,2.266095,0,142.8948,0,0,0,1.332268e-15
mpc,2026-01-31 23:00:00,2588,23,26.28515,2695.638,137.8195,5.019452,31.28988,0,0,1886.946,1886.629,0,0,0,0,0,0,0,0,0,126.3223,429.9945,0.2149973,0.2906928,0.3172331,0,250,0.3172331,1886.629,0,0,14.29304,2.223578,31.28988,352.132,352.0728,0.05920036,0,357.9119,1997.007,0,0,2.087219e-14,4.263256e-14,123.5265,2.795874,0,126.3223,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,25.97402,2688.555,113.0903,4.845246,29.97117,0,0,1881.989,1881.671,0,0,0,0,0,0,0,0,0,100.0933,404.9035,0.2024518,0.2707613,0.3172331,0,250,0.3172331,1881.671,0,0,14.92238,2.919837,29.97117,348.978,348.9192,0.05882467,0,354.4768,1980.4,0,0,2.881029e-14,4.263256e-14,98.16792,1.925409,0,100.0933,0,0,0,4.218847e-15
mpc,2026-01-31 23:30:00,2590,23.5,26.14134,2695.667,105.2271,7.627608,29.55742,0,1,1886.967,1886.65,467.1151,134.6418,601.7569,2,99.244,2.512881,0,0,500,0,529.8398,0.2649199,0.2549618,0.3172331,0,250,0.3172331,1419.535,0,0,5.983058,5.114727,29.55742,351.0994,264.1264,86.973,0,404.2678,2242.616,0,0,1.242895e-13,4.263256e-14,99.244,2.512881,0,0,500,0,0,0
mpc,2026-01-31 23:45:00,2591,23.75,26.07803,2690.583,86.81281,10.61974,30.4336,0,1,1883.408,1883.091,461.582,133.0074,594.5893,2,92.47854,2.110804,0,0,500,0,654.7564,0.3273782,0.3336323,0.3172331,0,250,0.3172331,1421.509,0,0,0,8.50894,30.4336,349.9837,264.1514,85.83228,0,402.8141,2230.156,0,8.526513e-14,-3.125278e-14,4.263256e-14,86.81281,2.110804,0,0,500,5.665726,0,4.263256e-14
mpc,2026-02-01 00:00:00,2592,0,25.89902,2695.02,100.4498,5.338789,17.76214,1,1,1886.514,1886.197,460.7165,132.9687,593.6852,2,89.59583,4.089379,0,0,500,0,779.6533,0.3898266,0.4122905,0.3172331,0,250,0.3172331,1425.481,0,0,10.85395,1.24941,17.76214,349.2828,263.9237,85.3591,400.181,0,821.2404,0,-5.684342e-14,1.786349e-13,4.263256e-14,89.59583,4.089379,0,0,500,0,0,0
mpc,2026-02-01 00:15:00,2593,0.25,25.6841,2699.033,92.36807,3.331444,23.65487,1,1,1889.323,1889.006,450.8276,129.7883,580.6159,2,79.68447,0.9314249,0,0,500,0,904.5306,0.4522653,0.4909362,0.3172331,0,250,0.3172331,1438.178,0,0,12.6836,2.400019,23.65487,348.2784,265.1142,83.16419,399.263,0,824.5453,0,-2.842171e-14,1.418865e-13,4.263256e-14,79.68447,0.9314249,0,0,500,0,0,0
mpc,2026-02-01 00:30:00,2594,0.5,25.19672,2694.115,87.81553,4.016284,21.9551,1,1,1885.881,1885.563,453.5149,130.4875,584.0024,2,83.76516,0.2372009,0,0,500,0,1029.388,0.5146941,0.5695696,0.3172331,0,250,0.3172331,1432.049,0,0,4.050369,3.779083,21.9551,344.2418,261.4009,82.84085,395.896,0,805.2979,0,5.684342e-14,7.638334e-14,4.263256e-14,83.76516,0.2372009,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 00:45:00,2595,0.75,25.16716,2673.648,119.564,5.249068,32.70411,1,1,1871.554,1871.236,457.6524,131.7087,589.3611,2,88.83282,0.5282984,0,0,500,0,1154.226,0.5771131,0.6481906,0.3172331,0,250,0.3172331,1413.584,0,0,30.73118,4.72077,32.70411,341.4239,257.8774,83.54652,395.5522,0,852.2591,0,0,3.478329e-13,4.263256e-14,88.83282,0.5282984,0,0,500,0,0,0
mpc,2026-02-01 01:00:00,2596,1,24.75567,2687.3,89.7092,7.763935,34.15657,1,1,1881.11,1880.793,441.1196,126.9508,568.0704,2,67.56019,0.5102367,0,0,500,0,1279.044,0.6395222,0.7267993,0.3172331,0,250,0.3172331,1439.673,0,0,22.14901,7.253698,34.15657,33.85998,25.91412,7.945863,159.045,0,368.8097,0,-2.842171e-14,-3.489431e-13,4.263256e-14,67.56019,0.5102367,0,0,500,0,0,-5.684342e-14
