controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 01:15:00,2597,1.25,24.36511,2686.16,85.83251,8.031519,29.17865,1,1,1880.312,1879.995,446.3739,128.6134,574.9873,2,73.0557,1.931626,0,0,500,0,1403.843,0.7019215,0.8053955,0.3172331,0,250,0.3172331,1433.621,0,0,12.77681,6.099892,29.17865,33.84561,25.80517,8.040441,159.6573,0,351.8769,0,0,4.666267e-13,4.263256e-14,73.0557,1.931626,0,0,500,0,0,0
mpc,2026-02-01 01:30:00,2598,1.5,24.23559,2672.281,82.53389,6.221604,27.66811,1,1,1870.597,1870.279,449.7123,129.5248,579.2371,2,77.76614,1.470965,0,0,500,0,1528.622,0.764311,0.8839794,0.3172331,0,250,0.3172331,1420.567,0,0,4.767757,4.750638,27.66811,33.67074,25.57021,8.100532,160.0498,0,336.5189,0,-2.842171e-14,-3.352874e-14,4.263256e-14,77.76614,1.470965,0,0,500,0,0,0
mpc,2026-02-01 01:45:00,2599,1.75,24.31632,2652.942,81.6852,3.654314,29.89952,1,1,1857.059,1856.742,449.8453,129.6272,579.4725,2,77.39823,2.074304,0,0,500,0,1653.381,0.8266907,0.9625509,0.3172331,0,250,0.3172331,1406.897,0,0,4.286974,1.58001,29.89952,33.42707,25.32414,8.102926,160.3143,0,330.7491,0,0,-4.369838e-13,4.263256e-14,77.39823,2.074304,0,0,500,0,0,0
mpc,2026-02-01 02:00:00,2600,2,24.14817,2658.193,83.88562,4.099879,32.54787,1,1,1860.735,1860.418,441.952,127.2694,569.2215,2,67.96636,1.255103,0,0,500,0,1778.121,0.8890606,1.04111,0.3172331,0,250,0.3172331,1418.466,0,0,15.91927,2.844776,32.54787,33.49323,25.53238,7.960846,158.6205,0,349.609,0,8.526513e-14,3.623768e-13,4.263256e-14,67.96636,1.255103,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 02:15:00,2601,2.25,24.08828,2704.572,69.9132,7.606624,29.35144,1,1,1893.2,1892.883,430.3425,123.8156,554.1582,2,65.34141,0.1817359,0,0,488.635,0,1900,0.95,1.119657,0.3172331,0,250,0.3172331,1462.541,0,0,4.571782,7.424889,29.35144,34.07761,26.32573,7.751876,155.3824,0,331.4591,0,-8.526513e-14,-1.953993e-14,4.263256e-14,65.34141,0.1817359,0,0,488.635,3.710823e-06,0,-5.684342e-14
mpc,2026-02-01 02:30:00,2602,2.5,23.92709,2702.171,63.36071,0.4008271,24.53367,1,1,1891.519,1891.202,0,0,0,0,0,0,0,0,0,63.5354,1883.817,0.9419085,1.196402,0.3172331,0,250,0.3172331,1891.202,0,0,0,0.226141,24.53367,34.04735,34.04164,0.005710195,38.4086,0,77.20729,0,0,2.362555e-13,4.263256e-14,63.36071,0.1746862,0,72.4285,0,0,0,2.498002e-16
mpc,2026-02-01 02:45:00,2603,2.75,23.88336,2717.499,75.72351,0,20.80893,1,1,1902.249,1901.932,0,0,0,0,0,0,0,0,0,75.72351,1864.59,0.9322948,1.186212,0.3172331,0,250,0.3172331,1901.932,0,0,0,0,20.80893,34.24048,34.23477,0.005710195,37.93557,0,75.87113,0,0,-9.503509e-14,4.263256e-14,75.72351,0,0,78.64199,0,0,0,0
mpc,2026-02-01 03:00:00,2604,3,23.57351,2703.877,71.62562,0.4169406,26.52941,1,1,1892.714,1892.397,0,0,0,0,0,0,0,0,0,71.76002,1846.356,0.923178,1.174105,0.3172331,0,250,0.3172331,1892.397,0,0,0,0.2825418,26.52941,34.06885,34.06314,0.005710195,38.75288,0,77.99314,0,0,-3.843592e-13,4.263256e-14,71.62562,0.1343988,0,94.43321,0,0,0,2.914335e-15
mpc,2026-02-01 03:15:00,2605,3.25,23.77271,2686.5,80.24778,0,33.68018,1,1,1880.55,1880.233,0,0,0,0,0,0,0,0,0,80.24778,1826.003,0.9130017,1.162623,0.3172331,0,250,0.3172331,1880.233,0,0,0,0,33.68018,33.8499,33.84419,0.005710195,39.82115,0,79.6423,0,0,2.131628e-13,4.263256e-14,80.24778,0,0,95.41791,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,23.57019,2713.594,86.46269,0,35.19283,1,1,1899.516,1899.198,0,0,0,0,0,0,0,0,0,86.46269,1804.1,0.9020502,1.149808,0.3172331,0,250,0.3172331,1899.198,0,0,0,0,35.19283,34.19128,34.18557,0.005710195,40.40638,0,80.81275,0,0,8.126833e-14,4.263256e-14,86.46269,0,0,101.991,0,0,0,0
mpc,2026-02-01 03:45:00,2607,3.75,23.57943,2719.547,106.8828,0,32.3663,1,1,1903.683,1903.366,0,0,0,0,0,0,0,0,0,97.62317,1779.411,0.8897053,1.136016,0.3172331,0,250,0.3172331,1903.366,0,0,9.259617,0,32.3663,34.26629,34.26058,0.005710195,39.98279,0,95.93841,0,0,5.77316e-14,4.263256e-14,97.62317,0,0,98.38725,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,23.25158,2694.789,127.4303,0,22.88266,1,1,1886.352,1886.035,0,0,0,0,0,0,0,0,0,103.4346,1753.272,0.8766359,1.120469,0.3172331,0,250,0.3172331,1886.035,0,0,23.99578,0,22.88266,33.95434,33.94863,0.005710195,37.96854,0,117.3298,0,0,8.504308e-14,4.263256e-14,103.4346,0,0,104.2096,0,0,0,0
mpc,2026-02-01 04:15:00,2609,4.25,23.44205,2724.375,151.4106,1.445536,28.175,1,1,1907.062,1906.745,0,0,0,0,0,0,0,0,0,128.2455,1720.934,0.8604672,1.10401,0.3172331,0,250,0.3172331,1906.745,0,0,24.47493,0.135775,28.175,34.32712,34.32141,0.005710195,39.28934,0,121.0321,0,0,-4.096723e-13,4.263256e-14,126.9357,1.309761,0,128.2455,0,0,0,2.88658e-15
mpc,2026-02-01 04:30:00,2610,4.5,23.46077,2721.818,150.6411,0.9024996,23.72245,1,1,1905.273,1904.955,0,0,0,0,0,0,0,0,0,149.1682,1683.371,0.8416857,1.083647,0.3172331,0,250,0.3172331,1904.955,0,0,2.026101,0.3492875,23.72245,34.29491,34.28919,0.005710195,38.47355,0,81.04465,0,0,-2.247091e-13,4.263256e-14,148.615,0.5532121,0,149.1682,0,0,0,-8.548717e-15
mpc,2026-02-01 04:45:00,2611,4.75,23.69565,2746.989,190.4073,1.39316,14.36881,1,1,1922.892,1922.575,0,0,0,0,0,0,0,0,0,181.4819,1637.736,0.818868,1.059994,0.3172331,0,250,0.3172331,1922.575,0,0,9.706758,0.6117584,14.36881,34.61206,34.60635,0.005710195,37.15244,0,92.10431,0,0,-8.282264e-14,4.263256e-14,180.7005,0.7814011,0,181.4819,0,0,0,1.076916e-14
mpc,2026-02-01 05:00:00,2612,5,23.5839,2770.794,232.9306,0,18.92683,1,1,1939.556,1939.239,116.4895,33.51046,150,1,150,0,0,0,0,71.27863,1619.659,0.8098293,1.031258,0.3172331,0,250,0.3172331,1822.749,0,0,11.65195,0,18.92683,34.91201,32.80949,2.102522,69.66641,0,159.4324,0,-1.421085e-14,3.015366e-13,4.263256e-14,221.2786,0,0,71.94573,0,0,0,0
mpc,2026-02-01 05:15:00,2613,5.25,23.70755,2763.843,297.4566,2.995194,24.99646,1,1,1934.69,1934.373,171.1331,49.22973,220.3628,1,220.3628,0,0,0,0,52.96427,1606.162,0.8030812,1.019875,0.3172331,0,250,0.3172331,1763.24,0,0,24.4269,2.697836,24.99646,34.82443,31.73832,3.086106,85.39834,0,217.5869,0,-7.105427e-15,-3.812506e-13,4.263256e-14,273.0297,0.2973587,0,52.96427,0,0,0,-5.828671e-15
mpc,2026-02-01 05:30:00,2614,5.5,23.67822,2744.643,357.0431,8.685503,25.85614,1,1,1921.25,1920.933,262.9639,75.64664,338.6105,1,338.6105,0,0,0,0,3.715174,1604.981,0.8024904,1.011377,0.3172331,0,250,0.3172331,1657.969,0,0,17.76565,5.637228,25.85614,34.5825,29.84344,4.739061,110.0701,0,260.5102,0,1.421085e-14,1.403322e-13,4.263256e-14,339.2774,3.048275,0,3.715174,0,0,0,1.199041e-14
mpc,2026-02-01 05:45:00,2615,5.75,23.67647,2776.661,433.331,10.07056,33.16741,1,1,1943.663,1943.345,316.7339,91.11462,407.8485,1,407.8485,0,0,0,0,1.0759,1604.459,0.8022296,1.010633,0.3172331,0,250,0.3172331,1626.612,0,0,25.48242,8.994663,33.16741,34.98593,29.27901,5.706921,126.2685,0,312.0101,0,-2.842171e-14,1.783018e-13,4.263256e-14,407.8485,1.0759,0,1.0759,0,0,0,-8.65974e-15
mpc,2026-02-01 06:00:00,2616,6,23.86254,2821.854,476.1457,4.611096,26.30654,1,0,1975.298,1974.98,0,0,0,0,0,0,0,0,0,477.2304,1484.899,0.7424495,1.010304,0.3172331,0,250,0.3172331,1974.98,0,0,3.526402,0,26.30654,35.55536,35.54964,0.005710195,40.22626,0,86.53557,0,0,8.593126e-14,4.263256e-14,472.6193,4.611096,0,477.5143,0,0,0,-1.687539e-14
mpc,2026-02-01 06:15:00,2617,6.25,23.76401,2820.552,556.8947,0,29.97132,1,0,1974.387,1974.069,0,0,0,0,0,0,0,0,0,500,1359.665,0.6798326,0.9350192,0.3172331,0,250,0.3172331,1974.069,0,0,56.89475,0,29.97132,35.53896,35.53325,0.005710195,40.85112,0,179.8457,0,0,-2.173817e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:30:00,2618,6.5,23.89449,2783.315,598.9434,2.568809,36.03508,0,0,1948.321,1948.003,116.4895,33.51046,150,1,150,0,0,0,0,435.4123,1250.598,0.6252991,0.8561613,0.3172331,0,250,0.3172331,1831.514,0,0,15.15849,0.9414051,36.03508,35.06977,32.96725,2.102522,0,72.88781,428.6553,0,-1.421085e-14,3.277378e-13,4.263256e-14,583.7849,1.627404,0,435.4123,0,0,0,-5.462297e-14
mpc,2026-02-01 06:45:00,2619,6.75,24.19282,2779.885,628.0089,0,35.599,0,0,1945.919,1945.602,116.4895,33.51046,150,1,150,0,0,0,0,445.5404,1139.016,0.5695081,0.7874833,0.3172331,0,250,0.3172331,1829.112,0,0,32.46854,0,35.599,35.02655,32.92402,2.102522,0,72.8042,456.4313,0,-1.421085e-14,1.766365e-13,4.263256e-14,595.5404,0,0,448.9452,0,0,0,0
mpc,2026-02-01 07:00:00,2620,7,24.47084,2800.924,630.7196,2.26295,48.72296,0,0,1960.647,1960.329,116.4895,33.51046,150,1,150,0,0,0,0,456.2209,1024.782,0.5123908,0.7172218,0.3172331,0,250,0.3172331,1843.84,0,0,26.76165,0,48.72296,35.29164,33.18912,2.102522,0,75.46553,461.2242,0,-1.421085e-14,-8.681944e-14,4.263256e-14,603.958,2.26295,0,457.0586,0,0,0,-1.065814e-14
mpc,2026-02-01 07:15:00,2621,7.25,24.66371,2769.358,609.3591,0,33.923,0,0,1938.55,1938.233,116.4895,33.51046,150,1,150,0,0,0,0,459.3591,909.7806,0.4548903,0.64529,0.3172331,0,250,0.3172331,1821.744,0,0,0,0,33.923,34.8939,32.79138,2.102522,0,72.42846,398.3565,0,-1.421085e-14,1.826317e-13,4.263256e-14,609.3591,0,0,463.0935,0,0,0,0
mpc,2026-02-01 07:30:00,2622,7.5,24.76639,2770.082,588.8735,0,31.45736,0,0,1939.057,1938.74,116.4895,33.51046,150,1,150,0,0,0,0,434.2304,801.0798,0.4005399,0.5728755,0.3172331,0,250,0.3172331,1822.25,0,0,4.643105,0,31.45736,34.90303,32.80051,2.102522,0,72.00389,404.0307,0,-1.421085e-14,2.48912e-13,4.263256e-14,584.2304,0,0,434.5741,0,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,24.70519,2770.737,535.7427,0,22.95967,0,0,1939.516,1939.199,0,0,0,0,0,0,0,0,0,500,675.9537,0.3379768,0.5044282,0.3172331,0,250,0.3172331,1939.199,0,0,35.74274,0,22.95967,34.91129,34.90558,0.005710195,0,39.05559,276.462,0,0,4.862777e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 08:00:00,2624,8,24.97282,2782.688,490.0205,0,17.5979,0,0,1947.881,1947.564,115.7796,34.22042,150,1,141.4009,0,8.599104,0,0,320.8013,595.6469,0.2978235,0.4256381,0.3172331,0,250,0.3172331,1831.785,6.537189,0,27.81835,0,11.06071,35.06187,32.97212,2.089743,0,69.20249,428.6003,0,0,-1.479372e-13,4.263256e-14,462.2022,0,6.537189,474.2083,0,0,0,0
mpc,2026-02-01 08:15:00,2625,8.25,24.9652,2849.744,436.2375,0,14.97047,0,0,1994.821,1994.503,0,0,0,0,0,0,0,0,0,398.7072,495.8764,0.2479382,0.3750701,0.3172331,0,250,0.3172331,1994.503,0,0,37.53026,0,14.97047,35.90677,35.90106,0.005710195,0,38.62107,277.1556,0,0,6.877832e-14,4.263256e-14,398.7072,0,0,500,0,0,0,0
mpc,2026-02-01 08:30:00,2626,8.5,25.21614,2866.648,376.1551,0,25.57912,0,0,2006.654,2006.336,0,0,0,0,0,0,0,0,0,339.9165,410.8192,0.2054096,0.3122461,0.3172331,0,250,0.3172331,2006.336,0,0,36.23856,0,25.57912,366.4302,366.3722,0.05792916,0,371.0432,2103.249,0,0,1.010303e-14,4.263256e-14,339.9165,0,0,498.3754,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,25.26854,2915.461,312.5534,0,33.1728,0,0,2040.822,2040.505,0,0,0,0,0,0,0,0,0,271.6366,342.8453,0.1714227,0.2586868,0.3172331,0,250,0.3172331,2040.505,0,0,40.91679,0,33.1728,373.0623,373.0043,0.0579902,0,379.0683,2155.457,0,0,4.263256e-14,4.263256e-14,271.6366,0,0,429.9886,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,25.37366,2927.235,249.0582,4.715776,38.60257,0,1,2049.065,2048.747,173.3787,49.87573,223.2545,1,223.2545,0,0,0,0,4.715776,341.6124,0.1708062,0.2158847,0.3172331,0,250,0.3172331,1875.369,0,0,25.80377,0,38.60257,375.3624,343.5435,31.81888,0,400.4907,2247.211,0,-7.105427e-15,9.148238e-14,4.263256e-14,223.2545,4.715776,0,160.8719,0,0,0,-1.332268e-14
mpc,2026-02-01 09:15:00,2629,9.25,25.48307,2936.036,192.9128,1.399779,55.97543,0,1,2055.225,2054.908,135.4075,38.95258,174.3601,1,174.3601,0,0,0,0,1.399779,341.2087,0.1706044,0.2151083,0.3172331,0,250,0.3172331,1919.5,0,0,18.55266,0,55.97543,377.3228,352.4048,24.91797,0,401.634,2240.99,0,7.105427e-15,-1.815215e-14,4.263256e-14,174.3601,1.399779,0,162.5094,0,0,0,1.110223e-14
mpc,2026-02-01 09:30:00,2630,9.5,25.67887,2942.468,144.1889,1.016125,58.64025,1,1,2059.728,2059.411,419.0374,137.8312,556.8686,2,136.6897,162.6062,0,0,257.5726,0,405.5482,0.2027741,0.2148541,0.3172331,0,250,0.3172331,1640.373,0,0,7.499208,0,58.64025,379.6506,302.3548,77.29577,450.9946,0,914.9254,0,0,-1.137146e-13,4.263256e-14,136.6897,1.016125,0,0,257.5726,161.5901,0,2.842171e-14
mpc,2026-02-01 09:45:00,2631,9.75,25.7399,2954.703,118.8468,1.291692,68.18848,1,1,2068.292,2067.975,589.2187,186.9079,776.1266,4,112.3843,163.7423,0,0,500,0,530.4843,0.2652422,0.2553677,0.3172331,0,250,0.3172331,1478.756,0,0,6.462503,0,68.18848,381.7015,272.9032,108.7983,472.3952,0,955.9383,0,-5.684342e-14,-7.482903e-14,4.263256e-14,112.3843,1.291692,0,0,500,162.4506,0,-2.842171e-14
mpc,2026-02-01 10:00:00,2632,10,25.88826,2996.975,114.5834,2.153595,75.94596,1,1,2097.883,2097.565,589.1034,187.6553,776.7587,2,105.6748,171.0839,0,0,500,0,655.4008,0.3277004,0.3340382,0.3172331,0,250,0.3172331,1508.462,0,0,8.908601,0,75.94596,388.332,279.2263,109.1057,480.9397,0,977.2467,0,-5.684342e-14,-1.474376e-13,4.263256e-14,105.6748,2.153595,0,0,500,168.9303,0,8.526513e-14
mpc,2026-02-01 10:15:00,2633,10.25,25.94731,3025.297,85.91966,0,89.18927,1,1,2117.708,2117.39,578.9037,184.7093,763.613,2,92.64038,170.9726,0,0,500,0,780.2976,0.3901488,0.4126963,0.3172331,0,250,0.3172331,1538.487,0,0,0,0,89.18927,392.4736,285.1269,107.3467,486.3656,0,972.7312,0,0,-2.708944e-14,4.263256e-14,85.91966,0,0,0,500,177.6934,0,0
mpc,2026-02-01 10:30:00,2634,10.5,26.14985,3045.03,82.22711,3.442203,95.00643,1,1,2131.521,2131.204,567.335,181.142,748.4771,2,91.65987,168.7215,0,0,488.0957,0,902.1987,0.4510994,0.491342,0.3172331,0,250,0.3172331,1563.869,0,0,0,0,95.00643,396.6715,291.0326,105.6389,489.8551,0,979.7103,0,5.684342e-14,2.410849e-13,4.263256e-14,82.22711,3.442203,0,0,488.0957,174.7121,0,5.684342e-14
mpc,2026-02-01 10:45:00,2635,10.75,26.32146,3068.847,75.62128,3.729417,99.34996,1,1,2148.193,2147.875,574.0901,183.3469,757.437,2,86.25428,171.1827,0,0,500,0,1027.057,0.5135283,0.5681013,0.3172331,0,250,0.3172331,1573.785,0,0,0,0,99.34996,401.1835,293.9106,107.2728,495.8115,0,991.623,0,-5.684342e-14,-3.258505e-13,4.263256e-14,75.62128,3.729417,0,0,500,178.0863,0,-1.136868e-13
mpc,2026-02-01 11:00:00,2636,11,26.51373,3044.955,63.22315,3.567572,103.293,0,0,2131.468,2131.151,0,0,0,0,0,0,0,0,0,61.50578,1011.519,0.5057593,0.6467225,0.3172331,0,250,0.3172331,2131.151,0,0,5.284944,0,103.293,399.6386,399.5791,0.05947945,0,418.946,2313.319,0,0,-1.301181e-13,4.263256e-14,57.93821,3.567572,0,227.3405,0,0,0,-2.664535e-15
mpc,2026-02-01 11:15:00,2637,11.25,26.53782,3038.038,62.60359,5.566399,113.6823,0,0,2126.627,2126.309,0,0,0,0,0,0,0,0,0,68.16998,994.3168,0.4971584,0.6369384,0.3172331,0,250,0.3172331,2126.309,0,0,0,0,113.6823,398.929,398.8695,0.05950902,0,420.1949,2311.072,0,0,1.728617e-13,4.263256e-14,62.60359,5.566399,0,240.4732,0,0,0,2.664535e-15
mpc,2026-02-01 11:30:00,2638,11.5,26.71943,3018.315,61.95193,2.281809,136.8856,0,0,2112.821,2112.503,0,0,0,0,0,0,0,0,0,64.23374,978.1019,0.4890509,0.6261067,0.3172331,0,250,0.3172331,2112.503,0,0,0,0,136.8856,397.83,397.7703,0.05973287,0,423.5449,2329.497,0,0,2.114975e-13,4.263256e-14,61.95193,2.281809,0,238.7969,0,0,0,-5.77316e-15
mpc,2026-02-01 11:45:00,2639,11.75,26.86309,3020.278,46.15819,4.333152,133.5431,0,0,2114.194,2113.877,0,0,0,0,0,0,0,0,0,50.49134,965.3251,0.4826625,0.6158964,0.3172331,0,250,0.3172331,2113.877,0,0,0,0,133.5431,399.2767,399.2168,0.05991113,0,424.4372,2334.404,0,0,-2.176037e-13,4.263256e-14,46.15819,4.333152,0,241.1544,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,27.0778,3060.521,31,1.687156,146.5825,0,0,2142.364,2142.047,0,0,0,0,0,0,0,0,0,32.68716,957.0013,0.4785007,0.607851,0.3172331,0,250,0.3172331,2142.047,0,0,0,0,146.5825,406.4096,406.3494,0.06017957,0,434.1563,2387.86,0,0,-7.505108e-14,4.263256e-14,31,1.687156,0,237.9689,0,0,0,-2.442491e-15
mpc,2026-02-01 12:15:00,2641,12.25,27.21974,3050.896,31,0,149.0949,0,0,2135.627,2135.31,0,0,0,0,0,0,0,0,0,31,949.1007,0.4745503,0.6026097,0.3172331,0,250,0.3172331,2135.31,0,0,0,0,149.0949,406.335,406.2746,0.06035834,0,434.6421,2390.532,0,0,-2.320366e-14,4.263256e-14,31,0,0,225.4154,0,0,0,0
mpc,2026-02-01 12:30:00,2642,12.5,27.22437,3044.495,48.71141,0.1654954,170.0523,0,0,2131.147,2130.829,0,0,0,0,0,0,0,0,0,48.8769,936.732,0.468366,0.5976348,0.3172331,0,250,0.3172331,2130.829,0,0,0,0,170.0523,405.5218,405.4614,0.06036419,0,437.8196,2408.008,0,0,-1.84297e-14,4.263256e-14,48.71141,0.1654954,0,229.0365,0,0,0,3.302913e-15
mpc,2026-02-01 12:45:00,2643,12.75,27.45327,3046.972,64.08144,1.566233,167.4475,0,0,2132.881,2132.564,0,0,0,0,0,0,0,0,0,65.64768,920.1726,0.4600863,0.5898464,0.3172331,0,250,0.3172331,2132.564,0,0,0,0,167.4475,407.8057,407.745,0.06065479,0,439.7609,2418.685,0,0,-1.386669e-13,4.263256e-14,64.08144,1.566233,0,236.0732,0,0,0,1.332268e-15
mpc,2026-02-01 13:00:00,2644,13,27.49256,3033.586,57.95738,0,178.4985,0,0,2123.51,2123.193,0,0,0,0,0,0,0,0,0,57.95738,905.5384,0.4527692,0.5794192,0.3172331,0,250,0.3172331,2123.193,0,0,0,0,178.4985,406.3498,406.2891,0.06070496,0,440.4462,2422.454,0,0,1.199041e-14,4.263256e-14,57.95738,0,0,241.3048,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,27.6562,3052.341,73.16213,0,198.9797,0,0,2136.638,2136.321,0,0,0,0,0,0,0,0,0,64.99059,889.1482,0.4445741,0.5702043,0.3172331,0,250,0.3172331,2136.321,0,0,8.171538,0,198.9797,410.2751,410.2142,0.06091477,0,448.4221,2480.417,0,0,-2.280398e-13,4.263256e-14,64.99059,0,0,238.9253,0,0,0,0
mpc,2026-02-01 13:30:00,2646,13.5,27.50321,3079.098,76.02551,0,205.03,0,0,2155.369,2155.052,0,0,0,0,0,0,0,0,0,56.72295,874.8275,0.4374138,0.5598836,0.3172331,0,250,0.3172331,2155.052,0,0,19.30256,0,205.03,412.5387,412.478,0.06071857,0,451.7208,2517.762,0,0,1.130207e-13,4.263256e-14,56.72295,0,0,230.7229,0,0,0,0
mpc,2026-02-01 13:45:00,2647,13.75,27.69032,3113.271,70.661,0.237684,219.4559,0,0,2179.29,2178.973,0,0,0,0,0,0,0,0,0,70.89869,856.9652,0.4284826,0.5508661,0.3172331,0,250,0.3172331,2178.973,0,0,0,0,219.4559,418.7669,418.7059,0.06095872,0,460.876,2534.818,0,0,-1.733058e-13,4.263256e-14,70.661,0.237684,0,245.7296,0,0,0,5.606626e-15
mpc,2026-02-01 14:00:00,2648,14,27.89214,3116.6,83.84512,1.316176,234.8957,1,1,2181.62,2181.303,0,0,0,0,0,0,0,0,0,80.84673,836.6186,0.4183093,0.5396184,0.3172331,0,250,0.3172331,2181.303,0,0,4.31457,0,234.8957,421.0106,420.9494,0.06121987,466.2797,0,940.0021,0,0,9.303669e-14,4.263256e-14,79.53055,1.316176,0,252.7805,0,0,0,-1.776357e-15
mpc,2026-02-01 14:15:00,2649,14.25,27.87754,3126.357,67.0945,4.295972,232.5561,1,1,2188.45,2188.133,111.0736,38.92641,150,1,84.40116,50.6838,14.91504,0,0,0,836.4869,0.4182434,0.5268064,0.3172331,0,250,0.3172331,2077.059,10.99208,0,0,0,221.564,422.1978,400.7082,21.48962,482.3789,0,964.7579,0,-7.105427e-15,-1.724176e-13,4.263256e-14,67.0945,4.295972,10.99208,122.5877,0,63.69449,0,-7.105427e-15
mpc,2026-02-01 14:30:00,2650,14.5,28.05739,3142.776,50.52921,6.751728,249.4116,1,1,2199.943,2199.626,559.8278,179.33,739.1578,4,67.16725,171.9905,0,0,500,0,961.3552,0.4806776,0.5267235,0.3172331,0,250,0.3172331,1639.798,0,0,0,0,249.4116,426.0411,317.5633,108.4777,545.1943,0,1090.389,0,1.136868e-13,1.628697e-13,4.263256e-14,50.52921,6.751728,0,0,500,181.8769,0,5.684342e-14
mpc,2026-02-01 14:45:00,2651,14.75,28.10281,3119.565,49.14225,10.13493,252.2019,1,1,2183.696,2183.378,567.1607,181.1052,748.266,4,79.41863,168.8473,0,0,500,0,1086.204,0.5431019,0.6053513,0.3172331,0,250,0.3172331,1616.218,0,0,0,0,252.2019,423.3042,313.3,110.0043,543.294,0,1086.588,0,0,-6.505907e-14,4.263256e-14,49.14225,10.13493,0,0,500,188.9888,0,2.842171e-14
mpc,2026-02-01 15:00:00,2652,15,28.37373,3098.589,52.67604,6.812341,247.7929,1,1,2169.012,2168.695,559.7119,178.9647,738.6766,2,69.80779,168.8688,0,0,500,0,1211.033,0.6055164,0.6839666,0.3172331,0,250,0.3172331,1608.983,0,0,0,0,247.7929,422.9009,313.7098,109.1911,540.9877,0,1081.975,0,-8.526513e-14,-3.066436e-13,4.263256e-14,52.67604,6.812341,0,0,500,179.1882,0,5.684342e-14
mpc,2026-02-01 15:15:00,2653,15.25,28.53946,3099.226,80.28374,6.716719,245.1451,1,1,2169.459,2169.141,567.5714,181.5079,749.0793,2,77.5559,171.5234,0,0,500,0,1335.842,0.6679211,0.7625696,0.3172331,0,250,0.3172331,1601.57,0,0,2.727836,0,245.1451,424.4968,313.3783,111.1185,542.8536,0,1090.413,0,-5.684342e-14,-1.879608e-13,4.263256e-14,77.5559,6.716719,0,0,500,164.8067,0,0
mpc,2026-02-01 15:30:00,2654,15.5,28.44317,3091.589,102.5561,5.178448,240.354,1,1,2164.112,2163.795,562.0489,180.1828,742.2317,4,68.22919,174.0026,0,0,500,0,1460.632,0.730316,0.8411603,0.3172331,0,250,0.3172331,1601.746,0,0,34.32694,0,240.354,422.5749,312.7646,109.8103,539.8801,0,1138.974,0,-1.136868e-13,3.5838e-13,4.263256e-14,68.22919,5.178448,0,0,500,168.8241,0,-1.136868e-13
mpc,2026-02-01 15:45:00,2655,15.75,28.47919,3076.151,92.00457,2.580045,230.7977,1,1,2153.306,2152.989,563.4716,180.0903,743.5619,2,74.27906,169.2829,0,0,500,0,1585.402,0.792701,0.9197385,0.3172331,0,250,0.3172331,1589.517,0,0,17.72551,0,230.7977,420.7903,310.617,110.1733,535.8089,0,1102.194,0,-5.684342e-14,1.83964e-13,4.263256e-14,74.27906,2.580045,0,0,500,166.7028,0,2.842171e-14
mpc,2026-02-01 16:00:00,2656,16,28.30048,3064.29,105.1504,2.223614,234.5717,1,1,2145.003,2144.685,270.2726,96.09681,366.3694,2,104.3035,172.5832,0,0,89.48269,0,1607.523,0.8037615,0.9983044,0.3172331,0,250,0.3172331,1874.413,0,0,0.8469409,0,234.5717,417.5637,364.8885,52.67522,506.6489,0,1014.759,0,5.684342e-14,-6.394885e-14,4.263256e-14,104.3035,2.223614,0,0,89.48269,170.3596,0,0
mpc,2026-02-01 16:15:00,2657,16.25,28.30752,3040.318,138.9585,2.511804,228.947,1,1,2128.223,2127.906,597.8409,189.8211,787.662,2,119.8484,167.8135,0,0,500,0,1732.27,0.866135,1.012234,0.3172331,0,250,0.3172331,1530.065,0,0,19.11004,0,228.947,414.3596,297.8997,116.4599,532.2962,0,1097.557,0,0,1.350031e-13,4.263256e-14,119.8484,2.511804,0,0,500,165.3017,0,0
mpc,2026-02-01 16:30:00,2658,16.5,28.42055,3007.786,172.8506,4.58871,226.2561,1,1,2105.45,2105.133,614.6552,194.31,808.9653,2,147.4258,164.5399,0,0,496.9995,0,1856.247,0.9281236,1.090785,0.3172331,0,250,0.3172331,1490.478,0,0,25.42474,0,226.2561,410.9207,290.8965,120.0242,529.3649,0,1102.588,0,-1.421085e-13,-4.101164e-13,4.263256e-14,147.4258,4.58871,0,0,496.9995,159.9512,0,-8.526513e-14
mpc,2026-02-01 16:45:00,2659,16.75,28.56092,3004.651,179.2866,2.478343,224.639,1,1,2103.256,2102.938,139.129,40.02314,179.1521,1,179.1521,0,0,0,0,2.478343,1855.335,0.9276677,1.168852,0.3172331,0,250,0.3172331,1963.809,0,0,0.1344893,0,224.639,411.7331,384.4351,27.29798,468.4335,0,937.0991,0,-2.131628e-14,-4.523049e-13,4.263256e-14,179.1521,2.478343,0,161.4353,0,0,0,-1.24345e-14
mpc,2026-02-01 17:00:00,2660,17,28.56641,2983.359,225.569,3.70193,223.5367,1,1,2088.351,2088.034,116.4895,33.51046,150,1,150,0,0,0,0,71.23409,1837.235,0.9186174,1.168278,0.3172331,0,250,0.3172331,1971.544,0,0,8.036816,0,223.5367,408.8637,385.9949,22.86878,463.2701,0,940.4036,0,-1.421085e-14,-1.265654e-13,4.263256e-14,217.5322,3.70193,0,227.6557,0,0,0,3.552714e-15
mpc,2026-02-01 17:15:00,2661,17.25,28.54528,2956.562,263.9575,1.275507,211.8498,1,1,2069.593,2069.276,628.7616,197.6194,826.381,2,260.2681,157.4983,0,0,252.2176,0,1900,0.95,1.15688,0.3172331,0,250,0.3172331,1440.514,0,0,3.689418,0,211.8498,405.0069,281.8999,123.1069,520.977,0,1048.318,0,-5.684342e-14,-1.998401e-15,4.263256e-14,260.2681,1.275507,0,0,408.6146,312.6198,0,5.684342e-14
mpc,2026-02-01 17:30:00,2662,17.5,28.5681,2964.728,304.2424,0.8857374,199.817,1,0,2075.31,2074.992,116.4895,33.51046,150,1,150,0,0,0,0,139.6124,1864.798,0.9323989,1.196402,0.3172331,0,250,0.3172331,1958.503,0,0,15.51573,0,199.817,406.3252,383.4555,22.86962,456.0882,0,938.941,0,-1.421085e-14,1.580958e-13,4.263256e-14,288.7267,0.8857374,0,294.2436,0,0,0,1.865175e-14
mpc,2026-02-01 17:45:00,2663,17.75,28.48007,2955.768,357.3257,0,191.8669,0,0,2069.037,2068.72,231.3623,66.55582,297.9181,1,297.9181,0,0,0,0,43.37047,1853.662,0.9268308,1.174236,0.3172331,0,250,0.3172331,1837.358,0,0,16.03715,0,191.8669,404.3306,359.0558,45.27473,0,463.1062,2574.748,0,-2.842171e-14,-3.956835e-13,4.263256e-14,341.2886,0,0,197.8841,0,0,0,0
mpc,2026-02-01 18:00:00,2664,18,28.50666,2966.256,388.558,0,188.3,0,0,2076.379,2076.062,116.4895,33.51046,150,1,150,0,0,0,0,238.558,1793.73,0.8968652,1.167224,0.3172331,0,250,0.3172331,1959.573,0,0,0,0,188.3,405.9974,383.158,22.8394,0,453.4871,2494.179,0,-1.421085e-14,-1.332268e-13,4.263256e-14,388.558,0,0,254.6906,0,0,0,0
mpc,2026-02-01 18:15:00,2665,18.25,28.62809,2934.457,439.6083,0,172.4883,0,0,2054.12,2053.802,692.0315,199.3191,891.3506,2,446.7278,2.284468,0,0,426.2082,0,1900,0.95,1.129486,0.3172331,0,250,0.3172331,1361.771,0,0,0,0,172.4883,402.6967,266.9663,135.7304,0,500.1005,2750.553,0,-5.684342e-14,2.198242e-14,4.263256e-14,439.6083,0,0,0,442.3383,25.53409,0,-7.81597e-14
mpc,2026-02-01 18:30:00,2666,18.5,28.61577,2943.026,477.7506,0,168.6472,0,0,2060.118,2059.801,368.7891,106.0893,474.8784,1,474.8784,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1691.012,0,0,2.872197,0,168.6472,403.7654,331.4237,72.34166,0,470.5664,2593.07,0,-2.842171e-14,-1.829648e-13,4.263256e-14,474.8784,0,0,1.003966,0,0,0,0
mpc,2026-02-01 18:45:00,2667,18.75,28.68217,2964.063,520.5614,2.349844,158.0184,0,0,2074.844,2074.527,405.6893,116.7043,522.3936,2,522.3936,0,0,0,0,1.087103,1899.13,0.949565,1.196214,0.3172331,0,250,0.3172331,1668.838,0,0,0,1.26274,158.0184,407.2346,327.5467,79.68786,0,475.2657,2616.14,0,-1.421085e-14,3.557155e-13,4.263256e-14,520.5614,1.087103,0,1.087103,0,1.832235,0,-3.308465e-14
mpc,2026-02-01 19:00:00,2668,19,28.52128,2926.996,545.8376,0,139.6108,0,0,2048.897,2048.58,425.8726,122.5104,548.383,2,548.383,0,0,0,0,0,1898.831,0.9494156,1.195854,0.3172331,0,250,0.3172331,1622.707,0,0,0,0,139.6108,400.7498,317.3901,83.35971,0,467.2074,2569.641,0,0,1.432188e-13,4.263256e-14,545.8376,0,0,0.8092728,0,2.54544,0,0
mpc,2026-02-01 19:15:00,2669,19.25,28.39151,2892.722,571.5545,1.451848,132.5441,0,0,2024.906,2024.588,438.4942,126.1413,564.6355,2,564.6355,0,0,0,0,1.280553,1898.212,0.949106,1.195666,0.3172331,0,250,0.3172331,1586.094,0,0,6.919045,0.171295,132.5441,394.9546,309.3651,85.58945,0,461.3589,2549.705,0,-1.421085e-14,3.799183e-13,4.263256e-14,564.6355,1.280553,0,1.280553,0,0,0,1.998401e-14
mpc,2026-02-01 19:30:00,2670,19.5,28.36403,2856.861,594.0668,0,121.3706,0,0,1999.803,1999.486,451.167,129.7869,580.9539,2,580.9539,0,0,0,0,0,1897.913,0.9489566,1.195276,0.3172331,0,250,0.3172331,1548.319,0,0,13.1129,0,121.3706,389.8285,301.8191,88.00938,0,455.2652,2526.578,0,-5.684342e-14,1.125766e-13,4.263256e-14,580.9539,0,0,1.563411,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,28.55029,2827.017,581.6295,0,101.4361,0,0,1978.912,1978.594,449.4817,129.3021,578.7838,2,578.7838,0,0,0,0,0,1897.614,0.9488072,1.195088,0.3172331,0,250,0.3172331,1529.113,0,0,2.845697,0,101.4361,387.3029,299.2704,88.03245,0,448.4251,2471.247,0,-2.842171e-14,-2.855494e-13,4.263256e-14,578.7838,0,0,0.4574061,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,28.59148,2811.604,554.681,0,101.8438,0,0,1968.123,1967.805,436.3489,125.5242,561.8731,2,561.8731,0,0,0,0,0,1897.316,0.9486579,1.1949,0.3172331,0,250,0.3172331,1531.456,0,0,0,0,101.8438,385.5331,299.9951,85.538,0,445.4694,2450.081,0,-2.842171e-14,-3.952394e-13,4.263256e-14,554.681,0,0,1.292477,0,7.19212,0,0
mpc,2026-02-01 20:15:00,2673,20.25,28.71536,2807.741,517.4661,0,86.49827,0,0,1965.419,1965.102,167.0814,48.06418,215.1456,1,215.1456,0,0,0,0,302.3206,1821.437,0.9107185,1.194712,0.3172331,0,250,0.3172331,1798.02,0,0,0,0,86.49827,386.034,353.1547,32.87929,0,418.2083,2300.146,0,0,-3.319567e-13,4.263256e-14,517.4661,0,0,320.8093,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,28.61011,2786.27,476.1448,0,79.03388,0,0,1950.389,1950.072,0,0,0,0,0,0,0,0,0,476.1448,1702.114,0.851057,1.146932,0.3172331,0,250,0.3172331,1950.072,0,0,0,0,79.03388,382.2128,382.1507,0.06216736,0,397.6387,2187.013,0,0,2.147171e-13,4.263256e-14,476.1448,0,0,489.4186,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,28.65563,2788.066,428.5984,0,74.64872,0,0,1951.647,1951.329,0,0,0,0,0,0,0,0,0,428.5984,1594.696,0.7973482,1.071796,0.3172331,0,250,0.3172331,1951.329,0,0,0,0,74.64872,382.8349,382.7727,0.06222842,0,397.4157,2185.787,0,0,1.409983e-13,4.263256e-14,428.5984,0,0,438.9655,0,0,0,0
mpc,2026-02-01 21:00:00,2676,21,28.30667,2755.732,391.399,0,69.02237,0,0,1929.012,1928.695,0,0,0,0,0,0,0,0,0,391.399,1496.596,0.7482978,1.004157,0.3172331,0,250,0.3172331,1928.695,0,0,0,0,69.02237,375.567,375.5052,0.06176336,0,388.9435,2139.189,0,0,-2.544631e-13,4.263256e-14,391.399,0,0,395.8622,0,0,0,0
mpc,2026-02-01 21:15:00,2677,21.25,28.24684,2743.243,336.4512,0,71.58434,0,0,1920.27,1919.953,0,0,0,0,0,0,0,0,0,336.4512,1412.247,0.7061236,0.9423843,0.3172331,0,250,0.3172331,1919.953,0,0,0,0,71.58434,373.3865,373.3248,0.06168432,0,387.244,2129.842,0,0,2.043921e-13,4.263256e-14,336.4512,0,0,341.6631,0,0,0,0
mpc,2026-02-01 21:30:00,2678,21.5,27.83664,2757.931,272.58,0,65.02046,0,0,1930.552,1930.235,0,0,0,0,0,0,0,0,0,272.58,1343.88,0.67194,0.8892714,0.3172331,0,250,0.3172331,1930.235,0,0,0,0,65.02046,372.1209,372.0598,0.06114783,0,384.5927,2115.26,0,0,1.507683e-13,4.263256e-14,272.58,0,0,287.0523,0,0,0,0
mpc,2026-02-01 21:45:00,2679,21.75,27.86409,2775.465,235.9891,0,45.41607,0,0,1942.826,1942.508,0,0,0,0,0,0,0,0,0,235.9891,1284.671,0.6423356,0.8462215,0.3172331,0,250,0.3172331,1942.508,0,0,0,0,45.41607,374.7048,374.6436,0.06118344,0,383.4028,2108.715,0,0,4.103384e-13,4.263256e-14,235.9891,0,0,247.2928,0,0,0,0
mpc,2026-02-01 22:00:00,2680,22,27.78624,2797.731,203.9417,0,44.04113,0,0,1958.412,1958.094,0,0,0,0,0,0,0,0,0,203.9417,1233.483,0.6167417,0.8089386,0.3172331,0,250,0.3172331,1958.094,0,0,0,0,44.04113,377.088,377.0269,0.06108256,0,385.5069,2120.288,0,0,-1.911804e-13,4.263256e-14,203.9417,0,0,209.9205,0,0,0,0
mpc,2026-02-01 22:15:00,2681,22.25,27.79453,2811.08,178.6955,0,41.06292,0,0,1967.756,1967.439,0,0,0,0,0,0,0,0,0,178.2625,1188.724,0.5943618,0.7767064,0.3172331,0,250,0.3172331,1967.439,0,0,0.433047,0,41.06292,378.9538,378.8927,0.06109329,0,386.8007,2128.151,0,0,4.027889e-13,4.263256e-14,178.2625,0,0,178.4195,0,0,0,0
mpc,2026-02-01 22:30:00,2682,22.5,27.69715,2812.703,154.7846,0,33.50912,0,0,1968.892,1968.575,0,0,0,0,0,0,0,0,0,154.7846,1149.84,0.5749202,0.7485219,0.3172331,0,250,0.3172331,1968.575,0,0,0,0,33.50912,378.392,378.331,0.06096752,0,384.771,2116.24,0,0,-3.281819e-13,4.263256e-14,154.7846,0,0,167.8096,0,0,0,0
mpc,2026-02-01 22:45:00,2683,22.75,27.47809,2754.835,124.3633,0,35.15374,0,0,1928.384,1928.067,0,0,0,0,0,0,0,0,0,124.3633,1118.569,0.5592843,0.7240376,0.3172331,0,250,0.3172331,1928.067,0,0,0,0,35.15374,368.8986,368.8379,0.06068647,0,375.5628,2065.595,0,0,-1.978417e-13,4.263256e-14,124.3633,0,0,148.045,0,0,0,0
mpc,2026-02-01 23:00:00,2684,23,27.22615,2727.59,108.7175,0,34.34746,0,0,1909.313,1908.996,0,0,0,0,0,0,0,0,0,108.7175,1091.213,0.5456065,0.7043462,0.3172331,0,250,0.3172331,1908.996,0,0,0,0,34.34746,363.3241,363.2638,0.06036643,0,369.7998,2033.899,0,0,1.665335e-13,4.263256e-14,108.7175,0,0,135.3195,0,0,0,0
mpc,2026-02-01 23:15:00,2685,23.25,27.09788,2708.142,106.5548,1.051855,46.26261,0,0,1895.699,1895.382,0,0,0,0,0,0,0,0,0,107.2738,1064.223,0.5321114,0.6871209,0.3172331,0,250,0.3172331,1895.382,0,0,0.3328973,0,46.26261,359.7675,359.7073,0.06020479,0,368.4871,2027.253,0,0,3.677059e-13,4.263256e-14,106.2219,1.051855,0,109.811,0,0,0,-5.329071e-15
mpc,2026-02-01 23:30:00,2686,23.5,27.14129,2702.012,106.0334,0,53.19761,0,1,1891.409,1891.091,471.5194,136.2119,607.7313,2,102.3674,5.36388,0,0,500,0,1189.055,0.5945276,0.6701255,0.3172331,0,250,0.3172331,1419.572,0,0,3.666009,0,53.19761,359.2789,269.6521,89.62682,0,415.969,2294.153,0,-2.842171e-14,2.23821e-13,4.263256e-14,102.3674,0,0,0,500,5.36388,0,-1.687539e-14
mpc,2026-02-01 23:45:00,2687,23.75,27.06723,2706.17,79.74871,0,38.31283,1,1,1894.319,1894.002,462.2822,133.7068,595.989,2,89.19361,6.795363,0,0,500,0,1313.868,0.6569341,0.7487307,0.3172331,0,250,0.3172331,1431.72,0,0,0,0,38.31283,359.2758,271.5394,87.73641,412.5126,0,825.0251,0,8.526513e-14,6.350476e-14,4.263256e-14,79.74871,0,0,0,500,16.24026,0,-7.105427e-15
mpc,2026-02-02 00:00:00,2688,0,26.83879,2731.262,87.22559,0,31.27898,1,1,1911.884,1911.566,465.8111,134.508,600.3191,2,95.53656,4.782555,0,0,500,0,1438.661,0.7193306,0.8273235,0.3172331,0,250,0.3172331,1445.755,0,0,0,0,31.27898,360.8871,272.9008,87.98639,413.313,0,826.6259,0,2.842171e-14,2.069456e-13,4.263256e-14,87.22559,0,0,0,500,13.09352,0,5.329071e-14
mpc,2026-02-02 00:15:00,2689,0.25,26.60939,2710.015,71.80909,0,28.18637,1,1,1897.011,1896.693,457.0794,131.7244,588.8039,2,86.57731,2.226542,0,0,500,0,1563.435,0.7817174,0.9059039,0.3172331,0,250,0.3172331,1439.614,0,0,0,0,28.18637,356.3822,270.4533,85.9289,407.473,0,814.9459,0,-2.842171e-14,4.689582e-13,4.263256e-14,71.80909,0,0,0,500,16.99476,0,-7.81597e-14
mpc,2026-02-02 00:30:00,2690,0.5,26.36495,2647.614,69.43224,2.672119,35.65479,1,1,1853.33,1853.012,456.6566,131.61,588.2666,2,85.97262,2.293961,0,0,500,0,1688.189,0.8440943,0.984472,0.3172331,0,250,0.3172331,1396.356,0,0,0,0.3781582,35.65479,346.4261,261.0081,85.41799,399.2827,0,799.2177,0,2.842171e-14,3.574918e-13,4.263256e-14,69.43224,2.293961,0,0,500,16.54038,0,2.842171e-14
mpc,2026-02-02 00:45:00,2691,0.75,26.18967,2624.707,79.83533,0,36.80714,1,1,1837.295,1836.978,472.6893,136.3076,608.9969,2,105.8983,3.098637,0,0,500,0,1812.923,0.9064615,1.063028,0.3172331,0,250,0.3172331,1364.289,0,0,0,0,36.80714,342.1957,254.0984,88.09733,397.2613,0,794.5226,0,-5.684342e-14,-1.665335e-14,4.263256e-14,79.83533,0,0,0,500,29.16156,0,-4.263256e-14
mpc,2026-02-02 01:00:00,2692,1,26.03403,2641.679,85.23203,0.9252559,30.1018,1,1,1849.175,1848.858,336.3658,97.23848,433.6043,1,79.67357,4.48089,0,0,349.4498,0,1900,0.95,1.141571,0.3172331,0,250,0.3172331,1512.492,0,0,5.558454,0,30.1018,343.3136,280.8058,62.5078,383.6329,0,776.8542,0,-1.421085e-14,3.774758e-15,4.263256e-14,79.67357,0.9252559,0,0,349.4498,3.555635,0,-7.993606e-15
mpc,2026-02-02 01:15:00,2693,1.25,25.83081,2660.979,84.9099,0.3853959,30.40683,1,1,1862.685,1862.368,0,0,0,0,0,0,0,0,0,80.42161,1879.595,0.9397977,1.196402,0.3172331,0,250,0.3172331,1862.368,0,0,4.873687,0,30.40683,344.3926,344.3339,0.05865334,349.9559,0,708.3189,0,0,1.154632e-13,4.263256e-14,80.03621,0.3853959,0,85.31533,0,0,0,-1.332268e-15
mpc,2026-02-02 01:30:00,2694,1.5,25.69757,2640.339,84.51168,0.04734766,38.06517,1,1,1848.238,1847.92,0,0,0,0,0,0,0,0,0,80.45445,1859.186,0.929593,1.183554,0.3172331,0,250,0.3172331,1847.92,0,0,4.104577,0,38.06517,340.7978,340.7393,0.05849482,347.7582,0,702.5967,0,0,1.2923e-13,4.263256e-14,80.4071,0.04734766,0,84.46207,0,0,0,6.744605e-15
mpc,2026-02-02 01:45:00,2695,1.75,25.36051,2665.794,87.77315,0,37.75448,1,1,1866.056,1865.739,0,0,0,0,0,0,0,0,0,79.65865,1838.979,0.9194893,1.170702,0.3172331,0,250,0.3172331,1865.739,0,0,8.114495,0,37.75448,341.747,341.6889,0.05809763,348.6032,0,711.2038,0,0,2.424727e-13,4.263256e-14,79.65865,0,0,82.60267,0,0,0,0
mpc,2026-02-02 02:00:00,2696,2,25.44551,2671.676,74.35934,0,31.83278,1,1,1870.173,1869.856,0,0,0,0,0,0,0,0,0,74.35934,1820.099,0.9100497,1.157978,0.3172331,0,250,0.3172331,1869.856,0,0,0,0,31.83278,343.0885,343.0304,0.0581973,348.8702,0,697.7403,0,0,-3.648193e-13,4.263256e-14,74.35934,0,0,79.49757,0,0,0,0
mpc,2026-02-02 02:15:00,2697,2.25,25.36014,2703.07,74.23181,0,31.38002,1,1,1892.149,1891.832,0,0,0,0,0,0,0,0,0,67.8389,1802.853,0.9014265,1.14609,0.3172331,0,250,0.3172331,1891.832,0,0,6.392908,0,31.38002,346.523,346.4649,0.0580972,352.2118,0,715.4513,0,0,2.944311e-13,4.263256e-14,67.8389,0,0,72.10004,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,25.44932,2645.379,76.03825,0,30.6397,1,1,1851.766,1851.448,0,0,0,0,0,0,0,0,0,67.42481,1785.713,0.8928565,1.13523,0.3172331,0,250,0.3172331,1851.448,0,0,8.613436,0,30.6397,339.7376,339.6794,0.05820176,345.3008,0,705.4598,0,0,2.517986e-13,4.263256e-14,67.42481,0,0,67.71806,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,25.37965,2656.854,79.52761,0,29.44172,1,1,1859.798,1859.481,0,0,0,0,0,0,0,0,0,77.04082,1766.172,0.8830859,1.124437,0.3172331,0,250,0.3172331,1859.481,0,0,2.486786,0,29.44172,340.7322,340.6741,0.05812005,346.0681,0,696.4259,0,0,-4.567458e-13,4.263256e-14,77.04082,0,0,77.0859,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,25.25299,2660.497,73.87292,0,20.68161,1,1,1862.348,1862.03,0,0,0,0,0,0,0,0,0,73.87292,1747.425,0.8737127,1.112132,0.3172331,0,250,0.3172331,1862.03,0,0,0,0,20.68161,340.3307,340.2727,0.05797207,344.0521,0,688.1042,0,0,-2.000622e-13,4.263256e-14,73.87292,0,0,82.38792,0,0,0,0
mpc,2026-02-02 03:15:00,2701,3.25,25.17177,2669.161,106.1397,0,29.04407,1,1,1868.413,1868.095,0,0,0,0,0,0,0,0,0,87.09161,1725.378,0.8626888,1.100328,0.3172331,0,250,0.3172331,1868.095,0,0,19.04806,0,29.04407,340.8824,340.8246,0.05787757,346.1235,0,725.1049,0,0,-7.394085e-14,4.263256e-14,87.09161,0,0,87.25218,0,0,0,0
mpc,2026-02-02 03:30:00,2702,3.5,25.11642,2666.799,109.0379,0,24.11956,1,1,1866.759,1866.442,0,0,0,0,0,0,0,0,0,93.19882,1701.806,0.8509031,1.086445,0.3172331,0,250,0.3172331,1866.442,0,0,15.83909,0,24.11956,340.2029,340.1451,0.05781336,344.5407,0,716.4038,0,0,3.412826e-13,4.263256e-14,93.19882,0,0,93.61401,0,0,0,0
mpc,2026-02-02 03:45:00,2703,3.75,24.95307,2658.42,124.6023,0,32.62189,1,1,1860.894,1860.576,0,0,0,0,0,0,0,0,0,102.7893,1675.841,0.8379205,1.071602,0.3172331,0,250,0.3172331,1860.576,0,0,21.81299,0,32.62189,33.49609,33.49038,0.005710195,39.41607,0,116.4595,0,0,-1.914024e-13,4.263256e-14,102.7893,0,0,103.1561,0,0,0,0
mpc,2026-02-02 04:00:00,2704,4,24.83702,2660.969,127.861,0,23.65443,1,1,1862.678,1862.361,0,0,0,0,0,0,0,0,0,116.6463,1646.416,0.8232078,1.055252,0.3172331,0,250,0.3172331,1862.361,0,0,11.21472,0,23.65443,33.5282,33.52249,0.005710195,37.80933,0,94.96405,0,0,3.557155e-13,4.263256e-14,116.6463,0,0,116.9985,0,0,0,0
mpc,2026-02-02 04:15:00,2705,4.25,25.03213,2644.084,145.5915,0,24.35794,1,1,1850.859,1850.542,0,0,0,0,0,0,0,0,0,140.5387,1611.022,0.8055108,1.036724,0.3172331,0,250,0.3172331,1850.542,0,0,5.052775,0,24.35794,336.7362,336.6785,0.05771583,341.11,0,690.9361,0,0,-4.327649e-13,4.263256e-14,140.5387,0,0,141.9326,0,0,0,0
mpc,2026-02-02 04:30:00,2706,4.5,25.1049,2609.808,166.1008,0,19.89263,1,1,1826.866,1826.549,116.4731,33.52692,150,1,149.8007,0.1993263,0,0,0,0,1610.768,0.805384,1.014437,0.3172331,0,250,0.3172331,1710.076,0,0,16.30012,0,19.89263,332.8557,311.5765,21.27925,348.7279,0,725.5734,0,7.105427e-15,8.282264e-14,4.263256e-14,149.8007,0,0,0.5306478,0,0.1993263,0,1.279532e-14
mpc,2026-02-02 04:45:00,2707,4.75,24.99369,2646.057,195.7939,0,20.5053,1,1,1852.24,1851.923,116.4895,33.51046,150,1,150,0,0,0,0,35.97937,1601.52,0.8007598,1.014277,0.3172331,0,250,0.3172331,1735.433,0,0,9.814542,0,20.5053,33.34032,31.2378,2.102522,68.47603,0,153.8821,0,-1.421085e-14,7.482903e-14,4.263256e-14,185.9794,0,0,37.07009,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,25.03019,2651.919,239.4825,0,26.99989,1,1,1856.343,1856.026,146.6243,42.17931,188.8036,1,188.8036,0,0,0,0,38.77014,1591.575,0.7957875,1.008453,0.3172331,0,250,0.3172331,1709.401,0,0,11.9087,0,26.99989,337.7208,310.988,26.73278,358.0794,0,736.7012,0,-1.421085e-14,3.443912e-13,4.263256e-14,227.5738,0,0,39.0404,0,0,0,0
mpc,2026-02-02 05:15:00,2709,5.25,24.89672,2648.867,284.2616,0,27.48036,1,1,1854.207,1853.89,222.4208,63.98363,286.4044,1,286.4044,0,0,0,0,0,1591.324,0.7956622,1.002191,0.3172331,0,250,0.3172331,1631.469,0,0,0,0,27.48036,33.37573,29.36644,4.009284,98.3362,0,196.6724,0,-7.105427e-15,-1.483258e-13,4.263256e-14,284.2616,0,0,1.768917,0,2.142833,0,0
mpc,2026-02-02 05:30:00,2710,5.5,25.06929,2695.823,352.0184,0,30.9216,1,1,1887.076,1886.759,269.5749,77.54841,347.1233,1,347.1233,0,0,0,0,2.038817,1590.564,0.7952821,1.002034,0.3172331,0,250,0.3172331,1617.184,0,0,2.856326,0,30.9216,343.5809,294.4415,49.13939,377.6198,0,760.1668,0,-1.421085e-14,1.665335e-14,4.263256e-14,349.1621,0,0,8.208564,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,24.93175,2703.194,429.9699,0,25.47988,1,1,1892.236,1891.919,327.8073,94.30007,422.1073,1,422.1073,0,0,0,0,0,1590.314,0.7951569,1.001555,0.3172331,0,250,0.3172331,1564.111,0,0,7.862611,0,25.47988,34.06024,28.154,5.906241,127.0805,0,267.7239,0,-2.842171e-14,-2.251532e-13,4.263256e-14,422.1073,0,0,6.036397,0,0,0,0
mpc,2026-02-02 06:00:00,2712,6,25.05635,2713.099,479.3518,3.356585,31.12802,1,0,1899.169,1898.852,0,0,0,0,0,0,0,0,0,477.961,1470.573,0.7352866,1.001397,0.3172331,0,250,0.3172331,1898.852,0,0,4.747413,0,31.12802,345.693,345.6353,0.05774381,351.3013,0,710.7919,0,0,2.411404e-13,4.263256e-14,474.6044,3.356585,0,479.3899,0,0,0,1.998401e-14
mpc,2026-02-02 06:15:00,2713,6.25,25.07494,2739.742,527.9142,8.069619,25.99491,1,0,1917.82,1917.502,0,0,0,0,0,0,0,0,0,500,1345.342,0.6726709,0.9259984,0.3172331,0,250,0.3172331,1917.502,0,0,27.91418,8.069619,25.99491,349.2178,349.1601,0.05776532,353.8935,0,769.8591,0,0,-1.797451e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,25.10423,2742.549,561.239,3.488143,26.13656,0,0,1919.784,1919.467,116.4895,33.51046,150,1,150,0,0,0,0,413.3946,1241.781,0.6208907,0.847142,0.3172331,0,250,0.3172331,1802.977,0,0,0,1.332509,26.13656,349.7808,328.4988,21.28196,0,366.7713,2019.541,0,-1.421085e-14,1.659783e-13,4.263256e-14,561.239,2.155634,0,444.3237,0,0,0,-3.641532e-14
mpc,2026-02-02 06:45:00,2715,6.75,25.03177,2758.792,605.4288,8.54308,27.55105,0,0,1931.155,1930.837,116.4895,33.51046,150,1,150,0,0,0,0,456.9806,1127.341,0.5636704,0.7819315,0.3172331,0,250,0.3172331,1814.348,0,0,0,6.991278,27.55105,351.3423,330.0912,21.2511,0,368.6141,2039.438,0,-1.421085e-14,-2.54019e-13,4.263256e-14,605.4288,1.551802,0,464.9571,0,0,0,-2.664535e-15
mpc,2026-02-02 07:00:00,2716,7,25.04286,2753.121,631.7758,1.188848,16.72366,0,0,1927.185,1926.867,116.4895,33.51046,150,1,150,0,0,0,0,469.7424,1009.728,0.5048638,0.7098699,0.3172331,0,250,0.3172331,1810.378,0,0,13.22226,0,16.72366,350.6978,329.442,21.25581,0,365.9957,2035.785,0,-1.421085e-14,1.384448e-13,4.263256e-14,618.5535,1.188848,0,471.2166,0,0,0,2.88658e-15
mpc,2026-02-02 07:15:00,2717,7.25,24.99727,2791.75,625.0692,1.506782,11.3363,0,0,1954.225,1953.908,124.7078,35.87461,160.5824,1,160.5824,0,0,0,0,450.4165,896.9646,0.4484823,0.6358107,0.3172331,0,250,0.3172331,1829.2,0,0,14.68946,0.8875549,11.3363,35.17606,32.9256,2.250451,0,70.86125,416.6072,0,-7.105427e-15,1.64091e-13,4.263256e-14,610.3797,0.619227,0,450.4165,0,0,0,3.141931e-14
mpc,2026-02-02 07:30:00,2718,7.5,24.94875,2804.036,579.8131,0.1504462,23.38564,0,0,1962.825,1962.508,0,0,0,0,0,0,0,0,0,500,771.8234,0.3859117,0.5648054,0.3172331,0,250,0.3172331,1962.508,0,0,79.8131,0.1504462,23.38564,35.33085,35.32514,0.005710195,0,39.57272,355.5871,0,0,8.648637e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 07:45:00,2719,7.75,25.08427,2850.82,531.8248,0,29.90877,0,0,1995.574,1995.257,0,0,0,0,0,0,0,0,0,500,646.7019,0.3233509,0.4860059,0.3172331,0,250,0.3172331,1995.257,0,0,31.82476,0,29.90877,363.4441,363.3864,0.05777612,0,368.8335,2083.482,0,0,-3.58602e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,25.49649,2869.853,478.4358,207.8928,38.32568,0,0,2008.897,2008.58,0,0,0,0,0,0,0,0,0,500,521.6001,0.2608,0.4072187,0.3172331,0,250,0.3172331,2008.58,0,0,1.096055,185.2325,38.32568,368.9174,368.8591,0.05825723,0,375.8973,2388.852,0,0,-1.816325e-13,4.263256e-14,477.3397,22.66026,0,500,0,0,0,3.552714e-15
mpc,2026-02-02 08:15:00,2721,8.25,25.53635,2900.915,420.7951,213.2843,49.43072,0,0,2030.64,2030.323,0,0,0,0,0,0,0,0,0,488.6908,399.3453,0.1996726,0.3284439,0.3172331,0,250,0.3172331,2030.323,0,0,1.748335,143.6402,49.43072,373.2107,373.1524,0.05830417,0,382.2373,2353.1,0,0,1.066924e-13,4.263256e-14,419.0468,69.64402,0,488.6908,0,0,0,0
mpc,2026-02-02 08:30:00,2722,8.5,25.76052,2893.909,359.4667,212.76,50.72159,0,0,2025.737,2025.419,0,0,0,0,0,0,0,0,0,430.5108,291.6547,0.1458273,0.2514619,0.3172331,0,250,0.3172331,2025.419,0,0,0,141.7159,50.72159,374.0045,373.946,0.05856961,0,383.3105,2352.668,0,0,1.232348e-13,4.263256e-14,359.4667,71.04406,0,430.6074,0,0,0,1.421085e-14
mpc,2026-02-02 08:45:00,2723,8.75,25.85666,2888.689,276.9837,215.5661,51.99045,0,0,2022.082,2021.765,0,0,0,0,0,0,0,0,0,347.9877,204.6119,0.1023059,0.1836507,0.3172331,0,250,0.3172331,2021.765,0,0,0,144.5621,51.99045,374.0602,374.0015,0.05868419,0,383.6191,2359.275,0,0,1.373901e-14,4.263256e-14,276.9837,71.00402,0,364.8659,0,0,0,2.842171e-14
mpc,2026-02-02 09:00:00,2724,9,25.86725,2918.369,203.0638,219.8969,60.29208,0,1,2042.858,2042.541,624.4601,187.5867,812.0468,2,237.2793,74.76755,0,0,500,0,329.5796,0.1647898,0.1288411,0.3172331,0,250,0.3172331,1418.081,0,0,0,145.1294,60.29208,377.9849,262.3839,115.601,0,461.1263,2786.543,0,5.684342e-14,-1.185163e-14,4.263256e-14,203.0638,74.76755,0,0,500,34.21547,0,-8.526513e-14
mpc,2026-02-02 09:15:00,2725,9.25,26.15509,2944.973,160.4952,222.7451,70.6671,0,1,2061.481,2061.164,143.1974,41.1935,184.3909,1,184.3909,0,0,0,0,73.69541,311.1039,0.155552,0.2075315,0.3172331,0,250,0.3172331,1917.966,0,0,0,149.0497,70.6671,383.6784,356.9678,26.71064,0,411.3137,2519.336,0,0,8.04079e-14,4.263256e-14,160.4952,73.69541,0,73.69541,0,23.89571,0,2.842171e-14
mpc,2026-02-02 09:30:00,2726,9.5,26.35308,2946.301,113.9406,227.1093,73.86438,1,1,2062.411,2062.094,115.7086,34.29138,150,1,140.5414,0,9.458629,0,0,73.46434,292.6888,0.1463444,0.1958976,0.3172331,0,250,0.3172331,1946.385,7.086172,0,0,153.645,66.77821,385.4137,363.7313,21.68237,410.5019,0,1086.041,0,0,-3.31124e-14,4.263256e-14,113.9406,73.46434,7.086172,73.46434,0,26.60079,0,1.421085e-14
mpc,2026-02-02 09:45:00,2727,9.75,26.62101,2968.927,121.6302,230.4644,82.29415,1,1,2078.249,2077.932,113.675,36.32496,150,1,115.9104,0,34.08963,0,0,74.1192,274.113,0.1370565,0.1843019,0.3172331,0,250,0.3172331,1964.257,25.46604,0,5.719814,156.3452,56.82811,390.5243,369.104,21.42032,416.1076,0,1111.777,0,-1.421085e-14,6.49758e-14,4.263256e-14,115.9104,74.1192,25.46604,74.1192,0,0,0,-1.421085e-14
mpc,2026-02-02 10:00:00,2728,10,26.75669,2972.505,94.34264,231.2484,84.87502,1,1,2080.753,2080.436,113.2179,36.78206,150,1,110.3739,0,39.62613,0,0,77.89421,254.5963,0.1272981,0.1726049,0.3172331,0,250,0.3172331,1967.218,29.55898,0,0,153.3542,55.31605,392.0946,370.7001,21.39443,417.9059,0,1100.348,0,-1.421085e-14,4.207745e-14,4.263256e-14,94.34264,77.89421,29.55898,77.89421,0,16.03123,0,1.421085e-14
mpc,2026-02-02 10:15:00,2729,10.25,26.90007,2993.304,103.0185,233.2947,87.64224,1,1,2095.313,2094.996,465.6956,142.1158,607.8114,2,88.69758,76.6567,0,0,442.4571,0,365.1705,0.1825852,0.1603155,0.3172331,0,250,0.3172331,1629.3,0,0,14.32097,156.638,87.64224,396.0151,307.9385,88.07663,466.6188,0,1228.142,0,-2.842171e-14,-7.402412e-14,4.263256e-14,88.69758,76.6567,0,0,442.4571,0,0,0
mpc,2026-02-02 10:30:00,2730,10.5,26.92007,2986.91,101.0783,235.0617,100.7666,1,1,2090.837,2090.52,509.3181,154.7577,664.0758,2,86.54434,77.53149,0,0,500,0,490.113,0.2450565,0.2299425,0.3172331,0,250,0.3172331,1581.202,0,0,14.53401,157.5302,100.7666,395.3336,298.9722,96.36139,472.7828,0,1242.376,0,2.842171e-14,-2.672862e-14,4.263256e-14,86.54434,77.53149,0,0,500,0,0,0
mpc,2026-02-02 10:45:00,2731,10.75,27.01669,3016.179,88.6978,238.4202,106.148,1,1,2111.325,2111.008,505.5764,153.8192,659.3956,2,80.56734,78.8283,0,0,500,0,615.0358,0.3075179,0.308617,0.3172331,0,250,0.3172331,1605.432,0,0,8.130462,159.5919,106.148,400.0113,304.1648,95.84652,478.0948,0,1245.511,0,-2.842171e-14,-4.807266e-14,4.263256e-14,80.56734,78.8283,0,0,500,0,0,0
mpc,2026-02-02 11:00:00,2732,11,27.37158,3016.823,80.26744,236.5498,114.0853,0,0,2111.776,2111.459,0,0,0,0,0,0,0,0,0,138.5566,580.2999,0.2901499,0.387279,0.3172331,0,250,0.3172331,2111.459,0,0,19.60893,158.6517,114.0853,403.0779,403.0173,0.06055076,0,424.793,2643.861,0,0,1.010858e-13,4.263256e-14,60.65851,77.89804,0,138.5566,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,27.20509,3039.459,86.06124,235.6991,121.275,0,0,2127.621,2127.304,0,0,0,0,0,0,0,0,0,145.3807,543.8633,0.2719317,0.3654063,0.3172331,0,250,0.3172331,2127.304,0,0,20.88044,155.4992,121.275,404.6877,404.6273,0.06033983,0,427.6946,2656.575,0,0,-6.944445e-14,4.263256e-14,65.1808,80.19992,0,145.3807,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,27.39394,3042.069,95.44241,236.5879,136.7146,0,0,2129.448,2129.131,0,0,0,0,0,0,0,0,0,142.4962,508.1537,0.2540768,0.3424628,0.3172331,0,250,0.3172331,2129.131,0,0,30.61201,158.9222,136.7146,406.6419,406.5813,0.0605792,0,432.6885,2706.733,0,0,3.280709e-14,4.263256e-14,64.8304,77.66577,0,142.4962,0,0,0,-1.421085e-14
