controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 11:45:00,2735,11.75,27.72405,3053.834,78.17133,234.9584,146.6096,0,0,2137.684,2137.366,0,0,0,0,0,0,0,0,0,135.7645,474.1326,0.2370663,0.3199769,0.3172331,0,250,0.3172331,2137.366,0,0,21.45377,155.9115,146.6096,411.065,411.004,0.06100221,0,439.1962,2721.534,0,0,-5.828671e-14,4.263256e-14,56.71756,79.0469,0,135.7645,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,27.96304,3065.822,71.41927,237.0245,149.1185,0,0,2146.075,2145.758,0,0,0,0,0,0,0,0,0,124.4595,442.9431,0.2214715,0.2985543,0.3172331,0,250,0.3172331,2145.758,0,0,24.86391,159.1204,149.1185,414.7754,414.7141,0.06131215,0,443.5345,2756.813,0,0,5.995204e-15,4.263256e-14,46.55536,77.90412,0,124.4595,0,0,0,0
mpc,2026-02-02 12:15:00,2737,12.25,28.21013,3079.089,54.79973,235.4142,174.3017,0,0,2155.363,2155.045,0,0,0,0,0,0,0,0,0,117.7016,413.4479,0.206724,0.2789148,0.3172331,0,250,0.3172331,2155.045,0,0,13.43413,159.0782,174.3017,418.7703,418.7086,0.06163594,0,452.5741,2786.742,0,0,-1.976197e-14,4.263256e-14,41.3656,76.33601,0,117.7016,0,0,0,-1.421085e-14
mpc,2026-02-02 12:30:00,2738,12.5,28.30369,3112.905,65.04091,233.4315,186.0038,0,0,2179.034,2178.716,0,0,0,0,0,0,0,0,0,129.3553,381.044,0.190522,0.2603421,0.3172331,0,250,0.3172331,2178.716,0,0,12.16118,156.9559,186.0038,424.2175,424.1558,0.06175942,0,460.3673,2823.747,0,0,1.265099e-13,4.263256e-14,52.87974,76.47556,0,129.3553,0,0,0,1.421085e-14
mpc,2026-02-02 12:45:00,2739,12.75,28.57849,3150.722,56.50411,236.9937,195.5727,0,0,2205.505,2205.188,0,0,0,0,0,0,0,0,0,134.2906,347.4114,0.1737057,0.2399378,0.3172331,0,250,0.3172331,2205.188,0,0,0,159.2072,195.5727,431.9129,431.8507,0.06212501,0,470.1505,2860.46,0,0,6.175616e-14,4.263256e-14,56.50411,77.78648,0,141.8225,0,0,0,0
mpc,2026-02-02 13:00:00,2740,13,28.85182,3155.156,59.36174,238.2353,210.7666,0,0,2208.609,2208.292,0,0,0,0,0,0,0,0,0,136.6496,313.1943,0.1565971,0.2187599,0.3172331,0,250,0.3172331,2208.292,0,0,0,160.9475,210.7666,435.0826,435.0201,0.06249298,0,476.5398,2898.603,0,0,1.160183e-14,4.263256e-14,59.36174,77.28789,0,140.0953,0,0,0,0
mpc,2026-02-02 13:15:00,2741,13.25,28.96294,3123.127,55.36816,235.0208,225.8184,0,0,2186.189,2185.872,0,0,0,0,0,0,0,0,0,133.2504,279.8324,0.1399162,0.1972139,0.3172331,0,250,0.3172331,2185.872,0,0,0,157.1386,225.8184,431.7054,431.6427,0.06264382,0,476.235,2890.356,0,0,8.187895e-15,4.263256e-14,55.36816,77.8822,0,147.1885,0,0,0,0
mpc,2026-02-02 13:30:00,2742,13.5,29.29484,3121.605,48.00866,233.9923,235.3963,0,0,2185.124,2184.806,0,0,0,0,0,0,0,0,0,125.9489,248.3011,0.1241506,0.1762064,0.3172331,0,250,0.3172331,2184.806,0,0,0,156.0521,235.3963,434.6284,434.5653,0.06309872,0,481.3864,2916.815,0,0,3.050338e-14,4.263256e-14,48.00866,77.94024,0,145.0045,0,0,0,0
mpc,2026-02-02 13:45:00,2743,13.75,29.33568,3098.423,55.90576,232.5506,243.7072,0,0,2168.896,2168.579,0,0,0,0,0,0,0,0,0,133.9078,214.7851,0.1073925,0.1563516,0.3172331,0,250,0.3172331,2168.579,0,0,0,154.5486,243.7072,431.7865,431.7233,0.06315516,0,480.2409,2907.921,0,0,3.264056e-14,4.263256e-14,55.90576,78.002,0,149.0906,0,0,0,-1.421085e-14
mpc,2026-02-02 14:00:00,2744,14,29.11119,3128.581,59.39865,238.6538,240.7535,1,1,2190.007,2189.69,311.6457,97.97496,409.6206,1,81.9253,78.2984,0,0,249.3969,0,277.1005,0.1385503,0.135247,0.3172331,0,250,0.3172331,1878.044,0,0,0,160.3554,240.7535,433.8563,372.0542,61.80213,517.7242,0,1312.061,0,-2.842171e-14,1.185163e-13,4.263256e-14,59.39865,78.2984,0,0,249.3969,22.52666,0,-1.421085e-14
mpc,2026-02-02 14:15:00,2745,14.25,29.2095,3123.556,82.26919,237.5695,250.446,1,1,2186.489,2186.172,502.0449,152.9211,654.966,2,75.02917,79.93682,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1684.127,0,0,7.240018,157.6327,250.446,434.0895,334.3542,99.73527,536.997,0,1358.399,0,5.684342e-14,7.033263e-14,4.263256e-14,75.02917,79.93682,0,0,500,0,0,0
mpc,2026-02-02 14:30:00,2746,14.5,29.28829,3112.954,81.85044,236.3175,263.993,1,1,2179.067,2178.75,489.3129,149.3453,638.6582,2,57.90562,80.75258,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1689.437,0,0,23.94482,155.5649,263.993,433.3617,335.9866,97.37513,537.8334,0,1385.321,0,2.842171e-14,1.150746e-13,4.263256e-14,57.90562,80.75258,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 14:45:00,2747,14.75,29.2641,3114.78,60.75962,233.7287,256.5424,1,1,2180.346,2180.028,493.3251,150.547,643.8721,2,62.6722,81.19992,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1686.703,0,0,0,152.5288,256.5424,433.3866,335.2654,98.12112,536.8053,0,1336.723,0,-2.842171e-14,-1.684208e-13,4.263256e-14,60.75962,81.19992,0,0,500,1.912588,0,-7.105427e-14
mpc,2026-02-02 15:00:00,2748,15,29.28575,3097.054,80.60111,232.7117,263.2,1,1,2167.938,2167.621,490.0776,149.419,639.4966,2,60.11963,79.377,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1677.543,0,0,20.48148,153.3347,263.2,431.1244,333.6026,97.52178,535.3626,0,1370.558,0,-2.842171e-14,5.861978e-14,4.263256e-14,60.11963,79.377,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 15:15:00,2749,15.25,29.29041,3102.941,82.08571,234.621,256.986,1,1,2172.058,2171.741,505.4964,153.984,659.4804,2,78.88583,80.59452,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1666.245,0,0,3.199879,154.0264,256.986,431.9878,331.3896,100.5983,536.4839,0,1344.183,0,5.684342e-14,1.911804e-13,4.263256e-14,78.88583,80.59452,0,0,500,0,0,0
mpc,2026-02-02 15:30:00,2750,15.5,29.11931,3098.436,93.44921,233.5401,253.2032,1,1,2168.905,2168.588,511.9669,155.8796,667.8465,2,86.9301,80.9164,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1656.621,0,0,6.519106,152.6237,253.2032,429.752,328.2468,101.5052,534.2967,0,1343.115,0,-2.842171e-14,-4.554135e-13,4.263256e-14,86.9301,80.9164,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 15:45:00,2751,15.75,29.34445,3058.562,113.2316,231.3777,263.4174,1,1,2140.993,2140.676,507.2767,154.1497,661.4264,2,84.08966,77.33674,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1633.4,0,0,29.14194,154.041,263.4174,426.3135,325.2417,101.0718,531.8429,0,1379.676,0,5.684342e-14,-1.44329e-13,4.263256e-14,84.08966,77.33674,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 16:00:00,2752,16,29.39796,3064.992,100.2389,229.8548,261.713,1,1,2145.495,2145.177,524.3901,159.2127,683.6028,2,104.9498,78.65302,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1620.787,0,0,0,151.2018,261.713,427.7111,323.109,104.602,534.495,0,1329.813,0,-1.421085e-13,-1.735279e-13,4.263256e-14,100.2389,78.65302,0,0,500,4.710833,0,-7.105427e-14
mpc,2026-02-02 16:15:00,2753,16.25,29.79363,3041.383,103.9045,230.2998,269.0206,1,1,2128.968,2128.651,542.7649,164.2867,707.0517,2,130.3912,76.66046,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1585.886,0,0,0,153.6393,269.0206,428.1312,318.9185,109.2127,537.3047,0,1339.637,0,0,-3.291811e-13,4.263256e-14,103.9045,76.66046,0,0,500,26.48668,0,-4.263256e-14
mpc,2026-02-02 16:30:00,2754,16.5,29.8214,3046.952,113.9753,229.5289,257.1398,1,1,2132.866,2132.549,566.6412,171.1234,737.7646,2,161.4033,76.36123,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1565.908,0,0,0,153.1677,257.1398,429.1787,315.0945,114.0843,537.9599,0,1340.134,0,-2.842171e-14,2.053913e-13,4.263256e-14,113.9753,76.36123,0,0,500,47.42803,0,0
mpc,2026-02-02 16:45:00,2755,16.75,29.89394,2988.091,156.1443,229.8392,254.1432,1,1,2091.663,2091.346,578.6976,174.3157,753.0132,2,179.2477,73.7655,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1512.649,0,0,0,156.0737,254.1432,421.5647,304.867,116.6976,530.404,0,1330.035,0,5.684342e-14,1.213474e-13,4.263256e-14,156.1443,73.7655,0,0,500,23.10342,0,8.526513e-14
mpc,2026-02-02 17:00:00,2756,17,29.70682,3016.336,188.5794,221.2079,227.2485,1,1,2111.435,2111.118,611.8843,183.8682,795.7525,4,221.9331,73.81945,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1499.234,0,0,0,147.3884,227.2485,423.7915,300.915,122.8765,530.3948,0,1315.035,0,-5.684342e-14,-3.779199e-13,4.263256e-14,188.5794,73.81945,0,0,500,33.35373,0,2.842171e-14
mpc,2026-02-02 17:15:00,2757,17.25,29.84408,2991.444,241.2012,219.8297,219.5681,1,1,2094.011,2093.694,641.4209,192.0977,833.5187,4,262.2131,71.30558,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1452.273,0,0,0,148.5241,219.5681,421.5718,292.3754,129.1964,528.6772,0,1313.558,0,5.684342e-14,2.553513e-14,4.263256e-14,241.2012,71.30558,0,0,500,21.01193,0,5.684342e-14
mpc,2026-02-02 17:30:00,2758,17.5,29.69411,2970.222,294.6988,216.346,206.4561,1,0,2079.155,2078.838,0,0,0,0,0,0,0,0,0,364.886,1808.479,0.9042397,1.196402,0.3172331,0,250,0.3172331,2078.838,0,0,0,146.1588,206.4561,417.1955,417.1319,0.0636548,458.5586,0,1169.241,0,0,-2.398082e-13,4.263256e-14,294.6988,70.18728,0,367.3141,0,0,0,-1.421085e-14
mpc,2026-02-02 17:45:00,2759,17.75,29.74993,2980.87,332.1215,216.2419,191.7144,0,0,2086.609,2086.292,0,0,0,0,0,0,0,0,0,401.4044,1707.844,0.8539218,1.138773,0.3172331,0,250,0.3172331,2086.292,0,0,0,146.959,191.7144,419.2077,419.1439,0.06373332,0,457.6601,2770.635,0,0,-1.84297e-13,4.263256e-14,332.1215,69.2829,0,419.3629,0,0,0,-2.842171e-14
mpc,2026-02-02 18:00:00,2760,18,29.84573,2946.182,380.0256,0.5384077,178.3423,0,0,2062.327,2062.01,0,0,0,0,0,0,0,0,0,380.564,1612.434,0.8062169,1.075404,0.3172331,0,250,0.3172331,2062.01,0,0,0,0,178.3423,415.2083,415.1444,0.06386853,0,451.0501,2480.775,0,0,1.885159e-13,4.263256e-14,380.0256,0.5384077,0,395.9266,0,0,0,-2.176037e-14
mpc,2026-02-02 18:15:00,2761,18.25,29.90919,2950.599,442.1702,2.122021,162.203,0,0,2065.419,2065.102,732.9249,210.948,943.8729,2,442.8572,1.015692,0,0,500,0,1737.18,0.86859,1.015326,0.3172331,0,250,0.3172331,1332.177,0,0,0,1.106329,162.203,416.4161,268.5847,147.8314,0,512.2349,2819.2,0,-8.526513e-14,1.174616e-13,4.263256e-14,442.1702,1.015692,0,0,500,0.6870521,0,0
mpc,2026-02-02 18:30:00,2762,18.5,29.75294,2897.012,505.0493,4.512427,156.8009,0,0,2027.909,2027.591,758.589,218.2649,976.8539,2,476.4574,0.3964557,0,0,500,0,1861.906,0.9309532,1.093877,0.3172331,0,250,0.3172331,1269.002,0,0,28.59182,4.115971,156.8009,407.4416,254.9643,152.4773,0,504.7332,2832.453,0,-5.684342e-14,-3.372858e-13,4.263256e-14,476.4574,0.3964557,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 18:45:00,2763,18.75,29.59317,2914.974,555.5762,0.5148412,152.8576,0,0,2040.482,2040.165,404.908,116.4796,521.3876,2,521.3876,0,0,0,0,0.5148412,1861.485,0.9307423,1.172415,0.3172331,0,250,0.3172331,1635.257,0,0,34.18856,0,152.8576,408.5252,327.395,81.13021,0,474.4782,2668.606,0,0,-4.201084e-13,4.263256e-14,521.3876,0.5148412,0,1.732353,0,0,0,2.708944e-14
mpc,2026-02-02 19:00:00,2764,19,29.63005,2928.93,576.3378,0.7855496,134.5301,0,0,2050.251,2049.934,289.4996,83.28015,372.7798,1,372.7798,0,0,0,0,174.667,1817.525,0.9087624,1.17215,0.3172331,0,250,0.3172331,1760.434,0,0,29.26315,0.4134669,134.5301,410.8147,352.7433,58.07145,0,462.9796,2597.58,0,1.421085e-14,3.326228e-13,4.263256e-14,547.0747,0.3720827,0,174.667,0,0,0,3.846923e-14
mpc,2026-02-02 19:15:00,2765,19.25,29.71251,2920.724,596.1855,0,130.5437,0,0,2044.507,2044.19,116.4895,33.51046,150,1,150,0,0,0,0,418.4752,1712.62,0.85631,1.144469,0.3172331,0,250,0.3172331,1927.7,0,0,27.71027,0,130.5437,410.4097,386.9622,23.44753,0,446.6777,2504.528,0,-1.421085e-14,-3.108624e-15,4.263256e-14,568.4752,0,0,419.8351,0,0,0,0
mpc,2026-02-02 19:30:00,2766,19.5,29.81852,2865.493,605.8087,0,123.6951,0,0,2005.845,2005.528,116.4895,33.51046,150,1,150,0,0,0,0,438.1213,1602.82,0.80141,1.078412,0.3172331,0,250,0.3172331,1889.038,0,0,17.68741,0,123.6951,403.5936,380.091,23.50255,0,438.49,2442.206,0,-1.421085e-14,-2.198242e-13,4.263256e-14,588.1213,0,0,438.7931,0,0,0,0
mpc,2026-02-02 19:45:00,2767,19.75,29.72056,2859.294,601.6271,0,116.1213,0,0,2001.506,2001.188,116.3773,33.6227,150,1,148.6405,0,1.359462,0,0,431.5935,1494.669,0.7473347,1.009272,0.3172331,0,250,0.3172331,1884.811,0.9818515,0,21.39314,0,115.1394,401.8492,378.4201,23.42917,0,435.1597,2430.282,0,0,-1.980638e-13,4.263256e-14,580.234,0,0.9818515,431.7721,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,29.60476,2848.31,570.4472,0,107.6256,0,0,1993.817,1993.5,116.4193,33.58066,150,1,149.1497,0,0.8503146,0,0,408.8505,1392.221,0.6961107,0.9411714,0.3172331,0,250,0.3172331,1877.08,0.6149151,0,12.44703,0,107.0107,399.2844,375.9065,23.37782,0,430.9173,2391.516,0,0,4.640732e-14,4.263256e-14,558.0002,0,0.6149151,409.3919,0,0,0,0
mpc,2026-02-02 20:15:00,2769,20.25,29.73011,2822.674,544.938,0.1171264,107.1796,0,0,1975.872,1975.555,116.4895,33.51046,150,1,150,0,0,0,0,375.4683,1298.135,0.6490676,0.8766614,0.3172331,0,250,0.3172331,1859.065,0,0,19.58677,0,107.1796,396.7863,373.3296,23.45664,0,428.3635,2389.786,0,-1.421085e-14,2.658984e-13,4.263256e-14,525.3512,0.1171264,0,375.8515,0,0,0,-6.078471e-14
mpc,2026-02-02 20:30:00,2770,20.5,29.53281,2791.079,495.4449,2.102372,96.51325,0,0,1953.755,1953.438,0,0,0,0,0,0,0,0,0,482.0374,1177.421,0.5887107,0.8174167,0.3172331,0,250,0.3172331,1953.438,0,0,13.52759,1.982286,96.51325,390.6424,390.579,0.06342898,0,409.8763,2281.074,0,0,3.140821e-13,4.263256e-14,481.9173,0.120086,0,482.0374,0,0,0,-2.38698e-15
mpc,2026-02-02 20:45:00,2771,20.75,29.50706,2773.153,435.5687,1.615799,89.22329,0,0,1941.207,1940.89,0,0,0,0,0,0,0,0,0,433.1492,1068.949,0.5344744,0.741405,0.3172331,0,250,0.3172331,1940.89,0,0,2.422662,1.612674,89.22329,387.9137,387.8503,0.06339307,0,405.6799,2238.2,0,0,-2.264855e-14,4.263256e-14,433.146,0.003125132,0,433.1492,0,0,0,-2.034223e-14
mpc,2026-02-02 21:00:00,2772,21,29.33333,2752.196,417.4615,0,83.57872,0,0,1926.537,1926.22,0,0,0,0,0,0,0,0,0,393.1363,970.4965,0.4852482,0.6731014,0.3172331,0,250,0.3172331,1926.22,0,0,24.32514,0,83.57872,383.5176,383.4545,0.06315191,0,400.0926,2242.47,0,0,9.636736e-14,4.263256e-14,393.1363,0,0,393.1788,0,0,0,0
mpc,2026-02-02 21:15:00,2773,21.25,29.00924,2747.781,347.0131,0,72.07017,0,0,1923.447,1923.129,0,0,0,0,0,0,0,0,0,338.364,885.7527,0.4428763,0.6111074,0.3172331,0,250,0.3172331,1923.129,0,0,8.649078,0,72.07017,380.2041,380.1414,0.06270687,0,394.3874,2184.05,0,0,-1.747491e-13,4.263256e-14,338.364,0,0,338.5265,0,0,0,0
mpc,2026-02-02 21:30:00,2774,21.5,28.72291,2762.301,289.2266,0,74.05146,0,0,1933.61,1933.293,0,0,0,0,0,0,0,0,0,278.4351,816.0045,0.4080022,0.5577455,0.3172331,0,250,0.3172331,1933.293,0,0,10.79152,0,74.05146,379.8483,379.786,0.06231889,0,394.3331,2187.447,0,0,3.963496e-14,4.263256e-14,278.4351,0,0,278.8445,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,28.6393,2750.691,246.416,0,74.2601,0,0,1925.484,1925.166,0,0,0,0,0,0,0,0,0,240.5733,755.7327,0.3778663,0.513826,0.3172331,0,250,0.3172331,1925.166,0,0,5.842721,0,74.2601,377.5697,377.5075,0.06220651,0,392.0693,2166.46,0,0,-5.218048e-14,4.263256e-14,240.5733,0,0,240.7991,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,28.52035,2754.835,203.7614,0,60.90941,0,0,1928.385,1928.068,0,0,0,0,0,0,0,0,0,203.7614,704.6734,0.3523367,0.4758738,0.3172331,0,250,0.3172331,1928.068,0,0,0,0,60.90941,377.1709,377.1088,0.0620473,0,389.022,2139.621,0,0,1.357248e-13,4.263256e-14,203.7614,0,0,206.5942,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,28.43301,2746.593,180.4037,0,52.69167,0,0,1922.615,1922.298,0,0,0,0,0,0,0,0,0,178.5981,659.9129,0.3299564,0.4437225,0.3172331,0,250,0.3172331,1922.298,0,0,1.805517,0,52.69167,375.3371,375.2751,0.06193093,0,385.5617,2123.704,0,0,-2.0417e-13,4.263256e-14,178.5981,0,0,178.6544,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,28.23142,2727.018,149.4837,0,36.72562,0,0,1908.913,1908.595,0,0,0,0,0,0,0,0,0,149.4837,622.4381,0.311219,0.4155375,0.3172331,0,250,0.3172331,1908.595,0,0,0,0,36.72562,371.0558,370.9941,0.06166399,0,378.1329,2079.731,0,0,-6.439294e-15,4.263256e-14,149.4837,0,0,160.8681,0,0,0,0
mpc,2026-02-02 22:45:00,2779,22.75,28.0085,2725.843,115.9128,0,32.83114,0,0,1908.09,1907.773,0,0,0,0,0,0,0,0,0,115.9128,593.3619,0.296681,0.3919401,0.3172331,0,250,0.3172331,1907.773,0,0,0,0,32.83114,369.1364,369.075,0.06137146,0,375.4265,2064.846,0,0,1.446065e-13,4.263256e-14,115.9128,0,0,135.147,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,27.8876,2716.507,107.231,0,45.50839,0,0,1901.555,1901.238,0,0,0,0,0,0,0,0,0,107.231,566.4607,0.2832304,0.3736313,0.3172331,0,250,0.3172331,1901.238,0,0,0,0,45.50839,366.9281,366.8668,0.06121397,0,375.6482,2066.065,0,0,-9.248158e-14,4.263256e-14,107.231,0,0,120.8834,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,27.70387,2722.424,87.49403,2.486875,41.10937,0,0,1905.697,1905.38,0,0,0,0,0,0,0,0,0,89.66894,543.9543,0.2719772,0.356692,0.3172331,0,250,0.3172331,1905.38,0,0,0,0.3119607,41.10937,366.2988,366.2378,0.06097617,0,374.1396,2058.306,0,0,-5.828671e-14,4.263256e-14,87.49403,2.174914,0,108.6057,0,0,0,-1.332268e-15
mpc,2026-02-02 23:30:00,2782,23.5,27.33411,2753.33,80.68873,0,45.10901,0,1,1927.331,1927.014,471.1612,135.7962,606.9574,2,104.5339,2.423504,0,0,500,0,668.8687,0.3344344,0.3425201,0.3172331,0,250,0.3172331,1455.853,0,0,0,0,45.10901,367.5835,277.6624,89.92106,0,422.0619,2321.34,0,5.684342e-14,-8.409939e-14,4.263256e-14,80.68873,0,0,0,500,26.26868,0,4.618528e-14
mpc,2026-02-02 23:45:00,2783,23.75,27.12063,2703.178,69.4059,0,28.97016,1,1,1892.224,1891.907,455.8116,131.454,587.2657,2,84.15185,3.113824,0,0,500,0,793.7634,0.3968817,0.4211768,0.3172331,0,250,0.3172331,1436.095,0,0,0,0,28.97016,359.2787,272.673,86.60569,409.6276,0,819.2553,0,0,1.751932e-13,4.263256e-14,69.4059,0,0,0,500,17.85978,0,4.618528e-14
mpc,2026-02-03 00:00:00,2784,0,27.18707,2705.372,55.37667,0,35.09465,1,1,1893.761,1893.443,460.5647,132.7252,593.2899,2,91.08007,2.209806,0,0,500,0,918.6385,0.4593192,0.4998212,0.3172331,0,250,0.3172331,1432.879,0,0,0,0,35.09465,360.0701,272.4403,87.62976,411.8383,0,823.6765,0,-2.842171e-14,-1.134093e-13,4.263256e-14,55.37667,0,0,0,500,37.91321,0,-7.105427e-14
mpc,2026-02-03 00:15:00,2785,0.25,26.93015,2661.397,72.34001,3.439639,39.86353,1,1,1862.978,1862.661,450.0086,129.5596,579.5682,2,78.57174,0.9964677,0,0,500,0,1043.494,0.5217469,0.5784532,0.3172331,0,250,0.3172331,1412.652,0,0,0,2.443171,39.86353,352.3241,267.159,85.16505,404.2575,0,812.7296,0,2.842171e-14,1.427747e-13,4.263256e-14,72.34001,0.9964677,0,0,500,6.231727,0,5.684342e-14
mpc,2026-02-03 00:30:00,2786,0.5,26.84836,2660.713,79.13192,1.403168,34.33781,1,1,1862.499,1862.182,449.7762,129.6534,579.4296,2,76.92166,2.507947,0,0,500,0,1168.33,0.5841648,0.6570728,0.3172331,0,250,0.3172331,1412.406,0,0,2.210263,0,34.33781,351.6351,266.6586,84.97651,402.7949,0,809.4026,0,0,-8.926193e-14,4.263256e-14,76.92166,1.403168,0,0,500,1.104779,0,1.931788e-14
mpc,2026-02-03 00:45:00,2787,0.75,26.68552,2634.606,73.37528,0.600262,23.26818,1,1,1844.224,1843.907,460.3826,132.5874,592.97,2,91.56371,1.406311,0,0,500,0,1293.146,0.6465728,0.73568,0.3172331,0,250,0.3172331,1383.525,0,0,0,0,23.26818,347.0114,260.3256,86.68581,397.2912,0,794.5824,0,-8.526513e-14,-3.306244e-13,4.263256e-14,73.37528,0.600262,0,0,500,18.99448,0,-7.81597e-14
mpc,2026-02-03 01:00:00,2788,1,26.6322,2652.289,73.10898,0,19.57877,1,1,1856.603,1856.285,454.269,130.9491,585.2181,2,82.67947,2.538659,0,0,500,0,1417.942,0.708971,0.8142749,0.3172331,0,250,0.3172331,1402.016,0,0,0,0,19.57877,348.9554,263.5142,85.44118,398.1432,0,796.2864,0,-5.684342e-14,4.574119e-14,4.263256e-14,73.10898,0,0,0,500,12.10915,0,-7.105427e-14
mpc,2026-02-03 01:15:00,2789,1.25,26.37187,2692.125,58.07284,5.294768,13.92317,1,1,1884.488,1884.17,454.2708,130.9578,585.2287,2,82.61292,2.615767,0,0,500,0,1542.719,0.7713594,0.8928573,0.3172331,0,250,0.3172331,1429.899,0,0,0,2.679001,13.92317,352.3003,267.3162,84.98412,400.8769,0,806.3751,0,2.842171e-14,-3.996803e-15,4.263256e-14,58.07284,2.615767,0,0,500,24.54008,0,7.81597e-14
mpc,2026-02-03 01:30:00,2790,1.5,26.06442,2674.058,49.75962,3.472767,11.31691,1,1,1871.841,1871.524,453.7325,130.7217,584.4542,2,82.60245,1.851746,0,0,500,0,1667.476,0.833738,0.9714275,0.3172331,0,250,0.3172331,1417.791,0,0,0,1.621021,11.31691,347.7375,263.3873,84.35016,396.2114,0,795.2191,0,-2.842171e-14,-1.132427e-14,4.263256e-14,49.75962,1.851746,0,0,500,32.84283,0,2.131628e-14
mpc,2026-02-03 01:45:00,2791,1.75,25.98955,2679.541,56.239,0,6.892121,1,1,1875.679,1875.362,401.986,115.78,517.766,2,84.17616,1.326091,0,0,432.2638,0,1775.279,0.8876397,1.049985,0.3172331,0,250,0.3172331,1473.376,0,0,0,0,6.892121,347.9182,273.2953,74.62291,390.3537,0,780.7073,0,0,4.127809e-13,4.263256e-14,56.239,0,0,0,432.2638,29.26325,0,1.776357e-14
mpc,2026-02-03 02:00:00,2792,2,25.76909,2658.248,71.97932,0.9026494,12.96237,1,1,1860.774,1860.457,447.7445,128.9385,576.683,2,75.40237,1.280618,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1412.712,0,0,0,0,12.96237,343.6078,260.8693,82.73843,392.2014,0,784.4029,0,5.684342e-14,-2.253753e-13,4.263256e-14,71.97932,0.9026494,0,0,500,3.801019,0,3.819167e-14
mpc,2026-02-03 02:15:00,2793,2.25,25.64279,2666.78,65.15022,1.416465,16.748,1,1,1866.746,1866.429,0,0,0,0,0,0,0,0,0,66.56669,1883.059,0.9415296,1.196402,0.3172331,0,250,0.3172331,1866.429,0,0,0,0,16.748,343.8286,343.7702,0.05842991,346.8549,0,693.7099,0,0,1.734168e-13,4.263256e-14,65.15022,1.416465,0,73.182,0,0,0,-5.995204e-15
mpc,2026-02-03 02:30:00,2794,2.5,25.4866,2698.677,63.87116,1.649565,21.58524,1,1,1889.074,1888.757,0,0,0,0,0,0,0,0,0,64.00048,1866.763,0.9333813,1.185735,0.3172331,0,250,0.3172331,1888.757,0,0,0,1.520244,21.58524,346.8435,346.7853,0.05824559,350.7484,0,704.1193,0,0,-2.944311e-13,4.263256e-14,63.87116,0.1293211,0,71.97511,0,0,0,-5.273559e-15
mpc,2026-02-03 02:45:00,2795,2.75,25.5047,2675.537,50.59831,1.061129,29.73571,1,1,1872.876,1872.559,0,0,0,0,0,0,0,0,0,50.59831,1853.819,0.9269096,1.175473,0.3172331,0,250,0.3172331,1872.559,0,0,0,1.061129,29.73571,343.9952,343.9369,0.05826689,349.3986,0,700.6276,0,0,-2.409184e-13,4.263256e-14,50.59831,0,0,78.2685,0,0,0,0
mpc,2026-02-03 03:00:00,2796,3,25.43591,2666.294,61.80989,0.3873067,23.27847,1,1,1866.406,1866.089,0,0,0,0,0,0,0,0,0,61.93949,1838.043,0.9190213,1.167323,0.3172331,0,250,0.3172331,1866.089,0,0,0,0.257706,23.27847,342.331,342.2728,0.05818602,346.5425,0,693.5295,0,0,-3.976819e-13,4.263256e-14,61.80989,0.1296007,0,77.7576,0,0,0,2.914335e-15
mpc,2026-02-03 03:15:00,2797,3.25,25.35923,2640.013,57.71321,0,19.97642,1,1,1848.009,1847.692,0,0,0,0,0,0,0,0,0,57.71321,1823.325,0.9116624,1.157388,0.3172331,0,250,0.3172331,1847.692,0,0,0,0,19.97642,338.4332,338.3751,0.05809614,342.0335,0,684.067,0,0,2.948752e-13,4.263256e-14,57.71321,0,0,97.74329,0,0,0,0
mpc,2026-02-03 03:30:00,2798,3.5,25.14493,2657.214,57.93685,0,21.57248,1,1,1860.05,1859.732,0,0,0,0,0,0,0,0,0,57.93685,1808.554,0.9042768,1.148121,0.3172331,0,250,0.3172331,1859.732,0,0,0,0,21.57248,339.174,339.1161,0.05784642,343.0498,0,686.0996,0,0,2.88658e-15,4.263256e-14,57.93685,0,0,102.2257,0,0,0,0
mpc,2026-02-03 03:45:00,2799,3.75,24.86336,2675.676,55.56539,0,23.52941,1,1,1872.973,1872.656,0,0,0,0,0,0,0,0,0,55.56539,1794.378,0.8971888,1.13882,0.3172331,0,250,0.3172331,1872.656,0,0,0,0,23.52941,33.71351,33.7078,0.005710195,37.97422,0,75.94843,0,0,2.582379e-13,4.263256e-14,55.56539,0,0,114.897,0,0,0,0
mpc,2026-02-03 04:00:00,2800,4,24.68895,2671.726,77.21683,0,25.04289,1,1,1870.208,1869.891,0,0,0,0,0,0,0,0,0,77.21683,1774.791,0.8873954,1.129893,0.3172331,0,250,0.3172331,1869.891,0,0,0,0,25.04289,33.66375,33.65804,0.005710195,38.18314,0,76.36628,0,0,-4.010126e-13,4.263256e-14,77.21683,0,0,122.9726,0,0,0,0
mpc,2026-02-03 04:15:00,2801,4.25,24.74316,2692.549,122.6714,0,21.69166,1,1,1884.784,1884.467,0,0,0,0,0,0,0,0,0,122.6714,1743.844,0.8719218,1.11756,0.3172331,0,250,0.3172331,1884.467,0,0,0,0,21.69166,33.92611,33.9204,0.005710195,37.84418,0,75.68837,0,0,4.001244e-13,4.263256e-14,122.6714,0,0,143.9753,0,0,0,0
mpc,2026-02-03 04:30:00,2802,4.5,24.7863,2662.91,158.3402,0.5237486,22.65171,1,1,1864.037,1863.72,0,0,0,0,0,0,0,0,0,158.654,1703.906,0.8519528,1.098073,0.3172331,0,250,0.3172331,1863.72,0,0,0,0.2100218,22.65171,33.55267,33.54696,0.005710195,37.64793,0,75.65814,0,0,4.050094e-13,4.263256e-14,158.3402,0.3137268,0,158.9933,0,0,0,-8.548717e-15
mpc,2026-02-03 04:45:00,2803,4.75,24.82321,2681.857,173.1547,2.824151,38.20157,1,1,1877.3,1876.983,0,0,0,0,0,0,0,0,0,173.6355,1660.229,0.8301143,1.072924,0.3172331,0,250,0.3172331,1876.983,0,0,0,2.343411,38.20157,33.7914,33.78569,0.005710195,40.70695,0,85.45629,0,0,-2.176037e-13,4.263256e-14,173.1547,0.4807395,0,191.7882,0,0,0,-9.381385e-15
mpc,2026-02-03 05:00:00,2804,5,24.73999,2687.213,238.6202,1.213986,32.42003,1,1,1881.049,1880.732,0,0,0,0,0,0,0,0,0,234.0944,1601.444,0.8007218,1.045422,0.3172331,0,250,0.3172331,1880.732,0,0,4.638075,1.101709,32.42003,33.85889,33.85318,0.005710195,39.71723,0,89.3356,0,0,-1.272316e-13,4.263256e-14,233.9821,0.1122769,0,234.0944,0,0,0,-1.322553e-14
mpc,2026-02-03 05:15:00,2805,5.25,24.58589,2665.281,282.0985,0,24.45372,1,1,1865.697,1865.38,221.5033,63.71969,285.223,1,285.223,0,0,0,0,0,1601.192,0.8005958,1.008406,0.3172331,0,250,0.3172331,1643.876,0,0,0,0,24.45372,33.58255,29.58978,3.992769,97.71907,0,195.4381,0,-1.421085e-14,-1.416645e-13,4.263256e-14,282.0985,0,0,0.7967572,0,3.12452,0,0
mpc,2026-02-03 05:30:00,2806,5.5,24.72677,2648.418,347.3251,0,33.18595,1,1,1853.893,1853.575,259.4787,74.64404,334.1227,1,334.1227,0,0,0,0,13.20236,1597.639,0.7988194,1.008247,0.3172331,0,250,0.3172331,1594.097,0,0,0,0,33.18595,33.37007,28.69374,4.676327,109.3388,0,218.6776,0,0,4.125589e-13,4.263256e-14,347.3251,0,0,19.58318,0,0,0,0
mpc,2026-02-03 05:45:00,2807,5.75,24.74914,2649.753,414.2129,0,29.45287,1,1,1854.827,1854.51,331.2695,95.29604,426.5655,1,426.5655,0,0,0,0,0,1597.387,0.7986937,1.00601,0.3172331,0,250,0.3172331,1523.241,0,0,0,0,29.45287,33.38689,27.41833,5.96856,128.0427,0,256.0854,0,-2.842171e-14,1.549871e-13,4.263256e-14,414.2129,0,0,2.719427,0,12.35264,0,0
mpc,2026-02-03 06:00:00,2808,6,24.82665,2685.268,504.8165,0,22.85481,0,0,1879.687,1879.37,0,0,0,0,0,0,0,0,0,477.4549,1477.772,0.7388861,1.005851,0.3172331,0,250,0.3172331,1879.37,0,0,27.36164,0,22.85481,33.83437,33.82866,0.005710195,0,37.96972,256.0323,0,0,-5.351275e-14,4.263256e-14,477.4549,0,0,481.501,0,0,0,0
mpc,2026-02-03 06:15:00,2809,6.25,24.72034,2724.477,540.0849,0,24.63568,0,0,1907.134,1906.817,0,0,0,0,0,0,0,0,0,500,1352.54,0.6762698,0.9305315,0.3172331,0,250,0.3172331,1906.817,0,0,40.0849,0,24.63568,34.32841,34.3227,0.005710195,0,38.777,282.42,0,0,4.463097e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 06:30:00,2810,6.5,24.65888,2743.529,591.0063,0,21.90139,0,0,1920.471,1920.153,0,0,0,0,0,0,0,0,0,500,1227.327,0.6136633,0.8516743,0.3172331,0,250,0.3172331,1920.153,0,0,91.00629,0,21.90139,34.56847,34.56276,0.005710195,0,38.51785,368.834,0,0,3.53273e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 06:45:00,2811,6.75,24.78131,2779.531,617.5376,0,33.00297,0,0,1945.672,1945.355,116.4895,33.51046,150,1,150,0,0,0,0,459.0979,1112.359,0.5561795,0.7728296,0.3172331,0,250,0.3172331,1828.865,0,0,8.439734,0,33.00297,35.0221,32.91957,2.102522,0,72.40444,412.783,0,-1.421085e-14,1.598721e-14,4.263256e-14,609.0979,0,0,464.5194,0,0,0,0
mpc,2026-02-03 07:00:00,2812,7,24.92376,2785.917,619.4428,0,37.55733,0,0,1950.142,1949.824,116.4895,33.51046,150,1,150,0,0,0,0,469.4428,994.8231,0.4974116,0.7004361,0.3172331,0,250,0.3172331,1833.335,0,0,0,0,37.55733,35.10255,33.00003,2.102522,0,73.32869,403.3078,0,-1.421085e-14,2.472467e-13,4.263256e-14,619.4428,0,0,477.6827,0,0,0,0
mpc,2026-02-03 07:15:00,2813,7.25,24.84764,2776.772,613.7825,0,37.19505,0,0,1943.741,1943.423,114.9577,35.04226,150,1,131.4466,0,18.55344,0,0,482.3359,874.0825,0.4370413,0.6264255,0.3172331,0,250,0.3172331,1828.466,14.12323,0,0,0,23.07182,34.98733,32.91238,2.074949,0,72.13678,396.7523,0,0,-8.837375e-14,4.263256e-14,613.7825,0,14.12323,488.1936,0,0,0,0
mpc,2026-02-03 07:30:00,2814,7.5,24.94962,2815.475,566.9929,0,51.65683,0,0,1970.832,1970.515,0,0,0,0,0,0,0,0,0,500,748.9449,0.3744725,0.550397,0.3172331,0,250,0.3172331,1970.515,0,0,66.99289,0,51.65683,35.47498,35.46927,0.005710195,0,44.85197,362.2486,0,0,1.89182e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 07:45:00,2815,7.75,24.86961,2832.014,545.7393,0.263143,46.50499,0,0,1982.41,1982.093,0,0,0,0,0,0,0,0,0,500,623.827,0.3119135,0.4715997,0.3172331,0,250,0.3172331,1982.093,0,0,45.73928,0.263143,46.50499,35.68338,35.67767,0.005710195,0,44.11112,321.9654,0,0,5.284662e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 08:00:00,2816,8,25.11087,2814.483,491.1576,208.2733,55.62027,0,0,1970.138,1969.821,116.4895,33.51046,150,1,150,0,0,0,0,471.8325,505.7707,0.2528854,0.3928147,0.3172331,0,250,0.3172331,1853.331,0,0,13.29879,64.29962,55.62027,359.003,337.7182,21.28479,0,381.3639,2231.359,0,-1.421085e-14,3.369527e-14,4.263256e-14,477.8588,143.9737,0,471.8325,0,0,0,-2.842171e-14
mpc,2026-02-03 08:15:00,2817,8.25,25.28507,2819.026,401.355,217.2743,47.68882,0,0,1973.318,1973.001,116.4895,33.51046,150,1,150,0,0,0,0,398.7016,406.0157,0.2030078,0.3184764,0.3172331,0,250,0.3172331,1856.511,0,0,0,69.9276,47.68882,360.8424,339.483,21.35937,0,381.7139,2220.052,0,-1.421085e-14,-2.842171e-14,4.263256e-14,401.355,147.3467,0,417.3583,0,0,0,2.842171e-14
mpc,2026-02-03 08:30:00,2818,8.5,25.67474,2852.026,338.9786,215.1178,49.92308,0,0,1996.418,1996.101,113.7866,36.21344,150,1,117.2611,0,32.73893,0,0,369.4147,313.5981,0.156799,0.2556621,0.3172331,0,250,0.3172331,1882.314,24.70486,0,0,67.42064,25.21821,367.9505,346.9206,21.02994,0,387.7818,2249.101,0,1.421085e-14,-4.568568e-14,4.263256e-14,338.9786,147.6972,24.70486,389.9781,0,0,0,2.842171e-14
mpc,2026-02-03 08:45:00,2819,8.75,25.96745,2885.294,266.2657,216.5009,50.6685,0,0,2019.706,2019.389,0,0,0,0,0,0,0,0,0,415.424,209.6927,0.1048464,0.1974681,0.3172331,0,250,0.3172331,2019.389,0,0,0,67.34258,50.6685,374.4648,374.406,0.05881679,0,383.8002,2227.067,0,0,-3.541611e-14,4.263256e-14,266.2657,149.1583,0,433.6347,0,0,0,0
mpc,2026-02-03 09:00:00,2820,9,25.98155,2902.171,221.5327,217.4846,62.53364,1,1,2031.52,2031.202,625.5524,196.2439,821.7963,2,218.4466,153.2437,0,0,450.106,0,322.1862,0.1610931,0.1320404,0.3172331,0,250,0.3172331,1405.65,0,0,3.086074,64.24084,62.53364,376.7635,260.6904,116.0731,468.5317,0,1053.202,0,-1.421085e-13,7.44127e-14,4.263256e-14,218.4466,153.2437,0,0,450.106,0,0,-1.136868e-13
mpc,2026-02-03 09:15:00,2821,9.25,26.11442,2891.471,177.1352,220.5505,75.65793,1,1,2024.03,2023.713,628.2227,197.1172,825.3399,2,171.1074,154.2325,0,0,500,0,447.1355,0.2235677,0.2028759,0.3172331,0,250,0.3172331,1395.49,0,0,6.02774,66.31807,75.65793,376.3947,259.5095,116.8852,470.6962,0,1066.189,0,-8.526513e-14,2.428613e-14,4.263256e-14,171.1074,154.2325,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 09:30:00,2822,9.5,26.16491,2908.693,164.6951,220.4429,74.04378,1,1,2036.085,2035.768,0,0,0,0,0,0,0,0,0,282.4189,376.4604,0.1882302,0.2815547,0.3172331,0,250,0.3172331,2035.768,0,0,38.80981,63.90927,74.04378,379.0279,378.9689,0.05905461,392.7525,0,962.6954,0,0,-2.459144e-14,4.263256e-14,125.8853,156.5336,0,282.4189,0,0,0,-2.842171e-14
mpc,2026-02-03 09:45:00,2823,9.75,26.30155,2958.572,153.7189,225.2795,82.94035,1,1,2071,2070.683,590.864,186.8436,777.7076,4,119.0223,158.6853,0,0,500,0,501.4011,0.2507006,0.2370516,0.3172331,0,250,0.3172331,1479.819,0,0,34.69659,66.59422,82.94035,386.6094,276.2491,110.3603,478.5758,0,1131.878,0,-5.684342e-14,-7.413514e-14,4.263256e-14,119.0223,158.6853,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 10:00:00,2824,10,26.52569,2982.377,114.6074,226.7117,96.3138,1,1,2087.664,2087.347,575.4116,182.6305,758.0421,2,101.7053,160.8685,0,0,495.4683,0,625.1893,0.3125946,0.3157249,0.3172331,0,250,0.3172331,1511.935,0,0,12.90208,65.8432,96.3138,391.5221,283.5495,107.9726,484.2428,0,1104.321,0,-5.684342e-14,-4.002354e-14,4.263256e-14,101.7053,160.8685,0,0,495.4683,0,0,5.684342e-14
mpc,2026-02-03 10:15:00,2825,10.25,26.6496,3015.379,99.95813,225.5432,100.3542,0,1,2110.766,2110.448,575.4326,182.6964,758.129,2,96.69747,161.4315,0,0,500,0,750.0908,0.3750454,0.3936725,0.3172331,0,250,0.3172331,1535.016,0,0,3.260664,64.11168,100.3542,396.869,288.6158,108.2533,0,490.1809,2812.212,0,0,7.699397e-14,4.263256e-14,96.69747,161.4315,0,0,500,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,26.78546,2997.878,77.51792,230.3888,99.57789,0,1,2098.515,2098.197,574.4951,182.5686,757.0637,2,94.79512,162.7663,0,0,499.5023,0,874.8483,0.4374242,0.4723212,0.3172331,0,250,0.3172331,1523.702,0,0,0,67.62259,99.57789,395.6774,287.2959,108.3815,0,488.64,2804.169,0,5.684342e-14,1.573741e-13,4.263256e-14,77.51792,162.7663,0,0,499.5023,17.27721,0,1.421085e-14
mpc,2026-02-03 10:45:00,2827,10.75,26.74208,2999.115,84.95411,230.1476,105.7859,0,1,2099.381,2099.064,568.9802,181.2406,750.2208,2,85.02331,165.1975,0,0,500,0,999.7106,0.4998553,0.5508792,0.3172331,0,250,0.3172331,1530.083,0,0,0,64.9501,105.7859,395.485,288.2397,107.2452,0,489.4085,2803.786,0,2.842171e-14,-1.59317e-13,4.263256e-14,84.95411,165.1975,0,0,500,0.06919654,0,7.105427e-14
mpc,2026-02-03 11:00:00,2828,11,26.95249,3018.86,84.63619,237.8261,114.7673,0,0,2113.202,2112.885,0,0,0,0,0,0,0,0,0,234.8341,940.8447,0.4704224,0.6295031,0.3172331,0,250,0.3172331,2112.885,0,0,13.52738,74.10084,114.7673,399.8319,399.7719,0.06002261,0,421.4866,2469.335,0,0,-3.552714e-15,4.263256e-14,71.10881,163.7253,0,234.8341,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,27.08604,3035.892,95.17116,234.5145,128.9212,0,0,2125.124,2124.807,0,0,0,0,0,0,0,0,0,240.7348,880.5129,0.4402565,0.5924361,0.3172331,0,250,0.3172331,2124.807,0,0,18.73164,70.21924,128.9212,403.2084,403.1482,0.06018991,0,427.6089,2505.289,0,0,-3.275158e-14,4.263256e-14,76.43952,164.2953,0,240.7348,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,27.30348,3041.874,107.8777,237.1839,146.3316,0,0,2129.312,2128.994,0,0,0,0,0,0,0,0,0,245.2377,819.0649,0.4095324,0.5544461,0.3172331,0,250,0.3172331,2128.994,0,0,26.22181,73.602,146.3316,405.8447,405.7842,0.06046431,0,433.6749,2557.408,0,0,1.829648e-13,4.263256e-14,81.65584,163.5819,0,245.2377,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,27.57388,3016.617,95.21186,239.3764,162.1212,0,0,2111.632,2111.315,0,0,0,0,0,0,0,0,0,231.7148,761.0072,0.3805036,0.5157531,0.3172331,0,250,0.3172331,2111.315,0,0,26.81417,76.05926,162.1212,404.7696,404.7088,0.06080904,0,435.7852,2574.275,0,0,1.310063e-14,4.263256e-14,68.39769,163.3171,0,231.7148,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,27.71077,3039.919,94.59287,242.9554,166.1354,0,0,2127.943,2127.626,0,0,0,0,0,0,0,0,0,223.9809,704.8922,0.3524461,0.4791951,0.3172331,0,250,0.3172331,2127.626,0,0,34.53948,79.02786,166.1354,409.0771,409.0161,0.06098508,0,440.9541,2621.151,0,0,1.474931e-13,4.263256e-14,60.05339,163.9275,0,223.9809,0,0,0,0
mpc,2026-02-03 12:15:00,2833,12.25,27.93313,3057.207,63.99341,246.4361,178.7313,0,0,2140.045,2139.728,0,0,0,0,0,0,0,0,0,211.006,652.0298,0.3260149,0.4438603,0.3172331,0,250,0.3172331,2139.728,0,0,15.30264,84.12092,178.7313,413.3472,413.2859,0.06127319,0,447.8076,2634.448,0,0,9.131584e-14,4.263256e-14,48.69077,162.3152,0,211.006,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,27.98324,3054.949,73.34292,240.4927,190.7783,0,0,2138.464,2138.147,0,0,0,0,0,0,0,0,0,220.8274,596.7203,0.2983601,0.4105736,0.3172331,0,250,0.3172331,2138.147,0,0,13.79256,79.21566,190.7783,413.482,413.4207,0.06133849,0,450.3085,2637.136,0,0,-7.238654e-14,4.263256e-14,59.55036,161.277,0,220.8274,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,28.23343,3085.921,74.16245,236.7717,200.676,0,0,2160.145,2159.828,0,0,0,0,0,0,0,0,0,223.7513,540.6885,0.2703443,0.375746,0.3172331,0,250,0.3172331,2159.828,0,0,14.26802,72.9148,200.676,419.9085,419.8469,0.06166664,0,458.8561,2674.099,0,0,-6.850076e-14,4.263256e-14,59.89442,163.8569,0,223.7513,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,28.35323,3143.023,79.26275,234.8295,216.0417,0,0,2200.116,2199.799,0,0,0,0,0,0,0,0,0,225.2483,484.2913,0.2421457,0.3404636,0.3172331,0,250,0.3172331,2199.799,0,0,18.29432,70.54966,216.0417,428.7769,428.7151,0.06182502,0,470.8191,2742.761,0,0,8.359979e-14,4.263256e-14,60.96843,164.2799,0,225.2483,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,28.39562,3140.83,73.51663,235.6492,224.1296,1,0,2198.581,2198.264,0,0,0,0,0,0,0,0,0,224.5346,428.0814,0.2140407,0.3049511,0.3172331,0,250,0.3172331,2198.264,0,0,11.81213,72.81902,224.1296,428.8674,428.8055,0.06188125,472.5255,0,1091.04,0,0,-9.592327e-14,4.263256e-14,61.7045,162.8301,0,224.5346,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,28.48204,3134.201,103.626,244.4947,234.463,1,0,2193.94,2193.623,0,0,0,0,0,0,0,0,0,218.8429,373.3033,0.1866517,0.2695566,0.3172331,0,250,0.3172331,2193.623,0,0,47.06037,82.21742,234.463,428.7573,428.6953,0.06199621,474.5159,0,1172.036,0,0,2.065015e-14,4.263256e-14,56.56566,162.2773,0,218.8429,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,28.41005,3150.225,84.99755,240.3668,232.3208,1,0,2205.157,2204.84,0,0,0,0,0,0,0,0,0,224.1471,317.2078,0.1586039,0.2350636,0.3172331,0,250,0.3172331,2204.84,0,0,22.33809,78.87918,232.3208,430.2835,430.2216,0.06190041,475.5534,0,1125.707,0,0,7.06657e-14,4.263256e-14,62.65945,161.4876,0,224.1471,0,0,0,2.842171e-14
mpc,2026-02-03 14:00:00,2840,14,28.43552,3186.567,77.63343,241.9559,241.7329,1,1,2230.597,2230.28,552.5985,176.5045,729.103,2,69.62191,164.9749,0,0,494.5062,0,440.7844,0.2203922,0.1997411,0.3172331,0,250,0.3172331,1677.681,0,0,8.011523,76.981,241.7329,435.4855,327.5382,107.9472,551.2368,0,1249.086,0,0,-2.303713e-15,4.263256e-14,69.62191,164.9749,0,0,494.5062,0,0,5.684342e-14
mpc,2026-02-03 14:15:00,2841,14.25,28.48509,3173.476,73.00715,239.5072,247.9837,1,1,2221.433,2221.116,564.2968,179.8874,744.1842,2,79.04277,165.1414,0,0,500,0,565.715,0.2828575,0.2775555,0.3172331,0,250,0.3172331,1656.819,0,0,0,74.36583,247.9837,434.1585,323.81,110.3486,552.1635,0,1232.608,0,2.842171e-14,1.869616e-13,4.263256e-14,73.00715,165.1414,0,0,500,6.03562,0,5.684342e-14
mpc,2026-02-03 14:30:00,2842,14.5,28.58828,3155.618,88.95604,235.4447,260.8855,1,1,2208.933,2208.616,557.7886,177.9854,735.774,2,70.91288,164.8612,0,0,500,0,690.6259,0.345313,0.3562224,0.3172331,0,250,0.3172331,1650.827,0,0,18.04316,70.58355,260.8855,432.6753,323.3562,109.3191,552.4426,0,1257.766,0,0,-1.282308e-14,4.263256e-14,70.91288,164.8612,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 14:45:00,2843,14.75,28.67001,3135.005,94.76022,235.9348,266.6981,1,1,2194.504,2194.186,549.6666,175.5195,725.1861,2,61.54271,163.6434,0,0,500,0,815.5172,0.4077586,0.434877,0.3172331,0,250,0.3172331,1644.52,0,0,33.21751,72.29137,266.6981,430.6073,322.689,107.9183,550.5402,0,1283.083,0,1.136868e-13,3.563816e-14,4.263256e-14,61.54271,163.6434,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 15:00:00,2844,15,28.67252,3166.982,99.70916,229.5867,260.5448,1,1,2216.887,2216.57,109.9821,40.01787,150,1,71.18127,7.98786,70.83087,0,0,154.3233,776.808,0.388404,0.5135192,0.3172331,0,250,0.3172331,2106.588,51.75044,0,28.52789,67.27552,208.7944,435.023,413.3788,21.64421,494.3687,0,1153.998,0,-1.421085e-14,-1.972866e-13,4.263256e-14,71.18127,162.3111,51.75044,154.3233,0,0,0,0
mpc,2026-02-03 15:15:00,2845,15.25,28.72822,3165.337,86.10571,226.6696,257.0953,1,1,2215.736,2215.419,564.685,179.8667,744.5517,4,80.65499,163.8967,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1650.734,0,0,5.450721,62.7729,257.0953,435.3205,324.3158,111.0047,554.6935,0,1227.073,0,-8.526513e-14,-2.435829e-13,4.263256e-14,80.65499,163.8967,0,0,500,0,0,0
mpc,2026-02-03 15:30:00,2846,15.5,28.52318,3161.518,105.4177,226.7176,261.1957,1,1,2213.063,2212.745,571.9275,181.9062,753.8337,2,90.35076,163.4829,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1640.818,0,0,15.06694,63.23463,261.1957,432.8771,320.9455,111.9316,553.9418,0,1242.954,0,-1.421085e-13,4.440892e-15,4.263256e-14,90.35076,163.4829,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 15:45:00,2847,15.75,28.60283,3139.041,115.0037,226.3315,248.3908,1,1,2197.329,2197.012,577.3432,183.165,760.5081,2,99.8391,160.669,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1619.668,0,0,15.16457,65.66249,248.3908,430.5374,317.3525,113.1849,549.1864,0,1237.799,0,8.526513e-14,3.008704e-13,4.263256e-14,99.8391,160.669,0,0,500,0,0,0
mpc,2026-02-03 16:00:00,2848,16,28.73407,3107.078,114.3917,228.8437,248.96,1,1,2174.955,2174.637,578.8936,183.5909,762.4846,2,102.0041,160.4805,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1595.744,0,0,12.38756,68.3632,248.96,427.3623,313.5517,113.8106,546.0614,0,1231.418,0,8.526513e-14,2.569056e-13,4.263256e-14,102.0041,160.4805,0,0,500,0,0,0
mpc,2026-02-03 16:15:00,2849,16.25,28.88518,3076.28,99.88242,225.5442,238.8185,1,1,2153.396,2153.079,588.9279,186.4041,775.3321,2,115.5418,159.7903,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1564.151,0,0,0,65.75386,238.8185,424.5127,308.3511,116.1617,541.835,0,1197.095,0,-1.136868e-13,8.648637e-14,4.263256e-14,99.88242,159.7903,0,0,500,15.65934,0,-8.526513e-14
mpc,2026-02-03 16:30:00,2850,16.5,29.063,3083.551,139.6501,223.7108,234.4542,1,1,2158.486,2158.169,603.6969,190.589,794.2859,2,135.0952,159.1907,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1554.472,0,0,4.554855,64.52009,234.4542,427.1633,307.6292,119.5341,544.6165,0,1208.387,0,0,-3.032019e-13,4.263256e-14,135.0952,159.1907,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 16:45:00,2851,16.75,29.06318,3099.264,169.7044,223.8356,223.1765,1,1,2169.485,2169.167,627.1881,197.2421,824.4302,2,166.2234,158.2068,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1541.979,0,0,3.48099,65.62883,223.1765,429.3416,305.1581,124.1835,546.5668,0,1212.348,0,-5.684342e-14,-4.021228e-13,4.263256e-14,166.2234,158.2068,0,0,500,0,0,0
mpc,2026-02-03 17:00:00,2852,17,29.07011,3055.644,177.9973,223.9111,222.2428,1,1,2138.951,2138.633,652.8812,204.1327,857.014,2,203.5143,153.4997,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1485.752,0,0,0,70.41138,222.2428,423.3628,294.0752,129.2877,542.1964,0,1205.853,0,0,-6.883383e-15,4.263256e-14,177.9973,153.4997,0,0,500,25.51701,0,2.842171e-14
mpc,2026-02-03 17:15:00,2853,17.25,29.01659,3058.356,240.0616,221.2156,218.4085,1,1,2140.849,2140.532,688.1792,214.0914,902.2706,2,250.61,151.6606,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1452.353,0,0,0,69.555,218.4085,423.2454,287.1298,136.1156,544.4005,0,1208.783,0,1.421085e-13,-1.598721e-14,4.263256e-14,240.0616,151.6606,0,0,500,10.54846,0,1.421085e-13
mpc,2026-02-03 17:30:00,2854,17.5,28.9538,2995.851,300.1986,215.6993,203.4404,1,0,2097.096,2096.779,0,0,0,0,0,0,0,0,0,444.9211,1788.471,0.8942353,1.196402,0.3172331,0,250,0.3172331,2096.779,0,0,4.52414,66.45267,203.4404,414.03,413.9674,0.06263139,454.1327,0,1030.7,0,0,-6.927792e-14,4.263256e-14,295.6745,149.2466,0,444.9211,0,0,0,2.842171e-14
mpc,2026-02-03 17:45:00,2855,17.75,28.96082,2931.623,324.3257,216.1496,183.8191,1,0,2052.136,2051.819,0,0,0,0,0,0,0,0,0,473.096,1669.915,0.8349575,1.126174,0.3172331,0,250,0.3172331,2051.819,0,0,0,67.37931,183.8191,405.2153,405.1527,0.06264093,441.4496,0,999.1286,0,0,-2.560174e-13,4.263256e-14,324.3257,148.7703,0,488.7158,0,0,0,0
mpc,2026-02-03 18:00:00,2856,18,29.11582,2918.454,386.8806,4.130623,177.7369,0,0,2042.918,2042.6,293.9998,84.57471,378.5745,1,378.5745,0,0,0,0,8.896523,1667.428,0.833714,1.051521,0.3172331,0,250,0.3172331,1748.601,0,0,0.3547766,3.185436,177.7369,404.7578,346.4455,58.31225,0,466.2348,2570.398,0,-2.842171e-14,4.414247e-13,4.263256e-14,386.5258,0.9451869,0,8.896523,0,0,0,-3.08642e-14
mpc,2026-02-03 18:15:00,2857,18.25,28.86598,2918.456,443.7691,0.08668604,161.1083,0,0,2042.919,2042.602,733.0603,211.0488,944.109,2,442.5113,1.597674,0,0,500,0,1792.166,0.8960828,1.049955,0.3172331,0,250,0.3172331,1309.542,0,0,1.257794,0,161.1083,402.5661,258.0509,144.5152,0,500.8468,2756.827,0,-1.136868e-13,-4.147793e-13,4.263256e-14,442.5113,0.08668604,0,0,500,1.510988,0,-5.12923e-14
mpc,2026-02-03 18:30:00,2858,18.5,28.76454,2925.725,477.7706,0,141.6351,0,0,2048.008,2047.691,150.865,43.39922,194.2642,1,194.2642,0,0,0,0,283.5064,1721.007,0.8605034,1.1285,0.3172331,0,250,0.3172331,1896.826,0,0,0,0,141.6351,402.6834,372.9577,29.72576,0,444.2055,2443.13,0,0,-9.681145e-14,4.263256e-14,477.7706,0,0,300.418,0,0,0,5.684342e-14
mpc,2026-02-03 18:45:00,2859,18.75,28.75466,2900.18,512.735,1.992672,132.6535,0,0,2030.126,2029.809,116.4895,33.51046,150,1,150,0,0,0,0,363.7741,1629.792,0.8148962,1.083693,0.3172331,0,250,0.3172331,1913.319,0,0,0,0.9536193,132.6535,399.0822,376.1203,22.96187,0,435.7078,2398.038,0,-1.421085e-14,4.1811e-13,4.263256e-14,512.735,1.039052,0,391.1977,0,0,0,2.531308e-14
mpc,2026-02-03 19:00:00,2860,19,28.57023,2869.656,541.7765,2.534891,108.4543,0,0,2008.759,2008.442,116.4895,33.51046,150,1,150,0,0,0,0,392.3497,1531.448,0.7657242,1.026256,0.3172331,0,250,0.3172331,1891.952,0,0,0,1.961713,108.4543,393.3133,370.4426,22.87067,0,425.1884,2341.92,0,-1.421085e-14,1.638689e-13,4.263256e-14,541.7765,0.5731772,0,413.6943,0,0,0,4.773959e-14
mpc,2026-02-03 19:15:00,2861,19.25,28.56136,2884.335,579.2307,2.306181,111.0781,0,0,2019.034,2018.717,116.4895,33.51046,150,1,150,0,0,0,0,429.8229,1423.752,0.7118758,0.9643306,0.3172331,0,250,0.3172331,1902.227,0,0,0,1.713989,111.0781,395.2497,372.3834,22.8663,0,427.6387,2354.969,0,-1.421085e-14,2.529088e-13,4.263256e-14,579.2307,0.5921917,0,434.358,0,0,0,6.550316e-14
mpc,2026-02-03 19:30:00,2862,19.5,28.31197,2810.62,577.5912,0,99.78677,0,0,1967.434,1967.117,112.2218,37.77825,150,1,98.30788,0,51.69212,0,0,479.2833,1303.707,0.6518534,0.8965155,0.3172331,0,250,0.3172331,1854.895,37.91639,0,0,0,61.87039,383.0909,361.1778,21.91315,0,411.0032,2260.518,0,-1.421085e-14,1.125766e-13,4.263256e-14,577.5912,0,37.91639,500,0,0,0,0
mpc,2026-02-03 19:45:00,2863,19.75,28.18927,2819.648,571.3634,0.4114381,84.0075,0,0,1973.754,1973.436,115.5845,34.4155,150,1,139.038,0,10.962,0,0,432.3969,1195.402,0.5977011,0.820925,0.3172331,0,250,0.3172331,1857.852,8.051433,0,0,0.3399611,75.95607,383.3141,360.8053,22.50877,0,409.9719,2255.432,0,-2.131628e-14,3.512746e-13,4.263256e-14,571.3634,0.07147701,8.051433,453.2452,0,0,0,-2.255141e-14
mpc,2026-02-03 20:00:00,2864,20,27.89036,2816.25,548.8877,0.7572938,80.59185,0,0,1971.375,1971.057,116.4895,33.51046,150,1,150,0,0,0,0,399.0974,1095.44,0.5477199,0.7527273,0.3172331,0,250,0.3172331,1854.568,0,0,0,0.5476595,80.59185,380.4229,357.8823,22.5406,0,406.9449,2239.142,0,-1.421085e-14,3.899103e-13,4.263256e-14,548.8877,0.2096343,0,415.0142,0,0,0,-2.833844e-14
mpc,2026-02-03 20:15:00,2865,20.25,27.83591,2780.976,510.1047,0,74.18239,0,0,1946.684,1946.366,112.4255,37.57448,150,1,100.776,0,49.22403,0,0,409.3287,992.9351,0.4964676,0.6897823,0.3172331,0,250,0.3172331,1833.941,36.29351,0,0,0,37.88888,375.2245,353.4933,21.73124,0,398.3709,2191.04,0,-1.421085e-14,-1.857403e-13,4.263256e-14,510.1047,0,36.29351,435.7349,0,0,0,5.684342e-14
mpc,2026-02-03 20:30:00,2866,20.5,27.63648,2763.304,478.7857,0,74.06105,0,0,1934.313,1933.996,0,0,0,0,0,0,0,0,0,478.7857,873.0824,0.4365412,0.6252367,0.3172331,0,250,0.3172331,1933.996,0,0,0,0,74.06105,371.2702,371.2093,0.06088942,0,385.4245,2119.835,0,0,7.21645e-14,4.263256e-14,478.7857,0,0,490.7389,0,0,0,0
mpc,2026-02-03 20:45:00,2867,20.75,27.61661,2794.261,417.6231,0,68.35398,0,0,1955.982,1955.665,0,0,0,0,0,0,0,0,0,417.6231,768.5391,0.3842696,0.5497672,0.3172331,0,250,0.3172331,1955.665,0,0,0,0,68.35398,375.272,375.2111,0.06086389,0,388.3254,2135.79,0,0,2.209344e-14,4.263256e-14,417.6231,0,0,435.5688,0,0,0,0
mpc,2026-02-03 21:00:00,2868,21,27.4674,2722.775,355.3722,0,64.19248,0,0,1905.943,1905.625,0,0,0,0,0,0,0,0,0,355.3722,679.5751,0.3397876,0.4839378,0.3172331,0,250,0.3172331,1905.625,0,0,0,0,64.19248,364.5235,364.4628,0.06067282,0,376.7401,2072.07,0,0,-1.720846e-14,4.263256e-14,355.3722,0,0,406.7205,0,0,0,0
mpc,2026-02-03 21:15:00,2869,21.25,27.22665,2713.095,296.3106,0,61.90999,0,0,1899.166,1898.849,0,0,0,0,0,0,0,0,0,296.3106,605.3905,0.3026952,0.4279185,0.3172331,0,250,0.3172331,1898.849,0,0,0,0,61.90999,361.397,361.3366,0.06036706,0,373.1177,2052.147,0,0,-1.371125e-13,4.263256e-14,296.3106,0,0,343.2966,0,0,0,0
mpc,2026-02-03 21:30:00,2870,21.5,27.05187,2683.272,270.6131,0.1240278,53.29627,0,0,1878.29,1877.973,0,0,0,0,0,0,0,0,0,270.7372,537.6109,0.2688054,0.3812055,0.3172331,0,250,0.3172331,1877.973,0,0,0,0,53.29627,356.1216,356.0615,0.06014702,0,366.1664,2013.915,0,0,-1.416089e-13,4.263256e-14,270.6131,0.1240278,0,284.7644,0,0,0,-1.533496e-14
mpc,2026-02-03 21:45:00,2871,21.75,26.94327,2687.157,260.555,0,43.61675,0,0,1881.01,1880.693,0,0,0,0,0,0,0,0,0,244.0302,476.5187,0.2382594,0.3385257,0.3172331,0,250,0.3172331,1880.693,0,0,16.52483,0,43.61675,355.8313,355.7713,0.0600111,0,364.0223,2030.628,0,0,-5.07927e-14,4.263256e-14,244.0302,0,0,244.1212,0,0,0,0
mpc,2026-02-03 22:00:00,2872,22,26.8121,2693.575,225.1669,0,28.3398,0,0,1885.502,1885.185,0,0,0,0,0,0,0,0,0,205.1949,425.145,0.2125725,0.3000569,0.3172331,0,250,0.3172331,1885.185,0,0,19.97199,0,28.3398,355.7102,355.6504,0.05984774,0,360.9968,2019.934,0,0,5.551115e-17,4.263256e-14,205.1949,0,0,205.2073,0,0,0,0
mpc,2026-02-03 22:15:00,2873,22.25,26.64548,2697.69,188.5528,0,42.77882,0,0,1888.383,1888.066,0,0,0,0,0,0,0,0,0,179.7005,380.1529,0.1900765,0.2677076,0.3172331,0,250,0.3172331,1888.066,0,0,8.852271,0,42.77882,355.0262,354.9666,0.05964153,0,363.0092,2011.821,0,0,-1.887379e-14,4.263256e-14,179.7005,0,0,179.711,0,0,0,0
mpc,2026-02-03 22:30:00,2874,22.5,26.46398,2708.323,160.4692,0,42.36513,0,0,1895.826,1895.509,0,0,0,0,0,0,0,0,0,154.2786,341.5234,0.1707617,0.2393767,0.3172331,0,250,0.3172331,1895.509,0,0,6.190601,0,42.36513,355.0926,355.0331,0.05941849,0,362.9682,2007.004,0,0,7.119305e-14,4.263256e-14,154.2786,0,0,154.7689,0,0,0,0
mpc,2026-02-03 22:45:00,2875,22.75,26.32698,2721.07,143.4734,1.677854,36.09508,0,0,1904.749,1904.432,0,0,0,0,0,0,0,0,0,124.5935,310.3213,0.1551607,0.2150523,0.3172331,0,250,0.3172331,1904.432,0,0,19.62565,0.9321187,36.09508,355.7597,355.7004,0.05925125,0,362.4421,2028.894,0,0,-4.585221e-14,4.263256e-14,123.8478,0.7457356,0,124.5935,0,0,0,6.550316e-15
mpc,2026-02-03 23:00:00,2876,23,26.29554,2723.141,122.3493,4.919678,31.44334,0,0,1906.199,1905.882,0,0,0,0,0,0,0,0,0,113.501,281.8972,0.1409486,0.1954048,0.3172331,0,250,0.3172331,1905.882,0,0,9.680162,4.087835,31.44334,355.8007,355.7415,0.059213,0,361.6106,2012.608,0,0,-1.365574e-14,4.263256e-14,112.6692,0.8318433,0,113.501,0,0,0,-6.883383e-15
mpc,2026-02-03 23:15:00,2877,23.25,26.07836,2688.079,99.35322,0.1458124,24.92221,0,0,1881.655,1881.338,0,0,0,0,0,0,0,0,0,96.30071,257.7777,0.1288888,0.1775065,0.3172331,0,250,0.3172331,1881.338,0,0,3.198326,0,24.92221,349.6604,349.6014,0.05895014,0,354.2326,1953.796,0,0,-7.069345e-14,4.263256e-14,96.15489,0.1458124,0,98.5211,0,0,0,-4.163336e-15
mpc,2026-02-03 23:30:00,2878,23.5,25.9919,2669.467,107.1788,0,33.25129,0,1,1868.627,1868.31,460.1544,132.4909,592.6454,2,91.52945,1.115909,0,0,500,0,382.7371,0.1913685,0.1623188,0.3172331,0,250,0.3172331,1408.155,0,0,15.64937,0,33.25129,346.6267,261.2101,85.41661,0,399.8691,2226.275,0,0,-9.492407e-14,4.263256e-14,91.52945,0,0,0,500,1.115909,0,-2.287059e-14
mpc,2026-02-03 23:45:00,2879,23.75,25.67699,2691.765,97.93352,0,28.10799,0,1,1884.236,1883.918,0,0,0,0,0,0,0,0,0,76.03831,363.6672,0.1818336,0.2410039,0.3172331,0,250,0.3172331,1883.918,0,0,21.89521,0,28.10799,347.2905,347.232,0.05847041,0,352.4127,1976.039,0,0,-1.482148e-14,4.263256e-14,76.03831,0,0,77.49631,0,0,0,0
