controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1267.559,0,0,0,0,28.67395,351.0231,236.163,114.8602,275.0157,0,550.0315,0,-1.421085e-14,1.669775e-13,7.81597e-14,81.81974,0,0,150,0,68.18026,0,0
mpc,2026-01-05 00:15:00,1,0.25,25.72881,2729.4,72.77677,0.2518852,20.35422,1,1,1910.58,1910.104,0,0,0,0,0,0,0,0,0,73.02865,981.428,0.490714,0.6295862,0.4757993,0,250,0.3171828,1910.104,0,0,0,0,20.35422,352.5165,352.4287,0.08778859,356.1842,0,712.3685,0,0,1.683098e-13,4.996004e-15,72.77677,0.2518852,0,300,0,0,0,6.050715e-15
mpc,2026-01-05 00:30:00,2,0.5,25.64476,2765.172,73.73279,2.14012,27.82063,1,1,1935.62,1935.303,0,0,0,0,0,0,0,0,0,73.85873,962.8088,0.4814044,0.6179908,0.3172331,0,250,0.3172331,1935.303,0,0,0,2.014178,27.82063,356.5284,356.47,0.05843223,361.5944,0,726.6632,0,0,2.247091e-13,4.263256e-14,73.73279,0.1259426,0,77.4242,0,0,0,-6.02296e-15
mpc,2026-01-05 00:45:00,3,0.75,25.43414,2761.963,89.80617,5.56485,20.73732,1,1,1933.374,1933.057,0,0,0,0,0,0,0,0,0,77.4242,943.3012,0.4716506,0.6062666,0.3172331,0,250,0.3172331,1933.057,0,0,12.50791,5.438908,20.73732,354.6015,354.5433,0.05818395,358.3468,0,747.6518,0,0,6.339373e-14,4.263256e-14,77.29826,0.1259426,0,77.4242,0,0,0,-6.02296e-15
mpc,2026-01-05 01:00:00,4,1,25.24264,2754.645,96.22047,6.108724,35.24251,1,1,1928.251,1927.934,0,0,0,0,0,0,0,0,0,81.52308,922.772,0.461386,0.593983,0.3172331,0,250,0.3172331,1927.934,0,0,16.68661,4.11951,35.24251,352.3008,352.2428,0.05796001,358.6818,0,753.2542,0,0,-2.131628e-13,4.263256e-14,79.53387,1.989214,0,81.52308,0,0,0,3.996803e-15
mpc,2026-01-05 01:15:00,5,1.25,25.08645,2742.963,84.44313,3.730806,29.90074,1,1,1920.074,1919.757,0,0,0,0,0,0,0,0,0,81.52308,902.2459,0.451123,0.581056,0.3172331,0,250,0.3172331,1919.757,0,0,4.909261,1.741592,29.90074,349.7091,349.6513,0.05777864,355.0972,0,721.6671,0,0,-8.65974e-14,4.263256e-14,79.53387,1.989214,0,81.52308,0,0,0,3.996803e-15
mpc,2026-01-05 01:30:00,6,1.5,24.70027,2721.714,82.80818,6.712637,22.17952,1,1,1905.2,1904.883,0,0,0,0,0,0,0,0,0,85.77424,880.6603,0.4403302,0.568131,0.3172331,0,250,0.3172331,1904.883,0,0,0,3.746573,22.17952,34.2936,34.28789,0.005710195,38.2965,0,83.05584,0,0,-7.871481e-14,4.263256e-14,82.80818,2.966064,0,86.09924,0,0,0,-8.881784e-16
mpc,2026-01-05 01:45:00,7,1.75,24.55521,2756.675,78.21129,0,17.58541,1,1,1929.672,1929.355,0,0,0,0,0,0,0,0,0,78.21129,860.9689,0.4304844,0.5545389,0.3172331,0,250,0.3172331,1929.355,0,0,0,0,17.58541,34.7341,34.72839,0.005710195,37.89755,0,75.7951,0,0,9.736656e-14,4.263256e-14,78.21129,0,0,86.09924,0,0,0,0
mpc,2026-01-05 02:00:00,8,2,24.33347,2711.506,91.36316,3.452053,32.33712,1,1,1898.055,1897.737,0,0,0,0,0,0,0,0,0,85.54095,839.4481,0.419724,0.5421395,0.3172331,0,250,0.3172331,1897.737,0,0,8.885847,0.3884254,32.33712,34.16498,34.15927,0.005710195,39.9614,0,95.92092,0,0,2.68674e-14,4.263256e-14,82.47732,3.063628,0,85.54095,0,0,0,0
mpc,2026-01-05 02:15:00,9,2.25,24.6636,2703.164,81.28817,3.935489,33.30909,1,1,1892.215,1891.897,0,0,0,0,0,0,0,0,0,84.35179,818.228,0.409114,0.5285882,0.3172331,0,250,0.3172331,1891.897,0,0,0,0.8718606,33.30909,34.05986,34.05415,0.005710195,40.06988,0,81.64371,0,0,1.237899e-13,4.263256e-14,81.28817,3.063628,0,85.54095,0,0,0,0
mpc,2026-01-05 02:30:00,10,2.5,24.59078,2655.625,93.93985,2.592548,32.18319,1,1,1858.937,1858.62,0,0,0,0,0,0,0,0,0,85.83954,796.6393,0.3983197,0.5152262,0.3172331,0,250,0.3172331,1858.62,0,0,10.69286,0,32.18319,33.46087,33.45516,0.005710195,39.25915,0,96.96349,0,0,1.784128e-13,4.263256e-14,83.24699,2.592548,0,86.43664,0,0,0,8.881784e-16
mpc,2026-01-05 02:45:00,11,2.75,24.44907,2632.976,107.0829,3.928755,22.14369,1,1,1843.083,1842.766,0,0,0,0,0,0,0,0,0,86.43664,774.9047,0.3874524,0.5016321,0.3172331,0,250,0.3172331,1842.766,0,0,23.83593,0.739099,22.14369,33.1755,33.16979,0.005710195,37.15203,0,116.696,0,0,1.678657e-13,4.263256e-14,83.24699,3.189656,0,86.43664,0,0,0,-1.776357e-15
mpc,2026-01-05 03:00:00,12,3,24.32448,2653.103,97.51248,6.15006,22.88896,1,1,1857.172,1856.855,0,0,0,0,0,0,0,0,0,89.32588,752.4513,0.3762256,0.4879462,0.3172331,0,250,0.3172331,1856.855,0,0,11.38809,2.948571,22.88896,33.4291,33.42339,0.005710195,37.52955,0,99.78984,0,0,1.024736e-13,4.263256e-14,86.12439,3.201489,0,89.32588,0,0,0,3.552714e-15
mpc,2026-01-05 03:15:00,13,3.25,24.15773,2671.119,119.071,2.310268,20.87172,1,1,1869.783,1869.466,0,0,0,0,0,0,0,0,0,88.43465,730.2242,0.3651121,0.4738075,0.3172331,0,250,0.3172331,1869.466,0,0,32.94665,0,20.87172,33.6561,33.65039,0.005710195,37.38238,0,131.5977,0,0,-1.020295e-13,4.263256e-14,86.12439,2.310268,0,89.32588,0,0,0,1.776357e-15
mpc,2026-01-05 03:30:00,14,3.5,23.94988,2683.625,109.3692,2.683219,28.10172,1,1,1878.538,1878.221,0,0,0,0,0,0,0,0,0,91.97437,707.1156,0.3535578,0.4598115,0.3172331,0,250,0.3172331,1878.221,0,0,20.07802,0,28.10172,33.81368,33.80797,0.005710195,38.81227,0,112.2591,0,0,1.255662e-13,4.263256e-14,89.29115,2.683219,0,92.6396,0,0,0,2.664535e-15
mpc,2026-01-05 03:45:00,15,3.75,23.8387,2679.613,107.4225,0.9808827,20.785,1,1,1875.729,1875.412,0,0,0,0,0,0,0,0,0,90.27204,684.4363,0.3422182,0.4452603,0.3172331,0,250,0.3172331,1875.412,0,0,18.13132,0,20.785,33.76313,33.75742,0.005710195,37.45073,0,106.178,0,0,1.926237e-13,4.263256e-14,89.29115,0.9808827,0,92.6396,0,0,0,-7.771561e-16
mpc,2026-01-05 04:00:00,16,4,23.85023,2668.757,123.1955,0.6404455,28.87121,1,1,1868.13,1867.812,0,0,0,0,0,0,0,0,0,92.31968,661.2486,0.3306243,0.4309795,0.3172331,0,250,0.3172331,1867.812,0,0,31.51624,0,28.87121,33.62633,33.62062,0.005710195,38.75194,0,131.8694,0,0,2.310929e-13,4.263256e-14,91.67924,0.6404455,0,94.83813,0,0,0,1.776357e-15
mpc,2026-01-05 04:15:00,17,4.25,23.77592,2664.971,129.6854,3.207185,20.6456,1,1,1865.48,1865.163,0,0,0,0,0,0,0,0,0,94.83813,637.435,0.3187175,0.4163786,0.3172331,0,250,0.3172331,1865.163,0,0,38.00619,0.04829086,20.6456,33.57864,33.57293,0.005710195,37.23697,0,140.1179,0,0,-1.543765e-13,4.263256e-14,91.67924,3.158894,0,94.83813,0,0,0,-7.105427e-15
mpc,2026-01-05 04:30:00,18,4.5,23.86659,2666.681,153.8843,1.201211,15.46863,1,1,1866.676,1866.359,0,0,0,0,0,0,0,0,0,96.74281,613.149,0.3065745,0.4013835,0.3172331,0,250,0.3172331,1866.359,0,0,58.34275,0,15.46863,33.60018,33.59446,0.005710195,36.3446,0,173.3305,0,0,3.574918e-14,4.263256e-14,95.5416,1.201211,0,98.56326,0,0,0,-4.662937e-15
mpc,2026-01-05 04:45:00,19,4.75,23.81409,2702.707,173.0243,0,17.67318,1,1,1891.895,1891.578,0,0,0,0,0,0,0,0,0,95.5416,589.167,0.2945835,0.3860909,0.3172331,0,250,0.3172331,1891.578,0,0,77.48272,0,17.67318,34.05411,34.0484,0.005710195,37.18725,0,208.0322,0,0,2.025602e-13,4.263256e-14,95.5416,0,0,98.56326,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,23.80044,2741.22,214.8227,0,19.29349,1,1,1918.854,1918.537,111.9238,38.0762,150,1,102.3329,2.779557,32.61459,12.27299,0,0,589.0743,0.2945371,0.3709898,0.3172331,0,250,0.3172331,1806.613,25.10007,0.9067839,112.4898,0,0,34.53937,32.51903,2.020339,70.59523,0,334.2152,0,-1.421085e-14,6.550316e-14,4.263256e-14,102.3329,0,19.29349,0,0,2.779557,5.806583,-3.108624e-15
mpc,2026-01-05 05:15:00,21,5.25,23.994,2750.738,272.0295,3.883309,10.57169,1,1,1925.517,1925.199,0,0,0,0,0,0,0,0,0,105.1124,562.7035,0.2813517,0.3709314,0.3172331,0,250,0.3172331,1925.199,0,0,169.6966,1.103752,10.57169,34.6593,34.65359,0.005710195,36.5378,0,367.7063,0,0,1.699751e-13,4.263256e-14,102.3329,2.779557,0,105.1124,0,0,0,-3.108624e-15
mpc,2026-01-05 05:30:00,22,5.5,24.06396,2737.99,319.749,6.816234,5.597178,1,1,1916.593,1916.276,113.5756,36.42443,150,1,115.1595,2.703384,31.40717,0.7299182,0,0,562.6149,0.2813074,0.3543261,0.3172331,0,250,0.3172331,1802.7,24.10464,0.05367678,204.5895,4.11285,0,34.49867,32.4486,2.05007,68.87303,0,497.6972,0,7.105427e-15,1.034173e-13,4.263256e-14,115.1595,2.703384,5.597178,0,0,0,18.50746,0
mpc,2026-01-05 05:45:00,23,5.75,24.00589,2720.712,398.8947,7.165335,4.77567,0,1,1904.498,1904.181,113.5756,36.42443,150,1,115.1595,2.703384,31.40717,0.7299182,0,0,562.5263,0.2812632,0.3542703,0.3172331,0,250,0.3172331,1790.606,24.11923,0.05373251,283.7351,4.461951,0,34.28097,32.2309,2.05007,0,68.65533,874.6839,0,7.105427e-15,-6.539214e-14,4.263256e-14,115.1595,2.703384,4.77567,0,0,0,19.34356,0
mpc,2026-01-05 06:00:00,24,6,24.00028,2736.931,474.2153,9.688169,13.96544,0,0,1915.852,1915.534,167.3997,48.48115,215.8809,1,135.5064,3.060667,0,0,77.31384,0,581.7662,0.2908831,0.3542146,0.3172331,0,250,0.3172331,1748.135,0,0,338.7089,6.627501,13.96544,34.48533,31.46642,3.018905,0,82.43696,1049.109,0,0,-8.432144e-14,4.263256e-14,135.5064,3.060667,0,0,77.31384,0,0,0
mpc,2026-01-05 06:15:00,25,6.25,24.09857,2740.084,531.263,6.207285,23.42277,0,0,1918.059,1917.742,0,0,0,0,0,0,0,0,0,138.567,547.0329,0.2735164,0.3663297,0.3172331,0,250,0.3172331,1917.742,0,0,395.7567,3.146618,23.42277,34.52506,34.51935,0.005710195,0,38.70262,900.9726,0,0,2.253753e-14,4.263256e-14,135.5064,3.060667,0,138.567,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,24.38649,2708.968,585.985,2.589299,29.8591,0,0,1896.278,1895.96,0,0,0,0,0,0,0,0,0,166.3444,505.3607,0.2526803,0.3444586,0.3172331,0,250,0.3172331,1895.96,0,0,422.23,0,29.8591,34.133,34.12729,0.005710195,0,39.4904,945.5439,0,0,-9.320322e-14,4.263256e-14,163.7551,2.589299,0,167.1917,0,0,0,-1.332268e-15
mpc,2026-01-05 06:45:00,27,6.75,24.39328,2758.614,621.9281,0,31.89176,0,0,1931.03,1930.713,0,0,0,0,0,0,0,0,0,163.7551,464.3423,0.2321712,0.3182182,0.3172331,0,250,0.3172331,1930.713,0,0,458.173,0,31.89176,34.75854,34.75283,0.005710195,0,40.48181,1012.998,0,0,-9.126033e-14,4.263256e-14,163.7551,0,0,167.1917,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,24.41312,2769.864,619.8423,1.378691,35.30416,0,0,1938.905,1938.588,0,0,0,0,0,0,0,0,0,196.5767,415.1251,0.2075625,0.2923896,0.3172331,0,250,0.3172331,1938.588,0,0,424.6443,0,35.30416,34.90029,34.89458,0.005710195,0,41.23905,959.3262,0,0,1.432188e-14,4.263256e-14,195.198,1.378691,0,198.4816,0,0,0,1.332268e-14
mpc,2026-01-05 07:15:00,29,7.25,24.60431,2774.618,614.9472,2.662396,31.86332,0,0,1942.232,1941.915,0,0,0,0,0,0,0,0,0,197.8604,365.5946,0.1827973,0.2613982,0.3172331,0,250,0.3172331,1941.915,0,0,419.7492,0,31.86332,34.96018,34.95447,0.005710195,0,40.70231,947.9301,0,0,-7.699397e-14,4.263256e-14,195.198,2.662396,0,198.4816,0,0,0,1.110223e-14
mpc,2026-01-05 07:30:00,30,7.5,24.55664,2768.866,584.2764,0,33.98921,0,0,1938.206,1937.889,0,0,0,0,0,0,0,0,0,223.3445,309.7009,0.1548505,0.2302096,0.3172331,0,250,0.3172331,1937.889,0,0,360.9319,0,33.98921,34.88771,34.882,0.005710195,0,41.00754,848.149,0,0,8.157364e-14,4.263256e-14,223.3445,0,0,226.5439,0,0,0,0
mpc,2026-01-05 07:45:00,31,7.75,24.59639,2767.174,526.9686,6.589796,33.7719,0,0,1937.022,1936.704,0,0,0,0,0,0,0,0,0,226.5439,253.0162,0.1265081,0.1950141,0.3172331,0,250,0.3172331,1936.704,0,0,303.6241,3.390401,33.7719,34.86639,34.86068,0.005710195,0,40.95186,754.8353,0,0,-1.551537e-14,4.263256e-14,223.3445,3.199395,0,226.5439,0,0,0,-7.993606e-15
mpc,2026-01-05 08:00:00,32,8,24.79738,2808.901,472.3888,218.253,34.22351,0,0,1966.231,1965.914,116.4895,33.51046,150,1,150,0,0,0,0,97.31721,228.6471,0.1143235,0.1593206,0.3172331,0,250,0.3172331,1849.424,0,0,228.277,215.0476,34.22351,35.39216,33.28963,2.102522,0,72.99744,1166.221,0,-1.421085e-14,3.588796e-14,4.263256e-14,244.1118,3.205364,0,97.31721,0,0,0,1.953993e-14
mpc,2026-01-05 08:15:00,33,8.25,24.96499,2803.904,394.503,213.8134,49.48368,0,0,1962.733,1962.416,116.4895,33.51046,150,1,150,0,0,0,0,97.31721,204.2818,0.1021409,0.1439757,0.3172331,0,250,0.3172331,1845.926,0,0,150.3911,210.608,49.48368,35.32919,33.22667,2.102522,0,75.72787,1039.227,0,-1.421085e-14,4.607426e-15,4.263256e-14,244.1118,3.205364,0,97.31721,0,0,0,1.953993e-14
mpc,2026-01-05 08:30:00,34,8.5,25.07519,2826.593,300.7409,210.8716,50.77397,0,0,1978.615,1978.298,198.2257,57.02344,255.2491,1,255.2491,0,0,0,0,15.72465,200.3185,0.1001592,0.1286333,0.3172331,0,250,0.3172331,1780.072,0,0,45.49175,195.147,50.77397,360.29,324.137,36.15308,0,390.4059,2562.334,0,-1.421085e-14,2.356448e-14,4.263256e-14,255.2491,15.72465,0,15.72465,0,0,0,7.105427e-15
mpc,2026-01-05 08:45:00,35,8.75,25.26727,2860.183,256.4157,215.5764,60.10367,1,0,2002.128,2001.811,208.3426,61.48346,269.826,1,255.2491,14.57689,0,0,0,1.147758,200,0.1,0.1261376,0.3172331,0,250,0.3172331,1793.468,0,0,1.166541,199.8518,60.10367,365.9796,327.8376,38.14203,400.3077,0,1147.372,0,-2.842171e-14,-2.614575e-14,4.263256e-14,255.2491,15.72465,0,1.147758,0,0,0,-5.329071e-15
mpc,2026-01-05 09:00:00,36,9,25.00966,2917.642,212.6951,219.2005,53.45483,1,1,2042.35,2042.032,606.0592,177.1828,783.242,2,256.5452,26.69683,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1435.973,0,0,0,192.5036,53.45483,371.4081,261.1365,110.2716,448.0402,0,1228.149,0,5.684342e-14,1.176836e-14,4.263256e-14,212.6951,26.69683,0,0,500,43.85008,0,1.136868e-13
mpc,2026-01-05 09:15:00,37,9.25,25.26392,2938.961,192.9999,218.2843,57.10273,1,1,2057.273,2056.956,199.2322,57.31299,256.5452,1,256.5452,0,0,0,0,26.69683,318.2432,0.1591216,0.2046279,0.3172331,0,250,0.3172331,1857.723,0,0,0,191.5874,57.10273,376.0345,339.5602,36.47425,407.3106,0,1145.11,0,0,1.912359e-14,4.263256e-14,192.9999,26.69683,0,26.69683,0,63.54535,0,2.842171e-14
mpc,2026-01-05 09:30:00,38,9.5,25.26399,2944.898,152.0815,221.6624,58.37762,1,1,2061.429,2061.112,610.8795,179.644,790.5235,2,253.719,36.80449,0,0,500,0,443.1931,0.2215965,0.200393,0.3172331,0,250,0.3172331,1450.232,0,0,0,184.8579,58.37762,376.7946,265.0781,111.7165,455.3926,0,1229.665,0,0,2.123302e-14,4.263256e-14,152.0815,36.80449,0,0,500,101.6375,0,5.684342e-14
mpc,2026-01-05 09:45:00,39,9.75,25.17859,2943.726,135.4129,224.3433,61.63632,1,1,2060.608,2060.291,610.8795,179.644,790.5235,2,253.719,36.80449,0,0,500,0,568.1233,0.2840616,0.2790722,0.3172331,0,250,0.3172331,1449.412,0,0,0,187.5388,61.63632,375.999,264.474,111.525,455.3648,0,1234.234,0,0,-3.191891e-14,4.263256e-14,135.4129,36.80449,0,0,500,118.3061,0,0
mpc,2026-01-05 10:00:00,40,10,25.35353,2975.159,104.0204,226.3255,69.07925,1,1,2082.612,2082.294,613.0707,181.2641,794.3348,2,248.2204,46.11441,0,0,500,0,693.0338,0.3465169,0.3577389,0.3172331,0,250,0.3172331,1469.224,0,0,0,180.211,69.07925,381.3531,269.0338,112.3192,462.9472,0,1236.759,0,5.684342e-14,1.771361e-13,4.263256e-14,104.0204,46.11441,0,0,500,144.2,0,2.842171e-14
mpc,2026-01-05 10:15:00,41,10.25,25.58668,3006.7,79.70898,232.2432,80.59904,1,1,2104.69,2104.373,613.0707,181.2641,794.3348,2,248.2204,46.11441,0,0,500,0,817.9248,0.4089624,0.4363933,0.3172331,0,250,0.3172331,1491.302,0,0,0,186.1288,80.59904,387.2143,274.3651,112.8492,470.4576,0,1261.987,0,5.684342e-14,2.187139e-14,4.263256e-14,79.70898,46.11441,0,0,500,168.5114,0,0
mpc,2026-01-05 10:30:00,42,10.5,25.67261,3002.578,72.5355,229.1137,89.01124,1,1,2101.804,2101.487,613.3422,182.2695,795.6117,2,240.7749,54.83679,0,0,500,0,942.796,0.471398,0.5150352,0.3172331,0,250,0.3172331,1488.145,0,0,0,174.2769,89.01124,387.3571,274.2612,113.0958,472.9353,0,1246.498,0,-2.842171e-14,-6.694645e-14,4.263256e-14,72.5355,54.83679,0,0,500,168.2394,0,5.684342e-14
mpc,2026-01-05 10:45:00,43,10.75,25.67974,3024.874,74.19791,230.973,93.23004,1,1,2117.412,2117.094,613.3422,182.2695,795.6117,2,240.7749,54.83679,0,0,500,0,1067.648,0.5338238,0.5936648,0.3172331,0,250,0.3172331,1503.752,0,0,0,176.1362,93.23004,390.2899,277.1777,113.1122,476.6317,0,1257.098,0,-2.842171e-14,3.430589e-14,4.263256e-14,74.19791,54.83679,0,0,500,166.577,0,5.684342e-14
mpc,2026-01-05 11:00:00,44,11,25.83413,3028.891,73.16129,229.1647,112.4438,1,0,2120.224,2119.907,0,0,0,0,0,0,0,0,0,135.962,1033.489,0.5167445,0.672282,0.3172331,0,250,0.3172331,2119.907,0,0,0,166.364,112.4438,392.0354,391.9768,0.05865729,412.7679,0,1112.514,0,0,7.771561e-16,4.263256e-14,73.16129,62.80072,0,295.9662,0,0,0,7.105427e-15
mpc,2026-01-05 11:15:00,45,11.25,25.97938,3000.956,85.62437,232.3169,115.815,0,0,2100.669,2100.352,0,0,0,0,0,0,0,0,0,148.4251,996.22,0.49811,0.6507729,0.3172331,0,250,0.3172331,2100.352,0,0,0,169.5162,115.815,389.5707,389.5118,0.0588311,0,410.9898,2552.859,0,0,3.530509e-14,4.263256e-14,85.62437,62.80072,0,295.9662,0,0,0,-7.105427e-15
mpc,2026-01-05 11:30:00,46,11.5,26.31487,2994.587,95.47884,235.0019,134.0475,0,0,2096.211,2095.894,0,0,0,0,0,0,0,0,0,165.5813,954.6679,0.4773339,0.6273052,0.3172331,0,250,0.3172331,2095.894,0,0,0,164.8995,134.0475,391.4226,391.3634,0.0592365,0,416.3939,2574.618,0,0,-1.865175e-13,4.263256e-14,95.47884,70.10247,0,296.5821,0,0,0,0
mpc,2026-01-05 11:45:00,47,11.75,26.56196,3032.275,75.40334,242.852,140.841,0,0,2122.593,2122.275,0,0,0,0,0,0,0,0,0,145.5058,918.1411,0.4590706,0.6011404,0.3172331,0,250,0.3172331,2122.275,0,0,0,172.7495,140.841,398.3707,398.3112,0.05953869,0,424.7444,2634.087,0,0,-1.464384e-13,4.263256e-14,75.40334,70.10247,0,296.5821,0,0,0,1.421085e-14
mpc,2026-01-05 12:00:00,48,12,26.73496,3078.233,69.93023,238.8775,145.5571,0,0,2154.763,2154.446,0,0,0,0,0,0,0,0,0,147.0671,881.2298,0.4406149,0.57814,0.3172331,0,250,0.3172331,2154.446,0,0,0,161.7407,145.5571,405.858,405.7983,0.0597521,0,433.2145,2661.683,0,0,-9.392487e-14,4.263256e-14,69.93023,77.13682,0,297.7399,0,0,0,0
mpc,2026-01-05 12:15:00,49,12.25,27.02563,3099.023,92.12267,239.7851,167.2755,0,0,2169.316,2168.999,0,0,0,0,0,0,0,0,0,169.2595,838.7763,0.4193881,0.5548975,0.3172331,0,250,0.3172331,2168.999,0,0,0,162.6483,167.2755,411.0748,411.0147,0.06011412,0,442.7126,2715.488,0,0,1.623146e-13,4.263256e-14,92.12267,77.13682,0,297.7399,0,0,0,0
mpc,2026-01-05 12:30:00,50,12.5,27.141,3096.713,102.7882,239.3437,168.72,0,0,2167.699,2167.382,0,0,0,0,0,0,0,0,0,186.4128,792.041,0.3960205,0.5281651,0.3172331,0,250,0.3172331,2167.382,0,0,0,155.7191,168.72,411.7585,411.6983,0.06025903,0,443.747,2709.224,0,0,-4.107825e-14,4.263256e-14,102.7882,83.6246,0,298.6446,0,0,0,-1.421085e-14
mpc,2026-01-05 12:45:00,51,12.75,27.16065,3083.865,82.36574,239.7139,173.2637,0,0,2158.706,2158.388,0,0,0,0,0,0,0,0,0,165.9903,750.4187,0.3752094,0.4987366,0.3172331,0,250,0.3172331,2158.388,0,0,0,156.0893,173.2637,410.2187,410.1584,0.06028378,0,443.0837,2706.214,0,0,2.009504e-14,4.263256e-14,82.36574,83.6246,0,298.6446,0,0,0,-1.421085e-14
mpc,2026-01-05 13:00:00,52,13,27.37531,3102.108,72.80062,237.5717,190.5467,0,0,2171.476,2171.158,0,0,0,0,0,0,0,0,0,162.4215,709.6952,0.3548476,0.4725277,0.3172331,0,250,0.3172331,2171.158,0,0,0,147.9508,190.5467,414.5053,414.4448,0.06055551,0,450.8176,2734.712,0,0,1.908473e-13,4.263256e-14,72.80062,89.62092,0,299.9316,0,0,0,0
mpc,2026-01-05 13:15:00,53,13.25,27.58494,3111.988,96.76322,234.5707,200.8133,0,0,2178.392,2178.075,0,0,0,0,0,0,0,0,0,186.3841,662.9875,0.3314937,0.4468847,0.3172331,0,250,0.3172331,2178.075,0,0,0,144.9498,200.8133,417.664,417.6032,0.06082323,0,456.1052,2758.617,0,0,4.757306e-14,4.263256e-14,96.76322,89.62092,0,299.9316,0,0,0,-1.421085e-14
mpc,2026-01-05 13:30:00,54,13.5,27.68552,3075.536,80.94843,233.9608,203.4882,0,0,2152.875,2152.558,0,0,0,0,0,0,0,0,0,175.9934,618.8847,0.3094424,0.4174735,0.3172331,0,250,0.3172331,2152.558,0,0,0,138.9158,203.4882,413.649,413.5881,0.06095252,0,452.6859,2729.402,0,0,-2.038369e-13,4.263256e-14,80.94843,95.045,0,300.7065,0,0,0,1.421085e-14
mpc,2026-01-05 13:45:00,55,13.75,27.70788,3096.803,94.62534,232.9285,213.3013,0,0,2167.762,2167.445,0,0,0,0,0,0,0,0,0,189.6703,571.3697,0.2856849,0.3897026,0.3172331,0,250,0.3172331,2167.445,0,0,0,137.8835,213.3013,416.7063,416.6454,0.06098134,0,457.648,2754.913,0,0,-1.588729e-13,4.263256e-14,94.62534,95.045,0,300.7065,0,0,0,0
mpc,2026-01-05 14:00:00,56,14,27.85798,3082.109,68.40317,237.1023,231.1801,0,1,2157.476,2157.159,156.4467,45.00492,201.4517,1,201.4517,0,0,0,0,99.98785,546.2828,0.2731414,0.3597831,0.3172331,0,250,0.3172331,2000.712,0,0,0,137.1145,231.1801,416.0497,385.8192,30.2305,0,475.4051,2851.25,0,-7.105427e-15,-7.505108e-14,4.263256e-14,68.40317,99.98785,0,99.98785,0,133.0485,0,5.684342e-14
mpc,2026-01-05 14:15:00,57,14.25,27.64776,3100.073,70.47381,236.0499,233.3986,1,1,2170.051,2169.734,172.7613,52.1972,224.9585,1,201.4517,23.50689,0,0,0,76.48095,527.0766,0.2635383,0.3439863,0.3172331,0,250,0.3172331,1996.973,0,0,0,136.062,233.3986,416.6168,383.3884,33.22845,480.3946,0,1195.496,0,-2.131628e-14,7.222001e-14,4.263256e-14,70.47381,99.98785,0,76.48095,0,130.9778,0,-5.684342e-14
mpc,2026-01-05 14:30:00,58,14.5,27.84998,3109.724,63.49255,239.737,240.2926,1,1,2176.807,2176.489,613.8739,187.7233,801.5973,2,196.8995,104.6978,0,0,500,0,651.9936,0.3259968,0.3318924,0.3172331,0,250,0.3172331,1562.615,0,0,0,135.0392,240.2926,419.7061,301.285,118.4211,535.3387,0,1303.62,0,2.842171e-14,-1.078027e-13,4.263256e-14,63.49255,104.6978,0,0,500,133.4069,0,8.526513e-14
mpc,2026-01-05 14:45:00,59,14.75,28.01812,3119.742,74.90082,234.7819,247.2646,1,1,2183.82,2183.502,613.8739,187.7233,801.5973,2,196.8995,104.6978,0,0,500,0,776.891,0.3884455,0.4105508,0.3172331,0,250,0.3172331,1569.628,0,0,0,130.0841,247.2646,422.5652,303.7203,118.8449,539.2888,0,1302.973,0,2.842171e-14,-7.21645e-16,4.263256e-14,74.90082,104.6978,0,0,500,121.9987,0,7.105427e-14
mpc,2026-01-05 15:00:00,60,15,27.90108,3133.331,94.92862,228.3563,240.4485,1,1,2193.332,2193.015,613.6349,188.1243,801.7592,2,192.6427,109.1165,0,0,500,0,901.7687,0.4508843,0.4891969,0.3172331,0,250,0.3172331,1579.38,0,0,0,119.2398,240.4485,423.3511,304.8477,118.5034,539.3828,0,1284.454,0,0,-5.762057e-14,4.263256e-14,94.92862,109.1165,0,0,500,97.71409,0,-7.105427e-14
mpc,2026-01-05 15:15:00,61,15.25,28.00057,3133.469,102.2738,227.167,246.6495,1,1,2193.428,2193.111,613.6349,188.1243,801.7592,2,192.6427,109.1165,0,0,500,0,1026.627,0.5133134,0.5678305,0.3172331,0,250,0.3172331,1579.476,0,0,0,118.0505,246.6495,424.266,305.5117,118.7543,541.3444,0,1286.326,0,0,4.007905e-13,4.263256e-14,102.2738,109.1165,0,0,500,90.36893,0,-1.421085e-14
mpc,2026-01-05 15:30:00,62,15.5,27.95855,3091.346,116.8586,226.3977,241.8489,1,1,2163.942,2163.625,613.9353,188.6176,802.5529,2,189.6091,112.9438,0,0,500,0,1151.465,0.5757325,0.6464518,0.3172331,0,250,0.3172331,1549.69,0,0,0,113.4539,241.8489,418.1886,299.4824,118.7062,534.8381,0,1265.384,0,-1.136868e-13,-7.172041e-14,4.263256e-14,116.8586,112.9438,0,0,500,72.75055,0,-1.421085e-14
mpc,2026-01-05 15:45:00,63,15.75,28.13374,3055.488,133.4086,232.4574,232.7311,1,1,2138.841,2138.524,613.9353,188.6176,802.5529,2,189.6091,112.9438,0,0,500,0,1276.284,0.6381419,0.7250607,0.3172331,0,250,0.3172331,1524.589,0,0,0,119.5136,232.7311,414.883,295.733,119.15,529.4947,0,1265.15,0,-1.136868e-13,4.093392e-13,4.263256e-14,133.4086,112.9438,0,0,500,56.20049,0,2.842171e-14
mpc,2026-01-05 16:00:00,64,16,27.93583,3070.197,156.5231,226.2861,221.2687,1,1,2149.138,2148.821,614.8969,189.2812,804.1781,2,187.5942,116.5839,0,0,500,0,1401.083,0.7005415,0.8036572,0.3172331,0,250,0.3172331,1533.924,0,0,0,109.7023,221.2687,415.1272,296.2925,118.8347,528.314,0,1245.864,0,2.842171e-14,2.39031e-13,4.263256e-14,156.5231,116.5839,0,0,500,31.07115,0,0
mpc,2026-01-05 16:15:00,65,16.25,27.87845,3066.137,165.6603,227.3082,217.5929,1,1,2146.296,2145.979,614.8969,189.2812,804.1781,2,187.5942,116.5839,0,0,500,0,1525.862,0.7629312,0.8822414,0.3172331,0,250,0.3172331,1531.082,0,0,0,110.7243,217.5929,414.0734,295.3834,118.69,526.6437,0,1244.287,0,2.842171e-14,2.337019e-13,4.263256e-14,165.6603,116.5839,0,0,500,21.93396,0,2.842171e-14
mpc,2026-01-05 16:30:00,66,16.5,28.02472,3013.44,156.5231,223.7993,216.4851,1,1,2109.408,2109.091,228.7814,78.56273,307.3442,1,186.7911,119.9237,0,0,0.6293394,0,1525.779,0.7628897,0.9608132,0.3172331,0,250,0.3172331,1880.31,0,0,0,103.8756,216.4851,408.224,363.8876,44.3364,484.3457,0,1147.877,0,1.421085e-14,6.639134e-14,4.263256e-14,156.5231,119.9237,0,0,0.6293394,30.268,0,2.842171e-14
mpc,2026-01-05 16:45:00,67,16.75,28.21821,2958.141,166.1032,219.8796,213.447,1,1,2070.698,2070.381,616.5912,190.1237,806.7148,2,186.7911,119.9237,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1453.79,0,0,0,99.95596,213.447,402.3902,282.5089,119.8812,514.1109,0,1200.646,0,2.842171e-14,3.673728e-13,4.263256e-14,166.1032,119.9237,0,0,500,20.68797,0,-2.842171e-14
mpc,2026-01-05 17:00:00,68,17,27.96899,2975.962,214.2234,221.2155,196.1567,1,1,2083.174,2082.856,618.0896,190.8734,808.963,4,186.0418,122.9212,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1464.767,0,0,28.18163,98.29426,196.1567,402.6692,283.1336,119.5356,511.9233,0,1242.018,0,-5.684342e-14,-5.173639e-14,4.263256e-14,186.0418,122.9212,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,27.9301,3016.858,260.2383,216.7306,190.9528,0,1,2111.8,2111.483,618.0896,190.8734,808.963,4,186.0418,122.9212,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1493.393,0,0,74.19651,93.80943,190.9528,407.8654,288.4286,119.4368,0,516.1819,3128.811,0,-5.684342e-14,-2.287059e-14,4.263256e-14,186.0418,122.9212,0,0,500,3.611262e-10,0,0
mpc,2026-01-05 17:30:00,70,17.5,27.98978,3014.71,314.083,220.3629,178.9808,0,0,2110.297,2109.979,0,0,0,0,0,0,0,0,0,313.1699,1821.408,0.9107042,1.196402,0.3172331,0,250,0.3172331,2109.979,0,0,126.5787,94.69741,178.9808,408.0925,408.0311,0.06134703,0,442.6427,2816.236,0,0,3.854694e-13,4.263256e-14,187.5043,125.6655,0,313.1699,0,0,0,2.842171e-14
mpc,2026-01-05 17:45:00,71,17.75,27.91717,2985.647,352.5593,218.3642,160.386,0,0,2089.953,2089.636,0,0,0,0,0,0,0,0,0,313.1699,1742.829,0.8714146,1.146914,0.3172331,0,250,0.3172331,2089.636,0,0,165.055,92.69868,160.386,403.535,403.4738,0.06125242,0,434.4416,2834.054,0,0,-1.383338e-13,4.263256e-14,187.5043,125.6655,0,313.1699,0,0,0,2.842171e-14
mpc,2026-01-05 18:00:00,72,18,28.12194,2970.502,393.5802,5.525996,155.2388,0,0,2079.352,2079.034,0,0,0,0,0,0,0,0,0,197.0808,1693.285,0.8466423,1.097434,0.3172331,0,250,0.3172331,2079.034,0,0,202.0254,0,155.2388,403.2419,403.1804,0.06151998,0,433.2853,2731.563,0,0,4.334311e-13,4.263256e-14,191.5548,5.525996,0,319.8231,0,0,0,9.769963e-15
mpc,2026-01-05 18:15:00,73,18.25,27.95223,2887.722,420.7578,2.973825,154.9194,0,0,2021.405,2021.088,0,0,0,0,0,0,0,0,0,194.5286,1644.386,0.822193,1.066237,0.3172331,0,250,0.3172331,2021.088,0,0,229.203,0,154.9194,390.5905,390.5292,0.06129807,0,420.4638,2707.926,0,0,9.814372e-14,4.263256e-14,191.5548,2.973825,0,319.8231,0,0,0,-1.287859e-14
mpc,2026-01-05 18:30:00,74,18.5,27.97621,2857.308,458.9617,3.170343,152.6547,0,0,2000.115,1999.798,0,0,0,0,0,0,0,0,0,200.5526,1593.989,0.7969945,1.035446,0.3172331,0,250,0.3172331,1999.798,0,0,261.5795,0,152.6547,386.6738,386.6124,0.06132932,0,416.1245,2739.909,0,0,-2.027267e-13,4.263256e-14,197.3822,3.170343,0,322.2986,0,0,0,-5.329071e-15
mpc,2026-01-05 18:45:00,75,18.75,27.80763,2875.354,503.7883,5.011557,139.7514,0,0,2012.748,2012.431,0,0,0,0,0,0,0,0,0,202.3938,1543.14,0.7715698,1.003711,0.3172331,0,250,0.3172331,2012.431,0,0,306.4061,0,139.7514,387.726,387.6649,0.06111024,0,414.5859,2808.773,0,0,-1.425526e-13,4.263256e-14,197.3822,5.011557,0,322.2986,0,0,0,-1.776357e-15
mpc,2026-01-05 19:00:00,76,19,27.95089,2883.48,531.811,1.07744,137.124,0,0,2018.436,2018.119,0,0,0,0,0,0,0,0,0,205.9331,1491.413,0.7457067,0.9716924,0.3172331,0,250,0.3172331,2018.119,0,0,326.9553,0,137.124,390.0056,389.9443,0.06129631,0,416.4396,2854.416,0,0,-1.568745e-13,4.263256e-14,204.8557,1.07744,0,326.5925,0,0,0,3.108624e-15
mpc,2026-01-05 19:15:00,77,19.25,27.89672,2819.839,538.4783,0.5240938,128.6323,0,0,1973.887,1973.57,0,0,0,0,0,0,0,0,0,205.3798,1439.834,0.7199168,0.9391211,0.3172331,0,250,0.3172331,1973.57,0,0,333.6225,0,128.6323,380.9593,380.898,0.06122583,0,405.724,2806.981,0,0,4.634071e-13,4.263256e-14,204.8557,0.5240938,0,326.5925,0,0,0,-5.218048e-15
mpc,2026-01-05 19:30:00,78,19.5,27.78824,2840.978,570.8597,0,112.6171,0,0,1988.684,1988.367,0,0,0,0,0,0,0,0,0,213.3246,1386.276,0.6931379,0.9066421,0.3172331,0,250,0.3172331,1988.367,0,0,357.5351,0,112.6171,382.9332,382.8721,0.06108515,0,404.5572,2841.813,0,0,-1.501022e-13,4.263256e-14,213.3246,0,0,331.9605,0,0,0,0
mpc,2026-01-05 19:45:00,79,19.75,27.49703,2840.833,566.3539,0,105.6335,0,0,1988.583,1988.266,0,0,0,0,0,0,0,0,0,213.3246,1332.726,0.6663632,0.8729176,0.3172331,0,250,0.3172331,1988.266,0,0,353.0292,0,105.6335,380.5662,380.5055,0.06071067,0,400.7212,2812.942,0,0,-3.355094e-13,4.263256e-14,213.3246,0,0,331.9605,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,27.64302,2847.486,551.4201,0,96.70476,0,0,1993.24,1992.923,0,0,0,0,0,0,0,0,0,222.2067,1276.965,0.6384825,0.8391983,0.3172331,0,250,0.3172331,1992.923,0,0,329.2134,0,96.70476,382.6334,382.5725,0.06089782,0,401.1364,2774.144,0,0,3.044232e-13,4.263256e-14,222.2067,0,0,337.8767,0,0,0,0
mpc,2026-01-05 20:15:00,81,20.25,27.6571,2824.978,522.4986,0,87.27306,0,0,1977.485,1977.167,0,0,0,0,0,0,0,0,0,222.2067,1221.212,0.6106061,0.8040861,0.3172331,0,250,0.3172331,1977.167,0,0,300.2919,0,87.27306,379.7218,379.6609,0.06091594,0,396.4193,2698.31,0,0,-1.620926e-14,4.263256e-14,222.2067,0,0,337.8767,0,0,0,0
mpc,2026-01-05 20:30:00,82,20.5,27.66243,2809.642,482.8378,0,84.00157,0,0,1966.75,1966.432,0,0,0,0,0,0,0,0,0,229.8836,1163.549,0.5817746,0.7689795,0.3172331,0,250,0.3172331,1966.432,0,0,252.9542,0,84.00157,377.703,377.6421,0.0609228,0,393.7741,2602.104,0,0,1.83964e-13,4.263256e-14,229.8836,0,0,342.7324,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,27.70932,2771.14,425.6222,0,71.97504,0,0,1939.798,1939.481,0,0,0,0,0,0,0,0,0,229.8836,1105.895,0.5529475,0.7326698,0.3172331,0,250,0.3172331,1939.481,0,0,195.7386,0,71.97504,372.8965,372.8356,0.06098321,0,386.6717,2464.343,0,0,-3.68594e-13,4.263256e-14,229.8836,0,0,342.7324,0,0,0,0
mpc,2026-01-05 21:00:00,84,21,27.64502,2770.203,390.2307,0,68.6284,0,0,1939.142,1938.825,0,0,0,0,0,0,0,0,0,235.2252,1046.915,0.5234573,0.6963659,0.3172331,0,250,0.3172331,1938.825,0,0,155.0055,0,68.6284,372.2642,372.2033,0.0609004,0,385.3781,2386.964,0,0,-8.670842e-14,4.263256e-14,235.2252,0,0,345.3871,0,0,0,0
mpc,2026-01-05 21:15:00,85,21.25,27.44561,2780.899,334.3972,0,69.88836,0,0,1946.629,1946.312,0,0,0,0,0,0,0,0,0,235.2252,987.9436,0.4939718,0.6592268,0.3172331,0,250,0.3172331,1946.312,0,0,99.17197,0,69.88836,372.1345,372.0739,0.06064502,0,385.4343,2290.96,0,0,1.637579e-13,4.263256e-14,235.2252,0,0,345.3871,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,27.22111,2746.635,277.4448,0,68.74444,0,0,1922.644,1922.327,0,0,0,0,0,0,0,0,0,238.1807,928.2428,0.4641214,0.6220936,0.3172331,0,250,0.3172331,1922.327,0,0,39.26408,0,68.74444,365.8223,365.762,0.06036007,0,378.842,2151.362,0,0,-1.751932e-13,4.263256e-14,238.1807,0,0,345.7807,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,26.99329,2747.442,252.5338,0,59.75765,0,0,1923.209,1922.892,0,0,0,0,0,0,0,0,0,238.1807,868.5515,0.4342758,0.5845009,0.3172331,0,250,0.3172331,1922.892,0,0,14.35305,0,59.75765,364.1933,364.1333,0.06007363,0,375.4494,2089.731,0,0,6.938894e-14,4.263256e-14,238.1807,0,0,345.7807,0,0,0,0
mpc,2026-01-05 22:00:00,88,22,27.04482,2726.701,214.2766,1.004384,60.4701,0,0,1908.69,1908.373,0,0,0,0,0,0,0,0,0,215.281,814.5946,0.4072973,0.5469142,0.3172331,0,250,0.3172331,1908.373,0,0,0,0,60.4701,361.8323,361.7721,0.06013818,0,373.2355,2052.795,0,0,2.720046e-14,4.263256e-14,214.2766,1.004384,0,343.9445,0,0,0,-1.132427e-14
mpc,2026-01-05 22:15:00,89,22.25,26.72191,2744.607,187.3242,0.5160427,44.77339,0,0,1921.225,1920.908,0,0,0,0,0,0,0,0,0,187.8402,767.5063,0.3837531,0.5129383,0.3172331,0,250,0.3172331,1920.908,0,0,0,0,44.77339,361.7725,361.7127,0.05973595,0,370.1437,2035.79,0,0,2.110534e-13,4.263256e-14,187.3242,0.5160427,0,343.9445,0,0,0,1.065814e-14
mpc,2026-01-05 22:30:00,90,22.5,26.51101,2756.625,136.377,4.78549,44.43417,0,0,1929.638,1929.32,0,0,0,0,0,0,0,0,0,141.1625,732.0948,0.3660474,0.4832875,0.3172331,0,250,0.3172331,1929.32,0,0,0,0,44.43417,361.7761,361.7167,0.05947612,0,370.0474,2035.26,0,0,1.023626e-13,4.263256e-14,136.377,4.78549,0,340.7804,0,0,0,4.440892e-15
mpc,2026-01-05 22:45:00,91,22.75,26.33443,2690.085,138.976,5.491975,37.00567,0,0,1883.059,1882.742,0,0,0,0,0,0,0,0,0,144.468,695.8626,0.3479313,0.4609894,0.3172331,0,250,0.3172331,1882.742,0,0,0,0,37.00567,351.7624,351.7032,0.05926032,0,358.616,1972.388,0,0,1.361133e-13,4.263256e-14,138.976,5.491975,0,340.7804,0,0,0,-1.24345e-14
mpc,2026-01-05 23:00:00,92,23,26.22743,2699.609,110.313,0.7103229,41.80975,0,0,1889.727,1889.409,0,0,0,0,0,0,0,0,0,111.0233,667.9972,0.3339986,0.4381745,0.3172331,0,250,0.3172331,1889.409,0,0,0,0,41.80975,352.2335,352.1743,0.05913031,0,359.9674,1979.821,0,0,5.628831e-14,4.263256e-14,110.313,0.7103229,0,336.4769,0,0,0,4.32987e-15
mpc,2026-01-05 23:15:00,93,23.25,26.16419,2719.298,86.04059,0,38.04349,1,0,1903.509,1903.191,0,0,0,0,0,0,0,0,0,86.04059,646.3819,0.323191,0.4206281,0.3172331,0,250,0.3172331,1903.191,0,0,0,0,38.04349,354.3429,354.2839,0.05905374,361.3658,0,722.7315,0,0,-2.060019e-13,4.263256e-14,86.04059,0,0,336.4769,0,0,0,0
mpc,2026-01-05 23:30:00,94,23.5,25.8619,2698.976,76.98375,0,35.66135,1,1,1889.283,1888.966,637.5352,193.8791,831.4142,2,232.8386,98.5756,0,0,500,0,771.2802,0.3856401,0.4070172,0.3172331,0,250,0.3172331,1251.431,0,0,0,0,35.66135,349.5313,231.5239,118.0074,432.0006,0,864.0011,0,5.684342e-14,-1.126876e-14,4.263256e-14,76.98375,0,0,0,500,254.4305,0,5.684342e-14
mpc,2026-01-05 23:45:00,95,23.75,25.49941,2690.014,64.32216,0,34.02526,1,1,1883.01,1882.693,637.5352,193.8791,831.4142,2,232.8386,98.5756,0,0,500,0,896.1587,0.4480794,0.4856638,0.3172331,0,250,0.3172331,1245.157,0,0,0,0,34.02526,345.8195,228.6763,117.1432,428.8042,0,857.6084,0,5.684342e-14,-3.68594e-14,4.263256e-14,64.32216,0,0,0,500,267.0921,0,0
mpc,2026-01-06 00:00:00,96,0,25.36511,2683.897,56.482,0,25.29615,1,1,1878.728,1878.41,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,1021.018,0.5105088,0.564298,0.3172331,0,250,0.3172331,1426.571,0,0,0,0,25.29615,344.0995,261.2845,82.81503,395.8979,0,791.7959,0,2.842171e-14,1.966205e-13,4.263256e-14,56.482,0,0,0,500,25.33774,0,5.684342e-14
mpc,2026-01-06 00:15:00,97,0.25,25.39022,2656.235,66.56851,0,8.407165,1,1,1859.364,1859.047,444.9915,128.0372,573.0287,2,72.77677,0.2518852,0,0,500,0,1145.857,0.5729285,0.6429199,0.3172331,0,250,0.3172331,1414.055,0,0,0,0,8.407165,340.7254,259.1233,81.60208,388.701,0,777.4021,0,0,-2.88769e-13,4.263256e-14,66.56851,0,0,0,500,6.460148,0,-2.664535e-14
mpc,2026-01-06 00:30:00,98,0.5,25.35531,2657.026,84.64228,0,8.171613,1,1,1859.918,1859.601,447.0444,128.8285,575.8729,2,73.73279,2.14012,0,0,500,0,1270.677,0.6353383,0.7215293,0.3172331,0,250,0.3172331,1412.557,0,0,10.90949,0,8.171613,340.5873,258.6666,81.92063,388.9915,0,796.8018,0,2.842171e-14,-4.918288e-14,4.263256e-14,73.73279,0,0,0,500,2.14012,0,8.881784e-16
mpc,2026-01-06 00:45:00,99,0.75,25.25088,2695.123,78.45442,0,12.01241,1,1,1886.586,1886.269,461.9039,133.4672,595.371,2,89.80617,5.56485,0,0,500,0,1395.477,0.6977383,0.8001264,0.3172331,0,250,0.3172331,1424.365,0,0,0,0,12.01241,344.7455,260.2815,84.46401,395.9438,0,791.8875,0,-5.684342e-14,2.334799e-13,4.263256e-14,78.45442,0,0,0,500,16.9166,0,-2.4869e-14
mpc,2026-01-06 01:00:00,100,1,25.07974,2701.07,77.08977,0,23.26589,1,1,1890.749,1890.432,467.2627,135.0665,602.3292,2,96.22047,6.108723,0,0,500,0,1520.257,0.7601284,0.8787111,0.3172331,0,250,0.3172331,1423.169,0,0,0,0,23.26589,344.3217,259.1714,85.15033,398.4748,0,796.9497,0,-5.684342e-14,4.799494e-13,4.263256e-14,77.08977,0,0,0,500,25.23943,0,-6.039613e-14
mpc,2026-01-06 01:15:00,101,1.25,24.99214,2729.25,76.90086,0,22.7382,1,1,1910.475,1910.158,456.4661,131.7079,588.1739,2,84.44313,3.730806,0,0,500,0,1645.018,0.8225088,0.9572835,0.3172331,0,250,0.3172331,1453.691,0,0,0,0,22.7382,34.38855,26.16645,8.222099,162.0079,0,324.0158,0,2.842171e-14,3.044232e-13,4.263256e-14,76.90086,0,0,0,500,11.27307,0,5.506706e-14
mpc,2026-01-06 01:30:00,102,1.5,24.83835,2739.674,78.19162,0,26.08424,1,1,1917.772,1917.455,0,0,0,0,0,0,0,0,0,78.19162,1625.211,0.8126053,1.035843,0.3172331,0,250,0.3172331,1917.455,0,0,0,0,26.08424,34.5199,34.51419,0.005710195,39.24149,0,78.48299,0,0,-4.03011e-13,4.263256e-14,78.19162,0,0,89.52081,0,0,0,0
mpc,2026-01-06 01:45:00,103,1.75,24.8276,2752.596,62.89945,0,24.58605,1,1,1926.817,1926.5,0,0,0,0,0,0,0,0,0,62.89945,1609.23,0.804615,1.023371,0.3172331,0,250,0.3172331,1926.5,0,0,0,0,24.58605,34.68271,34.677,0.005710195,39.13183,0,78.26366,0,0,3.688161e-13,4.263256e-14,62.89945,0,0,78.21129,0,0,0,0
mpc,2026-01-06 02:00:00,104,2,24.61098,2738.509,85.30556,0,23.89955,1,1,1916.956,1916.639,0,0,0,0,0,0,0,0,0,85.30556,1587.65,0.7938251,1.013309,0.3172331,0,250,0.3172331,1916.639,0,0,0,0,23.89955,34.50521,34.4995,0.005710195,38.81132,0,77.62265,0,0,1.092459e-13,4.263256e-14,85.30556,0,0,94.81522,0,0,0,0
mpc,2026-01-06 02:15:00,105,2.25,24.5224,2744.391,66.27921,0,27.08103,1,1,1921.073,1920.756,0,0,0,0,0,0,0,0,0,66.27921,1570.831,0.7854153,0.9997201,0.3172331,0,250,0.3172331,1920.756,0,0,0,0,27.08103,34.57932,34.57361,0.005710195,39.45085,0,78.9017,0,0,-3.838041e-13,4.263256e-14,66.27921,0,0,85.22365,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,24.40795,2777.574,61.95941,0,23.84847,1,1,1944.302,1943.984,0,0,0,0,0,0,0,0,0,61.95941,1555.093,0.7775467,0.9891289,0.3172331,0,250,0.3172331,1943.984,0,0,0,0,23.84847,34.99743,34.99172,0.005710195,39.27706,0,78.55412,0,0,-2.100542e-13,4.263256e-14,61.95941,0,0,96.5324,0,0,0,0
mpc,2026-01-06 02:45:00,107,2.75,24.38545,2792.395,89.83891,0,28.71658,1,1,1954.677,1954.359,0,0,0,0,0,0,0,0,0,89.83891,1532.389,0.7661944,0.9792195,0.3172331,0,250,0.3172331,1954.359,0,0,0,0,28.71658,35.18418,35.17847,0.005710195,40.33627,0,80.67254,0,0,-6.217249e-14,4.263256e-14,89.83891,0,0,111.0117,0,0,0,0
mpc,2026-01-06 03:00:00,108,3,24.3276,2778.949,85.98816,0,37.53387,1,1,1945.265,1944.947,0,0,0,0,0,0,0,0,0,85.98816,1510.651,0.7553253,0.9649228,0.3172331,0,250,0.3172331,1944.947,0,0,0,0,37.53387,35.01476,35.00905,0.005710195,41.74283,0,83.48567,0,0,-3.551603e-13,4.263256e-14,85.98816,0,0,103.6625,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,24.57915,2745.853,75.03749,0.3659647,41.22022,1,1,1922.097,1921.78,0,0,0,0,0,0,0,0,0,75.40345,1491.562,0.7457809,0.9512345,0.3172331,0,250,0.3172331,1921.78,0,0,0,0,41.22022,34.59774,34.59203,0.005710195,42.02406,0,84.04812,0,0,3.675948e-13,4.263256e-14,75.03749,0.3659647,0,121.3813,0,0,0,-1.387779e-15
mpc,2026-01-06 03:30:00,110,3.5,24.69697,2715.105,82.78973,0,31.40165,1,1,1900.574,1900.256,0,0,0,0,0,0,0,0,0,82.78973,1470.63,0.7353148,0.9392147,0.3172331,0,250,0.3172331,1900.256,0,0,0,0,31.40165,34.21032,34.20461,0.005710195,39.87961,0,79.75922,0,0,-2.261524e-13,4.263256e-14,82.78973,0,0,112.0524,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,24.81996,2717.625,117.6147,0,34.56991,1,1,1902.337,1902.02,0,0,0,0,0,0,0,0,0,107.4225,1443.543,0.7217713,0.9260339,0.3172331,0,250,0.3172331,1902.02,0,0,10.19223,0,34.56991,34.24207,34.23636,0.005710195,40.49925,0,98.58009,0,0,3.966827e-13,4.263256e-14,107.4225,0,0,108.4034,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,24.48899,2725.111,123.2128,0,35.24855,1,1,1907.577,1907.26,456.25,131.3172,587.5672,2,123.1955,0.6404455,0,0,463.7312,0,1559.248,0.779624,0.9089776,0.3172331,0,250,0.3172331,1451.01,0,0,0.01734351,0,35.24855,34.33639,26.11818,8.21821,163.7794,0,327.5886,0,-5.684342e-14,-2.020606e-14,4.263256e-14,123.1955,0,0,0,463.7312,0.6404455,0,-2.531308e-14
mpc,2026-01-06 04:15:00,113,4.25,24.39187,2680.889,123.2781,0,37.93189,1,1,1876.622,1876.305,0,0,0,0,0,0,0,0,0,123.2781,1528.183,0.7640916,0.9818357,0.3172331,0,250,0.3172331,1876.305,0,0,0,0,37.93189,33.7792,33.77349,0.005710195,40.58732,0,81.17464,0,0,-4.254375e-13,4.263256e-14,123.2781,0,0,132.8926,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,24.26967,2693.102,151.2976,0,32.50219,1,1,1885.171,1884.854,501.1729,144.2997,645.4726,2,153.8844,1.201211,0,0,490.387,0,1650.539,0.8252696,0.9622745,0.3172331,0,250,0.3172331,1383.681,0,0,0,0,32.50219,33.93309,24.90626,9.026822,175.0304,0,350.0608,0,8.526513e-14,-3.557155e-13,4.263256e-14,151.2976,0,0,0,490.387,3.787935,0,3.996803e-14
mpc,2026-01-06 04:45:00,115,4.75,24.30635,2707.104,188.2092,0,37.15194,1,1,1894.973,1894.656,522.6686,150.3557,673.0243,2,173.0243,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1371.987,0,0,15.1849,0,37.15194,34.10951,24.69577,9.413745,181.7139,0,389.6218,0,-5.684342e-14,-2.760014e-13,4.263256e-14,173.0243,0,0,0,500,0,0,0
mpc,2026-01-06 05:00:00,116,5,23.98589,2718.771,221.0384,0,34.58648,1,1,1903.14,1902.822,140.7683,40.49472,181.2631,1,181.2631,0,0,0,0,33.55961,1766.61,0.883305,1.117867,0.3172331,0,250,0.3172331,1762.054,0,0,6.215769,0,34.58648,34.25651,31.71697,2.53954,78.37514,0,167.4725,0,-2.131628e-14,4.0834e-13,4.263256e-14,214.8227,0,0,33.55961,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,24.1284,2710.51,278.6099,0,29.80824,1,1,1897.357,1897.04,211.2573,60.77222,272.0295,1,272.0295,0,0,0,0,0,1766.332,0.883166,1.112408,0.3172331,0,250,0.3172331,1685.782,0,0,6.580354,0,29.80824,34.15242,30.34408,3.808341,96.44313,0,204.2374,0,-7.105427e-15,-2.824407e-13,4.263256e-14,272.0295,0,0,3.883309,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,24.26418,2770.002,314.6258,0,34.57291,1,1,1939.001,1938.684,0,0,0,0,0,0,0,0,0,314.6258,1687.397,0.8436987,1.112233,0.3172331,0,250,0.3172331,1938.684,0,0,0,0,34.57291,34.90202,34.89631,0.005710195,41.09113,0,82.18226,0,0,-2.302603e-13,4.263256e-14,314.6258,0,0,326.5652,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,24.09952,2787.219,393.0356,0,30.65028,1,1,1951.053,1950.736,0,0,0,0,0,0,0,0,0,393.0356,1588.873,0.7944365,1.062529,0.3172331,0,250,0.3172331,1950.736,0,0,0,0,30.65028,35.11896,35.11325,0.005710195,40.58744,0,81.17488,0,0,3.537171e-13,4.263256e-14,393.0356,0,0,406.06,0,0,0,0
mpc,2026-01-06 06:00:00,120,6,23.98907,2752.402,464.7925,1.316671,20.7335,0,0,1926.682,1926.365,0,0,0,0,0,0,0,0,0,466.1091,1472.096,0.7360478,1.00049,0.3172331,0,250,0.3172331,1926.365,0,0,0,0,20.7335,34.68027,34.67456,0.005710195,0,38.36958,211.0327,0,0,2.027267e-13,4.263256e-14,464.7925,1.316671,0,483.9034,0,0,0,1.132427e-14
mpc,2026-01-06 06:15:00,121,6.25,23.9131,2741.551,527.5304,0,22.61405,0,0,1919.086,1918.769,0,0,0,0,0,0,0,0,0,500,1346.864,0.6734319,0.926957,0.3172331,0,250,0.3172331,1918.769,0,0,27.53039,0,22.61405,34.54354,34.53783,0.005710195,0,38.562,259.5809,0,0,9.536816e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,23.95787,2769.38,569.4431,0,16.64934,0,0,1938.566,1938.249,116.4895,33.51046,150,1,150,0,0,0,0,419.4431,1241.791,0.6208955,0.8481004,0.3172331,0,250,0.3172331,1821.76,0,0,0,0,16.64934,34.89419,32.79167,2.102522,0,69.26748,380.9711,0,-1.421085e-14,1.134648e-13,4.263256e-14,569.4431,0,0,438.5743,0,0,0,0
mpc,2026-01-06 06:45:00,123,6.75,24.08947,2787.601,618.9532,0,16.75107,0,0,1951.321,1951.003,116.4895,33.51046,150,1,150,0,0,0,0,468.9532,1124.357,0.5621786,0.7819376,0.3172331,0,250,0.3172331,1834.514,0,0,0,0,16.75107,35.12377,33.02125,2.102522,0,69.52289,382.3759,0,-1.421085e-14,-2.321476e-13,4.263256e-14,618.9532,0,0,471.9281,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,24.41176,2796.102,634.9236,0,22.74947,0,0,1957.271,1956.954,116.4895,33.51046,150,1,150,0,0,0,0,469.8423,1006.72,0.5033598,0.7079913,0.3172331,0,250,0.3172331,1840.464,0,0,15.08124,0,22.74947,35.23088,33.12836,2.102522,0,70.72699,415.0136,0,-1.421085e-14,1.904032e-13,4.263256e-14,619.8423,0,0,471.221,0,0,0,0
mpc,2026-01-06 07:15:00,125,7.25,24.447,2802.055,635.4079,0,14.19644,0,0,1961.438,1961.121,116.4895,33.51046,150,1,150,0,0,0,0,464.9472,890.3244,0.4451622,0.6339166,0.3172331,0,250,0.3172331,1844.632,0,0,20.46068,0,14.19644,35.30589,33.20337,2.102522,0,69.26676,416.2619,0,-1.421085e-14,-4.440892e-16,4.263256e-14,614.9472,0,0,467.6096,0,0,0,0
mpc,2026-01-06 07:30:00,126,7.5,24.6167,2805.536,590.1538,0.7775254,17.40482,0,0,1963.875,1963.558,0,0,0,0,0,0,0,0,0,500,765.1842,0.3825921,0.5606242,0.3172331,0,250,0.3172331,1963.558,0,0,90.15381,0.7775254,17.40482,35.34975,35.34404,0.005710195,0,38.48448,368.5212,0,0,1.59095e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,24.71368,2805.998,547.7376,0,21.84929,0,0,1964.198,1963.881,0,0,0,0,0,0,0,0,0,500,640.0637,0.3200319,0.4818253,0.3172331,0,250,0.3172331,1963.881,0,0,47.73759,0,21.84929,35.35557,35.34986,0.005710195,0,39.29984,298.4965,0,0,-2.097211e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 08:00:00,128,8,25.02696,2796.41,503.0565,208.5682,23.79406,0,0,1957.487,1957.17,148.0518,42.58996,190.6418,1,190.6418,0,0,0,0,490.3153,517.3842,0.2586921,0.4030388,0.3172331,0,250,0.3172331,1809.118,0,0,30.66768,0,23.79406,356.0988,329.108,26.99075,0,376.0265,2121.048,0,7.105427e-15,-2.553513e-14,4.263256e-14,472.3888,208.5682,0,500,0,0,0,5.684342e-14
mpc,2026-01-06 08:15:00,129,8.25,25.21217,2827.956,444.6714,212.5724,26.14752,0,0,1979.569,1979.252,116.4895,33.51046,150,1,150,0,0,0,0,457.0753,403.0339,0.2015169,0.3257892,0.3172331,0,250,0.3172331,1862.763,0,0,50.16849,0,26.14752,361.4555,340.1274,21.3281,0,378.4122,2167.808,0,-1.421085e-14,-4.773959e-14,4.263256e-14,394.503,212.5724,0,458.3163,0,0,0,-2.842171e-14
mpc,2026-01-06 08:30:00,130,8.5,25.48467,2780.777,357.6447,213.6714,25.99501,0,0,1946.544,1946.227,133.515,38.40815,171.9231,1,171.9231,0,0,0,0,339.6894,318.0481,0.159024,0.2537845,0.3172331,0,250,0.3172331,1812.712,0,0,56.90385,2.799746,25.99501,357.3813,332.81,24.57131,0,375.9908,2170.938,0,0,-2.542411e-14,4.263256e-14,300.7409,210.8716,0,339.6894,0,0,0,-2.842171e-14
mpc,2026-01-06 08:45:00,131,8.75,25.4434,2792.425,291.7076,215.5042,30.64909,0,0,1954.697,1954.38,0,0,0,0,0,0,0,0,0,471.9199,200.018,0.100009,0.2002702,0.3172331,0,250,0.3172331,1954.38,0,0,35.29192,0,30.64909,358.5794,358.5212,0.05819482,0,364.1436,2063.669,0,0,1.970646e-14,4.263256e-14,256.4157,215.5042,0,471.9921,0,0,0,0
mpc,2026-01-06 09:00:00,132,9,25.52582,2849.354,228.0857,215.4852,35.86179,1,1,1994.548,1994.23,601.9926,196.4784,798.471,2,212.6951,219.2005,0,0,366.5754,0,291.6304,0.1458152,0.1259484,0.3172331,0,250,0.3172331,1392.238,0,0,15.39057,0,35.86179,366.4993,255.8245,110.6748,458.8926,0,944.3339,0,5.684342e-14,-4.263256e-14,4.263256e-14,212.6951,215.4852,0,0,366.5754,3.715303,0,8.526513e-14
mpc,2026-01-06 09:15:00,133,9.25,25.53378,2852.553,180.9978,222.0585,48.55938,1,1,1996.787,1996.47,689.6785,221.6056,911.2841,2,192.9999,218.2843,0,0,500,0,416.5845,0.2082923,0.1836354,0.3172331,0,250,0.3172331,1306.791,0,0,0,3.774245,48.55938,366.9698,240.1623,126.8075,470.6921,0,947.8948,0,2.842171e-14,2.470246e-15,4.263256e-14,180.9978,218.2843,0,0,500,12.00206,0,0
mpc,2026-01-06 09:30:00,134,9.5,25.8502,2849.13,147.6847,225.4037,58.25843,1,1,1994.391,1994.074,660.246,213.4979,873.7439,2,152.0815,221.6624,0,0,500,0,541.5189,0.2707595,0.2623172,0.3172331,0,250,0.3172331,1333.828,0,0,0,3.741355,58.25843,368.8891,246.7092,122.1799,470.9827,0,948.4193,0,0,1.332823e-13,4.263256e-14,147.6847,221.6624,0,0,500,4.396745,0,1.136868e-13
mpc,2026-01-06 09:45:00,135,9.75,26.05841,2919.116,142.7878,223.2535,74.38953,1,1,2043.381,2043.064,649.1619,210.5944,859.7563,2,135.4129,224.3433,0,0,500,0,666.4337,0.3332168,0.3409865,0.3172331,0,250,0.3172331,1393.902,0,0,7.374888,0,74.38953,379.5584,258.9175,120.6409,483.3298,0,979.3812,0,-1.421085e-13,-2.331468e-14,4.263256e-14,135.4129,223.2535,0,0,500,1.089842,0,-5.684342e-14
mpc,2026-01-06 10:00:00,136,10,26.14455,2958.974,136.5151,226.2122,85.58453,1,1,2071.282,2070.964,626.1583,204.1876,830.3459,2,104.0204,226.3254,0,0,500,0,791.3288,0.3956644,0.4196435,0.3172331,0,250,0.3172331,1444.806,0,0,32.49468,0,85.58453,385.4193,268.8462,116.5731,488.9592,0,1033.972,0,0,1.083023e-13,4.263256e-14,104.0204,226.2122,0,0,500,0.1132822,0,5.684342e-14
mpc,2026-01-06 10:15:00,137,10.25,26.21595,2967.073,113.8901,224.2896,93.95035,1,1,2076.951,2076.634,611.3852,200.567,811.9522,2,79.70898,232.2432,0,0,500,0,916.2042,0.4581021,0.4982881,0.3172331,0,250,0.3172331,1465.249,0,0,34.18115,0,93.95035,387.0399,273.0492,113.9908,491.1238,0,1041.21,0,-5.684342e-14,-1.125766e-13,4.263256e-14,79.70898,224.2896,0,0,500,7.953622,0,-5.684342e-14
mpc,2026-01-06 10:30:00,138,10.5,26.41326,2966.605,110.3062,228.4705,105.493,1,1,2076.624,2076.306,603.6423,198.0069,801.6492,2,72.5355,229.1137,0,0,500,0,1041.06,0.52053,0.5769204,0.3172331,0,250,0.3172331,1472.664,0,0,37.77073,0,105.493,388.5504,275.5455,113.0049,493.2908,0,1051.736,0,-5.684342e-14,4.126699e-13,4.263256e-14,72.5355,228.4705,0,0,500,0.64322,0,-2.842171e-14
