controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:45:00,139,10.75,26.45802,2976.879,91.71963,233.0963,108.2481,1,1,2083.815,2083.498,606.2237,198.9472,805.1709,2,74.19791,230.973,0,0,500,0,1165.896,0.582948,0.6555402,0.3172331,0,250,0.3172331,1477.274,0,0,17.52172,2.123347,108.2481,390.2555,276.6629,113.5926,495.8827,0,1025.653,0,0,-2.525757e-13,4.263256e-14,74.19791,230.973,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 11:00:00,140,11,26.47636,2985.002,71.83291,228.2967,125.7375,0,0,2089.501,2089.184,0,0,0,0,0,0,0,0,0,300.1296,1090.68,0.5453401,0.7341477,0.3172331,0,250,0.3172331,2089.184,0,0,0,0,125.7375,391.4683,391.4089,0.05943365,0,414.9658,2282.312,0,0,4.23106e-13,4.263256e-14,71.83291,228.2967,0,302.326,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,26.6814,2996.181,51.08261,230.0597,138.8335,0,0,2097.327,2097.009,0,0,0,0,0,0,0,0,0,281.1423,1020.223,0.5101114,0.6867853,0.3172331,0,250,0.3172331,2097.009,0,0,0,0,138.8335,394.6018,394.5421,0.05968586,0,420.663,2313.646,0,0,1.93956e-13,4.263256e-14,51.08261,230.0597,0,317.9413,0,0,0,2.842171e-14
mpc,2026-01-06 11:30:00,142,11.5,27.14384,2996.005,48.42512,231.8781,148.6689,0,0,2097.204,2096.886,0,0,0,0,0,0,0,0,0,280.3032,949.9865,0.4749932,0.6424194,0.3172331,0,250,0.3172331,2096.886,0,0,0,0,148.6689,398.3915,398.3312,0.06026261,0,426.5729,2346.151,0,0,1.362244e-13,4.263256e-14,48.42512,231.8781,0,330.4808,0,0,0,-2.842171e-14
mpc,2026-01-06 11:45:00,143,11.75,27.24934,3026.477,78.87623,240.1971,155.8506,0,0,2118.534,2118.217,0,0,0,0,0,0,0,0,0,315.6005,870.9368,0.4354684,0.5981926,0.3172331,0,250,0.3172331,2118.217,0,0,3.47289,0,155.8506,403.3326,403.2722,0.06039576,0,432.9435,2387.18,0,0,-2.361444e-13,4.263256e-14,75.40334,240.1971,0,318.2553,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,27.31457,3027.639,79.9945,241.2818,163.5182,0,0,2119.347,2119.03,0,0,0,0,0,0,0,0,0,308.8078,793.5978,0.3967989,0.5484162,0.3172331,0,250,0.3172331,2119.03,0,0,10.06426,2.404255,163.5182,404.0394,403.979,0.06047837,0,435.1526,2414.848,0,0,-1.076916e-14,4.263256e-14,69.93023,238.8775,0,308.8078,0,0,0,2.842171e-14
mpc,2026-01-06 12:15:00,145,12.25,27.29978,3001.507,84.69886,242.4168,165.4005,0,0,2101.055,2100.738,0,0,0,0,0,0,0,0,0,324.484,712.3519,0.3561759,0.4997169,0.3172331,0,250,0.3172331,2100.738,0,0,0,2.631713,165.4005,400.4279,400.3674,0.06045962,0,431.8901,2379.935,0,0,-3.330669e-16,4.263256e-14,84.69886,239.7851,0,331.9078,0,0,0,-2.842171e-14
mpc,2026-01-06 12:30:00,146,12.5,27.2642,2993.182,93.81694,240.8837,179.4905,0,0,2095.227,2094.91,0,0,0,0,0,0,0,0,0,333.1607,628.9495,0.3144748,0.4485575,0.3172331,0,250,0.3172331,2094.91,0,0,0,1.540009,179.4905,399.0196,398.9592,0.06041456,0,433.1418,2384.936,0,0,1.44329e-13,4.263256e-14,93.81694,239.3437,0,342.132,0,0,0,2.842171e-14
mpc,2026-01-06 12:45:00,147,12.75,27.47062,3016.188,66.17513,240.719,184.8516,0,0,2111.331,2111.014,0,0,0,0,0,0,0,0,0,305.8891,552.3783,0.2761891,0.3960403,0.3172331,0,250,0.3172331,2111.014,0,0,0,1.005063,184.8516,403.8328,403.7721,0.06067693,0,439.1285,2416.941,0,0,-1.729727e-13,4.263256e-14,66.17513,239.714,0,322.0797,0,0,0,0
mpc,2026-01-06 13:00:00,148,13,27.71531,3011.861,66.28322,242.0323,201.0432,0,0,2108.303,2107.986,0,0,0,0,0,0,0,0,0,303.8549,476.3276,0.2381638,0.3478245,0.3172331,0,250,0.3172331,2107.986,0,0,0,4.460659,201.0432,405.3403,405.2793,0.06099093,0,443.9317,2449.319,0,0,-1.275646e-13,4.263256e-14,66.28322,237.5717,0,310.3723,0,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,27.8453,2975.532,69.37659,241.3125,212.699,0,0,2082.872,2082.555,0,0,0,0,0,0,0,0,0,303.9473,400.2658,0.2001329,0.2999365,0.3172331,0,250,0.3172331,2082.555,0,0,0,6.741778,212.699,401.5549,401.4938,0.06115906,0,442.4998,2445.379,0,0,-6.561418e-14,4.263256e-14,69.37659,234.5707,0,331.3339,0,0,0,-2.842171e-14
mpc,2026-01-06 13:30:00,150,13.5,28.01314,3035.43,85.65434,241.9077,221.1132,0,0,2124.801,2124.484,0,0,0,0,0,0,0,0,0,314.9092,321.4755,0.1607377,0.2520415,0.3172331,0,250,0.3172331,2124.484,0,0,4.705908,7.946874,221.1132,411.1015,411.0402,0.06137752,0,453.8206,2517.84,0,0,9.348078e-14,4.263256e-14,80.94843,233.9608,0,314.9092,0,0,0,0
mpc,2026-01-06 13:45:00,151,13.75,28.14742,3059.981,87.4768,239.9418,232.8131,0,0,2141.986,2141.669,0,0,0,0,0,0,0,0,0,320.4053,241.3235,0.1206618,0.2024284,0.3172331,0,250,0.3172331,2141.669,0,0,0,7.013231,232.8131,415.6143,415.5527,0.06155343,0,460.726,2546.091,0,0,7.951972e-14,4.263256e-14,87.4768,232.9285,0,327.5539,0,0,0,0
mpc,2026-01-06 14:00:00,152,14,28.27916,3056.657,65.35509,235.1395,243.9533,1,1,2139.66,2139.343,605.9775,199.528,805.5055,2,68.40317,237.1023,0,0,500,0,366.2855,0.1831428,0.1519579,0.3172331,0,250,0.3172331,1533.365,0,0,0,0,243.9533,416.3335,298.3611,117.9724,545.3574,0,1090.715,0,-1.136868e-13,-7.632783e-15,4.263256e-14,65.35509,235.1395,0,0,500,5.010872,0,-4.263256e-14
mpc,2026-01-06 14:15:00,153,14.25,28.18843,3051.501,49.80033,236.0247,237.3166,1,1,2136.05,2135.733,446.4695,153.5305,600,4,70.4738,236.0498,0,0,293.4763,0,439.597,0.2197985,0.2306446,0.3172331,0,250,0.3172331,1689.264,0,0,0,0,237.3166,414.8257,328.0587,86.76696,527.6767,0,1055.353,0,-1.136868e-13,-1.332268e-14,4.263256e-14,49.80033,236.0247,0,0,293.4763,20.69859,0,-1.278977e-13
mpc,2026-01-06 14:30:00,154,14.5,28.23327,3068.927,62.43333,235.6044,230.4308,1,1,2148.249,2147.932,487.3969,165.6961,653.0929,2,63.49255,239.737,0,0,349.8634,0,526.9936,0.2634968,0.2768078,0.3172331,0,250,0.3172331,1660.535,0,0,0,0,230.4308,417.5946,322.7887,94.80595,533.2778,0,1066.556,0,-5.684342e-14,-8.371082e-14,4.263256e-14,62.43333,235.6044,0,0,349.8634,5.191721,0,-3.552714e-14
mpc,2026-01-06 14:45:00,155,14.75,28.34627,3100.213,71.13987,230.3719,235.5572,1,1,2170.149,2169.832,609.4131,200.2696,809.6827,2,74.90082,234.7819,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1560.419,0,0,0,0,235.5572,422.8736,304.062,118.8116,550.2321,0,1100.464,0,-5.684342e-14,1.256772e-13,4.263256e-14,71.13987,230.3719,0,0,500,8.171004,0,-7.105427e-14
mpc,2026-01-06 15:00:00,156,15,28.33555,3078.11,60.5365,227.7215,243.1776,1,1,2154.677,2154.36,620.507,202.7779,823.2849,2,94.92862,228.3563,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1533.853,0,0,0,0,243.1776,419.7622,298.8166,120.9455,548.969,0,1097.938,0,-5.684342e-14,-5.340173e-14,4.263256e-14,60.5365,227.7215,0,0,500,35.02685,0,7.105427e-14
mpc,2026-01-06 15:15:00,157,15.25,28.35862,3081.186,55.56852,226.7038,246.3099,1,1,2156.83,2156.513,625.3858,204.0549,829.4407,2,102.2738,227.167,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1531.127,0,0,0,0,246.3099,420.3895,298.4332,121.9563,550.4966,0,1100.993,0,0,1.276756e-13,4.263256e-14,55.56852,226.7038,0,0,500,47.16839,0,-6.394885e-14
mpc,2026-01-06 15:30:00,158,15.5,28.33006,3057.66,72.00872,231.1822,246.6862,1,1,2140.362,2140.045,636.1784,207.0778,843.2563,2,116.8586,226.3977,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1503.866,0,0,0,4.784539,246.6862,416.9244,292.9404,123.984,548.0706,0,1104.395,0,-2.842171e-14,-4.704015e-13,4.263256e-14,72.00872,226.3977,0,0,500,44.84984,0,0
mpc,2026-01-06 15:45:00,159,15.75,28.35789,3057.32,72.24501,231.0119,245.9231,1,1,2140.124,2139.807,653.2368,212.6292,865.866,2,133.4086,232.4574,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1486.57,0,0,0,0,245.9231,417.1269,289.7441,127.3828,550.3056,0,1100.611,0,-5.684342e-14,-1.106892e-13,4.263256e-14,72.24501,231.0119,0,0,500,62.60914,0,-5.684342e-14
mpc,2026-01-06 16:00:00,160,16,28.53196,3021.1,97.35813,233.1464,252.8355,1,1,2114.77,2114.453,666.9044,215.9049,882.8093,2,156.5231,226.2861,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1447.548,0,0,0,6.860207,252.8355,413.7292,283.1953,130.5338,548.5644,0,1108.963,0,1.136868e-13,-9.137135e-14,4.263256e-14,97.35813,226.2861,0,0,500,59.16497,0,2.842171e-14
mpc,2026-01-06 16:15:00,161,16.25,28.53167,2973.413,116.0215,222.7137,239.0519,1,1,2081.389,2081.072,674.7096,218.2588,892.9685,2,165.6603,227.3082,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1406.362,0,0,0,0,239.0519,407.196,275.136,132.06,540.1622,0,1080.324,0,0,-1.985079e-13,4.263256e-14,116.0215,222.7137,0,0,500,54.23326,0,7.105427e-14
mpc,2026-01-06 16:30:00,162,16.5,28.55589,2975.065,138.5371,222.688,231.6588,1,1,2082.545,2082.228,665.1784,215.144,880.3224,2,156.5231,223.7993,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1417.05,0,0,0,0,231.6588,407.6347,277.3715,130.2633,537.86,0,1075.72,0,-2.842171e-14,3.845813e-13,4.263256e-14,138.5371,222.688,0,0,500,19.09732,0,2.842171e-14
mpc,2026-01-06 16:45:00,163,16.75,28.69687,2969.655,191.4364,225.2522,240.779,1,1,2078.759,2078.441,669.8979,216.0849,885.9828,2,166.1032,219.8796,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1408.544,0,0,25.33325,5.372606,240.779,408.1324,276.5459,131.5865,539.9041,0,1132.776,0,-5.684342e-14,3.490541e-13,4.263256e-14,166.1032,219.8796,0,0,500,0,0,0
mpc,2026-01-06 17:00:00,164,17,28.80483,2979.643,210.8516,220.4174,222.1179,1,1,2085.75,2085.433,708.195,227.2438,935.4389,2,214.2234,221.2155,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1377.238,0,0,0,0,222.1179,410.4621,271.0315,139.4306,541.9867,0,1083.973,0,2.842171e-14,-1.016964e-13,4.263256e-14,210.8516,220.4174,0,0,500,4.169964,0,-2.842171e-14
mpc,2026-01-06 17:15:00,165,17.25,29.03852,2952.984,236.4828,219.0851,208.1205,1,1,2067.089,2066.771,740.8174,236.1515,976.9689,2,260.2383,216.7306,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1325.954,0,0,0,2.354518,208.1205,408.8579,262.2659,146.5921,539.5824,0,1083.226,0,0,9.325873e-15,4.263256e-14,236.4828,216.7306,0,0,500,23.7555,0,5.684342e-14
mpc,2026-01-06 17:30:00,166,17.5,28.76718,2974.151,277.7175,213.5005,192.0934,1,0,2081.906,2081.589,243.9159,70.16711,314.083,1,314.083,0,0,0,0,213.5005,1846.326,0.9231629,1.196402,0.3172331,0,250,0.3172331,1837.673,0,0,0,0,192.0934,409.3719,361.3475,48.02435,469.2866,0,938.5732,0,-1.421085e-14,-4.387601e-13,4.263256e-14,277.7175,213.5005,0,220.363,0,36.36551,0,-2.842171e-14
mpc,2026-01-06 17:45:00,167,17.75,28.87349,2959.041,302.0897,212.7811,186.2411,0,0,2071.329,2071.011,132.5339,38.12594,170.6599,1,170.6599,0,0,0,0,344.2109,1759.982,0.8799912,1.162604,0.3172331,0,250,0.3172331,1938.477,0,0,0,0,186.2411,408.2308,382.0476,26.18316,0,456.8792,2512.835,0,0,2.39142e-13,4.263256e-14,302.0897,212.7811,0,400.2637,0,0,0,0
mpc,2026-01-06 18:00:00,168,18,28.79444,2976.203,370.932,0,178.4195,0,0,2083.342,2083.025,305.6532,87.92702,393.5802,1,393.5802,0,0,0,0,0,1759.705,0.8798527,1.108235,0.3172331,0,250,0.3172331,1777.372,0,0,0,0,178.4195,409.896,349.6965,60.19944,0,472.7274,2600.001,0,0,-4.503065e-13,4.263256e-14,370.932,0,0,5.525996,0,22.64813,0,0
mpc,2026-01-06 18:15:00,169,18.25,28.78701,2944.389,431.7997,0,167.8221,0,0,2061.072,2060.755,326.7592,93.99858,420.7578,1,420.7578,0,0,0,0,0,1759.428,0.8797142,1.108061,0.3172331,0,250,0.3172331,1733.996,0,0,11.04194,0,167.8221,405.4493,341.1076,64.3417,0,468.1197,2593.706,0,1.421085e-14,-3.794742e-13,4.263256e-14,420.7578,0,0,2.973825,0,0,0,0
mpc,2026-01-06 18:30:00,170,18.5,28.86128,2957.386,479.2306,0,163.5038,0,0,2070.17,2069.853,356.4282,102.5334,458.9617,1,458.9617,0,0,0,0,0,1759.151,0.8795757,1.107886,0.3172331,0,250,0.3172331,1713.424,0,0,20.26896,0,163.5038,407.8944,337.6033,70.29108,0,472.3526,2632.903,0,-2.842171e-14,2.917666e-13,4.263256e-14,458.9617,0,0,3.170342,0,0,0,0
mpc,2026-01-06 18:45:00,171,18.75,28.95654,2929.436,518.4165,0,162.4852,0,0,2050.605,2050.288,116.4895,33.51046,150,1,150,0,0,0,0,353.7883,1670.427,0.8352137,1.107712,0.3172331,0,250,0.3172331,1933.798,0,0,14.62817,0,162.4852,404.8754,381.8129,23.06255,0,447.4047,2485.96,0,-1.421085e-14,3.101963e-13,4.263256e-14,503.7883,0,0,358.7999,0,0,0,0
mpc,2026-01-06 19:00:00,172,19,29.0349,2908.832,548.0523,0.7938027,150.4568,0,0,2036.182,2035.865,802.049,230.8394,1032.888,3,531.811,1.07744,0,0,500,0,1795.164,0.8975822,1.051844,0.3172331,0,250,0.3172331,1233.816,0,0,16.24135,0,150.4568,402.7131,244.0223,158.6908,0,504.6188,2803.42,0,1.705303e-13,2.153833e-13,4.263256e-14,531.811,0.7938027,0,0,500,0.2836369,0,1.518785e-13
mpc,2026-01-06 19:15:00,173,19.25,28.98746,2908.109,550.1087,0,130.9399,0,0,2035.676,2035.359,745.0822,214.393,959.4752,2,538.4783,0.5240938,0,0,420.4729,0,1900,0.95,1.130389,0.3172331,0,250,0.3172331,1290.277,0,0,11.63042,0,130.9399,402.1979,254.9259,147.272,0,495.1893,2743.604,0,-5.684342e-14,1.734168e-13,4.263256e-14,538.4783,0,0,0,420.4729,0.5240938,0,2.664535e-14
mpc,2026-01-06 19:30:00,174,19.5,29.12027,2843.496,560.3791,0,120.9743,0,0,1990.447,1990.13,444.257,127.7991,572.0561,2,570.8597,0,0,0,1.196403,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1545.873,0,0,0,0,120.9743,394.4001,306.3093,88.09084,0,458.079,2519.435,0,-2.842171e-14,0,4.263256e-14,560.3791,0,0,0,1.196403,10.48061,0,8.881784e-15
mpc,2026-01-06 19:45:00,175,19.75,28.99565,2805.156,557.8763,0,110.4962,0,0,1963.61,1963.292,116.4895,33.51046,150,1,150,0,0,0,0,407.8763,1797.732,0.8988659,1.196402,0.3172331,0,250,0.3172331,1846.803,0,0,0,0,110.4962,388.0285,364.9463,23.08216,0,420.2919,2311.605,0,-1.421085e-14,1.580958e-13,4.263256e-14,557.8763,0,0,416.3539,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,28.88219,2837.376,551.4347,0.4310025,104.2851,0,0,1986.163,1985.846,116.4895,33.51046,150,1,150,0,0,0,0,401.4201,1697.094,0.8485469,1.132005,0.3172331,0,250,0.3172331,1869.357,0,0,0.01464782,0.4310025,104.2851,391.5197,368.4943,23.02537,0,422.5619,2324.859,0,-1.421085e-14,-1.0969e-13,4.263256e-14,551.4201,0,0,401.4201,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,28.88374,2785.914,524.1465,0,90.60595,0,0,1950.139,1949.822,116.4895,33.51046,150,1,150,0,0,0,0,372.4986,1603.702,0.801851,1.068635,0.3172331,0,250,0.3172331,1833.333,0,0,1.64789,0,90.60595,384.4315,361.4053,23.02615,0,412.777,2273.116,0,-1.421085e-14,-3.597123e-13,4.263256e-14,522.4986,0,0,372.4986,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,28.70104,2765.43,495.3988,1.304459,90.74762,0,0,1935.801,1935.484,0,0,0,0,0,0,0,0,0,482.8378,1482.74,0.74137,1.009828,0.3172331,0,250,0.3172331,1935.484,0,0,12.56092,1.304459,90.74762,380.0991,380.0368,0.06228945,0,397.8553,2212.122,0,0,-9.547918e-15,4.263256e-14,482.8378,0,0,482.8378,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,28.86534,2770.642,453.6316,0,85.34204,0,0,1939.45,1939.132,194.0543,55.82346,249.8778,1,249.8778,0,0,0,0,175.7444,1438.571,0.7192853,0.9336597,0.3172331,0,250,0.3172331,1745.078,0,0,28.00941,0,85.34204,382.1717,343.8705,38.30122,0,416.5107,2339.125,0,-7.105427e-15,2.782219e-13,4.263256e-14,425.6222,0,0,175.7444,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,28.8708,2793.772,377.3036,0,85.90624,0,0,1955.641,1955.323,0,0,0,0,0,0,0,0,0,377.3036,1344.018,0.6720091,0.9058468,0.3172331,0,250,0.3172331,1955.323,0,0,0,0,85.90624,385.4077,385.3452,0.06251868,0,402.2751,2212.513,0,0,-3.720357e-13,4.263256e-14,377.3036,0,0,390.2307,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,29.01892,2766.517,322.8835,0,74.8342,0,0,1936.562,1936.245,0,0,0,0,0,0,0,0,0,322.8835,1263.086,0.6315429,0.8463086,0.3172331,0,250,0.3172331,1936.245,0,0,0,0,74.8342,382.8773,382.8146,0.06272009,0,397.61,2186.855,0,0,1.276756e-13,4.263256e-14,322.8835,0,0,334.3972,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,28.8714,2757.637,287.664,0,64.476,0,0,1930.346,1930.028,0,0,0,0,0,0,0,0,0,277.4448,1193.526,0.5967629,0.7953466,0.3172331,0,250,0.3172331,1930.028,0,0,10.21921,0,64.476,380.4277,380.3652,0.0625195,0,393.0719,2179.524,0,0,2.197131e-13,4.263256e-14,277.4448,0,0,277.4448,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,28.67305,2720.966,240.7328,0,74.49458,0,0,1904.676,1904.359,0,0,0,0,0,0,0,0,0,240.7328,1133.155,0.5665773,0.7515457,0.3172331,0,250,0.3172331,1904.359,0,0,0,0,74.49458,373.7617,373.6995,0.06225183,0,388.3178,2135.748,0,0,3.689271e-13,4.263256e-14,240.7328,0,0,252.5338,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,28.54299,2707.275,204.4969,0.4297975,53.71757,0,0,1895.093,1894.775,0,0,0,0,0,0,0,0,0,204.9267,1081.745,0.5408723,0.7135309,0.3172331,0,250,0.3172331,1894.775,0,0,0,0,53.71757,370.8399,370.7778,0.06207754,0,381.2895,2097.092,0,0,1.604272e-13,4.263256e-14,204.4969,0.4297975,0,215.281,0,0,0,2.109424e-15
mpc,2026-01-06 22:15:00,185,22.25,28.48296,2726.996,183.015,3.796441,48.0179,0,0,1908.897,1908.58,0,0,0,0,0,0,0,0,0,183.531,1035.692,0.5178458,0.6811587,0.3172331,0,250,0.3172331,1908.58,0,0,0,3.280398,48.0179,373.0591,372.9971,0.06199743,0,382.3814,2108.756,0,0,-3.18634e-14,4.263256e-14,183.015,0.5160427,0,187.8402,0,0,0,1.554312e-15
mpc,2026-01-06 22:30:00,186,22.5,28.2468,2726.2,143.188,1.395642,43.26939,0,0,1908.34,1908.023,0,0,0,0,0,0,0,0,0,137.7727,1001.085,0.5005427,0.6521598,0.3172331,0,250,0.3172331,1908.023,0,0,6.810902,0,43.26939,371.0665,371.0048,0.06168427,0,379.4183,2098.55,0,0,-1.956213e-13,4.263256e-14,136.377,1.395642,0,141.1625,0,0,0,-6.439294e-15
mpc,2026-01-06 22:45:00,187,22.75,28.1353,2716.735,126.0148,4.572899,37.37985,0,0,1901.714,1901.397,0,0,0,0,0,0,0,0,0,130.5877,968.2808,0.4841404,0.6303688,0.3172331,0,250,0.3172331,1901.397,0,0,0,0,37.37985,368.8984,368.8369,0.06153752,0,376.0879,2068.483,0,0,-3.630429e-14,4.263256e-14,126.0148,4.572899,0,144.468,0,0,0,-1.332268e-14
mpc,2026-01-06 23:00:00,188,23,27.9699,2718.752,128.8264,2.569753,29.93551,0,0,1903.126,1902.809,0,0,0,0,0,0,0,0,0,111.0233,940.3726,0.4701863,0.6097122,0.3172331,0,250,0.3172331,1902.809,0,0,18.51345,1.85943,29.93551,367.874,367.8127,0.0613211,0,373.5992,2089.939,0,0,-2.997602e-15,4.263256e-14,110.313,0.7103229,0,111.0233,0,0,0,-4.107825e-15
mpc,2026-01-06 23:15:00,189,23.25,28.01577,2713.315,112.1955,0,36.69517,0,0,1899.32,1899.003,0,0,0,0,0,0,0,0,0,86.04059,918.7144,0.4593572,0.5921388,0.3172331,0,250,0.3172331,1899.003,0,0,26.15494,0,36.69517,367.4967,367.4353,0.06138096,0,374.5354,2105.062,0,0,-7.427392e-14,4.263256e-14,86.04059,0,0,86.04059,0,0,0,0
mpc,2026-01-06 23:30:00,190,23.5,27.76193,2709.169,91.75456,0,32.251,0,1,1896.418,1896.101,448.0838,128.8999,576.9838,2,76.98375,0,0,0,500,0,1043.57,0.5217849,0.578501,0.3172331,0,250,0.3172331,1448.017,0,0,14.77081,0,32.251,364.9635,278.6692,86.29424,0,413.7758,2301.247,0,-2.842171e-14,-2.002842e-13,4.263256e-14,76.98375,0,0,0,500,0,0,0
mpc,2026-01-06 23:45:00,191,23.75,27.73185,2693.675,85.58335,0,28.14204,1,1,1885.572,1885.255,438.2509,126.0713,564.3222,2,64.32216,0,0,0,500,0,1168.405,0.5842027,0.6571206,0.3172331,0,250,0.3172331,1447.004,0,0,21.26119,0,28.14204,362.6452,278.297,84.34818,409.7808,0,856.2371,0,-7.105427e-14,-3.579359e-13,4.263256e-14,64.32216,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 00:00:00,192,0,27.48094,2666.847,77.04737,2.454717,29.45356,1,1,1866.793,1866.475,438.3113,126.0887,564.4,2,64.40005,0,0,0,500,0,1293.222,0.6466108,0.7357278,0.3172331,0,250,0.3172331,1428.164,0,0,12.64732,2.454717,29.45356,357.1376,273.2232,83.91437,404.9467,0,835.9444,0,-2.842171e-14,-2.493561e-13,4.263256e-14,64.40005,0,0,0,500,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,27.19166,2682.218,61.3946,0,27.17089,1,1,1877.553,1877.235,441.5567,127.0306,568.5873,2,68.50859,0.07871412,0,0,500,0,1418.018,0.709009,0.8143227,0.3172331,0,250,0.3172331,1435.679,0,0,0,0,27.17089,357.0227,272.9989,84.02374,405.1962,0,810.3924,0,4.263256e-14,-1.570966e-13,4.263256e-14,61.3946,0,0,0,500,7.192703,0,8.881784e-16
mpc,2026-01-07 00:30:00,194,0.5,26.93898,2653.187,71.88286,0.4427244,20.01283,1,1,1857.231,1856.913,451.848,130.0539,581.9019,2,81.23306,0.6687876,0,0,500,0,1542.795,0.7713974,0.8929051,0.3172331,0,250,0.3172331,1405.065,0,0,0,0,20.01283,351.3016,265.773,85.52862,399.6124,0,799.2247,0,2.842171e-14,-2.157163e-13,4.263256e-14,71.88286,0.4427244,0,0,500,9.576264,0,1.776357e-15
mpc,2026-01-07 00:45:00,195,0.75,26.62804,2678.497,72.37236,2.75787,12.98551,1,1,1874.948,1874.63,453.1878,130.5531,583.7409,2,82.00184,1.739016,0,0,500,0,1667.552,0.8337759,0.9714752,0.3172331,0,250,0.3172331,1421.443,0,0,0,1.018854,12.98551,352.3731,267.1425,85.23063,400.136,0,802.0295,0,0,4.285461e-14,4.263256e-14,72.37236,1.739016,0,0,500,9.629482,0,0
mpc,2026-01-07 01:00:00,196,1,26.49649,2723.435,51.55172,3.561493,16.68642,1,1,1906.405,1906.087,454.1338,130.8433,584.9771,2,83.06812,1.908976,0,0,500,0,1792.289,0.8961447,1.050033,0.3172331,0,250,0.3172331,1451.954,0,0,0,1.652516,16.68642,357.3134,272.1366,85.17679,406.1074,0,815.0653,0,2.842171e-14,-1.290079e-13,4.263256e-14,51.55172,1.908976,0,0,500,31.51639,0,2.131628e-14
mpc,2026-01-07 01:15:00,197,1.25,26.48358,2745.492,71.65048,0,23.76396,1,1,1921.845,1921.527,397.8279,114.5668,512.3948,2,79.25782,1.165877,0,0,431.9711,0,1900,0.95,1.128578,0.3172331,0,250,0.3172331,1523.7,0,0,0,0,23.76396,360.1114,285.5078,74.60365,404.5274,0,809.0549,0,-2.842171e-14,-2.353673e-14,4.263256e-14,71.65048,0,0,0,431.9711,8.773218,0,2.309264e-14
mpc,2026-01-07 01:30:00,198,1.5,26.36041,2781.022,61.64185,0,24.11918,1,1,1946.715,1946.398,0,0,0,0,0,0,0,0,0,61.64185,1884.29,0.9421452,1.196402,0.3172331,0,250,0.3172331,1946.398,0,0,0,0,24.11918,363.8479,363.7886,0.05929197,368.2965,0,736.5931,0,0,-3.392842e-13,4.263256e-14,61.64185,0,0,81.73199,0,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,26.30176,2733.954,66.05522,0,27.79064,1,1,1913.768,1913.451,0,0,0,0,0,0,0,0,0,66.05522,1867.48,0.93374,1.18651,0.3172331,0,250,0.3172331,1913.451,0,0,0,0,27.79064,357.2591,357.1999,0.05922056,362.3878,0,724.7756,0,0,8.060219e-14,4.263256e-14,66.05522,0,0,67.6844,0,0,0,0
mpc,2026-01-07 02:00:00,200,2,26.37849,2725.074,73.60872,0,30.76796,1,1,1907.552,1907.234,0,0,0,0,0,0,0,0,0,73.60872,1848.784,0.9243919,1.175925,0.3172331,0,250,0.3172331,1907.234,0,0,0,0,30.76796,356.6606,356.6013,0.05931401,362.3541,0,724.7082,0,0,-2.819966e-13,4.263256e-14,73.60872,0,0,88.27733,0,0,0,0
mpc,2026-01-07 02:15:00,201,2.25,26.28105,2696.376,72.5248,2.055638,23.58386,1,1,1887.463,1887.146,0,0,0,0,0,0,0,0,0,72.19935,1830.443,0.9152215,1.164152,0.3172331,0,250,0.3172331,1887.146,0,0,1.555289,0.8257982,23.58386,352.1989,352.1397,0.05919539,356.5404,0,717.1881,0,0,2.706724e-13,4.263256e-14,70.96951,1.22984,0,72.19935,0,0,0,-1.776357e-15
mpc,2026-01-07 02:30:00,202,2.5,26.17999,2675.909,59.26065,0,28.49123,1,1,1873.136,1872.819,0,0,0,0,0,0,0,0,0,59.26065,1815.34,0.9076698,1.152603,0.3172331,0,250,0.3172331,1872.819,0,0,0,0,28.49123,348.8019,348.7428,0.05907285,354.0482,0,708.0964,0,0,-1.862954e-13,4.263256e-14,59.26065,0,0,72.76347,0,0,0,0
mpc,2026-01-07 02:45:00,203,2.75,26.02452,2638.193,38.3474,0.5472168,28.21865,1,1,1846.735,1846.418,0,0,0,0,0,0,0,0,0,38.89462,1805.33,0.9026651,1.143093,0.3172331,0,250,0.3172331,1846.418,0,0,0,0,28.21865,342.794,342.7351,0.05888533,347.9731,0,695.9461,0,0,1.94067e-13,4.263256e-14,38.3474,0.5472168,0,96.45539,0,0,0,-3.330669e-16
mpc,2026-01-07 03:00:00,204,3,25.7038,2619.94,44.77738,1.870802,38.89618,1,1,1833.958,1833.641,0,0,0,0,0,0,0,0,0,46.64818,1793.384,0.896692,1.13679,0.3172331,0,250,0.3172331,1833.641,0,0,0,0,38.89618,338.2076,338.1491,0.05850222,345.3221,0,690.6442,0,0,-2.970957e-13,4.263256e-14,44.77738,1.870802,0,91.5114,0,0,0,-3.108624e-15
mpc,2026-01-07 03:15:00,205,3.25,25.70197,2652.532,59.82826,0,38.23965,1,1,1856.772,1856.455,0,0,0,0,0,0,0,0,0,59.82826,1778.145,0.8890723,1.129268,0.3172331,0,250,0.3172331,1856.455,0,0,0,0,38.23965,342.4021,342.3436,0.05850005,349.3953,0,698.7905,0,0,3.594902e-13,4.263256e-14,59.82826,0,0,89.77153,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,25.37979,2675.913,56.88233,0,29.39645,1,1,1873.139,1872.822,0,0,0,0,0,0,0,0,0,56.88233,1763.644,0.8818221,1.119672,0.3172331,0,250,0.3172331,1872.822,0,0,0,0,29.39645,343.1774,343.1193,0.05812021,348.505,0,697.01,0,0,3.999023e-13,4.263256e-14,56.88233,0,0,91.93431,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,25.38281,2706.88,68.37986,3.444224,27.98381,1,1,1894.816,1894.499,0,0,0,0,0,0,0,0,0,68.68638,1746.195,0.8730974,1.110541,0.3172331,0,250,0.3172331,1894.499,0,0,0,3.137698,27.98381,347.17,347.1119,0.05812375,352.2391,0,709.8908,0,0,6.750156e-14,4.263256e-14,68.37986,0.3065258,0,114.7362,0,0,0,-1.110223e-16
mpc,2026-01-07 04:00:00,208,4,25.30667,2730.964,102.0516,0.01745692,14.46459,1,1,1911.675,1911.358,0,0,0,0,0,0,0,0,0,102.0691,1720.403,0.8602014,1.099553,0.3172331,0,250,0.3172331,1911.358,0,0,0,0,14.46459,349.7222,349.6642,0.05803469,352.3104,0,704.6207,0,0,-3.670397e-13,4.263256e-14,102.0516,0.01745692,0,123.4075,0,0,0,-4.57967e-15
mpc,2026-01-07 04:15:00,209,4.25,25.388,2743.682,109.4111,3.188517,13.82561,1,1,1920.577,1920.26,0,0,0,0,0,0,0,0,0,110.4134,1692.529,0.8462643,1.083312,0.3172331,0,250,0.3172331,1920.26,0,0,0,2.186271,13.82561,351.9268,351.8687,0.05812984,354.4021,0,712.5755,0,0,1.993961e-13,4.263256e-14,109.4111,1.002245,0,126.2827,0,0,0,4.440892e-15
mpc,2026-01-07 04:30:00,210,4.5,25.32118,2719.536,183.8372,2.045627,18.61739,1,1,1903.675,1903.358,0,0,0,0,0,0,0,0,0,152.4814,1654.142,0.8270709,1.06576,0.3172331,0,250,0.3172331,1903.358,0,0,31.73118,1.670248,18.61739,348.3605,348.3024,0.05805164,351.7093,0,761.036,0,0,-3.463896e-13,4.263256e-14,152.106,0.3753785,0,152.4814,0,0,0,6.106227e-15
mpc,2026-01-07 04:45:00,211,4.75,25.16581,2717.069,211.382,0,22.34397,1,1,1901.948,1901.631,519.5871,149.4692,669.0563,2,183.4639,0,0,0,485.5924,0,1775.279,0.8876397,1.041589,0.3172331,0,250,0.3172331,1382.044,0,0,27.91803,0,22.34397,346.9593,252.1168,94.84257,405.6621,0,859.4827,0,0,-9.414691e-14,4.263256e-14,183.4639,0,0,0,485.5924,0,0,0
mpc,2026-01-07 05:00:00,212,5,25.17526,2735.654,232.7549,0,27.57805,1,1,1914.958,1914.641,207.7231,59.75555,267.4786,1,219.096,0,0,0,48.38262,0,1787.096,0.8935478,1.117867,0.3172331,0,250,0.3172331,1706.918,0,0,13.65891,0,27.57805,349.3989,311.4403,37.95857,376.2277,0,776.017,0,1.421085e-14,3.876899e-13,4.263256e-14,219.096,0,0,0,48.38262,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,25.07441,2763.719,288.451,0,24.15578,1,1,1934.603,1934.286,214.7706,61.7829,276.5535,1,276.5535,0,0,0,0,0,1786.814,0.8934072,1.125308,0.3172331,0,250,0.3172331,1719.516,0,0,11.89753,0,24.15578,352.2703,313.1052,39.16516,379.2866,0,779.0964,0,0,-3.239631e-13,4.263256e-14,276.5535,0,0,1.213534,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,25.03378,2751.589,343.6899,1.953439,19.25895,1,1,1926.112,1925.795,0,0,0,0,0,0,0,0,0,318.1802,1706.988,0.853494,1.125131,0.3172331,0,250,0.3172331,1925.795,0,0,27.46317,0,19.25895,350.4389,350.3812,0.05771773,353.8852,0,755.1443,0,0,1.965095e-13,4.263256e-14,316.2268,1.953439,0,318.3569,0,0,0,1.554312e-14
mpc,2026-01-07 05:45:00,215,5.75,25.03228,2741.161,422.7096,0,17.50732,1,1,1918.813,1918.496,0,0,0,0,0,0,0,0,0,394.8666,1608.003,0.8040013,1.074865,0.3172331,0,250,0.3172331,1918.496,0,0,27.84301,0,17.50732,349.1004,349.0427,0.057716,352.2279,0,752.485,0,0,2.88658e-14,4.263256e-14,394.8666,0,0,397.1057,0,0,0,0
mpc,2026-01-07 06:00:00,216,6,25.01756,2736.177,468.4128,0,13.79493,1,0,1915.324,1915.007,0,0,0,0,0,0,0,0,0,467.7371,1490.815,0.7454076,1.012536,0.3172331,0,250,0.3172331,1915.007,0,0,0.675702,0,13.79493,348.3631,348.3054,0.057699,350.8144,0,702.7944,0,0,-3.139711e-13,4.263256e-14,467.7371,0,0,471.6699,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,25.00577,2779.933,536.2887,0,26.68696,0,0,1945.953,1945.636,0,0,0,0,0,0,0,0,0,500,1365.581,0.6827903,0.9387445,0.3172331,0,250,0.3172331,1945.636,0,0,36.28867,0,26.68696,353.8506,353.7929,0.0576854,0,358.6456,2035.149,0,0,-9.836576e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,24.9203,2794.275,569.8163,0.3573313,21.18191,0,0,1955.993,1955.675,0,0,0,0,0,0,0,0,0,500,1240.366,0.6201828,0.859886,0.3172331,0,250,0.3172331,1955.675,0,0,69.81629,0.3573313,21.18191,35.20787,35.20216,0.005710195,0,39.04728,335.8095,0,0,-3.105294e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,24.92955,2788.522,607.1849,0,16.72011,0,0,1951.965,1951.648,116.4895,33.51046,150,1,150,0,0,0,0,457.1849,1125.874,0.562937,0.78104,0.3172331,0,250,0.3172331,1835.159,0,0,0,0,16.72011,35.13538,33.03286,2.102522,0,69.57906,382.6848,0,-1.421085e-14,5.639933e-14,4.263256e-14,607.1849,0,0,469.8828,0,0,0,0
mpc,2026-01-07 07:00:00,220,7,24.69503,2776.475,635.6428,0,31.20063,0,0,1943.532,1943.215,116.4895,33.51046,150,1,150,0,0,0,0,480.2107,1005.644,0.5028221,0.7089464,0.3172331,0,250,0.3172331,1826.726,0,0,5.432097,0,31.20063,34.98358,32.88106,2.102522,0,72.02997,405.5352,0,-1.421085e-14,-2.424727e-13,4.263256e-14,630.2107,0,0,480.6415,0,0,0,0
mpc,2026-01-07 07:15:00,221,7.25,24.73123,2796.583,621.719,0,29.79291,0,0,1957.608,1957.291,116.4895,33.51046,150,1,150,0,0,0,0,471.719,887.5561,0.4437781,0.6332394,0.3172331,0,250,0.3172331,1840.801,0,0,0,0,29.79291,35.23694,33.13442,2.102522,0,72.03281,396.1805,0,-1.421085e-14,-1.127987e-13,4.263256e-14,621.719,0,0,479.846,0,0,0,0
mpc,2026-01-07 07:30:00,222,7.5,24.64115,2768.198,602.0618,0,34.86224,0,0,1937.739,1937.422,116.4895,33.51046,150,1,150,0,0,0,0,438.3171,777.8371,0.3889186,0.5588811,0.3172331,0,250,0.3172331,1820.932,0,0,13.74463,0,34.86224,34.8793,32.77678,2.102522,0,72.58066,422.9031,0,-1.421085e-14,-9.847678e-14,4.263256e-14,588.3171,0,0,438.8517,0,0,0,0
mpc,2026-01-07 07:45:00,223,7.75,24.86319,2781.031,543.4785,0,38.92213,0,0,1946.722,1946.405,0,0,0,0,0,0,0,0,0,500,652.7147,0.3263573,0.4897926,0.3172331,0,250,0.3172331,1946.405,0,0,43.4785,0,38.92213,35.041,35.03529,0.005710195,0,42.09273,306.5104,0,0,-1.961209e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 08:00:00,224,8,25.11053,2786.759,490.4663,207.6876,37.87574,0,0,1950.731,1950.414,159.2549,45.81273,205.0676,1,205.0676,0,0,0,0,493.0864,529.3403,0.2646702,0.4110049,0.3172331,0,250,0.3172331,1791.159,0,0,0,0,37.87574,355.4642,326.3868,29.07739,0,379.1013,2085.057,0,7.105427e-15,1.611489e-13,4.263256e-14,490.4663,207.6876,0,500,0,0,0,-2.842171e-14
mpc,2026-01-07 08:15:00,225,8.25,24.94437,2794.214,411.8234,210.9798,40.34582,0,0,1955.949,1955.632,116.4895,33.51046,150,1,150,0,0,0,0,472.8032,411.0562,0.2055281,0.3333179,0.3172331,0,250,0.3172331,1839.143,0,0,0,0,40.34582,35.20709,33.10457,2.102522,0,73.94248,406.6836,0,-1.421085e-14,1.798561e-14,4.263256e-14,411.8234,210.9798,0,491.954,0,0,0,-2.842171e-14
mpc,2026-01-07 08:30:00,226,8.5,25.06182,2821.055,341.6045,216.0652,51.42237,0,0,1974.738,1974.421,159.282,45.82053,205.1025,1,205.1025,0,0,0,0,347.5562,324.1024,0.1620512,0.2588361,0.3172331,0,250,0.3172331,1815.139,0,0,1.74224,3.268761,51.42237,359.4878,330.4338,29.05396,0,385.6155,2129.529,0,-2.131628e-14,-5.329071e-14,4.263256e-14,339.8623,212.7965,0,347.5562,0,0,0,-8.526513e-14
mpc,2026-01-07 08:45:00,227,8.75,25.15056,2850.594,280.49,214.7179,50.91859,0,0,1995.416,1995.099,0,0,0,0,0,0,0,0,0,495.2079,200.2495,0.1001247,0.2040826,0.3172331,0,250,0.3172331,1995.099,0,0,0,0,50.91859,363.8987,363.8409,0.05785295,0,373.1267,2052.197,0,0,6.752932e-14,4.263256e-14,280.49,214.7179,0,496.2057,0,0,0,0
mpc,2026-01-07 09:00:00,228,9,25.12629,2936.293,210.1725,213.2511,42.76815,0,1,2055.405,2055.088,547.0257,180.3946,727.4203,2,223.2762,216.6462,0,0,287.498,0,272.0924,0.1360462,0.1260941,0.3172331,0,250,0.3172331,1508.062,0,0,0,0,42.76815,374.6564,274.8875,99.76891,0,463.0778,2546.928,0,-1.136868e-13,-7.21645e-15,4.263256e-14,210.1725,213.2511,0,0,287.498,16.4988,0,-2.842171e-14
mpc,2026-01-07 09:15:00,229,9.25,25.31515,2942.5,160.6643,215.4844,37.59377,1,1,2059.75,2059.432,685.0714,220.5561,905.6275,2,184.7484,220.8791,0,0,500,0,397.0496,0.1985248,0.1713326,0.3172331,0,250,0.3172331,1374.361,0,0,0,0,37.59377,376.8754,251.4688,125.4065,478.9035,0,957.8071,0,5.684342e-14,8.273937e-14,4.263256e-14,160.6643,215.4844,0,0,500,29.47875,0,-8.526513e-14
mpc,2026-01-07 09:30:00,230,9.5,25.37919,2964.063,126.1942,220.1229,41.43431,1,1,2074.844,2074.527,659.6837,213.6096,873.2933,2,149.0587,224.2346,0,0,500,0,521.9871,0.2609935,0.2500163,0.3172331,0,250,0.3172331,1414.844,0,0,0,0,41.43431,380.1272,259.21,120.9172,480.4107,0,960.8214,0,0,-2.392531e-14,4.263256e-14,126.1942,220.1229,0,0,500,26.97617,0,-5.684342e-14
mpc,2026-01-07 09:45:00,231,9.75,25.27919,2950.988,126.7622,230.9936,50.33217,1,1,2065.691,2065.374,652.5794,211.4978,864.0772,2,140.4832,223.5941,0,0,500,0,646.9049,0.3234525,0.3286876,0.3172331,0,250,0.3172331,1412.795,0,0,0,7.399533,50.33217,377.6892,258.3141,119.375,479.0146,0,970.7935,0,5.684342e-14,6.356027e-14,4.263256e-14,126.7622,223.5941,0,0,500,13.72097,0,7.105427e-14
mpc,2026-01-07 10:00:00,232,10,25.38201,2924.673,109.3258,233.5257,65.994,1,1,2047.271,2046.954,643.4535,209.1547,852.6081,2,126.3606,226.2476,0,0,500,0,771.8031,0.3859015,0.4073465,0.3172331,0,250,0.3172331,1403.5,0,0,0,7.278095,65.994,375.0969,257.1465,117.9504,478.3924,0,969.3396,0,-5.684342e-14,-1.681433e-13,4.263256e-14,109.3258,226.2476,0,0,500,17.03473,0,4.263256e-14
mpc,2026-01-07 10:15:00,233,10.25,25.50439,2969.261,82.78114,234.766,81.214,1,1,2078.482,2078.165,625.8398,204.1438,829.9836,2,103.2085,226.7751,0,0,500,0,896.6816,0.4483408,0.4859931,0.3172331,0,250,0.3172331,1452.325,0,0,0,7.990902,81.214,381.757,266.7501,115.0069,485.8106,0,985.4055,0,0,5.256906e-14,4.263256e-14,82.78114,226.7751,0,0,500,20.42738,0,-1.278977e-13
mpc,2026-01-07 10:30:00,234,10.5,25.66321,3026.2,64.17217,226.1759,96.36166,1,1,2118.34,2118.023,623.5016,203.6728,827.1744,2,98.50287,228.6715,0,0,500,0,1021.54,0.5107702,0.5646272,0.3172331,0,250,0.3172331,1494.521,0,0,0,0,96.36166,390.3301,275.3838,114.9463,496.8125,0,993.6249,0,-5.684342e-14,5.329071e-14,4.263256e-14,64.17217,226.1759,0,0,500,36.82625,0,-4.263256e-14
mpc,2026-01-07 10:45:00,235,10.75,25.65036,3008.342,64.40476,224.0411,107.7288,1,1,2105.84,2105.522,616.5919,202.085,818.6769,2,86.2441,232.4328,0,0,500,0,1146.38,0.5731898,0.643249,0.3172331,0,250,0.3172331,1488.93,0,0,0,0,107.7288,387.9257,274.2823,113.6435,496.2124,0,992.4248,0,-2.842171e-14,2.19158e-13,4.263256e-14,64.40476,224.0411,0,0,500,30.23101,0,-8.526513e-14
mpc,2026-01-07 11:00:00,236,11,25.88183,3017.331,53.28749,230.3352,124.4381,0,0,2112.132,2111.815,0,0,0,0,0,0,0,0,0,281.8554,1075.735,0.5378676,0.7218584,0.3172331,0,250,0.3172331,2111.815,0,0,0,1.767299,124.4381,390.9184,390.8597,0.05871426,0,413.891,2279.449,0,0,-4.516387e-13,4.263256e-14,53.28749,228.5679,0,300.8159,0,0,0,2.842171e-14
mpc,2026-01-07 11:15:00,237,11.25,26.12883,3053.357,60.96434,231.2301,129.1727,0,0,2137.35,2137.033,0,0,0,0,0,0,0,0,0,291.7294,1002.634,0.5013168,0.6773747,0.3172331,0,250,0.3172331,2137.033,0,0,0,0.4650924,129.1727,397.5852,397.5262,0.05901101,0,421.5546,2319.353,0,0,-5.073719e-14,4.263256e-14,60.96434,230.765,0,292.6419,0,0,0,-2.842171e-14
mpc,2026-01-07 11:30:00,238,11.5,26.13039,3061.558,51.92668,231.7056,134.9839,0,0,2143.091,2142.774,0,0,0,0,0,0,0,0,0,283.6322,931.5677,0.4657839,0.6313437,0.3172331,0,250,0.3172331,2142.774,0,0,0,0,134.9839,398.6658,398.6068,0.05901289,0,423.717,2330.444,0,0,-7.482903e-14,4.263256e-14,51.92668,231.7056,0,295.9837,0,0,0,-2.842171e-14
mpc,2026-01-07 11:45:00,239,11.75,26.19744,3014.32,46.28156,236.6026,127.6298,0,0,2110.024,2109.707,0,0,0,0,0,0,0,0,0,282.8842,860.7,0.43035,0.5865945,0.3172331,0,250,0.3172331,2109.707,0,0,0,0,127.6298,393.0539,392.9948,0.05909397,0,416.7696,2292.233,0,0,-1.071365e-13,4.263256e-14,46.28156,236.6026,0,318.8177,0,0,0,0
mpc,2026-01-07 12:00:00,240,12,26.34027,3054.207,63.77371,241.1123,139.4976,0,0,2137.945,2137.627,0,0,0,0,0,0,0,0,0,304.3042,784.4885,0.3922442,0.5419702,0.3172331,0,250,0.3172331,2137.627,0,0,0,0.5818694,139.4976,399.4239,399.3646,0.05926743,0,425.4264,2340.849,0,0,-2.121636e-13,4.263256e-14,63.77371,240.5305,0,317.3799,0,0,0,-2.842171e-14
mpc,2026-01-07 12:15:00,241,12.25,26.41877,3061.606,45.4893,242.3377,159.2172,0,0,2143.124,2142.807,0,0,0,0,0,0,0,0,0,287.0837,712.594,0.356297,0.4939809,0.3172331,0,250,0.3172331,2142.807,0,0,0,0.7432677,159.2172,401.0386,400.9792,0.05936319,0,430.7732,2370.535,0,0,1.512679e-13,4.263256e-14,45.4893,241.5944,0,328.6132,0,0,0,0
mpc,2026-01-07 12:30:00,242,12.5,26.79665,3087.861,79.85169,242.067,170.4386,0,0,2161.502,2161.185,0,0,0,0,0,0,0,0,0,320.2542,632.4183,0.3162092,0.44871,0.3172331,0,250,0.3172331,2161.185,0,0,0,1.664546,170.4386,407.6485,407.5886,0.05982856,0,439.7325,2421.4,0,0,-1.310063e-13,4.263256e-14,79.85169,240.4025,0,337.023,0,0,0,0
mpc,2026-01-07 12:45:00,243,12.75,26.96892,3071.709,69.41226,236.1035,184.7416,0,0,2150.196,2149.879,0,0,0,0,0,0,0,0,0,305.5158,555.9398,0.2779699,0.3982245,0.3172331,0,250,0.3172331,2149.879,0,0,0,0,184.7416,406.9706,406.9105,0.06004314,0,441.8768,2430.323,0,0,1.899036e-13,4.263256e-14,69.41226,236.1035,0,311.6396,0,0,0,0
mpc,2026-01-07 13:00:00,244,13,26.97916,3100.325,53.96468,236.7522,190.2494,0,0,2170.227,2169.91,0,0,0,0,0,0,0,0,0,290.7169,483.1731,0.2415865,0.3500672,0.3172331,0,250,0.3172331,2169.91,0,0,0,0,190.2494,410.8495,410.7895,0.06005594,0,446.8059,2457.432,0,0,8.032464e-14,4.263256e-14,53.96468,236.7522,0,308.9583,0,0,0,2.842171e-14
mpc,2026-01-07 13:15:00,245,13.25,27.01654,3126.636,66.76868,240.1107,198.7528,0,0,2188.645,2188.328,0,0,0,0,0,0,0,0,0,305.9743,406.6034,0.2033017,0.304247,0.3172331,0,250,0.3172331,2188.328,0,0,0,0.905058,198.7528,414.659,414.5989,0.06010274,0,452.2545,2488.961,0,0,6.394885e-14,4.263256e-14,66.76868,239.2056,0,317.1406,0,0,0,2.842171e-14
mpc,2026-01-07 13:30:00,246,13.5,27.1461,3107.947,81.38436,239.0436,202.6691,0,0,2175.563,2175.246,0,0,0,0,0,0,0,0,0,320.428,326.4324,0.1632162,0.2560322,0.3172331,0,250,0.3172331,2175.246,0,0,0,0,202.6691,413.2964,413.2362,0.06026546,0,451.7376,2484.557,0,0,-1.038059e-14,4.263256e-14,81.38436,239.0436,0,323.608,0,0,0,-2.842171e-14
mpc,2026-01-07 13:45:00,247,13.75,27.57677,3119.39,94.28223,234.369,219.0288,0,0,2183.573,2183.256,0,0,0,0,0,0,0,0,0,324.0798,245.3611,0.1226805,0.2055497,0.3172331,0,250,0.3172331,2183.256,0,0,4.571513,0,219.0288,418.5852,418.5244,0.06081275,0,460.5117,2540.7,0,0,-7.227552e-14,4.263256e-14,89.71072,234.369,0,327.4609,0,0,0,2.842171e-14
mpc,2026-01-07 14:00:00,248,14,27.67587,3102.273,94.80235,228.3032,220.2534,1,1,2171.591,2171.274,603.4136,198.6469,802.0605,2,66.30761,235.7529,0,0,500,0,370.3225,0.1851612,0.1545003,0.3172331,0,250,0.3172331,1567.86,0,0,28.49474,0,220.2534,417.1601,301.1841,115.976,542.1415,0,1133.436,0,-5.684342e-14,-1.532108e-14,4.263256e-14,66.30761,228.3032,0,0,500,7.449699,0,0
mpc,2026-01-07 14:15:00,249,14.25,27.80917,3090.137,81.6325,229.939,229.7057,1,1,2163.096,2162.779,306.2674,113.1969,419.4643,2,56.26079,236.0326,0,0,127.1709,0,402.0569,0.2010284,0.2331866,0.3172331,0,250,0.3172331,1856.512,0,0,25.37171,0,229.7057,416.7019,357.641,59.0609,515.0887,0,1073.944,0,2.842171e-14,-3.871903e-14,4.263256e-14,56.26079,229.939,0,0,127.1709,6.093562,0,4.263256e-14
mpc,2026-01-07 14:30:00,250,14.5,27.98607,3069.74,79.12156,233.2093,231.8595,1,1,2148.818,2148.501,601.4551,198.2051,799.6602,2,62.76434,236.8959,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1547.046,0,0,16.35722,0,231.8595,415.509,299.1465,116.3625,542.1853,0,1112.587,0,5.684342e-14,1.957323e-13,4.263256e-14,62.76434,233.2093,0,0,500,3.686601,0,5.684342e-14
mpc,2026-01-07 14:45:00,251,14.75,28.08308,3062.051,81.8666,231.0814,233.8506,1,1,2143.436,2143.118,605.3009,198.7643,804.0652,2,72.31517,231.75,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1537.817,0,0,9.551428,0,233.8506,415.3252,297.9769,117.3483,542.0535,0,1100.583,0,-5.684342e-14,-1.824096e-13,4.263256e-14,72.31517,231.0814,0,0,500,0.6685961,0,-5.684342e-14
mpc,2026-01-07 15:00:00,252,15,28.4746,3048.223,93.66294,230.7074,250.3899,1,1,2133.756,2133.439,601.8419,197.3621,799.2039,2,71.28404,227.9199,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1531.597,0,0,22.3789,2.787511,250.3899,416.9288,299.2689,117.6599,545.5564,0,1134.525,0,2.842171e-14,1.773026e-13,4.263256e-14,71.28404,227.9199,0,0,500,0,0,0
mpc,2026-01-07 15:15:00,253,15.25,28.48842,3075.987,105.3454,231.6907,244.7586,1,1,2153.191,2152.874,600.2284,196.784,797.0125,2,70.16392,226.8486,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1552.645,0,0,35.18145,4.842124,244.7586,420.8514,303.4719,117.3795,548.0952,0,1165.231,0,0,-1.226796e-14,4.263256e-14,70.16392,226.8486,0,0,500,0,0,0
mpc,2026-01-07 15:30:00,254,15.5,28.66115,3064.318,113.8037,229.0272,250.9678,1,1,2145.022,2144.705,614.5156,201.1958,815.7114,2,86.0243,229.6871,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1530.189,0,0,27.77939,0,250.9678,420.8176,300.1976,120.6199,550.6291,0,1149.178,0,5.684342e-14,3.83138e-13,4.263256e-14,86.0243,229.0272,0,0,500,0.6598777,0,0
mpc,2026-01-07 15:45:00,255,15.75,28.74823,3032.031,126.0707,227.75,254.4514,1,1,2122.421,2122.104,619.8912,202.931,822.8222,2,91.35864,231.4636,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1502.213,0,0,34.71203,0,254.4514,417.1676,295.264,121.9036,548.2081,0,1156.294,0,0,-8.237855e-14,4.263256e-14,91.35864,227.75,0,0,500,3.713597,0,-2.842171e-14
mpc,2026-01-07 16:00:00,256,16,28.88629,3058.899,105.5478,224.7651,246.4561,1,1,2141.229,2140.912,638.5889,208.2608,846.8497,2,115.8472,231.0025,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1502.323,0,0,0,0,246.4561,422.1244,296.1697,125.9547,553.0171,0,1106.034,0,-1.136868e-13,2.098322e-14,4.263256e-14,105.5478,224.7651,0,0,500,16.53675,0,-5.684342e-14
mpc,2026-01-07 16:15:00,257,16.25,28.78058,3058.8,118.2103,221.7937,233.4527,1,1,2141.16,2140.843,646.0147,209.6684,855.6831,2,131.5337,224.1494,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1494.828,0,0,0,0,233.4527,421.1453,294.0181,127.1272,549.6044,0,1099.209,0,-5.684342e-14,-2.220446e-15,4.263256e-14,118.2103,221.7937,0,0,500,15.67902,0,0
mpc,2026-01-07 16:30:00,258,16.5,29.05092,3065.452,156.445,222.6359,228.9258,1,1,2145.816,2145.499,655.0452,212.1478,867.193,2,144.1577,223.0353,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1490.454,0,0,12.28729,0,228.9258,424.5444,294.8826,129.6618,552.3227,0,1125.841,0,-2.842171e-14,-2.445821e-13,4.263256e-14,144.1577,222.6359,0,0,500,0.3993708,0,-2.842171e-14
mpc,2026-01-07 16:45:00,259,16.75,29.0629,3043.958,176.5788,222.6589,228.7795,1,1,2130.77,2130.453,685.9871,221.106,907.0931,2,183.5198,223.5733,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1444.466,0,0,0,0,228.7795,421.6774,285.8584,135.819,552.2397,0,1104.479,0,-8.526513e-14,-1.961764e-13,4.263256e-14,176.5788,222.6589,0,0,500,7.855459,0,-5.684342e-14
mpc,2026-01-07 17:00:00,260,17,29.08598,3040.413,208.9473,219.623,220.6549,1,1,2128.289,2127.972,706.014,226.5581,932.572,2,211.9053,220.6668,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1421.958,0,0,0,0,220.6549,421.3981,281.5456,139.8525,551.793,0,1103.586,0,5.684342e-14,3.466116e-13,4.263256e-14,208.9473,219.623,0,0,500,4.001674,0,5.684342e-14
mpc,2026-01-07 17:15:00,261,17.25,28.97354,3016.471,239.736,213.3535,212.0487,1,1,2111.53,2111.213,729.2576,232.9982,962.2558,2,243.9064,218.3494,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1381.955,0,0,0,0,212.0487,417.0585,272.9566,144.1018,547.8376,0,1095.675,0,0,3.710365e-13,4.263256e-14,239.736,213.3535,0,0,500,9.166238,0,0
mpc,2026-01-07 17:30:00,262,17.5,28.88007,2974.864,284.4612,213.8174,210.7122,1,0,2082.404,2082.087,116.4895,33.51046,150,1,150,0,0,0,0,348.2787,1812.631,0.9063156,1.196402,0.3172331,0,250,0.3172331,1965.598,0,0,0,0,210.7122,410.4722,387.4479,23.02431,462.4928,0,924.9855,0,-1.421085e-14,-1.914024e-13,4.263256e-14,284.4612,213.8174,0,354.7267,0,0,0,2.842171e-14
mpc,2026-01-07 17:45:00,263,17.75,28.94665,2961.93,326.4004,214.4564,196.7079,1,0,2073.351,2073.034,116.4895,33.51046,150,1,150,0,0,0,0,382.3179,1716.766,0.8583832,1.141387,0.3172331,0,250,0.3172331,1956.544,0,0,8.538953,0,196.7079,409.2785,386.2209,23.0576,458.5614,0,931.8524,0,-1.421085e-14,5.506706e-14,4.263256e-14,317.8615,214.4564,0,382.3873,0,0,0,-5.684342e-14
mpc,2026-01-07 18:00:00,264,18,29.05744,2949.169,356.0993,2.643255,193.1507,1,0,2064.418,2064.101,0,0,0,0,0,0,0,0,0,357.8261,1627.04,0.8135198,1.081023,0.3172331,0,250,0.3172331,2064.101,0,0,0,0.9163809,193.1507,408.4978,408.4351,0.06277267,446.6549,0,894.8905,0,0,-4.101164e-13,4.263256e-14,356.0993,1.726874,0,379.7365,0,0,0,2.131628e-14
mpc,2026-01-07 18:15:00,265,18.25,29.12648,2935.585,418.5117,3.663847,180.6372,0,0,2054.909,2054.592,0,0,0,0,0,0,0,0,0,419.4411,1521.923,0.7609616,1.024523,0.3172331,0,250,0.3172331,2054.592,0,0,0,2.734527,180.6372,407.2283,407.1654,0.06286714,0,442.9629,2441.013,0,0,-4.789502e-13,4.263256e-14,418.5117,0.9293202,0,429.2784,0,0,0,6.439294e-15
mpc,2026-01-07 18:30:00,266,18.5,29.24392,2937.359,473.902,2.312314,168.2984,0,0,2056.151,2055.834,0,0,0,0,0,0,0,0,0,473.8873,1403.212,0.7016059,0.9583327,0.3172331,0,250,0.3172331,2055.834,0,0,1.005406,1.321582,168.2984,408.5202,408.4571,0.0630285,0,441.895,2434.437,0,0,-3.110845e-13,4.263256e-14,472.8966,0.990732,0,473.8873,0,0,0,1.165734e-14
mpc,2026-01-07 18:45:00,267,18.75,29.2855,2878.401,505.0061,0.7508652,149.8642,0,0,2014.881,2014.564,116.4895,33.51046,150,1,150,0,0,0,0,355.757,1314.052,0.6570258,0.8835819,0.3172331,0,250,0.3172331,1898.074,0,0,0,0,149.8642,400.6847,377.4562,23.22851,0,440.769,2424.23,0,-1.421085e-14,3.901324e-13,4.263256e-14,505.0061,0.7508652,0,365.4113,0,0,0,2.131628e-14
mpc,2026-01-07 19:00:00,268,19,29.22751,2873.612,516.2254,1.983139,135.4041,0,0,2011.528,2011.211,198.2818,57.03958,255.3214,1,255.3214,0,0,0,0,261.7864,1248.398,0.6241991,0.8274391,0.3172331,0,250,0.3172331,1812.929,0,0,0,1.100699,135.4041,399.5112,360.0673,39.44391,0,443.9996,2443.897,0,-7.105427e-15,-4.123368e-13,4.263256e-14,516.2254,0.8824393,0,288.5379,0,0,0,-4.440892e-14
mpc,2026-01-07 19:15:00,269,19.25,29.26576,2842.677,541.5376,3.008019,141.7396,0,0,1989.874,1989.557,116.4895,33.51046,150,1,150,0,0,0,0,391.7014,1150.276,0.5751382,0.7860981,0.3172331,0,250,0.3172331,1873.067,0,0,0,2.84424,141.7396,395.541,372.3225,23.21849,0,434.0075,2391.948,0,-1.421085e-14,2.950973e-13,4.263256e-14,541.5376,0.1637793,0,396.638,0,0,0,3.275158e-15
mpc,2026-01-07 19:30:00,270,19.5,29.26231,2826.886,541.8935,3.65414,131.2444,0,0,1978.82,1978.503,801.4289,230.5465,1031.975,3,563.6543,0,0,0,468.3211,0,1267.176,0.6335878,0.7243122,0.3172331,0,250,0.3172331,1177.074,0,0,0,3.65414,131.2444,393.314,233.9575,159.3566,0,490.5903,2704.55,0,-5.684342e-14,2.777778e-13,4.263256e-14,541.8935,0,0,0,468.3211,21.76082,0,-5.684342e-14
mpc,2026-01-07 19:45:00,271,19.75,29.15928,2828.034,556.7754,0,114.4118,0,0,1979.623,1979.306,116.4895,33.51046,150,1,150,0,0,0,0,406.7754,1165.282,0.5826411,0.7979219,0.3172331,0,250,0.3172331,1862.817,0,0,0,0,114.4118,392.5893,369.4247,23.16455,0,425.6248,2340.936,0,-1.421085e-14,2.818856e-13,4.263256e-14,556.7754,0,0,410.5255,0,0,0,0
mpc,2026-01-07 20:00:00,272,20,29.15608,2818.203,538.3293,0,113.0732,0,0,1972.742,1972.425,116.18,33.82002,150,1,146.2505,0,3.749483,0,0,392.0788,1067.079,0.5335395,0.7337611,0.3172331,0,250,0.3172331,1856.245,2.724942,0,0,0,110.3483,391.1974,368.0958,23.10155,0,423.798,2330.889,0,-2.131628e-14,3.974598e-14,4.263256e-14,538.3293,0,2.724942,405.4759,0,0,0,0
mpc,2026-01-07 20:15:00,273,20.25,29.21675,2791.821,493.2309,0,107.0576,0,0,1954.275,1953.958,116.4895,33.51046,150,1,150,0,0,0,0,343.2309,981.1033,0.4905517,0.671924,0.3172331,0,250,0.3172331,1837.468,0,0,0,0,107.0576,388.0488,364.8551,23.19363,0,419.6234,2307.929,0,-1.421085e-14,1.765255e-13,4.263256e-14,493.2309,0,0,373.6315,0,0,0,0
mpc,2026-01-07 20:30:00,274,20.5,29.13122,2800.593,453.9803,0,100.8414,0,0,1960.415,1960.098,0,0,0,0,0,0,0,0,0,453.9803,867.4538,0.4337269,0.6177864,0.3172331,0,250,0.3172331,1960.098,0,0,0,0,100.8414,388.5422,388.4793,0.06287363,0,408.4654,2246.56,0,0,9.914292e-14,4.263256e-14,453.9803,0,0,492.3703,0,0,0,0
mpc,2026-01-07 20:45:00,275,20.75,28.96184,2787.707,437.4552,0.3003388,94.46565,0,0,1951.395,1951.078,0,0,0,0,0,0,0,0,0,437.4552,757.9535,0.3789767,0.546223,0.3172331,0,250,0.3172331,1951.078,0,0,0,0.3003388,94.46565,385.3316,385.2689,0.06264233,0,403.9226,2222.092,0,0,1.566525e-13,4.263256e-14,437.4552,0,0,444.8786,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,28.92679,2797.831,385.9243,1.672711,73.7012,0,0,1958.482,1958.165,0,0,0,0,0,0,0,0,0,381.3433,662.4983,0.3312492,0.4772722,0.3172331,0,250,0.3172331,1958.165,0,0,4.581016,1.672711,73.7012,386.4367,386.3741,0.06259466,0,400.9164,2215.828,0,0,6.511458e-14,4.263256e-14,381.3433,0,0,381.3433,0,0,0,0
