controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 21:15:00,277,21.25,29.03834,2811.092,327.5123,0,59.1224,0,0,1967.764,1967.447,0,0,0,0,0,0,0,0,0,326.4815,580.7737,0.2903868,0.4171655,0.3172331,0,250,0.3172331,1967.447,0,0,1.030742,0,59.1224,389.2106,389.1479,0.06274659,0,400.8419,2206.409,0,0,-1.302292e-13,4.263256e-14,326.4815,0,0,326.4815,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,28.86661,2784.942,280.0229,0,54.29793,0,0,1949.459,1949.142,0,0,0,0,0,0,0,0,0,280.0229,510.6765,0.2553383,0.3657047,0.3172331,0,250,0.3172331,1949.142,0,0,0,0,54.29793,384.1547,384.0922,0.06251302,0,394.792,2171.356,0,0,3.419487e-14,4.263256e-14,280.0229,0,0,284.4705,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,28.70614,2746.312,226.0904,0,52.99205,0,0,1922.419,1922.101,0,0,0,0,0,0,0,0,0,226.0904,454.0735,0.2270368,0.3215655,0.3172331,0,250,0.3172331,1922.101,0,0,0,0,52.99205,377.513,377.4507,0.06229632,0,387.857,2133.213,0,0,4.141132e-14,4.263256e-14,226.0904,0,0,244.4206,0,0,0,0
mpc,2026-01-07 22:00:00,280,22,28.53613,2740.547,203.5214,0,49.57063,0,0,1918.383,1918.066,0,0,0,0,0,0,0,0,0,203.5214,403.1217,0.2015608,0.2859234,0.3172331,0,250,0.3172331,1918.066,0,0,0,0,49.57063,375.342,375.28,0.06206838,0,384.9787,2117.383,0,0,-2.442491e-15,4.263256e-14,203.5214,0,0,208.1624,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,28.5397,2751.27,155.963,0,51.84714,0,0,1925.889,1925.571,0,0,0,0,0,0,0,0,0,155.963,364.0675,0.1820337,0.2538398,0.3172331,0,250,0.3172331,1925.571,0,0,0,0,51.84714,376.8395,376.7775,0.06207315,0,386.9224,2128.073,0,0,-6.405987e-14,4.263256e-14,155.963,0,0,187.1329,0,0,0,0
mpc,2026-01-07 22:30:00,282,22.5,28.14022,2747.946,141.5412,2.906418,39.55529,0,0,1923.562,1923.245,0,0,0,0,0,0,0,0,0,143.5145,328.1315,0.1640658,0.229248,0.3172331,0,250,0.3172331,1923.245,0,0,0.4816401,0.4514483,39.55529,373.1756,373.1141,0.06154397,0,380.7879,2095.943,0,0,-5.395684e-14,4.263256e-14,141.0595,2.45497,0,143.5145,0,0,0,-1.376677e-14
mpc,2026-01-07 22:45:00,283,22.75,28.02852,2711.429,134.0297,4.014421,44.1484,0,0,1898,1897.683,0,0,0,0,0,0,0,0,0,134.0796,294.56,0.14728,0.2066196,0.3172331,0,250,0.3172331,1897.683,0,0,3.964557,0,44.1484,367.3409,367.2795,0.06139762,0,375.8241,2073.871,0,0,-6.986078e-14,4.263256e-14,130.0651,4.014421,0,134.9253,0,0,0,-7.105427e-15
mpc,2026-01-07 23:00:00,284,23,28.0219,2669.821,126.0665,1.151365,28.94472,0,0,1868.874,1868.557,0,0,0,0,0,0,0,0,0,124.1924,263.4655,0.1317328,0.1854801,0.3172331,0,250,0.3172331,1868.557,0,0,3.025545,0,28.94472,361.653,361.5916,0.06138897,0,367.1928,2024.779,0,0,-1.017242e-13,4.263256e-14,123.041,1.151365,0,125.0297,0,0,0,-6.217249e-15
mpc,2026-01-07 23:15:00,285,23.25,27.75121,2652.716,107.8277,1.556509,29.82244,0,0,1856.901,1856.584,0,0,0,0,0,0,0,0,0,104.0221,237.4185,0.1187093,0.1659004,0.3172331,0,250,0.3172331,1856.584,0,0,3.805543,1.556509,29.82244,357.2773,357.2162,0.06103727,0,362.9542,2005.498,0,0,-2.803313e-15,4.263256e-14,104.0221,0,0,104.0221,0,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,27.78106,2638.313,91.43709,0,33.46678,0,1,1846.819,1846.502,455.9701,131.1686,587.1387,2,87.13868,0,0,0,500,0,362.3812,0.1811906,0.149499,0.3172331,0,250,0.3172331,1390.532,0,0,4.298412,0,33.46678,355.5621,267.7145,87.84752,0,405.3264,2236.71,0,-2.842171e-14,-5.273559e-15,4.263256e-14,87.13868,0,0,0,500,0,0,0
mpc,2026-01-07 23:45:00,287,23.75,27.68428,2661.281,85.2066,0.5182241,35.712,0,1,1862.897,1862.58,449.6024,129.3368,578.9392,2,78.93923,0,0,0,500,0,487.3241,0.2436621,0.2281861,0.3172331,0,250,0.3172331,1412.977,0,0,6.267376,0.5182241,35.712,357.9239,271.4795,86.44439,0,407.6777,2253.933,0,-5.684342e-14,-1.316725e-13,4.263256e-14,78.93923,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 00:00:00,288,0,27.44641,2666.835,83.48259,0,37.13062,1,1,1866.784,1866.467,445.2952,128.2537,573.5489,2,72.08144,1.467494,0,0,500,0,612.2474,0.3061237,0.3068609,0.3172331,0,250,0.3172331,1421.172,0,0,11.40115,0,37.13062,356.8766,271.6881,85.18856,407.0401,0,833.7473,0,5.684342e-14,2.429723e-13,4.263256e-14,72.08144,0,0,0,500,1.467494,0,4.463097e-14
mpc,2026-01-08 00:15:00,289,0.25,27.30907,2688.983,86.04054,0,35.05828,1,1,1882.288,1881.971,438.2449,126.0731,564.318,2,64.28518,0.03285459,0,0,500,0,737.151,0.3685755,0.3855232,0.3172331,0,250,0.3172331,1443.726,0,0,21.75536,0,35.05828,358.8043,275.205,83.59932,407.961,0,853.4499,0,2.842171e-14,-2.187694e-13,4.263256e-14,64.28518,0,0,0,500,0.03285459,0,1.004058e-14
mpc,2026-01-08 00:30:00,290,0.5,26.94748,2685.117,81.53416,0,32.29682,1,1,1879.582,1879.265,447.3799,128.7553,576.1352,2,75.59139,0.5438183,0,0,500,0,862.035,0.4310175,0.4641732,0.3172331,0,250,0.3172331,1431.885,0,0,5.942773,0,32.29682,355.5923,270.8939,84.69846,405.7593,0,821.7698,0,5.684342e-14,2.176037e-14,4.263256e-14,75.59139,0,0,0,500,0.5438183,0,7.083223e-14
mpc,2026-01-08 00:45:00,291,0.75,26.71761,2720.852,81.4802,2.729953,22.54591,1,1,1904.596,1904.279,449.2001,129.4735,578.6736,2,76.29907,2.374577,0,0,500,0,986.8993,0.4934496,0.5428108,0.3172331,0,250,0.3172331,1455.079,0,0,5.181125,0.3553765,22.54591,358.6092,273.9713,84.63793,407.6899,0,824.9303,0,-2.842171e-14,-7.727152e-14,4.263256e-14,76.29907,2.374577,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 01:00:00,292,1,26.8032,2712.353,73.47645,0,24.14564,1,1,1898.647,1898.33,440.2782,126.9656,567.2437,2,64.31777,2.925943,0,0,500,0,1111.744,0.555872,0.621436,0.3172331,0,250,0.3172331,1458.052,0,0,9.158682,0,24.14564,358.124,275.0186,83.10536,406.5385,0,828.8758,0,-2.842171e-14,4.090062e-13,4.263256e-14,64.31777,0,0,0,500,2.925943,0,6.217249e-15
mpc,2026-01-08 01:15:00,293,1.25,26.53543,2717.437,63.9856,0.8540173,22.55758,1,1,1902.206,1901.889,446.6836,128.5489,575.2324,2,74.74582,0.4866269,0,0,500,0,1236.569,0.6182845,0.7000488,0.3172331,0,250,0.3172331,1455.205,0,0,0,0.3673904,22.55758,356.8128,272.9651,83.84772,405.7453,0,812.1244,0,0,2.798872e-13,4.263256e-14,63.9856,0.4866269,0,0,500,10.76022,0,2.842171e-14
mpc,2026-01-08 01:30:00,294,1.5,26.62991,2699.999,79.35609,0,25.19139,1,1,1889.999,1889.682,442.4136,127.3619,569.7755,2,68.8999,0.8755614,0,0,500,0,1361.374,0.6806871,0.7786493,0.3172331,0,250,0.3172331,1447.268,0,0,10.45619,0,25.19139,355.2157,272.0067,83.20898,404.1031,0,826.2432,0,4.263256e-14,-1.534328e-13,4.263256e-14,68.8999,0,0,0,500,0.8755614,0,2.9865e-14
mpc,2026-01-08 01:45:00,295,1.75,26.47545,2704.967,82.33163,0,20.94723,1,1,1893.477,1893.16,440.1621,126.6211,566.7832,2,66.78325,0,0,0,500,0,1486.16,0.74308,0.8572374,0.3172331,0,250,0.3172331,1452.998,0,0,15.54838,0,20.94723,354.7365,272.2142,82.52231,402.7597,0,832.3404,0,-5.684342e-14,2.309264e-14,4.263256e-14,66.78325,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 02:00:00,296,2,26.4667,2723.052,87.90024,0.6563425,13.89002,1,1,1906.137,1905.819,450.0421,129.5112,579.5533,2,79.10301,0.4502678,0,0,500,0,1610.926,0.805463,0.9358131,0.3172331,0,250,0.3172331,1455.777,0,0,8.797234,0.2060747,13.89002,357.0438,272.6857,84.35807,404.7987,0,825.128,0,-8.526513e-14,-4.019007e-13,4.263256e-14,79.10301,0.4502678,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 02:15:00,297,2.25,26.33854,2733.042,102.8632,2.610919,24.0622,1,1,1913.13,1912.812,445.3998,128.3131,573.7129,2,71.97067,1.742239,0,0,500,0,1735.672,0.8678362,1.014376,0.3172331,0,250,0.3172331,1467.413,0,0,30.89251,0.8686805,24.0622,357.4099,274.1413,83.26864,406.9496,0,868.6873,0,0,-2.182698e-13,4.263256e-14,71.97067,1.742239,0,0,500,0,0,0
mpc,2026-01-08 02:30:00,298,2.5,25.91986,2752.664,86.46338,2.188405,12.31129,1,1,1926.865,1926.548,438.6372,126.2184,564.8555,2,64.51738,0.3381585,0,0,500,0,1860.399,0.9301996,1.092927,0.3172331,0,250,0.3172331,1487.911,0,0,21.946,1.850247,12.31129,356.9051,275.5994,81.30568,404.0982,0,849.2449,0,-7.105427e-14,-3.412826e-13,4.263256e-14,64.51738,0.3381585,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 02:45:00,299,2.75,25.7296,2727.181,76.71082,1.28398,12.90556,1,1,1909.026,1908.709,163.7639,47.1991,210.963,1,61.30516,0.8395869,0,0,148.8182,0,1897.311,0.9486554,1.171466,0.3172331,0,250,0.3172331,1744.945,0,0,15.40566,0.4443928,12.90556,352.2355,321.9608,30.2747,371.5411,0,770.4236,0,-1.421085e-14,3.381739e-13,4.263256e-14,61.30516,0.8395869,0,0,148.8182,0,0,0
mpc,2026-01-08 03:00:00,300,3,25.64706,2730.977,73.49221,1.525002,23.41888,1,1,1911.684,1911.367,0,0,0,0,0,0,0,0,0,64.37945,1880.917,0.9404587,1.194709,0.3172331,0,250,0.3172331,1911.367,0,0,10.63776,0,23.41888,352.136,352.0775,0.05843496,356.3913,0,731.1328,0,0,-2.255973e-13,4.263256e-14,62.85445,1.525002,0,64.77505,0,0,0,4.440892e-15
mpc,2026-01-08 03:15:00,301,3.25,25.39769,2762.477,87.26853,6.949735,30.94976,1,1,1933.734,1933.416,116.4565,33.54355,150,1,71.68852,0.4007863,0,0,77.51516,0,1900,0.95,1.184386,0.3172331,0,250,0.3172331,1816.96,0,0,15.58001,6.548949,30.94976,354.4068,333.005,21.4018,372.2209,0,782.6143,0,-2.131628e-14,-4.218847e-15,4.263256e-14,71.68852,0.4007863,0,0,77.91069,0.3955317,0,-1.421085e-14
mpc,2026-01-08 03:30:00,302,3.5,25.13325,2756.236,73.48892,3.269438,17.72413,1,1,1929.365,1929.048,0,0,0,0,0,0,0,0,0,71.11848,1881.921,0.9409606,1.196402,0.3172331,0,250,0.3172331,1929.048,0,0,2.720425,2.919453,17.72413,351.731,351.6732,0.05783286,354.9044,0,719.5376,0,0,4.565237e-13,4.263256e-14,70.76849,0.3499851,0,71.11848,0,0,0,4.107825e-15
mpc,2026-01-08 03:45:00,303,3.75,25.10272,2742.919,76.82254,2.840554,23.23369,1,1,1920.043,1919.726,126.0462,36.49211,162.5383,1,86.8514,2.186988,0,0,73.4999,0,1900,0.95,1.185018,0.3172331,0,250,0.3172331,1793.68,0,0,0,0.6535656,23.23369,349.8174,326.7949,23.02246,367.5201,0,736.1675,0,-7.105427e-15,-4.52971e-14,4.263256e-14,76.82254,2.186988,0,0,73.4999,10.02887,0,0
mpc,2026-01-08 04:00:00,304,4,24.94822,2731.797,102.6035,4.101436,19.01289,1,1,1912.258,1911.941,0,0,0,0,0,0,0,0,0,102.6975,1874.027,0.9370133,1.196402,0.3172331,0,250,0.3172331,1911.941,0,0,0,4.007463,19.01289,34.42064,34.41493,0.005710195,37.86824,0,82.64936,0,0,3.412826e-13,4.263256e-14,102.6035,0.09397256,0,110.6538,0,0,0,1.401657e-15
mpc,2026-01-08 04:15:00,305,4.25,24.66799,2717.479,103.1286,0.2507489,21.34093,1,1,1902.235,1901.918,0,0,0,0,0,0,0,0,0,103.3793,1847.887,0.9239433,1.180047,0.3172331,0,250,0.3172331,1901.918,0,0,0,0,21.34093,34.24023,34.23452,0.005710195,38.08909,0,76.17819,0,0,1.372236e-13,4.263256e-14,103.1286,0.2507489,0,118.1483,0,0,0,1.276756e-15
mpc,2026-01-08 04:30:00,306,4.5,24.53184,2722.094,142.1955,4.566619,24.83693,1,1,1905.466,1905.148,0,0,0,0,0,0,0,0,0,143.5751,1811.702,0.905851,1.163587,0.3172331,0,250,0.3172331,1905.148,0,0,0,3.18701,24.83693,34.29838,34.29267,0.005710195,38.76659,0,83.03077,0,0,2.462475e-13,4.263256e-14,142.1955,1.379609,0,172.4676,0,0,0,-6.217249e-15
mpc,2026-01-08 04:45:00,307,4.75,24.60722,2754.713,196.1622,0,29.21688,1,1,1928.299,1927.982,116.4895,33.51046,150,1,150,0,0,0,0,46.16225,1799.876,0.8999381,1.140802,0.3172331,0,250,0.3172331,1811.493,0,0,0,0,29.21688,34.70939,32.60687,2.102522,71.38808,0,142.7762,0,-1.421085e-14,3.472778e-13,4.263256e-14,196.1622,0,0,50.08184,0,0,0,0
mpc,2026-01-08 05:00:00,308,5,24.51694,2761.526,240.3606,0,16.02427,1,1,1933.068,1932.751,116.4895,33.51046,150,1,150,0,0,0,0,77.23211,1780.285,0.8901424,1.133356,0.3172331,0,250,0.3172331,1816.262,0,0,13.12849,0,16.02427,34.79523,32.69271,2.102522,69.0888,0,160.8242,0,-1.421085e-14,7.21645e-14,4.263256e-14,227.2321,0,0,77.23211,0,0,0,0
mpc,2026-01-08 05:15:00,309,5.25,24.62032,2758.017,279.4359,0,13.02498,1,1,1930.612,1930.295,150.1612,43.19677,193.358,1,193.358,0,0,0,0,86.07792,1758.485,0.8792426,1.121019,0.3172331,0,250,0.3172331,1780.133,0,0,0,0,13.02498,34.75101,32.0424,2.708613,77.58951,0,155.179,0,-7.105427e-15,1.576517e-14,4.263256e-14,279.4359,0,0,90.78335,0,0,0,0
mpc,2026-01-08 05:30:00,310,5.5,24.80856,2739.951,334.9526,0,20.17633,1,1,1917.966,1917.648,0,0,0,0,0,0,0,0,0,332.6693,1675.041,0.8375205,1.107292,0.3172331,0,250,0.3172331,1917.648,0,0,2.283296,0,20.17633,34.52338,34.51767,0.005710195,38.1721,0,80.28289,0,0,-3.965717e-13,4.263256e-14,332.6693,0,0,334.7262,0,0,0,0
mpc,2026-01-08 05:45:00,311,5.75,24.80923,2719.807,390.4185,0,25.06335,1,1,1903.865,1903.547,187.2647,53.87029,241.135,1,241.135,0,0,0,0,149.2835,1637.456,0.8187282,1.054749,0.3172331,0,250,0.3172331,1716.283,0,0,0,0,25.06335,34.26956,30.89309,3.376475,89.30304,0,178.6061,0,-1.421085e-14,5.817569e-14,4.263256e-14,390.4185,0,0,171.3393,0,0,0,0
mpc,2026-01-08 06:00:00,312,6,24.66848,2783.622,459.2119,0,34.51352,0,0,1948.535,1948.218,0,0,0,0,0,0,0,0,0,459.2119,1522.396,0.7611978,1.031082,0.3172331,0,250,0.3172331,1948.218,0,0,0,0,34.51352,35.07363,35.06792,0.005710195,0,41.30178,227.1598,0,0,-4.638512e-13,4.263256e-14,459.2119,0,0,469.8073,0,0,0,0
mpc,2026-01-08 06:15:00,313,6.25,24.51728,2773.737,532.8651,0,36.57287,0,0,1941.616,1941.299,0,0,0,0,0,0,0,0,0,500,1397.156,0.698578,0.9586302,0.3172331,0,250,0.3172331,1941.299,0,0,32.86515,0,36.57287,34.94908,34.94337,0.005710195,0,41.5294,285.1041,0,0,-8.65974e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 06:30:00,314,6.5,24.54394,2780.727,591.4631,0,41.21045,0,0,1946.509,1946.192,0,0,0,0,0,0,0,0,0,500,1271.936,0.635968,0.8797687,0.3172331,0,250,0.3172331,1946.192,0,0,91.46308,0,41.21045,35.03716,35.03145,0.005710195,0,42.45654,391.2847,0,0,-3.379519e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 06:45:00,315,6.75,24.69796,2775.873,592.9402,0.3001065,44.90144,0,0,1943.111,1942.794,114.4651,35.53486,150,1,125.4801,0,24.51988,0,0,467.46,1154.871,0.5774354,0.8009195,0.3172331,0,250,0.3172331,1828.329,18.69436,0,0,0.3001065,26.20708,34.976,32.90992,2.066083,0,73.1811,403.0137,0,0,1.615375e-13,4.263256e-14,592.9402,0,18.69436,486.8257,0,0,0,0
mpc,2026-01-08 07:00:00,316,7,24.77986,2789.019,599.7567,0,45.98265,0,0,1952.313,1951.996,116.4895,33.51046,150,1,150,0,0,0,0,449.7567,1042.25,0.5211249,0.7272052,0.3172331,0,250,0.3172331,1835.507,0,0,0,0,45.98265,35.14164,33.03912,2.102522,0,74.87341,411.8038,0,-1.421085e-14,2.551293e-13,4.263256e-14,599.7567,0,0,483.5662,0,0,0,0
mpc,2026-01-08 07:15:00,317,7.25,24.90639,2789.107,598.7302,0,35.18739,0,0,1952.375,1952.058,114.4175,35.58253,150,1,124.9028,0,25.09719,0,0,473.8274,923.6289,0.4618145,0.6562895,0.3172331,0,250,0.3172331,1837.64,19.09266,0,0,0,16.09473,35.14275,33.07752,2.065225,0,71.5809,393.6949,0,0,-9.325873e-14,4.263256e-14,598.7302,0,19.09266,500,0,0,0,0
mpc,2026-01-08 07:30:00,318,7.5,24.9118,2803.825,566.691,2.059705,46.81135,0,0,1962.678,1962.36,116.4895,33.51046,150,1,150,0,0,0,0,416.9023,819.258,0.409629,0.5815956,0.3172331,0,250,0.3172331,1845.871,0,0,0,1.848421,46.81135,35.3282,33.22568,2.102522,0,75.2323,416.9662,0,-1.421085e-14,1.348921e-13,4.263256e-14,566.691,0.2112841,0,446.7174,0,0,0,-6.44762e-14
mpc,2026-01-08 07:45:00,319,7.75,25.0232,2848.228,494.205,0,47.64319,0,0,1993.76,1993.443,0,0,0,0,0,0,0,0,0,494.205,695.5778,0.3477889,0.5158747,0.3172331,0,250,0.3172331,1993.443,0,0,0,0,47.64319,362.6701,362.6124,0.05770552,0,371.2788,2042.033,0,0,-8.204548e-14,4.263256e-14,494.205,0,0,500,0,0,0,0
mpc,2026-01-08 08:00:00,320,8,25.04178,2838.485,447.8057,210.5951,44.0118,0,0,1986.94,1986.622,155.9676,44.86708,200.8347,1,200.8347,0,0,0,0,456.2761,581.3992,0.2906996,0.4379951,0.3172331,0,250,0.3172331,1830.655,0,0,0,1.290052,44.0118,361.5639,333.1247,28.43919,0,386.0006,2125.229,0,-1.421085e-14,4.67959e-14,4.263256e-14,447.8057,209.305,0,500,0,0,0,-5.684342e-14
mpc,2026-01-08 08:15:00,321,8.25,25.08795,2861.801,395.5028,212.0535,43.85129,0,0,2003.261,2002.943,116.4895,33.51046,150,1,150,0,0,0,0,457.285,466.9865,0.2334932,0.3660986,0.3172331,0,250,0.3172331,1886.454,0,0,0,0.2713479,43.85129,364.871,343.596,21.27502,0,385.0935,2118.482,0,-1.421085e-14,4.17999e-14,4.263256e-14,395.5028,211.7822,0,480.2725,0,0,0,0
mpc,2026-01-08 08:30:00,322,8.5,25.01642,2870.492,333.0199,213.2015,42.03833,0,0,2009.344,2009.027,112.366,37.63403,150,1,100.0546,0,49.94535,0,0,446.1667,355.3713,0.1776856,0.2940545,0.3172331,0,250,0.3172331,1896.661,37.9519,0,0,0,4.086426,365.4553,344.9607,20.49458,0,383.338,2108.359,0,2.131628e-14,2.842171e-14,4.263256e-14,333.0199,213.2015,37.9519,455.3159,0,0,0,0
mpc,2026-01-08 08:45:00,323,8.75,24.91788,2898.072,273.4631,218.1858,45.32634,0,0,2028.65,2028.333,0,0,0,0,0,0,0,0,0,488.5067,233.1887,0.1165943,0.2237721,0.3172331,0,250,0.3172331,2028.333,0,0,0,3.142289,45.32634,36.51571,36.51,0.005710195,0,44.73764,251.4775,0,0,-2.350897e-14,4.263256e-14,273.4631,215.0436,0,495.4417,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,24.97052,2892.518,232.7182,216.5302,39.99671,1,1,2024.763,2024.445,704.5172,225.4862,930.0034,2,215.3692,214.6342,0,0,500,0,358.152,0.179076,0.1468355,0.3172331,0,250,0.3172331,1319.928,0,0,17.34896,1.896058,39.99671,36.44573,23.75871,12.68702,256.5127,0,546.2231,0,0,4.940492e-14,4.263256e-14,215.3692,214.6342,0,0,500,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,24.94861,2915.307,170.7685,221.4046,52.45123,1,1,2040.715,2040.397,671.6834,216.36,888.0435,2,170.4074,217.6361,0,0,500,0,483.0956,0.2415478,0.225523,0.3172331,0,250,0.3172331,1368.714,0,0,0.3611354,3.7685,52.45123,36.73286,24.63685,12.09601,250.5237,0,508.171,0,2.842171e-14,3.488876e-14,4.263256e-14,170.4074,217.6361,0,0,500,0,0,0
mpc,2026-01-08 09:30:00,326,9.5,24.95353,2906.17,136.6753,219.7859,51.83319,1,1,2034.319,2034.002,647.3663,209.803,857.1693,2,135.4106,221.7587,0,0,500,0,608.0195,0.3040098,0.3041982,0.3172331,0,250,0.3172331,1386.635,0,0,1.264667,0,51.83319,36.61774,24.95944,11.6583,244.1779,0,490.5374,0,2.842171e-14,-1.137979e-13,4.263256e-14,135.4106,219.7859,0,0,500,1.972788,0,8.526513e-14
mpc,2026-01-08 09:45:00,327,9.75,25.17693,2883.46,119.3788,222.5905,66.73113,1,1,2018.422,2018.105,649.2557,211.0125,860.2682,2,132.2454,228.0229,0,0,500,0,732.9238,0.3664619,0.382861,0.3172331,0,250,0.3172331,1368.849,0,0,0,0,66.73113,368.2891,249.7655,118.5236,472.9541,0,945.9082,0,5.684342e-14,2.088885e-13,4.263256e-14,119.3788,222.5905,0,0,500,18.29895,0,-2.842171e-14
mpc,2026-01-08 10:00:00,328,10,25.30204,2879.552,141.4437,227.9691,70.01157,1,1,2015.686,2015.369,638.4449,208.1765,846.6214,2,116.0222,230.5991,0,0,500,0,857.8084,0.4289042,0.4615114,0.3172331,0,250,0.3172331,1376.924,0,0,25.42154,0,70.01157,368.7158,251.8714,116.8444,472.8546,0,989.5614,0,0,5.095924e-14,4.263256e-14,116.0222,227.9691,0,0,500,2.630054,0,0
mpc,2026-01-08 10:15:00,329,10.25,25.82373,2887.396,110.1152,228.14,85.37599,1,1,2021.177,2020.86,619.5715,202.8525,822.424,2,90.83395,231.5901,0,0,500,0,982.6734,0.4913367,0.5401494,0.3172331,0,250,0.3172331,1401.288,0,0,19.28129,0,85.37599,373.6423,259.0474,114.595,477.6828,0,988.6259,0,0,-2.742251e-14,4.263256e-14,90.83395,228.14,0,0,500,3.450117,0,5.684342e-14
mpc,2026-01-08 10:30:00,330,10.5,26.08435,2892.681,106.1435,230.5191,102.0864,1,1,2024.877,2024.559,606.39,198.5921,804.9821,2,77.79946,227.1826,0,0,500,0,1107.519,0.5537594,0.618775,0.3172331,0,250,0.3172331,1418.169,0,0,28.34404,3.336485,102.0864,376.3206,263.5649,112.7557,481.1296,0,1016.908,0,-5.684342e-14,4.541922e-13,4.263256e-14,77.79946,227.1826,0,0,500,0,0,0
mpc,2026-01-08 10:45:00,331,10.75,26.14292,2917.142,114.8306,238.8044,110.2047,1,1,2042,2041.682,602.899,197.6115,800.5106,2,73.10465,227.4059,0,0,500,0,1232.344,0.6161722,0.6973883,0.3172331,0,250,0.3172331,1438.783,0,0,41.72595,11.39841,110.2047,379.9579,267.7165,112.2414,485.834,0,1063.308,0,0,3.055334e-13,4.263256e-14,73.10465,227.4059,0,0,500,0,0,0
mpc,2026-01-08 11:00:00,332,11,26.38811,2970.618,110.4816,238.6527,118.2254,1,0,2079.432,2079.115,0,0,0,0,0,0,0,0,0,290.5478,1159.513,0.5797567,0.7759892,0.3172331,0,250,0.3172331,2079.115,0,0,49.56239,9.024092,118.2254,388.8746,388.8153,0.05932575,410.9246,0,922.9109,0,0,4.165557e-13,4.263256e-14,60.91924,229.6286,0,290.5478,0,0,0,-2.842171e-14
mpc,2026-01-08 11:15:00,333,11.25,26.57829,2966.315,108.9806,239.2428,127.8336,0,0,2076.42,2076.103,0,0,0,0,0,0,0,0,0,292.5494,1086.194,0.5430968,0.7301286,0.3172331,0,250,0.3172331,2076.103,0,0,47.48495,8.188958,127.8336,389.8365,389.7769,0.05955876,0,413.777,2371.811,0,0,-2.819966e-14,4.263256e-14,61.49561,231.0538,0,292.5494,0,0,0,2.842171e-14
mpc,2026-01-08 11:30:00,334,11.5,26.63293,2999.806,112.6237,240.9848,133.9964,0,0,2099.864,2099.547,0,0,0,0,0,0,0,0,0,288.8383,1013.813,0.5069065,0.6839601,0.3172331,0,250,0.3172331,2099.547,0,0,55.96779,8.802415,133.9964,394.6833,394.6237,0.05962604,0,419.8092,2420.679,0,0,7.660539e-15,4.263256e-14,56.65588,232.1824,0,288.8383,0,0,0,2.842171e-14
mpc,2026-01-08 11:45:00,335,11.75,26.92143,3021.829,80.7014,242.1343,144.4479,0,0,2115.28,2114.963,0,0,0,0,0,0,0,0,0,297.3318,939.3204,0.4696602,0.6383832,0.3172331,0,250,0.3172331,2114.963,0,0,21.76409,3.739747,144.4479,399.9665,399.9065,0.05998383,0,427.2194,2393.701,0,0,-1.987299e-13,4.263256e-14,58.9373,238.3945,0,297.3318,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,26.96305,3022.078,84.57298,241.3998,165.3522,0,0,2115.455,2115.137,0,0,0,0,0,0,0,0,0,309.8514,861.7097,0.4308548,0.5914763,0.3172331,0,250,0.3172331,2115.137,0,0,15.58842,0.5328786,165.3522,400.3461,400.286,0.06003581,0,431.5787,2401.492,0,0,1.534328e-13,4.263256e-14,68.98456,240.8669,0,309.8514,0,0,0,2.842171e-14
mpc,2026-01-08 12:15:00,337,12.25,26.70819,3018.483,76.41784,240.265,160.0387,0,0,2112.938,2112.621,0,0,0,0,0,0,0,0,0,302.4917,785.9511,0.3929755,0.5426059,0.3172331,0,250,0.3172331,2112.621,0,0,14.19115,0,160.0387,397.7595,397.6998,0.05971897,0,427.827,2377.528,0,0,4.163336e-14,4.263256e-14,62.22668,240.265,0,304.2529,0,0,0,-2.842171e-14
mpc,2026-01-08 12:30:00,338,12.5,26.95827,3046.428,93.40732,240.9945,167.2288,0,0,2132.5,2132.183,0,0,0,0,0,0,0,0,0,327.6328,703.9192,0.3519596,0.4949019,0.3172331,0,250,0.3172331,2132.183,0,0,6.769,0,167.2288,403.5317,403.4717,0.06002983,0,435.1163,2404.816,0,0,9.90874e-14,4.263256e-14,86.63832,240.9945,0,328.0286,0,0,0,-2.842171e-14
mpc,2026-01-08 12:45:00,339,12.75,27.02078,3070.497,92.73113,241.7787,174.4997,0,0,2149.348,2149.031,0,0,0,0,0,0,0,0,0,308.0509,626.7956,0.3133978,0.4432476,0.3172331,0,250,0.3172331,2149.031,0,0,22.50894,3.950078,174.4997,407.2498,407.1896,0.06010805,0,440.2532,2467.034,0,0,1.820766e-14,4.263256e-14,70.22218,237.8287,0,308.0509,0,0,0,-2.842171e-14
mpc,2026-01-08 13:00:00,340,13,27.3548,3071.805,90.35843,245.01,189.2217,0,0,2150.264,2149.947,0,0,0,0,0,0,0,0,0,298.0629,552.1812,0.2760906,0.394684,0.3172331,0,250,0.3172331,2149.947,0,0,30.58946,6.716119,189.2217,410.2796,410.2191,0.06052944,0,446.3234,2519.131,0,0,2.401412e-13,4.263256e-14,59.76897,238.2939,0,298.0629,0,0,0,2.842171e-14
mpc,2026-01-08 13:15:00,341,13.25,27.40455,3077.094,87.9072,243.3873,202.1553,0,0,2153.966,2153.649,0,0,0,0,0,0,0,0,0,311.1043,474.3182,0.2371591,0.3477004,0.3172331,0,250,0.3172331,2153.649,0,0,16.51752,3.672655,202.1553,411.4155,411.3549,0.06059271,0,449.9674,2509.649,0,0,7.160939e-14,4.263256e-14,71.38968,239.7147,0,311.1043,0,0,0,-2.842171e-14
mpc,2026-01-08 13:30:00,342,13.5,27.38218,3083.985,69.81041,244.1721,207.4047,0,0,2158.789,2158.472,0,0,0,0,0,0,0,0,0,308.9693,397.0012,0.1985006,0.2986712,0.3172331,0,250,0.3172331,2158.472,0,0,0,5.013204,207.4047,412.1432,412.0826,0.06056424,0,451.6791,2492.883,0,0,4.912737e-14,4.263256e-14,69.81041,239.1589,0,321.6467,0,0,0,2.842171e-14
mpc,2026-01-08 13:45:00,343,13.75,27.71216,3060.118,82.18521,247.7186,225.6362,0,0,2142.083,2141.766,0,0,0,0,0,0,0,0,0,317.8807,317.4686,0.1587343,0.2499859,0.3172331,0,250,0.3172331,2141.766,0,0,0,12.02314,225.6362,411.8074,411.7464,0.06098686,0,455.1241,2523.922,0,0,4.20497e-14,4.263256e-14,82.18521,235.6955,0,328.1732,0,0,0,-2.842171e-14
mpc,2026-01-08 14:00:00,344,14,27.69259,3071.135,62.06411,239.4287,222.5048,0,1,2149.794,2149.477,613.5696,201.096,814.6656,2,83.35701,231.3086,0,0,500,0,442.4186,0.2212093,0.1999053,0.3172331,0,250,0.3172331,1535.907,0,0,0,8.120092,222.5048,413.1189,295.1503,117.9686,0,539.0043,2978.531,0,5.684342e-14,-3.938516e-14,4.263256e-14,62.06411,231.3086,0,0,500,21.29289,0,9.237056e-14
mpc,2026-01-08 14:15:00,345,14.25,27.8355,3082.897,64.61019,237.7114,232.0715,1,1,2158.028,2157.711,605.1328,198.784,803.9168,4,71.52697,232.3898,0,0,500,0,567.3489,0.2836745,0.2785845,0.3172331,0,250,0.3172331,1552.578,0,0,0,5.321548,232.0715,415.9577,299.2578,116.6999,542.7733,0,1094.726,0,2.842171e-14,-1.465494e-13,4.263256e-14,64.61019,232.3898,0,0,500,6.916782,0,1.421085e-14
mpc,2026-01-08 14:30:00,346,14.5,28.13365,3122.44,65.26071,236.0459,242.1442,1,1,2185.708,2185.391,607.5372,199.7225,807.2597,4,72.54815,234.7116,0,0,500,0,692.2596,0.3461298,0.3572513,0.3172331,0,250,0.3172331,1577.854,0,0,0,1.334388,242.1442,423.9732,306.0645,117.9087,552.7569,0,1107.816,0,5.684342e-14,-2.770006e-14,4.263256e-14,65.26071,234.7116,0,0,500,7.28744,0,8.526513e-14
mpc,2026-01-08 14:45:00,347,14.75,28.24855,3085.62,82.10052,234.7409,239.9167,1,1,2159.934,2159.617,110.5487,39.45134,150,1,78.04315,70.41124,1.545615,0,0,160.96,651.9106,0.3259553,0.4359057,0.3172331,0,250,0.3172331,2049.068,1.1345,0,4.057378,3.369656,238.7822,420.0033,398.4452,21.55808,484.3282,0,981.468,0,7.105427e-15,-2.337019e-14,4.263256e-14,78.04315,231.3713,1.1345,160.96,0,0,0,0
mpc,2026-01-08 15:00:00,348,15,28.33062,3062.823,84.2669,237.8281,242.8787,1,1,2143.976,2143.659,613.5174,200.8982,814.4156,2,84.82628,229.5893,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1530.141,0,0,0,8.238763,242.8787,417.6334,298.0621,119.5712,546.2717,0,1106.755,0,-5.684342e-14,1.99285e-14,4.263256e-14,84.2669,229.5893,0,0,500,0.5593748,0,-2.842171e-14
mpc,2026-01-08 15:15:00,349,15.25,28.42901,3063.023,78.2488,234.4437,243.3477,1,1,2144.116,2143.799,618.7452,202.4187,821.1639,2,91.41841,229.7455,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1525.053,0,0,0,4.698203,243.3477,418.543,297.6987,120.8443,547.6202,0,1103.345,0,1.136868e-13,-1.729727e-13,4.263256e-14,78.2488,229.7455,0,0,500,13.16961,0,5.684342e-14
mpc,2026-01-08 15:30:00,350,15.5,28.61497,3045.806,94.80611,232.948,242.7752,1,1,2132.064,2131.747,627.2888,204.8259,832.1146,2,102.8448,229.2698,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1504.458,0,0,0,3.678141,242.7752,417.859,294.8558,123.0032,547.2627,0,1100.87,0,-5.684342e-14,-2.355893e-13,4.263256e-14,94.80611,229.2698,0,0,500,8.038713,0,1.421085e-14
mpc,2026-01-08 15:45:00,351,15.75,28.57699,3033.131,123.0033,235.5159,236.1578,1,1,2123.192,2122.875,634.6968,206.9549,841.6516,2,112.4013,229.2504,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1488.178,0,0,10.60204,6.265577,236.1578,415.7797,291.4264,124.3533,544.6275,0,1118.352,0,-5.684342e-14,2.048361e-13,4.263256e-14,112.4013,229.2504,0,0,500,0,0,0
mpc,2026-01-08 16:00:00,352,16,28.71626,3029.023,117.2791,225.6839,242.6278,1,1,2120.316,2119.999,631.4151,205.7972,837.2124,2,109.9713,227.241,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1488.584,0,0,7.307752,0,242.6278,416.4659,292.383,124.0829,545.8364,0,1104.279,0,2.842171e-14,3.048672e-13,4.263256e-14,109.9713,225.6839,0,0,500,1.557173,0,5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,28.84108,3015.982,148.7541,221.0182,235.5977,1,1,2111.188,2110.87,639.0502,207.5175,846.5677,2,123.8047,222.763,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1471.82,0,0,24.9494,0,235.5977,415.7942,289.8721,125.9222,543.7901,0,1130.618,0,-2.842171e-14,2.784439e-13,4.263256e-14,123.8047,221.0182,0,0,500,1.744819,0,-5.684342e-14
mpc,2026-01-08 16:30:00,354,16.5,29.18391,3008.002,157.1486,217.5412,242.6019,1,1,2105.601,2105.284,660.6543,213.7365,874.3907,2,151.5889,222.8018,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1444.63,0,0,5.559695,0,242.6019,417.7972,286.646,131.1511,548.52,0,1106.63,0,0,3.28626e-14,4.263256e-14,151.5889,217.5412,0,0,500,5.260572,0,-5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,29.16594,3008.671,179.9848,217.8767,240.2889,1,1,2106.069,2105.752,682.2739,219.977,902.2509,2,179.2498,223.0011,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1423.478,0,0,0.735017,0,240.2889,417.7261,282.3383,135.3878,549.9751,0,1101.218,0,-8.526513e-14,7.793766e-14,4.263256e-14,179.2498,217.8767,0,0,500,5.124391,0,-5.684342e-14
mpc,2026-01-08 17:00:00,356,17,29.06411,2960.757,210.1236,218.747,231.5518,1,1,2072.53,2072.213,704.2227,225.9769,930.1996,2,210.153,220.0466,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1367.99,0,0,0,0,231.5518,410.1625,270.7311,139.4315,542.533,0,1085.066,0,-5.684342e-14,-2.922107e-13,4.263256e-14,210.1236,218.747,0,0,500,1.328992,0,2.842171e-14
mpc,2026-01-08 17:15:00,357,17.25,29.16918,2966.785,237.0247,214.5215,225.4848,1,1,2076.75,2076.432,725.3285,231.5492,956.8777,2,241.5262,215.3515,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1351.104,0,0,0,0,225.4848,411.9398,268.0022,143.9376,544.2781,0,1088.556,0,0,-2.711165e-13,4.263256e-14,237.0247,214.5215,0,0,500,5.331427,0,-2.842171e-14
mpc,2026-01-08 17:30:00,358,17.5,29.11601,2906.781,302.867,217.4121,203.333,1,0,2034.746,2034.429,0,0,0,0,0,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2034.429,0,0,16.37457,3.904514,203.333,403.1405,403.0776,0.06285279,443.3636,0,921.7086,0,0,-2.68674e-13,4.263256e-14,286.4924,213.5076,0,500,0,0,0,0
mpc,2026-01-08 17:45:00,359,17.75,29.14328,2941.878,356.1098,219.161,195.0281,1,0,2059.315,2058.998,116.4895,33.51046,150,1,150,0,0,0,0,387.7172,1677.492,0.8387461,1.117503,0.3172331,0,250,0.3172331,1942.508,0,0,32.90352,4.6501,195.0281,408.2509,385.0944,23.15647,457.2684,0,979.3168,0,-1.421085e-14,-1.330047e-13,4.263256e-14,323.2063,214.5109,0,387.7172,0,0,0,2.842171e-14
mpc,2026-01-08 18:00:00,360,18,29.14012,2949.704,407.3351,1.436863,188.7985,0,0,2064.792,2064.475,0,0,0,0,0,0,0,0,0,366.4556,1585.614,0.7928071,1.056292,0.3172331,0,250,0.3172331,2064.475,0,0,42.31639,0,188.7985,409.3085,409.2456,0.06288583,0,446.6716,2529.689,0,0,-1.021405e-14,4.263256e-14,365.0187,1.436863,0,367.3197,0,0,0,-1.221245e-14
mpc,2026-01-08 18:15:00,361,18.25,29.26188,2919.219,434.7289,0,183.6011,0,0,2043.453,2043.136,0,0,0,0,0,0,0,0,0,422.4156,1479.761,0.7398804,0.9984381,0.3172331,0,250,0.3172331,2043.136,0,0,12.31329,0,183.6011,406.1568,406.0937,0.06305325,0,442.5863,2455.465,0,0,-1.910694e-13,4.263256e-14,422.4156,0,0,424.9938,0,0,0,0
mpc,2026-01-08 18:30:00,362,18.5,29.13473,2927.296,488.3248,0,176.577,0,0,2049.107,2048.79,0,0,0,0,0,0,0,0,0,473.4012,1361.178,0.6805888,0.9317837,0.3172331,0,250,0.3172331,2048.79,0,0,14.92354,0,176.577,406.1515,406.0886,0.06287845,0,441.0878,2451.726,0,0,-1.478817e-13,4.263256e-14,473.4012,0,0,475.1971,0,0,0,0
mpc,2026-01-08 18:45:00,363,18.75,29.07307,2905.301,515.3235,0,165.8703,0,0,2033.711,2033.393,116.4895,33.51046,150,1,150,0,0,0,0,358.4914,1271.34,0.6356702,0.8571135,0.3172331,0,250,0.3172331,1916.904,0,0,6.832085,0,165.8703,402.5586,379.4375,23.12107,0,445.7808,2463.58,0,-1.421085e-14,-1.665335e-14,4.263256e-14,508.4914,0,0,359.594,0,0,0,0
mpc,2026-01-08 19:00:00,364,19,28.6828,2897.543,563.0495,0,146.9076,0,0,2028.28,2027.963,340.6279,97.98817,438.616,1,438.616,0,0,0,0,88.29084,1249.068,0.6245338,0.8005444,0.3172331,0,250,0.3172331,1687.335,0,0,36.14258,0,146.9076,398.1007,331.1817,66.91901,0,458.0041,2581.369,0,-4.263256e-14,-3.28626e-13,4.263256e-14,526.9069,0,0,89.83265,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,28.50476,2895.656,558.3006,1.656685,129.7325,0,0,2026.959,2026.642,422.0553,121.4123,543.4677,2,543.4677,0,0,0,0,1.656685,1248.457,0.6242284,0.7865195,0.3172331,0,250,0.3172331,1604.587,0,0,14.83297,0,129.7325,396.318,313.7343,82.58373,0,460.5124,2558.405,0,-2.842171e-14,-2.14273e-13,4.263256e-14,543.4677,1.656685,0,1.866632,0,0,0,-4.751755e-14
mpc,2026-01-08 19:30:00,366,19.5,28.63527,2882.652,576.8425,4.227694,116.7251,0,0,2017.856,2017.539,426.308,122.6357,548.9437,2,548.9437,0,0,0,0,3.935784,1247.276,0.6236381,0.7861349,0.3172331,0,250,0.3172331,1591.231,0,0,26.14757,2.043154,116.7251,395.6488,311.9988,83.65004,0,457.5212,2564.996,0,-1.421085e-14,2.28928e-13,4.263256e-14,550.6949,2.184541,0,3.935784,0,0,0,-8.837375e-14
mpc,2026-01-08 19:45:00,367,19.75,28.46613,2862.266,552.5157,2.781312,107.1036,0,0,2003.586,2003.269,116.4895,33.51046,150,1,150,0,0,0,0,402.5157,1146.451,0.5732255,0.7853916,0.3172331,0,250,0.3172331,1886.779,0,0,0,2.781312,107.1036,391.4228,368.6033,22.8195,0,423.0376,2331.505,0,-1.421085e-14,8.393286e-14,4.263256e-14,552.5157,0,0,408.3239,0,0,0,0
mpc,2026-01-08 20:00:00,368,20,28.28774,2857.205,522.0617,0,96.27138,0,0,2000.044,1999.727,116.4895,33.51046,150,1,150,0,0,0,0,372.0617,1053.255,0.5266275,0.7219034,0.3172331,0,250,0.3172331,1883.237,0,0,0,0,96.27138,389.2387,366.5063,22.73236,0,418.7526,2303.139,0,-1.421085e-14,-2.360334e-13,4.263256e-14,522.0617,0,0,393.7152,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,28.03597,2833.317,503.4821,0,95.14968,0,0,1983.322,1983.005,116.0101,33.98985,150,1,144.1935,0,5.806456,0,0,359.2886,963.2671,0.4816336,0.6632193,0.3172331,0,250,0.3172331,1866.995,4.271881,0,0,0,90.8778,383.9151,361.3974,22.51769,0,412.9786,2271.382,0,0,1.698641e-13,4.263256e-14,503.4821,0,4.271881,361.2559,0,0,0,0
mpc,2026-01-08 20:30:00,370,20.5,28.01303,2808.17,479.9459,0,83.25547,0,0,1965.719,1965.402,0,0,0,0,0,0,0,0,0,468.9993,845.8657,0.4229328,0.6065552,0.3172331,0,250,0.3172331,1965.402,0,0,10.94659,0,83.25547,380.3219,380.2606,0.06137738,0,396.3686,2198.91,0,0,5.551115e-15,4.263256e-14,468.9993,0,0,469.3538,0,0,0,0
mpc,2026-01-08 20:45:00,371,20.75,27.92988,2773.781,448.629,0,70.37345,0,0,1941.647,1941.33,0,0,0,0,0,0,0,0,0,440.3075,735.6556,0.3678278,0.5326292,0.3172331,0,250,0.3172331,1941.33,0,0,8.321412,0,70.37345,375.0009,374.9396,0.06126896,0,388.5312,2151.276,0,0,-1.625367e-13,4.263256e-14,440.3075,0,0,440.4871,0,0,0,0
mpc,2026-01-08 21:00:00,372,21,27.66258,2725.85,392.4494,0,60.35823,0,0,1908.095,1907.778,0,0,0,0,0,0,0,0,0,384.1434,639.504,0.319752,0.4632316,0.3172331,0,250,0.3172331,1907.778,0,0,8.306011,0,60.35823,366.4399,366.379,0.06092298,0,377.9705,2093.165,0,0,5.700995e-14,4.263256e-14,384.1434,0,0,385.1434,0,0,0,0
mpc,2026-01-08 21:15:00,373,21.25,27.63277,2759.977,336.3486,0,70.41297,0,0,1931.984,1931.667,0,0,0,0,0,0,0,0,0,327.1525,557.6152,0.2788076,0.4026863,0.3172331,0,250,0.3172331,1931.667,0,0,9.196107,0,70.41297,370.7941,370.7332,0.06088465,0,384.2472,2129.223,0,0,-8.693046e-14,4.263256e-14,327.1525,0,0,327.1525,0,0,0,0
mpc,2026-01-08 21:30:00,374,21.5,27.54331,2768.36,301.2027,1.198788,63.62632,0,0,1937.852,1937.535,0,0,0,0,0,0,0,0,0,281.763,487.0866,0.2435433,0.3511221,0.3172331,0,250,0.3172331,1937.535,0,0,19.43969,1.198788,63.62632,371.2193,371.1585,0.06076988,0,383.3469,2144.009,0,0,2.642331e-14,4.263256e-14,281.763,0,0,281.763,0,0,0,0
mpc,2026-01-08 21:45:00,375,21.75,27.51271,2726.262,242.2638,0.5926852,50.2816,0,0,1908.384,1908.066,0,0,0,0,0,0,0,0,0,233.5185,428.6303,0.2143152,0.3067113,0.3172331,0,250,0.3172331,1908.066,0,0,8.745357,0.5926852,50.2816,365.3386,365.2779,0.06073072,0,374.9038,2078.079,0,0,-7.382983e-15,4.263256e-14,233.5185,0,0,233.5185,0,0,0,0
mpc,2026-01-08 22:00:00,376,22,27.29494,2730.637,193.3949,2.277876,54.84645,0,0,1911.446,1911.129,0,0,0,0,0,0,0,0,0,193.6427,380.1522,0.1900761,0.2699022,0.3172331,0,250,0.3172331,1911.129,0,0,0,2.030076,54.84645,364.2545,364.194,0.06045349,0,374.6458,2064.054,0,0,-6.117329e-14,4.263256e-14,193.3949,0.2477994,0,205.4371,0,0,0,-1.229572e-14
mpc,2026-01-08 22:15:00,377,22.25,27.38408,2729.036,172.3467,3.739657,48.62879,0,0,1910.325,1910.008,0,0,0,0,0,0,0,0,0,168.5036,337.9664,0.1689832,0.2393763,0.3172331,0,250,0.3172331,1910.008,0,0,4.942107,2.640706,48.62879,364.7224,364.6618,0.06056665,0,373.9461,2069.784,0,0,4.313216e-14,4.263256e-14,167.4046,1.098951,0,168.5036,0,0,0,4.218847e-15
mpc,2026-01-08 22:30:00,378,22.5,27.29405,2674.362,152.7831,5.234579,45.71265,0,0,1872.054,1871.736,0,0,0,0,0,0,0,0,0,144.0561,301.8992,0.1509496,0.2128125,0.3172331,0,250,0.3172331,1871.736,0,0,11.46798,2.493602,45.71265,356.741,356.6806,0.06045236,0,365.3916,2033.738,0,0,-4.599099e-14,4.263256e-14,141.3151,2.740978,0,144.0561,0,0,0,7.993606e-15
mpc,2026-01-08 22:45:00,379,22.75,27.13229,2659.649,132.235,5.302315,37.7464,0,0,1861.755,1861.437,0,0,0,0,0,0,0,0,0,136.5939,267.7032,0.1338516,0.1901015,0.3172331,0,250,0.3172331,1861.437,0,0,0,0.9434089,37.7464,353.5795,353.5193,0.06024807,0,360.688,1985.411,0,0,-6.902812e-14,4.263256e-14,132.235,4.358906,0,136.8558,0,0,0,-9.769963e-15
mpc,2026-01-08 23:00:00,380,23,26.91667,2663.066,129.6954,0,39.03565,0,0,1864.146,1863.829,0,0,0,0,0,0,0,0,0,124.7617,236.4707,0.1182353,0.1685688,0.3172331,0,250,0.3172331,1863.829,0,0,4.933683,0,39.03565,352.4461,352.3862,0.0599779,0,359.7665,1987.226,0,0,-8.770762e-15,4.263256e-14,124.7617,0,0,126.241,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,26.73647,2704.918,93.91381,0.3177194,40.28689,0,0,1893.443,1893.125,0,0,0,0,0,0,0,0,0,94.23153,212.8756,0.1064378,0.1489021,0.3172331,0,250,0.3172331,1893.125,0,0,0,0,40.28689,356.6485,356.5888,0.05975397,0,364.1772,2002.975,0,0,-1.473821e-14,4.263256e-14,93.91381,0.3177194,0,107.1033,0,0,0,5.662137e-15
mpc,2026-01-08 23:30:00,382,23.5,26.69962,2724.306,92.90337,0,32.43664,0,1,1907.014,1906.697,457.9112,131.727,589.6381,2,89.63814,0,0,0,500,0,337.842,0.168921,0.1340446,0.3172331,0,250,0.3172331,1448.786,0,0,3.265224,0,32.43664,358.9308,272.6848,86.24596,0,410.5169,2263.475,0,0,-2.8616e-14,4.263256e-14,89.63814,0,0,0,500,0,0,0
mpc,2026-01-08 23:45:00,383,23.75,26.5145,2742.921,112.0549,0,30.97886,0,1,1920.045,1919.727,452.6487,130.246,582.8947,2,82.58492,0.3098079,0,0,500,0,462.7889,0.2313944,0.2127342,0.3172331,0,250,0.3172331,1467.079,0,0,29.46999,0,30.97886,360.0035,275.0736,84.92997,0,411.1281,2312.04,0,2.842171e-14,-6.403211e-14,4.263256e-14,82.58492,0,0,0,500,0.3098079,0,1.770806e-14
mpc,2026-01-09 00:00:00,384,0,26.50571,2736.916,95.53638,0,21.91069,1,1,1915.841,1915.524,449.6212,129.4095,579.0307,2,78.39803,0.6326591,0,0,500,0,587.716,0.293858,0.2914114,0.3172331,0,250,0.3172331,1465.903,0,0,17.13834,0,21.91069,359.1503,274.8033,84.34704,408.3202,0,846.2041,0,-2.842171e-14,8.970602e-14,4.263256e-14,78.39803,0,0,0,500,0.6326591,0,1.210143e-14
mpc,2026-01-09 00:15:00,385,0.25,26.43144,2746.637,74.32126,0,30.99662,1,1,1922.646,1922.329,447.7916,128.8173,576.6089,2,76.59588,0.01298377,0,0,500,0,712.6235,0.3563117,0.3700762,0.3172331,0,250,0.3172331,1474.537,0,0,0,0,30.99662,359.8747,275.9992,83.87559,410.6183,0,821.2365,0,2.842171e-14,-1.624811e-13,4.263256e-14,74.32126,0,0,0,500,2.287611,0,4.085621e-14
mpc,2026-01-09 00:30:00,386,0.5,26.45754,2706.816,88.56594,0,24.07751,1,1,1894.771,1894.454,449.828,129.4255,579.2535,2,79.02909,0.2244197,0,0,500,0,837.5113,0.4187557,0.4487286,0.3172331,0,250,0.3172331,1444.626,0,0,9.536846,0,24.07751,354.8479,270.5458,84.30205,404.4805,0,825.4121,0,-2.842171e-14,9.625634e-14,4.263256e-14,79.02909,0,0,0,500,0.2244197,0,-1.44329e-15
mpc,2026-01-09 00:45:00,387,0.75,26.41438,2713.72,90.78921,0,19.3941,1,1,1899.604,1899.287,451.5621,130.1712,581.7332,2,79.18767,2.545551,0,0,500,0,962.3795,0.4811897,0.5273686,0.3172331,0,250,0.3172331,1447.725,0,0,11.60154,0,19.3941,355.437,270.8854,84.55163,404.6854,0,829.3834,0,-2.842171e-14,1.117995e-13,4.263256e-14,79.18767,0,0,0,500,2.545551,0,-7.860379e-14
mpc,2026-01-09 01:00:00,388,1,26.25883,2721.512,100.0737,0,15.00702,1,1,1905.058,1904.741,443.0849,127.593,570.6779,2,69.44513,1.232793,0,0,500,0,1087.228,0.543614,0.6059962,0.3172331,0,250,0.3172331,1461.656,0,0,30.62853,0,15.00702,355.32,272.6193,82.7007,403.0113,0,858.8567,0,-7.105427e-14,4.144463e-13,4.263256e-14,69.44513,0,0,0,500,1.232793,0,-7.61613e-14
mpc,2026-01-09 01:15:00,389,1.25,25.86721,2684.169,100.8042,0,10.603,1,1,1878.919,1878.601,442.0529,127.237,569.2899,2,68.61336,0.6765462,0,0,500,0,1212.057,0.6060284,0.6846115,0.3172331,0,250,0.3172331,1436.548,0,0,32.1908,0,10.603,347.6513,265.8007,81.85057,394.9995,0,845.5282,0,1.421085e-14,3.18412e-13,4.263256e-14,68.61336,0,0,0,500,0.6765462,0,1.84297e-14
mpc,2026-01-09 01:30:00,390,1.5,25.77073,2687.185,88.07366,0,14.80975,1,1,1881.03,1880.712,446.647,128.5234,575.1705,2,74.82445,0.3460122,0,0,500,0,1336.866,0.668433,0.7632144,0.3172331,0,250,0.3172331,1434.065,0,0,13.24922,0,14.80975,347.3598,264.8213,82.53854,396.0795,0,815.014,0,0,-2.594591e-13,4.263256e-14,74.82445,0,0,0,500,0.3460122,0,-1.471046e-14
mpc,2026-01-09 01:45:00,391,1.75,25.74235,2717.173,81.94808,0,13.53796,1,1,1902.021,1901.704,446.9473,128.573,575.5203,2,75.52031,0,0,0,500,0,1461.656,0.7308278,0.8418049,0.3172331,0,250,0.3172331,1454.756,0,0,6.427766,0,13.53796,351.0337,268.4874,82.54638,399.5589,0,810.2057,0,0,1.098011e-13,4.263256e-14,75.52031,0,0,0,500,0,0,0
mpc,2026-01-09 02:00:00,392,2,25.63646,2749.883,66.66286,1.271101,19.63391,1,1,1924.918,1924.601,453.9721,130.6523,584.6245,2,84.07437,0.5500939,0,0,500,0,1586.425,0.7932127,0.9203831,0.3172331,0,250,0.3172331,1470.629,0,0,0,0.7210067,19.63391,354.4976,270.8345,83.66303,405.1027,0,811.4491,0,-2.842171e-14,2.750022e-13,4.263256e-14,66.66286,0.5500939,0,0,500,17.41151,0,5.684342e-14
mpc,2026-01-09 02:15:00,393,2.25,25.58738,2767.396,99.89997,0,23.29726,1,1,1937.177,1936.86,459.2669,132.3522,591.6191,2,89.40604,2.213082,0,0,500,0,1711.176,0.8555879,0.9989489,0.3172331,0,250,0.3172331,1477.593,0,0,10.49393,0,23.29726,356.4009,271.8468,84.55406,408.4853,0,835.0726,0,5.684342e-14,-3.123057e-13,4.263256e-14,89.40604,0,0,0,500,2.213082,0,8.437695e-15
mpc,2026-01-09 02:30:00,394,2.5,25.41005,2735.727,82.62552,0,29.32054,1,1,1915.009,1914.692,448.9,129.2808,578.1808,2,76.80633,1.374485,0,0,500,0,1835.906,0.9179532,1.077502,0.3172331,0,250,0.3172331,1465.792,0,0,5.819191,0,29.32054,351.0625,268.7113,82.35121,403.3672,0,816.7726,0,-2.842171e-14,2.211564e-13,4.263256e-14,76.80633,0,0,0,500,1.374485,0,-2.953193e-14
mpc,2026-01-09 02:45:00,395,2.75,25.25242,2724.353,77.78461,4.370396,34.91848,1,1,1907.047,1906.73,255.1131,73.50212,328.6152,1,70.013,1.071578,0,0,257.5306,0,1900,0.95,1.156043,0.3172331,0,250,0.3172331,1651.616,0,0,7.771605,3.298818,34.91848,348.4951,301.8176,46.67753,381.7007,0,782.498,0,-2.842171e-14,-4.798384e-13,4.263256e-14,70.013,1.071578,0,0,257.5306,0,0,-5.684342e-14
mpc,2026-01-09 03:00:00,396,3,25.02984,2706.621,71.54549,0,26.72729,1,1,1894.635,1894.318,0,0,0,0,0,0,0,0,0,68.87553,1882.482,0.941241,1.196402,0.3172331,0,250,0.3172331,1894.318,0,0,2.669955,0,26.72729,344.6848,344.6271,0.05771319,349.4895,0,703.5847,0,0,-8.526513e-14,4.263256e-14,68.87553,0,0,70.5394,0,0,0,0
mpc,2026-01-09 03:15:00,397,3.25,25.11641,2731.205,81.83797,2.826052,25.94258,1,1,1911.843,1911.526,0,0,0,0,0,0,0,0,0,83.14854,1861.399,0.9306993,1.185371,0.3172331,0,250,0.3172331,1911.526,0,0,1.515483,0,25.94258,348.4191,348.3612,0.05781334,353.0891,0,708.7924,0,0,-3.0842e-13,4.263256e-14,80.32248,2.826052,0,84.42742,0,0,0,-1.776357e-15
mpc,2026-01-09 03:30:00,398,3.5,25.05194,2706.525,103.1459,4.207019,19.41773,1,1,1894.567,1894.25,0,0,0,0,0,0,0,0,0,74.2011,1842.555,0.9212776,1.172095,0.3172331,0,250,0.3172331,1894.25,0,0,30.93688,2.214904,19.41773,344.825,344.7672,0.05773872,348.3014,0,753.7896,0,0,-9.015011e-14,4.263256e-14,72.20898,1.992116,0,74.2011,0,0,0,5.329071e-15
mpc,2026-01-09 03:45:00,399,3.75,24.911,2683.256,100.234,3.758311,18.52611,1,1,1878.279,1877.962,244.23,70.52845,314.7585,1,81.27036,2.548871,0,0,230.9393,0,1900,0.95,1.16023,0.3172331,0,250,0.3172331,1633.732,0,0,18.96367,1.20944,18.52611,33.80902,29.40717,4.401851,103.298,0,241.3947,0,1.421085e-14,1.110223e-14,4.263256e-14,81.27036,2.548871,0,0,230.9393,3.470104e-06,0,2.842171e-14
mpc,2026-01-09 04:00:00,400,4,24.67066,2653.192,115.8438,5.459315,22.56141,1,1,1857.234,1856.917,0,0,0,0,0,0,0,0,0,108.4354,1872.592,0.936296,1.196402,0.3172331,0,250,0.3172331,1856.917,0,0,9.771485,3.096247,22.56141,33.43022,33.42451,0.005710195,37.49974,0,97.19631,0,0,1.29674e-13,4.263256e-14,106.0723,2.363068,0,108.4354,0,0,0,-5.329071e-15
mpc,2026-01-09 04:15:00,401,4.25,24.59513,2669.801,139.5472,5.443972,24.36399,1,1,1868.861,1868.544,0,0,0,0,0,0,0,0,0,109.7387,1844.863,0.9224313,1.179144,0.3172331,0,250,0.3172331,1868.544,0,0,30.93776,4.314694,24.36399,33.6395,33.63379,0.005710195,38.02802,0,136.8665,0,0,-5.284662e-14,4.263256e-14,108.6094,1.129279,0,109.7387,0,0,0,6.439294e-15
mpc,2026-01-09 04:30:00,402,4.5,24.73654,2689.513,185.7426,3.090466,20.16521,1,1,1882.659,1882.342,0,0,0,0,0,0,0,0,0,157.7469,1805.135,0.9025677,1.161683,0.3172331,0,250,0.3172331,1882.342,0,0,31.08612,0,20.16521,33.88787,33.88216,0.005710195,37.52934,0,128.6822,0,0,2.871037e-13,4.263256e-14,154.6565,3.090466,0,157.8349,0,0,0,-1.421085e-14
mpc,2026-01-09 04:45:00,403,4.75,24.75701,2684.136,206.6332,4.080819,23.61826,1,1,1878.895,1878.578,0,0,0,0,0,0,0,0,0,197.9083,1755.374,0.8776871,1.136667,0.3172331,0,250,0.3172331,1878.578,0,0,8.724861,4.080819,23.61826,33.82011,33.8144,0.005710195,38.08786,0,98.26553,0,0,-3.848033e-13,4.263256e-14,197.9083,0,0,197.9083,0,0,0,0
mpc,2026-01-09 05:00:00,404,5,24.63188,2677.899,246.7668,9.829526,23.42746,1,1,1874.53,1874.212,0,0,0,0,0,0,0,0,0,234.6936,1696.424,0.8482122,1.105333,0.3172331,0,250,0.3172331,1874.212,0,0,12.07323,9.829526,23.42746,33.74153,33.73582,0.005710195,37.96423,0,113.7107,0,0,-4.176659e-13,4.263256e-14,234.6936,0,0,234.6936,0,0,0,0
mpc,2026-01-09 05:15:00,405,5.25,24.79784,2686.942,313.2179,6.936176,27.08166,1,1,1880.859,1880.542,145.3885,41.8238,187.2123,1,187.2123,0,0,0,0,94.26333,1672.592,0.8362958,1.068214,0.3172331,0,250,0.3172331,1735.154,0,0,31.94242,6.736005,27.08166,33.85547,31.23277,2.622703,77.96068,0,222.6416,0,-7.105427e-15,-4.416467e-13,4.263256e-14,281.2754,0.2001706,0,94.26333,0,0,0,3.663736e-15
mpc,2026-01-09 05:30:00,406,5.5,24.97059,2729.251,347.8329,7.427588,13.0304,1,1,1910.475,1910.158,120.8661,34.76947,155.6356,1,155.6356,0,0,0,0,179.1254,1627.547,0.8137735,1.053206,0.3172331,0,250,0.3172331,1789.292,0,0,13.92677,6.572772,13.0304,34.38856,32.20726,2.181301,69.3445,0,174.0507,0,-1.421085e-14,2.879919e-13,4.263256e-14,333.9062,0.8548159,0,179.1254,0,0,0,-3.541611e-14
mpc,2026-01-09 05:45:00,407,5.75,25.0921,2706.529,411.2871,10.30814,11.58692,1,1,1894.57,1894.253,310.2517,89.24988,399.5016,1,399.5016,0,0,0,0,0.3693472,1627.198,0.8135992,1.024842,0.3172331,0,250,0.3172331,1584.001,0,0,11.78552,9.938795,11.58692,345.103,288.5317,56.57129,379.8922,0,797.2589,0,-2.842171e-14,3.126388e-13,4.263256e-14,399.5016,0.3693472,0,0.3693472,0,0,0,-1.504352e-14
mpc,2026-01-09 06:00:00,408,6,25.19652,2718.756,476.3533,4.121448,22.00927,1,0,1903.129,1902.812,0,0,0,0,0,0,0,0,0,463.7093,1511.015,0.7555075,1.024623,0.3172331,0,250,0.3172331,1902.812,0,0,13.3063,3.459171,22.00927,347.3889,347.331,0.05790633,351.3485,0,731.6173,0,0,1.836309e-13,4.263256e-14,463.047,0.6622773,0,463.7093,0,0,0,-3.774758e-15
mpc,2026-01-09 06:15:00,409,6.25,25.35683,2736.221,521.8847,2.650918,15.22964,1,0,1915.355,1915.038,0,0,0,0,0,0,0,0,0,500,1385.777,0.6928885,0.9514639,0.3172331,0,250,0.3172331,1915.038,0,0,21.88471,2.650918,15.22964,350.7495,350.6914,0.05809333,353.4803,0,749.2846,0,0,3.390621e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 06:30:00,410,6.5,25.44493,2756.136,570.5066,0,17.30398,0,0,1929.295,1928.978,0,0,0,0,0,0,0,0,0,500,1260.559,0.6302794,0.8726035,0.3172331,0,250,0.3172331,1928.978,0,0,70.50657,0,17.30398,353.9304,353.8722,0.05819661,0,357.0467,2085.38,0,0,-2.713385e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 06:45:00,411,6.75,25.57165,2793.769,606.9658,0,20.4745,0,0,1955.638,1955.321,116.4895,33.51046,150,1,150,0,0,0,0,451.3238,1147.529,0.5737647,0.7937555,0.3172331,0,250,0.3172331,1838.831,0,0,5.642007,0,20.4745,359.6828,338.1996,21.48321,0,375.4757,2074.849,0,-1.421085e-14,-1.223466e-13,4.263256e-14,601.3238,0,0,451.494,0,0,0,0
mpc,2026-01-09 07:00:00,412,7,25.50407,2817.231,631.9236,0,20.09804,0,0,1972.061,1971.744,116.4895,33.51046,150,1,150,0,0,0,0,464.3915,1031.251,0.5156255,0.7225825,0.3172331,0,250,0.3172331,1855.255,0,0,17.53209,0,20.09804,362.2082,340.7543,21.45388,0,377.9562,2109.002,0,-1.421085e-14,1.79412e-13,4.263256e-14,614.3916,0,0,464.4626,0,0,0,0
