controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 07:15:00,413,7.25,25.74354,2826.695,628.6886,2.363033,23.64646,0,0,1978.687,1978.37,116.4755,33.52451,150,1,149.8299,0,0.1701137,0,0,460.3359,916.0047,0.4580023,0.6493636,0.3172331,0,250,0.3172331,1861.894,0.1282745,0,18.66007,2.225796,23.51819,365.1919,343.6363,21.55559,0,381.5014,2134.286,0,-7.105427e-15,-1.597611e-13,4.263256e-14,610.0285,0.1372369,0.1282745,460.3359,0,0,0,-3.611e-14
mpc,2026-01-09 07:30:00,414,7.5,25.82408,2863.011,585.9946,0.8003935,29.75871,0,0,2004.108,2003.791,0,0,0,0,0,0,0,0,0,500,790.8605,0.3954302,0.5767947,0.3172331,0,250,0.3172331,2003.791,0,0,85.99456,0.8003935,29.75871,370.4895,370.4309,0.05864531,0,375.9322,2217.348,0,0,1.720846e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 07:45:00,415,7.75,26.14588,2888.112,525.4944,2.547834,34.27539,0,0,2021.678,2021.361,0,0,0,0,0,0,0,0,0,500,665.736,0.332868,0.4979932,0.3172331,0,250,0.3172331,2021.361,0,0,25.49436,2.547834,34.27539,376.1995,376.1405,0.05903161,0,382.5185,2152.225,0,0,5.551115e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 08:00:00,416,8,25.9434,2892.761,478.8821,213.4612,34.51036,0,0,2024.932,2024.615,137.3744,39.51839,176.8928,1,176.8928,0,0,0,0,500,540.6312,0.2703156,0.4192042,0.3172331,0,250,0.3172331,1887.241,0,0,11.97901,3.471441,34.51036,375.2498,349.7335,25.51628,0,395.6472,2202.711,0,-7.105427e-15,7.699397e-14,4.263256e-14,466.903,209.9897,0,500,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,26.11009,2898.509,394.2547,216.2545,43.70303,0,0,2028.956,2028.639,116.4895,33.51046,150,1,150,0,0,0,0,456.1864,426.4995,0.2132497,0.3404275,0.3172331,0,250,0.3172331,1912.149,0,0,0,4.322794,43.70303,377.2773,355.5575,21.71981,0,397.1944,2192.026,0,-1.421085e-14,-1.224021e-13,4.263256e-14,394.2547,211.9317,0,467.672,0,0,0,0
mpc,2026-01-09 08:30:00,418,8.5,26.3188,2875.47,326.5242,214.988,53.83334,0,0,2012.829,2012.511,115.5356,34.46445,150,1,138.4452,0,11.55484,0,0,401.9566,325.9432,0.1629716,0.2685605,0.3172331,0,250,0.3172331,1896.976,8.659772,0,0,1.110388,45.17357,375.8831,354.2484,21.63478,0,397.1487,2186.233,0,7.105427e-15,-6.972201e-14,4.263256e-14,326.5242,213.8776,8.659772,412.0473,0,0,0,-2.842171e-14
mpc,2026-01-09 08:45:00,419,8.75,26.36053,2888.897,257.2672,220.2632,61.97395,0,0,2022.228,2021.91,0,0,0,0,0,0,0,0,0,474.093,207.3686,0.1036843,0.2052416,0.3172331,0,250,0.3172331,2021.91,0,0,0,3.437432,61.97395,377.9624,377.9031,0.05929212,0,389.4862,2148.104,0,0,-3.827494e-14,4.263256e-14,257.2672,216.8258,0,493.4783,0,0,0,-2.842171e-14
mpc,2026-01-09 09:00:00,420,9,26.513,2883.075,193.0784,221.3922,54.41417,0,1,2018.153,2017.835,586.4632,191.6383,778.1015,2,225.3022,215.6935,0,0,337.1058,0,291.6124,0.1458062,0.130577,0.3172331,0,250,0.3172331,1431.372,0,0,0,5.698761,54.41417,378.3869,268.3704,110.0165,0,470.2109,2595.99,0,2.842171e-14,4.202194e-14,4.263256e-14,193.0784,215.6935,0,0,337.1058,32.22387,0,5.684342e-14
mpc,2026-01-09 09:15:00,421,9.25,26.70923,2873.982,162.6855,222.5213,70.22975,0,1,2011.788,2011.47,673.3152,217.0594,890.3746,2,170.5758,219.7988,0,0,500,0,416.5665,0.2082833,0.1836241,0.3172331,0,250,0.3172331,1338.155,0,0,0,2.722505,70.22975,378.7261,251.9124,126.8137,0,482.1928,2656.757,0,-5.684342e-14,7.724377e-14,4.263256e-14,162.6855,219.7988,0,0,500,7.890309,0,1.136868e-13
mpc,2026-01-09 09:30:00,422,9.5,26.88743,2888.77,118.5647,222.2723,78.55813,1,1,2022.139,2021.821,647.1656,209.629,856.7946,2,136.1301,220.6645,0,0,500,0,541.5009,0.2707505,0.2623058,0.3172331,0,250,0.3172331,1374.656,0,0,0,1.607877,78.55813,382.0847,259.7423,122.3424,484.2149,0,971.2035,0,-1.136868e-13,-1.26843e-13,4.263256e-14,118.5647,220.6645,0,0,500,17.56538,0,7.105427e-14
mpc,2026-01-09 09:45:00,423,9.75,26.92444,2872.274,95.32584,226.3204,82.60342,1,1,2010.591,2010.274,641.4847,208.4481,849.9328,2,125.0042,224.9286,0,0,500,0,666.4157,0.3332078,0.3409752,0.3172331,0,250,0.3172331,1368.79,0,0,0,1.391779,82.60342,380.1953,258.833,121.3624,482.9011,0,968.203,0,-2.842171e-14,-2.172706e-13,4.263256e-14,95.32584,224.9286,0,0,500,29.67836,0,-7.105427e-14
mpc,2026-01-09 10:00:00,424,10,27.0188,2880.363,100.349,226.8099,95.29546,1,1,2016.254,2015.937,648.746,210.9803,859.7263,2,130.6272,229.0991,0,0,500,0,791.3108,0.3956554,0.4196322,0.3172331,0,250,0.3172331,1367.191,0,0,0,0,95.29546,382.016,259.0391,122.9768,488.0749,0,976.1498,0,-2.842171e-14,1.542655e-13,4.263256e-14,100.349,226.8099,0,0,500,32.56734,0,7.105427e-14
mpc,2026-01-09 10:15:00,425,10.25,27.26838,2897.985,107.8753,226.9943,107.4465,1,1,2028.589,2028.272,626.8267,204.7262,831.5529,2,101.97,229.5829,0,0,500,0,916.1862,0.4580931,0.4982768,0.3172331,0,250,0.3172331,1401.445,0,0,5.90525,0,107.4465,386.3628,266.9177,119.4451,492.108,0,994.4026,0,0,-1.076361e-13,4.263256e-14,101.97,226.9943,0,0,500,2.588539,0,8.526513e-14
mpc,2026-01-09 10:30:00,426,10.5,27.55295,2933.41,80.50231,229.5955,120.359,1,1,2053.387,2053.07,620.3684,202.8143,823.1826,2,94.10875,229.0739,0,0,500,0,1041.042,0.520521,0.576909,0.3172331,0,250,0.3172331,1432.701,0,0,0,0.5216777,120.359,393.4313,274.5072,118.9241,500.3824,0,1001.665,0,5.684342e-14,-3.590461e-13,4.263256e-14,80.50231,229.0739,0,0,500,13.60644,0,1.278977e-13
mpc,2026-01-09 10:45:00,427,10.75,27.68468,2950.19,66.83092,225.4117,122.3154,1,1,2065.133,2064.816,625.8633,204.9069,830.7703,2,96.88069,233.8896,0,0,500,0,1165.878,0.582939,0.6555289,0.3172331,0,250,0.3172331,1438.953,0,0,0,0,122.3154,396.7835,276.4725,120.3109,504.8805,0,1009.761,0,8.526513e-14,1.918465e-13,4.263256e-14,66.83092,225.4117,0,0,500,38.52763,0,1.421085e-14
mpc,2026-01-09 11:00:00,428,11,27.81561,2981.664,58.4149,232.8975,121.6815,1,0,2087.165,2086.848,0,0,0,0,0,0,0,0,0,291.3124,1092.866,0.5464332,0.7341363,0.3172331,0,250,0.3172331,2086.848,0,0,0,0,121.6815,402.1293,402.0682,0.06112058,425.5123,0,851.0246,0,0,-4.138911e-13,4.263256e-14,58.4149,232.8975,0,323.7746,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,27.96406,3034.956,47.55399,233.4181,143.3038,0,0,2124.469,2124.152,0,0,0,0,0,0,0,0,0,280.9721,1022.451,0.5112257,0.688162,0.3172331,0,250,0.3172331,2124.152,0,0,0,0,143.3038,410.6085,410.5472,0.06131348,0,438.2443,2410.344,0,0,3.341771e-14,4.263256e-14,47.55399,233.4181,0,323.9233,0,0,0,2.842171e-14
mpc,2026-01-09 11:30:00,430,11.5,28.22195,3063.038,70.58069,238.1333,158.4144,0,0,2144.127,2143.81,0,0,0,0,0,0,0,0,0,307.7389,945.3557,0.4726778,0.6438226,0.3172331,0,250,0.3172331,2143.81,0,0,0,0.9749921,158.4144,416.6925,416.6308,0.0616515,0,447.4173,2462.477,0,0,1.378897e-13,4.263256e-14,70.58069,237.1583,0,325.3125,0,0,0,2.842171e-14
mpc,2026-01-09 11:45:00,431,11.75,28.20625,3044.367,81.88755,235.1549,163.7995,0,0,2131.057,2130.739,0,0,0,0,0,0,0,0,0,306.4863,868.5853,0.4342926,0.5952766,0.3172331,0,250,0.3172331,2130.739,0,0,10.55614,0,163.7995,414.0135,413.9518,0.06163082,0,445.7742,2469.967,0,0,-9.670043e-14,4.263256e-14,71.33142,235.1549,0,311.8373,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,28.15661,3017.364,85.36308,231.0591,169.9783,0,0,2112.155,2111.837,0,0,0,0,0,0,0,0,0,308.9502,791.211,0.3956055,0.5469354,0.3172331,0,250,0.3172331,2111.837,0,0,7.47193,0,169.9783,409.9064,409.8448,0.06156551,0,442.8326,2448.468,0,0,-9.270362e-14,4.263256e-14,77.89115,231.0591,0,319.0722,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,28.2976,3015.628,71.02726,231.6434,181.0166,0,0,2110.939,2110.622,0,0,0,0,0,0,0,0,0,301.924,715.6055,0.3578027,0.498214,0.3172331,0,250,0.3172331,2110.622,0,0,0.7467125,0,181.0166,410.9073,410.8456,0.06175137,0,446.0816,2454.737,0,0,1.788014e-13,4.263256e-14,70.28055,231.6434,0,311.3212,0,0,0,-2.842171e-14
mpc,2026-01-09 12:30:00,434,12.5,28.27676,3015.692,80.82822,235.8357,195.338,0,0,2110.985,2110.667,0,0,0,0,0,0,0,0,0,316.6639,636.3268,0.3181634,0.4506063,0.3172331,0,250,0.3172331,2110.667,0,0,0,0,195.338,410.7328,410.6711,0.06172383,0,448.6779,2467.729,0,0,-1.379452e-13,4.263256e-14,80.82822,235.8357,0,331.62,0,0,0,2.842171e-14
mpc,2026-01-09 12:45:00,435,12.75,28.32342,2992.494,81.26817,241.0741,197.3733,0,0,2094.746,2094.429,0,0,0,0,0,0,0,0,0,321.3467,555.89,0.277945,0.4006857,0.3172331,0,250,0.3172331,2094.429,0,0,0,0.9955648,197.3733,407.9807,407.9189,0.06178552,0,446.3601,2456.698,0,0,3.663736e-14,4.263256e-14,81.26817,240.0785,0,322.9801,0,0,0,-2.842171e-14
mpc,2026-01-09 13:00:00,436,13,28.45593,2979.797,79.08511,244.7133,204.7674,0,0,2085.858,2085.541,0,0,0,0,0,0,0,0,0,319.2251,475.9962,0.2379981,0.3500358,0.3172331,0,250,0.3172331,2085.541,0,0,1.989936,2.583315,204.7674,407.4062,407.3443,0.06196143,0,447.3391,2468.254,0,0,-4.962697e-14,4.263256e-14,77.09518,242.13,0,319.2251,0,0,0,2.842171e-14
mpc,2026-01-09 13:15:00,437,13.25,28.63634,2969.538,84.53595,246.1833,232.2418,0,0,2078.677,2078.359,0,0,0,0,0,0,0,0,0,322.4549,395.3075,0.1976538,0.2997278,0.3172331,0,250,0.3172331,2078.359,0,0,3.912774,4.351638,232.2418,407.5835,407.5213,0.06220254,0,453.0589,2506.08,0,0,-1.07192e-13,4.263256e-14,80.62318,241.8317,0,322.4549,0,0,0,0
mpc,2026-01-09 13:30:00,438,13.5,28.60971,2984.987,97.35144,241.5568,229.4678,0,0,2089.491,2089.173,0,0,0,0,0,0,0,0,0,316.8843,316.0242,0.1580121,0.2489194,0.3172331,0,250,0.3172331,2089.173,0,0,22.02385,0,229.4678,409.4686,409.4064,0.06216682,0,454.3743,2537.05,0,0,-2.076117e-14,4.263256e-14,75.32759,241.5568,0,317.3714,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,28.82418,3040.576,90.19898,238.9227,243.4685,0,0,2128.403,2128.086,0,0,0,0,0,0,0,0,0,325.5215,234.5941,0.117297,0.1989958,0.3172331,0,250,0.3172331,2128.086,0,0,3.600105,0,243.4685,419.0314,418.969,0.06245556,0,466.9021,2574.172,0,0,1.260103e-14,4.263256e-14,86.59887,238.9227,0,329.1524,0,0,0,-2.842171e-14
mpc,2026-01-09 14:00:00,440,14,28.69716,3089.969,81.49691,239.4883,247.3067,0,1,2162.978,2162.661,351.2079,126.1119,477.3198,1,71.23569,235.9108,0,0,170.1734,0,277.1005,0.1385503,0.1477205,0.3172331,0,250,0.3172331,1811.453,0,0,10.26122,3.577568,247.3067,424.6703,355.6533,69.01701,0,530.3204,2940.634,0,-4.263256e-14,2.459144e-14,4.263256e-14,71.23569,235.9108,0,0,170.1734,0,0,0
mpc,2026-01-09 14:15:00,441,14.25,28.86947,3068.655,68.78117,240.4964,255.3471,1,1,2148.059,2147.742,604.079,198.8023,802.8814,2,67.46748,235.4139,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1543.662,0,0,1.313681,5.082551,255.3471,423.3163,304.2084,119.1079,553.3318,0,1117.697,0,-5.684342e-14,3.66096e-14,4.263256e-14,67.46748,235.4139,0,0,500,0,0,-1.136868e-13
mpc,2026-01-09 14:30:00,442,14.5,28.75854,3062.01,88.26985,235.8891,262.9118,1,1,2143.407,2143.09,604.8225,199.0201,803.8427,2,68.39217,235.4505,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1538.267,0,0,19.87768,0.4385716,262.9118,421.3863,302.4179,118.9684,553.1256,0,1141.297,0,-8.526513e-14,8.80962e-14,4.263256e-14,68.39217,235.4505,0,0,500,0,0,0
mpc,2026-01-09 14:45:00,443,14.75,28.68343,3034.755,92.46516,232.3794,258.4864,1,1,2124.328,2124.011,612.5596,201.0129,813.5725,2,80.31316,233.2594,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1511.451,0,0,12.152,0,258.4864,416.9583,296.6642,120.2941,548.4122,0,1117.787,0,-8.526513e-14,3.874678e-14,4.263256e-14,80.31316,232.3794,0,0,500,0.8799278,0,-8.526513e-14
mpc,2026-01-09 15:00:00,444,15,28.85295,3004.969,63.89953,228.4945,268.3253,1,1,2103.478,2103.161,616.3482,202.2085,818.5568,2,84.30242,234.2543,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1486.813,0,0,0,0,268.3253,414.3825,292.9002,121.4823,547.9684,0,1095.937,0,-1.136868e-13,-1.821321e-13,4.263256e-14,63.89953,228.4945,0,0,500,26.16269,0,-1.065814e-13
mpc,2026-01-09 15:15:00,445,15.25,28.87737,3012.34,75.25862,232.6133,265.5967,1,1,2108.638,2108.321,614.5674,201.4993,816.0666,2,83.66505,232.4016,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1493.754,0,0,0,0.2117796,265.5967,415.6189,294.4233,121.1956,548.2725,0,1096.91,0,-5.684342e-14,-4.291012e-14,4.263256e-14,75.25862,232.4016,0,0,500,8.406421,0,-7.105427e-14
mpc,2026-01-09 15:30:00,446,15.5,28.8441,3018.005,94.11645,228.5832,257.1244,1,1,2112.603,2112.286,625.0064,204.3938,829.4002,2,98.01882,231.3814,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1487.28,0,0,0,0,257.1244,416.1003,292.9359,123.1643,547.9732,0,1095.946,0,0,-2.280398e-13,4.263256e-14,94.11645,228.5832,0,0,500,6.700574,0,5.684342e-14
mpc,2026-01-09 15:45:00,447,15.75,28.84975,3004.77,84.55166,228.8011,249.3675,1,1,2103.339,2103.022,641.5475,209.3029,850.8504,2,118.0508,232.7996,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1461.474,0,0,0,0,249.3675,414.3263,287.8885,126.4377,546.3131,0,1092.626,0,1.136868e-13,-3.648193e-13,4.263256e-14,84.55166,228.8011,0,0,500,37.49765,0,5.684342e-14
mpc,2026-01-09 16:00:00,448,16,28.96599,3018.479,85.07854,227.6185,245.0993,1,1,2112.935,2112.618,633.8166,206.3988,840.2153,2,113.814,226.4013,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1478.802,0,0,0,1.217186,245.0993,417.2677,292.0374,125.2303,546.8389,0,1095.778,0,2.842171e-14,-3.872458e-13,4.263256e-14,85.07854,226.4013,0,0,500,28.73546,0,8.526513e-14
mpc,2026-01-09 16:15:00,449,16.25,29.00502,3005.244,122.112,227.2911,247.1063,1,1,2103.671,2103.354,649.1427,210.3134,859.4561,2,137.7041,221.752,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1454.211,0,0,0,5.539012,247.1063,415.7906,287.4248,128.3658,546.5787,0,1102.712,0,-2.842171e-14,3.73257e-13,4.263256e-14,122.112,221.752,0,0,500,15.59208,0,0
mpc,2026-01-09 16:30:00,450,16.5,29.03832,3022.221,142.7305,220.5593,246.7442,1,1,2115.555,2115.238,660.944,213.5021,874.4462,2,154.6326,219.8136,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1454.294,0,0,0,0.745756,246.7442,418.4425,287.6495,130.793,549.956,0,1101.198,0,-1.136868e-13,5.218048e-15,4.263256e-14,142.7305,219.8136,0,0,500,11.90207,0,-5.684342e-14
mpc,2026-01-09 16:45:00,451,16.75,29.2034,2997.86,155.5944,219.9523,240.6586,1,1,2098.502,2098.185,680.7113,219.2217,899.933,2,179.8081,220.1249,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1417.473,0,0,0,0,240.6586,416.5656,281.3772,135.1884,548.3712,0,1096.742,0,0,-7.21645e-14,4.263256e-14,155.5944,219.9523,0,0,500,24.38631,0,0
mpc,2026-01-09 17:00:00,452,17,29.12681,3004.397,195.5339,221.1819,224.6537,1,1,2103.078,2102.761,703.685,225.7435,929.4285,2,210.1218,219.3066,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1399.076,0,0,0,1.875205,224.6537,416.777,277.2615,139.5155,547.5257,0,1098.286,0,2.842171e-14,3.448353e-13,4.263256e-14,195.5339,219.3066,0,0,500,14.58787,0,0
mpc,2026-01-09 17:15:00,453,17.25,29.07395,2983.244,242.6187,220.3803,209.4639,1,1,2088.271,2087.954,722.9384,230.8135,953.752,2,238.853,214.8989,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1365.015,0,0,3.765678,5.481337,209.4639,413.3663,270.2002,143.166,542.4764,0,1100.904,0,-1.421085e-13,1.620926e-14,4.263256e-14,238.853,214.8989,0,0,500,2.960006e-06,0,0
mpc,2026-01-09 17:30:00,454,17.5,29.00592,2969.996,277.1365,216.2556,199.1738,1,0,2078.997,2078.68,116.4895,33.51046,150,1,150,0,0,0,0,343.2903,1813.878,0.9069392,1.196402,0.3172331,0,250,0.3172331,1962.19,0,0,0,0.1017329,199.1738,410.9219,387.8346,23.08731,460.7125,0,921.6005,0,-1.421085e-14,-6.927792e-14,4.263256e-14,277.1365,216.1538,0,361.7439,0,0,0,-2.842171e-14
mpc,2026-01-09 17:45:00,455,17.75,29.14922,2966.857,319.7634,215.9981,200.5231,0,0,2076.8,2076.483,116.4895,33.51046,150,1,150,0,0,0,0,385.7615,1717.152,0.8585762,1.142173,0.3172331,0,250,0.3172331,1959.993,0,0,0,0,200.5231,411.7705,388.6111,23.15947,0,461.8796,2540.338,0,-1.421085e-14,1.725287e-13,4.263256e-14,319.7634,215.9981,0,408.705,0,0,0,-5.684342e-14
mpc,2026-01-09 18:00:00,456,18,29.25761,2918.482,375.0487,2.377735,194.7563,0,0,2042.937,2042.62,0,0,0,0,0,0,0,0,0,376.8295,1622.675,0.8113374,1.081266,0.3172331,0,250,0.3172331,2042.62,0,0,0,0.5969229,194.7563,406.0163,405.9533,0.06304737,0,444.6594,2446.656,0,0,6.883383e-14,4.263256e-14,375.0487,1.780813,0,390.6983,0,0,0,-9.769963e-15
mpc,2026-01-09 18:15:00,457,18.25,29.39304,2889.472,426.7195,0.6431401,182.0295,0,0,2022.63,2022.313,333.5225,95.94417,429.4667,1,429.4667,0,0,0,0,0.6431401,1622.258,0.8111292,1.021774,0.3172331,0,250,0.3172331,1688.791,0,0,0,0,182.0295,403.1742,336.6294,66.54482,0,468.8578,2578.718,0,-1.421085e-14,-2.353673e-14,4.263256e-14,426.7195,0.6431401,0,1.09758,0,2.747149,0,-2.4869e-14
mpc,2026-01-09 18:30:00,458,18.5,29.34493,2877.697,494.9511,0.6701382,178.0439,0,0,2014.388,2014.07,374.2956,107.6733,481.969,1,481.969,0,0,0,0,0.6701382,1621.836,0.8109178,1.021512,0.3172331,0,250,0.3172331,1639.775,0,0,12.98219,0,178.0439,401.108,326.5145,74.59349,0,469.6402,2605.416,0,-1.421085e-14,-3.652634e-13,4.263256e-14,481.969,0.6701382,0,0.759377,0,0,0,-1.94289e-14
mpc,2026-01-09 18:45:00,459,18.75,29.27173,2860.733,544.991,6.988187,154.0676,0,0,2002.513,2002.196,204.3912,58.79706,263.1882,1,263.1882,0,0,0,0,249.716,1559.151,0.7795756,1.021246,0.3172331,0,250,0.3172331,1797.805,0,0,32.53861,6.536338,154.0676,398.1052,357.4086,40.69661,0,446.8348,2524.996,0,-1.421085e-14,-1.461054e-13,4.263256e-14,512.4524,0.4518496,0,249.716,0,0,0,-2.237099e-14
mpc,2026-01-09 19:00:00,460,19,29.32111,2855.936,573.5802,3.214995,132.7742,0,0,1999.155,1998.838,116.4822,33.51782,150,1,149.9108,0,0.08920718,0,0,398.2699,1459.338,0.7296692,0.9817747,0.3172331,0,250,0.3172331,1882.356,0.06471366,0,26.06434,2.550136,132.7095,397.8673,374.6222,23.24515,0,434.5515,2439.393,0,-1.421085e-14,4.345413e-13,4.263256e-14,547.5158,0.6648587,0.06471366,398.2699,0,0,0,-1.620926e-14
mpc,2026-01-09 19:15:00,461,19.25,29.19793,2826.155,578.1233,0,115.9522,0,0,1978.309,1977.992,116.4895,33.51046,150,1,150,0,0,0,0,401.945,1358.622,0.6793112,0.918924,0.3172331,0,250,0.3172331,1861.502,0,0,26.17827,0,115.9522,392.6597,369.4756,23.1841,0,426.0005,2388.16,0,-1.421085e-14,2.001732e-13,4.263256e-14,551.945,0,0,403.6867,0,0,0,0
mpc,2026-01-09 19:30:00,462,19.5,29.22632,2788.437,575.1339,0.5771967,116.6284,0,0,1951.906,1951.589,116.3458,33.65423,150,1,148.2586,0,1.741367,0,0,417.8085,1253.956,0.6269782,0.8555046,0.3172331,0,250,0.3172331,1835.243,1.264562,0,9.644002,0,115.3638,387.6594,364.4895,23.16992,0,421.0556,2332.442,0,-7.105427e-15,9.814372e-14,4.263256e-14,565.4899,0.5771967,1.264562,420.5702,0,0,0,-1.598721e-14
mpc,2026-01-09 19:45:00,463,19.75,29.23106,2782.336,543.5525,2.689993,102.9345,0,0,1947.635,1947.318,116.4895,33.51046,150,1,150,0,0,0,0,395.1296,1154.977,0.5774883,0.7895979,0.3172331,0,250,0.3172331,1830.828,0,0,0,1.11296,102.9345,386.8513,363.6504,23.20088,0,417.6063,2298.755,0,-1.421085e-14,4.474199e-13,4.263256e-14,543.5525,1.577032,0,406.5671,0,0,0,7.327472e-15
mpc,2026-01-09 20:00:00,464,20,29.04161,2783.715,531.5814,3.290817,93.04298,0,0,1948.6,1948.283,0,0,0,0,0,0,0,0,0,500,1029.795,0.5148974,0.7272718,0.3172331,0,250,0.3172331,1948.283,0,0,31.58143,3.290817,93.04298,385.4476,385.3848,0.06275105,0,403.7894,2280.996,0,0,5.184742e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 20:15:00,465,20.25,28.92604,2758.925,502.6872,1.871603,87.29379,0,0,1931.248,1930.931,197.5136,56.8186,254.3322,1,254.3322,0,0,0,0,248.355,967.5439,0.4837719,0.6484466,0.3172331,0,250,0.3172331,1733.417,0,0,0,1.871603,87.29379,381.0569,342.0226,39.03425,0,416.0653,2291.587,0,0,4.407585e-14,4.263256e-14,502.6872,0,0,250.0445,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,28.79887,2781,461.6624,4.15831,78.04404,0,0,1946.7,1946.383,0,0,0,0,0,0,0,0,0,461.8238,851.9356,0.4259678,0.6092482,0.3172331,0,250,0.3172331,1946.383,0,0,0,3.996934,78.04404,383.0485,382.9861,0.06242136,0,398.3426,2197.779,0,0,1.418865e-13,4.263256e-14,461.6624,0.1613764,0,475.4759,0,0,0,1.182388e-14
mpc,2026-01-09 20:45:00,467,20.75,28.90613,2785.551,430.9203,8.416187,79.34436,0,0,1949.885,1949.568,0,0,0,0,0,0,0,0,0,430.9977,744.0521,0.372026,0.5364514,0.3172331,0,250,0.3172331,1949.568,0,0,0,8.33878,79.34436,384.568,384.5055,0.0625666,0,400.1543,2215.233,0,0,-1.806333e-13,4.263256e-14,430.9203,0.0774069,0,445.2595,0,0,0,-1.812439e-14
mpc,2026-01-09 21:00:00,468,21,29.11489,2790.936,398.5846,9.744663,76.93916,0,0,1953.655,1953.338,0,0,0,0,0,0,0,0,0,389.2107,646.6323,0.3233161,0.4685187,0.3172331,0,250,0.3172331,1953.338,0,0,9.805,9.313552,76.93916,387.0646,387.0017,0.06285126,0,402.2452,2245.328,0,0,-8.698597e-14,4.263256e-14,388.7796,0.4311112,0,389.2107,0,0,0,1.626477e-14
mpc,2026-01-09 21:15:00,469,21.25,28.96354,2792.356,325.6312,0.4702731,68.56249,0,0,1954.649,1954.332,0,0,0,0,0,0,0,0,0,325.6312,565.1226,0.2825613,0.4071749,0.3172331,0,250,0.3172331,1954.332,0,0,0,0.4702731,68.56249,385.9883,385.9257,0.06264463,0,399.4649,2197.868,0,0,7.605028e-15,4.263256e-14,325.6312,0,0,332.3048,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,28.82213,2756.549,287.3631,0,67.30394,0,0,1929.584,1929.267,0,0,0,0,0,0,0,0,0,287.3631,493.1929,0.2465965,0.3558494,0.3172331,0,250,0.3172331,1929.267,0,0,0,0,67.30394,379.8719,379.8095,0.0624528,0,393.0594,2161.827,0,0,9.936496e-15,4.263256e-14,287.3631,0,0,293.5242,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,28.37772,2791.511,250.6411,0,48.03033,0,0,1954.058,1953.741,0,0,0,0,0,0,0,0,0,238.4354,433.5064,0.2167532,0.3105563,0.3172331,0,250,0.3172331,1953.741,0,0,12.20568,0,48.03033,381.023,380.9612,0.06185749,0,390.3266,2167.851,0,0,5.184742e-14,4.263256e-14,238.4354,0,0,238.7715,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,28.25787,2756.962,204.7925,0,52.74317,0,0,1929.873,1929.556,0,0,0,0,0,0,0,0,0,198.4546,383.8245,0.1919123,0.2729726,0.3172331,0,250,0.3172331,1929.556,0,0,6.337873,0,52.74317,375.3424,375.2807,0.06169888,0,385.5388,2131.396,0,0,2.359224e-14,4.263256e-14,198.4546,0,0,199.8512,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,28.1057,2752.133,165.7592,0.9774108,45.57003,0,0,1926.493,1926.176,0,0,0,0,0,0,0,0,0,166.7367,342.0799,0.17104,0.2416887,0.3172331,0,250,0.3172331,1926.176,0,0,0,0,45.57003,373.4692,373.4077,0.06149868,0,382.2419,2102.33,0,0,9.039991e-14,4.263256e-14,165.7592,0.9774108,0,172.8326,0,0,0,-1.310063e-14
mpc,2026-01-09 22:30:00,474,22.5,27.8121,2755.13,162.0756,3.022633,36.85422,0,0,1928.591,1928.274,0,0,0,0,0,0,0,0,0,150.8756,304.3072,0.1521536,0.2154027,0.3172331,0,250,0.3172331,1928.274,0,0,14.22263,0,36.85422,371.5497,371.4886,0.06111603,0,378.5887,2106.772,0,0,5.717649e-14,4.263256e-14,147.853,3.022633,0,151.9894,0,0,0,1.021405e-14
mpc,2026-01-09 22:45:00,475,22.75,27.75989,2748.412,145.7631,0,36.1076,0,0,1923.888,1923.571,0,0,0,0,0,0,0,0,0,132.2755,271.1904,0.1355952,0.1916178,0.3172331,0,250,0.3172331,1923.571,0,0,13.48761,0,36.1076,370.234,370.1729,0.06104849,0,377.1215,2097.434,0,0,-5.628831e-14,4.263256e-14,132.2755,0,0,137.1654,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,27.39876,2739.348,148.634,0,37.45444,0,0,1917.544,1917.227,0,0,0,0,0,0,0,0,0,127.6535,239.2343,0.1196172,0.1707646,0.3172331,0,250,0.3172331,1917.227,0,0,20.98046,0,37.45444,366.2135,366.1529,0.06058534,0,373.306,2089.374,0,0,1.612599e-14,4.263256e-14,127.6535,0,0,128.3048,0,0,0,0
mpc,2026-01-09 23:15:00,477,23.25,27.21523,2709.964,116.9779,1.52651,35.29701,0,0,1896.975,1896.658,0,0,0,0,0,0,0,0,0,99.93698,214.2124,0.1071062,0.1506424,0.3172331,0,250,0.3172331,1896.658,0,0,17.62219,0.9451981,35.29701,360.8937,360.8334,0.06035264,0,367.5485,2053.546,0,0,5.995204e-15,4.263256e-14,99.35567,0.5813123,0,99.93698,0,0,0,-6.661338e-15
mpc,2026-01-09 23:30:00,478,23.5,27.0776,2695.062,91.23563,0.1583405,35.64757,0,1,1886.544,1886.226,459.4058,132.1569,591.5627,2,91.56274,0,0,0,500,0,339.1787,0.1695894,0.1348864,0.3172331,0,250,0.3172331,1426.821,0,0,0,0.1583405,35.64757,357.8785,270.6687,87.20975,0,409.588,2253.007,0,-2.842171e-14,-3.153033e-14,4.263256e-14,91.23563,0,0,0,500,0.3271154,0,-4.263256e-14
mpc,2026-01-09 23:45:00,479,23.75,26.75941,2692.167,82.16777,1.091036,31.64406,1,1,1884.517,1884.2,465.5849,133.9487,599.5335,2,99.39996,0.1335629,0,0,500,0,464.1253,0.2320627,0.2135759,0.3172331,0,250,0.3172331,1418.615,0,0,0,0.9574733,31.64406,355.136,267.3371,87.79896,407.249,0,816.1497,0,0,1.082467e-13,4.263256e-14,82.16777,0.1335629,0,0,500,17.23219,0,-4.263256e-14
mpc,2026-01-10 00:00:00,480,0,26.71816,2717.12,88.82316,0,26.80027,1,1,1901.984,1901.666,456.8469,131.4525,588.2994,2,88.00185,0.2975415,0,0,500,0,589.0522,0.2945261,0.2922529,0.3172331,0,250,0.3172331,1444.82,0,0,0.8213128,0,26.80027,358.1214,272.0427,86.0787,408.5414,0,818.4995,0,-5.684342e-14,3.907985e-14,4.263256e-14,88.00185,0,0,0,500,0.2975415,0,-4.224399e-14
mpc,2026-01-10 00:15:00,481,0.25,26.70244,2694.311,98.74988,0,35.80235,1,1,1886.018,1885.7,446.7728,128.5233,575.2961,2,75.29105,0.005088589,0,0,500,0,713.9595,0.3569798,0.3709176,0.3172331,0,250,0.3172331,1438.928,0,0,23.45883,0,35.80235,354.9996,270.8451,84.15445,406.1075,0,852.6814,0,-8.526513e-14,-4.168887e-14,4.263256e-14,75.29105,0,0,0,500,0.005088589,0,-3.761835e-14
mpc,2026-01-10 00:30:00,482,0.5,26.36919,2705.155,113.1905,0,38.43306,1,1,1893.608,1893.291,453.8097,130.5574,584.3671,2,84.27022,0.09689832,0,0,500,0,838.8471,0.4194236,0.4495698,0.3172331,0,250,0.3172331,1439.481,0,0,28.92026,0,38.43306,353.9859,269.0927,84.89324,406.8346,0,863.5567,0,-5.684342e-14,9.742207e-14,4.263256e-14,84.27022,0,0,0,500,0.09689832,0,-3.476386e-14
mpc,2026-01-10 00:45:00,483,0.75,26.0385,2708.278,93.86077,0,25.62184,1,1,1895.795,1895.478,455.5351,131.1642,586.6994,2,85.56327,1.136091,0,0,500,0,963.7151,0.4818575,0.5282097,0.3172331,0,250,0.3172331,1439.943,0,0,8.297494,0,25.62184,352.0011,267.3608,84.64023,403.2824,0,820.878,0,-8.526513e-14,-7.360779e-14,4.263256e-14,85.56327,0,0,0,500,1.136091,0,-1.132427e-14
mpc,2026-01-10 01:00:00,484,1,25.97507,2703.094,71.37876,0.8226123,28.3088,1,1,1892.166,1891.848,455.6552,131.137,586.7922,2,86.2371,0.5551046,0,0,500,0,1088.563,0.5442817,0.6068373,0.3172331,0,250,0.3172331,1436.193,0,0,0,0.2675077,28.3088,350.8726,266.3196,84.55298,402.7061,0,805.8736,0,0,-4.826139e-13,4.263256e-14,71.37876,0.5551046,0,0,500,14.85834,0,4.263256e-14
mpc,2026-01-10 01:15:00,485,1.25,25.83195,2685.107,83.37708,0,21.94009,1,1,1879.575,1879.258,455.6256,131.1004,586.726,2,86.43501,0.2910308,0,0,500,0,1213.392,0.606696,0.6854524,0.3172331,0,250,0.3172331,1423.632,0,0,0,0,21.94009,347.5233,263.2219,84.3014,398.379,0,796.7579,0,5.684342e-14,-4.543033e-13,4.263256e-14,83.37708,0,0,0,500,3.34896,0,3.28626e-14
mpc,2026-01-10 01:30:00,486,1.5,25.53971,2679.617,90.80836,1.776925,17.07386,1,1,1875.732,1875.415,452.1224,130.0761,582.1985,2,82.06293,0.1356088,0,0,500,0,1338.201,0.6691005,0.7640552,0.3172331,0,250,0.3172331,1423.292,0,0,8.745431,1.641316,17.07386,344.7637,261.6043,83.1594,394.8186,0,807.5544,0,-5.684342e-14,3.795853e-13,4.263256e-14,82.06293,0.1356088,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 01:45:00,487,1.75,25.37383,2640.777,92.32966,0,20.59119,1,1,1848.544,1848.226,449.7125,129.3685,579.081,2,79.08098,0,0,0,500,0,1462.99,0.7314952,0.8426455,0.3172331,0,250,0.3172331,1398.514,0,0,13.24868,0,20.59119,338.6307,256.1907,82.43996,389.3312,0,801.5164,0,2.842171e-14,2.617906e-13,4.263256e-14,79.08098,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 02:00:00,488,2,25.23832,2649.577,103.4671,0,26.34639,1,1,1854.704,1854.387,446.6596,128.5903,575.25,2,74.30831,0.9416485,0,0,500,0,1587.76,0.79388,0.9212236,0.3172331,0,250,0.3172331,1407.727,0,0,29.15884,0,26.34639,338.8339,257.1762,81.65772,390.5797,0,831.4585,0,-5.684342e-14,-1.434408e-13,4.263256e-14,74.30831,0,0,0,500,0.9416485,0,-6.37268e-14
mpc,2026-01-10 02:15:00,489,2.25,25.10429,2663.915,85.82551,0,33.87279,1,1,1864.74,1864.423,462.9597,133.2843,596.244,2,95.25604,0.9879962,0,0,500,0,1712.51,0.856255,0.9997892,0.3172331,0,250,0.3172331,1401.463,0,0,0,0,33.87279,339.7523,255.3441,84.40822,394.8,0,789.5999,0,-5.684342e-14,4.309886e-13,4.263256e-14,85.82551,0,0,0,500,10.41853,0,-7.638334e-14
mpc,2026-01-10 02:30:00,490,2.5,25.10308,2657.722,64.48506,0,36.6369,1,1,1860.405,1860.088,450.8053,129.7471,580.5524,2,79.9474,0.6050023,0,0,500,0,1837.24,0.9186202,1.078342,0.3172331,0,250,0.3172331,1409.283,0,0,0,0,36.6369,338.9543,256.7626,82.19172,393.1848,0,786.3695,0,5.684342e-14,2.176037e-13,4.263256e-14,64.48506,0,0,0,500,16.06734,0,8.881784e-14
mpc,2026-01-10 02:45:00,491,2.75,25.04947,2676.069,91.92187,0,29.24905,1,1,1873.248,1872.931,0,0,0,0,0,0,0,0,0,73.93387,1818.468,0.9092339,1.156883,0.3172331,0,250,0.3172331,1872.931,0,0,17.988,0,29.24905,340.9279,340.8702,0.05773586,346.1934,0,723.4162,0,0,2.642331e-14,4.263256e-14,73.93387,0,0,76.8318,0,0,0,0
mpc,2026-01-10 03:00:00,492,3,25.18247,2686.913,92.21987,0,24.1275,1,1,1880.839,1880.522,309.0686,88.98781,398.0564,1,70.04648,0.736109,0,0,327.2739,0,1900,0.95,1.145063,0.3172331,0,250,0.3172331,1571.453,0,0,22.17339,0,24.1275,343.2233,286.7653,56.45802,380.156,0,798.561,0,-5.684342e-14,6.283862e-14,4.263256e-14,70.04648,0,0,0,327.2739,0.736109,0,2.409184e-14
mpc,2026-01-10 03:15:00,493,3.25,25.26837,2673.772,87.24632,0,19.581,1,1,1871.64,1871.323,0,0,0,0,0,0,0,0,0,80.9502,1879.463,0.9397317,1.196402,0.3172331,0,250,0.3172331,1871.323,0,0,6.296113,0,19.581,342.1346,342.0766,0.05798999,345.656,0,702.1727,0,0,3.219647e-14,4.263256e-14,80.9502,0,0,84.34037,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,25.26923,2698.086,99.13492,0,18.62119,1,1,1888.66,1888.343,136.1777,39.51614,175.6938,1,89.14667,3.217055,0,0,83.33008,0,1900,0.95,1.183471,0.3172331,0,250,0.3172331,1752.165,0,0,9.988248,0,18.62119,345.2518,320.3002,24.95161,363.2203,0,743.6704,0,2.131628e-14,-2.984279e-13,4.263256e-14,89.14667,0,0,0,83.33008,3.217055,0,1.021405e-14
mpc,2026-01-10 03:45:00,495,3.75,25.32908,2688.762,128.0421,0.8028334,29.18787,1,1,1882.133,1881.816,0,0,0,0,0,0,0,0,0,92.28679,1876.629,0.9383146,1.196402,0.3172331,0,250,0.3172331,1881.816,0,0,36.55815,0,29.18787,344.4732,344.4151,0.05806087,349.7572,0,762.5771,0,0,2.753353e-13,4.263256e-14,91.48396,0.8028334,0,94.72652,0,0,0,6.328271e-15
mpc,2026-01-10 04:00:00,496,4,25.4277,2746.182,131.7251,0,29.86509,1,1,1922.327,1922.01,162.8241,47.27365,210.0978,1,111.3492,4.083723,0,0,94.66488,0,1900,0.95,1.181686,0.3172331,0,250,0.3172331,1759.186,0,0,20.37592,0,29.86509,352.5296,322.6117,29.91799,375.3622,0,785.8728,0,0,-3.401723e-13,4.263256e-14,111.3492,0,0,0,94.66488,4.083723,0,-5.329071e-15
mpc,2026-01-10 04:15:00,497,4.25,25.45252,2718.687,161.4549,0,29.59802,1,1,1903.081,1902.763,0,0,0,0,0,0,0,0,0,125.6768,1868.282,0.9341408,1.196402,0.3172331,0,250,0.3172331,1902.763,0,0,35.77809,0,29.59802,349.1748,349.1166,0.05820553,354.5472,0,770.8117,0,0,-1.616485e-13,4.263256e-14,125.6768,0,0,129.2158,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,25.23419,2702.686,176.349,0,9.385311,1,1,1891.88,1891.563,133.6769,38.45473,172.1316,1,172.1316,0,0,0,0,0,1867.988,0.9339938,1.17643,0.3172331,0,250,0.3172331,1757.886,0,0,4.217357,0,9.385311,345.5969,321.1197,24.47721,361.2889,0,729.8527,0,7.105427e-15,-2.713385e-13,4.263256e-14,172.1316,0,0,3.142334,0,0,0,0
mpc,2026-01-10 04:45:00,499,4.75,25.29887,2694.986,224.0205,0,15.28947,1,1,1886.49,1886.173,0,0,0,0,0,0,0,0,0,202.9551,1816.955,0.9084774,1.176244,0.3172331,0,250,0.3172331,1886.173,0,0,21.06534,0,15.28947,345.0607,345.0027,0.05802558,347.7993,0,731.9364,0,0,-4.285461e-14,4.263256e-14,202.9551,0,0,205.2223,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,25.26919,2709.268,257.5446,4.749031,13.8479,1,1,1896.487,1896.17,0,0,0,0,0,0,0,0,0,246.255,1755.105,0.8775525,1.14411,0.3172331,0,250,0.3172331,1896.17,0,0,16.03868,0,13.8479,346.6824,346.6244,0.05799096,349.1558,0,725.9783,0,0,5.995204e-14,4.263256e-14,241.5059,4.749031,0,246.9668,0,0,0,-2.664535e-15
mpc,2026-01-10 05:15:00,501,5.25,25.45021,2742.326,315.0132,4.896951,16.14686,1,1,1919.628,1919.311,0,0,0,0,0,0,0,0,0,303.037,1679.069,0.8395347,1.105164,0.3172331,0,250,0.3172331,1919.311,0,0,15.90808,0.965069,16.14686,352.1945,352.1363,0.05820281,355.0987,0,739.3037,0,0,1.925127e-13,4.263256e-14,299.1051,3.931882,0,303.037,0,0,0,1.953993e-14
mpc,2026-01-10 05:30:00,502,5.5,25.43961,2747.339,364.9991,7.27174,21.07792,1,1,1923.137,1922.82,0,0,0,0,0,0,0,0,0,346.3346,1592.221,0.7961107,1.057285,0.3172331,0,250,0.3172331,1922.82,0,0,23.16543,2.77082,21.07792,352.7629,352.7047,0.05819036,356.5711,0,757.8822,0,0,-3.195222e-13,4.263256e-14,341.8337,4.50092,0,346.3346,0,0,0,1.953993e-14
mpc,2026-01-10 05:45:00,503,5.75,25.49496,2742.572,429.841,0.5963911,27.00754,1,1,1919.8,1919.483,139.445,40.11404,179.5591,1,179.5591,0,0,0,0,227.267,1535.154,0.767577,1.002599,0.3172331,0,250,0.3172331,1780.038,0,0,23.61134,0,27.00754,352.5446,326.8792,25.66539,371.9528,0,784.6351,0,-7.105427e-15,2.680078e-13,4.263256e-14,406.2297,0.5963911,0,232.5421,0,0,0,-1.132427e-14
mpc,2026-01-10 06:00:00,504,6,25.53365,2790.724,490.4514,0.02085686,23.68001,0,0,1953.507,1953.19,0,0,0,0,0,0,0,0,0,470.456,1417.298,0.7086492,0.966664,0.3172331,0,250,0.3172331,1953.19,0,0,20.0163,0,23.68001,359.0148,358.9565,0.05830098,0,363.3084,2032.724,0,0,4.219958e-13,4.263256e-14,470.4351,0.02085686,0,472.9871,0,0,0,-1.139366e-14
mpc,2026-01-10 06:15:00,505,6.25,25.75722,2812.319,539.3866,0.6991914,21.59543,0,0,1968.623,1968.306,116.4895,33.51046,150,1,150,0,0,0,0,377.5773,1322.681,0.6613405,0.892452,0.3172331,0,250,0.3172331,1851.816,0,0,12.50852,0,21.59543,363.4355,341.8713,21.56417,0,379.3686,2108.104,0,-1.421085e-14,1.34337e-13,4.263256e-14,526.8781,0.6991914,0,378.4762,0,0,0,7.982504e-14
mpc,2026-01-10 06:30:00,506,6.5,25.79173,2803.699,585.8833,2.109877,25.22255,0,0,1962.589,1962.272,116.4895,33.51046,150,1,150,0,0,0,0,426.0696,1215.955,0.6079777,0.8328728,0.3172331,0,250,0.3172331,1845.782,0,0,9.909349,2.014255,25.22255,362.5756,340.9963,21.57929,0,379.1665,2105.984,0,-1.421085e-14,-2.303713e-13,4.263256e-14,575.9739,0.09562196,0,426.0696,0,0,0,-7.577272e-14
mpc,2026-01-10 06:45:00,507,6.75,25.77745,2802.885,622.8327,1.716712,23.82278,0,0,1962.019,1961.702,116.4895,33.51046,150,1,150,0,0,0,0,454.434,1102.155,0.5510777,0.7656693,0.3172331,0,250,0.3172331,1845.213,0,0,18.47453,1.640927,23.82278,362.3652,340.7922,21.57304,0,378.7025,2117.563,0,-1.421085e-14,-3.297362e-13,4.263256e-14,604.3582,0.07578446,0,454.434,0,0,0,-8.051892e-14
mpc,2026-01-10 07:00:00,508,7,25.84838,2774.044,628.3706,3.248692,36.10896,0,0,1941.831,1941.514,116.4895,33.51046,150,1,150,0,0,0,0,474.1868,983.4353,0.4917176,0.6940111,0.3172331,0,250,0.3172331,1825.024,0,0,4.211701,3.220839,36.10896,359.1542,337.55,21.60417,0,377.7391,2090.386,0,-1.421085e-14,2.819966e-14,4.263256e-14,624.1589,0.02785233,0,474.1868,0,0,0,-7.954054e-14
mpc,2026-01-10 07:15:00,509,7.25,25.8306,2787.735,609.0424,3.049723,34.32186,0,0,1951.414,1951.097,116.4895,33.51046,150,1,150,0,0,0,0,460.409,868.1782,0.4340891,0.6192548,0.3172331,0,250,0.3172331,1834.608,0,0,0,1.68314,34.32186,360.7962,339.1998,21.59635,0,379.056,2087.712,0,-1.421085e-14,1.733058e-13,4.263256e-14,609.0424,1.366582,0,471.7069,0,0,0,-4.041212e-14
mpc,2026-01-10 07:30:00,510,7.5,25.90085,2838.017,582.8351,1.235089,26.63756,0,0,1986.612,1986.295,116.4895,33.51046,150,1,150,0,0,0,0,433.8392,759.5817,0.3797909,0.5466791,0.3172331,0,250,0.3172331,1869.805,0,0,0,0.2310295,26.63756,367.8293,346.202,21.62725,0,384.6446,2115.944,0,-1.421085e-14,-1.820766e-14,4.263256e-14,582.8351,1.00406,0,434.2469,0,0,0,5.107026e-15
mpc,2026-01-10 07:45:00,511,7.75,25.95738,2818.633,550.0968,4.480307,31.92131,0,0,1973.043,1972.726,116.4895,33.51046,150,1,150,0,0,0,0,372.4747,666.3435,0.3331717,0.4782975,0.3172331,0,250,0.3172331,1856.236,0,0,29.17076,2.931717,31.92131,365.7381,344.0859,21.65218,0,383.5136,2164.701,0,-1.421085e-14,5.545564e-14,4.263256e-14,520.9261,1.548591,0,372.4747,0,0,0,-2.309264e-14
mpc,2026-01-10 08:00:00,512,8,26.05853,2800.708,483.6982,107.4333,33.63813,0,0,1960.495,1960.178,143.9932,41.42243,185.4157,1,185.4157,0,0,0,0,395.546,567.3521,0.2836761,0.4195867,0.3172331,0,250,0.3172331,1816.185,0,0,10.16976,0,33.63813,364.1633,337.3575,26.80577,0,385.0282,2135.198,0,0,3.902434e-14,4.263256e-14,473.5284,107.4333,0,500,0,0,0,5.684342e-14
mpc,2026-01-10 08:15:00,513,8.25,26.38181,2823.101,403.1613,110.1491,39.92217,0,0,1976.171,1975.854,116.4895,33.51046,150,1,150,0,0,0,0,359.3998,477.4128,0.2387064,0.3572533,0.3172331,0,250,0.3172331,1859.364,0,0,3.910555,0,39.92217,369.5158,347.6746,21.8412,0,388.6499,2144.32,0,-1.421085e-14,-6.389334e-14,4.263256e-14,399.2507,110.1491,0,463.5697,0,0,0,2.842171e-14
mpc,2026-01-10 08:30:00,514,8.5,26.40612,2789.429,328.5284,111.9173,45.89192,0,0,1952.601,1952.283,116.4895,33.51046,150,1,150,0,0,0,0,290.4457,404.7263,0.2023631,0.3006199,0.3172331,0,250,0.3172331,1835.794,0,0,0,0,45.89192,365.2911,343.439,21.85213,0,385.5349,2120.442,0,-1.421085e-14,1.267875e-13,4.263256e-14,328.5284,111.9173,0,395.5611,0,0,0,1.421085e-14
mpc,2026-01-10 08:45:00,515,8.75,26.49593,2847.788,271.5222,108.6223,58.23277,0,0,1993.452,1993.135,0,0,0,0,0,0,0,0,0,374.5165,311.0334,0.1555167,0.2548502,0.3172331,0,250,0.3172331,1993.135,0,0,5.627994,0,58.23277,373.6241,373.5646,0.05945763,0,384.479,2124.343,0,0,1.338374e-13,4.263256e-14,265.8942,108.6223,0,484.6256,0,0,0,2.842171e-14
mpc,2026-01-10 09:00:00,516,9,26.56162,2834.738,239.5471,108.777,69.50222,1,1,1984.317,1983.999,630.4012,204.6119,835.0131,2,207.3248,218.835,0,0,408.8533,0,413.1978,0.2065989,0.1958532,0.3172331,0,250,0.3172331,1353.598,0,0,32.2223,0,69.50222,372.4163,254.0432,118.3732,471.6992,0,998.9819,0,-5.684342e-14,-2.850498e-14,4.263256e-14,207.3248,108.777,0,0,408.8533,110.0581,0,-9.947598e-14
mpc,2026-01-10 09:15:00,517,9.25,26.74727,2844.648,180.0091,116.4627,70.99842,1,1,1991.254,1990.936,670.8026,216.4938,887.2963,2,166.0189,221.2774,0,0,500,0,538.1327,0.2690664,0.2601846,0.3172331,0,250,0.3172331,1320.134,0,0,13.99017,0,70.99842,375.1561,248.7158,126.4403,478.5858,0,981.3047,0,-5.684342e-14,-1.211808e-13,4.263256e-14,166.0189,116.4627,0,0,500,104.8147,0,1.421085e-14
mpc,2026-01-10 09:30:00,518,9.5,26.69624,2867.982,159.6294,115.9426,64.78969,1,1,2007.587,2007.27,639.9957,207.6584,847.654,2,126.2107,221.5298,0,0,499.9136,0,663.0264,0.3315132,0.3388543,0.3172331,0,250,0.3172331,1367.274,0,0,33.41865,0,64.78969,377.8338,257.325,120.5088,477.177,0,1012.001,0,0,-2.009504e-13,4.263256e-14,126.2107,115.9426,0,0,499.9136,105.5872,0,-1.421085e-14
mpc,2026-01-10 09:45:00,519,9.75,26.71622,2919.268,128.7536,117.8137,60.91655,1,1,2043.488,2043.17,629.1735,204.9939,834.1673,2,108.4172,225.7501,0,0,500,0,787.922,0.393961,0.417498,0.3172331,0,250,0.3172331,1413.997,0,0,20.33639,0,60.91655,384.7495,266.2285,118.521,482.6917,0,1000.464,0,5.684342e-14,-5.867529e-14,4.263256e-14,108.4172,117.8137,0,0,500,107.9364,0,5.684342e-14
mpc,2026-01-10 10:00:00,520,10,26.82702,2945.876,101.4531,116.1283,83.59578,1,1,2062.113,2061.796,634.7639,206.8281,841.592,2,113.7153,227.8767,0,0,500,0,912.798,0.456399,0.496143,0.3172331,0,250,0.3172331,1427.032,0,0,0,0,83.59578,389.1494,269.3008,119.8486,491.9046,0,983.8092,0,1.136868e-13,1.24678e-13,4.263256e-14,101.4531,116.1283,0,0,500,124.0106,0,5.684342e-14
mpc,2026-01-10 10:15:00,521,10.25,27.018,2920.385,84.43192,119.7313,92.37055,1,1,2044.27,2043.953,628.3206,205.0085,833.3291,2,105.134,228.1951,0,0,500,0,1037.654,0.5188272,0.5747755,0.3172331,0,250,0.3172331,1415.632,0,0,0,0,92.37055,387.3176,268.2127,119.1049,490.7221,0,981.4443,0,2.842171e-14,1.811884e-13,4.263256e-14,84.43192,119.7313,0,0,500,129.1659,0,0
mpc,2026-01-10 10:30:00,522,10.5,27.13426,2907.312,92.41363,119.4062,105.2929,1,1,2035.118,2034.801,614.527,201.163,815.69,2,86.34225,229.3477,0,0,500,0,1162.491,0.5812455,0.6533957,0.3172331,0,250,0.3172331,1420.274,0,0,6.071381,0,105.2929,386.5202,269.7458,116.7744,490.9066,0,992.2863,0,2.842171e-14,1.665335e-15,4.263256e-14,86.34225,119.4062,0,0,500,109.9415,0,-4.263256e-14
mpc,2026-01-10 10:45:00,523,10.75,27.19437,2940.499,80.18286,122.0627,111.0558,1,1,2058.349,2058.032,609.4987,199.6931,809.1918,2,80.06381,229.128,0,0,500,0,1287.308,0.643654,0.7320035,0.3172331,0,250,0.3172331,1448.533,0,0,0.1190567,0,111.0558,391.4239,275.4589,115.965,496.2708,0,992.747,0,-5.684342e-14,7.926992e-14,4.263256e-14,80.06381,122.0627,0,0,500,107.0653,0,-2.842171e-14
mpc,2026-01-10 11:00:00,524,11,27.20995,2919.634,92.98562,123.7493,121.2063,0,0,2043.744,2043.427,0,0,0,0,0,0,0,0,0,195.6664,1238.189,0.6190943,0.8105989,0.3172331,0,250,0.3172331,2043.427,0,0,21.06847,0,121.2063,388.7732,388.7128,0.06034597,0,411.7694,2301.075,0,0,-4.223288e-13,4.263256e-14,71.91715,123.7493,0,305.6496,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,27.40795,2944.172,109.9828,120.05,136.5678,0,0,2060.921,2060.603,0,0,0,0,0,0,0,0,0,185.6885,1191.572,0.5957858,0.7796693,0.3172331,0,250,0.3172331,2060.603,0,0,44.34422,0,136.5678,393.6716,393.611,0.06059703,0,419.6979,2384.832,0,0,-3.657075e-13,4.263256e-14,65.63856,120.05,0,300.0705,0,0,0,1.421085e-14
mpc,2026-01-10 11:30:00,526,11.5,27.72676,2954.241,89.09971,120.2334,145.9579,0,0,2067.969,2067.652,0,0,0,0,0,0,0,0,0,198.5539,1141.746,0.5708728,0.7503152,0.3172331,0,250,0.3172331,2067.652,0,0,10.77918,0,145.9579,397.6821,397.6211,0.0610057,0,425.6896,2359.887,0,0,3.241851e-14,4.263256e-14,78.32054,120.2334,0,316.0156,0,0,0,1.421085e-14
mpc,2026-01-10 11:45:00,527,11.75,27.89749,2999.273,69.76977,122.3181,156.994,0,0,2099.491,2099.174,0,0,0,0,0,0,0,0,0,192.0879,1093.544,0.5467719,0.7189405,0.3172331,0,250,0.3172331,2099.174,0,0,0,0,156.994,405.2073,405.1461,0.06122683,0,435.4464,2394.955,0,0,4.773959e-15,4.263256e-14,69.76977,122.3181,0,314.4921,0,0,0,0
mpc,2026-01-10 12:00:00,528,12,28.04972,3045.523,51.0252,119.0348,171.7143,0,0,2131.866,2131.549,0,0,0,0,0,0,0,0,0,170.06,1050.857,0.5254284,0.6885886,0.3172331,0,250,0.3172331,2131.549,0,0,0,0,171.7143,412.7899,412.7284,0.06142535,0,445.9772,2452.875,0,0,7.394085e-14,4.263256e-14,51.0252,119.0348,0,317.5269,0,0,0,1.421085e-14
mpc,2026-01-10 12:15:00,529,12.25,28.23385,3003.038,64.04147,119.9988,176.55,0,0,2102.127,2101.809,0,0,0,0,0,0,0,0,0,184.0402,1004.681,0.5023406,0.6617091,0.3172331,0,250,0.3172331,2101.809,0,0,0,0,176.55,408.6341,408.5724,0.0616672,0,442.8921,2435.907,0,0,2.4869e-14,4.263256e-14,64.04147,119.9988,0,306.2351,0,0,0,0
mpc,2026-01-10 12:30:00,530,12.5,28.23528,3033.708,56.92642,119.8219,182.0783,0,0,2123.596,2123.278,0,0,0,0,0,0,0,0,0,176.7484,960.336,0.480168,0.6326331,0.3172331,0,250,0.3172331,2123.278,0,0,0,0,182.0783,412.82,412.7583,0.06166907,0,448.1538,2464.846,0,0,1.773026e-13,4.263256e-14,56.92642,119.8219,0,323.2056,0,0,0,0
mpc,2026-01-10 12:45:00,531,12.75,28.31836,3063.339,54.90957,122.2048,198.1546,0,0,2144.337,2144.02,0,0,0,0,0,0,0,0,0,177.1143,915.9063,0.4579531,0.6047095,0.3172331,0,250,0.3172331,2144.02,0,0,0,0,198.1546,417.594,417.5322,0.06177883,0,456.1214,2508.668,0,0,3.175238e-14,4.263256e-14,54.90957,122.2048,0,322.5898,0,0,0,-1.421085e-14
mpc,2026-01-10 13:00:00,532,13,28.4049,3056.724,51.71013,118.865,206.6811,0,0,2139.707,2139.389,0,0,0,0,0,0,0,0,0,170.5751,873.1183,0.4365592,0.5767327,0.3172331,0,250,0.3172331,2139.389,0,0,0,0,206.6811,417.4662,417.4043,0.06189357,0,457.7287,2517.508,0,0,9.414691e-14,4.263256e-14,51.71013,118.865,0,321.6571,0,0,0,0
mpc,2026-01-10 13:15:00,533,13.25,28.56174,3054.908,73.91147,120.8529,217.634,0,0,2138.436,2138.119,0,0,0,0,0,0,0,0,0,194.7644,824.2898,0.4121449,0.5497898,0.3172331,0,250,0.3172331,2138.119,0,0,0,0,217.634,418.6273,418.5652,0.0621026,0,461.17,2536.435,0,0,8.737455e-14,4.263256e-14,73.91147,120.8529,0,326.9756,0,0,0,-1.421085e-14
mpc,2026-01-10 13:30:00,534,13.5,28.67143,3039.945,81.68694,123.3576,219.4535,0,0,2127.961,2127.644,0,0,0,0,0,0,0,0,0,205.0446,772.8989,0.3864494,0.5190432,0.3172331,0,250,0.3172331,2127.644,0,0,0,0,219.4535,417.5631,417.5009,0.06224964,0,460.5635,2533.099,0,0,2.137179e-13,4.263256e-14,81.68694,123.3576,0,329.3159,0,0,0,0
mpc,2026-01-10 13:45:00,535,13.75,28.62263,3045.705,86.57047,120.8398,230.8552,0,0,2131.993,2131.676,0,0,0,0,0,0,0,0,0,207.4103,720.9246,0.3604623,0.4866831,0.3172331,0,250,0.3172331,2131.676,0,0,0,0,230.8552,417.9141,417.8519,0.06218414,0,463.1042,2547.073,0,0,-2.33924e-13,4.263256e-14,86.57047,120.8398,0,329.1445,0,0,0,0
mpc,2026-01-10 14:00:00,536,14,28.8755,3065.483,63.53949,119.3107,245.4284,1,1,2145.838,2145.521,110.4727,39.52734,150,1,77.12265,5.592057,67.28529,0,0,113.7186,692.3815,0.3461907,0.4539557,0.3172331,0,250,0.3172331,2035.048,49.05071,0,0,0,196.3777,422.934,401.0978,21.83614,479.3303,0,958.6605,0,-2.131628e-14,2.152722e-13,4.263256e-14,63.53949,119.3107,49.05071,232.2576,0,13.58317,0,1.421085e-14
mpc,2026-01-10 14:15:00,537,14.25,29.19424,3100.119,57.91984,121.381,268.3352,1,1,2170.083,2169.766,0,0,0,0,0,0,0,0,0,179.3008,647.4473,0.3237236,0.4359825,0.3172331,0,250,0.3172331,2169.766,0,0,0,0,268.3352,430.6888,430.6259,0.06296014,483.8814,0,967.7629,0,0,3.869127e-14,4.263256e-14,57.91984,121.381,0,306.559,0,0,0,0
mpc,2026-01-10 14:30:00,538,14.5,29.24933,3128.276,63.64156,118.9709,269.9336,1,1,2189.793,2189.476,446.5011,153.4989,600,4,79.54515,235.6672,0,0,284.7876,0,718.5423,0.3592711,0.4076881,0.3172331,0,250,0.3172331,1742.975,0,0,0,0,269.9336,435.1239,346.3387,88.78524,553.4749,0,1106.95,0,-2.842171e-14,4.707346e-14,4.263256e-14,63.64156,118.9709,0,0,284.7876,132.5999,0,0
mpc,2026-01-10 14:45:00,539,14.75,29.38445,3111.385,67.92936,120.0518,271.6604,1,1,2177.969,2177.652,111.299,38.70101,150,1,87.13128,0,62.86872,0,0,120.0518,688.4162,0.3442081,0.4524555,0.3172331,0,250,0.3172331,2066.353,45.57507,0,0,0,226.0853,434.0564,411.8119,22.24445,495.5704,0,991.1409,0,7.105427e-15,2.022826e-13,4.263256e-14,67.92936,120.0518,45.57507,232.7656,0,19.20192,0,-1.421085e-14
mpc,2026-01-10 15:00:00,540,15,29.4947,3083.753,77.3675,122.4785,278.5085,1,1,2158.627,2158.31,492.0672,166.119,658.1862,2,73.10749,231.0779,0,0,354.0008,0,776.808,0.388404,0.4334856,0.3172331,0,250,0.3172331,1666.243,0,0,4.260005,0,278.5085,431.2438,332.8768,98.36704,554.6353,0,1116.619,0,-5.684342e-14,5.295764e-14,4.263256e-14,73.10749,122.4785,0,0,354.0008,108.5994,0,-4.263256e-14
mpc,2026-01-10 15:15:00,541,15.25,29.66432,3098.864,101.0215,116.5476,279.6915,1,1,2169.205,2168.888,611.2157,200.5514,811.7671,2,79.21191,232.5552,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1557.672,0,0,21.80963,0,279.6915,434.9785,312.3512,122.6273,568.9876,0,1175.597,0,0,4.474199e-14,4.263256e-14,79.21191,116.5476,0,0,500,116.0076,0,-2.842171e-14
mpc,2026-01-10 15:30:00,542,15.5,29.53029,3026.663,110.3194,117.4783,282.2995,1,1,2118.664,2118.347,622.3747,203.4714,825.8461,2,96.01982,229.8263,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1495.972,0,0,14.29954,0,282.2995,423.5916,299.0947,124.4969,559.0072,0,1142.681,0,-5.684342e-14,-1.609823e-14,4.263256e-14,96.01982,117.4783,0,0,500,112.348,0,1.421085e-14
mpc,2026-01-10 15:45:00,543,15.75,29.79317,2995.507,122.7035,119.9202,280.9266,1,1,2096.855,2096.538,625.7071,204.5075,830.2146,2,99.65973,230.5549,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1470.831,0,0,23.04376,0,280.9266,421.669,295.778,125.8909,556.7787,0,1153.308,0,0,-2.864375e-14,4.263256e-14,99.65973,119.9202,0,0,500,110.6346,0,8.526513e-14
mpc,2026-01-10 16:00:00,544,16,29.77398,3011.865,126.8211,113.5604,272.6318,1,1,2108.305,2107.988,621.7856,203.0053,824.791,2,97.75462,227.0364,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1486.202,0,0,29.06652,0,272.6318,423.7917,298.7425,125.0493,556.5497,0,1163.239,0,-1.136868e-13,7.31637e-14,4.263256e-14,97.75462,113.5604,0,0,500,113.4759,0,1.421085e-14
mpc,2026-01-10 16:15:00,545,16.25,29.97227,3056.212,134.3818,113.7489,273.5663,1,1,2139.349,2139.031,644.458,209.2908,853.7488,2,128.939,224.8098,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1494.573,0,0,5.442779,0,273.5663,431.9254,301.748,130.1774,566.2707,0,1141.93,0,0,4.851675e-14,4.263256e-14,128.939,113.7489,0,0,500,111.0609,0,2.842171e-14
mpc,2026-01-10 16:30:00,546,16.5,30.00537,3023.085,148.7854,114.2624,271.6259,1,1,2116.159,2115.842,656.1547,212.1678,868.3225,2,148.1007,220.2218,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1459.687,0,0,0.6847001,0,271.6259,427.5579,294.9215,132.6364,561.9698,0,1125.121,0,-5.684342e-14,-1.953993e-13,4.263256e-14,148.1007,114.2624,0,0,500,105.9595,0,-1.278977e-13
