controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 16:45:00,547,16.75,29.96818,3012.466,174.9745,111.7387,262.0131,1,1,2108.726,2108.409,670.1651,216.177,886.3421,2,166.3196,220.0224,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1438.244,0,0,8.654911,0,262.0131,425.7042,290.349,135.3553,559.4205,0,1133.771,0,-8.526513e-14,-1.486589e-13,4.263256e-14,166.3196,111.7387,0,0,500,108.2837,0,-8.526513e-14
mpc,2026-01-10 17:00:00,548,17,29.95498,2974.181,189.6102,111.5377,256.9438,1,1,2081.927,2081.61,698.0911,224.2442,922.3354,2,201.9952,220.3401,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1383.518,0,0,0,0,256.9438,420.171,279.2194,140.9516,555.3195,0,1110.639,0,1.136868e-13,3.925749e-13,4.263256e-14,189.6102,111.5377,0,0,500,121.1874,0,5.684342e-14
mpc,2026-01-10 17:15:00,549,17.25,30.06769,2962.791,227.4463,107.2999,237.2493,1,1,2073.954,2073.636,726.62,232.1927,958.8127,2,240.9027,217.9099,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1347.016,0,0,0,0,237.2493,419.6117,272.5344,147.0772,552.7285,0,1105.457,0,5.684342e-14,4.154455e-13,4.263256e-14,227.4463,107.2999,0,0,500,124.0664,0,4.263256e-14
mpc,2026-01-10 17:30:00,550,17.5,29.94044,2950.258,277.2492,107.2094,223.6037,1,0,2065.181,2064.864,0,0,0,0,0,0,0,0,0,384.4586,1803.586,0.9017931,1.196402,0.3172331,0,250,0.3172331,2064.864,0,0,0,0,223.6037,416.6568,416.5928,0.06400278,461.7055,0,923.411,0,0,-3.193001e-13,4.263256e-14,277.2492,107.2094,0,500,0,0,0,-1.421085e-14
mpc,2026-01-10 17:45:00,551,17.75,29.86899,2922.177,323.0613,104.5176,213.3111,0,0,2045.524,2045.207,116.4895,33.51046,150,1,150,0,0,0,0,277.5789,1733.908,0.8669538,1.135692,0.3172331,0,250,0.3172331,1928.717,0,0,0,0,213.3111,412.0376,388.5088,23.52883,0,464.9873,2557.43,0,-1.421085e-14,3.73479e-13,4.263256e-14,323.0613,104.5176,0,396.0115,0,0,0,-1.421085e-14
mpc,2026-01-10 18:00:00,552,18,29.77502,2921.372,376.0432,0.8915725,208.7861,0,0,2044.961,2044.643,0,0,0,0,0,0,0,0,0,376.9348,1639.401,0.8197005,1.091816,0.3172331,0,250,0.3172331,2044.643,0,0,0,0,208.7861,411.0682,411.0045,0.06376868,0,452.9736,2491.355,0,0,3.956835e-13,4.263256e-14,376.0432,0.8915725,0,383.1872,0,0,0,-1.965095e-14
mpc,2026-01-10 18:15:00,553,18.25,29.51236,2905.359,406.8015,0.9479161,183.1055,0,0,2033.751,2033.434,332.2929,95.59045,427.8833,1,427.8833,0,0,0,0,0.86148,1638.927,0.8194637,1.032307,0.3172331,0,250,0.3172331,1701.141,0,0,0,0.08643608,183.1055,406.4544,339.9808,66.47363,0,472.1657,2597.06,0,0,-5.084821e-14,4.263256e-14,406.8015,0.86148,0,0.86148,0,21.08183,0,1.421085e-14
mpc,2026-01-10 18:30:00,554,18.5,29.6359,2904.157,454.1796,1.090946,182.3588,0,0,2032.91,2032.593,379.9154,109.29,489.2054,1,489.2054,0,0,0,0,0.7166268,1638.49,0.8192452,1.032009,0.3172331,0,250,0.3172331,1652.677,0,0,0,0.3743193,182.3588,407.3926,331.1945,76.19815,0,477.029,2624.305,0,0,-2.060574e-13,4.263256e-14,454.1796,0.7166268,0,0.7166268,0,35.02579,0,-2.842171e-14
mpc,2026-01-10 18:45:00,555,18.75,29.65398,2884.866,501.0895,3.742003,168.2943,0,0,2019.406,2019.089,218.5,62.85573,281.3557,1,281.3557,0,0,0,0,223.4758,1582.363,0.7911817,1.031733,0.3172331,0,250,0.3172331,1800.589,0,0,0,0,168.2943,404.8478,360.9797,43.86818,0,457.5748,2516.661,0,-1.421085e-14,-9.103829e-14,4.263256e-14,501.0895,3.742003,0,253.1969,0,0,0,1.287859e-14
mpc,2026-01-10 19:00:00,556,19,29.58399,2844.809,549.7845,3.853103,159.5197,0,0,1991.366,1991.049,114.0361,35.9639,150,1,120.2835,0,29.71648,0,0,431.5893,1474.217,0.7371085,0.9963911,0.3172331,0,250,0.3172331,1877.013,21.49477,0,0,1.764756,138.025,398.6112,375.7211,22.89007,0,439.3134,2419.268,0,-1.421085e-14,-3.419487e-13,4.263256e-14,549.7845,2.088346,21.49477,443.6405,0,0,0,1.199041e-14
mpc,2026-01-10 19:15:00,557,19.25,29.65942,2839.279,569.989,1.055629,149.1118,0,0,1987.495,1987.178,116.4895,33.51046,150,1,150,0,0,0,0,417.2607,1369.67,0.6848349,0.9282929,0.3172331,0,250,0.3172331,1870.688,0,0,3.521888,0.2620781,149.1118,398.4982,375.0781,23.42008,0,438.4859,2418.2,0,-1.421085e-14,-3.252953e-14,4.263256e-14,566.4671,0.793551,0,417.2607,0,0,0,6.139533e-14
mpc,2026-01-10 19:30:00,558,19.5,29.44856,2847.839,573.4428,0.3100627,122.6379,0,0,1993.488,1993.17,115.4949,34.50512,150,1,137.9526,0,12.04743,0,0,433.0622,1261.189,0.6305943,0.862461,0.3172331,0,250,0.3172331,1877.675,8.727299,0,2.738134,0,113.9106,397.8494,374.7363,23.11315,0,431.975,2380.586,0,7.105427e-15,-3.130829e-13,4.263256e-14,570.7047,0.3100627,8.727299,434.5833,0,0,0,6.417089e-14
mpc,2026-01-10 19:45:00,559,19.75,29.34626,2816.585,560.8197,0,110.1826,0,0,1971.61,1971.292,116.4895,33.51046,150,1,150,0,0,0,0,398.6028,1161.339,0.5806697,0.794152,0.3172331,0,250,0.3172331,1854.803,0,0,12.21688,0,110.1826,392.6014,369.342,23.25943,0,424.7928,2357.435,0,-1.421085e-14,-3.274048e-13,4.263256e-14,548.6028,0,0,400.7996,0,0,0,0
mpc,2026-01-10 20:00:00,560,20,29.47017,2835.513,544.5616,0.8878446,105.2239,0,0,1984.859,1984.542,226.7976,65.2427,292.0403,1,292.0403,0,0,0,0,240.2464,1101.095,0.5505475,0.7312784,0.3172331,0,250,0.3172331,1757.744,0,0,13.16279,0,105.2239,396.3154,350.9675,45.34786,0,437.2202,2427.417,0,0,-2.857714e-13,4.263256e-14,531.3989,0.8878446,0,241.2086,0,0,0,-1.609823e-14
mpc,2026-01-10 20:15:00,561,20.25,29.48634,2829.233,510.1609,4.569689,94.47001,0,0,1980.463,1980.146,0,0,0,0,0,0,0,0,0,500,975.9216,0.4879608,0.6933434,0.3172331,0,250,0.3172331,1980.146,0,0,10.16091,4.569689,94.47001,395.5782,395.5148,0.06336422,0,414.3843,2304.524,0,0,7.083223e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 20:30:00,562,20.5,29.07697,2804.659,482.32,8.790723,82.26054,0,0,1963.262,1962.944,0,0,0,0,0,0,0,0,0,469.856,858.304,0.429152,0.6145235,0.3172331,0,250,0.3172331,1962.944,0,0,14.8401,6.414669,82.26054,388.6466,388.5838,0.06279936,0,404.8681,2263.439,0,0,-1.54099e-13,4.263256e-14,467.4799,2.376054,0,469.856,0,0,0,1.065814e-14
mpc,2026-01-10 20:45:00,563,20.75,28.52154,2791.773,430.5458,8.380617,74.79779,0,0,1954.241,1953.924,0,0,0,0,0,0,0,0,0,435.2579,749.3544,0.3746772,0.5404615,0.3172331,0,250,0.3172331,1953.924,0,0,0,3.668553,74.79779,382.2379,382.1758,0.0620489,0,396.8058,2188.76,0,0,-8.21565e-14,4.263256e-14,430.5458,4.712064,0,441.9364,0,0,0,-2.575717e-14
mpc,2026-01-10 21:00:00,564,21,28.26473,2769.927,391.1547,3.667464,67.12806,0,0,1938.949,1938.632,0,0,0,0,0,0,0,0,0,394.8222,650.5309,0.3252655,0.4718575,0.3172331,0,250,0.3172331,1938.632,0,0,0,0,67.12806,377.1629,377.1012,0.06170794,0,390.1589,2145.874,0,0,-3.952394e-14,4.263256e-14,391.1547,3.667464,0,399.8736,0,0,0,-1.820766e-14
mpc,2026-01-10 21:15:00,565,21.25,28.27709,2740.495,333.6266,4.858093,61.7005,0,0,1918.346,1918.029,0,0,0,0,0,0,0,0,0,328.8652,568.2122,0.2841061,0.4096298,0.3172331,0,250,0.3172331,1918.029,0,0,5.022617,4.59683,61.7005,373.254,373.1923,0.06172426,0,385.1974,2135.179,0,0,4.257705e-14,4.263256e-14,328.6039,0.2612628,0,328.8652,0,0,0,1.310063e-14
mpc,2026-01-10 21:30:00,566,21.5,28.08274,2755.082,271.0101,0.5335512,60.3746,0,0,1928.557,1928.24,0,0,0,0,0,0,0,0,0,271.3128,500.2946,0.2501473,0.3577949,0.3172331,0,250,0.3172331,1928.24,0,0,0,0.230827,60.3746,373.6863,373.6249,0.06146857,0,385.3233,2119.677,0,0,-3.513856e-14,4.263256e-14,271.0101,0.3027242,0,290.0858,0,0,0,-2.370326e-14
mpc,2026-01-10 21:45:00,567,21.75,27.91771,2765.184,217.1845,0,52.42748,0,0,1935.628,1935.311,0,0,0,0,0,0,0,0,0,217.1845,445.9197,0.2229598,0.3150282,0.3172331,0,250,0.3172331,1935.311,0,0,0,0,52.42748,373.7419,373.6806,0.06125312,0,383.8036,2110.92,0,0,-6.938894e-14,4.263256e-14,217.1845,0,0,245.2373,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,27.85634,2742.736,198.2919,0,41.18046,0,0,1919.915,1919.598,0,0,0,0,0,0,0,0,0,198.2919,396.2765,0.1981383,0.2807891,0.3172331,0,250,0.3172331,1919.598,0,0,0,0,41.18046,370.2252,370.1641,0.06117338,0,378.1051,2079.578,0,0,-4.085621e-14,4.263256e-14,198.2919,0,0,202.5541,0,0,0,0
mpc,2026-01-10 22:15:00,569,22.25,27.59603,2729.611,162.2973,0,33.77923,0,0,1910.728,1910.411,0,0,0,0,0,0,0,0,0,162.2973,355.6398,0.1778199,0.2495295,0.3172331,0,250,0.3172331,1910.411,0,0,0,0,33.77923,366.4304,366.3696,0.06083746,0,372.8476,2050.662,0,0,-4.388157e-14,4.263256e-14,162.2973,0,0,169.232,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,27.47722,2717.66,134.0616,0,35.42061,0,0,1902.362,1902.045,0,0,0,0,0,0,0,0,0,134.0616,322.0684,0.1610342,0.2239412,0.3172331,0,250,0.3172331,1902.045,0,0,0,0,35.42061,363.9138,363.8532,0.06068536,0,370.629,2038.459,0,0,1.175449e-13,4.263256e-14,134.0616,0,0,159.2875,0,0,0,0
mpc,2026-01-10 22:45:00,571,22.75,27.43088,2726.981,146.1444,0,27.29698,0,0,1908.887,1908.569,0,0,0,0,0,0,0,0,0,139.7902,287.0702,0.1435351,0.2028018,0.3172331,0,250,0.3172331,1908.569,0,0,6.354173,0,27.29698,364.8063,364.7456,0.06062624,0,369.9624,2045.754,0,0,-2.178813e-14,4.263256e-14,139.7902,0,0,141.9576,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,27.33894,2750.453,110.9015,0,25.47914,0,0,1925.317,1925,0,0,0,0,0,0,0,0,0,110.9015,259.2996,0.1296498,0.1807639,0.3172331,0,250,0.3172331,1925,0,0,0,0,25.47914,367.2366,367.1761,0.0605093,0,372.036,2046.198,0,0,1.023348e-13,4.263256e-14,110.9015,0,0,139.6252,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,27.23571,2722.501,98.27989,4.369401,29.76275,0,0,1905.751,1905.434,0,0,0,0,0,0,0,0,0,99.39685,234.4096,0.1172048,0.1632772,0.3172331,0,250,0.3172331,1905.434,0,0,0,3.25244,29.76275,362.7188,362.6585,0.06037852,0,368.3232,2031.388,0,0,6.078471e-14,4.263256e-14,98.27989,1.116961,0,110.2949,0,0,0,5.77316e-15
mpc,2026-01-10 23:30:00,574,23.5,27.00146,2720.648,74.09478,3.120951,25.20534,0,1,1904.453,1904.136,459.3556,132.1518,591.5075,2,91.41948,0.08796696,0,0,500,0,359.3727,0.1796863,0.1476043,0.3172331,0,250,0.3172331,1444.781,0,0,0,3.032984,25.20534,360.7029,273.641,87.0619,0,410.5667,2263.349,0,0,3.472223e-14,4.263256e-14,74.09478,0.08796696,0,0,500,17.32471,0,0
mpc,2026-01-10 23:45:00,575,23.75,26.91364,2711.587,65.49687,1.205533,22.67576,1,1,1898.111,1897.794,458.5752,131.9891,590.5643,2,89.89536,0.6689463,0,0,500,0,484.3161,0.242158,0.2262917,0.3172331,0,250,0.3172331,1439.219,0,0,0,0.5365863,22.67576,358.8451,272.0897,86.75535,408.3658,0,817.6571,0,-5.684342e-14,-5.298539e-14,4.263256e-14,65.49687,0.6689463,0,0,500,24.39848,0,1.421085e-14
mpc,2026-01-11 00:00:00,576,0,26.70311,2716.554,72.6241,0,15.64622,1,1,1901.588,1901.271,457.1552,131.5225,588.6777,2,88.55495,0.1227359,0,0,500,0,609.2399,0.3046199,0.3049667,0.3172331,0,250,0.3172331,1444.116,0,0,0,0,15.64622,357.9353,271.8254,86.10988,406.2931,0,812.5861,0,0,-2.08944e-13,4.263256e-14,72.6241,0,0,0,500,16.05359,0,2.842171e-14
mpc,2026-01-11 00:15:00,577,0.25,26.72003,2739.408,68.37624,0,23.70694,1,1,1917.585,1917.268,456.9098,131.4392,588.349,2,88.34648,0.002518852,0,0,500,0,734.1439,0.367072,0.3836294,0.3172331,0,250,0.3172331,1460.358,0,0,0,0,23.70694,361.073,274.9791,86.09387,410.8822,0,821.7645,0,5.684342e-14,5.567768e-14,4.263256e-14,68.37624,0,0,0,500,19.97276,0,1.030287e-13
mpc,2026-01-11 00:30:00,578,0.5,26.90087,2707.105,90.49635,0,29.20139,1,1,1894.973,1894.656,466.1473,134.1009,600.2482,2,100.2047,0.04353742,0,0,500,0,859.0284,0.4295142,0.4622797,0.3172331,0,250,0.3172331,1428.509,0,0,0,0,29.20139,358.1568,269.9933,88.16347,409.6134,0,819.2267,0,-2.842171e-14,2.407519e-13,4.263256e-14,90.49635,0,0,0,500,9.751849,0,-6.750156e-14
mpc,2026-01-11 00:45:00,579,0.75,26.64903,2655.294,73.95347,0,26.34536,1,1,1858.706,1858.389,458.6969,132.0084,590.7053,2,90.18412,0.5211364,0,0,500,0,983.8931,0.4919466,0.5409176,0.3172331,0,250,0.3172331,1399.692,0,0,0,0,26.34536,349.4723,263.1689,86.30345,400.1307,0,800.2614,0,5.684342e-14,-6.106227e-15,4.263256e-14,73.95347,0,0,0,500,16.75178,0,2.131628e-14
mpc,2026-01-11 01:00:00,580,1,26.21547,2654.716,65.26307,0,29.03646,1,1,1858.302,1857.984,449.4893,129.3778,578.8671,2,78.17549,0.6915986,0,0,500,0,1108.738,0.5543691,0.6195431,0.3172331,0,250,0.3172331,1408.495,0,0,0,0,29.03646,346.2911,262.4705,83.82063,397.2591,0,794.5183,0,-2.842171e-14,2.472467e-13,4.263256e-14,65.26307,0,0,0,500,13.60402,0,4.440892e-14
mpc,2026-01-11 01:15:00,581,1.25,26.0174,2622.987,51.21667,0,23.674,1,1,1836.091,1835.774,454.1745,130.6669,584.8415,2,84.70168,0.1397901,0,0,500,0,1233.564,0.6167819,0.6981562,0.3172331,0,250,0.3172331,1381.599,0,0,0,0,23.674,340.7687,256.4174,84.35125,391.4781,0,782.9562,0,-5.684342e-14,2.622347e-13,4.263256e-14,51.21667,0,0,0,500,33.6248,0,-7.81597e-14
mpc,2026-01-11 01:30:00,582,1.5,25.92885,2668.587,57.54309,0,16.82789,1,1,1868.011,1867.694,456.556,131.4482,588.0042,2,86.95975,1.044435,0,0,500,0,1358.37,0.6791848,0.776757,0.3172331,0,250,0.3172331,1411.138,0,0,0,0,16.82789,346.0672,261.427,84.64023,395.9927,0,791.9854,0,2.842171e-14,3.576028e-13,4.263256e-14,57.54309,0,0,0,500,30.4611,0,1.776357e-14
mpc,2026-01-11 01:45:00,583,1.75,25.93203,2653.507,53.01739,0,10.53996,1,1,1857.455,1857.138,455.4671,131.0239,586.491,2,86.49099,0,0,0,500,0,1483.156,0.7415778,0.8553454,0.3172331,0,250,0.3172331,1401.671,0,0,0,0,10.53996,344.1339,259.69,84.44396,392.6666,0,785.3332,0,2.842171e-14,-3.641532e-13,4.263256e-14,53.01739,0,0,0,500,33.47361,0,-3.552714e-14
mpc,2026-01-11 02:00:00,584,2,25.94239,2650.387,57.12829,0,17.66706,1,1,1855.271,1854.954,458.8182,132.0337,590.8519,2,90.42085,0.4310568,0,0,500,0,1607.922,0.8039611,0.9339214,0.3172331,0,250,0.3172331,1396.135,0,0,0,0,17.66706,343.8019,258.7191,85.08279,394.0267,0,788.0534,0,2.842171e-14,-3.789191e-13,4.263256e-14,57.12829,0,0,0,500,33.72362,0,7.81597e-14
mpc,2026-01-11 02:15:00,585,2.25,25.71448,2661.738,52.59591,0,14.12876,1,1,1863.217,1862.9,458.7314,132.0113,590.7428,2,90.28731,0.4554471,0,0,500,0,1732.669,0.8663345,1.012485,0.3172331,0,250,0.3172331,1404.168,0,0,0,0,14.12876,343.6777,259.0044,84.67333,393.6218,0,787.2437,0,-5.684342e-14,-2.877698e-13,4.263256e-14,52.59591,0,0,0,500,38.14685,0,-2.131628e-14
mpc,2026-01-11 02:30:00,586,2.5,25.49342,2670.554,64.07709,0,18.38791,1,1,1869.388,1869.07,444.1344,127.7945,571.9289,2,71.64039,0.2885341,0,0,500,0,1857.396,0.9286982,1.091036,0.3172331,0,250,0.3172331,1424.936,0,0,0,0,18.38791,343.2763,261.6615,81.61481,392.8325,0,785.6651,0,0,-8.903989e-14,4.263256e-14,64.07709,0,0,0,500,7.851835,0,5.151435e-14
mpc,2026-01-11 02:45:00,587,2.75,25.54876,2664.505,60.15801,0,18.25957,1,1,1865.153,1864.836,0,0,0,0,0,0,0,0,0,60.15801,1842.064,0.9210322,1.169575,0.3172331,0,250,0.3172331,1864.836,0,0,0,0,18.25957,342.882,342.8237,0.0583188,346.1804,0,692.3609,0,0,-1.518785e-13,4.263256e-14,60.15801,0,0,85.30678,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,25.30224,2669.452,66.78534,1.980845,24.63716,1,1,1868.617,1868.299,245.0663,70.53399,315.6003,2,82.36012,0.3380409,0,0,232.9022,0,1900,0.95,1.159921,0.3172331,0,250,0.3172331,1623.233,0,0,0,1.642804,24.63716,341.8147,296.9282,44.88652,371.9689,0,746.7716,0,1.421085e-14,6.528111e-14,4.263256e-14,66.78534,0.3380409,0,0,232.9022,15.57479,0,4.263256e-14
mpc,2026-01-11 03:15:00,589,3.25,25.3494,2694.714,70.74551,2.464864,25.44107,1,1,1886.3,1885.982,0,0,0,0,0,0,0,0,0,72.31642,1881.622,0.9408109,1.196402,0.3172331,0,250,0.3172331,1885.982,0,0,0,0.8939602,25.44107,345.377,345.3189,0.05808463,349.9771,0,701.4963,0,0,3.08642e-13,4.263256e-14,70.74551,1.570903,0,86.17097,0,0,0,-2.220446e-15
mpc,2026-01-11 03:30:00,590,3.5,25.23135,2688.462,69.27159,0.3860446,18.38671,1,1,1881.924,1881.606,0,0,0,0,0,0,0,0,0,69.65764,1863.911,0.9319556,1.18483,0.3172331,0,250,0.3172331,1881.606,0,0,0,0,18.38671,343.7585,343.7005,0.05794686,347.0591,0,694.1182,0,0,4.385381e-13,4.263256e-14,69.27159,0.3860446,0,96.19386,0,0,0,-3.719247e-15
mpc,2026-01-11 03:45:00,591,3.75,25.25137,2731.303,81.20605,0,11.33107,1,1,1911.912,1911.595,0,0,0,0,0,0,0,0,0,81.20605,1843.316,0.9216581,1.173678,0.3172331,0,250,0.3172331,1911.595,0,0,0,0,11.33107,349.3769,349.3189,0.05797019,351.3895,0,702.7791,0,0,3.936851e-13,4.263256e-14,81.20605,0,0,113.4499,0,0,0,0
mpc,2026-01-11 04:00:00,592,4,25.27087,2734.098,96.07816,0,13.65874,1,1,1913.869,1913.552,0,0,0,0,0,0,0,0,0,96.07816,1819.007,0.9095033,1.160709,0.3172331,0,250,0.3172331,1913.552,0,0,0,0,13.65874,349.8715,349.8135,0.05799291,352.3105,0,704.621,0,0,1.332268e-14,4.263256e-14,96.07816,0,0,124.3853,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,25.30723,2678.615,121.8979,0.796332,21.8988,1,1,1875.03,1874.713,388.4007,111.8992,500.2999,2,145.2954,1.582581,0,0,325.1193,0,1900,0.95,1.145402,0.3172331,0,250,0.3172331,1486.312,0,0,0,0,21.8988,343.0223,271.9094,71.11295,387.8148,0,775.6295,0,0,-1.110223e-15,4.263256e-14,121.8979,0.796332,0,0,353.4219,52.48639,0,2.842171e-14
mpc,2026-01-11 04:30:00,594,4.5,25.35707,2705.959,124.5465,0.919993,22.59506,1,1,1894.171,1893.854,0,0,0,0,0,0,0,0,0,125.4665,1868.334,0.9341671,1.196402,0.3172331,0,250,0.3172331,1893.854,0,0,0,0,22.59506,346.872,346.8139,0.05809362,350.9516,0,701.9033,0,0,2.433609e-13,4.263256e-14,124.5465,0.919993,0,175.6826,0,0,0,-4.440892e-16
mpc,2026-01-11 04:45:00,595,4.75,25.17956,2671.675,182.0035,0.6872225,30.3472,1,1,1870.172,1869.855,0,0,0,0,0,0,0,0,0,182.6907,1822.367,0.9111837,1.176463,0.3172331,0,250,0.3172331,1869.855,0,0,0,0,30.3472,341.2569,341.199,0.05788663,346.7365,0,693.4731,0,0,-3.068656e-13,4.263256e-14,182.0035,0.6872225,0,215.4927,0,0,0,-8.104628e-15
mpc,2026-01-11 05:00:00,596,5,25.18096,2691.235,226.7049,2.250823,35.03949,1,1,1883.865,1883.547,0,0,0,0,0,0,0,0,0,228.9557,1764.842,0.8824208,1.147518,0.3172331,0,250,0.3172331,1883.547,0,0,0,0,35.03949,343.765,343.7071,0.05788825,350.1011,0,700.2021,0,0,-1.94067e-13,4.263256e-14,226.7049,2.250823,0,255.4606,0,0,0,-4.884981e-15
mpc,2026-01-11 05:15:00,597,5.25,25.15467,2750.256,283.9044,0,30.16494,1,1,1925.179,1924.862,300.7152,86.98133,387.6965,1,307.8091,4.4662,0,0,75.42126,0,1783.419,0.8917096,1.111295,0.3172331,0,250,0.3172331,1624.147,0,0,0,0,30.16494,351.1187,296.2157,54.90301,388.6986,0,777.3972,0,1.421085e-14,1.911804e-13,4.263256e-14,283.9044,0,0,0,75.42126,28.3709,0,2.842171e-14
mpc,2026-01-11 05:30:00,598,5.5,25.17645,2773.629,348.7754,0,25.70301,1,1,1941.54,1941.223,179.9926,51.77835,231.771,1,231.771,0,0,0,0,117.0044,1753.887,0.8769437,1.122993,0.3172331,0,250,0.3172331,1761.23,0,0,0,0,25.70301,354.2575,321.3578,32.89972,377.8259,0,755.6519,0,0,3.030909e-13,4.263256e-14,348.7754,0,0,128.8277,0,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,25.32769,2746.22,395.5175,0,23.95533,1,1,1922.354,1922.036,715.8126,206.2338,922.0464,2,419.0697,2.976704,0,0,500,0,1878.611,0.9393056,1.104397,0.3172331,0,250,0.3172331,1206.224,0,0,0,0,23.95533,351.8247,220.7603,131.0644,431.3783,0,862.7565,0,1.136868e-13,-1.783018e-13,4.263256e-14,395.5175,0,0,0,500,26.52892,0,7.105427e-15
mpc,2026-01-11 06:00:00,600,6,25.29079,2733.278,471.5625,0,24.23934,1,0,1913.295,1912.978,0,0,0,0,0,0,0,0,0,471.5625,1760.425,0.8802124,1.182934,0.3172331,0,250,0.3172331,1912.978,0,0,0,0,24.23934,349.9068,349.8487,0.05801615,354.2817,0,708.5634,0,0,3.503864e-13,4.263256e-14,471.5625,0,0,482.5657,0,0,0,0
mpc,2026-01-11 06:15:00,601,6.25,25.20689,2743.253,533.6831,3.76031,27.45725,0,0,1920.277,1919.96,116.4895,33.51046,150,1,150,0,0,0,0,384.7924,1663.95,0.8319748,1.108514,0.3172331,0,250,0.3172331,1803.471,0,0,0,2.650952,27.45725,350.5921,329.2662,21.32584,0,367.7896,2027.416,0,-1.421085e-14,-1.59428e-13,4.263256e-14,533.6831,1.109358,0,384.8647,0,0,0,-4.707346e-14
mpc,2026-01-11 06:30:00,602,6.5,25.13197,2784.716,574.5731,9.007372,29.46819,0,0,1949.301,1948.984,116.4895,33.51046,150,1,150,0,0,0,0,425.7773,1557.243,0.7786217,1.047765,0.3172331,0,250,0.3172331,1832.495,0,0,0,7.80318,29.46819,355.3563,334.0625,21.2938,0,372.945,2064.658,0,-1.421085e-14,-2.655653e-13,4.263256e-14,574.5731,1.204192,0,432.7817,0,0,0,5.839773e-14
mpc,2026-01-11 06:45:00,603,6.75,25.12222,2772.924,615.5927,2.904894,24.02672,0,0,1941.046,1940.729,116.4895,33.51046,150,1,150,0,0,0,0,465.3901,1440.651,0.7203253,0.9805733,0.3172331,0,250,0.3172331,1824.24,0,0,1.182827,1.92469,24.02672,353.7823,332.4927,21.28964,0,370.3824,2042.463,0,-1.421085e-14,-1.356693e-13,4.263256e-14,614.4099,0.9802042,0,465.3901,0,0,0,1.324496e-13
mpc,2026-01-11 07:00:00,604,7,25.26063,2806.099,621.2109,0,27.82468,0,0,1964.27,1963.952,116.4895,33.51046,150,1,150,0,0,0,0,471.2109,1322.621,0.6613106,0.9071566,0.3172331,0,250,0.3172331,1847.463,0,0,0,0,27.82468,359.0113,337.6624,21.34888,0,376.2584,2069.421,0,-1.421085e-14,-3.925749e-13,4.263256e-14,621.2109,0,0,478.0351,0,0,0,0
mpc,2026-01-11 07:15:00,605,7.25,25.20288,2818.051,598.2996,0,29.07266,0,0,1972.636,1972.318,116.4895,33.51046,150,1,150,0,0,0,0,448.2996,1210.338,0.605169,0.8328352,0.3172331,0,250,0.3172331,1855.829,0,0,0,0,29.07266,360.1223,338.7981,21.32412,0,377.6161,2076.888,0,-1.421085e-14,3.076428e-13,4.263256e-14,598.2996,0,0,466.2314,0,0,0,0
mpc,2026-01-11 07:30:00,606,7.5,25.41218,2821.618,579.9923,0,37.01922,0,0,1975.132,1974.815,116.4895,33.51046,150,1,150,0,0,0,0,429.9923,1102.649,0.5513247,0.7621321,0.3172331,0,250,0.3172331,1858.326,0,0,0,0,37.01922,362.1,340.6859,21.41412,0,380.983,2095.407,0,-1.421085e-14,1.14686e-13,4.263256e-14,579.9923,0,0,433.9519,0,0,0,0
mpc,2026-01-11 07:45:00,607,7.75,25.51478,2826.076,539.9758,0,32.50279,0,0,1978.253,1977.936,116.4895,33.51046,150,1,150,0,0,0,0,386.6298,1005.818,0.5029092,0.6943222,0.3172331,0,250,0.3172331,1861.446,0,0,3.346017,0,32.50279,363.424,341.9655,21.45852,0,381.447,2103.731,0,-1.421085e-14,-1.79301e-13,4.263256e-14,536.6298,0,0,389.7968,0,0,0,0
mpc,2026-01-11 08:00:00,608,8,25.55786,2872.865,480.9255,0.4155726,45.21455,0,0,2011.005,2010.688,116.4895,33.51046,150,1,150,0,0,0,0,329.2151,923.3563,0.4616782,0.6333491,0.3172331,0,250,0.3172331,1894.198,0,0,2.125963,0,45.21455,369.7628,348.2856,21.47722,0,390.1096,2149.27,0,-1.421085e-14,1.887379e-15,4.263256e-14,478.7995,0.4155726,0,483.2628,0,0,0,-2.631229e-14
mpc,2026-01-11 08:15:00,609,8.25,25.46551,2844.219,410.8066,0,47.05773,0,0,1990.953,1990.636,116.4895,33.51046,150,1,150,0,0,0,0,251.1924,860.4129,0.4302064,0.5814239,0.3172331,0,250,0.3172331,1874.146,0,0,9.614231,0,47.05773,365.3933,343.9562,21.43718,0,386.103,2140.151,0,-1.421085e-14,8.548717e-14,4.263256e-14,401.1924,0,0,408.223,0,0,0,0
mpc,2026-01-11 08:30:00,610,8.5,25.58814,2832.606,361.5565,0,47.76718,0,0,1982.824,1982.507,0,0,0,0,0,0,0,0,0,329.5246,777.8963,0.3889481,0.5417894,0.3172331,0,250,0.3172331,1982.507,0,0,32.03188,0,47.76718,364.8046,364.7463,0.05836528,0,373.5346,2109.695,0,0,2.412515e-13,4.263256e-14,329.5246,0,0,487.5957,0,0,0,0
mpc,2026-01-11 08:45:00,611,8.75,25.77531,2870.792,287.5779,1.4472,51.01264,0,0,2009.555,2009.237,0,0,0,0,0,0,0,0,0,270.3396,710.1889,0.3550945,0.4898299,0.3172331,0,250,0.3172331,2009.237,0,0,18.68551,0,51.01264,371.1283,371.0697,0.0585872,0,380.4908,2124.932,0,0,-1.704192e-13,4.263256e-14,268.8924,1.4472,0,427.0845,0,0,0,-1.731948e-14
mpc,2026-01-11 09:00:00,612,9,25.64819,2906.693,234.2954,6.027144,50.77816,0,1,2034.685,2034.368,174.8461,50.29785,225.144,1,225.144,0,0,0,0,6.027144,708.5703,0.3542852,0.4471956,0.3172331,0,250,0.3172331,1859.522,0,0,9.151476,0,50.77816,374.8016,342.5354,32.26617,0,402.1869,2227.814,0,-7.105427e-15,-5.501155e-14,4.263256e-14,225.144,6.027144,0,158.3233,0,0,0,-1.065814e-14
mpc,2026-01-11 09:15:00,613,9.25,25.91506,2888.893,185.9516,3.313716,60.61091,1,1,2022.225,2021.908,134.9351,38.81667,173.7517,1,173.7517,0,0,0,0,3.313716,707.6304,0.3538152,0.4461764,0.3172331,0,250,0.3172331,1886.973,0,0,12.19981,0,60.61091,374.5317,349.4819,25.04977,399.5242,0,820.093,0,0,2.205458e-13,4.263256e-14,173.7517,3.313716,0,163.6516,0,0,0,-1.199041e-14
mpc,2026-01-11 09:30:00,614,9.5,26.24432,2886.203,148.4473,2.133331,74.41602,1,1,2020.342,2020.025,116.0456,33.95443,150,1,144.6226,0,5.377402,0,0,2.133331,706.9856,0.3534928,0.4455845,0.3172331,0,250,0.3172331,1903.98,4.033296,0,3.824652,0,70.38273,376.7099,355.0131,21.69683,402.091,0,810.7795,0,-7.105427e-15,-4.746203e-14,4.263256e-14,144.6226,2.133331,4.033296,163.4417,0,0,0,-1.154632e-14
mpc,2026-01-11 09:45:00,615,9.75,26.40514,2882.201,128.3229,2.261372,81.9559,1,1,2017.541,2017.223,113.973,36.02699,150,1,119.5194,0,30.48062,0,0,2.261372,706.309,0.3531545,0.4451785,0.3172331,0,250,0.3172331,1903.25,22.82263,0,8.803545,0,59.13327,377.4324,356.0515,21.3809,403.1409,0,821.4679,0,0,-2.106648e-13,4.263256e-14,119.5194,2.261372,22.82263,166.3467,0,0,0,4.440892e-15
mpc,2026-01-11 10:00:00,616,10,26.58967,2919.156,97.72243,4.09368,89.83425,1,1,2043.41,2043.092,112.9474,37.05265,150,1,107.0965,42.9035,0,0,0,0,706.1978,0.3530989,0.4447524,0.3172331,0,250,0.3172331,1930.145,0,0,0,0,89.83425,383.7291,362.4593,21.2698,416.3818,0,832.7636,0,-2.131628e-14,8.160139e-15,4.263256e-14,97.72243,4.09368,0,123.4896,0,48.18389,0,-1.421085e-14
mpc,2026-01-11 10:15:00,617,10.25,27.02699,2925.524,93.45587,0,104.5532,1,1,2047.867,2047.549,578.1315,184.2268,762.3583,4,93.83415,168.5241,0,0,500,0,831.0866,0.4155433,0.4446824,0.3172331,0,250,0.3172331,1469.418,0,0,0,0,104.5532,388.0718,278.4554,109.6163,482.4951,0,964.9903,0,0,-1.602052e-13,4.263256e-14,93.45587,0,0,0,500,168.9024,0,0
mpc,2026-01-11 10:30:00,618,10.5,27.30928,2978.742,88.5922,0,121.8695,1,1,2085.119,2084.802,539.8533,173.2557,713.109,2,89.83039,168.9039,0,0,454.3747,0,944.5495,0.4722747,0.5233231,0.3172331,0,250,0.3172331,1544.949,0,0,0,0,121.8695,397.47,294.5015,102.9685,490.9883,0,981.9766,0,0,-1.699751e-13,4.263256e-14,88.5922,0,0,0,454.3747,170.1421,0,0
mpc,2026-01-11 10:45:00,619,10.75,27.31509,3009.844,78.99481,0,132.2444,1,1,2106.891,2106.574,568.9313,181.7709,750.7022,2,80.38459,170.3176,0,0,500,0,1069.401,0.5347004,0.594769,0.3172331,0,250,0.3172331,1537.642,0,0,0,0,132.2444,401.6691,293.1445,108.5246,500.1271,0,1000.254,0,-2.842171e-14,-1.721956e-13,4.263256e-14,78.99481,0,0,0,500,171.7074,0,2.842171e-14
mpc,2026-01-11 11:00:00,620,11,27.43938,3026.321,68.48705,0,125.7615,1,0,2118.425,2118.107,0,0,0,0,0,0,0,0,0,68.48705,1052.111,0.5260553,0.673386,0.3172331,0,250,0.3172331,2118.107,0,0,0,0,125.7615,404.9234,404.8627,0.06063708,428.9012,0,857.8024,0,0,3.166356e-13,4.263256e-14,68.48705,0,0,257.1354,0,0,0,0
mpc,2026-01-11 11:15:00,621,11.25,27.54701,3040.417,54.20039,1.759302,137.0206,1,0,2128.292,2127.974,0,0,0,0,0,0,0,0,0,55.95969,1037.955,0.5189776,0.6624987,0.3172331,0,250,0.3172331,2127.974,0,0,0,0,137.0206,407.7321,407.6713,0.06077462,433.9213,0,867.8426,0,0,3.664846e-13,4.263256e-14,54.20039,1.759302,0,261.9598,0,0,0,-2.220446e-16
mpc,2026-01-11 11:30:00,622,11.5,27.65664,3061.191,60.85498,0,149.3966,0,0,2142.834,2142.516,0,0,0,0,0,0,0,0,0,60.85498,1022.578,0.511289,0.6535851,0.3172331,0,250,0.3172331,2142.516,0,0,0,0,149.3966,411.4686,411.4077,0.06091535,0,440.095,2420.522,0,0,-2.664535e-14,4.263256e-14,60.85498,0,0,257.8372,0,0,0,0
mpc,2026-01-11 11:45:00,623,11.75,27.4791,3086.195,83.71704,0,156.1695,0,0,2160.336,2160.019,0,0,0,0,0,0,0,0,0,73.17507,1004.123,0.5020616,0.6439024,0.3172331,0,250,0.3172331,2160.019,0,0,10.54197,0,156.1695,413.2796,413.2189,0.06068776,0,443.0947,2455.206,0,0,-1.810774e-13,4.263256e-14,73.17507,0,0,247.3574,0,0,0,0
mpc,2026-01-11 12:00:00,624,12,27.71155,3089.639,73.73425,0,169.9112,0,0,2162.747,2162.43,0,0,0,0,0,0,0,0,0,65.04126,987.7049,0.4938524,0.6322817,0.3172331,0,250,0.3172331,2162.43,0,0,8.692984,0,169.9112,415.7747,415.7137,0.06098608,0,448.3781,2481.075,0,0,1.533218e-13,4.263256e-14,65.04126,0,0,236.5132,0,0,0,0
mpc,2026-01-11 12:15:00,625,12.25,27.76028,3098.942,63.45769,0,188.5752,0,0,2169.259,2168.942,0,0,0,0,0,0,0,0,0,63.45769,971.685,0.4858425,0.6219433,0.3172331,0,250,0.3172331,2168.942,0,0,0,0,188.5752,417.4567,417.3957,0.06104899,0,453.6855,2495.27,0,0,-2.127187e-13,4.263256e-14,63.45769,0,0,239.1445,0,0,0,0
mpc,2026-01-11 12:30:00,626,12.5,27.91262,3118.828,59.15148,0.8889298,198.8062,0,0,2183.179,2182.862,0,0,0,0,0,0,0,0,0,60.04041,956.5219,0.4782609,0.6118558,0.3172331,0,250,0.3172331,2182.862,0,0,0,0,198.8062,421.4948,421.4336,0.0612465,0,459.8161,2528.988,0,0,4.996004e-15,4.263256e-14,59.15148,0.8889298,0,242.7171,0,0,0,-3.219647e-15
mpc,2026-01-11 12:45:00,627,12.75,28.02337,3116.704,66.72141,2.120578,206.8326,0,0,2181.693,2181.376,0,0,0,0,0,0,0,0,0,68.84198,939.1608,0.4695804,0.6023078,0.3172331,0,250,0.3172331,2181.376,0,0,0,0,206.8326,422.2008,422.1394,0.06139089,0,462.1656,2541.911,0,0,-1.745271e-13,4.263256e-14,66.72141,2.120578,0,242.7741,0,0,0,-6.217249e-15
mpc,2026-01-11 13:00:00,628,13,28.26241,3138.487,74.65916,7.361849,216.819,0,0,2196.941,2196.624,0,0,0,0,0,0,0,0,0,71.16862,921.2208,0.4606104,0.5913758,0.3172331,0,250,0.3172331,2196.624,0,0,10.8524,0,216.819,427.3261,427.2644,0.06170487,0,469.4377,2600.628,0,0,-8.726353e-14,4.263256e-14,63.80677,7.361849,0,238.816,0,0,0,8.881784e-16
mpc,2026-01-11 13:15:00,629,13.25,28.34454,3131.119,78.62593,7.062867,216.1961,0,0,2191.783,2191.466,0,0,0,0,0,0,0,0,0,85.09062,899.8032,0.4499016,0.5800793,0.3172331,0,250,0.3172331,2191.466,0,0,0.5981701,0,216.1961,427.0733,427.0115,0.0618135,0,469.1377,2581.289,0,0,1.604272e-13,4.263256e-14,78.02776,7.062867,0,254.4267,0,0,0,7.105427e-15
mpc,2026-01-11 13:30:00,630,13.5,28.35825,3111.093,76.95838,7.111352,217.7043,0,0,2177.765,2177.448,0,0,0,0,0,0,0,0,0,84.06973,878.6441,0.439322,0.5665929,0.3172331,0,250,0.3172331,2177.448,0,0,0,0,217.7043,424.4666,424.4047,0.06183166,0,466.8373,2567.605,0,0,-1.185718e-13,4.263256e-14,76.95838,7.111352,0,260.9012,0,0,0,-5.329071e-15
mpc,2026-01-11 13:45:00,631,13.75,28.5415,3115.108,62.78386,5.494314,221.2411,0,0,2180.576,2180.259,0,0,0,0,0,0,0,0,0,68.27817,861.4362,0.4307181,0.5532693,0.3172331,0,250,0.3172331,2180.259,0,0,0,0,221.2411,426.6908,426.6287,0.06207555,0,469.9208,2584.564,0,0,-3.785861e-14,4.263256e-14,62.78386,5.494314,0,262.201,0,0,0,1.776357e-15
mpc,2026-01-11 14:00:00,632,14,28.83194,3149.114,78.32077,5.709436,246.3699,0,1,2204.38,2204.063,0,0,0,0,0,0,0,0,0,75.20933,842.4983,0.4212491,0.5424338,0.3172331,0,250,0.3172331,2204.063,0,0,8.820882,0,246.3699,434.0624,433.9999,0.06246607,0,482.5124,2669.034,0,0,1.935119e-13,4.263256e-14,69.49989,5.709436,0,242.2133,0,0,0,-1.776357e-15
mpc,2026-01-11 14:15:00,633,14.25,28.88975,3171.507,74.38443,1.356172,253.4161,0,1,2220.055,2219.737,0,0,0,0,0,0,0,0,0,63.94297,826.3799,0.41319,0.5305088,0.3172331,0,250,0.3172331,2219.737,0,0,11.79763,0,253.4161,437.6969,437.6343,0.06254438,0,487.5968,2702.133,0,0,-3.68594e-14,4.263256e-14,62.5868,1.356172,0,236.5738,0,0,0,2.664535e-15
mpc,2026-01-11 14:30:00,634,14.5,29.16171,3120.423,80.43058,3.222597,256.3174,1,1,2184.296,2183.979,0,0,0,0,0,0,0,0,0,73.96387,807.7588,0.4038794,0.5203593,0.3172331,0,250,0.3172331,2183.979,0,0,9.689308,0,256.3174,433.2019,433.139,0.06291546,483.9733,0,984.6606,0,0,4.440892e-16,4.263256e-14,70.74128,3.222597,0,242.243,0,0,0,5.77316e-15
mpc,2026-01-11 14:45:00,635,14.75,29.28038,3118.983,82.28968,2.817944,261.0823,1,1,2183.288,2182.971,0,0,0,0,0,0,0,0,0,79.41258,787.7785,0.3938893,0.5086339,0.3172331,0,250,0.3172331,2182.971,0,0,5.695036,0,261.0823,434.1259,434.0628,0.06307877,485.9766,0,981.777,0,0,4.007905e-14,4.263256e-14,76.59464,2.817944,0,247.3962,0,0,0,1.332268e-15
mpc,2026-01-11 15:00:00,636,15,29.2882,3098.128,84.22886,4.331835,264.1146,1,1,2168.689,2168.372,565.875,181.0067,746.8818,2,75.4822,171.3996,0,0,500,0,912.6545,0.4563273,0.4960526,0.3172331,0,250,0.3172331,1602.497,0,0,8.746658,0,264.1146,431.2969,318.6957,112.6012,552.2281,0,1119.544,0,-8.526513e-14,-7.988055e-14,4.263256e-14,75.4822,4.331835,0,0,500,167.0677,0,-1.136868e-13
mpc,2026-01-11 15:15:00,637,15.25,29.55719,3082.64,96.9011,5.469211,267.3897,1,1,2157.848,2157.53,157.8864,58.75887,216.6453,1,91.16773,125.4776,0,0,0,0,912.5109,0.4562554,0.5746852,0.3172331,0,250,0.3172331,1999.644,0,0,5.733368,0,267.3897,431.6809,400.032,31.6489,512.2827,0,1034.455,0,0,-1.961764e-13,4.263256e-14,91.16773,5.469211,0,43.30049,0,120.0084,0,1.421085e-14
mpc,2026-01-11 15:30:00,638,15.5,29.51072,3067.126,101.629,0,272.9628,1,1,2146.988,2146.671,551.9837,176.6547,728.6383,2,103.8804,168.0516,0,0,456.7063,0,1026.544,0.5132719,0.5745947,0.3172331,0,250,0.3172331,1594.687,0,0,0,0,272.9628,429.0697,318.6939,110.3758,549.8994,0,1099.799,0,-1.136868e-13,-2.506884e-13,4.263256e-14,101.629,0,0,0,456.7063,170.303,0,2.842171e-14
mpc,2026-01-11 15:45:00,639,15.75,29.69602,3054.307,131.2066,1.172006,274.8707,1,1,2138.015,2137.698,593.4535,188.7649,782.2184,2,112.4677,169.7506,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1544.244,0,0,18.73886,0,274.8707,429.0241,309.8753,119.1488,553.797,0,1139.918,0,5.684342e-14,5.795364e-14,4.263256e-14,112.4677,1.172006,0,0,500,168.5786,0,-2.842171e-14
mpc,2026-01-11 16:00:00,640,16,29.67435,3034.603,151.1286,2.924103,274.0859,1,1,2124.222,2123.905,590.9853,187.5082,778.4935,2,113.8845,164.609,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1532.92,0,0,37.24406,0,274.0859,426.0526,307.4558,118.5968,549.9371,0,1164.12,0,0,3.341771e-14,4.263256e-14,113.8845,2.924103,0,0,500,161.6849,0,2.842171e-14
mpc,2026-01-11 16:15:00,641,16.25,29.76831,3021.028,166.7109,4.952234,263.8296,1,1,2114.719,2114.402,604.5761,191.3238,795.8999,2,132.176,163.7239,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1509.826,0,0,34.53482,0,263.8296,425.0277,303.453,121.5747,547.8027,0,1155.178,0,0,-1.174616e-13,4.263256e-14,132.176,4.952234,0,0,500,158.7717,0,8.526513e-14
mpc,2026-01-11 16:30:00,642,16.5,29.63354,3017.747,174.3539,0,246.7127,1,1,2112.423,2112.106,616.02,194.4233,810.4433,2,148.5306,161.9126,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1496.086,0,0,25.82331,0,246.7127,423.3049,299.7981,123.5068,543.6598,0,1131.865,0,-5.684342e-14,4.217737e-13,4.263256e-14,148.5306,0,0,0,500,161.9126,0,2.842171e-14
mpc,2026-01-11 16:45:00,643,16.75,29.54369,2980.78,203.7407,0,237.1448,1,1,2086.546,2086.229,632.4781,198.9998,831.4778,2,171.0515,160.4264,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1453.751,0,0,32.68923,0,237.1448,417.293,290.7389,126.5541,537.1658,0,1130.72,0,8.526513e-14,3.425038e-13,4.263256e-14,171.0515,0,0,0,500,160.4264,0,2.842171e-14
mpc,2026-01-11 17:00:00,644,17,29.69357,2947.164,233.0069,0,231.7786,1,1,2063.015,2062.697,651.2703,204.4128,855.6831,2,195.1906,160.4925,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1411.427,0,0,37.81633,0,231.7786,413.9518,283.2083,130.7436,534.1283,0,1133.49,0,1.136868e-13,-1.521006e-13,4.263256e-14,195.1906,0,0,0,500,160.4925,0,5.684342e-14
mpc,2026-01-11 17:15:00,645,17.25,29.71802,2919.355,273.133,0,228.0531,0,1,2043.548,2043.231,678.6548,211.9265,890.5813,2,233.512,157.0693,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1364.576,0,0,39.621,0,228.0531,410.2672,273.9553,136.3119,0,531.6663,2992.511,0,0,-2.819966e-14,4.263256e-14,233.512,0,0,0,500,157.0693,0,0
mpc,2026-01-11 17:30:00,646,17.5,29.71322,2893.416,310.5914,0,206.5344,0,0,2025.391,2025.074,218.2497,62.78373,281.0335,1,281.0335,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1806.824,0,0,29.55798,0,206.5344,406.5788,362.7035,43.87533,0,466.9471,2619.197,0,-2.131628e-14,-1.829648e-13,4.263256e-14,281.0335,0,0,156.283,0,0,0,0
mpc,2026-01-11 17:45:00,647,17.75,29.63678,2906.856,341.2604,0.4276189,202.7814,0,0,2034.799,2034.482,253.361,72.88417,326.2452,1,326.2452,0,0,0,0,0.4276189,1899.295,0.9496475,1.196214,0.3172331,0,250,0.3172331,1781.121,0,0,15.01524,0,202.7814,407.7792,356.9414,50.83779,0,470.4635,2613.45,0,0,2.464695e-13,4.263256e-14,326.2452,0.4276189,0,154.9456,0,0,0,1.931788e-14
mpc,2026-01-11 18:00:00,648,18,29.66702,2877.374,379.3422,0.6215048,192.713,0,0,2014.161,2013.844,239.6057,68.9272,308.5329,1,308.5329,0,0,0,0,70.71413,1881.317,0.9406587,1.195958,0.3172331,0,250,0.3172331,1774.239,0,0,0.7166425,0,192.713,403.9125,355.7992,48.11326,0,463.3724,2549.784,0,-1.421085e-14,1.727507e-13,4.263256e-14,378.6256,0.6215048,0,71.53727,0,0,0,1.587619e-14
mpc,2026-01-11 18:15:00,649,18.25,29.44734,2872.852,430.0953,0,180.4056,0,0,2010.996,2010.679,0,0,0,0,0,0,0,0,0,416.3573,1776.932,0.888466,1.184638,0.3172331,0,250,0.3172331,2010.679,0,0,13.73796,0,180.4056,401.333,401.2697,0.06330997,0,437.2731,2428.7,0,0,1.303402e-13,4.263256e-14,416.3573,0,0,417.2524,0,0,0,0
mpc,2026-01-11 18:30:00,650,18.5,29.25721,2869.237,487.2167,0,172.19,0,0,2008.466,2008.148,0,0,0,0,0,0,0,0,0,470.0049,1659.151,0.8295755,1.118908,0.3172331,0,250,0.3172331,2008.148,0,0,17.21186,0,172.19,399.1619,399.0988,0.06304681,0,433.3198,2412.95,0,0,3.259615e-13,4.263256e-14,470.0049,0,0,470.9197,0,0,0,0
mpc,2026-01-11 18:45:00,651,18.75,29.1852,2877.495,524.125,1.282703,155.5447,0,0,2014.246,2013.929,116.3477,33.65226,150,1,148.2825,0,1.717542,0,0,367.3425,1567.054,0.7835271,1.044743,0.3172331,0,250,0.3172331,1897.582,1.247826,0,9.782708,0,154.2969,399.6816,376.532,23.14952,0,440.801,2441.281,0,-7.105427e-15,-8.459899e-14,4.263256e-14,514.3423,1.282703,1.247826,369.9526,0,0,0,1.532108e-14
mpc,2026-01-11 19:00:00,652,19,29.01656,2866.293,546.8705,3.247084,142.897,0,0,2006.405,2006.088,116.1986,33.80143,150,1,146.4757,0,3.52428,0,0,403.4435,1465.947,0.7329733,0.986751,0.3172331,0,250,0.3172331,1889.889,2.565209,0,0,0.1983219,140.3318,396.6655,373.6304,23.03513,0,435.1754,2393.807,0,-1.421085e-14,-1.365574e-14,4.263256e-14,546.8705,3.048763,2.565209,412.0059,0,0,0,-8.171241e-14
mpc,2026-01-11 19:15:00,653,19.25,28.85815,2876.9,565.4321,2.538689,133.9903,0,0,2013.83,2013.513,116.4895,33.51046,150,1,150,0,0,0,0,416.3671,1361.624,0.680812,0.9230851,0.3172331,0,250,0.3172331,1897.023,0,0,0,1.603649,133.9903,396.7667,373.7533,23.01338,0,433.6626,2387.911,0,-1.421085e-14,-9.825474e-14,4.263256e-14,565.4321,0.9350401,0,419.4198,0,0,0,1.365574e-14
mpc,2026-01-11 19:30:00,654,19.5,28.77434,2858.603,581.0774,0,121.3848,0,0,2001.022,2000.705,115.5308,34.46915,150,1,138.3881,0,11.61187,0,0,434.0209,1252.904,0.6264522,0.8573947,0.3172331,0,250,0.3172331,1885.174,8.474401,0,8.668452,0,112.9104,393.5285,370.7454,22.78311,0,427.4199,2365.763,0,-1.421085e-14,-2.7367e-13,4.263256e-14,572.409,0,8.474401,435.0257,0,0,0,0
mpc,2026-01-11 19:45:00,655,19.75,28.67383,2848.199,568.1939,0,104.4074,0,0,1993.739,1993.422,116.4895,33.51046,150,1,150,0,0,0,0,405.3007,1151.382,0.575691,0.7889356,0.3172331,0,250,0.3172331,1876.933,0,0,12.89325,0,104.4074,391.2455,368.3236,22.92181,0,422.3227,2345.016,0,-1.421085e-14,2.666756e-13,4.263256e-14,555.3007,0,0,406.3069,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,28.5546,2848.661,544.3014,0,100.0375,0,0,1994.063,1993.745,116.3235,33.67646,150,1,147.9894,0,2.010646,0,0,390.5217,1053.57,0.5267852,0.7250084,0.3172331,0,250,0.3172331,1877.422,1.470915,0,5.790414,0,98.56655,390.3043,367.4739,22.83047,0,420.4431,2322.425,0,0,-1.852962e-13,4.263256e-14,538.511,0,1.470915,391.8413,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,28.67363,2798.722,517.8523,0,92.32839,0,0,1959.105,1958.788,116.4895,33.51046,150,1,150,0,0,0,0,357.0476,964.1427,0.4820713,0.6634178,0.3172331,0,250,0.3172331,1842.298,0,0,10.80471,0,92.32839,384.4473,361.5256,22.92171,0,413.1542,2290.986,0,-1.421085e-14,-6.195044e-14,4.263256e-14,507.0476,0,0,360.0288,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,28.69719,2796.911,487.6185,0,83.91825,0,0,1957.838,1957.521,0,0,0,0,0,0,0,0,0,475.7205,845.0608,0.4225304,0.6071065,0.3172331,0,250,0.3172331,1957.521,0,0,11.89802,0,83.91825,384.3941,384.3318,0.06228428,0,400.808,2224.968,0,0,1.205702e-13,4.263256e-14,475.7205,0,0,481.6211,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,28.7405,2817.997,427.7725,0,81.16922,0,0,1972.598,1972.281,0,0,0,0,0,0,0,0,0,427.7725,737.9846,0.3689923,0.5321224,0.3172331,0,250,0.3172331,1972.281,0,0,0,0,81.16922,387.6546,387.5923,0.0623426,0,403.5436,2219.49,0,0,9.25926e-14,4.263256e-14,427.7725,0,0,440.2958,0,0,0,0
mpc,2026-01-11 21:00:00,660,21,28.61167,2802.798,378.1809,0,70.65446,0,0,1961.958,1961.641,0,0,0,0,0,0,0,0,0,378.1809,643.3232,0.3216616,0.4646981,0.3172331,0,250,0.3172331,1961.641,0,0,0,0,70.65446,384.493,384.4308,0.06216946,0,398.2772,2190.525,0,0,-1.946221e-13,4.263256e-14,378.1809,0,0,397.1567,0,0,0,0
mpc,2026-01-11 21:15:00,661,21.25,28.41526,2781.405,332.6283,0,72.97558,0,0,1946.983,1946.666,0,0,0,0,0,0,0,0,0,331.4415,560.3616,0.2801808,0.4050912,0.3172331,0,250,0.3172331,1946.666,0,0,1.186801,0,72.97558,379.9495,379.8876,0.06190733,0,394.1286,2169.754,0,0,1.110778e-13,4.263256e-14,331.4415,0,0,334.231,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,28.09124,2809.473,283.1981,0,70.02772,0,0,1966.631,1966.314,0,0,0,0,0,0,0,0,0,279.5695,490.381,0.2451905,0.3528515,0.3172331,0,250,0.3172331,1966.314,0,0,3.628586,0,70.02772,381.1328,381.0713,0.06147971,0,394.6426,2176.794,0,0,-5.462297e-14,4.263256e-14,279.5695,0,0,280.0068,0,0,0,0
mpc,2026-01-11 21:45:00,663,21.75,27.90914,2791.663,248.7747,0,70.54189,0,0,1954.164,1953.847,0,0,0,0,0,0,0,0,0,229.8279,432.8468,0.2164234,0.3087857,0.3172331,0,250,0.3172331,1953.847,0,0,18.94678,0,70.54189,377.2522,377.1909,0.06124197,0,390.8091,2182.133,0,0,-1.228462e-13,4.263256e-14,229.8279,0,0,229.899,0,0,0,0
mpc,2026-01-11 22:00:00,664,22,27.49764,2800.776,220.43,0,57.36507,0,0,1960.543,1960.226,0,0,0,0,0,0,0,0,0,199.8749,382.8099,0.191405,0.2725573,0.3172331,0,250,0.3172331,1960.226,0,0,20.55516,0,57.36507,375.205,375.1443,0.06071145,0,386.1227,2159.132,0,0,-3.064216e-14,4.263256e-14,199.8749,0,0,200.1668,0,0,0,0
mpc,2026-01-11 22:15:00,665,22.25,27.28191,2728.704,176.9621,0,51.43283,0,0,1910.093,1909.776,0,0,0,0,0,0,0,0,0,164.7166,341.5705,0.1707853,0.2410498,0.3172331,0,250,0.3172331,1909.776,0,0,12.24544,0,51.43283,363.8972,363.8368,0.06043697,0,373.6354,2076.118,0,0,1.745826e-14,4.263256e-14,164.7166,0,0,165.4908,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,27.23948,2723.995,177.6152,0,45.48971,0,0,1906.797,1906.48,0,0,0,0,0,0,0,0,0,143.8913,305.5439,0.152772,0.215082,0.3172331,0,250,0.3172331,1906.48,0,0,33.72385,0,45.48971,362.9466,362.8862,0.06038329,0,371.5449,2101.67,0,0,1.165734e-15,4.263256e-14,143.8913,0,0,145.4962,0,0,0,0
mpc,2026-01-11 22:45:00,667,22.75,27.30453,2706.244,153.0588,0,39.60564,0,0,1894.371,1894.054,0,0,0,0,0,0,0,0,0,143.2999,269.6708,0.1348354,0.1923965,0.3172331,0,250,0.3172331,1894.054,0,0,9.758913,0,39.60564,361.0732,361.0127,0.06046564,0,368.5617,2043.923,0,0,-7.588374e-14,4.263256e-14,143.2999,0,0,144.2833,0,0,0,0
mpc,2026-01-11 23:00:00,668,23,27.27931,2710.594,147.6758,0,32.62623,0,0,1897.416,1897.099,0,0,0,0,0,0,0,0,0,123.7008,238.7032,0.1193516,0.1698078,0.3172331,0,250,0.3172331,1897.099,0,0,23.975,0,32.62623,361.4624,361.402,0.06043368,0,367.6174,2063.252,0,0,-4.019007e-14,4.263256e-14,123.7008,0,0,123.8168,0,0,0,0
mpc,2026-01-11 23:15:00,669,23.25,27.01349,2730.809,133.8985,0.1253722,30.27325,1,0,1911.566,1911.249,0,0,0,0,0,0,0,0,0,103.1891,212.8683,0.1064342,0.1503079,0.3172331,0,250,0.3172331,1911.249,0,0,30.83469,0,30.27325,362.1408,362.0807,0.06009891,367.8159,0,788.8216,0,0,1.110223e-15,4.263256e-14,103.0638,0.1253722,0,105.9645,0,0,0,5.52336e-15
mpc,2026-01-11 23:30:00,670,23.5,26.92488,2717.526,95.19212,0,29.5617,1,1,1902.268,1901.951,453.1099,130.5325,583.6423,2,81.88622,1.756108,0,0,500,0,337.8348,0.1689174,0.1340401,0.3172331,0,250,0.3172331,1448.841,0,0,13.3059,0,29.5617,359.7151,273.973,85.74215,410.0955,0,843.1437,0,0,-2.872702e-14,4.263256e-14,81.88622,0,0,0,500,1.756108,0,1.64313e-14
mpc,2026-01-11 23:45:00,671,23.75,26.66876,2704.802,74.30753,0,23.90846,1,1,1893.361,1893.044,448.4742,129.1145,577.5887,2,76.62703,0.9617132,0,0,500,0,462.7816,0.2313908,0.2127296,0.3172331,0,250,0.3172331,1444.57,0,0,0,0,23.90846,356.1335,271.7177,84.41584,405.3293,0,810.6586,0,5.684342e-14,6.994405e-15,4.263256e-14,74.30753,0,0,0,500,3.281217,0,3.863576e-14
mpc,2026-01-12 00:00:00,672,0,26.62448,2637.868,76.84312,0,12.08611,1,1,1846.508,1846.191,450.3774,129.565,579.9424,2,79.89331,0.04909435,0,0,500,0,587.7088,0.2938544,0.2914068,0.3172331,0,250,0.3172331,1395.813,0,0,0,0,12.08611,347.0027,262.3064,84.69623,394.1427,0,788.2853,0,0,-2.21767e-13,4.263256e-14,76.84312,0,0,0,500,3.09928,0,3.996803e-15
mpc,2026-01-12 00:15:00,673,0.25,26.45846,2662.302,81.65554,0,10.66738,1,1,1863.611,1863.294,448.4137,128.9948,577.4086,2,77.40856,0,0,0,500,0,712.6163,0.3563081,0.3700716,0.3172331,0,250,0.3172331,1414.88,0,0,4.24699,0,10.66738,349.019,264.9802,84.03879,395.9728,0,799.2717,0,0,1.678657e-13,4.263256e-14,77.40856,0,0,0,500,0,0,0
mpc,2026-01-12 00:30:00,674,0.5,26.42067,2693.323,86.15711,0,24.70915,1,1,1885.326,1885.009,462.1274,132.9408,595.0682,2,95.05931,0.008854487,0,0,500,0,837.5041,0.418752,0.448724,0.3172331,0,250,0.3172331,1422.882,0,0,0,0,24.70915,352.8112,266.2714,86.53973,403.8362,0,807.6723,0,0,-1.809108e-13,4.263256e-14,86.15711,0,0,0,500,8.911059,0,1.24345e-14
mpc,2026-01-12 00:45:00,675,0.75,26.60671,2692.295,60.67135,0,23.30022,1,1,1884.606,1884.289,451.6001,129.9318,581.532,2,81.34031,0.191655,0,0,500,0,962.3723,0.4811861,0.5273641,0.3172331,0,250,0.3172331,1432.689,0,0,0,0,23.30022,354.0322,269.1374,84.89482,403.4463,0,806.8926,0,-8.526513e-14,2.398082e-14,4.263256e-14,60.67135,0,0,0,500,20.86061,0,-9.237056e-14
mpc,2026-01-12 01:00:00,676,1,26.57639,2677.661,57.7764,1.303784,29.80805,1,1,1874.363,1874.046,443.803,127.6979,571.5009,2,71.22397,0.2768829,0,0,500,0,1087.221,0.5436104,0.6059917,0.3172331,0,250,0.3172331,1430.243,0,0,0,1.026901,29.80805,351.8875,268.5097,83.37784,401.8036,0,805.3787,0,7.105427e-14,-5.118128e-14,4.263256e-14,57.7764,0.2768829,0,0,500,13.44758,0,-1.421085e-14
mpc,2026-01-12 01:15:00,677,1.25,26.73143,2684.059,68.25052,3.059605,24.44059,1,1,1878.841,1878.524,439.9805,126.5734,566.5539,2,66.51124,0.04270086,0,0,500,0,1212.05,0.6060248,0.684607,0.3172331,0,250,0.3172331,1438.544,0,0,1.73928,3.016904,24.44059,353.8613,270.9355,82.92575,402.1121,0,812.4286,0,1.421085e-14,2.718936e-13,4.263256e-14,66.51124,0.04270086,0,0,500,0,0,0
mpc,2026-01-12 01:30:00,678,1.5,26.60625,2703.553,84.46106,0,14.22459,1,1,1892.487,1892.17,443.6692,127.6772,571.3464,2,70.90219,0.4442313,0,0,500,0,1336.859,0.6684294,0.7632099,0.3172331,0,250,0.3172331,1448.5,0,0,13.55888,0,14.22459,355.5093,272.1051,83.40417,402.4544,0,828.298,0,-1.421085e-14,7.771561e-16,4.263256e-14,70.90219,0,0,0,500,0.4442313,0,-5.212497e-14
mpc,2026-01-12 01:45:00,679,1.75,26.41989,2710.609,87.53144,0,18.76413,1,1,1897.426,1897.109,441.2177,126.9248,568.1424,2,68.14243,0,0,0,500,0,1461.648,0.7308242,0.8418004,0.3172331,0,250,0.3172331,1455.891,0,0,19.38902,0,18.76413,355.0698,272.4443,82.62545,402.8805,0,839.207,0,0,-3.451683e-13,4.263256e-14,68.14243,0,0,0,500,0,0,0
mpc,2026-01-12 02:00:00,680,2,26.45604,2747.274,68.51452,0,24.61529,1,1,1923.092,1922.774,444.3476,127.8449,572.1925,2,72.00713,0.1853492,0,0,500,0,1586.418,0.7932091,0.9203785,0.3172331,0,250,0.3172331,1478.427,0,0,0,0,24.61529,360.1406,276.8675,83.27314,409.3221,0,818.6442,0,-4.263256e-14,-9.814372e-14,4.263256e-14,68.51452,0,0,0,500,3.677962,0,-9.769963e-15
mpc,2026-01-12 02:15:00,681,2.25,26.5465,2721.737,64.64491,0,27.44182,1,1,1905.216,1904.899,442.4909,127.3093,569.8002,2,69.62857,0.1716587,0,0,500,0,1711.169,0.8555843,0.9989443,0.3172331,0,250,0.3172331,1462.408,0,0,0,0,27.44182,357.4592,274.3789,83.08026,406.8369,0,813.6738,0,-5.684342e-14,1.935119e-13,4.263256e-14,64.64491,0,0,0,500,5.155321,0,-3.819167e-14
mpc,2026-01-12 02:30:00,682,2.5,26.34394,2684.428,64.66937,0,26.36742,1,1,1879.099,1878.782,440.7222,126.7939,567.5161,2,67.4067,0.1094203,0,0,500,0,1835.899,0.9179496,1.077498,0.3172331,0,250,0.3172331,1438.06,0,0,0,0,26.36742,351.0914,268.6875,82.40392,400.4078,0,800.8157,0,0,-3.252953e-13,4.263256e-14,64.66937,0,0,0,500,2.846749,0,-3.508305e-14
mpc,2026-01-12 02:45:00,683,2.75,26.23173,2695.277,64.17035,0,25.58672,1,1,1886.694,1886.377,255.4986,73.56284,329.0614,1,70.90241,0.5995908,0,0,257.5594,0,1900,0.95,1.156039,0.3172331,0,250,0.3172331,1630.878,0,0,0,0,25.58672,351.6992,304.0125,47.68671,382.345,0,764.6899,0,0,-8.792966e-14,4.263256e-14,64.17035,0,0,0,257.5594,7.33165,0,1.065814e-14
mpc,2026-01-12 03:00:00,684,3,25.93048,2721.493,81.09408,0,29.90565,1,1,1905.045,1904.728,0,0,0,0,0,0,0,0,0,73.8024,1881.25,0.9406251,1.196402,0.3172331,0,250,0.3172331,1904.728,0,0,7.291684,0,29.90565,352.9399,352.8811,0.05877248,358.4216,0,729.4214,0,0,-1.24345e-14,4.263256e-14,73.8024,0,0,75.00553,0,0,0,0
