controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 03:15:00,685,3.25,25.80048,2705.691,96.13811,0,25.21167,1,1,1893.983,1893.666,0,0,0,0,0,0,0,0,0,76.85254,1861.741,0.9308705,1.184596,0.3172331,0,250,0.3172331,1893.666,0,0,19.28557,0,25.21167,349.9634,349.9048,0.05861718,354.5633,0,742.3943,0,0,-3.38396e-13,4.263256e-14,76.85254,0,0,78.89848,0,0,0,0
mpc,2026-01-12 03:30:00,686,3.5,25.82065,2703.875,110.7468,0,26.0426,1,1,1892.712,1892.395,0,0,0,0,0,0,0,0,0,80.9006,1841.223,0.9206114,1.172311,0.3172331,0,250,0.3172331,1892.395,0,0,29.84618,0,26.0426,349.8719,349.8133,0.05864122,354.6273,0,760.7393,0,0,1.483258e-13,4.263256e-14,80.9006,0,0,81.78124,0,0,0,0
mpc,2026-01-12 03:45:00,687,3.75,25.72097,2689.237,98.77932,0,36.12558,1,1,1882.466,1882.149,0,0,0,0,0,0,0,0,0,95.08681,1817.161,0.9085806,1.159391,0.3172331,0,250,0.3172331,1882.149,0,0,3.692503,0,36.12558,347.2741,347.2156,0.05852261,353.88,0,714.1295,0,0,1.225686e-13,4.263256e-14,95.08681,0,0,95.94943,0,0,0,0
mpc,2026-01-12 04:00:00,688,4,25.56762,2665.186,95.21125,0,21.59692,1,1,1865.63,1865.313,0,0,0,0,0,0,0,0,0,95.21125,1793.072,0.8965362,1.14424,0.3172331,0,250,0.3172331,1865.313,0,0,0,0,21.59692,343.1005,343.0422,0.05834106,347.014,0,694.028,0,0,9.547918e-14,4.263256e-14,95.21125,0,0,108.9394,0,0,0,0
mpc,2026-01-12 04:15:00,689,4.25,25.31562,2658.357,99.34547,1.233404,23.84417,1,1,1860.85,1860.533,447.5836,128.8802,576.4638,2,132.7307,1.167567,0,0,428.8396,0,1900,0.95,1.129071,0.3172331,0,250,0.3172331,1412.949,0,0,0,0.06583653,23.84417,340.4856,258.5318,81.95386,391.7748,0,783.6632,0,-5.684342e-14,-9.103829e-15,4.263256e-14,99.34547,1.167567,0,0,442.5656,47.11118,0,0
mpc,2026-01-12 04:30:00,690,4.5,25.30656,2625.185,129.0444,0,35.75113,1,1,1837.629,1837.312,0,0,0,0,0,0,0,0,0,129.0444,1867.44,0.9337199,1.196402,0.3172331,0,250,0.3172331,1837.312,0,0,0,0,35.75113,336.1756,336.1176,0.05803457,342.6579,0,685.3158,0,0,2.433609e-13,4.263256e-14,129.0444,0,0,148.3225,0,0,0,0
mpc,2026-01-12 04:45:00,691,4.75,25.36211,2650.756,170.1474,0,23.20947,1,1,1855.529,1855.212,116.4895,33.51046,150,1,150,0,0,0,0,20.14742,1862.109,0.9310545,1.175899,0.3172331,0,250,0.3172331,1738.723,0,0,0,0,23.20947,339.8301,318.4376,21.39252,356.1987,0,712.3975,0,-1.421085e-14,-9.814372e-14,4.263256e-14,170.1474,0,0,47.68854,0,0,0,0
mpc,2026-01-12 05:00:00,692,5,25.39964,2676.811,202.3182,1.806069,14.18074,1,1,1873.767,1873.45,0,0,0,0,0,0,0,0,0,204.1243,1810.785,0.9053924,1.172543,0.3172331,0,250,0.3172331,1873.45,0,0,0,0,14.18074,343.43,343.3718,0.05814347,345.9709,0,691.9418,0,0,8.815171e-14,4.263256e-14,202.3182,1.806069,0,241.1741,0,0,0,6.217249e-15
mpc,2026-01-12 05:15:00,693,5.25,25.40144,2708.465,265.5811,0,13.65701,1,1,1895.926,1895.608,153.0674,44.03278,197.1002,1,197.1002,0,0,0,0,68.48094,1793.379,0.8966897,1.140225,0.3172331,0,250,0.3172331,1742.541,0,0,0,0,13.65701,347.5038,319.39,28.11383,365.9259,0,731.8519,0,0,2.926548e-13,4.263256e-14,265.5811,0,0,99.97017,0,0,0,0
mpc,2026-01-12 05:30:00,694,5.5,25.2138,2698.32,333.2941,0,15.49471,1,1,1888.824,1888.507,219.8246,63.23679,283.0614,1,283.0614,0,0,0,0,50.23268,1780.539,0.8902695,1.129265,0.3172331,0,250,0.3172331,1668.682,0,0,0,0,15.49471,344.8974,304.6997,40.19768,370.7658,0,741.5316,0,-1.421085e-14,2.49134e-13,4.263256e-14,333.2941,0,0,71.27074,0,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,25.43319,2696.198,398.4595,0,28.32514,1,1,1887.339,1887.022,704.7567,202.8842,907.6409,2,406.2548,1.386075,0,0,478.9652,0,1900,0.95,1.121179,0.3172331,0,250,0.3172331,1182.265,0,0,0,0,28.32514,346.1515,216.8359,129.3156,424.9151,0,849.8303,0,-1.136868e-13,-2.420286e-14,4.263256e-14,398.4595,0,0,0,500,30.21615,0,-1.776357e-14
mpc,2026-01-12 06:00:00,696,6,25.4226,2673.928,470.9292,0,24.37688,1,0,1871.749,1871.432,0,0,0,0,0,0,0,0,0,470.9292,1781.969,0.8909843,1.196402,0.3172331,0,250,0.3172331,1871.432,0,0,0,0,24.37688,343.219,343.1608,0.0581704,347.6307,0,695.2615,0,0,-2.966516e-13,4.263256e-14,470.9292,0,0,476.6244,0,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,25.41046,2663.115,519.3825,0.9798658,16.37061,1,0,1864.181,1863.864,113.8946,36.10544,150,1,118.5692,0,31.43077,0,0,401.7932,1681.24,0.8406199,1.12208,0.3172331,0,250,0.3172331,1749.969,23.78417,0,0,0,0,341.7474,320.8098,20.93766,356.9152,0,713.8304,0,0,-3.321787e-13,4.263256e-14,519.3825,0.9798658,16.37061,417.6347,0,0,7.41356,4.662937e-15
mpc,2026-01-12 06:30:00,698,6.5,25.52242,2707.743,558.648,2.101326,29.84717,1,0,1895.42,1895.103,116.4895,33.51046,150,1,150,0,0,0,0,410.7493,1578.288,0.7891439,1.058652,0.3172331,0,250,0.3172331,1778.613,0,0,0,0,29.84717,348.2606,326.7987,21.46184,365.7933,0,731.5865,0,-1.421085e-14,-6.616929e-14,4.263256e-14,558.648,2.101326,0,433.0994,0,0,0,3.108624e-14
mpc,2026-01-12 06:45:00,699,6.75,25.26601,2787.881,611.9646,1.309235,29.12038,0,0,1951.517,1951.199,116.4895,33.51046,150,1,150,0,0,0,0,463.2738,1462.221,0.7311104,0.9938247,0.3172331,0,250,0.3172331,1834.71,0,0,0,0,29.12038,356.719,335.3678,21.35119,0,374.2012,2058.107,0,-1.421085e-14,1.725287e-13,4.263256e-14,611.9646,1.309235,0,467.1422,0,0,0,-6.328271e-14
mpc,2026-01-12 07:00:00,700,7,25.29604,2770.396,617.8439,1.81873,31.7268,0,0,1939.277,1938.96,114.3802,35.61978,150,1,124.4516,0,25.5484,0,0,494.2045,1338.44,0.6692198,0.9207391,0.3172331,0,250,0.3172331,1824.58,19.35628,0,0,1.006557,12.37052,354.696,333.7177,20.97829,0,371.6,2045.536,0,-7.105427e-15,-3.13749e-13,4.263256e-14,617.8439,0.8121729,19.35628,500,0,0,0,-2.575717e-14
mpc,2026-01-12 07:15:00,701,7.25,25.3259,2773.51,618.6606,5.12411,33.43476,0,0,1941.457,1941.139,115.9505,34.04948,150,1,143.4714,0,6.528647,0,0,463.0676,1222.462,0.611231,0.8427958,0.3172331,0,250,0.3172331,1825.189,4.94475,0,13.1676,4.078115,28.49001,355.308,334.0298,21.27828,0,373.2932,2082.862,0,-1.421085e-14,4.748424e-13,4.263256e-14,605.493,1.045995,4.94475,463.0676,0,0,0,5.107026e-14
mpc,2026-01-12 07:30:00,702,7.5,25.43105,2807.677,577.4364,0,29.09216,0,0,1965.374,1965.057,112.7966,37.20341,150,1,105.2705,0,44.72953,0,0,472.1659,1104.228,0.552114,0.7697664,0.3172331,0,250,0.3172331,1852.26,33.8402,0,0,0,0,360.4482,339.7032,20.74499,0,376.9066,2072.986,0,-1.421085e-14,2.865486e-13,4.263256e-14,577.4364,0,29.09216,476.5463,0,0,4.748036,0
mpc,2026-01-12 07:45:00,703,7.75,25.67073,2802.676,504.4449,0,30.29698,0,0,1961.873,1961.556,112.8415,37.15846,150,1,105.8148,0,44.18516,0,0,398.6301,1004.397,0.5021984,0.6953162,0.3172331,0,250,0.3172331,1848.715,33.34363,0,0,0,0,361.5544,340.7003,20.85407,0,377.8588,2078.223,0,-2.131628e-14,-1.539879e-13,4.263256e-14,504.4449,0,30.29698,434.2384,0,0,3.046657,0
mpc,2026-01-12 08:00:00,704,8,25.80226,2829.538,458.6737,210.0824,39.34391,0,0,1980.677,1980.36,112.0452,37.95485,150,1,96.1689,0,53.8311,0,0,431.9762,896.2445,0.4481223,0.6324539,0.3172331,0,250,0.3172331,1868.314,40.56615,0,0,140.611,0,365.9955,345.2328,20.76266,0,383.1877,2350.086,0,-7.105427e-15,-1.952882e-13,4.263256e-14,458.6737,69.47141,39.34391,453.4321,0,0,1.222237,-5.684342e-14
mpc,2026-01-12 08:15:00,705,8.25,25.64118,2834.988,383.2422,210.3053,46.89499,0,0,1984.491,1984.174,0,0,0,0,0,0,0,0,0,453.678,782.684,0.391342,0.564352,0.3172331,0,250,0.3172331,1984.174,0,0,0,139.8695,46.89499,365.5037,365.4453,0.058428,0,374.0824,2298.728,0,0,2.43916e-13,4.263256e-14,383.2422,70.4358,0,476.9386,0,0,0,1.421085e-14
mpc,2026-01-12 08:30:00,706,8.5,25.68526,2842.644,314.8307,215.8196,41.04201,0,0,1989.851,1989.534,0,0,0,0,0,0,0,0,0,385.7267,686.1291,0.3430645,0.4928446,0.3172331,0,250,0.3172331,1989.534,0,0,0,144.9236,41.04201,366.8184,366.7599,0.05848022,0,374.3258,2308.785,0,0,-2.075007e-13,4.263256e-14,314.8307,70.89597,0,418.1266,0,0,0,-2.842171e-14
mpc,2026-01-12 08:45:00,707,8.75,25.8078,2878.223,271.3868,220.2378,48.38201,0,0,2014.756,2014.439,0,0,0,0,0,0,0,0,0,343.1286,600.2389,0.3001195,0.4320454,0.3172331,0,250,0.3172331,2014.439,0,0,0,148.496,48.38201,372.3347,372.2761,0.0586259,0,381.2173,2352.851,0,0,2.119416e-13,4.263256e-14,271.3868,71.74182,0,350.8623,0,0,0,1.421085e-14
mpc,2026-01-12 09:00:00,708,9,25.92887,2884.819,203.6318,224.7778,48.86307,0,1,2019.374,2019.056,173.7059,49.96984,223.6757,1,223.6757,0,0,0,0,74.32262,581.5638,0.2907819,0.3779616,0.3172331,0,250,0.3172331,1845.351,0,0,0,150.4552,48.86307,374.1088,341.8693,32.23949,0,400.8915,2464.439,0,0,7.127632e-14,4.263256e-14,203.6318,74.32262,0,80.6858,0,20.0439,0,2.842171e-14
mpc,2026-01-12 09:15:00,709,9.25,25.87001,2871.403,163.6844,220.5603,60.41283,0,1,2009.982,2009.665,140.0667,40.29288,180.3596,1,180.3596,0,0,0,0,75.24129,562.6619,0.2813309,0.3662022,0.3172331,0,250,0.3172331,1869.598,0,0,0,145.319,60.41283,371.9228,345.9465,25.97634,0,397.418,2436.475,0,-1.421085e-14,-2.770006e-14,4.263256e-14,163.6844,75.24129,0,75.24129,0,16.67518,0,0
mpc,2026-01-12 09:30:00,710,9.5,25.76945,2909.355,147.9327,223.6713,64.36088,0,1,2036.549,2036.231,116.2101,33.78988,150,1,146.6156,0,3.384402,0,0,74.47745,543.954,0.271977,0.3542999,0.3172331,0,250,0.3172331,1920.021,2.551312,0,1.317119,149.1938,61.80957,376.0689,354.551,21.51793,0,399.7546,2458.282,0,-1.421085e-14,-1.595946e-13,4.263256e-14,146.6156,74.47745,2.551312,74.47745,0,0,0,0
mpc,2026-01-12 09:45:00,711,9.75,25.96476,2925.623,145.3165,228.8767,70.1833,1,1,2047.936,2047.619,0,0,0,0,0,0,0,0,0,199.9747,493.8746,0.2469373,0.3425198,0.3172331,0,250,0.3172331,2047.619,0,0,21.17933,153.0392,70.1833,379.6779,379.6191,0.05881356,392.6308,0,1085.788,0,0,-2.103873e-14,4.263256e-14,124.1372,75.83755,0,199.9747,0,0,0,0
mpc,2026-01-12 10:00:00,712,10,26.13663,2929.214,109.7985,228.6331,80.60224,1,1,2050.45,2050.133,0,0,0,0,0,0,0,0,0,178.6082,449.1448,0.2245724,0.3109856,0.3172331,0,250,0.3172331,2050.133,0,0,8.02213,151.8012,80.60224,381.4811,381.4221,0.05902043,396.418,0,1068.531,0,0,-1.048051e-13,4.263256e-14,101.7763,76.83189,0,178.6082,0,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,26.2642,2929.697,98.18209,233.1342,98.64207,1,1,2050.788,2050.471,0,0,0,0,0,0,0,0,0,169.2714,406.7563,0.2033781,0.2828199,0.3172331,0,250,0.3172331,2050.471,0,0,4.428059,157.6168,98.64207,382.5427,382.4835,0.05917492,400.8837,0,1081.295,0,0,-1.056377e-13,4.263256e-14,93.75403,75.51736,0,169.2714,0,0,0,-1.421085e-14
mpc,2026-01-12 10:30:00,714,10.5,26.17348,2963.033,81.53347,232.8949,103.5368,1,1,2074.123,2073.806,505.1851,153.378,658.5631,2,89.18307,75.73719,0,0,493.6428,0,530.103,0.2650515,0.2561285,0.3172331,0,250,0.3172331,1568.621,0,0,0,157.1577,103.5368,386.1767,292.0583,94.11843,464.7136,0,1200.524,0,5.684342e-14,4.007905e-14,4.263256e-14,81.53347,75.73719,0,0,493.6428,7.649607,0,-1.421085e-14
mpc,2026-01-12 10:45:00,715,10.75,26.54365,2964.233,91.62796,230.655,126.0842,1,1,2074.963,2074.646,502.9731,152.8033,655.7765,2,79.4594,76.31709,0,0,500,0,655.0195,0.3275098,0.3337981,0.3172331,0,250,0.3172331,1571.673,0,0,12.16857,154.3379,126.0842,389.2844,294.862,94.42245,471.32,0,1229.864,0,0,-8.615331e-14,4.263256e-14,79.4594,76.31709,0,0,500,0,0,0
mpc,2026-01-12 11:00:00,716,11,26.30465,2985.991,80.0682,237.7393,129.493,1,0,2090.194,2089.877,0,0,0,0,0,0,0,0,0,152.9396,616.6815,0.3083408,0.4124562,0.3172331,0,250,0.3172331,2089.877,0,0,4.835963,160.032,129.493,390.2172,390.158,0.05922408,414.333,0,1113.063,0,0,-1.885714e-13,4.263256e-14,75.23223,77.70733,0,152.9396,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,26.40237,3024.865,92.71384,233.7746,135.6974,1,0,2117.406,2117.089,0,0,0,0,0,0,0,0,0,148.0691,579.5671,0.2897836,0.3883153,0.3172331,0,250,0.3172331,2117.089,0,0,22.52232,155.8969,135.6974,396.0923,396.0329,0.05934317,421.4172,0,1150.608,0,0,3.458345e-14,4.263256e-14,70.19153,77.87762,0,148.0691,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,26.82064,3033.943,73.01205,235.8964,147.2128,0,0,2123.76,2123.443,0,0,0,0,0,0,0,0,0,149.0053,542.2246,0.2711123,0.3649449,0.3172331,0,250,0.3172331,2123.443,0,0,1.643231,158.2599,147.2128,400.7299,400.6701,0.05985835,0,428.4475,2632.294,0,0,-1.637579e-14,4.263256e-14,71.36882,77.63646,0,149.0053,0,0,0,1.421085e-14
mpc,2026-01-12 11:45:00,719,11.75,26.94252,3069.053,82.04037,236.8072,156.1329,0,0,2148.337,2148.02,0,0,0,0,0,0,0,0,0,157.1016,502.8638,0.2514319,0.3414309,0.3172331,0,250,0.3172331,2148.02,0,0,2.977583,158.7684,156.1329,406.3954,406.3354,0.06001016,0,435.8706,2676.3,0,0,-6.838974e-14,4.263256e-14,79.06279,78.03885,0,157.1016,0,0,0,-1.421085e-14
mpc,2026-01-12 12:00:00,720,12,27.11479,3045.085,96.3076,236.2331,165.4425,0,0,2131.559,2131.242,0,0,0,0,0,0,0,0,0,146.6486,466.1225,0.2330613,0.316646,0.3172331,0,250,0.3172331,2131.242,0,0,26.44982,159.4423,165.4425,404.6722,404.6119,0.06022605,0,436.0208,2718.779,0,0,-5.256906e-14,4.263256e-14,69.85777,76.79084,0,146.6486,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,27.10195,3070.294,97.18309,235.9913,185.6216,0,0,2149.206,2148.888,0,0,0,0,0,0,0,0,0,142.0941,430.5256,0.2152628,0.2935105,0.3172331,0,250,0.3172331,2148.888,0,0,32.17005,158.9103,185.6216,407.9129,407.8527,0.06020991,0,443.0831,2766.571,0,0,-6.827872e-15,4.263256e-14,65.01304,77.08107,0,142.0941,0,0,0,0
mpc,2026-01-12 12:30:00,722,12.5,27.41952,3089.738,90.58145,232.585,187.7266,0,0,2162.817,2162.5,0,0,0,0,0,0,0,0,0,141.7144,395.0292,0.1975146,0.2710957,0.3172331,0,250,0.3172331,2162.5,0,0,26.91158,154.5404,187.7266,413.2361,413.1754,0.06061177,0,449.0432,2782.742,0,0,-7.055467e-14,4.263256e-14,63.66987,78.04458,0,141.7144,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,27.38731,3135.019,80.27064,236.0582,194.3683,0,0,2194.513,2194.196,0,0,0,0,0,0,0,0,0,146.7275,358.2852,0.1791426,0.2487441,0.3172331,0,250,0.3172331,2194.196,0,0,13.40774,156.1936,194.3683,419.0085,418.9479,0.06057077,0,456.0595,2800.89,0,0,4.996004e-15,4.263256e-14,66.8629,79.8646,0,146.7275,0,0,0,0
mpc,2026-01-12 13:00:00,724,13,27.55573,3131.293,63.84844,234.3762,203.7138,0,0,2191.905,2191.588,0,0,0,0,0,0,0,0,0,146.3852,321.6325,0.1608162,0.2256069,0.3172331,0,250,0.3172331,2191.588,0,0,0,151.8395,203.7138,419.9961,419.9353,0.06078578,0,458.9694,2786.255,0,0,-4.934941e-14,4.263256e-14,63.84844,82.53672,0,152.2771,0,0,0,0
mpc,2026-01-12 13:15:00,725,13.25,27.70446,3147.225,77.8006,241.5552,214.2049,0,0,2203.058,2202.741,0,0,0,0,0,0,0,0,0,160.8251,281.3756,0.1406878,0.2025272,0.3172331,0,250,0.3172331,2202.741,0,0,0,158.5307,214.2049,423.4606,423.3996,0.06097693,0,464.573,2828.617,0,0,1.123546e-13,4.263256e-14,77.8006,83.02451,0,161.3154,0,0,0,-1.421085e-14
mpc,2026-01-12 13:30:00,726,13.5,27.69457,3136.678,87.47318,239.5051,219.407,0,0,2195.675,2195.358,0,0,0,0,0,0,0,0,0,163.5518,240.4433,0.1202217,0.1771781,0.3172331,0,250,0.3172331,2195.358,0,0,7.067412,156.359,219.407,421.9533,421.8923,0.06096419,0,464.0568,2834.223,0,0,6.744605e-14,4.263256e-14,80.40577,83.14601,0,163.5518,0,0,0,0
mpc,2026-01-12 13:45:00,727,13.75,27.93387,3107.915,87.77487,234.3927,234.7022,0,0,2175.541,2175.223,0,0,0,0,0,0,0,0,0,155.2426,201.5948,0.1007974,0.1514036,0.3172331,0,250,0.3172331,2175.223,0,0,13.90758,153.0174,234.7022,420.2097,420.1484,0.06127415,0,465.4815,2848.094,0,0,6.059042e-14,4.263256e-14,73.86729,81.37528,0,155.2426,0,0,0,0
mpc,2026-01-12 14:00:00,728,14,27.86672,3087.793,70.22366,236.4638,229.6076,0,1,2161.455,2161.138,348.3585,108.7803,457.1388,1,74.39373,80.59535,0,0,302.1497,0,277.1005,0.1385503,0.1269413,0.3172331,0,250,0.3172331,1812.779,0,0,0,155.8685,229.6076,416.8942,349.6428,67.2514,0,502.709,3033.773,0,0,-7.407963e-14,4.263256e-14,70.22366,80.59535,0,0,302.1497,4.170069,0,2.842171e-14
mpc,2026-01-12 14:15:00,729,14.25,27.89172,3074.055,62.36112,238.8652,241.3549,0,1,2151.838,2151.521,496.5753,151.2263,647.8016,2,69.0063,78.79531,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1654.946,0,0,0,160.0699,241.3549,415.2597,319.3698,95.88983,0,517.1726,3120.57,0,-5.684342e-14,-8.271162e-15,4.263256e-14,62.36112,78.79531,0,0,500,6.645179,0,4.973799e-14
mpc,2026-01-12 14:30:00,730,14.5,27.99683,3093.614,65.98558,240.828,252.3091,1,1,2165.53,2165.212,502.0644,152.7894,654.8538,2,76.20939,78.64438,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1663.148,0,0,0,162.1837,252.3091,418.8363,321.6704,97.16592,523.259,0,1326.285,0,5.684342e-14,2.170486e-14,4.263256e-14,65.98558,78.64438,0,0,500,10.22382,0,8.526513e-14
mpc,2026-01-12 14:45:00,731,14.75,28.04527,3073.504,90.19288,237.3212,249.2256,1,1,2151.452,2151.135,504.4757,153.4263,657.902,2,79.79124,78.11075,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1646.66,0,0,10.40164,159.2104,249.2256,416.5429,318.8099,97.733,520.4887,0,1333.558,0,5.684342e-14,1.782463e-13,4.263256e-14,79.79124,78.11075,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 15:00:00,732,15,28.20168,3073.012,110.5138,235.3178,254.322,1,1,2151.109,2150.791,505.4182,153.8137,659.2319,2,80.02766,79.20426,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1645.373,0,0,30.48614,156.1136,254.322,417.8683,319.6256,98.24275,522.8431,0,1367.571,0,-5.684342e-14,-6.417089e-14,4.263256e-14,80.02766,79.20426,0,0,500,0,0,0
mpc,2026-01-12 15:15:00,733,15.25,28.40882,3088.795,116.9745,233.1794,246.659,1,1,2162.156,2161.839,516.0284,156.8103,672.8387,2,94.15706,78.68161,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1645.811,0,0,22.81744,154.4978,246.659,421.8817,321.1319,100.7498,526.0706,0,1358.01,0,-5.684342e-14,5.362377e-14,4.263256e-14,94.15706,78.68161,0,0,500,0,0,0
mpc,2026-01-12 15:30:00,734,15.5,28.44781,3106.183,98.01485,233.2738,253.2777,1,1,2174.328,2174.011,520.1926,157.6529,677.8455,2,102.5062,75.33931,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1653.818,0,0,0,157.9345,253.2777,424.612,322.9647,101.6474,530.0787,0,1332.594,0,1.421085e-13,-1.529887e-13,4.263256e-14,98.01485,75.33931,0,0,500,4.491357,0,2.842171e-14
mpc,2026-01-12 15:45:00,735,15.75,28.44684,3110.638,82.05051,234.9575,255.4979,1,1,2177.447,2177.129,536.5858,162.5157,699.1014,2,122.3797,76.72171,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1640.544,0,0,0,158.2358,255.4979,425.2122,320.3657,104.8465,532.775,0,1338.507,0,0,-3.111955e-13,4.263256e-14,82.05051,76.72171,0,0,500,40.32923,0,-4.263256e-14
mpc,2026-01-12 16:00:00,736,16,28.44147,3123.226,100.2002,234.19,258.2172,1,1,2186.258,2185.941,544.6966,164.7109,709.4075,2,133.9839,75.42354,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1641.244,0,0,0,158.7665,258.2172,426.8836,320.4655,106.4181,535.5953,0,1345.063,0,2.842171e-14,-3.551603e-13,4.263256e-14,100.2002,75.42354,0,0,500,33.78377,0,-2.842171e-14
mpc,2026-01-12 16:15:00,737,16.25,28.44786,3073.151,125.5066,229.0892,248.7355,1,1,2151.205,2150.888,558.3391,168.7127,727.0518,2,150.902,76.14981,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1592.549,0,0,0,152.9394,248.7355,420.097,311.0001,109.0969,528.2869,0,1320.394,0,-5.684342e-14,3.839151e-13,4.263256e-14,125.5066,76.14981,0,0,500,25.39534,0,-7.105427e-14
mpc,2026-01-12 16:30:00,738,16.5,28.5986,3043.854,166.4279,225.6233,254.6218,1,1,2130.698,2130.38,564.9452,170.2345,735.1797,2,162.5904,72.58937,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1565.435,0,0,3.837509,153.0339,254.6218,417.4438,306.6982,110.7456,526.818,0,1324.239,0,5.684342e-14,-5.662137e-15,4.263256e-14,162.5904,72.58937,0,0,500,0,0,0
mpc,2026-01-12 16:45:00,739,16.75,28.60487,3034.595,178.4881,222.8346,246.9954,1,1,2124.216,2123.899,584.9321,175.9139,760.846,2,188.9175,71.9285,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1538.967,0,0,0,150.9061,246.9954,416.2302,301.5534,114.6769,525.8648,0,1312.043,0,-2.842171e-14,-1.04472e-13,4.263256e-14,178.4881,71.9285,0,0,500,10.42941,0,-2.842171e-14
mpc,2026-01-12 17:00:00,740,17,28.68337,3041.134,223.1542,218.8031,241.6151,1,1,2128.794,2128.476,605.8419,181.9324,787.7743,2,215.8141,71.96023,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1522.634,0,0,7.340118,146.8429,241.6151,417.8341,298.8588,118.9754,528.2147,0,1322.395,0,5.684342e-14,2.911005e-13,4.263256e-14,215.8141,71.96023,0,0,500,0,0,0
mpc,2026-01-12 17:15:00,741,17.25,28.68666,3029.707,253.5674,214.0243,232.0012,1,1,2120.795,2120.478,635.3916,190.2728,825.6644,2,255.2098,70.45462,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1485.086,0,0,0,143.5697,232.0012,416.2938,291.5097,124.7842,527.3223,0,1302.302,0,5.684342e-14,-2.220446e-15,4.263256e-14,253.5674,70.45462,0,0,500,1.642315,0,1.136868e-13
mpc,2026-01-12 17:30:00,742,17.5,28.58258,2989.629,301.4415,211.8839,215.6258,1,0,2092.741,2092.423,230.6522,66.35154,297.0037,1,297.0037,0,0,0,0,70.03498,1882.192,0.9410961,1.196402,0.3172331,0,250,0.3172331,1861.771,0,0,4.437832,141.8489,215.6258,409.8658,364.6302,45.23564,473.2123,0,1198.769,0,0,2.575717e-13,4.263256e-14,297.0037,70.03498,0,70.03498,0,0,0,1.421085e-14
mpc,2026-01-12 17:45:00,743,17.75,28.69256,2966.755,338.8778,212.4046,198.9504,1,0,2076.728,2076.411,259.5267,74.65786,334.1846,1,334.1846,0,0,0,0,69.65935,1864.481,0.9322405,1.185189,0.3172331,0,250,0.3172331,1816.884,0,0,4.693217,142.7452,198.9504,407.6957,356.6841,51.01162,470.3992,0,1195.13,0,-4.263256e-14,-3.268497e-13,4.263256e-14,334.1846,69.65935,0,69.65935,0,0,0,1.421085e-14
mpc,2026-01-12 18:00:00,744,18,28.54397,2913.462,381.7202,0.729817,186.8638,0,0,2039.424,2039.106,294.216,84.6369,378.8529,1,378.8529,0,0,0,0,0.729817,1864.005,0.9320025,1.174036,0.3172331,0,250,0.3172331,1744.89,0,0,2.867316,0,186.8638,399.0916,341.4549,57.63676,0,462.6589,2549.57,0,1.421085e-14,-1.507683e-13,4.263256e-14,378.8529,0.729817,0,0.9747573,0,0,0,-4.440892e-16
mpc,2026-01-12 18:15:00,745,18.25,28.52359,2920.987,424.608,0,172.2284,0,0,2044.691,2044.374,130.5511,37.55554,168.1067,1,168.1067,0,0,0,0,255.7772,1799.767,0.8998837,1.173737,0.3172331,0,250,0.3172331,1913.822,0,0,0.7242445,0,172.2284,399.947,374.3488,25.5982,0,445.5926,2452.009,0,7.105427e-15,-2.406964e-13,4.263256e-14,423.8838,0,0,256.1646,0,0,0,0
mpc,2026-01-12 18:30:00,746,18.5,28.68622,2867.599,470.2125,0,170.3576,0,0,2007.319,2007.002,0,0,0,0,0,0,0,0,0,470.2125,1681.931,0.8409654,1.133287,0.3172331,0,250,0.3172331,2007.002,0,0,0,0,170.3576,394.0157,393.9534,0.06226952,0,427.3928,2350.661,0,0,7.61613e-14,4.263256e-14,470.2125,0,0,479.9942,0,0,0,0
mpc,2026-01-12 18:45:00,747,18.75,28.50118,2865.344,500.7862,0,150.0832,0,0,2005.741,2005.424,116.4373,33.56265,150,1,149.3679,0,0.6321356,0,0,351.4183,1593.812,0.7969058,1.059087,0.3172331,0,250,0.3172331,1888.986,0.4627173,0,0,0,149.6205,392.1391,369.3126,22.8265,0,432.1274,2376.7,0,0,2.4869e-13,4.263256e-14,500.7862,0,0.4627173,373.1172,0,0,0,0
mpc,2026-01-12 19:00:00,748,19,28.44408,2879.352,526.5128,0.0009680011,133.4865,0,0,2015.546,2015.229,113.891,36.10902,150,1,118.5259,0,31.47412,0,0,407.9879,1491.564,0.7457818,1.0036,0.3172331,0,250,0.3172331,1901.338,23.05313,0,0,0,110.4334,393.5729,371.2717,22.30128,0,428.9448,2359.197,0,0,3.488321e-13,4.263256e-14,526.5128,0.0009680011,23.05313,435.6687,0,0,0,-4.311829e-14
mpc,2026-01-12 19:15:00,749,19.25,28.17932,2884.059,554.889,1.922685,125.4378,0,0,2018.841,2018.524,116.4895,33.51046,150,1,150,0,0,0,0,406.6922,1389.656,0.6948279,0.9392158,0.3172331,0,250,0.3172331,1902.035,0,0,0,0.1195046,125.4378,391.9871,369.3074,22.67972,0,427.1734,2349.66,0,-1.421085e-14,4.074519e-13,4.263256e-14,554.889,1.803181,0,418.9097,0,0,0,-4.996004e-14
mpc,2026-01-12 19:30:00,750,19.5,28.04877,2830.628,550.9004,2.518092,111.5913,0,0,1981.44,1981.122,113.1963,36.80366,150,1,110.1123,0,39.88774,0,0,441.2194,1279.132,0.6395661,0.8750459,0.3172331,0,250,0.3172331,1867.926,29.34182,0,0,2.086845,82.24944,383.6553,361.6762,21.97901,0,414.4054,2282.83,0,-1.421085e-14,1.256772e-13,4.263256e-14,550.9004,0.4312468,29.34182,467.5721,0,0,0,5.356826e-14
mpc,2026-01-12 19:45:00,751,19.75,27.78271,2825.065,546.9274,4.207436,106.1567,0,0,1977.545,1977.228,116.4895,33.51046,150,1,150,0,0,0,0,397.3893,1179.584,0.5897918,0.8054508,0.3172331,0,250,0.3172331,1860.739,0,0,0,3.745572,106.1567,380.7437,358.2545,22.48922,0,412.2037,2273.582,0,-1.421085e-14,2.255973e-13,4.263256e-14,546.9274,0.4618647,0,412.7398,0,0,0,-2.969847e-14
mpc,2026-01-12 20:00:00,752,20,27.65877,2806.128,527.2436,4.653327,99.52825,0,0,1964.29,1963.972,116.4895,33.51046,150,1,150,0,0,0,0,377.8647,1084.932,0.5424658,0.7427664,0.3172331,0,250,0.3172331,1847.483,0,0,0,4.032158,99.52825,377.2014,354.7711,22.43034,0,407.3939,2247.622,0,-1.421085e-14,2.556844e-13,4.263256e-14,527.2436,0.6211692,0,392.3012,0,0,0,3.808065e-14
mpc,2026-01-12 20:15:00,753,20.25,27.50478,2789.94,500.5354,5.306589,95.67388,0,0,1952.958,1952.641,113.0479,36.95212,150,1,108.3141,0,41.68594,0,0,393.5884,986.3637,0.4931819,0.6831655,0.3172331,0,250,0.3172331,1839.593,30.846,0,0,3.939574,64.82788,373.8095,352.1106,21.69885,0,401.4712,2214.888,0,0,2.005063e-13,4.263256e-14,500.5354,1.367015,30.846,406.0146,0,0,0,-7.327472e-15
mpc,2026-01-12 20:30:00,754,20.5,27.43159,2817.092,480.3548,3.001987,90.02092,0,0,1971.964,1971.647,0,0,0,0,0,0,0,0,0,483.0646,865.4423,0.4327212,0.6210988,0.3172331,0,250,0.3172331,1971.647,0,0,0,0.2922642,90.02092,376.8666,376.806,0.06062715,0,394.0101,2167.56,0,0,7.494005e-14,4.263256e-14,480.3548,2.709723,0,484.9103,0,0,0,2.04281e-14
mpc,2026-01-12 20:45:00,755,20.75,27.53998,2807.572,426.7709,0,81.49467,0,0,1965.3,1964.983,0,0,0,0,0,0,0,0,0,426.7709,758.6134,0.3793067,0.5449563,0.3172331,0,250,0.3172331,1964.983,0,0,0,0,81.49467,376.4508,376.39,0.06076561,0,392.0002,2156.001,0,0,-2.512435e-13,4.263256e-14,426.7709,0,0,433.4497,0,0,0,0
mpc,2026-01-12 21:00:00,756,21,27.4696,2760.958,399.171,0,71.42917,0,0,1932.67,1932.353,0,0,0,0,0,0,0,0,0,384.7323,662.3109,0.3311554,0.4776877,0.3172331,0,250,0.3172331,1932.353,0,0,14.43866,0,71.42917,369.6525,369.5918,0.06067564,0,383.2537,2132.802,0,0,1.970091e-13,4.263256e-14,384.7323,0,0,386.852,0,0,0,0
mpc,2026-01-12 21:15:00,757,21.25,27.44149,2729.787,325.5423,0,64.16115,0,0,1910.851,1910.533,0,0,0,0,0,0,0,0,0,325.5423,580.821,0.2904105,0.4170474,0.3172331,0,250,0.3172331,1910.533,0,0,0,0,64.16115,365.2631,365.2024,0.06063977,0,377.467,2076.068,0,0,8.526513e-14,4.263256e-14,325.5423,0,0,333.2954,0,0,0,0
mpc,2026-01-12 21:30:00,758,21.5,27.31449,2742.292,271.84,0,62.87903,0,0,1919.604,1919.287,0,0,0,0,0,0,0,0,0,271.84,512.7696,0.2563848,0.3657345,0.3172331,0,250,0.3172331,1919.287,0,0,0,0,62.87903,365.9591,365.8986,0.06047827,0,377.8861,2078.373,0,0,2.078338e-13,4.263256e-14,271.84,0,0,281.7256,0,0,0,0
mpc,2026-01-12 21:45:00,759,21.75,27.15751,2740.508,242.0962,0,56.11199,0,0,1918.355,1918.038,0,0,0,0,0,0,0,0,0,240.2415,452.6285,0.2263143,0.3228835,0.3172331,0,250,0.3172331,1918.038,0,0,1.854722,0,56.11199,364.521,364.4607,0.06027983,0,375.123,2066.376,0,0,-6.57252e-14,4.263256e-14,240.2415,0,0,240.2711,0,0,0,0
mpc,2026-01-12 22:00:00,760,22,26.92004,2708.426,178.0122,0,60.30686,0,0,1895.898,1895.581,0,0,0,0,0,0,0,0,0,178.0122,408.0542,0.2040271,0.2850135,0.3172331,0,250,0.3172331,1895.581,0,0,0,0,60.30686,358.4746,358.4146,0.05998211,0,369.8173,2033.995,0,0,-2.076117e-14,4.263256e-14,178.0122,0,0,211.2879,0,0,0,0
mpc,2026-01-12 22:15:00,761,22.25,26.55475,2669.964,151.9491,0,63.35646,0,0,1868.975,1868.657,0,0,0,0,0,0,0,0,0,151.9491,370.0027,0.1850013,0.2569458,0.3172331,0,250,0.3172331,1868.657,0,0,0,0,63.35646,350.7192,350.6596,0.05952982,0,362.5487,1994.018,0,0,-6.938894e-15,4.263256e-14,151.9491,0,0,171.7035,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,26.4328,2662.63,137.3838,0,50.72615,0,0,1863.841,1863.524,0,0,0,0,0,0,0,0,0,137.3838,335.5985,0.1677992,0.2329853,0.3172331,0,250,0.3172331,1863.524,0,0,0,0,50.72615,348.8776,348.8183,0.05938035,0,358.3133,1970.723,0,0,-5.970224e-14,4.263256e-14,137.3838,0,0,163.2512,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,26.51094,2658.422,103.6379,0,50.65959,0,0,1860.895,1860.578,0,0,0,0,0,0,0,0,0,103.6379,309.6362,0.1548181,0.2113215,0.3172331,0,250,0.3172331,1860.578,0,0,0,0,50.65959,348.8876,348.8281,0.05947604,0,358.326,1970.793,0,0,7.702172e-14,4.263256e-14,103.6379,0,0,149.1536,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,26.43401,2681.614,111.2608,0,37.52677,0,0,1877.13,1876.812,0,0,0,0,0,0,0,0,0,111.2608,281.7723,0.1408861,0.1949734,0.3172331,0,250,0.3172331,1876.812,0,0,0,0,37.52677,351.3738,351.3144,0.05938183,0,358.3389,1970.864,0,0,7.857603e-14,4.263256e-14,111.2608,0,0,137.1262,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,26.22346,2668.524,120.1575,0,32.21983,0,0,1867.967,1867.65,0,0,0,0,0,0,0,0,0,120.1575,251.6885,0.1258443,0.1774279,0.3172331,0,250,0.3172331,1867.65,0,0,0,0,32.21983,348.1493,348.0902,0.0591255,0,354.0953,1947.524,0,0,-1.959544e-14,4.263256e-14,120.1575,0,0,121.6172,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,26.29708,2685.26,106.0334,0,39.4951,0,1,1879.682,1879.365,458.1404,131.8779,590.0183,2,89.21909,0.7992387,0,0,500,0,376.6489,0.1883245,0.1584846,0.3172331,0,250,0.3172331,1421.224,0,0,16.81434,0,39.4951,350.8623,265.2863,85.57592,0,404.5364,2253.955,0,-5.684342e-14,1.551537e-14,4.263256e-14,89.21909,0,0,0,500,0.7992387,0,-1.054712e-14
mpc,2026-01-12 23:45:00,767,23.75,26.09673,2709.939,95.68003,0,28.56981,0,1,1896.957,1896.64,447.0572,128.6517,575.7089,2,75.2662,0.442672,0,0,500,0,501.5896,0.2507948,0.2371703,0.3172331,0,250,0.3172331,1449.583,0,0,20.41383,0,28.56981,352.6362,269.4712,83.16499,0,403.4339,2254.1,0,2.842171e-14,-1.058043e-13,4.263256e-14,75.2662,0,0,0,500,0.442672,0,-7.882583e-15
mpc,2026-01-13 00:00:00,768,0,25.87359,2668.168,97.48257,0,25.29327,1,1,1867.718,1867.401,449.1195,129.2005,578.32,2,78.29547,0.02454717,0,0,500,0,626.5107,0.3132553,0.3158436,0.3172331,0,250,0.3172331,1418.281,0,0,19.18711,0,25.29327,345.6237,262.4548,83.16889,396.3359,0,825.7695,0,0,-1.029177e-13,4.263256e-14,78.29547,0,0,0,500,0.02454717,0,-2.644412e-14
mpc,2026-01-13 00:15:00,769,0.25,25.57566,2656.448,100.906,0.7071021,23.46836,1,1,1859.513,1859.196,450.3528,129.5526,579.9054,2,79.90541,0,0,0,500,0,751.412,0.375706,0.3945046,0.3172331,0,250,0.3172331,1408.843,0,0,21.00055,0.7071021,23.46836,342.0313,259.1369,82.89439,393.0062,0,823.4581,0,-8.526513e-14,-2.114975e-13,4.263256e-14,79.90541,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 00:30:00,770,0.5,25.31449,2693.149,87.39241,0,14.00386,1,1,1885.205,1884.887,458.4835,131.8921,590.3756,2,90.37116,0.004427244,0,0,500,0,876.2938,0.4381469,0.4731531,0.3172331,0,250,0.3172331,1426.404,0,0,0,0,14.00386,344.934,260.9877,83.94632,395.4421,0,790.8841,0,0,1.625922e-13,4.263256e-14,87.39241,0,0,0,500,2.983176,0,-2.264855e-14
mpc,2026-01-13 00:45:00,771,0.75,25.15061,2678.863,78.55026,6.48694,10.24766,1,1,1875.204,1874.887,442.7279,127.368,570.0959,2,70.01369,0.08217776,0,0,500,0,1001.156,0.5005779,0.5517893,0.3172331,0,250,0.3172331,1432.159,0,0,8.536565,6.404762,10.24766,341.9763,261.1793,80.79705,390.4161,0,806.606,0,4.263256e-14,-5.739853e-14,4.263256e-14,70.01369,0.08217776,0,0,500,0,0,0
mpc,2026-01-13 01:00:00,772,1,25.28208,2676.549,100.11,5.691761,17.90002,1,1,1873.584,1873.267,438.3174,126.181,564.4984,2,63.64697,0.8514098,0,0,500,0,1125.998,0.5629991,0.6304131,0.3172331,0,250,0.3172331,1434.95,0,0,36.46305,4.840351,17.90002,342.5844,262.3802,80.20423,391.8341,0,854.9166,0,-2.842171e-14,4.72844e-13,4.263256e-14,63.64697,0.8514098,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 01:15:00,773,1.25,25.12652,2695.774,95.00169,4.878035,19.8533,1,1,1887.042,1886.725,441.8081,127.2753,569.0835,2,67.38363,1.699863,0,0,500,0,1250.821,0.6254105,0.7090246,0.3172331,0,250,0.3172331,1444.916,0,0,27.61807,3.178172,19.8533,343.9689,263.3785,80.59035,394.2727,0,841.6689,0,1.421085e-14,-3.916867e-13,4.263256e-14,67.38363,1.699863,0,0,500,0,0,0
mpc,2026-01-13 01:30:00,774,1.5,24.86824,2673.519,86.91617,3.229158,26.2896,1,1,1871.463,1871.146,449.2878,129.269,578.5568,2,78.34359,0.213231,0,0,500,0,1375.624,0.687812,0.7876236,0.3172331,0,250,0.3172331,1421.858,0,0,8.57258,3.015927,26.2896,33.68634,25.59345,8.092891,159.6298,0,339.2497,0,2.842171e-14,3.53384e-13,4.263256e-14,78.34359,0.213231,0,0,500,0,0,0
mpc,2026-01-13 01:45:00,775,1.75,24.67211,2663.051,73.37355,3.410016,22.65612,1,1,1864.136,1863.818,449.557,129.3237,578.8808,2,78.88079,0,0,0,500,0,1500.407,0.7502037,0.8662103,0.3172331,0,250,0.3172331,1414.261,0,0,0,3.410016,22.65612,33.55444,25.45671,8.097737,158.8729,0,323.6281,0,5.684342e-14,4.043432e-13,4.263256e-14,73.37355,0,0,0,500,5.507236,0,7.105427e-14
mpc,2026-01-13 02:00:00,776,2,24.53212,2627.632,40.60637,0,8.558538,1,1,1839.342,1839.025,442.8753,127.4098,570.285,2,70.20835,0.07668188,0,0,500,0,1625.171,0.8125856,0.9447846,0.3172331,0,250,0.3172331,1396.15,0,0,0,0,8.558538,33.10816,25.1307,7.977465,154.0821,0,308.1642,0,1.421085e-14,3.33511e-13,4.263256e-14,40.60637,0,0,0,500,29.67866,0,-1.065814e-14
mpc,2026-01-13 02:15:00,777,2.25,24.20475,2649.606,49.30118,0,10.76714,1,1,1854.724,1854.407,440.2103,126.6427,566.853,2,66.78025,0.07277477,0,0,500,0,1749.915,0.8749577,1.023347,0.3172331,0,250,0.3172331,1414.197,0,0,0,0,10.76714,33.38504,25.45554,7.929496,154.0253,0,308.0505,0,2.842171e-14,4.065637e-13,4.263256e-14,49.30118,0,0,0,500,17.55185,0,8.881784e-14
mpc,2026-01-13 02:30:00,778,2.5,24.12593,2644.977,58.03726,0.1748916,6.040752,1,1,1851.484,1851.167,439.4124,126.4101,565.8226,2,65.77879,0.04376811,0,0,500,0,1874.64,0.93732,1.101896,0.3172331,0,250,0.3172331,1411.754,0,0,0,0.1311235,6.040752,33.32671,25.41157,7.915134,152.9011,0,306.0284,0,-2.842171e-14,-3.268497e-13,4.263256e-14,58.03726,0.04376811,0,0,500,7.74153,0,-1.421085e-14
mpc,2026-01-13 02:45:00,779,2.75,24.12811,2644.339,63.20709,1.090101,13.92054,1,1,1851.037,1850.72,132.0326,38.00828,170.0409,1,67.17074,0.2496716,0,0,102.6205,0,1900,0.95,1.180433,0.3172331,0,250,0.3172331,1718.687,0,0,0,0.8404293,13.92054,33.31867,30.93637,2.382298,71.43227,0,144.3143,0,-1.421085e-14,2.58682e-13,4.263256e-14,63.20709,0.2496716,0,0,102.6205,3.963647,0,7.105427e-15
mpc,2026-01-13 03:00:00,780,3,24.08662,2596.562,66.43599,0,10.11843,1,1,1817.594,1817.276,0,0,0,0,0,0,0,0,0,66.43599,1883.092,0.941546,1.196402,0.3172331,0,250,0.3172331,1817.276,0,0,0,0,10.11843,32.71669,32.71098,0.005710195,34.51769,0,69.03537,0,0,4.33209e-13,4.263256e-14,66.43599,0,0,78.40378,0,0,0,0
mpc,2026-01-13 03:15:00,781,3.25,24.08838,2635.89,81.74474,0.5132962,24.17759,1,1,1845.123,1844.806,0,0,0,0,0,0,0,0,0,82.25804,1862.231,0.9311155,1.185755,0.3172331,0,250,0.3172331,1844.806,0,0,0,0,24.17759,33.21221,33.2065,0.005710195,37.52371,0,75.04743,0,0,1.64091e-13,4.263256e-14,81.74474,0.5132962,0,88.36396,0,0,0,0
mpc,2026-01-13 03:30:00,782,3.5,23.8511,2662.136,89.33169,0,12.39136,1,1,1863.495,1863.178,194.0733,55.86849,249.9418,1,97.32071,0.3722509,0,0,152.2488,0,1900,0.95,1.17262,0.3172331,0,250,0.3172331,1669.105,0,0,0,0,12.39136,33.54291,30.04388,3.499029,88.11474,0,176.2295,0,0,-4.884981e-15,4.263256e-14,89.33169,0,0,0,152.2488,8.361271,0,-1.953993e-14
mpc,2026-01-13 03:45:00,783,3.75,23.57138,2651.655,98.01629,3.329921,11.04966,1,1,1856.159,1855.841,0,0,0,0,0,0,0,0,0,97.60265,1875.3,0.9376501,1.196402,0.3172331,0,250,0.3172331,1855.841,0,0,0.7891533,2.954412,11.04966,33.41086,33.40515,0.005710195,35.35837,0,77.17438,0,0,-2.695622e-13,4.263256e-14,97.22714,0.3755089,0,97.60265,0,0,0,-3.497203e-15
mpc,2026-01-13 04:00:00,784,4,23.6914,2688.12,106.4135,0,26.76709,1,1,1881.684,1881.367,156.3715,45.02105,201.3926,1,101.0575,0.355169,0,0,99.9799,0,1900,0.95,1.180849,0.3172331,0,250,0.3172331,1724.995,0,0,5.355962,0,26.76709,33.87031,31.04991,2.820398,80.81358,0,170.8662,0,0,-5.107026e-15,4.263256e-14,101.0575,0,0,0,99.9799,0.3551695,0,1.321165e-14
mpc,2026-01-13 04:15:00,785,4.25,23.79274,2638.475,119.9701,0,29.54014,1,1,1846.933,1846.615,0,0,0,0,0,0,0,0,0,114.6231,1871.045,0.9355226,1.196402,0.3172331,0,250,0.3172331,1846.615,0,0,5.346999,0,29.54014,33.24479,33.23908,0.005710195,38.48339,0,86.19035,0,0,2.717826e-13,4.263256e-14,114.6231,0,0,115.8097,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,23.55842,2651.675,147.4061,0,28.10625,1,1,1856.173,1855.855,0,0,0,0,0,0,0,0,0,137.2423,1836.44,0.91822,1.17817,0.3172331,0,250,0.3172331,1855.855,0,0,10.16378,0,28.10625,33.41111,33.4054,0.005710195,38.37242,0,94.27736,0,0,-4.243272e-13,4.263256e-14,137.2423,0,0,137.7386,0,0,0,0
mpc,2026-01-13 04:45:00,787,4.75,23.56334,2628.425,173.907,0,30.92593,1,1,1839.898,1839.58,0,0,0,0,0,0,0,0,0,173.907,1792.674,0.8963371,1.156379,0.3172331,0,250,0.3172331,1839.58,0,0,0,0,30.92593,33.11816,33.11245,0.005710195,38.57829,0,77.15659,0,0,3.848033e-13,4.263256e-14,173.907,0,0,182.709,0,0,0,0
mpc,2026-01-13 05:00:00,788,5,23.55362,2707.059,233.0276,0,36.26132,1,1,1894.942,1894.624,169.5542,48.77552,218.3297,1,218.3297,0,0,0,0,0,1792.392,0.896196,1.128821,0.3172331,0,250,0.3172331,1725.07,0,0,14.6979,0,36.26132,34.10895,31.05126,3.057685,86.2344,0,197.8227,0,7.105427e-15,-9.525714e-14,4.263256e-14,218.3297,0,0,2.617404,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,23.62076,2655.54,287.1043,0,27.2488,1,1,1858.878,1858.561,216.6561,62.3253,278.9814,1,278.9814,0,0,0,0,0,1792.11,0.8960549,1.128643,0.3172331,0,250,0.3172331,1641.905,0,0,8.122937,0,27.2488,33.4598,29.55428,3.90552,96.70091,0,207.4139,0,-1.421085e-14,3.155254e-13,4.263256e-14,278.9814,0,0,0.9344429,0,0,0,0
mpc,2026-01-13 05:30:00,790,5.5,23.65257,2646.331,345.5753,0,27.17854,1,1,1852.432,1852.115,215.0426,61.86116,276.9038,1,276.9038,0,0,0,0,64.92929,1775.595,0.8877977,1.128465,0.3172331,0,250,0.3172331,1637.072,0,0,3.742171,0,27.17854,33.34377,29.46729,3.876478,96.14033,0,198.7359,0,7.105427e-15,2.879919e-13,4.263256e-14,341.8331,0,0,66.19281,0,0,0,0
mpc,2026-01-13 05:45:00,791,5.75,23.60107,2650.832,432.1743,0.4950338,34.47428,1,1,1855.582,1855.265,701.0631,201.7367,902.7998,2,402.2128,0.5869741,0,0,498.7367,0,1900,0.95,1.118066,0.3172331,0,250,0.3172331,1154.202,0,0,29.96147,0,34.47428,33.40048,20.77564,12.62485,228.6098,0,508.9031,0,0,-1.776357e-14,4.263256e-14,402.2128,0.4950338,0,0,500,1.355264,0,-6.017409e-14
mpc,2026-01-13 06:00:00,792,6,23.65069,2690.405,498.5337,4.540104,37.49416,1,0,1883.284,1882.966,0,0,0,0,0,0,0,0,0,473.6505,1781.288,0.8906441,1.196402,0.3172331,0,250,0.3172331,1882.966,0,0,25.09178,4.331529,37.49416,33.89911,33.8934,0.005710195,40.53138,0,131.818,0,0,2.149392e-13,4.263256e-14,473.4419,0.2085752,0,473.6505,0,0,0,1.665335e-16
mpc,2026-01-13 06:15:00,793,6.25,23.70437,2724.789,536.7441,0,30.82262,1,0,1907.352,1907.035,116.4895,33.51046,150,1,150,0,0,0,0,375.922,1687.027,0.8435137,1.121651,0.3172331,0,250,0.3172331,1790.545,0,0,10.82216,0,30.82262,34.33234,32.22982,2.102522,71.20284,0,161.0739,0,-1.421085e-14,-9.414691e-14,4.263256e-14,525.922,0,0,377.6174,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,23.74032,2744.97,573.0604,0,32.0051,0,0,1921.479,1921.162,116.4895,33.51046,150,1,150,0,0,0,0,417.2584,1582.447,0.7912236,1.062296,0.3172331,0,250,0.3172331,1804.672,0,0,5.801978,0,32.0051,34.58662,32.4841,2.102522,0,71.67067,404.1971,0,-1.421085e-14,3.068656e-13,4.263256e-14,567.2584,0,0,420.9227,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,23.55104,2749.732,604.7861,0,34.81015,0,0,1924.812,1924.495,116.4895,33.51046,150,1,150,0,0,0,0,454.7861,1468.502,0.7342508,0.9964438,0.3172331,0,250,0.3172331,1808.005,0,0,0,0,34.81015,34.64662,32.5441,2.102522,0,72.20543,397.1298,0,-1.421085e-14,3.78142e-13,4.263256e-14,604.7861,0,0,465.1559,0,0,0,0
mpc,2026-01-13 07:00:00,796,7,23.2258,2808.072,611.3679,0,25.05831,0,0,1965.65,1965.333,116.4895,33.51046,150,1,150,0,0,0,0,461.3679,1352.928,0.6764642,0.9246939,0.3172331,0,250,0.3172331,1848.843,0,0,0,0,25.05831,35.3817,33.27918,2.102522,0,71.18957,391.5426,0,-1.421085e-14,-2.901013e-13,4.263256e-14,611.3679,0,0,471.8592,0,0,0,0
mpc,2026-01-13 07:15:00,797,7.25,23.20177,2795.283,617.9828,0,33.2162,0,0,1956.698,1956.381,116.4895,33.51046,150,1,150,0,0,0,0,462.5495,1237.078,0.618539,0.8519192,0.3172331,0,250,0.3172331,1839.891,0,0,5.433251,0,33.2162,35.22056,33.11804,2.102522,0,72.45815,407.8922,0,-1.421085e-14,4.463097e-14,4.263256e-14,612.5495,0,0,465.8519,0,0,0,0
mpc,2026-01-13 07:30:00,798,7.5,23.07786,2810.383,592.8399,4.51027,39.73663,0,0,1967.268,1966.951,116.4895,33.51046,150,1,150,0,0,0,0,429.4119,1129.53,0.5647652,0.7789699,0.3172331,0,250,0.3172331,1850.462,0,0,13.65748,4.280846,39.73663,35.41083,33.30831,2.102522,0,73.77615,436.7124,0,-1.421085e-14,7.11653e-14,4.263256e-14,579.1825,0.2294245,0,429.4119,0,0,0,2.631229e-14
mpc,2026-01-13 07:45:00,799,7.75,23.21055,2856.695,550.6213,4.774162,29.94881,0,0,1999.686,1999.369,0,0,0,0,0,0,0,0,0,500,1004.353,0.5021763,0.7112487,0.3172331,0,250,0.3172331,1999.369,0,0,50.62134,4.774162,29.94881,35.99436,35.98865,0.005710195,0,41.24574,322.4088,0,0,-1.141309e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 08:00:00,800,8,23.41069,2831.921,497.133,213.0287,30.14292,0,0,1982.344,1982.027,116.4895,33.51046,150,1,150,0,0,0,0,463.8536,888.231,0.4441155,0.6324261,0.3172331,0,250,0.3172331,1865.538,0,0,28.78247,67.5256,30.14292,35.6822,33.57968,2.102522,0,72.40183,564.3415,0,-1.421085e-14,3.008704e-14,4.263256e-14,468.3506,145.5031,0,463.8536,0,0,0,5.684342e-14
mpc,2026-01-13 08:15:00,801,8.25,23.55786,2824.491,434.2927,216.884,29.11677,0,0,1977.143,1976.826,116.4895,33.51046,150,1,150,0,0,0,0,389.6546,790.6775,0.3953388,0.5593061,0.3172331,0,250,0.3172331,1860.337,0,0,40.68749,70.83457,29.11677,35.58858,33.48606,2.102522,0,72.14207,589.1569,0,-1.421085e-14,1.275646e-13,4.263256e-14,393.6052,146.0494,0,389.6546,0,0,0,-2.842171e-14
mpc,2026-01-13 08:30:00,802,8.5,23.62923,2863.377,340.0664,219.7181,25.62351,0,0,2004.364,2004.047,0,0,0,0,0,0,0,0,0,478.677,670.8838,0.3354419,0.4978781,0.3172331,0,250,0.3172331,2004.047,0,0,10.69438,70.41312,25.62351,36.07856,36.07285,0.005710195,0,40.60735,363.2509,0,0,-2.542411e-14,4.263256e-14,329.3721,149.3049,0,478.677,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,23.76505,2883.677,263.7523,226.3414,28.66842,0,0,2018.574,2018.257,0,0,0,0,0,0,0,0,0,415.8036,566.8273,0.2834137,0.4224457,0.3172331,0,250,0.3172331,2018.257,0,0,0,74.29012,28.66842,36.33433,36.32862,0.005710195,0,41.41542,355.9353,0,0,-1.489919e-13,4.263256e-14,263.7523,152.0513,0,426.9287,0,0,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,24.04939,2864.748,203.9957,222.8892,27.63102,0,1,2005.323,2005.006,663.9069,207.5406,871.4475,2,215.727,155.7205,0,0,500,0,691.7381,0.345869,0.3569228,0.3172331,0,250,0.3172331,1341.099,0,0,0,67.1687,27.63102,36.09582,24.13978,11.95603,0,236.6105,1417.224,0,-5.684342e-14,6.827872e-15,4.263256e-14,203.9957,155.7205,0,0,500,11.73134,0,2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,24.09054,2882.167,172.8206,225.0568,41.66976,0,1,2017.517,2017.2,133.0091,38.26262,171.2717,1,171.2717,0,0,0,0,153.8211,653.1739,0.326587,0.4355773,0.3172331,0,250,0.3172331,1884.191,0,0,1.548949,71.23566,41.66976,36.31531,33.91543,2.399873,0,79.61903,563.4581,0,-7.105427e-15,-2.020606e-14,4.263256e-14,171.2717,153.8211,0,153.8211,0,0,0,-2.842171e-14
mpc,2026-01-13 09:30:00,806,9.5,24.35286,2940.535,144.145,229.1645,52.63589,1,1,2058.374,2058.057,116.2876,33.7124,150,1,147.554,2.445981,0,0,0,152.7302,614.8885,0.3074443,0.411294,0.3172331,0,250,0.3172331,1941.77,0,0,0,73.98832,52.63589,37.05074,34.95185,2.098887,78.11214,0,283.8541,0,-1.421085e-14,7.477352e-14,4.263256e-14,144.145,155.1762,0,152.7302,0,3.409064,0,0
mpc,2026-01-13 09:45:00,807,9.75,24.59003,2942.99,140.8627,231.9095,51.12784,1,1,2060.093,2059.776,115.3235,34.6765,150,1,135.8767,14.12327,0,0,0,144.5397,578.6568,0.2893284,0.3871863,0.3172331,0,250,0.3172331,1944.452,0,0,4.986011,73.24657,51.12784,37.08168,35.00014,2.081533,78.89702,0,292.7452,0,1.421085e-14,-4.296563e-14,4.263256e-14,135.8767,158.6629,0,144.5397,0,0,0,-2.842171e-14
mpc,2026-01-13 10:00:00,808,10,24.77189,2971.215,132.1989,232.544,52.86815,1,1,2079.851,2079.534,126.314,43.08363,169.3976,1,105.9337,63.46387,0,0,0,95.4783,554.6961,0.2773481,0.3643717,0.3172331,0,250,0.3172331,1953.22,0,0,26.26519,73.60186,52.86815,37.43731,35.15795,2.279361,87.81031,0,347.8913,0,0,-1.953993e-14,4.263256e-14,105.9337,158.9422,0,95.4783,0,0,0,-2.842171e-14
mpc,2026-01-13 10:15:00,809,10.25,25.11144,2982.052,127.3378,230.9738,70.89902,1,1,2087.437,2087.119,574.4263,182.3453,756.7716,2,95.91983,160.8517,0,0,500,0,679.6088,0.3398044,0.349284,0.3172331,0,250,0.3172331,1512.693,0,0,31.41797,70.12207,70.89902,380.3818,275.6495,104.7323,470.9143,0,1116.985,0,0,-1.638134e-13,4.263256e-14,95.91983,160.8517,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 10:30:00,810,10.5,25.169,2975.844,101.9198,229.7942,77.11584,1,1,2083.091,2082.774,565.7909,179.8528,745.6436,4,84.8708,160.7728,0,0,500,0,804.5018,0.4022509,0.4279397,0.3172331,0,250,0.3172331,1516.983,0,0,17.04904,69.02131,77.11584,380.0283,276.7505,103.2778,470.6719,0,1089.815,0,5.684342e-14,-2.145506e-13,4.263256e-14,84.8708,160.7728,0,0,500,0,0,0
mpc,2026-01-13 10:45:00,811,10.75,25.44615,3023.727,91.4685,229.2041,96.86817,1,1,2116.609,2116.291,566.0265,179.8166,745.8431,4,86.04823,159.7948,0,0,500,0,929.3752,0.4646876,0.506583,0.3172331,0,250,0.3172331,1550.265,0,0,5.420272,69.40922,96.86817,388.3027,284.4041,103.8987,481.9916,0,1093.064,0,0,-8.471002e-14,4.263256e-14,86.04823,159.7948,0,0,500,0,0,0
mpc,2026-01-13 11:00:00,812,11,25.47988,3050.565,96.66263,232.6383,100.7843,1,0,2135.396,2135.078,0,0,0,0,0,0,0,0,0,242.3086,868.6517,0.4343259,0.5852139,0.3172331,0,250,0.3172331,2135.078,0,0,18.68183,68.31048,100.7843,392.0161,391.9579,0.05823768,410.4599,0,970.9815,0,0,1.550982e-13,4.263256e-14,77.9808,164.3278,0,242.3086,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,25.53759,3079.309,77.11316,235.9864,107.3524,0,0,2155.517,2155.199,0,0,0,0,0,0,0,0,0,239.303,808.6892,0.4043446,0.5469773,0.3172331,0,250,0.3172331,2155.199,0,0,0,73.79651,107.3524,396.1716,396.1133,0.05830563,0,415.8441,2414.441,0,0,1.512124e-13,4.263256e-14,77.11316,162.1899,0,245.0975,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,25.55921,3075.021,68.45289,236.2529,116.7427,0,0,2152.515,2152.197,0,0,0,0,0,0,0,0,0,231.6673,750.6451,0.3753225,0.5092197,0.3172331,0,250,0.3172331,2152.197,0,0,0,73.0385,116.7427,395.7929,395.7346,0.05833113,0,417.2006,2420.595,0,0,-9.325873e-14,4.263256e-14,68.45289,163.2144,0,235.5776,0,0,0,2.842171e-14
mpc,2026-01-13 11:45:00,815,11.75,25.77844,3078.91,90.57181,235.6499,121.9981,0,0,2155.237,2154.92,0,0,0,0,0,0,0,0,0,244.4836,689.406,0.344703,0.4726702,0.3172331,0,250,0.3172331,2154.92,0,0,9.976752,71.76128,121.9981,398.0585,398,0.05859093,0,420.5322,2453.925,0,0,-1.950662e-13,4.263256e-14,80.59506,163.8886,0,244.4836,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,25.81583,3086.217,109.7443,237.734,130.0421,0,0,2160.352,2160.035,0,0,0,0,0,0,0,0,0,247.1276,627.5156,0.3137578,0.4341089,0.3172331,0,250,0.3172331,2160.035,0,0,25.62114,74.72955,130.0421,399.3066,399.2479,0.05863547,0,423.2841,2501.168,0,0,1.930123e-13,4.263256e-14,84.12311,163.0045,0,247.1276,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,25.98254,3098.13,79.30252,234.3238,144.5195,0,0,2168.691,2168.374,0,0,0,0,0,0,0,0,0,242.3085,566.8397,0.2834198,0.3951374,0.3172331,0,250,0.3172331,2168.374,0,0,0,71.31784,144.5195,402.2113,402.1525,0.0588349,0,428.9554,2482.278,0,0,-9.775514e-14,4.263256e-14,79.30252,163.0059,0,245.5406,0,0,0,0
mpc,2026-01-13 12:30:00,818,12.5,25.99251,3091.289,77.16124,243.4593,167.631,0,0,2163.903,2163.585,0,0,0,0,0,0,0,0,0,238.7162,507.0714,0.2535357,0.3569306,0.3172331,0,250,0.3172331,2163.585,0,0,0,81.90437,167.631,401.4048,401.3459,0.05884686,0,432.4415,2519.714,0,0,1.151856e-13,4.263256e-14,77.16124,161.555,0,239.7019,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,26.28836,3082.966,62.7073,240.324,174.8094,0,0,2158.076,2157.759,0,0,0,0,0,0,0,0,0,226.9844,450.2455,0.2251227,0.3192954,0.3172331,0,250,0.3172331,2157.759,0,0,0,76.04695,174.8094,402.7554,402.6962,0.05920427,0,435.3204,2525.443,0,0,-8.80962e-14,4.263256e-14,62.7073,164.2771,0,238.3076,0,0,0,0
mpc,2026-01-13 13:00:00,820,13,26.67889,3116.081,43.65746,241.1071,188.3149,0,0,2181.257,2180.94,0,0,0,0,0,0,0,0,0,208.172,398.1316,0.1990658,0.283513,0.3172331,0,250,0.3172331,2180.94,0,0,0,76.59256,188.3149,410.3715,410.3119,0.05968276,0,445.7406,2583.695,0,0,-1.093015e-13,4.263256e-14,43.65746,164.5146,0,230.8023,0,0,0,-2.842171e-14
