controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 13:15:00,821,13.25,26.85262,3089.937,43.35061,240.7305,190.5568,0,0,2162.956,2162.639,0,0,0,0,0,0,0,0,0,212.052,345.0559,0.172528,0.2506976,0.3172331,0,250,0.3172331,2162.639,0,0,0,72.02903,190.5568,408.3968,408.3369,0.05989811,0,444.3167,2567.992,0,0,-1.167955e-13,4.263256e-14,43.35061,168.7014,0,246.6703,0,0,0,0
mpc,2026-01-13 13:30:00,822,13.5,27.20575,3082.917,58.82114,240.2757,202.6272,0,0,2158.042,2157.725,0,0,0,0,0,0,0,0,0,226.4814,288.3812,0.1441906,0.2172766,0.3172331,0,250,0.3172331,2157.725,0,0,0,72.61547,202.6272,410.4796,410.4192,0.06034067,0,448.9608,2594.546,0,0,7.199796e-14,4.263256e-14,58.82114,167.6602,0,251.8902,0,0,0,0
mpc,2026-01-13 13:45:00,823,13.75,27.40996,3077.954,70.8918,240.6674,207.4276,0,0,2154.568,2154.251,0,0,0,0,0,0,0,0,0,234.9263,229.6043,0.1148021,0.1815894,0.3172331,0,250,0.3172331,2154.251,0,0,0,76.63283,207.4276,411.5773,411.5167,0.06059959,0,451.1406,2613.465,0,0,3.413936e-14,4.263256e-14,70.8918,164.0345,0,245.4916,0,0,0,0
mpc,2026-01-13 14:00:00,824,14,27.81675,3069.943,75.28615,236.6339,217.1156,0,1,2148.96,2148.643,318.0493,109.0181,427.0674,1,72.0921,164.8458,0,0,190.1296,0,277.1005,0.1385503,0.1445784,0.3172331,0,250,0.3172331,1830.594,0,0,3.194055,71.78811,217.1156,414.0453,352.7048,61.34044,0,503.5551,2898.897,0,0,1.129097e-13,4.263256e-14,72.0921,164.8458,0,0,190.1296,0,0,5.684342e-14
mpc,2026-01-13 14:15:00,825,14.25,27.94432,3047.008,90.45926,242.1945,221.7627,1,1,2132.906,2132.588,553.8472,176.9045,730.7517,2,65.39269,165.359,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1578.741,0,0,25.06657,76.83546,221.7627,412.0661,305.0045,107.0616,524.7524,0,1225.286,0,5.684342e-14,-4.399259e-14,4.263256e-14,65.39269,165.359,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 14:30:00,826,14.5,27.84822,3036.552,77.54159,240.6408,219.7237,1,1,2125.586,2125.269,558.5618,178.3698,736.9317,2,70.54662,166.3851,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1566.707,0,0,6.994965,74.25577,219.7237,409.8151,302.0627,107.7524,522.7954,0,1185.748,0,-5.684342e-14,1.702527e-13,4.263256e-14,70.54662,166.3851,0,0,500,0,0,0
mpc,2026-01-13 14:45:00,827,14.75,28.14628,3060.418,75.98981,234.0271,237.0869,1,1,2142.292,2141.975,568.6343,181.0416,749.6759,2,85.41396,164.262,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1573.341,0,0,0,69.76514,237.0869,415.6636,305.2714,110.3922,532.3144,0,1184.974,0,0,-1.710299e-13,4.263256e-14,75.98981,164.262,0,0,500,9.424155,0,2.842171e-14
mpc,2026-01-13 15:00:00,828,15,28.22394,3051.946,96.39499,237.7241,244.4859,1,1,2136.362,2136.045,577.1915,183.4429,760.6344,2,96.94085,163.6935,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1558.854,0,0,0,74.03053,244.4859,415.2012,302.9626,112.2386,533.9212,0,1195.545,0,0,2.255418e-13,4.263256e-14,96.39499,163.6935,0,0,500,0.5458555,0,8.526513e-14
mpc,2026-01-13 15:15:00,829,15.25,28.17596,3034.446,104.5136,237.4198,233.997,1,1,2124.112,2123.795,584.044,185.2594,769.3033,2,107.0652,162.2381,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1539.751,0,0,0,75.18168,233.997,412.3973,298.9433,113.454,529.6333,0,1188.955,0,-8.526513e-14,7.283063e-14,4.263256e-14,104.5136,162.2381,0,0,500,2.551599,0,-9.947598e-14
mpc,2026-01-13 15:30:00,830,15.5,28.17132,3070.23,95.9247,234.4118,241.9364,1,1,2149.161,2148.843,577.7707,183.2994,761.0701,2,100.2937,160.7764,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1571.073,0,0,0,73.63541,241.9364,417.2192,304.9943,112.2249,535.261,0,1197.543,0,-5.684342e-14,-4.043432e-13,4.263256e-14,95.9247,160.7764,0,0,500,4.369023,0,-2.842171e-14
mpc,2026-01-13 15:45:00,831,15.75,28.03346,3030.563,89.48063,232.6332,238.4694,1,1,2121.394,2121.077,579.0941,183.8461,762.9401,2,100.6022,162.3379,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1541.983,0,0,0,70.29526,238.4694,410.62,298.4684,112.1517,528.4729,0,1178.205,0,-2.842171e-14,-3.78475e-13,4.263256e-14,89.48063,162.3379,0,0,500,11.12158,0,5.684342e-14
mpc,2026-01-13 16:00:00,832,16,28.07969,3047.472,105.4346,227.8003,232.5138,1,1,2133.23,2132.913,590.1532,186.9176,777.0708,2,115.7658,161.305,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1542.76,0,0,0,66.49529,232.5138,413.3179,298.913,114.4049,530.8806,0,1176.466,0,-1.136868e-13,-2.382539e-13,4.263256e-14,105.4346,161.305,0,0,500,10.33119,0,-7.105427e-14
mpc,2026-01-13 16:15:00,833,16.25,27.99978,3042.952,126.1682,232.2999,218.873,1,1,2130.066,2129.749,605.0411,190.9437,795.9848,2,137.095,158.8898,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1524.708,0,0,0,73.41006,218.873,412.0031,294.9131,117.09,528.1918,0,1183.016,0,-2.842171e-14,-2.245981e-13,4.263256e-14,126.1682,158.8898,0,0,500,10.92678,0,1.421085e-14
mpc,2026-01-13 16:30:00,834,16.5,28.24492,2998.898,151.9481,228.979,219.8647,1,1,2099.229,2098.912,624.1584,196.0731,820.2315,2,164.822,155.4094,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1474.753,0,0,0,73.56958,219.8647,408.1674,286.7464,121.4211,525.5692,0,1178.046,0,-5.684342e-14,-4.302114e-13,4.263256e-14,151.9481,155.4094,0,0,500,12.87387,0,-8.526513e-14
mpc,2026-01-13 16:45:00,835,16.75,28.37117,2981.056,176.444,224.071,218.4471,1,1,2086.739,2086.422,637.1753,199.6199,836.7952,2,183.2458,153.5494,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1449.247,0,0,0,70.52154,218.4471,406.8375,282.5499,124.2876,524.7589,0,1171.168,0,0,-3.449463e-13,4.263256e-14,176.444,153.5494,0,0,500,6.801749,0,-2.842171e-14
mpc,2026-01-13 17:00:00,836,17,28.18433,2963.707,210.5169,217.0837,199.1557,1,1,2074.595,2074.278,664.0477,207.1172,871.1649,2,219.8084,151.3565,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1410.23,0,0,0,65.72715,199.1557,402.8556,273.8458,129.0098,519.636,0,1152.651,0,-5.684342e-14,2.344791e-13,4.263256e-14,210.5169,151.3565,0,0,500,9.291467,0,-2.842171e-14
mpc,2026-01-13 17:15:00,837,17.25,28.01074,2983.094,241.4506,213.3931,180.6896,1,1,2088.166,2087.849,688.5327,213.8073,902.34,2,254.3077,148.0323,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1399.316,0,0,0,65.36081,180.6896,403.9929,270.7226,133.2703,519.4876,0,1151.723,0,-2.842171e-14,2.957634e-13,4.263256e-14,241.4506,148.0323,0,0,500,12.85706,0,0
mpc,2026-01-13 17:30:00,838,17.5,27.95287,2987.033,285.9937,207.6356,182.3642,1,0,2090.923,2090.606,232.567,66.90238,299.4694,1,299.4694,0,0,0,0,146.7004,1863.026,0.9315129,1.196402,0.3172331,0,250,0.3172331,1858.039,0,0,0,60.93511,182.3642,404.0287,359.0286,45.00018,461.1691,0,1027.451,0,0,5.417888e-14,4.263256e-14,285.9937,146.7004,0,146.7004,0,13.47564,0,0
mpc,2026-01-13 17:45:00,839,17.75,27.70975,2960.777,327.186,207.8857,165.2461,1,0,2072.544,2072.227,261.5886,75.251,336.8396,1,336.8396,0,0,0,0,146.7992,1826.033,0.9130163,1.17312,0.3172331,0,250,0.3172331,1810.638,0,0,0,61.08646,165.2461,398.4185,348.0707,50.34785,455.088,0,1015.55,0,-2.842171e-14,2.595701e-13,4.263256e-14,327.186,146.7992,0,146.7992,0,9.653566,0,-2.842171e-14
mpc,2026-01-13 18:00:00,840,18,27.69658,2916.926,365.0336,0,159.9095,1,0,2041.849,2041.531,488.1737,140.5216,628.6953,2,380.367,0.8378209,0,0,247.4905,0,1887.618,0.9438089,1.149826,0.3172331,0,250,0.3172331,1553.358,0,0,0,0,159.9095,392.4084,298.5288,93.8796,469.7823,0,939.5646,0,0,4.13003e-14,4.263256e-14,365.0336,0,0,0,247.4905,16.17118,0,-7.105427e-15
mpc,2026-01-13 18:15:00,841,18.25,27.68246,2867.382,421.2734,0,147.6468,0,0,2007.167,2006.85,0,0,0,0,0,0,0,0,0,421.2734,1782.002,0.8910012,1.188605,0.3172331,0,250,0.3172331,2006.85,0,0,0,0,147.6468,385.6282,385.5672,0.06094858,0,413.9339,2276.637,0,0,-4.185541e-13,4.263256e-14,421.2734,0,0,424.2726,0,0,0,0
mpc,2026-01-13 18:30:00,842,18.5,27.56392,2857.814,461.3965,0,134.8736,0,0,2000.47,2000.152,559.5597,160.9881,720.5478,2,474.1757,0.1875436,0,0,246.1846,0,1843.268,0.921634,1.122101,0.3172331,0,250,0.3172331,1440.593,0,0,0,0,134.8736,383.3809,276.083,107.2979,0,462.919,2546.055,0,-5.684342e-14,3.650413e-13,4.263256e-14,461.3965,0,0,0,246.1846,12.96671,0,3.907985e-14
mpc,2026-01-13 18:45:00,843,18.75,27.46678,2820.304,496.867,0,133.0909,0,0,1974.213,1973.896,116.4895,33.51046,150,1,150,0,0,0,0,346.867,1756.261,0.8781305,1.160679,0.3172331,0,250,0.3172331,1857.406,0,0,0,0,133.0909,377.5757,355.236,22.33974,0,414.2006,2278.103,0,-1.421085e-14,-2.984279e-13,4.263256e-14,496.867,0,0,360.3271,0,0,0,0
mpc,2026-01-13 19:00:00,844,19,27.49722,2814.1,539.9561,0,119.8679,0,0,1969.87,1969.553,115.3784,34.62158,150,1,136.542,0,13.45802,0,0,400.834,1655.776,0.827888,1.105892,0.3172331,0,250,0.3172331,1854.174,9.959234,0,2.580057,0,109.9087,376.9865,354.8451,22.14142,0,410.5006,2262.204,0,0,-3.18412e-13,4.263256e-14,537.376,0,9.959234,402.2893,0,0,0,0
mpc,2026-01-13 19:15:00,845,19.25,27.6375,2805.779,565.5514,0,123.2733,0,0,1964.045,1963.728,116.4895,33.51046,150,1,150,0,0,0,0,410.4332,1552.907,0.7764536,1.042618,0.3172331,0,250,0.3172331,1847.238,0,0,5.118142,0,123.2733,376.9851,354.5648,22.42026,0,411.7367,2273.381,0,-1.421085e-14,-3.073097e-13,4.263256e-14,560.4332,0,0,412.3152,0,0,0,0
mpc,2026-01-13 19:30:00,846,19.5,27.77574,2809.201,594.1293,0.1700997,118.3539,0,0,1966.441,1966.124,116.2141,33.78593,150,1,146.6635,0,3.336542,0,0,416.2969,1448.588,0.7242942,0.9778429,0.3172331,0,250,0.3172331,1849.91,2.461681,0,31.33913,0,115.8922,378.5498,356.1169,22.43287,0,412.2127,2321.23,0,-7.105427e-15,1.254552e-13,4.263256e-14,562.7902,0.1700997,2.461681,417.6989,0,0,0,1.088019e-14
mpc,2026-01-13 19:45:00,847,19.75,27.71254,2823.084,601.1446,0,119.4112,0,0,1976.159,1975.842,116.4895,33.51046,150,1,150,0,0,0,0,403.9526,1347.372,0.6736861,0.9121549,0.3172331,0,250,0.3172331,1859.352,0,0,47.19198,0,119.4112,379.9122,357.4564,22.45584,0,413.9234,2357.985,0,-1.421085e-14,2.249312e-13,4.263256e-14,553.9526,0,0,406.4568,0,0,0,0
mpc,2026-01-13 20:00:00,848,20,27.74791,2812.472,568.192,0.3663334,106.8714,0,0,1968.73,1968.413,116.1671,33.8329,150,1,146.0946,0,3.905393,0,0,388.0821,1250.14,0.6250698,0.8484206,0.3172331,0,250,0.3172331,1852.246,2.882246,0,34.38164,0,103.9891,378.7674,356.3567,22.41062,0,410.1963,2315.388,0,7.105427e-15,-3.33289e-13,4.263256e-14,533.8103,0.3663334,2.882246,390.5461,0,0,0,-7.71605e-14
mpc,2026-01-13 20:15:00,849,20.25,27.56658,2809.738,529.3885,0,94.02558,0,0,1966.817,1966.499,116.4895,33.51046,150,1,150,0,0,0,0,356.1132,1160.915,0.5804573,0.7871946,0.3172331,0,250,0.3172331,1850.01,0,0,23.27529,0,94.02558,376.9526,354.5659,22.38674,0,406.0969,2273.683,0,-1.421085e-14,-3.977929e-13,4.263256e-14,506.1132,0,0,359.6738,0,0,0,0
mpc,2026-01-13 20:30:00,850,20.5,27.52886,2791.551,480.0325,0,84.25425,0,0,1954.086,1953.769,0,0,0,0,0,0,0,0,0,480.0325,1040.724,0.5203618,0.7310109,0.3172331,0,250,0.3172331,1953.769,0,0,0,0,84.25425,374.2151,374.1544,0.06075138,0,390.2894,2146.592,0,0,1.677547e-13,4.263256e-14,480.0325,0,0,484.1139,0,0,0,0
mpc,2026-01-13 20:45:00,851,20.75,27.30507,2801.587,419.5947,4.462324,77.15125,0,0,1961.111,1960.794,0,0,0,0,0,0,0,0,0,421.0242,935.3038,0.4676519,0.6553284,0.3172331,0,250,0.3172331,1960.794,0,0,0,3.032837,77.15125,373.7983,373.7378,0.06046633,0,388.4433,2141.67,0,0,8.104628e-14,4.263256e-14,419.5947,1.429487,0,429.6552,0,0,0,6.439294e-15
mpc,2026-01-13 21:00:00,852,21,27.29628,2803.039,393.6173,0.447879,79.22241,0,0,1962.127,1961.81,0,0,0,0,0,0,0,0,0,393.1132,836.8783,0.4184391,0.5889471,0.3172331,0,250,0.3172331,1961.81,0,0,0.9520093,0,79.22241,373.923,373.8625,0.06045518,0,388.96,2140.922,0,0,-1.770806e-13,4.263256e-14,392.6653,0.447879,0,393.6093,0,0,0,1.398881e-14
mpc,2026-01-13 21:15:00,853,21.25,27.02421,2819.641,350.4075,0,62.15851,0,0,1973.749,1973.432,0,0,0,0,0,0,0,0,0,328.5242,754.6155,0.3773077,0.52697,0.3172331,0,250,0.3172331,1973.432,0,0,21.88331,0,62.15851,374.0047,373.9446,0.06011234,0,385.723,2159.225,0,0,5.884182e-14,4.263256e-14,328.5242,0,0,329.1307,0,0,0,0
mpc,2026-01-13 21:30:00,854,21.5,26.7846,2826.819,293.3196,0,67.10412,0,0,1978.773,1978.456,0,0,0,0,0,0,0,0,0,276.0252,685.4904,0.3427452,0.4751703,0.3172331,0,250,0.3172331,1978.456,0,0,17.29443,0,67.10412,373.0934,373.0336,0.05981361,0,385.6859,2151.105,0,0,-1.106892e-13,4.263256e-14,276.0252,0,0,276.1132,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,26.66627,2785.384,269.6459,0,60.61216,0,0,1949.769,1949.451,0,0,0,0,0,0,0,0,0,241.047,625.1208,0.3125604,0.4316433,0.3172331,0,250,0.3172331,1949.451,0,0,28.59896,0,60.61216,366.7247,366.665,0.05966718,0,378.0653,2128.692,0,0,-1.577627e-13,4.263256e-14,241.047,0,0,241.0588,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,26.617,2735.169,232.6065,0.1103711,51.5266,0,0,1914.618,1914.301,0,0,0,0,0,0,0,0,0,192.9975,576.773,0.2883865,0.3936294,0.3172331,0,250,0.3172331,1914.301,0,0,39.65457,0.06481363,51.5266,359.7466,359.687,0.05960642,0,369.3686,2100.043,0,0,-2.252643e-13,4.263256e-14,192.952,0.04555751,0,192.9975,0,0,0,-1.616762e-15
mpc,2026-01-13 22:15:00,857,22.25,26.3034,2739.813,201.8283,8.677798,43.02976,0,0,1917.869,1917.552,0,0,0,0,0,0,0,0,0,160.7064,536.5056,0.2682528,0.3631855,0.3172331,0,250,0.3172331,1917.552,0,0,41.24556,8.554134,43.02976,358.0368,357.9775,0.05922256,0,366.0105,2098.962,0,0,1.57041e-13,4.263256e-14,160.5827,0.1236637,0,160.7064,0,0,0,-7.160939e-15
mpc,2026-01-13 22:30:00,858,22.5,26.10654,2753.58,162.4599,0.01213182,44.93122,0,0,1927.506,1927.189,0,0,0,0,0,0,0,0,0,148.6393,499.2613,0.2496306,0.3378297,0.3172331,0,250,0.3172331,1927.189,0,0,13.8328,0,44.93122,358.3871,358.3281,0.05898411,0,366.6823,2040.614,0,0,7.799317e-14,4.263256e-14,148.6271,0.01213182,0,148.912,0,0,0,-6.217249e-15
mpc,2026-01-13 22:45:00,859,22.75,25.99536,2724.208,110.3579,2.760795,44.28571,0,0,1906.946,1906.628,0,0,0,0,0,0,0,0,0,110.504,471.5567,0.2357783,0.3143775,0.3172331,0,250,0.3172331,1906.628,0,0,0,2.614605,44.28571,353.7597,353.7009,0.05885028,0,361.9164,1995.05,0,0,7.405188e-14,4.263256e-14,110.3579,0.1461905,0,124.2222,0,0,0,-3.275158e-15
mpc,2026-01-13 23:00:00,860,23,25.89402,2747.335,106.8319,1.696673,43.7732,0,0,1923.135,1922.818,0,0,0,0,0,0,0,0,0,106.8435,444.7716,0.2223858,0.2969323,0.3172331,0,250,0.3172331,1922.818,0,0,0,1.68516,43.7732,356.0268,355.968,0.05872883,0,364.0717,2005.301,0,0,1.19349e-14,4.263256e-14,106.8319,0.01151365,0,122.7183,0,0,0,-2.289835e-15
mpc,2026-01-13 23:15:00,861,23.25,25.65194,2734.649,87.66535,6.857294,40.04628,0,0,1914.254,1913.937,0,0,0,0,0,0,0,0,0,88.31927,422.6218,0.2113109,0.2800662,0.3172331,0,250,0.3172331,1913.937,0,0,0,6.203377,40.04628,352.6443,352.5859,0.05844074,0,359.9632,1990.499,0,0,4.82947e-15,4.263256e-14,87.66535,0.6539162,0,120.8142,0,0,0,5.551115e-16
mpc,2026-01-13 23:30:00,862,23.5,25.53231,2719.905,65.61593,5.799728,43.53942,0,1,1903.933,1903.616,464.936,133.7885,598.7244,2,98.34201,0.3824312,0,0,500,0,547.5552,0.2737776,0.2661187,0.3172331,0,250,0.3172331,1438.68,0,0,0,5.417297,43.53942,349.8947,264.3929,85.50176,0,406.1828,2243.35,0,-2.842171e-14,-2.481904e-13,4.263256e-14,65.61593,0.3824312,0,0,500,32.72608,0,-1.421085e-14
mpc,2026-01-13 23:45:00,863,23.75,25.36492,2717.319,73.28507,2.306225,40.41525,0,1,1902.123,1901.806,455.4312,131.0353,586.4665,2,86.26208,0.204398,0,0,500,0,672.469,0.3362345,0.3447875,0.3172331,0,250,0.3172331,1446.375,0,0,0,2.101827,40.41525,348.3833,264.9107,83.47257,0,403.3482,2222.041,0,0,-1.946776e-13,4.263256e-14,73.28507,0.204398,0,0,500,12.97701,0,0
mpc,2026-01-14 00:00:00,864,0,25.41571,2676.433,79.13128,4.388569,33.5789,1,1,1873.503,1873.186,457.2042,131.5236,588.7278,2,88.7278,0,0,0,500,0,797.3632,0.3986816,0.4234439,0.3172331,0,250,0.3172331,1415.982,0,0,0,4.388569,33.5789,343.4929,259.6097,83.88314,397.2898,0,802.1498,0,0,-2.319256e-13,4.263256e-14,79.13128,0,0,0,500,9.596523,0,1.421085e-14
mpc,2026-01-14 00:15:00,865,0.25,25.3547,2638.107,66.00041,3.543535,33.37513,1,1,1846.675,1846.357,459.5506,132.2399,591.7905,2,91.40164,0.3889062,0,0,500,0,922.2376,0.4611188,0.5020879,0.3172331,0,250,0.3172331,1386.807,0,0,0,3.154629,33.37513,338.1579,253.9482,84.20972,392.2997,0,790.0411,0,-5.684342e-14,-1.060263e-13,4.263256e-14,66.00041,0.3889062,0,0,500,25.40123,0,-4.263256e-14
mpc,2026-01-14 00:30:00,866,0.5,25.04977,2635.401,67.22843,2.880794,31.16353,1,1,1844.781,1844.463,457.191,131.5198,588.7108,2,88.71085,0,0,0,500,0,1047.092,0.5235462,0.5807195,0.3172331,0,250,0.3172331,1387.272,0,0,0,2.880794,31.16353,335.7489,252.4827,83.26621,389.6742,0,784.3178,0,-5.684342e-14,3.572698e-13,4.263256e-14,67.22843,0,0,0,500,21.48242,0,-9.947598e-14
mpc,2026-01-14 00:45:00,867,0.75,24.63569,2614.879,74.20556,0,28.86713,1,1,1830.415,1830.098,448.7033,129.4603,578.1636,2,74.56852,3.595117,0,0,500,0,1171.928,0.5859638,0.6593388,0.3172331,0,250,0.3172331,1381.395,0,0,0,0,28.86713,32.94748,24.86511,8.082369,159.5361,0,319.0721,0,0,1.163514e-13,4.263256e-14,74.20556,0,0,0,500,3.95808,0,2.575717e-14
mpc,2026-01-14 01:00:00,868,1,24.528,2623.391,74.01537,0,33.56805,1,1,1836.374,1836.057,455.6815,131.4574,587.1389,2,83.64135,3.497545,0,0,500,0,1296.743,0.6483716,0.7379457,0.3172331,0,250,0.3172331,1380.375,0,0,0,0,33.56805,33.05473,24.84676,8.207977,162.3504,0,324.7007,0,2.842171e-14,-3.590461e-13,4.263256e-14,74.01537,0,0,0,500,13.12353,0,6.394885e-14
mpc,2026-01-14 01:15:00,869,1.25,24.56422,2630.25,67.08558,0.2047706,31.48236,1,1,1841.175,1840.858,454.5991,131.1416,585.7407,2,82.28435,3.456361,0,0,500,0,1421.539,0.7107695,0.8165402,0.3172331,0,250,0.3172331,1386.259,0,0,0,0,31.48236,33.14115,24.95266,8.188494,161.7689,0,323.5378,0,5.684342e-14,-4.504175e-13,4.263256e-14,67.08558,0.2047706,0,0,500,18.45037,0,5.329071e-14
mpc,2026-01-14 01:30:00,870,1.5,24.47106,2579.697,85.81112,0.5622112,21.45792,1,1,1805.788,1805.471,453.988,130.7967,584.7847,2,82.91978,1.864883,0,0,500,0,1546.315,0.7731576,0.8951223,0.3172331,0,250,0.3172331,1351.483,0,0,2.891335,0,21.45792,32.50418,24.32669,8.177494,158.9839,0,322.9554,0,-2.842171e-14,-3.012035e-13,4.263256e-14,82.91978,0.5622112,0,0,500,1.302672,0,-7.527312e-14
mpc,2026-01-14 01:45:00,871,1.75,24.47426,2577.5,78.70459,0,12.95114,1,1,1804.25,1803.933,448.3723,129.1823,577.5547,2,75.67916,1.875509,0,0,500,0,1671.072,0.8355359,0.973692,0.3172331,0,250,0.3172331,1355.56,0,0,3.025429,0,12.95114,32.4765,24.40009,8.076412,155.9127,0,317.0442,0,-2.842171e-14,-3.611555e-13,4.263256e-14,75.67916,0,0,0,500,1.875509,0,-4.507505e-14
mpc,2026-01-14 02:00:00,872,2,24.30321,2604.545,90.36066,1.374714,9.3874,1,1,1823.182,1822.864,430.0264,123.7088,553.7351,2,53.70315,0.03198544,0,0,500,0,1795.809,0.8979044,1.052249,0.3172331,0,250,0.3172331,1392.838,0,0,36.65752,1.342729,9.3874,32.81727,25.07108,7.746185,150.4632,0,366.4768,0,-5.684342e-14,-4.771739e-13,4.263256e-14,53.70315,0.03198544,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 02:15:00,873,2.25,24.02449,2566.46,84.65103,0.6250154,4.673817,1,1,1796.522,1796.205,368.748,106.0802,474.8282,1,56.90629,0.02610919,0,0,417.8958,0,1900,0.95,1.130794,0.3172331,0,250,0.3172331,1427.457,0,0,27.74474,0.5989062,4.673817,32.3374,25.69423,6.643174,132.608,0,314.1087,0,-7.105427e-14,-7.327472e-15,4.263256e-14,56.90629,0.02610919,0,0,417.8958,3.825517e-06,0,-5.684342e-14
mpc,2026-01-14 02:30:00,874,2.5,24.02922,2579.699,78.37497,0,5.524275,1,1,1805.79,1805.472,0,0,0,0,0,0,0,0,0,61.51848,1884.321,0.9421606,1.196402,0.3172331,0,250,0.3172331,1805.472,0,0,16.85649,0,5.524275,32.50421,32.4985,0.005710195,33.48379,0,96.04502,0,0,3.215206e-13,4.263256e-14,61.51848,0,0,61.63656,0,0,0,0
mpc,2026-01-14 02:45:00,875,2.75,23.95463,2568.684,92.4381,0,6.622835,1,1,1798.079,1797.761,0,0,0,0,0,0,0,0,0,64.94434,1867.789,0.9338943,1.186529,0.3172331,0,250,0.3172331,1797.761,0,0,27.49376,0,6.622835,32.36541,32.3597,0.005710195,33.5392,0,114.5051,0,0,1.882938e-13,4.263256e-14,64.94434,0,0,65.64415,0,0,0,0
mpc,2026-01-14 03:00:00,876,3,23.96291,2547.162,81.5667,0,19.90878,1,1,1783.013,1782.696,0,0,0,0,0,0,0,0,0,71.60438,1849.593,0.9247967,1.176119,0.3172331,0,250,0.3172331,1782.696,0,0,9.962319,0,19.90878,32.09424,32.08853,0.005710195,35.63475,0,88.45451,0,0,-4.174439e-13,4.263256e-14,71.60438,0,0,71.85733,0,0,0,0
mpc,2026-01-14 03:15:00,877,3.25,23.70883,2597.647,87.00268,0,23.01678,1,1,1818.353,1818.036,0,0,0,0,0,0,0,0,0,84.35536,1828.213,0.9141067,1.164662,0.3172331,0,250,0.3172331,1818.036,0,0,2.647323,0,23.01678,32.73035,32.72464,0.005710195,36.80416,0,78.17496,0,0,1.898481e-13,4.263256e-14,84.35536,0,0,85.05947,0,0,0,0
mpc,2026-01-14 03:30:00,878,3.5,23.66848,2637.976,95.5092,0,29.20073,1,1,1846.583,1846.266,0,0,0,0,0,0,0,0,0,92.88627,1804.704,0.902352,1.151199,0.3172331,0,250,0.3172331,1846.266,0,0,2.622932,0,29.20073,33.2385,33.23279,0.005710195,38.4043,0,81.33315,0,0,3.741452e-13,4.263256e-14,92.88627,0,0,93.04943,0,0,0,0
mpc,2026-01-14 03:45:00,879,3.75,23.53101,2638.435,112.8454,4.886363,26.30169,1,1,1846.904,1846.587,0,0,0,0,0,0,0,0,0,99.4987,1779.545,0.8897726,1.136396,0.3172331,0,250,0.3172331,1846.587,0,0,15.32192,2.911193,26.30169,33.24428,33.23857,0.005710195,37.88421,0,107.2205,0,0,-7.704948e-14,4.263256e-14,97.52353,1.97517,0,99.4987,0,0,0,-4.884981e-15
mpc,2026-01-14 04:00:00,880,4,23.58936,2638.075,118.0515,6.042771,22.88381,1,1,1846.652,1846.335,0,0,0,0,0,0,0,0,0,103.939,1753.28,0.8766402,1.120554,0.3172331,0,250,0.3172331,1846.335,0,0,14.26277,5.892571,22.88381,33.23974,33.23403,0.005710195,37.28056,0,109.3291,0,0,9.525714e-14,4.263256e-14,103.7888,0.1502007,0,103.939,0,0,0,-4.135581e-15
mpc,2026-01-14 04:15:00,881,4.25,23.47449,2679.978,114.1707,7.461204,11.50076,1,1,1875.985,1875.667,0,0,0,0,0,0,0,0,0,114.686,1724.333,0.8621665,1.104015,0.3172331,0,250,0.3172331,1875.667,0,0,0,6.945906,11.50076,33.76772,33.76201,0.005710195,35.79115,0,83.56399,0,0,-2.19158e-13,4.263256e-14,114.1707,0.5152977,0,117.8579,0,0,0,3.330669e-15
mpc,2026-01-14 04:30:00,882,4.5,23.36621,2710.596,122.4178,7.937135,10.70273,1,1,1897.418,1897.1,0,0,0,0,0,0,0,0,0,122.6357,1693.403,0.8467013,1.085787,0.3172331,0,250,0.3172331,1897.1,0,0,0,7.719261,10.70273,34.15352,34.1478,0.005710195,36.03218,0,85.38009,0,0,-1.7919e-13,4.263256e-14,122.4178,0.2178747,0,142.4522,0,0,0,-5.77316e-15
mpc,2026-01-14 04:45:00,883,4.75,23.27104,2710.078,143.7696,4.223676,16.93719,1,1,1897.055,1896.737,0,0,0,0,0,0,0,0,0,143.9336,1657.153,0.8285763,1.066311,0.3172331,0,250,0.3172331,1896.737,0,0,0,4.059593,16.93719,34.14698,34.14127,0.005710195,37.11783,0,81.23847,0,0,-3.104184e-13,4.263256e-14,143.7696,0.1640831,0,177.4855,0,0,0,3.774758e-15
mpc,2026-01-14 05:00:00,884,5,23.42667,2730.244,185.6392,5.243684,12.34378,1,1,1911.171,1910.853,157.9091,45.4256,203.3347,1,203.3347,0,0,0,0,1.155658,1656.603,0.8283014,1.043485,0.3172331,0,250,0.3172331,1752.944,0,0,0,4.088026,12.34378,34.40107,31.553,2.848074,79.15446,0,165.3608,0,7.105427e-15,-1.834088e-13,4.263256e-14,185.6392,1.155658,0,23.98643,0,17.69554,0,1.065814e-14
mpc,2026-01-14 05:15:00,885,5.25,23.42863,2731.35,248.9476,6.196283,20.87578,1,1,1911.945,1911.628,219.9171,63.2634,283.1805,1,283.1805,0,0,0,0,0.3835711,1656.246,0.828123,1.043138,0.3172331,0,250,0.3172331,1691.711,0,0,0,5.812712,20.87578,34.41501,30.4508,3.964219,97.39414,0,204.8152,0,-7.105427e-15,-2.557954e-13,4.263256e-14,248.9476,0.3835711,0,0.3835711,0,34.23298,0,0
mpc,2026-01-14 05:30:00,886,5.5,23.33741,2724.904,314.7439,0.9112527,25.16808,1,1,1907.433,1907.115,388.2562,111.7438,500,1,343.7991,0.5121387,0,0,155.6888,0,1694.908,0.8474538,1.042914,0.3172331,0,250,0.3172331,1518.859,0,0,0,0.3991139,25.16808,34.33379,27.33946,6.994321,143.512,0,287.7125,0,0,2.962075e-13,4.263256e-14,314.7439,0.5121387,0,0,155.6888,29.05523,0,0
mpc,2026-01-14 05:45:00,887,5.75,23.22298,2741.885,381.5314,0,23.66619,1,1,1919.319,1919.002,713.5753,205.3277,918.9031,2,418.3948,0.508251,0,0,500,0,1819.641,0.9098204,1.067258,0.3172331,0,250,0.3172331,1205.427,0,0,0,0,23.66619,34.54775,21.69768,12.85007,231.1807,0,462.3613,0,1.136868e-13,3.339551e-13,4.263256e-14,381.5314,0,0,0,500,37.37163,0,-2.842171e-14
mpc,2026-01-14 06:00:00,888,6,23.11715,2734.753,452.1474,4.16117,22.43391,1,0,1914.327,1914.01,0,0,0,0,0,0,0,0,0,454.7279,1705.672,0.8528362,1.145801,0.3172331,0,250,0.3172331,1914.01,0,0,0,1.580641,22.43391,34.45789,34.45218,0.005710195,38.38305,0,79.49271,0,0,2.38698e-13,4.263256e-14,452.1474,2.580529,0,489.7356,0,0,0,-2.176037e-14
mpc,2026-01-14 06:15:00,889,6.25,23.34856,2753.372,508.2276,7.724796,30.99475,1,0,1927.36,1927.043,0,0,0,0,0,0,0,0,0,500,1580.404,0.7902019,1.074037,0.3172331,0,250,0.3172331,1927.043,0,0,8.227633,7.724796,30.99475,34.69249,34.68678,0.005710195,40.14201,0,107.802,0,0,-1.751932e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 06:30:00,890,6.5,23.16024,2752.393,561.5372,10.58154,26.26105,0,0,1926.675,1926.358,0,0,0,0,0,0,0,0,0,500,1455.155,0.7275775,0.9951571,0.3172331,0,250,0.3172331,1926.358,0,0,61.53721,10.58154,26.26105,34.68016,34.67445,0.005710195,0,39.27973,340.4434,0,0,-3.547163e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 06:45:00,891,6.75,23.10993,2749.5,598.1679,10.86456,23.40494,0,0,1924.65,1924.333,116.4895,33.51046,150,1,150,0,0,0,0,448.9326,1342.693,0.6713464,0.9162898,0.3172331,0,250,0.3172331,1807.843,0,0,0,10.09983,23.40494,34.6437,32.54118,2.102522,0,70.15209,403.2587,0,-1.421085e-14,3.917977e-13,4.263256e-14,598.1679,0.7647327,0,459.4697,0,0,0,7.438494e-15
mpc,2026-01-14 07:00:00,892,7,23.26361,2747.363,636.1207,1.395504,22.62414,0,0,1923.154,1922.837,116.4895,33.51046,150,1,150,0,0,0,0,465.9303,1225.999,0.6129994,0.845474,0.3172331,0,250,0.3172331,1806.347,0,0,20.80756,0.7783865,22.62414,34.61677,32.51425,2.102522,0,70.00013,422.2365,0,-1.421085e-14,1.285638e-13,4.263256e-14,615.3132,0.6171172,0,465.9303,0,0,0,-8.504308e-14
mpc,2026-01-14 07:15:00,893,7.25,23.49495,2770.692,616.9782,0,16.92876,0,0,1939.485,1939.167,116.4895,33.51046,150,1,150,0,0,0,0,465.3648,1109.465,0.5547323,0.7719935,0.3172331,0,250,0.3172331,1822.678,0,0,1.613363,0,16.92876,34.91073,32.8082,2.102522,0,69.30668,383.9698,0,-1.421085e-14,-3.03646e-13,4.263256e-14,615.3648,0,0,466.8456,0,0,0,0
mpc,2026-01-14 07:30:00,894,7.5,23.55989,2802.711,580.2259,0,18.6693,0,0,1961.898,1961.58,116.4895,33.51046,150,1,150,0,0,0,0,430.2259,1001.734,0.5008668,0.6986136,0.3172331,0,250,0.3172331,1845.091,0,0,0,0,18.6693,35.31416,33.21163,2.102522,0,70.02148,385.1182,0,-1.421085e-14,2.196021e-13,4.263256e-14,580.2259,0,0,439.1277,0,0,0,0
mpc,2026-01-14 07:45:00,895,7.75,23.75463,2820.254,527.687,0,17.21736,0,0,1974.177,1973.86,0,0,0,0,0,0,0,0,0,500,876.5758,0.4382879,0.6307769,0.3172331,0,250,0.3172331,1973.86,0,0,27.68702,0,17.21736,35.53519,35.52948,0.005710195,0,38.58384,259.9712,0,0,1.005862e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 08:00:00,896,8,23.95226,2809.181,458.9772,208.0583,30.18725,0,0,1966.427,1966.109,128.5472,36.97909,165.5263,1,165.5263,0,0,0,0,474.9339,757.7043,0.3788522,0.5519669,0.3172331,0,250,0.3172331,1837.562,0,0,0,26.57522,30.18725,35.39568,33.07612,2.319561,0,75.43115,460.7136,0,-1.421085e-14,1.548761e-13,4.263256e-14,458.9772,181.4831,0,500,0,0,0,2.842171e-14
mpc,2026-01-14 08:15:00,897,8.25,24.18531,2835.809,405.8796,209.9972,34.44235,0,0,1985.066,1984.749,116.4895,33.51046,150,1,150,0,0,0,0,439.6952,647.6613,0.3238306,0.4771153,0.3172331,0,250,0.3172331,1868.259,0,0,0,26.18156,34.44235,35.73119,33.62867,2.102522,0,73.30097,448.3185,0,-1.421085e-14,5.384582e-15,4.263256e-14,405.8796,183.8156,0,449.7821,0,0,0,-2.842171e-14
mpc,2026-01-14 08:30:00,898,8.5,24.30134,2827.424,325.0838,211.3026,29.19049,0,0,1979.197,1978.879,0,0,0,0,0,0,0,0,0,489.6657,525.1429,0.2625714,0.4078228,0.3172331,0,250,0.3172331,1978.879,0,0,0,46.72065,29.19049,35.62554,35.61983,0.005710195,0,40.85405,305.2904,0,0,1.604272e-13,4.263256e-14,325.0838,164.5819,0,500,0,0,0,2.842171e-14
mpc,2026-01-14 08:45:00,899,8.75,24.63306,2819.064,291.309,212.678,44.39289,0,0,1973.345,1973.028,0,0,0,0,0,0,0,0,0,460.615,409.9064,0.2049532,0.3306748,0.3172331,0,250,0.3172331,1973.028,0,0,22.43315,20.93887,44.39289,35.52021,35.5145,0.005710195,0,43.52713,314.2159,0,0,-6.938894e-15,4.263256e-14,268.8759,191.7391,0,460.615,0,0,0,-2.842171e-14
mpc,2026-01-14 09:00:00,900,9,24.78072,2835.81,215.9717,214.6158,46.44812,0,1,1985.067,1984.75,116.4895,33.51046,150,1,150,0,0,0,0,250.9259,347.1104,0.1735552,0.2581121,0.3172331,0,250,0.3172331,1868.26,0,0,6.584528,23.07698,46.44812,35.7312,33.62868,2.102522,0,75.54738,466.6767,0,-1.421085e-14,-3.369527e-14,4.263256e-14,209.3871,191.5388,0,250.9259,0,0,0,-2.842171e-14
mpc,2026-01-14 09:15:00,901,9.25,25.10691,2874.471,174.0328,215.4161,50.89329,0,1,2012.13,2011.812,116.4895,33.51046,150,1,150,0,0,0,0,214.055,293.542,0.146771,0.2185704,0.3172331,0,250,0.3172331,1895.323,0,0,1.784313,23.60955,50.89329,366.6257,345.3426,21.2831,0,388.1262,2178.498,0,-1.421085e-14,-6.891709e-14,4.263256e-14,172.2485,191.8066,0,214.055,0,0,0,0
mpc,2026-01-14 09:30:00,902,9.5,25.09333,2906.083,153.3432,216.1431,54.39234,1,1,2034.258,2033.941,624.6136,200.3763,824.9899,2,145.7961,194.6548,0,0,484.539,0,414.6306,0.2073153,0.1848391,0.3172331,0,250,0.3172331,1409.327,0,0,7.547146,21.4883,54.39234,370.5568,256.7205,113.8363,467.0048,0,984.0958,0,-5.684342e-14,-1.28314e-13,4.263256e-14,145.7961,194.6548,0,0,484.539,0,0,5.684342e-14
mpc,2026-01-14 09:45:00,903,9.75,25.35228,2931.872,132.1396,223.7305,56.27466,1,1,2052.311,2051.993,633.2433,203.1808,836.4241,2,138.7404,197.6838,0,0,500,0,539.5653,0.2697827,0.2610868,0.3172331,0,250,0.3172331,1418.75,0,0,0,26.04675,56.27466,375.7951,259.7849,116.0102,473.2701,0,991.4709,0,8.526513e-14,-1.637579e-13,4.263256e-14,132.1396,197.6838,0,0,500,6.600724,0,8.526513e-14
mpc,2026-01-14 10:00:00,904,10,25.32813,2973.429,119.6076,226.3319,63.01047,1,1,2081.401,2081.083,619.3227,199.2281,818.5508,2,120.3798,198.171,0,0,500,0,664.4804,0.3322402,0.3397564,0.3172331,0,250,0.3172331,1461.761,0,0,0,28.16084,63.01047,380.9364,267.5303,113.406,478.2906,0,1005.159,0,-5.684342e-14,-1.454392e-14,4.263256e-14,119.6076,198.171,0,0,500,0.7721563,0,-1.421085e-14
mpc,2026-01-14 10:15:00,905,10.25,25.27876,2998.603,85.54837,223.754,74.76267,1,1,2099.022,2098.705,613.7756,197.6277,811.4033,2,113.2763,198.127,0,0,500,0,789.3758,0.3946879,0.4184135,0.3172331,0,250,0.3172331,1484.929,0,0,0,25.62697,74.76267,383.78,271.5008,112.2792,482.7979,0,1009.802,0,-5.684342e-14,1.734723e-13,4.263256e-14,85.54837,198.127,0,0,500,27.7279,0,9.947598e-14
mpc,2026-01-14 10:30:00,906,10.5,25.49544,2995.173,89.74077,225.8995,76.7143,1,1,2096.621,2096.304,598.6367,193.2037,791.8404,2,94.3625,197.4779,0,0,500,0,914.2515,0.4571258,0.4970583,0.3172331,0,250,0.3172331,1497.667,0,0,0,28.42156,76.7143,385.019,275.0284,109.9906,482.3197,0,1013.667,0,0,-8.271162e-15,4.263256e-14,89.74077,197.4779,0,0,500,4.621731,0,-4.263256e-14
mpc,2026-01-14 10:45:00,907,10.75,25.5412,3020.006,89.86007,229.3233,85.75199,1,1,2114.004,2113.687,594.096,191.8175,785.9135,2,89.18811,196.7254,0,0,500,0,1039.108,0.5195538,0.5756908,0.3172331,0,250,0.3172331,1519.591,0,0,0.6719611,32.59793,85.75199,388.5703,279.3125,109.2577,486.8919,0,1031.174,0,-5.684342e-14,-3.659295e-13,4.263256e-14,89.18811,196.7254,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 11:00:00,908,11,25.75628,3019.607,101.8686,229.63,93.95112,1,0,2113.725,2113.408,0,0,0,0,0,0,0,0,0,288.9402,966.709,0.4833545,0.6543108,0.3172331,0,250,0.3172331,2113.408,0,0,13.54627,29.01214,93.95112,390.2159,390.1573,0.05856456,407.5017,0,888.4167,0,0,1.24567e-13,4.263256e-14,88.32234,200.6179,0,288.9402,0,0,0,2.842171e-14
mpc,2026-01-14 11:15:00,909,11.25,25.77445,3036.108,92.62624,234.0176,107.6704,1,0,2125.275,2124.958,0,0,0,0,0,0,0,0,0,281.1453,896.2704,0.4481352,0.6087225,0.3172331,0,250,0.3172331,2124.958,0,0,12.99148,32.50704,107.6704,392.493,392.4345,0.05858618,412.3189,0,903.1227,0,0,1.553202e-13,4.263256e-14,79.63477,201.5106,0,281.1453,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,26.14353,3055.679,87.70443,234.1067,121.3369,1,0,2138.975,2138.658,0,0,0,0,0,0,0,0,0,272.2949,828.0556,0.4140278,0.5643684,0.3172331,0,250,0.3172331,2138.658,0,0,17.5069,32.00931,121.3369,398.0073,397.9483,0.05902877,420.5259,0,926.4672,0,0,-1.831868e-14,4.263256e-14,70.19754,202.0974,0,272.2949,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,26.30194,3058.882,65.05,236.9643,118.8157,0,0,2141.217,2140.9,0,0,0,0,0,0,0,0,0,267.0996,761.1504,0.3805752,0.5214145,0.3172331,0,250,0.3172331,2140.9,0,0,0,34.91473,118.8157,399.7205,399.6613,0.05922078,0,421.8417,2380.357,0,0,1.262324e-13,4.263256e-14,65.05,202.0496,0,288.3535,0,0,0,-2.842171e-14
mpc,2026-01-14 12:00:00,912,12,26.31139,3032.364,73.87194,239.7691,134.1367,0,0,2122.655,2122.338,0,0,0,0,0,0,0,0,0,276.6709,691.8628,0.3459314,0.4792852,0.3172331,0,250,0.3172331,2122.338,0,0,0,36.97016,134.1367,396.3322,396.2729,0.05923227,0,421.3183,2381.024,0,0,1.600942e-13,4.263256e-14,73.87194,202.7989,0,301.1875,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,26.49193,3041.552,61.71706,240.2617,151.4002,0,0,2129.086,2128.769,0,0,0,0,0,0,0,0,0,262.6284,626.0968,0.3130484,0.4356559,0.3172331,0,250,0.3172331,2128.769,0,0,0,39.35035,151.4002,399.0126,398.9531,0.05945273,0,427.3271,2418.178,0,0,2.225997e-14,4.263256e-14,61.71706,200.9114,0,281.8252,0,0,0,-2.842171e-14
mpc,2026-01-14 12:30:00,914,12.5,26.76215,3046.353,69.72937,239.3433,158.4401,0,0,2132.447,2132.13,0,0,0,0,0,0,0,0,0,275.0027,557.2476,0.2786238,0.394244,0.3172331,0,250,0.3172331,2132.13,0,0,0,34.06998,158.4401,401.8812,401.8214,0.05978578,0,431.681,2433.016,0,0,1.56708e-13,4.263256e-14,69.72937,205.2733,0,282.8525,0,0,0,2.842171e-14
mpc,2026-01-14 12:45:00,915,12.75,26.81336,3055.186,91.41603,241.393,166.4118,0,0,2138.631,2138.313,0,0,0,0,0,0,0,0,0,272.6581,488.9953,0.2444977,0.3508906,0.3172331,0,250,0.3172331,2138.313,0,0,23.55464,36.59628,166.4118,403.4748,403.4149,0.05984931,0,434.8103,2495.217,0,0,2.337019e-14,4.263256e-14,67.86139,204.7967,0,272.6581,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,27.03033,3055.818,76.08693,243.7111,178.8182,0,0,2139.072,2138.755,0,0,0,0,0,0,0,0,0,259.3776,424.0739,0.212037,0.3079132,0.3172331,0,250,0.3172331,2138.755,0,0,22.08333,38.33713,178.8182,405.3835,405.3234,0.06012002,0,439.2119,2519.891,0,0,-4.402034e-14,4.263256e-14,54.0036,205.374,0,259.3776,0,0,0,2.842171e-14
mpc,2026-01-14 13:15:00,917,13.25,27.44154,3041.057,78.38166,246.4286,193.6063,0,0,2128.74,2128.423,0,0,0,0,0,0,0,0,0,266.0318,357.4992,0.1787496,0.2670331,0.3172331,0,250,0.3172331,2128.423,0,0,19.3882,39.39028,193.6063,406.9136,406.8529,0.06063983,0,443.8612,2542.63,0,0,7.21645e-15,4.263256e-14,58.99346,207.0383,0,266.0318,0,0,0,0
mpc,2026-01-14 13:30:00,918,13.5,27.69121,3018.503,71.28294,245.2117,202.931,0,0,2112.952,2112.635,0,0,0,0,0,0,0,0,0,276.5064,288.3164,0.1441582,0.225112,0.3172331,0,250,0.3172331,2112.635,0,0,1.098529,38.88968,202.931,406.0272,405.9662,0.06095986,0,444.9616,2516.269,0,0,-1.040557e-13,4.263256e-14,70.18441,206.322,0,276.5064,0,0,0,0
mpc,2026-01-14 13:45:00,919,13.75,27.82035,3048.889,65.72383,238.6184,224.1264,0,0,2134.222,2133.905,0,0,0,0,0,0,0,0,0,270.646,220.6095,0.1103047,0.1815486,0.3172331,0,250,0.3172331,2133.905,0,0,0,33.6962,224.1264,411.2371,411.1759,0.06112672,0,454.3622,2557.118,0,0,-5.295764e-14,4.263256e-14,65.72383,204.9222,0,280.3448,0,0,0,0
mpc,2026-01-14 14:00:00,920,14,27.87144,3074.862,47.05905,242.3865,226.5922,0,1,2152.404,2152.086,371.5302,128.4698,500,1,73.78934,203.0993,0,0,223.1113,0,276.3526,0.1381763,0.1389146,0.3172331,0,250,0.3172331,1780.556,0,0,0,39.28717,226.5922,415.1899,343.4621,71.72787,0,515.6405,2903.793,0,0,7.358003e-14,4.263256e-14,47.05905,203.0993,0,0,223.1113,26.73029,0,1.421085e-14
mpc,2026-01-14 14:15:00,921,14.25,28.06701,3085.378,51.32501,235.9,233.5082,0,1,2159.765,2159.447,593.0033,192.5255,785.5288,2,79.18672,206.3421,0,0,500,0,401.3091,0.2006545,0.1740152,0.3172331,0,250,0.3172331,1566.444,0,0,0,29.55792,233.5082,418.3459,303.4199,114.9261,0,541.1759,3027.455,0,-2.842171e-14,-4.909961e-14,4.263256e-14,51.32501,206.3421,0,0,500,27.86171,0,9.237056e-14
mpc,2026-01-14 14:30:00,922,14.5,27.98285,3083.063,63.52577,232.5903,235.0774,0,1,2158.144,2157.827,589.0267,191.3423,780.369,2,74.39602,205.973,0,0,500,0,526.2459,0.263123,0.2526984,0.3172331,0,250,0.3172331,1568.8,0,0,0,26.61739,235.0774,417.2837,303.3323,113.9514,0,540.1275,3016.616,0,-5.684342e-14,-3.247402e-14,4.263256e-14,63.52577,205.973,0,0,500,10.87025,0,-3.552714e-14
mpc,2026-01-14 14:45:00,923,14.75,27.69688,3122.591,83.91836,239.3463,231.3077,1,1,2185.814,2185.496,590.4124,191.2527,781.6651,2,80.28415,201.3809,0,0,500,0,651.1631,0.3255815,0.3313693,0.3172331,0,250,0.3172331,1595.084,0,0,3.634206,37.96541,231.3077,420.0787,306.5498,113.5289,542.2562,0,1156.272,0,-5.684342e-14,3.563816e-14,4.263256e-14,80.28415,201.3809,0,0,500,0,0,0
mpc,2026-01-14 15:00:00,924,15,27.71797,3124.092,103.0156,237.8718,243.2152,1,1,2186.865,2186.547,604.435,195.4768,799.9118,2,96.74219,203.1696,0,0,500,0,776.0606,0.3880303,0.4100278,0.3172331,0,250,0.3172331,1582.112,0,0,6.273361,34.70217,243.2152,420.4681,304.1925,116.2756,546.4322,0,1163.547,0,-2.842171e-14,-1.411093e-13,4.263256e-14,96.74219,203.1696,0,0,500,0,0,0
mpc,2026-01-14 15:15:00,925,15.25,27.67853,3108.906,99.17796,241.4281,243.8721,1,1,2176.234,2175.917,610.8216,197.2275,808.0491,2,105.693,202.3562,0,0,500,0,900.9384,0.4504692,0.488674,0.3172331,0,250,0.3172331,1565.096,0,0,0,39.07199,243.8721,418.0756,300.6699,117.4056,544.7476,0,1156.894,0,-2.842171e-14,1.983413e-13,4.263256e-14,99.17796,202.3562,0,0,500,6.515011,0,2.842171e-14
mpc,2026-01-14 15:30:00,926,15.5,28.00065,3111.628,112.0661,237.2411,256.3743,1,1,2178.14,2177.822,603.0738,194.7503,797.8241,2,97.80413,200.02,0,0,500,0,1025.797,0.5128983,0.5673077,0.3172331,0,250,0.3172331,1574.749,0,0,14.26197,37.22112,256.3743,421.3094,304.5977,116.7117,548.9376,0,1186.684,0,0,-8.348877e-14,4.263256e-14,97.80413,200.02,0,0,500,0,0,0
mpc,2026-01-14 15:45:00,927,15.75,28.10224,3091.544,113.9069,233.4166,246.7937,1,1,2164.081,2163.764,600.3459,193.9375,794.2835,2,94.52801,199.7554,0,0,500,0,1150.635,0.5753175,0.6459291,0.3172331,0,250,0.3172331,1563.418,0,0,19.37886,33.66111,246.7937,419.4968,303.0611,116.4357,544.8384,0,1181.171,0,2.842171e-14,2.973177e-13,4.263256e-14,94.52801,199.7554,0,0,500,0,0,0
mpc,2026-01-14 16:00:00,928,16,28.04855,3089.186,112.0609,223.996,244.9724,1,1,2162.43,2162.113,610.5269,196.5389,807.0657,2,110.3899,196.6758,0,0,500,0,1275.454,0.637727,0.724538,0.3172331,0,250,0.3172331,1551.586,0,0,1.670997,27.3202,244.9724,418.6975,300.4237,118.2738,544.395,0,1138.8,0,8.526513e-14,-4.102274e-13,4.263256e-14,110.3899,196.6758,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 16:15:00,929,16.25,27.96469,3075.09,123.588,223.4793,236.0091,1,1,2152.563,2152.246,627.8324,201.6659,829.4983,2,131.4233,198.075,0,0,500,0,1400.253,0.7001266,0.8031347,0.3172331,0,250,0.3172331,1524.413,0,0,0,25.40435,236.0091,416.0438,294.6361,121.4077,541.9174,0,1127.657,0,-5.684342e-14,-1.714184e-13,4.263256e-14,123.588,198.075,0,0,500,7.835343,0,-8.526513e-14
mpc,2026-01-14 16:30:00,930,16.5,28.08997,3066.168,156.7168,224.4258,232.2544,1,1,2146.318,2146,646.0644,206.5459,852.6103,2,157.9663,194.644,0,0,500,0,1525.033,0.7625164,0.8817189,0.3172331,0,250,0.3172331,1499.936,0,0,0,29.78178,232.2544,415.9447,290.6795,125.2653,542.235,0,1135.844,0,1.136868e-13,1.321165e-14,4.263256e-14,156.7168,194.644,0,0,500,1.249455,0,1.136868e-13
mpc,2026-01-14 16:45:00,931,16.75,28.0319,3045.497,189.833,223.385,211.6092,1,1,2131.848,2131.53,660.5504,210.3376,870.888,2,179.7756,191.1124,0,0,500,0,1649.793,0.8248963,0.9602908,0.3172331,0,250,0.3172331,1470.98,0,0,10.05738,32.27258,211.6092,412.6297,284.7155,127.9142,536.0111,0,1145.041,0,-5.684342e-14,-2.53797e-13,4.263256e-14,179.7756,191.1124,0,0,500,0,0,0
mpc,2026-01-14 17:00:00,932,17,27.99811,3014.527,199.4156,228.1662,200.741,1,1,2110.169,2109.852,684.5753,216.7356,901.3109,2,215.0261,186.2848,0,0,500,0,1774.533,0.8872665,1.03885,0.3172331,0,250,0.3172331,1425.276,0,0,0,41.88142,200.741,408.14,275.671,132.469,531.2331,0,1134.712,0,-5.684342e-14,1.423306e-13,4.263256e-14,199.4156,186.2848,0,0,500,15.6105,0,8.526513e-14
mpc,2026-01-14 17:15:00,933,17.25,28.01958,3007.146,247.169,225.8052,193.2061,1,1,2105.002,2104.685,707.416,222.9347,930.3507,2,247.5606,182.7901,0,0,500,0,1899.254,0.9496268,1.117397,0.3172331,0,250,0.3172331,1397.269,0,0,0,43.01506,193.2061,407.3268,270.3775,136.9494,530.6983,0,1135.598,0,0,1.907363e-13,4.263256e-14,247.169,182.7901,0,0,500,0.391557,0,-8.526513e-14
mpc,2026-01-14 17:30:00,934,17.5,28.05483,3011.147,287.339,222.5769,183.2115,1,0,2107.803,2107.485,227.0473,65.31452,292.3618,1,292.3618,0,0,0,0,179.0302,1854.197,0.9270985,1.195932,0.3172331,0,250,0.3172331,1880.438,0,0,0,43.54667,183.2115,408.175,364.1459,44.02902,464.9393,0,1004.997,0,0,8.060219e-14,4.263256e-14,287.339,179.0302,0,179.0302,0,5.02276,0,-2.842171e-14
mpc,2026-01-14 17:45:00,935,17.75,28.08131,2967.115,342.9624,221.2498,177.6183,0,0,2076.981,2076.663,257.6224,74.11005,331.7324,1,331.7324,0,0,0,0,179.227,1809.098,0.9045492,1.167561,0.3172331,0,250,0.3172331,1819.041,0,0,11.22998,42.02279,177.6183,402.4333,352.4552,49.97808,0,460.9803,2627.253,0,-2.842171e-14,-1.725287e-13,4.263256e-14,331.7324,179.227,0,179.227,0,0,0,0
mpc,2026-01-14 18:00:00,936,18,28.10016,2936.936,392.6699,6.709915,171.6153,0,0,2055.855,2055.538,288.9687,83.12741,372.0961,1,372.0961,0,0,0,0,0.3635368,1808.723,0.9043614,1.139163,0.3172331,0,250,0.3172331,1766.569,0,0,20.57378,6.346378,171.6153,398.5001,342.4259,56.07422,0,458.8186,2569.94,0,-2.842171e-14,-1.509903e-14,4.263256e-14,372.0961,0.3635368,0,0.3635368,0,0,0,1.987299e-14
mpc,2026-01-14 18:15:00,937,18.25,28.26345,2897.539,425.2978,6.333868,167.7114,0,0,2028.277,2027.96,612.7252,176.2686,788.9938,2,422.6855,0.0602586,0,0,366.248,0,1900,0.95,1.138926,0.3172331,0,250,0.3172331,1415.235,0,0,2.612251,6.273609,167.7114,394.5282,275.2829,119.2453,0,484.1737,2678.284,0,-5.684342e-14,2.442491e-14,4.263256e-14,422.6855,0.0602586,0,0,366.248,1.716286e-06,0,-5.684342e-14
mpc,2026-01-14 18:30:00,938,18.5,28.4666,2905.332,458.1972,2.265569,160.8458,0,0,2033.733,2033.415,362.887,104.3914,467.2785,1,467.2785,0,0,0,0,0.06795007,1899.684,0.949842,1.196402,0.3172331,0,250,0.3172331,1670.528,0,0,0,2.197619,160.8458,397.3163,326.3596,70.9567,0,462.1743,2545.75,0,-4.263256e-14,4.369838e-13,4.263256e-14,458.1972,0.06795007,0,0.06795007,0,9.08121,0,5.329071e-15
mpc,2026-01-14 18:45:00,939,18.75,28.22092,2884.965,503.1266,0,139.7007,0,0,2019.475,2019.158,390.2213,112.2547,502.4759,2,502.4759,0,0,0,0,0,1899.385,0.9496924,1.196203,0.3172331,0,250,0.3172331,1628.937,0,0,0.6506795,0,139.7007,392.4589,316.5628,75.89611,0,455.9665,2508.938,0,-1.421085e-14,9.192647e-14,4.263256e-14,502.4759,0,0,0.4807883,0,0,0,0
mpc,2026-01-14 19:00:00,940,19,28.51922,2889.726,538.4137,0,137.3811,0,0,2022.808,2022.491,418.4458,120.374,538.8198,2,538.8198,0,0,0,0,0,1899.086,0.9495429,1.196015,0.3172331,0,250,0.3172331,1604.045,0,0,0,0,137.3811,395.6294,313.7259,81.90346,0,460.9695,2535.332,0,-1.421085e-14,4.516387e-13,4.263256e-14,538.4137,0,0,0.6468472,0,0.406148,0,0
mpc,2026-01-14 19:15:00,941,19.25,28.48523,2854.579,562.3767,0,121.3509,0,0,1998.205,1997.888,437.4355,125.8368,563.2723,2,563.2723,0,0,0,0,0,1898.787,0.9493935,1.195827,0.3172331,0,250,0.3172331,1560.452,0,0,0,0,121.3509,390.5319,304.9769,85.55499,0,454.5307,2499.919,0,0,4.207745e-13,4.263256e-14,562.3767,0,0,0.8546623,0,0.8955858,0,0
mpc,2026-01-14 19:30:00,942,19.5,28.58725,2858.74,557.6012,0,120.1619,0,0,2001.118,2000.801,450.5573,129.6115,580.1688,2,580.1688,0,0,0,0,0,1898.488,0.949244,1.195638,0.3172331,0,250,0.3172331,1550.243,0,0,0,0,120.1619,391.9609,303.6476,88.31322,0,456.7953,2512.374,0,0,-1.201261e-13,4.263256e-14,557.6012,0,0,0.7924017,0,22.56761,0,0
mpc,2026-01-14 19:45:00,943,19.75,28.42055,2829.502,572.4633,1.729244,103.1195,0,0,1980.652,1980.334,362.903,104.396,467.299,1,467.299,0,0,0,0,106.2977,1871.615,0.9358073,1.19545,0.3172331,0,250,0.3172331,1617.431,0,0,0,0.5957722,103.1195,386.5637,315.674,70.88968,0,440.1959,2422.105,0,0,3.168577e-13,4.263256e-14,572.4633,1.133472,0,113.8163,0,0,0,-1.665335e-14
mpc,2026-01-14 20:00:00,944,20,28.38569,2806.236,525.5291,1.164174,100.5185,0,0,1964.365,1964.048,115.8035,34.19651,150,1,141.6905,0,8.309525,0,0,385.0028,1775.069,0.8875347,1.178528,0.3172331,0,250,0.3172331,1848.244,6.090171,0,0,0,94.42833,383.0984,360.452,22.64633,0,413.0643,2271.854,0,0,2.076117e-13,4.263256e-14,525.5291,1.164174,6.090171,412.4975,0,0,0,2.553513e-14
mpc,2026-01-14 20:15:00,945,20.25,28.32815,2807.053,518.096,0,77.48006,0,0,1964.937,1964.62,116.4895,33.51046,150,1,150,0,0,0,0,368.096,1682.766,0.841383,1.117735,0.3172331,0,250,0.3172331,1848.13,0,0,0,0,77.48006,382.7374,359.9854,22.75204,0,408.5877,2247.232,0,-1.421085e-14,2.511324e-13,4.263256e-14,518.096,0,0,370.629,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,28.24965,2785.753,477.7558,0,81.35223,0,0,1950.027,1949.71,0,0,0,0,0,0,0,0,0,477.7558,1563.062,0.781531,1.059613,0.3172331,0,250,0.3172331,1949.71,0,0,0,0,81.35223,379.1954,379.1337,0.06168804,0,394.9532,2172.243,0,0,-1.922906e-13,4.263256e-14,477.7558,0,0,482.0427,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,28.26015,2762.448,427.7764,1.921418,75.74967,0,0,1933.713,1933.396,0,0,0,0,0,0,0,0,0,425.3559,1456.477,0.7282385,0.9842373,0.3172331,0,250,0.3172331,1933.396,0,0,4.34193,0,75.74967,376.1076,376.0459,0.0617019,0,390.7792,2156.776,0,0,3.174128e-13,4.263256e-14,423.4345,1.921418,0,426.4761,0,0,0,1.620926e-14
mpc,2026-01-14 21:00:00,948,21,28.23394,2774.208,401.3041,0,72.28666,0,0,1941.945,1941.628,0,0,0,0,0,0,0,0,0,393.1179,1357.968,0.6789842,0.9171223,0.3172331,0,250,0.3172331,1941.628,0,0,8.18618,0,72.28666,377.497,377.4353,0.0616673,0,391.4872,2167.301,0,0,2.572387e-13,4.263256e-14,393.1179,0,0,393.7425,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,27.98771,2761.458,347.0811,1.445646,62.55329,0,0,1933.02,1932.703,0,0,0,0,0,0,0,0,0,340.8348,1272.546,0.6362729,0.8550927,0.3172331,0,250,0.3172331,1932.703,0,0,6.498586,1.193335,62.55329,373.794,373.7327,0.06134432,0,385.8288,2135.327,0,0,1.322276e-13,4.263256e-14,340.5825,0.2523101,0,340.8348,0,0,0,-1.959544e-14
mpc,2026-01-14 21:30:00,950,21.5,27.85347,2777.993,298.2914,0,55.24062,0,0,1944.595,1944.278,0,0,0,0,0,0,0,0,0,285.5793,1200.951,0.6004753,0.8013034,0.3172331,0,250,0.3172331,1944.278,0,0,12.71205,0,55.24062,374.9616,374.9004,0.06116965,0,385.5521,2142.465,0,0,-4.556355e-13,4.263256e-14,285.5793,0,0,285.618,0,0,0,0
mpc,2026-01-14 21:45:00,951,21.75,27.82464,2817.752,247.1,0,47.79385,0,0,1972.426,1972.109,0,0,0,0,0,0,0,0,0,247.1,1138.987,0.5694933,0.756221,0.3172331,0,250,0.3172331,1972.109,0,0,0,0,47.79385,380.0957,380.0345,0.06113227,0,389.2446,2140.845,0,0,-2.187139e-13,4.263256e-14,247.1,0,0,256.9829,0,0,0,0
mpc,2026-01-14 22:00:00,952,22,27.78463,2781.874,215.4025,2.868014,50.37024,0,0,1947.312,1946.994,0,0,0,0,0,0,0,0,0,214.9161,1085.078,0.5425391,0.7172032,0.3172331,0,250,0.3172331,1946.994,0,0,0.5698737,2.784531,50.37024,374.9379,374.8769,0.06108048,0,384.5752,2120.95,0,0,-3.619327e-13,4.263256e-14,214.8326,0.08348288,0,214.9161,0,0,0,-1.56819e-15
mpc,2026-01-14 22:15:00,953,22.25,27.60655,2756.958,187.5549,1.632199,44.70225,0,0,1929.871,1929.554,0,0,0,0,0,0,0,0,0,185.014,1038.654,0.519327,0.6832579,0.3172331,0,250,0.3172331,1929.554,0,0,4.173096,0,44.70225,370.1837,370.1228,0.06085097,0,378.6975,2090.035,0,0,-1.723066e-13,4.263256e-14,183.3818,1.632199,0,188.2115,0,0,0,6.217249e-15
mpc,2026-01-14 22:30:00,954,22.5,27.43318,2710.704,174.7624,3.788865,39.5717,0,0,1897.493,1897.175,0,0,0,0,0,0,0,0,0,156.6046,999.3393,0.4996697,0.6540252,0.3172331,0,250,0.3172331,1897.175,0,0,18.27722,3.669394,39.5717,362.6463,362.5857,0.06062918,0,370.1486,2073.675,0,0,7.704948e-14,4.263256e-14,156.4852,0.119471,0,156.6046,0,0,0,-6.925016e-15
mpc,2026-01-14 22:45:00,955,22.75,27.27429,2680.213,159.6202,4.81653,33.66201,0,0,1876.149,1875.832,0,0,0,0,0,0,0,0,0,118.0896,969.6596,0.4848298,0.6292693,0.3172331,0,250,0.3172331,1875.832,0,0,43.10201,3.24507,33.66201,357.3735,357.3131,0.06042733,0,363.7251,2080.437,0,0,-1.172396e-13,4.263256e-14,116.5182,1.57146,0,118.0896,0,0,0,6.439294e-15
