controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 23:00:00,956,23,26.99021,2693.467,134.3279,4.132546,23.47118,0,0,1885.427,1885.11,0,0,0,0,0,0,0,0,0,115.0417,940.7465,0.4703732,0.6105804,0.3172331,0,250,0.3172331,1885.11,0,0,20.21936,3.199376,23.47118,357.0157,356.9556,0.06006978,0,361.4,2028.097,0,0,-6.161738e-14,4.263256e-14,114.1086,0.9331704,0,115.0417,0,0,0,7.771561e-16
mpc,2026-01-14 23:15:00,957,23.25,26.68315,2697.002,108.588,8.295612,18.72276,0,0,1887.902,1887.584,0,0,0,0,0,0,0,0,0,106.5546,913.9598,0.4569799,0.5923743,0.3172331,0,250,0.3172331,1887.584,0,0,6.072203,4.256878,18.72276,355.2124,355.1527,0.05968802,0,358.6754,1990.532,0,0,-6.37268e-14,4.263256e-14,102.5158,4.038734,0,106.5546,0,0,0,8.881784e-16
mpc,2026-01-14 23:30:00,958,23.5,26.74925,2698.827,92.66835,7.610615,19.87784,0,1,1889.179,1888.862,453.1223,130.7054,583.8277,2,80.47866,3.349065,0,0,500,0,1038.816,0.5194079,0.5755071,0.3172331,0,250,0.3172331,1435.74,0,0,12.18969,4.261551,19.87784,355.9397,270.5073,85.43241,0,404.9578,2255.647,0,-5.684342e-14,2.942091e-14,4.263256e-14,80.47866,3.349065,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 23:45:00,959,23.75,26.55678,2703.755,77.65162,8.310939,14.158,1,1,1892.629,1892.311,450.7286,129.8043,580.533,2,79.18245,1.350521,0,0,500,0,1163.652,0.5818262,0.6541271,0.3172331,0,250,0.3172331,1441.583,0,0,0,6.960418,14.158,355.1728,270.5291,84.64377,402.9903,0,817.9873,0,0,2.471356e-13,4.263256e-14,77.65162,1.350521,0,0,500,1.530835,0,0
mpc,2026-01-15 00:00:00,960,0,26.42938,2679.278,70.83427,7.001649,25.15063,1,1,1875.495,1875.177,454.8017,131.0891,585.8908,2,83.47705,2.413713,0,0,500,0,1288.469,0.6442346,0.7327348,0.3172331,0,250,0.3172331,1420.376,0,0,0,4.587936,25.15063,351.0342,265.8501,85.18411,401.6466,0,811.2074,0,2.842171e-14,-2.483569e-13,4.263256e-14,70.83427,2.413713,0,0,500,12.64279,0,7.105427e-14
mpc,2026-01-15 00:15:00,961,0.25,26.19331,2641.252,64.64954,0,20.48946,1,1,1848.876,1848.559,449.9309,129.6573,579.5881,2,77.46241,2.12572,0,0,500,0,1413.266,0.7066332,0.8113302,0.3172331,0,250,0.3172331,1398.628,0,0,0,0,20.48946,344.3784,260.5136,83.86483,393.9873,0,787.9745,0,0,-3.638201e-13,4.263256e-14,64.64954,0,0,0,500,14.93858,0,1.953993e-14
mpc,2026-01-15 00:30:00,962,0.5,26.2264,2670.063,70.70792,0,21.41746,1,1,1869.044,1868.727,449.0694,129.3519,578.4213,2,76.83688,1.584437,0,0,500,0,1538.044,0.7690219,0.8899131,0.3172331,0,250,0.3172331,1419.657,0,0,0,0,21.41746,348.371,264.6098,83.76116,397.9537,0,795.9075,0,2.842171e-14,-2.221556e-13,4.263256e-14,70.70792,0,0,0,500,7.713398,0,2.664535e-14
mpc,2026-01-15 00:45:00,963,0.75,26.31847,2674.912,72.88101,0,24.10983,1,1,1872.439,1872.121,447.0583,128.7774,575.8357,2,74.21396,1.621735,0,0,500,0,1662.802,0.8314009,0.9684837,0.3172331,0,250,0.3172331,1425.063,0,0,0,0,24.10983,349.6638,266.1198,83.54401,399.3995,0,798.7989,0,0,-2.529088e-13,4.263256e-14,72.88101,0,0,0,500,2.954685,0,-5.595524e-14
mpc,2026-01-15 01:00:00,964,1,26.15375,2697.65,64.72305,0,16.78596,1,1,1888.355,1888.038,450.2606,129.6958,579.9564,2,78.36059,1.595847,0,0,500,0,1787.54,0.89377,1.047042,0.3172331,0,250,0.3172331,1437.777,0,0,0,0,16.78596,351.4469,267.5886,83.85827,400.4085,0,800.817,0,5.684342e-14,-2.828848e-13,4.263256e-14,64.72305,0,0,0,500,15.23338,0,8.171241e-14
mpc,2026-01-15 01:15:00,965,1.25,26.08858,2690.637,70.41452,3.874225,21.16201,1,1,1883.446,1883.129,408.9235,117.8154,526.7389,2,74.07397,1.699285,0,0,450.9656,0,1900,0.95,1.125588,0.3172331,0,250,0.3172331,1474.205,0,0,0,2.17494,21.16201,350.0663,274.0028,76.06343,395.7515,0,795.2547,0,-5.684342e-14,-3.312906e-13,4.263256e-14,70.41452,1.699285,0,0,450.9656,3.659448,0,-2.842171e-14
mpc,2026-01-15 01:30:00,966,1.5,25.86162,2701.84,46.14332,5.708972,18.9914,1,1,1891.288,1890.971,0,0,0,0,0,0,0,0,0,47.29537,1887.877,0.9439385,1.196402,0.3172331,0,250,0.3172331,1890.971,0,0,0,4.556928,18.9914,349.9002,349.8415,0.05869011,353.355,0,714.5708,0,0,4.418688e-14,4.263256e-14,46.14332,1.152044,0,85.78659,0,0,0,-1.110223e-15
mpc,2026-01-15 01:45:00,967,1.75,25.96853,2683.088,53.23116,2.784993,20.8803,1,1,1878.162,1877.845,0,0,0,0,0,0,0,0,0,54.08366,1874.059,0.9370295,1.188769,0.3172331,0,250,0.3172331,1877.845,0,0,0,1.93249,20.8803,348.2294,348.1706,0.05881808,352.042,0,707.4175,0,0,-3.388401e-13,4.263256e-14,53.23116,0.8525039,0,78.30413,0,0,0,-1.665335e-15
mpc,2026-01-15 02:00:00,968,2,25.96822,2679.21,33.03675,2.221507,20.05358,1,1,1875.447,1875.13,0,0,0,0,0,0,0,0,0,33.80556,1865.313,0.9326563,1.180067,0.3172331,0,250,0.3172331,1875.13,0,0,0,1.452703,20.05358,347.7238,347.665,0.05881771,351.3831,0,705.2721,0,0,-2.604583e-13,4.263256e-14,33.03675,0.768804,0,74.43289,0,0,0,-1.221245e-15
mpc,2026-01-15 02:15:00,969,2.25,25.74244,2675.122,40.97126,2.38083,20.40927,1,1,1872.585,1872.268,0,0,0,0,0,0,0,0,0,41.31501,1854.69,0.9273451,1.17456,0.3172331,0,250,0.3172331,1872.268,0,0,0,2.037072,20.40927,345.6018,345.5433,0.05854811,349.31,0,702.1339,0,0,-1.7919e-13,4.263256e-14,40.97126,0.3437585,0,72.32981,0,0,0,-9.992007e-16
mpc,2026-01-15 02:30:00,970,2.5,25.7961,2683.85,58.34371,3.155245,25.72078,1,1,1878.695,1878.378,0,0,0,0,0,0,0,0,0,58.38743,1839.801,0.9199007,1.167871,0.3172331,0,250,0.3172331,1878.378,0,0,0,3.111522,25.72078,347.1075,347.0489,0.05861196,351.8011,0,708.9695,0,0,3.297362e-13,4.263256e-14,58.34371,0.0437229,0,70.73941,0,0,0,2.421674e-15
mpc,2026-01-15 02:45:00,971,2.75,25.73872,2713.422,66.03836,3.47035,25.71309,1,1,1899.395,1899.078,0,0,0,0,0,0,0,0,0,66.35458,1822.923,0.9114615,1.158496,0.3172331,0,250,0.3172331,1899.078,0,0,0,3.15412,25.71309,350.5234,350.4648,0.0585437,355.21,0,715.8609,0,0,2.664535e-13,4.263256e-14,66.03836,0.3162292,0,80.28358,0,0,0,-6.550316e-15
mpc,2026-01-15 03:00:00,972,3,25.6949,2721.547,57.50768,0.2656725,23.70396,1,1,1905.083,1904.766,0,0,0,0,0,0,0,0,0,57.60673,1808.234,0.9041172,1.147868,0.3172331,0,250,0.3172331,1904.766,0,0,0,0.1666303,23.70396,351.2605,351.2021,0.05849165,355.5726,0,711.4327,0,0,3.717027e-13,4.263256e-14,57.50768,0.09904226,0,77.20013,0,0,0,-2.289835e-15
mpc,2026-01-15 03:15:00,973,3.25,25.65063,2652.781,63.53736,2.214325,35.51963,1,1,1856.946,1856.629,0,0,0,0,0,0,0,0,0,63.81719,1791.995,0.8959977,1.138619,0.3172331,0,250,0.3172331,1856.629,0,0,0,1.934498,35.51963,342.0779,342.0195,0.05843918,348.5628,0,700.4625,0,0,-2.280398e-13,4.263256e-14,63.53736,0.2798277,0,86.20464,0,0,0,2.609024e-15
mpc,2026-01-15 03:30:00,974,3.5,25.4803,2658.428,71.09961,3.140767,31.93647,1,1,1860.9,1860.582,0,0,0,0,0,0,0,0,0,71.16098,1773.923,0.8869616,1.128393,0.3172331,0,250,0.3172331,1860.582,0,0,0,3.079394,31.93647,341.627,341.5688,0.05823818,347.4317,0,700.1754,0,0,-2.933209e-13,4.263256e-14,71.09961,0.06137242,0,94.6917,0,0,0,-5.759282e-15
mpc,2026-01-15 03:45:00,975,3.75,25.33664,2666.253,75.77793,1.43429,30.40765,1,1,1866.377,1866.06,0,0,0,0,0,0,0,0,0,77.21222,1754.341,0.8771704,1.117013,0.3172331,0,250,0.3172331,1866.06,0,0,0,0,30.40765,341.6414,341.5834,0.05806971,347.1495,0,694.299,0,0,2.913225e-13,4.263256e-14,75.77793,1.43429,0,109.6197,0,0,0,-6.661338e-15
mpc,2026-01-15 04:00:00,976,4,25.35356,2690.622,93.82995,6.042473,27.78984,1,1,1883.435,1883.118,0,0,0,0,0,0,0,0,0,97.20807,1729.763,0.8648813,1.104683,0.3172331,0,250,0.3172331,1883.118,0,0,0,2.664355,27.78984,344.8815,344.8234,0.0580895,349.9121,0,704.4201,0,0,-2.946532e-13,4.263256e-14,93.82995,3.378117,0,114.932,0,0,0,-6.217249e-15
mpc,2026-01-15 04:15:00,977,4.25,25.29077,2696.975,106.8138,6.815371,28.29154,1,1,1887.882,1887.565,0,0,0,0,0,0,0,0,0,111.1598,1701.7,0.8508502,1.089206,0.3172331,0,250,0.3172331,1887.565,0,0,0,2.469444,28.29154,345.2591,345.2011,0.05801612,350.3751,0,705.0101,0,0,-1.567635e-13,4.263256e-14,106.8138,4.345927,0,119.7733,0,0,0,8.881784e-16
mpc,2026-01-15 04:30:00,978,4.5,25.12035,2685.199,126.5875,8.548054,19.20799,1,1,1879.64,1879.322,0,0,0,0,0,0,0,0,0,131.0298,1668.675,0.8343375,1.071536,0.3172331,0,250,0.3172331,1879.322,0,0,0,4.105725,19.20799,342.5772,342.5194,0.05781791,346.0202,0,699.1228,0,0,2.948752e-13,4.263256e-14,126.5875,4.442329,0,135.7207,0,0,0,-9.769963e-15
mpc,2026-01-15 04:45:00,979,4.75,25.34845,2675.327,155.2239,5.638913,27.62009,1,1,1872.729,1872.412,116.4895,33.51046,150,1,150,0,0,0,0,7.622057,1666.507,0.8332534,1.05074,0.3172331,0,250,0.3172331,1755.922,0,0,0,3.240722,27.62009,342.8857,321.4991,21.38664,360.0666,0,725.7235,0,-1.421085e-14,4.141132e-13,4.263256e-14,155.2239,2.398191,0,11.01281,0,0,0,-8.881784e-15
mpc,2026-01-15 05:00:00,980,5,25.29068,2678.549,211.3413,0,36.43213,1,1,1874.985,1874.667,116.4895,33.51046,150,1,150,0,0,0,0,53.59044,1652.847,0.8264234,1.049375,0.3172331,0,250,0.3172331,1758.178,0,0,7.750878,0,36.43213,342.8997,321.538,21.36178,361.7112,0,736.7926,0,-1.421085e-14,3.5838e-13,4.263256e-14,203.5904,0,0,56.99701,0,0,0,0
mpc,2026-01-15 05:15:00,981,5.25,25.19743,2674.772,257.4072,0.8324541,27.64266,1,1,1872.341,1872.023,204.2344,58.75195,262.9863,1,262.9863,0,0,0,0,0.8324541,1652.379,0.8261893,1.040773,0.3172331,0,250,0.3172331,1667.789,0,0,0,0,27.64266,341.7751,304.4365,37.33864,368.2343,0,736.4686,0,-7.105427e-15,-4.534151e-13,4.263256e-14,257.4072,0.8324541,0,4.783554,0,5.579146,0,-8.881784e-15
mpc,2026-01-15 05:30:00,982,5.5,25.09694,2719.268,306.8124,0,33.20049,1,1,1903.488,1903.17,116.4895,33.51046,150,1,150,0,0,0,0,156.8124,1612.915,0.8064577,1.040479,0.3172331,0,250,0.3172331,1786.681,0,0,0,0,33.20049,346.761,325.4821,21.27885,365.0407,0,730.0815,0,-1.421085e-14,1.19238e-13,4.263256e-14,306.8124,0,0,178.4362,0,0,0,0
mpc,2026-01-15 05:45:00,983,5.75,25.18791,2739.173,390.2945,0,35.13961,1,1,1917.421,1917.104,669.1718,192.5255,861.6973,2,398.1866,0.2387677,0,0,463.272,0,1728.479,0.8642397,1.015629,0.3172331,0,250,0.3172331,1247.932,0,0,0,0,35.13961,349.9371,227.7527,122.1845,426.6913,0,853.3826,0,-5.684342e-14,-3.221867e-13,4.263256e-14,390.2945,0,0,0,463.272,8.130856,0,-7.460699e-14
mpc,2026-01-15 06:00:00,984,6,25.32415,2745.404,450.5903,0,32.79746,0,0,1921.783,1921.466,0,0,0,0,0,0,0,0,0,450.5903,1615.56,0.8077799,1.088398,0.3172331,0,250,0.3172331,1921.466,0,0,0,0,32.79746,351.6951,351.6371,0.05805512,0,357.6392,1967.015,0,0,-4.587442e-13,4.263256e-14,450.5903,0,0,471.442,0,0,0,0
mpc,2026-01-15 06:15:00,985,6.25,25.37332,2772.221,498.6882,0,24.91721,0,0,1940.555,1940.238,0,0,0,0,0,0,0,0,0,498.6882,1490.633,0.7453167,1.017294,0.3172331,0,250,0.3172331,1940.238,0,0,0,0,24.91721,355.4823,355.4242,0.05811263,0,359.9887,1979.938,0,0,-1.763034e-13,4.263256e-14,498.6882,0,0,500,0,0,0,0
mpc,2026-01-15 06:30:00,986,6.5,25.51254,2821.465,562.0788,0,19.24449,0,0,1975.025,1974.708,0,0,0,0,0,0,0,0,0,500,1365.399,0.6826994,0.93863,0.3172331,0,250,0.3172331,1974.708,0,0,62.07877,0,19.24449,362.8147,362.7564,0.05827612,0,366.2917,2121.69,0,0,-3.405054e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,25.35158,2812.653,589.8603,0,23.17977,0,0,1968.857,1968.54,116.4895,33.51046,150,1,150,0,0,0,0,439.8603,1255.219,0.6276094,0.8597716,0.3172331,0,250,0.3172331,1852.05,0,0,0,0,23.17977,360.5089,339.121,21.38799,0,376.8758,2072.817,0,-1.421085e-14,2.818856e-13,4.263256e-14,589.8603,0,0,459.2428,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,25.3493,2812.077,598.7573,0,36.27111,0,0,1968.454,1968.137,116.4895,33.51046,150,1,150,0,0,0,0,448.7573,1142.832,0.5714159,0.7903928,0.3172331,0,250,0.3172331,1851.647,0,0,0,0,36.27111,360.4186,339.0316,21.38701,0,379.1832,2085.508,0,-1.421085e-14,1.708633e-13,4.263256e-14,598.7573,0,0,477.8476,0,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,25.34384,2808.591,583.5923,0,43.06605,0,0,1966.014,1965.697,116.4895,33.51046,150,1,150,0,0,0,0,433.5923,1034.254,0.5171269,0.7196244,0.3172331,0,250,0.3172331,1849.207,0,0,0,0,43.06605,359.9322,338.5476,21.38465,0,379.9424,2089.683,0,-1.421085e-14,2.513545e-13,4.263256e-14,583.5923,0,0,467.1552,0,0,0,0
mpc,2026-01-15 07:30:00,990,7.5,25.40976,2788.755,566.2486,0,51.57991,0,0,1952.128,1951.811,116.4895,33.51046,150,1,150,0,0,0,0,416.2486,930.0288,0.4650144,0.6512545,0.3172331,0,250,0.3172331,1835.322,0,0,0,0,51.57991,357.8652,336.4522,21.41308,0,379.4183,2086.801,0,-1.421085e-14,-1.502132e-13,4.263256e-14,566.2486,0,0,434.3031,0,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,25.54683,2788.724,528.3545,0,44.57355,0,0,1952.107,1951.79,0,0,0,0,0,0,0,0,0,500,804.8824,0.4024412,0.5856255,0.3172331,0,250,0.3172331,1951.79,0,0,28.3545,0,44.57355,358.8532,358.7949,0.05831653,0,366.9888,2067.35,0,0,-1.896261e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 08:00:00,992,8,25.36228,2785.293,479.3942,201.4067,40.59297,0,0,1949.705,1949.388,130.0596,37.41416,167.4738,1,167.4738,0,0,0,0,500,679.7557,0.3398779,0.5068227,0.3172331,0,250,0.3172331,1819.328,0,0,9.123615,4.203505,40.59297,357.079,333.2011,23.8779,0,378.0497,2102.263,0,-7.105427e-15,9.847678e-14,4.263256e-14,470.2706,197.2032,0,500,0,0,0,-2.842171e-14
mpc,2026-01-15 08:15:00,993,8.25,25.86084,2816.083,402.5056,208.2711,43.1236,0,0,1971.258,1970.941,170.0888,48.92933,219.0181,1,219.0181,0,0,0,0,382.809,583.9465,0.2919732,0.4280322,0.3172331,0,250,0.3172331,1800.852,0,0,0,8.949509,43.1236,364.6893,333.1637,31.52569,0,390.071,2160.828,0,-7.105427e-15,-1.066369e-13,4.263256e-14,402.5056,199.3216,0,390.6456,0,0,0,-5.684342e-14
mpc,2026-01-15 08:30:00,994,8.5,25.84136,2843.343,363.6662,209.7452,55.65061,0,0,1990.34,1990.023,0,0,0,0,0,0,0,0,0,500,458.8546,0.2294273,0.3677025,0.3172331,0,250,0.3172331,1990.023,0,0,34.16016,39.25123,55.65061,368.0736,368.015,0.05866592,0,378.3064,2207.32,0,0,6.383782e-15,4.263256e-14,329.506,170.494,0,500,0,0,0,2.842171e-14
mpc,2026-01-15 08:45:00,995,8.75,25.98795,2877.508,287.5964,212.6508,53.20719,0,0,2014.256,2013.938,0,0,0,0,0,0,0,0,0,485.5407,337.3971,0.1686986,0.288934,0.3172331,0,250,0.3172331,2013.938,0,0,6.48999,8.216584,53.20719,373.6105,373.5516,0.05884139,0,383.4207,2134.183,0,0,4.746203e-14,4.263256e-14,281.1064,204.4342,0,485.5407,0,0,0,0
mpc,2026-01-15 09:00:00,996,9,26.20298,2872.819,217.9299,216.6775,54.02489,1,1,2010.973,2010.656,0,0,0,0,0,0,0,0,0,418.0808,232.8238,0.1164119,0.212454,0.3172331,0,250,0.3172331,2010.656,0,0,5.274272,11.25241,54.02489,374.6454,374.5863,0.05910068,384.6511,0,797.8108,0,0,2.464695e-14,4.263256e-14,212.6556,205.4251,0,418.0808,0,0,0,0
mpc,2026-01-15 09:15:00,997,9.25,26.42529,2910.277,171.6724,212.799,65.17755,1,1,2037.194,2036.877,659.5605,211.6282,871.1888,2,173.0899,205.9305,0,0,492.1684,0,355.8293,0.1779146,0.1466058,0.3172331,0,250,0.3172331,1377.316,0,0,0,6.868492,65.17755,381.2673,257.7691,123.4982,481.5955,0,975.0391,0,-5.684342e-14,6.27276e-14,4.263256e-14,171.6724,205.9305,0,0,492.1684,1.417497,0,0
mpc,2026-01-15 09:30:00,998,9.5,26.57189,2901.311,119.2456,220.7065,71.23162,1,1,2030.918,2030.601,648.8541,208.732,857.5861,2,149.9275,207.6586,0,0,500,0,480.7733,0.2403866,0.2240605,0.3172331,0,250,0.3172331,1381.747,0,0,0,13.04787,71.23162,381.2433,259.3811,121.8622,481.4847,0,985.4769,0,-5.684342e-14,-7.072121e-14,4.263256e-14,119.2456,207.6586,0,0,500,30.6819,0,-5.684342e-14
mpc,2026-01-15 09:45:00,999,9.75,26.31316,2914.394,92.4927,227.6026,68.32058,1,1,2040.076,2039.759,641.3396,207.1623,848.5019,2,135.2749,213.2269,0,0,500,0,605.6976,0.3028488,0.3027359,0.3172331,0,250,0.3172331,1398.419,0,0,0,14.37572,68.32058,380.9273,261.1158,119.8115,481.035,0,986.8682,0,0,2.592371e-14,4.263256e-14,92.4927,213.2269,0,0,500,42.78225,0,2.842171e-14
mpc,2026-01-15 10:00:00,1000,10,26.30132,2959.611,77.74599,222.7902,82.30295,1,1,2071.728,2071.411,630.5479,204.2304,834.7783,2,119.9284,214.8499,0,0,500,0,730.6022,0.3653011,0.3813989,0.3172331,0,250,0.3172331,1440.863,0,0,0,7.940358,82.30295,386.7433,268.9755,117.7678,488.57,0,990.837,0,-2.842171e-14,-5.417888e-14,4.263256e-14,77.74599,214.8499,0,0,500,42.18242,0,-1.421085e-14
mpc,2026-01-15 10:15:00,1001,10.25,26.53514,2997.661,74.68934,225.3429,79.17529,1,1,2098.363,2098.045,612.6299,198.927,811.5569,2,98.10809,213.4488,0,0,500,0,855.4872,0.4277436,0.4600495,0.3172331,0,250,0.3172331,1485.416,0,0,0,11.89405,79.17529,393.6053,278.6303,114.975,492.4088,0,1005.335,0,5.684342e-14,-2.46414e-13,4.263256e-14,74.68934,213.4488,0,0,500,23.41875,0,2.842171e-14
mpc,2026-01-15 10:30:00,1002,10.5,26.55192,3027.9,86.52538,229.5323,87.71723,1,1,2119.53,2119.213,608.2646,197.7644,806.029,2,91.70431,214.3247,0,0,500,0,980.3525,0.4901763,0.5386878,0.3172331,0,250,0.3172331,1510.948,0,0,0,15.20756,87.71723,397.7134,283.5177,114.1957,497.7416,0,1021.716,0,2.842171e-14,2.424727e-13,4.263256e-14,86.52538,214.3247,0,0,500,5.178929,0,9.947598e-14
mpc,2026-01-15 10:45:00,1003,10.75,26.55535,3076.741,85.61817,230.665,97.71053,0,1,2153.719,2153.402,607.5843,197.7258,805.31,2,89.50723,215.8028,0,0,500,0,1105.198,0.5525991,0.6173136,0.3172331,0,250,0.3172331,1545.817,0,0,0,14.86214,97.71053,404.1574,290.0813,114.0761,0,506.143,2809.424,0,-5.684342e-14,7.971401e-14,4.263256e-14,85.61817,215.8028,0,0,500,3.889056,0,-9.947598e-14
mpc,2026-01-15 11:00:00,1004,11,26.39356,3095.598,77.48783,234.1175,102.5197,0,0,2166.919,2166.602,0,0,0,0,0,0,0,0,0,295.2766,1031.205,0.5156025,0.6959271,0.3172331,0,250,0.3172331,2166.602,0,0,0,16.32873,102.5197,405.2809,405.2216,0.05933241,0,424.3959,2362.345,0,0,-2.14051e-13,4.263256e-14,77.48783,217.7887,0,313.4585,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,26.70193,3085.289,75.97072,234.4115,116.3021,0,0,2159.702,2159.385,0,0,0,0,0,0,0,0,0,296.5531,956.9045,0.4784522,0.6493347,0.3172331,0,250,0.3172331,2159.385,0,0,0,13.82916,116.3021,406.5101,406.4504,0.05971123,0,428.3414,2379.733,0,0,4.984901e-14,4.263256e-14,75.97072,220.5824,0,307.316,0,0,0,-2.842171e-14
mpc,2026-01-15 11:30:00,1006,11.5,26.9162,3079.8,61.22588,235.0238,131.9323,0,0,2155.86,2155.543,0,0,0,0,0,0,0,0,0,282.1414,886.2185,0.4431093,0.6025487,0.3172331,0,250,0.3172331,2155.543,0,0,0,14.1083,131.9323,407.5953,407.5353,0.05997732,0,432.4789,2402.971,0,0,7.083223e-14,4.263256e-14,61.22588,220.9155,0,300.5581,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,26.94675,3065.352,81.01203,238.1797,135.6912,0,0,2145.746,2145.429,0,0,0,0,0,0,0,0,0,297.123,811.7982,0.4058991,0.5580388,0.3172331,0,250,0.3172331,2145.429,0,0,6.346609,15.7221,135.6912,405.941,405.881,0.06001544,0,431.5516,2411.602,0,0,-1.176836e-13,4.263256e-14,74.66542,222.4576,0,297.123,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,27.07696,3077.002,80.90755,238.747,150.9638,0,0,2153.902,2153.584,0,0,0,0,0,0,0,0,0,305.2533,735.3571,0.3676786,0.5111774,0.3172331,0,250,0.3172331,2153.584,0,0,0,14.40123,150.9638,408.591,408.5308,0.06017851,0,437.1684,2429.268,0,0,-1.885159e-13,4.263256e-14,80.90755,224.3458,0,309.5292,0,0,0,2.842171e-14
mpc,2026-01-15 12:15:00,1009,12.25,27.21005,3066.383,83.72679,240.7907,159.9102,0,0,2146.468,2146.151,0,0,0,0,0,0,0,0,0,294.3562,661.6523,0.3308261,0.4630436,0.3172331,0,250,0.3172331,2146.151,0,0,13.13082,17.03044,159.9102,408.3149,408.2545,0.0603461,0,438.6737,2464.733,0,0,-6.811218e-14,4.263256e-14,70.59597,223.7603,0,294.3562,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,27.20908,3061.668,74.42834,238.583,168.2247,0,0,2143.168,2142.851,0,0,0,0,0,0,0,0,0,298.6287,586.891,0.2934455,0.4166327,0.3172331,0,250,0.3172331,2142.851,0,0,1.012713,13.36995,168.2247,407.6788,407.6184,0.06034487,0,439.6186,2442.712,0,0,5.356826e-14,4.263256e-14,73.41562,225.2131,0,298.6287,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,27.31699,3050.747,64.61542,237.8092,175.5055,0,0,2135.523,2135.206,0,0,0,0,0,0,0,0,0,290.7504,514.111,0.2570555,0.3695566,0.3172331,0,250,0.3172331,2135.206,0,0,0,11.67422,175.5055,407.1438,407.0834,0.06048144,0,440.544,2443.13,0,0,-4.557466e-14,4.263256e-14,64.61542,226.135,0,306.9701,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,27.49073,3027.09,55.92471,237.201,188.2046,0,0,2118.963,2118.646,0,0,0,0,0,0,0,0,0,283.5603,443.14,0.22157,0.3237281,0.3172331,0,250,0.3172331,2118.646,0,0,0,9.565444,188.2046,405.464,405.4033,0.06070261,0,441.4163,2444.29,0,0,6.400436e-14,4.263256e-14,55.92471,227.6356,0,293.6176,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,27.69878,3097.66,51.33308,238.3488,199.867,0,0,2168.362,2168.045,0,0,0,0,0,0,0,0,0,281.2701,372.7527,0.1863763,0.2790387,0.3172331,0,250,0.3172331,2168.045,0,0,0,8.411828,199.867,416.7415,416.6805,0.06096961,0,455.0933,2517.524,0,0,-2.525757e-14,4.263256e-14,51.33308,229.937,0,299.4755,0,0,0,2.842171e-14
mpc,2026-01-15 13:30:00,1014,13.5,27.99401,3119.517,51.41082,240.9225,213.6722,0,0,2183.662,2183.344,0,0,0,0,0,0,0,0,0,280.3251,302.6127,0.1513064,0.2347169,0.3172331,0,250,0.3172331,2183.344,0,0,0,12.00824,213.6722,422.3179,422.2565,0.06135255,0,463.5805,2570.407,0,0,-7.494005e-16,4.263256e-14,51.41082,228.9143,0,299.7771,0,0,0,-2.842171e-14
mpc,2026-01-15 13:45:00,1015,13.75,28.12093,3072.647,67.54553,238.543,217.9928,1,0,2150.853,2150.536,0,0,0,0,0,0,0,0,0,292.1603,229.525,0.1147625,0.1905508,0.3172331,0,250,0.3172331,2150.536,0,0,0,13.92817,217.9928,417.0989,417.0374,0.06151865,459.3111,0,942.6483,0,0,5.273559e-14,4.263256e-14,67.54553,224.6148,0,294.7914,0,0,0,-2.842171e-14
mpc,2026-01-15 14:00:00,1016,14,28.1784,3088.162,61.67102,236.294,226.2016,1,1,2161.713,2161.396,350.6142,124.8783,475.4925,1,59.13265,225.9133,0,0,190.4466,0,277.1005,0.1385503,0.1445285,0.3172331,0,250,0.3172331,1810.782,0,0,2.538373,10.38078,226.2016,419.7194,351.5824,68.13704,520.3801,0,1063.046,0,2.842171e-14,-5.273559e-15,4.263256e-14,59.13265,225.9133,0,0,190.4466,0,0,0
mpc,2026-01-15 14:15:00,1017,14.25,28.34321,3077.643,72.62892,233.2639,235.7004,1,1,2154.35,2154.033,593.2823,194.4679,787.7502,2,63.89233,223.8579,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1560.751,0,0,8.736591,9.406073,235.7004,419.7675,304.1067,115.6608,544.5,0,1120.296,0,0,8.698597e-14,4.263256e-14,63.89233,223.8579,0,0,500,0,0,0
mpc,2026-01-15 14:30:00,1018,14.5,28.36657,3033.627,83.7742,235.9125,249.8453,1,1,2123.539,2123.222,595.4283,194.8753,790.3036,2,68.4199,221.8837,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1527.794,0,0,15.35431,14.0288,249.8453,413.9713,297.8343,116.137,541.4155,0,1133.517,0,8.526513e-14,-2.281508e-13,4.263256e-14,68.4199,221.8837,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 14:45:00,1019,14.75,28.30339,3037.813,87.40793,234.0523,251.6767,1,1,2126.469,2126.152,607.3804,198.4845,805.8649,2,82.37342,223.4915,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1518.771,0,0,5.034513,10.56073,251.6767,413.9816,295.6749,118.3068,543.1559,0,1113.214,0,2.842171e-14,-1.894596e-13,4.263256e-14,82.37342,223.4915,0,0,500,0,0,0
mpc,2026-01-15 15:00:00,1020,15,28.54668,3048.077,96.96904,230.6475,253.6645,1,1,2133.654,2133.336,621.3638,202.5027,823.8665,2,100.4167,223.4497,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1511.973,0,0,0,7.197754,253.6645,417.5558,295.8929,121.6629,548.0377,0,1108.491,0,5.684342e-14,1.324496e-13,4.263256e-14,96.96904,223.4497,0,0,500,3.447711,0,1.421085e-14
mpc,2026-01-15 15:15:00,1021,15.25,28.58176,3061.683,70.53442,230.9379,257.2969,1,1,2143.178,2142.861,623.963,203.4208,827.3838,2,102.3313,225.0525,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1518.898,0,0,0,5.88539,257.2969,419.7367,297.4728,122.2639,551.2846,0,1112.722,0,2.842171e-14,-9.492407e-14,4.263256e-14,70.53442,225.0525,0,0,500,31.79687,0,4.263256e-14
mpc,2026-01-15 15:30:00,1022,15.5,28.67479,3081.203,84.16204,229.6176,259.6974,1,1,2156.842,2156.525,624.1907,203.1314,827.3221,2,105.6083,221.7138,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1532.334,0,0,0,7.903835,259.6974,423.2611,300.707,122.5541,554.8016,0,1123.237,0,8.526513e-14,2.627898e-13,4.263256e-14,84.16204,221.7138,0,0,500,21.44627,0,1.421085e-14
mpc,2026-01-15 15:45:00,1023,15.75,28.82792,3052.04,90.17062,230.6694,256.0081,1,1,2136.428,2136.111,621.9525,202.2497,824.2022,2,104.7249,219.4773,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1514.159,0,0,0,11.19208,256.0081,420.6454,298.1256,122.5199,550.7812,0,1120.869,0,0,-2.406964e-13,4.263256e-14,90.17062,219.4773,0,0,500,14.55429,0,-1.421085e-14
mpc,2026-01-15 16:00:00,1024,16,28.74266,3042.835,120.7583,228.8829,246.2611,1,1,2129.984,2129.667,622.2603,201.6437,823.9041,2,110.9598,212.9443,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1507.407,0,0,9.798509,15.93857,246.2611,418.6037,296.2491,122.3546,546.2903,0,1136.977,0,5.684342e-14,-1.750822e-13,4.263256e-14,110.9598,212.9443,0,0,500,0,0,0
mpc,2026-01-15 16:15:00,1025,16.25,28.878,3047.712,138.9318,227.421,254.188,1,1,2133.398,2133.081,634.8071,205.2882,840.0953,2,126.8205,213.2748,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1498.274,0,0,12.11125,14.14625,254.188,420.505,295.3183,125.1866,550.7084,0,1146.711,0,0,-2.360334e-13,4.263256e-14,126.8205,213.2748,0,0,500,0,0,0
mpc,2026-01-15 16:30:00,1026,16.5,28.97813,3045.734,153.8433,222.9685,246.6158,1,1,2132.014,2131.697,657.7417,211.7762,869.5179,2,157.2733,212.2446,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1473.955,0,0,0,10.72396,246.6158,421.1465,291.1571,129.9894,551.6485,0,1121.796,0,-2.842171e-14,3.93352e-13,4.263256e-14,153.8433,212.2446,0,0,500,3.430042,0,-2.842171e-14
mpc,2026-01-15 16:45:00,1027,16.75,28.99677,3037.532,180.3822,218.8848,239.4566,1,1,2126.272,2125.955,677.8937,217.3405,895.2341,2,185.1802,210.054,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1448.061,0,0,0,8.830794,239.4566,420.1824,286.158,134.0244,550.8186,0,1116.87,0,0,4.041212e-13,4.263256e-14,180.3822,210.054,0,0,500,4.797975,0,2.842171e-14
mpc,2026-01-15 17:00:00,1028,17,29.0702,3021.395,214.802,221.8555,224.3584,1,1,2114.977,2114.659,694.721,222.2245,916.9455,2,206.4842,210.4613,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1419.938,0,0,8.317822,11.39422,224.3584,418.6184,281.0491,137.5693,547.681,0,1129.365,0,0,-4.440892e-16,4.263256e-14,206.4842,210.4613,0,0,500,0,0,0
mpc,2026-01-15 17:15:00,1029,17.25,28.98365,3029.512,271.7115,218.4552,212.9605,1,1,2120.658,2120.341,724.4653,230.474,954.9393,2,247.3655,207.5738,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1395.876,0,0,24.34605,10.88139,212.9605,418.9535,275.7667,143.1868,548.3129,0,1157.393,0,-5.684342e-14,-1.376677e-14,4.263256e-14,247.3655,207.5738,0,0,500,0,0,-1.136868e-13
mpc,2026-01-15 17:30:00,1030,17.5,28.70063,2979.096,303.8675,212.423,189.518,1,0,2085.367,2085.05,0,0,0,0,0,0,0,0,0,493.6128,1776.298,0.8881489,1.196402,0.3172331,0,250,0.3172331,2085.05,0,0,14.31371,8.364038,189.518,409.4631,409.4008,0.06228891,446.6128,0,932.3447,0,0,-1.59206e-13,4.263256e-14,289.5538,204.059,0,493.6128,0,0,0,0
mpc,2026-01-15 17:45:00,1031,17.75,28.66218,2930.405,350.7976,213.5207,181.9846,1,0,2051.283,2050.966,116.4895,33.51046,150,1,150,0,0,0,0,391.2322,1678.21,0.839105,1.118509,0.3172331,0,250,0.3172331,1934.476,0,0,12.98458,10.10158,181.9846,402.4365,379.5204,22.91605,448.734,0,937.2917,0,-1.421085e-14,-1.44551e-13,4.263256e-14,337.8131,203.4191,0,391.2322,0,0,0,2.842171e-14
mpc,2026-01-15 18:00:00,1032,18,28.53295,2957.6,390.2181,1.447976,175.2134,0,0,2070.32,2070.003,0,0,0,0,0,0,0,0,0,384.7197,1581.766,0.790883,1.056744,0.3172331,0,250,0.3172331,2070.003,0,0,6.946407,0,175.2134,405.0417,404.9796,0.06206414,0,439.2587,2427.906,0,0,-3.623768e-13,4.263256e-14,383.2717,1.447976,0,387.1224,0,0,0,-9.547918e-15
mpc,2026-01-15 18:15:00,1033,18.25,28.62725,2947.91,441.2126,1.651532,159.0401,0,0,2063.537,2063.219,0,0,0,0,0,0,0,0,0,425.7446,1475.081,0.7375404,0.9960148,0.3172331,0,250,0.3172331,2063.219,0,0,17.11947,0,159.0401,404.5355,404.4733,0.06219034,0,435.6515,2425.614,0,0,-8.049117e-14,4.263256e-14,424.0931,1.651532,0,427.6021,0,0,0,2.420286e-14
mpc,2026-01-15 18:30:00,1034,18.5,28.63178,2951.905,489.1624,0,145.6046,0,0,2066.334,2066.016,284.1178,81.73195,365.8497,1,365.8497,0,0,0,0,96.32734,1450.767,0.7253834,0.9288367,0.3172331,0,250,0.3172331,1781.899,0,0,26.98531,0,145.6046,405.1234,349.3573,55.76605,0,459.6364,2574.55,0,-1.421085e-14,3.241851e-13,4.263256e-14,462.177,0,0,97.60193,0,0,0,0
mpc,2026-01-15 18:45:00,1035,18.75,28.52315,2933.146,528.1496,0.6096223,136.9464,0,0,2053.202,2052.885,116.4895,33.51046,150,1,150,0,0,0,0,352.9175,1362.309,0.6811545,0.9135265,0.3172331,0,250,0.3172331,1936.396,0,0,25.44094,0.4007652,136.9464,401.608,378.7605,22.8475,0,439.0578,2459.395,0,-1.421085e-14,3.996803e-14,4.263256e-14,502.7087,0.2088571,0,352.9175,0,0,0,-3.275158e-15
mpc,2026-01-15 19:00:00,1036,19,28.48142,2902.587,554.385,1.451588,132.5352,0,0,2031.811,2031.494,116.4895,33.51046,150,1,150,0,0,0,0,388.6448,1264.933,0.6324667,0.857826,0.3172331,0,250,0.3172331,1915.004,0,0,16.01187,1.179905,132.5352,397.0674,374.2404,22.827,0,433.6516,2414.739,0,-1.421085e-14,-1.054712e-14,4.263256e-14,538.3731,0.2716824,0,388.6448,0,0,0,2.359224e-14
mpc,2026-01-15 19:15:00,1037,19.25,28.60036,2873.433,589.6733,0,125.3412,0,0,2011.403,2011.086,116.4895,33.51046,150,1,150,0,0,0,0,412.7343,1161.551,0.5807753,0.79651,0.3172331,0,250,0.3172331,1894.596,0,0,26.93901,0,125.3412,394.0867,371.2012,22.88552,0,429.2693,2407.451,0,-1.421085e-14,-1.476597e-13,4.263256e-14,562.7343,0,0,413.1131,0,0,0,0
mpc,2026-01-15 19:30:00,1038,19.5,28.67962,2860.404,602.6275,0,111.0731,0,0,2002.283,2001.966,828.0553,238.244,1066.299,3,567.5951,0.3566691,0,0,498.3475,0,1285.955,0.6429773,0.7314114,0.3172331,0,250,0.3172331,1173.91,0,0,35.03235,0,111.0731,392.9711,230.3934,162.5777,0,490.4368,2757.833,0,-2.273737e-13,-3.230749e-14,4.263256e-14,567.5951,0,0,0,498.3475,0.3566691,0,-6.455947e-14
mpc,2026-01-15 19:45:00,1039,19.75,28.6487,2834.451,594.0857,0,99.47031,0,0,1984.116,1983.798,116.4895,33.51046,150,1,150,0,0,0,0,425.8339,1179.294,0.5896469,0.8097468,0.3172331,0,250,0.3172331,1867.309,0,0,18.25185,0,99.47031,389.1458,366.2364,22.90938,0,419.256,2337.393,0,-1.421085e-14,-1.24345e-14,4.263256e-14,575.8339,0,0,427.3167,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,28.61707,2820.047,561.6624,2.872062,92.418,0,0,1974.033,1973.716,116.3671,33.63287,150,1,148.5173,0,1.482647,0,0,390.6039,1081.457,0.5407285,0.742584,0.3172331,0,250,0.3172331,1857.349,1.083909,0,23.88207,1.531118,91.33409,386.9043,364.0346,22.86977,0,415.5686,2329.465,0,-1.421085e-14,-1.534328e-13,4.263256e-14,537.7803,1.340944,1.083909,390.6039,0,0,0,-1.976197e-14
mpc,2026-01-15 20:15:00,1041,20.25,28.48484,2806.162,533.8472,4.740618,86.37744,0,0,1964.314,1963.996,116.4895,33.51046,150,1,150,0,0,0,0,369.2338,988.9784,0.4944892,0.6809777,0.3172331,0,250,0.3172331,1847.507,0,0,15.36031,3.993717,86.37744,383.9048,361.0762,22.82868,0,411.4682,2296.461,0,-1.421085e-14,-1.008083e-13,4.263256e-14,518.4869,0.7469005,0,369.2338,0,0,0,1.277867e-13
mpc,2026-01-15 20:30:00,1042,20.5,28.36512,2812.479,493.1238,1.243598,75.98898,0,0,1968.736,1968.418,0,0,0,0,0,0,0,0,0,479.638,868.9132,0.4344566,0.6227452,0.3172331,0,250,0.3172331,1968.418,0,0,14.0635,0.6659622,75.98898,383.7813,383.7195,0.06184077,0,398.5326,2217.338,0,0,1.061373e-13,4.263256e-14,479.0603,0.577636,0,479.638,0,0,0,2.498002e-14
mpc,2026-01-15 20:45:00,1043,20.75,28.33241,2815.181,455.6992,0,66.7199,0,0,1970.626,1970.309,0,0,0,0,0,0,0,0,0,425.697,762.3522,0.3811761,0.5471419,0.3172331,0,250,0.3172331,1970.309,0,0,30.00222,0,66.7199,383.8807,383.8189,0.06179743,0,396.816,2234.242,0,0,1.114664e-13,4.263256e-14,425.697,0,0,428.1211,0,0,0,0
mpc,2026-01-15 21:00:00,1044,21,28.20008,2832.966,408.594,0,63.67412,0,0,1983.076,1982.759,0,0,0,0,0,0,0,0,0,397.7401,662.7972,0.3313986,0.480042,0.3172331,0,250,0.3172331,1982.759,0,0,10.85395,0,63.67412,385.2136,385.152,0.06162269,0,397.5207,2205.087,0,0,-1.450506e-13,4.263256e-14,397.7401,0,0,398.0228,0,0,0,0
mpc,2026-01-15 21:15:00,1045,21.25,28.11654,2796.208,347.0054,0,62.13699,0,0,1957.346,1957.029,0,0,0,0,0,0,0,0,0,344.1218,576.6624,0.2883312,0.4173537,0.3172331,0,250,0.3172331,1957.029,0,0,2.883632,0,62.13699,379.5379,379.4764,0.06151289,0,391.5251,2158.362,0,0,-1.341705e-13,4.263256e-14,344.1218,0,0,345.0188,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,27.84315,2779.825,304.9899,0,56.22654,0,0,1945.877,1945.56,0,0,0,0,0,0,0,0,0,292.4647,503.4554,0.2517277,0.3631158,0.3172331,0,250,0.3172331,1945.56,0,0,12.52515,0,56.22654,375.1267,375.0656,0.06115627,0,385.9049,2144.083,0,0,-5.706546e-14,4.263256e-14,292.4647,0,0,292.4754,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,27.49522,2786.999,279.4575,0,47.54896,0,0,1950.899,1950.582,0,0,0,0,0,0,0,0,0,251.6568,440.462,0.220231,0.3170185,0.3172331,0,250,0.3172331,1950.582,0,0,27.80062,0,47.54896,373.3403,373.2796,0.06070836,0,382.3789,2151.04,0,0,8.160139e-14,4.263256e-14,251.6568,0,0,251.6568,0,0,0,0
mpc,2026-01-15 22:00:00,1048,22,27.14236,2778.584,239.042,1.709172,32.01913,0,0,1945.009,1944.692,0,0,0,0,0,0,0,0,0,216.6247,386.2364,0.1931182,0.2773524,0.3172331,0,250,0.3172331,1944.692,0,0,24.0223,0.1041715,32.01913,369.4687,369.4084,0.06026075,0,375.4907,2106.817,0,0,-9.775514e-14,4.263256e-14,215.0197,1.605001,0,216.6247,0,0,0,1.088019e-14
mpc,2026-01-15 22:15:00,1049,22.25,26.95308,2711.06,186.4681,2.394103,32.81237,0,0,1897.742,1897.425,0,0,0,0,0,0,0,0,0,187.9919,339.1777,0.1695888,0.2432074,0.3172331,0,250,0.3172331,1897.425,0,0,0.8702848,0,32.81237,359.0699,359.0098,0.06002335,0,365.2182,2010.202,0,0,2.087219e-14,4.263256e-14,185.5978,2.394103,0,188.6747,0,0,0,6.217249e-15
mpc,2026-01-15 22:30:00,1050,22.5,26.99099,2716.303,153.056,1.116896,33.29033,0,0,1901.412,1901.095,0,0,0,0,0,0,0,0,0,154.1729,300.581,0.1502905,0.2135752,0.3172331,0,250,0.3172331,1901.095,0,0,0,0,33.29033,360.0483,359.9882,0.06007075,0,366.292,2014.606,0,0,8.493206e-15,4.263256e-14,153.056,1.116896,0,168.5202,0,0,0,4.884981e-15
mpc,2026-01-15 22:45:00,1051,22.75,27.00492,2711.792,142.8651,4.177473,30.05629,0,0,1898.254,1897.937,0,0,0,0,0,0,0,0,0,143.1899,264.7363,0.1323681,0.1892715,0.3172331,0,250,0.3172331,1897.937,0,0,3.014488,0.8381828,30.05629,359.5547,359.4946,0.06008818,0,365.1877,2015.178,0,0,-8.568146e-14,4.263256e-14,139.8506,3.33929,0,143.1899,0,0,0,-1.24345e-14
mpc,2026-01-15 23:00:00,1052,23,26.73108,2697.522,137.4306,1.586999,22.32738,0,0,1888.265,1887.948,0,0,0,0,0,0,0,0,0,126.6148,233.0409,0.1165204,0.1667005,0.3172331,0,250,0.3172331,1887.948,0,0,12.4028,0,22.32738,355.6335,355.5738,0.05974728,0,359.7789,2000.179,0,0,3.053113e-15,4.263256e-14,125.0278,1.586999,0,127.7249,0,0,0,-3.996803e-15
mpc,2026-01-15 23:15:00,1053,23.25,26.38518,2686.806,101.9675,10.23843,21.41293,0,0,1880.764,1880.447,0,0,0,0,0,0,0,0,0,108.3534,205.9159,0.1029579,0.1467424,0.3172331,0,250,0.3172331,1880.447,0,0,0,3.852599,21.41293,351.7005,351.6412,0.05932218,0,355.6453,1962.695,0,0,2.031708e-14,4.263256e-14,101.9675,6.385832,0,112.2748,0,0,0,-5.329071e-15
mpc,2026-01-15 23:30:00,1054,23.5,26.34711,2671.241,105.867,4.380766,34.37769,0,1,1869.869,1869.552,460.012,132.9373,592.9492,2,87.24944,5.699773,0,0,500,0,330.8834,0.1654417,0.1296622,0.3172331,0,250,0.3172331,1409.54,0,0,18.61751,0,34.37769,349.3895,263.3759,86.01362,0,402.7367,2247.167,0,-2.842171e-14,-1.287859e-14,4.263256e-14,87.24944,4.380766,0,0,500,1.319007,0,1.776357e-15
mpc,2026-01-15 23:45:00,1055,23.75,26.26452,2698.77,115.5989,8.001589,22.23199,0,1,1889.139,1888.821,452.7481,130.7927,583.5408,2,78.35825,5.182594,0,0,500,0,455.8314,0.2279157,0.2083525,0.3172331,0,250,0.3172331,1436.073,0,0,37.24067,2.818995,22.23199,352.3919,267.879,84.51288,0,402.8187,2284.606,0,2.842171e-14,5.090373e-14,4.263256e-14,78.35825,5.182594,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 00:00:00,1056,0,25.94339,2710.211,120.2172,1.857592,16.45344,1,1,1897.148,1896.83,451.2373,130.3332,581.5705,2,76.62244,4.948049,0,0,500,0,580.7596,0.2903798,0.2870303,0.3172331,0,250,0.3172331,1445.593,0,0,43.59472,0,16.45344,351.5693,267.8896,83.67968,401.2718,0,877.7445,0,-2.842171e-14,4.468648e-14,4.263256e-14,76.62244,1.857592,0,0,500,3.090458,0,2.975398e-14
mpc,2026-01-16 00:15:00,1057,0.25,25.94163,2708.933,92.5074,0,19.75389,1,1,1896.253,1895.936,443.8029,127.7717,571.5746,2,70.60387,0.970736,0,0,500,0,705.6682,0.3528341,0.3656958,0.3172331,0,250,0.3172331,1452.133,0,0,21.90353,0,19.75389,351.3909,269.0919,82.29902,400.5241,0,838.8318,0,0,1.862399e-13,4.263256e-14,70.60387,0,0,0,500,0.970736,0,5.218048e-15
mpc,2026-01-16 00:30:00,1058,0.5,25.82476,2727.069,88.2387,0,12.8776,1,1,1908.948,1908.631,445.8263,128.3271,574.1534,2,73.43324,0.7201985,0,0,500,0,830.5571,0.4152785,0.4443489,0.3172331,0,250,0.3172331,1462.805,0,0,14.80546,0,12.8776,352.9027,270.4252,82.4775,401.133,0,827.8053,0,2.842171e-14,-1.820211e-13,4.263256e-14,73.43324,0,0,0,500,0.7201985,0,-3.219647e-15
mpc,2026-01-16 00:45:00,1059,0.75,25.85939,2737.467,100.3187,3.440834,12.03302,1,1,1916.227,1915.91,445.9289,128.3628,574.2917,2,73.51322,0.7784328,0,0,500,0,955.4263,0.4777132,0.5229896,0.3172331,0,250,0.3172331,1469.981,0,0,26.80545,2.662401,12.03302,354.4979,271.9434,82.55458,402.5322,0,855.8965,0,-5.684342e-14,-2.057243e-13,4.263256e-14,73.51322,0.7784328,0,0,500,0,0,0
mpc,2026-01-16 01:00:00,1060,1,25.76689,2707.977,102.4576,1.046444,15.46257,1,1,1895.584,1895.267,443.9794,127.7996,571.779,2,71.02259,0.7564267,0,0,500,0,1080.276,0.540138,0.601618,0.3172331,0,250,0.3172331,1451.287,0,0,31.435,0.2900171,15.46257,350.0201,267.9806,82.0395,398.6354,0,851.9965,0,2.842171e-14,2.079448e-13,4.263256e-14,71.02259,0.7564267,0,0,500,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,25.74863,2679.369,91.23502,2.180185,14.83852,1,1,1875.558,1875.241,446.3725,128.7181,575.0906,2,72.17021,2.920361,0,0,500,0,1205.106,0.6025529,0.6802339,0.3172331,0,250,0.3172331,1428.868,0,0,19.06481,0,14.83852,346.1939,263.7431,82.45081,395.2002,0,823.2871,0,2.842171e-14,-6.450396e-14,4.263256e-14,72.17021,2.180185,0,0,500,0.7401757,0,8.881784e-14
mpc,2026-01-16 01:30:00,1062,1.5,25.65891,2657.29,76.84444,0,14.30081,1,1,1860.103,1859.786,440.2042,127.0251,567.2293,2,63.54354,3.685756,0,0,500,0,1329.916,0.6649581,0.7588375,0.3172331,0,250,0.3172331,1419.582,0,0,13.3009,0,14.30081,342.717,261.5526,81.16441,391.2125,0,805.3691,0,2.842171e-14,2.751133e-13,4.263256e-14,63.54354,0,0,0,500,3.685756,0,3.819167e-14
mpc,2026-01-16 01:45:00,1063,1.75,25.40772,2677.264,76.93138,0,14.98849,1,1,1874.085,1873.768,439.4396,126.6196,566.0593,2,64.11833,1.940948,0,0,500,0,1454.707,0.7273534,0.8374287,0.3172331,0,250,0.3172331,1434.328,0,0,12.81305,0,14.98849,343.5442,262.931,80.61315,392.2982,0,806.699,0,-1.421085e-14,3.992362e-13,4.263256e-14,64.11833,0,0,0,500,1.940948,0,-5.462297e-14
mpc,2026-01-16 02:00:00,1064,2,25.25735,2676.764,83.77717,0,11.18106,1,1,1873.735,1873.417,429.1748,123.6268,552.8016,2,51.23611,1.565507,0,0,500,0,1579.478,0.7897389,0.9160076,0.3172331,0,250,0.3172331,1444.243,0,0,32.54106,0,11.18106,342.4416,263.9481,78.49347,389.6184,0,835.3701,0,-1.421085e-14,8.304468e-14,4.263256e-14,51.23611,0,0,0,500,1.565507,0,1.310063e-14
mpc,2026-01-16 02:15:00,1065,2.25,25.05544,2705.159,71.49627,0,18.15655,1,1,1893.611,1893.294,431.8387,124.3825,556.2212,2,54.75551,1.465711,0,0,500,0,1704.229,0.8521146,0.994574,0.3172331,0,250,0.3172331,1461.455,0,0,16.74076,0,18.15655,344.6751,266.0141,78.66102,393.7015,0,816.2808,0,5.684342e-14,-2.952083e-13,4.263256e-14,54.75551,0,0,0,500,1.465711,0,2.264855e-14
mpc,2026-01-16 02:30:00,1066,2.5,25.05727,2713.681,72.53861,0,13.68753,1,1,1899.576,1899.259,439.0699,126.4936,565.5635,3,63.80712,1.756371,0,0,500,0,1828.961,0.9144804,1.073128,0.3172331,0,250,0.3172331,1460.189,0,0,8.731492,0,13.68753,345.7736,265.7934,79.98018,394.7785,0,804.6189,0,-8.526513e-14,2.451372e-13,4.263256e-14,63.80712,0,0,0,500,1.756371,0,-5.662137e-14
mpc,2026-01-16 02:45:00,1067,2.75,24.82677,2705.613,89.89019,0,10.00231,1,1,1893.929,1893.612,0,0,0,0,0,0,0,0,0,72.34637,1810.586,0.9052932,1.15167,0.3172331,0,250,0.3172331,1893.612,0,0,17.54383,0,10.00231,34.09072,34.08501,0.005710195,35.89733,0,102.0578,0,0,1.1946e-13,4.263256e-14,72.34637,0,0,74.38587,0,0,0,0
mpc,2026-01-16 03:00:00,1068,3,24.53556,2677.244,103.6137,2.440253,9.99567,1,1,1874.071,1873.754,330.2606,95.02557,425.2862,1,66.30583,0.1857368,0,0,358.7946,0,1900,0.95,1.1401,0.3172331,0,250,0.3172331,1543.493,0,0,37.30791,2.254516,9.99567,33.73328,27.78288,5.950401,124.6091,0,317.4634,0,-2.842171e-14,1.132427e-14,4.263256e-14,66.30583,0.1857368,0,0,358.7946,2.143707e-06,0,0
mpc,2026-01-16 03:15:00,1069,3.25,24.54308,2676.571,102.2093,1.28014,10.92041,1,1,1873.599,1873.282,0,0,0,0,0,0,0,0,0,74.88001,1880.981,0.9404904,1.196402,0.3172331,0,250,0.3172331,1873.282,0,0,28.60945,0,10.92041,33.72479,33.71908,0.005710195,35.68663,0,120.7246,0,0,-5.506706e-14,4.263256e-14,73.59987,1.28014,0,74.92864,0,0,0,6.883383e-15
mpc,2026-01-16 03:30:00,1070,3.5,24.61754,2730.181,117.2526,0,18.54174,1,1,1911.127,1910.81,0,0,0,0,0,0,0,0,0,81.61601,1860.281,0.9301404,1.184426,0.3172331,0,250,0.3172331,1910.81,0,0,35.63663,0,18.54174,34.40028,34.39457,0.005710195,37.74021,0,136.9536,0,0,-3.574918e-13,4.263256e-14,81.61601,0,0,83.35115,0,0,0,0
mpc,2026-01-16 03:45:00,1071,3.75,24.73693,2711.577,115.2619,2.087939,21.10742,1,1,1898.104,1897.786,0,0,0,0,0,0,0,0,0,91.58263,1837.092,0.9185461,1.171392,0.3172331,0,250,0.3172331,1897.786,0,0,25.76721,0,21.10742,34.16587,34.16016,0.005710195,37.97778,0,120.404,0,0,4.398704e-13,4.263256e-14,89.49469,2.087939,0,91.91276,0,0,0,6.661338e-15
mpc,2026-01-16 04:00:00,1072,4,24.81623,2694.856,114.9103,0,19.56981,1,1,1886.399,1886.082,0,0,0,0,0,0,0,0,0,101.8884,1811.331,0.9056655,1.15679,0.3172331,0,250,0.3172331,1886.082,0,0,13.02199,0,19.56981,33.95518,33.94947,0.005710195,37.49459,0,97.45212,0,0,-7.81597e-14,4.263256e-14,101.8884,0,0,106.7224,0,0,0,0
mpc,2026-01-16 04:15:00,1073,4.25,24.56415,2695.495,123.713,0,16.57613,1,1,1886.847,1886.529,0,0,0,0,0,0,0,0,0,110.7065,1783.369,0.8916846,1.140569,0.3172331,0,250,0.3172331,1886.529,0,0,13.0065,0,16.57613,33.96324,33.95753,0.005710195,36.94533,0,96.32686,0,0,4.072298e-13,4.263256e-14,110.7065,0,0,116.3978,0,0,0,0
mpc,2026-01-16 04:30:00,1074,4.5,24.4296,2730.947,138.0711,0,11.55569,1,1,1911.663,1911.345,0,0,0,0,0,0,0,0,0,128.6229,1750.933,0.8754664,1.122961,0.3172331,0,250,0.3172331,1911.345,0,0,9.448199,0,11.55569,34.40993,34.40422,0.005710195,36.48155,0,89.26125,0,0,-4.487521e-13,4.263256e-14,128.6229,0,0,135.327,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,24.32501,2730.788,171.2325,0,18.88227,1,1,1911.551,1911.234,0,0,0,0,0,0,0,0,0,156.572,1711.514,0.8557571,1.102537,0.3172331,0,250,0.3172331,1911.234,0,0,14.6605,0,18.88227,34.40792,34.40221,0.005710195,37.78962,0,100.8686,0,0,-1.938449e-13,4.263256e-14,156.572,0,0,160.7431,0,0,0,0
mpc,2026-01-16 05:00:00,1076,5,24.29925,2709.424,215.6059,0,14.8571,1,1,1896.597,1896.279,0,0,0,0,0,0,0,0,0,207.8363,1659.286,0.8296428,1.077715,0.3172331,0,250,0.3172331,1896.279,0,0,7.769659,0,14.8571,34.13874,34.13303,0.005710195,36.79699,0,86.99663,0,0,3.290701e-13,4.263256e-14,207.8363,0,0,209.33,0,0,0,0
mpc,2026-01-16 05:15:00,1077,5.25,24.00591,2704.514,296.821,0,21.17973,1,1,1893.159,1892.842,116.4895,33.51046,150,1,150,0,0,0,0,110.3706,1631.432,0.8157159,1.044828,0.3172331,0,250,0.3172331,1776.353,0,0,36.45035,0,21.17973,34.07687,31.97435,2.102522,69.2606,0,201.3981,0,-1.421085e-14,-1.969536e-13,4.263256e-14,260.3706,0,0,112.4265,0,0,0,0
mpc,2026-01-16 05:30:00,1078,5.5,24.00514,2712.464,364.6807,0,13.00303,1,1,1898.725,1898.408,0,0,0,0,0,0,0,0,0,316.192,1552.127,0.7760635,1.027289,0.3172331,0,250,0.3172331,1898.408,0,0,48.48868,0,13.00303,34.17705,34.17134,0.005710195,36.4894,0,156.6218,0,0,-2.78666e-13,4.263256e-14,316.192,0,0,316.4926,0,0,0,0
mpc,2026-01-16 05:45:00,1079,5.75,24.05118,2725.346,449.1673,0,18.4097,0,1,1907.742,1907.425,522.8671,150.4197,673.2869,2,394.0375,0.06536797,0,0,279.184,0,1621.679,0.8108393,0.9773516,0.3172331,0,250,0.3172331,1384.558,0,0,55.1298,0,18.4097,34.33936,24.92204,9.417318,0,178.6267,1077.546,0,5.684342e-14,6.705747e-14,4.263256e-14,394.0375,0,0,0,279.184,0.06536797,0,4.288236e-14
mpc,2026-01-16 06:00:00,1080,6,23.94659,2757.706,491.1375,0,16.753,0,0,1930.394,1930.077,0,0,0,0,0,0,0,0,0,458.5678,1506.781,0.7533907,1.021147,0.3172331,0,250,0.3172331,1930.077,0,0,32.56976,0,16.753,34.7471,34.74139,0.005710195,0,37.72454,263.6678,0,0,1.110223e-15,4.263256e-14,458.5678,0,0,460.1531,0,0,0,0
mpc,2026-01-16 06:15:00,1081,6.25,23.99227,2817.31,553.6105,0,11.46902,0,0,1972.117,1971.799,0,0,0,0,0,0,0,0,0,500,1381.544,0.6907721,0.9487981,0.3172331,0,250,0.3172331,1971.799,0,0,53.61049,0,11.46902,35.4981,35.49239,0.005710195,0,37.53647,298.9287,0,0,1.596501e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 06:30:00,1082,6.5,24.18661,2843.211,590.4449,0,1.87592,0,0,1990.248,1989.93,0,0,0,0,0,0,0,0,0,500,1256.327,0.6281633,0.8699381,0.3172331,0,250,0.3172331,1989.93,0,0,90.44489,0,1.87592,35.82446,35.81875,0.005710195,0,36.15436,354.8664,0,0,-1.934009e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 06:45:00,1083,6.75,24.23893,2850.946,602.8164,0,10.156,0,0,1995.662,1995.345,116.4895,33.51046,150,1,150,0,0,0,0,445.6779,1144.709,0.5723547,0.7910905,0.3172331,0,250,0.3172331,1878.855,0,0,7.138498,0,10.156,35.92192,33.8194,2.102522,0,69.14872,392.6319,0,-1.421085e-14,8.892886e-14,4.263256e-14,595.6779,0,0,448.5348,0,0,0,0
mpc,2026-01-16 07:00:00,1084,7,24.43164,2845.689,623.2212,0,20.5478,0,0,1991.982,1991.665,116.4895,33.51046,150,1,150,0,0,0,0,461.311,1029.201,0.5146007,0.7208068,0.3172331,0,250,0.3172331,1875.176,0,0,11.91028,0,20.5478,35.85568,33.75316,2.102522,0,70.95759,410.812,0,-1.421085e-14,2.547962e-13,4.263256e-14,611.311,0,0,461.7833,0,0,0,0
mpc,2026-01-16 07:15:00,1085,7.25,24.62556,2827.578,604.9726,2.189601,24.71848,0,0,1979.305,1978.988,116.0982,33.90182,150,1,145.2598,0,4.740239,0,0,453.3946,915.6908,0.4578454,0.6480731,0.3172331,0,250,0.3172331,1862.889,3.616781,0,6.604953,1.902898,21.1017,35.62749,33.53201,2.095477,0,71.24198,406.507,0,-7.105427e-15,-5.462297e-14,4.263256e-14,598.3677,0.2867027,3.616781,453.3946,0,0,0,-6.161738e-15
mpc,2026-01-16 07:30:00,1086,7.5,24.74763,2845.443,584.64,0,18.73607,0,0,1991.81,1991.493,0,0,0,0,0,0,0,0,0,500,790.5467,0.3952733,0.5765971,0.3172331,0,250,0.3172331,1991.493,0,0,84.64001,0,18.73607,35.85259,35.84688,0.005710195,0,39.23633,361.8038,0,0,2.280398e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 07:45:00,1087,7.75,24.87378,2877.706,564.8974,0,35.29239,0,0,2014.394,2014.077,0,0,0,0,0,0,0,0,0,500,665.4222,0.3327111,0.4977957,0.3172331,0,250,0.3172331,2014.077,0,0,64.8974,0,35.29239,36.25909,36.25338,0.005710195,0,42.65403,346.5452,0,0,2.547962e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 08:00:00,1088,8,24.90901,2896.895,497.0294,206.4074,35.12572,0,0,2027.827,2027.509,136.211,39.18372,175.3947,1,175.3947,0,0,0,0,500,540.3175,0.2701587,0.4190066,0.3172331,0,250,0.3172331,1891.298,0,0,21.57312,6.468969,35.12572,36.50088,34.04337,2.457508,0,79.60198,486.1835,0,0,6.994405e-14,4.263256e-14,475.4563,199.9385,0,500,0,0,0,-2.842171e-14
mpc,2026-01-16 08:15:00,1089,8.25,25.16232,2895.091,423.569,213.9341,34.60389,0,0,2026.564,2026.247,116.4895,33.51046,150,1,150,0,0,0,0,461.0642,424.9664,0.2124832,0.34023,0.3172331,0,250,0.3172331,1909.757,0,0,17.19607,9.242852,34.60389,369.6663,348.3595,21.30677,0,388.1821,2180.609,0,-1.421085e-14,-1.163514e-13,4.263256e-14,406.3729,204.6912,0,461.0642,0,0,0,-2.842171e-14
mpc,2026-01-16 08:30:00,1090,8.5,25.19789,2913.877,345.9035,217.0399,42.43882,0,0,2039.714,2039.397,116.4895,33.51046,150,1,150,0,0,0,0,402.3653,324.3081,0.1621541,0.2675951,0.3172331,0,250,0.3172331,1922.907,0,0,0,10.57811,42.43882,372.3308,351.0088,21.32199,0,392.266,2175.71,0,-1.421085e-14,-8.726353e-14,4.263256e-14,345.9035,206.4618,0,404.8151,0,0,0,0
mpc,2026-01-16 08:45:00,1091,8.75,25.21184,2913.2,267.2014,224.8515,41.96567,1,0,2039.24,2038.923,0,0,0,0,0,0,0,0,0,476.6168,205.1029,0.1025514,0.2042121,0.3172331,0,250,0.3172331,2038.923,0,0,0,15.43599,41.96567,372.3484,372.2905,0.05792415,379.9531,0,786.5333,0,0,-3.749778e-14,4.263256e-14,267.2014,209.4155,0,494.1072,0,0,0,2.842171e-14
mpc,2026-01-16 09:00:00,1092,9,25.41597,2917.278,215.8377,223.3482,56.71873,1,1,2042.094,2041.777,702.88,224.7373,927.6173,2,215.5968,212.0205,0,0,500,0,330.0706,0.1650353,0.1291503,0.3172331,0,250,0.3172331,1338.897,0,0,0.2409193,11.32772,56.71873,374.4048,245.4781,128.9266,480.6144,0,981.1848,0,-1.421085e-13,-3.097522e-14,4.263256e-14,215.5968,212.0205,0,0,500,0,0,0
