controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 09:15:00,1093,9.25,25.43845,2922.313,166.6592,224.4687,60.46891,1,1,2045.619,2045.302,668.0182,214.5108,882.529,2,172.3699,210.1592,0,0,500,0,455.0186,0.2275093,0.2078406,0.3172331,0,250,0.3172331,1377.284,0,0,0,14.30953,60.46891,375.221,252.6305,122.5905,478.2329,0,981.1498,0,-8.526513e-14,-8.104628e-15,4.263256e-14,166.6592,210.1592,0,0,500,5.710603,0,-2.842171e-14
mpc,2026-01-16 09:30:00,1094,9.5,25.61751,2936.101,139.9013,230.8866,64.28215,1,1,2055.271,2054.953,641.1583,207.3316,848.4899,2,133.1802,215.3097,0,0,500,0,579.947,0.2899735,0.2865186,0.3172331,0,250,0.3172331,1413.795,0,0,6.72107,15.57689,64.28215,378.3584,260.268,118.0904,479.4334,0,997.3308,0,-2.842171e-14,1.052491e-13,4.263256e-14,133.1802,215.3097,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 09:45:00,1095,9.75,25.88265,2947.023,113.9703,229.0544,71.89105,1,1,2062.916,2062.599,351.9778,124.8131,476.7909,1,111.9292,221.6104,0,0,143.2513,0,615.6685,0.3078343,0.3651841,0.3172331,0,250,0.3172331,1710.621,0,0,2.041048,7.443967,71.89105,381.8159,316.6112,65.20471,454.7302,0,925.8221,0,2.842171e-14,1.308953e-13,4.263256e-14,111.9292,221.6104,0,0,143.2513,0,0,2.842171e-14
mpc,2026-01-16 10:00:00,1096,10,26.0231,2982.169,103.072,228.4027,76.22972,1,1,2087.518,2087.201,616.0946,200.588,816.6827,2,96.98497,219.6977,0,0,500,0,740.5716,0.3702858,0.3876774,0.3172331,0,250,0.3172331,1471.106,0,0,6.087071,8.705002,76.22972,387.4773,273.0612,114.4161,487.7987,0,1001.114,0,-8.526513e-14,4.318768e-14,4.263256e-14,96.98497,219.6977,0,0,500,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,26.17041,2991.761,97.91629,230.9733,85.45336,1,1,2094.233,2093.916,607.5947,198.2226,805.8173,2,85.36931,220.4479,0,0,500,0,865.455,0.4327275,0.4663271,0.3172331,0,250,0.3172331,1486.321,0,0,12.54698,10.52532,85.45336,389.8964,276.7176,113.1787,490.8496,0,1021.499,0,-2.842171e-14,-1.237899e-13,4.263256e-14,85.36931,220.4479,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 10:30:00,1098,10.5,26.4264,3000.189,102.811,233.5779,104.8769,1,1,2100.133,2099.815,612.298,199.8609,812.1589,2,89.02719,223.1317,0,0,500,0,990.3188,0.4951594,0.5449643,0.3172331,0,250,0.3172331,1487.517,0,0,13.78384,10.44614,104.8769,393.0553,278.3999,114.6555,497.8893,0,1037.575,0,0,4.107825e-15,4.263256e-14,89.02719,223.1317,0,0,500,0,0,0
mpc,2026-01-16 10:45:00,1099,10.75,26.66177,3033.897,80.80927,235.8001,119.2713,0,1,2123.728,2123.41,612.0256,199.9232,811.9488,2,87.49436,224.4544,0,0,500,0,1115.163,0.5575814,0.6235892,0.3172331,0,250,0.3172331,1511.385,0,0,0,11.34566,119.2713,399.4067,284.2442,115.1625,0,506.5986,2805.864,0,5.684342e-14,-2.098322e-14,4.263256e-14,80.80927,224.4544,0,0,500,6.685089,0,2.842171e-14
mpc,2026-01-16 11:00:00,1100,11,26.59946,3055.855,69.63392,236.1665,129.4405,0,0,2139.098,2138.781,0,0,0,0,0,0,0,0,0,296.8471,1040.776,0.5203878,0.7022017,0.3172331,0,250,0.3172331,2138.781,0,0,0,8.953288,129.4405,401.7796,401.72,0.05958482,0,426.0324,2358.623,0,0,-3.850253e-13,4.263256e-14,69.63392,227.2132,0,313.2012,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,26.5714,3085.074,87.27519,238.1008,137.4944,0,0,2159.552,2159.235,0,0,0,0,0,0,0,0,0,309.6871,963.19,0.481595,0.6553611,0.3172331,0,250,0.3172331,2159.235,0,0,6.261629,9.427307,137.4944,405.3862,405.3267,0.05955029,0,431.1368,2398.316,0,0,-1.625367e-13,4.263256e-14,81.01356,228.6735,0,309.6871,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,26.89012,3070.25,93.89449,239.1023,145.6134,0,0,2149.175,2148.858,0,0,0,0,0,0,0,0,0,298.7107,888.3607,0.4441803,0.6065066,0.3172331,0,250,0.3172331,2148.858,0,0,24.3211,9.965053,145.6134,406.111,406.0511,0.0599448,0,433.5664,2443.759,0,0,-1.048051e-13,4.263256e-14,69.57339,229.1373,0,298.7107,0,0,0,-2.842171e-14
mpc,2026-01-16 11:45:00,1103,11.75,27.08396,3104.322,80.55291,237.3543,162.6525,0,0,2173.025,2172.708,0,0,0,0,0,0,0,0,0,309.7432,810.785,0.4053925,0.5593877,0.3172331,0,250,0.3172331,2172.708,0,0,2.391117,5.772806,162.6525,412.279,412.2188,0.0601873,0,443.0781,2451.013,0,0,8.626433e-14,4.263256e-14,78.16179,231.5814,0,309.7432,0,0,0,2.842171e-14
mpc,2026-01-16 12:00:00,1104,12,26.9552,3105.001,107.6975,240.5012,166.3354,0,0,2173.501,2173.184,0,0,0,0,0,0,0,0,0,315.72,731.7274,0.3658637,0.5105394,0.3172331,0,250,0.3172331,2173.184,0,0,24.76073,7.718032,166.3354,411.2641,411.204,0.060026,0,442.6776,2490.753,0,0,8.326673e-14,4.263256e-14,82.93677,232.7832,0,315.72,0,0,0,-2.842171e-14
mpc,2026-01-16 12:15:00,1105,12.25,26.9246,3084.556,66.60201,243.7689,177.1457,0,0,2159.189,2158.872,0,0,0,0,0,0,0,0,0,300.2207,656.557,0.3282785,0.460758,0.3172331,0,250,0.3172331,2158.872,0,0,0,10.15019,177.1457,408.2959,408.236,0.0599878,0,441.7337,2447.044,0,0,-1.282308e-14,4.263256e-14,66.60201,233.6187,0,311.3827,0,0,0,-2.842171e-14
mpc,2026-01-16 12:30:00,1106,12.5,27.07342,3088.046,64.93929,246.8605,184.3381,0,0,2161.632,2161.315,0,0,0,0,0,0,0,0,0,298.0561,581.9396,0.2909698,0.4134243,0.3172331,0,250,0.3172331,2161.315,0,0,0,13.74366,184.3381,410.0272,409.967,0.06017406,0,444.933,2470.839,0,0,1.24456e-13,4.263256e-14,64.93929,233.1168,0,307.0255,0,0,0,0
mpc,2026-01-16 12:45:00,1107,12.75,27.08905,3068.517,64.64296,242.5609,186.1625,0,0,2147.962,2147.645,0,0,0,0,0,0,0,0,0,297.6925,507.4249,0.2537124,0.3664388,0.3172331,0,250,0.3172331,2147.645,0,0,0,9.511282,186.1625,407.5671,407.5069,0.06019369,0,442.8305,2451.975,0,0,3.541611e-14,4.263256e-14,64.64296,233.0496,0,304.864,0,0,0,2.842171e-14
mpc,2026-01-16 13:00:00,1108,13,27.29194,3058.13,73.4946,239.1875,188.9028,0,0,2140.691,2140.374,0,0,0,0,0,0,0,0,0,293.5978,433.9455,0.2169728,0.319518,0.3172331,0,250,0.3172331,2140.374,0,0,13.27268,5.81159,188.9028,407.9149,407.8544,0.06044968,0,443.8504,2474.098,0,0,-3.68594e-14,4.263256e-14,60.22192,233.3759,0,293.5978,0,0,0,-2.842171e-14
mpc,2026-01-16 13:15:00,1109,13.25,27.43946,3062.074,59.15533,236.2819,203.1434,0,0,2143.452,2143.135,0,0,0,0,0,0,0,0,0,294.1695,360.3348,0.1801674,0.2732491,0.3172331,0,250,0.3172331,2143.135,0,0,0,1.267674,203.1434,409.7079,409.6473,0.06063718,0,448.4769,2468.81,0,0,5.245804e-14,4.263256e-14,59.15533,235.0142,0,294.2465,0,0,0,2.842171e-14
mpc,2026-01-16 13:30:00,1110,13.5,27.63617,3093.776,64.28158,235.1943,206.7519,0,0,2165.643,2165.326,0,0,0,0,0,0,0,0,0,295.0792,286.5083,0.1432542,0.2268976,0.3172331,0,250,0.3172331,2165.326,0,0,4.396664,0,206.7519,415.6687,415.6078,0.06088902,0,455.2914,2511.687,0,0,2.473022e-14,4.263256e-14,59.88492,235.1943,0,295.8794,0,0,0,0
mpc,2026-01-16 13:45:00,1111,13.75,27.61145,3069.663,70.38644,231.5571,213.8849,1,0,2148.764,2148.447,0,0,0,0,0,0,0,0,0,300.1553,211.4244,0.1057122,0.1804101,0.3172331,0,250,0.3172331,2148.447,0,0,1.788303,0,213.8849,412.2139,412.153,0.06085726,453.1842,0,909.4533,0,0,3.771983e-14,4.263256e-14,68.59814,231.5571,0,301.3694,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,27.81633,3083.746,85.58714,233.1148,230.0199,1,1,2158.622,2158.305,412.1246,143.229,555.3536,2,60.43116,232.0849,0,0,262.8376,0,277.1005,0.1385503,0.1331309,0.3172331,0,250,0.3172331,1746.181,0,0,25.15598,1.029935,230.0199,415.9032,336.4377,79.46543,523.9848,0,1093.14,0,2.842171e-14,-5.595524e-14,4.263256e-14,60.43116,232.0849,0,0,262.8376,0,0,5.684342e-14
mpc,2026-01-16 14:15:00,1113,14.25,28.18812,3081.945,62.03442,240.6785,243.2285,1,1,2157.362,2157.045,601.0351,197.2998,798.3349,2,68.81721,229.5177,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1556.01,0,0,0,11.16079,243.2285,418.9616,302.1785,116.7832,546.7135,0,1112.679,0,-2.842171e-14,-1.096068e-13,4.263256e-14,62.03442,229.5177,0,0,500,6.782794,0,-5.684342e-14
mpc,2026-01-16 14:30:00,1114,14.5,28.19166,3117.359,59.91377,238.0915,241.7304,1,1,2182.151,2181.834,607.6242,199.2543,806.8785,2,76.80655,230.0719,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1574.21,0,0,0,8.019531,241.7304,423.8077,305.7361,118.0717,551.9381,0,1117.71,0,-8.526513e-14,-5.911938e-14,4.263256e-14,59.91377,230.0719,0,0,500,16.89278,0,2.842171e-14
mpc,2026-01-16 14:45:00,1115,14.75,28.46419,3114.824,60.02723,237.0847,249.5279,1,1,2180.377,2180.059,613.7845,200.9945,814.779,2,85.00746,229.7715,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1566.275,0,0,0,7.313215,249.5279,425.9431,305.9765,119.9666,555.7169,0,1124.049,0,2.842171e-14,-1.09468e-13,4.263256e-14,60.02723,229.7715,0,0,500,24.98023,0,-4.973799e-14
mpc,2026-01-16 15:00:00,1116,15,28.68378,3119.176,79.75728,233.1614,264.9388,1,1,2183.423,2183.106,623.0908,203.4756,826.5665,2,98.6382,227.9283,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1560.015,0,0,0,5.23309,264.9388,428.5605,306.1984,122.362,561.676,0,1132.379,0,0,1.234013e-13,4.263256e-14,79.75728,227.9283,0,0,500,18.88092,0,9.947598e-14
mpc,2026-01-16 15:15:00,1117,15.25,28.85001,3137.21,106.4937,232.1032,263.4676,1,1,2196.047,2195.73,613.0458,200.6783,813.7241,2,84.92701,228.7971,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1582.684,0,0,21.56668,3.306083,263.4676,432.5909,311.7669,120.824,564.3447,0,1171.595,0,2.842171e-14,-1.930123e-13,4.263256e-14,84.92701,228.7971,0,0,500,0,0,0
mpc,2026-01-16 15:30:00,1118,15.5,28.91478,3095.963,125.8801,230.3436,267.211,1,1,2167.174,2166.857,618.4306,201.9904,820.421,2,93.85313,226.5679,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1548.426,0,0,32.02699,3.775778,267.211,427.5033,305.4472,122.0561,560.1485,0,1182.057,0,0,-3.791412e-13,4.263256e-14,93.85313,226.5679,0,0,500,0,0,0
mpc,2026-01-16 15:45:00,1119,15.75,28.82892,3076.014,116.7673,230.2028,262.6662,1,1,2153.21,2152.893,620.371,202.4998,822.8707,2,96.76193,226.1088,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1532.522,0,0,20.00535,4.09403,262.6662,423.9588,301.7477,122.2111,555.9655,0,1153.502,0,-8.526513e-14,3.925749e-13,4.263256e-14,96.76193,226.1088,0,0,500,0,0,0
mpc,2026-01-16 16:00:00,1120,16,28.77372,3032.688,126.9023,228.9082,262.8119,1,1,2122.881,2122.564,632.8449,205.6645,838.5094,2,116.3852,222.1242,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1489.719,0,0,10.51705,6.78398,262.8119,417.4881,292.9697,124.5183,550.3191,0,1130.483,0,5.684342e-14,3.692602e-13,4.263256e-14,116.3852,222.1242,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,28.92485,3008.585,137.397,223.6375,254.8929,1,1,2106.01,2105.692,645.6404,209.281,854.9214,2,133.403,221.5184,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1460.052,0,0,3.993976,2.119113,254.8929,415.5286,288.0772,127.4514,547.6501,0,1105.845,0,-8.526513e-14,2.193801e-13,4.263256e-14,133.403,221.5184,0,0,500,0,0,0
mpc,2026-01-16 16:30:00,1122,16.5,29.09339,3010.598,156.1526,225.8058,255.1234,1,1,2107.419,2107.102,660.6661,213.2975,873.9635,2,155.3231,218.6404,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1446.436,0,0,0.8294355,7.165358,255.1234,417.3332,286.4384,130.8949,550.258,0,1114.307,0,0,-1.496581e-13,4.263256e-14,155.3231,218.6404,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 16:45:00,1123,16.75,29.28246,2998.468,173.5638,227.9955,248.2546,1,1,2098.928,2098.611,679.5795,218.3917,897.9712,2,182.5907,215.3805,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1419.031,0,0,0,12.61495,248.2546,417.3707,282.1736,135.1971,549.9306,0,1121.622,0,-5.684342e-14,-2.279288e-13,4.263256e-14,173.5638,215.3805,0,0,500,9.026869,0,-5.684342e-14
mpc,2026-01-16 17:00:00,1124,17,29.42566,2997.442,209.6691,222.4182,242.7138,1,1,2098.209,2097.892,702.8599,225.2788,928.1386,4,210.971,217.1677,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1395.032,0,0,0,5.250583,242.7138,418.5389,278.2731,140.2658,551.967,0,1112.991,0,0,1.880718e-13,4.263256e-14,209.6691,217.1677,0,0,500,1.301928,0,2.842171e-14
mpc,2026-01-16 17:15:00,1125,17.25,29.55012,2976.146,247.2651,218.9663,226.4558,1,1,2083.302,2082.985,739.2094,235.3968,974.6062,4,260.6232,213.9831,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1343.776,0,0,0,4.983213,226.4558,416.7032,268.7827,147.9205,549.4754,0,1107.547,0,-5.684342e-14,-2.797762e-14,4.263256e-14,247.2651,213.9831,0,0,500,13.35813,0,-8.526513e-14
mpc,2026-01-16 17:30:00,1126,17.5,29.4894,2949.556,297.5421,215.6583,211.1652,1,0,2064.689,2064.372,230.9114,66.42612,297.3375,1,297.3375,0,0,0,0,209.0594,1847.436,0.923718,1.196402,0.3172331,0,250,0.3172331,1833.461,0,0,0.2045489,6.59884,211.1652,412.4293,366.2405,46.18877,474.8476,0,961.4311,0,-1.421085e-14,-1.829648e-13,4.263256e-14,297.3375,209.0594,0,209.0594,0,0,0,0
mpc,2026-01-16 17:45:00,1127,17.75,29.31951,2936.547,341.1853,215.0204,196.2208,1,0,2055.583,2055.265,116.4895,33.51046,150,1,150,0,0,0,0,400.5544,1747.007,0.8735033,1.163303,0.3172331,0,250,0.3172331,1938.776,0,0,0,5.651348,196.2208,409.0831,385.8373,23.24581,458.3978,0,926.5442,0,-1.421085e-14,1.798561e-14,4.263256e-14,341.1853,209.3691,0,404.3104,0,0,0,-2.842171e-14
mpc,2026-01-16 18:00:00,1128,18,29.32608,2907.134,418.221,5.730606,186.5433,0,0,2034.994,2034.677,0,0,0,0,0,0,0,0,0,389.5565,1649.342,0.8246712,1.100064,0.3172331,0,250,0.3172331,2034.677,0,0,31.19622,3.198903,186.5433,405.0439,404.9808,0.06314187,0,442.1103,2490.938,0,0,-4.6807e-13,4.263256e-14,387.0248,2.531702,0,389.5565,0,0,0,1.820766e-14
mpc,2026-01-16 18:15:00,1129,18.25,29.36129,2875.365,438.9898,2.361359,176.9091,0,0,2012.755,2012.438,0,0,0,0,0,0,0,0,0,435.8058,1540.131,0.7700657,1.038567,0.3172331,0,250,0.3172331,2012.438,0,0,5.545359,0,176.9091,400.9267,400.8635,0.06319059,0,436.1025,2408.13,0,0,1.654232e-13,4.263256e-14,433.4445,2.361359,0,435.9458,0,0,0,-1.509903e-14
mpc,2026-01-16 18:30:00,1130,18.5,29.3323,2836.699,476.725,0,163.8465,0,0,1985.689,1985.372,370.2449,106.5081,476.7529,1,476.7529,0,0,0,0,0,1539.889,0.7699445,0.9697982,0.3172331,0,250,0.3172331,1615.127,0,0,0,0,163.8465,395.2842,321.5177,73.7665,0,460.6421,2533.532,0,1.421085e-14,3.506084e-13,4.263256e-14,476.725,0,0,0.5773018,0,0.02796527,0,0
mpc,2026-01-16 18:45:00,1131,18.75,29.08514,2833.486,510.7182,7.630127,154.4794,0,0,1983.44,1983.123,116.4895,33.51046,150,1,150,0,0,0,0,361.1166,1449.367,0.7246837,0.9696455,0.3172331,0,250,0.3172331,1866.634,0,0,0,7.231761,154.4794,392.7111,369.584,23.12715,0,433.6806,2397.718,0,-1.421085e-14,4.648504e-13,4.263256e-14,510.7182,0.3983664,0,366.819,0,0,0,1.926237e-14
mpc,2026-01-16 19:00:00,1132,19,28.96195,2839.822,545.7338,7.72666,139.6645,0,0,1987.875,1987.558,116.4895,33.51046,150,1,150,0,0,0,0,396.6357,1349.98,0.6749901,0.9126454,0.3172331,0,250,0.3172331,1871.069,0,0,0,6.824765,139.6645,392.536,369.4708,23.06526,0,430.5601,2379.853,0,-1.421085e-14,1.433298e-13,4.263256e-14,545.7338,0.9018943,0,397.9727,0,0,0,7.072121e-14
mpc,2026-01-16 19:15:00,1133,19.25,28.70654,2806.937,576.6336,8.33397,130.9947,0,0,1964.856,1964.539,182.7616,52.5749,235.3365,1,235.3365,0,0,0,0,341.4545,1264.404,0.6322021,0.8500628,0.3172331,0,250,0.3172331,1781.777,0,0,0,8.176506,130.9947,385.8499,349.8977,35.95223,0,428.1968,2369.187,0,-7.105427e-15,1.14353e-13,4.263256e-14,576.6336,0.1574643,0,342.3546,0,0,0,4.682366e-14
mpc,2026-01-16 19:30:00,1134,19.5,28.6564,2793.873,580.5222,3.494239,115.0187,0,0,1955.711,1955.394,842.5603,242.3946,1084.955,3,587.0419,0.1494172,0,0,497.7636,0,1388.646,0.694323,0.7961767,0.3172331,0,250,0.3172331,1112.834,0,0,0,3.344822,115.0187,383.6386,218.297,165.3416,0,483.254,2663.667,0,8.526513e-14,2.179368e-13,4.263256e-14,580.5222,0.1494172,0,0,497.7636,6.519723,0,1.136868e-13
mpc,2026-01-16 19:45:00,1135,19.75,28.44217,2742.202,606.8387,4.885299,105.0873,0,0,1919.541,1919.224,116.4895,33.51046,150,1,150,0,0,0,0,436.9614,1279.187,0.6395935,0.87441,0.3172331,0,250,0.3172331,1802.735,0,0,20.51995,4.242616,105.0873,374.8108,352.0031,22.80776,0,406.0329,2275.897,0,-1.421085e-14,1.476597e-14,4.263256e-14,586.3188,0.6426829,0,436.9614,0,0,0,3.630429e-14
mpc,2026-01-16 20:00:00,1136,20,28.33682,2721.699,581.1022,6.784557,95.62096,0,0,1905.189,1904.872,116.4895,33.51046,150,1,150,0,3.103275e-06,0,0,403.3297,1178.153,0.5890766,0.8054853,0.3172331,0,250,0.3172331,1788.382,2.275648e-06,0,29.92869,4.628374,95.62096,371.1685,348.4122,22.75627,0,400.5515,2262.644,0,-2.842171e-14,-2.056133e-13,4.263256e-14,551.1735,2.156182,2.275648e-06,403.3297,0,0,0,3.419487e-14
mpc,2026-01-16 20:15:00,1137,20.25,28.28778,2729.532,558.5531,4.268319,91.6974,0,0,1910.672,1910.355,116.4895,33.51046,150,1,150,0,0,0,0,380.0704,1082.95,0.5414751,0.7418658,0.3172331,0,250,0.3172331,1793.866,0,0,31.40114,1.349952,91.6974,371.846,349.1136,22.73238,0,400.4698,2259.079,0,-1.421085e-14,-3.729239e-13,4.263256e-14,527.152,2.918366,0,380.0704,0,0,0,-4.263256e-14
mpc,2026-01-16 20:30:00,1138,20.5,28.20677,2704.894,507.9029,0,75.6439,0,0,1893.426,1893.109,0,0,0,0,0,0,0,0,0,486.8543,961.0661,0.4805331,0.6819178,0.3172331,0,250,0.3172331,1893.109,0,0,21.04859,0,75.6439,367.8515,367.7899,0.0616315,0,382.4858,2139.981,0,0,-1.79079e-13,4.263256e-14,486.8543,0,0,487.7763,0,0,0,0
mpc,2026-01-16 20:45:00,1139,20.75,28.27874,2719.863,447.1286,7.516987,72.62034,0,0,1903.904,1903.587,0,0,0,0,0,0,0,0,0,443.2291,850.1076,0.4250538,0.6051692,0.3172331,0,250,0.3172331,1903.587,0,0,4.999137,6.417347,72.62034,370.457,370.3952,0.06172644,0,384.5255,2134.584,0,0,1.739719e-13,4.263256e-14,442.1295,1.09964,0,443.2291,0,0,0,2.331468e-14
mpc,2026-01-16 21:00:00,1140,21,28.02013,2712.397,423.9317,6.437898,58.93116,0,0,1898.678,1898.36,0,0,0,0,0,0,0,0,0,403.8109,749.021,0.3745105,0.5353003,0.3172331,0,250,0.3172331,1898.36,0,0,20.21115,6.347478,58.93116,367.4064,367.345,0.06138665,0,378.7486,2128.931,0,0,-1.554312e-15,4.263256e-14,403.7205,0.09042011,0,403.8109,0,0,0,-1.726397e-14
mpc,2026-01-16 21:15:00,1141,21.25,27.61764,2721.041,355.2858,1.906161,58.13639,0,0,1904.728,1904.411,0,0,0,0,0,0,0,0,0,346.3481,662.3161,0.331158,0.4716475,0.3172331,0,250,0.3172331,1904.411,0,0,9.347671,1.496168,58.13639,365.4464,365.3856,0.06086521,0,376.5398,2089.674,0,0,8.687495e-14,4.263256e-14,345.9381,0.4099923,0,346.3481,0,0,0,1.482148e-14
mpc,2026-01-16 21:30:00,1142,21.5,27.62081,2707.137,286.9177,0.01389558,50.24277,0,0,1894.996,1894.679,0,0,0,0,0,0,0,0,0,286.9231,590.481,0.2952405,0.4170507,0.3172331,0,250,0.3172331,1894.679,0,0,0,0.008560067,50.24277,363.6034,363.5426,0.06086928,0,373.1829,2052.521,0,0,-1.127431e-13,4.263256e-14,286.9177,0.005335512,0,299.487,0,0,0,2.510839e-14
mpc,2026-01-16 21:45:00,1143,21.75,27.67673,2676.391,237.5333,0.8786174,57.51834,0,0,1873.474,1873.157,0,0,0,0,0,0,0,0,0,237.5333,531.0048,0.2655024,0.3718172,0.3172331,0,250,0.3172331,1873.157,0,0,0,0.8786174,57.51834,359.8987,359.8377,0.06094121,0,370.8871,2041.395,0,0,2.398082e-14,4.263256e-14,237.5333,0,0,267.0863,0,0,0,0
mpc,2026-01-16 22:00:00,1144,22,27.72954,2680.168,205.2386,0,54.74387,0,0,1876.118,1875.801,0,0,0,0,0,0,0,0,0,205.2386,479.6115,0.2398057,0.3343659,0.3172331,0,250,0.3172331,1875.801,0,0,0,0,54.74387,360.8092,360.7482,0.06100929,0,371.2763,2042.02,0,0,6.983303e-14,4.263256e-14,205.2386,0,0,230.199,0,0,0,0
mpc,2026-01-16 22:15:00,1145,22.25,27.62675,2697.72,190.4053,0,56.89165,0,0,1888.404,1888.087,0,0,0,0,0,0,0,0,0,186.4252,432.9297,0.2164648,0.3020043,0.3172331,0,250,0.3172331,1888.087,0,0,3.980104,0,56.89165,362.3841,362.3232,0.06087692,0,373.2407,2059.689,0,0,4.091172e-14,4.263256e-14,186.4252,0,0,189.1914,0,0,0,0
mpc,2026-01-16 22:30:00,1146,22.5,27.55349,2684.669,157.1538,0,53.65802,0,0,1879.268,1878.951,0,0,0,0,0,0,0,0,0,157.1538,393.5731,0.1967865,0.2726095,0.3172331,0,250,0.3172331,1878.951,0,0,0,0,53.65802,360.074,360.0132,0.06078291,0,370.2943,2036.619,0,0,-1.21958e-13,4.263256e-14,157.1538,0,0,160.6917,0,0,0,0
mpc,2026-01-16 22:45:00,1147,22.75,27.42262,2692.51,131.4614,0,52.32508,0,0,1884.757,1884.439,0,0,0,0,0,0,0,0,0,131.4614,360.6458,0.1803229,0.2478272,0.3172331,0,250,0.3172331,1884.439,0,0,0,0,52.32508,360.1323,360.0717,0.06061571,0,370.0697,2035.384,0,0,1.61815e-14,4.263256e-14,131.4614,0,0,145.2613,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,27.10543,2675.047,117.9265,1.820273,40.54542,0,0,1872.533,1872.216,0,0,0,0,0,0,0,0,0,119.7468,330.6523,0.1653261,0.2270933,0.3172331,0,250,0.3172331,1872.216,0,0,0,0,40.54542,355.4271,355.3668,0.06021428,0,363.0628,1996.845,0,0,1.948441e-14,4.263256e-14,117.9265,1.820273,0,133.7238,0,0,0,0
mpc,2026-01-16 23:15:00,1149,23.25,26.88372,2668.083,113.5304,2.271699,35.78395,0,0,1867.658,1867.341,0,0,0,0,0,0,0,0,0,105.6893,304.1779,0.152089,0.2082069,0.3172331,0,250,0.3172331,1867.341,0,0,10.11279,0,35.78395,352.8682,352.8083,0.05993682,0,359.5692,1995.075,0,0,2.195466e-14,4.263256e-14,103.4176,2.271699,0,111.9918,0,0,0,6.217249e-15
mpc,2026-01-16 23:30:00,1150,23.5,26.80136,2695.45,91.99921,0.2359758,26.34931,0,1,1886.815,1886.498,467.2922,134.9613,602.2535,2,97.21429,5.039252,0,0,500,0,429.13,0.214565,0.1915364,0.3172331,0,250,0.3172331,1419.206,0,0,0,0,26.34931,355.8786,267.6812,88.19739,0,407.6124,2241.868,0,0,-2.833844e-14,4.263256e-14,91.99921,0.2359758,0,0,500,10.01835,0,3.197442e-14
mpc,2026-01-16 23:45:00,1151,23.75,26.57847,2690.199,89.53492,2.875468,28.4298,0,1,1883.14,1882.822,469.6544,135.8246,605.4791,2,98.71164,6.767411,0,0,500,0,554.0625,0.2770312,0.2702169,0.3172331,0,250,0.3172331,1413.168,0,0,0,0,28.4298,353.5504,265.3154,88.23492,0,406.4776,2235.627,0,-2.842171e-14,1.863509e-13,4.263256e-14,89.53492,2.875468,0,0,500,13.06866,0,-1.776357e-15
mpc,2026-01-17 00:00:00,1152,0,26.6804,2666.344,78.25019,2.951061,25.6514,1,1,1866.441,1866.123,468.6056,135.1541,603.7597,2,100.461,3.298716,0,0,500,0,678.9752,0.3394876,0.348885,0.3172331,0,250,0.3172331,1397.518,0,0,0,0,25.6514,351.1544,262.9307,88.22371,402.9109,0,805.8218,0,-2.842171e-14,-8.482104e-14,4.263256e-14,78.25019,2.951061,0,0,500,22.55845,0,-6.394885e-14
mpc,2026-01-17 00:15:00,1153,0.25,26.33159,2678.201,81.71832,0,29.59647,1,1,1874.74,1874.423,452.5504,130.2338,582.7843,2,82.32367,0.4605793,0,0,500,0,803.8684,0.4019342,0.4275408,0.3172331,0,250,0.3172331,1421.873,0,0,0,0,29.59647,350.188,265.5956,84.59242,401.3578,0,802.7156,0,2.842171e-14,1.577627e-13,4.263256e-14,81.71832,0,0,0,500,1.065931,0,1.887379e-14
mpc,2026-01-17 00:30:00,1154,0.5,26.13165,2676.874,85.12568,0.1634945,32.1314,1,1,1873.812,1873.495,451.6551,129.964,581.6191,2,81.2734,0.3456953,0,0,500,0,928.7418,0.4643709,0.5061841,0.3172331,0,250,0.3172331,1421.84,0,0,3.852275,0,32.1314,348.5825,264.5028,84.07976,400.4442,0,807.5335,0,0,2.424727e-13,4.263256e-14,81.2734,0.1634945,0,0,500,0.1822008,0,-2.578493e-14
mpc,2026-01-17 00:45:00,1155,0.75,26.13581,2663.371,93.50342,0.6419608,32.34439,1,1,1864.36,1864.043,458.3178,132.0796,590.3975,2,88.18067,2.216805,0,0,500,0,1053.596,0.5267978,0.5848151,0.3172331,0,250,0.3172331,1405.725,0,0,5.322756,0,32.34439,346.8538,261.5273,85.32649,399.6244,0,808.4305,0,5.684342e-14,-1.268985e-13,4.263256e-14,88.18067,0.6419608,0,0,500,1.574845,0,6.306067e-14
mpc,2026-01-17 01:00:00,1156,1,25.91758,2678.051,108.4027,0,28.12699,1,1,1874.636,1874.319,457.4311,131.6831,589.1142,2,88.22794,0.8862078,0,0,500,0,1178.43,0.5892149,0.6634337,0.3172331,0,250,0.3172331,1416.888,0,0,20.17472,0,28.12699,347.2149,262.432,84.78287,399.3247,0,833.4508,0,-2.842171e-14,2.652323e-13,4.263256e-14,88.22794,0,0,0,500,0.8862078,0,-1.065814e-14
mpc,2026-01-17 01:15:00,1157,1.25,25.63603,2614.074,92.78308,0,28.78016,1,1,1829.852,1829.535,454.0702,130.8875,584.9577,2,82.46043,2.497324,0,0,500,0,1303.244,0.6516221,0.7420399,0.3172331,0,250,0.3172331,1375.465,0,0,10.32265,0,28.78016,336.9871,253.3067,83.68037,389.4944,0,796.7954,0,0,-4.005685e-13,4.263256e-14,82.46043,0,0,0,500,2.497324,0,-9.325873e-15
mpc,2026-01-17 01:30:00,1158,1.5,25.33149,2635.842,77.63169,0,26.30472,1,1,1845.089,1844.772,444.3596,128.0047,572.3642,2,70.70807,1.656166,0,0,500,0,1428.039,0.7140195,0.8206338,0.3172331,0,250,0.3172331,1400.412,0,0,6.923625,0,26.30472,337.7097,256.3198,81.38992,389.139,0,790.2213,0,2.842171e-14,-1.578737e-13,4.263256e-14,70.70807,0,0,0,500,1.656166,0,-4.662937e-15
mpc,2026-01-17 01:45:00,1159,1.75,25.1166,2681.036,78.90666,0,23.41646,1,1,1876.725,1876.408,444.0493,127.8315,571.8808,2,71.01408,0.8667492,0,0,500,0,1552.814,0.7764071,0.8992153,0.3172331,0,250,0.3172331,1432.358,0,0,7.892582,0,23.41646,342.0203,261.0376,80.98278,393.1365,0,799.8878,0,-8.526513e-14,-7.527312e-14,4.263256e-14,71.01408,0,0,0,500,0.8667492,0,-7.338574e-14
mpc,2026-01-17 02:00:00,1160,2,25.19925,2683.411,78.9663,0,23.60754,1,1,1878.387,1878.07,442.5015,127.3707,569.8721,2,69.1518,0.7203424,0,0,500,0,1677.57,0.8387849,0.9777844,0.3172331,0,250,0.3172331,1435.569,0,0,9.814501,0,23.60754,342.8914,262.0568,80.83462,393.7369,0,804.4038,0,1.421085e-14,2.907674e-13,4.263256e-14,69.1518,0,0,0,500,0.7203424,0,3.375078e-14
mpc,2026-01-17 02:15:00,1161,2.25,25.14161,2641.779,79.18492,0,27.7513,1,1,1849.245,1848.928,354.5178,102.0551,456.5729,1,64.0078,0.6702095,0,0,391.8949,0,1775.279,0.8876397,1.056341,0.3172331,0,250,0.3172331,1494.41,0,0,15.17712,0,27.7513,337.1814,272.4827,64.69869,379.5978,0,785.3762,0,0,-4.005685e-13,4.263256e-14,64.0078,0,0,0,391.8949,0.6702095,0,3.164136e-14
mpc,2026-01-17 02:30:00,1162,2.5,25.10348,2677.219,88.47266,0,27.24277,1,1,1874.053,1873.736,442.2222,127.2985,569.5207,2,68.72318,0.7975557,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1431.514,0,0,19.74949,0,27.24277,341.4436,260.815,80.62859,393.0771,0,820.222,0,2.842171e-14,1.105782e-13,4.263256e-14,68.72318,0,0,0,500,0.7975557,0,4.807266e-14
mpc,2026-01-17 02:45:00,1163,2.75,24.93651,2730.472,88.05856,1.32579,25.63273,1,1,1911.33,1911.013,0,0,0,0,0,0,0,0,0,83.0092,1878.949,0.9394743,1.196402,0.3172331,0,250,0.3172331,1911.013,0,0,5.971452,0.4036974,25.63273,34.40395,34.39824,0.005710195,39.05282,0,89.10278,0,0,1.771916e-13,4.263256e-14,82.08711,0.9220924,0,83.0092,0,0,0,-6.106227e-15
mpc,2026-01-17 03:00:00,1164,3,24.95507,2732.97,96.8607,0.7594966,22.56903,1,1,1913.079,1912.762,0,0,0,0,0,0,0,0,0,87.52351,1856.772,0.928386,1.183146,0.3172331,0,250,0.3172331,1912.762,0,0,10.09669,0,22.56903,34.43542,34.42971,0.005710195,38.52948,0,94.47576,0,0,-2.24043e-13,4.263256e-14,86.76402,0.7594966,0,88.19238,0,0,0,-5.218048e-15
mpc,2026-01-17 03:15:00,1165,3.25,24.88376,2701.27,95.63939,0,16.28281,1,1,1890.889,1890.572,0,0,0,0,0,0,0,0,0,89.25724,1834.165,0.9170827,1.169182,0.3172331,0,250,0.3172331,1890.572,0,0,6.38215,0,16.28281,34.036,34.03029,0.005710195,36.98393,0,84.97707,0,0,-1.876277e-13,4.263256e-14,89.25724,0,0,90.56521,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,24.68664,2684.944,95.76173,0,16.8662,1,1,1879.461,1879.144,0,0,0,0,0,0,0,0,0,95.76173,1809.936,0.9049681,1.154947,0.3172331,0,250,0.3172331,1879.144,0,0,0,0,16.8662,33.83029,33.82458,0.005710195,36.87207,0,73.74413,0,0,-6.57252e-14,4.263256e-14,95.76173,0,0,101.8883,0,0,0,0
mpc,2026-01-17 03:45:00,1167,3.75,24.56061,2684.238,92.09133,0,18.29632,1,1,1878.967,1878.649,0,0,0,0,0,0,0,0,0,92.09133,1786.628,0.8933142,1.13969,0.3172331,0,250,0.3172331,1878.649,0,0,0,0,18.29632,33.8214,33.81569,0.005710195,37.11331,0,74.22663,0,0,8.903989e-14,4.263256e-14,92.09133,0,0,105.8282,0,0,0,0
mpc,2026-01-17 04:00:00,1168,4,24.52923,2691.421,113.1681,1.352804,22.22059,1,1,1883.994,1883.677,0,0,0,0,0,0,0,0,0,110.3628,1758.756,0.8793782,1.125014,0.3172331,0,250,0.3172331,1883.677,0,0,4.158019,0,22.22059,33.9119,33.90619,0.005710195,37.90861,0,82.98981,0,0,-2.087219e-13,4.263256e-14,109.01,1.352804,0,111.2458,0,0,0,-4.884981e-15
mpc,2026-01-17 04:15:00,1169,4.25,24.6322,2718.995,130.2874,2.960678,18.19906,1,1,1903.296,1902.979,0,0,0,0,0,0,0,0,0,120.2823,1728.409,0.8642045,1.107463,0.3172331,0,250,0.3172331,1902.979,0,0,12.63696,0.3288594,18.19906,34.25933,34.25362,0.005710195,37.53838,0,97.4428,0,0,-3.346212e-13,4.263256e-14,117.6505,2.631819,0,120.2823,0,0,0,2.664535e-15
mpc,2026-01-17 04:30:00,1170,4.5,24.58223,2729.464,168.1883,0,14.70065,1,1,1910.625,1910.308,0,0,0,0,0,0,0,0,0,133.4728,1694.769,0.8473844,1.088354,0.3172331,0,250,0.3172331,1910.308,0,0,34.71548,0,14.70065,34.39125,34.38554,0.005710195,37.03624,0,133.9567,0,0,9.126033e-14,4.263256e-14,133.4728,0,0,136.5714,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,24.61426,2680.045,204.5657,0,9.069475,1,1,1876.031,1875.714,0,0,0,0,0,0,0,0,0,164.1545,1653.463,0.8267316,1.067171,0.3172331,0,250,0.3172331,1875.714,0,0,40.41121,0,9.069475,33.76857,33.76286,0.005710195,35.39923,0,140.5078,0,0,8.393286e-14,4.263256e-14,164.1545,0,0,166.078,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,24.85233,2682.953,236.863,0,15.70979,1,1,1878.067,1877.75,0,0,0,0,0,0,0,0,0,211.6601,1600.288,0.800144,1.041162,0.3172331,0,250,0.3172331,1877.75,0,0,25.20289,0,15.70979,33.80521,33.7995,0.005710195,36.64741,0,116.7698,0,0,-3.714806e-13,4.263256e-14,211.6601,0,0,212.348,0,0,0,0
mpc,2026-01-17 05:15:00,1173,5.25,24.72966,2690.244,290.3271,0.4093153,11.67804,1,1,1883.171,1882.854,0,0,0,0,0,0,0,0,0,280.3922,1529.938,0.764969,1.007678,0.3172331,0,250,0.3172331,1882.854,0,0,10.34418,0,11.67804,33.89708,33.89137,0.005710195,36.00323,0,89.85017,0,0,6.461498e-14,4.263256e-14,279.9829,0.4093153,0,280.9346,0,0,0,1.909584e-14
mpc,2026-01-17 05:30:00,1174,5.5,24.56079,2739.973,347.7089,1.375608,21.32296,1,1,1917.981,1917.664,201.7499,58.03725,259.7872,1,259.7872,0,0,0,0,82.80136,1508.997,0.7544984,0.9633795,0.3172331,0,250,0.3172331,1715.914,0,0,5.229746,1.266257,21.32296,34.52366,30.88645,3.637209,92.76684,0,196.7393,0,-2.131628e-14,-3.413936e-13,4.263256e-14,342.4792,0.1093503,0,82.80136,0,0,0,3.275158e-14
mpc,2026-01-17 05:45:00,1175,5.75,24.69315,2730.438,410.1709,4.951028,18.2162,1,1,1911.306,1910.989,717.5403,206.4169,923.9572,2,423.9325,0.02475169,0,0,500,0,1633.759,0.8168796,0.9501932,0.3172331,0,250,0.3172331,1193.449,0,0,0,4.926276,18.2162,34.40351,21.48208,12.92144,231.1908,0,470.8795,0,2.842171e-14,-2.330358e-13,4.263256e-14,410.1709,0.02475169,0,0,500,13.76157,0,0
mpc,2026-01-17 06:00:00,1176,6,24.76238,2707.813,459.6297,7.525556,17.55718,1,0,1895.469,1895.152,0,0,0,0,0,0,0,0,0,460.356,1518.413,0.7592065,1.028754,0.3172331,0,250,0.3172331,1895.152,0,0,0,6.79921,17.55718,34.11845,34.11273,0.005710195,37.28985,0,86.30834,0,0,1.39222e-13,4.263256e-14,459.6297,0.7263456,0,476.8182,0,0,0,-2.320366e-14
mpc,2026-01-17 06:15:00,1177,6.25,24.77062,2714.708,525.6871,7.28342,18.46997,0,0,1900.296,1899.979,0,0,0,0,0,0,0,0,0,500,1393.174,0.696587,0.9561225,0.3172331,0,250,0.3172331,1899.979,0,0,25.68706,7.28342,18.46997,34.20532,34.19961,0.005710195,0,37.54245,263.3576,0,0,-3.592682e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,24.83566,2734.652,576.7317,5.609075,23.20797,0,0,1914.256,1913.939,0,0,0,0,0,0,0,0,0,500,1267.955,0.6339774,0.8772613,0.3172331,0,250,0.3172331,1913.939,0,0,76.73175,5.609075,23.20797,34.45661,34.4509,0.005710195,0,38.65671,354.6498,0,0,1.132427e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 06:45:00,1179,6.75,24.83238,2708.81,595.6479,0.3985289,33.82658,0,0,1896.167,1895.85,116.4895,33.51046,150,1,150,0,0,0,0,446.0464,1156.244,0.5781218,0.7984125,0.3172331,0,250,0.3172331,1779.36,0,0,0,0,33.82658,34.131,32.02848,2.102522,0,71.66868,394.1777,0,-1.421085e-14,-2.267075e-13,4.263256e-14,595.6479,0.3985289,0,450.7878,0,0,0,6.855627e-14
mpc,2026-01-17 07:00:00,1180,7,24.94886,2752.227,614.5821,4.313984,29.76783,0,0,1926.559,1926.242,116.4895,33.51046,150,1,150,0,0,0,0,464.7859,1039.865,0.5199325,0.7280696,0.3172331,0,250,0.3172331,1809.752,0,0,0,4.110149,29.76783,34.67806,32.57554,2.102522,0,71.4928,400.3004,0,-1.421085e-14,1.327827e-13,4.263256e-14,614.5821,0.203835,0,468.1367,0,0,0,5.814793e-14
mpc,2026-01-17 07:15:00,1181,7.25,24.96255,2764.055,610.2557,3.333227,27.44222,0,0,1934.838,1934.521,116.4895,33.51046,150,1,150,0,0,0,0,453.2325,926.3932,0.4631966,0.6547878,0.3172331,0,250,0.3172331,1818.032,0,0,8.329938,2.026464,27.44222,34.82709,32.72457,2.102522,0,71.22079,409.5791,0,-1.421085e-14,1.364464e-13,4.263256e-14,601.9257,1.306763,0,453.2325,0,0,0,6.994405e-14
mpc,2026-01-17 07:30:00,1182,7.5,25.13325,2796.562,566.9764,5.026413,41.21874,0,0,1957.593,1957.276,0,0,0,0,0,0,0,0,0,500,801.2474,0.4006237,0.5833362,0.3172331,0,250,0.3172331,1957.276,0,0,66.97645,5.026413,41.21874,356.8771,356.8193,0.05783287,0,364.3337,2128.04,0,0,1.224576e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 07:45:00,1183,7.75,25.05463,2822.686,510.6136,2.368826,51.36687,0,0,1975.88,1975.563,0,0,0,0,0,0,0,0,0,500,676.1212,0.3380606,0.5045337,0.3172331,0,250,0.3172331,1975.563,0,0,10.61358,2.368826,51.36687,359.6439,359.5861,0.05774183,0,368.9358,2051.541,0,0,-4.851675e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 08:00:00,1184,8,25.0324,2843.491,460.4591,109.435,59.37061,0,0,1990.444,1990.126,148.199,42.63231,190.8314,1,190.8314,0,0,0,0,379.0627,581.2491,0.2906246,0.4257436,0.3172331,0,250,0.3172331,1841.927,0,0,0,0,59.37061,362.1335,335.113,27.02047,0,388.547,2137.008,0,-7.105427e-15,-1.474931e-13,4.263256e-14,460.4591,109.435,0,500,0,0,0,-1.421085e-14
mpc,2026-01-17 08:15:00,1185,8.25,25.14074,2881.517,407.2671,113.8694,54.0832,0,0,2017.062,2016.745,116.4895,33.51046,150,1,150,0,0,0,0,371.1364,488.3735,0.2441867,0.366004,0.3172331,0,250,0.3172331,1900.255,0,0,0,0,54.0832,367.7738,346.4762,21.29754,0,389.8477,2144.163,0,-1.421085e-14,-1.487699e-14,4.263256e-14,407.2671,113.8694,0,475.7639,0,0,0,2.842171e-14
mpc,2026-01-17 08:30:00,1186,8.5,25.17991,2920.783,345.2201,114.143,65.93632,0,0,2044.548,2044.231,116.4895,33.51046,150,1,150,0,0,0,0,309.363,410.9559,0.2054779,0.3075216,0.3172331,0,250,0.3172331,1927.741,0,0,0,0,65.93632,373.0785,351.7642,21.31429,0,397.3063,2185.185,0,-1.421085e-14,-1.278977e-13,4.263256e-14,345.2201,114.143,0,409.5559,0,0,0,2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,25.37836,2911.945,263.7138,112.3866,64.54432,0,0,2038.361,2038.044,0,0,0,0,0,0,0,0,0,376.1005,316.866,0.158433,0.2587729,0.3172331,0,250,0.3172331,2038.044,0,0,0,0,64.54432,373.437,373.3788,0.05811853,0,385.2037,2118.62,0,0,-1.820766e-14,4.263256e-14,263.7138,112.3866,0,493.3967,0,0,0,-1.421085e-14
mpc,2026-01-17 09:00:00,1188,9,25.4859,2915.26,203.7068,114.9451,74.26625,0,1,2040.682,2040.365,152.6127,43.90198,196.5147,1,196.5147,0,0,0,0,122.1372,286.2819,0.1431409,0.1995259,0.3172331,0,250,0.3172331,1887.752,0,0,0,0,74.26625,374.6742,346.5959,28.07831,0,404.1333,2222.733,0,7.105427e-15,1.184886e-13,4.263256e-14,203.7068,114.9451,0,237.6756,0,0,0,1.421085e-14
mpc,2026-01-17 09:15:00,1189,9.25,25.53442,2944.615,173.1499,114.4718,68.73057,1,1,2061.231,2060.914,671.1706,216.273,887.4435,4,169.2389,218.2046,0,0,500,0,411.2368,0.2056184,0.1802675,0.3172331,0,250,0.3172331,1389.743,0,0,3.911008,0,68.73057,378.8182,255.4105,123.4077,484.3149,0,975.3763,0,5.684342e-14,4.87943e-14,4.263256e-14,169.2389,114.4718,0,0,500,103.7328,0,-1.136868e-13
mpc,2026-01-17 09:30:00,1190,9.5,25.68716,2952.858,131.0216,110.3111,71.85054,1,1,2067.001,2066.684,560.3468,185.0143,745.361,2,136.8087,224.0544,0,0,384.4979,0,507.2966,0.2536483,0.2589498,0.3172331,0,250,0.3172331,1506.337,0,0,0,0,71.85054,381.0552,277.6958,103.3594,475.9559,0,951.9117,0,2.842171e-14,-7.777112e-14,4.263256e-14,131.0216,110.3111,0,0,384.4979,119.5304,0,5.684342e-14
mpc,2026-01-17 09:45:00,1191,9.75,25.74844,2946.833,122.9781,114.5244,68.77043,1,1,2062.783,2062.466,632.7725,206.0477,838.8202,2,112.8963,225.9239,0,0,500,0,632.2167,0.3161083,0.3194372,0.3172331,0,250,0.3172331,1429.694,0,0,10.08184,0,68.77043,380.7509,263.8945,116.8564,482.6358,0,982.6629,0,8.526513e-14,-2.470246e-13,4.263256e-14,112.8963,114.5244,0,0,500,111.3995,0,5.684342e-14
mpc,2026-01-17 10:00:00,1192,10,25.68119,2959.789,117.8268,111.9709,75.90683,1,1,2071.852,2071.535,622.1251,202.8567,824.9818,2,100.2622,224.7197,0,0,500,0,757.1172,0.3785586,0.3980976,0.3172331,0,250,0.3172331,1449.41,0,0,17.56465,0,75.90683,381.9033,267.1689,114.7345,484.0175,0,998.3339,0,8.526513e-14,3.341771e-14,4.263256e-14,100.2622,111.9709,0,0,500,112.7488,0,-2.842171e-14
mpc,2026-01-17 10:15:00,1193,10.25,25.67549,2953.156,93.1825,112.2513,90.46306,1,1,2067.209,2066.892,616.9422,201.5479,818.4901,2,92.05719,226.4329,0,0,500,0,881.998,0.440999,0.4767456,0.3172331,0,250,0.3172331,1449.95,0,0,1.12531,0,90.46306,381.0034,267.2375,113.7659,485.4584,0,972.8581,0,0,-1.895706e-13,4.263256e-14,92.05719,112.2513,0,0,500,114.1816,0,-8.526513e-14
mpc,2026-01-17 10:30:00,1194,10.5,25.71857,2958.16,88.47218,118.4924,99.48067,1,1,2070.712,2070.395,622.2937,203.3716,825.6653,2,96.55889,229.1064,0,0,500,0,1006.859,0.5034296,0.5553812,0.3172331,0,250,0.3172331,1448.101,0,0,0,0,99.48067,381.9827,267.1302,114.8526,488.8529,0,977.7057,0,0,-1.878497e-13,4.263256e-14,88.47218,118.4924,0,0,500,118.7007,0,-4.263256e-14
mpc,2026-01-17 10:45:00,1195,10.75,25.80877,2903.203,90.92948,122.2883,109.8118,1,1,2032.242,2031.925,613.686,201.0912,814.7772,2,83.82878,230.9484,0,0,500,0,1131.701,0.5658503,0.6340044,0.3172331,0,250,0.3172331,1418.239,0,0,7.100695,0,109.8118,375.5736,262.1012,113.4724,483.4865,0,979.2216,0,5.684342e-14,4.773959e-15,4.263256e-14,83.82878,122.2883,0,0,500,108.6601,0,-2.842171e-14
mpc,2026-01-17 11:00:00,1196,11,25.97552,2936.956,90.61954,120.5903,122.432,0,0,2055.869,2055.552,0,0,0,0,0,0,0,0,0,197.6045,1082.121,0.5410607,0.7126153,0.3172331,0,250,0.3172331,2055.552,0,0,13.60533,0,122.432,381.2323,381.1735,0.05882647,0,403.8768,2244.792,0,0,4.807266e-14,4.263256e-14,77.01421,120.5903,0,309.3774,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,26.249,3002.238,80.50151,118.1928,134.9505,0,0,2101.566,2101.249,0,0,0,0,0,0,0,0,0,198.6943,1032.277,0.5161387,0.681396,0.3172331,0,250,0.3172331,2101.249,0,0,0,0,134.9505,391.8925,391.8333,0.05915648,0,416.9984,2293.491,0,0,-1.708633e-13,4.263256e-14,80.50151,118.1928,0,318.494,0,0,0,0
mpc,2026-01-17 11:30:00,1198,11.5,26.47459,3033.158,76.43952,118.1716,139.2099,0,0,2123.211,2122.894,0,0,0,0,0,0,0,0,0,194.6111,983.4621,0.4917311,0.65001,0.3172331,0,250,0.3172331,2122.894,0,0,0,0,139.2099,397.7693,397.7099,0.05943149,0,423.7899,2330.844,0,0,2.275957e-13,4.263256e-14,76.43952,118.1716,0,317.85,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,26.85881,3058.998,75.04811,120.9144,148.5373,0,0,2141.298,2140.981,0,0,0,0,0,0,0,0,0,195.9625,934.3167,0.4671583,0.6192717,0.3172331,0,250,0.3172331,2140.981,0,0,0,0,148.5373,404.3596,404.2997,0.05990582,0,432.3492,2377.921,0,0,1.383338e-13,4.263256e-14,75.04811,120.9144,0,314.4138,0,0,0,1.421085e-14
mpc,2026-01-17 12:00:00,1200,12,27.17326,3070.506,92.69697,118.2485,160.2052,0,0,2149.354,2149.037,0,0,0,0,0,0,0,0,0,210.9455,881.4332,0.4407166,0.5883255,0.3172331,0,250,0.3172331,2149.037,0,0,0,0,160.2052,408.5494,408.4891,0.06029967,0,438.9409,2414.175,0,0,-2.753353e-14,4.263256e-14,92.69697,118.2485,0,333.8219,0,0,0,1.421085e-14
mpc,2026-01-17 12:15:00,1201,12.25,27.29378,3061.156,94.73201,120.0583,168.4975,0,0,2142.809,2142.492,0,0,0,0,0,0,0,0,0,191.5705,833.4019,0.4167009,0.5550256,0.3172331,0,250,0.3172331,2142.492,0,0,23.2198,0,168.4975,408.3343,408.2738,0.06045201,0,440.3827,2462.159,0,0,-6.483702e-14,4.263256e-14,71.51221,120.0583,0,311.0502,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,27.65201,3081.061,101.7851,114.034,188.5404,0,0,2156.743,2156.426,0,0,0,0,0,0,0,0,0,182.9864,787.5241,0.393762,0.5247809,0.3172331,0,250,0.3172331,2156.426,0,0,32.83265,0,188.5404,414.099,414.0381,0.06090939,0,450.2382,2532.946,0,0,-1.932898e-13,4.263256e-14,68.95242,114.034,0,309.9262,0,0,0,0
mpc,2026-01-17 12:45:00,1203,12.75,27.94351,3088.37,96.6902,118.2181,203.8677,0,0,2161.859,2161.542,0,0,0,0,0,0,0,0,0,186.3035,740.8242,0.3704121,0.4958924,0.3172331,0,250,0.3172331,2161.542,0,0,28.6048,0,203.8677,417.6526,417.5913,0.0612867,0,456.9768,2562.716,0,0,-2.180478e-13,4.263256e-14,68.0854,118.2181,0,306.6719,0,0,0,0
mpc,2026-01-17 13:00:00,1204,13,28.01724,3090.501,96.44946,114.6106,213.4105,0,0,2163.351,2163.033,0,0,0,0,0,0,0,0,0,182.3507,695.1199,0.34756,0.4664861,0.3172331,0,250,0.3172331,2163.033,0,0,28.70939,0,213.4105,418.5966,418.5352,0.06138288,0,459.829,2578.583,0,0,1.897371e-13,4.263256e-14,67.74007,114.6106,0,304.6553,0,0,0,1.421085e-14
mpc,2026-01-17 13:15:00,1205,13.25,28.18771,3100.098,99.8886,112.9247,226.2642,0,0,2170.068,2169.751,0,0,0,0,0,0,0,0,0,172.209,651.9582,0.3259791,0.4377068,0.3172331,0,250,0.3172331,2169.751,0,0,40.6043,0,226.2642,421.4256,421.364,0.06160641,0,465.3043,2629.216,0,0,-2.230993e-13,4.263256e-14,59.2843,112.9247,0,295.3362,0,0,0,1.421085e-14
mpc,2026-01-17 13:30:00,1206,13.5,28.45523,3090.277,90.88256,116.5512,237.7624,0,0,2163.194,2162.877,0,0,0,0,0,0,0,0,0,178.7728,607.1624,0.3035812,0.4105286,0.3172331,0,250,0.3172331,2162.877,0,0,28.66092,0,237.7624,422.5051,422.4431,0.0619605,0,468.8818,2628.29,0,0,-1.036393e-13,4.263256e-14,62.22163,116.5512,0,298.1095,0,0,0,0
mpc,2026-01-17 13:45:00,1207,13.75,28.60507,3096.44,78.51383,118.5331,242.848,0,0,2167.508,2167.191,0,0,0,0,0,0,0,0,0,187.9469,560.0801,0.2800401,0.3823213,0.3172331,0,250,0.3172331,2167.191,0,0,9.100116,0,242.848,424.7149,424.6528,0.06216061,0,472.2379,2613.006,0,0,9.320322e-14,4.263256e-14,69.41371,118.5331,0,301.8162,0,0,0,0
mpc,2026-01-17 14:00:00,1208,14,28.84991,3111.266,82.55834,117.2442,257.7902,1,1,2177.886,2177.569,0,0,0,0,0,0,0,0,0,191.334,512.1584,0.2560792,0.3526742,0.3172331,0,250,0.3172331,2177.569,0,0,8.468581,0,257.7902,429.0125,428.9501,0.06249039,479.731,0,974.0704,0,0,1.610934e-13,4.263256e-14,74.08976,117.2442,0,307.0809,0,0,0,0
mpc,2026-01-17 14:15:00,1209,14.25,29.00635,3129.058,76.9478,114.9381,266.1089,1,1,2190.34,2190.023,0,0,0,0,0,0,0,0,0,179.8873,467.106,0.233553,0.3224987,0.3172331,0,250,0.3172331,2190.023,0,0,11.99861,0,266.1089,432.9334,432.8707,0.06270294,485.4686,0,991.6348,0,0,-2.425837e-14,4.263256e-14,64.94919,114.9381,0,300.8469,0,0,0,0
mpc,2026-01-17 14:30:00,1210,14.5,29.19588,3123.595,72.0689,119.8171,276.9214,1,1,2186.516,2186.199,368.9196,131.0804,500,1,67.52031,234.7201,0,0,197.7596,0,516.4724,0.2582362,0.2941298,0.3172331,0,250,0.3172331,1817.28,0,0,4.548581,0,276.9214,433.9658,360.682,73.28376,546.7241,0,1101.294,0,-2.842171e-14,2.172706e-13,4.263256e-14,67.52031,119.8171,0,0,197.7596,114.9029,0,1.421085e-14
mpc,2026-01-17 14:45:00,1211,14.75,29.24457,3131.47,67.28076,113.3655,275.0152,1,1,2192.029,2191.712,606.1977,199.2729,805.4706,2,71.36341,234.1072,0,0,500,0,641.3911,0.3206955,0.3252151,0.3172331,0,250,0.3172331,1585.514,0,0,0,0,275.0152,435.5229,315.0176,120.5053,568.9318,0,1137.864,0,0,-7.632783e-14,4.263256e-14,67.28076,113.3655,0,0,500,124.8243,0,8.526513e-14
mpc,2026-01-17 15:00:00,1212,15,29.37746,3122.159,58.62496,113.8699,289.9552,1,1,2185.511,2185.194,617.2838,202.1403,819.4241,2,88.34295,231.0811,0,0,500,0,766.2901,0.383145,0.4038745,0.3172331,0,250,0.3172331,1567.91,0,0,0,0,289.9552,435.4927,312.4273,123.0654,572.3451,0,1144.69,0,0,8.776313e-14,4.263256e-14,58.62496,113.8699,0,0,500,146.9292,0,5.684342e-14
mpc,2026-01-17 15:15:00,1213,15.25,29.40558,3060.629,71.54021,113.2618,289.6808,1,1,2142.44,2142.123,623.638,203.9545,827.5925,2,96.64067,230.9519,0,0,500,0,891.1695,0.4455847,0.4825216,0.3172331,0,250,0.3172331,1518.485,0,0,0,0,289.6808,427.1736,302.7654,124.4082,564.4783,0,1128.957,0,-2.842171e-14,1.42053e-13,4.263256e-14,71.54021,113.2618,0,0,500,142.7905,0,-2.842171e-14
mpc,2026-01-17 15:30:00,1214,15.5,29.56175,3015.7,72.07696,113.665,288.4558,1,1,2110.99,2110.673,633.7837,206.6601,840.4437,2,111.4953,228.9484,0,0,500,0,1016.029,0.5080146,0.5611563,0.3172331,0,250,0.3172331,1476.889,0,0,0,0,288.4558,422.3494,295.4837,126.8657,559.8557,0,1119.711,0,-1.136868e-13,-1.174616e-13,4.263256e-14,72.07696,113.665,0,0,500,154.7018,0,0
mpc,2026-01-17 15:45:00,1215,15.75,29.40099,3013.447,78.70356,111.4279,284.2118,1,1,2109.413,2109.095,630.7409,205.7511,836.492,2,107.8606,228.6314,0,0,500,0,1140.869,0.5704346,0.6397787,0.3172331,0,250,0.3172331,1478.354,0,0,0,0,284.2118,420.546,294.7342,125.8118,557.1475,0,1114.295,0,-2.842171e-14,-2.922107e-13,4.263256e-14,78.70356,111.4279,0,0,500,146.3606,0,0
mpc,2026-01-17 16:00:00,1216,16,29.49814,2989.348,94.58946,111.1009,270.0404,1,1,2092.543,2092.226,640.1376,208.1854,848.3229,2,122.2202,226.1028,0,0,500,0,1265.69,0.6328448,0.7183886,0.3172331,0,250,0.3172331,1452.089,0,0,0,0,270.0404,418.0735,290.1157,127.9578,552.253,0,1104.506,0,-8.526513e-14,1.64424e-13,4.263256e-14,94.58946,111.1009,0,0,500,142.6326,0,-2.842171e-14
mpc,2026-01-17 16:15:00,1217,16.25,29.70486,3002.492,103.5802,110.3178,255.2287,1,1,2101.744,2101.427,648.3327,210.2045,858.5372,2,135.6175,222.9197,0,0,500,0,1390.49,0.6952452,0.7969862,0.3172331,0,250,0.3172331,1453.095,0,0,0,0,255.2287,421.8282,291.6417,130.1866,553.0716,0,1106.143,0,2.842171e-14,-3.267386e-13,4.263256e-14,103.5802,110.3178,0,0,500,144.6393,0,5.684342e-14
mpc,2026-01-17 16:30:00,1218,16.5,29.81306,2969.965,138.9309,107.4258,247.8939,1,1,2078.975,2078.658,663.9584,214.6897,878.6481,2,155.8202,222.8278,0,0,500,0,1515.271,0.7576357,0.8755714,0.3172331,0,250,0.3172331,1414.7,0,0,0,0,247.8939,418.2575,284.6156,133.6419,549.1777,0,1098.355,0,-5.684342e-14,-4.686251e-13,4.263256e-14,138.9309,107.4258,0,0,500,132.2914,0,-5.684342e-14
mpc,2026-01-17 16:45:00,1219,16.75,29.83221,2959.707,179.4201,107.4419,249.089,1,1,2071.795,2071.477,680.8321,219.518,900.3501,2,177.765,222.5851,0,0,500,0,1640.033,0.8200165,0.9541442,0.3172331,0,250,0.3172331,1390.645,0,0,1.655073,0,249.089,416.9895,279.8948,137.0947,549.5469,0,1101.949,0,-5.684342e-14,2.748912e-13,4.263256e-14,177.765,107.4419,0,0,500,115.1432,0,1.421085e-14
mpc,2026-01-17 17:00:00,1220,17,29.91551,2945.252,199.6521,107.5734,240.0911,1,1,2061.676,2061.359,704.5597,226.1118,930.6715,2,210.2674,220.4041,0,0,500,0,1764.775,0.8823874,1.032705,0.3172331,0,250,0.3172331,1356.799,0,0,0,0,240.0911,415.7197,273.5872,142.1325,548.1114,0,1096.223,0,2.842171e-14,3.141931e-13,4.263256e-14,199.6521,107.5734,0,0,500,123.446,0,-7.105427e-14
mpc,2026-01-17 17:15:00,1221,17.25,29.80837,2926.238,237.5804,107.1709,217.5105,0,1,2048.367,2048.049,735.8036,234.7476,970.5512,2,253.4592,217.092,0,0,500,0,1889.497,0.9447485,1.111253,0.3172331,0,250,0.3172331,1312.246,0,0,0,0,217.5105,412.0567,263.976,148.0807,0,542.4788,2983.634,0,2.842171e-14,4.811707e-13,4.263256e-14,237.5804,107.1709,0,0,500,125.7999,0,-1.421085e-14
mpc,2026-01-17 17:30:00,1222,17.5,29.69528,2910.986,282.104,108.9517,204.56,0,0,2037.69,2037.373,231.061,66.46914,297.5301,1,297.5301,0,0,0,0,108.9517,1861.962,0.9309808,1.189789,0.3172331,0,250,0.3172331,1806.312,0,0,0,0,204.56,408.8858,362.4572,46.42868,0,469.9736,2584.855,0,-2.842171e-14,-3.039791e-13,4.263256e-14,282.104,108.9517,0,213.0465,0,15.42614,0,1.421085e-14
mpc,2026-01-17 17:45:00,1223,17.75,29.63577,2907.253,329.7771,105.1911,193.4164,0,0,2035.077,2034.76,116.4895,33.51046,150,1,150,0,0,0,0,284.9682,1790.426,0.8952132,1.17245,0.3172331,0,250,0.3172331,1918.271,0,0,0,0,193.4164,407.8258,384.4179,23.40786,0,456.6887,2511.788,0,-1.421085e-14,3.721468e-13,4.263256e-14,329.7771,105.1911,0,405.8943,0,0,0,-2.842171e-14
mpc,2026-01-17 18:00:00,1224,18,29.59489,2903.467,382.6806,0.8811854,193.6089,0,0,2032.427,2032.11,0,0,0,0,0,0,0,0,0,383.5618,1694.254,0.8471271,1.127405,0.3172331,0,250,0.3172331,2032.11,0,0,0,0,193.6089,406.928,406.8645,0.0635157,0,445.6284,2450.956,0,0,3.794742e-13,4.263256e-14,382.6806,0.8811854,0,408.7158,0,0,0,-1.620926e-14
mpc,2026-01-17 18:15:00,1225,18.25,29.68966,2884.125,436.7708,0.3340963,183.8307,0,0,2018.887,2018.57,391.1417,112.7822,503.9239,2,436.6401,2.471695,0,0,64.81215,0,1710.19,0.8550952,1.066847,0.3172331,0,250,0.3172331,1627.428,0,0,0.1307483,0,183.8307,405.0625,326.5216,78.54096,0,476.1869,2619.254,0,-2.842171e-14,3.748113e-13,4.263256e-14,436.6401,0.3340963,0,0,64.81215,2.137599,0,-3.108624e-15
mpc,2026-01-17 18:30:00,1226,18.5,29.53137,2880.333,474.9919,0,179.3485,0,0,2016.233,2015.916,676.8884,194.7489,871.6373,2,476.8192,0.2718683,0,0,394.5462,0,1808.558,0.9042789,1.076882,0.3172331,0,250,0.3172331,1339.028,0,0,0,0,179.3485,403.1218,267.7226,135.3992,0,498.3301,2740.815,0,-1.705303e-13,-2.771117e-13,4.263256e-14,474.9919,0,0,0,394.5462,2.099186,0,-4.662937e-14
