controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 18:45:00,1227,18.75,29.61197,2882.019,524.1252,4.044001,164.6894,0,0,2017.413,2017.096,116.4895,33.51046,150,1,150,0,0,0,0,367.452,1716.41,0.8582051,1.138822,0.3172331,0,250,0.3172331,1900.607,0,0,10.71724,0,164.6894,404.074,380.6784,23.39559,0,447.175,2477.95,0,-1.421085e-14,1.807443e-13,4.263256e-14,513.408,4.044001,0,367.7698,0,0,0,-7.194245e-14
mpc,2026-01-17 19:00:00,1228,19,29.34703,2865.043,532.1957,4.666808,149.017,0,0,2005.53,2005.213,116.4633,33.53669,150,1,149.6822,0,0.3177599,0,0,387.1585,1619.35,0.8096751,1.080798,0.3172331,0,250,0.3172331,1888.75,0.230447,0,0,0.02175803,148.7865,399.3627,376.1081,23.25459,0,439.2728,2416.038,0,-1.421085e-14,-4.400924e-13,4.263256e-14,532.1957,4.64505,0.230447,401.3191,0,0,0,3.552714e-15
mpc,2026-01-17 19:15:00,1229,19.25,29.17853,2838.33,545.5692,0,136.4832,0,0,1986.831,1986.514,116.4895,33.51046,150,1,150,0,0,0,0,395.5692,1520.203,0.7601015,1.019681,0.3172331,0,250,0.3172331,1870.024,0,0,0,0,136.4832,394.1843,371.01,23.17429,0,431.5985,2373.792,0,-1.421085e-14,1.303402e-13,4.263256e-14,545.5692,0,0,431.7292,0,0,0,0
mpc,2026-01-17 19:30:00,1230,19.5,29.10053,2814.606,569.6519,0.5341787,123.1798,0,0,1970.224,1969.907,112.3358,37.66418,150,1,99.68956,0,50.31044,0,0,470.4965,1402.34,0.7011698,0.9572496,0.3172331,0,250,0.3172331,1857.571,36.58554,0,0,0,86.59428,390.2252,367.913,22.31221,0,422.7282,2325.005,0,0,-1.84297e-14,4.263256e-14,569.6519,0.5341787,36.58554,485.6826,0,0,0,-7.227552e-14
mpc,2026-01-17 19:45:00,1231,19.75,29.16959,2797.361,560.6709,1.881545,98.14176,0,0,1958.153,1957.835,116.4895,33.51046,150,1,150,0,0,0,0,412.5525,1298.981,0.6494904,0.8830327,0.3172331,0,250,0.3172331,1841.346,0,0,0,0,98.14176,388.4187,365.2489,23.16976,0,418.2268,2300.247,0,-1.421085e-14,-2.198242e-13,4.263256e-14,560.6709,1.881545,0,450.6346,0,0,0,-2.753353e-14
mpc,2026-01-17 20:00:00,1232,20,28.99815,2780.124,548.4099,6.086394,84.73566,0,0,1946.087,1945.77,112.0925,37.90749,150,1,96.74253,0,53.25747,0,0,456.368,1184.684,0.5923421,0.8179491,0.3172331,0,250,0.3172331,1833.677,38.77222,0,0,1.385788,45.96344,384.5867,362.3723,22.21447,0,409.3631,2253.887,0,-2.131628e-14,2.533529e-13,4.263256e-14,548.4099,4.700606,38.77222,475.4408,0,0,0,6.217249e-14
mpc,2026-01-17 20:15:00,1233,20.25,28.62146,2777.183,532.1989,3.480028,87.82984,0,0,1944.028,1943.711,116.4895,33.51046,150,1,150,0,0,0,0,385.6789,1088.078,0.544039,0.7459783,0.3172331,0,250,0.3172331,1827.221,0,0,0,0,87.82984,381.0595,358.1636,22.89593,0,408.89,2248.895,0,-1.421085e-14,9.592327e-14,4.263256e-14,532.1989,3.480028,0,398.1351,0,0,0,6.661338e-14
mpc,2026-01-17 20:30:00,1234,20.5,28.57503,2828.02,508.8723,1.442141,79.36176,0,0,1979.614,1979.296,0,0,0,0,0,0,0,0,0,498.8141,963.2033,0.4816016,0.6851468,0.3172331,0,250,0.3172331,1979.296,0,0,10.42912,1.071201,79.36176,387.6467,387.5846,0.06212038,0,403.1252,2237.026,0,0,-2.653433e-14,4.263256e-14,498.4431,0.3709393,0,498.8141,0,0,0,1.598721e-14
mpc,2026-01-17 20:45:00,1235,20.75,28.46258,2833.797,443.8687,0.4953103,78.80296,0,0,1983.658,1983.341,0,0,0,0,0,0,0,0,0,444.364,851.9606,0.4259803,0.606515,0.3172331,0,250,0.3172331,1983.341,0,0,0,0,78.80296,387.5001,387.4381,0.06197029,0,402.832,2215.576,0,0,3.985701e-14,4.263256e-14,443.8687,0.4953103,0,449.5596,0,0,0,8.21565e-15
mpc,2026-01-17 21:00:00,1236,21,28.20695,2813.78,385.3656,3.389621,61.28,0,0,1969.646,1969.329,0,0,0,0,0,0,0,0,0,388.7552,754.6377,0.3773188,0.5364671,0.3172331,0,250,0.3172331,1969.329,0,0,0,0,61.28,382.6609,382.5993,0.06163174,0,394.5047,2169.776,0,0,-2.072786e-13,4.263256e-14,385.3656,3.389621,0,418.4767,0,0,0,1.376677e-14
mpc,2026-01-17 21:15:00,1237,21.25,27.95256,2808.108,329.515,0,58.66655,0,0,1965.676,1965.358,0,0,0,0,0,0,0,0,0,329.515,672.1402,0.3360701,0.4751843,0.3172331,0,250,0.3172331,1965.358,0,0,0,0,58.66655,379.8247,379.7634,0.06129849,0,391.0994,2151.047,0,0,-2.384204e-13,4.263256e-14,329.515,0,0,352.3876,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,27.74009,2802.082,277.8761,0,50.88069,0,0,1961.457,1961.14,0,0,0,0,0,0,0,0,0,277.8761,602.5653,0.3012827,0.4232368,0.3172331,0,250,0.3172331,1961.14,0,0,0,0,50.88069,377.3057,377.2446,0.06102291,0,387.032,2128.676,0,0,-2.525757e-14,4.263256e-14,277.8761,0,0,292.7896,0,0,0,0
mpc,2026-01-17 21:45:00,1239,21.75,27.62732,2810.345,242.2057,0,34.35032,0,0,1967.242,1966.925,0,0,0,0,0,0,0,0,0,242.2057,541.9191,0.2709595,0.3794266,0.3172331,0,250,0.3172331,1966.925,0,0,0,0,34.35032,377.5175,377.4566,0.06087764,0,384.0485,2112.267,0,0,5.090373e-14,4.263256e-14,242.2057,0,0,251.4549,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,27.5835,2819.252,184.9732,0,37.81763,0,0,1973.476,1973.159,0,0,0,0,0,0,0,0,0,184.9732,495.5904,0.2477952,0.3412385,0.3172331,0,250,0.3172331,1973.159,0,0,0,0,37.81763,378.3639,378.3031,0.06082138,0,385.5536,2120.545,0,0,-4.440892e-15,4.263256e-14,184.9732,0,0,216.6619,0,0,0,0
mpc,2026-01-17 22:15:00,1241,22.25,27.25619,2774.932,164.8564,0,33.35684,0,0,1942.452,1942.135,0,0,0,0,0,0,0,0,0,164.8564,454.2983,0.2271492,0.312066,0.3172331,0,250,0.3172331,1942.135,0,0,0,0,33.35684,369.8627,369.8023,0.06040441,0,376.1538,2068.846,0,0,8.465451e-14,4.263256e-14,164.8564,0,0,189.9748,0,0,0,0
mpc,2026-01-17 22:30:00,1242,22.5,27.41835,2806.189,141.6056,0,31.40802,0,0,1964.332,1964.015,0,0,0,0,0,0,0,0,0,141.6056,418.8254,0.2094127,0.286065,0.3172331,0,250,0.3172331,1964.015,0,0,0,0,31.40802,375.3036,375.243,0.06061028,0,381.2437,2096.841,0,0,4.13003e-14,4.263256e-14,141.6056,0,0,159.0514,0,0,0,0
mpc,2026-01-17 22:45:00,1243,22.75,27.27098,2765.163,139.3656,2.573512,40.40948,0,0,1935.614,1935.297,0,0,0,0,0,0,0,0,0,138.0561,384.2454,0.1921227,0.2637282,0.3172331,0,250,0.3172331,1935.297,0,0,3.069846,0.8131203,40.40948,368.675,368.6146,0.06042314,0,376.3113,2076.41,0,0,1.221245e-15,4.263256e-14,136.2957,1.760392,0,138.0561,0,0,0,-8.65974e-15
mpc,2026-01-17 23:00:00,1244,23,27.07823,2751.746,103.3335,3.507291,42.52581,0,0,1926.222,1925.905,0,0,0,0,0,0,0,0,0,105.3122,357.8569,0.1789285,0.2419537,0.3172331,0,250,0.3172331,1925.905,0,0,0,1.528652,42.52581,365.4103,365.3502,0.0601801,0,373.4174,2056.433,0,0,-3.380629e-14,4.263256e-14,103.3335,1.978639,0,126.3588,0,0,0,7.105427e-15
mpc,2026-01-17 23:15:00,1245,23.25,27.02086,2720.917,101.123,0.4950031,35.92592,1,0,1904.642,1904.325,0,0,0,0,0,0,0,0,0,101.618,332.3961,0.166198,0.2253372,0.3172331,0,250,0.3172331,1904.325,0,0,0,0,35.92592,360.8845,360.8244,0.06010814,367.6315,0,735.2629,0,0,5.093148e-14,4.263256e-14,101.123,0.4950031,0,114.2382,0,0,0,-5.717649e-15
mpc,2026-01-17 23:30:00,1246,23.5,26.88818,2677.319,87.9795,0,42.62333,1,1,1874.124,1873.806,463.4031,133.565,596.9681,2,94.53989,2.428238,0,0,500,0,457.3438,0.2286719,0.2093049,0.3172331,0,250,0.3172331,1410.403,0,0,0,0,42.62333,354.1227,266.501,87.62171,408.1198,0,816.2397,0,5.684342e-14,1.132427e-13,4.263256e-14,87.9795,0,0,0,500,8.98863,0,2.131628e-14
mpc,2026-01-17 23:45:00,1247,23.75,27.04484,2640.199,75.31836,0,30.92796,1,1,1848.139,1847.822,464.3883,134.0893,598.4776,2,93.78306,4.694529,0,0,500,0,582.2718,0.2911359,0.2879827,0.3172331,0,250,0.3172331,1383.434,0,0,0,0,30.92796,350.3536,262.2589,88.09469,402.2113,0,804.4226,0,-5.684342e-14,9.914292e-14,4.263256e-14,75.31836,0,0,0,500,23.15923,0,-7.105427e-15
mpc,2026-01-18 00:00:00,1248,0,27.03632,2689.735,83.71926,0,27.8003,1,1,1882.814,1882.497,459.0303,132.3835,591.4138,2,88.26666,3.147108,0,0,500,0,707.1801,0.35359,0.366648,0.3172331,0,250,0.3172331,1423.467,0,0,0,0,27.8003,356.8637,269.8002,87.06352,407.4528,0,814.9057,0,2.842171e-14,-3.752554e-14,4.263256e-14,83.71926,0,0,0,500,7.6945,0,4.085621e-14
mpc,2026-01-18 00:15:00,1249,0.25,26.83658,2718.706,89.87695,0,21.00867,1,1,1903.094,1902.777,452.0847,130.0712,582.1559,2,81.96457,0.1913188,0,0,500,0,832.0688,0.4160344,0.4453009,0.3172331,0,250,0.3172331,1450.693,0,0,7.912384,0,21.00867,359.2116,273.8201,85.39145,407.8567,0,829.3624,0,5.684342e-14,1.788014e-13,4.263256e-14,81.96457,0,0,0,500,0.1913188,0,7.419065e-14
mpc,2026-01-18 00:30:00,1250,0.5,26.63664,2689.339,69.85133,0,18.17484,1,1,1882.538,1882.22,453.1782,130.3903,583.5686,2,83.33459,0.2339617,0,0,500,0,956.9378,0.4784689,0.5239415,0.3172331,0,250,0.3172331,1429.042,0,0,0,0,18.17484,353.8625,268.6185,85.244,402.4252,0,804.8503,0,0,-2.201572e-13,4.263256e-14,69.85133,0,0,0,500,13.71722,0,8.704149e-14
mpc,2026-01-18 00:45:00,1251,0.75,26.42606,2662.867,79.99153,0.7851651,24.75837,1,1,1864.007,1863.69,460.0098,132.4735,592.4833,2,91.14027,1.343026,0,0,500,0,1081.787,0.5408936,0.6025697,0.3172331,0,250,0.3172331,1403.68,0,0,0,0,24.75837,348.8603,262.7073,86.15302,399.8144,0,799.6289,0,-2.842171e-14,-2.359224e-13,4.263256e-14,79.99153,0.7851651,0,0,500,11.7066,0,2.309264e-14
mpc,2026-01-18 01:00:00,1252,1,26.23993,2696.622,75.10336,0,27.92784,1,1,1887.635,1887.318,465.6712,134.0006,599.6718,2,99.28336,0.388484,0,0,500,0,1206.617,0.6033084,0.6811855,0.3172331,0,250,0.3172331,1421.647,0,0,0,0,27.92784,351.9339,265.0542,86.87968,404.2618,0,808.5235,0,-5.684342e-14,3.68594e-13,4.263256e-14,75.10336,0,0,0,500,24.56849,0,-7.81597e-14
mpc,2026-01-18 01:15:00,1253,1.25,26.19007,2671.586,70.49069,0,34.50248,1,1,1870.11,1869.793,457.6115,131.7628,589.3744,2,88.22601,1.148349,0,0,500,0,1331.427,0.6657134,0.7597889,0.3172331,0,250,0.3172331,1412.181,0,0,0,0,34.50248,348.3103,263.0205,85.28979,401.2095,0,802.4189,0,5.684342e-14,-2.952083e-13,4.263256e-14,70.49069,0,0,0,500,18.88367,0,7.81597e-14
mpc,2026-01-18 01:30:00,1254,1.5,25.97175,2681.538,66.25972,0,37.37087,1,1,1877.076,1876.759,446.5544,128.5426,575.097,2,74.31923,0.7777704,0,0,500,0,1456.217,0.7281087,0.83838,0.3172331,0,250,0.3172331,1430.205,0,0,0,0,37.37087,348.051,265.1912,82.85976,400.6633,0,801.3265,0,-2.842171e-14,-3.305134e-13,4.263256e-14,66.25972,0,0,0,500,8.837276,0,-4.085621e-14
mpc,2026-01-18 01:45:00,1255,1.75,26.05322,2722.818,67.74478,0,35.85127,1,1,1905.973,1905.656,447.0534,128.6463,575.6997,2,75.29726,0.4023995,0,0,500,0,1580.988,0.790494,0.9169587,0.3172331,0,250,0.3172331,1458.602,0,0,0,0,35.85127,353.9973,270.9069,83.09036,406.2119,0,812.4238,0,-5.684342e-14,3.452794e-14,4.263256e-14,67.74478,0,0,0,500,7.95488,0,-3.197442e-14
mpc,2026-01-18 02:00:00,1256,2,25.91657,2728.777,63.21907,0,28.54411,1,1,1910.144,1909.827,446.2754,128.4154,574.6908,2,74.35548,0.3353165,0,0,500,0,1705.739,0.8528696,0.995525,0.3172331,0,250,0.3172331,1463.552,0,0,0,0,28.54411,353.7843,271.0694,82.71494,404.7715,0,809.543,0,-5.684342e-14,2.647882e-13,4.263256e-14,63.21907,0,0,0,500,11.47172,0,-8.704149e-14
mpc,2026-01-18 02:15:00,1257,2.25,25.77774,2751.385,67.87752,0,27.20846,1,1,1925.97,1925.652,444.5944,127.9299,572.5243,2,72.20735,0.3169504,0,0,500,0,1830.471,0.9152353,1.074079,0.3172331,0,250,0.3172331,1481.058,0,0,0,0,27.20846,355.7093,273.5381,82.17119,406.4931,0,812.9862,0,5.684342e-14,-4.816147e-13,4.263256e-14,67.87752,0,0,0,500,4.646781,0,4.796163e-14
mpc,2026-01-18 02:30:00,1258,2.5,25.78792,2743.079,43.68416,0,23.72715,1,1,1920.155,1919.838,278.902,80.27216,359.1742,1,79.52205,0.3821272,0,0,279.27,0,1900,0.95,1.152621,0.3172331,0,250,0.3172331,1640.936,0,0,0,0,23.72715,354.7088,303.1288,51.57995,387.7841,0,775.5682,0,-2.842171e-14,1.110223e-15,4.263256e-14,43.68416,0,0,0,279.27,36.22002,0,-1.421085e-14
mpc,2026-01-18 02:45:00,1259,2.75,25.42245,2696.269,63.99087,0,21.50321,1,1,1887.388,1887.071,0,0,0,0,0,0,0,0,0,63.99087,1883.703,0.9418516,1.196402,0.3172331,0,250,0.3172331,1887.071,0,0,0,0,21.50321,346.0855,346.0274,0.05817022,349.9704,0,699.9407,0,0,3.073097e-13,4.263256e-14,63.99087,0,0,86.52454,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,25.20381,2678.151,72.28119,0,19.83672,1,1,1874.706,1874.388,0,0,0,0,0,0,0,0,0,72.28119,1865.336,0.9326682,1.18614,0.3172331,0,250,0.3172331,1874.388,0,0,0,0,19.83672,342.2507,342.1928,0.05791482,345.8142,0,691.6284,0,0,1.769696e-13,4.263256e-14,72.28119,0,0,93.35541,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,25.1942,2643.748,70.44796,0,25.00645,1,1,1850.624,1850.306,0,0,0,0,0,0,0,0,0,70.44796,1847.431,0.9237154,1.174575,0.3172331,0,250,0.3172331,1850.306,0,0,0,0,25.00645,337.789,337.7311,0.05790364,342.2954,0,684.5909,0,0,2.744471e-13,4.263256e-14,70.44796,0,0,93.32091,0,0,0,0
mpc,2026-01-18 03:30:00,1262,3.5,25.11507,2661.683,82.29078,0,20.77644,1,1,1863.178,1862.861,0,0,0,0,0,0,0,0,0,82.29078,1826.567,0.9132836,1.1633,0.3172331,0,250,0.3172331,1862.861,0,0,0,0,20.77644,339.5411,339.4833,0.05781179,343.2695,0,686.5391,0,0,-1.627587e-13,4.263256e-14,82.29078,0,0,98.56052,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,25.04123,2642.192,88.4962,0,27.3197,1,1,1849.534,1849.217,0,0,0,0,0,0,0,0,0,88.4962,1804.156,0.9020778,1.150163,0.3172331,0,250,0.3172331,1849.217,0,0,0,0,27.3197,336.5565,336.4987,0.05772634,341.4701,0,682.9401,0,0,2.566836e-13,4.263256e-14,88.4962,0,0,98.15446,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,25.02924,2658.049,108.2861,0,30.21648,1,1,1860.634,1860.317,0,0,0,0,0,0,0,0,0,108.2861,1776.8,0.8884,1.13605,0.3172331,0,250,0.3172331,1860.317,0,0,0,0,30.21648,338.4951,338.4374,0.0577125,343.9345,0,687.869,0,0,-1.312284e-13,4.263256e-14,108.2861,0,0,112.9838,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,24.89567,2658.525,136.6266,0,28.87766,1,1,1860.967,1860.65,0,0,0,0,0,0,0,0,0,124.5054,1745.394,0.872697,1.118825,0.3172331,0,250,0.3172331,1860.65,0,0,12.12126,0,28.87766,33.49741,33.4917,0.005710195,38.73125,0,98.37169,0,0,2.426948e-13,4.263256e-14,124.5054,0,0,127.337,0,0,0,0
mpc,2026-01-18 04:30:00,1266,4.5,24.82836,2655.919,162.8199,0,30.91049,1,1,1859.144,1858.826,0,0,0,0,0,0,0,0,0,152.5713,1706.976,0.8534882,1.099049,0.3172331,0,250,0.3172331,1858.826,0,0,10.24864,0,30.91049,33.46458,33.45887,0.005710195,39.05974,0,95.79837,0,0,-1.190159e-13,4.263256e-14,152.5713,0,0,153.9939,0,0,0,0
mpc,2026-01-18 04:45:00,1267,4.75,24.61596,2680.803,159.1713,0,23.30957,1,1,1876.562,1876.245,116.4895,33.51046,150,1,150,0,0,0,0,9.171297,1704.415,0.8522074,1.074858,0.3172331,0,250,0.3172331,1759.755,0,0,0,0,23.30957,33.77811,31.67559,2.102522,69.39185,0,138.7837,0,-1.421085e-14,2.087219e-14,4.263256e-14,159.1713,0,0,37.20209,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,24.34883,2681.235,224.1143,0,30.43878,1,1,1876.865,1876.547,0,0,0,0,0,0,0,0,0,224.1143,1648.118,0.824059,1.073245,0.3172331,0,250,0.3172331,1876.547,0,0,0,0,30.43878,33.78356,33.77785,0.005710195,39.24103,0,78.48206,0,0,-4.203304e-13,4.263256e-14,224.1143,0,0,225.783,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,24.50308,2675.541,278.3922,0,31.31677,1,1,1872.879,1872.561,116.4895,33.51046,150,1,150,0,0,0,0,128.3922,1615.761,0.8078803,1.037796,0.3172331,0,250,0.3172331,1756.072,0,0,0,0,31.31677,33.71182,31.60929,2.102522,70.75768,0,141.5154,0,-1.421085e-14,-2.167155e-13,4.263256e-14,278.3922,0,0,136.2541,0,0,0,0
mpc,2026-01-18 05:30:00,1270,5.5,24.37869,2711.542,346.6923,1.315727,31.79209,1,1,1898.079,1897.762,171.4773,49.32875,220.8061,1,220.8061,0,0,0,0,125.2053,1584.205,0.7921024,1.017421,0.3172331,0,250,0.3172331,1726.285,0,0,1.483098,0.5135798,31.79209,34.16543,31.07313,3.092302,86.11131,0,175.6669,0,0,-4.096723e-13,4.263256e-14,345.2092,0.8021469,0,125.2053,0,0,0,-4.751755e-14
mpc,2026-01-18 05:45:00,1271,5.75,24.29387,2720.206,401.1978,6.929187,31.05488,1,1,1904.145,1903.827,323.395,93.0308,416.4258,1,416.4258,0,0,0,0,2.732966,1583.272,0.7916361,0.9975506,0.3172331,0,250,0.3172331,1580.432,0,0,0,4.196221,31.05488,34.2746,28.44778,5.82682,127.0463,0,261.3311,0,0,2.221556e-13,4.263256e-14,401.1978,2.732966,0,2.732966,0,15.22795,0,-2.309264e-14
mpc,2026-01-18 06:00:00,1272,6,24.49461,2698.589,465.7461,1.928433,31.104,1,0,1889.012,1888.695,0,0,0,0,0,0,0,0,0,467.6746,1466.104,0.7330522,0.9969633,0.3172331,0,250,0.3172331,1888.695,0,0,0,0,31.104,34.00222,33.9965,0.005710195,39.59519,0,79.19038,0,0,-1.996181e-13,4.263256e-14,465.7461,1.928433,0,471.3768,0,0,0,7.105427e-15
mpc,2026-01-18 06:15:00,1273,6.25,24.65829,2740.1,524.0519,0,25.37589,0,0,1918.07,1917.752,0,0,0,0,0,0,0,0,0,500,1340.874,0.6704368,0.9231844,0.3172331,0,250,0.3172331,1917.752,0,0,24.05186,0,25.37589,34.52525,34.51954,0.005710195,0,39.10202,256.5506,0,0,1.434408e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,24.6231,2720.33,579.727,0,18.37991,0,0,1904.231,1903.914,0,0,0,0,0,0,0,0,0,500,1215.662,0.6078312,0.8443284,0.3172331,0,250,0.3172331,1903.914,0,0,79.72704,0,18.37991,34.27616,34.27045,0.005710195,0,37.58725,344.259,0,0,4.201084e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 06:45:00,1275,6.75,24.59763,2741.934,618.0727,0,19.13527,0,0,1919.354,1919.037,116.4895,33.51046,150,1,150,0,0,0,0,447.2175,1103.667,0.5518334,0.7654848,0.3172331,0,250,0.3172331,1802.547,0,0,20.8552,0,19.13527,34.54837,32.44585,2.102522,0,69.40767,417.7174,0,-1.421085e-14,3.331779e-13,4.263256e-14,597.2175,0,0,447.993,0,0,0,0
mpc,2026-01-18 07:00:00,1276,7,24.64065,2768.106,629.9097,0,29.92376,0,0,1937.675,1937.357,116.4895,33.51046,150,1,150,0,0,0,0,465.8882,987.0209,0.4935105,0.6949627,0.3172331,0,250,0.3172331,1820.868,0,0,14.02154,0,29.92376,34.87814,32.77562,2.102522,0,71.68794,418.4708,0,-1.421085e-14,-8.65974e-14,4.263256e-14,615.8882,0,0,468.3488,0,0,0,0
mpc,2026-01-18 07:15:00,1277,7.25,24.57917,2774.971,618.7311,0,27.35708,0,0,1942.479,1942.162,116.4895,33.51046,150,1,150,0,0,0,0,456.31,872.788,0.436394,0.6215126,0.3172331,0,250,0.3172331,1825.673,0,0,12.42109,0,27.35708,34.96463,32.86211,2.102522,0,71.30507,413.6042,0,-1.421085e-14,1.213474e-13,4.263256e-14,606.31,0,0,458.7419,0,0,0,0
mpc,2026-01-18 07:30:00,1278,7.5,24.72357,2771.301,594.0757,0,26.9811,0,0,1939.911,1939.593,0,0,0,0,0,0,0,0,0,500,747.6506,0.3738253,0.5495818,0.3172331,0,250,0.3172331,1939.593,0,0,94.07567,0,26.9811,34.91839,34.91268,0.005710195,0,39.79136,381.133,0,0,2.509104e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 07:45:00,1279,7.75,24.82273,2782.027,553.2931,0,32.02415,0,0,1947.419,1947.102,0,0,0,0,0,0,0,0,0,500,622.5329,0.3112665,0.4707846,0.3172331,0,250,0.3172331,1947.102,0,0,53.29312,0,32.02415,35.05354,35.04783,0.005710195,0,40.84984,316.6047,0,0,-7.149836e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 08:00:00,1280,8,24.92756,2793.177,493.9506,0,26.1669,0,0,1955.224,1954.906,115.7166,34.28343,150,1,140.6377,0,9.362328,0,0,331.8777,539.4655,0.2697328,0.3919999,0.3172331,0,250,0.3172331,1839.19,7.120795,0,21.43523,0,19.04611,35.19403,33.10542,2.088608,0,70.84677,426.633,0,1.421085e-14,4.352074e-14,4.263256e-14,472.5154,0,7.120795,484.602,0,0,0,0
mpc,2026-01-18 08:15:00,1281,8.25,25.12081,2789.189,417.687,0,34.10964,0,0,1952.433,1952.115,116.4895,33.51046,150,1,150,0,0,0,0,261.0021,474.1301,0.237065,0.3396935,0.3172331,0,250,0.3172331,1835.626,0,0,6.684956,0,34.10964,355.8476,334.5585,21.28903,0,374.2858,2070.103,0,-1.421085e-14,3.558265e-14,4.263256e-14,411.0021,0,0,419.0469,0,0,0,0
mpc,2026-01-18 08:30:00,1282,8.5,25.31529,2830.929,357.4578,0.3302308,43.32609,0,0,1981.65,1981.333,0,0,0,0,0,0,0,0,0,346.5209,387.4252,0.1937126,0.2985528,0.3172331,0,250,0.3172331,1981.333,0,0,11.26715,0,43.32609,362.5864,362.5284,0.05804476,0,370.4559,2056.943,0,0,-1.113554e-13,4.263256e-14,346.1907,0.3302308,0,500,0,0,0,1.731948e-14
mpc,2026-01-18 08:45:00,1283,8.75,25.66119,2836.548,284.5425,0,57.02424,0,0,1985.584,1985.267,0,0,0,0,0,0,0,0,0,268.9089,320.137,0.1600685,0.243956,0.3172331,0,250,0.3172331,1985.267,0,0,15.63361,0,57.02424,365.8532,365.7948,0.0584517,0,376.3018,2096.628,0,0,-5.342948e-14,4.263256e-14,268.9089,0,0,429.8156,0,0,0,0
mpc,2026-01-18 09:00:00,1284,9,25.96757,2841.729,232.2886,0,62.66313,0,1,1989.21,1988.893,545.3138,174.1452,719.459,2,209.0646,162.4945,0,0,347.8999,0,407.0616,0.2035308,0.2015856,0.3172331,0,250,0.3172331,1443.579,0,0,23.22401,0,62.66313,368.8116,267.6483,101.1633,0,453.4116,2533.825,0,-2.842171e-14,1.394995e-13,4.263256e-14,209.0646,0,0,0,347.8999,162.4945,0,2.842171e-14
mpc,2026-01-18 09:15:00,1285,9.25,25.85744,2893.9,202.3853,1.96868,68.73181,1,1,2025.73,2025.413,633.8202,199.5627,833.3829,4,171.2928,162.0901,0,0,500,0,531.9975,0.2659987,0.2563207,0.3172331,0,250,0.3172331,1391.592,0,0,31.09251,0,68.73181,374.7409,257.4314,117.3094,469.7089,0,993.0524,0,-1.705303e-13,-2.196021e-13,4.263256e-14,171.2928,1.96868,0,0,500,160.1214,0,-2.842171e-14
mpc,2026-01-18 09:30:00,1286,9.5,26.09512,2893.912,145.9452,1.714945,70.66795,1,1,2025.738,2025.421,115.117,34.88296,150,1,133.376,16.62396,0,0,0,0,531.9137,0.2659569,0.334991,0.3172331,0,250,0.3172331,1910.304,0,0,12.56916,0,70.66795,376.5637,355.1057,21.45803,403.1251,0,827.9319,0,1.421085e-14,7.943646e-14,4.263256e-14,133.376,1.714945,0,145.8807,0,14.90901,0,1.421085e-14
mpc,2026-01-18 09:45:00,1287,9.75,26.07379,2880.19,108.4414,3.059881,71.64715,1,1,2016.133,2015.816,162.7265,57.68793,220.4144,1,118.1071,102.3073,0,0,0,0,531.83,0.265915,0.3349383,0.3172331,0,250,0.3172331,1853.089,0,0,0,0,71.64715,374.6148,344.3199,30.29492,415.3204,0,830.6409,0,-7.105427e-15,-1.055267e-13,4.263256e-14,108.4414,3.059881,0,63.37044,0,108.9131,0,1.421085e-14
mpc,2026-01-18 10:00:00,1288,10,26.01873,2903.55,70.01165,1.570319,66.85457,1,1,2032.485,2032.168,379.7004,126.6286,506.329,2,109.6246,163.6733,0,0,233.0311,0,590.0041,0.295002,0.3348856,0.3172331,0,250,0.3172331,1652.467,0,0,0,0,66.85457,377.2286,306.6974,70.53116,445.7342,0,891.4684,0,0,-1.759703e-14,4.263256e-14,70.01165,1.570319,0,0,233.0311,201.7159,0,0
mpc,2026-01-18 10:15:00,1289,10.25,26.24829,2926.92,88.52179,6.936357,88.73713,1,1,2048.844,2048.527,574.4129,182.7464,757.1594,2,92.49816,164.6612,0,0,500,0,714.9112,0.3574556,0.3715169,0.3172331,0,250,0.3172331,1474.114,0,0,0,0,88.73713,382.0555,274.8834,107.172,474.177,0,948.354,0,-2.842171e-14,4.024558e-14,4.263256e-14,88.52179,6.936357,0,0,500,161.7012,0,0
mpc,2026-01-18 10:30:00,1290,10.5,26.29583,2948.979,83.1488,4.05371,93.26761,0,1,2064.286,2063.968,577.3326,184.0826,761.4152,2,92.08627,169.329,0,0,500,0,839.7986,0.4198993,0.4501691,0.3172331,0,250,0.3172331,1486.636,0,0,0,0,93.26761,385.3106,277.489,107.8216,0,478.9805,2634.393,0,-1.136868e-13,2.108314e-13,4.263256e-14,83.1488,4.05371,0,0,500,174.2127,0,-1.421085e-13
mpc,2026-01-18 10:45:00,1291,10.75,26.39748,3013.176,83.34282,0,98.2607,0,1,2109.223,2108.906,575.9707,184.0008,759.9715,2,87.72636,172.2452,0,0,500,0,964.6664,0.4823332,0.5288089,0.3172331,0,250,0.3172331,1532.935,0,0,0,0,98.2607,394.5218,286.7294,107.7924,0,489.1095,2690.102,0,-5.684342e-14,-8.293366e-14,4.263256e-14,83.34282,0,0,0,500,176.6287,0,-2.842171e-14
mpc,2026-01-18 11:00:00,1292,11,26.6818,3010.683,81.72216,0.0261072,109.4983,0,0,2107.478,2107.161,0,0,0,0,0,0,0,0,0,81.74827,944.0775,0.4720388,0.6074363,0.3172331,0,250,0.3172331,2107.161,0,0,0,0,109.4983,396.5151,396.4554,0.05968636,0,417.0571,2293.814,0,0,-8.881784e-14,4.263256e-14,81.72216,0.0261072,0,256.3472,0,0,0,5.641321e-15
mpc,2026-01-18 11:15:00,1293,11.25,26.73995,3051.688,76.61359,0,122.3632,0,0,2136.182,2135.865,0,0,0,0,0,0,0,0,0,76.61359,924.7755,0.4623877,0.5944718,0.3172331,0,250,0.3172331,2135.865,0,0,0,0,122.3632,402.3998,402.3401,0.05975828,0,425.3901,2339.645,0,0,-1.716405e-13,4.263256e-14,76.61359,0,0,253.7308,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,26.76992,3076.744,65.17843,0,133.2562,0,0,2153.721,2153.404,0,0,0,0,0,0,0,0,0,65.17843,908.3353,0.4541677,0.5823176,0.3172331,0,250,0.3172331,2153.404,0,0,0,0,133.2562,405.9558,405.896,0.0597954,0,431.0135,2370.574,0,0,-2.764455e-14,4.263256e-14,65.17843,0,0,251.109,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,26.9605,3110.85,69.28059,0,147.7918,0,0,2177.595,2177.278,0,0,0,0,0,0,0,0,0,69.28059,890.8722,0.4454361,0.5719654,0.3172331,0,250,0.3172331,2177.278,0,0,0,0,147.7918,412.0842,412.0242,0.06003262,0,439.9921,2419.956,0,0,6.750156e-14,4.263256e-14,69.28059,0,0,250.3728,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,27.26634,3106.632,59.37572,1.27658,165.1898,0,0,2174.642,2174.325,0,0,0,0,0,0,0,0,0,60.6523,875.5689,0.4377844,0.5609691,0.3172331,0,250,0.3172331,2174.325,0,0,0,0,165.1898,414.1621,414.1017,0.06041726,0,445.5622,2450.592,0,0,1.609823e-14,4.263256e-14,59.37572,1.27658,0,267.3853,0,0,0,4.440892e-16
mpc,2026-01-18 12:15:00,1297,12.25,27.47825,3099.822,69.7357,2.441613,189.4575,0,0,2169.876,2169.558,0,0,0,0,0,0,0,0,0,72.17731,857.3867,0.4286933,0.5513329,0.3172331,0,250,0.3172331,2169.558,0,0,0,0,189.4575,415.0971,415.0365,0.06068668,0,451.2797,2482.038,0,0,-1.781908e-13,4.263256e-14,69.7357,2.441613,0,259.3727,0,0,0,-5.329071e-15
mpc,2026-01-18 12:30:00,1298,12.5,27.41657,3097.834,87.31257,2.982389,186.2782,0,0,2168.484,2168.166,0,0,0,0,0,0,0,0,0,90.06591,834.7352,0.4173676,0.5398838,0.3172331,0,250,0.3172331,2168.166,0,0,0.2290526,0,186.2782,414.2931,414.2325,0.06060801,0,449.8213,2474.412,0,0,8.382184e-14,4.263256e-14,87.08352,2.982389,0,259.3095,0,0,0,-2.220446e-15
mpc,2026-01-18 12:45:00,1299,12.75,27.47281,3107.872,107.27,5.366718,199.5498,0,0,2175.511,2175.193,0,0,0,0,0,0,0,0,0,89.08857,812.3317,0.4061658,0.5256205,0.3172331,0,250,0.3172331,2175.193,0,0,23.5481,0,199.5498,416.1274,416.0667,0.06067973,0,454.2362,2538.92,0,0,1.765255e-14,4.263256e-14,83.72185,5.366718,0,257.1559,0,0,0,4.440892e-15
mpc,2026-01-18 13:00:00,1300,13,27.59208,3130.105,86.60218,5.395946,196.4924,0,0,2191.073,2190.756,0,0,0,0,0,0,0,0,0,88.84374,789.9929,0.3949964,0.5115134,0.3172331,0,250,0.3172331,2190.756,0,0,3.154386,0,196.4924,420.1587,420.0978,0.06083239,0,457.7771,2523.215,0,0,6.494805e-14,4.263256e-14,83.4478,5.395946,0,254.0961,0,0,0,-7.105427e-15
mpc,2026-01-18 13:15:00,1301,13.25,27.97866,3162.585,77.63746,0.7218351,216.1593,0,0,2213.81,2213.492,0,0,0,0,0,0,0,0,0,78.3593,770.2787,0.3851393,0.4974469,0.3172331,0,250,0.3172331,2213.492,0,0,0,0,216.1593,428.0087,427.9473,0.06133251,0,469.7387,2583.563,0,0,1.502132e-13,4.263256e-14,77.63746,0.7218351,0,250.7841,0,0,0,-5.107026e-15
mpc,2026-01-18 13:30:00,1302,13.5,28.22238,3115.141,65.97931,0,230.5685,1,0,2180.599,2180.281,0,0,0,0,0,0,0,0,0,65.97931,753.6626,0.3768313,0.4850332,0.3172331,0,250,0.3172331,2180.281,0,0,0,0,230.5685,423.7844,423.7227,0.06165208,468.5322,0,937.0643,0,0,1.539324e-13,4.263256e-14,65.97931,0,0,249.114,0,0,0,0
mpc,2026-01-18 13:45:00,1303,13.75,28.45414,3137.111,49.16906,0,244.9198,1,0,2195.978,2195.661,0,0,0,0,0,0,0,0,0,49.16906,741.2517,0.3706259,0.4745703,0.3172331,0,250,0.3172331,2195.661,0,0,0,0,244.9198,428.8982,428.8362,0.06195905,476.6717,0,953.3434,0,0,-2.063905e-13,4.263256e-14,49.16906,0,0,245.2623,0,0,0,0
mpc,2026-01-18 14:00:00,1304,14,28.72463,3138.808,43.17826,7.575338,248.5257,1,1,2197.165,2196.848,0,0,0,0,0,0,0,0,0,50.7536,728.4466,0.3642233,0.4667553,0.3172331,0,250,0.3172331,2196.848,0,0,0,0,248.5257,431.6385,431.5762,0.06232122,480.3997,0,960.7994,0,0,-9.325873e-14,4.263256e-14,43.17826,7.575338,0,249.1003,0,0,0,1.776357e-15
mpc,2026-01-18 14:15:00,1305,14.25,28.79044,3131.857,50.62271,8.627596,251.6876,1,1,2192.3,2191.983,0,0,0,0,0,0,0,0,0,59.25031,713.5194,0.3567597,0.4586922,0.3172331,0,250,0.3172331,2191.983,0,0,0,0,251.6876,431.296,431.2336,0.06240997,480.7487,0,961.4973,0,0,-1.514344e-13,4.263256e-14,50.62271,8.627596,0,241.9492,0,0,0,-3.552714e-15
mpc,2026-01-18 14:30:00,1306,14.5,28.95316,3101.465,68.83193,7.306246,263.0693,1,1,2171.025,2170.708,0,0,0,0,0,0,0,0,0,76.13817,694.3725,0.3471862,0.4492927,0.3172331,0,250,0.3172331,2170.708,0,0,0,0,263.0693,428.6199,428.5573,0.06263051,480.4944,0,960.9888,0,0,-1.123546e-13,4.263256e-14,68.83193,7.306246,0,242.6386,0,0,0,-2.664535e-15
mpc,2026-01-18 14:45:00,1307,14.75,29.10962,3104.705,85.20401,2.150276,251.8702,1,1,2173.293,2172.976,213.9171,86.08295,300,2,69.11782,165.7936,65.08857,0,0,0,694.2632,0.3471316,0.4372362,0.3172331,0,250,0.3172331,1959.059,47.3274,0,16.08619,0,204.5428,430.5305,388.0906,42.43993,514.6936,0,1057.136,0,0,2.033929e-13,4.263256e-14,69.11782,2.150276,47.3274,2.935937,0,163.6433,0,0
mpc,2026-01-18 15:00:00,1308,15,29.06726,3058.897,75.12039,2.353023,252.072,1,1,2141.228,2140.911,428.9919,141.2255,570.2174,2,72.00315,167.5977,0,0,330.6165,0,776.808,0.388404,0.4371674,0.3172331,0,250,0.3172331,1711.919,0,0,3.117239,0,252.072,423.7872,338.8192,84.96793,529.9343,0,1065.246,0,0,-1.415534e-14,4.263256e-14,72.00315,2.353023,0,0,330.6165,165.2447,0,5.684342e-14
mpc,2026-01-18 15:15:00,1309,15.25,29.14411,3085.282,87.33224,7.307817,254.824,1,1,2159.697,2159.38,568.5185,181.319,749.8375,2,82.65359,167.184,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1590.862,0,0,4.678654,0,254.824,428.159,315.3876,112.7714,547.2253,0,1102.521,0,5.684342e-14,1.21958e-13,4.263256e-14,82.65359,7.307817,0,0,500,159.8761,0,2.842171e-14
mpc,2026-01-18 15:30:00,1310,15.5,29.2886,3057.156,89.72899,5.441188,250.5709,1,1,2140.009,2139.692,573.5537,182.6989,756.2526,2,89.71375,166.5388,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1566.138,0,0,0.01524146,0,250.5709,425.5969,311.4676,114.1293,543.9991,0,1088.024,0,2.842171e-14,2.198242e-14,4.263256e-14,89.71375,5.441188,0,0,500,161.0976,0,5.684342e-14
mpc,2026-01-18 15:45:00,1311,15.75,29.21004,3049.186,100.8025,2.015047,253.1077,1,1,2134.43,2134.113,574.0857,182.7085,756.7941,2,91.60471,165.1894,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1560.027,0,0,9.197811,0,253.1077,423.759,309.72,114.0391,542.6791,0,1101.225,0,-5.684342e-14,4.249934e-13,4.263256e-14,91.60471,2.015047,0,0,500,163.1744,0,-5.684342e-14
mpc,2026-01-18 16:00:00,1312,16,29.37049,3038.782,123.3277,4.143779,251.2947,1,1,2127.148,2126.83,585.1087,185.742,770.8507,2,106.9545,163.8962,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1541.722,0,0,16.37315,0,251.2947,423.7982,307.162,116.6362,542.9702,0,1114.184,0,0,-4.217737e-13,4.263256e-14,106.9545,4.143779,0,0,500,159.7524,0,-5.684342e-14
mpc,2026-01-18 16:15:00,1313,16.25,29.51411,3043.207,146.541,1.081751,257.0718,1,1,2130.245,2129.928,592.3202,187.6133,779.9335,2,117.948,161.9855,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1537.607,0,0,28.59298,0,257.0718,425.7554,307.3096,118.4458,546.3018,0,1141.927,0,1.136868e-13,4.237721e-13,4.263256e-14,117.948,1.081751,0,0,500,160.9038,0,0
mpc,2026-01-18 16:30:00,1314,16.5,29.68299,3002.693,172.2724,2.013997,255.4136,1,1,2101.885,2101.568,613.3192,193.4801,806.7994,2,146.4504,160.349,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1488.249,0,0,25.82196,0,255.4136,421.6529,298.5531,123.0998,543.271,0,1131.085,0,5.684342e-14,1.407763e-13,4.263256e-14,146.4504,2.013997,0,0,500,158.335,0,-2.842171e-14
mpc,2026-01-18 16:45:00,1315,16.75,29.60555,3013.245,195.3776,1.535244,246.0217,1,1,2109.272,2108.954,638.1493,200.6111,838.7604,2,178.5233,160.2371,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1470.805,0,0,16.85431,0,246.0217,422.4128,294.5505,127.8623,544.431,0,1117.936,0,-2.842171e-14,1.485478e-13,4.263256e-14,178.5233,1.535244,0,0,500,158.7019,0,2.842171e-14
mpc,2026-01-18 17:00:00,1316,17,29.63499,3009.362,225.0968,0,240.2373,1,1,2106.553,2106.236,657.6274,206.118,863.7454,2,204.4148,159.3306,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1448.609,0,0,20.68196,0,240.2373,422.1422,290.2936,131.8487,544.5539,0,1124.784,0,-8.526513e-14,-2.58904e-13,4.263256e-14,204.4148,0,0,0,500,159.3306,0,2.842171e-14
mpc,2026-01-18 17:15:00,1317,17.25,29.82978,3027.227,261.2517,5.068605,233.1476,0,1,2119.059,2118.742,687.7992,214.6133,902.4126,2,244.814,157.5986,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1430.943,0,0,16.43768,0,233.1476,426.4795,287.9899,138.4896,0,549.5263,3050.75,0,5.684342e-14,-2.753353e-13,4.263256e-14,244.814,5.068605,0,0,500,152.53,0,2.842171e-14
mpc,2026-01-18 17:30:00,1318,17.5,29.92635,3011.418,306.7528,0,218.1729,0,0,2107.992,2107.675,224.5204,64.58763,289.1081,1,289.1081,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1883.155,0,0,17.64472,0,218.1729,425.1612,379.8137,45.34754,0,488.4046,2716.663,0,-1.421085e-14,-3.101963e-13,4.263256e-14,289.1081,0,0,156.7291,0,0,0,0
mpc,2026-01-18 17:45:00,1319,17.75,29.80639,2986.222,347.9031,1.699731,194.1148,0,0,2090.355,2090.038,260.8201,75.02993,335.8501,1,335.8501,0,0,0,0,1.699731,1898.977,0.9494885,1.196214,0.3172331,0,250,0.3172331,1829.218,0,0,12.05301,0,194.1148,420.4849,367.9559,52.52902,0,482.0329,2671.972,0,-2.842171e-14,3.872458e-13,4.263256e-14,335.8501,1.699731,0,154.5769,0,0,0,-9.769963e-15
mpc,2026-01-18 18:00:00,1320,18,29.81027,2925.038,398.5711,2.079068,190.2657,0,0,2047.527,2047.209,0,0,0,0,0,0,0,0,0,394.6862,1800.006,0.9000032,1.195758,0.3172331,0,250,0.3172331,2047.209,0,0,5.963998,0,190.2657,411.905,411.8412,0.06381842,0,450.1174,2485.933,0,0,1.64091e-13,4.263256e-14,392.6071,2.079068,0,395.041,0,0,0,4.440892e-16
mpc,2026-01-18 18:15:00,1321,18.25,29.9597,2905.492,444.8115,2.440003,183.8914,0,0,2033.844,2033.527,256.4309,73.7673,330.1982,1,330.1982,0,0,0,0,107.9441,1772.737,0.8863685,1.133438,0.3172331,0,250,0.3172331,1777.096,0,0,7.958114,1.151033,183.8914,410.51,358.6881,51.82191,0,469.5719,2598.359,0,-2.842171e-14,-2.033929e-13,4.263256e-14,436.8533,1.28897,0,107.9441,0,0,0,2.864375e-14
mpc,2026-01-18 18:30:00,1322,18.5,29.90249,2929.918,501.7492,1.250415,167.9981,0,0,2050.943,2050.625,0,0,0,0,0,0,0,0,0,476.0795,1653.438,0.8267191,1.116267,0.3172331,0,250,0.3172331,2050.625,0,0,25.78304,1.137137,167.9981,413.4359,413.372,0.06394892,0,447.2376,2506.244,0,0,3.430589e-13,4.263256e-14,475.9662,0.1132785,0,476.0795,0,0,0,3.63598e-15
mpc,2026-01-18 18:45:00,1323,18.75,29.89574,2901.398,523.5785,5.342382,157.4276,0,0,2030.979,2030.661,116.4603,33.53974,150,1,149.6454,0,0.3546237,0,0,373.9874,1559.681,0.7798405,1.041146,0.3172331,0,250,0.3172331,1914.201,0.2556248,0,4.150591,1.137495,157.172,409.3503,385.8134,23.53688,0,451.0317,2489.796,0,-7.105427e-15,-1.210143e-13,4.263256e-14,519.4279,4.204887,0.2556248,373.9874,0,0,0,-8.348877e-14
mpc,2026-01-18 19:00:00,1324,19,30.1637,2874.868,547.8742,4.400327,145.7918,0,0,2012.408,2012.091,116.4895,33.51046,150,1,150,0,0,0,0,393.0526,1461.172,0.7305862,0.9821082,0.3172331,0,250,0.3172331,1895.601,0,0,9.222005,0,145.7918,408.0314,384.3479,23.68349,0,447.4188,2476.711,0,-1.421085e-14,-1.608713e-13,4.263256e-14,538.6522,4.400327,0,393.3248,0,0,0,6.128431e-14
mpc,2026-01-18 19:15:00,1325,19.25,30.07922,2858.452,568.0775,0,135.6802,0,0,2000.916,2000.599,116.4895,33.51046,150,1,150,0,0,0,0,409.961,1358.452,0.679226,0.9200788,0.3172331,0,250,0.3172331,1884.109,0,0,8.116524,0,135.6802,404.9383,381.2994,23.63894,0,442.2683,2446.477,0,-1.421085e-14,-3.324008e-13,4.263256e-14,559.961,0,0,412.0637,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,29.97718,2864.016,573.5677,0,125.5179,0,0,2004.811,2004.494,116.2935,33.70651,150,1,147.6254,0,2.374583,0,0,425.9423,1251.753,0.6258763,0.8553973,0.3172331,0,250,0.3172331,1888.201,1.710133,0,0,0,123.8077,404.8072,381.2614,23.54578,0,439.9669,2419.818,0,-1.421085e-14,-2.58682e-13,4.263256e-14,573.5677,0,1.710133,429.5965,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,29.75052,2810,543.017,0,113.0191,0,0,1967,1966.683,116.4895,33.51046,150,1,150,0,0,0,0,393.017,1153.301,0.5766507,0.7882103,0.3172331,0,250,0.3172331,1850.193,0,0,0,0,113.0191,395.1829,371.7156,23.46722,0,427.9323,2353.628,0,-1.421085e-14,-1.758593e-13,4.263256e-14,543.017,0,0,429.869,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,29.56313,2840.96,543.2115,0,97.78567,0,0,1988.672,1988.355,113.1458,36.85415,150,1,109.5007,0,40.49931,0,0,433.7108,1044.692,0.522346,0.7262169,0.3172331,0,250,0.3172331,1875.209,29.30104,0,0,0,68.48463,397.8891,375.1877,22.70144,0,425.7441,2341.592,0,0,2.294831e-13,4.263256e-14,543.2115,0,29.30104,453.2129,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,29.6483,2837.524,531.0027,0.7167302,92.9517,0,0,1986.267,1985.949,116.4895,33.51046,150,1,150,0,0,0,0,381.7195,949.0977,0.4745489,0.6578273,0.3172331,0,250,0.3172331,1869.46,0,0,0,0,92.9517,398.1542,374.7398,23.41433,0,426.8828,2347.855,0,-1.421085e-14,-3.785861e-14,4.263256e-14,531.0027,0.7167302,0,391.5103,0,0,0,-3.397282e-14
mpc,2026-01-18 20:30:00,1330,20.5,29.51226,2835.567,470.2856,0,78.13433,0,0,1984.897,1984.58,114.0717,35.9283,150,1,120.7147,0,29.28525,0,0,349.5708,861.5556,0.4307778,0.5976329,0.3172331,0,250,0.3172331,1870.508,21.19965,0,0,0,56.93468,396.6897,373.8286,22.86109,0,421.1356,2316.246,0,-1.421085e-14,1.820766e-14,4.263256e-14,470.2856,0,21.19965,384.58,0,0,0,0
mpc,2026-01-18 20:45:00,1331,20.75,29.2337,2816.553,413.3815,0,67.36234,0,0,1971.587,1971.27,0,0,0,0,0,0,0,0,0,413.3815,758.0746,0.3790373,0.5425089,0.3172331,0,250,0.3172331,1971.27,0,0,0,0,67.36234,391.6313,391.5683,0.06301443,0,404.949,2227.22,0,0,-1.881828e-13,4.263256e-14,413.3815,0,0,446.9792,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,28.98444,2842.037,385.7786,0,66.92815,0,0,1989.426,1989.108,0,0,0,0,0,0,0,0,0,385.7786,661.5106,0.3307553,0.4773485,0.3172331,0,250,0.3172331,1989.108,0,0,0,0,66.92815,393.0341,392.9715,0.06267308,0,406.1939,2234.066,0,0,8.454348e-14,4.263256e-14,385.7786,0,0,402.3773,0,0,0,0
mpc,2026-01-18 21:15:00,1333,21.25,28.85312,2809.378,320.7595,0,63.10009,0,0,1966.565,1966.247,0,0,0,0,0,0,0,0,0,320.7595,581.2166,0.2906083,0.4165435,0.3172331,0,250,0.3172331,1966.247,0,0,0,0,63.10009,387.4121,387.3496,0.06249473,0,399.7803,2198.791,0,0,-1.389444e-13,4.263256e-14,320.7595,0,0,339.8618,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,28.81525,2808.674,279.9843,0,62.74365,0,0,1966.072,1965.754,0,0,0,0,0,0,0,0,0,279.9843,511.1291,0.2555645,0.3659836,0.3172331,0,250,0.3172331,1965.754,0,0,0,0,62.74365,386.9974,386.9349,0.06244349,0,399.2853,2196.069,0,0,-6.095124e-14,4.263256e-14,279.9843,0,0,284.6629,0,0,0,0
mpc,2026-01-18 21:45:00,1335,21.75,28.57494,2791.631,238.7838,3.578638,64.6532,0,0,1954.142,1953.824,0,0,0,0,0,0,0,0,0,239.0035,451.2977,0.2256489,0.3218505,0.3172331,0,250,0.3172331,1953.824,0,0,0,3.358984,64.6532,382.6581,382.596,0.06212027,0,395.2563,2179.704,0,0,1.122991e-13,4.263256e-14,238.7838,0.2196543,0,246.5199,0,0,0,1.321165e-14
mpc,2026-01-18 22:00:00,1336,22,28.5214,2747.627,198.483,2.059824,62.03566,0,0,1923.339,1923.022,0,0,0,0,0,0,0,0,0,198.8337,401.5183,0.2007591,0.2841756,0.3172331,0,250,0.3172331,1923.022,0,0,0,1.709115,62.03566,376.1925,376.1305,0.06204871,0,388.2643,2138.402,0,0,1.205147e-13,4.263256e-14,198.483,0.3507088,0,199.2831,0,0,0,-1.221245e-15
mpc,2026-01-18 22:15:00,1337,22.25,28.30662,2735.509,172.8197,0,61.21962,0,0,1914.856,1914.539,0,0,0,0,0,0,0,0,0,172.8197,358.2501,0.1791251,0.2528302,0.3172331,0,250,0.3172331,1914.539,0,0,0,0,61.21962,372.8105,372.7487,0.06176329,0,384.6678,2115.673,0,0,1.258438e-13,4.263256e-14,172.8197,0,0,176.1248,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,28.19949,2743.161,135.1506,0,57.78653,0,0,1920.213,1919.896,0,0,0,0,0,0,0,0,0,135.1506,324.4061,0.162203,0.2255849,0.3172331,0,250,0.3172331,1919.896,0,0,0,0,57.78653,372.9977,372.9361,0.06162192,0,384.161,2112.886,0,0,1.123268e-13,4.263256e-14,135.1506,0,0,149.2231,0,0,0,0
mpc,2026-01-18 22:45:00,1339,22.75,28.11047,2727.195,100.3876,0,52.77941,0,0,1909.037,1908.719,0,0,0,0,0,0,0,0,0,100.3876,299.2581,0.1496291,0.2042738,0.3172331,0,250,0.3172331,1908.719,0,0,0,0,52.77941,370.1227,370.0612,0.06150493,0,380.294,2091.617,0,0,7.271961e-15,4.263256e-14,100.3876,0,0,140.0975,0,0,0,0
mpc,2026-01-18 23:00:00,1340,23,28.03002,2710.982,85.59436,0.7488621,47.1188,0,0,1897.687,1897.37,0,0,0,0,0,0,0,0,0,86.34322,277.6252,0.1388126,0.1884385,0.3172331,0,250,0.3172331,1897.37,0,0,0,0,47.1188,367.2921,367.2307,0.06139958,0,376.3504,2069.927,0,0,-1.137146e-13,4.263256e-14,85.59436,0.7488621,0,115.5875,0,0,0,-3.774758e-15
mpc,2026-01-18 23:15:00,1341,23.25,27.81207,2705.709,78.88712,0,47.63993,1,0,1893.997,1893.679,0,0,0,0,0,0,0,0,0,78.88712,257.8597,0.1289299,0.1748165,0.3172331,0,250,0.3172331,1893.679,0,0,0,0,47.63993,364.8847,364.8235,0.06111599,374.0015,0,748.0031,0,0,8.332224e-14,4.263256e-14,78.88712,0,0,107.2413,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,27.62853,2682.749,78.15021,0.2329894,48.06029,1,1,1877.924,1877.607,459.7958,132.3841,592.1798,2,91.09863,1.081211,0,0,500,0,382.8191,0.1914096,0.1623705,0.3172331,0,250,0.3172331,1417.811,0,0,0,0,48.06029,360.3865,272.0877,88.29883,413.6948,0,827.3896,0,5.684342e-14,-1.421085e-13,4.263256e-14,78.15021,0.2329894,0,0,500,13.79664,0,-3.375078e-14
mpc,2026-01-18 23:45:00,1343,23.75,27.53313,2658.765,84.20241,0,36.92221,1,1,1861.135,1860.818,455.0073,131.1192,586.1265,2,83.98578,2.140729,0,0,500,0,507.7589,0.2538794,0.2410556,0.3172331,0,250,0.3172331,1405.811,0,0,0.2166309,0,36.92221,356.4468,269.2425,87.20428,407.4331,0,815.2398,0,-2.842171e-14,3.125278e-14,4.263256e-14,83.98578,0,0,0,500,2.140729,0,9.769963e-15
mpc,2026-01-19 00:00:00,1344,0,27.20338,2664.451,95.88168,0,36.18144,1,1,1865.116,1864.798,456.16,131.3719,587.5319,2,86.13337,1.39853,0,0,500,0,632.6789,0.3163395,0.3197283,0.3172331,0,250,0.3172331,1408.638,0,0,9.748317,0,36.18144,354.7447,267.9228,86.8219,406.1764,0,829.1687,0,-5.684342e-14,2.208234e-13,4.263256e-14,86.13337,0,0,0,500,1.39853,0,-6.306067e-14
mpc,2026-01-19 00:15:00,1345,0.25,27.068,2647.036,93.73138,0,38.52832,1,1,1852.925,1852.608,455.5471,131.0552,586.6023,2,86.52434,0.07794172,0,0,500,0,757.5793,0.3787897,0.3983887,0.3172331,0,250,0.3172331,1397.061,0,0,7.207043,0,38.52832,351.4306,264.9702,86.46042,403.3327,0,819.0976,0,-5.684342e-14,-5.156986e-14,4.263256e-14,86.52434,0,0,0,500,0.07794172,0,-1.257328e-14
mpc,2026-01-19 00:30:00,1346,0.5,26.97851,2665.109,86.02536,0,35.41605,1,1,1865.576,1865.259,447.421,128.7197,576.1407,2,76.04219,0.09848951,0,0,500,0,882.4601,0.44123,0.4770366,0.3172331,0,250,0.3172331,1417.838,0,0,9.983179,0,35.41605,353.1707,268.4098,84.76094,403.8341,0,824.8892,0,0,-2.070566e-13,4.263256e-14,76.04219,0,0,0,500,0.09848951,0,1.465494e-14
mpc,2026-01-19 00:45:00,1347,0.75,26.9594,2682.384,86.58649,1.713468,22.79488,1,1,1877.669,1877.352,455.3028,131.0904,586.3932,2,85.3231,1.0701,0,0,500,0,1007.321,0.5036606,0.5556722,0.3172331,0,250,0.3172331,1422.049,0,0,1.263381,0.6433674,22.79488,355.3185,269.0998,86.21875,404.5038,0,812.2966,0,2.842171e-14,2.54019e-13,4.263256e-14,85.3231,1.0701,0,0,500,0,0,0
mpc,2026-01-19 01:00:00,1348,1,26.80082,2708.338,68.82656,1.696898,23.4066,1,1,1895.837,1895.52,455.5386,131.0639,586.6025,2,86.41998,0.1824909,0,0,500,0,1132.163,0.5660813,0.6342954,0.3172331,0,250,0.3172331,1439.981,0,0,0,1.514408,23.4066,357.5762,271.5967,85.97956,407.0753,0,816.7629,0,2.842171e-14,3.873568e-13,4.263256e-14,68.82656,0.1824909,0,0,500,17.59343,0,0
mpc,2026-01-19 01:15:00,1349,1.25,26.62692,2722.197,61.69525,0,12.98845,1,1,1905.538,1905.221,449.7898,129.4447,579.2345,2,78.72631,0.5082093,0,0,500,0,1256.984,0.6284922,0.7129062,0.3172331,0,250,0.3172331,1455.431,0,0,0,0,12.98845,358.1139,273.5239,84.59007,405.4095,0,810.8191,0,-5.684342e-14,3.061995e-13,4.263256e-14,61.69525,0,0,0,500,17.53927,0,-2.842171e-14
mpc,2026-01-19 01:30:00,1350,1.5,26.50006,2706.36,56.23282,0,18.25911,1,1,1894.452,1894.135,442.8611,127.4325,570.2936,2,69.96465,0.3289844,0,0,500,0,1381.786,0.6908932,0.7915046,0.3172331,0,250,0.3172331,1451.273,0,0,0,0,18.25911,355.0992,272.0291,83.07009,402.8841,0,805.7683,0,0,2.716716e-13,4.263256e-14,56.23282,0,0,0,500,14.06082,0,2.664535e-14
mpc,2026-01-19 01:45:00,1351,1.75,26.26413,2708.405,43.78237,0,14.43789,1,1,1895.883,1895.566,443.7027,127.6581,571.3608,2,71.18745,0.1733498,0,0,500,0,1506.569,0.7532845,0.8700907,0.3172331,0,250,0.3172331,1451.863,0,0,0,0,14.43789,353.6472,270.8222,82.82493,401.1734,0,802.3469,0,4.263256e-14,2.382539e-13,4.263256e-14,43.78237,0,0,0,500,27.57843,0,0
mpc,2026-01-19 02:00:00,1352,2,26.10315,2676.46,60.59598,0,21.13268,1,1,1873.522,1873.205,441.5375,127.0315,568.569,2,68.43044,0.1385696,0,0,500,0,1631.332,0.8156659,0.9486644,0.3172331,0,250,0.3172331,1431.667,0,0,0,0,21.13268,348.3255,266.1758,82.1497,397.1363,0,794.2725,0,-1.421085e-14,-1.462164e-13,4.263256e-14,60.59598,0,0,0,500,7.973033,0,-8.881784e-15
mpc,2026-01-19 02:15:00,1353,2.25,26.02882,2687.062,52.67599,0,16.48801,1,1,1880.944,1880.626,442.7073,127.3673,570.0746,2,69.94301,0.1315418,0,0,500,0,1756.075,0.8780375,1.027226,0.3172331,0,250,0.3172331,1437.919,0,0,0,0,16.48801,349.1745,266.9324,82.24217,397.3604,0,794.7209,0,1.421085e-14,2.782219e-13,4.263256e-14,52.67599,0,0,0,500,17.39856,0,-3.197442e-14
mpc,2026-01-19 02:30:00,1354,2.5,25.94354,2676.202,43.33046,0,24.91327,1,1,1873.341,1873.024,434.9383,125.1353,560.0737,2,59.91414,0.1595111,0,0,500,0,1880.799,0.9403993,1.105775,0.3172331,0,250,0.3172331,1438.086,0,0,0,0,24.91327,347.1586,266.4992,80.65948,396.2513,0,792.5026,0,1.421085e-14,-3.630429e-13,4.263256e-14,43.33046,0,0,0,500,16.74319,0,-7.105427e-15
mpc,2026-01-19 02:45:00,1355,2.75,25.69226,2707.696,41.91429,0,31.43602,1,1,1895.387,1895.07,118.2216,34.06357,152.2852,1,73.77919,0.515866,0,0,77.99013,0,1900,0.95,1.184311,0.3172331,0,250,0.3172331,1776.848,0,0,0,0,31.43602,349.4541,327.599,21.85511,367.4584,0,734.9169,0,-1.421085e-14,-2.664535e-15,4.263256e-14,41.91429,0,0,0,77.99013,32.38077,0,-7.105427e-15
mpc,2026-01-19 03:00:00,1356,3,25.54365,2689.575,68.86798,0.9144917,23.17697,1,1,1882.703,1882.386,0,0,0,0,0,0,0,0,0,69.36396,1882.36,0.94118,1.196402,0.3172331,0,250,0.3172331,1882.386,0,0,0,0.4185035,23.17697,346.0725,346.0141,0.05831278,350.2745,0,701.2708,0,0,-2.682299e-13,4.263256e-14,68.86798,0.4959882,0,82.07054,0,0,0,2.275957e-15
mpc,2026-01-19 03:15:00,1357,3.25,25.17093,2694.384,86.98697,0,24.90167,1,1,1886.069,1885.752,128.4078,36.96762,165.3754,1,80.65571,0.2694661,0,0,71.74566,0,1900,0.95,1.185294,0.3172331,0,250,0.3172331,1757.344,0,0,6.331264,0,24.90167,344.0979,320.6131,23.48484,362.1238,0,735.1691,0,0,-6.439294e-15,4.263256e-14,80.65571,0,0,0,84.45024,12.97404,0,-5.329071e-15
mpc,2026-01-19 03:30:00,1358,3.5,25.18928,2678.954,91.61415,0.2856246,31.01468,1,1,1875.268,1874.95,0,0,0,0,0,0,0,0,0,89.7862,1877.254,0.9386272,1.196402,0.3172331,0,250,0.3172331,1874.95,0,0,1.98499,0.1285863,31.01468,342.2534,342.1955,0.05789792,347.8559,0,699.3578,0,0,2.149392e-13,4.263256e-14,89.62916,0.1570383,0,89.7862,0,0,0,-2.775558e-16
mpc,2026-01-19 03:45:00,1359,3.75,25.04109,2697.225,103.5929,0.6129895,22.90829,1,1,1888.058,1887.74,0,0,0,0,0,0,0,0,0,93.00643,1853.707,0.9268536,1.18208,0.3172331,0,250,0.3172331,1887.74,0,0,11.0398,0.159696,22.90829,343.5655,343.5078,0.05772618,347.6764,0,714.6718,0,0,1.210143e-13,4.263256e-14,92.55314,0.4532936,0,93.00643,0,0,0,1.221245e-15
mpc,2026-01-19 04:00:00,1360,4,25.00279,2713.094,91.40572,0.5226843,11.40626,1,1,1899.166,1898.849,0,0,0,0,0,0,0,0,0,91.92841,1830.433,0.9152167,1.167252,0.3172331,0,250,0.3172331,1898.849,0,0,0,0,11.40626,345.3222,345.2645,0.05768196,347.3385,0,694.6769,0,0,9.25926e-14,4.263256e-14,91.40572,0.5226843,0,110.5165,0,0,0,5.551115e-16
mpc,2026-01-19 04:15:00,1361,4.25,24.79892,2691.846,102.4128,0,15.4432,1,1,1884.292,1883.975,0,0,0,0,0,0,0,0,0,102.4128,1804.542,0.902271,1.152597,0.3172331,0,250,0.3172331,1883.975,0,0,0,0,15.4432,33.91726,33.91155,0.005710195,36.70816,0,73.41632,0,0,-2.806644e-13,4.263256e-14,102.4128,0,0,132.616,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,24.73816,2739.444,135.9789,0,14.77595,1,1,1917.611,1917.294,0,0,0,0,0,0,0,0,0,135.9789,1770.263,0.8851316,1.136294,0.3172331,0,250,0.3172331,1917.294,0,0,0,0,14.77595,34.51699,34.51128,0.005710195,37.18382,0,74.36765,0,0,-7.81597e-14,4.263256e-14,135.9789,0,0,159.0045,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,24.75572,2747.539,161.2292,2.643122,16.45644,1,1,1923.278,1922.96,0,0,0,0,0,0,0,0,0,161.5956,1729.586,0.8647928,1.114709,0.3172331,0,250,0.3172331,1922.96,0,0,0,2.276703,16.45644,34.619,34.61329,0.005710195,37.59082,0,79.10895,0,0,-5.662137e-14,4.263256e-14,161.2292,0.3664192,0,171.9756,0,0,0,3.330669e-16
mpc,2026-01-19 05:00:00,1364,5,24.85139,2714.442,194.6187,1.752581,21.55088,1,1,1900.109,1899.792,0,0,0,0,0,0,0,0,0,194.7236,1680.632,0.8403162,1.089095,0.3172331,0,250,0.3172331,1899.792,0,0,0,1.647708,21.55088,34.20197,34.19626,0.005710195,38.10299,0,79.04828,0,0,4.458656e-13,4.263256e-14,194.6187,0.1048737,0,225.0664,0,0,0,-1.074141e-14
