controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 05:15:00,1365,5.25,24.65016,2700.651,247.8345,0,11.27786,1,1,1890.456,1890.139,0,0,0,0,0,0,0,0,0,247.8345,1618.409,0.8092046,1.05827,0.3172331,0,250,0.3172331,1890.139,0,0,0,0,11.27786,34.02821,34.0225,0.005710195,36.05877,0,72.11754,0,0,-6.639134e-14,4.263256e-14,247.8345,0,0,282.3042,0,0,0,0
mpc,2026-01-19 05:30:00,1366,5.5,24.74765,2671.626,325.1888,0,21.57994,1,1,1870.138,1869.821,213.2435,61.3436,274.5871,1,274.5871,0,0,0,0,50.60174,1605.504,0.802752,1.019089,0.3172331,0,250,0.3172331,1656.578,0,0,0,0,21.57994,33.66249,29.8184,3.844093,95.06592,0,190.1318,0,-1.421085e-14,-1.660894e-13,4.263256e-14,325.1888,0,0,72.95964,0,0,0,0
mpc,2026-01-19 05:45:00,1367,5.75,24.72215,2646.458,409.7324,0,19.39986,1,1,1852.521,1852.203,317.2932,91.2755,408.5687,1,408.5687,0,0,0,0,0,1605.251,0.8026256,1.010962,0.3172331,0,250,0.3172331,1534.91,0,0,1.163704,0,19.39986,33.34537,27.62838,5.716988,122.4116,0,246.8307,0,0,1.509903e-13,4.263256e-14,408.5687,0,0,5.05376,0,0,0,0
mpc,2026-01-19 06:00:00,1368,6,24.62721,2668.202,461.1802,0,20.43939,1,0,1867.742,1867.425,0,0,0,0,0,0,0,0,0,461.1802,1489.703,0.7448517,1.010803,0.3172331,0,250,0.3172331,1867.425,0,0,0,0,20.43939,33.61935,33.61364,0.005710195,37.30239,0,74.60478,0,0,2.604583e-13,4.263256e-14,461.1802,0,0,469.6328,0,0,0,0
mpc,2026-01-19 06:15:00,1369,6.25,24.70606,2646.21,537.0631,0,32.07154,1,0,1852.347,1852.03,0,0,0,0,0,0,0,0,0,500,1364.469,0.6822345,0.9380444,0.3172331,0,250,0.3172331,1852.03,0,0,37.0631,0,32.07154,33.34225,33.33654,0.005710195,39.13365,0,142.2011,0,0,-6.505907e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,24.69322,2683.73,567.906,0,34.7253,0,0,1878.611,1878.294,0,0,0,0,0,0,0,0,0,500,1239.254,0.6196271,0.8591861,0.3172331,0,250,0.3172331,1878.294,0,0,67.90603,0,34.7253,33.81499,33.80928,0.005710195,0,40.08447,337.6025,0,0,2.615685e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 06:45:00,1371,6.75,24.69003,2673.075,602.1163,1.0774,33.92432,0,0,1871.153,1870.836,116.4895,33.51046,150,1,150,0,0,0,0,452.4333,1125.951,0.5629754,0.7803402,0.3172331,0,250,0.3172331,1754.346,0,0,0,0.7604761,33.92432,33.68075,31.57823,2.102522,0,71.21875,393.0149,0,-1.421085e-14,-3.741452e-14,4.263256e-14,602.1163,0.3169235,0,459.0111,0,0,0,-1.831868e-15
mpc,2026-01-19 07:00:00,1372,7,24.64363,2693.96,613.2545,1.449092,23.43454,0,0,1885.772,1885.455,116.3555,33.64453,150,1,148.3761,0,1.623863,0,0,465.9848,1009.277,0.5046387,0.7089947,0.3172331,0,250,0.3172331,1769.099,1.238766,0,0,0.3426862,22.19577,33.9439,31.84379,2.100109,0,69.49535,382.8156,0,7.105427e-15,7.360779e-14,4.263256e-14,613.2545,1.106406,1.238766,476.3867,0,0,0,7.194245e-14
mpc,2026-01-19 07:15:00,1373,7.25,24.72796,2758.273,599.1776,0,35.03909,0,0,1930.791,1930.474,116.4895,33.51046,150,1,150,0,0,0,0,449.1776,896.8241,0.448412,0.6355271,0.3172331,0,250,0.3172331,1813.984,0,0,0,0,35.03909,34.75423,32.65171,2.102522,0,72.49844,398.7414,0,-1.421085e-14,1.023626e-13,4.263256e-14,599.1776,0,0,464.2578,0,0,0,0
mpc,2026-01-19 07:30:00,1374,7.5,24.79626,2768.264,588.3125,0,31.5279,0,0,1937.785,1937.468,0,0,0,0,0,0,0,0,0,500,771.6829,0.3858414,0.564717,0.3172331,0,250,0.3172331,1937.468,0,0,88.31251,0,31.5279,34.88013,34.87442,0.005710195,0,40.5835,375.5483,0,0,2.742251e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 07:45:00,1375,7.75,24.84549,2786.144,544.7515,0,37.84961,0,0,1950.301,1949.984,0,0,0,0,0,0,0,0,0,500,646.5614,0.3232807,0.4859174,0.3172331,0,250,0.3172331,1949.984,0,0,44.75153,0,37.84961,35.10542,35.09971,0.005710195,0,41.96025,307.9778,0,0,-1.237899e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 08:00:00,1376,8,24.8015,2830.836,480.1941,215.3551,38.13873,0,0,1981.586,1981.268,0,0,0,0,0,0,0,0,0,495.6424,522.549,0.2612745,0.4071302,0.3172331,0,250,0.3172331,1981.268,0,0,0,199.9068,38.13873,35.66854,35.66283,0.005710195,0,42.56972,578.9727,0,0,-1.083023e-13,4.263256e-14,480.1941,15.44827,0,500,0,0,0,-2.842171e-14
mpc,2026-01-19 08:15:00,1377,8.25,24.8247,2836.44,422.393,215.3656,47.10381,0,0,1985.508,1985.191,0,0,0,0,0,0,0,0,0,485.8805,400.9966,0.2004983,0.3290415,0.3172331,0,250,0.3172331,1985.191,0,0,7.434312,144.4438,47.10381,35.73914,35.73343,0.005710195,0,44.26784,505.463,0,0,2.842171e-14,4.263256e-14,414.9587,70.92177,0,485.8805,0,0,0,-1.421085e-14
mpc,2026-01-19 08:30:00,1378,8.5,24.97497,2862.388,343.4448,209.9131,41.93924,0,0,2003.672,2003.355,0,0,0,0,0,0,0,0,0,415.1174,297.1542,0.1485771,0.2525017,0.3172331,0,250,0.3172331,2003.355,0,0,0,138.2405,41.93924,36.06609,36.06038,0.005710195,0,43.68188,478.7152,0,0,1.375011e-13,4.263256e-14,343.4448,71.67265,0,424.1735,0,0,0,-2.842171e-14
mpc,2026-01-19 08:45:00,1379,8.75,25.24514,2857.571,285.0927,213.135,45.89225,0,0,2000.299,1999.982,0,0,0,0,0,0,0,0,0,349.5629,209.7167,0.1048583,0.1871136,0.3172331,0,250,0.3172331,1999.982,0,0,7.758184,140.9067,45.89225,365.4827,365.4248,0.05796293,0,373.8099,2312.402,0,0,4.218847e-14,4.263256e-14,277.3345,72.22835,0,349.5629,0,0,0,-2.842171e-14
mpc,2026-01-19 09:00:00,1380,9,25.34954,2866.291,244.8693,218.1628,51.28284,0,1,2006.404,2006.086,598.78,180,778.7801,2,221.8418,72.89314,0,0,484.0451,0,330.6949,0.1653475,0.1320555,0.3172331,0,250,0.3172331,1407.306,0,0,23.02746,145.2697,51.28284,367.3689,257.6752,109.6936,0,447.0651,2749.171,0,-5.684342e-14,-1.262879e-14,4.263256e-14,221.8418,72.89314,0,0,484.0451,0,0,-5.684342e-14
mpc,2026-01-19 09:15:00,1381,9.25,25.64711,2887.448,199.0472,218.801,54.98302,0,1,2021.213,2020.896,116.4895,33.51046,150,1,150,0,0,0,0,112.2268,302.5862,0.1512931,0.2082337,0.3172331,0,250,0.3172331,1904.406,0,0,10.65615,144.9652,54.98302,372.3118,350.7958,21.51606,0,394.4342,2437.835,0,-1.421085e-14,-9.353629e-14,4.263256e-14,188.391,73.83582,0,112.2268,0,0,0,-1.421085e-14
mpc,2026-01-19 09:30:00,1382,9.5,25.76223,2905.091,180.1327,222.4117,49.45019,1,1,2033.564,2033.247,0,0,0,0,0,0,0,0,0,214.1612,248.9982,0.1244991,0.1905341,0.3172331,0,250,0.3172331,2033.247,0,0,39.84869,148.5344,49.45019,375.4627,375.4041,0.05857165,384.5342,0,1094.029,0,0,5.481726e-14,4.263256e-14,140.284,73.87722,0,214.1612,0,0,0,0
mpc,2026-01-19 09:45:00,1383,9.75,25.74202,2905.781,132.5757,230.8604,65.01848,1,1,2034.046,2033.729,459.6856,140.3144,600,4,112.7398,75.97439,0,0,411.2858,0,351.7805,0.1758902,0.1567905,0.3172331,0,250,0.3172331,1574.044,0,0,19.83587,154.886,65.01848,375.3976,290.5009,84.89677,442.8149,0,1187.025,0,0,1.274258e-13,4.263256e-14,112.7398,75.97439,0,0,411.2858,0,0,0
mpc,2026-01-19 10:00:00,1384,10,25.95203,2930.684,97.51299,234.289,78.5026,1,1,2051.479,2051.161,238.6882,76.55762,315.2459,1,87.9332,74.2563,0,0,153.0564,0,389.9892,0.1949946,0.221511,0.3172331,0,250,0.3172331,1812.473,0,0,9.579791,160.0327,78.5026,380.2361,335.937,44.29903,427.0449,0,1146.671,0,-2.842171e-14,-2.189915e-14,4.263256e-14,87.9332,74.2563,0,0,153.0564,0,0,-2.842171e-14
mpc,2026-01-19 10:15:00,1385,10.25,25.95707,2961.739,83.78825,236.6619,80.58453,1,1,2073.217,2072.9,512.4322,155.6658,668.098,2,90.45138,77.64658,0,0,500,0,514.9278,0.2574639,0.2455705,0.3172331,0,250,0.3172331,1560.468,0,0,0,159.0153,80.58453,384.3048,289.2583,95.0465,459.8617,0,1194.025,0,-2.842171e-14,8.451573e-14,4.263256e-14,83.78825,77.64658,0,0,500,6.663131,0,-5.684342e-14
mpc,2026-01-19 10:30:00,1386,10.5,26.14493,2990.243,75.60622,232.2999,91.20955,1,1,2093.17,2092.853,510.3726,155.1294,665.502,2,87.32749,78.17453,0,0,500,0,639.8467,0.3199234,0.3242425,0.3172331,0,250,0.3172331,1582.48,0,0,0,154.1254,91.20955,389.4953,294.4665,95.02873,466.5682,0,1199.003,0,2.842171e-14,9.664491e-14,4.263256e-14,75.60622,78.17453,0,0,500,11.72126,0,0
mpc,2026-01-19 10:45:00,1387,10.75,26.42141,3002.916,67.23452,232.6526,106.4524,1,1,2102.041,2101.724,508.1467,154.394,662.5407,2,85.26083,77.27984,0,0,500,0,764.746,0.382373,0.4029021,0.3172331,0,250,0.3172331,1593.577,0,0,0,155.3727,106.4524,393.3721,298.2191,95.15301,472.5344,0,1213.087,0,0,-1.084133e-13,4.263256e-14,67.23452,77.27984,0,0,500,18.02631,0,0
mpc,2026-01-19 11:00:00,1388,11,26.51867,2994.512,83.10869,233.8344,118.7559,1,0,2096.158,2095.841,0,0,0,0,0,0,0,0,0,159.9633,724.6348,0.3623174,0.4815493,0.3172331,0,250,0.3172331,2095.841,0,0,0.2721512,156.7076,118.7559,393.0582,392.9987,0.05948552,415.267,0,1101.324,0,0,1.443845e-13,4.263256e-14,82.83653,77.12677,0,159.9633,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,26.64647,3025.02,83.0127,235.2236,135.3674,1,0,2117.514,2117.197,0,0,0,0,0,0,0,0,0,156.0392,685.5109,0.3427555,0.4562919,0.3172331,0,250,0.3172331,2117.197,0,0,3.854628,158.3425,135.3674,398.1122,398.0525,0.05964274,423.5028,0,1126.796,0,0,-2.297051e-13,4.263256e-14,79.15807,76.8811,0,156.0392,0,0,0,0
mpc,2026-01-19 11:30:00,1390,11.5,27.10723,3055.111,68.55621,241.9101,147.6234,0,0,2138.577,2138.26,0,0,0,0,0,0,0,0,0,145.5872,649.0062,0.3245031,0.4316562,0.3172331,0,250,0.3172331,2138.26,0,0,0,164.879,147.6234,405.9404,405.8802,0.06021654,0,433.9018,2670.876,0,0,2.371436e-13,4.263256e-14,68.55621,77.03103,0,148.7563,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,27.27381,3041.587,61.93016,245.3862,154.7994,0,0,2129.111,2128.794,0,0,0,0,0,0,0,0,0,139.646,613.9925,0.3069963,0.4086697,0.3172331,0,250,0.3172331,2128.794,0,0,0,167.6703,154.7994,405.5541,405.4937,0.06042672,0,434.98,2681.621,0,0,-1.321165e-14,4.263256e-14,61.93016,77.71588,0,150.5059,0,0,0,0
mpc,2026-01-19 12:00:00,1392,12,27.44274,3004.072,69.54531,242.9027,158.7152,0,0,2102.851,2102.533,0,0,0,0,0,0,0,0,0,147.7798,576.9509,0.2884755,0.3866221,0.3172331,0,250,0.3172331,2102.533,0,0,0,164.6683,158.7152,401.9748,401.9142,0.06064136,0,432.2537,2661.448,0,0,1.774692e-13,4.263256e-14,69.54531,78.23446,0,153.6093,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,27.67721,3020.514,56.73692,243.5528,172.3153,0,0,2114.36,2114.043,0,0,0,0,0,0,0,0,0,136.5347,542.7264,0.2713632,0.3632975,0.3172331,0,250,0.3172331,2114.043,0,0,0,163.755,172.3153,406.1775,406.1166,0.06094183,0,439.2191,2698.182,0,0,1.547096e-13,4.263256e-14,56.73692,79.79774,0,156.0413,0,0,0,-1.421085e-14
mpc,2026-01-19 12:30:00,1394,12.5,27.79428,3060.44,65.30251,239.7215,182.302,0,0,2142.308,2141.991,0,0,0,0,0,0,0,0,0,144.2252,506.5847,0.2532924,0.3417469,0.3172331,0,250,0.3172331,2141.991,0,0,0,160.7988,182.302,412.5671,412.506,0.06109296,0,447.6139,2739.254,0,0,-1.720846e-15,4.263256e-14,65.30251,78.92268,0,166.0712,0,0,0,-1.421085e-14
mpc,2026-01-19 12:45:00,1395,12.75,27.91056,3089.768,56.05686,242.5406,200.5723,0,0,2162.838,2162.52,0,0,0,0,0,0,0,0,0,136.7919,472.307,0.2361535,0.318989,0.3172331,0,250,0.3172331,2162.52,0,0,0,161.8055,200.5723,417.5493,417.488,0.06124382,0,456.2098,2788.268,0,0,8.687495e-14,4.263256e-14,56.05686,80.73509,0,177.3494,0,0,0,1.421085e-14
mpc,2026-01-19 13:00:00,1396,13,28.08511,3069.556,60.20497,236.4881,203.4549,0,0,2148.689,2148.372,0,0,0,0,0,0,0,0,0,139.6732,437.3143,0.2186572,0.2974048,0.3172331,0,250,0.3172331,2148.372,0,0,0,157.0199,203.4549,416.3611,416.2996,0.06147167,0,455.724,2777.341,0,0,-6.139533e-14,4.263256e-14,60.20497,79.46826,0,164.7857,0,0,0,-1.421085e-14
mpc,2026-01-19 13:15:00,1397,13.25,27.89526,3106.969,66.41059,240.5244,207.2882,0,0,2174.878,2174.561,0,0,0,0,0,0,0,0,0,142.6459,401.584,0.200792,0.2753704,0.3172331,0,250,0.3172331,2174.561,0,0,0,164.2891,207.2882,419.7374,419.6761,0.06122393,0,459.6814,2811.647,0,0,3.252953e-14,4.263256e-14,66.41059,76.23533,0,155.5745,0,0,0,-1.421085e-14
mpc,2026-01-19 13:30:00,1398,13.5,28.20053,3088.859,52.14292,236.9201,227.0067,0,0,2162.201,2161.884,0,0,0,0,0,0,0,0,0,128.8572,369.3065,0.1846532,0.2528716,0.3172331,0,250,0.3172331,2161.884,0,0,0,160.2058,227.0067,420.0127,419.9511,0.06162329,0,464.0477,2828.617,0,0,8.298917e-14,4.263256e-14,52.14292,76.71423,0,148.0217,0,0,0,-1.421085e-14
mpc,2026-01-19 13:45:00,1399,13.75,28.17592,3112.576,53.25643,242.4615,238.4221,0,0,2178.803,2178.486,0,0,0,0,0,0,0,0,0,129.7828,336.8027,0.1684013,0.2325469,0.3172331,0,250,0.3172331,2178.486,0,0,0,165.9351,238.4221,423.0153,422.9537,0.0615909,0,469.2435,2867.077,0,0,-3.08642e-14,4.263256e-14,53.25643,76.52633,0,137.0448,0,0,0,0
mpc,2026-01-19 14:00:00,1400,14,28.14681,3101.543,54.93323,244.1071,238.4134,0,1,2171.08,2170.763,0,0,0,0,0,0,0,0,0,135.4133,302.8963,0.1514482,0.2120797,0.3172331,0,250,0.3172331,2170.763,0,0,0,163.6271,238.4134,421.2539,421.1923,0.06155263,0,467.4516,2853.24,0,0,1.235678e-13,4.263256e-14,54.93323,80.48005,0,139.9157,0,0,0,1.421085e-14
mpc,2026-01-19 14:15:00,1401,14.25,28.32409,3121.178,62.11788,240.5408,249.7804,0,1,2184.825,2184.507,459.2571,140.7429,600,4,60.08611,81.16426,0,0,458.7496,0,417.536,0.208768,0.1907294,0.3172331,0,250,0.3172331,1725.25,0,0,2.031766,159.3766,249.7804,425.5309,336.0212,89.50974,0,525.413,3168.201,0,-8.526513e-14,-1.111888e-13,4.263256e-14,60.08611,81.16426,0,0,458.7496,0,0,0
mpc,2026-01-19 14:30:00,1402,14.5,28.42759,3125.193,74.5941,237.7224,246.0944,1,1,2187.635,2187.318,450.532,138.2578,588.7898,2,69.29908,81.39754,0,0,438.0931,0,526.9936,0.2634968,0.2629163,0.3172331,0,250,0.3172331,1736.786,0,0,5.295024,156.3249,246.0944,427.0252,339.0197,88.00552,525.3149,0,1329.424,0,0,1.875167e-13,4.263256e-14,69.29908,81.39754,0,0,438.0931,0,0,0
mpc,2026-01-19 14:45:00,1403,14.75,28.35854,3110.684,75.3828,233.0492,256.5681,1,1,2177.479,2177.162,501.9403,152.558,654.4983,2,77.69432,76.80401,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1675.221,0,0,0,156.2452,256.5681,424.4135,326.5182,97.89526,529.084,0,1327.691,0,0,2.403633e-14,4.263256e-14,75.3828,76.80401,0,0,500,2.311527,0,1.421085e-14
mpc,2026-01-19 15:00:00,1404,15,28.47462,3116.969,63.4235,229.9234,252.2581,1,1,2181.878,2181.561,498.343,151.4811,649.8241,2,73.41604,76.40805,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1683.218,0,0,0,153.5154,252.2581,426.3319,328.8953,97.43661,529.6668,0,1324.148,0,2.842171e-14,-2.197131e-13,4.263256e-14,63.4235,76.40805,0,0,500,9.992541,0,8.526513e-14
mpc,2026-01-19 15:15:00,1405,15.25,28.40718,3090.128,67.71428,227.2545,253.4879,1,1,2163.089,2162.772,509.2902,154.8991,664.1892,2,85.25244,78.9368,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1653.482,0,0,0,148.3177,253.4879,422.0489,322.6174,99.43151,526.9755,0,1309.799,0,-5.684342e-14,-1.033063e-13,4.263256e-14,67.71428,78.9368,0,0,500,17.53816,0,1.421085e-14
mpc,2026-01-19 15:30:00,1406,15.5,28.39165,3071.93,68.6887,225.3127,248.2808,1,1,2150.351,2150.034,511.9735,155.531,667.5044,2,89.88447,77.61996,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1638.06,0,0,0,147.6927,248.2808,419.4236,319.5019,99.92175,523.4598,0,1301.689,0,5.684342e-14,1.434408e-13,4.263256e-14,68.6887,77.61996,0,0,500,21.19577,0,8.526513e-14
mpc,2026-01-19 15:45:00,1407,15.75,28.26446,3055.843,81.44557,227.4455,230.7683,1,1,2139.09,2138.773,515.6158,156.3127,671.9285,2,96.81082,75.11771,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1623.157,0,0,0,152.3277,230.7683,416.0917,315.7334,100.3583,516.9347,0,1296.635,0,5.684342e-14,-1.609823e-14,4.263256e-14,81.44557,75.11771,0,0,500,15.36525,0,1.421085e-14
mpc,2026-01-19 16:00:00,1408,16,28.21936,3028.393,109.3202,224.9609,224.4212,1,1,2119.875,2119.558,530.9703,160.7944,691.7647,2,116.0393,75.72535,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1588.588,0,0,0,149.2356,224.4212,411.9566,308.7112,103.2454,513.1175,0,1283.666,0,-5.684342e-14,-6.128431e-14,4.263256e-14,109.3202,75.72535,0,0,500,6.719122,0,1.421085e-14
mpc,2026-01-19 16:15:00,1409,16.25,28.32589,3041.509,135.9429,226.3496,235.6418,1,1,2129.056,2128.739,542.8843,163.9505,706.8348,2,133.6602,73.17454,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1585.855,0,0,2.282698,153.175,235.6418,414.6851,308.8835,105.8016,518.7309,0,1305.626,0,-5.684342e-14,-2.330358e-13,4.263256e-14,133.6602,73.17454,0,0,500,0,0,1.136868e-13
mpc,2026-01-19 16:30:00,1410,16.5,28.38687,3048.813,167.2127,223.1778,230.7922,1,1,2134.169,2133.852,563.6501,169.9043,733.5544,2,160.5668,72.98758,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1570.202,0,0,6.645897,150.1902,230.7922,416.2248,306.2348,109.9899,521.1503,0,1312.843,0,-2.842171e-14,2.854383e-13,4.263256e-14,160.5668,72.98758,0,0,500,0,0,0
mpc,2026-01-19 16:45:00,1411,16.75,28.46244,3031.356,179.5011,221.8371,216.1869,1,1,2121.949,2121.632,584.5498,175.8877,760.4375,2,187.7206,72.71697,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1537.082,0,0,0,149.1201,216.1869,414.5135,300.2623,114.2512,518.3812,0,1293.995,0,-5.684342e-14,1.854072e-13,4.263256e-14,179.5011,72.71697,0,0,500,8.219427,0,-5.684342e-14
mpc,2026-01-19 17:00:00,1412,17,28.60745,2993.218,192.4874,220.7731,204.9107,1,1,2095.252,2094.935,605.3796,181.7409,787.1206,2,215.7101,71.41047,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1489.555,0,0,0,149.3626,204.9107,410.5777,291.8877,118.6901,513.7821,0,1285.215,0,2.842171e-14,-3.299583e-13,4.263256e-14,192.4874,71.41047,0,0,500,23.2227,0,2.842171e-14
mpc,2026-01-19 17:15:00,1413,17.25,28.61585,2989.966,225.0845,218.5015,201.2679,1,1,2092.976,2092.659,636.2826,190.8454,827.128,2,253.6988,73.42921,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1456.376,0,0,0,145.0723,201.2679,410.206,285.4377,124.7683,515.7299,0,1281.709,0,1.136868e-13,6.661338e-16,4.263256e-14,225.0845,73.42921,0,0,500,28.61431,0,2.842171e-14
mpc,2026-01-19 17:30:00,1414,17.5,28.53462,2980.086,274.5207,212.8102,192.4235,0,0,2086.06,2085.743,232.0046,66.74059,298.7452,1,298.7452,0,0,0,0,70.26595,1882.134,0.9410672,1.196402,0.3172331,0,250,0.3172331,1853.738,0,0,0,142.5442,192.4235,408.1357,362.6822,45.45355,0,467.0702,2814.775,0,0,7.283063e-14,4.263256e-14,274.5207,70.26595,0,70.26595,0,24.22446,0,2.842171e-14
mpc,2026-01-19 17:45:00,1415,17.75,28.49439,2976.321,319.5937,214.2254,184.0633,0,0,2083.425,2083.107,0,0,0,0,0,0,0,0,0,389.8086,1784.386,0.892193,1.185152,0.3172331,0,250,0.3172331,2083.107,0,0,0,144.0105,184.0633,407.2675,407.2055,0.06201267,0,443.1862,2685.942,0,0,3.133049e-13,4.263256e-14,319.5937,70.21496,0,412.6192,0,0,0,1.421085e-14
mpc,2026-01-19 18:00:00,1416,18,28.69528,2956.201,360.5796,0,176.5076,0,0,2069.341,2069.023,0,0,0,0,0,0,0,0,0,360.5796,1693.96,0.8469801,1.123602,0.3172331,0,250,0.3172331,2069.023,0,0,0,0,176.5076,406.2694,406.2071,0.06228171,0,440.8604,2424.732,0,0,3.472778e-13,4.263256e-14,360.5796,0,0,398.3435,0,0,0,0
mpc,2026-01-19 18:15:00,1417,18.25,28.67385,2932.316,415.6619,0,168.5319,0,0,2052.621,2052.304,342.71,98.58713,441.2971,1,441.2971,0,0,0,0,0,1693.694,0.8468468,1.066662,0.3172331,0,250,0.3172331,1709.594,0,0,0,0,168.5319,402.8004,335.4857,67.31466,0,467.1451,2569.298,0,-2.842171e-14,-3.508305e-14,4.263256e-14,415.6619,0,0,1.918143,0,25.63525,0,0
mpc,2026-01-19 18:30:00,1418,18.5,28.68002,2944.714,479.551,0.56652,159.7495,0,0,2061.3,2060.983,0,0,0,0,0,0,0,0,0,480.1175,1573.398,0.7866988,1.066494,0.3172331,0,250,0.3172331,2060.983,0,0,0,0,159.7495,404.5573,404.4951,0.06226118,0,435.848,2397.164,0,0,-3.423928e-13,4.263256e-14,479.551,0.56652,0,490.8861,0,0,0,-1.887379e-15
mpc,2026-01-19 18:45:00,1419,18.75,28.62235,2908.719,514.8886,0,147.4405,0,0,2036.104,2035.786,116.4895,33.51046,150,1,150,0,0,0,0,364.8886,1481.928,0.7409638,0.9907453,0.3172331,0,250,0.3172331,1919.297,0,0,0,0,147.4405,399.1153,376.219,22.89637,0,438.6306,2412.468,0,-1.421085e-14,-2.081668e-13,4.263256e-14,514.8886,0,0,376.6198,0,0,0,0
mpc,2026-01-19 19:00:00,1420,19,28.60008,2885.984,550.1975,0,125.6582,0,0,2020.189,2019.871,355.4406,102.2493,457.69,1,457.69,0,0,0,0,86.06493,1460.178,0.7300891,0.9331481,0.3172331,0,250,0.3172331,1664.431,0,0,6.442616,0,125.6582,395.8057,326.1038,69.7019,0,452.9727,2502.464,0,-2.842171e-14,-4.118927e-13,4.263256e-14,543.7549,0,0,90.65159,0,0,0,0
mpc,2026-01-19 19:15:00,1421,19.25,28.59262,2830.876,591.0747,0.4170827,117.285,0,0,1981.613,1981.296,116.4895,33.51046,150,1,150,0,0,0,0,414.8348,1356.24,0.6781198,0.9194528,0.3172331,0,250,0.3172331,1864.807,0,0,26.65703,0,117.285,388.1854,365.3037,22.8817,0,421.7895,2365.826,0,-1.421085e-14,-3.366196e-13,4.263256e-14,564.4177,0.4170827,0,415.4177,0,0,0,-5.739853e-14
mpc,2026-01-19 19:30:00,1422,19.5,28.51856,2814.314,584.2999,5.96257,111.1768,0,0,1970.02,1969.703,116.0628,33.93715,150,1,144.8319,0,5.168116,0,0,430.4852,1248.405,0.6242024,0.8540042,0.3172331,0,250,0.3172331,1853.64,3.782293,0,9.53739,5.408016,107.3945,385.2994,362.5377,22.76179,0,417.4792,2321.916,0,-2.842171e-14,6.705747e-14,4.263256e-14,574.7626,0.5545544,3.782293,430.4852,0,0,0,-7.671641e-14
mpc,2026-01-19 19:45:00,1423,19.75,28.4173,2796.328,583.4767,4.473494,108.5657,0,0,1957.43,1957.112,116.4895,33.51046,150,1,150,0,0,0,0,409.9039,1145.732,0.5728661,0.7861022,0.3172331,0,250,0.3172331,1840.623,0,0,24.66391,3.382287,108.5657,382.0048,359.2092,22.79558,0,413.9069,2324.868,0,-1.421085e-14,-1.993961e-13,4.263256e-14,558.8127,1.091207,0,409.9039,0,0,0,-5.973e-14
mpc,2026-01-19 20:00:00,1424,20,28.22706,2782.658,543.7667,0.9679609,107.4425,0,0,1947.86,1947.543,116.4895,33.51046,150,1,150,0,8.16122e-07,0,0,394.7347,1046.868,0.5234341,0.7214508,0.3172331,0,250,0.3172331,1831.054,5.991834e-07,0,0,0,107.4425,378.5912,355.8883,22.70287,0,410.2816,2256.549,0,-7.105427e-15,3.560485e-13,4.263256e-14,543.7667,0.9679609,5.991834e-07,402.383,0,0,0,-1.54321e-14
mpc,2026-01-19 20:15:00,1425,20.25,28.02239,2789.298,506.0212,3.651312,96.71163,0,0,1952.509,1952.191,116.4895,33.51046,150,1,150,0,0,0,0,358.0346,957.1948,0.4785974,0.6591976,0.3172331,0,250,0.3172331,1835.702,0,0,0,1.637875,96.71163,377.8412,355.2372,22.60395,0,407.4629,2243.871,0,-1.421085e-14,-1.203482e-13,4.263256e-14,506.0212,2.013438,0,386.4892,0,0,0,-2.531308e-14
mpc,2026-01-19 20:30:00,1426,20.5,27.97472,2767.101,469.1117,6.016863,96.51267,0,0,1936.971,1936.653,0,0,0,0,0,0,0,0,0,469.5344,839.6605,0.4198303,0.6027315,0.3172331,0,250,0.3172331,1936.653,0,0,0,5.594148,96.51267,374.4544,374.3931,0.06132737,0,393.0509,2171.43,0,0,9.547918e-15,4.263256e-14,469.1117,0.4227151,0,486.2578,0,0,0,-3.053113e-15
mpc,2026-01-19 20:45:00,1427,20.75,27.96373,2769.475,439.2397,4.262822,86.68352,0,0,1938.633,1938.315,0,0,0,0,0,0,0,0,0,428.6278,732.3714,0.3661857,0.5287219,0.3172331,0,250,0.3172331,1938.315,0,0,11.72076,3.153904,86.68352,374.6881,374.6268,0.06131305,0,391.3805,2178.252,0,0,-2.675637e-14,4.263256e-14,427.5189,1.108918,0,428.6278,0,0,0,-1.620926e-14
mpc,2026-01-19 21:00:00,1428,21,27.96761,2752.559,391.2267,5.772744,85.42793,0,0,1926.791,1926.474,0,0,0,0,0,0,0,0,0,392.8511,634.0433,0.3170216,0.4611635,0.3172331,0,250,0.3172331,1926.474,0,0,0,4.148313,85.42793,372.4302,372.3688,0.0613181,0,388.8812,2146.003,0,0,1.338929e-13,4.263256e-14,391.2267,1.624432,0,393.4078,0,0,0,2.4869e-14
mpc,2026-01-19 21:15:00,1429,21.25,27.85108,2735.984,335.7257,7.998533,76.85208,0,0,1915.188,1914.871,0,0,0,0,0,0,0,0,0,329.4844,551.5724,0.2757862,0.3992478,0.3172331,0,250,0.3172331,1914.871,0,0,6.498944,7.74088,76.85208,369.2726,369.2115,0.06116656,0,384.0295,2136.726,0,0,1.021405e-13,4.263256e-14,329.2267,0.2576522,0,329.4844,0,0,0,3.38618e-15
mpc,2026-01-19 21:30:00,1430,21.5,27.61514,2691.124,296.4335,0,70.96158,0,0,1883.787,1883.469,0,0,0,0,0,0,0,0,0,282.039,480.9758,0.2404879,0.347317,0.3172331,0,250,0.3172331,1883.469,0,0,14.39445,0,70.96158,361.4094,361.3485,0.06086199,0,374.9627,2087.125,0,0,2.065015e-14,4.263256e-14,282.039,0,0,282.0407,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,27.56481,2702.333,268.1083,1.910124,55.80449,0,0,1891.633,1891.316,0,0,0,0,0,0,0,0,0,243.908,419.9231,0.2099616,0.3028634,0.3172331,0,250,0.3172331,1891.316,0,0,26.11049,0,55.80449,362.5297,362.4689,0.06079741,0,373.1638,2097.441,0,0,1.178502e-13,4.263256e-14,241.9978,1.910124,0,244.0715,0,0,0,-5.995204e-15
mpc,2026-01-19 22:00:00,1432,22,27.50715,2714.773,239.8377,0,48.46101,0,0,1900.341,1900.024,0,0,0,0,0,0,0,0,0,198.6238,370.201,0.1851005,0.2644194,0.3172331,0,250,0.3172331,1900.024,0,0,41.21384,0,48.46101,363.7564,363.6957,0.0607236,0,372.9719,2122.439,0,0,3.28626e-14,4.263256e-14,198.6238,0,0,199.9007,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,27.16984,2689.203,188.8019,0,50.0001,0,0,1882.442,1882.125,0,0,0,0,0,0,0,0,0,174.2063,326.5912,0.1632956,0.2331102,0.3172331,0,250,0.3172331,1882.125,0,0,14.59558,0,50.0001,357.7891,357.7288,0.06029536,0,367.2321,2044.954,0,0,-4.907186e-14,4.263256e-14,174.2063,0,0,174.4455,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,27.13151,2676.039,165.3368,0,51.21519,0,0,1873.227,1872.91,0,0,0,0,0,0,0,0,0,141.3654,291.1984,0.1455992,0.2056497,0.3172331,0,250,0.3172331,1872.91,0,0,23.97147,0,51.21519,355.7526,355.6924,0.06024709,0,365.4189,2051.155,0,0,2.242651e-14,4.263256e-14,141.3654,0,0,141.4971,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,27.06058,2638.592,133.3279,0,50.15501,0,0,1847.014,1846.697,0,0,0,0,0,0,0,0,0,117.2691,261.8353,0.1309176,0.1833634,0.3172331,0,250,0.3172331,1846.697,0,0,16.05877,0,50.15501,350.2554,350.1952,0.06015795,0,359.7063,2006.086,0,0,-1.050549e-13,4.263256e-14,117.2691,0,0,118.2453,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,27.12729,2638.804,123.2985,0,43.22026,0,0,1847.163,1846.846,0,0,0,0,0,0,0,0,0,97.68787,237.3721,0.1186861,0.1648738,0.3172331,0,250,0.3172331,1846.846,0,0,25.61059,0,43.22026,350.7717,350.7114,0.06024177,0,358.9189,2018.232,0,0,-3.463896e-14,4.263256e-14,97.68787,0,0,99.37396,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,26.82722,2622.393,119.7543,0,34.3894,0,0,1835.675,1835.358,0,0,0,0,0,0,0,0,0,90.4391,214.725,0.1073625,0.1494697,0.3172331,0,250,0.3172331,1835.358,0,0,29.3152,0,34.3894,346.4188,346.359,0.05986653,0,352.8488,1991.237,0,0,-4.67959e-14,4.263256e-14,90.4391,0,0,91.58186,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,26.50901,2640.327,92.77478,0,28.65764,1,1,1848.229,1847.911,453.7995,130.6064,584.406,2,83.82027,0.5857092,0,0,500,0,339.6912,0.1698456,0.1352092,0.3172331,0,250,0.3172331,1394.112,0,0,8.954504,0,28.65764,346.499,261.3629,85.13611,397.342,0,810.1304,0,0,3.264056e-14,4.263256e-14,83.82027,0,0,0,500,0.5857092,0,2.176037e-14
mpc,2026-01-19 23:45:00,1439,23.75,26.46142,2643.387,109.6027,0,26.71056,1,1,1850.371,1850.054,454.143,130.7423,584.8854,2,83.95094,0.9344167,0,0,500,0,464.6377,0.2323188,0.2138985,0.3172331,0,250,0.3172331,1395.911,0,0,25.65179,0,26.71056,346.5605,261.4435,85.11697,397.1885,0,838.6264,0,-5.684342e-14,-1.74305e-14,4.263256e-14,83.95094,0,0,0,500,0.9344167,0,-4.607426e-14
mpc,2026-01-20 00:00:00,1440,0,26.07811,2660.808,77.15305,0,27.29274,1,1,1862.566,1862.248,459.6192,132.2854,591.9045,2,91.27362,0.6309255,0,0,500,0,589.5645,0.2947823,0.2925755,0.3172331,0,250,0.3172331,1402.629,0,0,0,0,27.29274,346.1112,260.6436,85.46768,398.0006,0,796.0013,0,8.526513e-14,1.04472e-13,4.263256e-14,77.15305,0,0,0,500,14.7515,0,5.329071e-15
mpc,2026-01-20 00:15:00,1441,0.25,25.83779,2643.546,77.24081,0,21.17361,1,1,1850.483,1850.165,458.5321,131.9094,590.4415,2,90.40606,0.03543535,0,0,500,0,714.4717,0.3572359,0.3712402,0.3172331,0,250,0.3172331,1391.633,0,0,0,0,21.17361,342.1849,257.3361,84.84886,393.1608,0,786.3216,0,-5.684342e-14,2.534084e-13,4.263256e-14,77.24081,0,0,0,500,13.20069,0,3.552714e-14
mpc,2026-01-20 00:30:00,1442,0.5,25.55398,2610.894,56.42998,0,20.47087,1,1,1827.626,1827.308,451.6172,129.9215,581.5387,2,81.49024,0.04842728,0,0,500,0,839.3593,0.4196796,0.4498924,0.3172331,0,250,0.3172331,1375.691,0,0,0,0,20.47087,336.0185,252.928,83.09049,386.6132,0,773.2264,0,0,-2.248202e-14,4.263256e-14,56.42998,0,0,0,500,25.10869,0,1.776357e-14
mpc,2026-01-20 00:45:00,1443,0.75,25.28506,2619.139,55.59756,2.918282,17.27586,1,1,1833.398,1833.08,456.0928,131.3514,587.4442,2,86.05647,1.387776,0,0,500,0,964.2271,0.4821136,0.5285322,0.3172331,0,250,0.3172331,1376.987,0,0,0,1.530506,17.27586,335.2563,251.7969,83.45946,386.3074,0,775.2549,0,0,1.09579e-13,4.263256e-14,55.59756,1.387776,0,0,500,30.45892,0,-2.842171e-14
mpc,2026-01-20 01:00:00,1444,1,24.90531,2614.544,77.78646,0,2.053479,1,1,1830.181,1829.864,448.6223,129.1596,577.7819,2,76.79626,0.9856163,0,0,500,0,1089.075,0.5445377,0.6071597,0.3172331,0,250,0.3172331,1381.242,0,0,0.9901989,0,2.053479,32.94326,24.86235,8.080911,154.3946,0,310.4973,0,0,-1.887379e-13,4.263256e-14,76.79626,0,0,0,500,0.9856163,0,1.165734e-14
mpc,2026-01-20 01:15:00,1445,1.25,24.74931,2662.433,90.74195,2.765426,0,1,1,1863.703,1863.386,442.2707,127.2477,569.5185,2,69.32993,0.1885415,0,0,500,0,1213.904,0.6069519,0.6857748,0.3172331,0,250,0.3172331,1421.115,0,0,21.41203,2.576885,0,33.54666,25.58008,7.966583,152.8278,0,347.0365,0,5.684342e-14,-2.435829e-13,4.263256e-14,69.32993,0.1885415,0,0,500,0,0,0
mpc,2026-01-20 01:30:00,1446,1.5,24.75522,2666.466,106.4403,4.934228,5.381714,1,1,1866.526,1866.209,436.8661,125.6857,562.5518,2,62.43198,0.1198016,0,0,500,0,1338.713,0.6693564,0.7643775,0.3172331,0,250,0.3172331,1429.343,0,0,44.00828,4.814427,5.381714,33.59747,25.72818,7.8693,152.3876,0,388.9943,0,-1.421085e-14,3.121947e-13,4.263256e-14,62.43198,0.1198016,0,0,500,0,0,0
mpc,2026-01-20 01:45:00,1447,1.75,24.69477,2695.224,93.02051,4.595679,7.278357,1,1,1886.657,1886.34,431.9691,124.2702,556.2392,2,56.18354,0.05569987,0,0,500,0,1463.502,0.731751,0.8429678,0.3172331,0,250,0.3172331,1454.371,0,0,36.83697,4.539979,7.278357,33.95983,26.17867,7.781154,151.7641,0,374.9035,0,4.263256e-14,-2.802203e-13,4.263256e-14,56.18354,0.05569987,0,0,500,0,0,0
mpc,2026-01-20 02:00:00,1448,2,24.63928,2698.72,76.60677,6.028121,13.3866,1,1,1889.104,1888.787,438.322,126.0979,564.4199,2,64.36171,0.05817728,0,0,500,0,1588.272,0.7941358,0.9215458,0.3172331,0,250,0.3172331,1450.465,0,0,12.24506,5.969944,13.3866,34.00387,26.10836,7.895505,154.6228,0,340.6665,0,2.842171e-14,-4.48086e-13,4.263256e-14,64.36171,0.05817728,0,0,500,0,0,0
mpc,2026-01-20 02:15:00,1449,2.25,24.48464,2685.8,65.31896,0,0,1,1,1880.06,1879.743,435.4629,125.275,560.738,2,60.68411,0.05386676,0,0,500,0,1713.022,0.8565108,1.000111,0.3172331,0,250,0.3172331,1444.28,0,0,4.634847,0,0,33.84108,25.99704,7.844043,151.2721,0,310.5392,0,-2.842171e-14,1.649791e-13,4.263256e-14,60.68411,0,0,0,500,0.05386676,0,-3.695655e-14
mpc,2026-01-20 02:30:00,1450,2.5,24.57087,2650.192,100.4947,4.208442,7.581249,1,1,1855.135,1854.817,427.9076,123.1026,551.0102,2,50.94707,0.06310489,0,0,500,0,1837.752,0.918876,1.078665,0.3172331,0,250,0.3172331,1426.91,0,0,49.54762,4.145337,7.581249,33.39242,25.68438,7.708047,150.1536,0,392.9276,0,1.421085e-14,-2.100542e-13,4.263256e-14,50.94707,0.06310489,0,0,500,0,0,0
mpc,2026-01-20 02:45:00,1451,2.75,24.54199,2649.882,104.6886,0.2306991,6.673517,1,1,1854.917,1854.6,238.1906,68.54442,306.735,1,56.35726,0.2285018,0,0,250.1493,0,1900,0.95,1.157205,0.3172331,0,250,0.3172331,1616.41,0,0,48.33135,0.002197363,6.673517,33.38851,29.09537,4.293142,98.84214,0,281.0597,0,0,-3.805845e-13,4.263256e-14,56.35726,0.2285018,0,0,250.1493,0,0,2.842171e-14
mpc,2026-01-20 03:00:00,1452,3,24.58715,2668.531,86.97193,4.188102,8.645578,1,1,1867.972,1867.654,0,0,0,0,0,0,0,0,0,75.43891,1880.841,0.9404206,1.196402,0.3172331,0,250,0.3172331,1867.654,0,0,12.25445,3.466666,8.645578,33.62349,33.61778,0.005710195,35.17683,0,97.47259,0,0,-2.176037e-14,4.263256e-14,74.71748,0.7214361,0,75.43891,0,0,0,7.771561e-16
mpc,2026-01-20 03:15:00,1453,3.25,24.30083,2672.642,86.95177,6.778042,3.153201,1,1,1870.849,1870.532,0,0,0,0,0,0,0,0,0,84.29109,1859.472,0.9297362,1.184338,0.3172331,0,250,0.3172331,1870.532,0,0,2.768973,6.669748,3.153201,33.67529,33.66958,0.005710195,34.23498,0,84.75176,0,0,-3.064216e-14,4.263256e-14,84.18279,0.1082935,0,84.29109,0,0,0,-2.581269e-15
mpc,2026-01-20 03:30:00,1454,3.5,24.27123,2682.07,88.65114,3.301828,11.01452,1,1,1877.449,1877.132,197.3875,56.80568,254.1931,1,90.6916,0.2199089,0,0,163.2816,0,1900,0.95,1.170882,0.3172331,0,250,0.3172331,1679.745,0,0,0,3.081919,11.01452,33.79409,30.2354,3.558684,89.01495,0,183.3462,0,7.105427e-15,8.65974e-14,4.263256e-14,88.65114,0.2199089,0,0,163.2816,2.040461,0,1.421085e-14
mpc,2026-01-20 03:45:00,1455,3.75,24.05645,2689.993,105.7025,4.632713,11.05601,1,1,1882.995,1882.678,0,0,0,0,0,0,0,0,0,99.07732,1874.932,0.9374658,1.196402,0.3172331,0,250,0.3172331,1882.678,0,0,7.144274,4.113622,11.05601,33.89391,33.8882,0.005710195,35.86115,0,91.14218,0,0,-2.571277e-13,4.263256e-14,98.55823,0.5190906,0,99.07732,0,0,0,6.328271e-15
mpc,2026-01-20 04:00:00,1456,4,24.04599,2662.311,107.1416,5.193514,18.83711,1,1,1863.618,1863.3,0,0,0,0,0,0,0,0,0,100.3586,1849.547,0.9247734,1.180617,0.3172331,0,250,0.3172331,1863.3,0,0,7.414097,4.562424,18.83711,33.54512,33.53941,0.005710195,36.90021,0,94.45992,0,0,-2.14051e-13,4.263256e-14,99.72747,0.63109,0,100.3586,0,0,0,1.998401e-15
mpc,2026-01-20 04:15:00,1457,4.25,24.02425,2676.285,104.8226,4.637996,11.85507,1,1,1873.4,1873.082,0,0,0,0,0,0,0,0,0,105.3888,1822.908,0.9114542,1.164632,0.3172331,0,250,0.3172331,1873.082,0,0,0,4.071795,11.85507,33.72119,33.71548,0.005710195,35.82969,0,78.68323,0,0,-4.618528e-14,4.263256e-14,104.8226,0.5662008,0,116.1481,0,0,0,-1.998401e-15
mpc,2026-01-20 04:30:00,1458,4.5,23.83953,2665.025,126.8745,3.656423,14.93593,1,1,1865.517,1865.2,0,0,0,0,0,0,0,0,0,127.1248,1790.84,0.8954201,1.147859,0.3172331,0,250,0.3172331,1865.2,0,0,0,3.40609,14.93593,33.57931,33.5736,0.005710195,36.22763,0,78.33076,0,0,-9.747758e-14,4.263256e-14,126.8745,0.2503324,0,146.5858,0,0,0,6.550316e-15
mpc,2026-01-20 04:45:00,1459,4.75,23.83526,2673.601,173.2685,4.115644,20.41339,1,1,1871.521,1871.203,0,0,0,0,0,0,0,0,0,167.7293,1748.626,0.874313,1.127666,0.3172331,0,250,0.3172331,1871.203,0,0,7.147885,2.506912,20.41339,33.68737,33.68166,0.005710195,37.3087,0,91.27192,0,0,-4.005685e-13,4.263256e-14,166.1206,1.608732,0,167.7293,0,0,0,3.330669e-15
mpc,2026-01-20 05:00:00,1460,5,23.96763,2711.985,220.3447,0,27.9816,1,1,1898.389,1898.072,0,0,0,0,0,0,0,0,0,208.356,1696.262,0.8481309,1.101084,0.3172331,0,250,0.3172331,1898.072,0,0,11.98875,0,27.9816,34.17101,34.1653,0.005710195,39.14994,0,98.98046,0,0,6.328271e-14,4.263256e-14,208.356,0,0,209.3723,0,0,0,0
mpc,2026-01-20 05:15:00,1461,5.25,24.02188,2672.917,268.6511,0,32.46083,1,1,1871.042,1870.724,0,0,0,0,0,0,0,0,0,263.2249,1630.188,0.8150942,1.068111,0.3172331,0,250,0.3172331,1870.724,0,0,5.426208,0,32.46083,33.67875,33.67304,0.005710195,39.46177,0,88.28374,0,0,1.929568e-13,4.263256e-14,263.2249,0,0,263.3527,0,0,0,0
mpc,2026-01-20 05:30:00,1462,5.5,24.09647,2680.14,318.2918,0.5905641,32.5129,1,1,1876.098,1875.781,243.0865,69.92852,313.015,1,313.015,0,0,0,0,5.779858,1628.487,0.8142434,1.026506,0.3172331,0,250,0.3172331,1632.694,0,0,0,0.08744701,32.5129,33.76977,29.3885,4.381268,105.1235,0,210.3979,0,0,3.514966e-13,4.263256e-14,318.2918,0.5031171,0,22.25779,0,0,0,2.098322e-14
mpc,2026-01-20 05:45:00,1463,5.75,23.99122,2700.769,403.269,0,31.59188,1,1,1890.538,1890.221,317.5911,91.36121,408.9524,1,408.9524,0,0,0,0,0,1628.231,0.8141153,1.025434,0.3172331,0,250,0.3172331,1572.63,0,0,0,0,31.59188,34.02969,28.30734,5.722351,125.2989,0,250.5979,0,-2.842171e-14,-2.453593e-13,4.263256e-14,403.269,0,0,2.32642,0,5.683324,0,0
mpc,2026-01-20 06:00:00,1464,6,23.9211,2734.993,475.6019,0,23.36908,1,0,1914.495,1914.178,0,0,0,0,0,0,0,0,0,463.3313,1512.141,0.7560707,1.025273,0.3172331,0,250,0.3172331,1914.178,0,0,12.27056,0,23.36908,34.46091,34.4552,0.005710195,38.61438,0,98.39547,0,0,3.772538e-13,4.263256e-14,463.3313,0,0,464.7581,0,0,0,0
mpc,2026-01-20 06:15:00,1465,6.25,23.80578,2743.017,523.8432,0,15.58441,0,0,1920.112,1919.794,0,0,0,0,0,0,0,0,0,500,1386.903,0.6934517,0.9521733,0.3172331,0,250,0.3172331,1919.794,0,0,23.84315,0,15.58441,34.56201,34.5563,0.005710195,0,37.32373,246.41,0,0,-4.758416e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,23.86327,2732.611,567.2876,0,28.9229,0,0,1912.828,1912.51,0,0,0,0,0,0,0,0,0,500,1261.685,0.6308425,0.8733127,0.3172331,0,250,0.3172331,1912.51,0,0,67.28755,0,28.9229,34.4309,34.42519,0.005710195,0,39.567,333.6895,0,0,1.267875e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,24.06671,2761.239,621.6514,0,37.26046,0,0,1932.868,1932.55,116.4895,33.51046,150,1,150,0,0,0,0,455.0796,1147.716,0.5738582,0.7944646,0.3172331,0,250,0.3172331,1816.061,0,0,16.57185,0,37.26046,34.79162,32.68909,2.102522,0,72.85005,429.2617,0,-1.421085e-14,8.137935e-14,4.263256e-14,605.0796,0,0,455.8286,0,0,0,0
mpc,2026-01-20 07:00:00,1468,7,24.17925,2782.331,625.2897,0,33.18594,0,0,1947.631,1947.314,116.4895,33.51046,150,1,150,0,0,0,0,468.0147,1030.532,0.5152661,0.7227003,0.3172331,0,250,0.3172331,1830.825,0,0,7.275053,0,33.18594,35.05737,32.95484,2.102522,0,72.40167,410.7586,0,-1.421085e-14,-3.004264e-13,4.263256e-14,618.0147,0,0,469.3433,0,0,0,0
mpc,2026-01-20 07:15:00,1469,7.25,24.2432,2751.996,627.4695,3.62609,23.92937,0,0,1926.397,1926.08,116.4895,33.51046,150,1,150,0,0,0,0,456.0609,916.3547,0.4581773,0.648911,0.3172331,0,250,0.3172331,1809.59,0,0,21.91811,3.116622,23.92937,34.67515,32.57263,2.102522,0,70.36901,430.2145,0,-1.421085e-14,1.668665e-13,4.263256e-14,605.5514,0.5094673,0,456.0609,0,0,0,-4.873879e-14
mpc,2026-01-20 07:30:00,1470,7.5,24.17104,2769.78,588.9606,4.140168,33.45541,0,0,1938.846,1938.529,116.4895,33.51046,150,1,150,0,0,0,0,437.0904,806.9379,0.4034689,0.5770151,0.3172331,0,250,0.3172331,1822.039,0,0,2.473415,3.536998,33.45541,34.89923,32.7967,2.102522,0,72.29076,407.9672,0,-1.421085e-14,-1.728617e-13,4.263256e-14,586.4872,0.6031695,0,437.0904,0,0,0,-6.239453e-14
mpc,2026-01-20 07:45:00,1471,7.75,24.31192,2749.07,535.8764,3.076282,39.95278,0,0,1924.349,1924.031,0,0,0,0,0,0,0,0,0,500,681.8108,0.3409054,0.5081169,0.3172331,0,250,0.3172331,1924.031,0,0,35.87636,3.076282,39.95278,34.63828,34.63257,0.005710195,0,41.7981,297.0829,0,0,1.006972e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 08:00:00,1472,8,24.37153,2715.864,469.3041,219.5158,38.25268,0,0,1901.105,1900.788,116.4895,33.51046,150,1,150,0,0,0,0,467.3107,564.8758,0.2824379,0.4293263,0.3172331,0,250,0.3172331,1784.298,0,0,0,71.5092,38.25268,34.21989,32.11736,2.102522,0,72.49652,522.0843,0,-1.421085e-14,-1.016409e-13,4.263256e-14,469.3041,148.0066,0,479.8852,0,0,0,5.684342e-14
mpc,2026-01-20 08:15:00,1473,8.25,24.2234,2727.494,410.8909,220.3151,39.89871,0,0,1909.246,1908.928,0,0,0,0,0,0,0,0,0,491.9936,441.7885,0.2208942,0.355694,0.3172331,0,250,0.3172331,1908.928,0,0,0,139.2124,39.89871,34.36642,34.36071,0.005710195,0,41.50407,468.4138,0,0,2.420286e-14,4.263256e-14,410.8909,81.10267,0,500,0,0,0,-1.421085e-14
mpc,2026-01-20 08:30:00,1474,8.5,24.10899,2741.379,349.1135,220.7259,40.99011,0,0,1918.966,1918.648,0,0,0,0,0,0,0,0,0,493.8967,318.2448,0.1591224,0.2781877,0.3172331,0,250,0.3172331,1918.648,0,0,1.608695,74.33403,40.99011,34.54138,34.53567,0.005710195,0,41.85793,361.2198,0,0,-4.862777e-14,4.263256e-14,347.5048,146.3919,0,493.8967,0,0,0,0
mpc,2026-01-20 08:45:00,1475,8.75,24.18454,2730.214,275.7889,224.0219,49.47062,0,0,1911.15,1910.833,0,0,0,0,0,0,0,0,0,424.122,212.1642,0.1060821,0.2003941,0.3172331,0,250,0.3172331,1910.833,0,0,0,75.68884,49.47062,34.4007,34.39499,0.005710195,0,43.2453,368.4124,0,0,5.467848e-14,4.263256e-14,275.7889,148.333,0,429.9404,0,0,0,2.842171e-14
mpc,2026-01-20 09:00:00,1476,9,24.19504,2810.31,242.7201,223.3296,50.62527,0,1,1967.217,1966.9,675.5124,210.423,885.9354,2,234.5053,151.4301,0,0,500,0,337.1308,0.1685654,0.1335967,0.3172331,0,250,0.3172331,1291.387,0,0,8.214876,71.89953,50.62527,35.4099,23.24497,12.16493,0,242.7267,1473.194,0,-8.526513e-14,-1.038891e-13,4.263256e-14,234.5053,151.4301,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 09:15:00,1477,9.25,24.54273,2809.632,189.4671,221.0071,62.82843,1,1,1966.742,1966.425,150.937,43.41995,194.357,1,194.357,0,0,0,0,152.2029,299.027,0.1495135,0.2122863,0.3172331,0,250,0.3172331,1815.488,0,0,0,68.80419,62.82843,35.40136,32.67879,2.722577,87.41856,0,293.5244,0,-2.131628e-14,-7.563394e-14,4.263256e-14,189.4671,152.2029,0,152.2029,0,4.889868,0,2.842171e-14
mpc,2026-01-20 09:30:00,1478,9.5,24.68304,2848.598,147.0956,221.3497,68.62393,1,1,1994.018,1993.701,616.4217,193.7096,810.1312,2,162.1953,154.1124,0,0,493.8236,0,422.4358,0.2112179,0.1882929,0.3172331,0,250,0.3172331,1377.28,0,0,0,67.23732,68.62393,35.89233,24.79103,11.1013,230.8991,0,577.7826,0,-5.684342e-14,-2.844947e-14,4.263256e-14,147.0956,154.1124,0,0,493.8236,15.09968,0,-2.842171e-14
mpc,2026-01-20 09:45:00,1479,9.75,24.68905,2890.583,135.0335,223.4252,76.50333,1,1,2023.408,2023.091,595.1814,188.1959,783.3773,2,123.6541,159.7232,0,0,500,0,547.3693,0.2736847,0.2660016,0.3172331,0,250,0.3172331,1427.91,0,0,11.37942,63.70204,76.50333,36.42135,25.70237,10.71898,227.722,0,584.9595,0,5.684342e-14,1.963429e-13,4.263256e-14,123.6541,159.7232,0,0,500,0,0,0
mpc,2026-01-20 10:00:00,1480,10,24.77241,2958.695,105.148,231.0825,75.19875,1,1,2071.087,2070.77,565.206,179.6903,744.8962,4,93.17888,160.8273,0,0,490.8901,0,670.0057,0.3350028,0.3446704,0.3172331,0,250,0.3172331,1505.564,0,0,11.96915,70.25525,75.19875,37.27956,27.10014,10.17942,220.401,0,582.639,0,5.684342e-14,-8.987255e-14,4.263256e-14,93.17888,160.8273,0,0,490.8901,0,0,1.136868e-13
mpc,2026-01-20 10:15:00,1481,10.25,25.12966,2962.35,90.86777,235.4176,85.18687,1,1,2073.645,2073.327,569.1703,181.132,750.3023,4,86.64097,163.6614,0,0,500,0,794.9002,0.3974501,0.4218927,0.3172331,0,250,0.3172331,1504.157,0,0,4.226806,71.7562,85.18687,378.0065,274.1941,103.8124,470.8549,0,1072.781,0,1.136868e-13,-1.044165e-13,4.263256e-14,86.64097,163.6614,0,0,500,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,25.15781,3010.142,86.63129,229.1438,77.6941,1,1,2107.1,2106.782,506.6757,162.9272,669.6029,2,80.75575,161.526,0,0,427.3211,0,901.6053,0.4508027,0.500537,0.3172331,0,250,0.3172331,1600.107,0,0,5.875536,67.61783,77.6941,384.322,291.8496,92.47239,468.9477,0,1064.672,0,2.842171e-14,-1.011413e-13,4.263256e-14,80.75575,161.526,0,0,427.3211,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,25.41264,2992.256,91.54084,227.6375,94.41746,1,1,2094.579,2094.262,558.8053,177.9024,736.7077,2,75.37766,161.33,0,0,500,0,1026.463,0.5132317,0.5677277,0.3172331,0,250,0.3172331,1535.456,0,0,16.16318,66.30747,94.41746,384.0016,281.497,102.5046,476.7091,0,1095.68,0,2.842171e-14,-3.979039e-13,4.263256e-14,75.37766,161.33,0,0,500,0,0,0
mpc,2026-01-20 11:00:00,1484,11,25.62468,3004.275,67.57466,230.8133,93.58797,1,0,2102.993,2102.676,0,0,0,0,0,0,0,0,0,229.4479,968.9398,0.4844699,0.646349,0.3172331,0,250,0.3172331,2102.676,0,0,0,68.94008,93.58797,387.1999,387.1415,0.05840848,404.3727,0,927.6671,0,0,4.551914e-15,4.263256e-14,67.57466,161.8733,0,244.9381,0,0,0,-2.842171e-14
mpc,2026-01-20 11:15:00,1485,11.25,25.97042,3008.464,58.45359,233.7584,109.2534,0,0,2105.925,2105.607,0,0,0,0,0,0,0,0,0,220.9432,913.5515,0.4567758,0.6101272,0.3172331,0,250,0.3172331,2105.607,0,0,0,71.26882,109.2534,390.4738,390.415,0.05882035,0,410.6724,2381.637,0,0,1.879608e-13,4.263256e-14,58.45359,162.4896,0,243.7696,0,0,0,0
mpc,2026-01-20 11:30:00,1486,11.5,26.19246,3001.107,36.24274,235.6736,121.8251,0,0,2100.775,2100.457,0,0,0,0,0,0,0,0,0,202.4705,862.7901,0.431395,0.57525,0.3172331,0,250,0.3172331,2100.457,0,0,0,69.44581,121.8251,391.291,391.2319,0.05908794,0,413.9231,2396.371,0,0,1.213474e-13,4.263256e-14,36.24274,166.2278,0,236.1973,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,26.29259,3025.854,53.35768,235.7653,138.6704,0,0,2118.098,2117.78,0,0,0,0,0,0,0,0,0,221.8308,807.1966,0.4035983,0.5432863,0.3172331,0,250,0.3172331,2117.78,0,0,0,67.29218,138.6704,395.3286,395.2694,0.05920941,0,421.1513,2432.411,0,0,2.942091e-14,4.263256e-14,53.35768,168.4731,0,235.159,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,26.51315,3081.023,62.38687,240.4029,147.7259,0,0,2156.716,2156.399,0,0,0,0,0,0,0,0,0,229.69,749.647,0.3748235,0.5082798,0.3172331,0,250,0.3172331,2156.399,0,0,0,73.09979,147.7259,404.3676,404.3081,0.05947875,0,432.0056,2502.128,0,0,-1.498801e-14,4.263256e-14,62.38687,167.3032,0,239.2624,0,0,0,0
mpc,2026-01-20 12:15:00,1489,12.25,26.67177,3130.925,72.06686,241.1641,166.2194,0,0,2191.647,2191.33,0,0,0,0,0,0,0,0,0,234.0072,691.0272,0.3455136,0.4720417,0.3172331,0,250,0.3172331,2191.33,0,0,6.437985,72.78576,166.2194,412.2656,412.2059,0.05967397,0,443.4731,2575.763,0,0,-7.577272e-14,4.263256e-14,65.62888,168.3783,0,234.0072,0,0,0,2.842171e-14
mpc,2026-01-20 12:30:00,1490,12.5,26.94583,3140.908,75.77105,238.0627,182.5429,0,0,2198.636,2198.318,0,0,0,0,0,0,0,0,0,241.1761,630.6244,0.3153122,0.4351297,0.3172331,0,250,0.3172331,2198.318,0,0,0.3794973,72.27811,182.5429,415.9388,415.8788,0.06001429,0,450.4123,2602.602,0,0,5.617729e-14,4.263256e-14,75.39155,165.7846,0,241.1761,0,0,0,2.842171e-14
mpc,2026-01-20 12:45:00,1491,12.75,27.08139,3110.547,67.97005,238.9126,186.8833,0,0,2177.383,2177.066,0,0,0,0,0,0,0,0,0,236.1934,571.4767,0.2857384,0.3970949,0.3172331,0,250,0.3172331,2177.066,0,0,0,70.68929,186.8833,413.0836,413.0234,0.06018407,0,448.4781,2588.568,0,0,8.548717e-15,4.263256e-14,67.97005,168.2233,0,242.9135,0,0,0,0
mpc,2026-01-20 13:00:00,1492,13,27.47808,3093.506,76.1025,241.5224,203.4273,0,0,2165.454,2165.137,0,0,0,0,0,0,0,0,0,236.2025,512.3361,0.2561681,0.3598505,0.3172331,0,250,0.3172331,2165.137,0,0,4.211192,77.21113,203.4273,414.2499,414.1892,0.06068646,0,453.1047,2632.529,0,0,1.91458e-13,4.263256e-14,71.89131,164.3112,0,236.2025,0,0,0,0
mpc,2026-01-20 13:15:00,1493,13.25,27.5981,3110.236,63.57672,243.4835,214.2156,0,0,2177.165,2176.848,0,0,0,0,0,0,0,0,0,228.642,455.095,0.2275475,0.3226106,0.3172331,0,250,0.3172331,2176.848,0,0,0,78.41827,214.2156,417.5446,417.4838,0.06084011,0,458.5668,2657.389,0,0,2.93654e-14,4.263256e-14,63.57672,165.0652,0,237.7553,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,27.78421,3122.585,56.23977,241.3447,224.4161,0,0,2185.809,2185.492,0,0,0,0,0,0,0,0,0,219.5622,400.1328,0.2000664,0.2865667,0.3172331,0,250,0.3172331,2185.492,0,0,0,78.02227,224.4161,420.8549,420.7938,0.06107993,0,464.0028,2686.604,0,0,2.037259e-14,4.263256e-14,56.23977,163.3225,0,224.3569,0,0,0,0
mpc,2026-01-20 13:45:00,1495,13.75,27.82287,3131.5,57.86122,237.7241,219.0934,0,0,2192.05,2191.733,0,0,0,0,0,0,0,0,0,222.8451,344.3585,0.1721793,0.2519578,0.3172331,0,250,0.3172331,2191.733,0,0,1.328792,71.41145,219.0934,422.4023,422.3412,0.06112999,0,464.5599,2680.557,0,0,-2.675637e-14,4.263256e-14,56.53243,166.3127,0,222.8451,0,0,0,0
mpc,2026-01-20 14:00:00,1496,14,27.95885,3119.538,74.02811,243.378,228.5115,0,1,2183.677,2183.359,460.966,150.5754,611.5414,2,56.89821,169.0276,0,0,385.6156,0,440.7082,0.2203541,0.2168375,0.3172331,0,250,0.3172331,1722.393,0,0,17.1299,74.35049,228.5115,422.0051,332.8601,89.145,0,527.5964,3059.584,0,5.684342e-14,-9.350853e-14,4.263256e-14,56.89821,169.0276,0,0,385.6156,0,0,1.136868e-13
mpc,2026-01-20 14:15:00,1497,14.25,28.07604,3094.935,60.2428,240.1402,235.0286,1,1,2166.455,2166.137,551.8811,176.5458,728.4269,2,61.1218,167.3051,0,0,500,0,565.6389,0.2828194,0.2775075,0.3172331,0,250,0.3172331,1614.256,0,0,0,72.83508,235.0286,419.7225,312.7412,106.9813,534.8208,0,1195.282,0,-5.684342e-14,-1.335043e-13,4.263256e-14,60.2428,167.3051,0,0,500,0.878999,0,6.394885e-14
mpc,2026-01-20 14:30:00,1498,14.5,28.2054,3102.922,98.56143,239.2406,238.1633,1,1,2172.045,2171.728,559.5015,178.5886,738.0901,2,72.18944,165.9007,0,0,500,0,690.5498,0.3452749,0.3561745,0.3172331,0,250,0.3172331,1612.226,0,0,26.37199,73.33997,238.1633,421.9689,313.2115,108.7575,538.0687,0,1248.141,0,-2.842171e-14,-1.574296e-13,4.263256e-14,72.18944,165.9007,0,0,500,0,0,0
mpc,2026-01-20 14:45:00,1499,14.75,28.42226,3097.06,85.32984,235.6762,237.3407,1,1,2167.942,2167.625,559.5603,178.1108,737.6712,2,76.42394,161.2472,0,0,500,0,815.4411,0.4077206,0.4348291,0.3172331,0,250,0.3172331,1608.064,0,0,8.905903,74.429,237.3407,423.1326,313.8573,109.2753,538.2916,0,1220.336,0,-5.684342e-14,2.429168e-13,4.263256e-14,76.42394,161.2472,0,0,500,0,0,0
mpc,2026-01-20 15:00:00,1500,15,28.44408,3121.202,68.40675,241.5124,243.7593,1,1,2184.841,2184.524,0,0,0,0,0,0,0,0,0,227.0157,758.5588,0.3792794,0.5134713,0.3172331,0,250,0.3172331,2184.524,0,0,0.7513277,82.15211,243.7593,426.6309,426.5689,0.06194566,474.1675,0,1091.343,0,0,-1.438849e-13,4.263256e-14,67.65542,159.3603,0,227.0157,0,0,0,0
