controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 15:15:00,1501,15.25,28.41936,3092.553,77.79258,242.3185,246.6607,1,1,2164.787,2164.47,557.2284,177.2061,734.4344,2,75.3879,159.0465,0,0,500,0,883.4394,0.4417197,0.4776534,0.3172331,0,250,0.3172331,1607.241,0,0,2.40468,83.27193,246.6607,422.4906,313.6772,108.8134,539.0228,0,1225.838,0,-1.136868e-13,-1.574296e-13,4.263256e-14,75.3879,159.0465,0,0,500,0,0,0
mpc,2026-01-20 15:30:00,1502,15.5,28.64135,3100.283,76.39398,236.1714,242.4569,1,1,2170.198,2169.881,558.0845,177.2777,735.3622,2,77.95818,157.404,0,0,500,0,1008.3,0.5041502,0.5562888,0.3172331,0,250,0.3172331,1611.796,0,0,0,78.76738,242.4569,425.5748,316.0725,109.5023,540.8959,0,1217.665,0,-5.684342e-14,6.483702e-14,4.263256e-14,76.39398,157.404,0,0,500,1.564193,0,0
mpc,2026-01-20 15:45:00,1503,15.75,28.67244,3114.596,96.81401,235.1466,235.3613,1,1,2180.217,2179.9,566.071,179.5777,745.6488,2,88.22097,157.4278,0,0,500,0,1133.142,0.5665708,0.6349119,0.3172331,0,250,0.3172331,1613.829,0,0,8.593045,77.71877,235.3613,427.8264,316.6834,111.143,542.4463,0,1233.781,0,0,2.371436e-13,4.263256e-14,88.22097,157.4278,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 16:00:00,1504,16,28.64594,3136.479,119.3713,230.8247,233.991,1,1,2195.535,2195.218,583.9437,184.6056,768.5492,2,112.1897,156.3596,0,0,500,0,1257.963,0.6289816,0.7135227,0.3172331,0,250,0.3172331,1611.274,0,0,7.181688,74.46516,233.991,430.586,316.0014,114.5846,546.497,0,1233.835,0,0,-4.390932e-13,4.263256e-14,112.1897,156.3596,0,0,500,0,0,0
mpc,2026-01-20 16:15:00,1505,16.25,28.84779,3150.487,122.2834,230.072,237.477,1,1,2205.341,2205.024,601.1658,189.518,790.6838,2,134.7178,155.9659,0,0,500,0,1382.765,0.6913826,0.792121,0.3172331,0,250,0.3172331,1603.858,0,0,0,74.10606,237.477,434.4008,315.9226,118.4781,552.2181,0,1232.269,0,-2.842171e-14,-3.411715e-13,4.263256e-14,122.2834,155.9659,0,0,500,12.4344,0,0
mpc,2026-01-20 16:30:00,1506,16.5,28.98965,3093.907,150.9009,227.9917,234.188,1,1,2165.735,2165.418,622.7594,195.5353,818.2948,2,164.1584,154.1363,0,0,500,0,1507.548,0.7537738,0.870707,0.3172331,0,250,0.3172331,1542.658,0,0,0,73.85538,234.188,427.9146,304.8046,123.11,546.6117,0,1220.624,0,0,-4.263256e-13,4.263256e-14,150.9009,154.1363,0,0,500,13.2576,0,2.842171e-14
mpc,2026-01-20 16:45:00,1507,16.75,28.67797,3042.09,171.1144,226.0865,216.0309,1,1,2129.463,2129.146,637.0313,199.5518,836.5831,2,183.2846,153.2986,0,0,500,0,1632.31,0.8161551,0.9492806,0.3172331,0,250,0.3172331,1492.114,0,0,0,72.78797,216.0309,417.9168,292.8342,125.0826,534.7831,0,1195.125,0,-2.842171e-14,-1.397771e-13,4.263256e-14,171.1144,153.2986,0,0,500,12.17018,0,2.842171e-14
mpc,2026-01-20 17:00:00,1508,17,28.65535,3025.949,208.1757,227.6181,208.1767,1,1,2118.164,2117.847,651.4638,203.584,855.0478,2,202.8742,152.1737,0,0,500,0,1757.053,0.8785266,1.027842,0.3172331,0,250,0.3172331,1466.383,0,0,5.301527,75.44444,208.1767,415.4965,287.6439,127.8526,532.0636,0,1203.414,0,-2.842171e-14,-1.425526e-13,4.263256e-14,202.8742,152.1737,0,0,500,0,0,0
mpc,2026-01-20 17:15:00,1509,17.25,28.77443,2987.687,241.1564,219.8042,204.0885,0,1,2091.381,2091.064,678.4511,211.3161,889.7672,2,237.8882,151.879,0,0,500,0,1881.777,0.9408883,1.106391,0.3172331,0,250,0.3172331,1412.613,0,0,3.268232,67.92522,204.0885,411.2995,277.8102,133.4893,0,529.2631,3033.756,0,0,4.163336e-13,4.263256e-14,237.8882,151.879,0,0,500,0,0,0
mpc,2026-01-20 17:30:00,1510,17.5,28.88878,2921.098,284.712,217.8743,193.733,0,0,2044.769,2044.451,0,0,0,0,0,0,0,0,0,432.0889,1773.458,0.8867291,1.184927,0.3172331,0,250,0.3172331,2044.451,0,0,0,70.49737,193.733,403.1298,403.0672,0.06254307,0,441.262,2548.549,0,0,9.214851e-14,4.263256e-14,284.712,147.3769,0,432.7319,0,0,0,0
mpc,2026-01-20 17:45:00,1511,17.75,28.81759,2947.821,337.0312,211.9138,180.2852,0,0,2063.475,2063.158,0,0,0,0,0,0,0,0,0,477.9362,1653.695,0.8268475,1.116721,0.3172331,0,250,0.3172331,2063.158,0,0,7.200841,63.80807,180.2852,406.1906,406.1282,0.06244666,0,441.6169,2551.384,0,0,-1.39444e-13,4.263256e-14,329.8304,148.1058,0,477.9362,0,0,0,-2.842171e-14
mpc,2026-01-20 18:00:00,1512,18,29.00654,2944.835,401.8501,0.9627256,181.0485,0,0,2061.385,2061.067,0,0,0,0,0,0,0,0,0,377.488,1559.063,0.7795313,1.041307,0.3172331,0,250,0.3172331,2061.067,0,0,25.32483,0,181.0485,407.4462,407.3835,0.0627032,0,443.1689,2481.114,0,0,-3.743672e-13,4.263256e-14,376.5253,0.9627256,0,377.5334,0,0,0,2.109424e-15
mpc,2026-01-20 18:15:00,1513,18.25,28.87816,2950.758,440.871,0,176.5629,0,0,2065.531,2065.213,720.7043,207.4164,928.1206,2,427.2561,0.8645295,0,0,500,0,1683.817,0.8419086,0.9817189,0.3172331,0,250,0.3172331,1344.509,0,0,13.61489,0,176.5629,407.1293,265.0114,142.118,0,507.2294,2813.247,0,0,8.992806e-15,4.263256e-14,427.2561,0,0,0,500,0.8645295,0,-1.387779e-14
mpc,2026-01-20 18:30:00,1514,18.5,28.8146,2934.184,492.477,3.760983,170.5833,0,0,2053.929,2053.612,376.1765,108.2144,484.3909,1,484.3909,0,0,0,0,0.6468455,1683.39,0.8416952,1.060275,0.3172331,0,250,0.3172331,1677.435,0,0,8.086111,3.114137,170.5833,404.2853,330.1782,74.10718,0,471.9694,2615.152,0,-4.263256e-14,4.238832e-13,4.263256e-14,484.3909,0.6468455,0,0.6468455,0,0,0,8.65974e-15
mpc,2026-01-20 18:45:00,1515,18.75,28.78875,2939.252,544.6056,3.9075,161.6451,0,0,2057.477,2057.159,116.4895,33.51046,150,1,150,0,0,0,0,370.3231,1590.545,0.7952723,1.060006,0.3172331,0,250,0.3172331,1940.67,0,0,26.49704,1.692926,161.6451,404.7571,381.7783,22.97882,0,447.0884,2507.614,0,-1.421085e-14,-1.985079e-13,4.263256e-14,518.1085,2.214574,0,370.3231,0,0,0,2.620126e-14
mpc,2026-01-20 19:00:00,1516,19,28.73635,2920.887,557.8473,0,149.8642,0,0,2044.621,2044.303,359.8745,103.5248,463.3993,1,463.3993,0,0,0,0,83.79987,1569.344,0.7846721,1.001543,0.3172331,0,250,0.3172331,1684.429,0,0,10.64813,0,149.8642,401.7725,330.994,70.77847,0,463.9675,2570.189,0,0,-3.448353e-13,4.263256e-14,547.1992,0,0,85.87533,0,0,0,0
mpc,2026-01-20 19:15:00,1517,19.25,28.78013,2900.855,586.0608,0,141.9526,0,0,2030.599,2030.282,116.4895,33.51046,150,1,150,0,0,0,0,428.8277,1461.89,0.7309452,0.9881931,0.3172331,0,250,0.3172331,1913.792,0,0,7.233159,0,141.9526,399.3951,376.4206,22.97453,0,437.8515,2420.66,0,-1.421085e-14,3.341771e-13,4.263256e-14,578.8277,0,0,429.4738,0,0,0,0
mpc,2026-01-20 19:30:00,1518,19.5,28.84151,2920.662,583.5282,0,132.228,0,0,2044.464,2044.146,116.2649,33.73509,150,1,147.2792,0,2.720798,0,0,432.4906,1353.538,0.6767688,0.9205309,0.3172331,0,250,0.3172331,1927.882,1.984191,0,3.758384,0,130.2438,402.6569,379.696,22.96084,0,439.0826,2421.438,0,0,2.813305e-13,4.263256e-14,579.7698,0,1.984191,436.0088,0,0,0,0
mpc,2026-01-20 19:45:00,1519,19.75,28.75486,2867.492,577.9841,0,117.7884,0,0,2007.244,2006.927,116.4895,33.51046,150,1,150,0,0,0,0,421.8952,1247.851,0.6239253,0.8523027,0.3172331,0,250,0.3172331,1890.438,0,0,6.088915,0,117.7884,394.5858,371.6238,22.96197,0,428.2892,2366.094,0,-1.421085e-14,3.452794e-14,4.263256e-14,571.8952,0,0,424.843,0,0,0,0
mpc,2026-01-20 20:00:00,1520,20,28.84702,2859.374,561.0324,0,115.5637,0,0,2001.562,2001.245,115.9558,34.04417,150,1,143.5356,0,6.464426,0,0,402.6918,1146.981,0.5734906,0.7857533,0.3172331,0,250,0.3172331,1885.289,4.714014,0,14.80503,0,110.8497,394.2544,371.3517,22.9027,0,427.2303,2375.305,0,7.105427e-15,-1.455502e-13,4.263256e-14,546.2274,0,4.714014,404.3629,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,28.65947,2804.786,524.4045,0,106.8965,0,0,1963.35,1963.033,116.4895,33.51046,150,1,150,0,0,0,0,368.7118,1054.623,0.5273114,0.7222373,0.3172331,0,250,0.3172331,1846.543,0,0,5.692718,0,106.8965,385.1626,362.2479,22.91471,0,416.7289,2301.829,0,-1.421085e-14,-1.083578e-13,4.263256e-14,518.7118,0,0,371.625,0,0,0,0
mpc,2026-01-20 20:30:00,1522,20.5,28.52718,2825.831,500.2109,0,90.95567,0,0,1978.081,1977.764,0,0,0,0,0,0,0,0,0,476.6827,935.2861,0.467643,0.6640805,0.3172331,0,250,0.3172331,1977.764,0,0,23.52818,0,90.95567,386.9478,386.8858,0.06205642,0,404.6783,2266.317,0,0,-1.332268e-14,4.263256e-14,476.6827,0,0,480.1899,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,28.63872,2803.472,463.0416,0,80.67258,0,0,1962.431,1962.113,0,0,0,0,0,0,0,0,0,433.9396,826.6539,0.413327,0.5889359,0.3172331,0,250,0.3172331,1962.113,0,0,29.10202,0,80.67258,384.8099,384.7476,0.06220572,0,400.5666,2253.317,0,0,-1.488809e-13,4.263256e-14,433.9396,0,0,436.7387,0,0,0,0
mpc,2026-01-20 21:00:00,1524,21,28.53084,2762.643,407.7922,0.1799688,73.4276,0,0,1933.85,1933.533,0,0,0,0,0,0,0,0,0,391.4247,728.6676,0.3643338,0.5205319,0.3172331,0,250,0.3172331,1933.533,0,0,16.5475,0,73.4276,378.3252,378.2632,0.06206131,0,392.6281,2187.999,0,0,6.905587e-14,4.263256e-14,391.2447,0.1799688,0,395.1484,0,0,0,4.82947e-15
mpc,2026-01-20 21:15:00,1525,21.25,28.54256,2715.216,352.1166,0,70.39638,0,0,1900.651,1900.334,0,0,0,0,0,0,0,0,0,332.556,645.4139,0.322707,0.4588313,0.3172331,0,250,0.3172331,1900.334,0,0,19.56057,0,70.39638,371.9242,371.8621,0.06207697,0,385.6375,2154.748,0,0,-1.795231e-13,4.263256e-14,332.556,0,0,337.065,0,0,0,0
mpc,2026-01-20 21:30:00,1526,21.5,28.35327,2710.45,301.4812,0.9424505,55.46333,0,0,1897.315,1896.998,0,0,0,0,0,0,0,0,0,289.8089,572.8601,0.28643,0.4064077,0.3172331,0,250,0.3172331,1896.998,0,0,11.67304,0.9417557,55.46333,369.7647,369.7029,0.06182506,0,380.5121,2114.577,0,0,-4.785061e-14,4.263256e-14,289.8082,0.0006947789,0,289.8089,0,0,0,-8.18551e-15
mpc,2026-01-20 21:45:00,1527,21.75,28.18164,2752.859,261.113,0.8521689,49.01288,0,0,1927.001,1926.684,0,0,0,0,0,0,0,0,0,257.0092,508.5176,0.2542588,0.3607216,0.3172331,0,250,0.3172331,1926.684,0,0,4.955997,0,49.01288,374.1735,374.1119,0.06159842,0,383.629,2118.508,0,0,7.699397e-14,4.263256e-14,256.157,0.8521689,0,258.1462,0,0,0,-1.210143e-14
mpc,2026-01-20 22:00:00,1528,22,28.02706,2753.657,224.7247,0,50.44938,0,0,1927.56,1927.242,0,0,0,0,0,0,0,0,0,220.9251,453.2063,0.2266031,0.3202061,0.3172331,0,250,0.3172331,1927.242,0,0,3.799641,0,50.44938,373.0503,372.9889,0.06139572,0,382.7527,2111.694,0,0,7.704948e-14,4.263256e-14,220.9251,0,0,221.5029,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,27.90508,2708.672,172.1403,0,47.32242,0,0,1896.07,1895.753,0,0,0,0,0,0,0,0,0,172.1403,410.0999,0.2050499,0.2853774,0.3172331,0,250,0.3172331,1895.753,0,0,0,0,47.32242,366.0056,365.9443,0.06123669,0,375.0792,2062.935,0,0,-4.346523e-14,4.263256e-14,172.1403,0,0,182.0181,0,0,0,0
mpc,2026-01-20 22:30:00,1530,22.5,27.71391,2661.296,154.0413,0,52.45172,0,0,1862.907,1862.59,0,0,0,0,0,0,0,0,0,154.0413,371.525,0.1857625,0.2582339,0.3172331,0,250,0.3172331,1862.59,0,0,0,0,52.45172,358.1502,358.0892,0.06098912,0,368.1732,2024.953,0,0,5.051515e-14,4.263256e-14,154.0413,0,0,154.4422,0,0,0,0
mpc,2026-01-20 22:45:00,1531,22.75,27.567,2728.387,136.7422,0,49.94638,0,0,1909.871,1909.554,0,0,0,0,0,0,0,0,0,126.1777,339.9221,0.169961,0.2339438,0.3172331,0,250,0.3172331,1909.554,0,0,10.5645,0,49.94638,366.0418,365.981,0.06080022,0,375.5536,2083.769,0,0,-7.94087e-14,4.263256e-14,126.1777,0,0,126.6182,0,0,0,0
mpc,2026-01-20 23:00:00,1532,23,27.50278,2707.346,113.7622,1.271351,32.99141,0,0,1895.143,1894.825,0,0,0,0,0,0,0,0,0,112.3731,311.7753,0.1558876,0.214044,0.3172331,0,250,0.3172331,1894.825,0,0,2.161216,0.4991814,32.99141,362.7279,362.6672,0.06071802,0,368.9817,2033.989,0,0,4.043987e-14,4.263256e-14,111.601,0.7721695,0,112.3731,0,0,0,-6.661338e-16
mpc,2026-01-20 23:15:00,1533,23.25,27.50546,2670.32,92.33289,3.869998,17.98121,1,0,1869.224,1868.907,0,0,0,0,0,0,0,0,0,92.7936,288.5278,0.1442639,0.1963203,0.3172331,0,250,0.3172331,1868.907,0,0,0,3.409288,17.98121,357.7874,357.7267,0.06072145,361.1685,0,728.218,0,0,-4.37983e-14,4.263256e-14,92.33289,0.46071,0,106.9839,0,0,0,2.997602e-15
mpc,2026-01-20 23:30:00,1534,23.5,27.36353,2675.19,66.8491,4.669763,32.68718,1,1,1872.633,1872.316,457.3955,131.6035,588.999,2,88.7652,0.2337676,0,0,500,0,413.4824,0.2067412,0.1816817,0.3172331,0,250,0.3172331,1414.92,0,0,0,4.435995,32.68718,357.3719,270.0223,87.34956,407.8638,0,823.3797,0,0,-1.071365e-13,4.263256e-14,66.8491,0.2337676,0,0,500,21.9161,0,7.105427e-14
mpc,2026-01-20 23:45:00,1535,23.75,27.2914,2688.202,71.17708,0,28.76021,1,1,1881.741,1881.424,464.6234,133.699,598.3225,2,97.93554,0.3869146,0,0,500,0,538.4173,0.2692086,0.2603638,0.3172331,0,250,0.3172331,1416.801,0,0,0,0,28.76021,358.5672,269.9724,88.59479,409.1517,0,818.3035,0,0,8.826273e-14,4.263256e-14,71.17708,0,0,0,500,27.14537,0,3.907985e-14
mpc,2026-01-21 00:00:00,1536,0,27.25287,2719.972,63.34683,0,20.31222,1,1,1903.98,1903.663,453.3025,130.4283,583.7308,2,83.47611,0.2547214,0,0,500,0,663.3325,0.3316663,0.3390335,0.3172331,0,250,0.3172331,1450.361,0,0,0,0,20.31222,362.5121,276.1443,86.36784,410.4399,0,820.8799,0,2.842171e-14,1.204592e-14,4.263256e-14,63.34683,0,0,0,500,20.384,0,-2.4869e-14
mpc,2026-01-21 00:15:00,1537,0.25,26.95684,2706.266,60.6708,0,22.63869,1,1,1894.386,1894.069,452.9759,130.3072,583.2831,2,83.28308,0,0,0,500,0,788.2281,0.3941141,0.4176908,0.3172331,0,250,0.3172331,1441.093,0,0,0,0,22.63869,358.463,272.6891,85.77384,407.2802,0,814.5603,0,5.684342e-14,2.474132e-13,4.263256e-14,60.6708,0,0,0,500,22.61228,0,6.394885e-14
mpc,2026-01-21 00:30:00,1538,0.5,26.60079,2683.774,92.07592,0,20.4051,1,1,1878.642,1878.325,440.8434,126.818,567.6613,2,67.65313,0.008174726,0,0,500,0,913.104,0.456552,0.4963357,0.3172331,0,250,0.3172331,1437.481,0,0,24.42279,0,20.4051,352.8686,270.0047,82.86397,400.6553,0,843.44,0,2.842171e-14,-6.611378e-14,4.263256e-14,67.65313,0,0,0,500,0.008174726,0,4.975881e-14
mpc,2026-01-21 00:45:00,1539,0.75,26.66295,2695.845,69.65387,0,24.30342,1,1,1887.092,1886.775,443.6126,127.8506,571.4632,2,69.23462,2.228556,0,0,500,0,1037.96,0.5189801,0.5749682,0.3172331,0,250,0.3172331,1443.162,0,0,0.419253,0,24.30342,354.9116,271.4202,83.49134,403.8417,0,808.4066,0,-2.842171e-14,1.777467e-13,4.263256e-14,69.23462,0,0,0,500,2.228556,0,-5.462297e-14
mpc,2026-01-21 01:00:00,1540,1,26.68678,2672.969,48.62095,0,28.72746,1,1,1871.078,1870.761,448.4971,129.0662,577.5633,2,77.11811,0.4451535,0,0,500,0,1162.797,0.5813984,0.6535884,0.3172331,0,250,0.3172331,1422.264,0,0,0,0,28.72746,352.0734,267.6218,84.45163,402.0935,0,804.1869,0,2.842171e-14,-4.041212e-14,4.263256e-14,48.62095,0,0,0,500,28.94231,0,6.394885e-14
mpc,2026-01-21 01:15:00,1541,1.25,26.54869,2679.879,63.60266,0,25.63084,1,1,1875.915,1875.598,452.2836,130.2785,582.5621,2,80.95877,1.60333,0,0,500,0,1287.614,0.6438069,0.7321962,0.3172331,0,250,0.3172331,1423.314,0,0,0,0,25.63084,351.9776,267.0562,84.92139,402.1438,0,804.2876,0,0,-2.281508e-13,4.263256e-14,63.60266,0,0,0,500,18.95944,0,-1.776357e-14
mpc,2026-01-21 01:30:00,1542,1.5,26.45294,2681.278,46.18715,0,37.16139,1,1,1876.894,1876.577,457.344,131.8584,589.2023,2,86.43142,2.770915,0,0,500,0,1412.411,0.7062056,0.8107916,0.3172331,0,250,0.3172331,1419.233,0,0,0,0,37.16139,351.4667,265.7652,85.7015,404.5824,0,809.1648,0,-5.684342e-14,2.553513e-13,4.263256e-14,46.18715,0,0,0,500,43.01518,0,-7.105427e-14
mpc,2026-01-21 01:45:00,1543,1.75,26.19425,2699.802,47.49191,0,31.31211,1,1,1889.861,1889.544,449.2895,129.5185,578.808,2,76.25252,2.555473,0,0,500,0,1537.189,0.7685944,0.8893746,0.3172331,0,250,0.3172331,1440.255,0,0,0,0,31.31211,352.0191,268.2722,83.74698,403.623,0,807.2461,0,2.842171e-14,3.796963e-13,4.263256e-14,47.49191,0,0,0,500,31.31608,0,3.907985e-14
mpc,2026-01-21 02:00:00,1544,2,25.88585,2677.74,54.79074,0,26.39936,1,1,1874.418,1874.101,445.616,128.5449,574.1609,2,70.82323,3.337682,0,0,500,0,1661.947,0.8309734,0.9679453,0.3172331,0,250,0.3172331,1428.485,0,0,0,0,26.39936,346.9503,264.4091,82.54116,397.8404,0,795.6809,0,-2.842171e-14,-2.824407e-13,4.263256e-14,54.79074,0,0,0,500,19.37018,0,-7.105427e-15
mpc,2026-01-21 02:15:00,1545,2.25,25.80589,2663.048,49.29866,0,17.35435,1,1,1864.134,1863.816,401.84,115.5995,517.4395,2,63.03861,0.0238083,0,0,454.3771,0,1775.279,0.8876397,1.046504,0.3172331,0,250,0.3172331,1461.976,0,0,0,0,17.35435,344.4858,270.1684,74.31733,388.975,0,777.95,0,1.421085e-14,3.768097e-13,4.263256e-14,49.29866,0,0,0,454.3771,13.76376,0,2.4869e-14
mpc,2026-01-21 02:30:00,1546,2.5,25.49869,2672.837,69.11397,0,20.31221,1,1,1870.986,1870.669,450.3497,129.8012,580.1508,2,77.80464,2.346196,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1420.319,0,0,0,0,20.31221,343.6064,260.8415,82.76492,394.373,0,788.746,0,2.842171e-14,3.552714e-15,4.263256e-14,69.11397,0,0,0,500,11.03687,0,2.4869e-14
mpc,2026-01-21 02:45:00,1547,2.75,25.51162,2685.098,70.83733,0,20.22096,1,1,1879.569,1879.252,0,0,0,0,0,0,0,0,0,70.83733,1881.992,0.9409958,1.196402,0.3172331,0,250,0.3172331,1879.252,0,0,0,0,20.22096,345.2728,345.2145,0.05827503,348.929,0,697.858,0,0,-1.24345e-14,4.263256e-14,70.83733,0,0,82.82521,0,0,0,0
mpc,2026-01-21 03:00:00,1548,3,25.32397,2653.322,74.36387,0,22.43156,1,1,1857.326,1857.008,0,0,0,0,0,0,0,0,0,74.36387,1863.104,0.9315522,1.185063,0.3172331,0,250,0.3172331,1857.008,0,0,0,0,22.43156,339.8979,339.8398,0.0580549,343.9449,0,687.8898,0,0,-6.77236e-14,4.263256e-14,74.36387,0,0,83.8372,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,25.27089,2642.945,69.06274,0,25.50864,1,1,1850.062,1849.745,0,0,0,0,0,0,0,0,0,69.06274,1845.545,0.9227727,1.173169,0.3172331,0,250,0.3172331,1849.745,0,0,0,0,25.50864,338.2072,338.1492,0.05799294,342.8124,0,685.6249,0,0,3.044232e-13,4.263256e-14,69.06274,0,0,89.26117,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,25.43796,2656.803,64.41404,0,26.51718,1,1,1859.762,1859.445,0,0,0,0,0,0,0,0,0,64.41404,1829.151,0.9145757,1.162113,0.3172331,0,250,0.3172331,1859.445,0,0,0,0,26.51718,341.1266,341.0684,0.05818843,345.9323,0,691.8646,0,0,2.056133e-13,4.263256e-14,64.41404,0,0,91.29952,0,0,0,0
mpc,2026-01-21 03:45:00,1551,3.75,25.60359,2656.835,74.40072,0,32.16907,1,1,1859.785,1859.467,0,0,0,0,0,0,0,0,0,74.40072,1810.263,0.9051316,1.15179,0.3172331,0,250,0.3172331,1859.467,0,0,0,0,32.16907,342.2746,342.2162,0.05838354,348.1366,0,696.2731,0,0,1.085798e-13,4.263256e-14,74.40072,0,0,105.0791,0,0,0,0
mpc,2026-01-21 04:00:00,1552,4,25.49498,2715.802,111.4196,0.1040121,23.67119,1,1,1901.061,1900.744,0,0,0,0,0,0,0,0,0,103.7725,1784.035,0.8920175,1.139896,0.3172331,0,250,0.3172331,1900.744,0,0,7.751031,0,23.67119,349.1035,349.0452,0.05825545,353.3921,0,720.1547,0,0,1.365574e-13,4.263256e-14,103.6685,0.1040121,0,106.7837,0,0,0,-2.539635e-15
mpc,2026-01-21 04:15:00,1553,4.25,25.5692,2729.953,125.1061,0,14.49818,1,1,1910.967,1910.65,0,0,0,0,0,0,0,0,0,109.7076,1756.327,0.8781637,1.123381,0.3172331,0,250,0.3172331,1910.65,0,0,15.39846,0,14.49818,351.4495,351.3911,0.05834292,354.0575,0,734.6774,0,0,2.98872e-13,4.263256e-14,109.7076,0,0,112.4747,0,0,0,0
mpc,2026-01-21 04:30:00,1554,4.5,25.37918,2754.154,154.4659,0,9.462734,1,1,1927.908,1927.59,0,0,0,0,0,0,0,0,0,135.7508,1722.113,0.8610566,1.105934,0.3172331,0,250,0.3172331,1927.59,0,0,18.71517,0,9.462734,353.2073,353.1491,0.0581195,354.8828,0,742.0492,0,0,-4.138911e-13,4.263256e-14,135.7508,0,0,137.8473,0,0,0,0
mpc,2026-01-21 04:45:00,1555,4.75,25.25824,2745.852,190.4618,0,12.79971,1,1,1922.097,1921.779,0,0,0,0,0,0,0,0,0,169.9107,1679.364,0.8396822,1.084389,0.3172331,0,250,0.3172331,1921.779,0,0,20.55111,0,12.79971,351.2864,351.2285,0.05797819,353.5678,0,742.5862,0,0,-3.896883e-13,4.263256e-14,169.9107,0,0,172.8915,0,0,0,0
mpc,2026-01-21 05:00:00,1556,5,25.27169,2744.225,220.3818,0.644464,30.22705,1,1,1920.957,1920.64,0,0,0,0,0,0,0,0,0,215.4448,1625.239,0.8126194,1.057471,0.3172331,0,250,0.3172331,1920.64,0,0,5.375142,0.2063187,30.22705,351.1732,351.1152,0.05799387,356.641,0,722.9101,0,0,-2.067235e-13,4.263256e-14,215.0067,0.4381453,0,215.4448,0,0,0,-1.038059e-14
mpc,2026-01-21 05:15:00,1557,5.25,25.42561,2745.333,282.1098,0,29.62224,1,1,1921.733,1921.416,388.2961,111.7039,500,1,266.1507,0.02879031,0,0,233.8205,0,1683.438,0.841719,1.023389,0.3172331,0,250,0.3172331,1533.12,0,0,15.9591,0,29.62224,352.4058,281.1422,71.26357,398.2782,0,824.0859,0,1.421085e-14,3.563816e-13,4.263256e-14,266.1507,0,0,0,233.8205,0.02879031,0,-2.178813e-15
mpc,2026-01-21 05:30:00,1558,5.5,25.33286,2768.575,334.774,0,34.50041,1,1,1938.003,1937.685,252.9438,72.76415,325.7079,1,325.7079,0,0,0,0,0,1683.173,0.8415865,1.060036,0.3172331,0,250,0.3172331,1684.741,0,0,9.066071,0,34.50041,354.7256,308.3695,46.35606,387.4485,0,790.536,0,-1.421085e-14,-2.620126e-13,4.263256e-14,325.7079,0,0,0.5514779,0,0,0,0
mpc,2026-01-21 05:45:00,1559,5.75,25.39538,2758.697,380.9222,0,36.88352,1,1,1931.088,1930.77,315.1195,90.65018,405.7697,1,405.7697,0,0,0,0,0,1682.908,0.8414541,1.059869,0.3172331,0,250,0.3172331,1615.651,0,0,0,0,36.88352,353.9054,296.0962,57.80927,393.5059,0,787.0118,0,-2.842171e-14,-3.417266e-13,4.263256e-14,380.9222,0,0,1.079054,0,24.84748,0,0
mpc,2026-01-21 06:00:00,1560,6,25.40969,2794.406,431.586,0,32.25432,1,0,1956.084,1955.767,0,0,0,0,0,0,0,0,0,431.586,1574.747,0.7873733,1.059703,0.3172331,0,250,0.3172331,1955.767,0,0,0,0,32.25432,358.5899,358.5318,0.05815525,364.4446,0,728.8893,0,0,2.4869e-13,4.263256e-14,431.586,0,0,470.6834,0,0,0,0
mpc,2026-01-21 06:15:00,1561,6.25,25.25688,2774.71,508.5112,3.351804,32.61273,1,0,1942.297,1941.98,0,0,0,0,0,0,0,0,0,500,1449.499,0.7247494,0.9915949,0.3172331,0,250,0.3172331,1941.98,0,0,8.511178,3.351804,32.61273,354.9686,354.9106,0.0579766,360.8708,0,742.2053,0,0,2.779998e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 06:30:00,1562,6.5,25.26223,2799.221,582.5946,0,38.11838,0,0,1959.455,1959.138,0,0,0,0,0,0,0,0,0,500,1324.271,0.6621353,0.9127281,0.3172331,0,250,0.3172331,1959.138,0,0,82.59464,0,38.11838,358.1428,358.0848,0.05798283,0,365.052,2150.262,0,0,-3.264056e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 06:45:00,1563,6.75,25.48867,2805.313,618.2366,0,30.7271,0,0,1963.719,1963.402,116.4895,33.51046,150,1,150,0,0,0,0,464.3434,1207.976,0.6039881,0.8338738,0.3172331,0,250,0.3172331,1846.912,0,0,3.893135,0,30.7271,360.5638,339.1166,21.44721,0,378.2689,2087.195,0,-1.421085e-14,1.608713e-13,4.263256e-14,614.3434,0,0,464.6327,0,0,0,0
mpc,2026-01-21 07:00:00,1564,7,25.51546,2799.047,637.1723,0,26.44735,0,0,1959.333,1959.015,116.4895,33.51046,150,1,150,0,0,0,0,471.9933,1089.788,0.5448939,0.760645,0.3172331,0,250,0.3172331,1842.526,0,0,15.17901,0,26.44735,359.9531,338.4943,21.45882,0,376.8634,2098.933,0,-1.421085e-14,-1.679767e-13,4.263256e-14,621.9933,0,0,472.5712,0,0,0,0
mpc,2026-01-21 07:15:00,1565,7.25,25.62842,2839.411,607.1891,0,37.38215,0,0,1987.588,1987.27,116.4895,33.51046,150,1,150,0,0,0,0,457.1891,975.319,0.4876595,0.6862234,0.3172331,0,250,0.3172331,1870.781,0,0,0,0,37.38215,365.9793,344.4714,21.50791,0,384.8652,2116.758,0,-1.421085e-14,-1.665335e-14,4.263256e-14,607.1891,0,0,469.8033,0,0,0,0
mpc,2026-01-21 07:30:00,1566,7.5,25.79151,2861.375,543.0171,0,38.50773,0,0,2002.962,2002.645,116.4895,33.51046,150,1,150,0,0,0,0,393.0171,876.9112,0.4384556,0.6141441,0.3172331,0,250,0.3172331,1886.156,0,0,0,0,38.50773,370.0326,348.4534,21.5792,0,389.0779,2139.929,0,-1.421085e-14,-1.960654e-13,4.263256e-14,543.0171,0,0,440.5281,0,0,0,0
mpc,2026-01-21 07:45:00,1567,7.75,25.75888,2856.53,523.8771,4.185805,40.41397,0,0,1999.571,1999.254,0,0,0,0,0,0,0,0,0,500,751.7731,0.3758866,0.5521781,0.3172331,0,250,0.3172331,1999.254,0,0,23.87712,4.185805,40.41397,369.1614,369.1028,0.05856766,0,376.5641,2119.511,0,0,2.261524e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 08:00:00,1568,8,25.99062,2842.944,475.6616,212.5748,42.26254,0,0,1990.061,1989.744,125.3301,36.05363,161.3838,1,161.3838,0,0,0,0,500,626.6548,0.3133274,0.4733805,0.3172331,0,250,0.3172331,1864.414,0,0,0.4642935,26.38836,42.26254,369.1429,345.8362,23.30674,0,389.7292,2189.831,0,0,6.533662e-14,4.263256e-14,475.1973,186.1864,0,500,0,0,0,-2.842171e-14
mpc,2026-01-21 08:15:00,1569,8.25,26.26303,2870.193,389.655,216.1577,38.32297,0,0,2009.135,2008.818,116.4895,33.51046,150,1,150,0,0,0,0,426.7245,519.875,0.2599375,0.3945953,0.3172331,0,250,0.3172331,1892.328,0,0,0,29.08815,38.32297,374.764,352.9761,21.78797,0,393.6349,2215.169,0,-1.421085e-14,-1.769696e-13,4.263256e-14,389.655,187.0696,0,451.6401,0,0,0,-2.842171e-14
mpc,2026-01-21 08:30:00,1570,8.5,26.55218,2859.535,330.4102,217.6115,48.90206,0,0,2001.675,2001.357,0,0,0,0,0,0,0,0,0,481.8259,399.3367,0.1996683,0.3273577,0.3172331,0,250,0.3172331,2001.357,0,0,0,66.19579,48.90206,375.6008,375.5413,0.05952666,0,384.7174,2230.134,0,0,5.401235e-14,4.263256e-14,330.4102,151.4157,0,500,0,0,0,-2.842171e-14
mpc,2026-01-21 08:45:00,1571,8.75,26.80848,2883.822,270.8811,219.6972,51.77964,0,0,2018.676,2018.358,0,0,0,0,0,0,0,0,0,459.6197,284.3689,0.1421844,0.2514564,0.3172331,0,250,0.3172331,2018.358,0,0,0,30.95857,51.77964,380.8055,380.7456,0.05984325,0,390.5134,2201.227,0,0,7.055467e-14,4.263256e-14,270.8811,188.7387,0,467.2465,0,0,0,-2.842171e-14
mpc,2026-01-21 09:00:00,1572,9,26.83861,2874.945,217.5766,218.7602,54.56179,0,1,2012.461,2012.144,116.4895,33.51046,150,1,150,0,0,0,0,257.3296,219.9917,0.1099959,0.1790629,0.3172331,0,250,0.3172331,1895.654,0,0,0,29.00722,54.56179,379.8707,357.8224,22.04836,0,401.6319,2259.013,0,-1.421085e-14,-3.963496e-14,4.263256e-14,217.5766,189.753,0,279.0224,0,0,0,0
mpc,2026-01-21 09:15:00,1573,9.25,26.86014,2893.134,163.3794,218.0601,71.24204,0,1,2025.194,2024.876,668.4315,212.3623,880.7937,2,191.9623,188.8314,0,0,500,0,344.9571,0.1724785,0.1385256,0.3172331,0,250,0.3172331,1356.445,0,0,0,29.22873,71.24204,382.445,256.1561,126.289,0,481.9719,2701.265,0,-8.526513e-14,1.1946e-13,4.263256e-14,163.3794,188.8314,0,0,500,28.58296,0,5.684342e-14
mpc,2026-01-21 09:30:00,1574,9.5,26.86258,2889.776,138.1787,221.8883,85.34162,1,1,2022.843,2022.526,384.3466,130.7525,515.099,2,153.9907,189.8914,0,0,171.2169,0,387.707,0.1938535,0.2172144,0.3172331,0,250,0.3172331,1638.179,0,0,0,31.9969,85.34162,382.0205,309.3755,72.64502,456.245,0,967.6846,0,-5.684342e-14,2.275957e-14,4.263256e-14,138.1787,189.8914,0,0,171.2169,15.81201,0,0
mpc,2026-01-21 09:45:00,1575,9.75,26.85584,2904.932,122.4589,226.1059,84.99583,1,1,2033.453,2033.135,623.4143,199.9138,823.328,2,129.7786,193.5495,0,0,500,0,512.646,0.256323,0.2441334,0.3172331,0,250,0.3172331,1409.721,0,0,0,32.55642,84.99583,383.9705,266.1932,117.7772,482.1565,0,1020.473,0,-1.136868e-13,-1.411926e-13,4.263256e-14,122.4589,193.5495,0,0,500,7.319651,0,-9.947598e-14
mpc,2026-01-21 10:00:00,1576,10,26.86983,2960.575,88.45305,226.53,83.40122,1,1,2072.402,2072.085,603.0395,194.5524,797.5919,2,99.3413,198.2506,0,0,500,0,637.5653,0.3187826,0.3228056,0.3172331,0,250,0.3172331,1469.045,0,0,0,28.27938,83.40122,391.4389,277.4758,113.9631,487.7812,0,1024.344,0,-1.705303e-13,-2.309264e-13,4.263256e-14,88.45305,198.2506,0,0,500,10.88826,0,-4.263256e-14
mpc,2026-01-21 10:15:00,1577,10.25,27.12077,3009.953,84.32917,230.6606,95.39596,1,1,2106.967,2106.65,597.5161,193.3581,790.8743,2,88.9113,201.963,0,0,500,0,762.4649,0.3812324,0.4014655,0.3172331,0,250,0.3172331,1509.134,0,0,0,28.69767,95.39596,400.0534,286.5418,113.5116,498.0129,0,1045.529,0,-2.842171e-14,2.053913e-15,4.263256e-14,84.32917,201.963,0,0,500,4.582126,0,4.263256e-14
mpc,2026-01-21 10:30:00,1578,10.5,27.43403,3004.052,61.59473,230.0471,100.0316,1,1,2102.836,2102.519,590.4925,190.8613,781.3537,2,83.8717,197.482,0,0,500,0,887.3449,0.4436724,0.480113,0.3172331,0,250,0.3172331,1512.027,0,0,0,32.56509,100.0316,401.8986,288.9818,112.9168,498.9613,0,1054.097,0,0,-1.204592e-14,4.263256e-14,61.59473,197.482,0,0,500,22.27697,0,7.105427e-14
mpc,2026-01-21 10:45:00,1579,10.75,27.47468,3006.526,70.24244,234.2914,112.3686,1,1,2104.568,2104.251,590.0478,190.6291,780.6769,2,84.17607,196.5008,0,0,500,0,1012.205,0.5061026,0.5587481,0.3172331,0,250,0.3172331,1514.203,0,0,0,37.79054,112.3686,402.5735,289.6452,112.9283,501.7688,0,1068.726,0,5.684342e-14,-1.321165e-14,4.263256e-14,70.24244,196.5008,0,0,500,13.93362,0,-2.842171e-14
mpc,2026-01-21 11:00:00,1580,11,27.70673,2980.411,66.93088,236.7412,117.7426,1,0,2086.288,2085.971,0,0,0,0,0,0,0,0,0,265.434,945.6873,0.4728437,0.6373708,0.3172331,0,250,0.3172331,2085.971,0,0,0,38.23808,117.7426,401.0349,400.974,0.06097986,423.6069,0,913.1746,0,0,-4.807266e-14,4.263256e-14,66.93088,198.5031,0,272.9515,0,0,0,0
mpc,2026-01-21 11:15:00,1581,11.25,27.66966,3004.904,77.52212,236.87,131.6159,0,0,2103.433,2103.115,0,0,0,0,0,0,0,0,0,269.0154,878.2846,0.4391423,0.5954855,0.3172331,0,250,0.3172331,2103.115,0,0,8.89556,36.48119,131.6159,404.0139,403.953,0.06093211,0,429.2329,2439.056,0,0,-2.58682e-14,4.263256e-14,68.62656,200.3888,0,269.0154,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,27.75759,3044.779,80.28145,236.8737,141.8491,0,0,2131.346,2131.028,0,0,0,0,0,0,0,0,0,254.345,814.5601,0.4072801,0.553043,0.3172331,0,250,0.3172331,2131.028,0,0,29.07536,33.73488,141.8491,410.1371,410.0761,0.06104551,0,437.3723,2513.895,0,0,-1.084688e-13,4.263256e-14,51.20609,203.1389,0,254.345,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,27.75952,3035.261,59.16092,239.9283,159.9431,0,0,2124.682,2124.365,0,0,0,0,0,0,0,0,0,263.353,748.5937,0.3742968,0.5129166,0.3172331,0,250,0.3172331,2124.365,0,0,0,35.73627,159.9431,408.8717,408.8106,0.061048,0,439.5899,2479.39,0,0,9.847678e-14,4.263256e-14,59.16092,204.192,0,263.5086,0,0,0,2.842171e-14
mpc,2026-01-21 12:00:00,1584,12,27.68093,3027.829,50.74272,242.1607,174.3414,0,0,2119.48,2119.163,0,0,0,0,0,0,0,0,0,256.9531,684.2375,0.3421188,0.4713785,0.3172331,0,250,0.3172331,2119.163,0,0,0,35.95023,174.3414,407.1932,407.1323,0.06094661,0,440.6266,2485.46,0,0,3.919087e-14,4.263256e-14,50.74272,206.2104,0,272.6325,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,27.8224,3050.818,57.51402,241.9387,194.6342,0,0,2135.572,2135.255,0,0,0,0,0,0,0,0,0,264.6216,617.9744,0.3089872,0.4308543,0.3172331,0,250,0.3172331,2135.255,0,0,0,34.83111,194.6342,411.5151,411.454,0.06112937,0,448.9591,2529.359,0,0,-1.556533e-13,4.263256e-14,57.51402,207.1076,0,276.2028,0,0,0,0
mpc,2026-01-21 12:30:00,1586,12.5,27.96509,3049.927,67.9027,239.5647,200.7758,0,0,2134.949,2134.632,0,0,0,0,0,0,0,0,0,272.1502,549.8396,0.2749198,0.3891294,0.3172331,0,250,0.3172331,2134.632,0,0,0,35.31723,200.7758,412.643,412.5817,0.06131482,0,451.3876,2543.554,0,0,-2.162714e-13,4.263256e-14,67.9027,204.2475,0,279.857,0,0,0,0
mpc,2026-01-21 12:45:00,1587,12.75,28.04224,3066.406,82.21514,243.6859,202.027,0,0,2146.484,2146.167,0,0,0,0,0,0,0,0,0,276.865,480.5368,0.2402684,0.3462259,0.3172331,0,250,0.3172331,2146.167,0,0,11.17148,37.86462,202.027,415.5542,415.4927,0.06141556,0,454.6047,2584.913,0,0,-2.325917e-14,4.263256e-14,71.04366,205.8213,0,276.865,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,28.10215,3109.602,65.69951,245.0835,207.4305,0,0,2176.721,2176.404,0,0,0,0,0,0,0,0,0,271.1926,412.663,0.2063315,0.302587,0.3172331,0,250,0.3172331,2176.404,0,0,0,39.5904,207.4305,421.9463,421.8848,0.06149401,0,462.0941,2609.811,0,0,-1.181832e-13,4.263256e-14,65.69951,205.4931,0,279.6446,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,28.09946,3120.335,65.778,239.0338,212.2879,0,0,2184.234,2183.917,0,0,0,0,0,0,0,0,0,272.667,344.4313,0.1722156,0.2598478,0.3172331,0,250,0.3172331,2183.917,0,0,0,32.14475,212.2879,423.3784,423.3169,0.06149049,0,464.4654,2610.01,0,0,-1.201816e-13,4.263256e-14,65.778,206.889,0,274.4662,0,0,0,2.842171e-14
mpc,2026-01-21 13:30:00,1590,13.5,28.20509,3133.208,94.05815,237.5395,217.3702,0,0,2193.245,2192.928,0,0,0,0,0,0,0,0,0,263.1393,278.5922,0.1392961,0.2168833,0.3172331,0,250,0.3172331,2192.928,0,0,35.82916,32.62921,217.3702,426.0846,426.023,0.06162928,0,468.2518,2693.476,0,0,-1.057487e-13,4.263256e-14,58.22899,204.9103,0,263.1393,0,0,0,2.842171e-14
mpc,2026-01-21 13:45:00,1591,13.75,28.24548,3169.15,88.62151,239.2668,227.9053,0,0,2218.405,2218.088,0,0,0,0,0,0,0,0,0,261.3538,213.2099,0.106605,0.1754254,0.3172331,0,250,0.3172331,2218.088,0,0,31.57456,34.95995,227.9053,431.3449,431.2832,0.06168254,0,475.5969,2730.555,0,0,4.593548e-14,4.263256e-14,57.04694,204.3069,0,261.3538,0,0,0,0
mpc,2026-01-21 14:00:00,1592,14,28.39079,3161.054,73.61486,240.1163,238.952,0,1,2212.738,2212.421,394.7279,135.7364,530.4644,2,66.08653,208.6812,0,0,255.6967,0,277.1005,0.1385503,0.1342552,0.3172331,0,250,0.3172331,1817.693,0,0,7.528337,31.43507,238.952,431.5842,354.5325,77.05172,0,536.8754,3020.027,0,0,-8.398837e-14,4.263256e-14,66.08653,208.6812,0,0,255.6967,0,0,0
mpc,2026-01-21 14:15:00,1593,14.25,28.34219,3163.014,54.14016,235.1779,239.5684,1,1,2214.11,2213.792,578.392,188.3009,766.6929,2,60.5521,206.1407,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1635.4,0,0,0,29.03713,239.5684,431.4019,318.6449,112.757,553.6238,0,1157.337,0,-2.842171e-14,-4.427014e-14,4.263256e-14,54.14016,206.1407,0,0,500,6.411948,0,-3.552714e-14
mpc,2026-01-21 14:30:00,1594,14.5,28.47543,3149.2,65.72924,234.436,241.5047,1,1,2204.44,2204.123,597.9516,193.8065,791.7581,2,86.75661,205.0015,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1606.171,0,0,0,29.43448,241.5047,430.7479,313.8461,116.9018,554.8426,0,1160.46,0,-5.684342e-14,1.876277e-13,4.263256e-14,65.72924,205.0015,0,0,500,21.02736,0,7.105427e-14
mpc,2026-01-21 14:45:00,1595,14.75,28.63826,3118.312,80.20189,233.5847,251.1425,1,1,2182.818,2182.501,590.9714,191.3616,782.333,2,81.44025,200.8927,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1591.53,0,0,0,32.69199,251.1425,428.0211,312.0774,115.9437,552.6847,0,1161.763,0,0,-1.360578e-13,4.263256e-14,80.20189,200.8927,0,0,500,1.238361,0,2.842171e-14
mpc,2026-01-21 15:00:00,1596,15,28.88777,3142.924,73.20684,238.9393,249.473,1,1,2200.047,2199.73,582.1678,189.0806,771.2483,2,67.99012,203.2582,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1617.562,0,0,5.216727,35.68104,249.473,433.7337,318.8983,114.8354,557.1619,0,1184.872,0,-2.842171e-14,-1.766365e-13,4.263256e-14,67.99012,203.2582,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 15:15:00,1597,15.25,29.10233,3094.762,88.57618,234.9697,255.2047,1,1,2166.333,2166.016,589.0828,191.1041,780.1868,2,76.60658,203.5802,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1576.933,0,0,11.9696,31.38944,255.2047,429.0837,312.3417,116.7419,553.994,0,1182.782,0,-5.684342e-14,1.429412e-13,4.263256e-14,76.60658,203.5802,0,0,500,0,0,0
mpc,2026-01-21 15:30:00,1598,15.5,29.1953,3085.711,105.6581,233.0999,250.2578,1,1,2159.998,2159.68,586.4673,189.9138,776.3811,2,76.91942,199.4617,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1573.213,0,0,28.73872,33.63828,250.2578,428.6971,312.2373,116.4598,551.8201,0,1211.24,0,-5.684342e-14,-3.166356e-13,4.263256e-14,76.91942,199.4617,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 15:45:00,1599,15.75,29.16629,3048.521,125.7129,229.1475,247.8921,1,1,2133.965,2133.647,598.4816,193.312,791.7936,2,92.87763,198.9159,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1535.166,0,0,32.83523,30.23152,247.8921,423.2622,304.4932,118.769,546.9734,0,1202.737,0,-1.136868e-13,-2.731149e-13,4.263256e-14,92.87763,198.9159,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 16:00:00,1600,16,28.98114,3023.059,137.5917,229.755,249.6445,1,1,2116.142,2115.824,614.694,197.6778,812.3718,2,116.2587,196.1131,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1501.13,0,0,21.33299,33.64189,249.6445,418.0384,296.5445,121.4939,543.5389,0,1181.909,0,2.842171e-14,-1.153522e-13,4.263256e-14,116.2587,196.1131,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 16:15:00,1601,16.25,29.02731,2989.407,143.3102,226.4304,243.025,1,1,2092.585,2092.268,623.5113,200.1512,823.6625,2,128.1428,195.5197,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1468.757,0,0,15.16737,30.91076,243.025,413.8001,290.4406,123.3595,538.6489,0,1156.783,0,-2.842171e-14,-8.404388e-14,4.263256e-14,128.1428,195.5197,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 16:30:00,1602,16.5,29.2488,2981.729,151.9928,225.4264,242.5215,1,1,2087.21,2086.893,644.6154,206.0126,850.628,2,157.0794,193.5486,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1442.278,0,0,0,31.87779,242.5215,414.7354,286.5852,128.1502,540.7876,0,1136.564,0,2.842171e-14,-2.720046e-13,4.263256e-14,151.9928,193.5486,0,0,500,5.086571,0,5.684342e-14
mpc,2026-01-21 16:45:00,1603,16.75,29.49006,2988.047,188.3141,217.139,241.787,1,1,2091.633,2091.315,658.8398,209.9518,868.7916,2,176.6796,192.1119,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1432.476,0,0,11.63446,25.02701,241.787,417.8174,286.1464,131.6709,544.3968,0,1152.035,0,2.842171e-14,-1.69198e-13,4.263256e-14,176.6796,192.1119,0,0,500,0,0,0
mpc,2026-01-21 17:00:00,1604,17,29.17349,3007.96,202.2684,218.0594,232.9327,1,1,2105.572,2105.254,681.7942,216.5888,898.3829,2,205.9541,192.4288,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1423.46,0,0,0,25.63063,232.9327,417.6962,282.3812,135.315,545.1784,0,1134.57,0,0,-4.816147e-13,4.263256e-14,202.2684,192.4288,0,0,500,3.685674,0,8.526513e-14
mpc,2026-01-21 17:15:00,1605,17.25,29.08413,2951.052,259.6383,218.3761,216.2232,1,1,2065.737,2065.42,705.0376,222.8095,927.8471,2,239.7988,188.0483,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1360.382,0,0,19.8395,30.32779,216.2232,408.9964,269.3428,139.6536,534.9624,0,1156.463,0,0,-4.03011e-13,4.263256e-14,239.7988,188.0483,0,0,500,0,0,1.136868e-13
mpc,2026-01-21 17:30:00,1606,17.5,29.0394,2948.209,306.3459,218.0711,205.55,1,0,2063.746,2063.429,0,0,0,0,0,0,0,0,0,470.0452,1782.19,0.8910948,1.196402,0.3172331,0,250,0.3172331,2063.429,0,0,21.21909,33.15268,205.55,408.2046,408.1418,0.06274803,448.7992,0,991.3897,0,0,-3.426148e-13,4.263256e-14,285.1268,184.9184,0,470.0452,0,0,0,0
mpc,2026-01-21 17:45:00,1607,17.75,28.89609,2928.917,345.5866,210.1112,184.803,1,0,2050.242,2049.925,116.4895,33.51046,150,1,150,0,0,0,0,365.8426,1690.448,0.8452242,1.122219,0.3172331,0,250,0.3172331,1933.435,0,0,11.75215,28.10307,184.803,404.273,381.2406,23.03232,451.1911,0,971.1325,0,-1.421085e-14,-3.423928e-13,4.263256e-14,333.8345,182.0081,0,365.8426,0,0,0,0
mpc,2026-01-21 18:00:00,1608,18,28.90459,2905.371,371.7901,0,179.7552,0,0,2033.76,2033.442,692.1362,199.2075,891.3438,2,390.3916,0.9521384,0,0,500,0,1815.182,0.9075911,1.064451,0.3172331,0,250,0.3172331,1341.306,0,0,0,0,179.7552,401.0969,264.5316,136.5653,0,499.1903,2745.547,0,0,3.752554e-14,4.263256e-14,371.7901,0,0,0,500,19.55371,0,-4.973799e-14
mpc,2026-01-21 18:15:00,1609,18.25,28.88398,2894.359,414.9951,0.7232288,170.6279,0,0,2026.052,2025.734,337.6662,97.13618,434.8024,1,434.8024,0,0,0,0,0.3732477,1814.803,0.9074016,1.142994,0.3172331,0,250,0.3172331,1688.068,0,0,0,0.3499811,170.6279,399.3981,332.771,66.62709,0,463.5433,2550.092,0,-2.842171e-14,-1.867395e-13,4.263256e-14,414.9951,0.3732477,0,0.3732477,0,19.80723,0,3.552714e-15
mpc,2026-01-21 18:30:00,1610,18.5,28.78169,2889.315,449.1837,0.7041615,159.1927,0,0,2022.521,2022.203,0,0,0,0,0,0,0,0,0,449.8878,1702.046,0.8510228,1.142755,0.3172331,0,250,0.3172331,2022.203,0,0,0,0,159.1927,397.8196,397.7572,0.06239815,0,429.0696,2359.883,0,0,4.021228e-13,4.263256e-14,449.1837,0.7041615,0,491.4959,0,0,0,-1.665335e-14
mpc,2026-01-21 18:45:00,1611,18.75,28.73359,2875.621,485.2511,0.1405579,147.153,0,0,2012.935,2012.618,156.2911,44.96014,201.2512,1,201.2512,0,0,0,0,284.1404,1630.743,0.8153713,1.071753,0.3172331,0,250,0.3172331,1856.327,0,0,5.684342e-14,0,147.153,395.5225,364.7505,30.77204,0,438.6248,2412.436,0,-2.131628e-14,-3.510525e-13,4.263256e-14,485.2511,0.1405579,0,334.6866,0,0,0,6.020184e-14
mpc,2026-01-21 19:00:00,1612,19,28.47431,2864.157,530.4862,0,127.9314,0,0,2004.91,2004.592,108.8829,41.11714,150,1,57.86673,0,92.13327,0,0,472.6194,1512.331,0.7561655,1.026855,0.3172331,0,250,0.3172331,1895.71,67.46049,0,0,0,60.47086,391.7503,370.4131,21.33721,0,423.346,2328.403,0,7.105427e-15,4.147793e-13,4.263256e-14,530.4862,0,67.46049,496.2423,0,0,0,0
mpc,2026-01-21 19:15:00,1613,19.25,28.28983,2899.872,579.7618,0,129.1856,0,0,2029.911,2029.593,116.4895,33.51046,150,1,150,0,0,0,0,429.7618,1404.652,0.7023262,0.9522926,0.3172331,0,250,0.3172331,1913.104,0,0,0,0,129.1856,395.0688,372.3354,22.73337,0,430.9885,2370.437,0,-1.421085e-14,2.553513e-13,4.263256e-14,579.7618,0,0,433.2503,0,0,0,0
mpc,2026-01-21 19:30:00,1614,19.5,28.10836,2880.529,570.8037,0,110.1014,0,0,2016.37,2016.053,114.2518,35.74817,150,1,122.8966,0,27.10341,0,0,447.9071,1292.455,0.6462273,0.8844891,0.3172331,0,250,0.3172331,1901.801,19.92462,0,0,0,90.17683,390.9149,368.7033,22.21157,0,421.9341,2320.638,0,-2.131628e-14,2.422507e-13,4.263256e-14,570.8037,0,19.92462,460.6536,0,0,0,0
mpc,2026-01-21 19:45:00,1615,19.75,28.15309,2867.716,555.9862,0,100.2384,0,0,2007.401,2007.084,116.4895,33.51046,150,1,150,0,0,0,0,405.9862,1190.755,0.5953773,0.8138397,0.3172331,0,250,0.3172331,1890.595,0,0,0,0,100.2384,389.5477,366.8806,22.66702,0,419.8429,2309.136,0,-1.421085e-14,2.283729e-13,4.263256e-14,555.9862,0,0,426.3438,0,0,0,0
mpc,2026-01-21 20:00:00,1616,20,27.8601,2822.833,563.5208,0.6228217,88.19139,0,0,1975.983,1975.666,113.757,36.24299,150,1,116.9031,0,33.09685,0,0,438.0737,1081.049,0.5405243,0.7498007,0.3172331,0,250,0.3172331,1861.909,24.39633,0,9.166738,0,63.79507,381.0675,359.0683,21.99917,0,407.6142,2257.691,0,-1.421085e-14,-1.686429e-13,4.263256e-14,554.3541,0.6228217,24.39633,438.1616,0,0,0,-4.42979e-14
mpc,2026-01-21 20:15:00,1617,20.25,27.74623,2833.482,529.9145,0,83.25174,0,0,1983.438,1983.12,116.4895,33.51046,150,1,150,0,0,0,0,371.7676,987.9366,0.4939683,0.6807205,0.3172331,0,250,0.3172331,1866.631,0,0,8.146959,0,83.25174,381.5834,359.1115,22.47185,0,408.6384,2261.564,0,-1.421085e-14,1.965095e-14,4.263256e-14,521.7676,0,0,373.0732,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,27.75414,2804.906,491.4348,0,65.52567,0,0,1963.434,1963.117,0,0,0,0,0,0,0,0,0,489.3611,865.4408,0.4327204,0.6220892,0.3172331,0,250,0.3172331,1963.117,0,0,2.073737,0,65.52567,377.7982,377.7371,0.06104105,0,390.3454,2150.477,0,0,-9.75886e-14,4.263256e-14,489.3611,0,0,490.9498,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,27.6455,2789.503,434.9746,0,73.69899,0,0,1952.652,1952.335,0,0,0,0,0,0,0,0,0,434.9746,756.5609,0.3782805,0.5449554,0.3172331,0,250,0.3172331,1952.335,0,0,0,0,73.69899,374.8616,374.8007,0.06090101,0,388.9491,2139.22,0,0,1.164624e-13,4.263256e-14,434.9746,0,0,451.0224,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,27.64294,2760.769,404.0334,2.040612,63.61251,0,0,1932.538,1932.221,0,0,0,0,0,0,0,0,0,402.0591,655.927,0.3279635,0.4763953,0.3172331,0,250,0.3172331,1932.221,0,0,3.814725,0.2002035,63.61251,370.9802,370.9193,0.06089772,0,383.1306,2114.144,0,0,5.512257e-14,4.263256e-14,400.2187,1.840408,0,402.0591,0,0,0,2.4869e-14
mpc,2026-01-21 21:15:00,1621,21.25,27.44266,2751.025,350.7385,2.319468,56.83056,0,0,1925.718,1925.4,0,0,0,0,0,0,0,0,0,345.1759,569.5298,0.2847649,0.4130276,0.3172331,0,250,0.3172331,1925.4,0,0,7.600329,0.2817118,56.83056,368.114,368.0534,0.06064127,0,378.9169,2097.64,0,0,4.82947e-15,4.263256e-14,343.1382,2.037756,0,345.1759,0,0,0,-2.220446e-14
mpc,2026-01-21 21:30:00,1622,21.5,27.3796,2723.629,308.1494,6.416943,51.44875,0,0,1906.54,1906.223,0,0,0,0,0,0,0,0,0,296.7218,495.2597,0.2476298,0.3586246,0.3172331,0,250,0.3172331,1906.223,0,0,11.94619,5.898317,51.44875,363.9655,363.905,0.06056096,0,373.7267,2086.279,0,0,-7.593925e-14,4.263256e-14,296.2032,0.5186257,0,296.7218,0,0,0,-2.109424e-15
mpc,2026-01-21 21:45:00,1623,21.75,27.37169,2692.593,268.7353,0,46.14829,0,0,1884.815,1884.498,0,0,0,0,0,0,0,0,0,258.9488,430.4445,0.2152223,0.3118578,0.3172331,0,250,0.3172331,1884.498,0,0,9.786478,0,46.14829,359.7583,359.6978,0.0605509,0,368.5062,2043.666,0,0,-1.132427e-13,4.263256e-14,258.9488,0,0,260.3421,0,0,0,0
mpc,2026-01-21 22:00:00,1624,22,27.53032,2664.398,241.2041,0,53.93203,0,0,1865.079,1864.762,0,0,0,0,0,0,0,0,0,223.1198,374.5968,0.1872984,0.2710446,0.3172331,0,250,0.3172331,1864.762,0,0,18.08424,0,53.93203,357.1809,357.1201,0.06075325,0,367.4486,2052.163,0,0,-2.242651e-14,4.263256e-14,223.1198,0,0,223.3841,0,0,0,0
mpc,2026-01-21 22:15:00,1625,22.25,27.48538,2662.817,203.3693,0,61.81005,0,0,1863.972,1863.655,0,0,0,0,0,0,0,0,0,176.5316,330.4049,0.1652025,0.2358781,0.3172331,0,250,0.3172331,1863.655,0,0,26.83767,0,61.81005,356.6313,356.5706,0.06069578,0,368.3967,2072.477,0,0,2.933764e-14,4.263256e-14,176.5316,0,0,176.5556,0,0,0,0
mpc,2026-01-21 22:30:00,1626,22.5,27.52701,2669.307,161.7395,0,61.39241,0,0,1868.515,1868.198,0,0,0,0,0,0,0,0,0,154.0289,291.8457,0.1459228,0.2080511,0.3172331,0,250,0.3172331,1868.198,0,0,7.710595,0,61.39241,357.8139,357.7532,0.06074901,0,369.5096,2045.604,0,0,4.857226e-14,4.263256e-14,154.0289,0,0,154.0401,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,27.37948,2689.049,142.7328,0,39.26219,0,0,1882.335,1882.017,0,0,0,0,0,0,0,0,0,131.6129,258.8965,0.1294483,0.1837709,0.3172331,0,250,0.3172331,1882.017,0,0,11.11996,0,39.26219,359.3437,359.2831,0.06056081,0,366.7784,2036.463,0,0,8.737455e-14,4.263256e-14,131.6129,0,0,131.7833,0,0,0,0
mpc,2026-01-21 23:00:00,1628,23,27.24153,2724.489,120.9415,0,38.88159,0,0,1907.142,1906.825,0,0,0,0,0,0,0,0,0,112.5647,230.7146,0.1153573,0.1630233,0.3172331,0,250,0.3172331,1906.825,0,0,8.376854,0,38.88159,363.0279,362.9675,0.06038587,0,370.3687,2051.478,0,0,3.144707e-14,4.263256e-14,112.5647,0,0,113.5814,0,0,0,0
mpc,2026-01-21 23:15:00,1629,23.25,27.29334,2756.635,86.20167,3.505221,41.89476,0,0,1929.644,1929.327,0,0,0,0,0,0,0,0,0,88.50273,208.5526,0.1042763,0.1452776,0.3172331,0,250,0.3172331,1929.327,0,0,0,1.204154,41.89476,367.7102,367.6497,0.06045146,0,375.6331,2068.059,0,0,-6.095124e-14,4.263256e-14,86.20167,2.301067,0,100.8356,0,0,0,-4.440892e-16
mpc,2026-01-21 23:30:00,1630,23.5,27.21357,2727.664,74.3156,0,33.1625,0,1,1909.365,1909.048,449.6496,129.6316,579.2812,2,76.63635,2.644855,0,0,500,0,333.5198,0.1667599,0.1313225,0.3172331,0,250,0.3172331,1459.398,0,0,0,0,33.1625,363.2383,277.6364,85.60188,0,413.5769,2274.673,0,-2.842171e-14,5.387357e-14,4.263256e-14,74.3156,0,0,0,500,4.965605,0,1.776357e-14
mpc,2026-01-21 23:45:00,1631,23.75,27.24143,2702.4,55.72059,3.939432,40.78235,0,1,1891.68,1891.363,453.1349,130.3676,583.5025,2,83.36497,0.1375252,0,0,500,0,458.4673,0.2292336,0.2100125,0.3172331,0,250,0.3172331,1438.228,0,0,0,3.801906,40.78235,360.0839,273.7686,86.31524,0,411.8992,2272.004,0,0,7.74103e-14,4.263256e-14,55.72059,0.1375252,0,0,500,27.64438,0,1.350031e-13
mpc,2026-01-22 00:00:00,1632,0,27.17527,2713.611,57.96667,4.360724,41.49742,1,1,1899.528,1899.21,444.7239,127.9416,572.6656,2,72.58796,0.07759713,0,0,500,0,583.3951,0.2916975,0.2886901,0.3172331,0,250,0.3172331,1454.487,0,0,0,4.283127,41.49742,361.0775,276.4805,84.597,412.3103,0,832.0091,0,-4.263256e-14,1.348921e-13,4.263256e-14,57.96667,0.07759713,0,0,500,14.62129,0,-9.947598e-14
mpc,2026-01-22 00:15:00,1633,0.25,27.29274,2686.771,56.1744,6.394415,31.33694,1,1,1880.74,1880.423,443.4215,127.5587,570.9802,2,70.9802,0,0,0,500,0,708.3032,0.3541516,0.3673553,0.3172331,0,250,0.3172331,1437.001,0,0,0,6.394415,31.33694,358.3864,273.8293,84.55711,407.3595,0,825.7494,0,-2.842171e-14,9.653389e-14,4.263256e-14,56.1744,0,0,0,500,14.80579,0,-1.421085e-14
mpc,2026-01-22 00:30:00,1634,0.5,27.44219,2708.583,56.38675,5.956626,27.52963,1,1,1896.008,1895.691,451.3214,129.8316,581.153,2,81.14976,0.00326989,0,0,500,0,833.1917,0.4165959,0.4460082,0.3172331,0,250,0.3172331,1444.369,0,0,0,5.953356,27.52963,362.4313,276.0983,86.33295,411.1924,0,832.6543,0,2.842171e-14,2.077782e-13,4.263256e-14,56.38675,0.00326989,0,0,500,24.76301,0,5.684342e-14
mpc,2026-01-22 00:45:00,1635,0.75,27.17158,2724.101,42.23249,3.457841,24.49001,1,1,1906.871,1906.554,442.9595,127.5344,570.4939,2,69.47223,1.021692,0,0,500,0,958.0606,0.4790303,0.5246486,0.3172331,0,250,0.3172331,1463.594,0,0,0,2.436148,24.49001,362.4454,278.1903,84.25511,410.3797,0,824.9617,0,-1.421085e-14,-4.762857e-14,4.263256e-14,42.23249,1.021692,0,0,500,27.23973,0,-5.684342e-14
mpc,2026-01-22 01:00:00,1636,1,27.25638,2692.979,56.84322,9.276242,17.05912,1,1,1885.085,1884.768,436.1263,125.4829,561.6092,2,61.39512,0.2140923,0,0,500,0,1082.91,0.5414549,0.6032767,0.3172331,0,250,0.3172331,1448.642,0,0,0,9.06215,17.05912,358.9409,275.8373,83.10364,404.5684,0,824.7691,0,1.421085e-14,3.260725e-13,4.263256e-14,56.84322,0.2140923,0,0,500,4.551903,0,-7.105427e-15
mpc,2026-01-22 01:15:00,1637,1.25,27.15652,2705.076,63.08912,3.933602,12.24924,1,1,1893.553,1893.236,444.2137,127.8624,572.0761,2,71.36293,0.7131584,0,0,500,0,1207.739,0.6038696,0.6818924,0.3172331,0,250,0.3172331,1449.023,0,0,0,3.220443,12.24924,359.8008,275.3339,84.46688,405.5239,0,816.603,0,0,-2.557954e-13,4.263256e-14,63.08912,0.7131584,0,0,500,8.273802,0,0
