controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 01:30:00,1638,1.5,27.06607,2729.571,77.36528,4.311354,21.5526,1,1,1910.7,1910.382,439.1636,126.465,565.6286,2,64.395,1.233557,0,0,500,0,1332.549,0.6662746,0.7604957,0.3172331,0,250,0.3172331,1471.219,0,0,12.97028,3.077797,21.5526,362.3737,279.024,83.34973,409.5766,0,846.836,0,-4.263256e-14,4.077849e-13,4.263256e-14,64.395,1.233557,0,0,500,0,0,0
mpc,2026-01-22 01:45:00,1639,1.75,26.90299,2727.783,62.16003,0.7001689,33.88674,1,1,1909.448,1909.131,435.9745,125.5386,561.5132,2,60.36425,1.14892,0,0,500,0,1457.339,0.7286697,0.8390867,0.3172331,0,250,0.3172331,1473.156,0,0,1.79578,0,33.88674,360.9085,278.4441,82.46435,410.3877,0,823.8732,0,4.263256e-14,1.187939e-13,4.263256e-14,60.36425,0.7001689,0,0,500,0.4487508,0,7.527312e-14
mpc,2026-01-22 02:00:00,1640,2,26.85436,2710.234,59.39638,2.126688,38.89682,1,1,1897.164,1896.847,437.5992,126.044,563.6432,2,62.13616,1.50703,0,0,500,0,1582.11,0.791055,0.9176653,0.3172331,0,250,0.3172331,1459.248,0,0,0,0.6196575,38.89682,358.2244,275.5366,82.68782,408.9252,0,818.9193,0,1.421085e-14,-4.446443e-13,4.263256e-14,59.39638,1.50703,0,0,500,2.739783,0,-7.105427e-15
mpc,2026-01-22 02:15:00,1641,2.25,26.57276,2701.269,55.77006,0.2654429,39.46402,1,1,1890.888,1890.571,431.3667,124.0909,555.4577,2,55.45766,0,0,0,500,0,1706.861,0.8534305,0.9962315,0.3172331,0,250,0.3172331,1459.204,0,0,0.3124054,0.2654429,39.46402,354.9633,273.9263,81.03703,405.4255,0,811.8478,0,4.263256e-14,-1.44329e-15,4.263256e-14,55.45766,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 02:30:00,1642,2.5,26.35014,2708.553,65.98262,2.89262,47.60245,1,1,1895.987,1895.67,445.7319,128.3352,574.0672,2,73.01506,1.052111,0,0,500,0,1831.592,0.9157961,1.074785,0.3172331,0,250,0.3172331,1449.938,0,0,0,1.840509,47.60245,354.2918,270.9412,83.35055,408.1716,0,819.5182,0,-2.842171e-14,-3.055334e-13,4.263256e-14,65.98262,1.052111,0,0,500,7.032438,0,-1.421085e-14
mpc,2026-01-22 02:45:00,1643,2.75,26.1313,2688.663,60.82972,8.595763,51.17768,1,1,1882.064,1881.747,272.4937,78.397,350.8907,1,76.02202,0.08419058,0,0,274.7844,0,1900,0.95,1.153327,0.3172331,0,250,0.3172331,1609.253,0,0,0,8.511572,51.17768,350.1151,299.3649,50.75025,387.2823,0,789.2471,0,-1.421085e-14,-3.477219e-13,4.263256e-14,60.82972,0.08419058,0,0,274.7844,15.1923,0,1.421085e-14
mpc,2026-01-22 03:00:00,1644,3,26.05859,2696.747,72.01321,8.12105,46.07638,1,1,1887.723,1887.406,0,0,0,0,0,0,0,0,0,73.20957,1881.399,0.9406993,1.196402,0.3172331,0,250,0.3172331,1887.406,0,0,0,6.924693,46.07638,350.6462,350.5872,0.05892632,359.146,0,730.237,0,0,2.482459e-13,4.263256e-14,72.01321,1.196357,0,78.69104,0,0,0,6.217249e-15
mpc,2026-01-22 03:15:00,1645,3.25,26.07545,2691.538,63.18179,8.068068,39.43298,1,1,1884.077,1883.759,0,0,0,0,0,0,0,0,0,64.88911,1864.88,0.93244,1.184689,0.3172331,0,250,0.3172331,1883.759,0,0,0,6.360756,39.43298,350.0895,350.0306,0.05894663,357.3578,0,725.6879,0,0,1.980638e-13,4.263256e-14,63.18179,1.707312,0,78.32548,0,0,0,4.440892e-16
mpc,2026-01-22 03:30:00,1646,3.5,26.07494,2677.247,77.02033,2.701606,40.94085,1,1,1874.073,1873.756,0,0,0,0,0,0,0,0,0,76.64624,1845.425,0.9227125,1.174288,0.3172331,0,250,0.3172331,1873.756,0,0,1.233825,1.841874,40.94085,348.227,348.168,0.05894601,355.7754,0,716.8563,0,0,5.551115e-14,4.263256e-14,75.78651,0.8597319,0,76.64624,0,0,0,1.554312e-15
mpc,2026-01-22 03:45:00,1647,3.75,26.03385,2661.608,87.85667,0,25.97144,1,1,1863.126,1862.808,0,0,0,0,0,0,0,0,0,87.19643,1823.335,0.9116677,1.162037,0.3172331,0,250,0.3172331,1862.808,0,0,0.6602368,0,25.97144,345.9024,345.8435,0.05889655,350.6652,0,702.4694,0,0,3.521627e-13,4.263256e-14,87.19643,0,0,88.44905,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,25.87615,2683.29,99.87075,0,19.49224,1,1,1878.303,1877.986,0,0,0,0,0,0,0,0,0,99.87075,1798.081,0.8990403,1.148128,0.3172331,0,250,0.3172331,1877.986,0,0,0,0,19.49224,347.6006,347.5419,0.05870747,351.1492,0,702.2984,0,0,-5.57332e-14,4.263256e-14,99.87075,0,0,109.307,0,0,0,0
mpc,2026-01-22 04:15:00,1649,4.25,25.57714,2670.11,116.2561,0,16.89389,1,1,1869.077,1868.76,417.2744,120.1666,537.441,2,117.9777,1.218713,0,0,408.8099,0,1900,0.95,1.132225,0.3172331,0,250,0.3172331,1451.485,0,0,0,0,16.89389,343.8006,266.9882,76.81238,390.2623,0,780.5246,0,5.684342e-14,2.597922e-14,4.263256e-14,116.2561,0,0,0,418.2446,12.37504,0,4.618528e-14
mpc,2026-01-22 04:30:00,1650,4.5,25.5723,2685.175,141.4126,0,17.38552,1,1,1879.622,1879.305,0,0,0,0,0,0,0,0,0,141.4126,1864.348,0.9321739,1.196402,0.3172331,0,250,0.3172331,1879.305,0,0,0,0,17.38552,345.7065,345.6481,0.05834658,348.8457,0,697.6914,0,0,-4.103384e-13,4.263256e-14,141.4126,0,0,146.7919,0,0,0,0
mpc,2026-01-22 04:45:00,1651,4.75,25.54275,2653.798,187.153,0,32.51422,1,1,1857.658,1857.341,0,0,0,0,0,0,0,0,0,181.1808,1818.759,0.9093795,1.173952,0.3172331,0,250,0.3172331,1857.341,0,0,5.97222,0,32.51422,341.4627,341.4043,0.05831172,347.3809,0,705.0639,0,0,9.85878e-14,4.263256e-14,181.1808,0,0,182.5269,0,0,0,0
mpc,2026-01-22 05:00:00,1652,5,25.55015,2665.887,239.7828,2.219601,30.75048,1,1,1866.121,1865.804,0,0,0,0,0,0,0,0,0,218.3142,1763.894,0.8819471,1.145246,0.3172331,0,250,0.3172331,1865.804,0,0,22.03332,1.654836,30.75048,343.0696,343.0112,0.05832044,348.6644,0,738.1909,0,0,3.033129e-13,4.263256e-14,217.7495,0.564765,0,218.3142,0,0,0,1.132427e-14
mpc,2026-01-22 05:15:00,1653,5.25,25.70579,2683.803,297.7713,0,23.19831,1,1,1878.662,1878.345,0,0,0,0,0,0,0,0,0,274.7577,1694.927,0.8474635,1.110698,0.3172331,0,250,0.3172331,1878.345,0,0,23.01362,0,23.19831,346.4655,346.407,0.05850458,350.6853,0,741.069,0,0,-2.347011e-13,4.263256e-14,274.7577,0,0,274.7658,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,25.65928,2705.148,353.5408,0,24.76564,1,1,1893.604,1893.287,0,0,0,0,0,0,0,0,0,330.6569,1611.996,0.805998,1.067271,0.3172331,0,250,0.3172331,1893.287,0,0,22.88386,0,24.76564,348.892,348.8335,0.05844943,353.3965,0,746.2677,0,0,1.822986e-13,4.263256e-14,330.6569,0,0,330.8979,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,25.62049,2736.89,408.0898,0,17.10419,1,1,1915.823,1915.506,186.808,53.73893,240.547,1,240.547,0,0,0,0,151.7003,1573.817,0.7869086,1.01505,0.3172331,0,250,0.3172331,1728.698,0,0,15.84245,0,17.10419,352.7085,318.2582,34.4503,375.1461,0,777.6204,0,-1.421085e-14,-4.112266e-13,4.263256e-14,392.2473,0,0,152.1458,0,0,0,0
mpc,2026-01-22 06:00:00,1656,6,25.31716,2755.26,464.7578,0,23.87158,1,0,1928.682,1928.364,0,0,0,0,0,0,0,0,0,449.0057,1461.318,0.730659,0.9910096,0.3172331,0,250,0.3172331,1928.364,0,0,15.7521,0,23.87158,352.908,352.8499,0.05804695,357.2179,0,741.6082,0,0,-2.218226e-13,4.263256e-14,449.0057,0,0,449.2526,0,0,0,0
mpc,2026-01-22 06:15:00,1657,6.25,25.40194,2772.94,522.2102,0,40.98399,0,0,1941.058,1940.741,0,0,0,0,0,0,0,0,0,500,1336.088,0.668044,0.9201705,0.3172331,0,250,0.3172331,1940.741,0,0,22.21019,0,40.98399,355.7797,355.7216,0.05814617,0,363.2336,2036.097,0,0,-3.075318e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 06:30:00,1658,6.5,25.41623,2771.522,570.6742,2.218585,46.75881,0,0,1940.065,1939.748,0,0,0,0,0,0,0,0,0,500,1210.878,0.6054388,0.841315,0.3172331,0,250,0.3172331,1939.748,0,0,70.67421,2.218585,46.75881,355.7002,355.6421,0.05816293,0,364.215,2128.923,0,0,9.514611e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 06:45:00,1659,6.75,25.35039,2756.329,596.5589,0,51.5339,0,0,1929.43,1929.113,116.4125,33.58747,150,1,149.0672,0,0.9327639,0,0,447.4916,1098.814,0.5494071,0.7624719,0.3172331,0,250,0.3172331,1812.701,0.7062859,0,0,0,50.82761,353.2813,331.9079,21.37338,0,374.802,2061.411,0,7.105427e-15,3.73257e-13,4.263256e-14,596.5589,0,0.7062859,467.6117,0,0,0,0
mpc,2026-01-22 07:00:00,1660,7,25.44153,2744.095,596.77,2.741843,45.57707,0,0,1920.866,1920.549,116.4895,33.51046,150,1,150,0,0,0,0,447.0301,986.8836,0.4934418,0.6919071,0.3172331,0,250,0.3172331,1804.06,0,0,0,2.481672,45.57707,352.36,330.9332,21.42681,0,372.8042,2054.704,0,-1.421085e-14,-4.207745e-14,4.263256e-14,596.77,0.2601708,0,480.6372,0,0,0,4.296563e-14
mpc,2026-01-22 07:15:00,1661,7.25,25.35509,2745.673,580.2416,3.36478,40.77374,0,0,1921.971,1921.654,116.4895,33.51046,150,1,150,0,0,0,0,431.2367,878.9191,0.4394595,0.6214261,0.3172331,0,250,0.3172331,1805.164,0,0,0,2.369697,40.77374,351.9488,330.5593,21.3895,0,371.5362,2047.537,0,-1.421085e-14,-6.539214e-14,4.263256e-14,580.2416,0.995083,0,462.9092,0,0,0,6.550316e-15
mpc,2026-01-22 07:30:00,1662,7.5,25.3448,2771.592,565.0661,3.142189,44.57432,0,0,1940.114,1939.797,116.4895,33.51046,150,1,150,0,0,0,0,414.5223,775.1501,0.3875751,0.5534425,0.3172331,0,250,0.3172331,1823.307,0,0,1.679293,2.006619,44.57432,355.1974,333.8124,21.38507,0,375.4835,2071.518,0,-1.421085e-14,2.09166e-13,4.263256e-14,563.3868,1.13557,0,414.5223,0,0,0,-4.662937e-15
mpc,2026-01-22 07:45:00,1663,7.75,25.6696,2811.854,512.2689,4.737827,41.77168,0,0,1968.298,1967.981,116.4895,33.51046,150,1,150,0,0,0,0,365.3875,683.6812,0.3418406,0.4881007,0.3172331,0,250,0.3172331,1851.491,0,0,0,1.619187,41.77168,362.7301,341.2042,21.52587,0,382.4126,2106.062,0,-1.421085e-14,1.260658e-13,4.263256e-14,512.2689,3.11864,0,384.1162,0,0,0,6.217249e-14
mpc,2026-01-22 08:00:00,1664,8,25.8413,2832.905,456.4473,212.8032,34.04504,0,0,1983.034,1982.716,137.7145,39.61622,177.3307,1,177.3307,0,0,0,0,481.0071,563.3218,0.2816609,0.4305041,0.3172331,0,250,0.3172331,1845.002,0,0,0,10.91273,34.04504,366.722,341.1958,25.52617,0,387.108,2147.918,0,-1.421085e-14,5.401235e-14,4.263256e-14,456.4473,201.8904,0,500,0,0,0,0
mpc,2026-01-22 08:15:00,1665,8.25,26.04194,2849.803,389.4893,211.7996,44.77061,0,0,1994.862,1994.545,116.4895,33.51046,150,1,150,0,0,0,0,443.7154,452.3043,0.2261522,0.3547155,0.3172331,0,250,0.3172331,1878.055,0,0,0,7.573507,44.77061,370.4213,348.7318,21.68958,0,390.5556,2161.12,0,-1.421085e-14,-6.644685e-14,4.263256e-14,389.4893,204.2261,0,455.2116,0,0,0,5.684342e-14
mpc,2026-01-22 08:30:00,1666,8.5,26.22518,2878.516,330.8906,216.5051,46.77168,0,0,2014.961,2014.644,111.4486,38.55139,150,1,88.94351,0,61.05649,0,0,446.4742,340.6146,0.1703073,0.2848094,0.3172331,0,250,0.3172331,1903.195,45.80449,0,0,11.97801,0.9671903,375.5591,354.7276,20.83151,0,393.4592,2184.688,0,1.421085e-14,-1.229572e-13,4.263256e-14,330.8906,204.5271,45.80449,454.0373,0,0,0,-2.842171e-14
mpc,2026-01-22 08:45:00,1667,8.75,26.40012,2881.361,268.7423,222.8034,45.13032,0,0,2016.953,2016.636,0,0,0,0,0,0,0,0,0,475.6537,221.6475,0.1108238,0.21448,0.3172331,0,250,0.3172331,2016.636,0,0,0,15.89205,45.13032,377.2836,377.2242,0.05934042,0,385.6661,2148.578,0,0,3.153033e-14,4.263256e-14,268.7423,206.9114,0,481.2278,0,0,0,-2.842171e-14
mpc,2026-01-22 09:00:00,1668,9,26.52199,2897.823,230.0442,227.7884,51.11656,0,1,2028.476,2028.159,687.4341,219.7456,907.1797,2,227.5784,206.8624,0,0,472.7388,0,339.7973,0.1698987,0.1395682,0.3172331,0,250,0.3172331,1340.725,0,0,2.46582,20.92594,51.11656,380.3929,251.4214,128.9716,0,480.7527,2684.491,0,0,-1.262601e-13,4.263256e-14,227.5784,206.8624,0,0,472.7388,0,0,0
mpc,2026-01-22 09:15:00,1669,9.25,26.92148,2908.148,186.0576,217.0331,67.24851,1,1,2035.703,2035.386,668.2814,214.1521,882.4335,2,176.36,206.0735,0,0,500,0,464.7438,0.2323719,0.2139654,0.3172331,0,250,0.3172331,1367.105,0,0,9.69764,10.95957,67.24851,384.9202,258.4985,126.4217,485.3663,0,1006.366,0,2.842171e-14,1.239009e-13,4.263256e-14,176.36,206.0735,0,0,500,0,0,0
mpc,2026-01-22 09:30:00,1670,9.5,27.01537,2926.543,137.0507,221.6058,72.70649,1,1,2048.58,2048.263,646.2741,208.097,854.371,2,145.7048,208.6662,0,0,500,0,589.6707,0.2948353,0.2926424,0.3172331,0,250,0.3172331,1401.989,0,0,0,12.93958,72.70649,388.1129,265.6132,122.4997,487.4848,0,997.2903,0,-2.842171e-14,-1.555422e-13,4.263256e-14,137.0507,208.6662,0,0,500,8.654136,0,0
mpc,2026-01-22 09:45:00,1671,9.75,27.21967,2935.274,113.8768,223.1199,79.04252,1,1,2054.692,2054.374,633.7695,204.9235,838.693,2,126.0412,212.6518,0,0,500,0,714.5779,0.3572889,0.371307,0.3172331,0,250,0.3172331,1420.605,0,0,0,10.46811,79.04252,390.9352,270.2909,120.6443,490.2534,0,998.5643,0,-2.842171e-14,1.119105e-13,4.263256e-14,113.8768,212.6518,0,0,500,12.16437,0,-1.421085e-14
mpc,2026-01-22 10:00:00,1672,10,27.30302,2922.269,85.21946,221.5865,82.73699,1,1,2045.588,2045.271,610.2024,198.402,808.6043,2,93.52558,215.0788,0,0,500,0,839.4654,0.4197327,0.4499592,0.3172331,0,250,0.3172331,1435.069,0,0,0,6.507705,82.73699,389.8834,273.5201,116.3633,487.6915,0,986.6087,0,-5.684342e-14,2.468026e-13,4.263256e-14,85.21946,215.0788,0,0,500,8.306118,0,0
mpc,2026-01-22 10:15:00,1673,10.25,27.3735,2934.514,73.55172,225.5699,85.96677,1,1,2054.16,2053.842,607.4198,198.0204,805.4402,2,86.42148,219.0188,0,0,500,0,964.3332,0.4821666,0.528599,0.3172331,0,250,0.3172331,1446.422,0,0,0,6.551177,85.96677,392.0963,276.092,116.0044,490.5216,0,992.344,0,0,1.721956e-13,4.263256e-14,73.55172,219.0188,0,0,500,12.86976,0,4.263256e-14
mpc,2026-01-22 10:30:00,1674,10.5,27.17673,2937.926,80.18102,228.6405,100.1701,1,1,2056.548,2056.231,590.814,192.9858,783.7999,2,71.56266,216.5962,0,0,495.641,0,1088.092,0.5440458,0.6072265,0.3172331,0,250,0.3172331,1465.417,0,0,8.61835,12.04435,100.1701,390.9372,278.5668,112.3704,490.5943,0,1016.832,0,2.842171e-14,-2.114975e-13,4.263256e-14,71.56266,216.5962,0,0,495.641,0,0,-5.684342e-14
mpc,2026-01-22 10:45:00,1675,10.75,27.05431,2998.136,60.239,233.4589,108.1141,1,1,2098.695,2098.378,599.2563,195.6159,794.8722,2,76.38052,218.4917,0,0,500,0,1212.92,0.6064602,0.6851554,0.3172331,0,250,0.3172331,1499.122,0,0,0,14.96723,108.1141,397.9304,284.2461,113.6842,500.3614,0,1026.541,0,-2.842171e-14,-3.701484e-13,4.263256e-14,60.239,218.4917,0,0,500,16.14152,0,-3.552714e-14
mpc,2026-01-22 11:00:00,1676,11,27.38901,3042.383,68.19514,228.816,122.445,0,0,2129.668,2129.351,0,0,0,0,0,0,0,0,0,288.941,1140.494,0.5702471,0.7637582,0.3172331,0,250,0.3172331,2129.351,0,0,0,8.070144,122.445,406.6418,406.5812,0.06057293,0,429.961,2378.707,0,0,-1.054712e-14,4.263256e-14,68.19514,220.7459,0,291.0194,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,27.71435,3035.868,67.2721,228.4864,135.5697,0,0,2125.108,2124.791,0,0,0,0,0,0,0,0,0,288.9619,1068.074,0.5340371,0.7181525,0.3172331,0,250,0.3172331,2124.791,0,0,0,6.79659,135.5697,408.5629,408.5019,0.06098969,0,434.5659,2401.837,0,0,-1.365574e-14,4.263256e-14,67.2721,221.6898,0,295.2153,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,27.7872,3027.655,79.04872,230.8267,145.0286,0,0,2119.358,2119.041,0,0,0,0,0,0,0,0,0,290.1515,995.3682,0.4976841,0.6725506,0.3172331,0,250,0.3172331,2119.041,0,0,11.87984,7.844078,145.0286,408.0862,408.0252,0.0610838,0,435.9507,2431.752,0,0,-2.78666e-14,4.263256e-14,67.16889,222.9826,0,290.1515,0,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,27.91366,3041.766,76.22888,238.6318,150.6292,0,0,2129.236,2128.919,0,0,0,0,0,0,0,0,0,284.2201,924.1564,0.4620782,0.6267687,0.3172331,0,250,0.3172331,2128.919,0,0,17.14882,13.4917,150.6292,411.0894,411.0281,0.06124786,0,440.11,2473.46,0,0,-6.228351e-14,4.263256e-14,59.08007,225.1401,0,284.2201,0,0,0,0
mpc,2026-01-22 12:00:00,1680,12,28.12359,3021.855,84.56708,244.3213,162.2371,0,0,2115.299,2114.981,0,0,0,0,0,0,0,0,0,285.0216,852.7556,0.4263778,0.5819278,0.3172331,0,250,0.3172331,2114.981,0,0,26.81673,17.05004,162.2371,410.2274,410.1659,0.06152214,0,441.6291,2504.63,0,0,6.394885e-14,4.263256e-14,57.75035,227.2712,0,285.0216,0,0,0,0
mpc,2026-01-22 12:15:00,1681,12.25,28.12228,3066.205,81.33009,245.869,177.6358,0,0,2146.344,2146.027,0,0,0,0,0,0,0,0,0,290.0499,780.1088,0.3900544,0.5369677,0.3172331,0,250,0.3172331,2146.027,0,0,18.82479,18.32442,177.6358,416.2364,416.1749,0.06152042,0,450.6235,2542.512,0,0,-1.424416e-13,4.263256e-14,62.5053,227.5446,0,290.0499,0,0,0,2.842171e-14
mpc,2026-01-22 12:30:00,1682,12.5,28.48052,3074.613,90.89273,247.3793,195.5159,0,0,2152.229,2151.912,0,0,0,0,0,0,0,0,0,296.1175,705.9567,0.3529783,0.4912231,0.3172331,0,250,0.3172331,2151.912,0,0,19.71646,22.43801,195.5159,420.5919,420.5299,0.06199418,0,458.738,2595.775,0,0,-7.827072e-15,4.263256e-14,71.17627,224.9412,0,296.1175,0,0,0,0
mpc,2026-01-22 12:45:00,1683,12.75,28.46771,3072.906,87.2581,243.9888,206.3956,0,0,2151.034,2150.717,0,0,0,0,0,0,0,0,0,304.8,629.6455,0.3148228,0.4445306,0.3172331,0,250,0.3172331,2150.717,0,0,10.3767,16.07021,206.3956,420.2427,420.1807,0.06197711,0,460.5038,2578.392,0,0,-1.61704e-13,4.263256e-14,76.88139,227.9186,0,304.8,0,0,0,2.842171e-14
mpc,2026-01-22 13:00:00,1684,13,28.49559,3104.451,73.9109,243.1047,219.2207,0,0,2173.116,2172.798,0,0,0,0,0,0,0,0,0,297.888,555.0744,0.2775372,0.3964786,0.3172331,0,250,0.3172331,2172.798,0,0,4.531901,14.5957,219.2207,424.8112,424.7492,0.06201427,0,467.6035,2604.815,0,0,-1.638134e-13,4.263256e-14,69.379,228.509,0,297.888,0,0,0,0
mpc,2026-01-22 13:15:00,1685,13.25,28.25575,3134.611,74.78786,243.067,235.7451,0,0,2194.228,2193.91,0,0,0,0,0,0,0,0,0,292.3723,481.894,0.240947,0.3495222,0.3172331,0,250,0.3172331,2193.91,0,0,8.275309,17.20716,235.7451,426.7375,426.6758,0.06169609,0,472.5239,2642.839,0,0,7.627232e-14,4.263256e-14,66.51255,225.8598,0,292.3723,0,0,0,2.842171e-14
mpc,2026-01-22 13:30:00,1686,13.5,28.57336,3133.952,73.91559,241.6058,240.6178,0,0,2193.767,2193.449,0,0,0,0,0,0,0,0,0,298.0119,407.3151,0.2036576,0.3034416,0.3172331,0,250,0.3172331,2193.449,0,0,0,17.50955,240.6178,429.5666,429.5045,0.06211816,0,476.6204,2651.616,0,0,7.638334e-14,4.263256e-14,73.91559,224.0963,0,301.9048,0,0,0,0
mpc,2026-01-22 13:45:00,1687,13.75,28.6939,3151.069,92.41154,238.2529,252.285,0,0,2205.748,2205.431,0,0,0,0,0,0,0,0,0,299.1399,332.466,0.166233,0.2564804,0.3172331,0,250,0.3172331,2205.431,0,0,18.08104,13.44349,252.285,433.037,432.9748,0.06227985,0,482.5039,2708.151,0,0,-8.520962e-14,4.263256e-14,74.3305,224.8094,0,299.1399,0,0,0,0
mpc,2026-01-22 14:00:00,1688,14,29.01254,3106.218,77.58295,240.7863,250.8261,1,1,2174.353,2174.035,591.0993,194.2012,785.3005,2,70.25314,227.2561,0,0,487.7912,0,454.3615,0.2271807,0.209349,0.3172331,0,250,0.3172331,1582.936,0,0,7.329814,13.53022,250.8261,429.8312,312.9186,116.9126,556.7036,0,1149.391,0,0,-1.182943e-13,4.263256e-14,70.25314,227.2561,0,0,487.7912,0,0,0
mpc,2026-01-22 14:15:00,1689,14.25,28.98103,3088.351,59.37603,243.2331,257.41,1,1,2161.846,2161.529,587.5877,192.7794,780.3671,2,56.98237,223.3847,0,0,500,0,579.29,0.289645,0.2861048,0.3172331,0,250,0.3172331,1573.941,0,0,2.393666,19.84839,257.41,427.0661,310.9273,116.1388,554.5573,0,1147.482,0,-2.842171e-14,-9.597878e-14,4.263256e-14,56.98237,223.3847,0,0,500,0,0,0
mpc,2026-01-22 14:30:00,1690,14.5,29.11952,3070.553,78.05954,235.7481,261.3014,1,1,2149.387,2149.07,601.0846,196.5594,797.6441,2,75.22485,222.4192,0,0,500,0,704.1988,0.3520994,0.3647704,0.3172331,0,250,0.3172331,1547.985,0,0,2.834694,13.32888,261.3014,425.8867,306.7229,119.1637,555.0575,0,1137.997,0,-8.526513e-14,4.640732e-14,4.263256e-14,75.22485,222.4192,0,0,500,0,0,0
mpc,2026-01-22 14:45:00,1691,14.75,29.21645,3037.553,71.33969,234.8978,260.5253,1,1,2126.287,2125.97,603.7251,197.0727,800.7978,2,80.69552,220.1022,0,0,500,0,829.0879,0.414544,0.4434236,0.3172331,0,250,0.3172331,1522.245,0,0,0,14.79555,260.5253,422.2015,302.2612,119.9403,551.0645,0,1127.651,0,0,-6.544765e-14,4.263256e-14,71.33969,220.1022,0,0,500,9.355833,0,1.421085e-14
mpc,2026-01-22 15:00:00,1692,15,29.32233,3062.41,56.54381,240.2441,264.5604,1,1,2143.687,2143.37,598.7474,196.0671,794.8145,2,70.70236,224.1122,0,0,500,0,953.9574,0.4769787,0.5220645,0.3172331,0,250,0.3172331,1544.623,0,0,0,16.13193,264.5604,426.6431,307.4155,119.2277,556.1362,0,1140.1,0,0,-2.831069e-14,4.263256e-14,56.54381,224.1122,0,0,500,14.15855,0,-3.552714e-14
mpc,2026-01-22 15:15:00,1693,15.25,29.6642,3112.81,56.84883,234.7384,270.09,1,1,2178.967,2178.65,606.9751,198.2131,805.1883,2,83.15311,222.0351,0,0,500,0,1078.807,0.5394036,0.600693,0.3172331,0,250,0.3172331,1571.674,0,0,0,12.70329,270.09,436.9348,315.1582,121.7766,567.5308,0,1156.975,0,0,2.543521e-13,4.263256e-14,56.84883,222.0351,0,0,500,26.30428,0,9.237056e-14
mpc,2026-01-22 15:30:00,1694,15.5,30.01905,3070.437,62.18383,230.7975,265.8375,1,1,2149.306,2148.989,612.3291,199.4449,811.774,2,92.6399,219.1341,0,0,500,0,1203.637,0.6018187,0.6793091,0.3172331,0,250,0.3172331,1536.659,0,0,0,11.66335,265.8375,434.3871,310.5677,123.8194,563.7399,0,1147.599,0,0,-3.373968e-13,4.263256e-14,62.18383,219.1341,0,0,500,30.45608,0,-2.842171e-14
mpc,2026-01-22 15:45:00,1695,15.75,30.24605,3049.885,74.2418,227.3428,270.8782,1,1,2134.92,2134.603,624.8507,202.7927,827.6435,2,110.9009,216.7425,0,0,500,0,1328.448,0.664224,0.7579128,0.3172331,0,250,0.3172331,1509.752,0,0,0,10.60025,270.8782,433.6681,306.6772,126.9909,564.4937,0,1147.273,0,0,4.075629e-13,4.263256e-14,74.2418,216.7425,0,0,500,36.65911,0,8.526513e-14
mpc,2026-01-22 16:00:00,1696,16,30.23056,3065.428,117.516,221.6828,267.3401,1,1,2145.8,2145.483,637.4373,206.3117,843.7489,2,127.9639,215.7851,0,0,500,0,1453.239,0.7266194,0.8365042,0.3172331,0,250,0.3172331,1508.045,0,0,0,5.897758,267.3401,435.7273,306.2245,129.5028,566.8225,0,1143.819,0,-1.136868e-13,-1.535438e-13,4.263256e-14,117.516,215.7851,0,0,500,10.44792,0,-4.263256e-14
mpc,2026-01-22 16:15:00,1697,16.25,30.37555,3045.445,128.8225,226.8968,270.8144,1,1,2131.812,2131.495,115.3731,34.62692,150,1,136.4772,5.673516,7.849252,0,0,208.04,1401,0.7005,0.9150832,0.3172331,0,250,0.3172331,2016.122,5.627879,0,0,13.18327,265.1866,434.2935,410.725,23.56847,499.3758,0,1021.493,0,0,3.18634e-14,4.263256e-14,128.8225,213.7135,5.627879,208.04,0,7.654768,0,2.842171e-14
mpc,2026-01-22 16:30:00,1698,16.5,30.56875,3032.277,156.1012,228.2612,270.2527,1,1,2122.594,2122.277,655.4824,211.1292,866.6116,2,154.3405,212.2711,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1466.795,0,0,1.760645,15.99009,270.2527,434.296,300.1153,134.1807,566.5398,0,1163.7,0,-5.684342e-14,2.431388e-14,4.263256e-14,154.3405,212.2711,0,0,500,0,0,0
mpc,2026-01-22 16:45:00,1699,16.75,30.64803,3001.373,185.5319,225.3092,269.5892,1,1,2100.961,2100.644,674.1203,215.9382,890.0584,2,182.9844,207.0741,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1426.523,0,0,2.547556,18.2351,269.5892,430.638,292.3972,138.2408,563.5936,0,1163.037,0,2.842171e-14,1.0969e-13,4.263256e-14,182.9844,207.0741,0,0,500,0,0,0
mpc,2026-01-22 17:00:00,1700,17,30.7186,2997.637,208.2711,229.3738,255.8831,1,1,2098.346,2098.029,690.6732,220.7671,911.4402,2,203.7346,207.7056,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1407.355,0,0,4.53652,21.66815,255.8831,430.7874,288.9281,141.8593,562.2276,0,1169.658,0,-5.684342e-14,-2.202682e-13,4.263256e-14,203.7346,207.7056,0,0,500,0,0,0
mpc,2026-01-22 17:15:00,1701,17.25,30.76751,2963.199,226.7604,219.4961,257.0762,1,1,2074.239,2073.922,725.6256,230.6261,956.2518,2,250.3871,205.8646,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1348.296,0,0,0,13.63148,257.0762,426.3092,277.1094,149.1998,560.5712,0,1144.657,0,0,-1.589839e-13,4.263256e-14,226.7604,205.8646,0,0,500,23.62679,0,2.842171e-14
mpc,2026-01-22 17:30:00,1702,17.5,30.62642,2969.415,295.9875,216.8805,243.25,1,0,2078.59,2078.273,230.3122,66.25373,296.5659,1,296.5659,0,0,0,0,204.2805,1848.631,0.9243154,1.196402,0.3172331,0,250,0.3172331,1847.961,0,0,0,12.60001,243.25,425.8452,378.5957,47.24953,494.6845,0,1011.104,0,-1.421085e-14,2.597922e-14,4.263256e-14,295.9875,204.2805,0,204.2805,0,0.5783754,0,-2.842171e-14
mpc,2026-01-22 17:45:00,1703,17.75,30.62691,2966.019,335.2124,215.2418,230.537,0,0,2076.213,2075.896,116.4895,33.51046,150,1,150,0,0,0,0,383.7981,1752.39,0.8761951,1.164056,0.3172331,0,250,0.3172331,1959.406,0,0,0,16.65611,230.537,425.3628,401.4321,23.93071,0,482.1737,2680.687,0,-1.421085e-14,-2.462475e-13,4.263256e-14,335.2124,198.5857,0,388.6699,0,0,0,-2.842171e-14
mpc,2026-01-22 18:00:00,1704,18,30.79426,2956.849,374.8022,0,218.3785,0,0,2069.794,2069.477,683.6817,196.7188,880.4006,2,379.981,0.4195646,0,0,500,0,1877.114,0.9385572,1.103454,0.3172331,0,250,0.3172331,1385.795,0,0,0,0,218.3785,425.6532,284.9888,140.6644,0,526.6171,2896.394,0,-2.842171e-14,-1.24567e-13,4.263256e-14,374.8022,0,0,0,500,5.598327,0,2.664535e-14
mpc,2026-01-22 18:15:00,1705,18.25,30.61138,2921.784,432.008,0.3683148,199.1462,0,0,2045.249,2044.932,154.5702,44.4651,199.0353,1,199.0353,0,0,0,0,225.0434,1820.558,0.910279,1.181991,0.3172331,0,250,0.3172331,1890.361,0,0,8.297617,0,199.1462,418.8724,387.1511,31.72136,0,472.4018,2612.524,0,-1.421085e-14,2.184919e-13,4.263256e-14,423.7104,0.3683148,0,225.2251,0,0,0,3.846923e-14
mpc,2026-01-22 18:30:00,1706,18.5,30.56147,2902.462,467.5568,1.038121,189.2848,0,0,2031.723,2031.406,0,0,0,0,0,0,0,0,0,468.1091,1703.244,0.8516221,1.146379,0.3172331,0,250,0.3172331,2031.406,0,0,0.4858825,0,189.2848,415.6351,415.5702,0.06489722,0,454.2927,2499.448,0,0,-1.554312e-13,4.263256e-14,467.0709,1.038121,0,468.529,0,0,0,1.909584e-14
mpc,2026-01-22 18:45:00,1707,18.75,30.6004,2898.686,503.2533,0,181.5922,0,0,2029.08,2028.763,116.4745,33.52546,150,1,149.8183,0,0.1816985,0,0,353.435,1614.617,0.8073087,1.072508,0.3172331,0,250,0.3172331,1912.289,0.1299502,0,0,0,181.4622,415.4584,391.545,23.91335,0,462.2252,2542.239,0,7.105427e-15,4.085621e-14,4.263256e-14,503.2533,0,0.1299502,358.2549,0,0,0,0
mpc,2026-01-22 19:00:00,1708,19,30.34298,2863.506,547.6995,2.4231,174.6288,0,0,2004.454,2004.137,116.057,33.943,150,1,144.761,0,5.238961,0,0,396.3775,1515.269,0.7576344,1.016701,0.3172331,0,250,0.3172331,1888.08,3.757677,0,6.951566,2.032481,170.8712,408.0502,384.3597,23.69051,0,453.0873,2507.477,0,-7.105427e-15,8.704149e-14,4.263256e-14,540.7479,0.3906191,3.757677,396.3775,0,0,0,7.860379e-14
mpc,2026-01-22 19:15:00,1709,19.25,30.2392,2830.748,560.8768,6.205055,162.7446,0,0,1981.524,1981.206,116.4895,33.51046,150,1,150,0,0,0,0,411.0102,1412.278,0.7061388,0.9541425,0.3172331,0,250,0.3172331,1864.717,0,0,0,6.071665,162.7446,402.447,378.7236,23.72343,0,445.2875,2459.555,0,-1.421085e-14,3.480549e-13,4.263256e-14,560.8768,0.1333896,0,431.5281,0,0,0,2.664535e-15
mpc,2026-01-22 19:30:00,1710,19.5,29.92467,2774.207,570.7967,2.017985,144.7094,0,0,1941.945,1941.627,114.7958,35.20419,150,1,129.4853,0,20.51473,0,0,442.0725,1301.537,0.6507686,0.8892906,0.3172331,0,250,0.3172331,1826.832,14.78297,0,0,1.256851,129.9264,391.6564,368.4401,23.21629,0,429.8482,2366.333,0,1.421085e-14,3.08753e-13,4.263256e-14,570.7967,0.7611344,14.78297,447.0926,0,0,0,7.582823e-14
mpc,2026-01-22 19:45:00,1711,19.75,29.74722,2763.75,560.3915,0.425959,131.0427,0,0,1934.625,1934.308,116.4895,33.51046,150,1,150,0,0,0,0,410.8174,1198.628,0.599314,0.8195589,0.3172331,0,250,0.3172331,1817.818,0,0,0,0,131.0427,388.6501,365.1846,23.46552,0,425.0205,2337.613,0,-1.421085e-14,1.483258e-13,4.263256e-14,560.3915,0.425959,0,415.3616,0,0,0,-4.32987e-15
mpc,2026-01-22 20:00:00,1712,20,29.45907,2761.336,559.31,0,115.6859,0,0,1932.935,1932.618,115.7001,34.2999,150,1,140.4381,0,9.561886,0,0,418.8718,1093.721,0.5468607,0.7547585,0.3172331,0,250,0.3172331,1816.918,6.925936,0,0,0,108.76,385.8537,362.6942,23.15945,0,418.7049,2302.877,0,7.105427e-15,4.146683e-13,4.263256e-14,559.31,0,6.925936,419.5965,0,0,0,0
mpc,2026-01-22 20:15:00,1713,20.25,29.23265,2780.894,507.6807,0,101.8613,0,0,1946.625,1946.308,116.4895,33.51046,150,1,150,0,0,0,0,357.6807,1004.129,0.5020645,0.6887003,0.3172331,0,250,0.3172331,1829.819,0,0,0,0,101.8613,386.6642,363.4625,23.20169,0,417.206,2294.633,0,-1.421085e-14,-9.670043e-14,4.263256e-14,507.6807,0,0,376.6426,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,29.0537,2748.273,440.6454,0,93.09831,0,0,1923.791,1923.474,0,0,0,0,0,0,0,0,0,440.6454,893.8095,0.4469048,0.6322853,0.3172331,0,250,0.3172331,1923.474,0,0,0,0,93.09831,380.6401,380.5774,0.06276755,0,398.9978,2194.488,0,0,1.278977e-13,4.263256e-14,440.6454,0,0,491.1569,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,28.89671,2715.115,407.644,0,96.38139,0,0,1900.581,1900.264,0,0,0,0,0,0,0,0,0,407.644,791.7578,0.3958789,0.5628188,0.3172331,0,250,0.3172331,1900.264,0,0,0,0,96.38139,374.7674,374.7048,0.06255383,0,393.7098,2165.404,0,0,1.579847e-13,4.263256e-14,407.644,0,0,442.3196,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,28.7434,2743.856,363.0169,0.3320711,78.82787,0,0,1920.699,1920.382,0,0,0,0,0,0,0,0,0,363.3489,700.796,0.350398,0.4985583,0.3172331,0,250,0.3172331,1920.382,0,0,0,0,78.82787,377.4792,377.4169,0.0623465,0,392.9091,2161,0,0,6.67244e-14,4.263256e-14,363.0169,0.3320711,0,404.3414,0,0,0,4.32987e-15
mpc,2026-01-22 21:15:00,1717,21.25,28.29847,2762.913,351.5998,0,67.76066,0,0,1934.039,1933.722,0,0,0,0,0,0,0,0,0,347.4035,613.8348,0.3069174,0.4412809,0.3172331,0,250,0.3172331,1933.722,0,0,4.196232,0,67.76066,376.4795,376.4178,0.06175252,0,389.6081,2150.083,0,0,1.720291e-13,4.263256e-14,347.4035,0,0,349.6581,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,28.37231,2728.825,300.5772,0,61.67814,0,0,1910.177,1909.86,0,0,0,0,0,0,0,0,0,300.5772,538.5938,0.2692969,0.3865227,0.3172331,0,250,0.3172331,1909.86,0,0,0,0,61.67814,372.4235,372.3616,0.06185031,0,384.3869,2114.128,0,0,-8.804069e-14,4.263256e-14,300.5772,0,0,306.6155,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,28.19596,2714.053,254.6652,1.319367,49.16925,0,0,1899.837,1899.52,0,0,0,0,0,0,0,0,0,255.2952,474.6852,0.2373426,0.3391446,0.3172331,0,250,0.3172331,1899.52,0,0,0,0.6893914,49.16925,369.0118,368.9502,0.06161727,0,378.5005,2082.942,0,0,8.504308e-14,4.263256e-14,254.6652,0.6299752,0,265.0443,0,0,0,6.994405e-15
mpc,2026-01-22 22:00:00,1720,22,27.9092,2672.606,221.9717,0,54.73926,0,0,1870.824,1870.507,0,0,0,0,0,0,0,0,0,221.9717,419.1176,0.2095588,0.2989023,0.3172331,0,250,0.3172331,1870.507,0,0,0,0,54.73926,361.1638,361.1025,0.06124205,0,371.67,2044.185,0,0,2.725598e-14,4.263256e-14,221.9717,0,0,233.4029,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,27.6817,2676.135,187.9233,0.9538265,44.44887,0,0,1873.295,1872.977,0,0,0,0,0,0,0,0,0,187.9233,372.0708,0.1860354,0.2639122,0.3172331,0,250,0.3172331,1872.977,0,0,0,0.9538265,44.44887,359.902,359.8411,0.06094761,0,368.3807,2027.739,0,0,-1.681988e-14,4.263256e-14,187.9233,0,0,191.3866,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,27.57443,2707.223,163.6346,0,47.66209,0,0,1895.056,1894.739,0,0,0,0,0,0,0,0,0,158.4686,332.395,0.1661975,0.2342875,0.3172331,0,250,0.3172331,1894.739,0,0,5.165997,0,47.66209,363.2593,363.1985,0.06080975,0,372.3348,2056.753,0,0,1.264544e-13,4.263256e-14,158.4686,0,0,158.4686,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,27.2935,2720.54,127.2363,0,54.8554,0,0,1904.378,1904.061,0,0,0,0,0,0,0,0,0,127.2363,300.5336,0.1502668,0.2093043,0.3172331,0,250,0.3172331,1904.061,0,0,0,0,54.8554,362.8967,362.8362,0.06045167,0,373.2894,2053.092,0,0,8.24063e-14,4.263256e-14,127.2363,0,0,137.8607,0,0,0,0
mpc,2026-01-22 23:00:00,1724,23,27.08916,2690.861,106.8074,0,45.42404,0,0,1883.603,1883.285,0,0,0,0,0,0,0,0,0,106.8074,273.7845,0.1368922,0.1892416,0.3172331,0,250,0.3172331,1883.285,0,0,0,0,45.42404,357.4068,357.3466,0.06019383,0,365.9656,2012.811,0,0,-9.905965e-14,4.263256e-14,106.8074,0,0,117.7235,0,0,0,0
mpc,2026-01-22 23:15:00,1725,23.25,26.87712,2695.187,111.3011,0,42.22412,0,0,1886.631,1886.313,0,0,0,0,0,0,0,0,0,91.96677,250.7497,0.1253748,0.1723981,0.3172331,0,250,0.3172331,1886.313,0,0,19.33431,0,42.22412,356.404,356.3441,0.0599286,0,364.3206,2037.115,0,0,4.285461e-14,4.263256e-14,91.96677,0,0,94.89476,0,0,0,0
mpc,2026-01-22 23:30:00,1726,23.5,26.79668,2676.675,84.90907,0,30.50503,0,1,1873.672,1873.355,447.6008,128.8866,576.4874,2,75.30592,1.18145,0,0,500,0,375.7102,0.1878551,0.1578934,0.3172331,0,250,0.3172331,1425.754,0,0,9.603146,0,30.50503,353.3654,268.8902,84.47513,0,403.5299,2235.98,0,-2.842171e-14,1.322831e-13,4.263256e-14,75.30592,0,0,0,500,1.18145,0,-3.863576e-14
mpc,2026-01-22 23:45:00,1727,23.75,26.54775,2683.649,75.36461,0,29.74654,1,1,1878.555,1878.237,442.7898,127.6104,570.4002,2,68.20476,2.195442,0,0,500,0,500.6511,0.2503255,0.2365792,0.3172331,0,250,0.3172331,1435.448,0,0,7.159847,0,29.74654,352.466,269.3275,83.13847,402.5192,0,817.3891,0,1.421085e-14,-5.373479e-14,4.263256e-14,68.20476,0,0,0,500,2.195442,0,-2.04281e-14
mpc,2026-01-23 00:00:00,1728,0,26.45726,2670.286,77.15372,6.158465,22.76072,1,1,1869.2,1868.883,439.8626,126.7931,566.6556,2,64.22771,2.427909,0,0,500,0,625.5723,0.3127861,0.3152526,0.3172331,0,250,0.3172331,1429.02,0,0,12.92601,3.730556,22.76072,350.057,267.6218,82.43528,398.6774,0,826.0873,0,-5.684342e-14,-1.002531e-13,4.263256e-14,64.22771,2.427909,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 00:15:00,1729,0.25,26.3536,2684.516,82.70528,0.696775,26.24418,1,1,1879.161,1878.844,439.3806,126.7702,566.1507,2,62.63381,3.516928,0,0,500,0,750.4738,0.3752369,0.3939137,0.3172331,0,250,0.3172331,1439.463,0,0,20.07147,0,26.24418,351.1726,269.003,82.16955,400.6776,0,835.9786,0,8.526513e-14,-1.26954e-13,4.263256e-14,62.63381,0.696775,0,0,500,2.820153,0,8.970602e-14
mpc,2026-01-23 00:30:00,1730,0.5,26.18653,2709.186,79.07422,0,17.04339,1,1,1896.43,1896.113,442.8794,127.7513,570.6306,2,67.35285,3.277779,0,0,500,0,875.3556,0.4376778,0.4725623,0.3172331,0,250,0.3172331,1453.234,0,0,11.72137,0,17.04339,353.1868,270.6469,82.53992,401.5723,0,823.3639,0,4.263256e-14,7.993606e-15,4.263256e-14,67.35285,0,0,0,500,3.277779,0,5.462297e-14
mpc,2026-01-23 00:45:00,1731,0.75,26.20294,2708.563,83.28011,0,16.39779,1,1,1895.994,1895.677,432.0101,124.5269,556.537,2,54.17724,2.359802,0,0,500,0,1000.218,0.5001089,0.5511986,0.3172331,0,250,0.3172331,1463.667,0,0,29.10288,0,16.39779,353.2243,272.6816,80.54274,400.2634,0,850.7293,0,0,-8.804069e-14,4.263256e-14,54.17724,0,0,0,500,2.359802,0,8.881784e-16
mpc,2026-01-23 01:00:00,1732,1,26.06141,2708.677,88.26054,7.445087,14.22001,1,1,1896.074,1895.757,437.5473,126.4203,563.9676,2,58.78081,5.186778,0,0,500,0,1125.06,0.5625302,0.6298225,0.3172331,0,250,0.3172331,1458.21,0,0,29.47973,2.258309,14.22001,352.2177,270.8793,81.33839,399.9412,0,854.6304,0,5.684342e-14,2.253753e-14,4.263256e-14,58.78081,5.186778,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 01:15:00,1733,1.25,25.76787,2709.318,84.08152,1.525209,15.8974,1,1,1896.522,1896.205,441.9933,127.4132,569.4065,2,66.91112,2.495332,0,0,500,0,1249.883,0.6249416,0.708434,0.3172331,0,250,0.3172331,1454.212,0,0,17.1704,0,15.8974,350.2004,268.526,81.6744,398.8747,0,827.3683,0,-1.421085e-14,1.554312e-14,4.263256e-14,66.91112,1.525209,0,0,500,0.9701227,0,1.421085e-14
mpc,2026-01-23 01:30:00,1734,1.5,25.67279,2720.038,71.90921,6.948647,22.80141,1,1,1904.027,1903.71,446.1021,128.6449,574.747,2,71.78368,2.963352,0,0,500,0,1374.687,0.6873433,0.7870332,0.3172331,0,250,0.3172331,1457.607,0,0,0.1255354,3.985295,22.80141,350.9084,268.6342,82.27422,401.4814,0,810.0539,0,0,1.695311e-13,4.263256e-14,71.78368,2.963352,0,0,500,0,0,0
mpc,2026-01-23 01:45:00,1735,1.75,25.5593,2700.802,76.74456,1.280002,27.31824,1,1,1890.561,1890.244,436.7531,125.74,562.4931,2,61.55654,0.9365744,0,0,500,0,1499.47,0.7497351,0.86562,0.3172331,0,250,0.3172331,1453.491,0,0,15.18803,0.3434279,27.31824,347.6269,267.2606,80.36632,398.0238,0,822.8393,0,-5.684342e-14,-4.5286e-13,4.263256e-14,61.55654,0.9365744,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 02:00:00,1736,2,25.42972,2690.613,68.76555,0,22.57198,1,1,1883.429,1883.112,436.707,125.8284,562.5354,2,60.64235,1.893053,0,0,500,0,1624.234,0.812117,0.9441944,0.3172331,0,250,0.3172331,1446.405,0,0,8.123196,0,22.57198,345.4102,265.2624,80.14776,395.2304,0,804.4733,0,4.263256e-14,-3.677059e-13,4.263256e-14,60.64235,0,0,0,500,1.893053,0,2.087219e-14
mpc,2026-01-23 02:15:00,1737,2.25,25.34161,2685.25,63.60804,4.301678,29.22092,1,1,1879.675,1879.358,431.5939,124.1718,555.7657,2,55.61967,0.1459936,0,0,500,0,1748.978,0.8744892,1.022756,0.3172331,0,250,0.3172331,1447.764,0,0,7.988363,4.155684,29.22092,344.1102,265.0407,79.06951,394.5619,0,810.0723,0,2.842171e-14,-2.162714e-13,4.263256e-14,55.61967,0.1459936,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 02:30:00,1738,2.5,25.53472,2713.023,80.19901,0,29.84456,1,1,1899.116,1898.799,443.768,127.8812,571.6492,2,69.55323,2.095954,0,0,500,0,1873.703,0.9368515,1.101306,0.3172331,0,250,0.3172331,1455.031,0,0,10.64578,0,29.84456,349.0265,267.4109,81.61558,400.777,0,819.9181,0,0,-3.68594e-14,4.263256e-14,69.55323,0,0,0,500,2.095954,0,6.217249e-15
mpc,2026-01-23 02:45:00,1739,2.75,25.45504,2710.995,83.80672,0,31.56627,1,1,1897.697,1897.379,0,0,0,0,0,0,0,0,0,67.98443,1856.412,0.928206,1.179843,0.3172331,0,250,0.3172331,1897.379,0,0,15.82229,0,31.56627,348.2047,348.1465,0.05820848,353.9385,0,735.1704,0,0,-3.264056e-14,4.263256e-14,67.98443,0,0,72.75304,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,25.41145,2718.758,69.83476,0,33.23975,1,1,1903.131,1902.814,0,0,0,0,0,0,0,0,0,69.83476,1838.661,0.9193305,1.168955,0.3172331,0,250,0.3172331,1902.814,0,0,0,0,33.23975,348.8948,348.8367,0.05815731,354.9304,0,709.8608,0,0,-8.304468e-14,4.263256e-14,69.83476,0,0,79.51496,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,25.2832,2705.613,54.58682,0.6852825,39.91755,1,1,1893.929,1893.612,0,0,0,0,0,0,0,0,0,55.2721,1824.554,0.9122768,1.157778,0.3172331,0,250,0.3172331,1893.612,0,0,0,0,39.91755,346.3123,346.2543,0.05800729,353.5534,0,707.1067,0,0,2.424727e-13,4.263256e-14,54.58682,0.6852825,0,74.41539,0,0,0,-1.110223e-16
mpc,2026-01-23 03:30:00,1742,3.5,25.36599,2674.697,57.15487,0,33.61112,1,1,1872.288,1871.971,0,0,0,0,0,0,0,0,0,57.15487,1809.978,0.9049888,1.148895,0.3172331,0,250,0.3172331,1871.971,0,0,0,0,33.61112,342.9261,342.868,0.05810405,349.0242,0,698.0484,0,0,3.381739e-13,4.263256e-14,57.15487,0,0,78.18336,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,25.27701,2673.37,75.05972,0,20.38635,1,1,1871.359,1871.042,365.1983,105.1187,470.317,1,87.47613,0.586575,0,0,361.2291,0,1900,0.95,1.139716,0.3172331,0,250,0.3172331,1505.844,0,0,0,0,20.38635,342.1427,275.315,66.82761,384.161,0,768.322,0,-2.842171e-14,1.909584e-14,4.263256e-14,75.05972,0,0,0,382.2543,34.02815,0,7.105427e-15
mpc,2026-01-23 04:00:00,1744,4,25.10005,2690.124,98.03858,0,22.64089,1,1,1883.087,1882.769,0,0,0,0,0,0,0,0,0,98.03858,1875.191,0.9375956,1.196402,0.3172331,0,250,0.3172331,1882.769,0,0,0,0,22.64089,343.0658,343.008,0.05779438,347.1328,0,694.2656,0,0,1.723066e-13,4.263256e-14,98.03858,0,0,104.1974,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,24.87906,2687.73,116.6577,0,17.58836,1,1,1881.411,1881.094,0,0,0,0,0,0,0,0,0,116.6577,1845.732,0.9228658,1.18078,0.3172331,0,250,0.3172331,1881.094,0,0,0,0,17.58836,33.8654,33.85969,0.005710195,37.04985,0,74.0997,0,0,1.598721e-14,4.263256e-14,116.6577,0,0,117.5383,0,0,0,0
mpc,2026-01-23 04:30:00,1746,4.5,24.89719,2681.516,165.0258,0,12.42018,1,1,1877.061,1876.744,0,0,0,0,0,0,0,0,0,143.3556,1809.602,0.9048011,1.16223,0.3172331,0,250,0.3172331,1876.744,0,0,21.67017,0,12.42018,33.7871,33.78139,0.005710195,36.03497,0,109.451,0,0,3.363976e-13,4.263256e-14,143.3556,0,0,143.7944,0,0,0,0
mpc,2026-01-23 04:45:00,1747,4.75,24.95195,2682.12,191.7878,2.760154,9.018783,1,1,1877.484,1877.167,0,0,0,0,0,0,0,0,0,185.2584,1763.003,0.8815014,1.13948,0.3172331,0,250,0.3172331,1877.167,0,0,7.155435,2.13412,9.018783,33.79471,33.789,0.005710195,35.4272,0,86.87889,0,0,3.828049e-13,4.263256e-14,184.6324,0.6260334,0,185.2584,0,0,0,-9.103829e-15
mpc,2026-01-23 05:00:00,1748,5,24.71158,2703.213,220.6138,4.637734,19.41249,1,1,1892.249,1891.932,0,0,0,0,0,0,0,0,0,222.0833,1707.204,0.8536022,1.110137,0.3172331,0,250,0.3172331,1891.932,0,0,0,3.168208,19.41249,34.06049,34.05478,0.005710195,37.56408,0,80.59332,0,0,-2.673417e-13,4.263256e-14,220.6138,1.469526,0,231.4687,0,0,0,1.376677e-14
mpc,2026-01-23 05:15:00,1749,5.25,24.59643,2719.752,273.1354,0.1915988,22.88214,1,1,1903.826,1903.509,611.4973,175.9094,787.4067,2,287.4026,0.004093153,0,0,500,0,1831.936,0.9159678,1.075002,0.3172331,0,250,0.3172331,1292.012,0,0,0,0.1875057,22.88214,34.26887,23.25621,11.01266,203.2927,0,406.9088,0,0,3.208545e-13,4.263256e-14,273.1354,0.004093153,0,0,500,14.26722,0,-1.136868e-13
mpc,2026-01-23 05:30:00,1750,5.5,24.66987,2725.557,344.9544,0,13.78475,1,1,1907.89,1907.573,478.7849,137.7435,616.5284,2,343.0063,0.1109383,0,0,273.4111,0,1900,0.95,1.153543,0.3172331,0,250,0.3172331,1428.788,0,0,1.948094,0,13.78475,34.34202,25.71819,8.623838,165.9516,0,335.2636,0,-5.684342e-14,4.107825e-13,4.263256e-14,343.0063,0,0,0,273.4111,0.1109383,0,-5.453971e-15
mpc,2026-01-23 05:45:00,1751,5.75,24.80191,2711.863,412.6405,0,9.927454,1,1,1898.304,1897.987,312.23,89.83897,402.069,1,400.6845,0.188094,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1585.757,0,0,11.95601,0,9.927454,34.16948,28.54363,5.62585,120.1805,0,260.9851,0,-7.105427e-14,2.431388e-13,4.263256e-14,400.6845,0,0,0,1.196402,0.188094,0,-5.689893e-15
mpc,2026-01-23 06:00:00,1752,6,24.63638,2708.604,478.4674,1.259382,6.574451,1,0,1896.023,1895.706,0,0,0,0,0,0,0,0,0,457.6696,1785.284,0.8926418,1.196402,0.3172331,0,250,0.3172331,1895.706,0,0,20.91169,1.145558,6.574451,34.12841,34.1227,0.005710195,35.30943,0,108.6676,0,0,-2.926548e-13,4.263256e-14,457.5557,0.1138242,0,457.6696,0,0,0,2.634004e-14
mpc,2026-01-23 06:15:00,1753,6.25,24.60172,2800.059,549.1222,0,10.68397,1,0,1960.041,1959.724,0,0,0,0,0,0,0,0,0,500,1660.002,0.8300012,1.124167,0.3172331,0,250,0.3172331,1959.724,0,0,49.12225,0,10.68397,35.28074,35.27503,0.005710195,37.20222,0,159.1403,0,0,-2.247091e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,24.73866,2794.628,601.9886,2.301513,22.34958,1,0,1956.24,1955.923,114.3927,35.60734,150,1,124.6023,0,25.39766,0,0,450.0251,1547.235,0.7736174,1.045279,0.3172331,0,250,0.3172331,1841.53,19.35532,0,28.63744,1.0252,2.994261,35.21232,33.14754,2.064778,69.29645,0,189.761,0,7.105427e-15,1.605382e-13,4.263256e-14,573.3511,1.276313,19.35532,450.0251,0,0,0,6.217249e-14
mpc,2026-01-23 06:45:00,1755,6.75,24.70568,2809.651,642.2589,0.9653446,21.49407,0,0,1966.755,1966.438,112.8359,37.16412,150,1,105.7463,0,44.2537,0,0,500,1421.991,0.7109956,0.9742711,0.3172331,0,250,0.3172331,1853.602,33.73701,0,36.5705,0.9074893,0,35.4016,33.36484,2.036756,0,70.52897,452.5588,0,-2.131628e-14,-1.276756e-13,4.263256e-14,605.6884,0.05785527,21.49407,500,0,0,12.24295,-7.739642e-14
mpc,2026-01-23 07:00:00,1756,7,24.69378,2817.604,637.6742,2.357354,29.32706,0,0,1972.323,1972.005,116.4895,33.51046,150,1,150,0,0,0,0,463.5817,1305.872,0.652936,0.8954071,0.3172331,0,250,0.3172331,1855.516,0,0,25.71619,0.7337456,29.32706,35.50181,33.39928,2.102522,0,72.20948,442.7783,0,-1.421085e-14,4.62852e-13,4.263256e-14,611.958,1.623608,0,463.5817,0,0,0,3.508305e-14
mpc,2026-01-23 07:15:00,1757,7.25,24.68002,2790.59,625.3159,4.396316,32.9774,0,0,1953.413,1953.096,116.4895,33.51046,150,1,150,0,0,0,0,446.9817,1193.921,0.5969605,0.8222885,0.3172331,0,250,0.3172331,1836.606,0,0,30.65328,2.077224,32.9774,35.16143,33.05891,2.102522,0,72.52714,455.3594,0,-1.421085e-14,3.28626e-13,4.263256e-14,594.6626,2.319092,0,446.9817,0,0,0,2.398082e-14
mpc,2026-01-23 07:30:00,1758,7.5,24.57639,2829.747,591.5891,6.409961,34.6928,0,0,1980.823,1980.506,116.4895,33.51046,150,1,150,0,0,0,0,416.4581,1089.619,0.5448093,0.7517946,0.3172331,0,250,0.3172331,1864.016,0,0,27.40629,4.134672,34.6928,35.65482,33.5523,2.102522,0,73.31755,457.6547,0,-1.421085e-14,-1.949552e-13,4.263256e-14,564.1828,2.275288,0,416.4581,0,0,0,-5.728751e-14
mpc,2026-01-23 07:45:00,1759,7.75,24.65967,2837.507,540.8057,5.353723,41.39718,0,0,1986.255,1985.938,116.4895,33.51046,150,1,150,0,0,0,0,374.477,995.8278,0.4979139,0.6861168,0.3172331,0,250,0.3172331,1869.448,0,0,20.37384,1.308624,41.39718,35.75259,33.65007,2.102522,0,74.6364,447.9025,0,-1.421085e-14,-1.804112e-13,4.263256e-14,520.4319,4.045098,0,374.477,0,0,0,-8.437695e-14
mpc,2026-01-23 08:00:00,1760,8,24.78435,2825.91,498.4713,214.2383,39.79313,0,0,1978.137,1977.82,134.4761,38.68463,173.1607,1,173.1607,0,0,0,0,500,870.671,0.4353355,0.6270582,0.3172331,0,250,0.3172331,1843.344,0,0,33.70003,5.84885,39.79313,35.60647,33.18019,2.426279,0,79.06887,503.1006,0,0,-2.098322e-14,4.263256e-14,464.7713,208.3894,0,500,0,0,0,-8.526513e-14
mpc,2026-01-23 08:15:00,1761,8.25,24.69425,2855.215,430.2467,212.9875,35.97746,0,0,1998.651,1998.334,112.7548,37.24517,150,1,104.7646,0,45.23537,0,0,498.5952,745.8852,0.3729426,0.5482488,0.3172331,0,250,0.3172331,1885.579,34.48953,0,35.76093,4.113461,1.487928,35.97572,33.94042,2.035297,0,71.45448,461.7829,0,-1.421085e-14,-1.557643e-13,4.263256e-14,394.4858,208.874,34.48953,498.5952,0,0,0,8.526513e-14
mpc,2026-01-23 08:30:00,1762,8.5,24.80942,2853.518,362.8651,215.5726,35.56663,0,0,1997.463,1997.145,111.3873,38.61268,150,1,88.20116,0,61.79884,0,0,457.6699,631.3503,0.3156751,0.469673,0.3172331,0,250,0.3172331,1885.758,47.06134,0,28.60553,3.961135,0,35.95433,33.94365,2.010682,0,72.55632,455.2373,0,-1.421085e-14,-3.863576e-14,4.263256e-14,334.2596,211.6115,35.56663,457.6699,0,0,11.49471,-8.526513e-14
mpc,2026-01-23 08:45:00,1763,8.75,25.06216,2874.337,282.4726,222.6519,42.84542,0,0,2012.036,2011.719,0,0,0,0,0,0,0,0,0,487.3353,509.4171,0.2547085,0.397552,0.3172331,0,250,0.3172331,2011.719,0,0,11.26673,6.522463,42.84542,366.2801,366.2224,0.05775054,0,374.0221,2087.808,0,0,2.459144e-14,4.263256e-14,271.2058,216.1294,0,487.3353,0,0,0,2.842171e-14
mpc,2026-01-23 09:00:00,1764,9,25.20203,2859.143,225.4284,220.5872,50.96988,0,1,2001.4,2001.083,116.4895,33.51046,150,1,150,0,0,0,0,294.2592,435.7721,0.217886,0.3207725,0.3172331,0,250,0.3172331,1884.593,0,0,0,1.756347,50.96988,365.3672,344.0434,21.32375,0,386.8587,2130.753,0,-1.421085e-14,9.098278e-14,4.263256e-14,225.4284,218.8308,0,297.802,0,0,0,0
mpc,2026-01-23 09:15:00,1765,9.25,25.44353,2874.786,187.9877,219.3003,49.86431,0,1,2012.35,2012.033,664.0773,213.629,877.7063,2,181.6441,212.5282,0,0,483.534,0,556.587,0.2782935,0.2743993,0.3172331,0,250,0.3172331,1347.955,0,0,6.343511,6.772083,49.86431,369.1565,247.2763,121.8802,0,470.0527,2607.914,0,-1.136868e-13,-2.249312e-13,4.263256e-14,181.6441,212.5282,0,0,483.534,0,0,-5.684342e-14
mpc,2026-01-23 09:30:00,1766,9.5,25.49399,2908.657,154.0894,216.7709,52.49107,0,1,2036.06,2035.742,115.7308,34.26922,150,1,140.8098,0,9.190209,0,0,216.1752,502.4555,0.2512278,0.3504747,0.3172331,0,250,0.3172331,1920.012,6.94824,0,13.27957,0.5957277,45.54283,373.8866,352.5764,21.31018,0,395.2087,2197.583,0,0,3.419487e-14,4.263256e-14,140.8098,216.1752,6.94824,216.1752,0,0,0,0
mpc,2026-01-23 09:45:00,1767,9.75,25.79979,2914.293,116.6945,222.5308,55.9894,1,1,2040.005,2039.688,628.0637,203.936,831.9998,2,119.4784,218.8029,0,0,493.7184,0,625.8061,0.312903,0.3163889,0.3172331,0,250,0.3172331,1411.624,0,0,0,3.727888,55.9894,376.9394,260.8311,116.1083,475.1125,0,956.6557,0,0,1.402212e-13,4.263256e-14,116.6945,218.8029,0,0,493.7184,2.783895,0,2.842171e-14
mpc,2026-01-23 10:00:00,1768,10,25.82702,2902.284,107.9734,224.6689,68.01895,1,1,2031.599,2031.281,609.5225,198.6339,808.1564,2,89.05588,219.1005,0,0,500,0,750.7075,0.3753538,0.3940609,0.3172331,0,250,0.3172331,1421.759,0,0,18.9175,5.568406,68.01895,375.5941,262.8493,112.7448,474.0583,0,990.3547,0,-5.684342e-14,1.363909e-13,4.263256e-14,89.05588,219.1005,0,0,500,0,0,0
mpc,2026-01-23 10:15:00,1769,10.25,26.20684,2908.29,95.08636,224.017,85.08173,1,1,2035.803,2035.485,604.7277,197.6769,802.4046,2,79.33155,223.0731,0,0,500,0,875.5894,0.4377947,0.4727095,0.3172331,0,250,0.3172331,1430.758,0,0,15.75481,0.943937,85.08173,379.301,266.572,112.7291,480.1009,0,989.0072,0,-1.421085e-13,-1.597611e-13,4.263256e-14,79.33155,223.0731,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 10:30:00,1770,10.5,26.28264,2947.862,98.83777,229.5562,85.0824,1,1,2063.503,2063.186,602.7079,197.1564,799.8643,2,76.222,223.6423,0,0,500,0,1000.452,0.5002258,0.5513458,0.3172331,0,250,0.3172331,1460.478,0,0,22.61577,5.913866,85.0824,385.0603,272.5327,112.5276,485.5659,0,1020.345,0,-5.684342e-14,2.328138e-13,4.263256e-14,76.222,223.6423,0,0,500,0,0,0
mpc,2026-01-23 10:45:00,1771,10.75,26.32685,2933.912,97.89135,232.467,103.6134,1,1,2053.738,2053.421,598.4562,196.306,794.7621,2,67.61484,227.1473,0,0,500,0,1125.294,0.562647,0.6299697,0.3172331,0,250,0.3172331,1454.965,0,0,30.27651,5.319721,103.6134,383.5862,271.7505,111.8357,487.4089,0,1036.221,0,-5.684342e-14,-6.783463e-14,4.263256e-14,67.61484,227.1473,0,0,500,0,0,0
mpc,2026-01-23 11:00:00,1772,11,26.35179,2929.519,101.5485,233.9198,108.5594,1,0,2050.664,2050.346,0,0,0,0,0,0,0,0,0,294.6749,1051.448,0.5257241,0.7085812,0.3172331,0,250,0.3172331,2050.346,0,0,32.50346,8.289941,108.5594,383.2083,383.149,0.05928146,403.4355,0,877.2397,0,0,2.620126e-13,4.263256e-14,69.04508,225.6298,0,294.6749,0,0,0,0
