controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 11:15:00,1773,11.25,26.44218,2974.5,83.99793,232.1814,118.0106,0,0,2082.15,2081.833,0,0,0,0,0,0,0,0,0,295.7617,977.3422,0.4886711,0.6620815,0.3172331,0,250,0.3172331,2081.833,0,0,14.1154,6.302319,118.0106,389.8165,389.7571,0.05939181,0,411.8508,2300.4,0,0,-3.985701e-14,4.263256e-14,69.88254,225.8791,0,295.7617,0,0,0,-2.842171e-14
mpc,2026-01-23 11:30:00,1774,11.5,26.52357,2998.435,74.45925,235.1431,125.8577,0,0,2098.905,2098.587,0,0,0,0,0,0,0,0,0,301.1232,901.9076,0.4509538,0.6154181,0.3172331,0,250,0.3172331,2098.587,0,0,1.067184,7.411976,125.8577,393.613,393.5535,0.05949153,0,417.1559,2308.984,0,0,4.873879e-14,4.263256e-14,73.39206,227.7312,0,301.1232,0,0,0,-2.842171e-14
mpc,2026-01-23 11:45:00,1775,11.75,26.58044,3015.966,85.00897,232.0744,138.7662,0,0,2111.176,2110.859,0,0,0,0,0,0,0,0,0,300.4261,826.6591,0.4133295,0.567918,0.3172331,0,250,0.3172331,2110.859,0,0,16.65733,0,138.7662,396.3793,396.3197,0.05956141,0,422.3734,2351.788,0,0,-1.216804e-13,4.263256e-14,68.35164,232.0744,0,301.3515,0,0,0,-2.842171e-14
mpc,2026-01-23 12:00:00,1776,12,26.68484,3022.97,115.0858,233.3792,147.4902,0,0,2116.079,2115.762,0,0,0,0,0,0,0,0,0,305.6549,750.1152,0.3750576,0.5205351,0.3172331,0,250,0.3172331,2115.762,0,0,42.81004,0,147.4902,398.1583,398.0986,0.05969011,0,425.8502,2416.023,0,0,-1.569855e-13,4.263256e-14,72.27575,233.3792,0,309.3941,0,0,0,-2.842171e-14
mpc,2026-01-23 12:15:00,1777,12.25,26.9178,3047.741,111.9653,237.8689,159.1506,0,0,2133.418,2133.101,0,0,0,0,0,0,0,0,0,310.8058,672.2957,0.3361478,0.4723365,0.3172331,0,250,0.3172331,2133.101,0,0,39.0283,0,159.1506,403.3658,403.3058,0.05997931,0,433.3964,2451.004,0,0,-2.306488e-13,4.263256e-14,72.93696,237.8689,0,311.0163,0,0,0,2.842171e-14
mpc,2026-01-23 12:30:00,1778,12.5,27.17588,3077.796,108.7021,239.6304,174.6699,0,0,2154.457,2154.14,0,0,0,0,0,0,0,0,0,319.7918,592.2419,0.2961209,0.4233347,0.3172331,0,250,0.3172331,2154.14,0,0,26.61371,1.927046,174.6699,409.5417,409.4814,0.06030298,0,442.6845,2483.998,0,0,1.205147e-13,4.263256e-14,82.08843,237.7034,0,319.7918,0,0,0,2.842171e-14
mpc,2026-01-23 12:45:00,1779,12.75,27.27116,3094.269,96.01472,237.5404,185.9161,0,0,2165.988,2165.671,0,0,0,0,0,0,0,0,0,319.8187,512.194,0.256097,0.372926,0.3172331,0,250,0.3172331,2165.671,0,0,13.39743,0.3390464,185.9161,412.5556,412.4952,0.06042337,0,447.9066,2487.182,0,0,1.54543e-13,4.263256e-14,82.61729,237.2014,0,319.8187,0,0,0,2.842171e-14
mpc,2026-01-23 13:00:00,1780,13,27.56842,3060.742,114.1064,236.6071,197.6494,0,0,2142.519,2142.202,0,0,0,0,0,0,0,0,0,308.5221,434.9828,0.2174914,0.322521,0.3172331,0,250,0.3172331,2142.202,0,0,42.19145,0,197.6494,410.6431,410.5823,0.06080205,0,448.4645,2539.335,0,0,9.320322e-14,4.263256e-14,71.91496,236.6071,0,308.9545,0,0,0,-2.842171e-14
mpc,2026-01-23 13:15:00,1781,13.25,27.56934,3084.729,107.7231,236.0171,200.8745,0,0,2159.311,2158.993,0,0,0,0,0,0,0,0,0,306.9124,358.1863,0.1790931,0.2739023,0.3172331,0,250,0.3172331,2158.993,0,0,36.64389,0.1839495,200.8745,413.8693,413.8085,0.06080322,0,452.3096,2551.231,0,0,-1.186828e-13,4.263256e-14,71.07919,235.8332,0,306.9124,0,0,0,-2.842171e-14
mpc,2026-01-23 13:30:00,1782,13.5,27.56401,3054.697,99.79282,234.223,206.9323,0,0,2138.288,2137.971,0,0,0,0,0,0,0,0,0,309.9754,280.636,0.140318,0.2255446,0.3172331,0,250,0.3172331,2137.971,0,0,24.04038,0,206.9323,409.7939,409.7331,0.06079639,0,449.3908,2513.119,0,0,6.988854e-14,4.263256e-14,75.75244,234.223,0,309.9934,0,0,0,-2.842171e-14
mpc,2026-01-23 13:45:00,1783,13.75,27.54256,3101.967,99.07238,234.1945,217.9773,0,0,2171.377,2171.059,0,0,0,0,0,0,0,0,0,317.0475,201.33,0.100665,0.1767124,0.3172331,0,250,0.3172331,2171.059,0,0,14.71597,1.503383,217.9773,415.9472,415.8864,0.06076892,0,457.642,2545.009,0,0,4.22995e-14,4.263256e-14,84.35641,232.6911,0,317.0475,0,0,0,0
mpc,2026-01-23 14:00:00,1784,14,27.74318,3092.473,89.04558,233.179,224.2164,0,1,2164.731,2164.414,609.3067,200.283,809.5898,2,74.39352,235.1962,0,0,500,0,326.2983,0.1631491,0.1267745,0.3172331,0,250,0.3172331,1555.107,0,0,14.65206,0,224.2164,416.4345,299.1597,117.2748,0,542.5757,3009.441,0,1.136868e-13,1.912359e-14,4.263256e-14,74.39352,233.179,0,0,500,2.0172,0,1.421085e-13
mpc,2026-01-23 14:15:00,1785,14.25,27.65689,3105.985,95.19129,231.4891,219.8973,1,1,2174.19,2173.872,443.6945,152.5928,596.2873,2,58.30882,234.7385,0,0,303.24,0,402.0569,0.2010284,0.2054652,0.3172331,0,250,0.3172331,1730.178,0,0,36.88247,0,219.8973,417.4918,332.2319,85.25992,527.0498,0,1117.722,0,-1.136868e-13,7.055467e-14,4.263256e-14,58.30882,231.4891,0,0,303.24,3.249417,0,-8.526513e-14
mpc,2026-01-23 14:30:00,1786,14.5,27.58727,3109.226,94.44502,233.0937,223.2181,1,1,2176.458,2176.141,607.8852,199.344,807.2292,2,77.01946,230.2097,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1568.255,0,0,17.42556,2.883916,223.2181,417.3137,300.6971,116.6166,542.8409,0,1120.716,0,-5.684342e-14,6.7224e-14,4.263256e-14,77.01946,230.2097,0,0,500,0,0,0
mpc,2026-01-23 14:45:00,1787,14.75,27.86124,3089.132,91.46171,228.3744,239.013,1,1,2162.392,2162.075,605.7918,198.5813,804.3731,2,75.67291,228.7002,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1556.283,0,0,15.7888,0,239.013,417.0265,300.1358,116.8907,544.8118,0,1116.859,0,0,-1.375566e-13,4.263256e-14,75.67291,228.3744,0,0,500,0.3258573,0,0
mpc,2026-01-23 15:00:00,1788,15,28.18176,3110.133,77.10305,226.0116,250.8905,1,1,2177.093,2176.776,599.2025,197.1995,796.4019,2,62.86945,233.5325,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1577.573,0,0,14.23361,0,250.8905,422.7359,306.3245,116.4114,552.2405,0,1129.034,0,5.684342e-14,1.681433e-13,4.263256e-14,62.86945,226.0116,0,0,500,7.520876,0,-5.684342e-14
mpc,2026-01-23 15:15:00,1789,15.25,28.44315,3103.72,72.53173,224.5511,246.5528,1,1,2172.604,2172.287,600.8966,197.2654,798.162,2,68.59377,229.5683,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1571.39,0,0,3.937961,0,246.5528,424.2328,306.837,117.3958,552.2454,0,1111.284,0,0,-7.543965e-14,4.263256e-14,68.59377,224.5511,0,0,500,5.017161,0,-5.684342e-14
mpc,2026-01-23 15:30:00,1790,15.5,28.32529,3136.632,80.77019,223.778,245.2823,1,1,2195.643,2195.325,604.0095,197.7885,801.798,2,75.7327,226.0653,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1591.316,0,0,5.037486,0,245.2823,427.6489,309.9432,117.7057,555.5057,0,1119.701,0,-1.136868e-13,2.661205e-13,4.263256e-14,75.7327,223.778,0,0,500,2.287235,0,-2.842171e-14
mpc,2026-01-23 15:45:00,1791,15.75,28.39739,3128.936,70.36568,219.2777,250.6693,1,1,2190.255,2189.938,613.5963,200.2278,813.8241,2,90.75425,223.0698,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1576.342,0,0,0,0,250.6693,427.2596,307.5017,119.7579,556.6283,0,1113.257,0,5.684342e-14,-2.534639e-13,4.263256e-14,70.36568,219.2777,0,0,500,24.18068,0,1.278977e-13
mpc,2026-01-23 16:00:00,1792,16,28.56737,3112.907,83.8849,223.8253,251.9129,1,1,2179.035,2178.718,635.5699,206.17,841.7399,2,122.2347,219.5052,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1543.148,0,0,0,4.320112,251.9129,426.6269,302.1284,124.4985,557.6197,0,1122.692,0,-5.684342e-14,-2.0417e-13,4.263256e-14,83.8849,219.5052,0,0,500,38.34983,0,4.263256e-14
mpc,2026-01-23 16:15:00,1793,16.25,28.6312,3143.616,110.459,228.4866,234.1393,1,1,2200.531,2200.214,644.596,208.9735,853.5694,2,132.1177,221.4518,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1555.618,0,0,0,7.034805,234.1393,431.4286,304.9892,126.4395,559.8672,0,1131.869,0,-1.136868e-13,-2.812195e-13,4.263256e-14,110.459,221.4518,0,0,500,21.65871,0,-7.105427e-14
mpc,2026-01-23 16:30:00,1794,16.5,28.46278,3141.097,138.6129,233.1012,220.5238,1,1,2198.768,2198.451,662.5447,214.1454,876.69,2,155.1573,221.5327,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1535.906,0,0,0,11.56856,220.5238,429.5229,300.0348,129.4881,557.2588,0,1134.473,0,1.136868e-13,3.319567e-13,4.263256e-14,138.6129,221.5327,0,0,500,16.54442,0,1.136868e-13
mpc,2026-01-23 16:45:00,1795,16.75,28.45404,3106.399,194.2743,223.7878,208.9743,1,1,2174.479,2174.162,682.4248,219.439,901.8638,2,184.3316,217.5321,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1491.737,0,0,9.942729,6.255704,208.9743,424.6984,291.3518,133.3466,551.6056,0,1131.153,0,-5.684342e-14,3.265166e-13,4.263256e-14,184.3316,217.5321,0,0,500,0,0,0
mpc,2026-01-23 17:00:00,1796,17,28.26014,3057.967,201.0541,220.4518,206.4543,1,1,2140.577,2140.26,701.2049,225.1143,926.3191,2,206.2201,220.099,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1439.055,0,0,0,0.3528305,206.4543,416.3425,279.8964,136.4462,545.166,0,1090.941,0,2.842171e-14,-9.414691e-14,4.263256e-14,201.0541,220.099,0,0,500,5.166011,0,5.684342e-14
mpc,2026-01-23 17:15:00,1797,17.25,28.12051,3074.229,240.9809,216.225,195.87,1,1,2151.96,2151.643,721.0582,230.1549,951.2131,2,237.4216,213.7915,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1430.585,0,0,3.559297,2.433446,195.87,417.3099,277.4202,139.8897,545.5584,0,1101.454,0,-5.684342e-14,-9.992007e-15,4.263256e-14,237.4216,213.7915,0,0,500,6.362382e-08,0,0
mpc,2026-01-23 17:30:00,1798,17.5,28.41357,3069.02,283.1984,213.817,189.5292,0,0,2148.314,2147.997,204.8723,58.93546,263.8078,1,263.8078,0,0,0,0,231.0676,1841.934,0.920967,1.196402,0.3172331,0,250,0.3172331,1943.124,0,0,0,2.139996,189.5292,419.2235,379.1826,40.04083,0,475.103,2616.758,0,-7.105427e-15,-6.927792e-14,4.263256e-14,283.1984,211.677,0,244.0964,0,0,0,0
mpc,2026-01-23 17:45:00,1799,17.75,28.50115,3061.505,337.0273,214.6822,189.629,0,0,2143.054,2142.736,116.4895,33.51046,150,1,150,0,0,0,0,395.165,1742.853,0.8714264,1.159839,0.3172331,0,250,0.3172331,2026.247,0,0,0,6.544585,189.629,418.9846,396.1479,22.83669,0,466.7324,2578.318,0,-1.421085e-14,3.474998e-13,4.263256e-14,337.0273,208.1376,0,395.5804,0,0,0,2.842171e-14
mpc,2026-01-23 18:00:00,1800,18,28.29862,3019.119,384.3445,0.2126589,176.7265,0,0,2113.384,2113.066,670.8603,193.0035,863.8639,2,377.138,0.1659203,0,0,486.56,0,1864.218,0.9321092,1.097449,0.3172331,0,250,0.3172331,1442.206,0,0,7.206518,0.04673862,176.7265,411.3921,280.7404,130.6517,0,508.1456,2807.312,0,5.684342e-14,-3.819167e-14,4.263256e-14,377.138,0.1659203,0,0,486.56,0,0,5.684342e-14
mpc,2026-01-23 18:15:00,1801,18.25,28.08499,2975.931,426.0415,0,164.1437,0,0,2083.152,2082.835,116.4895,33.51046,150,1,150,0,0,0,0,276.0415,1794.915,0.8974573,1.173871,0.3172331,0,250,0.3172331,1966.345,0,0,0,0,164.1437,403.6607,381.0266,22.63412,0,446.3438,2454.891,0,-1.421085e-14,-3.959055e-13,4.263256e-14,426.0415,0,0,278.7403,0,0,0,0
mpc,2026-01-23 18:30:00,1802,18.5,28.11914,2932.195,476.9659,0,161.0145,0,0,2052.537,2052.219,0,0,0,0,0,0,0,0,0,467.3119,1677.804,0.838902,1.130231,0.3172331,0,250,0.3172331,2052.219,0,0,9.654009,0,161.0145,398.018,397.9565,0.0615163,0,429.1796,2377.141,0,0,-1.374456e-13,4.263256e-14,467.3119,0,0,468.5635,0,0,0,0
mpc,2026-01-23 18:45:00,1803,18.75,28.00438,2937.838,514.7597,4.383773,156.1627,0,0,2056.487,2056.169,116.2668,33.73321,150,1,147.3021,0,2.69792,0,0,358.2612,1587.975,0.7939873,1.056489,0.3172331,0,250,0.3172331,1939.903,1.985575,0,9.847714,3.732446,154.1771,397.8101,375.2579,22.5522,0,438.8154,2436.91,0,-1.421085e-14,4.372058e-13,4.263256e-14,504.912,0.6513272,1.985575,358.2612,0,0,0,1.887379e-15
mpc,2026-01-23 19:00:00,1804,19,28.03584,2911.609,570.6221,3.654354,139.6637,0,0,2038.127,2037.809,116.3862,33.61377,150,1,148.7487,0,1.251262,0,0,397.3059,1488.398,0.7441991,0.9999243,0.3172331,0,250,0.3172331,1921.423,0.9205698,0,26.03481,2.186974,138.7431,394.5226,371.9322,22.59043,0,432.4026,2426.897,0,-7.105427e-15,4.696243e-14,4.263256e-14,544.5872,1.46738,0.9205698,397.3059,0,0,0,-4.152234e-14
mpc,2026-01-23 19:15:00,1805,19.25,27.89789,2905.381,580.3224,7.69284,117.61,0,0,2033.767,2033.449,116.4895,33.51046,150,1,150,0,0,0,0,423.5546,1382.275,0.6911376,0.9372225,0.3172331,0,250,0.3172331,1916.96,0,0,10.20149,4.259205,117.61,392.5257,369.9815,22.54421,0,426.1912,2368.996,0,-1.421085e-14,-2.29039e-13,4.263256e-14,570.1209,3.433634,0,423.5546,0,0,0,7.371881e-14
mpc,2026-01-23 19:30:00,1806,19.5,27.81059,2837.001,589.2887,5.479693,101.1617,0,0,1985.901,1985.583,116.4895,33.51046,150,1,150,0,3.677274e-06,0,0,424.4587,1275.943,0.6379715,0.8703985,0.3172331,0,250,0.3172331,1869.094,2.712046e-06,0,16.24338,4.066331,101.1616,382.5783,360.0758,22.5025,0,413.0747,2306.945,0,-1.421085e-14,-4.657386e-13,4.263256e-14,573.0453,1.413362,2.712046e-06,424.4587,0,0,0,5.151435e-14
mpc,2026-01-23 19:45:00,1807,19.75,27.7722,2848.558,589.6074,5.478404,95.28932,0,0,1993.99,1993.673,116.4895,33.51046,150,1,150,0,0,0,0,412.6876,1172.57,0.5862851,0.8034426,0.3172331,0,250,0.3172331,1877.183,0,0,27.39654,5.001637,95.28932,383.8245,361.3402,22.48421,0,413.193,2328.448,0,-1.421085e-14,2.894351e-13,4.263256e-14,562.2108,0.4767676,0,412.6876,0,0,0,8.548717e-15
mpc,2026-01-23 20:00:00,1808,20,27.55988,2817.912,569.994,9.44714,87.40919,0,0,1972.538,1972.221,116.4895,33.51046,150,1,150,0,0,0,0,409.6262,1069.979,0.5349895,0.7383503,0.3172331,0,250,0.3172331,1855.731,0,0,10.63273,9.182172,87.40919,377.9958,355.6122,22.38358,0,405.8728,2266.481,0,-7.105427e-15,-4.296563e-14,4.263256e-14,559.3612,0.2649674,0,409.6262,0,0,0,6.178391e-14
mpc,2026-01-23 20:15:00,1809,20.25,27.22643,2748.205,532.8906,3.020622,78.27163,0,0,1923.743,1923.426,116.4895,33.51046,150,1,150,0,0,0,0,366.1064,978.284,0.489142,0.6737501,0.3172331,0,250,0.3172331,1806.937,0,0,17.01588,2.788922,78.27163,366.0722,343.8449,22.22735,0,392.2498,2191.537,0,-1.421085e-14,7.471801e-14,4.263256e-14,515.8747,0.2317005,0,366.1064,0,0,0,9.38416e-14
mpc,2026-01-23 20:30:00,1810,20.5,26.98367,2721.2,490.1657,7.303049,77.38525,0,0,1904.84,1904.523,0,0,0,0,0,0,0,0,0,463.5043,862.254,0.431127,0.6160111,0.3172331,0,250,0.3172331,1904.523,0,0,26.97672,6.987784,77.38525,360.6425,360.5824,0.06006159,0,375.2338,2122.374,0,0,1.654232e-14,4.263256e-14,463.189,0.3152645,0,463.5043,0,0,0,-5.107026e-15
mpc,2026-01-23 20:45:00,1811,20.75,26.80067,2734.085,441.0496,9.620353,68.58288,0,0,1913.859,1913.542,0,0,0,0,0,0,0,0,0,423.3993,756.2684,0.3781342,0.5429487,0.3172331,0,250,0.3172331,1913.542,0,0,17.86848,9.402259,68.58288,360.9743,360.9145,0.05983355,0,373.85,2103.217,0,0,5.22915e-14,4.263256e-14,423.1812,0.2180942,0,423.3993,0,0,0,-1.201816e-14
mpc,2026-01-23 21:00:00,1812,21,26.67664,2766.475,382.5408,5.665288,56.17332,0,0,1936.533,1936.215,0,0,0,0,0,0,0,0,0,381.7702,660.7068,0.3303534,0.4762111,0.3172331,0,250,0.3172331,1936.215,0,0,1.807563,4.628366,56.17332,364.3133,364.2536,0.05967998,0,374.8213,2072.619,0,0,-7.155387e-14,4.263256e-14,380.7332,1.036922,0,381.7702,0,0,0,-6.439294e-15
mpc,2026-01-23 21:15:00,1813,21.25,26.56566,2698.814,336.874,6.898744,59.08881,0,0,1889.17,1888.853,0,0,0,0,0,0,0,0,0,337.8538,576.1394,0.2880697,0.4160374,0.3172331,0,250,0.3172331,1888.853,0,0,0,5.918951,59.08881,354.5888,354.5292,0.05954324,0,365.6199,2021.12,0,0,-6.922241e-14,4.263256e-14,336.874,0.9797937,0,350.7949,0,0,0,8.104628e-15
mpc,2026-01-23 21:30:00,1814,21.5,26.4481,2672.932,309.2261,4.251698,44.22495,0,0,1871.052,1870.735,0,0,0,0,0,0,0,0,0,303.45,500.1862,0.2500931,0.3627865,0.3172331,0,250,0.3172331,1870.735,0,0,7.493403,2.534368,44.22495,350.3378,350.2784,0.05939906,0,358.5591,1989.373,0,0,1.233458e-13,4.263256e-14,301.7327,1.71733,0,303.45,0,0,0,-6.661338e-15
mpc,2026-01-23 21:45:00,1815,21.75,26.40116,2683.163,277.6254,4.719393,31.49149,0,0,1878.214,1877.897,0,0,0,0,0,0,0,0,0,260.1814,435.0621,0.217531,0.3149599,0.3172331,0,250,0.3172331,1877.897,0,0,18.43895,3.724403,31.49149,351.339,351.2797,0.05934168,0,357.1705,2002.67,0,0,-3.474998e-14,4.263256e-14,259.1864,0.9949908,0,260.1814,0,0,0,-9.769963e-15
mpc,2026-01-23 22:00:00,1816,22,26.1658,2653.762,221.9293,3.838608,37.46861,0,0,1857.633,1857.316,0,0,0,0,0,0,0,0,0,221.9704,379.501,0.1897505,0.2739522,0.3172331,0,250,0.3172331,1857.316,0,0,0,3.797412,37.46861,345.8145,345.7554,0.05905568,0,352.7305,1946.568,0,0,-1.131872e-13,4.263256e-14,221.9293,0.04119648,0,227.2049,0,0,0,-7.542578e-15
mpc,2026-01-23 22:15:00,1817,22.25,26.22561,2653.277,195.9521,0.2945135,43.71824,0,0,1857.294,1856.977,0,0,0,0,0,0,0,0,0,189.6965,332.0171,0.1660085,0.2389662,0.3172331,0,250,0.3172331,1856.977,0,0,6.550021,0,43.71824,346.1753,346.1161,0.0591281,0,354.2647,1959.754,0,0,-9.828249e-14,4.263256e-14,189.402,0.2945135,0,189.9266,0,0,0,-1.032507e-14
mpc,2026-01-23 22:30:00,1818,22.5,26.35816,2638.96,164.2859,5.758375,48.10816,0,0,1847.272,1846.955,0,0,0,0,0,0,0,0,0,161.3048,291.6386,0.1458193,0.2090663,0.3172331,0,250,0.3172331,1846.955,0,0,2.981126,5.758375,48.10816,345.2457,345.1864,0.05928923,0,354.1775,1963.052,0,0,-9.439671e-14,4.263256e-14,161.3048,0,0,161.3048,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,26.2714,2650.861,138.0907,9.040229,38.05705,0,0,1855.603,1855.285,0,0,0,0,0,0,0,0,0,132.1658,258.5513,0.1292756,0.1836406,0.3172331,0,250,0.3172331,1855.285,0,0,5.950662,9.014494,38.05705,346.1851,346.1259,0.05918367,0,353.2259,1968.557,0,0,-3.047562e-14,4.263256e-14,132.14,0.02573512,0,132.1658,0,0,0,-1.051936e-14
mpc,2026-01-23 23:00:00,1820,23,26.15876,2625.643,116.9246,6.661707,38.67888,0,0,1837.95,1837.633,0,0,0,0,0,0,0,0,0,111.7437,230.5746,0.1152873,0.1628059,0.3172331,0,250,0.3172331,1837.633,0,0,5.383574,6.459095,38.67888,342.101,342.042,0.05904717,0,349.2414,1941.256,0,0,3.863576e-14,4.263256e-14,111.541,0.2026123,0,111.7437,0,0,0,-4.884981e-15
mpc,2026-01-23 23:15:00,1821,23.25,26.18208,2629.23,113.6738,7.613278,37.0441,0,0,1840.461,1840.144,0,0,0,0,0,0,0,0,0,103.7683,204.5963,0.1022981,0.1451895,0.3172331,0,250,0.3172331,1840.144,0,0,11.25119,6.267623,37.0441,342.732,342.673,0.05907538,0,349.5713,1952.862,0,0,-3.724798e-14,4.263256e-14,102.4227,1.345655,0,103.7683,0,0,0,1.776357e-15
mpc,2026-01-23 23:30:00,1822,23.5,26.12429,2620.709,91.71099,7.80234,41.64164,1,1,1834.496,1834.179,451.1153,129.8321,580.9473,2,80.38232,0.5650313,0,0,500,0,329.5641,0.164782,0.1288313,0.3172331,0,250,0.3172331,1383.064,0,0,11.32867,7.237308,41.64164,341.2173,257.2506,83.96669,394.8281,0,821.6824,0,5.684342e-14,-5.706546e-14,4.263256e-14,80.38232,0.5650313,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 23:45:00,1823,23.75,26.00525,2634.432,76.56143,4.844808,43.71562,1,1,1844.102,1843.785,444.7722,128.052,572.8242,2,71.8393,0.9848579,0,0,500,0,454.5122,0.2272561,0.2075217,0.3172331,0,250,0.3172331,1399.013,0,0,4.722132,3.85995,43.71562,342.1706,259.5849,82.58573,395.7482,0,806.3006,0,-5.684342e-14,-1.057487e-14,4.263256e-14,71.8393,0.9848579,0,0,500,0,0,0
mpc,2026-01-24 00:00:00,1824,0,25.84017,2640.692,89.25212,8.673805,36.76886,1,1,1848.485,1848.167,446.6532,128.9644,575.6176,2,71.14031,4.477337,0,0,500,0,579.4406,0.2897203,0.2861997,0.3172331,0,250,0.3172331,1401.514,0,0,18.11181,4.196468,36.76886,341.8321,259.1758,82.65627,394.9397,0,828.3612,0,-2.842171e-14,1.79079e-13,4.263256e-14,71.14031,4.477337,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 00:15:00,1825,0.25,25.60237,2668.518,65.46565,8.243539,30.03539,1,1,1867.962,1867.645,446.713,128.7163,575.4293,2,73.44744,1.98183,0,0,500,0,704.3494,0.3521747,0.3648653,0.3172331,0,250,0.3172331,1420.932,0,0,0,6.261709,30.03539,343.7711,261.5017,82.26935,395.7456,0,802.2926,0,0,-6.283862e-14,4.263256e-14,65.46565,1.98183,0,0,500,7.981794,0,-4.263256e-14
mpc,2026-01-24 00:30:00,1826,0.5,25.31189,2673.855,62.58522,1.537581,22.06652,1,1,1871.698,1871.381,446.7048,128.6615,575.3663,2,73.87714,1.489156,0,0,500,0,829.2385,0.4146193,0.4435185,0.3172331,0,250,0.3172331,1424.676,0,0,0,0.04842406,22.06652,342.4449,260.658,81.78689,393.3568,0,786.7971,0,-2.842171e-14,-2.658984e-14,4.263256e-14,62.58522,1.489156,0,0,500,11.29191,0,2.131628e-14
mpc,2026-01-24 00:45:00,1827,0.75,25.26457,2710.97,71.2011,0,21.04577,1,1,1897.679,1897.362,443.4157,127.669,571.0847,2,70.03217,1.052495,0,0,500,0,954.108,0.477054,0.5221594,0.3172331,0,250,0.3172331,1453.946,0,0,1.168924,0,21.04577,346.8679,265.7601,81.10789,397.2759,0,796.5681,0,-2.842171e-14,-2.187139e-13,4.263256e-14,70.03217,0,0,0,500,1.052495,0,-2.442491e-14
mpc,2026-01-24 01:00:00,1828,1,25.28684,2667.802,71.82709,0,17.21471,1,1,1867.462,1867.144,450.7119,130.3414,581.0533,2,74.6055,6.447796,0,0,500,0,1078.958,0.5394789,0.6007878,0.3172331,0,250,0.3172331,1416.432,0,0,0,0,17.21471,341.4976,259.0191,82.47846,392.5086,0,785.0172,0,0,-8.826273e-14,4.263256e-14,71.82709,0,0,0,500,9.226205,0,-1.24345e-14
mpc,2026-01-24 01:15:00,1829,1.25,25.01858,2662.158,69.83885,0,21.74869,1,1,1863.511,1863.194,448.7779,129.308,578.0859,2,76.12534,1.960537,0,0,500,0,1203.788,0.601894,0.6794039,0.3172331,0,250,0.3172331,1414.416,0,0,0,0,21.74869,338.9461,257.2621,81.684,390.5259,0,781.0518,0,0,-3.009815e-13,4.263256e-14,69.83885,0,0,0,500,8.247034,0,2.309264e-14
mpc,2026-01-24 01:30:00,1830,1.5,24.8846,2679.83,92.25933,0,27.06829,1,1,1875.881,1875.564,447.4303,129.2591,576.6894,2,71.54311,5.146306,0,0,500,0,1328.598,0.6642992,0.7580076,0.3172331,0,250,0.3172331,1428.134,0,0,20.71621,0,27.06829,33.76586,25.70641,8.059456,159.8757,0,355.4868,0,0,-4.649614e-13,4.263256e-14,71.54311,0,0,0,500,5.146306,0,-7.105427e-15
mpc,2026-01-24 01:45:00,1831,1.75,24.7932,2679.447,102.089,0,39.13761,1,1,1875.613,1875.296,443.1601,127.6014,570.7615,2,69.65267,1.108827,0,0,500,0,1453.389,0.7266947,0.836599,0.3172331,0,250,0.3172331,1432.135,0,0,32.4363,0,39.13761,33.76103,25.77844,7.982592,160.4665,0,376.8856,0,-7.105427e-14,4.146683e-13,4.263256e-14,69.65267,0,0,0,500,1.108827,0,-6.128431e-14
mpc,2026-01-24 02:00:00,1832,2,24.62298,2619.725,98.46336,0,38.08606,1,1,1833.807,1833.49,439.2929,126.4596,565.7526,2,64.91948,0.833078,0,0,500,0,1578.161,0.7890803,0.9151779,0.3172331,0,250,0.3172331,1394.197,0,0,33.54388,0,38.08606,33.00853,25.09555,7.912983,158.4281,0,374.7194,0,4.263256e-14,2.974287e-13,4.263256e-14,64.91948,0,0,0,500,0.833078,0,8.326673e-15
mpc,2026-01-24 02:15:00,1833,2.25,24.41571,2638.367,103.4463,0,33.12728,1,1,1846.857,1846.54,436.4589,125.8144,562.2733,3,59.84102,2.432283,0,0,500,0,1702.912,0.851456,0.9937445,0.3172331,0,250,0.3172331,1410.081,0,0,43.60524,0,33.12728,33.24342,25.38145,7.861971,157.1494,0,389.5179,0,5.684342e-14,-4.355405e-13,4.263256e-14,59.84102,0,0,0,500,2.432283,0,1.687539e-14
mpc,2026-01-24 02:30:00,1834,2.5,24.26412,2636.173,95.51647,0.8379202,29.07286,1,1,1845.321,1845.004,447.3674,128.7931,576.1605,2,75.22697,0.9335771,0,0,500,0,1827.644,0.913822,1.072299,0.3172331,0,250,0.3172331,1397.636,0,0,20.2895,0,29.07286,33.21578,25.15745,8.058324,159.1599,0,353.3191,0,0,1.09468e-13,4.263256e-14,75.22697,0.8379202,0,0,500,0.09565686,0,3.252953e-14
mpc,2026-01-24 02:45:00,1835,2.75,23.91489,2698.904,87.53978,2.979092,30.78616,1,1,1889.233,1888.916,0,0,0,0,0,0,0,0,0,78.67471,1807.688,0.9038438,1.150841,0.3172331,0,250,0.3172331,1888.916,0,0,11.02555,0.8186163,30.78616,34.0062,34.00049,0.005710195,39.47907,0,99.38934,0,0,6.639134e-14,4.263256e-14,76.51423,2.160476,0,78.67471,0,0,0,-1.776357e-15
mpc,2026-01-24 03:00:00,1836,3,23.82484,2694.22,99.90181,0.8525743,19.74419,1,1,1885.954,1885.636,0,0,0,0,0,0,0,0,0,72.63742,1789.244,0.8946218,1.138274,0.3172331,0,250,0.3172331,1885.636,0,0,28.11696,0,19.74419,33.94717,33.94146,0.005710195,37.44887,0,123.3995,0,0,-1.862954e-13,4.263256e-14,71.78485,0.8525743,0,74.04281,0,0,0,5.107026e-15
mpc,2026-01-24 03:15:00,1837,3.25,23.71205,2708.218,112.0635,0,16.03073,1,1,1895.753,1895.435,0,0,0,0,0,0,0,0,0,60.89753,1773.738,0.8868688,1.126661,0.3172331,0,250,0.3172331,1895.435,0,0,51.16595,0,16.03073,34.12355,34.11784,0.005710195,36.95932,0,162.1799,0,0,-7.682743e-14,4.263256e-14,60.89753,0,0,63.63036,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,23.92109,2684.813,95.38135,1.616888,18.73913,1,1,1879.369,1879.052,439.7588,126.5951,566.3539,2,65.50769,0.8462055,0,0,500,0,1898.458,0.9492292,1.116897,0.3172331,0,250,0.3172331,1439.293,0,0,29.87365,0.7706829,18.73913,33.82865,25.90728,7.921369,155.8375,0,364.5365,0,2.842171e-14,-1.532108e-13,4.263256e-14,65.50769,0.8462055,0,0,500,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,23.98071,2702.672,117.9849,0,18.79988,1,1,1891.871,1891.554,0,0,0,0,0,0,0,0,0,80.41705,1878.055,0.9390276,1.195431,0.3172331,0,250,0.3172331,1891.554,0,0,37.56783,0,18.79988,34.05367,34.04796,0.005710195,37.39783,0,139.6002,0,0,-1.958433e-13,4.263256e-14,80.41705,0,0,80.66094,0,0,0,0
mpc,2026-01-24 04:00:00,1840,4,23.88036,2642.496,146.4193,0.3726343,13.46687,1,1,1849.747,1849.43,147.3525,42.41883,189.7713,1,100.5273,0.2826108,0,0,88.96142,0,1900,0.95,1.182584,0.3172331,0,250,0.3172331,1702.078,0,0,45.89194,0.09002343,13.46687,33.29545,30.6374,2.658055,75.45112,0,230.2211,0,1.421085e-14,-1.079137e-13,4.263256e-14,100.5273,0.2826108,0,0,88.96142,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,23.83336,2633.784,163.6209,1.21329,23.8471,1,1,1843.649,1843.331,0,0,0,0,0,0,0,0,0,117.126,1870.419,0.9352097,1.196402,0.3172331,0,250,0.3172331,1843.331,0,0,46.72679,0.9813903,23.8471,33.18567,33.17996,0.005710195,37.41694,0,157.1305,0,0,4.090062e-13,4.263256e-14,116.8941,0.2318998,0,117.126,0,0,0,1.582068e-15
mpc,2026-01-24 04:30:00,1842,4.5,24.01952,2641.896,165.4606,0,25.81622,1,1,1849.327,1849.01,0,0,0,0,0,0,0,0,0,155.3447,1831.289,0.9156444,1.177776,0.3172331,0,250,0.3172331,1849.01,0,0,10.11589,0,25.81622,33.28789,33.28218,0.005710195,37.88576,0,93.22144,0,0,1.987299e-13,4.263256e-14,155.3447,0,0,155.5276,0,0,0,0
mpc,2026-01-24 04:45:00,1843,4.75,24.19724,2623.248,203.8548,0,27.60357,1,1,1836.274,1835.957,362.1857,104.3786,466.5643,1,188.6067,1.776729,0,0,275.9981,0,1900,0.95,1.153136,0.3172331,0,250,0.3172331,1473.771,0,0,15.24807,0,27.60357,33.05293,26.52788,6.525053,135.846,0,297.9949,0,0,1.332268e-14,4.263256e-14,188.6067,0,0,0,276.1809,1.959516,0,3.397282e-14
mpc,2026-01-24 05:00:00,1844,5,24.19646,2665.889,235.5392,0,30.68816,1,1,1866.122,1865.805,0,0,0,0,0,0,0,0,0,224.8799,1843.481,0.9217405,1.196402,0.3172331,0,250,0.3172331,1865.805,0,0,10.65932,0,30.68816,33.5902,33.58449,0.005710195,39.07591,0,96.53915,0,0,-4.387601e-13,4.263256e-14,224.8799,0,0,228.0979,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,24.16417,2680.656,300.621,0,30.8103,1,1,1876.459,1876.142,0,0,0,0,0,0,0,0,0,279.6936,1773.267,0.8866337,1.160813,0.3172331,0,250,0.3172331,1876.142,0,0,20.92738,0,30.8103,33.77626,33.77055,0.005710195,39.28032,0,114.6604,0,0,-1.019185e-13,4.263256e-14,279.6936,0,0,279.799,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,23.97062,2729.881,356.1743,0,32.00177,1,1,1910.917,1910.6,0,0,0,0,0,0,0,0,0,344.1683,1686.946,0.8434731,1.1166,0.3172331,0,250,0.3172331,1910.6,0,0,12.00601,0,32.00177,34.39651,34.3908,0.005710195,40.09193,0,100.8942,0,0,1.674216e-13,4.263256e-14,344.1683,0,0,344.211,0,0,0,0
mpc,2026-01-24 05:45:00,1847,5.75,23.93484,2704.466,417.0075,0,39.40023,0,1,1893.126,1892.809,704.4646,202.6602,907.1248,2,407.0555,0.06929187,0,0,500,0,1811.681,0.9058403,1.062245,0.3172331,0,250,0.3172331,1188.345,0,0,9.952069,0,39.40023,34.07628,21.3902,12.68607,0,231.0646,1288.023,0,0,-2.069456e-13,4.263256e-14,407.0555,0,0,0,500,0.06929187,0,-4.887757e-14
mpc,2026-01-24 06:00:00,1848,6,23.92985,2698.856,470.447,0,32.57183,0,0,1889.199,1888.882,0,0,0,0,0,0,0,0,0,468.798,1694.196,0.8470979,1.140789,0.3172331,0,250,0.3172331,1888.882,0,0,1.648931,0,32.57183,34.00558,33.99987,0.005710195,0,39.79793,221.733,0,0,-1.938449e-13,4.263256e-14,468.798,0,0,469.51,0,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,23.86101,2728.896,530.5039,0,32.97837,0,0,1910.227,1909.91,0,0,0,0,0,0,0,0,0,500,1568.929,0.7844646,1.06681,0.3172331,0,250,0.3172331,1909.91,0,0,30.50386,0,32.97837,34.38408,34.37837,0.005710195,0,40.24089,273.9441,0,0,-3.044232e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,24.12356,2730.046,581.3844,0,28.84969,0,0,1911.032,1910.715,113.1375,36.8625,150,1,109.3996,0,40.60037,0,0,471.9847,1450.686,0.725343,0.9879317,0.3172331,0,250,0.3172331,1797.577,31.14095,0,0,0,0,34.39858,32.35639,2.042185,0,69.21889,380.7039,0,-2.131628e-14,-8.748557e-14,4.263256e-14,581.3844,0,28.84969,481.6143,0,0,2.291261,0
mpc,2026-01-24 06:45:00,1851,6.75,23.92326,2762.619,597.5845,0.8258358,33.55616,0,0,1933.833,1933.516,114.5435,35.45655,150,1,126.4286,0,23.57137,0,0,471.7084,1332.531,0.6662653,0.9134757,0.3172331,0,250,0.3172331,1818.972,18.11728,0,0,0.2733483,15.43888,34.80899,32.7415,2.067492,0,70.94595,390.6742,0,-2.842171e-14,-1.645351e-13,4.263256e-14,597.5845,0.5524875,18.11728,500,0,0,0,7.660539e-15
mpc,2026-01-24 07:00:00,1852,7,23.96191,2787.28,606.4101,0,38.89052,0,0,1951.096,1950.779,114.6908,35.30918,150,1,128.2137,0,21.78635,0,0,478.1965,1212.772,0.6063858,0.8390749,0.3172331,0,250,0.3172331,1836.088,16.73855,0,0,0,22.15196,35.11973,33.04958,2.070145,0,72.30447,397.6746,0,1.421085e-14,-2.244871e-13,4.263256e-14,606.4101,0,16.73855,500,0,0,0,0
mpc,2026-01-24 07:15:00,1853,7.25,24.0802,2779.41,589.8543,0,27.00285,0,0,1945.587,1945.27,113.586,36.41402,150,1,114.8316,0,35.16836,0,0,475.0226,1093.825,0.5469125,0.7636645,0.3172331,0,250,0.3172331,1831.684,26.98674,0,0,0,0.01611336,35.02057,32.97031,2.050258,0,69.38721,381.6296,0,0,1.604272e-13,4.263256e-14,589.8543,0,26.98674,500,0,0,0,0
mpc,2026-01-24 07:30:00,1854,7.5,24.21014,2794.998,577.0532,0,30.69613,0,0,1956.499,1956.182,0,0,0,0,0,0,0,0,0,500,968.6529,0.4843264,0.6887656,0.3172331,0,250,0.3172331,1956.182,0,0,77.05319,0,30.69613,35.21698,35.21127,0.005710195,0,40.70559,356.7975,0,0,-2.331468e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 07:45:00,1855,7.75,24.50999,2819.547,532.2886,0,34.83085,0,0,1973.683,1973.366,112.0193,37.98072,150,1,95.85554,0,54.14446,0,0,435.7419,859.5649,0.4297825,0.6099465,0.3172331,0,250,0.3172331,1861.346,41.36204,0,0.6911802,0,0,35.52629,33.50423,2.022057,0,71.48495,394.3595,0,-1.421085e-14,2.082778e-13,4.263256e-14,531.5974,0,34.83085,440.527,0,0,6.531193,0
mpc,2026-01-24 08:00:00,1856,8,24.41344,2835.911,467.651,100.3615,41.78857,0,0,1985.138,1984.82,151.5783,43.60442,195.1827,1,195.1827,0,0,0,0,372.8297,766.2222,0.3831111,0.5412554,0.3172331,0,250,0.3172331,1833.242,0,0,0,0,41.78857,35.73248,32.99835,2.73412,0,84.1126,462.6193,0,0,1.305622e-13,4.263256e-14,467.651,100.3615,0,500,0,0,0,-1.421085e-14
mpc,2026-01-24 08:15:00,1857,8.25,24.41184,2842.377,415.8387,102.4335,40.97896,0,0,1989.664,1989.347,114.4495,35.55049,150,1,125.2909,0,24.70911,0,0,391.0785,668.3319,0.334166,0.4824789,0.3172331,0,250,0.3172331,1874.897,18.89519,0,1.902786,0,22.08378,35.81395,33.74815,2.065801,0,73.26719,406.2518,0,-7.105427e-15,-1.744715e-13,4.263256e-14,413.9359,102.4335,18.89519,500,0,0,0,2.842171e-14
mpc,2026-01-24 08:30:00,1858,8.5,24.52876,2844.699,349.5352,108.763,47.98813,0,0,1991.29,1990.972,116.4895,33.51046,150,1,150,0,0,0,0,308.2982,591.1521,0.2955761,0.4208388,0.3172331,0,250,0.3172331,1874.483,0,0,0,0,47.98813,35.84321,33.74069,2.102522,0,75.8948,417.4214,0,-1.421085e-14,-6.306067e-14,4.263256e-14,349.5352,108.763,0,413.8893,0,0,0,-2.842171e-14
mpc,2026-01-24 08:45:00,1859,8.75,24.65684,2855.547,284.292,105.8538,47.34813,1,0,1998.883,1998.566,0,0,0,0,0,0,0,0,0,383.2417,495.2487,0.2476243,0.3722398,0.3172331,0,250,0.3172331,1998.566,0,0,6.90409,0,47.34813,35.97989,35.97418,0.005710195,44.52425,0,100.9581,0,0,-1.809664e-14,4.263256e-14,277.3879,105.8538,0,497.3748,0,0,0,-2.842171e-14
mpc,2026-01-24 09:00:00,1860,9,24.7236,2893.904,226.1462,103.0051,48.76036,1,1,2025.733,2025.416,691.6747,222.3677,914.0424,2,226.9622,220.051,0,0,467.0292,0,611.928,0.305964,0.3118508,0.3172331,0,250,0.3172331,1333.741,0,0,0,0,48.76036,36.46319,24.00734,12.45585,255.1918,0,510.3835,0,0,-2.546852e-13,4.263256e-14,226.1462,103.0051,0,0,467.0292,117.8619,0,-7.105427e-14
mpc,2026-01-24 09:15:00,1861,9.25,24.74774,2951.493,196.1614,105.8184,44.64414,1,1,2066.045,2065.728,143.6637,41.32762,184.9913,1,184.9913,0,0,0,0,105.8184,585.3771,0.2926885,0.3853221,0.3172331,0,250,0.3172331,1922.064,0,0,11.17013,0,44.64414,37.18881,34.59716,2.591656,84.00115,0,187.2708,0,-2.131628e-14,7.81597e-14,4.263256e-14,184.9913,105.8184,0,216.4867,0,0,0,0
mpc,2026-01-24 09:30:00,1862,9.5,25.01749,2924.964,160.0113,113.0734,54.20311,1,1,2047.474,2047.157,157.752,51.9377,209.6897,1,148.0102,61.67958,0,0,0,51.39382,572.4364,0.2862182,0.3686033,0.3172331,0,250,0.3172331,1889.405,0,0,12.0011,0,54.20311,372.3983,343.6484,28.74992,405.4447,0,831.5912,0,1.421085e-14,-1.612044e-13,4.263256e-14,148.0102,113.0734,0,155.1053,0,0,0,-1.421085e-14
mpc,2026-01-24 09:45:00,1863,9.75,25.0139,2915.873,112.8836,114.4066,61.84209,1,1,2041.111,2040.794,633.2755,205.682,838.9576,2,117.8339,221.1237,0,0,500,0,697.3463,0.3486732,0.3604548,0.3172331,0,250,0.3172331,1407.518,0,0,0,0,61.84209,371.2143,255.9836,115.2307,472.9128,0,945.8256,0,-5.684342e-14,-2.023381e-13,4.263256e-14,112.8836,114.4066,0,0,500,111.6673,0,-4.263256e-14
mpc,2026-01-24 10:00:00,1864,10,25.07829,2930.185,91.9556,116.4406,64.24884,1,1,2051.129,2050.812,539.1858,178.7514,717.9372,2,99.21237,222.4037,0,0,396.3211,0,796.3168,0.3981584,0.4391088,0.3172331,0,250,0.3172331,1511.626,0,0,0,0,64.24884,373.5174,275.2721,98.24529,465.7235,0,931.447,0,0,-3.63598e-14,4.263256e-14,91.9556,116.4406,0,0,396.3211,113.2199,0,1.421085e-14
mpc,2026-01-24 10:15:00,1865,10.25,25.40904,2979.989,81.56384,119.5079,80.8833,1,1,2085.992,2085.675,611.9315,199.8324,811.7639,2,87.9093,223.8546,0,0,500,0,921.1915,0.4605957,0.501429,0.3172331,0,250,0.3172331,1473.744,0,0,0,0,80.8833,382.3997,270.1635,112.2361,484.8233,0,969.6465,0,-2.842171e-14,-8.149037e-14,4.263256e-14,81.56384,119.5079,0,0,500,110.6922,0,4.263256e-14
mpc,2026-01-24 10:30:00,1866,10.5,25.77853,2972.33,52.30595,117.429,99.01273,1,1,2080.631,2080.314,614.6668,200.9712,815.638,2,88.47257,227.1654,0,0,500,0,1046.046,0.5230232,0.5800608,0.3172331,0,250,0.3172331,1465.647,0,0,0,0,99.01273,384.28,270.6962,113.5839,489.9544,0,979.9089,0,-8.526513e-14,3.221867e-13,4.263256e-14,52.30595,117.429,0,0,500,145.9031,0,-5.684342e-14
mpc,2026-01-24 10:45:00,1867,10.75,26.035,3038.459,68.59346,117.6617,111.2982,1,1,2126.921,2126.604,613.484,200.9718,814.4557,2,84.08425,230.3715,0,0,500,0,1170.882,0.5854409,0.6586801,0.3172331,0,250,0.3172331,1513.12,0,0,0,0,111.2982,394.8871,280.928,113.9592,502.5635,0,1005.127,0,0,6.4726e-14,4.263256e-14,68.59346,117.6617,0,0,500,128.2005,0,8.526513e-14
mpc,2026-01-24 11:00:00,1868,11,26.06649,3092.965,84.19683,115.3108,115.121,1,0,2165.075,2164.758,0,0,0,0,0,0,0,0,0,199.5076,1120.821,0.5604103,0.7372871,0.3172331,0,250,0.3172331,2164.758,0,0,0,0,115.121,402.2295,402.1706,0.05893583,423.5578,0,847.1157,0,0,-4.019007e-14,4.263256e-14,84.19683,115.3108,0,317.2768,0,0,0,1.421085e-14
mpc,2026-01-24 11:15:00,1869,11.25,26.10188,3037.131,71.36223,117.2525,123.842,1,0,2125.992,2125.675,0,0,0,0,0,0,0,0,0,188.6147,1073.49,0.5367452,0.7057643,0.3172331,0,250,0.3172331,2125.675,0,0,0,0,123.842,395.2545,395.1955,0.05897849,418.2196,0,836.4393,0,0,-1.973977e-13,4.263256e-14,71.36223,117.2525,0,307.3068,0,0,0,-1.421085e-14
mpc,2026-01-24 11:30:00,1870,11.5,26.13357,3061.478,84.29466,118.3079,136.4156,1,0,2143.035,2142.717,0,0,0,0,0,0,0,0,0,192.4915,1025.199,0.5125993,0.6759612,0.3172331,0,250,0.3172331,2142.717,0,0,10.11107,0,136.4156,398.6813,398.6223,0.05901673,424.0005,0,865.4426,0,0,2.110534e-13,4.263256e-14,74.18359,118.3079,0,306.2657,0,0,0,-1.421085e-14
mpc,2026-01-24 11:45:00,1871,11.75,26.1364,3081.169,87.45096,119.5002,141.9782,0,0,2156.818,2156.501,0,0,0,0,0,0,0,0,0,197.0109,975.7845,0.4878922,0.6455525,0.3172331,0,250,0.3172331,2156.501,0,0,9.940199,0,141.9782,401.2688,401.2098,0.05902015,0,427.6244,2369.081,0,0,1.372236e-13,4.263256e-14,77.51076,119.5002,0,310.297,0,0,0,0
mpc,2026-01-24 12:00:00,1872,12,26.23416,3076.084,86.7613,118.6008,151.1725,0,0,2153.259,2152.942,0,0,0,0,0,0,0,0,0,205.3621,924.2903,0.4621452,0.6144372,0.3172331,0,250,0.3172331,2152.942,0,0,0,0,151.1725,401.4097,401.3506,0.05913847,0,429.5321,2362.426,0,0,-3.796963e-14,4.263256e-14,86.7613,118.6008,0,331.0212,0,0,0,1.421085e-14
mpc,2026-01-24 12:15:00,1873,12.25,26.55064,3041.963,74.13242,121.1242,159.8481,0,0,2129.374,2129.057,0,0,0,0,0,0,0,0,0,195.2566,875.3307,0.4376653,0.5820121,0.3172331,0,250,0.3172331,2129.057,0,0,0,0,159.8481,399.5501,399.4906,0.05952477,0,429.4841,2362.162,0,0,-1.94067e-13,4.263256e-14,74.13242,121.1242,0,332.532,0,0,0,1.421085e-14
mpc,2026-01-24 12:30:00,1874,12.5,26.72638,3062.181,95.27581,118.8128,171.3655,0,0,2143.527,2143.21,0,0,0,0,0,0,0,0,0,214.0886,821.6708,0.4108354,0.5511829,0.3172331,0,250,0.3172331,2143.21,0,0,0,0,171.3655,403.6699,403.6102,0.05974147,0,435.8818,2397.35,0,0,-1.453282e-13,4.263256e-14,95.27581,118.8128,0,335.7421,0,0,0,0
mpc,2026-01-24 12:45:00,1875,12.75,26.77192,3064.379,93.67383,120.824,185.6138,0,0,2145.066,2144.748,0,0,0,0,0,0,0,0,0,210.9048,768.8152,0.3844076,0.517394,0.3172331,0,250,0.3172331,2144.748,0,0,3.593051,0,185.6138,404.3411,404.2813,0.05979788,0,439.2692,2422.179,0,0,-6.816769e-14,4.263256e-14,90.08078,120.824,0,327.8176,0,0,0,0
mpc,2026-01-24 13:00:00,1876,13,26.81287,3100.854,80.69254,124.7258,188.8557,0,0,2170.598,2170.281,0,0,0,0,0,0,0,0,0,205.4183,717.3396,0.3586698,0.4841117,0.3172331,0,250,0.3172331,2170.281,0,0,0,0,188.8557,409.5017,409.4418,0.0598487,0,445.071,2447.891,0,0,1.151856e-13,4.263256e-14,80.69254,124.7258,0,332.1754,0,0,0,-1.421085e-14
mpc,2026-01-24 13:15:00,1877,13.25,26.79983,3116.703,88.51157,121.73,195.6915,0,0,2181.692,2181.375,0,0,0,0,0,0,0,0,0,210.2415,664.6663,0.3323331,0.4516982,0.3172331,0,250,0.3172331,2181.375,0,0,0,0,195.6915,411.4833,411.4235,0.05983251,0,448.3323,2465.828,0,0,-4.185541e-14,4.263256e-14,88.51157,121.73,0,327.3735,0,0,0,1.421085e-14
mpc,2026-01-24 13:30:00,1878,13.5,27.09437,3096.021,86.53959,121.95,202.2022,0,0,2167.215,2166.897,0,0,0,0,0,0,0,0,0,208.4896,612.4393,0.3062196,0.4185306,0.3172331,0,250,0.3172331,2166.897,0,0,0,0,202.2022,411.2659,411.2057,0.06020038,0,449.577,2472.673,0,0,6.616929e-14,4.263256e-14,86.53959,121.95,0,323.701,0,0,0,0
mpc,2026-01-24 13:45:00,1879,13.75,26.9621,3142.185,74.42283,117.964,199.6501,0,0,2199.529,2199.212,0,0,0,0,0,0,0,0,0,192.3868,564.2461,0.2821231,0.385644,0.3172331,0,250,0.3172331,2199.212,0,0,0,0,199.6501,416.2488,416.1888,0.06003462,0,453.9715,2496.843,0,0,1.140199e-13,4.263256e-14,74.42283,117.964,0,326.4948,0,0,0,0
mpc,2026-01-24 14:00:00,1880,14,27.12632,3175.427,83.72953,116.9785,209.0776,0,1,2222.799,2222.481,110.9114,39.08862,150,1,82.43645,66.64349,0.9200608,0,0,50.33503,551.5736,0.2757868,0.3552975,0.3172331,0,250,0.3172331,2111.57,0.6835954,0,1.29308,0,208.394,422.0954,400.9738,21.12161,0,479.6351,2640.224,0,-7.105427e-15,-7.832623e-14,4.263256e-14,82.43645,116.9785,0.6835954,167.7423,0,0,0,2.842171e-14
mpc,2026-01-24 14:15:00,1881,14.25,27.06119,3193.293,86.80257,119.4826,210.4973,0,1,2235.305,2234.988,369.0407,130.9593,500,1,78.45676,233.2527,0,0,188.2905,0,598.5594,0.2992797,0.3473178,0.3172331,0,250,0.3172331,1865.947,0,0,8.345812,0,210.4973,423.8936,353.8502,70.04345,0,524.7272,2900.396,0,0,-3.302913e-14,4.263256e-14,78.45676,119.4826,0,0,188.2905,113.7701,0,-1.421085e-14
mpc,2026-01-24 14:30:00,1882,14.5,27.04173,3174.674,64.02846,115.9254,215.8019,0,1,2222.272,2221.955,566.6436,187.6768,754.3204,2,86.45543,232.0604,0,0,435.8046,0,707.4163,0.3537081,0.3769041,0.3172331,0,250,0.3172331,1655.311,0,0,0,0,215.8019,421.2511,313.7787,107.4724,0,542.3626,2982.994,0,-5.684342e-14,4.501954e-14,4.263256e-14,64.02846,115.9254,0,0,435.8046,138.562,0,5.684342e-14
mpc,2026-01-24 14:45:00,1883,14.75,26.96144,3176.904,70.09419,114.2307,219.7632,1,1,2223.833,2223.515,612.6488,200.5673,813.2161,2,84.38928,228.8268,0,0,500,0,832.3049,0.4161525,0.4454497,0.3172331,0,250,0.3172331,1610.867,0,0,0,0,219.7632,420.8423,304.8434,115.9989,546.9992,0,1093.998,0,-8.526513e-14,6.628031e-14,4.263256e-14,70.09419,114.2307,0,0,500,128.8912,0,-5.684342e-14
mpc,2026-01-24 15:00:00,1884,15,27.19523,3158.48,80.83128,109.47,218.476,1,1,2210.936,2210.618,602.7023,197.8029,800.5052,2,70.76747,229.7377,0,0,500,0,957.1739,0.478587,0.5240902,0.3172331,0,250,0.3172331,1607.916,0,0,10.06381,0,218.476,420.4479,305.7733,114.6747,545.1231,0,1107.606,0,-2.842171e-14,-2.797762e-14,4.263256e-14,70.76747,109.47,0,0,500,120.2677,0,-5.684342e-14
mpc,2026-01-24 15:15:00,1885,15.25,27.28332,3127.062,95.99898,108.8295,221.0859,1,1,2188.944,2188.626,600.9492,197.02,797.9692,2,70.85104,227.1182,0,0,500,0,1082.023,0.5410116,0.6027184,0.3172331,0,250,0.3172331,1587.677,0,0,25.14794,0,221.0859,417.0342,302.4819,114.5524,541.6229,0,1126.626,0,0,3.08864e-13,4.263256e-14,70.85104,108.8295,0,0,500,118.2887,0,-7.105427e-14
mpc,2026-01-24 15:30:00,1886,15.5,27.7305,3070.295,112.5845,113.1864,231.8832,1,1,2149.206,2148.889,605.6873,198.1705,803.8578,2,78.7393,225.1185,0,0,500,0,1206.853,0.6034264,0.6813342,0.3172331,0,250,0.3172331,1543.202,0,0,33.84523,0,231.8832,413.3371,296.7898,116.5473,539.5562,0,1137.496,0,0,-5.107026e-14,4.263256e-14,78.7393,113.1864,0,0,500,111.9321,0,-1.421085e-14
mpc,2026-01-24 15:45:00,1887,15.75,27.67223,3069.064,117.7855,116.0559,228.2239,1,1,2148.344,2148.027,603.8541,197.2332,801.0873,2,79.82476,221.2625,0,0,500,0,1331.663,0.6658315,0.7599376,0.3172331,0,250,0.3172331,1544.173,0,0,37.9607,0,228.2239,412.6626,296.611,116.0517,537.6823,0,1140.847,0,0,1.860734e-13,4.263256e-14,79.82476,116.0559,0,0,500,105.2066,0,-7.105427e-14
mpc,2026-01-24 16:00:00,1888,16,27.59964,3015.647,129.0663,116.6724,230.7043,1,1,2110.953,2110.636,621.2557,202.3363,823.5921,2,101.4149,222.1771,0,0,500,0,1456.453,0.7282266,0.8385286,0.3172331,0,250,0.3172331,1489.38,0,0,27.65132,0,230.7043,404.8595,285.6481,119.2114,532.2311,0,1112.161,0,-1.421085e-13,1.885159e-13,4.263256e-14,101.4149,116.6724,0,0,500,105.5048,0,-9.947598e-14
mpc,2026-01-24 16:15:00,1889,16.25,27.73912,3028.654,129.2747,111.5348,213.8201,1,1,2120.058,2119.741,638.4202,207.6384,846.0586,4,120.4537,225.6049,0,0,500,0,1581.224,0.790612,0.9171073,0.3172331,0,250,0.3172331,1481.32,0,0,8.82101,0,213.8201,407.8057,284.9407,122.8649,533.7087,0,1082.634,0,0,-2.727818e-13,4.263256e-14,120.4537,111.5348,0,0,500,114.0701,0,-1.421085e-14
mpc,2026-01-24 16:30:00,1890,16.5,27.86443,2990.484,150.2755,110.4081,219.3236,1,1,2093.339,2093.022,660.1524,214.1666,874.319,2,146.1136,228.2054,0,0,500,0,1705.975,0.8529875,0.9956736,0.3172331,0,250,0.3172331,1432.869,0,0,4.16191,0,219.3236,403.7366,276.3536,127.383,532.8206,0,1072.82,0,2.842171e-14,8.537615e-14,4.263256e-14,146.1136,110.4081,0,0,500,117.7973,0,-2.842171e-14
mpc,2026-01-24 16:45:00,1891,16.75,27.86934,2991.202,170.4183,112.3543,219.172,0,1,2093.841,2093.524,689.3354,221.8194,911.1548,2,189.9311,221.2237,0,0,500,0,1830.707,0.9153533,1.074227,0.3172331,0,250,0.3172331,1404.188,0,0,0,0,219.172,403.8755,270.8502,133.0253,0,534.9451,2942.198,0,-5.684342e-14,4.207745e-13,4.263256e-14,170.4183,112.3543,0,0,500,128.3823,0,0
mpc,2026-01-24 17:00:00,1892,17,27.63902,2977.444,215.3991,112.6358,206.9088,0,1,2084.211,2083.893,157.9825,45.44672,203.4293,1,203.4293,4.011573e-06,0,0,0,112.6358,1802.259,0.9011297,1.152769,0.3172331,0,250,0.3172331,1925.911,0,0,11.96985,0,206.9088,400.0629,369.6773,30.38554,0,454.84,2522.268,0,2.131628e-14,1.671996e-13,4.263256e-14,203.4293,112.6358,0,220.5555,0,0,0,2.842171e-14
mpc,2026-01-24 17:15:00,1893,17.25,27.85334,2944.244,266.4145,111.367,187.2187,0,1,2060.97,2060.653,723.8434,231.1286,954.972,2,239.5582,215.4138,0,0,392.0974,0,1900,0.95,1.134856,0.3172331,0,250,0.3172331,1336.81,0,0,26.85626,0,187.2187,397.4002,257.7662,139.634,0,524.9947,2933.798,0,5.684342e-14,-8.21565e-15,4.263256e-14,239.5582,111.367,0,0,500,211.9494,0,5.684342e-14
mpc,2026-01-24 17:30:00,1894,17.5,27.941,2916.709,299.0447,112.3292,188.1986,0,0,2041.696,2041.379,224.6781,64.63297,289.311,1,289.311,0,0,0,0,112.3292,1871.619,0.9358093,1.196402,0.3172331,0,250,0.3172331,1816.701,0,0,9.733662,0,188.1986,394.4171,350.9522,43.46483,0,451.9416,2502.469,0,-1.421085e-14,-1.24345e-14,4.263256e-14,289.311,112.3292,0,213.1379,0,0,0,0
mpc,2026-01-24 17:45:00,1895,17.75,27.99557,2901.317,320.705,106.7667,176.843,0,0,2030.922,2030.605,261.9935,75.36748,337.361,1,337.361,0,0,0,0,106.7667,1844.632,0.9223161,1.178531,0.3172331,0,250,0.3172331,1768.611,0,0,0,0,176.843,392.7912,342.0589,50.73231,0,451.6288,2483.958,0,-2.842171e-14,4.241052e-13,4.263256e-14,320.705,106.7667,0,211.9962,0,16.65603,0,2.842171e-14
mpc,2026-01-24 18:00:00,1896,18,27.91051,2931.128,379.4812,1.098531,175.6122,0,0,2051.789,2051.472,468.904,134.909,603.813,2,380.9946,0.1858894,0,0,222.6325,0,1900,0.95,1.161538,0.3172331,0,250,0.3172331,1582.568,0,0,0,0.912642,175.6122,396.1103,305.5243,90.58597,0,474.3363,2610.424,0,-8.526513e-14,4.309886e-13,4.263256e-14,379.4812,0.1858894,0,0,222.6325,1.513442,0,-5.684342e-14
mpc,2026-01-24 18:15:00,1897,18.25,27.97728,2927.332,442.5241,2.165013,169.0814,0,0,2049.133,2048.815,331.5519,95.37728,426.9291,1,426.9291,0,0,0,0,0.2032662,1899.65,0.949825,1.196402,0.3172331,0,250,0.3172331,1717.264,0,0,15.59495,1.961746,169.0814,396.1591,331.9988,64.16029,0,460.0646,2560.641,0,-2.842171e-14,1.880718e-13,4.263256e-14,426.9291,0.2032662,0,0.2032662,0,0,0,1.41831e-14
mpc,2026-01-24 18:30:00,1898,18.5,27.87688,2906.902,483.7096,0,150.253,0,0,2034.831,2034.514,366.8293,105.5255,472.3548,1,472.3548,0,0,0,0,0,1899.351,0.9496755,1.196182,0.3172331,0,250,0.3172331,1667.685,0,0,11.35477,0,150.253,392.5561,321.7268,70.82927,0,456.2389,2528.901,0,-2.842171e-14,6.439294e-15,4.263256e-14,472.3548,0,0,0.5559133,0,0,0,0
mpc,2026-01-24 18:45:00,1899,18.75,27.84645,2911.527,506.9807,0,134.7277,0,0,2038.069,2037.752,396.0063,113.9188,509.9251,2,509.9251,0,0,0,0,0,1899.052,0.949526,1.195994,0.3172331,0,250,0.3172331,1641.746,0,0,0,0,134.7277,392.927,316.5183,76.4087,0,456.4118,2510.265,0,-1.421085e-14,-4.045653e-13,4.263256e-14,506.9807,0,0,2.676741,0,2.944455,0,0
mpc,2026-01-24 19:00:00,1900,19,27.77641,2868.578,549.1034,2.322501,125.1554,0,0,2008.004,2007.687,290.0567,83.4404,373.4971,1,373.4971,0,0,0,0,177.9287,1854.271,0.9271354,1.195805,0.3172331,0,250,0.3172331,1717.63,0,0,0,0,125.1554,386.5565,330.6573,55.89925,0,438.1911,2410.051,0,0,-2.930989e-14,4.263256e-14,549.1034,2.322501,0,187.9629,0,0,0,6.838974e-14
mpc,2026-01-24 19:15:00,1901,19.25,27.88567,2823.716,560.0118,2.99638,125.2447,0,0,1976.601,1976.284,116.4895,33.51046,150,1,150,0,0,0,0,413.0081,1750.727,0.8753635,1.167607,0.3172331,0,250,0.3172331,1859.795,0,0,0,0,125.2447,381.3936,358.8553,22.53836,0,416.5322,2290.927,0,-1.421085e-14,-7.438494e-14,4.263256e-14,560.0118,2.99638,0,431.5639,0,0,0,2.309264e-14
mpc,2026-01-24 19:30:00,1902,19.5,27.7589,2798.846,570.8438,0,116.1782,0,0,1959.192,1958.875,114.1296,35.8704,150,1,121.4161,0,28.58389,0,0,449.4277,1638.094,0.8190472,1.102407,0.3172331,0,250,0.3172331,1844.746,21.09288,0,0,0,95.08534,377.02,354.9963,22.02374,0,409.1646,2250.405,0,-1.421085e-14,-4.463097e-14,4.263256e-14,570.8438,0,21.09288,464.124,0,0,0,0
mpc,2026-01-24 19:45:00,1903,19.75,27.64074,2818.737,564.4803,0,102.2408,0,0,1973.116,1972.799,116.4895,33.51046,150,1,150,0,0,0,0,414.4803,1534.216,0.7671082,1.031484,0.3172331,0,250,0.3172331,1856.309,0,0,0,0,102.2408,378.7521,356.3303,22.4218,0,409.4665,2252.066,0,-1.421085e-14,1.021405e-13,4.263256e-14,564.4803,0,0,430.3083,0,0,0,0
mpc,2026-01-24 20:00:00,1904,20,27.70365,2803.087,555.736,0,85.726,0,0,1962.161,1961.844,113.97,36.03001,150,1,119.4829,0,30.51714,0,0,436.2532,1424.912,0.7124558,0.9660736,0.3172331,0,250,0.3172331,1847.874,22.53297,0,0,0,63.19303,377.1502,355.1828,21.96733,0,403.3593,2218.476,0,-1.421085e-14,3.841372e-13,4.263256e-14,555.736,0,22.53297,451.1129,0,0,0,0
mpc,2026-01-24 20:15:00,1905,20.25,27.64235,2797.27,509.7978,0,75.54104,0,0,1958.089,1957.772,116.4895,33.51046,150,1,150,0,0,0,0,359.7978,1334.738,0.667369,0.897246,0.3172331,0,250,0.3172331,1841.282,0,0,0,0,75.54104,375.8803,353.4577,22.42256,0,401.4693,2208.081,0,-1.421085e-14,-3.334e-13,4.263256e-14,509.7978,0,0,376.9919,0,0,0,0
