controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 20:30:00,1906,20.5,27.54115,2790.571,488.3536,1.735893,73.44683,0,0,1953.399,1953.082,0,0,0,0,0,0,0,0,0,479.5562,1214.639,0.6073194,0.8404649,0.3172331,0,250,0.3172331,1953.082,0,0,10.53325,0,73.44683,374.1806,374.1198,0.06076712,0,388.1888,2153.208,0,0,3.295142e-13,4.263256e-14,477.8203,1.735893,0,481.9573,0,0,0,3.330669e-15
mpc,2026-01-24 20:45:00,1907,20.75,27.40424,2771.498,445.4826,3.722014,67.37684,0,0,1940.049,1939.731,0,0,0,0,0,0,0,0,0,436.478,1105.328,0.552664,0.7648402,0.3172331,0,250,0.3172331,1939.731,0,0,12.7266,0,67.37684,370.5541,370.4936,0.06059231,0,383.3627,2130.448,0,0,2.553513e-15,4.263256e-14,432.7559,3.722014,0,438.1324,0,0,0,-3.996803e-15
mpc,2026-01-24 21:00:00,1908,21,27.41625,2791.074,418.9477,6.559642,54.17291,0,0,1953.752,1953.434,0,0,0,0,0,0,0,0,0,385.2759,1008.835,0.5044175,0.6960089,0.3172331,0,250,0.3172331,1953.434,0,0,37.24013,2.991389,54.17291,373.2656,373.205,0.0606076,0,383.5548,2178.951,0,0,1.489919e-13,4.263256e-14,381.7076,3.568253,0,385.2759,0,0,0,1.64313e-14
mpc,2026-01-24 21:15:00,1909,21.25,27.21222,2793.551,350.1436,1.197473,52.32804,0,0,1955.485,1955.168,0,0,0,0,0,0,0,0,0,343.9947,922.6776,0.4613388,0.6352487,0.3172331,0,250,0.3172331,1955.168,0,0,7.346374,0,52.32804,372.0018,371.9414,0.06034884,0,381.8961,2113.101,0,0,7.305268e-14,4.263256e-14,342.7972,1.197473,0,347.0298,0,0,0,-1.64313e-14
mpc,2026-01-24 21:30:00,1910,21.5,27.14982,2759.483,276.5533,3.449406,50.64261,0,0,1931.638,1931.321,0,0,0,0,0,0,0,0,0,279.7089,852.6051,0.4263026,0.5809966,0.3172331,0,250,0.3172331,1931.321,0,0,0,0.2938162,50.64261,366.986,366.9257,0.06027014,0,376.5472,2071.516,0,0,-1.848521e-13,4.263256e-14,276.5533,3.15559,0,309.1547,0,0,0,-1.509903e-14
mpc,2026-01-24 21:45:00,1911,21.75,27.2843,2727.149,237.242,0,48.09495,0,0,1909.004,1908.687,0,0,0,0,0,0,0,0,0,237.242,793.1604,0.3965802,0.536873,0.3172331,0,250,0.3172331,1908.687,0,0,0,0,48.09495,363.7081,363.6477,0.06044001,0,372.8108,2050.46,0,0,-3.341771e-14,4.263256e-14,237.242,0,0,272.4563,0,0,0,0
mpc,2026-01-24 22:00:00,1912,22,27.1984,2721.716,187.1591,2.574222,45.06882,0,0,1905.201,1904.884,0,0,0,0,0,0,0,0,0,189.2909,745.7128,0.3728564,0.4994415,0.3172331,0,250,0.3172331,1904.884,0,0,0,0.442389,45.06882,362.3312,362.2709,0.0603314,0,370.8421,2040.395,0,0,-1.96565e-13,4.263256e-14,187.1591,2.131833,0,226.6482,0,0,0,-4.440892e-15
mpc,2026-01-24 22:15:00,1913,22.25,26.95393,2697.091,162.2631,3.878214,41.07175,0,0,1887.964,1887.647,0,0,0,0,0,0,0,0,0,162.6635,704.9296,0.3524648,0.4695644,0.3172331,0,250,0.3172331,1887.647,0,0,0,3.477775,41.07175,357.2261,357.1661,0.06002441,0,364.9374,2013.155,0,0,1.403322e-13,4.263256e-14,162.2631,0.4004391,0,193.6705,0,0,0,1.237899e-14
mpc,2026-01-24 22:30:00,1914,22.5,26.65365,2696.418,118.6029,7.334876,41.46683,0,0,1887.492,1887.175,0,0,0,0,0,0,0,0,0,121.77,674.3761,0.337188,0.4438838,0.3172331,0,250,0.3172331,1887.175,0,0,0,4.16777,41.46683,354.9187,354.8591,0.05965161,0,362.6564,2001.799,0,0,1.624811e-13,4.263256e-14,118.6029,3.167106,0,166.2021,0,0,0,6.217249e-15
mpc,2026-01-24 22:45:00,1915,22.75,26.52858,2711.384,116.3684,7.37248,40.03864,1,0,1897.968,1897.651,0,0,0,0,0,0,0,0,0,121.3406,643.9348,0.3219674,0.4246447,0.3172331,0,250,0.3172331,1897.651,0,0,0,2.400354,40.03864,355.9677,355.9082,0.05949768,363.4175,0,730.9756,0,0,-1.578182e-13,4.263256e-14,116.3684,4.972126,0,140.3666,0,0,0,5.329071e-15
mpc,2026-01-24 23:00:00,1916,23,26.22251,2707.703,105.198,4.650876,26.92633,1,0,1895.392,1895.075,0,0,0,0,0,0,0,0,0,108.933,616.6002,0.3083001,0.4054763,0.3172331,0,250,0.3172331,1895.075,0,0,0,0.9158806,26.92633,353.2539,353.1948,0.05912434,358.2132,0,718.0063,0,0,-1.549871e-13,4.263256e-14,105.198,3.734995,0,118.2684,0,0,0,6.217249e-15
mpc,2026-01-24 23:15:00,1917,23.25,25.86982,2707.035,103.3848,4.370329,21.46275,1,0,1894.925,1894.607,0,0,0,0,0,0,0,0,0,107.7551,589.5643,0.2947822,0.3882641,0.3172331,0,250,0.3172331,1894.607,0,0,0,0,21.46275,350.6314,350.5727,0.05869991,354.5442,0,709.0883,0,0,-1.110778e-13,4.263256e-14,103.3848,4.370329,0,113.2921,0,0,0,-8.881784e-16
mpc,2026-01-24 23:30:00,1918,23.5,25.628,2690.819,92.84117,5.511331,17.72489,1,1,1883.573,1883.256,458.667,132.4257,591.0927,2,86.56564,4.527105,0,0,500,0,714.4715,0.3572358,0.37124,0.3172331,0,250,0.3172331,1424.589,0,0,6.275529,0.9842258,17.72489,346.8239,262.3108,84.51317,398.0002,0,808.5234,0,-5.684342e-14,-1.132427e-13,4.263256e-14,86.56564,4.527105,0,0,500,0,0,0
mpc,2026-01-24 23:45:00,1919,23.75,25.34379,2670.532,71.65568,0,25.21978,1,1,1869.373,1869.055,448.1222,129.2445,577.3667,2,74.22934,3.137376,0,0,500,0,839.359,0.4196795,0.4498922,0.3172331,0,250,0.3172331,1420.933,0,0,0,0,25.21978,342.2391,260.1401,82.09893,394.0018,0,788.0036,0,0,1.998401e-15,4.263256e-14,71.65568,0,0,0,500,5.711044,0,-2.842171e-14
mpc,2026-01-25 00:00:00,1920,0,25.31839,2649.078,83.8379,0,17.22819,1,1,1854.355,1854.037,455.9473,131.8885,587.8358,2,81.00231,6.833496,0,0,500,0,964.2269,0.4821135,0.5285321,0.3172331,0,250,0.3172331,1398.09,0,0,2.835586,0,17.22819,339.3161,255.8272,83.48882,390.8682,0,786.6278,0,2.842171e-14,6.694645e-14,4.263256e-14,81.00231,0,0,0,500,6.833496,0,-8.881784e-15
mpc,2026-01-25 00:15:00,1921,0.25,24.98976,2682.731,94.66532,0,24.89382,1,1,1877.912,1877.594,445.6365,128.778,574.4145,2,68.93902,5.47547,0,0,500,0,1089.075,0.5445376,0.6071595,0.3172331,0,250,0.3172331,1431.958,0,0,25.72629,0,24.89382,33.80241,25.77524,8.027167,159.0785,0,362.5348,0,-8.526513e-14,-3.020917e-13,4.263256e-14,68.93902,0,0,0,500,5.47547,0,-7.194245e-14
mpc,2026-01-25 00:30:00,1922,0.5,25.06012,2663.81,105.4278,0.7743543,12.57268,1,1,1864.667,1864.35,441.8402,127.2697,569.11,2,67.54949,1.560464,0,0,500,0,1213.904,0.6069518,0.6857746,0.3172331,0,250,0.3172331,1422.51,0,0,37.87827,0,12.57268,339.4386,258.9495,80.48905,388.508,0,842.356,0,1.421085e-14,2.353673e-14,4.263256e-14,67.54949,0.7743543,0,0,500,0.7861101,0,1.321165e-14
mpc,2026-01-25 00:45:00,1923,0.75,24.82612,2667.167,90.57074,2.554536,21.29187,1,1,1867.017,1866.7,443.396,127.6035,570.9995,2,70.50904,0.4904412,0,0,500,0,1338.713,0.6693563,0.7643773,0.3172331,0,250,0.3172331,1423.304,0,0,20.0617,2.064094,21.29187,33.60631,25.61947,7.986837,157.0808,0,352.3286,0,0,-4.08118e-13,4.263256e-14,70.50904,0.4904412,0,0,500,0,0,0
mpc,2026-01-25 01:00:00,1924,1,24.70968,2670.233,87.62607,0,23.65329,1,1,1869.163,1868.846,447.1176,128.94,576.0577,2,73.06626,2.99139,0,0,500,0,1463.502,0.7317509,0.8429677,0.3172331,0,250,0.3172331,1421.728,0,0,14.5598,0,23.65329,33.64494,25.59111,8.053828,158.8069,0,342.7295,0,2.842171e-14,-1.724176e-13,4.263256e-14,73.06626,0,0,0,500,2.99139,0,3.597123e-14
mpc,2026-01-25 01:15:00,1925,1.25,24.6685,2679.881,90.30735,2.789316,15.88639,1,1,1875.917,1875.6,445.3212,128.2018,573.523,2,72.61437,0.9086431,0,0,500,0,1588.271,0.7941357,0.9215456,0.3172331,0,250,0.3172331,1430.278,0,0,17.69299,1.880673,15.88639,33.7665,25.74501,8.021492,156.8162,0,347.397,0,-5.684342e-14,-4.253264e-13,4.263256e-14,72.61437,0.9086431,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 01:30:00,1926,1.5,24.57174,2670.287,79.82287,1.862868,23.10638,1,1,1869.201,1868.883,454.3925,130.9649,585.3575,2,83.00426,2.353209,0,0,500,0,1713.021,0.8565107,1.000111,0.3172331,0,250,0.3172331,1414.491,0,0,0,0,23.10638,33.64561,25.46084,8.184776,160.5913,0,321.1825,0,2.842171e-14,9.903189e-14,4.263256e-14,79.82287,1.862868,0,0,500,3.671723,0,-2.442491e-14
mpc,2026-01-25 01:45:00,1927,1.75,24.54393,2634.395,78.94873,2.884307,17.26897,1,1,1844.077,1843.76,456.5694,131.3937,587.963,2,87.46711,0.4959344,0,0,500,0,1837.752,0.9188759,1.078664,0.3172331,0,250,0.3172331,1387.19,0,0,0,2.388373,17.26897,33.19338,24.96942,8.223959,159.4745,0,323.069,0,-5.684342e-14,-3.6815e-13,4.263256e-14,78.94873,0.4959344,0,0,500,8.518379,0,-7.105427e-14
mpc,2026-01-25 02:00:00,1928,2,24.29778,2687.155,79.46044,3.318582,15.58617,1,1,1881.009,1880.691,259.2571,74.62026,333.8774,1,83.35143,0.375765,0,0,250.1502,0,1900,0.95,1.157205,0.3172331,0,250,0.3172331,1621.434,0,0,0,2.942817,15.58617,33.85816,29.18582,4.672339,106.6007,0,218.2777,0,-2.842171e-14,-8.881784e-15,4.263256e-14,79.46044,0.375765,0,0,250.1502,3.891,0,-1.421085e-14
mpc,2026-01-25 02:15:00,1929,2.25,23.89211,2662.044,88.79275,0.5321561,8.79865,1,1,1863.431,1863.114,0,0,0,0,0,0,0,0,0,84.32009,1878.621,0.9393104,1.196402,0.3172331,0,250,0.3172331,1863.114,0,0,5.004818,0,8.79865,33.54175,33.53604,0.005710195,35.10112,0,78.83555,0,0,1.776357e-15,4.263256e-14,83.78793,0.5321561,0,84.8952,0,0,0,4.773959e-15
mpc,2026-01-25 02:30:00,1930,2.5,23.76632,2679.316,65.03846,0,12.65233,1,1,1875.521,1875.204,0,0,0,0,0,0,0,0,0,65.03846,1862.066,0.9310328,1.18294,0.3172331,0,250,0.3172331,1875.204,0,0,0,0,12.65233,33.75938,33.75367,0.005710195,35.9987,0,71.9974,0,0,6.106227e-14,4.263256e-14,65.03846,0,0,87.29276,0,0,0,0
mpc,2026-01-25 02:45:00,1931,2.75,23.45493,2656.596,86.11972,3.959548,16.73423,1,1,1859.617,1859.3,0,0,0,0,0,0,0,0,0,85.12752,1840.491,0.9202453,1.172515,0.3172331,0,250,0.3172331,1859.3,0,0,3.666809,1.284942,16.73423,33.47311,33.4674,0.005710195,36.41879,0,81.37934,0,0,3.792522e-13,4.263256e-14,82.45291,2.674606,0,85.12752,0,0,0,5.329071e-15
mpc,2026-01-25 03:00:00,1932,3,23.297,2677.575,85.98122,2.946556,22.37128,1,1,1874.303,1873.985,0,0,0,0,0,0,0,0,0,87.51757,1818.321,0.9091607,1.15893,0.3172331,0,250,0.3172331,1873.985,0,0,0,1.410207,22.37128,33.73745,33.73174,0.005710195,37.66527,0,77.76314,0,0,-4.447553e-13,4.263256e-14,85.98122,1.536349,0,88.72893,0,0,0,-1.110223e-15
mpc,2026-01-25 03:15:00,1933,3.25,23.34587,2656.733,88.0587,7.00305,20.03851,1,1,1859.713,1859.396,0,0,0,0,0,0,0,0,0,89.33375,1795.702,0.8978509,1.14497,0.3172331,0,250,0.3172331,1859.396,0,0,0,5.728,20.03851,33.47484,33.46913,0.005710195,36.99582,0,83.87245,0,0,6.883383e-15,4.263256e-14,88.0587,1.27505,0,90.20053,0,0,0,2.664535e-15
mpc,2026-01-25 03:30:00,1934,3.5,23.25209,2701.947,85.28608,1.41618,14.35631,1,1,1891.363,1891.045,0,0,0,0,0,0,0,0,0,83.18314,1774.623,0.8873116,1.130727,0.3172331,0,250,0.3172331,1891.045,0,0,3.385312,0.1338053,14.35631,34.04453,34.03882,0.005710195,36.56089,0,79.19226,0,0,2.43805e-13,4.263256e-14,81.90077,1.282374,0,83.18314,0,0,0,6.661338e-15
mpc,2026-01-25 03:45:00,1935,3.75,23.11531,2711.776,105.5683,0,14.49548,1,1,1898.243,1897.926,0,0,0,0,0,0,0,0,0,101.0694,1749.077,0.8745383,1.117454,0.3172331,0,250,0.3172331,1897.926,0,0,4.49888,0,14.49548,34.16838,34.16267,0.005710195,36.70247,0,81.16552,0,0,-1.998401e-15,4.263256e-14,101.0694,0,0,101.1682,0,0,0,0
mpc,2026-01-25 04:00:00,1936,4,22.91829,2675.324,122.2594,0,12.36787,1,1,1872.727,1872.41,0,0,0,0,0,0,0,0,0,122.2594,1718.236,0.8591182,1.101368,0.3172331,0,250,0.3172331,1872.41,0,0,0,0,12.36787,33.70909,33.70338,0.005710195,35.8622,0,71.7244,0,0,2.065015e-14,4.263256e-14,122.2594,0,0,125.9718,0,0,0,0
mpc,2026-01-25 04:15:00,1937,4.25,22.84105,2719.627,136.9814,1.089126,20.50403,1,1,1903.739,1903.421,0,0,0,0,0,0,0,0,0,137.7415,1683.53,0.8417652,1.081948,0.3172331,0,250,0.3172331,1903.421,0,0,0,0.3290563,20.50403,34.26729,34.26158,0.005710195,37.83528,0,76.23818,0,0,-3.996803e-15,4.263256e-14,136.9814,0.7600695,0,143.2426,0,0,0,6.439294e-15
mpc,2026-01-25 04:30:00,1938,4.5,22.78863,2677.099,169.9753,0.502494,21.83257,1,1,1873.969,1873.652,0,0,0,0,0,0,0,0,0,160.923,1643.035,0.8215173,1.060094,0.3172331,0,250,0.3172331,1873.652,0,0,9.12544,0.4293655,21.83257,33.73145,33.72574,0.005710195,37.52717,0,91.53637,0,0,1.583178e-13,4.263256e-14,160.8499,0.07312845,0,160.923,0,0,0,-8.257284e-15
mpc,2026-01-25 04:45:00,1939,4.75,22.56233,2678.788,192.2479,0,10.30813,1,1,1875.152,1874.835,0,0,0,0,0,0,0,0,0,192.2479,1594.714,0.797357,1.034595,0.3172331,0,250,0.3172331,1874.835,0,0,0,0,10.30813,33.75273,33.74702,0.005710195,35.5341,0,71.0682,0,0,-4.436451e-13,4.263256e-14,192.2479,0,0,197.925,0,0,0,0
mpc,2026-01-25 05:00:00,1940,5,22.59236,2713.706,243.0684,1.005844,19.82106,1,1,1899.594,1899.277,0,0,0,0,0,0,0,0,0,231.8519,1536.5,0.76825,1.004168,0.3172331,0,250,0.3172331,1899.277,0,0,12.22225,0,19.82106,34.19269,34.18698,0.005710195,37.62525,0,96.33389,0,0,-3.967937e-13,4.263256e-14,230.8461,1.005844,0,232.3216,0,0,0,-2.442491e-15
mpc,2026-01-25 05:15:00,1941,5.25,22.45285,2710.014,282.6335,0,15.8624,1,1,1897.01,1896.692,0,0,0,0,0,0,0,0,0,282.6335,1465.6,0.7327999,0.9675115,0.3172331,0,250,0.3172331,1896.692,0,0,0,0,15.8624,34.14617,34.14046,0.005710195,36.88473,0,73.76947,0,0,-5.517808e-14,4.263256e-14,282.6335,0,0,291.3627,0,0,0,0
mpc,2026-01-25 05:30:00,1942,5.5,22.49306,2745.904,339.4958,0,9.702562,1,1,1922.133,1921.815,385.8026,110.9848,496.7873,1,350.9158,0.01181128,0,0,145.8597,0,1501.834,0.750917,0.9228667,0.3172331,0,250,0.3172331,1536.013,0,0,0,0,9.702562,34.59839,27.64823,6.950156,140.3129,0,280.6258,0,0,3.443912e-13,4.263256e-14,339.4958,0,0,0,145.8597,11.43183,0,-1.421085e-14
mpc,2026-01-25 05:45:00,1943,5.75,22.45499,2748.973,426.1588,0,9.131765,1,1,1924.281,1923.964,708.7952,203.8986,912.6938,2,412.6938,0,0,0,500,0,1626.598,0.8132988,0.9456829,0.3172331,0,250,0.3172331,1215.169,0,0,13.465,0,9.131765,34.63706,21.87304,12.76402,227.3515,0,477.9302,0,5.684342e-14,2.633449e-13,4.263256e-14,412.6938,0,0,0,500,0,0,0
mpc,2026-01-25 06:00:00,1944,6,22.61465,2739.351,479.2834,0,3.286713,0,0,1917.546,1917.229,0,0,0,0,0,0,0,0,0,469.8368,1508.882,0.7544412,1.024245,0.3172331,0,250,0.3172331,1917.229,0,0,9.446604,0,3.286713,34.51583,34.51012,0.005710195,0,35.08049,209.2381,0,0,1.696421e-13,4.263256e-14,469.8368,0,0,470.1516,0,0,0,0
mpc,2026-01-25 06:15:00,1945,6.25,22.7643,2774.783,528.945,0,10.62,0,0,1942.348,1942.031,0,0,0,0,0,0,0,0,0,500,1383.645,0.6918224,0.9501211,0.3172331,0,250,0.3172331,1942.031,0,0,28.94496,0,10.62,34.96226,34.95655,0.005710195,0,36.80482,252.3566,0,0,-9.65894e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:30:00,1946,6.5,22.81132,2778.657,576.149,0,2.840671,0,0,1945.06,1944.743,116.4895,33.51046,150,1,150,0,0,0,0,426.149,1276.89,0.6384449,0.8712609,0.3172331,0,250,0.3172331,1828.253,0,0,0,0,2.840671,35.01108,32.90856,2.102522,0,66.91384,368.0261,0,-1.421085e-14,-2.529088e-13,4.263256e-14,576.149,0,0,435.7356,0,0,0,0
mpc,2026-01-25 06:45:00,1947,6.75,22.85217,2772.688,611.2664,0,3.235813,0,0,1940.882,1940.565,116.4895,33.51046,150,1,150,0,0,0,0,460.1893,1161.641,0.5808207,0.8040388,0.3172331,0,250,0.3172331,1824.075,0,0,1.077062,0,3.235813,34.93587,32.83335,2.102522,0,66.90791,369.8514,0,-1.421085e-14,-2.424727e-13,4.263256e-14,610.1893,0,0,460.8956,0,0,0,0
mpc,2026-01-25 07:00:00,1948,7,22.97341,2802.078,628.6351,0,2.84067,0,0,1961.454,1961.137,116.4895,33.51046,150,1,150,0,0,0,0,465.0535,1045.195,0.5225976,0.7314686,0.3172331,0,250,0.3172331,1844.648,0,0,13.58164,0,2.84067,35.30618,33.20366,2.102522,0,67.21049,393.086,0,-1.421085e-14,3.985701e-14,4.263256e-14,615.0535,0,0,465.9863,0,0,0,0
mpc,2026-01-25 07:15:00,1949,7.25,23.22564,2801.652,617.7085,0,17.47615,0,0,1961.156,1960.839,116.4895,33.51046,150,1,150,0,0,0,0,449.2784,932.711,0.4663555,0.6581441,0.3172331,0,250,0.3172331,1844.35,0,0,18.43013,0,17.47615,35.30081,33.19829,2.102522,0,69.77734,415.5673,0,-1.421085e-14,7.949197e-14,4.263256e-14,599.2784,0,0,450.8538,0,0,0,0
mpc,2026-01-25 07:30:00,1950,7.5,23.44271,2779.286,585.4928,0,24.2908,0,0,1945.5,1945.183,0,0,0,0,0,0,0,0,0,500,807.5642,0.4037821,0.5873145,0.3172331,0,250,0.3172331,1945.183,0,0,85.49282,0,24.2908,35.019,35.01329,0.005710195,0,39.2964,363.6053,0,0,-1.987299e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 07:45:00,1951,7.75,23.54861,2778.721,537.311,0,22.69007,0,0,1945.105,1944.787,0,0,0,0,0,0,0,0,0,500,682.4371,0.3412185,0.5085113,0.3172331,0,250,0.3172331,1944.787,0,0,37.31098,0,22.69007,35.01188,35.00617,0.005710195,0,39.01527,278.9454,0,0,-1.946221e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 08:00:00,1952,8,23.68298,2852.458,505.6976,0,31.87511,0,0,1996.72,1996.403,116.4895,33.51046,150,1,150,0,0,0,0,324.5706,601.187,0.3005935,0.4297206,0.3172331,0,250,0.3172331,1879.914,0,0,31.12696,0,31.87511,35.94097,33.83845,2.102522,0,72.99564,455.17,0,-1.421085e-14,1.780798e-13,4.263256e-14,474.5706,0,0,476.038,0,0,0,0
mpc,2026-01-25 08:15:00,1953,8.25,23.9889,2910.568,413.7002,0,44.39922,0,0,2037.398,2037.08,0,0,0,0,0,0,0,0,0,413.7002,497.6673,0.2488336,0.3785586,0.3172331,0,250,0.3172331,2037.08,0,0,0,0,44.39922,36.67316,36.66745,0.005710195,0,44.58003,245.1901,0,0,5.861978e-14,4.263256e-14,413.7002,0,0,500,0,0,0,0
mpc,2026-01-25 08:30:00,1954,8.5,23.88143,2874.739,350.9238,0,49.81507,0,0,2012.317,2012,0,0,0,0,0,0,0,0,0,349.6048,410.1878,0.2050939,0.3133738,0.3172331,0,250,0.3172331,2012,0,0,1.319067,0,49.81507,36.22171,36.216,0.005710195,0,45.0751,250.1884,0,0,-9.992007e-15,4.263256e-14,349.6048,0,0,500,0,0,0,0
mpc,2026-01-25 08:45:00,1955,8.75,24.06734,2901.752,298.0589,0,55.04934,0,0,2031.226,2030.909,0,0,0,0,0,0,0,0,0,281.1386,339.8385,0.1699193,0.2582892,0.3172331,0,250,0.3172331,2030.909,0,0,16.92034,0,55.04934,36.56207,36.55636,0.005710195,0,46.38205,284.2889,0,0,-6.583623e-14,4.263256e-14,281.1386,0,0,439.3542,0,0,0,0
mpc,2026-01-25 09:00:00,1956,9,24.07102,2936.499,230.617,0,56.04331,1,1,2055.549,2055.232,116.4895,33.51046,150,1,150,0,0,0,0,76.52475,320.6539,0.1603269,0.2139914,0.3172331,0,250,0.3172331,1938.742,0,0,4.092221,0,56.04331,36.99989,34.89736,2.102522,78.41165,0,163.8824,0,-1.421085e-14,8.823497e-14,4.263256e-14,226.5247,0,0,233.2452,0,0,0,0
mpc,2026-01-25 09:15:00,1957,9.25,24.37609,2933.84,194.0407,0.2545218,54.7311,1,1,2053.688,2053.371,116.4895,33.51046,150,1,150,0,0,0,0,41.41591,310.2494,0.1551247,0.201911,0.3172331,0,250,0.3172331,1936.881,0,0,2.879336,0,54.7311,36.96638,34.86386,2.102522,78.20279,0,161.3724,0,-1.421085e-14,-7.907563e-14,4.263256e-14,191.1614,0.2545218,0,197.7417,0,0,0,-2.664535e-15
mpc,2026-01-25 09:30:00,1958,9.5,24.44357,2956.313,164.7103,3.111541,56.29418,1,1,2069.419,2069.102,362.9612,121.4994,484.4606,1,154.6268,160.7213,0,0,169.1124,0,352.4787,0.1762393,0.1953595,0.3172331,0,250,0.3172331,1706.141,0,0,10.08347,0,56.29418,37.24955,30.71054,6.539011,162.3326,0,342.0592,0,-2.842171e-14,-3.913536e-14,4.263256e-14,154.6268,3.111541,0,0,169.1124,157.6098,0,-5.684342e-14
mpc,2026-01-25 09:45:00,1959,9.75,24.56683,2939.648,106.5871,5.75375,60.37634,1,1,2057.754,2057.437,591.0792,187.4081,778.4874,2,115.0742,163.4132,0,0,500,0,477.4232,0.2387116,0.2219507,0.3172331,0,250,0.3172331,1466.357,0,0,0,0,60.37634,37.03957,26.39443,10.64514,224.6858,0,449.3716,0,-1.136868e-13,3.241851e-14,4.263256e-14,106.5871,5.75375,0,0,500,166.1465,0,-2.842171e-14
mpc,2026-01-25 10:00:00,1960,10,24.56803,2944.729,117.2176,4.04978,70.49254,1,1,2061.31,2060.993,576.884,183.503,760.387,2,95.29601,165.091,0,0,500,0,602.348,0.301174,0.3006264,0.3172331,0,250,0.3172331,1484.109,0,0,21.92164,0,70.49254,37.10359,26.71397,10.38962,222.924,0,483.6628,0,-5.684342e-14,4.285461e-14,4.263256e-14,95.29601,4.04978,0,0,500,161.0412,0,0
mpc,2026-01-25 10:15:00,1961,10.25,24.71875,2982.569,115.0023,5.586454,77.35043,1,1,2087.799,2087.481,569.977,181.7626,751.7396,2,84.32961,167.41,0,0,500,0,727.2532,0.3636266,0.3792897,0.3172331,0,250,0.3172331,1517.504,0,0,30.67266,0,77.35043,37.58038,27.31508,10.2653,223.0627,0,499.0358,0,0,2.168821e-13,4.263256e-14,84.32961,5.586454,0,0,500,161.8235,0,8.526513e-14
mpc,2026-01-25 10:30:00,1962,10.5,24.97392,2990.972,108.179,0,89.20468,1,1,2093.681,2093.363,558.0988,178.3892,736.488,2,68.66787,167.8201,0,0,500,0,852.1387,0.4260694,0.4579407,0.3172331,0,250,0.3172331,1535.265,0,0,39.51115,0,89.20468,37.68625,27.63476,10.05149,222.2345,0,512.6258,0,-5.684342e-14,-1.562639e-13,4.263256e-14,68.66787,0,0,0,500,167.8201,0,2.842171e-14
mpc,2026-01-25 10:45:00,1963,10.75,25.34461,2998.221,89.52572,3.46011,106.1152,1,1,2098.755,2098.437,564.4845,180.3983,744.8828,2,75.44321,169.4396,0,0,500,0,977.0046,0.4885023,0.5365793,0.3172331,0,250,0.3172331,1533.953,0,0,14.08252,0,106.1152,384.24,280.8361,103.4039,480.662,0,985.6163,0,0,1.795231e-13,4.263256e-14,75.44321,3.46011,0,0,500,165.9795,0,-8.526513e-14
mpc,2026-01-25 11:00:00,1964,11,25.33221,3004.475,84.11582,4.957042,102.1617,1,0,2103.132,2102.815,0,0,0,0,0,0,0,0,0,89.07286,954.5826,0.4772913,0.6152055,0.3172331,0,250,0.3172331,2102.815,0,0,0,0,102.1617,384.9454,384.8873,0.05806454,403.5864,0,807.1728,0,0,-1.000311e-13,4.263256e-14,84.11582,4.957042,0,253.5584,0,0,0,-4.440892e-15
mpc,2026-01-25 11:15:00,1965,11.25,25.43076,2987.377,74.95697,0.6588526,110.5549,0,0,2091.164,2090.847,0,0,0,0,0,0,0,0,0,74.85552,935.7184,0.4678592,0.6010866,0.3172331,0,250,0.3172331,2090.847,0,0,0.7603069,0,110.5549,383.5157,383.4575,0.05817997,0,403.7331,2221.843,0,0,3.297362e-14,4.263256e-14,74.19666,0.6588526,0,243.0202,0,0,0,-2.442491e-15
mpc,2026-01-25 11:30:00,1966,11.5,26.09699,2983.032,68.44454,0.6806253,120.2526,0,0,2088.122,2087.805,0,0,0,0,0,0,0,0,0,69.12517,918.2898,0.4591449,0.5892082,0.3172331,0,250,0.3172331,2087.805,0,0,0,0,120.2526,388.1751,388.1161,0.05897259,0,410.4707,2257.589,0,0,-9.414691e-14,4.263256e-14,68.44454,0.6806253,0,250.4178,0,0,0,4.218847e-15
mpc,2026-01-25 11:45:00,1967,11.75,26.37002,2992.107,83.79789,1.236421,120.2174,0,0,2094.475,2094.158,0,0,0,0,0,0,0,0,0,84.37866,897.0506,0.4485253,0.5782336,0.3172331,0,250,0.3172331,2094.158,0,0,0.6556565,0,120.2174,391.542,391.4827,0.05930368,0,413.9562,2277.89,0,0,-8.293366e-14,4.263256e-14,83.14223,1.236421,0,254.6873,0,0,0,-1.998401e-15
mpc,2026-01-25 12:00:00,1968,12,26.51737,3009.818,58.87145,0,139.1807,0,0,2106.872,2106.555,0,0,0,0,0,0,0,0,0,58.87145,882.1915,0.4410958,0.5648596,0.3172331,0,250,0.3172331,2106.555,0,0,0,0,139.1807,395.0566,394.9971,0.05948392,0,421.0947,2316.021,0,0,-5.206946e-14,4.263256e-14,58.87145,0,0,263.3574,0,0,0,0
mpc,2026-01-25 12:15:00,1969,12.25,26.7327,3008.755,40.23345,0,153.8657,0,0,2106.128,2105.811,0,0,0,0,0,0,0,0,0,40.23345,871.9943,0.4359971,0.5555031,0.3172331,0,250,0.3172331,2105.811,0,0,0,0,153.8657,396.6789,396.6192,0.0597493,0,425.599,2340.795,0,0,1.184608e-13,4.263256e-14,40.23345,0,0,258.3537,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,26.53054,3070.287,45.44787,0,155.3625,0,0,2149.201,2148.884,0,0,0,0,0,0,0,0,0,45.44787,860.495,0.4302475,0.549082,0.3172331,0,250,0.3172331,2148.884,0,0,0,0,155.3625,403.1031,403.0436,0.05950008,0,432.1834,2377.008,0,0,2.104983e-13,4.263256e-14,45.44787,0,0,270.1248,0,0,0,0
mpc,2026-01-25 12:45:00,1971,12.75,26.88817,3038.751,64.25013,0,173.9634,0,0,2127.126,2126.809,0,0,0,0,0,0,0,0,0,64.25013,844.2971,0.4221485,0.5418411,0.3172331,0,250,0.3172331,2126.809,0,0,0,0,173.9634,401.9283,401.8684,0.05994237,0,434.7394,2391.067,0,0,1.462164e-13,4.263256e-14,64.25013,0,0,266.5309,0,0,0,0
mpc,2026-01-25 13:00:00,1972,13,27.05017,3028.87,57.72102,0,173.8094,0,0,2120.209,2119.892,0,0,0,0,0,0,0,0,0,57.72102,829.7339,0.4148669,0.5316415,0.3172331,0,250,0.3172331,2119.892,0,0,0,0,173.8094,401.9749,401.9147,0.06014489,0,434.8676,2391.772,0,0,4.62963e-14,4.263256e-14,57.72102,0,0,263.5589,0,0,0,0
mpc,2026-01-25 13:15:00,1973,13.25,27.00101,3030.563,72.84835,0,198.859,0,0,2121.394,2121.077,0,0,0,0,0,0,0,0,0,72.84835,811.3912,0.4056956,0.5224713,0.3172331,0,250,0.3172331,2121.077,0,0,0,0,198.859,401.7877,401.7276,0.06008329,0,439.3911,2416.651,0,0,1.160183e-13,4.263256e-14,72.84835,0,0,264.1616,0,0,0,0
mpc,2026-01-25 13:30:00,1974,13.5,27.28935,3057.697,67.73593,0,213.6802,0,0,2140.388,2140.071,0,0,0,0,0,0,0,0,0,67.73593,794.3295,0.3971647,0.5109211,0.3172331,0,250,0.3172331,2140.071,0,0,0,0,213.6802,407.835,407.7745,0.0604464,0,448.4897,2466.693,0,0,1.438849e-13,4.263256e-14,67.73593,0,0,261.458,0,0,0,0
mpc,2026-01-25 13:45:00,1975,13.75,27.3366,3034.661,70.53968,0.1622828,214.6873,0,0,2124.263,2123.945,0,0,0,0,0,0,0,0,0,70.70196,776.5289,0.3882645,0.5001776,0.3172331,0,250,0.3172331,2123.945,0,0,0,0,214.6873,405.1637,405.1032,0.06050633,0,446.0508,2453.279,0,0,-1.049161e-13,4.263256e-14,70.53968,0.1622828,0,254.0725,0,0,0,1.387779e-15
mpc,2026-01-25 14:00:00,1976,14,27.32804,3053.126,73.26388,0.7490229,219.4439,0,1,2137.188,2136.871,0,0,0,0,0,0,0,0,0,74.0129,757.9035,0.3789517,0.4889689,0.3172331,0,250,0.3172331,2136.871,0,0,0,0,219.4439,407.5557,407.4952,0.06049546,0,449.3426,2471.384,0,0,2.163825e-13,4.263256e-14,73.26388,0.7490229,0,254.175,0,0,0,-4.996004e-15
mpc,2026-01-25 14:15:00,1977,14.25,27.51752,3041.753,80.11975,1.880007,223.618,1,1,2129.227,2128.91,0,0,0,0,0,0,0,0,0,81.99975,737.2842,0.3686421,0.4772407,0.3172331,0,250,0.3172331,2128.91,0,0,0,0,223.618,407.658,407.5972,0.06073687,450.4107,0,900.8215,0,0,-1.765255e-14,4.263256e-14,80.11975,1.880007,0,254.9402,0,0,0,5.995204e-15
mpc,2026-01-25 14:30:00,1978,14.5,27.6838,3032.294,88.10198,6.677346,218.5982,1,1,2122.606,2122.288,110.2312,39.76883,150,1,74.19769,0,75.80231,0,0,6.677346,735.4988,0.3677494,0.4642571,0.3172331,0,250,0.3172331,2012.057,55.98225,0,13.90429,0,162.616,407.8184,386.5786,21.23978,457.591,0,939.1669,0,-7.105427e-15,7.749357e-14,4.263256e-14,74.19769,6.677346,55.98225,169.206,0,0,0,1.776357e-15
mpc,2026-01-25 14:45:00,1979,14.75,27.73048,3050.084,86.25138,6.156483,223.0376,1,1,2135.059,2134.742,558.9657,178.5335,737.4991,2,76.44852,166.8314,0,0,494.2192,0,858.9378,0.4294689,0.4631328,0.3172331,0,250,0.3172331,1575.776,0,0,9.802862,0,223.0376,410.6161,303.0544,107.5617,524.4826,0,1065.875,0,0,1.936784e-13,4.263256e-14,76.44852,6.156483,0,0,494.2192,160.675,0,-1.136868e-13
mpc,2026-01-25 15:00:00,1980,15,27.82094,3070.976,77.80182,3.588148,226.8509,1,1,2149.683,2149.366,433.6549,142.25,575.9049,2,76.18094,164.6171,0,0,335.1068,0,942.5793,0.4712897,0.5408606,0.3172331,0,250,0.3172331,1715.711,0,0,1.620888,0,226.8509,414.2215,330.5996,83.62188,516.5614,0,1035.919,0,0,1.19571e-13,4.263256e-14,76.18094,3.588148,0,0,335.1068,161.029,0,0
mpc,2026-01-25 15:15:00,1981,15.25,27.7386,3089.844,69.03129,0.3379312,219.3084,1,1,2162.891,2162.573,567.0043,180.4418,747.4461,2,84.41604,163.03,0,0,500,0,1067.431,0.5337155,0.5935284,0.3172331,0,250,0.3172331,1595.569,0,0,0,0,219.3084,416.0402,306.9138,109.1264,529.5403,0,1059.081,0,0,-1.252332e-13,4.263256e-14,69.03129,0.3379312,0,0,500,178.0768,0,0
mpc,2026-01-25 15:30:00,1982,15.5,27.63754,3052.97,95.78139,1.010041,224.1667,1,1,2137.079,2136.762,577.8713,183.7268,761.5981,2,97.07377,164.5243,0,0,500,0,1192.263,0.5961314,0.6721456,0.3172331,0,250,0.3172331,1558.89,0,0,0,0,224.1667,410.1981,299.2186,110.9795,525.9727,0,1051.945,0,2.842171e-14,-9.65894e-14,4.263256e-14,95.78139,1.010041,0,0,500,164.8066,0,5.684342e-14
mpc,2026-01-25 15:45:00,1983,15.75,27.83601,3069.944,109.5671,3.564308,233.7721,1,1,2148.961,2148.644,580.2816,184.4033,764.6849,4,100.3188,164.3661,0,0,500,0,1317.075,0.6585376,0.7507505,0.3172331,0,250,0.3172331,1568.362,0,0,9.248311,0,233.7721,414.2145,302.3035,111.911,531.7666,0,1079.486,0,5.684342e-14,1.612044e-13,4.263256e-14,100.3188,3.564308,0,0,500,160.8018,0,8.526513e-14
mpc,2026-01-25 16:00:00,1984,16,28.07825,3080.936,132.9893,0.02520112,236.1989,1,1,2156.655,2156.338,593.2824,188.2193,781.5017,2,116.4198,165.0819,0,0,500,0,1441.868,0.7209339,0.829343,0.3172331,0,250,0.3172331,1563.055,0,0,16.56945,0,236.1989,417.8436,302.836,115.0076,536.8179,0,1102.218,0,-5.684342e-14,-1.479927e-13,4.263256e-14,116.4198,0.02520112,0,0,500,165.0567,0,-5.684342e-14
mpc,2026-01-25 16:15:00,1985,16.25,28.19369,3070.618,137.826,1.481172,242.5924,1,1,2149.433,2149.116,599.2242,189.8008,789.025,2,125.1451,163.8798,0,0,500,0,1566.641,0.7833204,0.9079231,0.3172331,0,250,0.3172331,1549.892,0,0,12.68082,0,242.5924,417.4714,301.0261,116.4453,537.9442,0,1097.763,0,-1.136868e-13,-3.078648e-13,4.263256e-14,125.1451,1.481172,0,0,500,162.3987,0,0
mpc,2026-01-25 16:30:00,1986,16.5,28.29155,3061.97,165.5431,0,237.1669,1,1,2143.379,2143.062,617.6254,195.1553,812.7807,2,148.3267,164.454,0,0,500,0,1691.394,0.8456971,0.9864908,0.3172331,0,250,0.3172331,1525.436,0,0,17.21648,0,237.1669,417.1679,296.8971,120.2708,538.2124,0,1106.123,0,0,9.114931e-14,4.263256e-14,148.3267,0,0,0,500,164.454,0,5.684342e-14
mpc,2026-01-25 16:45:00,1987,16.75,28.27922,3042.536,200.3233,0,221.9454,1,1,2129.775,2129.458,640.1557,201.4157,841.5714,2,179.1955,162.3759,0,0,500,0,1816.128,0.908064,1.065046,0.3172331,0,250,0.3172331,1489.302,0,0,21.1278,0,221.9454,414.4107,289.7877,124.623,534.3895,0,1105.224,0,-5.684342e-14,2.429168e-13,4.263256e-14,179.1955,0,0,0,500,162.3759,0,0
mpc,2026-01-25 17:00:00,1988,17,28.29269,3019.464,242.3967,0,224.1497,1,1,2113.625,2113.307,163.029,46.89842,209.9274,1,209.9274,4.867861e-06,0,0,0,0,1815.842,0.9079211,1.143589,0.3172331,0,250,0.3172331,1950.278,0,0,32.46932,0,224.1497,411.3868,379.5938,31.793,470.1197,0,996.2491,0,-1.421085e-14,-5.639933e-14,4.263256e-14,209.9274,0,0,162.2506,0,4.867861e-06,0,7.45819e-15
mpc,2026-01-25 17:15:00,1989,17.25,28.19184,3020.27,272.7086,0.8394083,212.1299,0,1,2114.189,2113.872,696.0394,217.1485,913.1879,2,254.0403,159.1475,0,0,337.775,0,1900,0.95,1.143409,0.3172331,0,250,0.3172331,1417.833,0,0,18.66833,0,212.1299,410.6101,275.3663,135.2438,0,533.7138,2967.629,0,-5.684342e-14,2.68674e-14,4.263256e-14,254.0403,0.8394083,0,0,500,320.5332,0,5.684342e-14
mpc,2026-01-25 17:30:00,1990,17.5,28.43354,3035.763,325.6336,0.6284695,206.2048,0,0,2125.034,2124.717,228.7462,65.80325,294.5494,1,294.5494,0,0,0,0,0.6284695,1899.544,0.9497719,1.196402,0.3172331,0,250,0.3172331,1895.971,0,0,31.08414,0,206.2048,414.8585,370.1397,44.71876,0,476.1992,2672.716,0,0,-3.108624e-13,4.263256e-14,294.5494,0.6284695,0,158.6501,0,0,0,1.421085e-14
mpc,2026-01-25 17:45:00,1991,17.75,28.35962,3001.817,350.2013,0,188.1272,0,0,2101.272,2100.955,254.7906,73.29541,328.086,1,328.086,0,0,0,0,0,1899.245,0.9496224,1.196115,0.3172331,0,250,0.3172331,1846.164,0,0,22.11533,0,188.1272,409.5694,359.8451,49.72433,0,469.8093,2622.1,0,-2.842171e-14,-2.078338e-13,4.263256e-14,328.086,0,0,155.1074,0,0,0,0
mpc,2026-01-25 18:00:00,1992,18,28.40435,2985.129,395.2505,0,169.8378,0,0,2089.59,2089.273,295.1141,84.89526,380.0094,1,380.0094,0,0,0,0,0,1898.946,0.9494729,1.195927,0.3172331,0,250,0.3172331,1794.159,0,0,15.24113,0,169.8378,407.6834,350.0442,57.63927,0,468.0751,2600.704,0,-4.263256e-14,-6.239453e-14,4.263256e-14,380.0094,0,0,0.6766115,0,0,0,0
mpc,2026-01-25 18:15:00,1993,18.25,28.38528,2981.535,432.402,0.8183559,160.8474,0,0,2087.074,2086.757,338.1795,97.28385,435.4634,1,435.4634,0,0,0,0,0.8183559,1898.442,0.9492211,1.195738,0.3172331,0,250,0.3172331,1748.578,0,0,0,0,160.8474,407.0261,341.0116,66.01441,0,469.6643,2583.154,0,-2.842171e-14,-8.393286e-14,4.263256e-14,432.402,0.8183559,0,1.271116,0,3.061354,0,-2.309264e-14
mpc,2026-01-25 18:30:00,1994,18.5,28.17464,2923.547,466.104,1.6982,147.161,0,0,2046.483,2046.166,371.596,106.8968,478.4928,1,478.4928,0,0,0,0,0.2406674,1898.083,0.9490416,1.195421,0.3172331,0,250,0.3172331,1674.57,0,0,0,1.457532,147.161,397.3144,325.1093,72.20509,0,460.5766,2535.686,0,-2.842171e-14,3.550493e-13,4.263256e-14,466.104,0.2406674,0,0.2406674,0,12.3888,0,-1.776357e-14
mpc,2026-01-25 18:45:00,1995,18.75,28.39147,2941.985,512.7126,0,143.8721,0,0,2059.389,2059.072,394.6846,113.5386,508.2232,2,508.2232,0,0,0,0,0,1897.784,0.9488922,1.195195,0.3172331,0,250,0.3172331,1664.387,0,0,4.489386,0,143.8721,401.6801,324.6357,77.04439,0,466.2364,2572.044,0,-2.842171e-14,-3.617107e-13,4.263256e-14,508.2232,0,0,1.181121,0,0,0,0
mpc,2026-01-25 19:00:00,1996,19,28.29434,2925.563,557.6312,0.925997,127.965,0,0,2047.894,2047.577,429.9004,123.6691,553.5695,2,553.5695,0,0,0,0,0.925997,1897.254,0.9486271,1.195007,0.3172331,0,250,0.3172331,1617.677,0,0,4.061673,0,127.965,398.6073,314.8687,83.73865,0,463.4452,2555.955,0,-1.421085e-14,-3.08864e-13,4.263256e-14,553.5695,0.925997,0,2.481736,0,0,0,-1.199041e-14
mpc,2026-01-25 19:15:00,1997,19.25,28.1379,2933.986,568.0436,0,110.9726,0,0,2053.79,2053.473,440.34,126.6723,567.0123,2,567.0123,0,0,0,0,0,1896.956,0.9484778,1.194673,0.3172331,0,250,0.3172331,1613.133,0,0,1.031215,0,110.9726,398.4205,312.9361,85.48433,0,461.1363,2538.029,0,0,-4.352074e-13,4.263256e-14,567.0123,0,0,4.319996,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,28.0891,2899.375,571.2225,4.471366,98.74805,0,0,2029.562,2029.245,447.1922,128.6434,575.8356,2,575.8356,0,0,0,0,1.671707,1896.239,0.9481195,1.194485,0.3172331,0,250,0.3172331,1582.053,0,0,0,2.799659,98.74805,393.3109,306.5876,86.72329,0,454.3675,2503.851,0,-2.842171e-14,4.485301e-14,4.263256e-14,571.2225,1.671707,0,1.671707,0,4.613093,0,-1.953993e-14
mpc,2026-01-25 19:45:00,1999,19.75,27.89997,2856.075,561.5474,0,89.84159,0,0,1999.252,1998.935,391.4801,112.6168,504.0968,2,504.0968,0,0,0,0,57.4506,1881.578,0.9407889,1.194034,0.3172331,0,250,0.3172331,1607.455,0,0,0,0,89.84159,385.8813,310.2594,75.62189,0,440.2168,2421.192,0,-1.421085e-14,-2.058353e-13,4.263256e-14,561.5474,0,0,67.67538,0,0,0,0
mpc,2026-01-25 20:00:00,2000,20,27.82512,2835.503,540.6517,0,78.76571,0,0,1984.852,1984.535,115.6455,34.3545,150,1,139.7768,0,10.22316,0,0,400.8749,1781.063,0.8905314,1.184802,0.3172331,0,250,0.3172331,1868.889,7.538551,0,0,0,71.22716,382.494,360.1472,22.34678,0,408.2276,2245.252,0,-7.105427e-15,4.489742e-13,4.263256e-14,540.6517,0,7.538551,422.7306,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,27.61377,2826.954,524.6541,0,78.8775,0,0,1978.868,1978.551,116.4895,33.51046,150,1,150,0,0,0,0,366.5771,1689.138,0.8445691,1.121509,0.3172331,0,250,0.3172331,1862.061,0,0,8.076952,0,78.8775,379.6401,357.231,22.40904,0,405.8739,2246.239,0,-1.421085e-14,2.402523e-13,4.263256e-14,516.5771,0,0,367.3688,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,27.59529,2790.616,497.8173,0,74.71915,0,0,1953.431,1953.114,0,0,0,0,0,0,0,0,0,483.2804,1568.052,0.7840261,1.063626,0.3172331,0,250,0.3172331,1953.114,0,0,14.53687,0,74.71915,374.6139,374.553,0.06083651,0,388.8821,2163.928,0,0,1.907363e-13,4.263256e-14,483.2804,0,0,486.1211,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,27.5025,2800.928,433.0927,0,62.47846,0,0,1960.65,1960.332,0,0,0,0,0,0,0,0,0,433.0927,1459.532,0.7297661,0.9873795,0.3172331,0,250,0.3172331,1960.332,0,0,0,0,62.47846,375.2636,375.2029,0.06071766,0,387.1612,2129.386,0,0,2.23932e-13,4.263256e-14,433.0927,0,0,444.0919,0,0,0,0
mpc,2026-01-25 21:00:00,2004,21,27.21802,2793.185,392.9996,0,58.40489,0,0,1955.229,1954.912,0,0,0,0,0,0,0,0,0,392.9996,1361.053,0.6805263,0.919046,0.3172331,0,250,0.3172331,1954.912,0,0,0,0,58.40489,371.9982,371.9379,0.06035617,0,383.0499,2106.774,0,0,1.800782e-13,4.263256e-14,392.9996,0,0,407.1156,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,27.24302,2755.69,349.2475,0,50.90763,0,0,1928.983,1928.665,0,0,0,0,0,0,0,0,0,346.926,1274.107,0.6370534,0.8570348,0.3172331,0,250,0.3172331,1928.665,0,0,2.321538,0,50.90763,367.1967,367.1363,0.06038776,0,376.827,2076.553,0,0,2.806644e-13,4.263256e-14,346.926,0,0,349.5052,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,27.15085,2758.709,295.5425,0,53.73415,0,0,1931.096,1930.779,0,0,0,0,0,0,0,0,0,289.8815,1201.436,0.6007179,0.8022864,0.3172331,0,250,0.3172331,1930.779,0,0,5.661013,0,53.73415,366.8909,366.8307,0.06027144,0,377.0397,2083.483,0,0,1.49325e-13,4.263256e-14,289.8815,0,0,293.1813,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,26.88473,2745.931,233.7396,0,50.10108,0,0,1922.151,1921.834,0,0,0,0,0,0,0,0,0,233.7396,1142.812,0.5714059,0.7565265,0.3172331,0,250,0.3172331,1921.834,0,0,0,0,50.10108,363.1717,363.1118,0.05993809,0,372.5779,2049.178,0,0,2.243761e-13,4.263256e-14,233.7396,0,0,253.1637,0,0,0,0
mpc,2026-01-25 22:00:00,2008,22,26.80676,2738.766,199.328,0,40.68287,0,0,1917.136,1916.819,0,0,0,0,0,0,0,0,0,199.328,1092.8,0.5463999,0.7196118,0.3172331,0,250,0.3172331,1916.819,0,0,0,0,40.68287,361.638,361.5782,0.05984111,0,369.2524,2030.888,0,0,-2.258194e-13,4.263256e-14,199.328,0,0,206.385,0,0,0,0
mpc,2026-01-25 22:15:00,2009,22.25,26.73358,2722.423,157.722,0,35.98767,0,0,1905.696,1905.379,0,0,0,0,0,0,0,0,0,157.722,1053.197,0.5265987,0.6881201,0.3172331,0,250,0.3172331,1905.379,0,0,0,0,35.98767,358.935,358.8752,0.05975038,0,365.6535,2011.094,0,0,-3.311795e-13,4.263256e-14,157.722,0,0,178.6039,0,0,0,0
mpc,2026-01-25 22:30:00,2010,22.5,26.84257,2701.361,143.0405,0,37.61484,0,0,1890.953,1890.636,0,0,0,0,0,0,0,0,0,138.7604,1018.341,0.5091707,0.6631829,0.3172331,0,250,0.3172331,1890.636,0,0,4.280112,0,37.61484,356.9642,356.9043,0.05988561,0,364.0051,2009.411,0,0,-3.996803e-14,4.263256e-14,138.7604,0,0,144.2342,0,0,0,0
mpc,2026-01-25 22:45:00,2011,22.75,26.59094,2672.524,129.8943,0,28.41244,0,0,1870.767,1870.449,0,0,0,0,0,0,0,0,0,124.9984,986.9315,0.4934658,0.6412347,0.3172331,0,250,0.3172331,1870.449,0,0,4.89591,0,28.41244,351.3179,351.2583,0.05957433,0,356.594,1969.713,0,0,7.827072e-14,4.263256e-14,124.9984,0,0,131.3133,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,26.56284,2678.626,130.7534,2.396581,27.71003,0,0,1875.038,1874.721,0,0,0,0,0,0,0,0,0,111.8588,958.8115,0.4794057,0.6214563,0.3172331,0,250,0.3172331,1874.721,0,0,21.29112,0,27.71003,351.9157,351.8562,0.05953977,0,357.057,2000.54,0,0,-5.284662e-14,4.263256e-14,109.4622,2.396581,0,113.7111,0,0,0,1.776357e-15
mpc,2026-01-25 23:15:00,2013,23.25,26.40824,2681.376,108.6376,0.3738082,35.39734,1,0,1876.963,1876.646,0,0,0,0,0,0,0,0,0,106.3643,932.0695,0.4660347,0.6037495,0.3172331,0,250,0.3172331,1876.646,0,0,2.647109,0,35.39734,351.1562,351.0969,0.05935033,357.7193,0,720.0048,0,0,-3.774758e-14,4.263256e-14,105.9905,0.3738082,0,110.5502,0,0,0,-4.107825e-15
mpc,2026-01-25 23:30:00,2014,23.5,26.34569,2692.925,101.1232,4.734579,33.2029,1,1,1885.047,1884.73,461.8388,133.3964,595.2352,2,90.15999,5.075212,0,0,500,0,1056.923,0.5284614,0.5869105,0.3172331,0,250,0.3172331,1422.891,0,0,10.96321,0,33.2029,352.2154,265.8629,86.35245,405.4632,0,829.8379,0,2.842171e-14,3.157474e-13,4.263256e-14,90.15999,4.734579,0,0,500,0.340633,0,2.309264e-14
mpc,2026-01-25 23:45:00,2015,23.75,26.16762,2674.999,89.98144,3.891512,30.30182,1,1,1872.499,1872.182,445.89,128.4185,574.3085,2,72.90033,1.408174,0,0,500,0,1181.756,0.5908782,0.6655287,0.3172331,0,250,0.3172331,1426.292,0,0,17.08111,2.483338,30.30182,348.595,265.5265,83.06843,399.5862,0,832.9212,0,2.842171e-14,-9.958701e-14,4.263256e-14,72.90033,1.408174,0,0,500,0,0,0
mpc,2026-01-26 00:00:00,2016,0,26.01731,2685.97,90.95977,3.096082,29.37147,1,1,1880.179,1879.862,454.6294,131.1152,585.7446,2,82.61912,3.125503,0,0,500,0,1306.57,0.6532852,0.7441346,0.3172331,0,250,0.3172331,1425.232,0,0,8.340647,0,29.37147,348.9505,264.515,84.43551,401.0813,0,816.5503,0,2.842171e-14,3.311795e-13,4.263256e-14,82.61912,3.096082,0,0,500,0.02942091,0,5.950795e-14
mpc,2026-01-26 00:15:00,2017,0.25,25.94062,2703.404,80.04411,4.788706,28.02187,1,1,1892.383,1892.065,454.5839,131.0318,585.6157,2,83.15151,2.464218,0,0,500,0,1431.365,0.7156823,0.8227282,0.3172331,0,250,0.3172331,1437.481,0,0,0,2.324487,28.02187,350.6665,266.3714,84.2951,402.5957,0,809.2012,0,5.684342e-14,-7.160939e-14,4.263256e-14,80.04411,2.464218,0,0,500,3.107404,0,4.263256e-14
mpc,2026-01-26 00:30:00,2018,0.5,25.6451,2672.195,73.79929,0.270077,26.86777,1,1,1870.536,1870.219,457.6765,131.7773,589.4538,2,88.34564,1.108121,0,0,500,0,1556.139,0.7780697,0.9013093,0.3172331,0,250,0.3172331,1412.542,0,0,0,0,26.86777,344.5428,260.1828,84.36,396.9089,0,793.8179,0,0,3.43725e-13,4.263256e-14,73.79929,0.270077,0,0,500,15.38439,0,-1.776357e-15
mpc,2026-01-26 00:45:00,2019,0.75,25.23548,2677.439,62.83227,1.805428,10.69076,1,1,1874.207,1873.89,452.8373,130.4382,583.2755,2,81.66847,1.607069,0,0,500,0,1680.894,0.8404472,0.9798781,0.3172331,0,250,0.3172331,1421.053,0,0,0,0.1983583,10.69076,342.3774,259.5958,82.7816,391.987,0,784.3161,0,2.842171e-14,1.936229e-13,4.263256e-14,62.83227,1.607069,0,0,500,18.8362,0,6.394885e-14
mpc,2026-01-26 01:00:00,2020,1,25.10578,2726.418,67.94099,0,6.702895,1,1,1908.493,1908.176,452.4048,130.2872,582.692,2,81.33482,1.357223,0,0,500,0,1805.63,0.9028149,1.058435,0.3172331,0,250,0.3172331,1455.771,0,0,0,0,6.702895,347.7344,265.2468,82.4876,396.7553,0,793.5106,0,5.684342e-14,-3.93019e-13,4.263256e-14,67.94099,0,0,0,500,14.75105,0,7.105427e-14
mpc,2026-01-26 01:15:00,2021,1.25,24.92288,2704.594,72.37391,0,2.902937,1,1,1893.216,1892.899,359.4911,103.6209,463.112,1,82.55247,1.941483,0,0,378.6181,0,1900,0.95,1.136979,0.3172331,0,250,0.3172331,1533.408,0,0,0,0,2.902937,34.07789,27.60134,6.47655,131.7493,0,263.4985,0,2.842171e-14,-2.300382e-13,4.263256e-14,72.37391,0,0,0,378.6181,12.12004,0,-2.664535e-14
mpc,2026-01-26 01:30:00,2022,1.5,24.81452,2691.179,93.53461,0.304084,0.7705118,1,1,1883.825,1883.508,0,0,0,0,0,0,0,0,0,81.75701,1879.262,0.9396308,1.196402,0.3172331,0,250,0.3172331,1883.508,0,0,12.08168,0,0.7705118,33.90886,33.90315,0.005710195,34.04272,0,88.92635,0,0,-1.163514e-13,4.263256e-14,81.45293,0.304084,0,83.57625,0,0,0,-3.996803e-15
mpc,2026-01-26 01:45:00,2023,1.75,24.78316,2686.262,93.49099,0,0,1,1,1880.383,1880.066,0,0,0,0,0,0,0,0,0,83.14144,1858.18,0.9290902,1.183344,0.3172331,0,250,0.3172331,1880.066,0,0,10.34955,0,0,33.8469,33.84119,0.005710195,33.84119,0,85.53535,0,0,4.136691e-13,4.263256e-14,83.14144,0,0,84.96237,0,0,0,0
mpc,2026-01-26 02:00:00,2024,2,24.64404,2671.466,86.5902,0,16.05723,1,1,1870.026,1869.709,0,0,0,0,0,0,0,0,0,81.40265,1837.537,0.9187686,1.170069,0.3172331,0,250,0.3172331,1869.709,0,0,5.187553,0,16.05723,33.66047,33.65476,0.005710195,36.55361,0,82.05576,0,0,3.48388e-13,4.263256e-14,81.40265,0,0,83.39448,0,0,0,0
mpc,2026-01-26 02:15:00,2025,2.25,24.69498,2693.01,96.14273,0,18.35891,1,1,1885.107,1884.79,0,0,0,0,0,0,0,0,0,86.75821,1815.558,0.9077792,1.15707,0.3172331,0,250,0.3172331,1884.79,0,0,9.384524,0,18.35891,33.93192,33.92621,0.005710195,37.24396,0,90.67622,0,0,7.61613e-14,4.263256e-14,86.75821,0,0,87.58036,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,24.58922,2689.47,102.4351,0,19.37621,1,1,1882.629,1882.311,0,0,0,0,0,0,0,0,0,74.96051,1796.533,0.8982663,1.143231,0.3172331,0,250,0.3172331,1882.311,0,0,27.47455,0,19.37621,33.88732,33.88161,0.005710195,37.37585,0,122.1453,0,0,-2.560174e-13,4.263256e-14,74.96051,0,0,75.3567,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,24.51056,2686.618,91.70169,0,16.26928,1,1,1880.633,1880.316,0,0,0,0,0,0,0,0,0,84.81272,1775.047,0.8875233,1.13125,0.3172331,0,250,0.3172331,1880.316,0,0,6.888974,0,16.26928,33.85139,33.84568,0.005710195,36.77505,0,85.43359,0,0,-4.33209e-13,4.263256e-14,84.81272,0,0,88.16734,0,0,0,0
mpc,2026-01-26 03:00:00,2028,3,24.53279,2669.818,92.03073,0,12.43436,1,1,1868.873,1868.555,0,0,0,0,0,0,0,0,0,86.60295,1753.116,0.8765582,1.117721,0.3172331,0,250,0.3172331,1868.555,0,0,5.427778,0,12.43436,33.63971,33.634,0.005710195,35.87386,0,81.11064,0,0,2.025047e-13,4.263256e-14,86.60295,0,0,88.88464,0,0,0,0
mpc,2026-01-26 03:15:00,2029,3.25,24.52926,2686.639,88.31088,0,13.99082,1,1,1880.648,1880.33,0,0,0,0,0,0,0,0,0,88.31088,1730.763,0.8653813,1.103912,0.3172331,0,250,0.3172331,1880.33,0,0,0,0,13.99082,33.85166,33.84595,0.005710195,36.36601,0,72.73201,0,0,-3.244072e-13,4.263256e-14,88.31088,0,0,92.81353,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,24.44461,2686.613,89.3355,0.7972011,18.24675,1,1,1880.629,1880.312,0,0,0,0,0,0,0,0,0,84.43427,1709.382,0.8546908,1.089836,0.3172331,0,250,0.3172331,1880.312,0,0,5.698431,0,18.24675,33.85132,33.84561,0.005710195,37.12676,0,84.08331,0,0,4.305445e-13,4.263256e-14,83.63707,0.7972011,0,84.98829,0,0,0,5.77316e-15
mpc,2026-01-26 03:45:00,2031,3.75,24.3965,2680.545,97.91135,5.320753,17.62289,1,1,1876.382,1876.064,0,0,0,0,0,0,0,0,0,97.95767,1684.623,0.8423116,1.076373,0.3172331,0,250,0.3172331,1876.064,0,0,0,5.274426,17.62289,33.77487,33.76916,0.005710195,36.93511,0,82.9686,0,0,7.327472e-15,4.263256e-14,97.91135,0.04632713,0,103.5502,0,0,0,5.127843e-15
mpc,2026-01-26 04:00:00,2032,4,24.24179,2678.649,107.3059,2.960659,25.90025,1,1,1875.054,1874.737,0,0,0,0,0,0,0,0,0,107.4531,1657.495,0.8287473,1.060782,0.3172331,0,250,0.3172331,1874.737,0,0,0,2.813485,25.90025,33.75097,33.74526,0.005710195,38.38406,0,81.62137,0,0,1.090239e-13,4.263256e-14,107.3059,0.1471739,0,124.0527,0,0,0,-4.440892e-15
mpc,2026-01-26 04:15:00,2033,4.25,24.11611,2720.621,118.3922,2.893668,27.6373,1,1,1904.435,1904.118,0,0,0,0,0,0,0,0,0,119.3409,1627.398,0.8136992,1.0437,0.3172331,0,250,0.3172331,1904.118,0,0,0,1.944947,27.6373,34.27983,34.27412,0.005710195,39.2118,0,81.77863,0,0,2.635669e-13,4.263256e-14,118.3922,0.9487217,0,140.5558,0,0,0,3.885781e-15
mpc,2026-01-26 04:30:00,2034,4.5,24.09424,2720.006,150.4768,3.164181,11.45602,1,1,1904.004,1903.687,0,0,0,0,0,0,0,0,0,150.7897,1589.445,0.7947224,1.024749,0.3172331,0,250,0.3172331,1903.687,0,0,0,2.851246,11.45602,34.27208,34.26637,0.005710195,36.31222,0,77.54284,0,0,2.315925e-13,4.263256e-14,150.4768,0.3129359,0,166.3963,0,0,0,-6.883383e-15
mpc,2026-01-26 04:45:00,2035,4.75,24.17431,2726.89,179.0846,0,28.48332,1,1,1908.823,1908.506,0,0,0,0,0,0,0,0,0,179.0846,1544.424,0.7722118,1.00085,0.3172331,0,250,0.3172331,1908.506,0,0,0,0,28.48332,34.35881,34.3531,0.005710195,39.44775,0,78.89551,0,0,3.768097e-13,4.263256e-14,179.0846,0,0,194.9865,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,24.09934,2757.883,203.9032,2.044054,20.50922,1,1,1930.518,1930.201,0,0,0,0,0,0,0,0,0,205.1369,1492.896,0.7464481,0.9725008,0.3172331,0,250,0.3172331,1930.201,0,0,0,0.8104429,20.50922,34.74933,34.74362,0.005710195,38.40658,0,78.21118,0,0,1.676437e-13,4.263256e-14,203.9032,1.233611,0,238.8799,0,0,0,8.881784e-16
mpc,2026-01-26 05:15:00,2037,5.25,24.20101,2752.011,257.4223,1.570577,22.05371,1,1,1926.408,1926.091,122.6674,35.28763,157.955,1,157.955,0,0,0,0,99.49026,1467.789,0.7338943,0.9400548,0.3172331,0,250,0.3172331,1803.423,0,0,0,1.547585,22.05371,34.67534,32.46162,2.213723,71.69595,0,146.0615,0,-7.105427e-15,4.323208e-13,4.263256e-14,257.4223,0.02299186,0,128.6652,0,0,0,1.113692e-15
mpc,2026-01-26 05:30:00,2038,5.5,24.45433,2772.702,337.4171,0.2327847,27.37406,1,1,1940.891,1940.574,511.019,147.0051,658.024,2,344.7162,0.005905641,0,0,313.3019,0,1545.883,0.7729415,0.924245,0.3172331,0,250,0.3172331,1429.555,0,0,0,0.2268791,27.37406,34.93604,25.73199,9.204051,177.6604,0,355.7122,0,-1.136868e-13,2.943201e-13,4.263256e-14,337.4171,0.005905641,0,0,313.3019,7.299164,0,-5.684342e-14
mpc,2026-01-26 05:45:00,2039,5.75,24.74049,2747.34,407.8815,3.627038,21.62707,1,1,1923.138,1922.821,714.6336,205.5781,920.2117,2,420.2117,0,0,0,500,0,1670.64,0.8353198,0.9734199,0.3172331,0,250,0.3172331,1208.187,0,0,0,3.627038,21.62707,34.61649,21.74737,12.86912,231.2374,0,468.7314,0,0,-4.03011e-13,4.263256e-14,407.8815,0,0,0,500,12.33019,0,-5.684342e-14
mpc,2026-01-26 06:00:00,2040,6,24.7559,2766.178,479.5799,3.072185,16.33215,1,0,1936.325,1936.007,0,0,0,0,0,0,0,0,0,475.4104,1551.524,0.775762,1.051977,0.3172331,0,250,0.3172331,1936.007,0,0,4.320569,2.92106,16.33215,34.85384,34.84813,0.005710195,37.80319,0,88.09818,0,0,1.636469e-13,4.263256e-14,475.2593,0.1511259,0,475.4104,0,0,0,-2.081668e-14
mpc,2026-01-26 06:15:00,2041,6.25,24.91506,2721.686,539.401,0,28.42865,1,0,1905.18,1904.863,0,0,0,0,0,0,0,0,0,500,1426.28,0.7131399,0.9769719,0.3172331,0,250,0.3172331,1904.863,0,0,39.40104,0,28.42865,34.29324,34.28753,0.005710195,39.44761,0,146.862,0,0,-1.286748e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:30:00,2042,6.5,25.02403,2738.835,576.0723,0,22.72569,1,0,1917.184,1916.867,0,0,0,0,0,0,0,0,0,500,1301.055,0.6505276,0.8981075,0.3172331,0,250,0.3172331,1916.867,0,0,76.07231,0,22.72569,348.7466,348.6889,0.05770648,352.8228,0,836.8704,0,0,1.615375e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,25.1643,2742.174,591.5309,0,38.80219,0,0,1919.522,1919.205,116.4895,33.51046,150,1,150,0,0,0,0,441.5309,1190.468,0.5952339,0.8192554,0.3172331,0,250,0.3172331,1802.715,0,0,0,0,38.80219,350.1546,328.847,21.30761,0,369.4357,2031.896,0,-1.421085e-14,-1.256772e-13,4.263256e-14,591.5309,0,0,461.3952,0,0,0,0
mpc,2026-01-26 07:00:00,2044,7,25.31918,2741.13,592.8848,0,44.94571,0,0,1918.791,1918.474,116.4895,33.51046,150,1,150,0,0,0,0,442.8848,1079.559,0.5397796,0.7496201,0.3172331,0,250,0.3172331,1801.984,0,0,0,0,44.94571,351.1125,329.7385,21.37404,0,371.4734,2043.104,0,-1.421085e-14,3.550493e-13,4.263256e-14,592.8848,0,0,473.1276,0,0,0,0
