controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 07:15:00,2045,7.25,25.44059,2782.938,590.5137,0,42.77602,0,0,1948.057,1947.74,116.4895,33.51046,150,1,150,0,0,0,0,440.5137,969.2608,0.4846304,0.6797826,0.3172331,0,250,0.3172331,1831.25,0,0,0,0,42.77602,357.341,335.9146,21.4264,0,377.2717,2074.994,0,-1.421085e-14,2.552403e-13,4.263256e-14,590.5137,0,0,460.4038,0,0,0,0
mpc,2026-01-26 07:30:00,2046,7.5,25.60943,2811.655,562.0589,0,49.66152,0,0,1968.158,1967.841,0,0,0,0,0,0,0,0,0,500,844.1082,0.4220541,0.6103293,0.3172331,0,250,0.3172331,1967.841,0,0,62.05886,0,49.66152,362.2624,362.204,0.05839044,0,371.3448,2149.448,0,0,4.840572e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,25.7026,2840.313,520.8232,0,56.56561,0,0,1988.219,1987.902,0,0,0,0,0,0,0,0,0,500,718.9753,0.3594876,0.5315225,0.3172331,0,250,0.3172331,1987.902,0,0,20.82319,0,56.56561,366.6465,366.588,0.05850079,0,377.0193,2109.526,0,0,4.596323e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 08:00:00,2048,8,25.74498,2880.63,457.7368,212.2058,53.56568,0,0,2016.441,2016.124,0,0,0,0,0,0,0,0,0,465.8452,602.4008,0.3012004,0.4527282,0.3172331,0,250,0.3172331,2016.124,0,0,0,204.0974,53.56568,372.1709,372.1123,0.05855113,0,381.9988,2453.062,0,0,-3.108624e-15,4.263256e-14,457.7368,8.108394,0,500,0,0,0,-2.4869e-14
mpc,2026-01-26 08:15:00,2049,8.25,25.86268,2894.417,421.7233,214.5262,43.68839,0,0,2026.092,2025.775,0,0,0,0,0,0,0,0,0,482.784,481.61,0.240805,0.379323,0.3172331,0,250,0.3172331,2025.775,0,0,7.222428,146.243,43.68839,374.8478,374.7891,0.05869138,0,382.8719,2370.524,0,0,5.273559e-14,4.263256e-14,414.5009,68.28316,0,482.784,0,0,0,0
mpc,2026-01-26 08:30:00,2050,8.5,26.01864,2909.756,342.7369,218.7491,54.3888,0,0,2036.829,2036.512,0,0,0,0,0,0,0,0,0,413.1811,378.2389,0.1891194,0.3032627,0.3172331,0,250,0.3172331,2036.512,0,0,0,148.3049,54.3888,378.0341,377.9752,0.05887825,0,388.0698,2390.21,0,0,1.820766e-14,4.263256e-14,342.7369,70.4442,0,421.0238,0,0,0,2.842171e-14
mpc,2026-01-26 08:45:00,2051,8.75,26.27592,2911.204,296.8723,222.7056,62.61581,0,0,2037.843,2037.525,0,0,0,0,0,0,0,0,0,361.4708,287.8116,0.1439058,0.2381715,0.3172331,0,250,0.3172331,2037.525,0,0,6.357544,151.7496,62.61581,380.2194,380.1602,0.05918915,0,391.843,2427.871,0,0,8.620882e-14,4.263256e-14,290.5147,70.95601,0,361.4708,0,0,0,-1.421085e-14
mpc,2026-01-26 09:00:00,2052,9,26.42626,2958.783,234.7804,227.7524,55.08206,0,1,2071.148,2070.831,116.4895,33.51046,150,1,150,0,0,0,0,148.9279,250.5344,0.1252672,0.1812308,0.3172331,0,250,0.3172331,1954.341,0,0,6.072198,157.5327,55.08206,387.6296,365.7684,21.86119,0,409.5879,2534.952,0,-1.421085e-14,2.595146e-14,4.263256e-14,228.7082,70.21965,0,148.9279,0,0,0,0
mpc,2026-01-26 09:15:00,2053,9.25,26.63037,2978.117,203.7267,227.7302,70.72301,0,1,2084.682,2084.365,116.4895,33.51046,150,1,150,0,0,0,0,113.12,222.2149,0.1111075,0.1577578,0.3172331,0,250,0.3172331,1967.875,0,0,10.94028,157.3967,70.72301,391.809,369.8555,21.95344,0,416.6582,2582.001,0,-1.421085e-14,-2.420286e-14,4.263256e-14,192.7864,70.33356,0,113.12,0,0,0,-2.842171e-14
mpc,2026-01-26 09:30:00,2054,9.5,26.92753,2959.813,185.2095,228.0172,73.67291,0,1,2071.869,2071.552,116.4895,33.51046,150,1,150,0,0,0,0,83.89502,201.2062,0.1006031,0.1399255,0.3172331,0,250,0.3172331,1955.063,0,0,25.03822,154.2934,73.67291,391.808,369.7188,22.08915,0,417.1615,2603.735,0,-1.421085e-14,6.189493e-15,4.263256e-14,160.1713,73.72377,0,83.89502,0,0,0,-1.421085e-14
mpc,2026-01-26 09:45:00,2055,9.75,26.91971,2946.46,169.4881,229.7124,72.70033,1,1,2062.522,2062.205,456.5567,139.4577,596.0144,2,110.3405,76.38229,0,0,409.2917,0,303.4974,0.1517487,0.1266966,0.3172331,0,250,0.3172331,1605.648,0,0,59.1476,153.3301,72.70033,389.9769,303.5922,86.38467,456.7959,0,1280.116,0,0,8.751333e-14,4.263256e-14,110.3405,76.38229,0,0,409.2917,0,0,0
mpc,2026-01-26 10:00:00,2056,10,27.00564,2941.64,155.0169,226.9259,77.12928,1,1,2059.148,2058.831,112.9804,37.01959,150,1,107.4969,0,42.50307,0,0,76.21855,284.395,0.1421975,0.1911079,0.3172331,0,250,0.3172331,1945.85,31.62037,0,47.51998,150.7073,45.50892,390.036,368.5756,21.46041,414.2153,0,1170.373,0,-7.105427e-15,-3.985701e-14,4.263256e-14,107.4969,76.21855,31.62037,76.21855,0,0,0,1.421085e-14
mpc,2026-01-26 10:15:00,2057,10.25,27.20053,2940.879,134.9335,227.355,95.46019,1,1,2058.616,2058.298,521.176,158.2269,679.4029,2,101.3254,78.07744,0,0,500,0,409.3503,0.2046751,0.1790794,0.3172331,0,250,0.3172331,1537.122,0,0,33.60812,149.2776,95.46019,391.525,292.343,99.18201,468.7253,0,1252.929,0,-2.842171e-14,-1.052769e-13,4.263256e-14,101.3254,78.07744,0,0,500,0,0,0
mpc,2026-01-26 10:30:00,2058,10.5,27.33067,2988.148,98.47634,233.498,114.6096,1,1,2091.703,2091.386,510.8248,154.9463,665.7711,2,90.54274,75.2284,0,0,500,0,534.2858,0.2671429,0.2577619,0.3172331,0,250,0.3172331,1580.561,0,0,7.933604,158.2696,114.6096,398.9039,301.4252,97.47873,478.2284,0,1243.157,0,5.684342e-14,-8.01581e-14,4.263256e-14,90.54274,75.2284,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 10:45:00,2059,10.75,27.32799,3006.717,71.78631,236.4044,128.2817,1,1,2104.702,2104.385,507.1489,154.1675,661.3164,2,83.46668,77.84969,0,0,500,0,659.2017,0.3296009,0.3364319,0.3172331,0,250,0.3172331,1597.236,0,0,0,158.5547,128.2817,401.3604,304.5881,96.77226,483.2186,0,1239.944,0,-5.684342e-14,2.121081e-13,4.263256e-14,71.78631,77.84969,0,0,500,11.68037,0,-4.263256e-14
mpc,2026-01-26 11:00:00,2060,11,27.5903,3040.982,75.06421,236.1497,137.1895,1,0,2128.687,2128.37,0,0,0,0,0,0,0,0,0,153.1724,620.8048,0.3104024,0.4150897,0.3172331,0,250,0.3172331,2128.37,0,0,0,158.0415,137.1895,408.1803,408.1195,0.06083011,434.4259,0,1141.473,0,0,1.428857e-13,4.263256e-14,75.06421,78.1082,0,163.0311,0,0,0,0
mpc,2026-01-26 11:15:00,2061,11.25,27.71399,3030.336,85.37692,235.178,142.948,1,0,2121.235,2120.918,0,0,0,0,0,0,0,0,0,150.6818,583.0367,0.2915183,0.3909117,0.3172331,0,250,0.3172331,2120.918,0,0,10.73169,159.1414,142.948,407.8152,407.7542,0.06098923,435.2365,0,1163.504,0,0,6.999956e-14,4.263256e-14,74.64523,76.03656,0,150.6818,0,0,0,0
mpc,2026-01-26 11:30:00,2062,11.5,27.71743,3023.726,67.2372,237.6906,153.9988,0,0,2116.608,2116.291,0,0,0,0,0,0,0,0,0,144.0412,546.9346,0.2734673,0.3671296,0.3172331,0,250,0.3172331,2116.291,0,0,0,160.8866,153.9988,406.9554,406.8944,0.06099366,0,436.5034,2678.298,0,0,-1.7919e-13,4.263256e-14,67.2372,76.80403,0,150.3778,0,0,0,1.421085e-14
mpc,2026-01-26 11:45:00,2063,11.75,28.10023,3064.265,83.18523,233.4304,165.4282,0,0,2144.986,2144.669,0,0,0,0,0,0,0,0,0,160.677,506.6792,0.2533396,0.3443967,0.3172331,0,250,0.3172331,2144.669,0,0,0,155.9386,165.4282,415.7775,415.716,0.06149149,0,447.7821,2731.796,0,0,-7.294165e-14,4.263256e-14,83.18523,77.49181,0,161.1727,0,0,0,0
mpc,2026-01-26 12:00:00,2064,12,28.06476,3026.777,81.70922,232.8487,173.1166,0,0,2118.744,2118.427,0,0,0,0,0,0,0,0,0,150.866,468.8829,0.2344415,0.3190485,0.3172331,0,250,0.3172331,2118.427,0,0,7.962228,155.7297,173.1166,410.3805,410.319,0.06144503,0,443.8501,2723.544,0,0,4.496403e-15,4.263256e-14,73.74699,77.119,0,150.866,0,0,0,-1.421085e-14
mpc,2026-01-26 12:15:00,2065,12.25,28.19598,3015.924,68.0387,240.4406,182.8738,0,0,2111.147,2110.829,0,0,0,0,0,0,0,0,0,138.404,434.2081,0.2171041,0.2952487,0.3172331,0,250,0.3172331,2110.829,0,0,8.003917,162.0715,182.8738,410.0555,409.9938,0.0616173,0,445.5141,2743.707,0,0,-4.17999e-14,4.263256e-14,60.03478,78.36917,0,138.404,0,0,0,0
mpc,2026-01-26 12:30:00,2066,12.5,28.23982,2987.873,73.24491,241.6418,192.7749,0,0,2091.511,2091.194,0,0,0,0,0,0,0,0,0,146.5197,397.5099,0.1987549,0.2734145,0.3172331,0,250,0.3172331,2091.194,0,0,4.724973,163.6421,192.7749,406.6225,406.5608,0.06167507,0,444.0393,2732.649,0,0,3.408385e-14,4.263256e-14,68.51994,77.99972,0,146.5197,0,0,0,-1.421085e-14
mpc,2026-01-26 12:45:00,2067,12.75,28.38431,2997.783,100.344,241.7304,196.2014,0,0,2098.448,2098.131,0,0,0,0,0,0,0,0,0,155.1379,358.6628,0.1793314,0.2503061,0.3172331,0,250,0.3172331,2098.131,0,0,23.37931,163.5573,196.2014,409.2356,409.1737,0.06186623,0,447.4366,2783.367,0,0,5.651035e-14,4.263256e-14,76.96471,78.17314,0,155.1379,0,0,0,1.421085e-14
mpc,2026-01-26 13:00:00,2068,13,28.5848,3077.954,86.67282,239.2682,204.4848,0,0,2154.568,2154.251,0,0,0,0,0,0,0,0,0,150.4295,320.999,0.1604995,0.2258447,0.3172331,0,250,0.3172331,2154.251,0,0,15.28979,160.2218,204.4848,421.995,421.9328,0.06213346,0,461.9834,2843.666,0,0,-8.615331e-14,4.263256e-14,71.38303,79.04642,0,150.4295,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,28.60063,3067.94,87.39131,238.9805,215.125,0,0,2147.558,2147.241,0,0,0,0,0,0,0,0,0,158.9354,281.2146,0.1406073,0.2021284,0.3172331,0,250,0.3172331,2147.241,0,0,6.57934,160.8571,215.125,420.7655,420.7033,0.06215466,0,462.8522,2834.515,0,0,-2.881029e-14,4.263256e-14,80.81197,78.12341,0,158.9354,0,0,0,0
mpc,2026-01-26 13:30:00,2070,13.5,28.70679,3099.67,88.55411,236.5127,231.1862,0,0,2169.769,2169.452,0,0,0,0,0,0,0,0,0,154.8429,242.4596,0.1212298,0.1770767,0.3172331,0,250,0.3172331,2169.452,0,0,11.54997,158.6739,231.1862,426.0922,426.0299,0.0622972,0,471.4295,2886.498,0,0,-2.065015e-14,4.263256e-14,77.00414,77.83878,0,154.8429,0,0,0,-1.421085e-14
mpc,2026-01-26 13:45:00,2071,13.75,28.80493,3137.411,81.09725,238.3626,236.468,0,0,2196.188,2195.871,0,0,0,0,0,0,0,0,0,153.0217,204.1661,0.102083,0.1526733,0.3172331,0,250,0.3172331,2195.871,0,0,4.834411,161.6038,236.468,432.1965,432.1341,0.06242955,0,478.6695,2919.788,0,0,-6.661338e-14,4.263256e-14,76.26283,76.75882,0,153.0217,0,0,0,0
mpc,2026-01-26 14:00:00,2072,14,28.78438,3115.566,93.33323,239.0252,251.9267,0,1,2180.896,2180.579,340.6215,106.1632,446.7846,1,78.00471,76.9135,0,0,291.8664,0,277.1005,0.1385503,0.1285604,0.3172331,0,250,0.3172331,1839.957,0,0,15.32852,162.1117,251.9267,428.9962,361.9314,67.06483,0,517.6502,3153.16,0,-5.684342e-14,-2.392531e-14,4.263256e-14,78.00471,76.9135,0,0,291.8664,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,29.04266,3095.654,106.0721,237.9183,269.2663,0,1,2166.958,2166.64,505.9579,153.8356,659.7934,2,81.84349,77.94995,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1660.683,0,0,24.2286,159.9684,269.2663,428.65,328.5028,100.1472,0,535.6024,3263.553,0,0,8.576473e-14,4.263256e-14,81.84349,77.94995,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 14:30:00,2074,14.5,29.16286,3101.139,106.3167,241.4283,263.7991,1,1,2170.797,2170.48,507.1506,154.3428,661.4934,2,81.99978,79.49366,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1663.329,0,0,24.3169,161.9346,263.7991,430.5356,329.8891,100.6464,536.5514,0,1394.387,0,5.684342e-14,-5.018208e-14,4.263256e-14,81.99978,79.49366,0,0,500,0,0,1.136868e-13
mpc,2026-01-26 14:45:00,2075,14.75,29.21595,3111.064,117.6136,240.6684,266.5416,1,1,2177.745,2177.428,506.169,153.9146,660.0835,2,81.96153,78.122,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1671.259,0,0,35.65204,162.5464,266.5416,432.4144,331.8462,100.5682,538.6854,0,1419.263,0,0,-5.967449e-14,4.263256e-14,81.96153,78.122,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 15:00:00,2076,15,29.21326,3067.153,111.6452,233.585,269.2185,1,1,2147.007,2146.69,500.789,152.1061,652.8951,2,77.22658,75.66849,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1645.901,0,0,34.41858,157.9166,269.2185,426.2859,326.7918,99.49411,532.3509,0,1396.48,0,2.842171e-14,2.14051e-13,4.263256e-14,77.22658,75.66849,0,0,500,0,0,0
mpc,2026-01-26 15:15:00,2077,15.25,29.24752,3046.382,116.7525,234.6316,264.3227,1,1,2132.467,2132.15,498.1711,151.0904,649.2615,2,76.06266,73.19887,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1633.979,0,0,40.6898,161.4327,264.3227,423.7161,324.6677,99.04844,528.2784,0,1405.218,0,0,-6.150636e-14,4.263256e-14,76.06266,73.19887,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 15:30:00,2078,15.5,29.33661,3081.422,102.7907,238.1271,277.8509,1,1,2156.995,2156.678,514.789,155.9847,670.7737,2,96.50461,74.26909,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1641.889,0,0,6.286121,163.858,277.8509,429.426,326.8759,102.5501,538.1766,0,1369.852,0,-8.526513e-14,2.480238e-13,4.263256e-14,96.50461,74.26909,0,0,500,0,0,0
mpc,2026-01-26 15:45:00,2079,15.75,29.33841,3052.289,122.3438,234.3015,257.5466,1,1,2136.602,2136.285,522.5719,158.3639,680.9359,2,105.3466,75.58922,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1613.713,0,0,16.99716,158.7122,257.5466,425.3828,321.2792,104.1036,530.9189,0,1364.936,0,5.684342e-14,1.512124e-13,4.263256e-14,105.3466,75.58922,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 16:00:00,2080,16,29.55548,3052.161,127.5559,234.6173,258.2646,1,1,2136.513,2136.196,536.983,162.3436,699.3267,2,125.2982,74.02848,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1599.212,0,0,2.257739,160.5888,258.2646,427.3968,319.9131,107.4838,533.921,0,1348.752,0,5.684342e-14,1.686429e-13,4.263256e-14,125.2982,74.02848,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 16:15:00,2081,16.25,29.26699,3063.442,120.7174,231.6754,247.7401,1,1,2144.409,2144.092,542.2985,163.9006,706.1991,2,131.9082,74.29089,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1601.793,0,0,0,157.3845,247.7401,426.2704,318.4081,107.8624,531.555,0,1334.598,0,0,5.961898e-14,4.263256e-14,120.7174,74.29089,0,0,500,11.19077,0,-1.421085e-14
mpc,2026-01-26 16:30:00,2082,16.5,29.02681,3039.056,144.6852,225.7569,233.5584,1,1,2127.339,2127.022,561.897,169.4837,731.3808,2,157.6051,73.77568,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1565.125,0,0,0,151.9812,233.5584,420.6679,309.4936,111.1743,525.162,0,1312.492,0,0,-2.68674e-13,4.263256e-14,144.6852,73.77568,0,0,500,12.91985,0,0
mpc,2026-01-26 16:45:00,2083,16.75,29.02727,3019.724,157.4702,221.5971,224.3116,1,1,2113.807,2113.489,587.0457,176.6158,763.6615,2,190.8493,72.81221,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1526.444,0,0,0,148.7849,224.3116,417.9961,301.8476,116.1485,522.8201,0,1302.294,0,0,-3.061995e-13,4.263256e-14,157.4702,72.81221,0,0,500,33.37912,0,5.684342e-14
mpc,2026-01-26 17:00:00,2084,17,28.81185,2992.567,184.1752,218.5275,206.416,1,1,2094.797,2094.479,615.7043,184.8501,800.5544,4,227.8351,72.71924,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1478.775,0,0,0,145.8083,206.416,412.305,291.0576,121.2475,516.5352,0,1284.59,0,0,1.505462e-13,4.263256e-14,184.1752,72.71924,0,0,500,43.65989,0,-5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,28.82193,2965.157,239.4006,212.998,201.4272,1,1,2075.61,2075.292,643.4975,192.7467,836.2442,4,264.4534,71.7908,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1431.795,0,0,0,141.2072,201.4272,408.6177,281.8722,126.7455,514.2732,0,1272.129,0,-5.684342e-14,-2.442491e-14,4.263256e-14,239.4006,71.7908,0,0,500,25.05283,0,0
mpc,2026-01-26 17:30:00,2086,17.5,28.74555,2940.911,294.1561,212.3807,200.7655,1,0,2058.638,2058.321,242.0007,69.61616,311.6169,1,311.6169,0,0,0,0,71.4702,1881.833,0.9409167,1.196402,0.3172331,0,250,0.3172331,1816.32,0,0,0,140.9105,200.7655,404.6073,356.9819,47.62548,466.0567,0,1175.184,0,-1.421085e-14,-1.687539e-13,4.263256e-14,294.1561,71.4702,0,71.4702,0,17.46072,0,-1.421085e-14
mpc,2026-01-26 17:45:00,2087,17.75,28.82215,2895.563,328.7559,209.0453,184.3475,1,0,2026.894,2026.577,264.2549,76.01801,340.2729,1,340.2729,0,0,0,0,69.537,1864.153,0.9320764,1.184963,0.3172331,0,250,0.3172331,1762.322,0,0,0,139.5083,184.3475,399.0292,346.9436,52.08561,459.2536,0,1159.159,0,0,1.805223e-13,4.263256e-14,328.7559,69.537,0,69.537,0,11.51705,0,-2.842171e-14
mpc,2026-01-26 18:00:00,2088,18,28.86621,2880.953,354.5129,1.923023,177.0347,1,0,2016.667,2016.35,414.247,119.199,533.446,2,388.5738,0.3097792,0,0,144.5624,0,1900,0.95,1.17383,0.3172331,0,250,0.3172331,1602.103,0,0,0,1.613244,177.0347,397.3949,315.7029,81.69208,469.7875,0,942.3579,0,8.526513e-14,-4.884981e-15,4.263256e-14,354.5129,0.3097792,0,0,144.5624,34.06092,0,2.842171e-14
mpc,2026-01-26 18:15:00,2089,18.25,29.01637,2872.309,419.2493,1.499191,175.4887,0,0,2010.617,2010.299,336.9546,96.93149,433.8861,1,433.8861,0,0,0,0,1.024229,1899.445,0.9497224,1.196402,0.3172331,0,250,0.3172331,1673.345,0,0,0,0.4749614,175.4887,397.4965,330.8182,66.67824,0,462.4436,2544.259,0,1.421085e-14,-4.465317e-13,4.263256e-14,419.2493,1.024229,0,1.024229,0,14.63683,0,-2.131628e-14
mpc,2026-01-26 18:30:00,2090,18.5,29.10396,2882.905,454.9611,0,173.4392,0,0,2018.034,2017.716,0,0,0,0,0,0,0,0,0,454.9611,1785.406,0.8927028,1.196053,0.3172331,0,250,0.3172331,2017.716,0,0,0,0,173.4392,399.7242,399.6614,0.06283629,0,434.0156,2387.086,0,0,7.194245e-14,4.263256e-14,454.9611,0,0,472.8444,0,0,0,0
mpc,2026-01-26 18:45:00,2091,18.75,29.2239,2863.357,509.4412,0,159.0513,0,0,2004.35,2004.033,767.8308,220.9417,988.7725,2,510.822,0.567939,0,0,459.5021,0,1900,0.95,1.124244,0.3172331,0,250,0.3172331,1236.202,0,0,0,0,159.0513,398.054,245.5036,152.5504,0,498.0321,2739.177,0,-1.136868e-13,1.84297e-14,4.263256e-14,509.4412,0,0,0,477.3825,19.8292,0,-6.394885e-14
mpc,2026-01-26 19:00:00,2092,19,29.23794,2839.524,550.4764,0.2397687,153.0524,0,0,1987.667,1987.35,431.8041,124.2168,556.0208,2,556.0208,0,0,0,0,0.2397687,1899.641,0.9498205,1.196402,0.3172331,0,250,0.3172331,1555.546,0,0,0,0,153.0524,394.862,309.0185,85.84351,0,463.6401,2550.02,0,-4.263256e-14,-3.028688e-13,4.263256e-14,550.4764,0.2397687,0,1.649601,0,5.544426,0,6.217249e-15
mpc,2026-01-26 19:15:00,2093,19.25,29.31222,2874.031,573.5377,0,130.6289,0,0,2011.822,2011.504,440.7694,126.7958,567.5653,2,567.5653,0,0,0,0,0,1899.342,0.949671,1.196176,0.3172331,0,250,0.3172331,1570.735,0,0,5.972423,0,130.6289,400.3103,312.5433,87.767,0,465.3315,2569.626,0,-2.842171e-14,-4.438672e-13,4.263256e-14,567.5653,0,0,1.982489,0,0,0,0
mpc,2026-01-26 19:30:00,2094,19.5,29.30206,2857.008,601.6383,0,127.9076,0,0,1999.906,1999.588,445.2923,128.0969,573.3892,2,573.3892,0,0,0,0,0,1899.043,0.9495215,1.195988,0.3172331,0,250,0.3172331,1554.296,0,0,28.2491,0,127.9076,397.8507,309.2035,88.64722,0,462.7457,2593.831,0,0,-4.192202e-13,4.263256e-14,573.3892,0,0,3.217714,0,0,0,0
mpc,2026-01-26 19:45:00,2095,19.75,29.14043,2836.194,595.2981,0,108.5343,0,0,1985.336,1985.018,439.2768,126.3664,565.6432,2,565.6432,0,0,0,0,0,1898.744,0.949372,1.195799,0.3172331,0,250,0.3172331,1545.742,0,0,29.65496,0,108.5343,393.5603,306.418,87.14231,0,454.2995,2549.802,0,-1.421085e-14,3.63265e-13,4.263256e-14,565.6432,0,0,0.6787064,0,0,0,0
mpc,2026-01-26 20:00:00,2096,20,28.88609,2810.751,566.4232,0,104.426,0,0,1967.526,1967.209,419.9145,120.7965,540.711,2,540.711,0,0,0,0,8.826939,1896.238,0.9481192,1.195611,0.3172331,0,250,0.3172331,1547.294,0,0,16.88527,0,104.426,387.8787,305.034,82.84461,0,446.4171,2484.421,0,0,2.342571e-13,4.263256e-14,549.5379,0,0,9.973052,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,28.63187,2799.684,525.6524,0,100.4439,0,0,1959.779,1959.461,116.4895,33.51046,150,1,150,0,0,0,0,371.1824,1803.144,0.9015721,1.194033,0.3172331,0,250,0.3172331,1842.972,0,0,4.469921,0,100.4439,384.2331,361.332,22.90107,0,414.5355,2287.656,0,-1.421085e-14,-3.896883e-13,4.263256e-14,521.1824,0,0,371.5449,0,0,0,0
mpc,2026-01-26 20:30:00,2098,20.5,28.59339,2769.885,484.3894,5.205916,90.67544,0,0,1938.919,1938.602,0,0,0,0,0,0,0,0,0,485.6998,1681.435,0.8407177,1.135413,0.3172331,0,250,0.3172331,1938.602,0,0,0,3.895577,90.67544,379.8282,379.766,0.06214496,0,397.5291,2193.13,0,0,-3.326228e-13,4.263256e-14,484.3894,1.310339,0,492.8812,0,0,0,-1.287859e-14
mpc,2026-01-26 20:45:00,2099,20.75,28.17361,2751.997,441.5824,4.613682,77.1664,0,0,1926.398,1926.081,0,0,0,0,0,0,0,0,0,438.2946,1571.597,0.7857985,1.058775,0.3172331,0,250,0.3172331,1926.081,0,0,5.372746,2.528736,77.1664,373.9923,373.9307,0.06158786,0,388.9119,2152.645,0,0,-3.619327e-14,4.263256e-14,436.2097,2.084946,0,438.2946,0,0,0,1.421085e-14
mpc,2026-01-26 21:00:00,2100,21,28.08569,2728.462,375.9572,1.572725,71.33296,0,0,1909.923,1909.606,0,0,0,0,0,0,0,0,0,377.5299,1476.967,0.7384836,0.9896116,0.3172331,0,250,0.3172331,1909.606,0,0,0,0,71.33296,370.099,370.0376,0.06147244,0,383.8602,2111.231,0,0,-1.579847e-13,4.263256e-14,375.9572,1.572725,0,399.48,0,0,0,9.325873e-15
mpc,2026-01-26 21:15:00,2101,21.25,27.87066,2700.162,326.4465,0,64.76929,0,0,1890.113,1889.796,0,0,0,0,0,0,0,0,0,326.4465,1395.123,0.6975615,0.9300246,0.3172331,0,250,0.3172331,1889.796,0,0,0,0,64.76929,364.5892,364.528,0.06119196,0,377.0215,2073.618,0,0,2.327027e-13,4.263256e-14,326.4465,0,0,349.3364,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,27.84541,2693.029,282.6334,0,57.83724,0,0,1885.12,1884.803,0,0,0,0,0,0,0,0,0,282.6334,1324.245,0.6621225,0.8784885,0.3172331,0,250,0.3172331,1884.803,0,0,0,0,57.83724,363.4313,363.3702,0.0611592,0,374.5206,2059.863,0,0,-1.073586e-13,4.263256e-14,282.6334,0,0,294.5108,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,27.74412,2665.537,223.7258,0.4314024,51.6992,0,0,1865.876,1865.559,0,0,0,0,0,0,0,0,0,224.1572,1267.997,0.6339986,0.8338577,0.3172331,0,250,0.3172331,1865.559,0,0,0,0,51.6992,358.9502,358.8891,0.06102811,0,368.8348,2028.592,0,0,3.53606e-13,4.263256e-14,223.7258,0.4314024,0,242.5423,0,0,0,6.716849e-15
mpc,2026-01-26 22:00:00,2104,22,27.51443,2710.836,176.8011,0.01143143,44.48318,0,0,1897.585,1897.268,0,0,0,0,0,0,0,0,0,176.8126,1223.595,0.6117973,0.7984393,0.3172331,0,250,0.3172331,1897.268,0,0,0,0,44.48318,363.2845,363.2238,0.06073292,0,371.7399,2044.569,0,0,1.999512e-13,4.263256e-14,176.8011,0.01143143,0,202.3258,0,0,0,-1.259062e-14
mpc,2026-01-26 22:15:00,2105,22.25,27.382,2682.532,156.6923,2.747617,49.03632,0,0,1877.772,1877.455,0,0,0,0,0,0,0,0,0,157.7449,1183.966,0.5919829,0.7704795,0.3172331,0,250,0.3172331,1877.455,0,0,0,1.695031,49.03632,358.4917,358.4311,0.06056401,0,367.7928,2025.784,0,0,-3.739231e-13,4.263256e-14,156.6923,1.052587,0,167.0647,0,0,0,-1.04361e-14
mpc,2026-01-26 22:30:00,2106,22.5,26.94839,2723.231,118.6829,2.045645,44.85588,0,0,1906.262,1905.945,0,0,0,0,0,0,0,0,0,120.7285,1153.597,0.5767986,0.7455259,0.3172331,0,250,0.3172331,1905.945,0,0,0,0,44.85588,360.6466,360.5866,0.06001749,0,369.0729,2029.901,0,0,6.949996e-14,4.263256e-14,118.6829,2.045645,0,143.519,0,0,0,-4.884981e-15
mpc,2026-01-26 22:45:00,2107,22.75,26.84799,2723.317,119.9093,2.177988,38.69972,0,0,1906.322,1906.005,0,0,0,0,0,0,0,0,0,122.0872,1122.894,0.5614469,0.7264032,0.3172331,0,250,0.3172331,1906.005,0,0,0,0,38.69972,359.9061,359.8462,0.05989235,0,367.1525,2019.339,0,0,3.748113e-13,4.263256e-14,119.9093,2.177988,0,130.6167,0,0,0,-1.332268e-15
mpc,2026-01-26 23:00:00,2108,23,26.77067,2735.092,111.3126,7.789037,42.36866,0,0,1914.564,1914.247,0,0,0,0,0,0,0,0,0,114.6055,1094.066,0.5470328,0.7070698,0.3172331,0,250,0.3172331,1914.247,0,0,0,4.49608,42.36866,360.8827,360.8229,0.05979634,0,368.8091,2036.206,0,0,6.261658e-14,4.263256e-14,111.3126,3.292957,0,124.4346,0,0,0,7.105427e-15
mpc,2026-01-26 23:15:00,2109,23.25,26.39093,2756.531,101.9759,1.849738,35.66691,0,0,1929.571,1929.254,0,0,0,0,0,0,0,0,0,103.8257,1067.937,0.5339685,0.6889171,0.3172331,0,250,0.3172331,1929.254,0,0,0,0,35.66691,360.8701,360.8107,0.0593292,0,367.4812,2021.147,0,0,3.98459e-13,4.263256e-14,101.9759,1.849738,0,109.7707,0,0,0,3.774758e-15
mpc,2026-01-26 23:30:00,2110,23.5,26.36531,2704.812,84.17903,4.020067,32.34123,0,1,1893.369,1893.051,466.479,134.7195,601.1985,2,96.23362,4.964829,0,0,500,0,1192.769,0.5963844,0.6724643,0.3172331,0,250,0.3172331,1426.572,0,0,0,0,32.34123,353.9128,266.6582,87.25462,0,407.423,2240.826,0,5.684342e-14,2.897682e-13,4.263256e-14,84.17903,4.020067,0,0,500,12.99936,0,-7.81597e-14
mpc,2026-01-26 23:45:00,2111,23.75,26.21061,2735.375,67.40296,5.609596,31.19069,0,1,1914.763,1914.446,454.0671,130.9189,584.986,2,82.1855,2.800497,0,0,500,0,1317.581,0.6587906,0.7510691,0.3172331,0,250,0.3172331,1460.378,0,0,0,2.809099,31.19069,356.777,272.1118,84.66526,0,408.8424,2253.479,0,-8.526513e-14,8.65974e-14,4.263256e-14,67.40296,2.800497,0,0,500,14.78254,0,-9.947598e-14
mpc,2026-01-27 00:00:00,2112,0,26.0947,2734.229,69.97388,1.964555,27.75207,1,1,1913.96,1913.643,458.3112,132.1757,590.4869,2,87.34809,3.13884,0,0,500,0,1442.374,0.7211868,0.8296615,0.3172331,0,250,0.3172331,1455.332,0,0,0,0,27.75207,355.7823,270.5288,85.25353,407.8633,0,815.7266,0,0,-6.27276e-14,4.263256e-14,69.97388,1.964555,0,0,500,18.5485,0,-4.973799e-14
mpc,2026-01-27 00:15:00,2113,0.25,25.77219,2711.61,73.91726,9.329626,30.90632,1,1,1898.127,1897.81,454.1502,131.0475,585.1977,2,81.41193,3.78574,0,0,500,0,1567.147,0.7835733,0.9082416,0.3172331,0,250,0.3172331,1443.66,0,0,0,5.543887,30.90632,350.5275,266.601,83.92658,403.3559,0,816.2751,0,-5.684342e-14,-3.528289e-13,4.263256e-14,73.91726,3.78574,0,0,500,7.494665,0,0
mpc,2026-01-27 00:30:00,2114,0.5,25.71805,2687.328,84.12329,1.60766,32.35199,1,1,1881.13,1880.813,451.2309,129.8739,581.1048,2,80.45898,0.6457731,0,0,500,0,1691.9,0.84595,0.9868093,0.3172331,0,250,0.3172331,1429.582,0,0,3.664306,0.9618873,32.35199,347.007,263.7111,83.29586,399.5529,0,807.086,0,-5.684342e-14,-3.751444e-13,4.263256e-14,80.45898,0.6457731,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 00:45:00,2115,0.75,25.66207,2692.118,49.16344,2.542754,42.0498,1,1,1884.483,1884.166,444.9665,128.184,573.1505,2,71.44976,1.700776,0,0,500,0,1816.634,0.9083168,1.065365,0.3172331,0,250,0.3172331,1439.199,0,0,0,0.8419778,42.0498,347.2311,265.184,82.0471,401.116,0,803.6844,0,0,-2.797762e-14,4.263256e-14,49.16344,1.700776,0,0,500,22.28632,0,2.131628e-14
mpc,2026-01-27 01:00:00,2116,1,25.53035,2652.726,61.12615,0,36.73799,1,1,1856.908,1856.591,317.6572,91.43952,409.0968,1,73.92941,0.5577792,0,0,334.6096,0,1900,0.95,1.143908,0.3172331,0,250,0.3172331,1538.934,0,0,0,0,36.73799,341.2392,282.8059,58.43334,380.9966,0,761.9933,0,-4.263256e-14,8.615331e-14,4.263256e-14,61.12615,0,0,0,334.6096,13.36104,0,-1.776357e-15
mpc,2026-01-27 01:15:00,2117,1.25,25.27604,2695.623,72.89904,0,44.99561,1,1,1886.936,1886.619,0,0,0,0,0,0,0,0,0,72.89904,1881.476,0.9407381,1.196402,0.3172331,0,250,0.3172331,1886.619,0,0,0,0,44.99561,344.9839,344.9259,0.05799894,353.1523,0,706.3046,0,0,-2.54019e-13,4.263256e-14,72.89904,0,0,77.7173,0,0,0,0
mpc,2026-01-27 01:30:00,2118,1.5,25.25536,2687.011,65.04304,0,32.54539,1,1,1880.908,1880.59,0,0,0,0,0,0,0,0,0,65.04304,1864.919,0.9324596,1.184738,0.3172331,0,250,0.3172331,1880.59,0,0,0,0,32.54539,343.7387,343.6808,0.05797483,349.6285,0,699.257,0,0,-1.79412e-13,4.263256e-14,65.04304,0,0,89.14213,0,0,0,0
mpc,2026-01-27 01:45:00,2119,1.75,25.30102,2700.923,71.09882,0,30.17019,1,1,1890.646,1890.329,0,0,0,0,0,0,0,0,0,71.09882,1846.851,0.9234255,1.174312,0.3172331,0,250,0.3172331,1890.329,0,0,0,0,30.17019,345.8359,345.7779,0.0580281,351.2966,0,702.5932,0,0,-2.531308e-14,4.263256e-14,71.09882,0,0,89.76233,0,0,0,0
mpc,2026-01-27 02:00:00,2120,2,25.23942,2697.525,64.51515,0,30.61316,1,1,1888.267,1887.95,0,0,0,0,0,0,0,0,0,64.51515,1830.431,0.9152157,1.162935,0.3172331,0,250,0.3172331,1887.95,0,0,0,0,30.61316,344.9732,344.9152,0.05795626,350.508,0,701.0161,0,0,4.47864e-13,4.263256e-14,64.51515,0,0,85.35162,0,0,0,0
mpc,2026-01-27 02:15:00,2121,2.25,25.26122,2685.385,61.09221,0.02739673,15.86874,1,1,1879.769,1879.452,0,0,0,0,0,0,0,0,0,61.11961,1814.863,0.9074317,1.152596,0.3172331,0,250,0.3172331,1879.452,0,0,0,0,15.86874,343.5712,343.5133,0.05798167,346.4136,0,692.8273,0,0,5.195844e-14,4.263256e-14,61.09221,0.02739673,0,92.63246,0,0,0,-4.406198e-16
mpc,2026-01-27 02:30:00,2122,2.5,25.0811,2677.215,48.24761,0,23.8635,1,1,1874.05,1873.733,0,0,0,0,0,0,0,0,0,48.24761,1802.516,0.9012579,1.142793,0.3172331,0,250,0.3172331,1873.733,0,0,0,0,23.8635,341.29,341.2322,0.05777245,345.578,0,691.1561,0,0,3.93019e-14,4.263256e-14,48.24761,0,0,90.24002,0,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,25.00547,2660.647,64.56401,0,23.16085,1,1,1862.453,1862.136,0,0,0,0,0,0,0,0,0,64.56401,1786.091,0.8930455,1.135018,0.3172331,0,250,0.3172331,1862.136,0,0,0,0,23.16085,338.6648,338.6071,0.05768505,342.8187,0,685.6373,0,0,1.176836e-13,4.263256e-14,64.56401,0,0,90.10523,0,0,0,0
mpc,2026-01-27 03:00:00,2124,3,24.96578,2694.685,69.75742,0,14.65291,1,1,1886.279,1885.962,0,0,0,0,0,0,0,0,0,69.75742,1768.37,0.8841852,1.124675,0.3172331,0,250,0.3172331,1885.962,0,0,0,0,14.65291,33.95303,33.94732,0.005710195,36.60966,0,73.21933,0,0,-3.954614e-13,4.263256e-14,69.75742,0,0,90.77744,0,0,0,0
mpc,2026-01-27 03:15:00,2125,3.25,24.90313,2694.855,69.89201,0,23.77076,1,1,1886.398,1886.081,0,0,0,0,0,0,0,0,0,69.89201,1750.619,0.8753095,1.113517,0.3172331,0,250,0.3172331,1886.081,0,0,0,0,23.77076,33.95517,33.94946,0.005710195,38.26306,0,76.52612,0,0,-9.85878e-14,4.263256e-14,69.89201,0,0,90.66327,0,0,0,0
mpc,2026-01-27 03:30:00,2126,3.5,25.19652,2707.414,72.78973,2.181098,29.62568,1,1,1895.19,1894.873,0,0,0,0,0,0,0,0,0,73.83029,1731.886,0.865943,1.102339,0.3172331,0,250,0.3172331,1894.873,0,0,0,1.140534,29.62568,345.9396,345.8817,0.05790633,351.2895,0,704.5464,0,0,1.008083e-13,4.263256e-14,72.78973,1.040564,0,87.98466,0,0,0,5.77316e-15
mpc,2026-01-27 03:45:00,2127,3.75,25.18075,2717.445,87.09898,0.950926,22.87256,1,1,1902.211,1901.894,0,0,0,0,0,0,0,0,0,88.04991,1709.601,0.8548004,1.090543,0.3172331,0,250,0.3172331,1901.894,0,0,0,0,22.87256,347.1114,347.0535,0.057888,351.2272,0,702.4545,0,0,3.18412e-13,4.263256e-14,87.09898,0.950926,0,103.582,0,0,0,-7.105427e-15
mpc,2026-01-27 04:00:00,2128,4,25.04545,2731.023,116.6046,0.04674504,24.01409,1,1,1911.716,1911.399,0,0,0,0,0,0,0,0,0,115.2137,1680.528,0.8402641,1.076511,0.3172331,0,250,0.3172331,1911.399,0,0,1.437688,0,24.01409,347.901,347.8433,0.05773122,352.2135,0,706.9069,0,0,-2.990941e-13,4.263256e-14,115.167,0.04674504,0,116.8411,0,0,0,-6.744605e-15
mpc,2026-01-27 04:15:00,2129,4.25,25.10128,2738.059,146.7945,0.4864628,24.56156,1,1,1916.642,1916.324,0,0,0,0,0,0,0,0,0,128.8911,1648.041,0.8240205,1.058204,0.3172331,0,250,0.3172331,1916.324,0,0,18.38985,0,24.56156,349.1876,349.1298,0.05779582,353.6046,0,738.9317,0,0,-4.090062e-13,4.263256e-14,128.4047,0.4864628,0,130.414,0,0,0,-7.71605e-15
mpc,2026-01-27 04:30:00,2130,4.5,24.91579,2762.905,166.08,0,19.68784,1,1,1934.034,1933.716,0,0,0,0,0,0,0,0,0,157.7355,1608.348,0.8041738,1.037747,0.3172331,0,250,0.3172331,1933.716,0,0,8.34442,0,19.68784,34.81261,34.8069,0.005710195,38.38048,0,91.15509,0,0,3.18634e-13,4.263256e-14,157.7355,0,0,159.6015,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,24.9313,2742.333,184.7293,0,26.11845,1,1,1919.633,1919.316,365.6025,105.1873,470.7897,1,186.2582,0.1380077,0,0,284.3936,0,1679.193,0.8395964,1.012753,0.3172331,0,250,0.3172331,1553.713,0,0,0,0,26.11845,34.55339,27.96684,6.586554,137.8964,0,275.7928,0,-2.842171e-14,4.196643e-13,4.263256e-14,184.7293,0,0,0,284.3936,1.66685,0,-3.352874e-14
mpc,2026-01-27 05:00:00,2132,5,25.00809,2719.644,233.8094,0,17.29103,1,1,1903.751,1903.434,0,0,0,0,0,0,0,0,0,219.2087,1624.126,0.8120631,1.057363,0.3172331,0,250,0.3172331,1903.434,0,0,14.60066,0,17.29103,346.1926,346.1349,0.05768808,349.2792,0,723.7445,0,0,2.045031e-13,4.263256e-14,219.2087,0,0,220.8672,0,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,24.92895,2722.37,264.6918,0,23.81112,1,1,1905.659,1905.342,196.5835,56.55102,253.1345,1,253.1345,0,0,0,0,11.55733,1620.981,0.8104906,1.022689,0.3172331,0,250,0.3172331,1708.758,0,0,0,0,23.81112,34.30186,30.75765,3.544212,91.63182,0,183.2636,0,-7.105427e-15,9.325873e-15,4.263256e-14,264.6918,0,0,18.48733,0,0,0,0
mpc,2026-01-27 05:30:00,2134,5.5,24.88305,2721.667,346.7584,3.100599,20.26384,1,1,1905.167,1904.85,258.0428,74.23097,332.2737,1,332.2737,0,0,0,0,8.714832,1618.547,0.8092737,1.020708,0.3172331,0,250,0.3172331,1646.807,0,0,5.897856,2.972567,20.26384,34.293,29.64252,4.65048,107.5492,0,230.3999,0,-1.421085e-14,-4.818368e-14,4.263256e-14,340.8605,0.1280316,0,8.714832,0,0,0,-6.356027e-15
mpc,2026-01-27 05:45:00,2135,5.75,24.76718,2731.57,418.3305,5.214708,27.62979,1,1,1912.099,1911.782,321.1372,92.3813,413.5185,1,413.5185,0,0,0,0,1.994871,1617.794,0.8088969,1.019176,0.3172331,0,250,0.3172331,1590.645,0,0,4.811945,3.219837,27.62979,34.41778,28.6316,5.78618,126.0132,0,265.8813,0,-4.263256e-14,2.344791e-13,4.263256e-14,413.5185,1.994871,0,1.994871,0,0,0,2.353673e-14
mpc,2026-01-27 06:00:00,2136,6,24.80224,2765.944,473.1381,3.731243,41.03918,1,0,1936.161,1935.844,0,0,0,0,0,0,0,0,0,474.8907,1498.817,0.7494083,1.018701,0.3172331,0,250,0.3172331,1935.844,0,0,0,1.978572,41.03918,34.85089,34.84518,0.005710195,42.27746,0,87.96795,0,0,3.372858e-13,4.263256e-14,473.1381,1.752671,0,479.3305,0,0,0,-1.354472e-14
mpc,2026-01-27 06:15:00,2137,6.25,24.74177,2791.189,529.0496,1.285958,44.35315,0,0,1953.832,1953.515,0,0,0,0,0,0,0,0,0,500,1373.581,0.6867903,0.9437828,0.3172331,0,250,0.3172331,1953.515,0,0,29.04959,1.285958,44.35315,35.16898,35.16327,0.005710195,0,43.18605,289.8521,0,0,2.267075e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 06:30:00,2138,6.5,25.00591,2805.003,568.4376,1.032958,34.63583,0,0,1963.502,1963.185,0,0,0,0,0,0,0,0,0,500,1248.364,0.6241822,0.8649235,0.3172331,0,250,0.3172331,1963.185,0,0,68.43763,1.032958,34.63583,357.0426,356.9849,0.05768555,0,363.2831,2117.894,0,0,-4.652945e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 06:45:00,2139,6.75,25.13464,2789.184,606.2578,0,38.137,0,0,1952.429,1952.112,116.4895,33.51046,150,1,150,0,0,0,0,450.0952,1135.644,0.567822,0.7860767,0.3172331,0,250,0.3172331,1835.622,0,0,6.162589,0,38.137,355.9456,334.6506,21.29494,0,375.1138,2073.756,0,-1.421085e-14,-3.229639e-13,4.263256e-14,600.0952,0,0,450.2426,0,0,0,0
mpc,2026-01-27 07:00:00,2140,7,25.15813,2807.326,606.8935,0,35.23088,0,0,1965.128,1964.811,116.4895,33.51046,150,1,150,0,0,0,0,456.2055,1021.414,0.5107069,0.7150984,0.3172331,0,250,0.3172331,1848.321,0,0,0.6880621,0,35.23088,358.4296,337.1246,21.30497,0,377.061,2075.022,0,-1.421085e-14,-2.242651e-14,4.263256e-14,606.2055,0,0,456.3782,0,0,0,0
mpc,2026-01-27 07:15:00,2141,7.25,25.03595,2817.47,600.0692,0.9218267,40.11569,0,0,1972.229,1971.912,116.1111,33.88889,150,1,145.4164,0,4.583557,0,0,453.8054,907.8017,0.4539009,0.6431693,0.3172331,0,250,0.3172331,1855.801,3.482185,0,1.134514,0.6347154,36.6335,358.8451,337.6611,21.18402,0,378.2154,2083.236,0,-1.421085e-14,-1.49547e-13,4.263256e-14,598.9347,0.2871114,3.482185,453.8054,0,0,0,4.785061e-14
mpc,2026-01-27 07:30:00,2142,7.5,25.37446,2841.012,563.571,0,50.21579,0,0,1988.709,1988.391,0,0,0,0,0,0,0,0,0,500,782.6588,0.3913294,0.5716294,0.3172331,0,250,0.3172331,1988.391,0,0,63.57101,0,50.21579,364.3118,364.2537,0.05811397,0,373.4527,2163.65,0,0,1.918465e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 07:45:00,2143,7.75,25.6222,2846.234,498.7719,0,41.76161,0,0,1992.364,1992.046,0,0,0,0,0,0,0,0,0,498.7719,657.8426,0.3289213,0.4928288,0.3172331,0,250,0.3172331,1992.046,0,0,0,0,41.76161,366.8125,366.7541,0.05840554,0,374.4428,2059.435,0,0,7.133183e-14,4.263256e-14,498.7719,0,0,500,0,0,0,0
mpc,2026-01-27 08:00:00,2144,8,25.76763,2845.01,447.6766,212.3699,32.20736,0,0,1991.507,1991.19,116.4895,33.51046,150,1,150,0,0,0,0,443.5269,546.8574,0.2734287,0.4142339,0.3172331,0,250,0.3172331,1874.7,0,0,0,66.5196,32.20736,367.7379,346.1692,21.56873,0,385.6268,2235.694,0,-1.421085e-14,1.466605e-13,4.263256e-14,447.6766,145.8503,0,468.9572,0,0,0,0
mpc,2026-01-27 08:15:00,2145,8.25,25.88413,2858.66,383.7759,221.1608,36.29157,0,0,2001.062,2000.745,116.4895,33.51046,150,1,150,0,0,0,0,381.1043,451.4952,0.2257476,0.3443481,0.3172331,0,250,0.3172331,1884.255,0,0,0,73.83248,36.29157,370.3787,348.7588,21.61989,0,388.9865,2266.787,0,-1.421085e-14,6.37268e-14,4.263256e-14,383.7759,147.3284,0,415.8005,0,0,0,0
mpc,2026-01-27 08:30:00,2146,8.5,26.00433,2854.247,313.8423,218.3973,40.94376,0,0,1997.973,1997.656,0,0,0,0,0,0,0,0,0,464.4907,335.3015,0.1676507,0.2842999,0.3172331,0,250,0.3172331,1997.656,0,0,0,67.74887,40.94376,370.7143,370.6554,0.05886107,0,378.2523,2197.254,0,0,-3.458345e-14,4.263256e-14,313.8423,150.6484,0,496.894,0,0,0,0
mpc,2026-01-27 08:45:00,2147,8.75,26.04785,2850.52,245.4389,216.7663,41.17144,0,0,1995.364,1995.047,0,0,0,0,0,0,0,0,0,398.4151,235.6449,0.1178224,0.2111344,0.3172331,0,250,0.3172331,1995.047,0,0,0,63.79015,41.17144,370.5593,370.5004,0.05891339,0,378.1463,2189.843,0,0,2.567391e-14,4.263256e-14,245.4389,152.9762,0,447.093,0,0,0,-2.842171e-14
mpc,2026-01-27 09:00:00,2148,9,26.40439,2875.163,195.6006,222.8273,51.83715,0,1,2012.614,2012.297,602.6725,189.891,792.5634,2,231.9691,155.3972,0,0,405.1972,0,336.9071,0.1684535,0.1483821,0.3172331,0,250,0.3172331,1409.624,0,0,0,67.43012,51.83715,376.505,263.7021,112.8029,0,463.2904,2664.414,0,2.842171e-14,1.286193e-13,4.263256e-14,195.6006,155.3972,0,0,405.1972,36.36853,0,2.842171e-14
mpc,2026-01-27 09:15:00,2149,9.25,26.54517,2893.233,154.6689,219.8128,59.41075,1,1,2025.263,2024.946,154.4291,44.4245,198.8536,1,198.8536,0,0,0,0,155.4998,297.9791,0.1489896,0.2121455,0.3172331,0,250,0.3172331,1870.517,0,0,0,64.31309,59.41075,379.9721,350.9392,29.03291,406.5101,0,923.9602,0,-1.421085e-14,3.883005e-14,4.263256e-14,154.6689,155.4998,0,155.4998,0,44.18463,0,-2.842171e-14
mpc,2026-01-27 09:30:00,2150,9.5,26.47711,2932.593,118.6652,219.9515,67.19695,1,1,2052.815,2052.498,628.8162,197.6082,826.4245,2,174.0714,157.2457,0,0,495.1074,0,421.7091,0.2108545,0.1876331,0.3172331,0,250,0.3172331,1423.682,0,0,0,62.70586,67.19695,384.601,266.731,117.87,476.9288,0,1062.025,0,-2.842171e-14,8.848478e-14,4.263256e-14,118.6652,157.2457,0,0,495.1074,55.40619,0,-4.263256e-14
mpc,2026-01-27 09:45:00,2151,9.75,26.51851,2948.878,93.84438,225.0418,74.63727,1,1,2064.214,2063.897,609.757,192.3502,802.1072,2,142.7481,159.359,0,0,500,0,546.6427,0.2733213,0.265544,0.3172331,0,250,0.3172331,1454.14,0,0,0,65.68277,74.63727,387.067,272.6702,114.3968,479.0158,0,1071.334,0,0,-1.507683e-13,4.263256e-14,93.84438,159.359,0,0,500,48.90374,0,-8.526513e-14
mpc,2026-01-27 10:00:00,2152,10,26.3151,2936.19,80.42238,234.4327,73.39606,1,1,2055.333,2055.015,601.5076,189.8034,791.311,2,133.586,157.725,0,0,500,0,671.5566,0.3357783,0.3442129,0.3172331,0,250,0.3172331,1453.508,0,0,0,76.70763,73.39606,383.7913,271.4128,112.3785,474.9214,0,1082.163,0,0,-2.149947e-13,4.263256e-14,80.42238,157.725,0,0,500,53.16359,0,-5.684342e-14
mpc,2026-01-27 10:15:00,2153,10.25,26.54208,2984.445,64.27758,237.222,93.47768,1,1,2089.112,2088.795,591.5645,187.0575,778.622,2,119.8203,158.8017,0,0,500,0,796.4509,0.3982255,0.4228694,0.3172331,0,250,0.3172331,1497.23,0,0,0,78.42034,93.47768,391.9261,280.8866,111.0395,485.4809,0,1106.237,0,-2.842171e-14,1.671996e-13,4.263256e-14,64.27758,158.8017,0,0,500,55.54273,0,-7.105427e-14
mpc,2026-01-27 10:30:00,2154,10.5,26.78447,3031.548,73.48043,232.718,105.2361,1,1,2122.084,2121.767,570.1821,181.1259,751.308,2,94.64491,160.8665,0,0,495.7966,0,920.2747,0.4601373,0.5015135,0.3172331,0,250,0.3172331,1551.584,0,0,0,71.85156,105.2361,400.1132,292.5471,107.5661,493.515,0,1110.974,0,2.842171e-14,1.719735e-13,4.263256e-14,73.48043,160.8665,0,0,495.7966,21.16449,0,2.842171e-14
mpc,2026-01-27 10:45:00,2155,10.75,27.15882,3012.641,74.80328,239.9736,111.9849,0,1,2108.848,2108.531,561.5899,178.9493,740.5392,2,76.89689,163.6423,0,0,500,0,1045.13,0.5225649,0.5794835,0.3172331,0,250,0.3172331,1546.941,0,0,0,76.33132,111.9849,400.729,293.9539,106.7751,0,494.1829,2849.678,0,-2.842171e-14,9.092727e-14,4.263256e-14,74.80328,163.6423,0,0,500,2.093609,0,1.421085e-14
mpc,2026-01-27 11:00:00,2156,11,27.5742,3010.785,79.82624,236.6299,132.295,0,0,2107.55,2107.232,0,0,0,0,0,0,0,0,0,243.1271,984.1835,0.4920918,0.6581029,0.3172331,0,250,0.3172331,2107.232,0,0,0.2977128,73.03126,132.295,403.9899,403.929,0.06080946,0,429.2883,2487.578,0,0,1.931788e-14,4.263256e-14,79.52853,163.5986,0,243.1271,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,27.61198,3046.041,66.56913,238.987,135.0141,0,0,2132.229,2131.911,0,0,0,0,0,0,0,0,0,228.6995,926.8537,0.4634268,0.6197259,0.3172331,0,250,0.3172331,2131.911,0,0,0,76.85658,135.0141,409.0463,408.9854,0.06085793,0,434.8865,2524.453,0,0,1.320055e-13,4.263256e-14,66.56913,162.1304,0,242.711,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,27.81218,3059.041,62.4825,234.6826,135.9686,0,0,2141.329,2141.012,0,0,0,0,0,0,0,0,0,226.3219,870.1273,0.4350637,0.5836262,0.3172331,0,250,0.3172331,2141.012,0,0,0,70.84324,135.9686,412.535,412.4738,0.06111613,0,438.6687,2534.883,0,0,1.881828e-13,4.263256e-14,62.4825,163.8394,0,234.1531,0,0,0,2.842171e-14
mpc,2026-01-27 11:45:00,2159,11.75,28.08267,3035.115,66.70728,238.0254,153.3804,0,0,2124.581,2124.263,0,0,0,0,0,0,0,0,0,228.5188,812.8607,0.4064303,0.5479064,0.3172331,0,250,0.3172331,2124.263,0,0,0,76.21393,153.3804,411.6681,411.6066,0.06146848,0,441.3263,2558.764,0,0,-1.347811e-13,4.263256e-14,66.70728,161.8115,0,245.3736,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,28.32415,3074.133,67.49897,240.0721,163.745,0,0,2151.893,2151.576,0,0,0,0,0,0,0,0,0,228.7749,755.539,0.3777695,0.5118464,0.3172331,0,250,0.3172331,2151.576,0,0,0,78.79626,163.745,419.1175,419.0557,0.0617865,0,450.9478,2616.137,0,0,-1.308953e-13,4.263256e-14,67.49897,161.2759,0,239.2982,0,0,0,-2.842171e-14
mpc,2026-01-27 12:15:00,2161,12.25,28.39343,3083.858,61.24581,236.4203,170.6279,0,0,2158.7,2158.383,0,0,0,0,0,0,0,0,0,227.2533,698.6067,0.3493034,0.4757518,0.3172331,0,250,0.3172331,2158.383,0,0,0,70.41283,170.6279,421.0683,421.0064,0.06187834,0,454.2885,2620.049,0,0,-8.237855e-14,4.263256e-14,61.24581,166.0075,0,230.183,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,28.63264,3097.682,57.46196,234.1415,193.7536,0,0,2168.377,2168.06,0,0,0,0,0,0,0,0,0,223.9472,642.5099,0.321255,0.4399024,0.3172331,0,250,0.3172331,2168.06,0,0,0,67.65618,193.7536,425.1378,425.0756,0.06219757,0,463.0635,2663.556,0,0,2.243206e-13,4.263256e-14,57.46196,166.4853,0,237.497,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,28.82772,3127.608,68.32564,239.1009,206.1879,0,0,2189.326,2189.009,0,0,0,0,0,0,0,0,0,234.9699,583.6663,0.2918332,0.4045791,0.3172331,0,250,0.3172331,2189.009,0,0,0,72.45661,206.1879,431.0587,430.9962,0.06246036,0,471.5928,2718.748,0,0,-2.025047e-13,4.263256e-14,68.32564,166.6443,0,256.5049,0,0,0,0
mpc,2026-01-27 13:00:00,2164,13,29.13151,3111.941,79.75459,241.5694,223.3255,0,0,2178.359,2178.041,0,0,0,0,0,0,0,0,0,245.3318,522.2415,0.2611207,0.3675261,0.3172331,0,250,0.3172331,2178.041,0,0,0.1306447,75.86151,223.3255,431.74,431.6771,0.06287404,0,475.9392,2748.752,0,0,-1.907363e-13,4.263256e-14,79.62394,165.7079,0,245.3318,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,29.24809,3097.894,95.33596,238.5029,241.5128,0,0,2168.526,2168.208,0,0,0,0,0,0,0,0,0,249.5378,459.7748,0.2298874,0.3288478,0.3172331,0,250,0.3172331,2168.208,0,0,10.89757,73.40347,241.5128,430.8862,430.8232,0.06303424,0,478.8118,2778.884,0,0,-9.831025e-14,4.263256e-14,84.43839,165.0994,0,249.5378,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,29.33317,3116.277,85.51707,238.6221,242.7537,0,0,2181.394,2181.077,0,0,0,0,0,0,0,0,0,247.0666,397.9358,0.1989679,0.2895135,0.3172331,0,250,0.3172331,2181.077,0,0,2.08504,74.98745,242.7537,434.2508,434.1876,0.06315169,0,482.5127,2786.77,0,0,6.339373e-14,4.263256e-14,83.43203,163.6346,0,247.0666,0,0,0,0
mpc,2026-01-27 13:45:00,2167,13.75,29.37866,3136.048,90.14514,239.9116,255.1479,1,0,2195.233,2194.916,0,0,0,0,0,0,0,0,0,243.0203,337.118,0.168559,0.2505743,0.3172331,0,250,0.3172331,2194.916,0,0,11.28793,75.74844,255.1479,437.4415,437.3782,0.06321465,488.2212,0,1126.58,0,0,4.646283e-14,4.263256e-14,78.85721,164.1631,0,243.0203,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,29.43701,3133.041,94.65021,236.2319,262.133,1,1,2193.129,2192.811,501.9746,161.8979,663.8725,2,86.43688,164.5644,0,0,412.8712,0,440.2828,0.2201414,0.2122783,0.3172331,0,250,0.3172331,1690.837,0,0,8.213335,71.66753,262.133,437.5818,337.3625,100.2193,551.5622,0,1240.919,0,0,5.187517e-14,4.263256e-14,86.43688,164.5644,0,0,412.8712,0,0,5.684342e-14
mpc,2026-01-27 14:15:00,2169,14.25,29.43978,3151.883,92.21627,231.3755,272.905,1,1,2206.318,2206.001,576.425,183.3032,759.7283,2,95.27438,164.4539,0,0,500,0,565.2135,0.2826067,0.2772396,0.3172331,0,250,0.3172331,1629.576,0,0,0,66.92166,272.905,440.2401,325.1592,115.0809,562.9168,0,1241.274,0,-5.684342e-14,3.974598e-14,4.263256e-14,92.21627,164.4539,0,0,500,3.058115,0,-8.526513e-14
mpc,2026-01-27 14:30:00,2170,14.5,29.49307,3149.352,89.7481,232.7729,277.6897,1,1,2204.546,2204.229,578.1307,184.0731,762.2038,2,95.12382,167.0799,0,0,500,0,690.1245,0.3450622,0.3559066,0.3172331,0,250,0.3172331,1626.098,0,0,0,65.69293,277.6897,440.4017,324.8453,115.5564,564.3924,0,1242.105,0,2.842171e-14,-1.837419e-14,4.263256e-14,89.7481,167.0799,0,0,500,5.375718,0,-5.684342e-14
mpc,2026-01-27 14:45:00,2171,14.75,29.64984,3159.786,87.58931,233.1149,282.0415,1,1,2211.85,2211.533,582.351,185.1794,767.5305,2,101.4635,166.067,0,0,500,0,815.0159,0.4075079,0.4345613,0.3172331,0,250,0.3172331,1629.182,0,0,0,67.04788,282.0415,443.3883,326.5864,116.8019,568.3039,0,1252.265,0,5.684342e-14,7.532863e-14,4.263256e-14,87.58931,166.067,0,0,500,13.8742,0,-1.421085e-14
mpc,2026-01-27 15:00:00,2172,15,29.79279,3124.596,97.20568,234.2398,287.1944,1,1,2187.217,2186.9,574.8036,182.4696,757.2732,2,96.27315,161.0001,0,0,500,0,939.8876,0.4699438,0.5132035,0.3172331,0,250,0.3172331,1612.096,0,0,0.932535,73.23977,287.1944,439.8368,324.1833,115.6535,564.406,0,1256.759,0,0,-1.507683e-13,4.263256e-14,96.27315,161.0001,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 15:15:00,2173,15.25,30.03905,3107.069,106.3162,230.661,288.1547,1,1,2174.948,2174.631,576.2699,182.8344,759.1043,2,98.64087,160.4634,0,0,500,0,1064.74,0.5323698,0.5918334,0.3172331,0,250,0.3172331,1598.361,0,0,7.675329,70.19752,288.1547,439.7651,323.1817,116.5834,564.2797,0,1262.89,0,0,3.43725e-13,4.263256e-14,98.64087,160.4634,0,0,500,0,0,0
mpc,2026-01-27 15:30:00,2174,15.5,30.24548,3117.85,97.04791,227.6323,281.6579,1,1,2182.495,2182.178,579.3003,183.9695,763.2698,2,100.3292,162.9407,0,0,500,0,1189.572,0.594786,0.6704509,0.3172331,0,250,0.3172331,1602.877,0,0,0,64.69162,281.6579,443.3265,325.5897,117.7367,566.7719,0,1245.137,0,2.842171e-14,-4.358736e-13,4.263256e-14,97.04791,162.9407,0,0,500,3.281249,0,-1.421085e-14
mpc,2026-01-27 15:45:00,2175,15.75,30.38054,3082.171,100.8314,225.2024,277.356,1,1,2157.52,2157.203,589.7425,186.8187,776.5612,2,115.0754,161.4858,0,0,500,0,1314.385,0.6571924,0.749056,0.3172331,0,250,0.3172331,1567.46,0,0,0,63.71658,277.356,439.5799,319.3593,120.2206,562.6873,0,1235.286,0,5.684342e-14,-2.43916e-13,4.263256e-14,100.8314,161.4858,0,0,500,14.24395,0,1.421085e-14
mpc,2026-01-27 16:00:00,2176,16,30.27442,3051.784,103.6487,224.9515,268.2443,1,1,2136.249,2135.931,598.498,189.2824,787.7805,2,126.8115,160.969,0,0,500,0,1439.178,0.7195889,0.8276488,0.3172331,0,250,0.3172331,1537.433,0,0,0,63.98258,268.2443,434.2133,312.4983,121.715,556.304,0,1222.978,0,0,1.303402e-13,4.263256e-14,103.6487,160.969,0,0,500,23.16277,0,-9.947598e-14
mpc,2026-01-27 16:15:00,2177,16.25,30.38571,3044.413,124.9756,227.953,264.9327,1,1,2131.089,2130.772,596.7003,188.5988,785.299,4,125.8965,159.4025,0,0,500,0,1563.951,0.7819756,0.9062292,0.3172331,0,250,0.3172331,1534.072,0,0,0,68.5505,264.9327,434.2451,312.5928,121.6523,555.176,0,1228.602,0,-5.684342e-14,-4.092282e-13,4.263256e-14,124.9756,159.4025,0,0,500,0.9209292,0,-8.526513e-14
mpc,2026-01-27 16:30:00,2178,16.5,30.56414,3026.359,142.1959,225.7714,262.3929,1,1,2118.451,2118.134,613.4224,193.0357,806.4581,2,150.5683,155.8898,0,0,500,0,1688.705,0.8443525,0.9847972,0.3172331,0,250,0.3172331,1504.711,0,0,0,69.88161,262.3929,433.4033,307.8414,125.5619,554.5588,0,1229.663,0,5.684342e-14,3.727019e-13,4.263256e-14,142.1959,155.8898,0,0,500,8.372456,0,-2.842171e-14
mpc,2026-01-27 16:45:00,2179,16.75,30.40995,2994.142,175.5845,221.2935,252.4245,1,1,2095.899,2095.582,628.5659,197.1091,825.675,2,172.4471,153.2279,0,0,500,0,1813.439,0.9067196,1.063353,0.3172331,0,250,0.3172331,1467.016,0,0,3.137401,68.0656,252.4245,427.3068,299.0916,128.2151,547.6644,0,1218.154,0,0,-1.427747e-13,4.263256e-14,172.4471,153.2279,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 17:00:00,2180,17,30.27322,2949.915,224.4113,223.5207,247.2245,1,1,2064.94,2064.623,158.4136,45.57071,203.9843,1,203.9843,9.845946e-07,0,0,0,151.4971,1775.279,0.8876397,1.141896,0.3172331,0,250,0.3172331,1906.21,0,0,20.42706,72.02358,247.2245,419.708,387.4452,32.26271,483.2654,0,1126.008,0,-2.842171e-14,6.439294e-14,4.263256e-14,203.9843,151.4971,0,151.4971,0,0,0,-2.842171e-14
