controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 17:15:00,2181,17.25,30.15019,2975.863,253.0433,219.4964,231.698,1,1,2083.104,2082.787,686.0146,213.091,899.1056,2,250.9979,148.1077,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1396.773,0,0,2.045393,71.38875,231.698,422.2384,283.1212,139.1172,543.1766,0,1213.027,0,-8.526513e-14,-2.242651e-14,4.263256e-14,250.9979,148.1077,0,0,500,0,0,0
mpc,2026-01-27 17:30:00,2182,17.5,30.00821,2965.071,307.1221,219.3297,216.3744,1,0,2075.55,2075.233,0,0,0,0,0,0,0,0,0,449.8779,1787.231,0.8936157,1.196402,0.3172331,0,250,0.3172331,2075.233,0,0,4.899317,71.67453,216.3744,419.3795,419.3154,0.06409918,463.0354,0,1058.161,0,0,2.959855e-13,4.263256e-14,302.2228,147.6552,0,449.8779,0,0,0,0
mpc,2026-01-27 17:45:00,2183,17.75,29.95607,2982.567,352.2817,220.5843,205.7182,1,0,2087.797,2087.48,0,0,0,0,0,0,0,0,0,478.7891,1667.253,0.8336264,1.125393,0.3172331,0,250,0.3172331,2087.48,0,0,18.41959,75.65728,205.7182,421.3659,421.3019,0.06402499,462.8206,0,1087.924,0,0,-2.879919e-13,4.263256e-14,333.8621,144.927,0,478.7891,0,0,0,0
mpc,2026-01-27 18:00:00,2184,18,29.81069,2943.459,395.5415,9.969869,191.9438,1,0,2060.422,2060.104,0,0,0,0,0,0,0,0,0,370.9637,1574.249,0.7871247,1.049845,0.3172331,0,250,0.3172331,2060.104,0,0,25.77783,8.769749,191.9438,414.503,414.4392,0.06381902,453.0533,0,965.7012,0,0,8.881784e-16,4.263256e-14,369.7636,1.200119,0,370.9637,0,0,0,-1.709743e-14
mpc,2026-01-27 18:15:00,2185,18.25,29.82959,2929.559,440.1437,4.651765,178.4861,0,0,2050.691,2050.374,0,0,0,0,0,0,0,0,0,427.1862,1467.205,0.7336025,0.9912818,0.3172331,0,250,0.3172331,2050.374,0,0,14.26105,3.348221,178.4861,412.7181,412.6543,0.06384571,0,448.576,2497.544,0,0,4.054534e-13,4.263256e-14,425.8827,1.303544,0,427.1862,0,0,0,2.242651e-14
mpc,2026-01-27 18:30:00,2186,18.5,29.63,2910.399,482.9057,0.3800515,173.1905,0,0,2037.279,2036.962,0,0,0,0,0,0,0,0,0,462.8711,1351.256,0.6756281,0.9238775,0.3172331,0,250,0.3172331,2036.962,0,0,20.41465,0,173.1905,408.2151,408.1515,0.06356485,0,442.8542,2470.913,0,0,-9.05942e-14,4.263256e-14,462.491,0.3800515,0,462.9434,0,0,0,1.387779e-14
mpc,2026-01-27 18:45:00,2187,18.75,29.56453,2897.487,529.1928,0,161.7309,0,0,2028.241,2027.924,784.4104,225.6742,1010.085,3,509.8641,0.2205942,0,0,500,0,1476.044,0.7380218,0.8508663,0.3172331,0,250,0.3172331,1243.513,0,0,19.32874,0,161.7309,405.8185,248.8071,157.0114,0,506.841,2820.968,0,-5.684342e-14,9.55902e-14,4.263256e-14,509.8641,0,0,0,500,0.2205942,0,-2.353673e-14
mpc,2026-01-27 19:00:00,2188,19,29.4417,2848.255,577.6767,0,157.3445,0,0,1993.778,1993.461,818.2478,235.4776,1053.725,3,552.8522,0.8732519,0,0,500,0,1600.811,0.8004056,0.929443,0.3172331,0,250,0.3172331,1175.213,0,0,24.82447,0,157.3445,397.8476,234.5074,163.3402,0,501.3822,2800.424,0,0,4.384271e-13,4.263256e-14,552.8522,0,0,0,500,0.8732519,0,5.884182e-15
mpc,2026-01-27 19:15:00,2189,19.25,29.24971,2866.419,589.8276,2.492527,145.1066,0,0,2006.493,2006.176,832.0967,239.4609,1071.558,3,570.6893,0.8683087,0,0,500,0,1725.559,0.8627796,1.008007,0.3172331,0,250,0.3172331,1174.079,0,0,19.13825,1.624218,145.1066,398.7045,233.2979,165.4066,0,501.5926,2794.574,0,5.684342e-14,-6.306067e-14,4.263256e-14,570.6893,0.8683087,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 19:30:00,2190,19.5,29.31165,2845.819,586.9355,0,131.5745,0,0,1992.073,1991.756,415.5674,119.546,535.1134,2,535.1134,0,0,0,0,51.82212,1712.332,0.856166,1.086559,0.3172331,0,250,0.3172331,1576.189,0,0,0,0,131.5745,396.3759,313.6246,82.75129,0,459.3508,2526.429,0,-2.842171e-14,2.016165e-13,4.263256e-14,586.9355,0,0,55.11511,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,29.23223,2837.621,590.6569,0,127.6038,0,0,1986.335,1986.018,116.4895,33.51046,150,1,150,0,0,0,0,431.7865,1604.116,0.8020579,1.07823,0.3172331,0,250,0.3172331,1869.528,0,0,8.870322,0,127.6038,394.5482,371.3467,23.20148,0,430.2033,2381.419,0,-1.421085e-14,3.348433e-13,4.263256e-14,581.7865,0,0,432.069,0,0,0,0
mpc,2026-01-27 20:00:00,2192,20,29.21158,2802.714,573.2319,0,112.0461,0,0,1961.9,1961.583,116.1944,33.80556,150,1,146.4256,0,3.574351,0,0,412.2795,1500.793,0.7503967,1.010088,0.3172331,0,250,0.3172331,1845.388,2.596077,0,14.52682,0,109.4501,389.5189,366.3865,23.13242,0,421.9225,2345.632,0,7.105427e-15,4.791723e-13,4.263256e-14,558.7051,0,2.596077,412.7581,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,29.06843,2827.054,528.3898,0,103.7122,0,0,1978.937,1978.62,116.4895,33.51046,150,1,150,0,0,0,0,373.5453,1407.171,0.7035854,0.9450276,0.3172331,0,250,0.3172331,1862.131,0,0,4.844454,0,103.7122,391.677,368.5583,23.11874,0,422.5958,2332.634,0,-1.421085e-14,-6.306067e-14,4.263256e-14,523.5453,0,0,373.6964,0,0,0,0
mpc,2026-01-27 20:30:00,2194,20.5,29.05358,2778.586,496.8888,0,102.3006,0,0,1945.01,1944.693,0,0,0,0,0,0,0,0,0,487.7065,1285.023,0.6425114,0.8860749,0.3172331,0,250,0.3172331,1944.693,0,0,9.182272,0,102.3006,384.8376,384.7749,0.0627674,0,405.016,2243.427,0,0,-3.446132e-13,4.263256e-14,487.7065,0,0,491.1432,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,29.01905,2811.555,444.088,4.651072,97.20993,0,0,1968.088,1967.771,0,0,0,0,0,0,0,0,0,442.6217,1174.165,0.5870825,0.80916,0.3172331,0,250,0.3172331,1967.771,0,0,4.931516,1.185888,97.20993,389.1114,389.0487,0.06272027,0,408.2681,2256.027,0,0,-1.116884e-13,4.263256e-14,439.1565,3.465184,0,442.6217,0,0,0,1.021405e-14
mpc,2026-01-27 21:00:00,2196,21,28.87731,2786.683,396.574,1.791367,81.41481,0,0,1950.678,1950.361,0,0,0,0,0,0,0,0,0,387.5192,1077.1,0.5385502,0.7393545,0.3172331,0,250,0.3172331,1950.361,0,0,10.84619,0,81.41481,384.4841,384.4215,0.06252751,0,400.4686,2221.287,0,0,-1.688649e-13,4.263256e-14,385.7278,1.791367,0,387.6903,0,0,0,-2.4869e-14
mpc,2026-01-27 21:15:00,2197,21.25,28.51919,2766.385,353.5515,0,73.02214,0,0,1936.469,1936.152,0,0,0,0,0,0,0,0,0,336.2578,992.8664,0.4964332,0.6782343,0.3172331,0,250,0.3172331,1936.152,0,0,17.29374,0,73.02214,378.7426,378.6806,0.06204575,0,392.9626,2191.126,0,0,-8.615331e-14,4.263256e-14,336.2578,0,0,336.7696,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,28.49673,2741.578,296.4698,0,67.71544,0,0,1919.105,1918.788,0,0,0,0,0,0,0,0,0,287.0747,920.9414,0.4604707,0.6251934,0.3172331,0,250,0.3172331,1918.788,0,0,9.395016,0,67.71544,375.1652,375.1031,0.06201579,0,388.3408,2152.081,0,0,2.084999e-13,4.263256e-14,287.0747,0,0,287.7654,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,28.45127,2765.24,250.1951,0,60.17587,0,0,1935.668,1935.351,0,0,0,0,0,0,0,0,0,231.6151,862.8926,0.4314463,0.5799033,0.3172331,0,250,0.3172331,1935.351,0,0,18.58001,0,60.17587,378.0335,377.9715,0.06195522,0,389.7238,2175.532,0,0,-6.561418e-14,4.263256e-14,231.6151,0,0,232.1147,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,28.33376,2734.394,216.9378,0.5189636,52.52177,0,0,1914.076,1913.759,0,0,0,0,0,0,0,0,0,187.9868,815.7601,0.40788,0.5433508,0.3172331,0,250,0.3172331,1913.759,0,0,29.45814,0.01183937,52.52177,372.8754,372.8136,0.06179922,0,383.0452,2157.584,0,0,1.620926e-14,4.263256e-14,187.4797,0.5071243,0,187.9868,0,0,0,-8.65974e-15
mpc,2026-01-27 22:15:00,2201,22.25,28.22036,2708.299,166.3846,0,49.13618,0,0,1895.809,1895.492,0,0,0,0,0,0,0,0,0,160.6726,775.4635,0.3877318,0.5136722,0.3172331,0,250,0.3172331,1895.492,0,0,5.712013,0,49.13618,368.4216,368.3599,0.06164941,0,377.9088,2088.352,0,0,1.012523e-13,4.263256e-14,160.6726,0,0,162.683,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,28.08804,2684.906,138.915,2.80769,34.07948,0,0,1879.434,1879.117,0,0,0,0,0,0,0,0,0,130.6657,742.675,0.3713375,0.488298,0.3172331,0,250,0.3172331,1879.117,0,0,10.54258,0.5144813,34.07948,364.2092,364.1477,0.06147552,0,370.7518,2058.209,0,0,2.708944e-14,4.263256e-14,128.3725,2.293208,0,130.6657,0,0,0,-2.664535e-15
mpc,2026-01-27 22:45:00,2203,22.75,27.96207,2696.3,101.0404,1.489321,42.52241,0,0,1887.41,1887.093,0,0,0,0,0,0,0,0,0,102.5297,716.9257,0.3584629,0.4676516,0.3172331,0,250,0.3172331,1887.093,0,0,0,0,42.52241,364.7752,364.7139,0.06131088,0,372.9321,2051.127,0,0,-1.389444e-13,4.263256e-14,101.0404,1.489321,0,125.7991,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,27.67824,2705.796,95.5322,0,46.27072,0,0,1894.057,1893.74,0,0,0,0,0,0,0,0,0,95.5322,692.9298,0.3464649,0.4514376,0.3172331,0,250,0.3172331,1893.74,0,0,0,0,46.27072,363.8644,363.8034,0.06094315,0,372.6924,2049.808,0,0,-9.453549e-14,4.263256e-14,95.5322,0,0,121.5001,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,27.51867,2685.607,86.49367,0,47.62238,0,0,1879.925,1879.608,0,0,0,0,0,0,0,0,0,86.49367,671.1973,0.3355986,0.4363277,0.3172331,0,250,0.3172331,1879.608,0,0,0,0,47.62238,359.9357,359.8749,0.06073833,0,368.9928,2029.461,0,0,2.098877e-13,4.263256e-14,86.49367,0,0,106.475,0,0,0,0
mpc,2026-01-27 23:30:00,2206,23.5,27.40728,2695.57,70.21398,0,47.65662,0,1,1886.899,1886.581,461.0816,133.1117,594.1932,2,89.74709,4.446158,0,0,500,0,796.0916,0.3980458,0.4226431,0.3172331,0,250,0.3172331,1425.5,0,0,0,0,47.65662,360.4254,272.2915,88.13396,0,414.5062,2279.784,0,-2.842171e-14,-4.835021e-14,4.263256e-14,70.21398,0,0,0,500,23.97927,0,7.105427e-15
mpc,2026-01-27 23:45:00,2207,23.75,27.1744,2725.108,62.19581,0,35.84788,0,1,1907.576,1907.258,448.8238,129.5742,578.398,2,74.05824,4.33979,0,0,500,0,920.9663,0.4604832,0.5012872,0.3172331,0,250,0.3172331,1458.435,0,0,0,0,35.84788,362.6007,277.2259,85.37479,0,413.6142,2274.878,0,5.684342e-14,-1.573186e-13,4.263256e-14,62.19581,0,0,0,500,16.20222,0,5.684342e-14
mpc,2026-01-28 00:00:00,2208,0,26.89686,2730.125,45.41022,0,34.07117,1,1,1911.088,1910.77,450.4771,129.8494,580.3265,2,77.87147,2.454992,0,0,500,0,1045.821,0.5229107,0.579919,0.3172331,0,250,0.3172331,1460.293,0,0,0,0,34.07117,361.1723,275.9777,85.19464,412.2661,0,824.5323,0,-2.842171e-14,-2.193801e-13,4.263256e-14,45.41022,0,0,0,500,34.91624,0,-7.105427e-15
mpc,2026-01-28 00:15:00,2209,0.25,26.99049,2727.116,51.6847,0,51.09491,1,1,1908.981,1908.664,453.2283,131.1047,584.333,2,77.51449,6.818528,0,0,500,0,1170.657,0.5853284,0.6585384,0.3172331,0,250,0.3172331,1455.436,0,0,0,0,51.09491,361.4779,275.5961,85.88176,416.376,0,832.752,0,-2.842171e-14,9.070522e-14,4.263256e-14,51.6847,0,0,0,500,32.64832,0,-4.973799e-14
mpc,2026-01-28 00:30:00,2210,0.5,26.91964,2694.253,47.63192,0,39.46481,1,1,1885.977,1885.66,453.2989,130.5257,583.8247,2,82.64357,1.1811,0,0,500,0,1295.472,0.6477362,0.7371454,0.3172331,0,250,0.3172331,1432.361,0,0,0,0,39.46481,356.5957,270.8271,85.76856,408.8147,0,817.6295,0,-5.684342e-14,3.369527e-13,4.263256e-14,47.63192,0,0,0,500,36.19276,0,-3.552714e-14
mpc,2026-01-28 00:45:00,2211,0.75,26.73137,2723.071,55.29316,0,44.02553,1,1,1906.149,1905.832,435.8437,125.6118,561.4554,2,59.26443,2.190994,0,0,500,0,1420.268,0.7101342,0.81574,0.3172331,0,250,0.3172331,1469.989,0,0,0,0,44.02553,359.004,276.8575,82.14651,410.761,0,821.5221,0,-1.421085e-14,2.312595e-13,4.263256e-14,55.29316,0,0,0,500,6.162259,0,0
mpc,2026-01-28 01:00:00,2212,1,26.52279,2727.046,69.97249,0,35.85261,1,1,1908.932,1908.615,440.5329,126.7535,567.2864,2,67.04476,0.2416642,0,0,500,0,1545.045,0.7725225,0.8943222,0.3172331,0,250,0.3172331,1468.082,0,0,2.927731,0,35.85261,357.9811,275.3087,82.67243,408.7856,0,822.6215,0,2.842171e-14,-3.668177e-13,4.263256e-14,67.04476,0,0,0,500,0.2416642,0,2.756129e-14
mpc,2026-01-28 01:15:00,2213,1.25,26.03936,2684.747,65.16261,1.871546,22.11942,1,1,1879.323,1879.006,446.6914,128.5424,575.2339,2,74.8293,0.4045581,0,0,500,0,1669.802,0.8349008,0.9728921,0.3172331,0,250,0.3172331,1432.315,0,0,0,1.466988,22.11942,348.9488,265.9492,82.99964,398.5987,0,799.7279,0,8.526513e-14,-8.482104e-14,4.263256e-14,65.16261,0.4045581,0,0,500,9.666692,0,2.842171e-14
mpc,2026-01-28 01:30:00,2214,1.5,25.72371,2665.43,55.24578,2.353819,20.30038,1,1,1865.801,1865.484,387.4861,111.519,499.0051,1,75.56087,0.4816516,0,0,422.9626,0,1775.279,0.8876397,1.05145,0.3172331,0,250,0.3172331,1477.998,0,0,0,1.872167,20.30038,344.2188,272.6735,71.54525,387.9378,0,779.105,0,2.842171e-14,-7.41629e-14,4.263256e-14,55.24578,0.4816516,0,0,422.9626,20.3151,0,0
mpc,2026-01-28 01:45:00,2215,1.75,25.56857,2606.365,74.34466,0,26.66245,1,1,1824.455,1824.138,450.077,129.5136,579.5906,2,79.21188,0.3787186,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1374.061,0,0,0,0,26.66245,335.5346,252.7029,82.83178,387.1199,0,774.2399,0,2.842171e-14,2.708944e-14,4.263256e-14,74.34466,0,0,0,500,5.245945,0,7.105427e-15
mpc,2026-01-28 02:00:00,2216,2,25.61919,2629.342,66.93463,3.834953,21.90887,1,1,1840.539,1840.222,0,0,0,0,0,0,0,0,0,67.35413,1882.862,0.9414312,1.196402,0.3172331,0,250,0.3172331,1840.222,0,0,0,3.415456,21.90887,338.8396,338.7812,0.05840198,342.8146,0,691.5209,0,0,1.723066e-13,4.263256e-14,66.93463,0.4194967,0,73.97807,0,0,0,-3.719247e-15
mpc,2026-01-28 02:15:00,2217,2.25,25.23807,2612.359,81.27599,1.360835,24.64339,1,1,1828.651,1828.334,0,0,0,0,0,0,0,0,0,75.46132,1863.701,0.9318503,1.185611,0.3172331,0,250,0.3172331,1828.334,0,0,5.982291,1.19322,24.64339,334.0726,334.0147,0.05795468,338.5167,0,689.4112,0,0,-3.268497e-13,4.263256e-14,75.2937,0.1676149,0,75.46132,0,0,0,-2.498002e-15
mpc,2026-01-28 02:30:00,2218,2.5,25.04386,2620.235,84.2335,8.612808,25.96836,1,1,1834.164,1833.847,0,0,0,0,0,0,0,0,0,67.06002,1846.642,0.9233211,1.173545,0.3172331,0,250,0.3172331,1833.847,0,0,17.24431,8.541985,25.96836,333.7772,333.7194,0.05772938,338.4451,0,721.3716,0,0,-3.441691e-13,4.263256e-14,66.9892,0.07082221,0,67.06002,0,0,0,2.88658e-15
mpc,2026-01-28 02:45:00,2219,2.75,25.19769,2662.547,94.84835,3.437757,30.90166,1,1,1863.783,1863.466,0,0,0,0,0,0,0,0,0,76.14147,1827.316,0.9136581,1.162804,0.3172331,0,250,0.3172331,1863.466,0,0,19.41694,2.727699,30.90166,340.2148,340.1569,0.0579077,345.7977,0,729.7949,0,0,3.048672e-13,4.263256e-14,75.43142,0.710058,0,76.14147,0,0,0,3.663736e-15
mpc,2026-01-28 03:00:00,2220,3,25.19316,2636.431,85.17773,0,26.46227,1,1,1845.502,1845.185,0,0,0,0,0,0,0,0,0,78.80393,1807.328,0.9036638,1.150634,0.3172331,0,250,0.3172331,1845.185,0,0,6.373801,0,26.46227,336.8471,336.7892,0.05790243,341.6192,0,694.2331,0,0,5.973e-14,4.263256e-14,78.80393,0,0,79.28135,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,25.16179,2665.397,66.58514,0,28.0464,1,1,1865.778,1865.461,0,0,0,0,0,0,0,0,0,66.58514,1790.397,0.8951984,1.138048,0.3172331,0,250,0.3172331,1865.461,0,0,0,0,28.0464,340.3336,340.2757,0.05786598,345.3916,0,690.7832,0,0,1.552092e-13,4.263256e-14,66.58514,0,0,79.34685,0,0,0,0
mpc,2026-01-28 03:30:00,2222,3.5,25.23907,2664.139,69.22451,1.917862,28.01793,1,1,1864.897,1864.58,0,0,0,0,0,0,0,0,0,70.90122,1772.39,0.8861948,1.127387,0.3172331,0,250,0.3172331,1864.58,0,0,0,0.2411563,28.01793,340.7012,340.6432,0.05795585,345.7619,0,691.9398,0,0,-2.919887e-13,4.263256e-14,69.22451,1.676706,0,80.96163,0,0,0,3.996803e-15
mpc,2026-01-28 03:45:00,2223,3.75,25.15143,2647.086,82.70319,0,28.42782,1,1,1852.96,1852.643,0,0,0,0,0,0,0,0,0,82.70319,1751.435,0.8757174,1.116048,0.3172331,0,250,0.3172331,1852.643,0,0,0,0,28.42782,337.9252,337.8674,0.05785395,343.0518,0,686.1035,0,0,3.870237e-13,4.263256e-14,82.70319,0,0,95.18268,0,0,0,0
mpc,2026-01-28 04:00:00,2224,4,25.06525,2685.53,117.1714,0,29.39576,1,1,1879.871,1879.554,0,0,0,0,0,0,0,0,0,115.9106,1722.181,0.8610907,1.102853,0.3172331,0,250,0.3172331,1879.554,0,0,1.260826,0,29.39576,342.2414,342.1836,0.05775411,347.5353,0,697.2455,0,0,1.776357e-14,4.263256e-14,115.9106,0,0,116.6951,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,25.1044,2698.478,121.5495,0,20.71502,1,1,1888.935,1888.617,0,0,0,0,0,0,0,0,0,121.5495,1691.523,0.8457615,1.084432,0.3172331,0,250,0.3172331,1888.617,0,0,0,0,20.71502,344.1612,344.1034,0.05779942,347.8777,0,695.7554,0,0,1.119105e-13,4.263256e-14,121.5495,0,0,139.6319,0,0,0,0
mpc,2026-01-28 04:30:00,2226,4.5,25.16907,2686.28,152.2519,0,18.05364,1,1,1880.396,1880.078,0,0,0,0,0,0,0,0,0,152.2519,1653.194,0.8265968,1.065127,0.3172331,0,250,0.3172331,1880.078,0,0,0,0,18.05364,343.0501,342.9922,0.05787444,346.2859,0,692.5717,0,0,3.530509e-14,4.263256e-14,152.2519,0,0,163.1992,0,0,0,0
mpc,2026-01-28 04:45:00,2227,4.75,24.99205,2704.028,170.0396,1.037322,24.44758,1,1,1892.819,1892.502,340.4949,97.95578,438.4507,1,185.342,0.05520308,0,0,253.0534,0,1716.197,0.8580984,1.040992,0.3172331,0,250,0.3172331,1552.007,0,0,0,0.9821191,24.44758,34.07075,27.93613,6.134618,130.3362,0,262.3666,0,-8.526513e-14,-1.463274e-13,4.263256e-14,170.0396,0.05520308,0,0,253.0534,15.30244,0,-2.842171e-14
mpc,2026-01-28 05:00:00,2228,5,25.16405,2695.507,213.0968,3.321218,31.88245,1,1,1886.855,1886.538,0,0,0,0,0,0,0,0,0,213.8434,1662.466,0.8312329,1.080664,0.3172331,0,250,0.3172331,1886.538,0,0,0,2.574552,31.88245,344.1939,344.136,0.0578686,349.9519,0,704.3449,0,0,4.267697e-13,4.263256e-14,213.0968,0.7466655,0,228.0729,0,0,0,-6.550316e-15
mpc,2026-01-28 05:15:00,2229,5.25,24.9173,2684.498,281.6961,0,34.12736,1,1,1879.148,1878.831,0,0,0,0,0,0,0,0,0,267.3236,1595.373,0.7976866,1.04683,0.3172331,0,250,0.3172331,1878.831,0,0,14.3725,0,34.12736,33.82467,33.81896,0.005710195,40.01369,0,104.8199,0,0,5.684342e-14,4.263256e-14,267.3236,0,0,267.72,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,24.82004,2687.927,352.1739,0.3917214,36.73165,1,1,1881.549,1881.231,116.4895,33.51046,150,1,150,0,0,0,0,194.4458,1546.511,0.7732553,1.004583,0.3172331,0,250,0.3172331,1764.742,0,0,8.119813,0,36.73165,33.86787,31.76535,2.102522,71.93034,0,157.8674,0,-1.421085e-14,9.25926e-14,4.263256e-14,344.0541,0.3917214,0,195.8176,0,0,0,5.057066e-14
mpc,2026-01-28 05:45:00,2231,5.75,25.22394,2722.098,418.4386,1.522479,36.7109,1,1,1905.469,1905.152,316.0784,90.92604,407.0045,1,407.0045,0,0,0,0,10.8933,1543.544,0.7717719,0.973815,0.3172331,0,250,0.3172331,1589.073,0,0,2.063295,0,36.7109,348.0076,290.2223,57.78529,387.8531,0,779.2653,0,0,-1.346701e-13,4.263256e-14,416.3753,1.522479,0,13.14567,0,0,0,2.264855e-14
mpc,2026-01-28 06:00:00,2232,6,25.16526,2695.617,480.4029,0,31.90836,1,0,1886.932,1886.615,0,0,0,0,0,0,0,0,0,475.3742,1424.457,0.7122286,0.9719469,0.3172331,0,250,0.3172331,1886.615,0,0,5.028698,0,31.90836,344.2162,344.1583,0.05787001,349.9791,0,708.6327,0,0,1.955103e-13,4.263256e-14,475.3742,0,0,478.2196,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,25.26906,2682.847,541.9737,0,38.59242,0,0,1877.993,1877.676,0,0,0,0,0,0,0,0,0,500,1299.233,0.6496165,0.8969598,0.3172331,0,250,0.3172331,1877.676,0,0,41.97373,0,38.59242,343.3006,343.2427,0.0579908,0,350.2974,1999.04,0,0,-3.275158e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,25.16559,2722.125,596.5797,0,39.69961,0,0,1905.487,1905.17,0,0,0,0,0,0,0,0,0,500,1174.028,0.5870142,0.818108,0.3172331,0,250,0.3172331,1905.17,0,0,96.57973,0,39.69961,347.6034,347.5456,0.0578704,0,354.7876,2117.932,0,0,6.705747e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,25.1621,2706.757,620.3125,0,39.10454,0,0,1894.73,1894.413,116.4895,33.51046,150,1,150,0,0,0,0,453.3665,1060.502,0.530251,0.7392685,0.3172331,0,250,0.3172331,1777.923,0,0,16.94604,0,39.10454,345.6169,324.3102,21.30667,0,364.9537,2036.477,0,-1.421085e-14,1.624256e-13,4.263256e-14,603.3665,0,0,453.4271,0,0,0,0
mpc,2026-01-28 07:00:00,2236,7,25.11649,2722.874,625.9467,0.2512996,36.71186,0,0,1906.012,1905.695,115.9508,34.0492,150,1,143.4747,0,6.525319,0,0,463.0904,944.5625,0.4722812,0.6677826,0.3172331,0,250,0.3172331,1789.744,4.953162,0,19.45614,0.1767341,31.7587,347.3569,326.1678,21.18901,0,366.0048,2046.893,0,-7.105427e-15,5.218048e-14,4.263256e-14,606.4905,0.07456551,4.953162,463.0904,0,0,0,-9.992007e-16
mpc,2026-01-28 07:15:00,2237,7.25,25.12307,2736.252,614.8398,8.621208,38.22281,0,0,1915.376,1915.059,116.4895,33.51046,150,1,150,0,0,0,0,450.2216,831.8584,0.4159292,0.5947771,0.3172331,0,250,0.3172331,1798.569,0,0,15.24681,7.99263,38.22281,349.1095,327.8195,21.29,0,368.2967,2065.72,0,-1.421085e-14,6.061818e-14,4.263256e-14,599.593,0.6285788,0,450.2216,0,0,0,2.176037e-14
mpc,2026-01-28 07:30:00,2238,7.5,25.2763,2728.577,585.2533,4.027517,31.30895,0,0,1910.004,1909.686,116.4895,33.51046,150,1,150,0,0,0,0,417.2326,727.4193,0.3637096,0.523809,0.3172331,0,250,0.3172331,1793.197,0,0,18.18031,3.867896,31.30895,349.2031,327.8474,21.3556,0,367.0821,2056.985,0,-1.421085e-14,7.649437e-14,4.263256e-14,567.073,0.1596211,0,417.2326,0,0,0,-1.088019e-14
mpc,2026-01-28 07:45:00,2239,7.75,25.57873,2737.137,515.4712,1.949303,29.61681,0,0,1915.996,1915.679,116.4895,33.51046,150,1,150,0,0,0,0,361.7154,636.8759,0.318438,0.4580453,0.3172331,0,250,0.3172331,1799.189,0,0,3.910293,1.79485,29.61681,352.4423,330.956,21.48629,0,369.9144,2044.371,0,-1.421085e-14,1.659783e-13,4.263256e-14,511.5609,0.1544527,0,361.7154,0,0,0,2.692291e-15
mpc,2026-01-28 08:00:00,2240,8,25.772,2760.462,457.1288,215.6597,34.87081,0,0,1932.323,1932.006,116.4895,33.51046,150,1,150,0,0,0,0,488.4146,514.672,0.257336,0.4010314,0.3172331,0,250,0.3172331,1815.516,0,0,0,34.37391,34.87081,356.8411,335.2705,21.57065,0,375.2205,2123.008,0,-1.421085e-14,6.078471e-14,4.263256e-14,457.1288,181.2858,0,490.5422,0,0,0,-5.684342e-14
mpc,2026-01-28 08:15:00,2241,8.25,26.06019,2783.231,391.6664,217.7283,31.74375,0,0,1948.262,1947.944,116.4895,33.51046,150,1,150,0,0,0,0,428.4358,407.4821,0.203741,0.3240814,0.3172331,0,250,0.3172331,1831.455,0,0,0,30.95883,31.74375,361.9031,340.2055,21.69767,0,379.6125,2141.273,0,-1.421085e-14,7.21645e-16,4.263256e-14,391.6664,186.7694,0,436.2128,0,0,0,2.842171e-14
mpc,2026-01-28 08:30:00,2242,8.5,26.08438,2820.113,329.183,211.7343,41.01158,0,0,1974.079,1973.762,231.368,68.63197,300,2,280.4867,0,19.51325,0,0,234.685,348.7467,0.1743733,0.2565855,0.3172331,0,250,0.3172331,1742.394,14.66079,0,0.7316498,25.01388,26.35078,366.8803,323.8219,43.05843,0,397.3511,2229.842,0,2.842171e-14,-1.904032e-14,4.263256e-14,328.4513,186.7204,14.66079,234.685,0,0,0,0
mpc,2026-01-28 08:45:00,2243,8.75,26.37304,2843.999,263.8448,214.8021,44.51711,0,0,1990.8,1990.482,0,0,0,0,0,0,0,0,0,450.7164,236.0127,0.1180063,0.2196007,0.3172331,0,250,0.3172331,1990.482,0,0,0,27.93047,44.51711,372.184,372.1247,0.05930737,0,380.4473,2140.64,0,0,-2.559064e-14,4.263256e-14,263.8448,186.8716,0,454.3997,0,0,0,0
mpc,2026-01-28 09:00:00,2244,9,26.54806,2881.438,226.296,220.9564,51.31716,0,1,2017.006,2016.689,610.3465,195.919,806.2655,2,212.0658,191.333,0,0,402.8668,0,336.6922,0.1683461,0.1486137,0.3172331,0,250,0.3172331,1406.343,0,0,14.23017,29.62342,51.31716,378.4455,263.8683,114.5772,0,469.4158,2657.434,0,-1.136868e-13,7.374656e-14,4.263256e-14,212.0658,191.333,0,0,402.8668,0,0,-1.136868e-13
mpc,2026-01-28 09:15:00,2245,9.25,26.83304,2899.466,190.4521,222.8269,64.4032,1,1,2029.626,2029.309,135.6815,39.03139,174.7129,1,174.7129,0,0,0,0,189.7074,289.2123,0.1446062,0.2120101,0.3172331,0,250,0.3172331,1893.628,0,0,15.73918,33.11948,64.4032,383.0665,357.3985,25.66805,408.5851,0,901.4515,0,0,1.005307e-13,4.263256e-14,174.7129,189.7074,0,189.7074,0,0,0,0
mpc,2026-01-28 09:30:00,2246,9.5,26.8881,2903.393,154.4301,222.7852,65.51881,1,1,2032.375,2032.058,632.2152,202.1273,834.3425,2,143.7863,190.5562,0,0,500,0,414.1668,0.2070834,0.1821128,0.3172331,0,250,0.3172331,1399.843,0,0,10.64379,32.22904,65.51881,384.0243,264.5051,119.5192,479.0124,0,1031.98,0,-2.842171e-14,-2.139955e-14,4.263256e-14,143.7863,190.5562,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 09:45:00,2247,9.75,26.9731,2932.71,160.2542,225.6887,77.54097,1,1,2052.897,2052.58,613.1478,197.0396,810.1874,2,115.8937,194.2937,0,0,500,0,539.1016,0.2695508,0.2607948,0.3172331,0,250,0.3172331,1439.432,0,0,44.3605,31.39499,77.54097,388.5885,272.467,116.1215,484.1842,0,1099.047,0,0,-1.296185e-13,4.263256e-14,115.8937,194.2937,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 10:00:00,2248,10,27.27091,2955.248,139.8689,231.6057,85.80211,1,1,2068.674,2068.356,607.4743,195.8745,803.3488,2,104.6621,198.6867,0,0,500,0,664.0167,0.3320084,0.3394644,0.3172331,0,250,0.3172331,1460.882,0,0,35.20678,32.91899,85.80211,394.0181,278.2527,115.7654,490.4698,0,1098.457,0,0,-5.945244e-14,4.263256e-14,104.6621,198.6867,0,0,500,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,27.47145,2985.403,131.4907,233.3044,100.6383,1,1,2089.782,2089.465,597.1707,193.1237,790.2944,2,89.60176,200.6927,0,0,500,0,788.9122,0.3944561,0.4181216,0.3172331,0,250,0.3172331,1492.294,0,0,41.88896,32.61173,100.6383,399.718,285.435,114.2831,497.808,0,1124.13,0,5.684342e-14,-1.681988e-14,4.263256e-14,89.60176,200.6927,0,0,500,0,0,0
mpc,2026-01-28 10:30:00,2250,10.5,27.60857,2990.599,115.8767,231.6426,115.5428,1,1,2093.419,2093.102,591.2686,191.2585,782.5271,2,83.40866,199.1184,0,0,500,0,913.788,0.456894,0.4967665,0.3172331,0,250,0.3172331,1501.833,0,0,32.46806,32.52424,115.5428,401.5722,288.0907,113.4815,501.5133,0,1115.138,0,2.842171e-14,4.940492e-14,4.263256e-14,83.40866,199.1184,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 10:45:00,2251,10.75,27.64512,2997.913,108.5686,230.389,133.848,1,1,2098.539,2098.222,589.0203,191.1699,780.1902,2,75.82136,204.3688,0,0,500,0,1038.644,0.5193221,0.5753989,0.3172331,0,250,0.3172331,1509.201,0,0,32.74728,26.02013,133.848,402.865,289.7275,113.1375,506.5928,0,1114.559,0,0,-1.887379e-14,4.263256e-14,75.82136,204.3688,0,0,500,0,0,0
mpc,2026-01-28 11:00:00,2252,11,27.76092,3006.628,108.9498,228.9059,148.5329,0,0,2104.64,2104.322,0,0,0,0,0,0,0,0,0,282.1979,967.9312,0.4839656,0.654019,0.3172331,0,250,0.3172331,2104.322,0,0,29.26266,26.39512,148.5329,405.0267,404.9656,0.06104982,0,433.55,2480.535,0,0,6.461498e-14,4.263256e-14,79.68715,202.5108,0,282.1979,0,0,0,2.842171e-14
mpc,2026-01-28 11:15:00,2253,11.25,27.95432,2986.434,90.25842,233.1312,155.2364,0,0,2090.504,2090.187,0,0,0,0,0,0,0,0,0,275.9804,898.7837,0.4493919,0.6094921,0.3172331,0,250,0.3172331,2090.187,0,0,17.38554,30.02365,155.2364,403.9601,403.8988,0.06130078,0,433.8961,2468.209,0,0,1.316725e-13,4.263256e-14,72.87288,203.1075,0,275.9804,0,0,0,2.842171e-14
mpc,2026-01-28 11:30:00,2254,11.5,28.17822,3014.21,68.82827,238.5591,154.8655,0,0,2109.947,2109.63,0,0,0,0,0,0,0,0,0,267.3887,831.795,0.4158975,0.5659509,0.3172331,0,250,0.3172331,2109.63,0,0,2.945839,37.05278,154.8655,409.667,409.6054,0.06159392,0,439.6741,2487.205,0,0,1.934009e-13,4.263256e-14,65.88243,201.5063,0,267.3887,0,0,0,2.842171e-14
mpc,2026-01-28 11:45:00,2255,11.75,28.23471,3014.251,92.77722,240.3858,168.5953,0,0,2109.976,2109.659,0,0,0,0,0,0,0,0,0,276.7989,762.4644,0.3812322,0.5237691,0.3172331,0,250,0.3172331,2109.659,0,0,18.40115,37.96305,168.5953,410.1675,410.1058,0.06166833,0,442.8798,2533.067,0,0,8.326673e-14,4.263256e-14,74.37608,202.4228,0,276.7989,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,28.31952,3013.743,68.72701,244.4165,187.8881,0,0,2109.62,2109.303,0,0,0,0,0,0,0,0,0,272.0197,694.3394,0.3471697,0.4801127,0.3172331,0,250,0.3172331,2109.303,0,0,0,41.1238,187.8881,410.8434,410.7816,0.06178037,0,447.3723,2531.486,0,0,-9.753309e-14,4.263256e-14,68.72701,203.2927,0,275.3945,0,0,0,2.842171e-14
mpc,2026-01-28 12:15:00,2257,12.25,28.5038,3023.035,55.40514,241.9623,195.4246,0,0,2116.124,2115.807,0,0,0,0,0,0,0,0,0,258.8187,629.5254,0.3147627,0.4372154,0.3172331,0,250,0.3172331,2115.807,0,0,0,38.5487,195.4246,413.7434,413.6813,0.06202522,0,451.8906,2551.895,0,0,-1.742495e-13,4.263256e-14,55.40514,203.4136,0,265.6957,0,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,28.48546,3084.198,58.23159,246.6964,199.88,0,0,2158.938,2158.621,0,0,0,0,0,0,0,0,0,260.6269,564.2696,0.2821348,0.3964029,0.3172331,0,250,0.3172331,2158.621,0,0,0,44.3011,199.88,421.9479,421.8859,0.06200077,0,460.9509,2611.65,0,0,1.513789e-13,4.263256e-14,58.23159,202.3953,0,265.6111,0,0,0,0
mpc,2026-01-28 12:45:00,2259,12.75,28.73268,3071.806,56.07868,240.7648,207.793,0,0,2150.264,2149.947,0,0,0,0,0,0,0,0,0,261.2487,498.8686,0.2494343,0.3553123,0.3172331,0,250,0.3172331,2149.947,0,0,0,35.59481,207.793,422.4981,422.4357,0.06233205,0,463.2643,2609.355,0,0,-1.342815e-13,4.263256e-14,56.07868,205.17,0,283.0217,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,28.85173,3111.609,62.83942,243.7618,221.8845,0,0,2178.126,2177.809,0,0,0,0,0,0,0,0,0,268.9191,431.5603,0.2157802,0.3141303,0.3172331,0,250,0.3172331,2177.809,0,0,0,37.68213,221.8845,429.0766,429.0142,0.06249285,0,472.724,2664.983,0,0,7.094325e-14,4.263256e-14,62.83942,206.0797,0,285.5953,0,0,0,2.842171e-14
mpc,2026-01-28 13:15:00,2261,13.25,28.95015,3065.795,83.85726,242.0008,232.8966,0,0,2146.057,2145.74,0,0,0,0,0,0,0,0,0,288.0165,359.4883,0.1797441,0.2717472,0.3172331,0,250,0.3172331,2145.74,0,0,0,37.8416,232.8966,423.6628,423.6002,0.06262642,0,469.5773,2647.952,0,0,7.993606e-14,4.263256e-14,83.85726,204.1592,0,294.5116,0,0,0,0
mpc,2026-01-28 13:30:00,2262,13.5,28.74796,3067.812,90.17603,240.421,232.8485,0,0,2147.469,2147.151,0,0,0,0,0,0,0,0,0,287.9315,287.4488,0.1437244,0.2263645,0.3172331,0,250,0.3172331,2147.151,0,0,5.812813,36.8527,232.8485,422.0882,422.0259,0.06235264,0,467.7926,2646.457,0,0,1.321165e-13,4.263256e-14,84.36322,203.5683,0,287.9315,0,0,0,-2.842171e-14
mpc,2026-01-28 13:45:00,2263,13.75,28.65159,3116.208,62.538,237.1376,227.5412,0,0,2181.346,2181.028,0,0,0,0,0,0,0,0,0,267.0641,220.6375,0.1103188,0.1810023,0.3172331,0,250,0.3172331,2181.028,0,0,0,32.61146,227.5412,427.8554,427.7931,0.06222301,0,472.4237,2654.585,0,0,-9.381385e-15,4.263256e-14,62.538,204.5261,0,289.4717,0,0,0,-2.842171e-14
mpc,2026-01-28 14:00:00,2264,14,28.62494,3116.399,59.90354,236.0316,232.5157,1,1,2181.479,2181.162,386.7935,132.8174,519.6109,2,90.92581,202.6941,0,0,225.991,0,277.1005,0.1385503,0.1389322,0.3172331,0,250,0.3172331,1794.369,0,0,0,33.33752,232.5157,427.6357,351.7503,75.88536,530.1478,0,1117.803,0,-2.842171e-14,8.437695e-14,4.263256e-14,59.90354,202.6941,0,0,225.991,31.02226,0,5.684342e-14
mpc,2026-01-28 14:15:00,2265,14.25,28.65314,3119.548,67.49645,238.3634,238.7705,1,1,2183.684,2183.367,599.8627,193.8243,793.687,2,93.68906,199.998,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1583.504,0,0,0,38.36547,238.7705,428.3282,310.6033,117.7249,551.2623,0,1168.705,0,2.842171e-14,-6.744605e-14,4.263256e-14,67.49645,199.998,0,0,500,26.19261,0,4.263256e-14
mpc,2026-01-28 14:30:00,2266,14.5,28.60898,3100.078,69.30856,235.1404,246.7125,1,1,2170.054,2169.737,600.2379,194.145,794.3828,2,92.38378,201.9991,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1569.499,0,0,0,33.14137,246.7125,425.2496,307.5633,117.6864,550.0547,0,1157.278,0,-5.684342e-14,-1.281197e-13,4.263256e-14,69.30856,201.9991,0,0,500,23.07522,0,2.842171e-14
mpc,2026-01-28 14:45:00,2267,14.75,28.75103,3052.473,51.10989,235.5805,251.4199,1,1,2136.731,2136.414,601.2987,194.4233,795.7221,2,93.97502,201.7471,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1535.115,0,0,0,33.8334,251.4199,420.0057,301.7493,118.2564,545.5929,0,1149.548,0,-5.684342e-14,-6.2228e-14,4.263256e-14,51.10989,201.7471,0,0,500,42.86513,0,-5.684342e-14
mpc,2026-01-28 15:00:00,2268,15,28.85376,3065.569,55.1433,232.4201,255.7117,1,1,2145.898,2145.581,602.3646,194.5501,796.9146,2,96.8597,200.0549,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1543.216,0,0,0,32.36515,255.7117,422.7466,304.017,118.7296,548.9428,0,1153.715,0,-2.842171e-14,-1.679767e-13,4.263256e-14,55.1433,200.0549,0,0,500,41.71639,0,-2.131628e-14
mpc,2026-01-28 15:15:00,2269,15.25,28.89637,3082.58,79.28705,226.6354,254.1628,1,1,2157.806,2157.489,605.4146,195.1922,800.6067,2,102.7648,197.8419,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1552.074,0,0,0,28.79357,254.1628,425.4853,306.0445,119.4408,551.3536,0,1152.376,0,5.684342e-14,8.648637e-14,4.263256e-14,79.28705,197.8419,0,0,500,23.4778,0,5.684342e-14
mpc,2026-01-28 15:30:00,2270,15.5,28.70177,3096.499,87.26415,229.2583,246.9685,1,1,2167.549,2167.232,601.6709,194.0569,795.7279,2,98.43427,197.2936,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1565.561,0,0,0,31.96466,246.9685,425.61,307.4064,118.2036,549.9569,0,1155.053,0,-5.684342e-14,4.712897e-13,4.263256e-14,87.26415,197.2936,0,0,500,11.17012,0,-4.263256e-14
mpc,2026-01-28 15:45:00,2271,15.75,28.9491,3123.322,91.30304,226.641,251.4479,1,1,2186.325,2186.008,607.1364,195.42,802.5565,2,107.2303,195.3262,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1578.872,0,0,0,31.31481,251.4479,431.6025,311.6851,119.9174,556.7434,0,1167.505,0,-8.526513e-14,4.497513e-13,4.263256e-14,91.30304,195.3262,0,0,500,15.92726,0,-4.263256e-14
mpc,2026-01-28 16:00:00,2272,16,28.96716,3098.731,91.48364,225.8621,251.4895,1,1,2169.112,2168.795,612.2281,196.8402,809.0683,2,114.1607,194.9076,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1556.567,0,0,0,30.95444,251.4895,428.3724,307.4024,120.97,553.9086,0,1161.214,0,0,-3.669287e-13,4.263256e-14,91.48364,194.9076,0,0,500,22.67703,0,0
mpc,2026-01-28 16:15:00,2273,16.25,29.08995,3089.013,125.4124,229.2103,242.1699,1,1,2162.309,2161.992,621.6482,199.6542,821.3024,2,125.4162,195.8862,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1540.343,0,0,0,33.32411,242.1699,428.1711,305.0122,123.1589,552.6198,0,1162.724,0,-2.842171e-14,-4.007905e-13,4.263256e-14,125.4124,195.8862,0,0,500,0.003781655,0,-2.842171e-14
mpc,2026-01-28 16:30:00,2274,16.5,29.03855,3020.63,175.4813,230.6762,226.0903,1,1,2114.441,2114.124,635.7558,203.414,839.1698,2,146.0913,193.0785,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1478.368,0,0,29.39005,37.5977,226.0903,418.2242,292.4126,125.8116,540.546,0,1196.646,0,8.526513e-14,2.555733e-13,4.263256e-14,146.0913,193.0785,0,0,500,0,0,0
mpc,2026-01-28 16:45:00,2275,16.75,29.06613,3001.321,186.2558,223.998,225.5642,1,1,2100.925,2100.607,655.1024,208.5944,863.6968,2,174.2395,189.4572,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1445.505,0,0,12.01628,34.54072,225.5642,415.8002,286.0842,129.716,539.3207,0,1158.952,0,-1.136868e-13,2.934319e-13,4.263256e-14,174.2395,189.4572,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:00:00,2276,17,29.17499,2993.053,227.5343,221.3415,220.5932,1,1,2095.137,2094.82,687.4011,217.9331,905.3342,2,215.4314,189.9028,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1407.419,0,0,12.10289,31.43865,220.5932,415.6398,279.2081,136.4317,540.9032,0,1156.916,0,-1.136868e-13,-8.393286e-14,4.263256e-14,215.4314,189.9028,0,0,500,0,0,0
mpc,2026-01-28 17:15:00,2277,17.25,29.21308,3007.414,261.5906,221.7715,220.9982,1,1,2105.19,2104.872,713.3251,224.9929,938.318,2,252.1569,186.1611,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1391.547,0,0,9.433721,35.61041,220.9982,417.9816,276.2892,141.6924,545.1609,0,1168.023,0,-1.136868e-13,-7.038814e-14,4.263256e-14,252.1569,186.1611,0,0,500,0,0,0
mpc,2026-01-28 17:30:00,2278,17.5,29.33558,3028.015,289.1214,217.5001,216.8534,0,0,2119.611,2119.294,236.9462,68.16213,305.1083,1,305.1083,0,0,0,0,185.8635,1853.235,0.9266175,1.196402,0.3172331,0,250,0.3172331,1882.347,0,0,0,31.6366,216.8534,421.9738,374.7392,47.23458,0,486.0727,2727.973,0,0,2.944311e-13,4.263256e-14,289.1214,185.8635,0,185.8635,0,15.98687,0,2.842171e-14
mpc,2026-01-28 17:45:00,2279,17.75,29.298,3036.152,320.9889,210.6036,207.1383,0,0,2125.306,2124.989,267.2239,76.8721,344.096,1,344.096,0,0,0,0,185.3671,1806.602,0.9033008,1.166955,0.3172331,0,250,0.3172331,1857.765,0,0,0,25.23655,207.1383,422.7598,369.5413,53.2185,0,487.6167,2725.425,0,-1.421085e-14,-2.4869e-13,4.263256e-14,320.9889,185.3671,0,185.3671,0,23.10709,0,5.684342e-14
mpc,2026-01-28 18:00:00,2280,18,29.53377,3014.473,379.3296,1.587725,196.8155,0,0,2110.131,2109.814,206.4877,59.40016,265.8879,1,265.8879,0,0,0,0,115.0294,1777.56,0.8887799,1.13759,0.3172331,0,250,0.3172331,1903.326,0,0,0,0,196.8155,421.9177,380.5674,41.35035,0,479.3205,2636.263,0,-1.421085e-14,3.643752e-13,4.263256e-14,379.3296,1.587725,0,124.1506,0,0,0,-2.664535e-15
mpc,2026-01-28 18:15:00,2281,18.25,29.25106,2981.139,429.1609,7.117945,186.0797,0,0,2086.797,2086.48,727.3265,209.5637,936.8901,2,433.7467,3.143405,0,0,490.8803,0,1900,0.95,1.119303,0.3172331,0,250,0.3172331,1359.154,0,0,0,3.97454,186.0797,414.6738,270.0815,144.5923,0,516.6217,2848.275,0,0,2.731149e-14,4.263256e-14,429.1609,3.143405,0,0,500,13.70549,0,0
mpc,2026-01-28 18:30:00,2282,18.5,29.13714,2952.667,468.5093,6.583876,173.4278,0,0,2066.867,2066.55,0,0,0,0,0,0,0,0,0,468.9325,1782.468,0.8912339,1.196402,0.3172331,0,250,0.3172331,2066.55,0,0,0,6.160682,173.4278,409.6932,409.6303,0.06288175,0,444.0071,2452.666,0,0,-6.927792e-14,4.263256e-14,468.5093,0.4231935,0,474.0945,0,0,0,-2.220446e-16
mpc,2026-01-28 18:45:00,2283,18.75,29.21412,2927.503,514.1803,3.034134,158.5564,0,0,2049.252,2048.935,309.3677,88.99558,398.3633,1,398.3633,0,0,0,0,115.9047,1753.211,0.8766055,1.122394,0.3172331,0,250,0.3172331,1739.567,0,0,0,2.946459,158.5564,406.8845,345.3957,61.48878,0,465.8731,2567.384,0,-2.842171e-14,3.257394e-13,4.263256e-14,514.1803,0.08767547,0,122.343,0,0,0,5.367928e-14
mpc,2026-01-28 19:00:00,2284,19,29.12009,2908.627,551.2527,0,134.4707,0,0,2036.039,2035.722,115.532,34.46797,150,1,138.4024,0,11.59756,0,0,412.8503,1649.722,0.8248612,1.103971,0.3172331,0,250,0.3172331,1920.19,8.431885,0,0,0,126.0388,403.4325,380.4775,22.95504,0,439.9195,2419.557,0,-7.105427e-15,-4.687362e-13,4.263256e-14,551.2527,0,8.431885,428.5837,0,0,0,0
mpc,2026-01-28 19:15:00,2285,19.25,28.99274,2913.187,598.6008,0,117.1983,0,0,2039.231,2038.914,116.4895,33.51046,150,1,150,0,0,0,0,431.1706,1541.67,0.770835,1.038806,0.3172331,0,250,0.3172331,1922.424,0,0,17.43017,0,117.1983,402.9465,379.8658,23.0807,0,436.5343,2431.006,0,-1.421085e-14,-1.119105e-13,4.263256e-14,581.1706,0,0,432.9072,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,28.68454,2884.629,595.2063,0,110.9988,0,0,2019.24,2018.923,115.0476,34.95239,150,1,132.5352,0,17.46481,0,0,455.2715,1427.61,0.7138048,0.970767,0.3172331,0,250,0.3172331,1903.876,12.75846,0,7.399609,0,98.24031,396.3413,373.6972,22.64409,0,427.9324,2366.393,0,0,-3.509415e-13,4.263256e-14,587.8067,0,12.75846,455.9379,0,0,0,0
mpc,2026-01-28 19:45:00,2287,19.75,28.75804,2827.61,574.8923,0,118.8962,0,0,1979.327,1979.009,116.4895,33.51046,150,1,150,0,0,0,0,424.8923,1321.162,0.6605808,0.8989448,0.3172331,0,250,0.3172331,1862.52,0,0,0,0,118.8962,389.1245,366.1609,22.96355,0,423.0457,2326.751,0,-1.421085e-14,3.78364e-13,4.263256e-14,574.8923,0,0,436.8054,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,28.4186,2789.766,543.1359,0,111.411,0,0,1952.836,1952.519,115.4511,34.54887,150,1,137.4226,0,12.57739,0,0,405.7132,1219.525,0.6097627,0.8319162,0.3172331,0,250,0.3172331,1837.068,9.214841,0,0,0,102.1962,381.1191,358.5255,22.59356,0,413.0192,2271.605,0,-1.421085e-14,3.326228e-13,4.263256e-14,543.1359,0,9.214841,429.3077,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,28.38793,2846.579,521.2707,0,99.17613,0,0,1992.606,1992.288,116.4895,33.51046,150,1,150,0,0,0,0,371.2707,1126.516,0.5632579,0.7679173,0.3172331,0,250,0.3172331,1875.799,0,0,0,0,99.17613,388.6246,365.8433,22.78122,0,418.6965,2302.831,0,-1.421085e-14,3.660405e-13,4.263256e-14,521.2707,0,0,376.2709,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,28.30829,2855.7,491.5042,0,89.99736,0,0,1998.99,1998.672,0,0,0,0,0,0,0,0,0,491.5042,1003.462,0.5017312,0.7093505,0.3172331,0,250,0.3172331,1998.672,0,0,0,0,89.99736,389.2047,389.143,0.06176551,0,406.6655,2236.66,0,0,-1.524336e-13,4.263256e-14,491.5042,0,0,494.286,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,28.30986,2821.378,441.8626,0,83.69319,0,0,1974.964,1974.647,0,0,0,0,0,0,0,0,0,441.7867,892.8577,0.4464289,0.6318655,0.3172331,0,250,0.3172331,1974.647,0,0,0.07586972,0,83.69319,384.5399,384.4781,0.06176758,0,400.7738,2204.387,0,0,1.304512e-13,4.263256e-14,441.7867,0,0,445.8767,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,28.37926,2797.243,403.1685,0,72.39193,0,0,1958.07,1957.753,0,0,0,0,0,0,0,0,0,391.4933,794.8438,0.3974219,0.5622194,0.3172331,0,250,0.3172331,1957.753,0,0,11.67515,0,72.39193,381.818,381.7561,0.06185953,0,395.8723,2197.437,0,0,6.439294e-15,4.263256e-14,391.4933,0,0,393.3164,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,28.15887,2797.8,351.4971,0,67.81294,0,0,1958.46,1958.142,0,0,0,0,0,0,0,0,0,345.7353,708.2849,0.3541424,0.5005015,0.3172331,0,250,0.3172331,1958.142,0,0,5.761753,0,67.81294,380.0971,380.0356,0.06156848,0,393.1967,2172.521,0,0,-2.272627e-13,4.263256e-14,345.7353,0,0,345.9332,0,0,0,0
mpc,2026-01-28 21:30:00,2294,21.5,27.9206,2787.746,298.6696,3.456641,56.83434,0,0,1951.422,1951.105,0,0,0,0,0,0,0,0,0,292.4573,635.0591,0.3175295,0.4459966,0.3172331,0,250,0.3172331,1951.105,0,0,6.46984,3.199136,56.83434,376.8146,376.7533,0.06125688,0,387.7279,2149.182,0,0,2.433609e-13,4.263256e-14,292.1998,0.2575042,0,292.4573,0,0,0,1.088019e-14
mpc,2026-01-28 21:45:00,2295,21.75,27.74307,2778.831,248.4601,5.96104,50.12959,0,0,1945.182,1944.864,0,0,0,0,0,0,0,0,0,241.7642,574.518,0.287259,0.3998874,0.3172331,0,250,0.3172331,1944.864,0,0,6.911344,5.745608,50.12959,374.1985,374.1375,0.06102676,0,383.781,2132.629,0,0,4.246603e-14,4.263256e-14,241.5488,0.2154321,0,241.7642,0,0,0,-9.880985e-15
mpc,2026-01-28 22:00:00,2296,22,27.37969,2721.067,211.2911,4.199838,51.85019,0,0,1904.747,1904.43,0,0,0,0,0,0,0,0,0,203.9455,523.4412,0.2617206,0.3617656,0.3172331,0,250,0.3172331,1904.43,0,0,7.839437,3.706067,51.85019,363.6238,363.5633,0.06056107,0,373.4617,2073.955,0,0,-7.477352e-14,4.263256e-14,203.4517,0.4937711,0,203.9455,0,0,0,3.552714e-15
mpc,2026-01-28 22:15:00,2297,22.25,27.34602,2686.586,181.6414,0,56.91314,0,0,1880.61,1880.293,0,0,0,0,0,0,0,0,0,163.5227,482.4782,0.2412391,0.3296033,0.3172331,0,250,0.3172331,1880.293,0,0,18.1187,0,56.91314,358.7624,358.7019,0.06051828,0,369.5592,2063.83,0,0,5.528911e-14,4.263256e-14,163.5227,0,0,164.4189,0,0,0,0
mpc,2026-01-28 22:30:00,2298,22.5,27.1491,2691.14,150.2721,2.749995,52.85683,0,0,1883.798,1883.481,0,0,0,0,0,0,0,0,0,136.6286,448.2451,0.2241225,0.3038094,0.3172331,0,250,0.3172331,1883.481,0,0,16.18105,0.2124428,52.85683,357.8916,357.8313,0.06026923,0,367.8732,2051.582,0,0,9.214851e-14,4.263256e-14,134.0911,2.537552,0,136.6286,0,0,0,-1.154632e-14
mpc,2026-01-28 22:45:00,2299,22.75,27.02268,2705.932,117.9689,3.715969,41.20781,0,0,1894.152,1893.835,0,0,0,0,0,0,0,0,0,112.9025,419.9489,0.2099744,0.2822533,0.3172331,0,250,0.3172331,1893.835,0,0,6.979478,1.802917,41.20781,358.9105,358.8504,0.06011043,0,366.6586,2031.772,0,0,7.893686e-14,4.263256e-14,110.9894,1.913052,0,112.9025,0,0,0,-4.440892e-15
mpc,2026-01-28 23:00:00,2300,23,26.72637,2708.833,93.54103,1.670913,38.74915,0,0,1896.183,1895.866,0,0,0,0,0,0,0,0,0,95.21194,396.0798,0.1980399,0.2644356,0.3172331,0,250,0.3172331,1895.866,0,0,0,0,38.74915,357.0899,357.0302,0.05974146,0,364.3274,2003.801,0,0,5.845324e-14,4.263256e-14,93.54103,1.670913,0,107.3283,0,0,0,2.664535e-15
mpc,2026-01-28 23:15:00,2301,23.25,26.57895,2737.768,100.493,4.576895,29.21215,0,0,1916.437,1916.12,0,0,0,0,0,0,0,0,0,95.53581,372.1335,0.1860667,0.2494056,0.3172331,0,250,0.3172331,1916.12,0,0,5.835219,3.698821,29.21215,359.8055,359.7459,0.05955958,0,365.2304,2025.213,0,0,-3.13638e-14,4.263256e-14,94.65774,0.8780734,0,95.53581,0,0,0,6.883383e-15
mpc,2026-01-28 23:30:00,2302,23.5,26.34856,2727.502,85.8434,3.757973,37.53339,1,1,1909.251,1908.934,451.1362,129.9912,581.1274,2,79.1226,2.00478,0,0,500,0,497.0749,0.2485374,0.234327,0.3172331,0,250,0.3172331,1457.798,0,0,6.720803,1.753193,37.53339,356.7588,272.4011,84.35767,409.4057,0,833.429,0,0,-3.76088e-14,4.263256e-14,79.1226,2.00478,0,0,500,0,0,0
mpc,2026-01-28 23:45:00,2303,23.75,26.19021,2723.235,102.2284,1.452429,27.30011,1,1,1906.264,1905.947,442.2573,127.4329,569.6901,2,67.72387,1.966276,0,0,500,0,621.9966,0.3109983,0.3130008,0.3172331,0,250,0.3172331,1463.69,0,0,34.50454,0,27.30011,355.0451,272.6148,82.43029,405.1324,0,869.7851,0,0,-3.219647e-14,4.263256e-14,67.72387,1.452429,0,0,500,0.5138477,0,-5.77316e-15
mpc,2026-01-29 00:00:00,2304,0,25.9002,2715.274,78.15399,6.937099,23.57795,1,1,1900.692,1900.374,435.7592,125.4712,561.2305,2,60.13274,1.097729,0,0,500,0,746.8987,0.3734494,0.3916622,0.3172331,0,250,0.3172331,1464.615,0,0,18.02125,5.83937,23.57795,351.9162,271.1759,80.74028,401.0127,0,843.1849,0,-2.842171e-14,1.135203e-13,4.263256e-14,60.13274,1.097729,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 00:15:00,2305,0.25,25.88877,2728.295,75.8674,9.904174,14.49136,1,1,1909.807,1909.489,439.6567,126.803,566.4597,2,63.38083,3.07889,0,0,500,0,871.7811,0.4358906,0.4703112,0.3172331,0,250,0.3172331,1469.833,0,0,12.48657,6.825284,14.49136,353.5216,272.0786,81.44294,401.5641,0,836.4412,0,2.842171e-14,9.531265e-14,4.263256e-14,63.38083,3.07889,0,0,500,0,0,0
mpc,2026-01-29 00:30:00,2306,0.5,25.65924,2704.161,71.82619,0,19.69668,1,1,1892.913,1892.595,437.8829,126.019,563.9019,2,63.39813,0.5037937,0,0,500,0,996.6439,0.498322,0.5489478,0.3172331,0,250,0.3172331,1454.713,0,0,8.428064,0,19.69668,348.7644,268.0271,80.73726,397.6752,0,809.8887,0,-2.842171e-14,-1.576517e-14,4.263256e-14,63.39813,0,0,0,500,0.5037937,0,-1.476597e-14
mpc,2026-01-29 00:45:00,2307,0.75,25.18582,2741.906,57.86662,3.081894,16.67525,1,1,1919.334,1919.017,433.2659,124.7415,558.0074,2,57.02733,0.9800666,0,0,500,0,1121.487,0.5607435,0.6275721,0.3172331,0,250,0.3172331,1485.751,0,0,0.839289,2.101827,16.67525,350.2716,271.1442,79.12737,398.9289,0,802.9312,0,-4.263256e-14,2.264855e-13,4.263256e-14,57.02733,0.9800666,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 01:00:00,2308,1,25.13618,2704.666,42.98987,1.643485,11.17503,1,1,1893.266,1892.949,441.64,127.0542,568.6942,2,68.61978,0.07445087,0,0,500,0,1246.31,0.6231552,0.7061839,0.3172331,0,250,0.3172331,1451.309,0,0,0,1.569034,11.17503,345.1703,264.595,80.57532,393.6865,0,790.0796,0,-7.105427e-14,5.195844e-14,4.263256e-14,42.98987,0.07445087,0,0,500,25.62991,0,-4.973799e-14
mpc,2026-01-29 01:15:00,2309,1.25,24.96592,2714.726,42.67622,6.437228,7.217614,1,1,1900.308,1899.991,443.0953,127.5908,570.6861,2,69.50202,1.184068,0,0,500,0,1371.114,0.6855571,0.7847834,0.3172331,0,250,0.3172331,1456.896,0,0,0,5.25316,7.217614,34.20555,26.22413,7.981426,155.1263,0,319.3143,0,-1.421085e-14,2.029488e-13,4.263256e-14,42.67622,1.184068,0,0,500,26.82581,0,4.263256e-14
mpc,2026-01-29 01:30:00,2310,1.5,24.72438,2721.373,65.37557,0.7394501,3.208927,1,1,1904.961,1904.644,439.3678,126.5514,565.9192,2,64.42551,1.49372,0,0,500,0,1495.898,0.7479492,0.8633706,0.3172331,0,250,0.3172331,1465.276,0,0,0.950052,0,3.208927,34.2893,26.37496,7.914331,153.5066,0,308.6521,0,1.421085e-14,2.052802e-13,4.263256e-14,64.42551,0.7394501,0,0,500,0.7542701,0,-3.197442e-14
mpc,2026-01-29 01:45:00,2311,1.75,24.92984,2745.275,57.96853,2.060004,2.197915,1,1,1921.693,1921.375,447.9257,128.8712,576.7969,2,76.63985,0.1570154,0,0,500,0,1620.663,0.8103315,0.9419453,0.3172331,0,250,0.3172331,1473.45,0,0,0,1.902989,2.197915,34.59047,26.52209,8.068373,155.7923,0,314.8673,0,0,-2.670086e-13,4.263256e-14,57.96853,0.1570154,0,0,500,18.67132,0,5.684342e-14
mpc,2026-01-29 02:00:00,2312,2,24.80309,2705.607,66.34613,0,5.709237,1,1,1893.925,1893.608,444.211,128.0277,572.2388,2,69.9636,2.275153,0,0,500,0,1745.408,0.8727039,1.020508,0.3172331,0,250,0.3172331,1449.397,0,0,0,0,5.709237,34.09065,26.08914,8.001509,155.1508,0,310.3017,0,2.842171e-14,-2.775558e-14,4.263256e-14,66.34613,0,0,0,500,5.892631,0,3.996803e-14
mpc,2026-01-29 02:15:00,2313,2.25,24.51496,2680.995,73.21645,0,0.558319,1,1,1876.696,1876.379,449.9555,129.5261,579.4816,2,78.65662,0.8249329,0,0,500,0,1870.133,0.9350665,1.099058,0.3172331,0,250,0.3172331,1426.424,0,0,0,0,0.558319,33.78053,25.67562,8.104909,155.3022,0,310.6044,0,-2.842171e-14,-1.576517e-14,4.263256e-14,73.21645,0,0,0,500,6.265105,0,-8.881784e-16
mpc,2026-01-29 02:30:00,2314,2.5,24.32977,2675.267,80.57177,0,0,1,1,1872.687,1872.369,0,0,0,0,0,0,0,0,0,76.64678,1850.677,0.9253385,1.177595,0.3172331,0,250,0.3172331,1872.369,0,0,3.924989,0,0,33.70836,33.70265,0.005710195,33.70265,0,74.1759,0,0,3.13749e-13,4.263256e-14,76.64678,0,0,81.40058,0,0,0,0
mpc,2026-01-29 02:45:00,2315,2.75,24.28183,2693.002,53.48148,1.521457,3.869053,1,1,1885.101,1884.784,0,0,0,0,0,0,0,0,0,55.00294,1836.635,0.9183174,1.165344,0.3172331,0,250,0.3172331,1884.784,0,0,0,0,3.869053,33.93182,33.92611,0.005710195,34.61962,0,69.23924,0,0,3.175238e-14,4.263256e-14,53.48148,1.521457,0,88.35497,0,0,0,4.440892e-16
mpc,2026-01-29 03:00:00,2316,3,24.16148,2710.748,54.0153,0,12.58443,1,1,1897.523,1897.206,0,0,0,0,0,0,0,0,0,54.0153,1822.842,0.911421,1.156502,0.3172331,0,250,0.3172331,1897.206,0,0,0,0,12.58443,34.15542,34.14971,0.005710195,36.40005,0,72.8001,0,0,2.220446e-14,4.263256e-14,54.0153,0,0,82.49062,0,0,0,0
