controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 03:15:00,2317,3.25,24.2399,2651.205,40.46754,0,14.85247,1,1,1855.843,1855.526,0,0,0,0,0,0,0,0,0,40.46754,1812.438,0.9062191,1.147817,0.3172331,0,250,0.3172331,1855.526,0,0,0,0,14.85247,33.40518,33.39947,0.005710195,36.05948,0,72.11896,0,0,3.503864e-13,4.263256e-14,40.46754,0,0,72.23922,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,24.30081,2653.41,61.57296,0,28.42776,1,1,1857.387,1857.07,331.3981,95.5243,426.9224,1,73.73465,1.79891,0,0,351.3889,0,1900,0.95,1.141266,0.3172331,0,250,0.3172331,1525.672,0,0,0,0,28.42776,33.43297,27.46209,5.970876,128.0838,0,256.1676,0,1.421085e-14,2.553513e-14,4.263256e-14,61.57296,0,0,0,351.3889,13.9606,0,1.776357e-14
mpc,2026-01-29 03:45:00,2319,3.75,24.12675,2668.152,83.80492,0,31.55358,1,1,1867.707,1867.389,0,0,0,0,0,0,0,0,0,83.80492,1878.75,0.9393748,1.196402,0.3172331,0,250,0.3172331,1867.389,0,0,0,0,31.55358,33.61872,33.61301,0.005710195,39.25155,0,78.5031,0,0,1.865175e-13,4.263256e-14,83.80492,0,0,88.27579,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,24.07072,2683.088,110.1695,0,32.50668,1,1,1878.162,1877.844,0,0,0,0,0,0,0,0,0,110.1695,1850.912,0.9254558,1.183021,0.3172331,0,250,0.3172331,1877.844,0,0,0,0,32.50668,33.80691,33.8012,0.005710195,39.60366,0,79.20733,0,0,3.241851e-13,4.263256e-14,110.1695,0,0,116.8683,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,24.10199,2696.359,134.2114,0,42.88479,1,1,1887.452,1887.134,0,0,0,0,0,0,0,0,0,129.046,1818.359,0.9091793,1.165492,0.3172331,0,250,0.3172331,1887.134,0,0,5.16536,0,42.88479,33.97413,33.96842,0.005710195,41.62809,0,92.16642,0,0,3.492762e-13,4.263256e-14,129.046,0,0,129.5936,0,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,24.00407,2697.292,169.2549,0,33.56664,1,1,1888.104,1887.787,0,0,0,0,0,0,0,0,0,156.774,1778.879,0.8894395,1.144994,0.3172331,0,250,0.3172331,1887.787,0,0,12.48087,0,33.56664,33.98588,33.98017,0.005710195,39.964,0,101.4575,0,0,-2.009504e-13,4.263256e-14,156.774,0,0,157.1788,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,23.90965,2704.887,208.1571,0,38.52611,1,1,1893.421,1893.104,130.3238,37.49014,167.8139,1,167.8139,0,0,0,0,8.987718,1776.352,0.888176,1.120134,0.3172331,0,250,0.3172331,1762.78,0,0,31.35549,0,38.52611,34.08157,31.73004,2.351538,76.07543,0,206.2391,0,-7.105427e-15,-1.953993e-13,4.263256e-14,176.8016,0,0,9.585846,0,0,0,0
mpc,2026-01-29 05:00:00,2324,5,24.00024,2669.37,248.3815,0,29.13841,1,1,1868.559,1868.242,0,0,0,0,0,0,0,0,0,219.1943,1721.274,0.8606369,1.118543,0.3172331,0,250,0.3172331,1868.242,0,0,29.18722,0,29.13841,33.63407,33.62836,0.005710195,38.82239,0,127.9927,0,0,-4.460876e-13,4.263256e-14,219.1943,0,0,221.3629,0,0,0,0
mpc,2026-01-29 05:15:00,2325,5.25,24.04295,2702.053,304.5022,0,21.48435,1,1,1891.437,1891.12,0,0,0,0,0,0,0,0,0,274.8719,1652.285,0.8261424,1.083861,0.3172331,0,250,0.3172331,1891.12,0,0,29.63025,0,21.48435,34.04587,34.04016,0.005710195,37.87304,0,126.8583,0,0,-1.776357e-15,4.263256e-14,274.8719,0,0,275.0623,0,0,0,0
mpc,2026-01-29 05:30:00,2326,5.5,23.85348,2658.592,347.7275,0,25.17824,1,1,1861.015,1860.697,0,0,0,0,0,0,0,0,0,347.7275,1565.093,0.7825464,1.04042,0.3172331,0,250,0.3172331,1860.697,0,0,0,0,25.17824,33.49826,33.49255,0.005710195,37.9678,0,75.93559,0,0,-3.992362e-13,4.263256e-14,347.7275,0,0,349.4416,0,0,0,0
mpc,2026-01-29 05:45:00,2327,5.75,23.78739,2674.127,412.8384,2.111639,19.92798,1,1,1871.889,1871.572,288.4306,82.97262,371.4032,1,371.4032,0,0,0,0,43.54684,1553.96,0.7769799,0.985516,0.3172331,0,250,0.3172331,1583.141,0,0,0,0,19.92798,33.694,28.49654,5.197461,115.0066,0,230.0133,0,0,-4.334311e-13,4.263256e-14,412.8384,2.111639,0,48.61718,0,0,0,-2.04281e-14
mpc,2026-01-29 06:00:00,2328,6,23.7496,2672.546,464.1711,5.09098,14.64646,0,0,1870.782,1870.465,0,0,0,0,0,0,0,0,0,465.4852,1437.344,0.7186719,0.9785057,0.3172331,0,250,0.3172331,1870.465,0,0,0,3.776913,14.64646,33.67407,33.66836,0.005710195,0,36.26638,205.9803,0,0,-1.373346e-13,4.263256e-14,464.1711,1.314067,0,479.5275,0,0,0,2.220446e-16
mpc,2026-01-29 06:15:00,2329,6.25,23.76053,2700.401,518.3475,4.615247,18.52351,0,0,1890.281,1889.964,0,0,0,0,0,0,0,0,0,500,1312.118,0.6560588,0.9050743,0.3172331,0,250,0.3172331,1889.964,0,0,18.34751,4.615247,18.52351,34.02506,34.01935,0.005710195,0,37.30579,244.7926,0,0,-3.966827e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,23.70316,2696.473,571.24,2.885918,15.41894,0,0,1887.531,1887.214,116.4895,33.51046,150,1,150,0,0,0,0,421.5213,1206.531,0.6032653,0.8262212,0.3172331,0,250,0.3172331,1770.724,0,0,0,2.604663,15.41894,33.97555,31.87303,2.102522,0,68.11606,379.1314,0,-1.421085e-14,3.952394e-13,4.263256e-14,571.24,0.2812546,0,436.0932,0,0,0,-6.289413e-14
mpc,2026-01-29 06:45:00,2331,6.75,23.92426,2736.049,619.7604,3.675093,26.1697,0,0,1915.235,1914.917,116.4895,33.51046,150,1,150,0,0,0,0,462.6838,1090.67,0.5453349,0.7597347,0.3172331,0,250,0.3172331,1798.428,0,0,7.102778,3.648923,26.1697,34.47422,32.3717,2.102522,0,70.54007,406.5171,0,-1.421085e-14,2.136069e-13,4.263256e-14,612.6576,0.02617016,0,462.6838,0,0,0,8.492859e-14
mpc,2026-01-29 07:00:00,2332,7,23.85127,2758.759,624.9976,0,40.34653,0,0,1931.131,1930.814,116.4895,33.51046,150,1,150,0,0,0,0,467.0769,973.7288,0.4868644,0.6867788,0.3172331,0,250,0.3172331,1814.324,0,0,7.92062,0,40.34653,34.76036,32.65784,2.102522,0,73.33928,417.0291,0,-1.421085e-14,-8.337775e-14,4.263256e-14,617.0769,0,0,467.2387,0,0,0,0
mpc,2026-01-29 07:15:00,2333,7.25,23.77398,2785.608,619.7739,0,46.56572,0,0,1949.926,1949.608,116.4895,33.51046,150,1,150,0,0,0,0,457.9765,859.0814,0.4295407,0.6131428,0.3172331,0,250,0.3172331,1833.119,0,0,11.79744,0,46.56572,35.09866,32.99614,2.102522,0,74.77046,431.5881,0,-1.421085e-14,-1.684208e-13,4.263256e-14,607.9765,0,0,462.9926,0,0,0,0
mpc,2026-01-29 07:30:00,2334,7.5,23.87596,2819.896,586.0088,0,44.4153,0,0,1973.927,1973.61,116.4895,33.51046,150,1,150,0,0,0,0,426.9607,752.206,0.376103,0.540951,0.3172331,0,250,0.3172331,1857.12,0,0,9.048025,0,44.4153,35.53069,33.42816,2.102522,0,74.83658,427.209,0,-1.421085e-14,-5.884182e-15,4.263256e-14,576.9607,0,0,429.24,0,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,23.66548,2851.663,550.5345,1.708513,37.89575,0,0,1996.164,1995.847,116.4895,33.51046,150,1,150,0,0,0,0,364.746,660.9011,0.3304506,0.4736531,0.3172331,0,250,0.3172331,1879.357,0,0,36.91425,0.5828596,37.89575,35.93096,33.82843,2.102522,0,74.04991,471.957,0,-1.421085e-14,1.419975e-13,4.263256e-14,513.6203,1.125654,0,364.746,0,0,0,9.103829e-15
mpc,2026-01-29 08:00:00,2336,8,23.62626,2851.252,492.6842,213.3985,34.72588,0,0,1995.876,1995.559,123.6425,35.56814,159.2106,1,159.2106,0,0,0,0,500,535.7971,0.2678985,0.4161597,0.3172331,0,250,0.3172331,1871.916,0,0,34.7932,12.0789,34.72588,35.92577,33.69449,2.231275,0,75.4076,495.5962,0,-7.105427e-15,1.260103e-14,4.263256e-14,457.891,201.3196,0,500,0,0,0,5.684342e-14
mpc,2026-01-29 08:15:00,2337,8.25,23.81203,2875.863,415.054,213.3,39.84921,0,0,2013.104,2012.787,116.4895,33.51046,150,1,150,0,0,0,0,450.234,423.1542,0.2115771,0.3373836,0.3172331,0,250,0.3172331,1896.297,0,0,19.78245,8.337535,39.84921,36.23587,34.13335,2.102522,0,74.72097,459.4723,0,-1.421085e-14,8.487655e-14,4.263256e-14,395.2715,204.9624,0,450.234,0,0,0,2.842171e-14
mpc,2026-01-29 08:30:00,2338,8.5,23.75005,2891.596,357.6756,215.6035,29.39236,0,0,2024.117,2023.8,116.4895,33.51046,150,1,150,0,0,0,0,380.4393,327.9778,0.1639889,0.266454,0.3172331,0,250,0.3172331,1907.311,0,0,28.87047,13.96946,29.39236,36.43411,34.33159,2.102522,0,73.05578,475.7057,0,-1.421085e-14,-1.085243e-13,4.263256e-14,328.8052,201.6341,0,380.4393,0,0,0,-2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,23.75984,2913.562,295.0985,220.4575,40.85487,0,0,2039.493,2039.176,0,0,0,0,0,0,0,0,0,468.9135,210.6978,0.1053489,0.2065228,0.3172331,0,250,0.3172331,2039.176,0,0,29.58594,17.05649,40.85487,36.71088,36.70517,0.005710195,0,43.95354,322.2027,0,0,3.319567e-14,4.263256e-14,265.5125,203.401,0,468.9135,0,0,0,-2.842171e-14
mpc,2026-01-29 09:00:00,2340,9,24.02853,2921.195,235.9383,221.505,34.62528,1,1,2044.837,2044.519,703.9639,224.7098,928.6737,2,219.8446,208.8291,0,0,500,0,335.6646,0.1678323,0.1326733,0.3172331,0,250,0.3172331,1340.555,0,0,16.09364,12.67586,34.62528,36.80706,24.13,12.67706,255.0154,0,559.6581,0,-2.842171e-14,-8.465451e-15,4.263256e-14,219.8446,208.8291,0,0,500,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,24.21904,2872.429,208.3167,223.6071,38.6542,1,1,2010.7,2010.383,675.8645,216.6615,892.5259,2,183.3682,209.1577,0,0,500,0,460.6118,0.2303059,0.2113631,0.3172331,0,250,0.3172331,1334.519,0,0,24.94849,14.44937,38.6542,36.19261,24.02134,12.17127,247.6027,0,563.1668,0,2.842171e-14,-5.354051e-14,4.263256e-14,183.3682,209.1577,0,0,500,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,24.36201,2885.997,166.529,226.6897,44.67058,1,1,2020.198,2019.881,650.0134,209.2577,859.2712,2,149.8046,209.4666,0,0,500,0,585.5393,0.2927696,0.2900405,0.3172331,0,250,0.3172331,1369.867,0,0,16.72434,17.22319,44.67058,36.36357,24.65761,11.70595,241.9349,0,542.4294,0,-5.684342e-14,-1.387779e-14,4.263256e-14,149.8046,209.4666,0,0,500,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,24.53393,2905.036,128.6316,227.65,55.64221,1,1,2033.525,2033.208,645.2206,208.2287,853.4493,2,140.6935,212.7559,0,0,500,0,710.4471,0.3552235,0.3687055,0.3172331,0,250,0.3172331,1387.987,0,0,0,14.89418,55.64221,36.60345,24.98377,11.61968,243.2358,0,512.164,0,5.684342e-14,-2.43694e-14,4.263256e-14,128.6316,212.7559,0,0,500,12.06182,0,2.842171e-14
mpc,2026-01-29 10:00:00,2344,10,24.58988,2913.042,84.83369,235.8166,65.0835,1,1,2039.13,2038.812,636.2189,206.1967,842.4156,2,124.4152,218.0004,0,0,500,0,835.3352,0.4176676,0.4473581,0.3172331,0,250,0.3172331,1402.593,0,0,0,17.81623,65.0835,36.70433,25.24668,11.45765,243.1805,0,517.094,0,5.684342e-14,-7.238654e-14,4.263256e-14,84.83369,218.0004,0,0,500,39.58155,0,7.105427e-14
mpc,2026-01-29 10:15:00,2345,10.25,24.77906,2917.95,61.8342,236.066,78.5754,1,1,2042.565,2042.248,628.5463,204.1825,832.7288,2,112.9136,219.8152,0,0,500,0,960.2038,0.4801019,0.5259984,0.3172331,0,250,0.3172331,1413.701,0,0,0,16.25078,78.5754,36.76617,25.44662,11.31954,243.8527,0,515.738,0,-1.136868e-13,2.300382e-13,4.263256e-14,61.8342,219.8152,0,0,500,51.07937,0,-9.947598e-14
mpc,2026-01-29 10:30:00,2346,10.5,24.9041,2943.233,73.32793,233.6955,82.18843,1,1,2060.263,2059.946,618.4876,201.1222,819.6098,2,101.3629,218.2469,0,0,500,0,1085.053,0.5425263,0.6046262,0.3172331,0,250,0.3172331,1441.458,0,0,0,15.4486,82.18843,37.08474,25.94625,11.13849,241.9832,0,510.6152,0,5.684342e-14,5.462297e-14,4.263256e-14,73.32793,218.2469,0,0,500,28.03498,0,2.842171e-14
mpc,2026-01-29 10:45:00,2347,10.75,25.38336,2948.085,35.10172,232.8253,101.5808,1,1,2063.66,2063.342,613.8229,199.9589,813.7818,2,93.855,219.9268,0,0,500,0,1209.882,0.6049409,0.6832417,0.3172331,0,250,0.3172331,1449.52,0,0,0,12.89854,101.5808,378.1099,265.5853,112.5246,484.1561,0,990.5622,0,5.684342e-14,-3.699263e-13,4.263256e-14,35.10172,219.9268,0,0,500,58.75328,0,4.973799e-14
mpc,2026-01-29 11:00:00,2348,11,25.60469,2983.461,56.83005,241.4291,102.2477,1,0,2088.423,2088.105,0,0,0,0,0,0,0,0,0,275.117,1140.912,0.570456,0.7618448,0.3172331,0,250,0.3172331,2088.105,0,0,0,23.14213,102.2477,384.3616,384.3032,0.05838483,403.1213,0,846.1627,0,0,-1.548761e-13,4.263256e-14,56.83005,218.2869,0,314.0788,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,25.71228,3027.018,48.15749,240.8915,114.5544,0,0,2118.912,2118.595,0,0,0,0,0,0,0,0,0,269.0475,1073.471,0.5367353,0.7184156,0.3172331,0,250,0.3172331,2118.595,0,0,0,20.00146,114.5544,390.8243,390.7658,0.05851228,0,411.8949,2299.924,0,0,0,4.263256e-14,48.15749,220.8901,0,303.4348,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,25.85827,3037.158,42.19516,237.1782,116.9414,0,0,2126.011,2125.694,0,0,0,0,0,0,0,0,0,265.3478,1006.965,0.5034823,0.6759487,0.3172331,0,250,0.3172331,2125.694,0,0,0,14.02557,116.9414,393.2985,393.2399,0.05868611,0,414.8733,2305.997,0,0,1.352252e-13,4.263256e-14,42.19516,223.1526,0,290.55,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,26.01824,3065.253,62.10157,232.9688,135.7383,0,0,2145.677,2145.36,0,0,0,0,0,0,0,0,0,286.6043,935.155,0.4675775,0.6340709,0.3172331,0,250,0.3172331,2145.36,0,0,0,8.466036,135.7383,398.233,398.1741,0.05887777,0,423.3668,2343.122,0,0,-9.681145e-14,4.263256e-14,62.10157,224.5028,0,308.9783,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,25.99108,3045.344,45.61241,237.3693,138.4085,0,0,2131.741,2131.423,0,0,0,0,0,0,0,0,0,272.7072,866.831,0.4334155,0.5888534,0.3172331,0,250,0.3172331,2131.423,0,0,0,10.27451,138.4085,395.4272,395.3684,0.05884515,0,421.0425,2333.457,0,0,1.849632e-13,4.263256e-14,45.61241,227.0948,0,297.4041,0,0,0,-2.842171e-14
mpc,2026-01-29 12:15:00,2353,12.25,26.03765,3034.683,46.93111,245.9563,146.3749,0,0,2124.278,2123.961,0,0,0,0,0,0,0,0,0,272.7695,798.5022,0.3992511,0.5458308,0.3172331,0,250,0.3172331,2123.961,0,0,0,20.11792,146.3749,394.4178,394.3589,0.05890112,0,421.5365,2353.154,0,0,-2.007283e-13,4.263256e-14,46.93111,225.8384,0,284.4013,0,0,0,-2.842171e-14
mpc,2026-01-29 12:30:00,2354,12.5,26.38954,3041.75,44.42828,245.9829,166.6927,0,0,2129.225,2128.908,0,0,0,0,0,0,0,0,0,272.4162,730.2724,0.3651362,0.5028051,0.3172331,0,250,0.3172331,2128.908,0,0,0,17.99497,166.6927,398.1981,398.1388,0.0593275,0,429.3129,2392.262,0,0,6.217249e-15,4.263256e-14,44.42828,227.988,0,288.4351,0,0,0,0
mpc,2026-01-29 12:45:00,2355,12.75,26.35483,3034.183,50.17158,243.4142,172.4075,0,0,2123.928,2123.611,0,0,0,0,0,0,0,0,0,276.167,661.1157,0.3305579,0.4598419,0.3172331,0,250,0.3172331,2123.611,0,0,0,17.41881,172.4075,396.924,396.8647,0.05928516,0,429.0846,2390.013,0,0,-1.457168e-13,4.263256e-14,50.17158,225.9954,0,292.0075,0,0,0,0
mpc,2026-01-29 13:00:00,2356,13,26.42675,3050.114,69.83844,245.8773,180.0139,0,0,2135.08,2134.763,0,0,0,0,0,0,0,0,0,297.8725,586.5435,0.2932718,0.4162949,0.3172331,0,250,0.3172331,2134.763,0,0,0,17.84321,180.0139,399.5989,399.5396,0.05937295,0,433.2307,2413.549,0,0,1.030842e-13,4.263256e-14,69.83844,228.0341,0,298.5761,0,0,0,0
mpc,2026-01-29 13:15:00,2357,13.25,26.70468,3063.469,91.64384,242.9672,194.0193,0,0,2144.429,2144.111,0,0,0,0,0,0,0,0,0,313.1309,508.1685,0.2540842,0.3693379,0.3172331,0,250,0.3172331,2144.111,0,0,4.711523,16.76861,194.0193,403.6582,403.5985,0.05971462,0,440.1199,2457.713,0,0,1.2218e-13,4.263256e-14,86.93232,226.1986,0,313.1309,0,0,0,2.842171e-14
mpc,2026-01-29 13:30:00,2358,13.5,27.03969,3106.339,67.51345,240.834,195.1286,0,0,2174.437,2174.12,0,0,0,0,0,0,0,0,0,292.5633,434.9476,0.2174738,0.3199862,0.3172331,0,250,0.3172331,2174.12,0,0,0,15.78417,195.1286,412.1661,412.106,0.06013175,0,449.0927,2497.238,0,0,-1.59317e-14,4.263256e-14,67.51345,225.0498,0,312.7679,0,0,0,0
mpc,2026-01-29 13:45:00,2359,13.75,27.03736,3094.371,57.86032,239.3944,202.2097,0,0,2166.059,2165.742,0,0,0,0,0,0,0,0,0,281.5767,364.485,0.1822425,0.2738802,0.3172331,0,250,0.3172331,2165.742,0,0,0,15.67797,202.2097,410.5581,410.498,0.06012883,0,448.8251,2495.583,0,0,4.524159e-14,4.263256e-14,57.86032,223.7164,0,296.3864,0,0,0,2.842171e-14
mpc,2026-01-29 14:00:00,2360,14,27.35495,3122.21,91.6696,237.2173,211.247,0,1,2185.547,2185.229,492.5144,165.311,657.8254,2,74.03773,222.2672,0,0,361.5204,0,454.8077,0.2274039,0.2295109,0.3172331,0,250,0.3172331,1692.715,0,0,17.63187,14.95005,211.247,417.013,322.9783,94.03469,0,528.5963,2963.483,0,-1.136868e-13,5.975775e-14,4.263256e-14,74.03773,222.2672,0,0,361.5204,0,0,-1.136868e-13
mpc,2026-01-29 14:15:00,2361,14.25,27.4265,3094.191,95.90464,232.9721,214.3222,1,1,2165.934,2165.617,604.3942,197.498,801.8922,2,79.59972,222.2925,0,0,500,0,579.7361,0.2898681,0.2863857,0.3172331,0,250,0.3172331,1561.222,0,0,16.30492,10.6796,214.3222,413.8923,298.3369,115.5554,536.7902,0,1120.129,0,0,-1.592615e-13,4.263256e-14,79.59972,222.2925,0,0,500,0,0,0
mpc,2026-01-29 14:30:00,2362,14.5,27.75499,3086.944,113.8361,234.3811,225.7395,1,1,2160.861,2160.543,604.095,197.3251,801.42,2,79.94486,221.4752,0,0,500,0,704.6449,0.3523224,0.3650513,0.3172331,0,250,0.3172331,1556.448,0,0,33.89121,12.90594,225.7395,415.7939,299.4926,116.3013,540.2545,0,1161.234,0,-8.526513e-14,1.111333e-13,4.263256e-14,79.94486,221.4752,0,0,500,0,0,0
mpc,2026-01-29 14:45:00,2363,14.75,27.92327,3102.003,126.2137,240.4586,226.656,1,1,2171.402,2171.085,597.0443,195.3105,792.3548,2,70.75047,221.6044,0,0,500,0,829.5339,0.414767,0.4437045,0.3172331,0,250,0.3172331,1574.041,0,0,55.4632,18.8542,226.656,419.3158,303.9603,115.3555,543.04,0,1214.278,0,-5.684342e-14,-1.856293e-13,4.263256e-14,70.75047,221.6044,0,0,500,0,0,0
mpc,2026-01-29 15:00:00,2364,15,27.98151,3101.165,116.0791,233.4784,230.427,1,1,2170.815,2170.498,598.0323,195.3232,793.3555,2,74.3054,219.0501,0,0,500,0,954.4033,0.4772017,0.5223454,0.3172331,0,250,0.3172331,1572.466,0,0,41.77367,14.42824,230.427,419.7218,304.0324,115.6894,543.9081,0,1184.765,0,2.842171e-14,-1.926237e-13,4.263256e-14,74.3054,219.0501,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 15:15:00,2365,15.25,28.16429,3038.647,101.5177,229.3341,242.2932,1,1,2127.053,2126.736,607.5753,197.6283,805.2036,4,90.29408,214.9095,0,0,500,0,1079.253,0.5396265,0.6009738,0.3172331,0,250,0.3172331,1519.161,0,0,11.2236,14.42461,242.2932,412.8655,294.8723,117.9932,539.5302,0,1123.303,0,8.526513e-14,1.854072e-13,4.263256e-14,90.29408,214.9095,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 15:30:00,2366,15.5,28.3158,3037.273,113.6744,230.6955,245.161,1,1,2126.091,2125.774,610.0876,198.4804,808.568,2,92.44061,216.1274,0,0,500,0,1204.083,0.6020416,0.6795899,0.3172331,0,250,0.3172331,1515.686,0,0,21.2338,14.56808,245.161,414.0181,295.1527,118.8654,541.3738,0,1144.506,0,-5.684342e-14,2.823297e-13,4.263256e-14,92.44061,216.1274,0,0,500,0,0,0
mpc,2026-01-29 15:45:00,2367,15.75,28.2846,3044.316,121.3999,228.5761,248.0821,1,1,2131.021,2130.704,613.2627,199.1423,812.4049,2,98.64351,213.7614,0,0,500,0,1328.894,0.6644468,0.7581935,0.3172331,0,250,0.3172331,1517.441,0,0,22.75643,14.81466,248.0821,414.7009,295.297,119.4039,542.7165,0,1150.243,0,0,3.452794e-14,4.263256e-14,98.64351,213.7614,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 16:00:00,2368,16,28.62615,3004.609,145.5674,227.0485,250.6371,1,1,2103.226,2102.909,615.1649,199.6286,814.7936,2,101.6045,213.1891,0,0,500,0,1453.684,0.7268422,0.8367849,0.3172331,0,250,0.3172331,1487.744,0,0,43.9629,13.85948,250.6371,412.3066,291.6503,120.6562,540.4127,0,1180.569,0,-5.684342e-14,-1.876277e-14,4.263256e-14,101.6045,213.1891,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 16:15:00,2369,16.25,28.63059,2992.341,158.1264,226.4549,239.8664,1,1,2094.639,2094.321,635.123,205.6098,840.7328,2,125.2882,215.4446,0,0,500,0,1578.456,0.7892278,0.9153638,0.3172331,0,250,0.3172331,1459.198,0,0,32.8382,11.01031,239.8664,410.6623,286.0817,124.5806,538.7182,0,1153.075,0,2.842171e-14,-9.992007e-14,4.263256e-14,125.2882,215.4446,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 16:30:00,2370,16.5,28.82131,2982.404,199.2079,226.3711,232.96,1,1,2087.683,2087.366,663.36,213.6795,877.0395,2,162.0947,214.9448,0,0,500,0,1703.207,0.8516036,0.9939304,0.3172331,0,250,0.3172331,1424.006,0,0,37.1132,11.42635,232.96,410.989,280.335,130.654,539.8759,0,1163.483,0,0,1.717515e-13,4.263256e-14,162.0947,214.9448,0,0,500,0,0,0
mpc,2026-01-29 16:45:00,2371,16.75,28.78755,2986.312,193.9842,224.2017,218.9256,1,1,2090.418,2090.101,140.2538,40.34671,180.6005,1,180.6005,2.806413e-06,0,0,0,209.5989,1650.539,0.8252696,1.072485,0.3172331,0,250,0.3172331,1949.847,0,0,13.38372,14.60286,218.9256,411.2269,383.5738,27.65312,466.9875,0,982.2519,0,7.105427e-15,-9.614531e-14,4.263256e-14,180.6005,209.5989,0,209.5989,0,0,0,2.842171e-14
mpc,2026-01-29 17:00:00,2372,17,28.57094,3004.723,203.3378,223.3828,205.0713,0,1,2103.306,2102.989,705.1034,224.9812,930.0846,2,221.7861,208.2985,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1397.885,0,0,0,15.08427,205.0713,411.8318,273.7089,138.1228,0,538.8435,2989.66,0,2.842171e-14,-2.442491e-14,4.263256e-14,203.3378,208.2985,0,0,500,18.44829,0,8.526513e-14
mpc,2026-01-29 17:15:00,2373,17.25,28.44001,2959.793,238.7164,222.37,202.5043,0,1,2071.855,2071.538,731.6222,232.4548,964.077,2,257.2373,206.8398,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1339.916,0,0,0,15.53028,202.5043,404.5329,261.6206,142.9123,0,533.6147,2961.67,0,-5.684342e-14,1.731948e-14,4.263256e-14,238.7164,206.8398,0,0,500,18.52084,0,1.136868e-13
mpc,2026-01-29 17:30:00,2374,17.5,28.43454,2930.329,272.6037,217.0993,192.7157,0,0,2051.231,2050.913,230.0207,66.16989,296.1906,1,296.1906,0,0,0,0,204.3594,1848.611,0.9243055,1.196402,0.3172331,0,250,0.3172331,1820.893,0,0,0,12.73992,192.7157,400.4589,355.4903,44.96855,0,459.2838,2548.037,0,0,3.250733e-13,4.263256e-14,272.6037,204.3594,0,204.3594,0,23.58691,0,0
mpc,2026-01-29 17:45:00,2375,17.75,28.52143,2956.321,327.1627,217.0718,188.2261,0,0,2069.424,2069.107,186.0282,53.51459,239.5428,1,239.5428,0,0,0,0,287.9656,1776.329,0.8881643,1.164043,0.3172331,0,250,0.3172331,1883.079,0,0,0,16.72618,188.2261,404.7661,368.3181,36.44797,0,458.6486,2551.42,0,7.105427e-15,3.463896e-13,4.263256e-14,327.1627,200.3457,0,292.1623,0,0,0,-5.684342e-14
mpc,2026-01-29 18:00:00,2376,18,28.73762,2965.798,372.0918,2.683333,188.5978,0,0,2076.058,2075.741,683.6331,197.0451,880.6783,2,381.2538,3.620576,0,0,495.8039,0,1900,0.95,1.118528,0.3172331,0,250,0.3172331,1392.108,0,0,0,0,188.5978,407.9613,273.5598,134.4014,0,507.6659,2792.162,0,-2.842171e-14,3.979039e-13,4.263256e-14,372.0918,2.683333,0,0,495.8039,10.09924,0,3.552714e-15
mpc,2026-01-29 18:15:00,2377,18.25,28.7224,2981.401,440.3898,0,167.898,0,0,2086.981,2086.664,334.8029,96.31249,431.1154,1,431.1154,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1751.861,0,0,9.274454,0,167.898,409.9727,344.1407,65.83198,0,473.4356,2619.894,0,-1.421085e-14,-2.913225e-13,4.263256e-14,431.1154,0,0,5.341932,0,0,0,0
mpc,2026-01-29 18:30:00,2378,18.5,28.65029,2953.562,486.387,3.815575,154.0791,0,0,2067.494,2067.176,365.5837,105.1672,470.7509,3,470.7509,0,0,0,0,3.801055,1898.452,0.9492258,1.196214,0.3172331,0,250,0.3172331,1701.593,0,0,15.63607,0.01452053,154.0791,405.5127,333.7458,71.76684,0,469.1337,2607.233,0,1.421085e-14,2.871037e-13,4.263256e-14,470.7509,3.801055,0,3.801055,0,0,0,8.881784e-15
mpc,2026-01-29 18:45:00,2379,18.75,28.44623,2950.852,529.1399,0.7604552,134.4932,0,0,2065.597,2065.279,401.6196,115.5336,517.1532,2,517.1532,0,0,0,0,0.7604552,1897.963,0.9489813,1.195427,0.3172331,0,250,0.3172331,1663.66,0,0,11.98671,0,134.4932,403.3648,324.8755,78.48926,0,466.6727,2587.377,0,-1.421085e-14,4.107825e-14,4.263256e-14,517.1532,0.7604552,0,1.712611,0,0,0,-1.310063e-14
mpc,2026-01-29 19:00:00,2380,19,28.38939,2872.363,550.7908,2.571427,131.996,0,0,2010.654,2010.337,200.7056,57.73684,258.4425,1,258.4425,0,0,0,0,292.5064,1824.537,0.9122686,1.195119,0.3172331,0,250,0.3172331,1809.631,0,0,0,2.413361,131.996,392.1569,352.9495,39.20739,0,436.4308,2404.532,0,-1.421085e-14,4.474199e-13,4.263256e-14,550.7908,0.1580657,0,299.9507,0,0,0,3.38618e-14
mpc,2026-01-29 19:15:00,2381,19.25,28.36874,2868.008,569.8911,0.1388659,126.0278,0,0,2007.606,2007.289,116.4895,33.51046,150,1,150,0,0,0,0,420.03,1719.243,0.8596213,1.148884,0.3172331,0,250,0.3172331,1890.799,0,0,0,0,126.0278,391.389,368.6171,22.77184,0,426.6971,2346.834,0,-1.421085e-14,-2.975398e-13,4.263256e-14,569.8911,0.1388659,0,441.6775,0,0,0,-1.054712e-14
mpc,2026-01-29 19:30:00,2382,19.5,28.01196,2831.683,572.3046,3.359027,116.6641,0,0,1982.178,1981.861,114.0881,35.91186,150,1,120.9139,0,29.08609,0,0,451.6691,1606.055,0.8030273,1.082582,0.3172331,0,250,0.3172331,1867.773,21.40458,0,0,3.080662,95.25953,383.4976,361.3633,22.13433,0,415.7053,2291.693,0,-1.421085e-14,-2.580158e-13,4.263256e-14,572.3046,0.2783652,21.40458,471.5293,0,0,0,7.671641e-14
mpc,2026-01-29 19:45:00,2383,19.75,28.10863,2790.619,556.701,0,106.906,0,0,1953.433,1953.116,116.4895,33.51046,150,1,150,0,0,0,0,406.701,1504.127,0.7520633,1.011309,0.3172331,0,250,0.3172331,1836.627,0,0,0,0,106.906,378.7154,356.0699,22.64553,0,410.3064,2256.685,0,-1.421085e-14,-4.33209e-13,4.263256e-14,556.701,0,0,430.6086,0,0,0,0
mpc,2026-01-29 20:00:00,2384,20,28.1729,2762.346,544.9478,0,98.76449,0,0,1933.642,1933.325,112.8768,37.12318,150,1,106.2422,0,43.75782,0,0,438.7057,1394.213,0.6971067,0.9471264,0.3172331,0,250,0.3172331,1820.448,32.14523,0,0,0,66.61926,375.393,353.4177,21.97524,0,403.4742,2219.108,0,0,1.016964e-13,4.263256e-14,544.9478,0,32.14523,447.703,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,28.37544,2782.253,494.6186,0,92.24245,0,0,1947.577,1947.26,116.4895,33.51046,150,1,150,0,0,0,0,344.6186,1307.839,0.6539196,0.8779157,0.3172331,0,250,0.3172331,1830.77,0,0,0,0,92.24245,379.7408,356.9657,22.77512,0,408.4617,2246.539,0,-1.421085e-14,-1.338929e-13,4.263256e-14,494.6186,0,0,373.6624,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,28.15175,2806.653,458.3761,0,90.82385,0,0,1964.657,1964.34,0,0,0,0,0,0,0,0,0,458.3761,1193.039,0.5965196,0.8235272,0.3172331,0,250,0.3172331,1964.34,0,0,0,0,90.82385,381.2419,381.1804,0.06155912,0,398.8047,2193.426,0,0,-2.583489e-13,4.263256e-14,458.3761,0,0,492.9683,0,0,0,0
mpc,2026-01-29 20:45:00,2387,20.75,28.04653,2781.973,413.2331,4.158718,68.44248,0,0,1947.381,1947.064,0,0,0,0,0,0,0,0,0,415.1202,1089.071,0.5445357,0.7512394,0.3172331,0,250,0.3172331,1947.064,0,0,0,2.271664,68.44248,377.0428,376.9813,0.06142117,0,390.2329,2150.199,0,0,1.94289e-14,4.263256e-14,413.2331,1.887054,0,443.8982,0,0,0,2.398082e-14
mpc,2026-01-29 21:00:00,2388,21,27.93177,2763.468,385.4598,0,65.57914,0,0,1934.427,1934.11,0,0,0,0,0,0,0,0,0,385.4598,992.5351,0.4962675,0.6857723,0.3172331,0,250,0.3172331,1934.11,0,0,0,0,65.57914,373.6216,373.5603,0.06127142,0,386.2265,2124.246,0,0,9.381385e-14,4.263256e-14,385.4598,0,0,398.6798,0,0,0,0
mpc,2026-01-29 21:15:00,2389,21.25,27.63653,2780.013,333.9557,0,66.2968,0,0,1946.009,1945.692,0,0,0,0,0,0,0,0,0,333.9557,908.8899,0.4544449,0.6249848,0.3172331,0,250,0.3172331,1945.692,0,0,0,0,66.2968,373.5155,373.4546,0.06088948,0,386.1796,2123.988,0,0,1.436629e-13,4.263256e-14,333.9557,0,0,348.8118,0,0,0,0
mpc,2026-01-29 21:30:00,2390,21.5,27.40042,2752.12,268.6857,0,54.15065,0,0,1926.484,1926.167,0,0,0,0,0,0,0,0,0,268.6857,841.5754,0.4207877,0.5723146,0.3172331,0,250,0.3172331,1926.167,0,0,0,0,54.15065,367.9338,367.8732,0.06058745,0,378.2153,2080.184,0,0,1.686429e-13,4.263256e-14,268.6857,0,0,297.7149,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,27.14357,2748.51,230.7518,1.919246,49.56208,0,0,1923.957,1923.64,0,0,0,0,0,0,0,0,0,232.6711,783.2751,0.3916376,0.5299277,0.3172331,0,250,0.3172331,1923.64,0,0,0,0,49.56208,365.479,365.4187,0.06026227,0,374.8336,2061.585,0,0,-4.374279e-14,4.263256e-14,230.7518,1.919246,0,248.6345,0,0,0,-1.354472e-14
mpc,2026-01-29 22:00:00,2392,22,27.0794,2752.303,201.909,1.437376,48.56731,0,0,1926.612,1926.295,0,0,0,0,0,0,0,0,0,203.3464,732.3152,0.3661576,0.4932169,0.3172331,0,250,0.3172331,1926.295,0,0,0,0,48.56731,365.4933,365.4331,0.06018158,0,374.6467,2060.557,0,0,-1.054157e-13,4.263256e-14,201.909,1.437376,0,210.1205,0,0,0,1.04361e-14
mpc,2026-01-29 22:15:00,2393,22.25,26.99961,2766.678,177.0839,0,47.20798,0,0,1936.675,1936.357,0,0,0,0,0,0,0,0,0,173.3929,688.8517,0.3444259,0.4611282,0.3172331,0,250,0.3172331,1936.357,0,0,3.691051,0,47.20798,366.7915,366.7314,0.06008154,0,375.6722,2072.564,0,0,-1.363354e-13,4.263256e-14,173.3929,0,0,173.8031,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,27.03516,2745.8,160.2815,0,33.69592,0,0,1922.06,1921.743,0,0,0,0,0,0,0,0,0,142.7873,653.0465,0.3265232,0.4337598,0.3172331,0,250,0.3172331,1921.743,0,0,17.49413,0,33.69592,364.2933,364.2332,0.06012606,0,370.6197,2068.586,0,0,1.913469e-13,4.263256e-14,142.7873,0,0,145.4515,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,26.83759,2674.26,144.9812,0,32.75161,0,0,1871.982,1871.665,0,0,0,0,0,0,0,0,0,114.7351,624.2599,0.3121299,0.4112138,0.3172331,0,250,0.3172331,1871.665,0,0,30.2461,0,32.75161,353.3464,353.2865,0.05987941,0,359.4686,2029.252,0,0,-1.246225e-13,4.263256e-14,114.7351,0,0,117.6504,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,26.50946,2671.97,129.6112,0,33.7392,1,0,1870.379,1870.062,0,0,0,0,0,0,0,0,0,98.499,599.5369,0.2997684,0.3930873,0.3172331,0,250,0.3172331,1870.062,0,0,31.11216,0,33.7392,350.6548,350.5954,0.05947422,356.9207,0,767.5099,0,0,1.908473e-13,4.263256e-14,98.499,0,0,100.6321,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,26.42176,2688.653,128.0612,4.327591,21.93719,1,0,1882.057,1881.74,0,0,0,0,0,0,0,0,0,100.6895,574.2701,0.2871351,0.3775196,0.3172331,0,250,0.3172331,1881.74,0,0,30.29323,1.406101,21.93719,352.2072,352.1479,0.05936685,356.2532,0,767.1877,0,0,-1.29341e-13,4.263256e-14,97.76797,2.92149,0,100.6895,0,0,0,2.220446e-15
mpc,2026-01-29 23:30:00,2398,23.5,26.32351,2676.612,107.289,0.784008,22.73573,1,1,1873.628,1873.311,454.5865,131.0868,585.6732,2,82.69894,2.974272,0,0,500,0,699.1797,0.3495899,0.3616095,0.3172331,0,250,0.3172331,1418.724,0,0,24.59011,0,22.73573,349.9222,264.9636,84.95864,400.2965,0,843.0109,0,0,9.75886e-14,4.263256e-14,82.69894,0.784008,0,0,500,2.190264,0,-1.24345e-14
mpc,2026-01-29 23:45:00,2399,23.75,26.26305,2664.238,102.7678,0.2758583,19.66271,1,1,1864.967,1864.65,456.7115,131.5642,588.2757,2,86.56073,1.715011,0,0,500,0,824.0696,0.4120348,0.4402632,0.3172331,0,250,0.3172331,1407.938,0,0,16.20707,0,19.66271,347.8725,262.6228,85.24962,397.8547,0,823.6666,0,5.684342e-14,-1.533773e-13,4.263256e-14,86.56073,0.2758583,0,0,500,1.439153,0,2.087219e-14
mpc,2026-01-30 00:00:00,2400,0,26.27736,2645.823,95.79528,0.7962364,21.53956,1,1,1852.076,1851.759,445.5241,128.62,574.1441,2,69.85138,4.292693,0,0,500,0,948.9399,0.47447,0.5189046,0.3172331,0,250,0.3172331,1406.235,0,0,25.9439,0,21.53956,345.5695,262.3822,83.18727,395.0212,0,834.7955,0,-5.684342e-14,8.348877e-14,4.263256e-14,69.85138,0.7962364,0,0,500,3.496457,0,-5.373479e-14
mpc,2026-01-30 00:15:00,2401,0.25,26.05217,2660.393,93.42908,0,23.96288,1,1,1862.275,1861.958,447.4944,129.4628,576.9572,2,70.06848,6.888721,0,0,500,0,1073.791,0.5368953,0.5975336,0.3172331,0,250,0.3172331,1414.464,0,0,23.3606,0,23.96288,345.8738,262.7034,83.17049,396.6166,0,833.5303,0,0,7.549517e-15,4.263256e-14,70.06848,0,0,0,500,6.888721,0,8.881784e-15
mpc,2026-01-30 00:30:00,2402,0.5,26.0101,2666.046,93.03882,0,15.86937,1,1,1866.232,1865.915,441.2186,126.9503,568.1688,2,67.93155,0.237286,0,0,500,0,1198.621,0.5993107,0.6761502,0.3172331,0,250,0.3172331,1424.696,0,0,25.10727,0,15.86937,346.3111,264.3766,81.93448,394.2717,0,831.8535,0,4.263256e-14,3.300693e-13,4.263256e-14,67.93155,0,0,0,500,0.237286,0,3.214096e-14
mpc,2026-01-30 00:45:00,2403,0.75,25.73437,2672.694,83.85879,0,23.18939,1,1,1870.886,1870.568,434.2174,125.1387,559.3561,2,57.21458,2.141534,0,0,500,0,1323.433,0.6617164,0.7547544,0.3172331,0,250,0.3172331,1436.351,0,0,26.64421,0,23.18939,345.2316,265.0476,80.184,394.4654,0,834.892,0,-2.842171e-14,9.148238e-14,4.263256e-14,57.21458,0,0,0,500,2.141534,0,-3.330669e-14
mpc,2026-01-30 01:00:00,2404,1,25.61483,2671.965,78.2,0,19.65181,1,1,1870.375,1870.058,431.1265,124.1179,555.2444,2,54.34053,0.9039169,0,0,500,0,1448.224,0.7241122,0.8333462,0.3172331,0,250,0.3172331,1438.932,0,0,23.85947,0,19.65181,344.302,264.8811,79.42092,392.6165,0,826.3907,0,-1.421085e-14,2.990941e-13,4.263256e-14,54.34053,0,0,0,500,0.9039169,0,-4.396483e-14
mpc,2026-01-30 01:15:00,2405,1.25,25.56811,2698.476,77.52472,0,21.44627,1,1,1888.933,1888.616,433.5475,125.1504,558.6978,2,54.63369,4.064148,0,0,500,0,1572.996,0.7864982,0.9119257,0.3172331,0,250,0.3172331,1455.068,0,0,22.89103,0,21.44627,347.3895,267.5984,79.79109,396.6929,0,832.8728,0,1.421085e-14,-1.652012e-13,4.263256e-14,54.63369,0,0,0,500,4.064148,0,1.154632e-14
mpc,2026-01-30 01:30:00,2406,1.5,25.41947,2699.332,51.36813,0,18.80773,1,1,1889.533,1889.215,292.6737,84.3046,376.9783,1,64.76895,1.047614,0,0,311.1617,0,1650.539,0.8252696,0.9904928,0.3172331,0,250,0.3172331,1596.542,0,0,0,0,18.80773,346.4579,292.7362,53.72177,380.4893,0,760.9786,0,-5.684342e-14,2.859935e-13,4.263256e-14,51.36813,0,0,0,311.1617,14.44843,0,-4.263256e-14
mpc,2026-01-30 01:45:00,2407,1.75,25.31929,2691.383,62.34233,0,25.72319,1,1,1883.968,1883.651,440.5939,126.8719,567.4658,2,66.27513,1.190689,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1443.057,0,0,0,0,25.72319,344.7411,264.0602,80.68088,395.6391,0,791.2783,0,-1.421085e-14,-6.217249e-14,4.263256e-14,62.34233,0,0,0,500,5.123482,0,-2.842171e-14
mpc,2026-01-30 02:00:00,2408,2,25.01442,2662.454,76.86525,0,33.22771,1,1,1863.718,1863.401,441.7169,127.1774,568.8943,2,67.8692,1.02511,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1421.684,0,0,8.996051,0,33.22771,338.9555,258.5625,80.39303,391.783,0,799.0842,0,-1.421085e-14,1.221245e-14,4.263256e-14,67.8692,0,0,0,500,1.02511,0,-4.440892e-15
mpc,2026-01-30 02:15:00,2409,2.25,24.81487,2656.91,74.20253,0.8106777,28.42139,1,1,1859.837,1859.52,0,0,0,0,0,0,0,0,0,74.55667,1881.062,0.9405309,1.196402,0.3172331,0,250,0.3172331,1859.52,0,0,0,0.4565383,28.42139,33.47707,33.47136,0.005710195,38.61982,0,78.02717,0,0,-3.677059e-13,4.263256e-14,74.20253,0.3541394,0,75.8907,0,0,0,-4.32987e-15
mpc,2026-01-30 02:30:00,2410,2.5,24.72705,2661.626,70.43693,4.5064,22.56368,1,1,1863.138,1862.821,0,0,0,0,0,0,0,0,0,72.59851,1862.616,0.931308,1.184477,0.3172331,0,250,0.3172331,1862.821,0,0,0,2.344819,22.56368,33.53649,33.53078,0.005710195,37.61099,0,79.2668,0,0,-2.200462e-13,4.263256e-14,70.43693,2.161581,0,80.70183,0,0,0,6.661338e-15
mpc,2026-01-30 02:45:00,2411,2.75,24.46964,2697.641,70.19007,0.0518038,27.28834,1,1,1888.348,1888.031,0,0,0,0,0,0,0,0,0,68.10926,1845.295,0.9226477,1.172862,0.3172331,0,250,0.3172331,1888.031,0,0,2.132612,0,27.28834,33.99027,33.98456,0.005710195,38.894,0,81.46676,0,0,-2.873257e-13,4.263256e-14,68.05746,0.0518038,0,69.86268,0,0,0,1.859624e-15
mpc,2026-01-30 03:00:00,2412,3,24.26723,2705.748,86.02687,1.092094,31.60294,1,1,1894.023,1893.706,0,0,0,0,0,0,0,0,0,66.76137,1828.315,0.9141573,1.161955,0.3172331,0,250,0.3172331,1893.706,0,0,19.33296,1.024637,31.60294,34.09242,34.08671,0.005710195,39.74971,0,114.6163,0,0,-4.154455e-13,4.263256e-14,66.69391,0.06745687,0,66.76137,0,0,0,5.551115e-16
mpc,2026-01-30 03:15:00,2413,3.25,24.50181,2695.626,80.49321,0,32.16279,1,1,1886.938,1886.621,0,0,0,0,0,0,0,0,0,54.58783,1814.38,0.9071899,1.151263,0.3172331,0,250,0.3172331,1886.621,0,0,25.90539,0,32.16279,33.96488,33.95917,0.005710195,39.74926,0,124.1853,0,0,3.737011e-13,4.263256e-14,54.58783,0,0,54.72789,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,24.45634,2711.513,96.68978,1.712116,24.78828,1,1,1898.059,1897.742,0,0,0,0,0,0,0,0,0,67.85788,1797.13,0.8985649,1.142488,0.3172331,0,250,0.3172331,1897.742,0,0,29.65744,0.8865662,24.78828,34.16507,34.15936,0.005710195,38.61784,0,129.9241,0,0,4.110046e-13,4.263256e-14,67.03233,0.8255499,0,67.85788,0,0,0,3.219647e-15
mpc,2026-01-30 03:45:00,2415,3.75,24.27761,2722.527,84.73373,1.863298,23.09569,1,1,1905.769,1905.451,0,0,0,0,0,0,0,0,0,85.11388,1775.568,0.8877842,1.131626,0.3172331,0,250,0.3172331,1905.451,0,0,0,1.483149,23.09569,34.30384,34.29813,0.005710195,38.43754,0,79.43351,0,0,-1.099121e-13,4.263256e-14,84.73373,0.3801488,0,85.78731,0,0,0,6.883383e-15
mpc,2026-01-30 04:00:00,2416,4,24.08177,2709.212,92.21401,1.585058,19.3463,1,1,1896.448,1896.131,0,0,0,0,0,0,0,0,0,92.37138,1752.196,0.876098,1.118049,0.3172331,0,250,0.3172331,1896.131,0,0,0,1.427689,19.3463,34.13607,34.13036,0.005710195,37.58444,0,77.63164,0,0,3.68594e-14,4.263256e-14,92.21401,0.1573687,0,113.3107,0,0,0,-1.582068e-15
mpc,2026-01-30 04:15:00,2417,4.25,24.21049,2719.245,131.0252,1.559295,27.16538,1,1,1903.472,1903.155,0,0,0,0,0,0,0,0,0,131.2622,1719.105,0.8595523,1.103332,0.3172331,0,250,0.3172331,1903.155,0,0,0,1.322321,27.16538,34.26249,34.25678,0.005710195,39.11916,0,80.51933,0,0,-8.815171e-14,4.263256e-14,131.0252,0.2369744,0,132.3514,0,0,0,1.287859e-14
mpc,2026-01-30 04:30:00,2418,4.5,23.80059,2695.299,147.6313,0,26.7073,1,1,1886.709,1886.392,0,0,0,0,0,0,0,0,0,147.6313,1681.926,0.8409631,1.082495,0.3172331,0,250,0.3172331,1886.392,0,0,0,0,26.7073,33.96076,33.95505,0.005710195,38.69717,0,77.39434,0,0,-2.08944e-13,4.263256e-14,147.6313,0,0,163.829,0,0,0,0
mpc,2026-01-30 04:45:00,2419,4.75,23.72205,2702.998,165.6229,0,33.7164,1,1,1892.099,1891.781,116.4895,33.51046,150,1,150,0,0,0,0,15.6229,1677.756,0.8388778,1.059084,0.3172331,0,250,0.3172331,1775.292,0,0,0,0,33.7164,34.05777,31.95525,2.102522,71.44319,0,142.8864,0,-1.421085e-14,-2.642331e-14,4.263256e-14,165.6229,0,0,44.2609,0,0,0,0
mpc,2026-01-30 05:00:00,2420,5,23.7773,2751.59,217.3746,0,32.81126,1,1,1926.113,1925.796,116.4895,33.51046,150,1,150,0,0,0,0,67.37459,1660.648,0.830324,1.056458,0.3172331,0,250,0.3172331,1809.307,0,0,0,0,32.81126,34.67004,32.56752,2.102522,71.90126,0,143.8025,0,-1.421085e-14,-4.318768e-13,4.263256e-14,217.3746,0,0,86.30569,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,23.68501,2769.881,267.6149,0,36.19862,1,1,1938.917,1938.6,569.7486,163.9075,733.6561,2,291.1932,0.07852883,0,0,442.3844,0,1770.983,0.8854913,1.045686,0.3172331,0,250,0.3172331,1368.851,0,0,0,0,36.19862,34.90051,24.63932,10.26119,194.9597,0,389.9195,0,0,-4.560796e-13,4.263256e-14,267.6149,0,0,0,442.3844,23.65684,0,-6.394885e-14
mpc,2026-01-30 05:30:00,2422,5.5,23.744,2778.821,330.9172,0,42.75808,1,1,1945.175,1944.858,0,0,0,0,0,0,0,0,0,330.9172,1687.975,0.8439873,1.115162,0.3172331,0,250,0.3172331,1944.858,0,0,0,0,42.75808,35.01315,35.00744,0.005710195,42.59113,0,85.18227,0,0,-2.260414e-13,4.263256e-14,330.9172,0,0,348.6088,0,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,23.60646,2793.191,404.9672,0,38.8591,1,1,1955.234,1954.917,258.1368,74.25802,332.3948,1,332.3948,0,0,0,0,72.57236,1669.566,0.8347829,1.062893,0.3172331,0,250,0.3172331,1696.78,0,0,0,0,38.8591,35.19421,30.54204,4.652172,111.6738,0,223.3475,0,-1.421085e-14,1.778577e-13,4.263256e-14,404.9672,0,0,84.9121,0,0,0,0
mpc,2026-01-30 06:00:00,2424,6,23.6147,2803.144,464.8068,0,41.83195,1,0,1962.201,1961.883,0,0,0,0,0,0,0,0,0,464.8068,1553.101,0.7765506,1.051301,0.3172331,0,250,0.3172331,1961.883,0,0,0,0,41.83195,35.31961,35.3139,0.005710195,42.71467,0,85.42933,0,0,-4.722889e-13,4.263256e-14,464.8068,0,0,473.8419,0,0,0,0
mpc,2026-01-30 06:15:00,2425,6.25,23.63948,2773.303,530.9508,0,28.64181,0,0,1941.312,1940.995,0,0,0,0,0,0,0,0,0,500,1427.857,0.7139283,0.977965,0.3172331,0,250,0.3172331,1940.995,0,0,30.95085,0,28.64181,34.94362,34.93791,0.005710195,0,40.00757,273.4318,0,0,2.88658e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,23.66956,2766.975,575.5213,0.722987,27.62271,0,0,1936.882,1936.565,0,0,0,0,0,0,0,0,0,500,1302.632,0.651316,0.8991004,0.3172331,0,250,0.3172331,1936.565,0,0,75.52129,0.722987,27.62271,34.86388,34.85817,0.005710195,0,39.75031,350.1481,0,0,-3.217426e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 06:45:00,2427,6.75,23.72596,2759.473,607.7278,0.5835129,24.17811,0,0,1931.631,1931.314,116.4895,33.51046,150,1,150,0,0,0,0,458.3113,1187.849,0.5939245,0.8202482,0.3172331,0,250,0.3172331,1814.824,0,0,0,0,24.17811,34.76936,32.66684,2.102522,0,70.46409,387.5525,0,-1.421085e-14,1.927347e-13,4.263256e-14,607.7278,0.5835129,0,468.5046,0,0,0,5.995204e-14
mpc,2026-01-30 07:00:00,2428,7,23.77704,2780.767,615.8194,0,19.00255,0,0,1946.537,1946.22,116.4895,33.51046,150,1,150,0,0,0,0,465.8194,1071.207,0.5356036,0.7479711,0.3172331,0,250,0.3172331,1829.73,0,0,0,0,19.00255,35.03767,32.93515,2.102522,0,69.81813,383.9997,0,-1.421085e-14,-6.483702e-14,4.263256e-14,615.8194,0,0,471.4064,0,0,0,0
mpc,2026-01-30 07:15:00,2429,7.25,23.97763,2810.197,590.825,3.090876,19.0025,0,0,1967.138,1966.821,116.4895,33.51046,150,1,150,0,0,0,0,443.091,960.2658,0.4801329,0.6745235,0.3172331,0,250,0.3172331,1850.331,0,0,0,0.8249544,19.0025,35.40848,33.30596,2.102522,0,70.20219,387.5351,0,-1.421085e-14,1.810774e-13,4.263256e-14,590.825,2.265921,0,466.6383,0,0,0,5.906386e-14
mpc,2026-01-30 07:30:00,2430,7.5,24.0045,2860.573,555.2582,3.855549,25.46519,0,0,2002.401,2002.084,0,0,0,0,0,0,0,0,0,500,835.1146,0.4175573,0.6046653,0.3172331,0,250,0.3172331,2002.084,0,0,55.25818,3.855549,25.46519,36.04322,36.03751,0.005710195,0,40.57716,325.1456,0,0,-3.552714e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 07:45:00,2431,7.75,23.99778,2857.271,506.531,0.1264947,28.64608,0,0,2000.09,1999.773,0,0,0,0,0,0,0,0,0,500,709.9832,0.3549916,0.5258594,0.3172331,0,250,0.3172331,1999.773,0,0,6.530962,0.1264947,28.64608,36.00162,35.99591,0.005710195,0,41.10194,237.5448,0,0,3.474998e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 08:00:00,2432,8,24.04009,2836.742,462.4456,214.1092,36.40296,0,0,1985.719,1985.402,143.701,41.33837,185.0394,1,185.0394,0,0,0,0,485.7886,588.4243,0.2942121,0.447066,0.3172331,0,250,0.3172331,1841.701,0,0,5.684342e-14,5.726871,36.40296,35.74294,33.15061,2.592329,0,80.98303,455.2855,0,7.105427e-15,1.564304e-13,4.263256e-14,462.4456,208.3824,0,500,0,0,0,2.842171e-14
mpc,2026-01-30 08:15:00,2433,8.25,24.08761,2853.851,390.0637,214.6947,30.97459,0,0,1997.696,1997.379,116.2137,33.78633,150,1,146.6586,0,3.341352,0,0,453.4421,474.9711,0.2374856,0.3705221,0.3172331,0,250,0.3172331,1881.165,2.563816,0,0,4.657676,28.41078,35.95853,33.86097,2.097556,0,72.72032,407.9963,0,-7.105427e-15,1.103007e-13,4.263256e-14,390.0637,210.037,2.563816,469.1463,0,0,0,-5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,23.98423,2863.844,317.6827,218.2622,34.19647,0,0,2004.691,2004.374,0,0,0,0,0,0,0,0,0,473.3536,356.5579,0.178279,0.2990823,0.3172331,0,250,0.3172331,2004.374,0,0,0,62.59125,34.19647,36.08444,36.07873,0.005710195,0,42.17247,339.9185,0,0,-7.377432e-14,4.263256e-14,317.6827,155.6709,0,500,0,0,0,2.842171e-14
mpc,2026-01-30 08:45:00,2435,8.75,23.8401,2881.49,265.1825,219.1331,36.66073,0,0,2017.043,2016.726,0,0,0,0,0,0,0,0,0,478.3404,236.9167,0.1184583,0.2245193,0.3172331,0,250,0.3172331,2016.726,0,0,0,5.975197,36.66073,36.30678,36.30107,0.005710195,0,42.81553,245.7927,0,0,5.090373e-14,4.263256e-14,265.1825,213.1579,0,494.5237,0,0,0,2.842171e-14
mpc,2026-01-30 09:00:00,2436,9,23.77865,2893.759,224.1614,216.2967,46.46108,0,1,2025.631,2025.314,704.5589,225.6672,930.226,2,228.4249,216.2238,0,0,485.5773,0,358.2737,0.1791369,0.149183,0.3172331,0,250,0.3172331,1320.755,0,0,0,0.07297864,46.46108,36.46136,23.77359,12.68777,0,257.6868,1417.403,0,5.684342e-14,2.642331e-14,4.263256e-14,224.1614,216.2238,0,0,485.5773,4.263544,0,0
mpc,2026-01-30 09:15:00,2437,9.25,23.93853,2917.205,181.9898,218.6864,47.90018,1,1,2042.043,2041.726,692.0794,222.2148,914.2942,2,196.7762,217.518,0,0,500,0,483.2173,0.2416087,0.2255997,0.3172331,0,250,0.3172331,1349.647,0,0,0,1.168487,47.90018,36.75678,24.29364,12.46314,255.0365,0,512.0886,0,-8.526513e-14,2.334244e-14,4.263256e-14,181.9898,217.518,0,0,500,14.78647,0,-5.684342e-14
mpc,2026-01-30 09:30:00,2438,9.5,23.9793,2916.232,144.1295,228.6747,52.94773,1,1,2041.363,2041.045,660.9964,213.4694,874.4658,2,158.5931,219.3637,0,0,496.5091,0,607.2685,0.3036343,0.3042749,0.3172331,0,250,0.3172331,1380.049,0,0,0,9.311025,52.94773,36.74453,24.84088,11.90365,247.7445,0,511.5506,0,-1.705303e-13,1.803557e-13,4.263256e-14,144.1295,219.3637,0,0,496.5091,14.46362,0,-8.526513e-14
mpc,2026-01-30 09:45:00,2439,9.75,24.05931,2937.42,102.6035,233.0418,60.31868,1,1,2056.194,2055.877,645.8579,209.3288,855.1867,2,133.8073,221.3795,0,0,500,0,732.1729,0.3660865,0.3823881,0.3172331,0,250,0.3172331,1410.019,0,0,0,11.66229,60.31868,37.01149,25.38034,11.63115,245.4737,0,511.0648,0,-5.684342e-14,-1.242895e-13,4.263256e-14,102.6035,221.3795,0,0,500,31.20381,0,-1.421085e-14
mpc,2026-01-30 10:00:00,2440,10,24.571,2972.087,95.44343,233.2461,61.98056,1,1,2080.461,2080.144,217.657,83.78543,301.4424,1,102.2912,199.1512,0,0,0,29.17294,724.7644,0.3623822,0.4610386,0.3172331,0,250,0.3172331,1862.487,0,0,0,4.921907,61.98056,37.4483,33.52476,3.923536,128.4835,0,265.4573,0,-2.842171e-14,-8.787415e-14,4.263256e-14,95.44343,228.3242,0,29.17294,0,6.847758,0,-2.842171e-14
mpc,2026-01-30 10:15:00,2441,10.25,24.85393,2985.753,98.37096,231.8562,72.8378,1,1,2090.027,2089.71,613.0324,200.7283,813.7608,2,84.45716,229.3036,0,0,500,0,849.6503,0.4248252,0.4563735,0.3172331,0,250,0.3172331,1476.678,0,0,13.91379,2.552618,72.8378,37.62049,26.5802,11.04029,240.5132,0,509.431,0,0,-1.845191e-13,4.263256e-14,84.45716,229.3036,0,0,500,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,24.96406,3007.483,85.86506,229.6607,76.79235,1,1,2105.238,2104.921,612.572,200.3742,812.9462,2,85.72765,227.2185,0,0,500,0,974.5166,0.4872583,0.5350124,0.3172331,0,250,0.3172331,1492.349,0,0,0.1374108,2.44218,76.79235,37.89429,26.86228,11.03201,241.1887,0,486.8272,0,0,-1.468825e-13,4.263256e-14,85.72765,227.2185,0,0,500,0,0,0
mpc,2026-01-30 10:45:00,2443,10.75,25.0223,3002.313,83.23442,230.6105,85.5524,1,1,2101.619,2101.302,593.9544,195.0499,789.0043,2,61.49026,227.514,0,0,500,0,1099.363,0.5496816,0.6136388,0.3172331,0,250,0.3172331,1507.348,0,0,21.74416,3.096413,85.5524,382.2831,274.1855,108.0976,484.7973,0,1012.445,0,-5.684342e-14,4.569678e-13,4.263256e-14,61.49026,227.514,0,0,500,0,0,0
mpc,2026-01-30 11:00:00,2444,11,25.34484,3032.748,70.01632,235.1687,103.1708,0,0,2122.924,2122.607,0,0,0,0,0,0,0,0,0,301.4841,1023.819,0.5119095,0.6922529,0.3172331,0,250,0.3172331,2122.607,0,0,0,3.70094,103.1708,388.6667,388.6086,0.05807931,0,407.4972,2247.619,0,0,-5.495604e-14,4.263256e-14,70.01632,231.4678,0,305.8184,0,0,0,2.842171e-14
mpc,2026-01-30 11:15:00,2445,11.25,25.38529,3038.838,63.08109,239.7716,115.7637,0,0,2127.187,2126.869,0,0,0,0,0,0,0,0,0,295.4773,949.7886,0.4748943,0.6446839,0.3172331,0,250,0.3172331,2126.869,0,0,0,7.375402,115.7637,389.7646,389.7065,0.05812665,0,410.9179,2272.771,0,0,1.006972e-13,4.263256e-14,63.08109,232.3962,0,295.9173,0,0,0,2.842171e-14
mpc,2026-01-30 11:30:00,2446,11.5,25.69051,3033.903,67.54651,244.895,124.6665,0,0,2123.732,2123.415,0,0,0,0,0,0,0,0,0,284.8169,878.4349,0.4392174,0.598068,0.3172331,0,250,0.3172331,2123.415,0,0,14.0605,13.56405,124.6665,391.5403,391.4818,0.05848645,0,414.4659,2327.215,0,0,1.688649e-13,4.263256e-14,53.486,231.3309,0,284.8169,0,0,0,-2.842171e-14
mpc,2026-01-30 11:45:00,2447,11.75,25.90895,3041.173,67.61919,239.0246,134.8035,0,0,2128.821,2128.504,0,0,0,0,0,0,0,0,0,297.3028,803.9709,0.4019854,0.5531376,0.3172331,0,250,0.3172331,2128.504,0,0,0,9.341018,134.8035,394.2249,394.1662,0.0587467,0,419.1297,2321.327,0,0,-1.680878e-13,4.263256e-14,67.61919,229.6836,0,301.7484,0,0,0,0
mpc,2026-01-30 12:00:00,2448,12,26.22941,3045.025,75.0754,237.342,145.6025,0,0,2131.517,2131.2,0,0,0,0,0,0,0,0,0,289.7933,731.396,0.365698,0.5062487,0.3172331,0,250,0.3172331,2131.2,0,0,18.57644,4.047662,145.6025,397.3179,397.2588,0.05913271,0,424.3993,2373.223,0,0,-3.730349e-14,4.263256e-14,56.49896,233.2943,0,289.7933,0,0,0,-2.842171e-14
mpc,2026-01-30 12:15:00,2449,12.25,26.27144,3053.958,76.86853,239.8939,149.2956,0,0,2137.77,2137.453,0,0,0,0,0,0,0,0,0,289.3311,658.9481,0.329474,0.4605493,0.3172331,0,250,0.3172331,2137.453,0,0,24.90771,2.52367,149.2956,398.8272,398.7681,0.05918372,0,426.621,2393.735,0,0,-1.501577e-13,4.263256e-14,51.96082,237.3703,0,289.3311,0,0,0,-2.842171e-14
mpc,2026-01-30 12:30:00,2450,12.5,26.52505,3053.86,70.72595,238.1399,170.2073,0,0,2137.702,2137.385,0,0,0,0,0,0,0,0,0,289.5527,586.4562,0.2932281,0.41493,0.3172331,0,250,0.3172331,2137.385,0,0,19.31311,0,170.2073,400.901,400.8415,0.05949334,0,432.7619,2413.505,0,0,9.958701e-14,4.263256e-14,51.41285,238.1399,0,289.7447,0,0,0,-2.842171e-14
mpc,2026-01-30 12:45:00,2451,12.75,26.42104,3102.304,64.79807,241.285,173.8616,0,0,2171.613,2171.296,0,0,0,0,0,0,0,0,0,293.1079,513.0869,0.2565434,0.3692829,0.3172331,0,250,0.3172331,2171.296,0,0,7.746009,5.229122,173.8616,406.3886,406.3292,0.05936597,0,438.8651,2436.14,0,0,-1.098011e-13,4.263256e-14,57.05206,236.0559,0,293.1079,0,0,0,2.842171e-14
mpc,2026-01-30 13:00:00,2452,13,26.53077,3124.291,73.53339,238.9148,179.5723,0,0,2187.004,2186.686,0,0,0,0,0,0,0,0,0,308.3585,435.9165,0.2179582,0.3230833,0.3172331,0,250,0.3172331,2186.686,0,0,3.546859,0.5427845,179.5723,410.1953,410.1358,0.05950037,0,443.8165,2448.045,0,0,1.998401e-15,4.263256e-14,69.98653,238.372,0,308.3585,0,0,0,-2.842171e-14
