controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 13:15:00,2453,13.25,26.80022,3132.58,60.407,241.2315,194.9531,0,0,2192.806,2192.489,0,0,0,0,0,0,0,0,0,296.3259,361.7664,0.1808832,0.2744902,0.3172331,0,250,0.3172331,2192.489,0,0,0,5.312626,194.9531,413.5828,413.5229,0.05983299,0,450.2928,2485.775,0,0,-1.075806e-13,4.263256e-14,60.407,235.9188,0,325.4392,0,0,0,2.842171e-14
mpc,2026-01-30 13:30:00,2454,13.5,27.0134,3138.609,70.21944,238.8576,200.8677,0,0,2197.027,2196.709,0,0,0,0,0,0,0,0,0,304.4632,285.5936,0.1427968,0.227799,0.3172331,0,250,0.3172331,2196.709,0,0,0,4.613898,200.8677,416.2197,416.1596,0.0600988,0,454.2133,2506.132,0,0,-1.383893e-13,4.263256e-14,70.21944,234.2437,0,310.83,0,0,0,0
mpc,2026-01-30 13:45:00,2455,13.75,26.89103,3130.885,67.58054,243.1218,210.8633,0,0,2191.619,2191.302,0,0,0,0,0,0,0,0,0,297.3267,211.217,0.1056085,0.1798341,0.3172331,0,250,0.3172331,2191.302,0,0,3.095568,10.28013,210.8633,414.1393,414.0793,0.05994593,0,453.9251,2519.661,0,0,1.354472e-14,4.263256e-14,64.48498,232.8417,0,297.3267,0,0,0,-2.842171e-14
mpc,2026-01-30 14:00:00,2456,14,27.09502,3142.931,54.3914,240.8697,207.9899,1,1,2200.052,2199.734,430.076,148.2737,578.3497,2,83.72143,230.9613,0,0,263.667,0,277.1005,0.1385503,0.1330003,0.3172331,0,250,0.3172331,1769.658,0,0,0,9.908451,207.9899,417.5029,335.8274,81.67556,523.5712,0,1064.234,0,-5.684342e-14,-1.237899e-13,4.263256e-14,54.3914,230.9613,0,0,263.667,29.33003,0,-7.105427e-15
mpc,2026-01-30 14:15:00,2457,14.25,27.26176,3128.875,50.57142,237.678,210.4216,1,1,2190.212,2189.895,615.6671,201.4135,817.0806,2,88.46164,228.6189,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1574.228,0,0,0,9.059074,210.4216,417.0875,299.7841,117.3034,541.2687,0,1098.164,0,-5.684342e-14,1.206812e-13,4.263256e-14,50.57142,228.6189,0,0,500,37.89022,0,-5.684342e-14
mpc,2026-01-30 14:30:00,2458,14.5,27.35375,3119.281,54.78694,238.7456,213.3053,1,1,2183.497,2183.18,623.6632,203.7533,827.4166,2,98.42491,228.9917,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1559.516,0,0,0,9.753961,213.3053,416.6114,297.5559,119.0555,542.0079,0,1100.841,0,-8.526513e-14,-1.176281e-13,4.263256e-14,54.78694,228.9917,0,0,500,43.63797,0,-4.973799e-14
mpc,2026-01-30 14:45:00,2459,14.75,27.35336,3094.794,90.54259,235.5872,217.563,1,1,2166.355,2166.038,628.052,205.3803,833.4323,2,101.0124,232.42,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1537.986,0,0,0,3.167249,217.563,413.3374,293.4455,119.8919,540.3365,0,1086.137,0,0,-2.109424e-15,4.263256e-14,90.54259,232.42,0,0,500,10.46977,0,-2.842171e-14
mpc,2026-01-30 15:00:00,2460,15,27.40467,3115.029,87.94121,244.4876,219.0737,1,1,2180.521,2180.203,621.6892,203.024,824.7132,2,97.24061,227.4726,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1558.514,0,0,0,17.01494,219.0737,416.4886,297.6827,118.8059,542.5507,0,1114.452,0,2.842171e-14,-5.817569e-14,4.263256e-14,87.94121,227.4726,0,0,500,9.299398,0,4.263256e-14
mpc,2026-01-30 15:15:00,2461,15.25,27.41084,3128.093,75.89159,241.1273,219.7402,1,1,2189.665,2189.348,618.2891,201.6021,819.8913,2,96.59267,223.2986,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1571.059,0,0,0,17.82874,219.7402,418.2894,300.1177,118.1717,543.6966,0,1118.148,0,0,2.459699e-13,4.263256e-14,75.89159,223.2986,0,0,500,20.70108,0,4.263256e-14
mpc,2026-01-30 15:30:00,2462,15.5,27.60805,3134.011,95.4423,236.7936,228.777,1,1,2193.807,2193.49,625.0521,203.683,828.7351,2,104.1637,224.5713,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1568.438,0,0,0,12.22224,228.777,420.8247,300.8639,119.9608,548.4317,0,1117.947,0,-5.684342e-14,2.257083e-13,4.263256e-14,95.4423,224.5713,0,0,500,8.721416,0,-4.263256e-14
mpc,2026-01-30 15:45:00,2463,15.75,27.73256,3136.343,91.27445,228.3461,226.5364,1,1,2195.44,2195.123,628.9595,204.5707,833.5302,2,111.1819,222.3483,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1566.163,0,0,0,5.99783,226.5364,422.2473,301.219,121.0283,549.3592,0,1109.065,0,5.684342e-14,-2.009504e-13,4.263256e-14,91.27445,222.3483,0,0,500,19.90743,0,1.421085e-14
mpc,2026-01-30 16:00:00,2464,16,27.92604,3061.252,90.97833,230.1235,234.1019,1,1,2142.876,2142.559,639.4605,207.4731,846.9336,2,125.6991,221.2345,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1503.099,0,0,0,8.889021,234.1019,413.8316,290.2779,123.5537,542.9607,0,1101.255,0,-8.526513e-14,-5.861978e-14,4.263256e-14,90.97833,221.2345,0,0,500,34.72076,0,-7.105427e-14
mpc,2026-01-30 16:15:00,2465,16.25,28.05926,3050.308,117.8553,230.7743,232.6385,1,1,2135.216,2134.899,653.6975,211.6432,865.3407,2,143.4048,221.9359,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1481.201,0,0,0,8.838439,232.6385,413.5225,286.8609,126.6616,543.5587,0,1102.364,0,-5.684342e-14,-4.285461e-14,4.263256e-14,117.8553,221.9359,0,0,500,25.54956,0,5.684342e-14
mpc,2026-01-30 16:30:00,2466,16.5,27.92565,3057.865,153.7168,224.5333,223.2075,1,1,2140.505,2140.188,683.9014,220.3023,904.2037,2,182.5461,221.6577,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1456.287,0,0,0,2.875592,223.2075,413.3703,281.2353,132.135,544.643,0,1094.246,0,-8.526513e-14,-2.462475e-13,4.263256e-14,153.7168,221.6577,0,0,500,28.82921,0,-2.842171e-14
mpc,2026-01-30 16:45:00,2467,16.75,27.96982,3049.555,201.9303,220.2604,211.3308,1,1,2134.689,2134.371,685.5761,220.4026,905.9786,2,187.9096,218.0691,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1448.795,0,0,14.02074,2.191367,211.3308,412.6342,280.0514,132.5828,541.3041,0,1110.574,0,1.136868e-13,-1.588729e-13,4.263256e-14,187.9096,218.0691,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 17:00:00,2468,17,28.26553,2995.503,231.0957,221.3237,208.8846,1,1,2096.852,2096.535,703.4828,225.4477,928.9305,2,211.8594,217.0711,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1393.052,0,0,19.23628,4.252605,208.8846,407.885,270.98,136.905,537.0604,0,1114.639,0,0,4.227729e-13,4.263256e-14,211.8594,217.0711,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 17:15:00,2469,17.25,28.12428,2988.555,254.3142,223.1458,198.7053,1,1,2091.989,2091.671,730.0495,232.962,963.0116,2,247.1452,215.8663,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1361.622,0,0,7.168913,7.279467,198.7053,405.7128,264.0681,141.6447,535.5663,0,1096.056,0,5.684342e-14,-4.234391e-13,4.263256e-14,247.1452,215.8663,0,0,500,0,0,1.136868e-13
mpc,2026-01-30 17:30:00,2470,17.5,28.15672,2987.706,296.4354,214.8175,188.0781,1,0,2091.394,2091.077,162.0198,46.60811,208.6279,1,208.6279,0,0,0,0,286.5042,1828.075,0.9140374,1.196402,0.3172331,0,250,0.3172331,1929.057,0,0,13.1574,2.963459,188.0781,405.8784,374.3736,31.50486,457.4821,0,942.7727,0,7.105427e-15,1.330047e-13,4.263256e-14,283.278,211.8541,0,286.5042,0,0,0,2.842171e-14
mpc,2026-01-30 17:45:00,2471,17.75,28.041,2957.659,357.1846,209.7335,175.9803,0,0,2070.361,2070.044,255.5854,73.52405,329.1094,1,329.1094,0,0,0,0,209.7335,1775.354,0.8876769,1.151112,0.3172331,0,250,0.3172331,1814.458,0,0,28.07519,0,175.9803,400.8063,351.2655,49.54081,0,458.858,2572.149,0,-2.842171e-14,3.046452e-13,4.263256e-14,329.1094,209.7335,0,210.0305,0,0,0,5.684342e-14
mpc,2026-01-30 18:00:00,2472,18,27.90317,2917.324,418.7456,0,168.1934,0,0,2042.127,2041.81,682.5627,196.69,879.2527,2,376.3733,3.176285,0,0,499.7031,0,1900,0.95,1.117914,0.3172331,0,250,0.3172331,1359.247,0,0,42.37227,0,168.1934,394.1835,262.3699,131.8135,0,491.5256,2776.483,0,-2.842171e-14,-2.398082e-14,4.263256e-14,376.3733,0,0,0,499.7031,3.176285,0,5.195844e-14
mpc,2026-01-30 18:15:00,2473,18.25,27.90085,2893.429,448.5504,4.684659,167.1054,0,0,2025.4,2025.083,338.874,97.48363,436.3576,1,436.3576,0,0,0,0,2.450675,1899.088,0.9495441,1.196402,0.3172331,0,250,0.3172331,1686.209,0,0,12.19273,2.233984,167.1054,390.9355,325.466,65.46947,0,455.2037,2528.507,0,0,8.681944e-14,4.263256e-14,436.3576,2.450675,0,2.450675,0,0,0,1.776357e-15
mpc,2026-01-30 18:30:00,2474,18.5,27.98076,2820.925,508.7653,0,154.0177,0,0,1974.648,1974.33,372.3752,107.1209,479.4961,1,479.4961,0,0,0,0,0,1898.789,0.9493946,1.195828,0.3172331,0,250,0.3172331,1601.955,0,0,29.2692,0,154.0177,381.7872,309.7291,72.05801,0,446.6285,2506.946,0,-1.421085e-14,-1.09468e-13,4.263256e-14,479.4961,0,0,3.824106,0,0,0,0
mpc,2026-01-30 18:45:00,2475,18.75,28.03004,2828.183,537.0231,0.0790051,135.0763,0,0,1979.728,1979.411,406.8368,117.0344,523.8713,2,523.8713,0,0,0,0,0.0790051,1898.471,0.9492353,1.19564,0.3172331,0,250,0.3172331,1572.574,0,0,13.15182,0,135.0763,383.171,304.3675,78.80356,0,447.5456,2484.188,0,0,-2.433609e-13,4.263256e-14,523.8713,0.0790051,0,1.176784,0,0,0,3.315404e-14
mpc,2026-01-30 19:00:00,2476,19,28.02903,2807.565,548.86,5.243965,133.4357,0,0,1965.296,1964.979,138.9873,39.98238,178.9697,1,178.9697,0,0,0,0,371.3583,1805.332,0.9026661,1.195439,0.3172331,0,250,0.3172331,1825.991,0,0,0,3.775947,133.4357,380.3695,353.4081,26.96144,0,419.216,2312.202,0,-7.105427e-15,2.500222e-13,4.263256e-14,548.86,1.468018,0,376.7351,0,0,0,-5.329071e-15
mpc,2026-01-30 19:15:00,2477,19.25,28.08182,2799.462,575.8596,2.93789,117.3063,0,0,1959.624,1959.306,116.4895,33.51046,150,1,150,0,0,0,0,426.2651,1698.482,0.8492409,1.136791,0.3172331,0,250,0.3172331,1842.817,0,0,0,2.532447,117.3063,379.6985,357.0659,22.63259,0,413.3057,2277.55,0,-1.421085e-14,2.44027e-13,4.263256e-14,575.8596,0.4054432,0,429.9129,0,0,0,-6.17284e-14
mpc,2026-01-30 19:30:00,2478,19.5,27.78863,2793.418,582.0057,5.111943,111.5,0,0,1955.393,1955.076,116.4895,33.51046,150,1,150,0,0,0,0,433.1531,1589.926,0.794963,1.069509,0.3172331,0,250,0.3172331,1838.586,0,0,0.7895508,3.175051,111.5,376.5258,354.0337,22.49203,0,409.0144,2256.418,0,-1.421085e-14,-1.305622e-13,4.263256e-14,581.2162,1.936892,0,433.1531,0,0,0,2.287059e-14
mpc,2026-01-30 19:45:00,2479,19.75,27.80873,2787.781,557.239,6.126939,105.8814,0,0,1951.447,1951.129,115.7448,34.25525,150,1,140.979,0,9.020958,0,0,416.26,1485.611,0.7428054,1.001153,0.3172331,0,250,0.3172331,1835.385,6.653229,0,0,6.126939,99.22821,375.926,353.5678,22.35814,0,406.9383,2248.73,0,-1.421085e-14,4.509726e-13,4.263256e-14,557.239,0,6.653229,426.449,0,0,0,0
mpc,2026-01-30 20:00:00,2480,20,27.76555,2816.323,531.0584,4.754858,96.81931,0,0,1971.426,1971.109,116.4895,33.51046,150,1,150,0,0,0,0,381.0584,1390.112,0.6950562,0.9354673,0.3172331,0,250,0.3172331,1854.619,0,0,0,4.754858,96.81931,379.4276,356.9465,22.48104,0,409.0912,2258.204,0,-1.421085e-14,-9.314771e-14,4.263256e-14,531.0584,0,0,398.9847,0,0,0,0
mpc,2026-01-30 20:15:00,2481,20.25,27.63758,2785.477,507.2082,0,87.06996,0,0,1949.834,1949.516,115.6486,34.35142,150,1,139.8141,0,10.18588,0,0,367.3941,1298.045,0.6490225,0.8753334,0.3172331,0,250,0.3172331,1833.868,7.526338,0,0,0,79.54363,374.2579,351.999,22.25888,0,401.6183,2208.901,0,-7.105427e-15,-8.348877e-14,4.263256e-14,507.2082,0,7.526338,367.8242,0,0,0,0
mpc,2026-01-30 20:30:00,2482,20.5,27.52537,2771.718,477.3697,1.867531,70.55759,0,0,1940.203,1939.886,0,0,0,0,0,0,0,0,0,473.9466,1179.354,0.589677,0.8173599,0.3172331,0,250,0.3172331,1939.886,0,0,3.700771,1.589877,70.55759,371.5291,371.4684,0.06074691,0,384.9794,2126.513,0,0,-4.782841e-13,4.263256e-14,473.6689,0.2776548,0,473.9466,0,0,0,1.854072e-14
mpc,2026-01-30 20:45:00,2483,20.75,27.29686,2718.57,420.9845,2.344261,73.07025,0,0,1902.999,1902.682,0,0,0,0,0,0,0,0,0,423.3287,1073.336,0.5366681,0.7426219,0.3172331,0,250,0.3172331,1902.682,0,0,0,0,73.07025,362.6594,362.5989,0.06045592,0,376.5241,2070.882,0,0,3.155254e-13,4.263256e-14,420.9845,2.344261,0,429.3436,0,0,0,-2.309264e-14
mpc,2026-01-30 21:00:00,2484,21,27.32634,2705.111,389.7179,4.899393,64.44376,0,0,1893.577,1893.26,0,0,0,0,0,0,0,0,0,390.0771,975.6479,0.487824,0.675864,0.3172331,0,250,0.3172331,1893.26,0,0,0,4.540196,64.44376,361.087,361.0266,0.0604933,0,373.3154,2061.066,0,0,1.276756e-13,4.263256e-14,389.7179,0.3591968,0,391.5904,0,0,0,-1.726397e-14
mpc,2026-01-30 21:15:00,2485,21.25,27.09821,2666.073,330.636,0,64.47097,0,0,1866.251,1865.934,0,0,0,0,0,0,0,0,0,330.636,892.8353,0.4464177,0.6143512,0.3172331,0,250,0.3172331,1865.934,0,0,0,0,64.47097,354.1812,354.121,0.0602052,0,366.3565,2014.961,0,0,1.197931e-13,4.263256e-14,330.636,0,0,340.7968,0,0,0,0
mpc,2026-01-30 21:30:00,2486,21.5,26.77235,2690.522,275.4307,2.254121,54.43641,0,0,1883.366,1883.048,0,0,0,0,0,0,0,0,0,276.3293,823.6124,0.4118062,0.5622053,0.3172331,0,250,0.3172331,1883.048,0,0,0,1.355467,54.43641,355.0143,354.9545,0.05979842,0,365.2158,2011.025,0,0,-5.77316e-14,4.263256e-14,275.4307,0.8986542,0,281.7277,0,0,0,1.998401e-15
mpc,2026-01-30 21:45:00,2487,21.75,26.63585,2692.074,245.0079,8.674589,49.14192,0,0,1884.452,1884.135,0,0,0,0,0,0,0,0,0,239.8529,763.5196,0.3817598,0.5186167,0.3172331,0,250,0.3172331,1884.135,0,0,7.722435,6.107173,49.14192,354.2165,354.1569,0.05962965,0,363.394,2022.523,0,0,1.924017e-13,4.263256e-14,237.2854,2.567416,0,239.8529,0,0,0,-2.220446e-15
mpc,2026-01-30 22:00:00,2488,22,26.42062,2679.64,221.5558,5.595513,36.1818,0,0,1875.748,1875.431,0,0,0,0,0,0,0,0,0,206.5326,711.7662,0.3558831,0.4807771,0.3172331,0,250,0.3172331,1875.431,0,0,16.95235,3.666407,36.1818,351.0183,350.9589,0.05936545,0,357.7298,2003.081,0,0,-5.162537e-15,4.263256e-14,204.6035,1.929106,0,206.5326,0,0,0,-3.774758e-15
mpc,2026-01-30 22:15:00,2489,22.25,26.26919,2700.265,181.9801,0,35.18514,0,0,1890.185,1889.868,0,0,0,0,0,0,0,0,0,175.3843,667.8081,0.3339041,0.4481888,0.3172331,0,250,0.3172331,1889.868,0,0,6.595754,0,35.18514,352.621,352.5618,0.05918098,0,359.1257,1986.569,0,0,4.485301e-14,4.263256e-14,175.3843,0,0,175.5605,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,26.32085,2675.401,151.4246,0.6565659,22.85287,0,0,1872.781,1872.464,0,0,0,0,0,0,0,0,0,152.0811,629.6827,0.3148414,0.420509,0.3172331,0,250,0.3172331,1872.464,0,0,0,0,22.85287,349.7449,349.6856,0.05924379,0,353.9534,1946.744,0,0,2.310374e-13,4.263256e-14,151.4246,0.6565659,0,153.5737,0,0,0,-1.287859e-14
mpc,2026-01-30 22:45:00,2491,22.75,26.15243,2672.751,133.7811,0,20.78262,0,0,1870.926,1870.609,0,0,0,0,0,0,0,0,0,131.1138,596.8051,0.2984026,0.396502,0.3172331,0,250,0.3172331,1870.609,0,0,2.667363,0,20.78262,348.1937,348.1347,0.05903952,0,352.0025,1940.615,0,0,-1.446621e-13,4.263256e-14,131.1138,0,0,132.4041,0,0,0,0
mpc,2026-01-30 23:00:00,2492,23,26.01657,2656.255,128.5412,0,33.41649,0,0,1859.378,1859.061,0,0,0,0,0,0,0,0,0,115.3679,567.8692,0.2839346,0.3757994,0.3172331,0,250,0.3172331,1859.061,0,0,13.17325,0,33.41649,345.0848,345.0259,0.05887577,0,351.2278,1954.477,0,0,4.03011e-14,4.263256e-14,115.3679,0,0,116.2696,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,26.1583,2640.062,106.7908,0.3295531,32.59414,0,0,1848.044,1847.726,0,0,0,0,0,0,0,0,0,107.1203,540.9997,0.2704999,0.3575789,0.3172331,0,250,0.3172331,1847.726,0,0,0,0,32.59414,343.9765,343.9174,0.05904661,0,349.9842,1924.913,0,0,-6.42264e-14,4.263256e-14,106.7908,0.3295531,0,117.9096,0,0,0,2.775558e-15
mpc,2026-01-30 23:30:00,2494,23.5,25.8174,2641.455,93.90799,1.595082,24.5216,0,1,1849.018,1848.701,464.0895,133.6873,597.7768,2,96.05533,1.721506,0,0,500,0,665.9146,0.3329573,0.3406596,0.3172331,0,250,0.3172331,1384.612,0,0,0,0,24.5216,341.7724,255.9315,85.84091,0,394.1514,2167.833,0,0,1.163514e-13,4.263256e-14,93.90799,1.595082,0,0,500,2.273759,0,4.707346e-14
mpc,2026-01-30 23:45:00,2495,23.75,25.71007,2634.155,80.08767,5.106104,27.17694,1,1,1843.909,1843.591,463.0145,133.2879,596.3024,2,95.42922,0.8731393,0,0,500,0,790.8097,0.3954049,0.4193166,0.3172331,0,250,0.3172331,1380.577,0,0,0,4.232965,27.17694,340.0858,254.6301,85.45572,392.9304,0,793.1626,0,-2.842171e-14,-1.443845e-13,4.263256e-14,80.08767,0.8731393,0,0,500,15.34156,0,0
mpc,2026-01-31 00:00:00,2496,0,25.70709,2637.83,58.6729,2.145049,24.19262,1,1,1846.481,1846.164,455.0204,131.1433,586.1638,2,83.8314,2.332354,0,0,500,0,915.6852,0.4578426,0.4979613,0.3172331,0,250,0.3172331,1391.143,0,0,0,0,24.19262,340.5396,256.5634,83.97623,392.1685,0,784.337,0,-2.842171e-14,-2.193246e-13,4.263256e-14,58.6729,2.145049,0,0,500,25.34581,0,-4.618528e-14
mpc,2026-01-31 00:15:00,2497,0.25,25.74858,2619.998,70.01929,2.474768,24.39112,1,1,1833.999,1833.682,454.7081,131.1286,585.8367,2,82.7984,3.038299,0,0,500,0,1040.541,0.5202705,0.5765936,0.3172331,0,250,0.3172331,1378.973,0,0,0,0,24.39112,338.5225,254.5332,83.98934,390.1639,0,780.3279,0,-2.842171e-14,8.193446e-14,4.263256e-14,70.01929,2.474768,0,0,500,13.34264,0,-9.947598e-14
mpc,2026-01-31 00:30:00,2498,0.5,25.88447,2595.72,66.02409,3.700862,19.24291,1,1,1817.004,1816.687,451.7183,129.9554,581.6737,2,81.58016,0.0935281,0,0,500,0,1165.377,0.5826886,0.6552135,0.3172331,0,250,0.3172331,1364.968,0,0,0,3.607334,19.24291,336.3135,252.6452,83.66832,386.1623,0,778.5472,0,2.842171e-14,1.885159e-13,4.263256e-14,66.02409,0.0935281,0,0,500,15.55607,0,-2.842171e-14
mpc,2026-01-31 00:45:00,2499,0.75,25.64049,2638.236,79.14563,1.950403,21.70114,1,1,1846.765,1846.448,444.7586,128.0454,572.804,2,71.8447,0.9592651,0,0,500,0,1290.194,0.6450969,0.733821,0.3172331,0,250,0.3172331,1401.689,0,0,7.300934,0.9911376,21.70114,340.1325,258.1595,81.97294,390.2018,0,794.7074,0,0,1.317835e-13,4.263256e-14,71.8447,0.9592651,0,0,500,0,0,0
mpc,2026-01-31 01:00:00,2500,1,25.56648,2651.195,71.76334,0.3909414,18.53058,1,1,1855.837,1855.519,440.9616,126.8948,567.8564,2,67.44555,0.4108713,0,0,500,0,1414.991,0.7074954,0.8124161,0.3172331,0,250,0.3172331,1414.558,0,0,4.317791,0,18.53058,341.2915,260.1396,81.15194,390.4422,0,788.3326,0,-4.263256e-14,9.126033e-14,4.263256e-14,67.44555,0.3909414,0,0,500,0.01992992,0,-2.969847e-14
mpc,2026-01-31 01:15:00,2501,1.25,25.40346,2645.582,87.11178,1.770787,22.70184,1,1,1851.907,1851.59,441.7179,127.2666,568.9845,2,67.12267,1.861786,0,0,500,0,1539.768,0.769884,0.8909989,0.3172331,0,250,0.3172331,1409.872,0,0,19.98911,0,22.70184,339.4495,258.4257,81.02382,389.8535,0,814.1882,0,8.526513e-14,-6.006307e-14,4.263256e-14,67.12267,1.770787,0,0,500,0.09099876,0,9.392487e-14
mpc,2026-01-31 01:30:00,2502,1.5,25.19848,2653.361,85.55866,1.802867,22.71109,1,1,1857.353,1857.036,433.0201,124.6189,557.639,2,57.14693,0.4920311,0,0,500,0,1664.526,0.8322628,0.9695693,0.3172331,0,250,0.3172331,1424.016,0,0,28.41172,1.310836,22.71109,339.0464,259.9438,79.10261,388.7084,0,828.6883,0,-1.421085e-14,1.533218e-13,4.263256e-14,57.14693,0.4920311,0,0,500,0,0,0
mpc,2026-01-31 01:45:00,2503,1.75,24.96411,2633.657,93.33317,0.7919426,17.4386,1,1,1843.56,1843.243,438.3129,126.147,564.4599,2,63.91602,0.5438441,0,0,500,0,1789.264,0.8946318,1.048127,0.3172331,0,250,0.3172331,1404.93,0,0,29.41715,0.2480985,17.4386,33.18408,25.28874,7.895342,154.6041,0,360.3807,0,1.421085e-14,-8.65974e-15,4.263256e-14,63.91602,0.5438441,0,0,500,0,0,5.684342e-14
mpc,2026-01-31 02:00:00,2504,2,24.64065,2647.189,73.1953,0,13.66594,1,1,1853.032,1852.715,401.6249,115.5876,517.2126,2,72.64674,0.4933802,0,0,444.0724,0,1900,0.95,1.126673,0.3172331,0,250,0.3172331,1451.09,0,0,0.5485583,0,13.66594,33.35458,26.11962,7.234959,144.1742,0,289.2947,0,-2.842171e-14,-1.776357e-15,4.263256e-14,72.64674,0,0,0,444.0724,0.4933848,0,-4.962697e-14
mpc,2026-01-31 02:15:00,2505,2.25,24.56044,2621.41,66.01964,0,15.76211,1,1,1834.987,1834.67,0,0,0,0,0,0,0,0,0,66.01964,1883.196,0.941598,1.196402,0.3172331,0,250,0.3172331,1834.67,0,0,0,0,15.76211,33.02976,33.02405,0.005710195,35.86492,0,71.72983,0,0,-1.261213e-13,4.263256e-14,66.01964,0,0,75.34988,0,0,0,0
mpc,2026-01-31 02:30:00,2506,2.5,24.54079,2642.228,62.51918,0.5587654,10.08139,1,1,1849.56,1849.243,0,0,0,0,0,0,0,0,0,63.07795,1867.13,0.933565,1.185821,0.3172331,0,250,0.3172331,1849.243,0,0,0,0,10.08139,33.29208,33.28637,0.005710195,35.10267,0,70.20533,0,0,1.982858e-13,4.263256e-14,62.51918,0.5587654,0,77.6148,0,0,0,1.110223e-15
mpc,2026-01-31 02:45:00,2507,2.75,24.28988,2657.422,87.91035,2.107508,13.02001,1,1,1860.195,1859.878,0,0,0,0,0,0,0,0,0,70.14113,1849.301,0.9246504,1.175704,0.3172331,0,250,0.3172331,1859.878,0,0,18.6302,1.246525,13.02001,33.48352,33.47781,0.005710195,35.81193,0,105.9112,0,0,-3.208545e-13,4.263256e-14,69.28015,0.8609825,0,70.14113,0,0,0,-5.107026e-15
mpc,2026-01-31 03:00:00,2508,3,24.28642,2661.06,90.61415,0,20.15886,1,1,1862.742,1862.425,0,0,0,0,0,0,0,0,0,77.22823,1829.703,0.9148513,1.164478,0.3172331,0,250,0.3172331,1862.425,0,0,13.38593,0,20.15886,33.52935,33.52364,0.005710195,37.13732,0,97.36536,0,0,-1.307843e-13,4.263256e-14,77.22823,0,0,77.85835,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,24.1178,2681.349,83.69785,0,26.89723,1,1,1876.944,1876.627,0,0,0,0,0,0,0,0,0,68.51977,1812.285,0.9061423,1.152137,0.3172331,0,250,0.3172331,1876.627,0,0,15.17808,0,26.89723,33.78499,33.77928,0.005710195,38.5849,0,103.352,0,0,-9.481305e-14,4.263256e-14,68.51977,0,0,68.58981,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,23.89833,2681.548,62.30222,0,15.23174,1,1,1877.083,1876.766,0,0,0,0,0,0,0,0,0,62.30222,1796.424,0.8982119,1.141169,0.3172331,0,250,0.3172331,1876.766,0,0,0,0,15.23174,33.7875,33.78179,0.005710195,36.49149,0,72.98299,0,0,-2.704503e-13,4.263256e-14,62.30222,0,0,84.46958,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,23.47922,2720.04,65.77232,0.6228097,16.65369,1,1,1904.028,1903.71,0,0,0,0,0,0,0,0,0,66.39513,1779.542,0.8897711,1.131182,0.3172331,0,250,0.3172331,1903.71,0,0,0,0,16.65369,34.2725,34.26679,0.005710195,37.20535,0,74.41071,0,0,-3.88134e-13,4.263256e-14,65.77232,0.6228097,0,86.0268,0,0,0,-3.552714e-15
mpc,2026-01-31 04:00:00,2512,4,23.56063,2729.558,100.7072,3.070702,24.09166,1,1,1910.69,1910.373,0,0,0,0,0,0,0,0,0,101.6405,1753.852,0.876926,1.120552,0.3172331,0,250,0.3172331,1910.373,0,0,0,2.137369,24.09166,34.39243,34.38672,0.005710195,38.64445,0,80.97586,0,0,-2.600142e-13,4.263256e-14,100.7072,0.9333324,0,102.4529,0,0,0,-7.771561e-16
mpc,2026-01-31 04:15:00,2513,4.25,23.59837,2692.352,114.1175,0.2865619,33.19744,1,1,1884.646,1884.329,0,0,0,0,0,0,0,0,0,114.404,1724.975,0.8624874,1.104375,0.3172331,0,250,0.3172331,1884.329,0,0,0,0,33.19744,33.92363,33.91792,0.005710195,39.78923,0,79.57847,0,0,4.241052e-14,4.263256e-14,114.1175,0.2865619,0,132.2308,0,0,0,-1.554312e-15
mpc,2026-01-31 04:30:00,2514,4.5,23.50955,2675.068,148.5488,0,22.62271,1,1,1872.547,1872.23,0,0,0,0,0,0,0,0,0,148.5488,1687.566,0.8437831,1.086191,0.3172331,0,250,0.3172331,1872.23,0,0,0,0,22.62271,33.70585,33.70014,0.005710195,37.6943,0,75.3886,0,0,1.247891e-13,4.263256e-14,148.5488,0,0,154.8628,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,23.42102,2719.021,163.7009,0,17.33994,1,1,1903.315,1902.998,0,0,0,0,0,0,0,0,0,163.7009,1646.375,0.8231876,1.062636,0.3172331,0,250,0.3172331,1902.998,0,0,0,0,17.33994,34.25967,34.25396,0.005710195,37.31016,0,74.62032,0,0,-7.638334e-14,4.263256e-14,163.7009,0,0,178.4017,0,0,0,0
mpc,2026-01-31 05:00:00,2516,5,23.2234,2708.915,217.1736,0,18.83142,1,1,1896.241,1895.923,0,0,0,0,0,0,0,0,0,217.1736,1591.823,0.7959113,1.036698,0.3172331,0,250,0.3172331,1895.923,0,0,0,0,18.83142,34.13233,34.12662,0.005710195,37.43303,0,74.86606,0,0,-8.348877e-14,4.263256e-14,217.1736,0,0,225.8717,0,0,0,0
mpc,2026-01-31 05:15:00,2517,5.25,23.27559,2721.646,284.4287,0,29.23934,1,1,1905.152,1904.835,406.0983,116.8253,522.9237,2,278.3266,0.03141153,0,0,244.5656,0,1652.713,0.8263567,1.002347,0.3172331,0,250,0.3172331,1498.736,0,0,6.102031,0,29.23934,34.29274,26.97726,7.31548,148.9416,0,308.4092,0,1.421085e-14,3.108624e-13,4.263256e-14,278.3266,0,0,0,244.5656,0.03141153,0,3.379241e-15
mpc,2026-01-31 05:30:00,2518,5.5,23.26062,2714.526,348.2444,0,26.98085,1,1,1900.168,1899.851,644.7058,185.484,830.1898,2,338.6784,0.2066922,0,0,491.3046,0,1775.279,0.8876397,1.040689,0.3172331,0,250,0.3172331,1255.145,0,0,9.565949,0,26.98085,34.20303,22.59261,11.61041,212.8173,0,442.1359,0,8.526513e-14,-3.765876e-13,4.263256e-14,338.6784,0,0,0,491.3046,0.2066922,0,8.520962e-14
mpc,2026-01-31 05:45:00,2519,5.75,23.3345,2754.61,399.7535,0,25.81431,1,1,1928.227,1927.91,707.0316,203.5022,910.5338,2,409.4899,1.043883,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1220.878,0,0,0,0,25.81431,34.70809,21.97581,12.73228,230.0203,0,460.0405,0,0,-3.43725e-13,4.263256e-14,399.7535,0,0,0,500,10.78031,0,6.039613e-14
mpc,2026-01-31 06:00:00,2520,6,23.36971,2779.939,454.3031,0,26.349,0,0,1945.958,1945.64,0,0,0,0,0,0,0,0,0,454.3031,1786.125,0.8930626,1.196402,0.3172331,0,250,0.3172331,1945.64,0,0,0,0,26.349,35.02724,35.02153,0.005710195,0,39.66098,218.1354,0,0,3.888001e-13,4.263256e-14,454.3031,0,0,468.897,0,0,0,0
mpc,2026-01-31 06:15:00,2521,6.25,23.20702,2796.299,524.9779,2.612445,36.1855,0,0,1957.409,1957.092,0,0,0,0,0,0,0,0,0,500,1660.844,0.830422,1.124697,0.3172331,0,250,0.3172331,1957.092,0,0,24.97787,2.612445,36.1855,35.23337,35.22766,0.005710195,0,41.57908,276.2782,0,0,2.968736e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:30:00,2522,6.5,23.03716,2785.909,562.2103,4.316007,17.66367,0,0,1950.136,1949.819,0,0,0,0,0,0,0,0,0,500,1535.582,0.7677912,1.045809,0.3172331,0,250,0.3172331,1949.819,0,0,62.21026,4.316007,17.66367,35.10245,35.09674,0.005710195,0,38.187,324.7863,0,0,2.275957e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,23.13823,2782.46,581.7291,0,22.78533,0,0,1947.722,1947.405,116.4895,33.51046,150,1,150,0,0,0,0,431.7291,1427.408,0.7137042,0.9669338,0.3172331,0,250,0.3172331,1830.915,0,0,0,0,22.78533,35.059,32.95648,2.102522,0,70.461,387.5355,0,-1.421085e-14,1.59539e-13,4.263256e-14,581.7291,0,0,463.1238,0,0,0,0
mpc,2026-01-31 07:00:00,2524,7,22.97178,2818.308,602.0767,0,17.05061,0,0,1972.816,1972.499,116.4895,33.51046,150,1,150,0,0,0,0,452.0767,1314.165,0.6570823,0.8988182,0.3172331,0,250,0.3172331,1856.009,0,0,0,0,17.05061,35.51068,33.40816,2.102522,0,69.89788,384.4383,0,-1.421085e-14,-3.707035e-13,4.263256e-14,602.0767,0,0,468.5825,0,0,0,0
mpc,2026-01-31 07:15:00,2525,7.25,23.07473,2808.589,583.785,1.224418,19.91237,0,0,1966.012,1965.695,116.4895,33.51046,150,1,150,0,0,0,0,435.0094,1205.205,0.6026027,0.8275102,0.3172331,0,250,0.3172331,1849.205,0,0,0,0,19.91237,35.38822,33.2857,2.102522,0,70.28235,386.5529,0,-1.421085e-14,3.972378e-13,4.263256e-14,583.785,1.224418,0,454.4495,0,0,0,-8.881784e-15
mpc,2026-01-31 07:30:00,2526,7.5,23.26885,2769.837,546.7891,0,27.83358,0,0,1938.886,1938.569,0,0,0,0,0,0,0,0,0,500,1080.016,0.5400078,0.7589002,0.3172331,0,250,0.3172331,1938.569,0,0,46.78913,0,27.83358,34.89994,34.89423,0.005710195,0,39.78553,299.5317,0,0,3.804734e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 07:45:00,2527,7.75,23.18313,2820.774,505.4883,0,35.25006,0,0,1974.542,1974.224,0,0,0,0,0,0,0,0,0,500,954.8456,0.4774228,0.68007,0.3172331,0,250,0.3172331,1974.224,0,0,5.488305,0,35.25006,35.54175,35.53604,0.005710195,0,41.72042,238.9296,0,0,-1.564304e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 08:00:00,2528,8,23.36462,2852.285,451.5301,101.3408,33.07965,0,0,1996.6,1996.283,140.4232,40.39544,180.8186,1,180.8186,0,0,0,0,372.0523,861.6823,0.4308411,0.6012523,0.3172331,0,250,0.3172331,1855.859,0,0,0,0,33.07965,35.9388,33.40547,2.533328,0,79.6249,437.9369,0,-7.105427e-15,1.698641e-13,4.263256e-14,451.5301,101.3408,0,500,0,0,0,1.421085e-14
mpc,2026-01-31 08:15:00,2529,8.25,23.47033,2832.018,376.0814,106.424,29.75149,0,0,1982.413,1982.095,116.4895,33.51046,150,1,150,0,0,0,0,332.5054,778.4203,0.3892101,0.5425887,0.3172331,0,250,0.3172331,1865.606,0,0,0,0,29.75149,35.68343,33.5809,2.102522,0,72.34015,397.8708,0,-1.421085e-14,6.639134e-14,4.263256e-14,376.0814,106.424,0,459.9418,0,0,0,0
mpc,2026-01-31 08:30:00,2530,8.5,23.64781,2852.904,319.114,108.2509,37.17314,0,0,1997.033,1996.716,0,0,0,0,0,0,0,0,0,427.3649,671.4565,0.3357282,0.4901598,0.3172331,0,250,0.3172331,1996.716,0,0,0,0,37.17314,35.94659,35.94088,0.005710195,0,42.52166,233.8692,0,0,3.541611e-14,4.263256e-14,319.114,108.2509,0,500,0,0,0,1.421085e-14
mpc,2026-01-31 08:45:00,2531,8.75,23.67863,2879.889,277.8264,109.6125,38.23103,0,0,2015.922,2015.605,0,0,0,0,0,0,0,0,0,382.0888,575.8286,0.2879143,0.4228063,0.3172331,0,250,0.3172331,2015.605,0,0,5.35005,0,38.23103,36.2866,36.28089,0.005710195,0,43.05301,246.0204,0,0,4.185541e-14,4.263256e-14,272.4764,109.6125,0,489.1826,0,0,0,1.421085e-14
mpc,2026-01-31 09:00:00,2532,9,23.79839,2896.552,232.524,111.427,40.67023,1,1,2027.587,2027.27,370.4197,129.5803,500,1,226.2106,216.5506,0,0,57.23873,0,590.0476,0.2950238,0.3625908,0.3172331,0,250,0.3172331,1656.85,0,0,6.313385,0,40.67023,36.49656,29.8233,6.673264,166.6247,0,344.1399,0,0,2.009504e-13,4.263256e-14,226.2106,111.427,0,0,57.23873,105.1236,0,-1.421085e-14
mpc,2026-01-31 09:15:00,2533,9.25,23.98232,2943.991,198.1115,108.8345,50.14868,1,1,2060.794,2060.477,146.603,42.17318,188.7762,1,188.7762,0,0,0,0,108.8345,562.7461,0.281373,0.3715443,0.3172331,0,250,0.3172331,1913.874,0,0,9.335285,0,50.14868,37.09429,34.44973,2.644564,85.55897,0,187.2213,0,-7.105427e-15,9.131584e-14,4.263256e-14,188.7762,108.8345,0,218.4663,0,0,0,2.842171e-14
mpc,2026-01-31 09:30:00,2534,9.5,24.3547,2976.55,169.7339,110.5741,59.96656,1,1,2083.585,2083.268,116.4895,33.51046,150,1,150,0,0,0,0,111.2937,534.8341,0.267417,0.354353,0.3172331,0,250,0.3172331,1966.779,0,0,19.01424,0,59.96656,37.50453,35.40201,2.102522,79.67656,0,192.1527,0,-1.421085e-14,3.047562e-14,4.263256e-14,150.7196,110.5741,0,225.4864,0,0,0,1.421085e-14
mpc,2026-01-31 09:45:00,2535,9.75,24.58547,2962.556,138.2029,111.2049,76.5408,1,1,2073.789,2073.472,590.3138,194.062,784.3758,4,116.9682,228.072,0,0,439.3356,0,644.5838,0.3222919,0.3367772,0.3172331,0,250,0.3172331,1483.158,0,0,21.23477,0,76.5408,37.3282,26.69684,10.63136,234.5609,0,505.7518,0,-5.684342e-14,1.94067e-13,4.263256e-14,116.9682,111.2049,0,0,439.3356,116.8671,0,2.842171e-14
mpc,2026-01-31 10:00:00,2536,10,24.7885,2968.166,118.011,116.2545,79.32051,1,1,2077.716,2077.399,536.9102,179.0461,715.9563,2,98.78021,231.3328,0,0,385.8433,0,740.9431,0.3704716,0.405885,0.3172331,0,250,0.3172331,1540.489,0,0,19.23082,0,79.32051,37.39889,27.7288,9.670094,221.136,0,475.4452,0,-8.526513e-14,1.434963e-13,4.263256e-14,98.78021,116.2545,0,0,385.8433,115.0784,0,-1.136868e-13
mpc,2026-01-31 10:15:00,2537,10.25,24.7596,2998.596,90.60301,113.8702,78.44799,1,1,2099.017,2098.7,620.3799,203.0221,823.402,2,92.40404,230.998,0,0,500,0,865.8265,0.4329132,0.466561,0.3172331,0,250,0.3172331,1478.32,0,0,0,0,78.44799,37.78231,26.60976,11.17255,243.8269,0,487.6538,0,-2.842171e-14,4.518608e-14,4.263256e-14,90.60301,113.8702,0,0,500,118.9289,0,-1.278977e-13
mpc,2026-01-31 10:30:00,2538,10.5,24.95006,3026.263,72.87605,113.2495,83.05675,1,1,2118.384,2118.067,614.0552,200.9733,815.0285,2,86.18831,228.8402,0,0,500,0,990.6902,0.4953451,0.5451983,0.3172331,0,250,0.3172331,1504.012,0,0,0,0,83.05675,38.13091,27.07221,11.0587,243.1317,0,486.2634,0,0,-2.512435e-13,4.263256e-14,72.87605,113.2495,0,0,500,128.903,0,-5.684342e-14
mpc,2026-01-31 10:45:00,2539,10.75,25.00982,3023.742,62.73377,124.3773,93.7205,1,1,2116.619,2116.302,604.7442,198.3597,803.1039,2,73.65375,229.4501,0,0,500,0,1115.534,0.5577671,0.6238231,0.3172331,0,250,0.3172331,1511.558,0,0,0,0,93.7205,384.9154,274.8827,110.0328,490.2858,0,980.5716,0,0,-3.601563e-13,4.263256e-14,62.73377,124.3773,0,0,500,115.9929,0,0
mpc,2026-01-31 11:00:00,2540,11,25.15317,3055.733,51.75052,122.6146,110.8816,1,0,2139.013,2138.696,0,0,0,0,0,0,0,0,0,174.3652,1071.767,0.5358837,0.7024356,0.3172331,0,250,0.3172331,2138.696,0,0,0,0,110.8816,390.1066,390.0487,0.05785598,410.2709,0,820.5419,0,0,-4.684031e-13,4.263256e-14,51.75052,122.6146,0,305.897,0,0,0,1.421085e-14
mpc,2026-01-31 11:15:00,2541,11.25,25.34243,3041.773,79.45112,124.2731,114.3464,0,0,2129.241,2128.924,0,0,0,0,0,0,0,0,0,187.6237,1024.693,0.5123464,0.6748762,0.3172331,0,250,0.3172331,2128.924,0,0,16.10057,0,114.3464,389.8043,389.7462,0.05807648,0,410.6799,2286.513,0,0,-2.877698e-13,4.263256e-14,63.35055,124.2731,0,300.083,0,0,0,0
mpc,2026-01-31 11:30:00,2542,11.5,25.62381,3068.11,91.96792,122.605,116.0085,0,0,2147.677,2147.359,0,0,0,0,0,0,0,0,0,183.7171,978.6021,0.4893011,0.645234,0.3172331,0,250,0.3172331,2147.359,0,0,30.85585,0,116.0085,395.42,395.3616,0.05840744,0,416.7205,2345.189,0,0,-3.108624e-15,4.263256e-14,61.11208,122.605,0,300.2207,0,0,0,1.421085e-14
mpc,2026-01-31 11:45:00,2543,11.75,25.85421,3035.609,68.58022,121.0274,130.5398,0,0,2124.926,2124.609,0,0,0,0,0,0,0,0,0,189.6076,931.0462,0.4655231,0.6162114,0.3172331,0,250,0.3172331,2124.609,0,0,0,0,130.5398,393.0654,393.0068,0.05868126,0,417.1538,2294.346,0,0,-1.418865e-13,4.263256e-14,68.58022,121.0274,0,304.8205,0,0,0,0
mpc,2026-01-31 12:00:00,2544,12,26.03009,3059.032,76.87894,120.0629,140.0351,0,0,2141.323,2141.006,0,0,0,0,0,0,0,0,0,186.6025,884.249,0.4421245,0.5862661,0.3172331,0,250,0.3172331,2141.006,0,0,10.33927,0,140.0351,397.5211,397.4622,0.05889203,0,423.4587,2346.858,0,0,5.595524e-14,4.263256e-14,66.53966,120.0629,0,302.4106,0,0,0,1.421085e-14
mpc,2026-01-31 12:15:00,2545,12.25,26.17228,3112.621,76.6293,115.7847,150.3572,0,0,2178.834,2178.517,0,0,0,0,0,0,0,0,0,181.2692,838.7925,0.4193962,0.5567986,0.3172331,0,250,0.3172331,2178.517,0,0,11.14481,0,150.3572,405.6627,405.6036,0.05906352,0,433.5976,2404.012,0,0,7.327472e-15,4.263256e-14,65.48449,115.7847,0,304.5805,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,26.49795,3144.966,80.26147,113.0826,161.6627,0,0,2201.476,2201.159,0,0,0,0,0,0,0,0,0,174.8692,794.9431,0.3974716,0.5281753,0.3172331,0,250,0.3172331,2201.159,0,0,18.47486,0,161.6627,412.6304,412.5709,0.05946011,0,442.8719,2467.665,0,0,-7.271961e-14,4.263256e-14,61.78661,113.0826,0,300.4028,0,0,0,0
mpc,2026-01-31 12:45:00,2547,12.75,26.52509,3121.558,82.64708,112.9487,177.2159,0,0,2185.09,2184.773,0,0,0,0,0,0,0,0,0,173.9257,751.3365,0.3756683,0.500564,0.3172331,0,250,0.3172331,2184.773,0,0,21.67014,0,177.2159,409.7884,409.7289,0.0594934,0,442.9637,2473.682,0,0,-2.086109e-13,4.263256e-14,60.97694,112.9487,0,300.2187,0,0,0,1.421085e-14
mpc,2026-01-31 13:00:00,2548,13,26.67217,3057.312,90.40707,114.3884,189.2701,0,0,2140.118,2139.801,0,0,0,0,0,0,0,0,0,186.1305,704.6857,0.3523428,0.4731056,0.3172331,0,250,0.3172331,2139.801,0,0,18.66497,0,189.2701,402.576,402.5163,0.05967446,0,438.1197,2441.856,0,0,1.776357e-14,4.263256e-14,71.7421,114.3884,0,310.7298,0,0,0,1.421085e-14
mpc,2026-01-31 13:15:00,2549,13.25,26.99066,3075.031,72.01564,116.593,205.126,0,0,2152.522,2152.205,0,0,0,0,0,0,0,0,0,188.6086,657.4226,0.3287113,0.4437302,0.3172331,0,250,0.3172331,2152.205,0,0,0,0,205.126,407.5952,407.5352,0.06007033,0,446.3772,2455.075,0,0,7.172041e-14,4.263256e-14,72.01564,116.593,0,312.6048,0,0,0,1.421085e-14
mpc,2026-01-31 13:30:00,2550,13.5,27.09668,3105.743,61.7004,115.1556,203.0952,0,0,2174.02,2173.703,0,0,0,0,0,0,0,0,0,176.856,613.1051,0.3065525,0.4139693,0.3172331,0,250,0.3172331,2173.703,0,0,0,0,203.0952,412.5773,412.5171,0.06020329,0,451.0597,2480.828,0,0,-1.647571e-13,4.263256e-14,61.7004,115.1556,0,310.1365,0,0,0,0
mpc,2026-01-31 13:45:00,2551,13.75,27.33244,3108.954,60.5404,115.5532,218.1626,0,0,2176.268,2175.95,0,0,0,0,0,0,0,0,0,176.0936,568.9851,0.2844926,0.3860633,0.3172331,0,250,0.3172331,2175.95,0,0,0,0,218.1626,415.0464,414.9859,0.06050104,0,456.5927,2511.26,0,0,1.409428e-13,4.263256e-14,60.5404,115.5532,0,304.7601,0,0,0,0
mpc,2026-01-31 14:00:00,2552,14,27.56927,3113.223,75.20652,114.289,238.6127,0,1,2179.256,2178.939,0,0,0,0,0,0,0,0,0,181.6419,523.4851,0.2617425,0.3582816,0.3172331,0,250,0.3172331,2178.939,0,0,7.853614,0,238.6127,417.6916,417.6308,0.06080313,0,463.365,2562.055,0,0,5.662137e-14,4.263256e-14,67.35291,114.289,0,304.059,0,0,0,0
mpc,2026-01-31 14:15:00,2553,14.25,27.94109,3080.512,75.89058,116.8252,247.2251,1,1,2156.358,2156.041,0,0,0,0,0,0,0,0,0,184.2486,477.3405,0.2386703,0.3296309,0.3172331,0,250,0.3172331,2156.041,0,0,8.46711,0,247.2251,416.5685,416.5072,0.06128356,464.2665,0,943.1388,0,0,-7.294165e-14,4.263256e-14,67.42347,116.8252,0,301.339,0,0,0,-1.421085e-14
mpc,2026-01-31 14:30:00,2554,14.5,28.19165,3070.573,76.00784,114.7591,251.4817,1,1,2149.401,2149.084,368.9249,131.0752,500,1,74.40362,234.6562,0,0,190.9402,0,525.0004,0.2625002,0.3005743,0.3172331,0,250,0.3172331,1780.159,0,0,1.604221,0,251.4817,417.447,345.7345,71.71255,525.6513,0,1054.07,0,-5.684342e-14,5.456746e-14,4.263256e-14,74.40362,114.7591,0,0,190.9402,119.8971,0,1.421085e-14
mpc,2026-01-31 14:45:00,2555,14.75,28.06903,3044.712,75.25724,115.3577,246.8034,1,1,2131.299,2130.981,624.8796,204.6876,829.5672,2,95.07928,234.4879,0,0,500,0,649.9178,0.3249589,0.3305851,0.3172331,0,250,0.3172331,1506.102,0,0,0,0,246.8034,412.8498,291.7441,121.1057,544.2395,0,1088.479,0,0,1.07081e-13,4.263256e-14,75.25724,115.3577,0,0,500,138.9523,0,5.684342e-14
mpc,2026-01-31 15:00:00,2556,15,28.15853,3021.358,87.60866,115.5423,247.5593,1,1,2114.95,2114.633,624.2378,204.7857,829.0236,2,91.87583,237.1477,0,0,500,0,774.8155,0.3874077,0.4092437,0.3172331,0,250,0.3172331,1490.395,0,0,0,0,247.5593,410.4658,289.2533,121.2125,542.0849,0,1084.17,0,-1.136868e-13,-7.061018e-14,4.263256e-14,87.60866,115.5423,0,0,500,125.8726,0,-4.263256e-14
mpc,2026-01-31 15:15:00,2557,15.25,28.2786,3015.957,94.07569,111.2157,246.2627,1,1,2111.17,2110.853,616.2633,202.091,818.3543,2,84.97541,233.3789,0,0,500,0,899.6935,0.4498467,0.4878899,0.3172331,0,250,0.3172331,1494.59,0,0,9.100279,0,246.2627,410.7851,290.8127,119.9724,540.8208,0,1097.34,0,0,-6.794565e-14,4.263256e-14,84.97541,111.2157,0,0,500,122.1632,0,5.684342e-14
mpc,2026-01-31 15:30:00,2558,15.5,28.45985,3051.044,113.5498,111.942,247.9079,1,1,2135.731,2135.414,626.097,204.7282,830.8252,2,99.24959,231.5756,0,0,500,0,1024.552,0.5122759,0.5665238,0.3172331,0,250,0.3172331,1509.317,0,0,14.30019,0,247.9079,417.1825,294.822,122.3605,547.9752,0,1120.618,0,2.842171e-14,-1.098011e-13,4.263256e-14,99.24959,111.942,0,0,500,119.6336,0,1.421085e-14
mpc,2026-01-31 15:45:00,2559,15.75,28.5733,3053.709,137.355,108.2163,249.4757,1,1,2137.596,2137.279,622.8208,203.1837,826.0045,2,100.0914,225.9131,0,0,500,0,1149.391,0.5746953,0.6451453,0.3172331,0,250,0.3172331,1514.458,0,0,37.26357,0,249.4757,418.5672,296.5493,122.018,548.5833,0,1161.446,0,-2.842171e-14,-2.733369e-13,4.263256e-14,100.0914,108.2163,0,0,500,117.6968,0,2.842171e-14
mpc,2026-01-31 16:00:00,2560,16,28.87338,3028.183,146.0179,115.4196,242.8281,1,1,2119.728,2119.411,628.0952,204.7499,832.8451,2,106.4714,226.3737,0,0,500,0,1274.21,0.6371048,0.7237544,0.3172331,0,250,0.3172331,1491.316,0,0,39.54652,0,242.8281,417.7687,293.9175,123.8513,546.5254,0,1161.269,0,0,4.218847e-13,4.263256e-14,106.4714,115.4196,0,0,500,110.9541,0,0
mpc,2026-01-31 16:15:00,2561,16.25,29.05798,3017.693,143.1151,112.2014,243.3811,1,1,2112.385,2112.068,646.4324,210.1013,856.5337,2,129.4429,227.0908,0,0,500,0,1399.009,0.6995045,0.8023511,0.3172331,0,250,0.3172331,1465.635,0,0,13.67223,0,243.3811,417.9942,290.0168,127.9774,548.2778,0,1120.14,0,-5.684342e-14,-7.893686e-14,4.263256e-14,129.4429,112.2014,0,0,500,114.8894,0,2.842171e-14
mpc,2026-01-31 16:30:00,2562,16.5,28.93206,2989.178,146.9026,111.2249,235.5233,1,1,2092.425,2092.107,673.2051,217.4287,890.6339,2,167.0629,223.5709,0,0,500,0,1523.789,0.7618944,0.8809355,0.3172331,0,250,0.3172331,1418.902,0,0,0,0,235.5233,412.9128,280.0019,132.9109,543.9081,0,1087.816,0,-5.684342e-14,-4.485301e-14,4.263256e-14,146.9026,111.2249,0,0,500,132.5064,0,-5.684342e-14
mpc,2026-01-31 16:45:00,2563,16.75,28.87053,2970.901,173.8156,105.9651,229.6163,1,1,2079.631,2079.313,692.7768,222.6336,915.4103,2,195.8403,219.57,0,0,500,0,1648.549,0.8242745,0.9595075,0.3172331,0,250,0.3172331,1386.537,0,0,0,0,229.6163,409.8407,273.25,136.5907,541.1349,0,1082.27,0,-1.136868e-13,1.29563e-13,4.263256e-14,173.8156,105.9651,0,0,500,135.6297,0,-5.684342e-14
mpc,2026-01-31 17:00:00,2564,17,28.61308,2969.191,210.3364,107.0968,216.4848,1,1,2078.434,2078.117,713.6116,228.6389,942.2505,2,222.5692,219.6813,0,0,500,0,1773.289,0.8866447,1.038067,0.3172331,0,250,0.3172331,1364.505,0,0,0,0,216.4848,407.3314,267.4157,139.9158,538.4813,0,1076.963,0,2.842171e-14,-2.566836e-13,4.263256e-14,210.3364,107.0968,0,0,500,124.8173,0,-8.526513e-14
mpc,2026-01-31 17:15:00,2565,17.25,28.84686,2928.11,249.4131,110.5022,208.4458,1,1,2049.677,2049.36,736.1213,235.1671,971.2885,2,251.11,220.1784,0,0,500,0,1898.01,0.9490051,1.116614,0.3172331,0,250,0.3172331,1313.239,0,0,0,0,208.4458,403.7305,258.6722,145.0583,534.8975,0,1069.795,0,-2.842171e-14,-3.923528e-13,4.263256e-14,249.4131,110.5022,0,0,500,111.3733,0,0
mpc,2026-01-31 17:30:00,2566,17.5,28.82368,2930.234,296.2452,109.0839,204.2643,0,0,2051.164,2050.846,225.5086,64.87189,290.3805,1,290.3805,0,0,0,0,109.0839,1870.441,0.9352203,1.195149,0.3172331,0,250,0.3172331,1825.338,0,0,5.864725,0,204.2643,403.8205,359.3613,44.4592,0,464.4475,2564.578,0,-1.421085e-14,-4.285461e-14,4.263256e-14,290.3805,109.0839,0,213.7449,0,0,0,-1.421085e-14
mpc,2026-01-31 17:45:00,2567,17.75,28.78832,2908.816,342.7538,106.5447,191.2933,0,0,2036.171,2035.854,217.2407,62.49347,279.7341,1,279.7341,0,0,0,0,169.5643,1827.755,0.9138775,1.177789,0.3172331,0,250,0.3172331,1818.613,0,0,0,0,191.2933,400.5621,357.7634,42.79869,0,457.8887,2518.388,0,-2.131628e-14,-1.261213e-13,4.263256e-14,342.7538,106.5447,0,274.8219,0,0,0,2.842171e-14
mpc,2026-01-31 18:00:00,2568,18,28.55428,2925.155,405.8752,1.345538,169.8381,0,0,2047.609,2047.291,536.6697,154.532,691.2017,2,399.6724,1.398314,0,0,290.131,0,1900,0.95,1.150911,0.3172331,0,250,0.3172331,1510.622,0,0,6.202779,0,169.8381,400.7824,295.6769,105.1055,0,483.4517,2669.684,0,0,8.85958e-14,4.263256e-14,399.6724,1.345538,0,0,290.131,0.05277576,0,3.463896e-14
mpc,2026-01-31 18:15:00,2569,18.25,28.46247,2891.663,448.7446,1.979659,155.3624,0,0,2024.164,2023.847,0,0,0,0,0,0,0,0,0,444.9953,1788.452,0.894226,1.196402,0.3172331,0,250,0.3172331,2023.847,0,0,5.728927,0,155.3624,395.4119,395.3499,0.06197013,0,425.6993,2351.229,0,0,-2.398082e-14,4.263256e-14,443.0157,1.979659,0,446.7171,0,0,0,-1.776357e-14
mpc,2026-01-31 18:30:00,2570,18.5,28.47493,2886.313,504.2252,4.533366,149.5924,0,0,2020.419,2020.102,384.8382,110.7061,495.5443,1,495.5443,0,0,0,0,1.779943,1787.726,0.8938628,1.126162,0.3172331,0,250,0.3172331,1635.263,0,0,8.680868,2.753422,149.5924,394.7859,319.5273,75.25863,0,459.4635,2546.773,0,-1.421085e-14,3.170797e-13,4.263256e-14,495.5443,1.779943,0,1.779943,0,0,0,1.776357e-15
mpc,2026-01-31 18:45:00,2571,18.75,28.36706,2856.11,538.938,0.1362597,133.1885,0,0,1999.277,1998.96,762.527,219.4191,981.9461,2,531.1249,0.5976627,0,0,450.2235,0,1900,0.95,1.125705,0.3172331,0,250,0.3172331,1236.433,0,0,7.813142,0,133.1885,389.7512,241.0377,148.7135,0,486.4214,2688.795,0,-5.684342e-14,-1.24567e-13,4.263256e-14,531.1249,0.1362597,0,0,450.2235,0.4614029,0,-1.84297e-14
mpc,2026-01-31 19:00:00,2572,19,28.25162,2858.499,559.7619,3.84109,132.9763,0,0,2000.949,2000.632,197.4309,56.79479,254.2257,1,254.2257,0,0,0,0,300.5061,1824.574,0.9122872,1.196402,0.3172331,0,250,0.3172331,1803.201,0,0,8.571231,0.2999976,132.9763,389.1139,350.6589,38.45502,0,433.3129,2398.524,0,-1.421085e-14,3.905765e-13,4.263256e-14,551.1907,3.541093,0,300.5061,0,0,0,-4.352074e-14
mpc,2026-01-31 19:15:00,2573,19.25,28.09777,2809.08,577.3273,3.024579,127.3132,0,0,1966.356,1966.039,448.6169,129.0533,577.6702,2,577.6702,0,0,0,0,1.775182,1823.843,0.9119217,1.148908,0.3172331,0,250,0.3172331,1517.422,0,0,0,1.249397,127.3132,381.1325,294.117,87.01548,0,447.847,2465.314,0,0,9.4591e-14,4.263256e-14,577.3273,1.775182,0,1.775182,0,0.3429198,0,-1.687539e-14
mpc,2026-01-31 19:30:00,2574,19.5,28.2774,2793.024,575.7508,5.783778,114.2517,0,0,1955.117,1954.799,116.4895,33.51046,150,1,150,0,0,0,0,429.4468,1716.195,0.8580973,1.148447,0.3172331,0,250,0.3172331,1838.31,0,0,0,2.087739,114.2517,380.411,357.6836,22.72733,0,413.4243,2277.435,0,-1.421085e-14,-7.172041e-14,4.263256e-14,575.7508,3.696039,0,435.3919,0,0,0,-3.552714e-15
mpc,2026-01-31 19:45:00,2575,19.75,28.11178,2770.505,570.8623,4.953057,99.33087,0,0,1939.353,1939.036,116.4895,33.51046,150,1,150,0,0,0,0,415.0679,1612.157,0.8060787,1.080663,0.3172331,0,250,0.3172331,1822.546,0,0,9.164278,1.583241,99.33087,376.0109,353.3639,22.64705,0,406.1331,2252.271,0,-1.421085e-14,-1.634248e-13,4.263256e-14,561.698,3.369817,0,415.0679,0,0,0,6.972201e-14
mpc,2026-01-31 20:00:00,2576,20,27.82015,2734.686,527.3412,3.088555,91.21496,0,0,1914.28,1913.963,115.9989,34.00114,150,1,144.0568,0,5.943223,0,0,385.8995,1515.429,0.7577144,1.015152,0.3172331,0,250,0.3172331,1797.964,4.382763,0,0,0.4733836,86.8322,368.8555,346.443,22.41251,0,397.1755,2185.282,0,-1.421085e-14,-1.0969e-13,4.263256e-14,527.3412,2.615172,4.382763,397.4503,0,0,0,-6.039613e-14
mpc,2026-01-31 20:15:00,2577,20.25,27.64585,2730.025,505.2044,6.163694,85.23268,0,0,1911.018,1910.7,116.4895,33.51046,150,1,150,0,0,0,0,355.2044,1426.389,0.7131945,0.9542433,0.3172331,0,250,0.3172331,1794.211,0,0,0,6.163694,85.23268,366.8714,344.4472,22.42422,0,394.3204,2179.395,0,-1.421085e-14,-2.043921e-13,4.263256e-14,505.2044,0,0,357.3508,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,27.48662,2728.117,481.8144,1.989369,83.37626,0,0,1909.682,1909.365,0,0,0,0,0,0,0,0,0,476.7695,1306.972,0.6534861,0.8981763,0.3172331,0,250,0.3172331,1909.365,0,0,6.176145,0.8581085,83.37626,365.3864,365.3258,0.06069737,0,381.2784,2109.165,0,0,-3.241851e-13,4.263256e-14,475.6382,1.131261,0,476.7695,0,0,0,1.865175e-14
mpc,2026-01-31 20:45:00,2579,20.75,27.35435,2716.071,449.3103,0.8932462,81.8479,0,0,1901.25,1900.932,0,0,0,0,0,0,0,0,0,424.1335,1200.733,0.6003665,0.8229812,0.3172331,0,250,0.3172331,1900.932,0,0,26.07009,0,81.8479,362.7632,362.7027,0.06052886,0,378.3194,2125.728,0,0,3.714806e-13,4.263256e-14,423.2402,0.8932462,0,425.8941,0,0,0,-2.442491e-15
mpc,2026-01-31 21:00:00,2580,21,27.19556,2695.675,389.32,0,80.11543,0,0,1886.972,1886.655,0,0,0,0,0,0,0,0,0,389.32,1103.214,0.551607,0.756084,0.3172331,0,250,0.3172331,1886.655,0,0,0,0,80.11543,358.8431,358.7828,0.06032781,0,374.0182,2057.1,0,0,3.228529e-13,4.263256e-14,389.32,0,0,393.1835,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,26.91601,2684.856,328.3017,1.794365,65.20164,0,0,1879.399,1879.082,0,0,0,0,0,0,0,0,0,328.3017,1020.965,0.5104824,0.6946777,0.3172331,0,250,0.3172331,1879.082,0,0,0,1.794365,65.20164,355.325,355.265,0.05997707,0,367.5922,2024.853,0,0,1.830758e-13,4.263256e-14,328.3017,0,0,335.2173,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,26.75369,2674.092,298.2607,4.170182,54.70129,0,0,1871.864,1871.547,0,0,0,0,0,0,0,0,0,279.5848,950.908,0.475454,0.6428866,0.3172331,0,250,0.3172331,1871.547,0,0,20.33046,2.515618,54.70129,352.7098,352.65,0.05977529,0,362.9572,2035.674,0,0,1.356693e-13,4.263256e-14,277.9302,1.654564,0,279.5848,0,0,0,1.731948e-14
mpc,2026-01-31 21:45:00,2583,21.75,26.66382,2702.202,237.8238,7.705346,48.38586,0,0,1891.541,1891.224,0,0,0,0,0,0,0,0,0,243.7986,889.8086,0.4449043,0.5987728,0.3172331,0,250,0.3172331,1891.224,0,0,0,1.730558,48.38586,355.7549,355.6952,0.05966415,0,364.7955,2009.36,0,0,-1.54543e-13,4.263256e-14,237.8238,5.974788,0,247.5539,0,0,0,-6.217249e-15
mpc,2026-01-31 22:00:00,2584,22,26.3334,2712.516,201.879,1.867877,42.93598,0,0,1898.762,1898.444,0,0,0,0,0,0,0,0,0,203.7469,838.7319,0.4193659,0.5602995,0.3172331,0,250,0.3172331,1898.444,0,0,0,0,42.93598,354.6882,354.629,0.05925907,0,362.6494,1994.572,0,0,-2.086109e-13,4.263256e-14,201.879,1.867877,0,218.0311,0,0,0,9.992007e-15
mpc,2026-01-31 22:15:00,2585,22.25,26.44689,2736.813,168.3278,2.087805,32.03085,0,0,1915.769,1915.452,0,0,0,0,0,0,0,0,0,168.3828,796.5041,0.3982521,0.5281372,0.3172331,0,250,0.3172331,1915.452,0,0,0,2.032853,32.03085,358.7017,358.6423,0.05939758,0,364.6397,2009.025,0,0,-2.405853e-13,4.263256e-14,168.3278,0.05495234,0,179.2422,0,0,0,3.788636e-15
mpc,2026-01-31 22:30:00,2586,22.5,26.51683,2747.387,147.4339,0,25.54264,0,0,1923.171,1922.854,0,0,0,0,0,0,0,0,0,147.4339,759.5203,0.3797601,0.501547,0.3172331,0,250,0.3172331,1922.854,0,0,0,0,25.54264,360.607,360.5475,0.05948326,0,365.3369,2009.353,0,0,-1.536549e-13,4.263256e-14,147.4339,0,0,153.0087,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,26.11795,2773.867,137.1828,1.369309,26.67317,0,0,1941.707,1941.389,0,0,0,0,0,0,0,0,0,133.2943,726.0771,0.3630386,0.4782588,0.3172331,0,250,0.3172331,1941.389,0,0,4.452517,0.8053674,26.67317,361.1117,361.0527,0.05899788,0,366.0133,2022.143,0,0,-3.63598e-14,4.263256e-14,132.7303,0.5639421,0,133.2943,0,0,0,-1.332268e-14
