controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 23:00:00,2588,23,25.91156,2757.019,133.4778,0,27.57057,0,0,1929.913,1929.596,0,0,0,0,0,0,0,0,0,122.6358,695.3039,0.347652,0.4572001,0.3172331,0,250,0.3172331,1929.596,0,0,10.842,0,27.57057,357.4093,357.3505,0.05874982,0,362.4564,2012.213,0,0,1.538214e-13,4.263256e-14,122.6358,0,0,123.016,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,25.88621,2748.259,93.27384,0,29.40547,0,0,1923.781,1923.464,0,0,0,0,0,0,0,0,0,93.27384,671.876,0.335938,0.4378227,0.3172331,0,250,0.3172331,1923.464,0,0,0,0,29.40547,356.0898,356.031,0.0587195,0,361.474,1988.107,0,0,7.577272e-14,4.263256e-14,93.27384,0,0,112.1131,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,25.90235,2736.889,82.479,3.190315,37.86537,1,1,1915.822,1915.505,463.2049,133.4254,596.6304,2,94.97838,1.652001,0,0,500,0,796.7702,0.3983851,0.4230705,0.3172331,0,250,0.3172331,1452.3,0,0,0,1.538314,37.86537,354.7332,268.9075,85.82565,409.3441,0,821.3418,0,0,-2.19269e-14,4.263256e-14,82.479,1.652001,0,0,500,12.49938,0,-2.842171e-14
mpc,2026-01-31 23:45:00,2591,23.75,25.97454,2717.286,55.97069,5.229096,40.281,1,1,1902.1,1901.783,458.3688,132.1991,590.568,2,87.36524,3.20272,0,0,500,0,921.6448,0.4608224,0.5017145,0.3172331,0,250,0.3172331,1443.414,0,0,0,2.026376,40.281,352.711,267.6558,85.05527,407.3243,0,818.1441,0,5.684342e-14,-6.106227e-15,4.263256e-14,55.97069,3.20272,0,0,500,31.39455,0,1.065814e-13
mpc,2026-02-01 00:00:00,2592,0,25.56509,2723.743,52.42771,8.776081,32.13857,1,1,1906.62,1906.303,444.3812,128.0774,572.4585,2,70.17698,2.28154,0,0,500,0,1046.5,0.5232499,0.5803462,0.3172331,0,250,0.3172331,1461.922,0,0,0,6.494541,32.13857,350.6208,268.8423,81.77849,402.8298,0,816.8627,0,2.842171e-14,1.880718e-13,4.263256e-14,52.42771,2.28154,0,0,500,17.74927,0,7.105427e-15
mpc,2026-02-01 00:15:00,2593,0.25,25.25796,2722.878,40.73186,10.29507,28.38765,1,1,1906.015,1905.697,449.124,129.4951,578.6191,2,75.83499,2.784103,0,0,500,0,1171.335,0.5856675,0.6589655,0.3172331,0,250,0.3172331,1456.573,0,0,0,7.510971,28.38765,348.3453,266.2049,82.14036,400.8882,0,814.7329,0,-5.684342e-14,-2.520206e-14,4.263256e-14,40.73186,2.784103,0,0,500,35.10313,0,-8.526513e-14
mpc,2026-02-01 00:30:00,2594,0.5,25.03386,2724.223,46.49615,9.166125,25.02239,1,1,1906.956,1906.639,446.4224,128.6421,575.0645,2,72.99415,2.070328,0,0,500,0,1296.151,0.6480753,0.7375725,0.3172331,0,250,0.3172331,1460.217,0,0,0,7.095797,25.02239,346.9543,265.6738,81.28043,398.8686,0,809.9774,0,-2.842171e-14,-1.74416e-13,4.263256e-14,46.49615,2.070328,0,0,500,26.498,0,3.552714e-14
mpc,2026-02-01 00:45:00,2595,0.75,24.95391,2720.324,47.78395,6.609897,26.9035,1,1,1904.227,1903.909,448.2252,129.1013,577.3265,2,75.81504,1.511458,0,0,500,0,1420.947,0.7104733,0.816167,0.3172331,0,250,0.3172331,1455.684,0,0,0,5.098439,26.9035,34.27608,26.20232,8.073764,160.1907,0,329.1761,0,-5.684342e-14,-9.447998e-14,4.263256e-14,47.78395,1.511458,0,0,500,28.03109,0,-2.842171e-14
mpc,2026-02-01 01:00:00,2596,1,24.66196,2733.72,57.84154,6.561589,20.3688,1,1,1913.604,1913.287,442.6196,127.3719,569.9914,2,69.57918,0.412236,0,0,500,0,1545.723,0.7728614,0.8947492,0.3172331,0,250,0.3172331,1470.667,0,0,0,6.149353,20.3688,34.44487,26.47201,7.972862,157.5224,0,325.6525,0,-7.105427e-14,7.271961e-14,4.263256e-14,57.84154,0.412236,0,0,500,11.73764,0,-4.263256e-14
mpc,2026-02-01 01:15:00,2597,1.25,24.57531,2692.256,68.14264,4.764913,20.84535,1,1,1884.579,1884.262,450.0364,129.6572,579.6936,2,77.85365,1.839977,0,0,500,0,1670.48,0.8352398,0.973319,0.3172331,0,250,0.3172331,1434.226,0,0,0,2.924935,20.84535,33.92243,25.81606,8.106365,159.2315,0,323.5084,0,-2.842171e-14,-1.211253e-13,4.263256e-14,68.14264,1.839977,0,0,500,9.711014,0,-4.263256e-14
mpc,2026-02-01 01:30:00,2598,1.5,24.49521,2701.142,70.27627,3.296489,9.00946,1,1,1890.799,1890.482,445.6239,128.32,573.9439,2,72.74286,1.201043,0,0,500,0,1795.217,0.8976083,1.051876,0.3172331,0,250,0.3172331,1444.858,0,0,0,2.095447,9.00946,34.03439,26.00745,8.026941,155.9491,0,315.5129,0,-8.526513e-14,3.876899e-13,4.263256e-14,70.27627,1.201043,0,0,500,2.466585,0,-5.684342e-14
mpc,2026-02-01 01:45:00,2599,1.75,24.4548,2695.098,78.4382,0,15.43923,1,1,1886.569,1886.251,388.9381,111.9581,500.8962,2,79.94917,0.682769,0,0,420.2642,0,1900,0.95,1.130422,0.3172331,0,250,0.3172331,1497.313,0,0,0,0,15.43923,33.95823,26.95164,7.006596,141.6866,0,283.3732,0,-2.842171e-14,2.642331e-14,4.263256e-14,78.4382,0,0,0,420.2643,2.193739,0,1.865175e-14
mpc,2026-02-01 02:00:00,2600,2,24.15369,2677.679,88.69374,0,21.86392,1,1,1874.375,1874.058,0,0,0,0,0,0,0,0,0,72.9382,1881.466,0.9407332,1.196402,0.3172331,0,250,0.3172331,1874.058,0,0,15.75554,0,21.86392,33.73876,33.73305,0.005710195,37.64214,0,102.4626,0,0,-1.24345e-14,4.263256e-14,72.9382,0,0,73.12995,0,0,0,0
mpc,2026-02-01 02:15:00,2601,2.25,24.05764,2672.531,82.20346,1.008751,17.99193,1,1,1870.772,1870.455,0,0,0,0,0,0,0,0,0,70.16574,1863.629,0.9318144,1.184732,0.3172331,0,250,0.3172331,1870.455,0,0,12.30898,0.7374916,17.99193,33.67389,33.66818,0.005710195,36.87893,0,96.26302,0,0,-1.130207e-13,4.263256e-14,69.89448,0.2712591,0,70.16574,0,0,0,-5.329071e-15
mpc,2026-02-01 02:30:00,2602,2.5,23.95171,2686.547,79.0699,0,23.65095,1,1,1880.583,1880.265,0,0,0,0,0,0,0,0,0,67.86437,1846.369,0.9231846,1.1735,0.3172331,0,250,0.3172331,1880.265,0,0,11.20553,0,23.65095,33.85049,33.84478,0.005710195,38.05664,0,95.44283,0,0,4.334311e-13,4.263256e-14,67.86437,0,0,69.72893,0,0,0,0
mpc,2026-02-01 02:45:00,2603,2.75,23.78839,2705.194,69.19593,0.87804,21.12248,1,1,1893.636,1893.318,0,0,0,0,0,0,0,0,0,70.07397,1828.56,0.9142801,1.162632,0.3172331,0,250,0.3172331,1893.318,0,0,0,0,21.12248,34.08544,34.07973,0.005710195,37.82932,0,75.65864,0,0,-1.554312e-15,4.263256e-14,69.19593,0.87804,0,80.79324,0,0,0,-3.996803e-15
mpc,2026-02-01 03:00:00,2604,3,23.86101,2698.546,61.58074,1.079712,15.47492,1,1,1888.982,1888.665,0,0,0,0,0,0,0,0,0,61.85377,1812.809,0.9064044,1.151417,0.3172331,0,250,0.3172331,1888.665,0,0,0,0.8066881,15.47492,34.00168,33.99597,0.005710195,36.74693,0,74.8854,0,0,1.816325e-13,4.263256e-14,61.58074,0.2730235,0,84.6737,0,0,0,-3.053113e-15
mpc,2026-02-01 03:15:00,2605,3.25,23.72861,2713.909,75.99564,0,11.85608,1,1,1899.737,1899.419,0,0,0,0,0,0,0,0,0,75.99564,1793.525,0.8967623,1.141499,0.3172331,0,250,0.3172331,1899.419,0,0,0,0,11.85608,34.19526,34.18955,0.005710195,36.29174,0,72.58349,0,0,2.808864e-13,4.263256e-14,75.99564,0,0,76.62343,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,23.8354,2719.749,98.41354,0.8052347,10.52208,1,1,1903.824,1903.507,0,0,0,0,0,0,0,0,0,72.21331,1775.189,0.8875944,1.129356,0.3172331,0,250,0.3172331,1903.507,0,0,26.77574,0.2297186,10.52208,34.26883,34.26312,0.005710195,36.13268,0,118.8498,0,0,-6.439294e-14,4.263256e-14,71.6378,0.5755161,0,72.21331,0,0,0,1.554312e-15
mpc,2026-02-01 03:45:00,2607,3.75,23.67839,2739.341,102.9363,0,14.04388,1,1,1917.539,1917.222,0,0,0,0,0,0,0,0,0,74.27105,1756.342,0.8781708,1.11781,0.3172331,0,250,0.3172331,1917.222,0,0,28.66527,0,14.04388,34.5157,34.50999,0.005710195,36.99767,0,123.4429,0,0,-1.214584e-13,4.263256e-14,74.27105,0,0,75.15165,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,23.83561,2755.841,94.3366,2.777532,13.01954,1,1,1929.088,1928.771,0,0,0,0,0,0,0,0,0,96.45229,1731.952,0.865976,1.105943,0.3172331,0,250,0.3172331,1928.771,0,0,0,0.6618401,13.01954,34.72359,34.71788,0.005710195,37.0312,0,75.20407,0,0,-2.093881e-13,4.263256e-14,94.3366,2.115692,0,103.0422,0,0,0,1.776357e-15
mpc,2026-02-01 04:15:00,2609,4.25,23.99164,2764.882,106.0369,5.010664,19.06545,1,1,1935.417,1935.1,0,0,0,0,0,0,0,0,0,106.623,1705.024,0.8525118,1.090585,0.3172331,0,250,0.3172331,1935.1,0,0,0,4.424565,19.06545,34.83751,34.8318,0.005710195,38.22972,0,84.09181,0,0,3.03757e-13,4.263256e-14,106.0369,0.5860988,0,122.4097,0,0,0,6.661338e-15
mpc,2026-02-01 04:30:00,2610,4.5,23.82787,2749.525,138.0303,4.55491,21.81563,1,1,1924.667,1924.35,0,0,0,0,0,0,0,0,0,138.062,1670.24,0.8351199,1.073628,0.3172331,0,250,0.3172331,1924.35,0,0,0,4.523268,21.81563,34.64401,34.6383,0.005710195,38.51392,0,84.83049,0,0,-1.678657e-13,4.263256e-14,138.0303,0.03164181,0,151.3909,0,0,0,4.093947e-16
mpc,2026-02-01 04:45:00,2611,4.75,23.82895,2722.368,175.3507,0.9428614,18.30255,1,1,1905.658,1905.341,0,0,0,0,0,0,0,0,0,170.4594,1627.362,0.813681,1.051726,0.3172331,0,250,0.3172331,1905.341,0,0,4.943223,0.8909953,18.30255,34.30184,34.29613,0.005710195,37.54771,0,85.15945,0,0,-4.256595e-13,4.263256e-14,170.4075,0.05186611,0,170.4594,0,0,0,-8.250345e-15
mpc,2026-02-01 05:00:00,2612,5,23.83641,2755.2,210.0146,1.199938,17.77825,1,1,1928.64,1928.322,0,0,0,0,0,0,0,0,0,210.2011,1574.556,0.7872778,1.024726,0.3172331,0,250,0.3172331,1928.322,0,0,0,1.013436,17.77825,34.71551,34.7098,0.005710195,37.8687,0,77.48558,0,0,-5.351275e-14,4.263256e-14,210.0146,0.1865014,0,221.1515,0,0,0,6.938894e-16
mpc,2026-02-01 05:15:00,2613,5.25,23.68297,2736.383,268.6667,2.045417,12.75264,1,1,1915.468,1915.151,464.1888,133.5345,597.7234,2,281.8326,0.01570577,0,0,315.875,0,1653.276,0.8266382,0.9914746,0.3172331,0,250,0.3172331,1450.962,0,0,0,2.029711,12.75264,34.47843,26.11732,8.361109,161.911,0,327.3233,0,-5.684342e-14,1.232348e-13,4.263256e-14,268.6667,0.01570577,0,0,315.875,13.16587,0,-5.684342e-14
mpc,2026-02-01 05:30:00,2614,5.5,23.77449,2757.97,332.8284,0,13.56899,1,1,1930.579,1930.262,388.2915,111.7085,500,1,343.909,0.0839259,0,0,156.007,0,1692.018,0.846009,1.041044,0.3172331,0,250,0.3172331,1541.97,0,0,0,0,13.56899,34.75042,27.75546,6.994958,141.872,0,283.744,0,-2.842171e-14,-1.396661e-13,4.263256e-14,332.8284,0,0,0,156.007,11.16453,0,1.776357e-14
mpc,2026-02-01 05:45:00,2615,5.75,23.84956,2761.261,383.4854,0,15.25115,1,1,1932.882,1932.565,702.3809,202.1034,904.4842,2,404.0142,0.4700852,0,0,500,0,1816.752,0.9083758,1.065439,0.3172331,0,250,0.3172331,1230.184,0,0,0,0,15.25115,34.79188,22.14332,12.64857,226.9573,0,453.9145,0,0,3.215206e-13,4.263256e-14,383.4854,0,0,0,500,20.99885,0,-1.065814e-14
mpc,2026-02-01 06:00:00,2616,6,23.74006,2799.217,443.2762,0,23.24565,1,0,1959.452,1959.135,0,0,0,0,0,0,0,0,0,443.2762,1705.647,0.8528233,1.143982,0.3172331,0,250,0.3172331,1959.135,0,0,0,0,23.24565,35.27014,35.26443,0.005710195,39.38703,0,78.77405,0,0,-3.095302e-13,4.263256e-14,443.2762,0,0,460.7639,0,0,0,0
mpc,2026-02-01 06:15:00,2617,6.25,23.77055,2794.59,516.7067,0,15.61453,1,0,1956.213,1955.896,0,0,0,0,0,0,0,0,0,500,1580.378,0.790189,1.074021,0.3172331,0,250,0.3172331,1955.896,0,0,16.70671,0,15.61453,35.21184,35.20613,0.005710195,37.977,0,104.7731,0,0,3.657075e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:30:00,2618,6.5,23.91544,2789.11,557.5533,2.030259,19.45576,1,0,1952.377,1952.06,0,0,0,0,0,0,0,0,0,500,1455.129,0.7275646,0.9951409,0.3172331,0,250,0.3172331,1952.06,0,0,57.55331,2.030259,19.45576,35.14279,35.13708,0.005710195,38.59938,0,179.9804,0,0,-2.087219e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:45:00,2619,6.75,23.92976,2750.079,591.4986,1.672013,25.662,0,0,1925.056,1924.738,116.4895,33.51046,150,1,150,0,0,0,0,442.0854,1344.379,0.6721894,0.9162736,0.3172331,0,250,0.3172331,1808.249,0,0,0,1.085124,25.662,34.651,32.54848,2.102522,0,70.62698,390.3202,0,-1.421085e-14,-2.814415e-13,4.263256e-14,591.4986,0.5868894,0,445.8972,0,0,0,-7.960299e-14
mpc,2026-02-01 07:00:00,2620,7,23.88065,2778.184,620.2378,0.5319101,29.19581,0,0,1944.729,1944.412,116.4895,33.51046,150,1,150,0,0,0,0,459.4734,1229.299,0.6146494,0.8465356,0.3172331,0,250,0.3172331,1827.922,0,0,10.77701,0.5193451,29.19581,35.00512,32.9026,2.102522,0,71.60515,413.3145,0,-1.421085e-14,2.556844e-13,4.263256e-14,609.4608,0.01256498,0,459.4734,0,0,0,-2.081321e-14
mpc,2026-02-01 07:15:00,2621,7.25,24.15333,2790.078,617.4809,0,31.49346,0,0,1953.055,1952.738,116.4895,33.51046,150,1,150,0,0,0,0,441.8094,1118.653,0.5593265,0.7740715,0.3172331,0,250,0.3172331,1836.248,0,0,25.67147,0,31.49346,35.15499,33.05246,2.102522,0,72.19366,441.3484,0,-1.421085e-14,-3.295142e-13,4.263256e-14,591.8094,0,0,443.705,0,0,0,0
mpc,2026-02-01 07:30:00,2622,7.5,24.0857,2789.971,590.506,3.021358,33.43203,0,0,1952.979,1952.662,0,0,0,0,0,0,0,0,0,500,993.4769,0.4967384,0.7043994,0.3172331,0,250,0.3172331,1952.662,0,0,90.50602,3.021358,33.43203,35.15363,35.14792,0.005710195,0,41.11731,387.48,0,0,-1.969536e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,24.20373,2797.341,524.2114,0,27.07499,0,0,1958.139,1957.822,0,0,0,0,0,0,0,0,0,500,868.3205,0.4341603,0.6255778,0.3172331,0,250,0.3172331,1957.822,0,0,24.21138,0,27.07499,35.2465,35.24079,0.005710195,0,40.08635,262.2395,0,0,-1.072475e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 08:00:00,2624,8,24.43296,2841.73,457.2778,4.48613,31.87438,0,0,1989.211,1988.894,116.4895,33.51046,150,1,150,0,0,0,0,311.7639,790.2428,0.3951214,0.5467687,0.3172331,0,250,0.3172331,1872.404,0,0,0,0,31.87438,35.8058,33.70328,2.102522,0,72.94409,401.1925,0,-1.421085e-14,-2.44138e-13,4.263256e-14,457.2778,4.48613,0,461.4874,0,0,0,3.552714e-15
mpc,2026-02-01 08:15:00,2625,8.25,24.62431,2861.834,394.7137,6.959262,41.54304,0,0,2003.284,2002.966,0,0,0,0,0,0,0,0,0,392.6025,691.9678,0.3459839,0.4976043,0.3172331,0,250,0.3172331,2002.966,0,0,9.070484,0,41.54304,36.0591,36.05339,0.005710195,0,43.55034,255.1735,0,0,-1.096345e-13,4.263256e-14,385.6432,6.959262,0,500,0,0,0,-5.329071e-15
mpc,2026-02-01 08:30:00,2626,8.5,24.47463,2890.719,331.0598,0,46.13477,0,0,2023.503,2023.186,0,0,0,0,0,0,0,0,0,324.0178,610.8544,0.3054272,0.435722,0.3172331,0,250,0.3172331,2023.186,0,0,7.041931,0,46.13477,36.42305,36.41734,0.005710195,0,44.71826,258.0978,0,0,-2.237099e-14,4.263256e-14,324.0178,0,0,481.1359,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,24.53555,2894.178,280.5206,0,55.57361,0,0,2025.925,2025.607,0,0,0,0,0,0,0,0,0,275.5817,541.8628,0.2709314,0.3846461,0.3172331,0,250,0.3172331,2025.607,0,0,4.938887,0,55.57361,36.46664,36.46093,0.005710195,0,46.47223,264.1169,0,0,1.177392e-13,4.263256e-14,275.5817,0,0,434.4092,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,24.62972,2912.01,234.2243,3.887702,64.19883,0,1,2038.407,2038.09,0,0,0,0,0,0,0,0,0,233.7035,483.3517,0.2416758,0.3412031,0.3172331,0,250,0.3172331,2038.09,0,0,4.408543,0,64.19883,36.69132,36.68561,0.005710195,0,48.27232,273.1025,0,0,-1.145195e-13,4.263256e-14,229.8158,3.887702,0,389.5373,0,0,0,-1.199041e-14
mpc,2026-02-01 09:15:00,2629,9.25,24.72012,2943.004,199.0332,3.05759,60.13759,0,1,2060.103,2059.785,569.5521,180.7652,750.3173,4,194.11,159.1783,0,0,397.029,0,582.5328,0.2912664,0.3043595,0.3172331,0,250,0.3172331,1490.233,0,0,4.923166,0,60.13759,37.08185,26.8242,10.25765,0,218.4627,1210.037,0,1.136868e-13,1.281197e-13,4.263256e-14,194.11,3.05759,0,0,397.029,156.1208,0,1.136868e-13
mpc,2026-02-01 09:30:00,2630,9.5,24.92756,2945.382,175.4483,0.2210253,65.15148,0,1,2061.767,2061.45,0,0,0,0,0,0,0,0,0,161.5374,542.0568,0.2710284,0.3668124,0.3172331,0,250,0.3172331,2061.45,0,0,14.13192,0,65.15148,37.11181,37.1061,0.005710195,0,48.93469,293.5183,0,0,-1.314504e-13,4.263256e-14,161.3164,0.2210253,0,324.322,0,0,0,7.71605e-15
mpc,2026-02-01 09:45:00,2631,9.75,25.12807,2983.701,140.1749,2.337911,64.58973,1,1,2088.59,2088.273,490.4137,158.5997,649.0134,4,128.6828,164.8235,0,0,355.5071,0,630.8482,0.3154241,0.3413252,0.3172331,0,250,0.3172331,1597.86,0,0,11.49211,0,64.58973,380.7189,291.266,89.45294,461.6394,0,943.1027,0,5.684342e-14,-1.711409e-13,4.263256e-14,128.6828,2.337911,0,0,355.5071,162.4856,0,-2.842171e-14
mpc,2026-02-01 10:00:00,2632,10,25.27834,2985.195,105.4716,0.7372129,75.09796,1,1,2089.637,2089.319,565.4151,180.6286,746.0438,2,109.099,169.0876,0,0,467.8571,0,747.7132,0.3738566,0.3972359,0.3172331,0,250,0.3172331,1523.904,0,0,0,0,75.09796,382.0607,278.6245,103.4362,472.9838,0,945.9675,0,-5.684342e-14,-6.411538e-14,4.263256e-14,105.4716,0.7372129,0,0,467.8571,171.9778,0,5.684342e-14
mpc,2026-02-01 10:15:00,2633,10.25,25.44997,3035.33,102.7415,1.80438,75.522,1,1,2124.731,2124.413,0,0,0,0,0,0,0,0,0,92.8583,724.3809,0.3621904,0.470824,0.3172331,0,250,0.3172331,2124.413,0,0,11.68757,0,75.522,389.8228,389.7646,0.05820253,403.6206,0,827.4022,0,0,1.272316e-13,4.263256e-14,91.05392,1.80438,0,258.6577,0,0,0,-5.77316e-15
mpc,2026-02-01 10:30:00,2634,10.5,25.72333,3026.018,93.41589,0,86.35291,1,1,2118.213,2117.896,436.0267,143.113,579.1397,2,78.59565,166.3173,0,0,334.2267,0,807.8235,0.4039118,0.456132,0.3172331,0,250,0.3172331,1681.869,0,0,14.82023,0,86.35291,390.7829,310.2831,80.49982,469.3271,0,964.2191,0,-2.842171e-14,1.798561e-14,4.263256e-14,78.59565,0,0,0,334.2267,166.3173,0,0
mpc,2026-02-01 10:45:00,2635,10.75,26.02873,3023.61,87.85402,2.342209,97.44174,1,1,2116.527,2116.21,560.3074,179.5414,739.8489,2,67.16674,172.6821,0,0,500,0,932.6964,0.4663482,0.5086746,0.3172331,0,250,0.3172331,1555.903,0,0,20.68728,0,97.44174,392.907,288.834,104.073,486.4643,0,1008.614,0,-2.842171e-14,5.051515e-14,4.263256e-14,67.16674,2.342209,0,0,500,170.3399,0,0
mpc,2026-02-01 11:00:00,2636,11,25.91904,3036.502,77.16884,4.446917,109.08,1,0,2125.551,2125.234,0,0,0,0,0,0,0,0,0,65.02804,916.2925,0.4581463,0.5873052,0.3172331,0,250,0.3172331,2125.234,0,0,16.58771,0,109.08,393.7004,393.6416,0.05875877,413.8457,0,856.3053,0,0,1.759703e-13,4.263256e-14,60.58113,4.446917,0,234.3222,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,26.3532,3039.325,73.70998,5.164526,116.0958,1,0,2127.528,2127.211,0,0,0,0,0,0,0,0,0,77.10988,896.8708,0.4484354,0.576976,0.3172331,0,250,0.3172331,2127.211,0,0,1.764624,0,116.0958,397.5834,397.5241,0.05928318,419.2196,0,841.4832,0,0,2.564615e-14,4.263256e-14,71.94536,5.164526,0,247.9335,0,0,0,8.881784e-16
mpc,2026-02-01 11:30:00,2638,11.5,26.4229,3048.854,99.34659,0.9035671,122.6658,0,0,2134.198,2133.88,0,0,0,0,0,0,0,0,0,78.79941,877.0298,0.4385149,0.5647464,0.3172331,0,250,0.3172331,2133.88,0,0,21.45075,0,122.6658,399.4021,399.3427,0.05936824,0,422.2989,2359.646,0,0,1.559863e-13,4.263256e-14,77.89584,0.9035671,0,254.0122,0,0,0,6.994405e-15
mpc,2026-02-01 11:45:00,2639,11.75,26.6703,3059.93,70.85575,0,132.7476,0,0,2141.951,2141.634,0,0,0,0,0,0,0,0,0,68.88097,859.6715,0.4298357,0.5522528,0.3172331,0,250,0.3172331,2141.634,0,0,1.974779,0,132.7476,402.9051,402.8454,0.05967215,0,427.8155,2356.392,0,0,-1.386669e-13,4.263256e-14,68.88097,0,0,242.2726,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,26.59775,3096.752,79.50012,0,136.7691,0,0,2167.726,2167.409,0,0,0,0,0,0,0,0,0,72.12918,841.5038,0.4207519,0.5413225,0.3172331,0,250,0.3172331,2167.409,0,0,7.37094,0,136.7691,407.1423,407.0828,0.05958271,0,432.7707,2392.954,0,0,5.639933e-14,4.263256e-14,72.12918,0,0,245.3343,0,0,0,0
mpc,2026-02-01 12:15:00,2641,12.25,26.67447,3091.351,81.14486,6.182184,137.6559,0,0,2163.946,2163.628,0,0,0,0,0,0,0,0,0,77.85272,821.9082,0.4109541,0.5298826,0.3172331,0,250,0.3172331,2163.628,0,0,9.474316,0,137.6559,407.0774,407.0177,0.0596773,0,432.9133,2397.366,0,0,-4.163336e-14,4.263256e-14,71.67054,6.182184,0,244.0713,0,0,0,-1.776357e-15
mpc,2026-02-01 12:30:00,2642,12.5,26.65253,3122.999,86.3853,0.9034603,141.6104,0,0,2186.1,2185.782,0,0,0,0,0,0,0,0,0,72.85342,803.5655,0.4017827,0.5175435,0.3172331,0,250,0.3172331,2185.782,0,0,14.43535,0,141.6104,411.0584,410.9988,0.05965022,0,437.6262,2431.845,0,0,-1.927347e-13,4.263256e-14,71.94996,0.9034603,0,242.6324,0,0,0,5.551115e-16
mpc,2026-02-01 12:45:00,2643,12.75,26.94028,3142.63,77.22099,0.7469454,164.4196,0,0,2199.841,2199.524,0,0,0,0,0,0,0,0,0,73.59683,785.0397,0.3925199,0.5059934,0.3172331,0,250,0.3172331,2199.524,0,0,4.371105,0,164.4196,416.1188,416.0588,0.06000736,0,447.1602,2466.921,0,0,9.880985e-15,4.263256e-14,72.84989,0.7469454,0,243.7402,0,0,0,1.665335e-15
mpc,2026-02-01 13:00:00,2644,13,27.19662,3143.216,76.47262,0,178.201,0,0,2200.251,2199.934,0,0,0,0,0,0,0,0,0,76.47262,765.798,0.382899,0.494328,0.3172331,0,250,0.3172331,2199.934,0,0,0,0,178.201,418.4281,418.3678,0.06032914,0,452.2568,2487.412,0,0,-1.187384e-13,4.263256e-14,76.47262,0,0,253.6514,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,27.33134,3136.378,70.76995,1.220203,192.6658,0,0,2195.465,2195.148,0,0,0,0,0,0,0,0,0,71.99016,747.6799,0.37384,0.4822118,0.3172331,0,250,0.3172331,2195.148,0,0,0,0,192.6658,418.698,418.6375,0.06049965,0,455.3809,2504.595,0,0,-2.028377e-13,4.263256e-14,70.76995,1.220203,0,245.5311,0,0,0,-5.77316e-15
mpc,2026-02-01 13:30:00,2646,13.5,27.43874,3174.789,68.96612,0,198.6887,0,0,2222.352,2222.035,0,0,0,0,0,0,0,0,0,66.69638,730.8881,0.3654441,0.4708031,0.3172331,0,250,0.3172331,2222.035,0,0,2.269745,0,198.6887,424.7827,424.722,0.06063626,0,462.6996,2548.763,0,0,-1.388334e-13,4.263256e-14,66.69638,0,0,237.8051,0,0,0,0
mpc,2026-02-01 13:45:00,2647,13.75,27.61523,3111.168,65.95173,0,206.8596,0,0,2177.817,2177.5,0,0,0,0,0,0,0,0,0,62.87637,715.054,0.357527,0.4602295,0.3172331,0,250,0.3172331,2177.5,0,0,3.075364,0,206.8596,417.8207,417.7599,0.06086211,0,457.4465,2521.261,0,0,1.0969e-13,4.263256e-14,62.87637,0,0,234.9771,0,0,0,0
mpc,2026-02-01 14:00:00,2648,14,27.6106,3102.889,87.32194,0,211.9419,0,1,2172.023,2171.705,0,0,0,0,0,0,0,0,0,71.7833,696.9956,0.3484978,0.450259,0.3172331,0,250,0.3172331,2171.705,0,0,15.53864,0,211.9419,416.6683,416.6074,0.06085617,0,457.2651,2541.762,0,0,-4.762857e-14,4.263256e-14,71.7833,0,0,242.2422,0,0,0,0
mpc,2026-02-01 14:15:00,2649,14.25,27.64586,3102.052,96.19527,0,224.7016,0,1,2171.437,2171.119,0,0,0,0,0,0,0,0,0,72.1711,678.8431,0.3394215,0.4388879,0.3172331,0,250,0.3172331,2171.119,0,0,24.02417,0,224.7016,416.8661,416.8052,0.06090148,0,459.9427,2571.127,0,0,2.575717e-14,4.263256e-14,72.1711,0,0,242.726,0,0,0,0
mpc,2026-02-01 14:30:00,2650,14.5,27.65516,3113.629,97.72742,3.666606,235.4768,1,1,2179.54,2179.223,291.259,101.8334,393.0924,2,75.48493,169.7564,0,0,147.8511,0,715.699,0.3578495,0.4274575,0.3172331,0,250,0.3172331,1887.964,0,0,22.24249,0,235.4768,418.5039,362.517,55.98695,509.5655,0,1057.499,0,0,8.482104e-14,4.263256e-14,75.48493,3.666606,0,0,147.8511,166.0898,0,5.684342e-14
mpc,2026-02-01 14:45:00,2651,14.75,27.8683,3110.563,98.1673,3.031536,234.8467,1,1,2177.394,2177.077,0,0,0,0,0,0,0,0,0,87.68772,693.6644,0.3468322,0.4506652,0.3172331,0,250,0.3172331,2177.077,0,0,13.51111,0,234.8467,419.9826,419.9214,0.06118891,465.2193,0,953.7453,0,0,-2.033929e-13,4.263256e-14,84.65619,3.031536,0,254.7028,0,0,0,1.332268e-15
mpc,2026-02-01 15:00:00,2652,15,27.96784,3124.466,89.01628,5.204566,246.6693,1,1,2187.126,2186.809,447.3535,146.9042,594.2577,2,89.91728,171.3292,0,0,333.0113,0,776.808,0.388404,0.4367903,0.3172331,0,250,0.3172331,1739.456,0,0,0,0,246.6693,422.7526,336.2217,86.53088,530.805,0,1061.61,0,-2.842171e-14,-1.787459e-13,4.263256e-14,89.01628,5.204566,0,0,333.0113,167.0256,0,0
mpc,2026-02-01 15:15:00,2653,15.25,27.88804,3125.373,74.60225,3.858288,243.5592,1,1,2187.761,2187.444,574.3981,183.0186,757.4167,2,90.15485,167.2619,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1613.046,0,0,0,0,243.5592,422.1589,311.2596,110.8993,541.2764,0,1082.553,0,-8.526513e-14,-1.182388e-13,4.263256e-14,74.60225,3.858288,0,0,500,178.9562,0,-2.842171e-14
mpc,2026-02-01 15:30:00,2654,15.5,28.01645,3134.744,88.09753,3.288129,249.2718,1,1,2194.321,2194.004,587.4139,186.7188,774.1327,2,107.286,166.8468,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1606.59,0,0,0,0,249.2718,424.5821,310.8612,113.7209,545.8119,0,1091.624,0,0,-1.886269e-13,4.263256e-14,88.09753,3.288129,0,0,500,182.7471,0,5.684342e-14
mpc,2026-02-01 15:45:00,2655,15.75,28.15971,3103.677,87.87912,5.506461,245.4708,1,1,2172.574,2172.256,594.6445,188.3063,782.9508,2,120.7371,162.2137,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1577.612,0,0,0,0,245.4708,421.6599,306.1879,115.472,542.1358,0,1084.272,0,-8.526513e-14,2.44138e-13,4.263256e-14,87.87912,5.506461,0,0,500,189.5652,0,2.842171e-14
mpc,2026-02-01 16:00:00,2656,16,28.40695,3098.531,97.74152,4.718251,238.6224,1,1,2168.972,2168.655,603.5332,191.3078,794.841,2,128.4453,166.3958,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1565.121,0,0,0,0,238.6224,423.1945,305.3755,117.819,543.2417,0,1086.483,0,0,3.365086e-13,4.263256e-14,97.74152,4.718251,0,0,500,192.3813,0,5.684342e-14
mpc,2026-02-01 16:15:00,2657,16.25,28.38598,3116.446,108.3907,1.407384,226.933,1,1,2181.512,2181.195,609.2499,192.795,802.0448,2,137.1296,164.9152,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1571.945,0,0,0,0,226.933,425.4499,306.5689,118.8809,543.6215,0,1087.243,0,8.526513e-14,3.023137e-13,4.263256e-14,108.3907,1.407384,0,0,500,192.2467,0,5.684342e-14
mpc,2026-02-01 16:30:00,2658,16.5,28.48382,3078.71,130.8393,0,217.4547,1,1,2155.097,2154.78,622.5733,196.4005,818.9738,2,156.1954,162.7783,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1532.207,0,0,0,0,217.4547,421.1823,299.4474,121.7349,538.3463,0,1076.693,0,8.526513e-14,4.896084e-14,4.263256e-14,130.8393,0,0,0,500,188.1345,0,2.842171e-14
mpc,2026-02-01 16:45:00,2659,16.75,28.79285,3063.077,157.7721,3.744836,228.2102,1,1,2144.154,2143.837,640.726,201.1243,841.8503,2,183.7584,158.0918,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1503.111,0,0,0,0,228.2102,421.8462,295.7258,126.1204,541.7487,0,1083.497,0,-8.526513e-14,8.637535e-14,4.263256e-14,157.7721,3.744836,0,0,500,180.3333,0,0
mpc,2026-02-01 17:00:00,2660,17,28.77061,3013.215,210.7503,3.412574,209.9698,1,1,2109.25,2108.933,665.8935,208.4355,874.3291,2,215.5662,158.7629,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1443.04,0,0,0,0,209.9698,414.7795,283.7706,131.0089,533.4962,0,1066.992,0,0,-2.915446e-13,4.263256e-14,210.7503,3.412574,0,0,500,160.1662,0,-2.842171e-14
mpc,2026-02-01 17:15:00,2661,17.25,28.73448,3008.211,265.3219,3.307259,205.6309,1,1,2105.747,2105.43,694.0375,216.7541,910.7916,2,249.9361,160.8555,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1411.393,0,0,15.38578,0,205.6309,413.7673,277.3306,136.4367,534.49,0,1095.521,0,-5.684342e-14,-2.782219e-13,4.263256e-14,249.9361,3.307259,0,0,500,157.5483,0,0
mpc,2026-02-01 17:30:00,2662,17.5,28.8047,2975.773,303.6291,3.987493,194.2791,1,0,2083.041,2082.724,227.773,65.52328,293.2962,1,293.2962,0,0,0,0,3.987493,1898.704,0.949352,1.196402,0.3172331,0,250,0.3172331,1854.951,0,0,10.3329,0,194.2791,409.9278,365.0413,44.88654,468.7973,0,955.4188,0,0,-4.536371e-13,4.263256e-14,293.2962,3.987493,0,157.1378,0,0,0,-4.440892e-16
mpc,2026-02-01 17:45:00,2663,17.75,28.73087,2976.101,353.4418,6.964745,191.0187,0,0,2083.271,2082.953,266.7245,76.72843,343.4529,1,343.4529,0,0,0,0,6.964745,1896.664,0.948332,1.195586,0.3172331,0,250,0.3172331,1816.229,0,0,9.988886,0,191.0187,409.3187,356.8507,52.46806,0,471.1102,2608.337,0,-2.842171e-14,-1.603162e-13,4.263256e-14,343.4529,6.964745,0,154.1139,0,0,0,-1.421085e-14
mpc,2026-02-01 18:00:00,2664,18,28.71476,2935.434,397.5486,5.480289,184.3533,0,0,2054.804,2054.487,312.9617,90.02947,402.9912,1,402.9912,0,0,0,0,1.36006,1896.025,0.9480127,1.194301,0.3172331,0,250,0.3172331,1741.525,0,0,0,4.120229,184.3533,403.5852,342.0539,61.53129,0,468.2923,2582.715,0,-1.421085e-14,2.755574e-13,4.263256e-14,397.5486,1.36006,0,1.36006,0,5.442634,0,-2.398082e-14
mpc,2026-02-01 18:15:00,2665,18.25,28.62237,2924.823,446.1983,0.6363987,175.4293,0,0,2047.376,2047.059,0,0,0,0,0,0,0,0,0,446.8347,1784.018,0.8920091,1.193899,0.3172331,0,250,0.3172331,2047.059,0,0,0,0,175.4293,401.3252,401.263,0.0621838,0,435.6505,2396.078,0,0,-1.776357e-15,4.263256e-14,446.1983,0.6363987,0,448.9712,0,0,0,-1.298961e-14
mpc,2026-02-01 18:30:00,2666,18.5,28.48454,2890.525,483.3607,0,161.626,0,0,2023.368,2023.051,388.6983,111.8165,500.5148,2,500.5148,0,0,0,0,0,1783.737,0.8918687,1.12337,0.3172331,0,250,0.3172331,1634.352,0,0,0,0,161.626,395.4439,319.4153,76.02859,0,462.8198,2545.509,0,-4.263256e-14,-4.540812e-13,4.263256e-14,483.3607,0,0,3.288015,0,17.15417,0,0
mpc,2026-02-01 18:45:00,2667,18.75,28.55823,2881.076,525.8519,0,153.1627,0,0,2016.753,2016.436,780.7275,224.6272,1005.355,3,535.5558,0.3376554,0,0,466.1738,0,1900,0.95,1.123193,0.3172331,0,250,0.3172331,1235.709,0,0,0,0,153.1627,394.7766,241.8882,152.8884,0,496.4968,2730.732,0,2.842171e-14,2.88658e-15,4.263256e-14,525.8519,0,0,0,469.4613,13.32901,0,4.796163e-14
mpc,2026-02-01 19:00:00,2668,19,28.45554,2880.104,536.5869,0,146.3901,0,0,2016.073,2015.755,431.6325,124.1674,555.7999,2,555.7999,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1584.123,0,0,0,0,146.3901,393.7726,309.4056,84.36698,0,462.1655,2541.91,0,-4.263256e-14,-1.829648e-13,4.263256e-14,536.5869,0,0,3.73456,0,19.21295,0,0
mpc,2026-02-01 19:15:00,2669,19.25,28.26152,2916.352,531.8269,0,127.3823,0,0,2041.446,2041.129,448.3635,128.9804,577.3438,2,577.3438,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1592.766,0,0,0,0,127.3823,397.0733,309.8022,87.27103,0,463.5592,2549.576,0,-2.842171e-14,-2.458034e-13,4.263256e-14,531.8269,0,0,2.464506,0,45.51695,0,0
mpc,2026-02-01 19:30:00,2670,19.5,28.15547,2903.037,570.0745,3.694482,113.3042,0,0,2032.126,2031.809,449.1497,129.2066,578.3563,2,578.3563,0,0,0,0,3.694482,1898.179,0.9490896,1.196025,0.3172331,0,250,0.3172331,1582.659,0,0,0,0,113.3042,394.3656,307.1396,87.22605,0,458.3346,2520.84,0,0,3.852474e-13,4.263256e-14,570.0745,3.694482,0,4.862147,0,8.281793,0,-1.776357e-14
mpc,2026-02-01 19:45:00,2671,19.75,28.0607,2891.11,566.9319,0,99.84173,0,0,2023.777,2023.46,440.019,126.5799,566.5989,2,566.5989,0,0,0,0,0,1897.88,0.9489402,1.195256,0.3172331,0,250,0.3172331,1583.441,0,0,0.3330547,0,99.84173,391.9524,306.6708,85.28155,0,452.5875,2489.806,0,0,-1.769696e-13,4.263256e-14,566.5989,0,0,4.255916,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,28.0163,2908.219,548.7938,0,78.32709,0,0,2035.753,2035.436,391.8449,112.7217,504.5666,2,504.5666,0,0,0,0,27.915,1890.603,0.9453014,1.195067,0.3172331,0,250,0.3172331,1643.591,0,0,16.31222,0,78.32709,393.8994,318.0197,75.87973,0,445.897,2480.572,0,-2.842171e-14,3.106404e-13,4.263256e-14,532.4816,0,0,30.80242,0,0,0,0
mpc,2026-02-01 20:15:00,2673,20.25,28.04743,2903.426,525.243,0,76.42269,0,0,2032.398,2032.081,116.4895,33.51046,150,1,150,0,0,0,0,355.9066,1801.329,0.9006643,1.190485,0.3172331,0,250,0.3172331,1915.591,0,0,19.33637,0,76.42269,393.5109,370.8949,22.61601,0,419.2022,2338.967,0,-1.421085e-14,-1.270095e-13,4.263256e-14,505.9066,0,0,359.2966,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,28.1795,2852.425,486.6012,3.809364,72.26473,0,0,1996.697,1996.38,0,0,0,0,0,0,0,0,0,480.3154,1680.966,0.8404831,1.13427,0.3172331,0,250,0.3172331,1996.38,0,0,7.898892,2.196269,72.26473,387.6891,387.6275,0.06159561,0,401.6588,2226.537,0,0,-2.615685e-13,4.263256e-14,478.7023,1.613095,0,480.3154,0,0,0,-1.287859e-14
mpc,2026-02-01 20:45:00,2675,20.75,27.90597,2843.396,448.8951,0.4212094,78.55867,0,0,1990.377,1990.06,0,0,0,0,0,0,0,0,0,437.7667,1571.26,0.78563,1.05848,0.3172331,0,250,0.3172331,1990.06,0,0,11.54965,0,78.55867,384.2172,384.156,0.06123785,0,399.3207,2216.187,0,0,2.275957e-13,4.263256e-14,437.3455,0.4212094,0,439.061,0,0,0,9.103829e-15
mpc,2026-02-01 21:00:00,2676,21,27.75748,2825.651,384.3893,4.361021,68.94029,0,0,1977.956,1977.638,0,0,0,0,0,0,0,0,0,385.6657,1474.596,0.7372981,0.9893993,0.3172331,0,250,0.3172331,1977.638,0,0,0,3.084618,68.94029,380.6193,380.5583,0.06104537,0,393.8245,2171.356,0,0,-1.979528e-13,4.263256e-14,384.3893,1.276403,0,390.9365,0,0,0,-6.217249e-15
mpc,2026-02-01 21:15:00,2677,21.25,27.39592,2824.805,329.1952,8.462826,60.03839,0,0,1977.363,1977.046,0,0,0,0,0,0,0,0,0,330.1821,1391.818,0.6959092,0.9285316,0.3172331,0,250,0.3172331,1977.046,0,0,0,7.475925,60.03839,377.6153,377.5547,0.06058172,0,389.0202,2152.507,0,0,-3.159695e-13,4.263256e-14,329.1952,0.9869009,0,332.1969,0,0,0,-5.551115e-16
mpc,2026-02-01 21:30:00,2678,21.5,27.30141,2816.362,299.3518,5.464066,45.73834,0,0,1971.453,1971.136,0,0,0,0,0,0,0,0,0,291.8625,1318.634,0.6593169,0.8764077,0.3172331,0,250,0.3172331,1971.136,0,0,10.51928,2.434104,45.73834,375.7407,375.6803,0.06046169,0,384.3976,2136.531,0,0,-3.494982e-13,4.263256e-14,288.8326,3.029962,0,291.8625,0,0,0,-1.199041e-14
mpc,2026-02-01 21:45:00,2679,21.75,27.24119,2759.456,256.7698,4.31842,46.86162,0,0,1931.619,1931.302,0,0,0,0,0,0,0,0,0,243.7278,1257.494,0.6287471,0.8303243,0.3172331,0,250,0.3172331,1931.302,0,0,17.36042,0,46.86162,367.6845,367.6241,0.06038545,0,376.5443,2100.94,0,0,0,4.263256e-14,239.4094,4.31842,0,246.3487,0,0,0,8.881784e-16
mpc,2026-02-01 22:00:00,2680,22,27.02033,2738.272,207.8231,6.584797,44.91063,0,0,1916.79,1916.473,0,0,0,0,0,0,0,0,0,210.142,1204.761,0.6023804,0.7918257,0.3172331,0,250,0.3172331,1916.473,0,0,0.5002773,3.765616,44.91063,363.1823,363.1221,0.06010748,0,371.6315,2051.332,0,0,-3.556044e-13,4.263256e-14,207.3228,2.819182,0,210.142,0,0,0,1.332268e-14
mpc,2026-02-01 22:15:00,2681,22.25,26.76233,2770.551,160.6258,0,45.39538,0,0,1939.386,1939.069,0,0,0,0,0,0,0,0,0,160.6258,1164.415,0.5822073,0.7586202,0.3172331,0,250,0.3172331,1939.069,0,0,0,0,45.39538,365.4981,365.4383,0.05978599,0,373.9936,2056.965,0,0,-3.157474e-13,4.263256e-14,160.6258,0,0,174.4778,0,0,0,0
mpc,2026-02-01 22:30:00,2682,22.5,26.49247,2775.164,158.8047,0,36.63525,0,0,1942.615,1942.297,0,0,0,0,0,0,0,0,0,149.6573,1126.817,0.5634085,0.7332148,0.3172331,0,250,0.3172331,1942.297,0,0,9.147469,0,36.63525,364.0699,364.0104,0.05945338,0,370.8763,2055.599,0,0,7.760459e-14,4.263256e-14,149.6573,0,0,150.0355,0,0,0,0
mpc,2026-02-01 22:45:00,2683,22.75,26.15508,2741.244,146.5208,0,29.24476,0,0,1918.871,1918.554,0,0,0,0,0,0,0,0,0,135.4119,1092.787,0.5463933,0.7095402,0.3172331,0,250,0.3172331,1918.554,0,0,11.10892,0,29.24476,357.136,357.077,0.05904272,0,362.5199,2013.023,0,0,-6.028511e-14,4.263256e-14,135.4119,0,0,136.4024,0,0,0,0
mpc,2026-02-01 23:00:00,2684,23,26.0989,2721.259,131.2111,0,29.67002,0,0,1904.882,1904.564,0,0,0,0,0,0,0,0,0,128.8022,1060.414,0.530207,0.6881117,0.3172331,0,250,0.3172331,1904.564,0,0,2.408852,0,29.67002,354.125,354.0661,0.05897489,0,359.5818,1981.855,0,0,-2.137179e-13,4.263256e-14,128.8022,0,0,128.9637,0,0,0,0
mpc,2026-02-01 23:15:00,2685,23.25,26.20823,2708.966,97.05577,0,29.5981,0,0,1896.276,1895.959,0,0,0,0,0,0,0,0,0,97.05577,1035.983,0.5179916,0.6677272,0.3172331,0,250,0.3172331,1895.959,0,0,0,0,29.5981,353.3152,353.2561,0.05910704,0,358.7708,1973.24,0,0,1.603162e-13,4.263256e-14,97.05577,0,0,101.989,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,25.91125,2675.435,81.99438,0,19.54715,0,1,1872.804,1872.487,458.5539,132.1751,590.729,2,88.25337,2.475624,0,0,500,0,1160.82,0.58041,0.6523434,0.3172331,0,250,0.3172331,1413.933,0,0,0,0,19.54715,346.8309,261.851,84.97988,0,397.646,2187.053,0,-2.842171e-14,2.099432e-13,4.263256e-14,81.99438,0,0,0,500,8.734622,0,1.776357e-14
mpc,2026-02-01 23:45:00,2687,23.75,25.98135,2605.698,65.47356,0,17.36362,1,1,1823.988,1823.671,445.7845,128.6972,574.4816,2,70.1673,4.314349,0,0,500,0,1285.637,0.6428187,0.7309514,0.3172331,0,250,0.3172331,1377.887,0,0,0,0,17.36362,338.2735,255.5403,82.7332,387.4577,0,774.9154,0,-5.684342e-14,-4.208855e-13,4.263256e-14,65.47356,0,0,0,500,9.008082,0,-7.460699e-14
mpc,2026-02-02 00:00:00,2688,0,25.81839,2631.098,45.55232,0,26.55998,1,1,1841.769,1841.452,439.3367,127.003,566.3397,2,60.51454,5.825156,0,0,500,0,1410.435,0.7052175,0.809547,0.3172331,0,250,0.3172331,1402.115,0,0,0,0,26.55998,340.4393,259.1721,81.26725,391.0845,0,782.1689,0,1.421085e-14,-3.096412e-13,4.263256e-14,45.55232,0,0,0,500,20.78738,0,0
mpc,2026-02-02 00:15:00,2689,0.25,25.48836,2617.104,46.69419,0,25.07809,1,1,1831.973,1831.655,437.0876,126.467,563.5546,2,56.68507,6.869487,0,0,500,0,1535.213,0.7676065,0.8881302,0.3172331,0,250,0.3172331,1394.568,0,0,0,0,25.07809,336.3713,256.0587,80.31258,387.1303,0,774.2607,0,-1.421085e-14,4.27991e-13,4.263256e-14,46.69419,0,0,0,500,16.86037,0,-2.131628e-14
mpc,2026-02-02 00:30:00,2690,0.5,25.42012,2612.971,49.52457,0,20.35515,1,1,1829.08,1828.762,437.9815,126.6299,564.6114,2,58.62874,5.982661,0,0,500,0,1659.971,0.8299856,0.9667011,0.3172331,0,250,0.3172331,1390.781,0,0,0,0,20.35515,335.3779,255.012,80.36595,385.3741,0,770.7482,0,-2.842171e-14,4.598544e-13,4.263256e-14,49.52457,0,0,0,500,15.08684,0,-4.440892e-14
mpc,2026-02-02 00:45:00,2691,0.75,25.37871,2607.737,79.68805,0.5979802,20.118,1,1,1825.416,1825.098,438.363,126.561,564.924,2,60.62147,4.302567,0,0,500,0,1784.71,0.892355,1.04526,0.3172331,0,250,0.3172331,1386.735,0,0,19.06658,0,20.118,334.4267,254.058,80.36877,384.3047,0,801.4992,0,-5.684342e-14,-3.375078e-14,4.263256e-14,60.62147,0.5979802,0,0,500,3.704586,0,-5.817569e-14
mpc,2026-02-02 01:00:00,2692,1,25.29059,2611.023,62.35918,0,25.50566,1,1,1827.716,1827.399,410.7948,118.5758,529.3707,2,63.29789,3.788784,0,0,462.284,0,1900,0.95,1.123806,0.3172331,0,250,0.3172331,1416.604,0,0,0,0,25.50566,334.2547,259.0701,75.18461,382.3104,0,764.6208,0,-1.421085e-14,1.44329e-14,4.263256e-14,62.35918,0,0,0,462.284,4.727492,0,4.440892e-14
mpc,2026-02-02 01:15:00,2693,1.25,25.11894,2612.29,76.46001,0,16.61411,1,1,1828.603,1828.286,0,0,0,0,0,0,0,0,0,72.72541,1881.52,0.9407598,1.196402,0.3172331,0,250,0.3172331,1828.286,0,0,3.7346,0,16.61411,333.266,333.2082,0.05781627,336.2361,0,678.9144,0,0,-6.927792e-14,4.263256e-14,72.72541,0,0,76.14811,0,0,0,0
mpc,2026-02-02 01:30:00,2694,1.5,25.20612,2655.973,79.06947,0,15.74937,1,1,1859.181,1858.864,0,0,0,0,0,0,0,0,0,71.22991,1863.416,0.9317079,1.184765,0.3172331,0,250,0.3172331,1858.864,0,0,7.83956,0,15.74937,339.4322,339.3743,0.0579175,342.2497,0,698.0226,0,0,-1.94067e-13,4.263256e-14,71.22991,0,0,73.57775,0,0,0,0
mpc,2026-02-02 01:45:00,2695,1.75,25.03738,2650.676,85.04033,0,21.96034,1,1,1855.473,1855.156,0,0,0,0,0,0,0,0,0,79.05169,1843.36,0.9216798,1.173366,0.3172331,0,250,0.3172331,1855.156,0,0,5.988634,0,21.96034,337.6112,337.5535,0.0577219,341.5492,0,693.4289,0,0,2.335909e-13,4.263256e-14,79.05169,0,0,79.35268,0,0,0,0
mpc,2026-02-02 02:00:00,2696,2,24.99555,2665.924,83.00173,0,14.50118,1,1,1866.147,1865.83,0,0,0,0,0,0,0,0,0,81.60536,1822.668,0.911334,1.160737,0.3172331,0,250,0.3172331,1865.83,0,0,1.396374,0,14.50118,33.59065,33.58494,0.005710195,36.22128,0,74.8513,0,0,1.756373e-13,4.263256e-14,81.60536,0,0,81.68206,0,0,0,0
mpc,2026-02-02 02:15:00,2697,2.25,24.9601,2667.137,91.22558,0,22.2129,1,1,1866.996,1866.679,0,0,0,0,0,0,0,0,0,76.51838,1803.252,0.9016258,1.147707,0.3172331,0,250,0.3172331,1866.679,0,0,14.70719,0,22.2129,33.60592,33.60021,0.005710195,37.6357,0,100.6413,0,0,-1.620926e-13,4.263256e-14,76.51838,0,0,77.19797,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,24.7261,2696.936,85.26318,0,16.55342,1,1,1887.855,1887.538,0,0,0,0,0,0,0,0,0,73.76641,1784.526,0.892263,1.135481,0.3172331,0,250,0.3172331,1887.538,0,0,11.49677,0,16.55342,33.98139,33.97568,0.005710195,36.969,0,93.76992,0,0,-3.08642e-14,4.263256e-14,73.76641,0,0,74.61912,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,24.37477,2696.065,95.78505,0,17.57652,1,1,1887.246,1886.928,0,0,0,0,0,0,0,0,0,73.67484,1765.826,0.8829132,1.12369,0.3172331,0,250,0.3172331,1886.928,0,0,22.11021,0,17.57652,33.97042,33.96471,0.005710195,37.12097,0,112.3821,0,0,-2.020606e-13,4.263256e-14,73.67484,0,0,74.83568,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,24.04995,2650.067,99.27721,0,13.10839,1,1,1855.047,1854.73,0,0,0,0,0,0,0,0,0,71.94807,1747.561,0.8737807,1.111915,0.3172331,0,250,0.3172331,1854.73,0,0,27.32914,0,13.10839,33.39084,33.38513,0.005710195,35.72403,0,118.5908,0,0,-2.864375e-13,4.263256e-14,71.94807,0,0,72.67296,0,0,0,0
mpc,2026-02-02 03:15:00,2701,3.25,23.91171,2696.606,84.56194,0,21.51384,1,1,1887.624,1887.307,0,0,0,0,0,0,0,0,0,76.43525,1728.178,0.8640888,1.100414,0.3172331,0,250,0.3172331,1887.307,0,0,8.126684,0,21.51384,33.97724,33.97153,0.005710195,37.79981,0,89.61815,0,0,-2.542411e-13,4.263256e-14,76.43525,0,0,76.43525,0,0,0,0
mpc,2026-02-02 03:30:00,2702,3.5,23.88136,2731.576,85.47611,0,12.76902,1,1,1912.103,1911.786,0,0,0,0,0,0,0,0,0,85.47611,1706.536,0.8532682,1.088208,0.3172331,0,250,0.3172331,1911.786,0,0,0,0,12.76902,34.41786,34.41215,0.005710195,36.68298,0,73.36596,0,0,-8.881784e-14,4.263256e-14,85.47611,0,0,87.20531,0,0,0,0
mpc,2026-02-02 03:45:00,2703,3.75,23.57695,2738.946,113.25,0,8.224112,1,1,1917.262,1916.945,0,0,0,0,0,0,0,0,0,89.94141,1683.782,0.8418912,1.074581,0.3172331,0,250,0.3172331,1916.945,0,0,23.3086,0,8.224112,34.51072,34.50501,0.005710195,35.95892,0,112.1252,0,0,3.950174e-13,4.263256e-14,89.94141,0,0,90.33021,0,0,0,0
mpc,2026-02-02 04:00:00,2704,4,23.424,2696.757,138.3739,0,3.288863,1,1,1887.73,1887.412,0,0,0,0,0,0,0,0,0,97.14556,1659.231,0.8296155,1.060253,0.3172331,0,250,0.3172331,1887.412,0,0,41.22836,0,3.288863,33.97913,33.97342,0.005710195,34.55313,0,140.2252,0,0,-2.609024e-13,4.263256e-14,97.14556,0,0,99.63155,0,0,0,0
mpc,2026-02-02 04:15:00,2705,4.25,23.57823,2727.136,136.6314,0,7.41195,1,1,1908.995,1908.678,0,0,0,0,0,0,0,0,0,113.1822,1630.674,0.8153371,1.044793,0.3172331,0,250,0.3172331,1908.678,0,0,23.44916,0,7.41195,34.36191,34.3562,0.005710195,35.66657,0,111.7829,0,0,3.663736e-14,4.263256e-14,113.1822,0,0,116.2017,0,0,0,0
mpc,2026-02-02 04:30:00,2706,4.5,23.29958,2731.572,161.5884,0,4.413503,1,1,1912.1,1911.783,0,0,0,0,0,0,0,0,0,143.9382,1594.433,0.7972165,1.026812,0.3172331,0,250,0.3172331,1911.783,0,0,17.65012,0,4.413503,34.41781,34.4121,0.005710195,35.18816,0,100.8228,0,0,-3.774758e-14,4.263256e-14,143.9382,0,0,146.4434,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,23.33125,2711.009,210.4252,0,15.18551,1,1,1897.706,1897.389,0,0,0,0,0,0,0,0,0,172.8988,1550.957,0.7754787,1.003991,0.3172331,0,250,0.3172331,1897.389,0,0,37.52634,0,15.18551,34.15871,34.153,0.005710195,36.82483,0,138.3826,0,0,-3.157474e-13,4.263256e-14,172.8988,0,0,173.4381,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,23.35667,2701.694,251.3922,0.421689,9.474645,1,1,1891.186,1890.869,336.9355,97.0032,433.9387,1,214.9055,0.7263901,0,0,218.3068,0,1605.29,0.8026449,0.9766151,0.3172331,0,250,0.3172331,1553.933,0,0,36.48667,0,9.474645,34.04134,27.97079,6.070549,126.6418,0,316.2232,0,0,1.563194e-13,4.263256e-14,214.9055,0.421689,0,0,218.3068,0.304701,0,4.82947e-15
mpc,2026-02-02 05:15:00,2709,5.25,23.44826,2733.275,289.7714,0,17.9786,1,1,1913.293,1912.975,213.1709,61.32271,274.4936,1,274.4936,0,0,0,0,0,1605.037,0.8025186,1.010827,0.3172331,0,250,0.3172331,1699.804,0,0,15.27779,0,17.9786,34.43927,30.59648,3.842786,95.08964,0,216.5335,0,0,3.654854e-13,4.263256e-14,274.4936,0,0,1.12498,0,0,0,0
mpc,2026-02-02 05:30:00,2710,5.5,23.24987,2721.136,354.7667,0,14.13348,1,1,1904.795,1904.478,144.7387,41.63688,186.3756,1,186.3756,0,0,0,0,151.3486,1566.947,0.7834737,1.010668,0.3172331,0,250,0.3172331,1759.739,0,0,17.04243,0,14.13348,34.28631,31.67531,2.611007,75.795,0,180.9882,0,7.105427e-15,-3.326228e-13,4.263256e-14,337.7242,0,0,151.3875,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,23.30227,2723.525,417.6452,2.925854,19.77879,1,1,1906.468,1906.151,693.3563,199.4773,892.8336,2,392.6454,0.1881786,0,0,500,0,1691.701,0.8458503,0.9866838,0.3172331,0,250,0.3172331,1212.794,0,0,24.99981,2.737675,19.77879,34.31642,21.8303,12.48612,224.7856,0,497.4184,0,-5.684342e-14,-3.030909e-13,4.263256e-14,392.6454,0.1881786,0,0,500,0,0,0
mpc,2026-02-02 06:00:00,2712,6,23.13559,2714.632,460.6376,3.181734,15.72673,0,0,1900.243,1899.925,0,0,0,0,0,0,0,0,0,450.9943,1578.686,0.7893429,1.065239,0.3172331,0,250,0.3172331,1899.925,0,0,9.935158,2.889873,15.72673,34.20437,34.19866,0.005710195,0,36.95527,225.3772,0,0,4.52971e-14,4.263256e-14,450.7025,0.2918615,0,450.9943,0,0,0,-1.054712e-15
mpc,2026-02-02 06:15:00,2713,6.25,23.34027,2737.531,528.7551,5.116118,10.56184,0,0,1916.271,1915.954,0,0,0,0,0,0,0,0,0,500,1453.437,0.7267186,0.9940753,0.3172331,0,250,0.3172331,1915.954,0,0,28.75513,5.116118,10.56184,34.49288,34.48717,0.005710195,0,36.34581,258.3299,0,0,2.997602e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,23.26175,2727.518,579.2776,0,12.64305,0,0,1909.263,1908.946,0,0,0,0,0,0,0,0,0,500,1328.208,0.6641042,0.9152081,0.3172331,0,250,0.3172331,1908.946,0,0,79.27758,0,12.64305,34.36673,34.36102,0.005710195,0,36.58253,337.9577,0,0,3.647083e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:45:00,2715,6.75,23.35815,2753.836,617.4792,0,6.306293,0,0,1927.685,1927.368,116.4895,33.51046,150,1,150,0,0,0,0,443.1407,1217.214,0.6086071,0.8363534,0.3172331,0,250,0.3172331,1810.878,0,0,24.33852,0,6.306293,34.69833,32.59581,2.102522,0,67.21641,411.6742,0,-1.421085e-14,-1.710854e-13,4.263256e-14,593.1407,0,0,444.314,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,23.30724,2758.329,646.2153,5.125798,8.169903,0,0,1930.83,1930.513,116.4895,33.51046,150,1,150,0,0,0,0,465.6836,1100.602,0.5503008,0.7664619,0.3172331,0,250,0.3172331,1814.023,0,0,30.82925,4.828221,8.169903,34.75494,32.65242,2.102522,0,67.59967,433.3073,0,-1.421085e-14,-1.384448e-13,4.263256e-14,615.386,0.2975765,0,465.6836,0,0,0,-8.298917e-14
mpc,2026-02-02 07:15:00,2717,7.25,23.39033,2815.967,648.0547,4.397118,19.62782,0,0,1971.177,1970.859,116.4895,33.51046,150,1,150,0,0,0,0,456.6046,986.2773,0.4931386,0.6930327,0.3172331,0,250,0.3172331,1854.37,0,0,42.30881,3.538466,19.62782,35.48118,33.37866,2.102522,0,70.34651,465.9923,0,-1.421085e-14,2.124967e-13,4.263256e-14,605.7459,0.858652,0,456.6046,0,0,0,-9.137135e-14
mpc,2026-02-02 07:30:00,2718,7.5,23.2611,2810.504,623.1939,6.992745,31.59712,0,0,1967.353,1967.036,0,0,0,0,0,0,0,0,0,500,861.122,0.430561,0.6210443,0.3172331,0,250,0.3172331,1967.036,0,0,123.1939,6.992745,31.59712,35.41235,35.40664,0.005710195,0,40.95849,449.8437,0,0,-8.704149e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 07:45:00,2719,7.75,23.38285,2821.145,580.5411,4.031138,26.53812,0,0,1974.802,1974.484,0,0,0,0,0,0,0,0,0,500,735.9864,0.3679932,0.5422359,0.3172331,0,250,0.3172331,1974.484,0,0,80.54111,4.031138,26.53812,35.54643,35.54072,0.005710195,0,40.21466,367.0678,0,0,-4.485301e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,23.55397,2851.89,495.3625,215.1707,25.60656,0,0,1996.323,1996.006,0,0,0,0,0,0,0,0,0,500,610.8706,0.3054353,0.4634399,0.3172331,0,250,0.3172331,1996.006,0,0,37.23015,173.3031,25.60656,35.93381,35.9281,0.005710195,0,40.45298,585.6612,0,0,-3.047562e-14,4.263256e-14,458.1323,41.86765,0,500,0,0,0,1.421085e-14
mpc,2026-02-02 08:15:00,2721,8.25,23.65048,2877.569,411.0954,218.3269,27.15013,0,0,2014.298,2013.981,0,0,0,0,0,0,0,0,0,463.7725,494.8313,0.2474156,0.3846562,0.3172331,0,250,0.3172331,2013.981,0,0,20.75109,144.8988,27.15013,36.25737,36.25166,0.005710195,0,41.05831,511.5668,0,0,5.401235e-14,4.263256e-14,390.3443,73.42813,0,463.7725,0,0,0,1.421085e-14
mpc,2026-02-02 08:30:00,2722,8.5,23.9686,2849.323,348.3568,222.8211,25.25081,0,0,1994.526,1994.209,0,0,0,0,0,0,0,0,0,398.0422,395.2428,0.1976214,0.311588,0.3172331,0,250,0.3172331,1994.209,0,0,20.76769,152.3681,25.25081,35.90146,35.89575,0.005710195,0,40.39402,520.8263,0,0,-7.560619e-14,4.263256e-14,327.5892,70.45302,0,398.0422,0,0,0,2.842171e-14
mpc,2026-02-02 08:45:00,2723,8.75,24.1259,2867.25,285.1478,222.5179,39.1448,0,0,2007.075,2006.758,0,0,0,0,0,0,0,0,0,349.2367,307.8715,0.1539357,0.2488786,0.3172331,0,250,0.3172331,2006.758,0,0,7.096721,151.3322,39.1448,36.12735,36.12164,0.005710195,0,43.11659,510.4311,0,0,-6.800116e-15,4.263256e-14,278.051,71.18568,0,349.2367,0,0,0,-1.421085e-14
mpc,2026-02-02 09:00:00,2724,9,24.34374,2889.81,235.5127,226.5712,49.00341,1,1,2022.867,2022.55,179.3334,51.58871,230.9221,1,230.9221,0,0,0,0,74.88372,289.1021,0.144551,0.1938621,0.3172331,0,250,0.3172331,1843.216,0,0,3.380078,152.898,49.00341,36.4116,33.17789,3.233711,93.56088,0,456.7014,0,-1.421085e-14,-5.953571e-14,4.263256e-14,232.1326,73.67325,0,74.88372,0,0,0,-2.842171e-14
mpc,2026-02-02 09:15:00,2725,9.25,24.52904,2917.356,183.9712,223.9553,49.61094,1,1,2042.149,2041.832,152.684,43.92248,196.6064,1,196.6064,0,0,0,0,72.9677,270.8146,0.1354073,0.1820433,0.3172331,0,250,0.3172331,1889.148,0,0,0,150.9876,49.61094,36.75869,34.00466,2.754021,86.86315,0,434.1799,0,-7.105427e-15,4.97935e-14,4.263256e-14,183.9712,72.9677,0,72.9677,0,12.63523,0,1.421085e-14
mpc,2026-02-02 09:30:00,2726,9.5,24.89936,2924.269,156.2187,221.5866,60.06876,1,1,2046.988,2046.671,131.1107,37.71653,168.8273,1,168.8273,3.304969e-07,0,0,0,73.19575,252.473,0.1262365,0.170528,0.3172331,0,250,0.3172331,1915.56,0,0,0,148.3908,60.06876,36.84579,34.48009,2.365703,83.09627,0,422.1667,0,-7.105427e-15,-4.507505e-14,4.263256e-14,156.2187,73.19575,0,73.19575,0,12.6086,0,0
