controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 09:45:00,2727,9.75,24.93687,2969.274,146.7257,221.4116,55.53507,1,1,2078.492,2078.174,0,0,0,0,0,0,0,0,0,209.7332,200,0.1,0.1589786,0.3172331,0,250,0.3172331,2078.174,0,0,12.19127,146.2128,55.53507,37.41285,37.40714,0.005710195,47.49169,0,368.2304,0,0,4.002354e-14,4.263256e-14,134.5344,75.19878,0,209.7332,0,0,0,0
mpc,2026-02-02 10:00:00,2728,10,25.03111,3006.12,120.5942,225.2105,71.85296,1,1,2104.284,2103.967,398.5611,122.7575,521.3186,2,106.8087,76.22588,0,0,338.2841,0,284.5395,0.1422698,0.1259371,0.3172331,0,250,0.3172331,1705.406,0,0,13.78549,148.9846,71.85296,382.8352,310.2668,72.56848,446.0966,0,1172.972,0,2.842171e-14,-4.618528e-14,4.263256e-14,106.8087,76.22588,0,0,338.2841,0,0,0
mpc,2026-02-02 10:15:00,2729,10.25,25.1365,3000.639,102.9813,227.1624,79.93234,1,1,2100.447,2100.13,516.7156,156.7361,673.4517,2,97.32739,76.12431,0,0,500,0,409.4947,0.2047474,0.1791704,0.3172331,0,250,0.3172331,1583.414,0,0,5.653934,151.0381,79.93234,382.945,288.6817,94.2633,459.9907,0,1190.275,0,0,-3.957945e-14,4.263256e-14,97.32739,76.12431,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 10:30:00,2730,10.5,25.356,2983.76,86.64583,226.5942,94.58865,1,1,2088.632,2088.315,507.2846,153.8522,661.1368,2,86.62029,74.51646,0,0,500,0,534.4303,0.2672151,0.2578528,0.3172331,0,250,0.3172331,1581.03,0,0,0.02554,152.0777,94.58865,382.4745,289.5214,92.95307,460.6949,0,1183.768,0,-5.684342e-14,2.294831e-13,4.263256e-14,86.62029,74.51646,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 10:45:00,2731,10.75,25.52998,2995.047,58.37081,229.2668,106.1296,0,1,2096.533,2096.216,504.0138,153.3565,657.3703,2,78.66578,78.70457,0,0,500,0,659.3462,0.3296731,0.3365229,0.3172331,0,250,0.3172331,1592.202,0,0,0,150.5623,106.1296,385.2715,292.5926,92.67891,0,465.4521,2819.707,0,2.842171e-14,-1.624811e-13,4.263256e-14,58.37081,78.70457,0,0,500,20.29496,0,6.394885e-14
mpc,2026-02-02 11:00:00,2732,11,25.78121,3020.858,59.87867,232.5547,105.7844,0,0,2114.601,2114.283,0,0,0,0,0,0,0,0,0,140.2142,624.1888,0.3120944,0.4151806,0.3172331,0,250,0.3172331,2114.283,0,0,0,152.2191,105.7844,390.5753,390.5167,0.05859424,0,410.0555,2517.883,0,0,-8.243406e-14,4.263256e-14,59.87867,80.33558,0,149.9368,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,25.96119,3055.316,61.30267,237.1527,116.1628,0,0,2138.721,2138.404,0,0,0,0,0,0,0,0,0,143.0811,588.3203,0.2941601,0.3930425,0.3172331,0,250,0.3172331,2138.404,0,0,0,155.3743,116.1628,396.4803,396.4215,0.05880928,0,417.9559,2566.778,0,0,-1.398881e-13,4.263256e-14,61.30267,81.77843,0,154.6302,0,0,0,1.421085e-14
mpc,2026-02-02 11:30:00,2734,11.5,26.03435,3036.245,67.88351,238.7553,125.6682,0,0,2125.371,2125.054,0,0,0,0,0,0,0,0,0,147.396,551.3786,0.2756893,0.3704566,0.3172331,0,250,0.3172331,2125.054,0,0,0,159.2428,125.6682,394.5941,394.5352,0.05889714,0,417.8666,2572.96,0,0,-1.465494e-13,4.263256e-14,67.88351,79.51253,0,169.3619,0,0,0,-1.421085e-14
mpc,2026-02-02 11:45:00,2735,11.75,26.16861,3033.923,61.91888,235.0685,139.9915,0,0,2123.746,2123.429,0,0,0,0,0,0,0,0,0,139.6951,516.3681,0.258184,0.347195,0.3172331,0,250,0.3172331,2123.429,0,0,0,157.2923,139.9915,395.3765,395.3174,0.05905908,0,421.3795,2588.917,0,0,1.032507e-13,4.263256e-14,61.91888,77.77622,0,147.6339,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,26.36857,3005.44,81.33649,235.52,141.8728,0,0,2103.808,2103.491,0,0,0,0,0,0,0,0,0,153.9383,477.8022,0.2389011,0.3251494,0.3172331,0,250,0.3172331,2103.491,0,0,5.052489,157.8657,141.8728,393.275,393.2157,0.05930192,0,419.7367,2589.586,0,0,-4.313216e-14,4.263256e-14,76.284,77.65427,0,153.9383,0,0,0,-1.421085e-14
mpc,2026-02-02 12:15:00,2737,12.25,26.20705,3005.41,91.1526,240.4149,145.9054,0,0,2103.787,2103.469,0,0,0,0,0,0,0,0,0,157.7133,438.2987,0.2191493,0.300865,0.3172331,0,250,0.3172331,2103.469,0,0,14.07426,159.78,145.9054,391.9692,391.9101,0.05910561,0,419.0946,2604.919,0,0,6.711298e-14,4.263256e-14,77.07833,80.63492,0,157.7133,0,0,0,0
mpc,2026-02-02 12:30:00,2738,12.5,26.53399,3051.855,107.6775,243.9808,153.6371,0,0,2136.298,2135.981,0,0,0,0,0,0,0,0,0,156.9439,398.9937,0.1994969,0.2759903,0.3172331,0,250,0.3172331,2135.981,0,0,27.65246,167.062,153.6371,400.7117,400.6522,0.05950432,0,429.4703,2697.969,0,0,2.492451e-14,4.263256e-14,80.02506,76.91883,0,156.9439,0,0,0,1.421085e-14
mpc,2026-02-02 12:45:00,2739,12.75,26.59748,3111.476,67.67496,239.9666,169.4141,0,0,2178.033,2177.716,0,0,0,0,0,0,0,0,0,144.6542,362.7674,0.1813837,0.2512405,0.3172331,0,250,0.3172331,2177.716,0,0,0,162.9873,169.4141,409.0759,409.0163,0.05958238,0,440.8355,2705.748,0,0,1.054712e-15,4.263256e-14,67.67496,76.97922,0,152.2017,0,0,0,-1.421085e-14
mpc,2026-02-02 13:00:00,2740,13,26.68724,3130.14,63.58037,240.0879,177.5163,0,0,2191.098,2190.781,0,0,0,0,0,0,0,0,0,140.432,327.6022,0.1638011,0.2284293,0.3172331,0,250,0.3172331,2190.781,0,0,0,163.2362,177.5163,412.2943,412.2346,0.05969308,0,445.6375,2732.589,0,0,-7.335799e-14,4.263256e-14,63.58037,76.85166,0,155.8836,0,0,0,-1.421085e-14
mpc,2026-02-02 13:15:00,2741,13.25,26.8557,3126.098,74.84835,237.9808,199.6201,0,0,2188.268,2187.951,0,0,0,0,0,0,0,0,0,149.5295,290.1683,0.1450841,0.2062863,0.3172331,0,250,0.3172331,2187.951,0,0,3.459427,159.8402,199.6201,413.2026,413.1427,0.05990194,0,450.8362,2761.291,0,0,5.764833e-14,4.263256e-14,71.38892,78.14055,0,149.5295,0,0,0,1.421085e-14
mpc,2026-02-02 13:30:00,2742,13.5,26.95214,3119.775,80.38493,236.4395,204.7333,0,0,2183.842,2183.525,0,0,0,0,0,0,0,0,0,144.5053,253.9963,0.1269981,0.1827147,0.3172331,0,250,0.3172331,2183.525,0,0,12.56776,159.7513,204.7333,413.1945,413.1345,0.06002218,0,451.8711,2782.541,0,0,4.035661e-14,4.263256e-14,67.81717,76.68816,0,144.5053,0,0,0,1.421085e-14
mpc,2026-02-02 13:45:00,2743,13.75,26.88559,3162.469,83.91276,235.8979,199.3111,1,0,2213.728,2213.411,0,0,0,0,0,0,0,0,0,141.738,218.5218,0.1092609,0.1599377,0.3172331,0,250,0.3172331,2213.411,0,0,19.34931,158.7234,199.3111,418.2697,418.2098,0.05993915,455.8683,0,1218.912,0,0,2.237099e-14,4.263256e-14,64.56345,77.1745,0,141.738,0,0,0,1.421085e-14
mpc,2026-02-02 14:00:00,2744,14,26.97863,3179.619,81.98799,237.2796,213.0277,1,1,2225.733,2225.416,297.3063,93.6503,390.9566,1,80.08372,76.42044,0,0,234.4524,0,277.1005,0.1385503,0.1376,0.3172331,0,250,0.3172331,1928.109,0,0,1.904274,160.8592,213.0277,421.3527,365.0097,56.343,498.9882,0,1278.743,0,2.842171e-14,7.913115e-14,4.263256e-14,80.08372,76.42044,0,0,234.4524,0,0,0
mpc,2026-02-02 14:15:00,2745,14.25,27.28013,3170.351,93.20503,237.2079,221.6347,1,1,2219.246,2218.928,507.3856,154.0876,661.4732,2,85.01593,76.45728,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1711.543,0,0,8.189092,160.7506,221.6347,422.779,326.0587,96.72031,522.369,0,1336.159,0,-5.684342e-14,8.218426e-14,4.263256e-14,85.01593,76.45728,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 14:30:00,2746,14.5,27.52792,3145.119,86.14329,234.8901,228.3126,1,1,2201.583,2201.266,510.3048,155.1026,665.4074,2,87.30193,78.10547,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1690.961,0,0,0,156.7847,228.3126,421.6035,323.8193,97.78419,522.6438,0,1315.741,0,-2.842171e-14,-1.253997e-13,4.263256e-14,86.14329,78.10547,0,0,500,1.158644,0,-5.684342e-14
mpc,2026-02-02 14:45:00,2747,14.75,27.79209,3117.917,83.99487,231.3078,235.7092,1,1,2182.542,2182.224,513.6781,156.045,669.7231,2,91.88021,77.84292,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1668.546,0,0,0,153.4648,235.7092,420.2959,321.3149,98.98098,522.7509,0,1310.229,0,-2.842171e-14,2.483014e-13,4.263256e-14,83.99487,77.84292,0,0,500,7.885345,0,1.421085e-14
mpc,2026-02-02 15:00:00,2748,15,27.81047,3110.552,114.2261,229.3785,242.7303,1,1,2177.386,2177.069,512.9933,156.0509,669.0443,2,89.29294,79.75131,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1664.076,0,0,24.9332,149.6272,242.7303,419.4664,320.5787,98.8876,523.3909,0,1347.899,0,2.842171e-14,-4.218847e-15,4.263256e-14,89.29294,79.75131,0,0,500,0,0,0
mpc,2026-02-02 15:15:00,2749,15.25,27.86703,3141.622,106.5006,237.1424,241.2512,1,1,2199.135,2198.818,505.0562,153.493,658.5492,2,81.38194,77.16729,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1693.762,0,0,25.1187,159.9752,241.2512,424.1646,326.6892,97.47538,526.7143,0,1372.715,0,-2.842171e-14,1.034173e-13,4.263256e-14,81.38194,77.16729,0,0,500,0,0,0
mpc,2026-02-02 15:30:00,2750,15.5,28.08428,3119.506,118.5191,235.1763,236.7298,1,1,2183.654,2183.337,516.5573,156.7418,673.2991,2,96.69364,76.60545,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1666.779,0,0,21.82547,158.5708,236.7298,423.1289,322.9736,100.1553,525.5867,0,1362.357,0,5.684342e-14,3.413936e-13,4.263256e-14,96.69364,76.60545,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 15:45:00,2751,15.75,28.34862,3096.411,122.3737,238.6149,243.1111,1,1,2167.488,2167.17,520.4596,157.7678,678.2274,2,102.5296,75.69781,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1646.711,0,0,19.84411,162.9171,243.1111,422.3762,320.893,101.4833,526.0356,0,1367.334,0,-1.136868e-13,-2.817746e-13,4.263256e-14,102.5296,75.69781,0,0,500,0,0,-1.136868e-13
mpc,2026-02-02 16:00:00,2752,16,28.40945,3088.342,138.2955,238.3793,247.2249,1,1,2161.839,2161.522,528.3209,160.1873,688.5082,2,111.3243,77.18393,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1633.201,0,0,26.97122,161.1953,247.2249,421.8256,318.6759,103.1497,527.1026,0,1378.792,0,2.842171e-14,-3.358425e-13,4.263256e-14,111.3243,77.18393,0,0,500,0,0,0
mpc,2026-02-02 16:15:00,2753,16.25,28.32931,3067.022,148.8846,235.4016,217.2362,1,1,2146.916,2146.598,534.2696,161.6349,695.9044,2,121.2006,74.70379,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1612.329,0,0,27.68399,160.6978,217.2362,418.1942,314.0629,104.1313,518.0129,0,1360.984,0,-5.684342e-14,3.93019e-13,4.263256e-14,121.2006,74.70379,0,0,500,0,0,-1.136868e-13
mpc,2026-02-02 16:30:00,2754,16.5,28.11473,3072.934,176.5603,230.7975,214.1238,1,1,2151.054,2150.737,549.2178,165.7475,714.9652,2,142.0252,72.94001,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1601.519,0,0,34.53506,157.8575,214.1238,417.0827,310.5296,106.5531,517.795,0,1367.467,0,-2.842171e-14,-6.661338e-15,4.263256e-14,142.0252,72.94001,0,0,500,0,0,0
mpc,2026-02-02 16:45:00,2755,16.75,28.33897,3031.5,210.3531,222.1871,209.6599,1,1,2122.05,2121.732,570.6255,171.9,742.5255,2,169.6404,72.88516,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1551.107,0,0,40.71273,149.302,209.6599,413.4362,302.2002,111.2361,514.948,0,1357.671,0,0,-1.155742e-13,4.263256e-14,169.6404,72.88516,0,0,500,0,0,-1.136868e-13
mpc,2026-02-02 17:00:00,2756,17,28.16132,3018.984,233.11,220.909,200.3407,1,1,2113.289,2112.972,604.5542,181.6768,786.2311,2,213.1899,73.04114,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1508.417,0,0,19.92012,147.8679,200.3407,410.1678,292.7684,117.3994,513.3293,0,1316.093,0,8.526513e-14,2.697842e-13,4.263256e-14,213.1899,73.04114,0,0,500,0,0,0
mpc,2026-02-02 17:15:00,2757,17.25,28.23639,2988.351,260.2778,224.0269,206.5145,1,1,2091.846,2091.529,640.3841,192.0828,832.467,2,258.4961,73.97093,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1451.145,0,0,1.781743,150.056,206.5145,406.6577,282.1045,124.5532,514.334,0,1290.588,0,5.684342e-14,2.309264e-14,4.263256e-14,258.4961,73.97093,0,0,500,4.235944e-06,0,5.684342e-14
mpc,2026-02-02 17:30:00,2758,17.5,28.36243,2993.762,294.5957,216.1421,206.7303,0,0,2095.633,2095.316,232.2905,66.82285,299.1134,1,299.1134,0,0,0,0,72.64046,1881.541,0.9407704,1.196402,0.3172331,0,250,0.3172331,1863.025,0,0,0,143.5016,206.7303,408.4949,363.1534,45.34147,0,470.2735,2834.045,0,-2.842171e-14,2.007283e-13,4.263256e-14,294.5957,72.64046,0,72.64046,0,4.517673,0,1.421085e-14
mpc,2026-02-02 17:45:00,2759,17.75,28.7916,2979.603,332.189,212.5037,214.4518,0,0,2085.722,2085.405,271.2221,78.02225,349.2443,1,349.2443,0,0,0,0,72.90632,1863.018,0.931509,1.184779,0.3172331,0,250,0.3172331,1814.183,0,0,0,139.5974,214.4518,410.339,356.9171,53.42187,0,477.13,2865.02,0,-2.842171e-14,4.42979e-13,4.263256e-14,332.189,72.90632,0,72.90632,0,17.05528,0,0
mpc,2026-02-02 18:00:00,2760,18,28.79802,2945.109,401.3427,3.143636,208.0038,0,0,2061.576,2061.259,429.3411,123.8927,553.2338,2,400.5166,3.616163,0,0,149.1011,0,1900,0.95,1.173115,0.3172331,0,250,0.3172331,1631.918,0,0,0.826181,0,208.0038,405.6451,321.1035,84.54151,0,485.924,2674.007,0,-2.842171e-14,9.592327e-14,4.263256e-14,400.5166,3.143636,0,0,149.1011,0.4725271,0,-5.861978e-14
mpc,2026-02-02 18:15:00,2761,18.25,28.75447,2918.734,467.5191,2.087704,179.1695,0,0,2043.114,2042.797,346.6926,99.73281,446.4254,1,446.4254,0,0,0,0,1.59597,1899.302,0.949651,1.196402,0.3172331,0,250,0.3172331,1696.104,0,0,21.09371,0.4917348,179.1695,401.6337,333.4188,68.21492,0,468.3726,2613.284,0,-2.842171e-14,2.615685e-13,4.263256e-14,446.4254,1.59597,0,1.59597,0,0,0,1.199041e-14
mpc,2026-02-02 18:30:00,2762,18.5,28.77853,2904.847,483.9881,4.491868,159.9793,0,0,2033.393,2033.076,0,0,0,0,0,0,0,0,0,485.4477,1777.641,0.8888205,1.195963,0.3172331,0,250,0.3172331,2033.076,0,0,0,3.032269,159.9793,399.9308,399.8684,0.06239388,0,431.3334,2377.564,0,0,-3.674838e-13,4.263256e-14,483.9881,1.459598,0,492.9347,0,0,0,-1.798561e-14
mpc,2026-02-02 18:45:00,2763,18.75,28.79949,2923.255,514.3692,2.760059,152.4871,0,0,2046.279,2045.962,798.805,229.8068,1028.612,3,530.4284,0.142251,0,0,490.5554,0,1900,0.95,1.119354,0.3172331,0,250,0.3172331,1247.156,0,0,0,2.617808,152.4871,402.6478,245.4039,157.2439,0,505.2157,2783.202,0,-1.136868e-13,1.798561e-14,4.263256e-14,514.3692,0.142251,0,0,498.0412,23.54489,0,0
mpc,2026-02-02 19:00:00,2764,19,28.92139,2915.109,548.9608,2.830023,148.7249,0,0,2040.577,2040.259,423.4533,121.8145,545.2678,2,545.2678,0,0,0,0,1.71812,1899.271,0.9496357,1.196402,0.3172331,0,250,0.3172331,1616.806,0,0,3.692927,1.111904,148.7249,402.588,318.9818,83.60626,0,470.1384,2594.05,0,-4.263256e-14,-3.193001e-13,4.263256e-14,545.2678,1.71812,0,1.71812,0,0,0,2.264855e-14
mpc,2026-02-02 19:15:00,2765,19.25,28.94511,2900.196,579.6639,1.148598,139.3853,0,0,2030.137,2029.82,428.9181,123.3865,552.3046,2,552.3046,0,0,0,0,1.14056,1898.687,0.9493436,1.195943,0.3172331,0,250,0.3172331,1600.902,0,0,27.35929,0.008037472,139.3853,400.7347,316.0067,84.72801,0,466.9069,2615.197,0,-4.263256e-14,1.141309e-13,4.263256e-14,552.3046,1.14056,0,1.14056,0,0,0,-1.820766e-14
mpc,2026-02-02 19:30:00,2766,19.5,28.76565,2857.39,570.8732,0,131.4958,0,0,2000.173,1999.856,308.8914,88.85857,397.75,1,397.75,0,0,0,0,173.1232,1855.108,0.9275538,1.195576,0.3172331,0,250,0.3172331,1690.965,0,0,0,0,131.4958,393.2876,332.4889,60.79869,0,447.203,2459.617,0,-1.421085e-14,1.902922e-13,4.263256e-14,570.8732,0,0,180.2174,0,0,0,0
mpc,2026-02-02 19:45:00,2767,19.75,28.40037,2809.113,560.8752,0,133.09,0,0,1966.379,1966.062,116.4895,33.51046,150,1,150,0,0,0,0,410.8752,1752.097,0.8760484,1.168134,0.3172331,0,250,0.3172331,1849.572,0,0,0,0,133.09,383.6119,360.8246,22.7873,0,420.299,2311.644,0,-1.421085e-14,-2.553513e-14,4.263256e-14,560.8752,0,0,418.6098,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,28.35229,2767.201,547.1232,1.262654,124.6679,0,0,1937.041,1936.723,115.2655,34.73446,150,1,135.1747,0,14.82527,0,0,407.3293,1649.989,0.8249943,1.10327,0.3172331,0,250,0.3172331,1821.458,10.86962,0,5.881825,0,113.7983,377.4989,354.9737,22.52528,0,411.8856,2275.517,0,-7.105427e-15,-1.953993e-14,4.263256e-14,541.2413,1.262654,10.86962,407.4093,0,0,0,1.265654e-14
mpc,2026-02-02 20:15:00,2769,20.25,28.16633,2751.762,528.9931,0.5872184,113.2941,0,0,1926.233,1925.916,116.4895,33.51046,150,1,150,0,0,0,0,367.0772,1557.96,0.7789798,1.038974,0.3172331,0,250,0.3172331,1809.426,0,0,12.50312,0,113.2941,373.9022,351.2288,22.67343,0,406.7308,2258.587,0,-1.421085e-14,3.841372e-13,4.263256e-14,516.49,0.5872184,0,368.0309,0,0,0,4.440892e-15
mpc,2026-02-02 20:30:00,2770,20.5,28.25316,2759.238,478.6583,0,95.28379,0,0,1931.467,1931.149,0,0,0,0,0,0,0,0,0,478.6583,1438.05,0.7190249,0.9810243,0.3172331,0,250,0.3172331,1931.149,0,0,0,0,95.28379,375.6145,375.5528,0.06169267,0,394.0827,2167.455,0,0,-7.61613e-14,4.263256e-14,478.6583,0,0,485.903,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,27.96696,2755.651,447.0226,0,94.50272,0,0,1928.956,1928.639,0,0,0,0,0,0,0,0,0,443.6778,1326.904,0.6634519,0.9055188,0.3172331,0,250,0.3172331,1928.639,0,0,3.344739,0,94.50272,372.8435,372.7822,0.06131726,0,391.0484,2156.536,0,0,-1.028067e-13,4.263256e-14,443.6778,0,0,444.6686,0,0,0,0
mpc,2026-02-02 21:00:00,2772,21,27.87947,2774.693,386.81,2.008181,76.9008,0,0,1942.285,1941.968,0,0,0,0,0,0,0,0,0,388.8182,1229.49,0.6147452,0.8355319,0.3172331,0,250,0.3172331,1941.968,0,0,0,0,76.9008,374.7228,374.6616,0.06120341,0,389.498,2142.239,0,0,-1.627587e-13,4.263256e-14,386.81,2.008181,0,389.8168,0,0,0,-2.220446e-15
mpc,2026-02-02 21:15:00,2773,21.25,27.66132,2739.905,349.7818,0.5511633,76.77887,0,0,1917.933,1917.616,0,0,0,0,0,0,0,0,0,330.6235,1146.641,0.5733205,0.7741921,0.3172331,0,250,0.3172331,1917.616,0,0,19.70947,0,76.77887,368.3195,368.2585,0.06092136,0,383.0031,2140.516,0,0,2.633449e-13,4.263256e-14,330.0723,0.5511633,0,335.1755,0,0,0,-1.210143e-14
mpc,2026-02-02 21:30:00,2774,21.5,27.41983,2729.864,293.5171,0,54.26014,0,0,1910.905,1910.588,0,0,0,0,0,0,0,0,0,293.5171,1073.081,0.5365406,0.722023,0.3172331,0,250,0.3172331,1910.588,0,0,0,0,54.26014,365.1072,365.0466,0.06061217,0,375.4138,2064.776,0,0,3.472778e-13,4.263256e-14,293.5171,0,0,299.0201,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,27.51548,2719.475,246.9085,0,41.16027,0,0,1903.633,1903.316,0,0,0,0,0,0,0,0,0,246.9085,1011.185,0.5055926,0.6757035,0.3172331,0,250,0.3172331,1903.316,0,0,0,0,41.16027,364.4504,364.3896,0.06073425,0,372.2698,2047.484,0,0,1.736389e-13,4.263256e-14,246.9085,0,0,254.6466,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,27.40338,2694.068,218.9438,0,41.08158,0,0,1885.848,1885.53,0,0,0,0,0,0,0,0,0,207.8498,959.0636,0.4795318,0.6367285,0.3172331,0,250,0.3172331,1885.53,0,0,11.09404,0,41.08158,360.1951,360.1345,0.06059121,0,367.9811,2043.033,0,0,-1.110223e-15,4.263256e-14,207.8498,0,0,212.7709,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,27.24048,2646.958,189.3728,0,45.3523,0,0,1852.87,1852.553,0,0,0,0,0,0,0,0,0,166.4146,917.3089,0.4586545,0.6039083,0.3172331,0,250,0.3172331,1852.553,0,0,22.95816,0,45.3523,352.6894,352.629,0.06038456,0,361.2617,2026.542,0,0,1.176836e-13,4.263256e-14,166.4146,0,0,166.9366,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,27.19821,2637.879,168.3742,0.08098076,36.26668,0,0,1846.516,1846.198,0,0,0,0,0,0,0,0,0,154.8617,878.4491,0.4392246,0.577616,0.3172331,0,250,0.3172331,1846.198,0,0,13.59348,0,36.26668,351.169,351.1087,0.06033116,0,358.0058,1992.481,0,0,-6.27276e-14,4.263256e-14,154.7807,0.08098076,0,154.9425,0,0,0,5.190293e-15
mpc,2026-02-02 22:45:00,2779,22.75,26.94782,2667.542,141.0111,0.7940115,29.6751,0,0,1867.28,1866.962,0,0,0,0,0,0,0,0,0,141.4426,842.9502,0.4214751,0.5531465,0.3172331,0,250,0.3172331,1866.962,0,0,0,0.3624716,29.6751,353.2674,353.2074,0.06001678,0,358.8216,1974.144,0,0,4.152234e-14,4.263256e-14,141.0111,0.43154,0,141.9863,0,0,0,-1.132427e-14
mpc,2026-02-02 23:00:00,2780,23,26.75306,2632.545,119.0865,0,31.01112,0,0,1842.782,1842.464,0,0,0,0,0,0,0,0,0,119.0865,813.0459,0.4065229,0.5307934,0.3172331,0,250,0.3172331,1842.464,0,0,0,0,31.01112,347.2254,347.1656,0.05977451,0,353.0089,1941.549,0,0,-1.197931e-13,4.263256e-14,119.0865,0,0,130.3006,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,26.52162,2660.417,119.7562,1.271079,23.07652,0,0,1862.292,1861.975,0,0,0,0,0,0,0,0,0,99.13934,788.133,0.3940665,0.5119631,0.3172331,0,250,0.3172331,1861.975,0,0,20.96431,0.9236151,23.07652,349.2264,349.1669,0.05948914,0,353.4943,1981.975,0,0,1.479927e-13,4.263256e-14,98.79188,0.3474638,0,99.13934,0,0,0,-1.110223e-16
mpc,2026-02-02 23:30:00,2782,23.5,26.64184,2682.764,127.2641,0.6907152,23.66024,1,1,1877.935,1877.617,454.8956,130.9768,585.8724,2,84.76908,1.103349,0,0,500,0,913.009,0.4565045,0.4962758,0.3172331,0,250,0.3172331,1422.722,0,0,42.495,0,23.66024,353.0352,267.4592,85.57602,402.8839,0,879.0717,0,0,6.17284e-14,4.263256e-14,84.76908,0.6907152,0,0,500,0.4126333,0,-2.520206e-14
mpc,2026-02-02 23:45:00,2783,23.75,26.53675,2677.671,116.1651,4.160395,14.78226,1,1,1874.37,1874.053,442.0178,127.3636,569.3814,2,67.41857,1.962848,0,0,500,0,1037.865,0.5189326,0.5749084,0.3172331,0,250,0.3172331,1432.035,0,0,48.74656,2.197547,14.78226,351.601,268.6262,82.97478,398.7627,0,885.4041,0,1.421085e-14,-4.662937e-15,4.263256e-14,67.41857,1.962848,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 00:00:00,2784,0,26.47172,2682.649,108.4726,4.648254,24.03184,1,1,1877.854,1877.537,430.5133,124.125,554.6384,2,52.0084,2.62998,0,0,500,0,1162.702,0.5813509,0.6535285,0.3172331,0,250,0.3172331,1447.023,0,0,56.46416,2.018274,24.03184,351.7825,271.0741,80.70843,399.7011,0,900.2843,0,0,2.566836e-13,4.263256e-14,52.0084,2.62998,0,0,500,0,0,0
mpc,2026-02-03 00:15:00,2785,0.25,26.472,2677.336,89.80412,0,22.28314,1,1,1874.135,1873.818,430.0136,124.0279,554.0416,2,50.97273,3.068824,0,0,500,0,1287.519,0.6437594,0.7321363,0.3172331,0,250,0.3172331,1443.805,0,0,38.83139,0,22.28314,351.088,270.4727,80.61529,398.675,0,864.3341,0,2.842171e-14,-2.531308e-14,4.263256e-14,50.97273,0,0,0,500,3.068824,0,4.085621e-14
mpc,2026-02-03 00:30:00,2786,0.5,26.29744,2675.937,106.3446,0,29.39634,1,1,1873.156,1872.838,431.6287,124.4571,556.0859,2,53.35022,2.735635,0,0,500,0,1412.316,0.7061581,0.8107317,0.3172331,0,250,0.3172331,1441.21,0,0,52.99437,0,29.39634,349.6466,269.0188,80.62782,398.9631,0,889.3416,0,2.842171e-14,-2.098322e-13,4.263256e-14,53.35022,0,0,0,500,2.735635,0,-8.437695e-15
mpc,2026-02-03 00:45:00,2787,0.75,26.12999,2705.681,93.07552,0,23.79216,1,1,1893.977,1893.66,445.1532,128.299,573.4521,2,71.17509,2.27705,0,0,500,0,1537.094,0.7685469,0.8893148,0.3172331,0,250,0.3172331,1448.506,0,0,21.90043,0,23.79216,352.3219,269.4544,82.86741,402.1793,0,842.1368,0,0,-4.176659e-13,4.263256e-14,71.17509,0,0,0,500,2.27705,0,-1.776357e-15
mpc,2026-02-03 01:00:00,2788,1,25.7671,2722.891,92.6085,0,24.02019,1,1,1906.024,1905.706,438.293,126.2663,564.5592,2,62.83906,1.72018,0,0,500,0,1661.852,0.8309259,0.9678854,0.3172331,0,250,0.3172331,1467.413,0,0,29.76944,0,24.02019,351.9493,270.9595,80.98985,401.6611,0,854.6746,0,-4.263256e-14,-1.664224e-13,4.263256e-14,62.83906,0,0,0,500,1.72018,0,-5.173639e-14
mpc,2026-02-03 01:15:00,2789,1.25,25.69518,2733.258,103.1432,0,25.1192,1,1,1913.281,1912.963,447.5604,128.9143,576.4746,2,74.92347,1.551183,0,0,500,0,1786.59,0.8932951,1.046444,0.3172331,0,250,0.3172331,1465.403,0,0,28.21969,0,25.1192,352.774,270.1935,82.58045,403.7393,0,856.1576,0,0,-1.898481e-13,4.263256e-14,74.92347,0,0,0,500,1.551183,0,4.218847e-15
mpc,2026-02-03 01:30:00,2790,1.5,25.59701,2725.451,63.67402,0,26.6613,1,1,1907.816,1907.498,412.7464,118.8492,531.5956,2,75.75269,1.078794,0,0,454.7641,0,1900,0.95,1.12499,0.3172331,0,250,0.3172331,1494.752,0,0,0,0,26.6613,351.0674,275.0573,76.01005,398.8126,0,797.6251,0,-2.842171e-14,6.439294e-15,4.263256e-14,63.67402,0,0,0,454.7641,13.15748,0,-1.776357e-14
mpc,2026-02-03 01:45:00,2791,1.75,25.41309,2710.849,63.73861,0,25.2762,1,1,1897.594,1897.277,0,0,0,0,0,0,0,0,0,63.73861,1883.766,0.9418831,1.196402,0.3172331,0,250,0.3172331,1897.277,0,0,0,0,25.2762,347.8913,347.8332,0.05815924,352.4671,0,704.9343,0,0,3.073097e-13,4.263256e-14,63.73861,0,0,82.73788,0,0,0,0
mpc,2026-02-03 02:00:00,2792,2,25.45242,2707.323,52.28818,0,24.83467,1,1,1895.126,1894.809,0,0,0,0,0,0,0,0,0,52.28818,1870.398,0.9351988,1.18618,0.3172331,0,250,0.3172331,1894.809,0,0,0,0,24.83467,347.7146,347.6564,0.05820541,352.213,0,704.4261,0,0,3.914646e-13,4.263256e-14,52.28818,0,0,82.48571,0,0,0,0
mpc,2026-02-03 02:15:00,2793,2.25,25.09341,2673.431,54.64812,1.220172,24.90103,1,1,1871.402,1871.084,0,0,0,0,0,0,0,0,0,54.95445,1856.365,0.9281823,1.177762,0.3172331,0,250,0.3172331,1871.084,0,0,0,0.9138425,24.90103,340.8917,340.8339,0.0577867,345.3698,0,692.316,0,0,7.238654e-14,4.263256e-14,54.64812,0.3063299,0,84.94083,0,0,0,1.498801e-15
mpc,2026-02-03 02:30:00,2794,2.5,25.0408,2655.618,61.61633,0,14.64249,1,1,1858.933,1858.616,0,0,0,0,0,0,0,0,0,61.61633,1840.668,0.9203341,1.168926,0.3172331,0,250,0.3172331,1858.616,0,0,0,0,14.64249,338.2638,338.2061,0.05772585,340.8705,0,681.741,0,0,2.706724e-13,4.263256e-14,61.61633,0,0,80.51864,0,0,0,0
mpc,2026-02-03 02:45:00,2795,2.75,24.75258,2662.555,50.48589,0,17.67492,1,1,1863.788,1863.471,0,0,0,0,0,0,0,0,0,50.48589,1827.757,0.9138785,1.159042,0.3172331,0,250,0.3172331,1863.471,0,0,0,0,17.67492,33.54819,33.54248,0.005710195,36.74028,0,73.48056,0,0,-3.546052e-13,4.263256e-14,50.48589,0,0,86.59743,0,0,0,0
mpc,2026-02-03 03:00:00,2796,3,24.50582,2628.214,72.76667,0,14.88279,1,1,1839.75,1839.432,0,0,0,0,0,0,0,0,0,72.76667,1809.278,0.9046388,1.150912,0.3172331,0,250,0.3172331,1839.432,0,0,0,0,14.88279,33.11549,33.10978,0.005710195,35.78926,0,71.57852,0,0,-3.637091e-13,4.263256e-14,72.76667,0,0,87.42931,0,0,0,0
mpc,2026-02-03 03:15:00,2797,3.25,24.39438,2640.242,103.9434,0,18.37176,1,1,1848.17,1847.852,0,0,0,0,0,0,0,0,0,81.05158,1788.73,0.894365,1.139276,0.3172331,0,250,0.3172331,1847.852,0,0,22.89186,0,18.37176,33.26705,33.26134,0.005710195,36.56169,0,112.6118,0,0,3.108624e-13,4.263256e-14,81.05158,0,0,81.05158,0,0,0,0
mpc,2026-02-03 03:30:00,2798,3.5,24.49882,2647.586,98.61268,0.6752994,14.80031,1,1,1853.31,1852.993,0,0,0,0,0,0,0,0,0,86.1558,1766.909,0.8834547,1.126337,0.3172331,0,250,0.3172331,1852.993,0,0,12.76297,0.3692062,14.80031,33.35958,33.35387,0.005710195,36.01814,0,94.68928,0,0,2.220446e-16,4.263256e-14,85.84971,0.3060931,0,86.1558,0,0,0,6.161738e-15
mpc,2026-02-03 03:45:00,2799,3.75,24.26969,2653.283,102.5894,1.556227,2.326346,1,1,1857.298,1856.981,0,0,0,0,0,0,0,0,0,102.7573,1740.942,0.870471,1.112597,0.3172331,0,250,0.3172331,1856.981,0,0,0,1.388324,2.326346,33.43136,33.42565,0.005710195,33.84254,0,70.07993,0,0,-1.774136e-13,4.263256e-14,102.5894,0.1679021,0,102.822,0,0,0,4.607426e-15
mpc,2026-02-03 04:00:00,2800,4,24.07712,2659.785,131.3809,2.728424,10.18521,1,1,1861.849,1861.532,0,0,0,0,0,0,0,0,0,120.9026,1710.442,0.8552211,1.096246,0.3172331,0,250,0.3172331,1861.532,0,0,11.62047,1.586304,10.18521,33.51329,33.50758,0.005710195,35.32587,0,93.43344,0,0,-2.400302e-13,4.263256e-14,119.7605,1.14212,0,120.9026,0,0,0,-4.440892e-16
mpc,2026-02-03 04:15:00,2801,4.25,23.86686,2654.461,146.1573,4.868658,14.75979,1,1,1858.123,1857.806,0,0,0,0,0,0,0,0,0,127.1666,1678.381,0.8391907,1.07704,0.3172331,0,250,0.3172331,1857.806,0,0,20.3558,3.50364,14.75979,33.44621,33.4405,0.005710195,36.06463,0,113.2868,0,0,-1.938449e-13,4.263256e-14,125.8016,1.365018,0,127.1666,0,0,0,4.440892e-16
mpc,2026-02-03 04:30:00,2802,4.5,24.10195,2711.016,152.3664,2.225202,19.60991,1,1,1897.711,1897.394,0,0,0,0,0,0,0,0,0,153.5052,1639.741,0.8198704,1.056852,0.3172331,0,250,0.3172331,1897.394,0,0,0,1.086475,19.60991,34.1588,34.15309,0.005710195,37.65562,0,77.18541,0,0,-3.976819e-13,4.263256e-14,152.3664,1.138727,0,154.6349,0,0,0,-1.24345e-14
mpc,2026-02-03 04:45:00,2803,4.75,24.14165,2670.391,192.0993,5.645761,12.22767,1,1,1869.274,1868.957,150.163,43.19729,193.3603,1,193.3603,0,0,0,0,0.2460886,1639.421,0.8197106,1.032521,0.3172331,0,250,0.3172331,1718.794,0,0,0,5.399673,12.22767,33.64693,30.93829,2.708645,76.32126,0,161.957,0,0,-2.819966e-13,4.263256e-14,192.0993,0.2460886,0,0.2460886,0,1.260986,0,1.199041e-14
mpc,2026-02-03 05:00:00,2804,5,24.17394,2665.189,226.2242,3.549747,15.90614,1,1,1865.632,1865.315,0,0,0,0,0,0,0,0,0,226.7893,1582.466,0.7912329,1.032319,0.3172331,0,250,0.3172331,1865.315,0,0,0,2.984621,15.90614,33.58138,33.57567,0.005710195,36.42069,0,77.98986,0,0,-4.37872e-13,4.263256e-14,226.2242,0.5651256,0,235.3627,0,0,0,1.265654e-14
mpc,2026-02-03 05:15:00,2805,5.25,24.43837,2639.772,294.3237,1.125901,20.26874,1,1,1847.841,1847.523,219.746,63.21416,282.9601,1,282.9601,0,0,0,0,0.5113543,1582.089,0.7910444,0.9964555,0.3172331,0,250,0.3172331,1627.777,0,0,11.36358,0.6145465,20.26874,33.26113,29.29999,3.961138,96.15845,0,212.9792,0,-1.421085e-14,4.384271e-13,4.263256e-14,282.9601,0.5113543,0,0.5113543,0,0,0,9.436896e-15
mpc,2026-02-03 05:30:00,2806,5.5,24.46382,2666.947,343.4925,0,22.14209,1,1,1866.863,1866.546,657.8892,189.2549,847.1442,2,347.1402,0.003917214,0,0,500,0,1706.84,0.8534199,0.9962181,0.3172331,0,250,0.3172331,1208.656,0,0,0,0,22.14209,33.60353,21.75581,11.84772,214.9939,0,429.9877,0,-5.684342e-14,-4.716227e-13,4.263256e-14,343.4925,0,0,0,500,3.651649,0,-2.531308e-14
mpc,2026-02-03 05:45:00,2807,5.75,24.18163,2702.945,424.4699,1.876551,17.2143,1,1,1892.061,1891.744,704.9369,202.9659,907.9028,2,406.2361,1.666677,0,0,500,0,1831.571,0.9157855,1.074772,0.3172331,0,250,0.3172331,1186.807,0,0,18.23375,0.2098741,17.2143,34.05711,21.36253,12.69458,227.4079,0,486.631,0,0,2.664535e-15,4.263256e-14,406.2361,1.666677,0,0,500,0,0,0
mpc,2026-02-03 06:00:00,2808,6,24.12852,2753.13,470.0991,4.4079,25.74951,1,0,1927.191,1926.874,0,0,0,0,0,0,0,0,0,457.8657,1716.816,0.8584082,1.153313,0.3172331,0,250,0.3172331,1926.874,0,0,14.08514,2.556127,25.74951,34.68943,34.68372,0.005710195,39.28525,0,107.2767,0,0,-2.164935e-13,4.263256e-14,456.0139,1.851773,0,457.8657,0,0,0,1.332268e-14
mpc,2026-02-03 06:15:00,2809,6.25,23.99279,2740.533,527.8576,0.6935663,30.3311,1,0,1918.373,1918.056,0,0,0,0,0,0,0,0,0,500,1591.546,0.795773,1.081054,0.3172331,0,250,0.3172331,1918.056,0,0,27.85758,0.6935663,30.3311,34.53072,34.52501,0.005710195,39.93086,0,129.1124,0,0,-8.260059e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 06:30:00,2810,6.5,24.30312,2763.028,553.0708,2.695822,24.26819,0,0,1934.12,1933.802,0,0,0,0,0,0,0,0,0,500,1466.296,0.7331478,1.002173,0.3172331,0,250,0.3172331,1933.802,0,0,53.07083,2.695822,24.26819,34.81415,34.80844,0.005710195,0,39.16019,311.5785,0,0,-3.148592e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 06:45:00,2811,6.75,24.15472,2749.516,620.9706,3.062757,27.29225,0,0,1924.661,1924.344,116.4895,33.51046,150,1,150,0,0,0,0,456.8011,1351.864,0.6759322,0.9233048,0.3172331,0,250,0.3172331,1807.855,0,0,14.69025,2.542076,27.29225,34.6439,32.54138,2.102522,0,70.93157,419.8494,0,-1.421085e-14,3.352874e-13,4.263256e-14,606.2804,0.5206809,0,456.8011,0,0,0,-1.376677e-14
mpc,2026-02-03 07:00:00,2812,7,24.25011,2759.2,629.0948,0,37.41011,0,0,1931.44,1931.123,116.4895,33.51046,150,1,150,0,0,0,0,479.0948,1231.878,0.615939,0.8512492,0.3172331,0,250,0.3172331,1814.633,0,0,0,0,37.41011,34.76592,32.6634,2.102522,0,72.87519,400.8136,0,-1.421085e-14,-1.676437e-14,4.263256e-14,629.0948,0,0,485.2321,0,0,0,0
mpc,2026-02-03 07:15:00,2813,7.25,24.24329,2785.498,612.5274,0,29.94368,0,0,1949.848,1949.531,116.4895,33.51046,150,1,150,0,0,0,0,462.5274,1116.052,0.5580261,0.7756955,0.3172331,0,250,0.3172331,1833.042,0,0,0,0,29.94368,35.09727,32.99475,2.102522,0,71.86835,395.2759,0,-1.421085e-14,-9.181544e-14,4.263256e-14,612.5274,0,0,481.7458,0,0,0,0
mpc,2026-02-03 07:30:00,2814,7.5,24.2561,2762.922,585.5465,2.131793,20.4829,0,0,1934.045,1933.728,116.4895,33.51046,150,1,150,0,0,0,0,437.6783,1006.457,0.5032284,0.7027617,0.3172331,0,250,0.3172331,1817.238,0,0,0,0,20.4829,34.81281,32.71029,2.102522,0,69.89032,384.3967,0,-1.421085e-14,1.355582e-13,4.263256e-14,585.5465,2.131793,0,456.1679,0,0,0,7.993606e-14
mpc,2026-02-03 07:45:00,2815,7.75,24.34036,2776.262,537.5219,6.334322,26.72407,0,0,1943.383,1943.066,0,0,0,0,0,0,0,0,0,500,881.2984,0.4406492,0.6337511,0.3172331,0,250,0.3172331,1943.066,0,0,37.52192,6.334322,26.72407,34.98089,34.97518,0.005710195,0,39.77084,294.3916,0,0,-2.167155e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 08:00:00,2816,8,24.41155,2779.983,481.7088,216.3062,29.98263,0,0,1945.988,1945.671,116.4895,33.51046,150,1,150,0,0,0,0,477.256,761.8457,0.3809228,0.5549407,0.3172331,0,250,0.3172331,1829.181,0,0,3.209077,67.54986,29.98263,35.02778,32.92526,2.102522,0,71.8237,517.0895,0,-1.421085e-14,-1.809664e-14,4.263256e-14,478.4997,148.7563,0,477.256,0,0,0,2.842171e-14
mpc,2026-02-03 08:15:00,2817,8.25,24.41637,2807.992,439.4607,215.88,28.61477,0,0,1965.594,1965.277,0,0,0,0,0,0,0,0,0,500,636.7258,0.3183629,0.4797231,0.3172331,0,250,0.3172331,1965.277,0,0,37.82909,117.5116,28.61477,35.3807,35.37499,0.005710195,0,40.51765,490.8098,0,0,2.521872e-13,4.263256e-14,401.6316,98.36839,0,500,0,0,0,-2.842171e-14
mpc,2026-02-03 08:30:00,2818,8.5,24.3553,2843.202,382.8378,215.9997,35.86021,0,0,1990.241,1989.924,0,0,0,0,0,0,0,0,0,491.8686,513.6584,0.2568292,0.4009369,0.3172331,0,250,0.3172331,1989.924,0,0,43.85341,63.11545,35.86021,35.82434,35.81863,0.005710195,0,42.25567,416.9275,0,0,-4.662937e-14,4.263256e-14,338.9844,152.8842,0,491.8686,0,0,0,0
mpc,2026-02-03 08:45:00,2819,8.75,24.38228,2825.015,304.695,216.5162,40.04768,0,0,1977.51,1977.193,0,0,0,0,0,0,0,0,0,435.1523,404.7894,0.2023947,0.3234432,0.3172331,0,250,0.3172331,1977.193,0,0,22.59493,63.46401,40.04768,35.59519,35.58948,0.005710195,0,42.78201,383.7527,0,0,-8.776313e-14,4.263256e-14,282.1001,153.0522,0,435.1523,0,0,0,2.842171e-14
mpc,2026-02-03 09:00:00,2820,9,24.36377,2843.19,248.2232,222.2651,46.34943,0,1,1990.233,1989.916,181.864,52.31669,234.1807,1,234.1807,0,0,0,0,156.4118,365.6228,0.1828114,0.25489,0.3172331,0,250,0.3172331,1808.052,0,0,14.04245,65.85326,46.34943,35.82419,32.54493,3.279263,0,93.1829,650.3261,0,0,3.663736e-15,4.263256e-14,234.1807,156.4118,0,156.4118,0,0,0,0
mpc,2026-02-03 09:15:00,2821,9.25,24.3715,2833.45,197.4933,221.6049,55.41523,0,1,1983.415,1983.098,147.465,42.42115,189.8862,1,189.8862,0,0,0,0,154.6347,326.9065,0.1634533,0.2302273,0.3172331,0,250,0.3172331,1835.633,0,0,7.607117,66.9702,55.41523,35.70147,33.04139,2.660081,0,85.41297,598.4172,0,7.105427e-15,5.134781e-14,4.263256e-14,189.8862,154.6347,0,154.6347,0,0,0,0
mpc,2026-02-03 09:30:00,2822,9.5,24.52465,2808.916,165.0758,223.3072,52.33088,1,1,1966.241,1965.924,143.8806,44.1307,188.0113,1,162.2318,25.77953,0,0,0,127.6126,294.9519,0.147476,0.2058483,0.3172331,0,250,0.3172331,1822.043,0,0,2.844009,69.91506,52.33088,35.39234,32.79678,2.595561,86.35258,0,298.2145,0,-7.105427e-15,-9.167667e-14,4.263256e-14,162.2318,153.3921,0,127.6126,0,0,0,0
mpc,2026-02-03 09:45:00,2823,9.75,24.64554,2818.563,123.5524,223.8069,50.82292,1,1,1972.994,1972.677,605.2875,190.5125,795.8,4,141.6326,154.1674,0,0,500,0,419.9055,0.2099527,0.1857269,0.3172331,0,250,0.3172331,1367.389,0,0,0,69.6395,50.82292,35.51389,24.61301,10.90089,224.301,0,568.7301,0,2.842171e-14,-1.419975e-13,4.263256e-14,123.5524,154.1674,0,0,500,18.08019,0,-1.421085e-14
mpc,2026-02-03 10:00:00,2824,10,24.85596,2839.104,101.8103,227.3714,65.22047,1,1,1987.373,1987.056,586.1445,185.2744,771.4188,2,114.7236,156.6953,0,0,500,0,544.8394,0.2724197,0.2644083,0.3172331,0,250,0.3172331,1400.911,0,0,0,70.67615,65.22047,35.77272,25.21641,10.55631,222.315,0,566.5463,0,5.684342e-14,1.121325e-14,4.263256e-14,101.8103,156.6953,0,0,500,12.91321,0,4.263256e-14
mpc,2026-02-03 10:15:00,2825,10.25,24.97215,2846.514,73.89363,231.4301,76.71201,1,1,1992.56,1992.242,575.9274,182.4422,758.3696,2,100.6676,157.702,0,0,500,0,669.7536,0.3348768,0.3430774,0.3172331,0,250,0.3172331,1416.315,0,0,0,73.7281,76.71201,35.86607,25.49367,10.3724,221.8758,0,570.9325,0,5.684342e-14,-1.336709e-13,4.263256e-14,73.89363,157.702,0,0,500,26.77397,0,2.842171e-14
mpc,2026-02-03 10:30:00,2826,10.5,25.38355,2857.452,78.60237,236.0709,85.35753,1,1,2000.216,1999.899,564.3568,179.0062,743.363,2,86.67289,156.6901,0,0,500,0,794.6482,0.3973241,0.421734,0.3172331,0,250,0.3172331,1435.542,0,0,0,79.38083,85.35753,366.487,263.0254,103.4617,457.6711,0,1052.274,0,5.684342e-14,2.181033e-13,4.263256e-14,78.60237,156.6901,0,0,500,8.070515,0,8.526513e-14
mpc,2026-02-03 10:45:00,2827,10.75,25.43487,2921.3,68.78067,240.5118,91.95475,0,1,2044.91,2044.593,551.8677,175.7758,727.6434,2,67.54495,160.0985,0,0,500,0,919.5231,0.4597615,0.5003783,0.3172331,0,250,0.3172331,1492.725,0,0,1.235725,80.41331,91.95475,375.0639,273.7858,101.2781,0,466.4273,2706.195,0,-5.684342e-14,1.904032e-13,4.263256e-14,67.54495,160.0985,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 11:00:00,2828,11,25.4531,2949.315,83.4128,238.8012,110.0676,0,0,2064.521,2064.203,0,0,0,0,0,0,0,0,0,226.7691,862.6861,0.431343,0.5790102,0.3172331,0,250,0.3172331,2064.203,0,0,19.25035,76.19452,110.0676,378.8001,378.7419,0.05820621,0,398.9372,2358.797,0,0,-2.063905e-13,4.263256e-14,64.16245,162.6067,0,226.7691,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,25.74794,2995.302,82.53803,236.5284,127.7745,0,0,2096.711,2096.394,0,0,0,0,0,0,0,0,0,232.4735,804.4319,0.4022159,0.5432208,0.3172331,0,250,0.3172331,2096.394,0,0,15.84014,70.75277,127.7745,387.0094,386.9509,0.05855465,0,410.5354,2407.317,0,0,9.037215e-14,4.263256e-14,66.69788,165.7756,0,232.4735,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,25.80737,3041.858,64.12346,240.5075,136.1066,0,0,2129.301,2128.983,0,0,0,0,0,0,0,0,0,229.7513,746.8674,0.3734337,0.506539,0.3172331,0,250,0.3172331,2128.983,0,0,0,74.87965,136.1066,393.4996,393.4409,0.05862539,0,418.5938,2431.433,0,0,3.719247e-14,4.263256e-14,64.12346,165.6278,0,243.7461,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,25.98023,3053.622,87.14074,241.6545,140.641,0,0,2137.536,2137.218,0,0,0,0,0,0,0,0,0,228.3752,689.6561,0.344828,0.4702915,0.3172331,0,250,0.3172331,2137.218,0,0,21.59103,78.82907,140.641,396.4144,396.3555,0.05883212,0,422.4379,2496.633,0,0,2.015055e-13,4.263256e-14,65.54971,162.8254,0,228.3752,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,26.26745,3117.185,60.6281,241.6555,160.8113,0,0,2182.03,2181.713,0,0,0,0,0,0,0,0,0,223.6303,633.6399,0.31682,0.4342663,0.3172331,0,250,0.3172331,2181.713,0,0,0,78.65335,160.8113,407.051,406.9918,0.05917886,0,436.9907,2539.126,0,0,2.374212e-13,4.263256e-14,60.6281,163.0022,0,242.191,0,0,0,2.842171e-14
mpc,2026-02-03 12:15:00,2833,12.25,26.40575,3123.181,98.01275,240.9954,161.6449,0,0,2186.227,2185.91,0,0,0,0,0,0,0,0,0,251.9531,570.5519,0.285276,0.3989938,0.3172331,0,250,0.3172331,2185.91,0,0,13.06099,73.99403,161.6449,408.9947,408.9353,0.05934729,0,439.1755,2565.635,0,0,-1.850187e-13,4.263256e-14,84.95176,167.0014,0,251.9531,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,26.50755,3122.342,111.1697,242.1106,168.7511,0,0,2185.639,2185.322,0,0,0,0,0,0,0,0,0,262.7364,504.778,0.252389,0.3592682,0.3172331,0,250,0.3172331,2185.322,0,0,15.71217,74.8317,168.7511,409.7431,409.6836,0.05947187,0,441.3195,2583.445,0,0,1.079692e-13,4.263256e-14,95.45752,167.2789,0,262.7364,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,26.78623,3101.644,119.8463,238.9596,174.5355,0,0,2171.151,2170.833,0,0,0,0,0,0,0,0,0,236.3106,445.6209,0.2228104,0.3178513,0.3172331,0,250,0.3172331,2170.833,0,0,48.5981,73.89718,174.5355,409.3796,409.3198,0.05981563,0,442.2292,2643.565,0,0,-7.549517e-14,4.263256e-14,71.24825,165.0624,0,236.3106,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,26.97378,3095.612,127.2865,238.0019,191.32,0,0,2166.928,2166.611,0,0,0,0,0,0,0,0,0,235.7139,386.6223,0.1933111,0.2806009,0.3172331,0,250,0.3172331,2166.611,0,0,56.64847,72.92605,191.32,410.179,410.1189,0.06004922,0,446.334,2678.353,0,0,6.7224e-14,4.263256e-14,70.63804,165.0758,0,235.7139,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,27.0401,3106.222,126.216,238.4959,201.4452,0,0,2174.355,2174.038,0,0,0,0,0,0,0,0,0,237.7193,327.1316,0.1635658,0.2434504,0.3172331,0,250,0.3172331,2174.038,0,0,53.02328,73.96937,201.4452,412.154,412.0939,0.06013226,0,450.2783,2695.593,0,0,6.633583e-14,4.263256e-14,73.19276,164.5266,0,237.7193,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,27.0131,3108.327,110.6944,239.9624,214.4864,0,0,2175.829,2175.512,0,0,0,0,0,0,0,0,0,237.6445,267.669,0.1338345,0.20599,0.3172331,0,250,0.3172331,2175.512,0,0,36.07409,76.93823,214.4864,412.2014,412.1413,0.06009843,0,452.7748,2685.208,0,0,4.596323e-14,4.263256e-14,74.62029,163.0242,0,237.6445,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,27.09427,3112.594,92.90308,241.0861,216.1527,1,0,2178.816,2178.499,0,0,0,0,0,0,0,0,0,237.992,208.1288,0.1040644,0.1685472,0.3172331,0,250,0.3172331,2178.499,0,0,17.83667,78.16053,216.1527,413.4666,413.4064,0.06020026,454.425,0,1074.445,0,0,2.209344e-14,4.263256e-14,75.06641,162.9256,0,237.992,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,26.99785,3117.28,90.23317,238.8095,219.1736,1,1,2182.096,2181.779,390.7193,129.7658,520.4852,2,81.10066,163.3666,0,0,276.0179,0,277.1005,0.1385503,0.1310557,0.3172331,0,250,0.3172331,1791.059,0,0,9.132505,75.4429,219.1736,413.2572,339.2005,74.05664,510.4747,0,1166.842,0,0,-8.509859e-14,4.263256e-14,81.10066,163.3666,0,0,276.0179,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,27.00483,3082.4,59.093,238.3855,216.3388,1,1,2157.68,2157.363,571.2475,181.7029,752.9504,2,89.54008,163.4103,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1586.115,0,0,0,74.97517,216.3388,408.6927,300.4309,108.2618,523.1111,0,1175.554,0,2.842171e-14,1.313949e-13,4.263256e-14,59.093,163.4103,0,0,500,30.44708,0,-2.131628e-14
mpc,2026-02-03 14:30:00,2842,14.5,26.97688,3065.149,70.67985,237.9619,208.0189,1,1,2145.604,2145.287,568.6096,180.8848,749.4944,2,86.64076,162.8536,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1576.678,0,0,0,75.10824,208.0189,406.1688,298.4694,107.6994,518.7328,0,1167.027,0,-8.526513e-14,2.127187e-13,4.263256e-14,70.67985,162.8536,0,0,500,15.96091,0,-2.842171e-14
mpc,2026-02-03 14:45:00,2843,14.75,27.13187,3057.889,74.23219,239.0938,209.4939,1,1,2140.522,2140.205,567.6967,180.4001,748.0968,2,87.33237,160.7644,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1572.508,0,0,0,78.32941,209.4939,406.5187,298.6439,107.8748,518.8302,0,1172.779,0,-1.136868e-13,1.932343e-13,4.263256e-14,74.23219,160.7644,0,0,500,13.10019,0,-1.421085e-14
mpc,2026-02-03 15:00:00,2844,15,27.34204,3046.727,81.55757,238.5401,224.0883,1,1,2132.709,2132.392,579.6026,183.8015,763.4041,2,102.8616,160.5426,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1552.789,0,0,0,77.99752,224.0883,406.821,296.1995,110.6216,522.7465,0,1180.039,0,0,2.164935e-15,4.263256e-14,81.55757,160.5426,0,0,500,21.304,0,7.105427e-14
mpc,2026-02-03 15:15:00,2845,15.25,27.35166,3017.832,81.04927,233.7272,218.7795,1,1,2112.482,2112.165,575.7559,183.0251,758.781,2,95.1328,163.6482,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1536.409,0,0,0,70.07902,218.7795,403.0441,293.1341,109.91,517.9006,0,1156.687,0,8.526513e-14,1.713074e-13,4.263256e-14,81.04927,163.6482,0,0,500,14.08353,0,5.684342e-14
mpc,2026-02-03 15:30:00,2846,15.5,27.38282,3019.204,72.35115,234.122,212.0728,1,1,2113.443,2113.126,585.4319,185.6704,771.1023,2,108.7541,162.3482,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1527.694,0,0,0,71.77386,212.0728,403.4913,291.6621,111.8292,517.8207,0,1159.451,0,0,1.598721e-14,4.263256e-14,72.35115,162.3482,0,0,500,36.40296,0,4.263256e-14
mpc,2026-02-03 15:45:00,2847,15.75,27.31695,3000.165,88.5372,237.9436,213.7916,1,1,2100.116,2099.798,590.2904,187.2283,777.5186,2,113.6626,163.856,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1509.508,0,0,0,74.08762,213.7916,400.393,287.792,112.601,515.7803,0,1159.362,0,0,3.638201e-13,4.263256e-14,88.5372,163.856,0,0,500,25.12545,0,5.684342e-14
mpc,2026-02-03 16:00:00,2848,16,27.20647,3022.646,100.0489,229.1773,212.8891,1,1,2115.852,2115.535,600.5867,190.2527,790.8394,2,126.3951,164.4443,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1514.948,0,0,0,64.73302,212.8891,402.4607,288.1615,114.2992,518.9083,0,1149.481,0,0,3.712586e-13,4.263256e-14,100.0489,164.4443,0,0,500,26.34623,0,1.136868e-13
mpc,2026-02-03 16:15:00,2849,16.25,27.21782,2998.206,116.0998,228.8693,210.4923,1,1,2098.744,2098.427,606.4672,191.647,798.1143,2,136.4675,161.6468,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1491.96,0,0,0,67.2225,210.4923,399.3014,283.8562,115.4452,515.5509,0,1147.061,0,5.684342e-14,2.522427e-13,4.263256e-14,116.0998,161.6468,0,0,500,20.3676,0,8.526513e-14
mpc,2026-02-03 16:30:00,2850,16.5,27.35515,2998,142.487,225.0225,216.3791,1,1,2098.6,2098.283,623.1285,196.0891,819.2176,2,160.8711,158.3465,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1475.155,0,0,0,66.67601,216.3791,400.4249,281.4679,118.957,518.8434,0,1152.703,0,-1.136868e-13,-8.604228e-14,4.263256e-14,142.487,158.3465,0,0,500,18.38409,0,-1.136868e-13
mpc,2026-02-03 16:45:00,2851,16.75,27.46892,2946.04,181.9863,218.7842,206.2887,1,1,2062.228,2061.91,643.8743,201.5515,845.4258,2,191.8339,153.592,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1418.036,0,0,0,65.19227,206.2887,394.4267,271.217,123.2096,512.2239,0,1136.904,0,-5.684342e-14,-1.335598e-13,4.263256e-14,181.9863,153.592,0,0,500,9.847593,0,-5.684342e-14
mpc,2026-02-03 17:00:00,2852,17,27.58819,2940.806,228.5955,219.0099,202.0279,1,1,2058.564,2058.247,668.4377,208.5496,876.9873,2,224.0353,152.952,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1389.809,0,0,4.560123,66.05796,202.0279,394.7164,266.487,128.2295,513.7742,0,1149.365,0,-2.842171e-14,3.133049e-13,4.263256e-14,224.0353,152.952,0,0,500,0,0,0
mpc,2026-02-03 17:15:00,2853,17.25,27.57998,2958.366,248.1067,220.5164,198.3796,1,1,2070.856,2070.539,697.5017,217.1414,914.6431,2,259.5188,155.1243,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1373.037,0,0,0,65.39213,198.3796,397.0046,263.2255,133.7791,518.3983,0,1149.598,0,-5.684342e-14,1.44329e-14,4.263256e-14,248.1067,155.1243,0,0,500,11.41207,0,-2.842171e-14
mpc,2026-02-03 17:30:00,2854,17.5,27.2304,2948.4,294.0108,214.0738,178.7269,1,0,2063.88,2063.563,0,0,0,0,0,0,0,0,0,444.2338,1788.642,0.8943212,1.196402,0.3172331,0,250,0.3172331,2063.563,0,0,0,63.85086,178.7269,392.7717,392.7113,0.06037181,426.7244,0,963.5915,0,0,-2.966516e-13,4.263256e-14,294.0108,150.2229,0,446.8723,0,0,0,0
mpc,2026-02-03 17:45:00,2855,17.75,27.37082,2950.213,318.3159,212.8066,171.6819,1,0,2065.149,2064.832,263.8933,75.91398,339.8072,1,339.8072,0,0,0,0,148.3377,1751.276,0.8756382,1.126282,0.3172331,0,250,0.3172331,1800.938,0,0,0,64.46884,171.6819,394.1718,343.7423,50.42945,452.425,0,1016.059,0,1.421085e-14,5.839773e-14,4.263256e-14,318.3159,148.3377,0,148.3377,0,21.4913,0,0
mpc,2026-02-03 18:00:00,2856,18,27.55273,2938.736,360.3144,2.987452,156.9104,0,0,2057.115,2056.798,311.4178,89.58532,401.0031,1,401.0031,0,0,0,0,2.987452,1750.254,0.875127,1.102753,0.3172331,0,250,0.3172331,1745.38,0,0,0,0,156.9104,394.1437,334.4152,59.7285,0,454.0646,2497.356,0,0,-2.844391e-13,4.263256e-14,360.3144,2.987452,0,3.330081,0,40.68868,0,1.421085e-14
mpc,2026-02-03 18:15:00,2857,18.25,27.66689,2915.19,404.2891,0.6195772,146.2178,0,0,2040.633,2040.316,0,0,0,0,0,0,0,0,0,404.9087,1648.751,0.8243756,1.102109,0.3172331,0,250,0.3172331,2040.316,0,0,0,0,146.2178,391.9288,391.8678,0.06092854,0,419.9508,2309.729,0,0,3.850253e-13,4.263256e-14,404.2891,0.6195772,0,459.9117,0,0,0,-2.564615e-14
mpc,2026-02-03 18:30:00,2858,18.5,27.7685,2910.673,455.9729,1.652443,140.0913,0,0,2037.471,2037.154,0,0,0,0,0,0,0,0,0,457.6254,1534.085,0.7670427,1.038194,0.3172331,0,250,0.3172331,2037.154,0,0,0,0,140.0913,392.1634,392.1023,0.06105961,0,419.0665,2304.866,0,0,-1.558753e-13,4.263256e-14,455.9729,1.652443,0,490.5484,0,0,0,3.996803e-15
mpc,2026-02-03 18:45:00,2859,18.75,27.88512,2902.211,501.6707,1.541658,124.9367,0,0,2031.548,2031.231,370.3177,106.529,476.8467,1,476.8467,0,0,0,0,26.36565,1527.252,0.7636262,0.965991,0.3172331,0,250,0.3172331,1660.913,0,0,0,0,124.9367,391.9912,320.4764,71.51473,0,451.1122,2481.117,0,-2.842171e-14,-4.1811e-13,4.263256e-14,501.6707,1.541658,0,46.3516,0,0,0,2.842171e-14
mpc,2026-02-03 19:00:00,2860,19,28.20449,2892.091,540.7613,0,117.1699,0,0,2024.464,2024.147,325.179,93.54401,418.723,1,418.723,0,0,0,0,122.0383,1496.502,0.7482512,0.9616884,0.3172331,0,250,0.3172331,1698.968,0,0,0,0,117.1699,393.2903,330.0565,63.23378,0,446.363,2454.996,0,-2.842171e-14,1.220135e-13,4.263256e-14,540.7613,0,0,130.826,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,28.19106,2859.972,562.9363,0.5970149,104.012,0,0,2001.981,2001.663,116.4895,33.51046,150,1,150,0,0,0,0,413.5333,1392.883,0.6964417,0.9423256,0.3172331,0,250,0.3172331,1885.174,0,0,0,0,104.012,388.8109,366.1255,22.68541,0,419.8364,2309.1,0,-1.421085e-14,2.698952e-13,4.263256e-14,562.9363,0.5970149,0,418.3723,0,0,0,6.750156e-14
mpc,2026-02-03 19:30:00,2862,19.5,28.33519,2833.8,569.9964,0,93.74688,0,0,1983.66,1983.343,115.3648,34.63521,150,1,136.3768,0,13.62316,0,0,433.6196,1284.259,0.6421297,0.8770783,0.3172331,0,250,0.3172331,1867.978,9.990112,0,0,0,83.75677,386.4427,363.9063,22.53636,0,414.8584,2281.721,0,-1.421085e-14,-2.335909e-13,4.263256e-14,569.9964,0,9.990112,437.651,0,0,0,0
mpc,2026-02-03 19:45:00,2863,19.75,28.36728,2761.2,549.4622,2.144878,93.17146,0,0,1932.84,1932.523,116.4895,33.51046,150,1,150,0,0,0,0,400.3629,1183.966,0.5919832,0.8086793,0.3172331,0,250,0.3172331,1816.033,0,0,0,1.244164,93.17146,376.8013,354.0302,22.77113,0,405.7042,2233.519,0,-1.421085e-14,4.227729e-13,4.263256e-14,549.4622,0.9007138,0,414.3635,0,0,0,-2.764455e-14
mpc,2026-02-03 20:00:00,2864,20,28.37219,2762.587,541.7255,0,88.2543,0,0,1933.811,1933.494,226.988,65.29747,292.2855,1,292.2855,0,0,0,0,249.4401,1121.42,0.56071,0.7455263,0.3172331,0,250,0.3172331,1706.506,0,0,0,0,88.2543,377.0304,332.7133,44.31714,0,415.2175,2283.696,0,-1.421085e-14,1.84186e-13,4.263256e-14,541.7255,0,0,253.2977,0,0,0,0
mpc,2026-02-03 20:15:00,2865,20.25,28.25888,2736.452,502.8397,0,71.2343,0,0,1915.516,1915.199,116.4895,33.51046,150,1,150,0,0,0,0,352.8397,1033.034,0.5165168,0.7061418,0.3172331,0,250,0.3172331,1798.71,0,0,0,0,71.2343,372.5581,349.8398,22.71832,0,397.205,2184.627,0,-1.421085e-14,1.855183e-13,4.263256e-14,502.8397,0,0,374.4096,0,0,0,0
mpc,2026-02-03 20:30:00,2866,20.5,28.11006,2720.085,476.2602,0,61.44976,0,0,1904.059,1903.742,0,0,0,0,0,0,0,0,0,476.2602,913.8059,0.4569029,0.6504861,0.3172331,0,250,0.3172331,1903.742,0,0,0,0,61.44976,369.1545,369.093,0.06150439,0,381.0067,2095.537,0,0,-1.39555e-13,4.263256e-14,476.2602,0,0,481.9656,0,0,0,0
mpc,2026-02-03 20:45:00,2867,20.75,27.8497,2739.355,428.8036,1.941097,62.79231,0,0,1917.548,1917.231,0,0,0,0,0,0,0,0,0,429.2165,806.3579,0.403179,0.5754102,0.3172331,0,250,0.3172331,1917.231,0,0,0,1.528217,62.79231,369.7168,369.6556,0.06116477,0,381.7624,2102.329,0,0,1.039169e-13,4.263256e-14,428.8036,0.4128793,0,446.1488,0,0,0,-1.404432e-14
mpc,2026-02-03 21:00:00,2868,21,27.81649,2739.323,405.379,2.469511,67.91613,0,0,1917.526,1917.209,0,0,0,0,0,0,0,0,0,389.2277,708.924,0.354462,0.5077518,0.3172331,0,250,0.3172331,1917.209,0,0,18.59105,0.02978639,67.91613,369.4523,369.3912,0.06112172,0,382.4767,2135.743,0,0,-2.026157e-13,4.263256e-14,386.788,2.439725,0,389.2277,0,0,0,-2.309264e-14
mpc,2026-02-03 21:15:00,2869,21.25,27.65483,2742.16,339.6418,3.235247,52.80833,0,0,1919.512,1919.195,0,0,0,0,0,0,0,0,0,342.276,623.2434,0.3116217,0.4463991,0.3172331,0,250,0.3172331,1919.195,0,0,0,0.6010767,52.80833,368.5721,368.5112,0.06091302,0,378.6511,2083.618,0,0,-4.468648e-14,4.263256e-14,339.6418,2.63417,0,343.4351,0,0,0,2.842171e-14
mpc,2026-02-03 21:30:00,2870,21.5,27.36858,2718.825,297.9512,0.5257518,48.86495,0,0,1903.177,1902.86,0,0,0,0,0,0,0,0,0,294.7213,549.465,0.2747325,0.3924473,0.3172331,0,250,0.3172331,1902.86,0,0,3.755567,0,48.86495,363.2395,363.1789,0.06054695,0,372.5052,2055.257,0,0,1.330602e-13,4.263256e-14,294.1956,0.5257518,0,296.2093,0,0,0,7.882583e-15
mpc,2026-02-03 21:45:00,2871,21.75,27.13946,2725.011,265.1791,0,44.45403,0,0,1907.508,1907.19,0,0,0,0,0,0,0,0,0,247.881,487.4083,0.2437041,0.3459901,0.3172331,0,250,0.3172331,1907.19,0,0,17.29805,0,44.45403,362.3231,362.2628,0.0602571,0,370.7067,2068.726,0,0,-6.317169e-14,4.263256e-14,247.881,0,0,250.417,0,0,0,0
mpc,2026-02-03 22:00:00,2872,22,26.84983,2718.965,216.5899,0,36.24452,0,0,1903.276,1902.959,0,0,0,0,0,0,0,0,0,213.8293,433.8742,0.2169371,0.3069138,0.3172331,0,250,0.3172331,1902.959,0,0,2.760618,0,36.24452,359.3447,359.2848,0.05989464,0,366.1278,2018.465,0,0,-4.968248e-14,4.263256e-14,213.8293,0,0,216.0501,0,0,0,0
mpc,2026-02-03 22:15:00,2873,22.25,26.93523,2716.879,178.4532,0,35.05168,0,0,1901.815,1901.498,0,0,0,0,0,0,0,0,0,178.4532,389.1926,0.1945963,0.2732042,0.3172331,0,250,0.3172331,1901.498,0,0,0,0,35.05168,359.7069,359.6469,0.06000106,0,366.2765,2014.521,0,0,-4.157785e-14,4.263256e-14,178.4532,0,0,179.2185,0,0,0,0
mpc,2026-02-03 22:30:00,2874,22.5,26.76501,2707.626,170.6284,0,27.57233,0,0,1895.338,1895.021,0,0,0,0,0,0,0,0,0,162.2786,348.5617,0.1742808,0.2450689,0.3172331,0,250,0.3172331,1895.021,0,0,8.34975,0,27.57233,357.2168,357.157,0.05978931,0,362.3536,2007.348,0,0,3.713696e-14,4.263256e-14,162.2786,0,0,162.3835,0,0,0,0
mpc,2026-02-03 22:45:00,2875,22.75,26.64035,2737.596,154.4624,2.232584,31.15729,0,0,1916.317,1916,0,0,0,0,0,0,0,0,0,142.0548,312.9931,0.1564966,0.2194842,0.3172331,0,250,0.3172331,1916,0,0,13.04579,1.594401,31.15729,360.2397,360.1801,0.0596352,0,366.0372,2038.459,0,0,-8.06577e-14,4.263256e-14,141.4166,0.6381832,0,142.0548,0,0,0,-9.325873e-15
mpc,2026-02-03 23:00:00,2876,23,26.33535,2700.861,134.513,0,20.40301,0,0,1890.602,1890.285,0,0,0,0,0,0,0,0,0,124.2724,281.8758,0.1409379,0.1970872,0.3172331,0,250,0.3172331,1890.285,0,0,10.2406,0,20.40301,353.1782,353.119,0.05926144,0,356.9304,1980.782,0,0,8.690271e-14,4.263256e-14,124.2724,0,0,124.2891,0,0,0,0
mpc,2026-02-03 23:15:00,2877,23.25,26.0556,2700.483,109.7774,0,19.93085,0,0,1890.338,1890.021,0,0,0,0,0,0,0,0,0,109.7774,254.3871,0.1271935,0.177493,0.3172331,0,250,0.3172331,1890.021,0,0,0,0,19.93085,351.1104,351.0515,0.05892271,0,354.7535,1951.144,0,0,-9.15934e-15,4.263256e-14,109.7774,0,0,111.0763,0,0,0,0
mpc,2026-02-03 23:30:00,2878,23.5,26.05841,2700.613,92.38159,0,24.00186,0,1,1890.429,1890.112,472.8632,136.1234,608.9867,4,108.0909,0.8957452,0,0,500,0,379.347,0.1896735,0.1601838,0.3172331,0,250,0.3172331,1417.249,0,0,0,0,24.00186,351.1476,263.2542,87.89335,0,403.836,2221.098,0,5.684342e-14,7.721601e-14,4.263256e-14,92.38159,0,0,0,500,16.60508,0,4.973799e-14
mpc,2026-02-03 23:45:00,2879,23.75,25.88561,2714.57,68.01465,1.491643,29.18607,0,1,1900.199,1899.882,0,0,0,0,0,0,0,0,0,69.50629,361.9107,0.1809554,0.2388692,0.3172331,0,250,0.3172331,1899.882,0,0,0,0,29.18607,351.7204,351.6617,0.05871878,0,357.0639,1963.852,0,0,-2.459144e-14,4.263256e-14,68.01465,1.491643,0,97.24877,0,0,0,5.551115e-15
