controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,81.81974,979.3876,0.4896938,0.6296853,500,0,249.9603,0.1586165,628.9184,260.538,56.57725,0,0,0,351.0231,117.1758,233.8473,509.2683,0,954.8871,0,-5.684342e-14,-1.598721e-13,7.81597e-14,81.81974,0,28.67395,300,0,0,231.8641,0
naive,2026-01-05 00:15:00,1,0.25,26.04387,2701.172,68.87737,0,32.85648,1,1,1890.82,1890.345,540.6673,297.5468,838.2141,2,0,0,38.21412,800,0,68.87737,962.0141,0.4810071,0.616706,0.4757993,0,250,0.3171828,1349.677,28.72361,56.7481,0,0,4.132869,351.116,250.6284,100.4876,548.9427,0,1034.044,0,0,-2.220446e-14,4.996004e-15,68.87737,0,28.72361,81.81974,0,0,0,0
naive,2026-01-05 00:30:00,2,0.5,25.984,2674.276,74.68833,3.288515,17.88226,1,1,1871.993,1871.676,542.577,298.3887,840.9657,2,0,0,40.9657,800,0,74.68833,943.1906,0.4715953,0.6057662,0.3172331,0,250,0.3172331,1329.099,30.81145,56.81107,0,3.288515,0,347.1951,246.5055,100.6896,544.8942,0,1031.549,0,-1.136868e-13,1.754152e-14,4.263256e-14,74.68833,0,17.88226,75.34856,0,0,12.92919,0
naive,2026-01-05 00:45:00,3,0.75,25.85574,2646.486,81.56241,1.753479,14.99617,1,1,1852.541,1852.223,538.5961,296.6338,835.2299,2,0,0,35.22992,800,0,76.22466,923.986,0.461993,0.5939133,0.3172331,0,250,0.3172331,1313.627,26.53355,56.94596,6.433926,0.657307,0,342.6907,243.0002,99.69044,539.634,0,1027.436,0,-5.684342e-14,-4.063416e-14,4.263256e-14,75.12848,1.096172,14.99617,76.22466,0,0,11.53738,-6.217249e-15
naive,2026-01-05 01:00:00,4,1,25.64712,2643.841,73.97063,3.022154,26.679,1,1,1850.689,1850.371,535.9335,295.4599,831.3934,2,0,0,31.39343,800,0,75.23113,905.0327,0.4525164,0.5818204,0.3172331,0,250,0.3172331,1314.438,23.69649,57.16538,0,1.761655,2.982511,340.9009,242.1224,98.77857,538.1317,0,1014.991,0,-5.684342e-14,-1.781908e-13,4.263256e-14,73.97063,1.260499,23.69649,77.99746,0,0,0,-6.661338e-15
naive,2026-01-05 01:15:00,5,1.25,25.55989,2678.572,80.67139,5.019577,20.0445,1,1,1875,1874.683,536.4837,295.7025,832.1862,2,0,0,32.18621,800,0,77.79653,885.4411,0.4427206,0.5698858,0.3172331,0,250,0.3172331,1338.199,24.31735,57.25712,4.487691,3.406748,0,344.7698,246.0644,98.70546,541.7669,0,1032.737,0,-5.684342e-14,2.775558e-14,4.263256e-14,76.1837,1.61283,20.0445,77.79653,0,0,4.272849,-4.662937e-15
naive,2026-01-05 01:30:00,6,1.5,25.59874,2637.223,87.8478,5.317236,15.8401,1,1,1846.056,1845.739,535.8273,295.4131,831.2404,2,0,0,31.24039,800,0,79.11227,865.5237,0.4327618,0.5575493,0.3172331,0,250,0.3172331,1309.911,23.59306,57.21627,10.91615,3.136615,0,339.7145,241.0522,98.66228,536.4654,0,1032.803,0,-5.684342e-14,1.041389e-13,4.263256e-14,76.93165,2.180621,15.8401,79.11227,0,0,7.752956,4.440892e-16
naive,2026-01-05 01:45:00,7,1.75,25.59347,2620.873,77.23133,4.19732,16.61841,1,1,1834.611,1834.294,534.8068,294.9632,829.77,2,0,0,29.77003,800,0,79.86004,845.4224,0.4227112,0.5450076,0.3172331,0,250,0.3172331,1299.487,22.48389,57.22181,0,1.568611,0,337.5724,239.1085,98.46399,534.0717,0,1006.475,0,0,-1.780798e-13,4.263256e-14,77.23133,2.628709,16.61841,81.11981,0,0,5.865477,3.552714e-15
naive,2026-01-05 02:00:00,8,2,25.37715,2593.583,85.46466,1.22966,16.21975,1,1,1815.508,1815.191,534.1315,294.6655,828.797,2,0,0,28.79701,800,0,79.56329,825.3985,0.4126992,0.5323501,0.3172331,0,250,0.3172331,1281.059,21.79884,57.44932,7.131032,0,0,332.6012,234.6901,97.91104,529.3557,0,1006.382,0,0,1.906253e-13,4.263256e-14,78.33363,1.22966,16.21975,81.15841,0,0,5.579089,-7.105427e-15
naive,2026-01-05 02:15:00,9,2.25,25.09513,2584.732,93.74125,2.968965,26.79273,1,1,1809.312,1808.995,533.5608,294.4139,827.9748,2,0,0,27.97475,800,0,81.77351,804.8252,0.4024126,0.5197413,0.3172331,0,250,0.3172331,1275.434,21.23952,57.74594,14.61529,0.3214163,5.553209,329.5929,232.3391,97.25377,527.7647,0,1016.331,0,1.136868e-13,2.119416e-13,4.263256e-14,79.12596,2.647549,21.23952,81.77351,0,0,0,0
naive,2026-01-05 02:30:00,10,2.5,24.90546,2601.048,75.25515,3.849449,22.19186,1,1,1820.733,1820.416,534.0717,294.6392,828.7108,2,0,0,28.71083,800,0,77.93484,785.2148,0.3926074,0.5067866,0.3172331,0,250,0.3172331,1286.345,21.84194,57.94542,0,1.169758,0.3499186,32.7732,23.1542,9.619,317.8569,0,572.543,0,-5.684342e-14,-2.107203e-13,4.263256e-14,75.25515,2.679691,21.84194,83.26718,0,0,0,-3.996803e-15
naive,2026-01-05 02:45:00,11,2.75,24.81024,2589.231,75.78717,0,20.79392,1,1,1812.462,1812.144,534.1009,294.6521,828.753,2,0,0,28.75296,800,0,75.78717,766.1444,0.3830722,0.4944382,0.3172331,0,250,0.3172331,1278.044,21.8959,58.04557,0,0,0,32.62431,23.00478,9.619527,317.6568,0,570.0124,0,-5.684342e-14,-2.181588e-13,4.263256e-14,75.78717,0,20.79392,82.88877,0,0,1.101977,0
naive,2026-01-05 03:00:00,12,3,24.41455,2615.773,86.0916,0,21.72736,1,1,1831.041,1830.724,534.0166,294.6149,828.6314,2,0,0,28.63142,800,0,79.7431,746.088,0.373044,0.4824299,0.3172331,0,250,0.3172331,1296.707,21.89398,58.46173,6.348502,0,0,32.95874,23.34073,9.618008,317.9556,0,581.0929,0,5.684342e-14,-1.161293e-13,4.263256e-14,79.7431,0,21.72736,82.29697,0,0,0.1666138,0
naive,2026-01-05 03:15:00,13,3.25,24.30485,2633.269,87.47674,0,31.77947,1,1,1843.289,1842.971,534.0048,294.6097,828.6145,2,0,0,28.61447,800,0,80.23145,725.9127,0.3629563,0.4698007,0.3172331,0,250,0.3172331,1308.967,21.90613,58.57711,7.24529,0,9.873341,33.17919,23.5614,9.617796,319.9416,0,586.4821,0,5.684342e-14,9.4591e-14,4.263256e-14,80.23145,0,21.90613,82.58886,0,0,0,0
naive,2026-01-05 03:30:00,14,3.5,24.07,2661.434,98.89254,0,34.73967,1,1,1863.004,1862.686,534.6514,294.8948,829.5462,2,0,0,29.5462,800,0,80.74897,705.6112,0.3528056,0.4570966,0.3172331,0,250,0.3172331,1328.035,22.67494,58.82411,18.14356,0,12.06474,33.53406,23.90463,9.629436,320.9529,0,607.0264,0,0,1.548761e-13,4.263256e-14,80.74897,0,22.67494,82.938,0,0,0,0
naive,2026-01-05 03:45:00,15,3.75,23.91262,2710.846,97.53357,0,35.85463,1,1,1897.592,1897.275,535.3883,295.2196,830.6078,2,0,0,30.60784,800,0,81.95854,685.0104,0.3425052,0.444313,0.3172331,0,250,0.3172331,1361.887,23.52822,58.98964,15.57503,0,12.32641,34.15666,24.51396,9.642699,321.927,0,604.3576,0,0,1.799116e-13,4.263256e-14,81.95854,0,23.52822,84.00163,0,0,0,0
naive,2026-01-05 04:00:00,16,4,23.78964,2688.253,94.29947,0,27.40543,1,1,1881.777,1881.46,536.0934,295.5304,831.6238,2,0,0,31.62378,800,0,82.93198,664.1696,0.3320848,0.431341,0.3172331,0,250,0.3172331,1345.366,24.34028,59.11898,11.36749,0,3.065153,33.87199,24.2166,9.655391,320.2911,0,593.6824,0,-5.684342e-14,-7.854828e-14,4.263256e-14,82.93198,0,24.34028,84.84738,0,0,0,0
naive,2026-01-05 04:15:00,17,4.25,23.70613,2682.296,116.8292,0,20.75359,1,1,1877.607,1877.29,536.2582,295.6031,831.8613,2,0,0,31.86134,800,0,83.60066,643.1649,0.3215824,0.4182179,0.3172331,0,250,0.3172331,1341.032,24.54441,59.20681,33.22851,0,0,33.79693,24.13857,9.658358,319.7417,0,630.1949,0,0,-5.018208e-14,4.263256e-14,83.60066,0,20.75359,85.40338,0,0,3.790821,0
naive,2026-01-05 04:30:00,18,4.5,23.72685,2676.075,121.9704,0,13.86607,1,1,1873.252,1872.935,536.0658,295.5183,831.5841,2,0,0,31.58409,800,0,85.44668,621.702,0.310851,0.4049915,0.3172331,0,250,0.3172331,1336.869,24.3256,59.18501,36.52375,0,0,33.71854,24.06365,9.654895,319.5819,0,635.5842,0,5.684342e-14,2.109424e-13,4.263256e-14,85.44668,0,13.86607,87.14926,0,0,10.45953,0
naive,2026-01-05 04:45:00,19,4.75,23.83794,2675.747,167.0551,0,19.99517,1,1,1873.023,1872.706,535.5632,295.2967,830.8599,2,0,0,30.85991,800,0,87.36899,599.7619,0.2998809,0.3914766,0.3172331,0,250,0.3172331,1337.143,23.74042,59.06817,79.68612,0,0,33.71441,24.06857,9.645848,319.3653,0,709.7374,0,5.684342e-14,2.121081e-13,4.263256e-14,87.36899,0,19.99517,88.98195,0,0,3.74525,0
naive,2026-01-05 05:00:00,20,5,23.80408,2695.529,232.0439,0,16.40277,1,1,1886.87,1886.553,535.3923,295.2214,830.6137,2,0,0,30.61371,800,0,91.35329,576.8291,0.2884146,0.3776612,0.3172331,0,250,0.3172331,1351.161,23.55931,59.10379,140.6906,0,0,33.96366,24.32089,9.642772,319.5423,0,815.284,0,5.684342e-14,1.706968e-13,4.263256e-14,91.35329,0,16.40277,92.88561,0,0,7.156539,0
naive,2026-01-05 05:15:00,21,5.25,23.97426,2717.233,287.6583,0,16.96518,1,1,1902.063,1901.746,535.0816,295.0844,830.1659,2,0,0,30.16593,800,0,98.05284,552.2251,0.2761126,0.3632208,0.3172331,0,250,0.3172331,1366.665,23.17364,58.9248,189.6055,0,0,34.23714,24.59996,9.637178,319.6843,0,900.1477,0,5.684342e-14,2.095546e-13,4.263256e-14,98.05284,0,16.96518,99.5122,0,0,6.20846,0
naive,2026-01-05 05:30:00,22,5.5,23.88718,2712.359,341.2952,0,19.8298,1,1,1898.651,1898.334,534.8243,294.971,829.7953,2,0,0,29.79528,800,0,106.6713,525.4704,0.2627352,0.3477281,0.3172331,0,250,0.3172331,1363.51,22.90966,59.01639,234.6239,0,0,34.17572,24.54317,9.632548,319.5141,0,977.3611,0,0,-8.532064e-14,4.263256e-14,106.6713,0,19.8298,108.0643,0,0,3.079862,0
naive,2026-01-05 05:45:00,23,5.75,23.94314,2750.238,399.3982,0,31.58865,1,1,1925.167,1924.85,534.7023,294.9172,829.6195,2,0,0,29.61948,800,0,116.8723,496.1696,0.2480848,0.330881,0.3172331,0,250,0.3172331,1390.147,22.76123,58.95754,282.5259,0,8.827418,34.653,25.02265,9.630352,321.5116,0,1064.053,0,-1.136868e-13,-7.577272e-14,4.263256e-14,116.8723,0,22.76123,118.2048,0,0,0,0
naive,2026-01-05 06:00:00,24,6,24.07969,2747.799,466.0451,1.470879,39.52395,1,0,1923.459,1923.142,535.0373,295.0649,830.1022,2,0,0,30.10218,800,0,129.9212,463.6112,0.2318056,0.3124307,0.3172331,0,250,0.3172331,1388.105,23.09928,58.81391,337.4008,0.1939478,16.42468,34.62227,24.98589,9.636382,322.9831,0,1162.152,0,0,7.599477e-14,4.263256e-14,128.6442,1.276932,23.09928,129.9212,0,0,0,-2.442491e-15
naive,2026-01-05 06:15:00,25,6.25,24.11874,2751.424,550.0051,0,36.78281,0,0,1925.997,1925.68,535.6355,295.3286,830.9641,2,0,0,30.96414,800,0,142.1403,428.0031,0.2140016,0.2919291,0.3172331,0,250,0.3172331,1390.044,23.75104,58.77284,407.8648,0,13.03177,34.66795,25.0208,9.64715,0,322.6778,2412.175,0,0,1.165734e-14,4.263256e-14,142.1403,0,23.75104,143.4249,0,0,0,0
naive,2026-01-05 06:30:00,26,6.5,24.05814,2739.872,600.7714,2.764821,39.59604,0,0,1917.911,1917.593,536.0918,295.5297,831.6216,2,0,0,31.62158,800,0,159.0626,388.1701,0.194085,0.2695073,0.3172331,0,250,0.3172331,1381.502,24.27066,58.83658,442.944,1.529543,15.32538,34.52239,24.86703,9.655363,0,323.1317,2477.75,0,0,1.476597e-14,4.263256e-14,157.8274,1.235278,24.27066,159.0626,0,0,0,-6.883383e-15
naive,2026-01-05 06:45:00,27,6.75,23.98508,2766.925,623.8393,1.36156,25.885,0,0,1936.847,1936.53,536.6084,295.7575,832.3659,2,0,0,32.36591,800,0,175.5246,344.2278,0.1721139,0.244425,0.3172331,0,250,0.3172331,1399.922,24.86088,58.91342,449.6066,0.06963154,1.024118,34.86325,25.19859,9.664662,0,321.1386,2475.676,0,0,6.303291e-14,4.263256e-14,174.2327,1.291928,24.86088,175.5246,0,0,0,-5.551115e-15
naive,2026-01-05 07:00:00,28,7,23.98321,2792.881,626.2617,0,29.68437,0,0,1955.017,1954.699,536.6417,295.7722,832.4139,2,0,0,32.41386,800,0,190.2901,296.6011,0.1483005,0.2167552,0.3172331,0,250,0.3172331,1418.058,24.8982,58.91539,435.9716,0,4.786175,35.1903,25.52504,9.665261,0,322.1501,2457.597,0,0,4.143907e-14,4.263256e-14,190.2901,0,24.8982,191.5845,0,0,0,0
naive,2026-01-05 07:15:00,29,7.25,24.07917,2800.284,615.8536,1.758755,24.82356,0,0,1960.199,1959.882,536.7918,295.8383,832.6302,2,0,0,32.63017,800,0,206.5734,244.9111,0.1224555,0.1867654,0.3172331,0,250,0.3172331,1423.09,25.03931,58.81447,410.53,0.508975,0,35.28358,25.61562,9.667963,0,321.454,2410.873,0,-5.684342e-14,-1.559863e-14,4.263256e-14,205.3236,1.24978,24.82356,206.5734,0,0,0.2157479,1.287859e-14
naive,2026-01-05 07:30:00,30,7.5,24.02337,2762.309,603.3839,3.315159,23.13307,0,0,1933.616,1933.299,568.3539,305.0515,873.4054,2,39.51788,1.266746,32.62075,800,0,179.49,200,0.1,0.1542169,0.3172331,0,250,0.3172331,1364.945,25.04664,58.87315,384.3759,2.048414,0,34.8051,24.56902,10.23608,0,329.6205,2413.262,0,-5.684342e-14,-1.096345e-14,4.263256e-14,219.0079,1.266746,23.13307,179.49,0,0,1.913562,4.884981e-15
naive,2026-01-05 07:45:00,31,7.75,24.08185,2776.354,536.5765,0.5781342,20.03614,0,0,1943.448,1943.13,1105.663,459.6171,1565.28,4,231.4071,1.332824,32.53987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.4676,24.96932,58.81165,305.1693,0,0,34.98206,15.07442,19.90764,0,474.6915,3071.057,0,1.136868e-13,1.24345e-13,4.263256e-14,231.4071,0.5781342,20.03614,0,500,0.7546893,4.933181,-3.341771e-14
naive,2026-01-05 08:00:00,32,8,24.15512,2808.849,467.3875,212.6881,29.91399,0,0,1966.194,1965.877,536.589,295.7489,832.3379,2,0,0,32.33793,800,0,242.2529,264.3541,0.1321771,0.2046279,0.3172331,0,250,0.3172331,1429.288,24.7954,58.73459,226.4438,211.3788,5.118593,35.3915,25.72719,9.664312,0,322.3913,2462.32,0,0,7.727152e-14,4.263256e-14,240.9437,1.30924,24.7954,242.2529,0,0,0,-4.884981e-15
naive,2026-01-05 08:15:00,33,8.25,24.32723,2816.094,397.1471,211.2745,43.69102,0,0,1971.266,1970.948,536.73,295.8111,832.5411,2,0,0,32.54109,800,0,255.5203,200.4324,0.1002162,0.1664599,0.3172331,0,250,0.3172331,1434.218,24.90637,58.55357,149.3415,203.5598,18.78466,35.48278,25.81593,9.66685,0,324.9971,2330.366,0,5.684342e-14,6.358802e-14,4.263256e-14,247.8056,7.714659,24.90637,255.5203,0,0,0,4.440892e-15
naive,2026-01-05 08:30:00,34,8.5,24.463,2832.088,333.5499,212.2937,52.2561,0,0,1982.462,1982.144,741.3525,356.2083,1097.561,3,250.5945,13.70171,33.26467,800,0,1.603562,200,0.1,0.1262094,0.3172331,0,250,0.3172331,1240.792,25.42406,58.41077,81.35193,198.592,26.83204,35.68431,22.33425,13.35006,0,383.3693,2525.722,0,1.136868e-13,5.551115e-17,4.263256e-14,252.198,13.70171,25.42406,1.603562,0,0,0,4.973799e-14
naive,2026-01-05 08:45:00,35,8.75,24.62336,2861.392,278.365,215.8838,45.67669,0,0,2002.974,2002.657,1137.336,470.8306,1608.167,4,254.5224,19.37577,34.26869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.321,26.14746,58.24212,23.84262,196.508,19.52923,36.05354,15.57578,20.47776,0,489.9306,3009.201,0,1.136868e-13,1.24345e-13,4.263256e-14,254.5224,19.37577,26.14746,0,500,0,0,0
naive,2026-01-05 09:00:00,36,9,24.65807,2837.542,247.2448,222.8775,45.67757,0,1,1986.279,1985.962,538.4221,296.5571,834.9792,2,0,0,34.97916,800,0,272.0792,256.8976,0.1284488,0.2046279,0.3172331,0,250,0.3172331,1447.54,26.67984,58.20561,0,198.0432,18.99772,35.75303,26.05572,9.697308,0,326.0434,2069.382,0,-5.684342e-14,-7.993606e-15,4.263256e-14,247.2448,24.83432,26.67984,280.019,0,0,0,-2.131628e-14
naive,2026-01-05 09:15:00,37,9.25,24.76798,2878.497,204.9336,218.0319,52.85556,1,1,2014.948,2014.631,581.2283,312.1518,893.38,2,27.54157,30.18684,35.65163,800,0,177.3921,212.5091,0.1062546,0.1617646,0.3172331,0,250,0.3172331,1433.402,27.16141,58.09001,0,187.845,25.69414,36.26906,25.80124,10.46782,342.6031,0,943.8876,0,0,2.822742e-14,4.263256e-14,204.9336,30.18684,27.16141,227.4285,0,0,0,1.421085e-14
naive,2026-01-05 09:30:00,38,9.5,25.00216,2856.205,145.6801,216.9256,60.17645,1,1,1999.343,1999.026,722.1172,353.3009,1075.418,3,203.7507,35.13013,36.53726,800,0,0,212.4757,0.1062378,0.1338139,0.3172331,0,250,0.3172331,1276.909,27.76768,57.84371,0,181.7955,32.40877,363.5327,232.1753,131.3574,591.369,0,1431.261,0,-1.705303e-13,-3.919087e-14,4.263256e-14,145.6801,35.13013,27.76768,49.90263,0,58.07063,0,0
naive,2026-01-05 09:45:00,39,9.75,25.33175,2884.767,105.6756,216.1779,68.44549,1,1,2019.337,2019.02,724.0617,354.4716,1078.533,3,201.1159,39.79156,37.62581,800,0,0,212.4422,0.1062211,0.1337928,0.3172331,0,250,0.3172331,1294.958,28.49576,57.49707,0,176.3863,39.94974,369.6045,237.0196,132.585,598.8032,0,1437.189,0,0,3.103073e-14,4.263256e-14,105.6756,39.79156,28.49576,49.76884,0,95.44029,0,-1.421085e-14
naive,2026-01-05 10:00:00,40,10,25.30478,2921.17,90.2298,215.5729,72.48791,1,1,2044.819,2044.501,725.315,355.44,1080.755,3,197.6195,44.20121,38.93436,800,0,0,212.4088,0.1062044,0.1337717,0.3172331,0,250,0.3172331,1319.186,29.49518,57.52543,0,171.3717,42.99273,374.0654,241.3231,132.7423,604.6279,0,1440.156,0,0,-3.846923e-14,4.263256e-14,90.2298,44.20121,29.49518,49.63506,0,107.3897,0,0
naive,2026-01-05 10:15:00,41,10.25,25.6444,2929.963,83.20729,224.1277,76.90252,1,1,2050.974,2050.657,726.2993,356.3136,1082.613,3,193.9234,48.38101,40.30849,800,0,0,212.3753,0.1061877,0.1337507,0.3172331,0,250,0.3172331,1324.358,30.42665,57.16824,0,175.7467,46.47587,377.7731,243.9362,133.837,608.8102,0,1456.469,0,1.136868e-13,2.6118e-14,4.263256e-14,83.20729,48.38101,30.42665,49.50131,0,110.7161,0,0
naive,2026-01-05 10:30:00,42,10.5,25.96225,2960.931,82.66702,225.9634,94.84154,1,1,2072.652,2072.334,727.3515,357.2153,1084.567,3,190.2424,52.56546,41.75895,800,0,0,212.3419,0.1061709,0.1337296,0.3172331,0,250,0.3172331,1344.983,31.41534,56.83395,0,173.3979,63.42619,384.2405,249.3409,134.8995,618.3146,0,1471.802,0,-5.684342e-14,4.390932e-14,4.263256e-14,82.66702,52.56546,31.41534,49.36758,0,107.5754,0,2.842171e-14
naive,2026-01-05 10:45:00,43,10.75,26.20654,2989.024,71.2576,226.8661,98.97625,0,1,2092.317,2092,728.7618,358.2554,1087.017,3,186.7263,56.59797,43.69301,800,0,0,212.3085,0.1061542,0.1337086,0.3172331,0,250,0.3172331,1363.238,32.78495,56.57701,0,170.2682,66.19131,389.8281,253.9904,135.8377,0,624.5782,3665.244,0,5.684342e-14,-5.220824e-14,4.263256e-14,71.2576,56.59797,32.78495,49.23388,0,115.4687,0,0
naive,2026-01-05 11:00:00,44,11,26.38401,2991.791,68.37748,231.7895,116.2702,0,0,2094.254,2093.937,730.0139,359.2367,1089.251,3,183.1167,60.4677,45.66623,800,0,0,212.275,0.1061375,0.1336875,0.3172331,0,250,0.3172331,1363.923,34.20072,56.39037,0,171.3218,82.06947,391.6134,255.0457,136.5677,0,629.6289,3695.05,0,5.684342e-14,1.176836e-14,4.263256e-14,68.37748,60.4677,34.20072,49.10019,0,114.7392,0,0
naive,2026-01-05 11:15:00,45,11.25,26.48706,2998.665,56.68521,235.6065,126.3583,0,0,2099.065,2098.748,731.5934,360.3503,1091.944,3,179.6095,64.27485,48.05937,800,0,0,212.2416,0.1061208,0.1336665,0.3172331,0,250,0.3172331,1367.155,35.95338,56.28198,0,171.3316,90.40491,393.3468,256.1931,137.1538,0,633.4845,3716.394,0,5.684342e-14,5.52336e-14,4.263256e-14,56.68521,64.27485,35.95338,48.96652,0,122.9243,0,1.421085e-14
naive,2026-01-05 11:30:00,46,11.5,26.82174,3032.905,50.27806,238.5934,138.2466,0,0,2123.034,2122.716,733.1708,361.4743,1094.645,3,176.0064,67.99945,50.63928,800,0,0,212.2082,0.1061041,0.1336454,0.3172331,0,250,0.3172331,1389.546,37.74784,55.92998,0,170.5939,100.4988,400.602,262.1978,138.4042,0,642.6356,3765.849,0,-5.684342e-14,1.129652e-14,4.263256e-14,50.27806,67.99945,37.74784,48.83288,0,125.7283,0,1.421085e-14
naive,2026-01-05 11:45:00,47,11.75,27.21891,3051.328,56.501,243.7828,156.9912,0,0,2135.929,2135.612,734.8584,362.6442,1097.503,3,172.4259,71.62911,53.44751,800,0,0,212.1748,0.1060874,0.1336244,0.3172331,0,250,0.3172331,1400.754,39.67135,55.51226,0,172.1537,117.3198,406.3854,266.5097,139.8757,0,651.4753,3817.628,0,-1.136868e-13,4.05509e-14,4.263256e-14,56.501,71.62911,39.67135,48.69925,0,115.9249,0,-2.842171e-14
naive,2026-01-05 12:00:00,48,12,27.59107,3073.985,72.8259,240.3133,178.0213,0,0,2151.79,2151.472,737.0168,363.9878,1101.005,3,169.1299,75.21564,56.65916,800,0,0,212.1414,0.1060707,0.1336034,0.3172331,0,250,0.3172331,1414.456,41.8865,55.12084,0,165.0976,136.1348,412.6169,271.2292,141.3877,0,661.3216,3860.051,0,-1.136868e-13,-3.738676e-14,4.263256e-14,72.8259,75.21564,41.8865,48.56565,0,96.30397,0,0
naive,2026-01-05 12:15:00,49,12.25,27.89534,3089.234,58.82873,239.4759,191.9464,0,0,2162.464,2162.147,739.6982,365.5057,1105.204,3,166.3069,78.58498,60.31195,800,0,0,212.108,0.106054,0.1335823,0.3172331,0,250,0.3172331,1422.448,44.44009,54.80082,0,160.8909,147.5063,417.3422,274.5238,142.8184,0,668.4973,3892.621,0,0,5.190293e-14,4.263256e-14,58.82873,78.58498,44.44009,48.43207,0,107.4782,0,0
naive,2026-01-05 12:30:00,50,12.5,28.07085,3081.086,75.46671,238.0132,195.5481,0,0,2156.76,2156.443,742.3072,367.011,1109.318,3,163.3223,81.8028,64.19313,800,0,0,212.0746,0.1060373,0.1335613,0.3172331,0,250,0.3172331,1414.136,47.20976,54.61624,0,156.2104,148.3384,417.7981,273.9402,143.8579,0,669.6866,3891.296,0,-1.136868e-13,1.454392e-14,4.263256e-14,75.46671,81.8028,47.20976,48.2985,0,87.85558,0,1.421085e-14
naive,2026-01-05 12:45:00,51,12.75,28.03983,3064.582,72.27164,241.927,201.8747,0,0,2145.208,2144.89,745.1209,368.5531,1113.674,3,160.7861,84.86575,68.0221,800,0,0,212.0412,0.1060206,0.1335403,0.3172331,0,250,0.3172331,1399.77,50.04259,54.64886,0,157.0613,151.8321,415.2858,270.9781,144.3076,0,668.924,3888.533,0,-1.136868e-13,1.140754e-14,4.263256e-14,72.27164,84.86575,50.04259,48.16496,0,88.5145,0,1.421085e-14
naive,2026-01-05 13:00:00,52,13,28.1648,3052.414,63.24908,240.6278,210.5578,0,0,2136.69,2136.373,747.949,370.0966,1118.046,3,158.2912,87.88616,71.86822,800,0,0,212.0079,0.1060039,0.1335193,0.3172331,0,250,0.3172331,1388.424,52.80026,54.51742,0,152.7417,157.7575,414.7406,269.4989,145.2416,0,670.217,3888.341,0,1.136868e-13,-2.384204e-14,4.263256e-14,63.24908,87.88616,52.80026,48.03144,0,95.04213,0,1.421085e-14
naive,2026-01-05 13:15:00,53,13.25,28.3722,3035.78,74.73156,238.8705,218.2232,0,0,2125.046,2124.729,750.6792,371.6055,1122.285,3,155.7252,90.76808,75.79143,800,0,0,211.9745,0.1059872,0.1334982,0.3172331,0,250,0.3172331,1374.049,55.55681,54.29929,0,148.1024,162.6664,414.3151,267.8951,146.42,0,671.2152,3886.074,0,1.136868e-13,-4.382605e-14,4.263256e-14,74.73156,90.76808,55.55681,47.89795,0,80.99365,0,2.842171e-14
naive,2026-01-05 13:30:00,54,13.5,28.32141,3007.46,71.55258,239.6287,225.0989,0,0,2105.222,2104.905,753.59,373.1568,1126.747,3,153.4718,93.51071,79.76429,800,0,0,211.9411,0.1059706,0.1334772,0.3172331,0,250,0.3172331,1351.315,58.50142,54.35271,0,146.118,166.5975,410.0034,263.1759,146.8275,0,668.7784,3869.188,0,5.684342e-14,-1.082467e-15,4.263256e-14,71.55258,93.51071,58.50142,47.76447,0,81.91922,0,-1.421085e-14
naive,2026-01-05 13:45:00,55,13.75,28.48736,3014.848,74.77086,239.4949,233.6987,1,0,2110.393,2110.076,756.4806,374.6957,1131.176,3,151.2474,96.1674,83.76156,800,0,0,211.9078,0.1059539,0.1334562,0.3172331,0,250,0.3172331,1353.596,61.32193,54.17817,0,143.3275,172.3768,412.477,264.5607,147.9164,672.9475,0,1532.184,0,-5.684342e-14,3.830269e-14,4.263256e-14,74.77086,96.1674,61.32193,47.63101,0,76.47652,0,1.421085e-14
naive,2026-01-05 14:00:00,56,14,28.65186,3012.945,73.08721,241.1969,247.7644,1,1,2109.062,2108.744,759.4604,376.2571,1135.718,3,149.1646,98.72682,87.82609,800,0,0,211.8744,0.1059372,0.1334352,0.3172331,0,250,0.3172331,1349.284,64.182,54.00516,0,142.47,183.5824,413.6798,264.654,149.0258,676.9197,0,1538.844,0,5.684342e-14,8.21565e-15,4.263256e-14,73.08721,98.72682,64.182,47.49758,0,76.07739,0,-1.421085e-14
naive,2026-01-05 14:15:00,57,14.25,28.84443,3030.984,72.48558,242.1602,249.3712,1,1,2121.689,2121.372,762.5685,377.8693,1140.438,3,147.13,101.2263,92.08153,800,0,0,211.841,0.1059205,0.1334142,0.3172331,0,250,0.3172331,1358.803,67.14995,53.80262,0,140.9339,182.2213,417.8928,267.633,150.2598,681.3931,0,1545.369,0,-1.705303e-13,-4.35485e-14,4.263256e-14,72.48558,101.2263,67.14995,47.36416,0,74.64445,0,1.421085e-14
naive,2026-01-05 14:30:00,58,14.5,28.78505,3037.383,72.5788,239.2057,244.3449,1,1,2126.168,2125.851,765.6077,379.4435,1145.051,3,145.1598,103.6562,96.2352,800,0,0,211.8077,0.1059038,0.1333932,0.3172331,0,250,0.3172331,1360.243,70.22471,53.86508,0,135.5495,174.1202,418.237,267.5725,150.6645,681.2671,0,1535.759,0,0,4.443668e-14,4.263256e-14,72.5788,103.6562,70.22471,47.23077,0,72.58103,0,1.421085e-14
naive,2026-01-05 14:45:00,59,14.75,28.78926,3053.591,81.66842,236.3656,250.5217,1,1,2137.514,2137.196,768.4383,380.9171,1149.355,3,143.2625,105.9536,100.1393,800,0,0,211.7743,0.1058872,0.1333722,0.3172331,0,250,0.3172331,1368.758,73.07021,53.86065,0,130.4119,177.4515,420.5071,269.272,151.2351,685.0986,0,1534.565,0,-5.684342e-14,-2.095546e-14,4.263256e-14,81.66842,105.9536,73.07021,47.0974,0,61.59407,0,-1.421085e-14
naive,2026-01-05 15:00:00,60,15,28.81697,3080.666,74.45578,232.9927,255.5157,1,1,2156.466,2156.149,771.3605,382.405,1153.765,3,141.5843,108.1272,104.054,800,0,0,211.741,0.1058705,0.1333512,0.3172331,0,250,0.3172331,1384.789,75.90366,53.83151,0,124.8655,179.6121,424.4901,272.589,151.9011,690.3498,0,1535.532,0,-1.136868e-13,3.558265e-14,4.263256e-14,74.45578,108.1272,75.90366,46.96405,0,67.12855,0,-1.421085e-14
naive,2026-01-05 15:15:00,61,15.25,28.74268,3054.148,95.18389,231.1765,260.7954,1,1,2137.904,2137.586,774.1387,383.8364,1157.975,3,139.8473,110.1741,107.9536,800,0,0,211.7077,0.1058538,0.1333302,0.3172331,0,250,0.3172331,1363.448,78.81245,53.90964,0,121.0023,181.9829,420.1602,267.9571,152.2031,687.5584,0,1523.198,0,-1.136868e-13,3.474998e-14,4.263256e-14,95.18389,110.1741,78.81245,46.83072,0,44.66339,0,-1.421085e-14
naive,2026-01-05 15:30:00,62,15.5,29.04097,3046.115,108.7619,236.828,260.9771,1,1,2132.281,2131.963,777.1501,385.3237,1162.474,3,138.5049,112.1258,111.843,800,0,0,211.6744,0.1058372,0.1333092,0.3172331,0,250,0.3172331,1354.813,81.38509,53.59592,0,124.7022,179.5921,421.775,267.9883,153.7866,688.8361,0,1532.488,0,-1.136868e-13,2.464695e-14,4.263256e-14,108.7619,112.1258,81.38509,46.69741,0,29.74297,0,1.421085e-14
naive,2026-01-05 15:45:00,63,15.75,29.03702,3033.997,120.7594,233.8132,264.3102,1,1,2123.798,2123.481,780.3082,386.8444,1167.153,3,137.4248,114.1052,115.6226,800,0,0,211.641,0.1058205,0.1332882,0.3172331,0,250,0.3172331,1343.172,84.13902,53.60007,0,119.708,180.1711,420.0609,265.6629,154.3981,688.1429,0,1522.482,0,1.136868e-13,5.354051e-14,4.263256e-14,120.7594,114.1052,84.13902,46.56412,0,16.66546,0,0
naive,2026-01-05 16:00:00,64,16,29.13276,3010.59,131.6962,228.8255,261.9773,1,1,2107.413,2107.095,783.5345,388.3684,1171.903,3,136.5701,115.9756,119.3572,800,0,0,211.6077,0.1058039,0.1332673,0.3172331,0,250,0.3172331,1323.561,86.76526,53.49937,0,112.8499,175.212,417.6902,262.3304,155.3598,685.4259,0,1505.331,0,-1.136868e-13,5.5983e-14,4.263256e-14,131.6962,115.9756,86.76526,46.43085,0,4.873978,0,0
naive,2026-01-05 16:15:00,65,16.25,29.1427,2981.784,145.24,230.2485,256.2906,1,1,2087.249,2086.932,786.7132,389.8477,1176.561,3,135.9141,117.7118,122.935,800,0,9.325878,209.2429,0.1046215,0.1332463,0.3172331,0,250,0.3172331,1300.218,89.35636,53.48892,0,112.5367,166.9342,413.7834,257.7598,156.0236,680.7011,0,1495.353,0,-1.136868e-13,2.356448e-14,4.263256e-14,145.24,117.7118,89.35636,46.29761,0,0,0,1.421085e-14
naive,2026-01-05 16:30:00,66,16.5,29.38361,2982.674,176.0441,226.2166,248.8235,1,1,2087.872,2087.554,797.1375,393.3849,1190.522,3,144.8115,119.4169,126.294,800,0,31.23256,201.4019,0.1007009,0.1317572,0.3172331,0,250,0.3172331,1290.417,91.55445,53.23554,0,106.7997,157.2691,416.0928,257.1677,158.9251,681.8948,0,1488.129,0,-2.273737e-13,2.503553e-14,4.263256e-14,176.0441,119.4169,91.55445,36.83997,0,0,0,-5.684342e-14
naive,2026-01-05 16:45:00,67,16.75,29.57804,2984.49,205.2011,216.1044,238.5704,1,1,2089.143,2088.826,824.6971,401.814,1226.511,3,176.0872,121.0109,129.413,800,0,5.480592,200,0.1,0.1268198,0.3172331,0,250,0.3172331,1264.129,93.61422,53.03106,23.63329,95.09353,144.9562,418.1284,253.0071,165.1212,683.8332,0,1512.81,0,-5.684342e-14,3.608225e-16,4.263256e-14,181.5678,121.0109,93.61422,5.480592,0,0,0,1.421085e-14
naive,2026-01-05 17:00:00,68,17,29.67129,2970.843,232.7861,215.1167,235.5931,1,1,2079.59,2079.273,1220.459,516.1126,1736.572,4,181.9154,122.4093,132.2471,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.8138,95.56571,52.93298,50.87075,92.7073,140.0274,417.0727,172.2396,244.8331,716.4354,0,1620.993,0,0,1.24345e-13,4.263256e-14,181.9154,122.4093,95.56571,0,500,0,0,0
naive,2026-01-05 17:15:00,69,17.25,29.38516,2974.765,269.0346,214.1001,215.6623,0,1,2082.336,2082.019,607.8032,327.1436,934.9468,2,0,0,134.9468,800,0,306.4055,248.316,0.124158,0.2046279,0.3172331,0,250,0.3172331,1474.215,97.82545,53.23392,86.38196,90.34718,117.8368,415.0036,293.8069,121.1967,0,644.4351,3789.363,0,0,-7.993606e-15,4.263256e-14,182.6526,123.7529,97.82545,306.4055,0,0,0,0
naive,2026-01-05 17:30:00,70,17.5,29.38714,2969.095,324.1531,216.9257,214.9769,0,0,2078.367,2078.049,689.7432,363.2668,1053.01,3,0,115.8227,137.1873,800,0,193.1075,200,0.1,0.1563609,0.3172331,0,250,0.3172331,1388.306,99.44746,53.23183,140.2665,91.88212,115.5295,414.2306,276.6975,137.5331,0,662.99,3987.016,0,0,-1.162959e-14,4.263256e-14,183.8866,125.0436,99.44746,193.1075,0,0,0,2.842171e-14
naive,2026-01-05 17:45:00,71,17.75,29.46164,2976.408,380.037,218.5447,197.1846,0,0,2083.486,2083.168,1231.183,520.3707,1751.554,4,185.8622,126.3377,139.354,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.9852,100.9351,53.15347,194.1748,92.20695,96.24946,415.9302,170.0834,245.8468,0,709.6686,4337.388,0,1.136868e-13,1.24345e-13,4.263256e-14,185.8622,126.3377,100.9351,0,500,0,0,0
naive,2026-01-05 18:00:00,72,18,29.56698,2957.963,433.1293,5.359133,183.4469,0,0,2070.574,2070.257,612.098,329.037,941.135,2,0,0,141.135,800,0,193.9182,276.4378,0.1382189,0.2046279,0.3172331,0,250,0.3172331,1458.159,102.1061,53.04269,244.5702,0,81.34073,414.311,291.77,122.5411,0,637.0828,3866.166,0,5.684342e-14,2.04281e-14,4.263256e-14,188.5591,5.359133,102.1061,316.1775,0,0,0,2.664535e-15
naive,2026-01-05 18:15:00,73,18.25,29.45012,2942.388,466.3172,7.379103,173.7302,0,0,2059.671,2059.354,621.6487,333.2474,954.8961,2,0,12.27583,142.6202,800,0,191.9094,228.4169,0.1142085,0.1740688,0.3172331,0,250,0.3172331,1437.706,103.314,53.16559,274.4078,0,70.41621,411.0722,286.9393,124.1328,0,634.2405,3901.865,0,0,3.996803e-14,4.263256e-14,191.9094,7.379103,103.314,305.5771,0,4.896731,0,-1.421085e-14
naive,2026-01-05 18:30:00,74,18.5,29.6424,2947.814,519.0384,3.283378,166.3851,0,0,2063.47,2063.153,764.0605,386.2638,1150.324,3,82.09367,124.3414,143.8892,800,0,113.5239,200,0.1,0.1438308,0.3172331,0,250,0.3172331,1299.092,104.0119,52.96336,323.4209,0,62.37323,413.5761,260.3738,153.2023,0,659.1388,4123.581,0,-1.136868e-13,3.802514e-15,4.263256e-14,195.6176,3.283378,104.0119,113.5239,0,121.058,0,2.842171e-14
naive,2026-01-05 18:45:00,75,18.75,29.41347,2915.468,544.1549,0,156.9254,0,0,2040.828,2040.51,1243.52,524.1359,1767.656,4,199.9299,122.7273,144.9988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.9903,105.0795,53.20414,344.2251,0,51.84586,406.9838,158.9366,248.0472,0,693.4116,4347.697,0,0,1.24345e-13,4.263256e-14,199.9299,0,105.0795,0,500,122.7273,0,-5.684342e-14
naive,2026-01-05 19:00:00,76,19,29.26386,2906.107,577.2116,0,150.3723,0,0,2034.275,2033.958,615.4116,330.4978,945.9093,2,0,0,145.9093,800,0,204.4591,273.8026,0.1369013,0.2046279,0.3172331,0,250,0.3172331,1418.546,105.914,53.36149,372.7525,0,44.45834,404.35,281.9625,122.3876,0,621.2972,4000.101,0,-5.684342e-14,1.056932e-13,4.263256e-14,204.4591,0,105.914,325.5716,0,0,0,0
naive,2026-01-05 19:15:00,77,19.25,29.31438,2907.449,595.1233,0,151.3818,0,0,2035.214,2034.897,639.4063,341.0758,980.4821,2,0,33.80175,146.6803,800,0,209.3001,221.4344,0.1107172,0.1724095,0.3172331,0,250,0.3172331,1395.491,106.4144,53.30836,385.8232,0,44.96742,404.9841,277.6865,127.2976,0,627.7103,4057.98,0,1.136868e-13,2.131628e-14,4.263256e-14,209.3001,0,106.4144,295.0379,0,33.80175,0,0
naive,2026-01-05 19:30:00,78,19.5,29.2394,2903.913,593.6609,0.5768536,145.5224,0,0,2032.739,2032.422,798.2899,395.8157,1194.106,3,128.6482,118.007,147.4505,800,0,85.59836,200,0.1,0.139434,0.3172331,0,250,0.3172331,1234.132,107.0615,53.38722,379.4143,0,38.46086,403.8288,245.1756,158.6532,0,648.632,4161.905,0,0,-1.554312e-15,4.263256e-14,214.2465,0.5768536,107.0615,85.59836,0,117.4301,0,1.421085e-14
naive,2026-01-05 19:45:00,79,19.75,29.4101,2897.098,589.6398,0,127.749,0,0,2027.969,2027.651,1256.213,527.4574,1783.671,4,219.0493,116.5205,148.1011,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.4379,107.3317,53.20768,370.5906,0,20.4173,404.3895,153.8295,250.56,0,685.3582,4348.88,0,0,1.24345e-13,4.263256e-14,219.0493,0,107.3317,0,500,116.5205,0,-5.684342e-14
naive,2026-01-05 20:00:00,80,20,29.33326,2884.863,573.7265,0.6289535,113.2838,0,0,2019.404,2019.087,617.1695,331.2728,948.4422,2,0,0,148.4422,800,0,224.3106,268.8397,0.1344199,0.2046279,0.3172331,0,250,0.3172331,1401.918,107.6702,53.2885,350.0449,0,5.61361,402.0042,279.0807,122.9235,0,611.4709,3906.968,0,0,-3.641532e-14,4.263256e-14,223.6816,0.6289535,107.6702,338.7457,0,0,0,1.776357e-15
naive,2026-01-05 20:15:00,81,20.25,29.14181,2853.249,534.1976,1.759483,98.66677,0,0,1997.274,1996.957,663.3628,351.637,1015,3,0,66.46485,148.5349,800,0,228.0032,211.7966,0.1058983,0.1692844,0.3172331,0,250,0.3172331,1333.594,107.9649,53.48985,306.1945,0,0,395.9389,264.3712,131.5677,0,616.0082,3856.055,0,0,-6.32272e-14,4.263256e-14,228.0032,1.759483,98.66677,275.1896,0,64.70537,9.298142,1.421085e-14
naive,2026-01-05 20:30:00,82,20.5,28.97783,2853.457,493.0214,0,90.48397,0,0,1997.42,1997.102,838.4847,406.8695,1245.354,3,184.6842,112.2867,148.3832,800,0,47.05302,200,0.1,0.1333652,0.3172331,0,250,0.3172331,1158.618,108.0493,53.66233,261.2842,0,0,394.5568,228.8655,165.6913,0,635.735,3886.888,0,0,-3.330669e-15,4.263256e-14,231.7373,0,90.48397,47.05302,0,112.2867,17.56534,-5.684342e-14
naive,2026-01-05 20:45:00,83,20.75,28.71521,2819.517,434.2296,1.720914,74.61306,0,0,1973.662,1973.345,1264.634,529.2855,1793.919,4,234.8853,110.9339,148.1,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.7112,108.1542,53.93853,199.3443,0,0,387.6518,139.1997,248.4521,0,668.4852,3959.857,0,1.136868e-13,1.24345e-13,4.263256e-14,234.8853,1.720914,74.61306,0,500,109.2129,33.54117,-7.105427e-14
naive,2026-01-05 21:00:00,84,21,28.42433,2792.48,415.1452,0.6521711,61.50592,0,0,1954.736,1954.419,616.561,331.0045,947.5655,2,0,0,147.5655,800,0,237.9106,265.4397,0.1327199,0.2046279,0.3172331,0,250,0.3172331,1337.858,108.1073,54.24447,177.8868,0,0,381.5367,261.1308,120.4059,0,592.1353,3502.574,0,-5.684342e-14,-3.641532e-14,4.263256e-14,237.2584,0.6521711,61.50592,346.8921,0,0,46.60136,-6.661338e-15
naive,2026-01-05 21:15:00,85,21.25,28.37828,2773.826,349.7794,0,58.93004,0,0,1941.678,1941.361,675.8156,357.1269,1032.942,3,0,86.11104,146.8314,800,0,239.3512,205.5601,0.1027801,0.1671435,0.3172331,0,250,0.3172331,1265.545,107.6236,54.2929,110.4282,0,0,378.6137,246.7725,131.8412,0,603.8994,3450.856,0,0,1.915135e-15,4.263256e-14,239.3512,0,58.93004,261.5917,0,86.11104,48.69355,2.842171e-14
naive,2026-01-05 21:30:00,86,21.5,28.31937,2773.88,305.0426,0,54.646,0,0,1941.716,1941.399,859.5558,412.1332,1271.689,3,218.5241,107.0917,146.0732,800,0,22.11109,200,0.1,0.1294382,0.3172331,0,250,0.3172331,1081.843,107.1366,54.35485,64.40735,0,0,378.1433,210.6856,167.4577,0,622.8188,3475.457,0,-1.136868e-13,1.44329e-15,4.263256e-14,240.6352,0,54.646,22.11109,0,107.0917,52.49064,2.842171e-14
naive,2026-01-05 21:45:00,87,21.75,28.3474,2795.828,259.4981,3.589038,54.17536,0,0,1957.079,1956.762,1264.185,528.3159,1792.501,4,241.3756,105.8607,145.265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,692.5768,106.5113,54.32537,18.12254,0,0,381.3642,134.9582,246.406,0,663.2741,3618.153,0,0,1.24345e-13,4.263256e-14,241.3756,3.589038,54.17536,0,500,102.2717,52.33597,0
naive,2026-01-05 22:00:00,88,22,28.10241,2806,229.7612,5.186002,53.00666,0,0,1964.2,1963.883,614.4114,330.0568,944.4682,2,0,0,144.4682,800,0,234.9472,266.1806,0.1330903,0.2046279,0.3172331,0,250,0.3172331,1349.471,106.2103,54.58305,0,0,0,380.7522,261.5896,119.1627,0,591.6464,3192.649,0,-5.684342e-14,-7.993606e-15,4.263256e-14,229.7612,5.186002,53.00666,346.28,0,0,53.2036,-3.552714e-15
naive,2026-01-05 22:15:00,89,22.25,28.17307,2812.108,185.982,5.37772,39.40132,0,0,1968.475,1968.158,669.7076,354.4341,1024.142,3,0,80.47449,143.6672,800,0,185.982,219.6432,0.1098216,0.16761,0.3172331,0,250,0.3172331,1298.451,105.5401,54.50872,0,0,0,382.1569,252.0793,130.0776,0,606.5134,3274.501,0,-5.684342e-14,-3.513856e-14,4.263256e-14,185.982,5.37772,39.40132,264.5546,0,75.09677,66.13881,1.421085e-14
naive,2026-01-05 22:30:00,90,22.5,27.98057,2803.452,168.0473,3.61181,38.84529,0,0,1962.416,1962.099,810.4209,397.1488,1207.57,3,162.398,102.4893,142.6823,800,0,5.649271,218.1963,0.1090981,0.1383061,0.3172331,0,250,0.3172331,1151.678,105.0364,54.71119,0,0,0,379.4208,222.6697,156.7511,0,619.8184,3347.451,0,-5.684342e-14,4.218847e-15,4.263256e-14,168.0473,3.61181,38.84529,78.43434,0,98.87748,66.19106,5.684342e-14
naive,2026-01-05 22:45:00,91,22.75,28.02838,2784.094,157.1288,0,37.70713,0,0,1948.866,1948.548,812.8628,397.6321,1210.495,3,167.3849,101.4027,141.7073,800,0,0,218.1619,0.109081,0.137395,0.3172331,0,250,0.3172331,1135.685,104.2644,54.66091,0,0,0,377.1843,219.8011,157.3832,0,617.4331,3334.389,0,0,2.184364e-14,4.263256e-14,157.1288,0,37.70713,72.64767,0,111.6587,66.55729,-1.421085e-14
naive,2026-01-05 23:00:00,92,23,27.8105,2745.704,136.3702,0,40.62868,0,0,1921.992,1921.675,810.8316,396.8275,1207.659,3,166.6211,100.3005,140.7375,800,0,0,218.1276,0.1090638,0.1373734,0.3172331,0,250,0.3172331,1110.844,103.7961,54.89005,0,0,0,370.2659,214.0006,156.2653,0,610.828,3297.803,0,0,3.377854e-14,4.263256e-14,136.3702,0,40.62868,72.5103,0,130.5515,63.16744,2.842171e-14
naive,2026-01-05 23:15:00,93,23.25,27.55311,2720.546,113.6039,0,38.10706,1,0,1904.382,1904.065,808.6996,396.0027,1204.702,3,165.6535,99.22202,139.8268,800,0,0,218.0932,0.1090466,0.1373517,0.3172331,0,250,0.3172331,1095.366,103.4124,55.16076,0,0,0,364.8831,209.874,155.0091,605.8767,0,1149.698,0,-1.705303e-13,-2.431388e-14,4.263256e-14,113.6039,0,38.10706,72.37294,0,151.2716,65.30534,0
naive,2026-01-05 23:30:00,94,23.5,27.42484,2715.574,107.9699,0,31.65752,1,1,1900.902,1900.584,806.3992,395.1297,1201.529,3,164.4672,98.16646,138.8952,800,0,0,218.0589,0.1090295,0.1373301,0.3172331,0,250,0.3172331,1094.185,102.866,55.29567,0,0,0,363.2341,209.0826,154.1516,604.2122,0,1146.217,0,0,-6.328271e-15,4.263256e-14,107.9699,0,31.65752,72.23561,0,154.6638,71.20845,0
naive,2026-01-05 23:45:00,95,23.75,27.3979,2745.141,84.18404,0,27.86886,1,1,1921.599,1921.282,804.0387,394.2339,1198.273,3,163.2494,97.13313,137.89,800,0,0,218.0246,0.1090123,0.1373085,0.3172331,0,250,0.3172331,1117.243,102.1513,55.32401,0,0,0,366.9813,213.3678,153.6135,607.6017,0,1152.964,0,1.705303e-13,6.578071e-15,4.263256e-14,84.18404,0,27.86886,72.09831,0,176.1985,74.2824,0
naive,2026-01-06 00:00:00,96,0,27.25663,2743.904,82.33053,0,26.69719,1,1,1920.733,1920.416,548.3235,299.7493,848.0728,2,9.858725,0,38.21412,800,0,71.96102,200,0.1,0.1372869,0.3172331,0,250,0.3172331,1372.092,28.35285,55.47259,0.5107867,0,0,365.7305,261.2628,104.4678,561.0121,0,1060.499,0,0,4.385381e-15,4.263256e-14,81.81974,0,26.69719,71.96102,0,0,1.655667,0
naive,2026-01-06 00:15:00,97,0.25,27.01948,2738.106,94.05156,0,26.31927,1,1,1916.674,1916.357,986.2718,426.3181,1412.59,3,68.87737,0,43.71253,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.0854,32.51531,55.722,25.17419,0,0,363.1539,176.2241,186.9299,602.5422,0,1185.823,0,1.136868e-13,1.24345e-13,4.263256e-14,68.87737,0,26.31927,0,500,0,6.196036,-5.684342e-14
naive,2026-01-06 00:30:00,98,0.5,26.68736,2737.703,90.09257,0,23.87223,1,1,1916.392,1916.075,530.6464,293.1291,823.7756,2,0,0,23.77556,800,0,74.68833,306.2453,0.1531226,0.2046279,0.3172331,0,250,0.3172331,1385.429,17.74848,56.07132,15.40424,0,6.123746,360.6043,260.6938,99.91054,554.9752,0,1073.443,0,5.684342e-14,-2.220446e-14,4.263256e-14,74.68833,0,17.74848,77.97685,0,0,0,0
naive,2026-01-06 00:45:00,99,0.75,26.35272,2695.428,60.10723,1.187005,21.76608,1,1,1886.799,1886.482,527.9644,291.9468,819.9112,2,0,0,19.91116,800,0,61.29424,290.8735,0.1454368,0.1928382,0.3172331,0,250,0.3172331,1358.518,14.91701,56.42327,0,0,6.849073,352.5937,253.8716,98.72207,547.0983,0,1030.72,0,0,8.246182e-14,4.263256e-14,60.10723,1.187005,14.91701,83.31589,0,0,0,-3.108624e-15
naive,2026-01-06 01:00:00,100,1,26.27163,2676.154,56.17609,1.322951,22.8289,1,1,1873.308,1872.991,538.6758,296.6689,835.3447,2,0,0,35.3447,800,0,57.49904,276.453,0.1382265,0.1831588,0.3172331,0,250,0.3172331,1334.315,26.50241,56.50856,0,0,0,349.4899,248.9337,100.5561,545.6026,0,1027.633,0,-5.684342e-14,2.320366e-14,4.263256e-14,56.17609,1.322951,22.8289,76.99279,0,0,3.673509,1.776357e-15
naive,2026-01-06 01:15:00,101,1.25,26.25669,2686.092,61.05969,1.24443,22.42519,1,1,1880.265,1879.947,532.5586,293.9721,826.5307,2,0,0,26.53071,800,0,62.30412,260.8334,0.1304167,0.1740784,0.3172331,0,250,0.3172331,1347.389,19.89661,56.52427,0,0,2.528574,350.6802,251.2958,99.38442,545.7395,0,1027.889,0,5.684342e-14,-2.581269e-14,4.263256e-14,61.05969,1.24443,19.89661,85.69097,0,0,0,-2.664535e-15
naive,2026-01-06 01:30:00,102,1.5,26.0942,2704.9,60.41038,2.187854,20.59352,1,1,1893.43,1893.113,528.7023,292.2721,820.9744,2,0,0,20.97443,800,0,62.59823,245.1428,0.1225714,0.164243,0.3172331,0,250,0.3172331,1364.411,15.75697,56.69516,0,0,4.83655,351.9624,253.625,98.3374,546.7962,0,1029.81,0,-5.684342e-14,2.001177e-14,4.263256e-14,60.41038,2.187854,15.75697,93.16504,0,0,0,2.664535e-15
naive,2026-01-06 01:45:00,103,1.75,25.81872,2684.742,43.31359,2.630768,33.68617,1,1,1879.32,1879.002,529.4167,292.587,822.0038,2,0,0,22.00379,800,0,45.94436,233.6181,0.1168091,0.1543628,0.3172331,0,250,0.3172331,1349.586,16.57876,56.98491,0,0,17.10741,347.3826,249.464,97.91862,545.2133,0,1026.318,0,0,-3.302913e-14,4.263256e-14,43.31359,2.630768,16.57876,81.42865,0,0,0,-3.108624e-15
naive,2026-01-06 02:00:00,104,2,25.804,2693.515,38.94903,1.51708,35.99019,1,1,1885.46,1885.143,529.0163,292.4105,821.4268,2,0,0,21.42684,800,0,40.17869,223.5367,0.1117683,0.1471059,0.3172331,0,250,0.3172331,1356.127,16.14658,57.00038,0,0.2874194,19.84361,348.4134,250.5981,97.81534,546.6755,0,1029.721,0,-5.684342e-14,-1.698641e-14,4.263256e-14,38.94903,1.22966,16.14658,86.69432,0,0,0,0
naive,2026-01-06 02:15:00,105,2.25,25.51363,2649.972,58.70987,0,31.3647,1,1,1854.98,1854.663,540.514,297.4793,837.9933,2,0,2.704337,35.28893,800,0,58.70987,208.824,0.104412,0.1407578,0.3172331,0,250,0.3172331,1314.149,26.67458,57.30578,0,0,4.690121,340.7697,241.4162,99.35357,539.757,0,1015.045,0,5.684342e-14,-3.921863e-14,4.263256e-14,58.70987,0,26.67458,94.00588,0,2.704337,0,-2.664535e-15
naive,2026-01-06 02:30:00,106,2.5,25.30601,2667.41,64.51807,0.893215,29.02731,1,1,1867.187,1866.87,568.1968,304.9141,873.1109,2,40.09064,3.849449,29.17079,800,0,24.42743,202.6843,0.1013421,0.1314934,0.3172331,0,250,0.3172331,1298.673,22.09839,57.52414,0,0,6.928925,341.5791,237.5764,104.0027,543.758,0,1022.801,0,0,4.582446e-14,4.263256e-14,64.51807,0.893215,22.09839,35.16451,0,2.956234,0,8.881784e-15
naive,2026-01-06 02:45:00,107,2.75,25.28014,2701.941,39.17908,2.533886,28.34137,1,1,1891.358,1891.041,583.7134,308.7702,892.4836,2,65.17771,0,27.30588,800,0,0,202.6524,0.1013262,0.1276273,0.3172331,0,250,0.3172331,1307.328,20.69128,57.55135,0,2.533886,7.650091,345.8209,239.0352,106.7857,549.2042,0,1038.034,0,5.684342e-14,4.651834e-14,4.263256e-14,39.17908,0,20.69128,10.60946,0,25.99863,0,0
naive,2026-01-06 03:00:00,108,3,24.88714,2694.864,62.81697,0.8799812,20.81782,1,1,1886.405,1886.088,592.5836,311.4397,904.0233,2,75.60976,0,28.41353,800,0,0,202.6205,0.1013102,0.1276072,0.3172331,0,250,0.3172331,1293.504,21.61994,57.96469,0,0.8799812,0,33.95529,23.28308,10.67222,334.7227,0,605.7531,0,5.684342e-14,2.925438e-14,4.263256e-14,62.81697,0,20.81782,10.48185,0,12.79278,0.8021202,0
naive,2026-01-06 03:15:00,109,3.25,24.84902,2680.901,67.48738,4.152726,17.69559,1,1,1876.63,1876.313,602.8488,315.7851,918.6338,2,77.12248,0,41.51134,800,0,0,202.5886,0.1012943,0.1275871,0.3172331,0,250,0.3172331,1273.464,31.59876,58.00478,0,4.152726,0,33.77935,22.92236,10.85699,338.7074,0,619.3229,0,-5.684342e-14,3.749778e-14,4.263256e-14,67.48738,0,17.69559,10.35426,0,9.635099,13.90317,0
naive,2026-01-06 03:30:00,110,3.5,24.69236,2741.924,74.88189,0,9.797438,1,1,1919.347,1919.03,614.4198,319.513,933.9328,2,88.66584,0,45.26695,800,0,0,202.5567,0.1012783,0.127567,0.3172331,0,250,0.3172331,1304.61,34.51429,58.16955,0,0,0,34.54824,23.48297,11.06527,342.996,0,620.5512,0,1.136868e-13,2.806089e-14,4.263256e-14,74.88189,0,9.797438,10.22669,0,13.78395,24.71685,0
naive,2026-01-06 03:45:00,111,3.75,24.63505,2734.651,71.22891,1.897471,7.691885,1,1,1914.255,1913.938,614.4187,319.659,934.0777,2,87.43443,0,46.64326,800,0,0,202.5248,0.1012624,0.127547,0.3172331,0,250,0.3172331,1299.519,35.58506,58.22983,0,1.897471,0,34.4566,23.39135,11.06525,343.0503,0,623.8652,0,0,-4.207745e-14,4.263256e-14,71.22891,0,7.691885,10.09915,0,16.20551,27.89317,0
naive,2026-01-06 04:00:00,112,4,24.56214,2758.77,95.02291,0,13.83464,1,1,1931.139,1930.822,604.346,315.588,919.934,2,84.32785,0,35.60614,800,0,9.971621,200,0.1,0.1275269,0.3172331,0,250,0.3172331,1326.476,27.18539,58.3065,0.72344,0,0,34.7605,23.87656,10.88394,339.4645,0,614.5822,0,0,8.049117e-16,4.263256e-14,94.29947,0,13.83464,9.971621,0,0,13.35075,0
naive,2026-01-06 04:15:00,113,4.25,24.53444,2735.053,107.8379,0,5.811297,1,1,1914.537,1914.22,1011.871,431.899,1443.77,3,116.8292,0,26.94044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.349,20.57507,58.33563,0,0,0,34.46166,16.24228,18.21938,448.1413,0,830.655,0,1.136868e-13,1.24345e-13,4.263256e-14,107.8379,0,5.811297,0,500,8.991302,14.76377,-1.421085e-14
naive,2026-01-06 04:30:00,114,4.5,24.57947,2705.608,134.0187,0,11.15438,1,1,1893.926,1893.608,526.6404,291.3631,818.0036,2,0,0,18.00355,800,0,121.9704,294.4248,0.1472124,0.2046279,0.3172331,0,250,0.3172331,1366.968,13.74327,58.28828,12.04827,0,0,34.09066,24.60542,9.485238,315.9685,0,587.146,0,-5.684342e-14,6.306067e-14,4.263256e-14,121.9704,0,11.15438,121.9704,0,0,2.58889,0
naive,2026-01-06 04:45:00,115,4.75,24.44366,2675.996,159.5334,0,12.76635,1,1,1873.197,1872.88,532.1844,293.8071,825.9915,2,0,0,25.9915,800,0,159.5334,254.495,0.1272475,0.1853949,0.3172331,0,250,0.3172331,1340.696,19.86922,58.43112,0,0,0,33.71755,24.13252,9.585029,317.9397,0,570.1443,0,0,1.19349e-15,4.263256e-14,159.5334,0,12.76635,167.0551,0,0,7.102872,0
naive,2026-01-06 05:00:00,116,5,24.60214,2708.59,185.7974,0,10.59801,1,1,1896.013,1895.696,539.9845,295.5538,835.5382,2,14.22394,0,21.31428,800,0,171.5734,211.5616,0.1057808,0.1602518,0.3172331,0,250,0.3172331,1355.711,16.26669,58.26443,0,0,0,34.12823,24.4028,9.725431,319.9566,0,574.3656,0,5.684342e-14,1.665335e-16,4.263256e-14,185.7974,0,10.59801,217.8199,0,0,5.668686,0
naive,2026-01-06 05:15:00,117,5.25,24.67711,2678.696,265.6045,0,20.0315,1,1,1875.087,1874.77,717.0556,346.5735,1063.629,3,241.545,0,22.08416,800,0,24.05953,205.5134,0.1027567,0.1332173,0.3172331,0,250,0.3172331,1157.714,16.84101,58.18559,0,0,3.190491,33.75157,20.83886,12.91271,367.9888,0,670.5187,0,1.136868e-13,-2.581269e-15,4.263256e-14,265.6045,0,16.84101,46.11331,0,0,0,0
naive,2026-01-06 05:30:00,118,5.5,24.77564,2649.205,318.2662,0,22.56712,1,1,1854.444,1854.126,780.0667,365.0938,1145.161,3,319.3708,0,25.78975,800,0,0,205.4811,0.1027405,0.1294088,0.3172331,0,250,0.3172331,1074.06,19.6465,58.08195,0,0,2.92062,33.37999,19.33307,14.04691,384.9556,0,704.5689,0,0,-4.624079e-14,4.263256e-14,318.2662,0,19.6465,21.92436,0,1.104633,0,0
naive,2026-01-06 05:45:00,119,5.75,24.92401,2657.508,381.3289,0,21.49935,1,1,1860.256,1859.938,835.9204,382.7896,1218.71,3,377.6032,0,41.10671,800,0,3.725622,204.5173,0.1022587,0.1293884,0.3172331,0,250,0.3172331,1024.018,31.26609,57.92591,0,0,0,33.4846,18.43233,15.05228,401.2219,0,737.2772,0,1.136868e-13,4.762857e-14,4.263256e-14,381.3289,0,21.49935,21.79498,0,0,9.766742,0
naive,2026-01-06 06:00:00,120,6,25.03079,2671.079,453.051,3.804414,28.9222,0,0,1869.756,1869.438,898.9099,402.1717,1301.082,3,448.1045,1.470879,51.50624,800,0,4.946514,203.2485,0.1016243,0.1287816,0.3172331,0,250,0.3172331,970.5285,39.13206,57.81361,0,2.333534,0,340.165,176.5684,163.5966,0,578.7402,3122.056,0,-1.136868e-13,5.348499e-14,4.263256e-14,453.051,1.470879,28.9222,17.94057,0,0,10.20986,-9.992007e-15
naive,2026-01-06 06:15:00,121,6.25,25.15308,2686.588,525.711,0.4832858,32.60769,0,0,1880.612,1880.294,964.5673,420.5253,1385.093,3,537.139,0,47.9536,800,0,0,203.2165,0.1016083,0.1279826,0.3172331,0,250,0.3172331,915.727,36.38601,57.68499,0,0.4832858,0,342.9794,167.0071,175.9723,0,587.5324,3167.366,0,0,4.368728e-14,4.263256e-14,525.711,0,32.60769,12.86608,0,11.42806,3.778321,0
