controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:30:00,122,6.5,25.18344,2680.404,568.4607,1.794989,29.49599,0,0,1876.283,1875.965,1008.533,433.8533,1442.387,3,588.0333,2.764821,51.58859,800,0,0,203.1845,0.1015923,0.1279625,0.3172331,0,250,0.3172331,867.4321,39.13162,57.65305,0,0,0,342.3985,158.2957,184.1028,0,592.149,3191.96,0,-5.684342e-14,5.487277e-14,4.263256e-14,568.4607,1.794989,29.49599,12.73811,0,20.54236,9.635631,2.4869e-14
naive,2026-01-06 06:45:00,123,6.75,25.02785,2687.338,607.9634,0,20.12409,0,0,1881.136,1880.819,1013.157,433.1325,1446.29,3,611.2291,1.36156,33.69919,800,0,0,203.1525,0.1015763,0.1279423,0.3172331,0,250,0.3172331,867.6616,25.60387,57.81669,0,0,0,342.2154,157.8446,184.3708,0,590.9771,3185.33,0,5.684342e-14,2.875478e-14,4.263256e-14,607.9634,0,20.12409,12.61017,0,4.627282,5.479786,1.598721e-14
naive,2026-01-06 07:00:00,124,7,25.05228,2714.269,639.4885,0,22.20397,0,0,1899.988,1899.671,1017.625,434.7988,1452.424,3,613.7795,0,38.64477,800,0,12.48225,200,0.1,0.1279222,0.3172331,0,250,0.3172331,882.0456,29.35386,57.791,13.22678,0,0,345.814,160.5398,185.2742,0,595.3386,3232.164,0,-1.705303e-13,7.21645e-16,4.263256e-14,626.2617,0,22.20397,12.48225,0,0,7.14989,0
naive,2026-01-06 07:15:00,125,7.25,25.00355,2695.395,627.3073,0,19.14276,0,0,1886.776,1886.459,1404.386,545.5756,1949.961,4,615.8536,1.758755,32.34902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,482.0731,24.58434,57.84226,11.45376,0,0,343.0745,87.65588,255.4187,0,633.2314,3437.458,0,1.136868e-13,1.24345e-13,4.263256e-14,615.8536,0,19.14276,0,500,1.758755,5.441579,5.440093e-14
naive,2026-01-06 07:30:00,126,7.5,24.88017,2727.244,583.4023,0,26.25568,0,0,1909.071,1908.754,617.9007,319.2574,937.1581,2,103.7144,3.315159,30.12852,800,0,479.6878,204.9954,0.1024977,0.2046279,0.3172331,0,250,0.3172331,1290.853,22.92656,57.97201,0,0,3.329116,34.36328,23.23536,11.12792,0,343.0966,1821.813,0,5.684342e-14,-7.993606e-15,4.263256e-14,583.4023,0,22.92656,499.6694,0,3.315159,0,3.241851e-14
naive,2026-01-06 07:45:00,127,7.75,24.98659,2766.742,546.7144,0,37.08913,0,0,1936.72,1936.402,933.9548,409.4583,1343.413,3,516.7239,0.5781342,26.11098,800,0,19.85253,200,0.1,0.1290826,0.3172331,0,250,0.3172331,1002.448,19.84715,57.86009,10.13797,0,17.24198,34.86095,18.04406,16.8169,0,430.6364,2320.896,0,0,-1.137979e-15,4.263256e-14,536.5765,0,19.84715,19.85253,0,0.5781342,0,1.010303e-14
naive,2026-01-06 08:00:00,128,8,24.99308,2818.086,472.453,207.4769,48.15405,0,0,1972.66,1972.343,1427.837,572.1629,2000,4,467.3875,212.6881,39.01355,780.9108,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,544.5058,29.65246,56.4728,5.065456,0,18.50159,35.50788,9.801105,25.70678,0,585.3275,3164.507,0,0,1.24345e-13,4.263256e-14,467.3875,207.4769,29.65246,0,500,5.211191,0,1.421085e-13
naive,2026-01-06 08:15:00,129,8.25,24.94844,2842.427,401.8317,213.2073,45.48703,0,0,1989.699,1989.382,629.2414,336.5946,965.836,2,0,108.7521,57.08394,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1360.14,43.40734,57.90022,4.684669,1.932829,2.079688,35.81458,24.48252,11.33206,0,361.4549,1934.279,0,0,-7.993606e-15,4.263256e-14,397.1471,211.2745,43.40734,499.6694,0,0,0,5.684342e-14
naive,2026-01-06 08:30:00,130,8.5,24.9114,2880.37,343.6767,212.4054,51.99113,0,0,2016.259,2015.942,1356.269,557.9459,1914.215,4,333.5499,212.2937,68.37155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,659.6723,52.01084,57.93917,10.12673,0.1116998,0,36.29266,11.8741,24.41856,0,569.82,3086.49,0,0,1.24345e-13,4.263256e-14,333.5499,212.2937,51.99113,0,500,0,0.0197098,0
naive,2026-01-06 08:45:00,131,8.75,25.05372,2895.432,286.5333,217.2893,50.94223,0,0,2026.802,2026.485,555.6928,304.1708,859.8636,2,0,0,59.86357,800,0,494.2488,201.3552,0.1006776,0.2046279,0.3172331,0,250,0.3172331,1470.792,45.47059,57.78949,8.168319,1.405527,5.471648,368.9058,267.7044,101.2015,0,572.8711,3102.293,0,5.684342e-14,-6.483702e-14,4.263256e-14,278.365,215.8838,45.47059,494.2488,0,0,0,0
naive,2026-01-06 09:00:00,132,9,25.2136,2936.685,213.8644,219.1508,55.1886,1,1,2055.68,2055.363,898.2919,426.4231,1324.715,3,241.951,222.8775,59.88651,800,0,0,201.3235,0.1006617,0.1267904,0.3172331,0,250,0.3172331,1157.071,45.41142,57.62133,0,0,9.777184,375.3635,211.2791,164.0845,639.4874,0,1214.151,0,1.136868e-13,-4.538037e-14,4.263256e-14,213.8644,219.1508,45.41142,5.293847,0,31.81324,0,0
naive,2026-01-06 09:15:00,133,9.25,25.50395,2943.337,196.6212,221.8153,67.13827,1,1,2060.336,2060.019,868.7555,418.4202,1287.176,3,199.7665,218.0319,69.37735,800,0,0,201.2918,0.1006459,0.1267704,0.3172331,0,250,0.3172331,1191.263,52.44708,57.31596,0,3.783406,14.69119,378.4206,218.7986,159.6221,639.9171,0,1221.88,0,0,2.250977e-14,4.263256e-14,196.6212,218.0319,52.44708,5.167077,0,3.145302,0,-2.842171e-14
naive,2026-01-06 09:30:00,134,9.5,25.62337,2994.466,165.0837,227.575,71.30619,1,1,2096.126,2095.809,828.8744,407.8723,1236.747,3,140.6397,216.9256,79.18135,800,0,5.040326,200,0.1,0.1267505,0.3172331,0,250,0.3172331,1266.934,59.78295,57.19036,19.4036,10.64941,11.52324,385.9253,233.2598,152.6654,643.2537,0,1274.01,0,-1.136868e-13,1.110223e-16,4.263256e-14,145.6801,216.9256,59.78295,5.040326,0,0,0,0
naive,2026-01-06 09:45:00,135,9.75,25.88493,3006.319,149.4423,228.8556,80.1249,1,1,2104.424,2104.106,1197.27,514.959,1712.229,4,105.6756,216.1779,90.37546,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.8363,68.04554,56.91527,43.76663,12.67768,12.07936,389.5164,167.85,221.6663,685.0448,0,1403.426,0,0,1.24345e-13,4.263256e-14,105.6756,216.1779,68.04554,0,500,0,0,0
naive,2026-01-06 10:00:00,136,10,26.19564,2993.842,123.6744,226.9417,92.98286,1,1,2095.689,2095.372,580.5547,315.1311,895.6858,2,0,0,95.68581,800,0,305.8027,248.4667,0.1242333,0.2046279,0.3172331,0,250,0.3172331,1514.817,71.80597,56.58848,33.44463,11.36882,21.17689,390.3692,282.1687,108.2004,601.2445,0,1216.13,0,0,4.884981e-14,4.263256e-14,90.2298,215.5729,71.80597,305.8027,0,0,0,0
naive,2026-01-06 10:15:00,137,10.25,26.47461,3003.001,122.6525,229.7248,97.18998,1,1,2102.101,2101.784,663.7122,351.7911,1015.503,3,0,113.6247,101.8786,800,0,193.7103,200,0.1,0.1564558,0.3172331,0,250,0.3172331,1438.072,76.22588,56.29508,39.44526,5.597034,20.96409,393.8146,269.4131,124.4015,625.1317,0,1264.629,0,1.136868e-13,1.190714e-14,4.263256e-14,83.20729,224.1277,76.22588,193.7103,0,0,0,0
naive,2026-01-06 10:30:00,138,10.5,26.29754,2971.43,99.54483,231.512,104.9064,1,1,2080.001,2079.684,1210.965,523.7336,1734.699,4,82.66702,225.9634,126.0684,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.7184,94.50337,56.4813,16.87781,5.548668,10.40301,388.2576,162.1569,226.1007,687.8324,0,1350.809,0,0,1.24345e-13,4.263256e-14,82.66702,225.9634,94.50337,0,500,0,0,0
naive,2026-01-06 10:45:00,139,10.75,26.59496,3012.987,89.85899,233.0498,127.4107,1,1,2109.091,2108.774,605.6936,326.2136,931.9072,2,0,0,131.9072,800,0,298.1237,250.3864,0.1251932,0.2046279,0.3172331,0,250,0.3172331,1503.08,98.56636,56.16849,18.60138,6.183663,28.84435,396.1066,282.2922,113.8144,613.9231,0,1207.411,0,5.684342e-14,-6.483702e-14,4.263256e-14,71.2576,226.8661,98.56636,298.1237,0,0,0,0
naive,2026-01-06 11:00:00,140,11,26.77638,3016.569,83.81324,232.3624,132.5135,0,0,2111.598,2111.281,690.4496,363.5782,1054.028,3,0,98.77899,155.2488,800,0,201.388,200,0.1,0.1576647,0.3172331,0,250,0.3172331,1420.831,115.7829,55.97769,15.43576,0.5728219,16.73062,398.0693,267.849,130.2204,0,634.5812,3454.836,0,-5.684342e-14,6.078471e-15,4.263256e-14,68.37748,231.7895,115.7829,201.388,0,0,0,0
naive,2026-01-06 11:15:00,141,11.25,26.96944,3054.448,88.84346,235.9286,138.4707,0,0,2138.114,2137.796,1227.21,533.9861,1761.197,4,56.68521,235.6065,168.9048,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.5859,125.7065,55.77464,32.15825,0.3221552,12.76427,404.6881,172.3497,232.3384,0,708.7517,3891.417,0,0,1.24345e-13,4.263256e-14,56.68521,235.6065,125.7065,0,500,0,0,0
naive,2026-01-06 11:30:00,142,11.5,27.15561,3108.03,68.8853,242.2643,151.1476,0,0,2175.621,2175.304,642.861,342.5989,985.4599,2,0,0,185.4599,800,0,288.8714,252.6995,0.1263498,0.2046279,0.3172331,0,250,0.3172331,1532.443,137.7513,55.57883,18.60724,3.670914,13.39628,413.3896,291.1794,122.2103,0,636.3237,3475.684,0,0,-7.993606e-15,4.263256e-14,50.27806,238.5934,137.7513,288.8714,0,0,0,-2.842171e-14
naive,2026-01-06 11:45:00,143,11.75,27.34269,3105.004,80.0872,235.0155,157.9133,0,0,2173.503,2173.185,723.1557,377.9967,1101.152,3,0,89.64486,211.5075,800,0,201.8716,202.1918,0.1010959,0.1591212,0.3172331,0,250,0.3172331,1450.03,156.7817,55.38207,23.5862,0,1.131554,414.6083,276.6016,138.0067,0,654.8141,3579.859,0,5.684342e-14,2.51188e-14,4.263256e-14,56.501,235.0155,156.7817,210.6389,0,0,0,0
naive,2026-01-06 12:00:00,144,12,27.52031,3104.726,74.40999,239.4979,171.8315,0,0,2173.308,2172.991,897.906,447.3997,1345.306,3,64.18594,240.3133,240.8064,800,0,8.639963,200,0.1,0.1273172,0.3172331,0,250,0.3172331,1275.085,178.1576,55.19526,1.584092,0,0,416.122,244.1397,171.9823,0,691.5394,3744.105,0,-5.684342e-14,-2.775558e-17,4.263256e-14,72.8259,239.4979,171.8315,8.639963,0,0.8153526,6.326155,0
naive,2026-01-06 12:15:00,145,12.25,27.60802,3101.635,67.90398,244.6231,183.0075,0,0,2171.144,2170.827,1295.131,563.6739,1858.805,4,58.82873,239.4759,260.5004,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.6958,192.5452,55.10301,9.075254,5.147189,0,416.4771,167.9793,248.4978,0,731.6531,3986.635,0,0,1.24345e-13,4.263256e-14,58.82873,239.4759,183.0075,0,500,0,9.537746,-5.684342e-14
naive,2026-01-06 12:30:00,146,12.5,27.49416,3111.457,73.0636,245.9566,184.9321,0,0,2178.02,2177.703,698.686,367.2092,1065.895,3,0,0,265.8952,800,0,311.0768,247.1482,0.1235741,0.2046279,0.3172331,0,250,0.3172331,1479.017,196.7748,55.22277,0,7.943361,0,416.7947,283.0306,133.7641,0,650.2398,3527.896,0,-1.136868e-13,-7.993606e-15,4.263256e-14,73.0636,238.0132,184.9321,313.4799,0,0,11.84277,0
naive,2026-01-06 12:45:00,147,12.75,27.61472,3159.912,51.6038,245.5655,193.5208,0,0,2211.939,2211.621,791.8751,408.2916,1200.167,3,0,125.7617,274.405,800,0,167.7691,205.167,0.1025835,0.1556256,0.3172331,0,250,0.3172331,1419.746,202.8079,55.09597,0,3.63848,0,424.3624,272.3796,151.9828,0,680.6712,3687.985,0,1.136868e-13,4.13003e-14,4.263256e-14,51.6038,241.927,193.5208,188.437,0,0,9.287072,0
naive,2026-01-06 13:00:00,148,13,27.64216,3178.706,65.15667,241.1948,206.4123,0,0,2225.094,2224.777,913.227,456.7086,1369.936,3,42.71043,240.6278,286.5973,800,0,20.53865,200,0.1,0.1291906,0.3172331,0,250,0.3172331,1311.55,211.7561,55.06711,1.907587,0.5669314,0,427.1337,251.7679,175.3658,0,708.4765,3838.939,0,5.684342e-14,8.881784e-16,4.263256e-14,63.24908,240.6278,206.4123,20.53865,0,0,5.343815,-2.842171e-14
naive,2026-01-06 13:15:00,149,13.25,27.91248,3171.042,58.66231,239.5789,213.6711,0,0,2219.73,2219.412,1332.881,578.4241,1911.305,4,74.73156,238.8705,297.7033,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.5313,219.3181,54.7828,0,0.7084493,0,428.5501,171.1573,257.3927,0,749.5815,4062.29,0,-2.273737e-13,1.24345e-13,4.263256e-14,58.66231,238.8705,213.6711,0,500,16.06924,5.646918,-3.552714e-14
naive,2026-01-06 13:30:00,150,13.5,27.99853,3182.273,68.1477,242.058,211.8716,0,0,2227.591,2227.274,727.1539,379.7593,1106.913,3,0,0,306.9132,800,0,307.7764,247.9733,0.1239866,0.2046279,0.3172331,0,250,0.3172331,1500.12,225.8917,54.6923,0,2.429365,0,430.8553,290.1496,140.7057,0,669.9089,3627.161,0,-1.136868e-13,-7.993606e-15,4.263256e-14,68.1477,239.6287,211.8716,311.1813,0,0,14.02012,0
naive,2026-01-06 13:45:00,151,13.75,28.12881,3122.844,76.12286,237.4223,211.799,0,0,2185.991,2185.674,820.7321,421.0132,1241.745,3,0,122.5288,319.2164,800,0,189.6643,200.5181,0.1002591,0.1561451,0.3172331,0,250,0.3172331,1364.942,234.6144,54.55527,1.352007,0,0,423.9842,264.7375,159.2468,0,685.7506,3712.586,0,-2.273737e-13,-3.969047e-15,4.263256e-14,74.77086,237.4223,211.799,191.7369,0,0,22.81536,-2.842171e-14
naive,2026-01-06 14:00:00,152,14,28.13236,3121.579,111.1935,238.1321,223.19,1,1,2185.105,2184.788,972.097,479.2794,1451.376,3,71.14089,241.1969,339.0387,800,0,1.94632,200,0.1,0.1262633,0.3172331,0,250,0.3172331,1212.691,249.1734,54.55154,38.10625,0,0,423.8446,235.2255,188.6191,714.5049,0,1433.373,0,0,2.775558e-17,4.263256e-14,73.08721,238.1321,223.19,1.94632,0,3.064758,25.98349,-2.842171e-14
naive,2026-01-06 14:15:00,153,14.25,28.17585,3055.094,71.39557,240.1723,226.3046,1,1,2138.566,2138.249,1364.135,592.4694,1956.604,4,72.48558,242.1602,341.9583,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.114,251.2002,54.5058,0,0,0,415.2026,150.2942,264.9084,742.7636,0,1424.208,0,0,1.24345e-13,4.263256e-14,71.39557,240.1723,226.3046,0,500,3.077981,24.89564,2.842171e-14
naive,2026-01-06 14:30:00,154,14.5,28.27893,3086.023,63.80187,238.6532,227.3741,1,1,2160.216,2159.899,746.5414,388.3063,1134.848,3,0,0,334.8477,800,0,302.455,249.3036,0.1246518,0.2046279,0.3172331,0,250,0.3172331,1413.357,245.7007,54.39738,0,0,0,420.3313,275.0088,145.3225,663.315,0,1265.433,0,5.684342e-14,-7.993606e-15,4.263256e-14,63.80187,238.6532,227.3741,311.7845,0,0,18.32656,0
naive,2026-01-06 14:45:00,155,14.75,28.18366,3037.343,91.41929,237.1438,222.9983,1,1,2126.14,2125.823,836.3892,427.9156,1264.305,3,0,120.9766,343.3282,800,0,197.0574,200,0.1,0.1569828,0.3172331,0,250,0.3172331,1289.434,252.1851,54.49758,9.750864,0.7781819,0,412.859,250.3853,162.4737,678.3009,0,1313.455,0,-5.684342e-14,-8.992806e-15,4.263256e-14,81.66842,236.3656,222.9983,197.0574,0,0,29.18684,0
naive,2026-01-06 15:00:00,156,15,28.31628,3055.121,79.61305,234.5456,231.006,1,1,2138.585,2138.268,1365.077,592.6503,1957.727,4,74.45578,232.9927,350.2786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.191,256.9188,54.35811,5.157272,1.552898,0,416.4553,150.5666,265.8887,743.2169,0,1436.856,0,0,1.24345e-13,4.263256e-14,74.45578,232.9927,231.006,0,500,0,25.91274,0
naive,2026-01-06 15:15:00,157,15.25,28.38778,3035.407,82.35914,231.3024,235.8439,1,1,2124.785,2124.468,762.0722,395.153,1157.225,3,0,0,357.2253,800,0,313.5356,246.5335,0.1232667,0.2046279,0.3172331,0,250,0.3172331,1362.395,261.8096,54.2829,0,0.1258647,0,414.4026,265.7117,148.6909,660.8647,0,1260.878,0,-1.136868e-13,4.884981e-14,4.263256e-14,82.35914,231.1765,235.8439,326.3604,0,0,25.96565,-2.842171e-14
naive,2026-01-06 15:30:00,158,15.5,28.31113,3092.086,86.82467,235.9977,238.7688,1,1,2164.46,2164.143,873.8345,444.4233,1318.258,3,0,159.6113,358.6465,800,0,163.2111,205.6919,0.1028459,0.1552385,0.3172331,0,250,0.3172331,1290.308,263.0712,54.36352,0,0,0,421.4475,251.2392,170.2083,695.6625,0,1330.166,0,0,-2.817191e-14,4.263256e-14,86.82467,235.9977,238.7688,185.9786,0,0,24.30231,-2.842171e-14
naive,2026-01-06 15:45:00,159,15.75,28.07083,3051.594,90.36062,236.3616,233.8037,1,1,2136.116,2135.799,1004.702,490.4437,1495.146,3,98.12139,233.8132,363.2112,800,0,0,205.6595,0.1028297,0.1295212,0.3172331,0,250,0.3172331,1131.097,267.1176,54.61625,0,2.548445,0,413.7989,219.111,194.6878,709.5547,0,1362.062,0,-1.136868e-13,5.417888e-14,4.263256e-14,90.36062,233.8132,233.8037,22.63798,0,7.760767,33.31388,-1.421085e-14
naive,2026-01-06 16:00:00,160,16,28.205,3036.488,127.8582,234.9817,243.4465,1,1,2125.542,2125.225,1007.873,490.5251,1498.398,3,109.1877,228.8255,360.3847,800,0,18.67056,200.9595,0.1004797,0.1295008,0.3172331,0,250,0.3172331,1117.352,264.6521,54.47514,0,6.156188,0,412.9311,217.069,195.862,707.5941,0,1364.523,0,1.136868e-13,5.251355e-14,4.263256e-14,127.8582,228.8255,243.4465,22.50848,0,0,21.20557,0
naive,2026-01-06 16:15:00,161,16.25,28.22378,3065.121,140.0829,230.1509,242.0017,1,1,2145.585,2145.267,1028.574,495.8038,1524.377,4,141.5286,230.2485,352.6004,800,0,0,200.9278,0.1004639,0.1265412,0.3172331,0,250,0.3172331,1116.694,258.8827,54.45539,0,0,0,416.9921,217.0282,199.9639,712.8321,0,1364.402,0,0,3.150258e-14,4.263256e-14,140.0829,230.1509,242.0017,3.711384,0,1.543287,16.88097,2.842171e-14
naive,2026-01-06 16:30:00,162,16.5,28.20373,3057.677,153.618,226.6109,232.0787,1,1,2140.374,2140.056,1043.298,498.6155,1541.913,4,172.4592,226.2166,343.2375,800,0,0,200.8962,0.1004481,0.1265213,0.3172331,0,250,0.3172331,1096.758,252.0634,54.47648,0,0.3942332,0,415.8011,213.0625,202.7386,711.678,0,1362.75,0,-1.705303e-13,-9.076073e-15,4.263256e-14,153.618,226.2166,232.0787,3.584862,0,18.84122,19.98466,-2.842171e-14
naive,2026-01-06 16:45:00,163,16.75,28.2135,3043.273,195.2383,226.6987,229.009,1,1,2130.291,2129.974,1049.696,497.9526,1547.649,4,201.7427,216.1044,329.8015,800,0,0,200.8646,0.1004323,0.1265014,0.3172331,0,250,0.3172331,1080.277,242.1706,54.4662,0,10.59425,0,413.9288,209.9047,204.0242,707.8573,0,1372.715,0,2.273737e-13,5.051515e-15,4.263256e-14,195.2383,216.1044,229.009,3.458361,0,6.504446,13.16159,0
naive,2026-01-06 17:00:00,164,17,28.48103,3018.899,217.5017,225.3547,224.5766,1,1,2113.229,2112.912,1067.908,502.6848,1570.593,4,229.4542,215.1167,326.0219,800,0,0,200.833,0.1004165,0.1264815,0.3172331,0,250,0.3172331,1045.004,238.6975,54.18483,0,10.23806,0,412.975,204.2185,208.7565,706.9033,0,1370.509,0,1.136868e-13,3.502754e-14,4.263256e-14,217.5017,215.1167,224.5766,3.331879,0,11.95251,14.12088,2.842171e-14
naive,2026-01-06 17:15:00,165,17.25,28.49273,3003.058,252.5604,218.4359,205.5535,1,1,2102.141,2101.823,1075.655,501.7729,1577.428,4,265.8292,214.1001,297.4985,800,0,0,200.8014,0.1004007,0.1264616,0.3172331,0,250,0.3172331,1026.168,217.7862,54.17252,0,4.335835,0,410.9115,200.5881,210.3234,702.361,0,1351.257,0,-5.684342e-14,4.199419e-14,4.263256e-14,252.5604,214.1001,205.5535,3.205418,0,13.26876,12.23267,-2.842171e-14
naive,2026-01-06 17:30:00,166,17.5,28.5126,2968.698,292.7736,216.1723,200.0496,0,0,2078.088,2077.771,1119.867,514.692,1634.559,4,321.0741,216.9257,296.5596,800,0,0,200.7697,0.1003849,0.1264417,0.3172331,0,250,0.3172331,957.9036,217.0517,54.15163,0,0,0,406.3835,187.3242,219.0593,0,702.0162,3800.169,0,-2.273737e-13,-1.276756e-14,4.263256e-14,292.7736,216.1723,200.0496,3.078976,0,29.05403,17.00218,0
naive,2026-01-06 17:45:00,167,17.75,28.31802,2950.544,360.2715,213.4381,193.1662,0,0,2065.381,2065.064,1147.609,520.259,1667.868,4,377.0845,218.5447,272.239,800,0,0,200.7381,0.1003691,0.1264218,0.3172331,0,250,0.3172331,917.4544,199.6753,54.35627,0,0,0,402.2149,178.6663,223.5487,0,698.9253,3782.938,0,-1.136868e-13,-5.428991e-14,4.263256e-14,360.2715,213.4381,193.1662,2.952554,0,21.91953,6.509101,-2.842171e-14
naive,2026-01-06 18:00:00,168,18,28.52415,2935.385,398.0658,0,181.347,0,0,2054.769,2054.452,1028.022,461.2081,1489.23,3,430.3032,5.359133,253.5673,800,0,0,200.7065,0.1003533,0.1264019,0.3172331,0,250,0.3172331,1026.431,185.5623,54.13948,0,0,0,401.9232,200.775,201.1482,0,661.9831,3580,0,-5.684342e-14,-7.46625e-15,4.263256e-14,398.0658,0,181.347,2.826152,0,37.59648,4.215303,0
naive,2026-01-06 18:15:00,169,18.25,28.62254,2936.861,428.7652,0,173.419,0,0,2055.803,2055.486,1045.759,465.0645,1510.823,4,463.6174,7.379103,239.8266,800,0,0,200.6749,0.1003375,0.126382,0.3172331,0,250,0.3172331,1009.727,175.318,54.036,0,0,0,402.9785,197.9267,205.0518,0,662.9912,3585.661,0,-1.136868e-13,-2.448042e-14,4.263256e-14,428.7652,0,173.419,2.69977,0,42.23135,1.899021,-2.131628e-14
naive,2026-01-06 18:30:00,170,18.5,28.72907,2920.835,483.5986,0,162.4871,0,0,2044.584,2044.267,1077.259,472.6648,1549.924,4,516.465,3.283378,230.1759,800,0,0,200.6434,0.1003217,0.1263621,0.3172331,0,250,0.3172331,967.0076,168.0669,53.92395,0,0,0,401.7021,189.9892,211.7129,0,662.6541,3583.933,0,-1.136868e-13,-3.008704e-14,4.263256e-14,483.5986,0,162.4871,2.573408,0,36.14983,5.579833,2.842171e-14
naive,2026-01-06 18:45:00,171,18.75,28.69169,2921.624,510.717,0,155.445,0,0,2045.137,2044.82,1085.121,473.1277,1558.249,4,541.7079,0,216.5407,800,0,0,200.6118,0.1003059,0.1263422,0.3172331,0,250,0.3172331,959.6987,158.1757,53.96327,0,0,0,401.4863,188.401,213.0853,0,661.5287,3577.699,0,1.705303e-13,5.098699e-14,4.263256e-14,510.717,0,155.445,2.447066,0,30.99083,2.730669,0
naive,2026-01-06 19:00:00,172,19,28.75808,2868.739,536.0773,0,146.4502,0,0,2008.117,2007.8,1104.377,477.6695,1582.047,4,574.8909,0,207.1561,800,0,0,200.5802,0.1002901,0.1263223,0.3172331,0,250,0.3172331,903.4225,151.2106,53.89345,0,0,0,394.7849,177.6079,217.1769,0,655.2774,3543.396,0,-1.136868e-13,-4.682366e-14,4.263256e-14,536.0773,0,146.4502,2.320744,0,38.81354,4.760362,0
naive,2026-01-06 19:15:00,173,19.25,28.74284,2886.567,562.7967,3.107262,143.3597,0,0,2020.597,2020.28,1119.431,482.1603,1601.592,4,592.9289,0,208.6629,800,0,0,200.5486,0.1002743,0.1263024,0.3172331,0,250,0.3172331,900.8485,152.3359,53.90947,0,3.107262,0,397.1075,177.0436,220.064,0,659.2039,3570.333,0,-1.705303e-13,-2.076117e-14,4.263256e-14,562.7967,0,143.3597,2.194442,0,30.13224,8.976163,0
naive,2026-01-06 19:30:00,174,19.5,28.74978,2877.554,567.562,1.25159,122.448,0,0,2014.288,2013.971,1113.074,479.5164,1592.59,4,591.5927,0.5768536,200.4207,800,0,0,200.517,0.1002585,0.1262825,0.3172331,0,250,0.3172331,900.8967,146.3074,53.90217,0,0.6747366,0,395.9269,177.0796,218.8473,0,656.596,3551.802,0,1.136868e-13,-2.262079e-14,4.263256e-14,567.562,0.5768536,122.448,2.068159,0,24.03067,23.85942,4.973799e-14
naive,2026-01-06 19:45:00,175,19.75,28.64772,2893.538,549.7363,0.7059402,122.7746,0,0,2025.476,2025.159,1092.89,471.0817,1563.972,4,587.6979,0,176.2738,800,0,0,200.4855,0.1002427,0.1262626,0.3172331,0,250,0.3172331,932.2693,128.8241,54.00951,0,0.7059402,0,397.2496,182.8427,214.4069,0,653.9244,3537.041,0,1.136868e-13,2.328693e-14,4.263256e-14,549.7363,0,122.7746,1.941896,0,37.96158,6.049429,0
naive,2026-01-06 20:00:00,176,20,28.3662,2879.999,536.5298,0,108.84,0,0,2015.999,2015.682,1067.122,461.5998,1528.721,4,571.9109,0.6289535,156.1816,800,0,0,200.4539,0.100227,0.1262428,0.3172331,0,250,0.3172331,948.5606,114.4921,54.3056,0,0,0,393.004,184.9148,208.0892,0,646.5146,3494.736,0,-1.136868e-13,-3.474998e-14,4.263256e-14,536.5298,0,108.84,1.815654,0,36.01004,5.65207,-5.684342e-14
naive,2026-01-06 20:15:00,177,20.25,28.40533,2853.277,498.1437,0,97.67725,0,0,1997.294,1996.976,1023.121,446.8895,1470.011,3,532.5082,1.759483,135.7428,800,0,0,200.4224,0.1002112,0.1262229,0.3172331,0,250,0.3172331,973.8554,99.46655,54.26444,0,0,0,389.6844,190.0052,199.6792,0,636.8947,3441.874,0,0,-7.271961e-15,4.263256e-14,498.1437,0,97.67725,1.689431,0,36.12401,1.789302,-2.842171e-14
naive,2026-01-06 20:30:00,178,20.5,28.04993,2835.18,467.5665,0.6795346,82.49056,0,0,1984.626,1984.309,982.0517,433.6674,1415.719,3,491.4582,0,124.2609,800,0,0,200.3908,0.1001954,0.126203,0.3172331,0,250,0.3172331,1002.257,91.40638,54.63823,0,0.6795346,0,384.2817,194.0663,190.2154,0,627.7337,3392.24,0,-5.684342e-14,-4.571343e-14,4.263256e-14,467.5665,0,82.49056,1.563228,0,23.89171,8.915818,0
naive,2026-01-06 20:45:00,179,20.75,27.91189,2790.777,413.7637,2.573196,77.2196,0,0,1953.544,1953.226,922.3551,414.329,1336.684,3,432.7925,1.720914,102.1707,800,0,0,200.3593,0.1001796,0.1261832,0.3172331,0,250,0.3172331,1030.871,75.26966,54.78342,0,0.8522817,1.949939,377.1544,199.0218,178.1327,0,613.7272,3315.339,0,-1.136868e-13,3.946843e-14,4.263256e-14,413.7637,1.720914,75.26966,1.437045,0,19.0288,0,-3.552714e-15
naive,2026-01-06 21:00:00,180,21,27.77257,2773.698,368.2699,0,74.50835,0,0,1941.589,1941.271,894.2482,404.1933,1298.442,3,413.8343,0.6521711,83.95505,800,0,0,200.3277,0.1001639,0.1261633,0.3172331,0,250,0.3172331,1047.023,61.94367,54.92995,0,0,12.56467,373.7405,201.5437,172.1968,0,608.1557,3283.06,0,-1.136868e-13,-1.66811e-14,4.263256e-14,368.2699,0,61.94367,1.310881,0,46.21658,0,2.131628e-14
naive,2026-01-06 21:15:00,181,21.25,27.51877,2767.451,345.4403,0,69.58015,0,0,1937.216,1936.899,840.6623,388.3309,1228.993,3,348.5946,0,80.39857,800,0,0,200.2962,0.1001481,0.1261434,0.3172331,0,250,0.3172331,1096.237,59.48287,55.19688,0,0,10.09728,370.9056,209.889,161.0167,0,600.1531,3238.746,0,0,-2.442491e-14,4.263256e-14,345.4403,0,59.48287,1.184738,0,3.154307,0,0
naive,2026-01-06 21:30:00,182,21.5,27.47691,2759.94,287.0606,0,61.83086,0,0,1931.958,1931.641,801.9281,376.5618,1178.49,3,303.984,0,74.50593,800,0,0,200.2647,0.1001323,0.1261236,0.3172331,0,250,0.3172331,1129.713,55.14815,55.2409,0,0,6.682709,369.5732,216.108,153.4652,0,593.9482,3204.569,0,-1.136868e-13,-2.128853e-14,4.263256e-14,287.0606,0,55.14815,1.058614,0,16.92338,0,0
naive,2026-01-06 21:45:00,183,21.75,27.32324,2714.241,245.6585,0,45.4473,0,0,1899.968,1899.651,768.7176,367.3239,1136.041,3,258.5656,3.589038,73.88682,800,0,0,200.2331,0.1001166,0.1261037,0.3172331,0,250,0.3172331,1130.934,54.78073,55.40253,0,0,0,362.2822,215.6442,146.638,0,582.9681,3143.997,0,1.136868e-13,-4.465872e-14,4.263256e-14,245.6585,0,45.4473,0.9325105,0,16.49608,9.333432,1.065814e-14
naive,2026-01-06 22:00:00,184,22,27.13492,2722.709,220.2475,0,42.31939,0,0,1905.896,1905.579,745.5903,360.6507,1106.241,3,228.9548,5.186002,72.10017,800,0,0,200.2016,0.1001008,0.1260839,0.3172331,0,250,0.3172331,1159.989,53.56471,55.6006,0,0,0,361.9826,220.3141,141.6686,0,580.9648,3132.756,0,-5.684342e-14,-1.823541e-14,4.263256e-14,220.2475,0,42.31939,0.8064267,0,13.89331,11.24532,-3.552714e-15
naive,2026-01-06 22:15:00,185,22.25,27.06809,2696.049,197.151,0,37.59148,0,0,1887.234,1886.917,699.0071,345.3075,1044.315,3,185.3016,5.37772,53.63531,800,0,0.6803627,200,0.1,0.126064,0.3172331,0,250,0.3172331,1187.91,39.87545,55.67089,11.16906,0,0,357.9384,225.3025,132.6359,0,570.61,3094.992,0,-5.684342e-14,5.551115e-17,4.263256e-14,185.982,0,37.59148,0.6803627,0,5.37772,2.283969,-8.881784e-15
naive,2026-01-06 22:30:00,186,22.5,26.86756,2690.933,171.9165,0,35.61926,0,0,1883.653,1883.336,1072.078,452.3486,1524.427,4,168.0473,3.61181,52.76778,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.2578,39.31514,55.88179,3.869158,0,0,355.7709,153.2246,202.5464,0,605.5732,3274.46,0,0,1.24345e-13,4.263256e-14,168.0473,0,35.61926,0,500,3.61181,3.69588,2.176037e-14
naive,2026-01-06 22:45:00,187,22.75,26.90796,2709.175,143.9144,0,28.51121,0,0,1896.422,1896.105,549.7135,301.5348,851.2483,2,0,0,51.24832,800,0,143.9144,288.9388,0.1444694,0.2046279,0.3172331,0,250,0.3172331,1346.392,38.16648,55.8393,0,0,0,358.4836,254.5104,103.9731,0,556.0453,2995.43,0,0,-7.993606e-15,4.263256e-14,143.9144,0,28.51121,157.1288,0,0,9.655273,0
naive,2026-01-06 23:00:00,188,23,26.80885,2689.266,136.3315,0,28.99756,0,0,1882.487,1882.169,552.3787,302.7098,855.0885,2,0,0,55.08854,800,0,136.3315,254.8104,0.1274052,0.1819405,0.3172331,0,250,0.3172331,1329.791,41.07011,55.94354,0,0,0,355.1173,250.8553,104.2621,0,553.5651,2981.672,0,-1.136868e-13,-2.331468e-15,4.263256e-14,136.3315,0,28.99756,136.3702,0,0,12.07255,0
naive,2026-01-06 23:15:00,189,23.25,26.60043,2685.336,112.6818,0.1696379,21.71113,0,0,1879.735,1879.418,549.9059,301.6197,851.5256,2,0,0,51.52561,800,0,112.6818,226.5998,0.1132999,0.1604504,0.3172331,0,250,0.3172331,1329.512,38.49976,56.16274,0,0.1696379,0,353.0714,249.7228,103.3486,0,551.3424,2969.493,0,0,5.764833e-14,4.263256e-14,112.6818,0,21.71113,113.6039,0,0,16.78863,0
naive,2026-01-06 23:30:00,190,23.5,26.20122,2674.819,123.3228,2.384103,20.85892,1,1,1872.374,1872.056,545.1428,299.3161,844.4589,2,1.713222,0,42.74569,800,0,106.2567,200,0.1,0.1426866,0.3172331,0,250,0.3172331,1326.913,32.07595,56.58261,15.35287,2.384103,0,348.8115,247.1957,101.6158,546.5118,0,1059.964,0,5.684342e-14,-3.969047e-15,4.263256e-14,107.9699,0,20.85892,106.2567,0,0,11.21704,0
naive,2026-01-06 23:45:00,191,23.75,25.88854,2687.217,110.1154,2.57644,21.82609,1,1,1881.052,1880.735,993.9298,427.8733,1421.803,3,84.18404,0,37.6191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.8048,28.32311,56.91147,25.93139,2.57644,0,348.1971,164.1544,184.0428,592.0277,0,1169.206,0,-5.684342e-14,1.24345e-13,4.263256e-14,84.18404,0,21.82609,0,500,0,6.497012,5.684342e-14
naive,2026-01-07 00:00:00,192,0,25.89026,2660.006,81.16088,6.298542,24.91673,1,1,1862.004,1861.687,539.6063,297.0791,836.6854,2,0,0,36.68536,800,0,81.16088,304.6271,0.1523136,0.2046279,0.3172331,0,250,0.3172331,1322.08,27.6196,56.90966,0,6.298542,0,344.6834,244.7359,99.9475,541.8149,0,1030.472,0,5.684342e-14,-7.904788e-14,4.263256e-14,81.16088,0,24.91673,82.17091,0,0,2.702867,0
naive,2026-01-07 00:15:00,193,0.25,25.74316,2629.235,106.0271,4.085403,28.36714,1,1,1840.464,1840.147,540.5218,297.4827,838.0045,2,0,0,38.00454,800,0,86.18463,283.033,0.1415165,0.1918192,0.3172331,0,250,0.3172331,1299.625,28.6575,57.06438,19.84246,4.085403,0,339.6786,239.8606,99.81798,537.3433,0,1051.765,0,5.684342e-14,-7.177592e-14,4.263256e-14,86.18463,0,28.36714,86.18463,0,0,0.2903619,0
naive,2026-01-07 00:30:00,194,0.5,25.56773,2592.974,90.97303,3.676404,25.67111,1,1,1815.082,1814.765,534.5514,294.8507,829.4021,2,0,0,29.40205,800,0,86.30641,261.4119,0.1307059,0.1782217,0.3172331,0,250,0.3172331,1280.213,22.21202,57.24888,5.694287,2.648743,3.459094,333.8051,235.4393,98.36574,530.9261,0,1011.839,0,0,6.319945e-14,4.263256e-14,85.27875,1.027661,22.21202,86.30641,0,0,0,-2.220446e-15
naive,2026-01-07 00:45:00,195,0.75,25.6457,2655.945,90.63857,5.945953,8.421383,1,1,1859.162,1858.845,532.3193,293.8666,826.186,2,0,0,26.18596,800,0,68.176,244.3267,0.1221634,0.1646072,0.3172331,0,250,0.3172331,1326.525,19.76606,57.16687,23.82659,4.581925,0,342.4519,244.3419,98.11001,538.2085,0,1061.109,0,-1.136868e-13,-2.189915e-14,4.263256e-14,66.81198,1.364028,8.421383,68.176,0,0,11.34468,5.77316e-15
naive,2026-01-07 01:00:00,196,1,25.34313,2673.604,95.86654,0,10.33455,1,1,1871.523,1871.206,536.343,295.6405,831.9835,2,0,0,31.98354,800,0,61.73689,228.854,0.114427,0.153849,0.3172331,0,250,0.3172331,1334.863,24.2197,57.48511,34.12965,0,0,342.6282,244.3794,98.24883,540.0199,0,1074.243,0,0,-4.199419e-14,4.263256e-14,61.73689,0,10.33455,63.59084,0,0,13.88515,0
naive,2026-01-07 01:15:00,197,1.25,25.13732,2707.96,100.8534,0,8.561843,1,1,1895.572,1895.255,534.1636,294.6797,828.8434,2,0,0,28.84336,800,0,67.18834,212.0209,0.1060105,0.144106,0.3172331,0,250,0.3172331,1361.091,21.88927,57.70157,33.66509,0,0,345.5986,248.1526,97.44596,542.8324,0,1078.823,0,0,3.41116e-14,4.263256e-14,67.18834,0,8.561843,69.61251,0,0,13.32743,0
naive,2026-01-07 01:30:00,198,1.5,24.95154,2692.065,84.58488,0,8.404336,1,1,1884.446,1884.129,550.3016,299.2919,849.5935,2,21.03439,3.165786,25.3933,800,0,47.95018,200,0.1,0.1335065,0.3172331,0,250,0.3172331,1333.827,19.30875,57.89695,15.60031,0,0,33.92002,24.00889,9.911139,323.3008,0,608.378,0,5.684342e-14,1.332268e-15,4.263256e-14,68.98457,0,8.404336,47.95018,0,3.165786,10.90441,8.881784e-15
naive,2026-01-07 01:45:00,199,1.75,24.90909,2711.703,75.57527,0,14.60993,1,1,1898.192,1897.875,972.5752,422.0601,1394.635,3,53.91289,3.120315,37.60211,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.2994,28.60495,57.94161,21.66239,0,0,34.16745,16.65539,17.51206,438.7155,0,849.6143,0,1.136868e-13,1.24345e-13,4.263256e-14,53.91289,0,14.60993,0,500,3.120315,13.99502,7.727152e-14
naive,2026-01-07 02:00:00,200,2,24.70826,2693.293,76.26233,1.863869,22.33498,1,1,1885.305,1884.988,541.5633,297.9418,839.5051,2,0,0,39.50509,800,0,54.91242,311.1893,0.1555946,0.2046279,0.3172331,0,250,0.3172331,1343.425,30.11607,58.15282,22.77717,0.4366079,0,33.93549,24.18164,9.753849,322.1235,0,618.8688,0,-5.684342e-14,-1.074696e-13,4.263256e-14,53.48516,1.427261,22.33498,54.91242,0,0,7.781096,1.110223e-15
naive,2026-01-07 02:15:00,201,2.25,24.52103,2663.24,109.2694,0,31.31432,1,1,1864.268,1863.951,541.5936,297.9552,839.5488,2,0,0,39.5488,800,0,69.65718,293.726,0.146863,0.1959513,0.3172331,0,250,0.3172331,1322.357,30.20863,58.34974,39.61223,0,1.105685,33.55682,23.80243,9.754395,321.9568,0,646.6012,0,5.684342e-14,5.67324e-14,4.263256e-14,69.65718,0,30.20863,70.58498,0,0,0,0
naive,2026-01-07 02:30:00,202,2.5,24.21233,2685.457,104.6181,0,28.97743,1,1,1879.82,1879.503,538.7494,296.7013,835.4507,2,0,0,35.45069,800,0,67.87341,276.7114,0.1383557,0.1849549,0.3172331,0,250,0.3172331,1340.754,27.16591,58.67442,36.74473,0,1.811518,33.83676,24.13356,9.703199,321.1591,0,639.6942,0,0,-9.953149e-14,4.263256e-14,67.87341,0,27.16591,69.69045,0,0,0,0
naive,2026-01-07 02:45:00,203,2.75,24.21695,2679.009,96.19514,0,27.67038,1,1,1875.306,1874.989,537.9063,296.3296,834.2359,2,0,0,34.23592,800,0,50.61911,264.013,0.1320065,0.1742411,0.3172331,0,250,0.3172331,1337.082,26.23377,58.66956,45.57603,0,1.436609,33.75551,24.06748,9.688023,320.6543,0,653.924,0,5.684342e-14,-6.916689e-14,4.263256e-14,50.61911,0,26.23377,52.36115,0,0,0,0
naive,2026-01-07 03:00:00,204,3,24.23721,2686.5,94.48125,0,37.38253,1,1,1880.55,1880.232,533.3631,294.3268,827.6899,2,0,0,27.68992,800,0,70.09029,246.4489,0.1232245,0.1662451,0.3172331,0,250,0.3172331,1346.869,21.21331,58.64825,24.39095,0,16.16923,33.84989,24.24365,9.606246,321.4661,0,619.0274,0,-5.684342e-14,6.269985e-14,4.263256e-14,70.09029,0,21.21331,70.69528,0,0,0,0
naive,2026-01-07 03:15:00,205,3.25,24.09669,2696.646,102.9229,0,28.31192,1,1,1887.652,1887.335,534.2563,294.7205,828.9768,2,0,0,28.97682,800,0,73.73405,227.9766,0.1139883,0.1551853,0.3172331,0,250,0.3172331,1353.078,22.23178,58.79604,29.18886,0,6.08014,33.97773,24.35541,9.622323,320.1618,0,624.5289,0,5.684342e-14,4.260481e-14,4.263256e-14,73.73405,0,22.23178,76.58905,0,0,0,0
naive,2026-01-07 03:30:00,206,3.5,24.04816,2709.298,120.888,0,28.10875,1,1,1896.508,1896.191,530.1259,292.8997,823.0255,2,0,0,23.02552,800,0,82.38521,207.3444,0.1036722,0.1435535,0.3172331,0,250,0.3172331,1366.065,17.67473,58.84708,38.50279,0,10.43403,34.13715,24.58918,9.547976,319.3505,0,638.9153,0,5.684342e-14,-8.881784e-16,4.263256e-14,82.38521,0,17.67473,82.38521,0,0,0,0
naive,2026-01-07 03:45:00,207,3.75,23.81826,2702.856,116.5984,0,33.65767,1,1,1891.999,1891.682,569.0056,304.0678,873.0734,2,50.20206,1.304511,21.56687,800,0,29.24706,200,0.1,0.1305617,0.3172331,0,250,0.3172331,1322.676,16.59472,59.08888,37.14926,0,17.06295,34.05598,23.80817,10.24781,330.9067,0,659.4209,0,5.684342e-14,-2.498002e-16,4.263256e-14,79.44912,0,16.59472,29.24706,0,1.304511,0,-2.220446e-16
naive,2026-01-07 04:00:00,208,4,23.70611,2653.195,114.6991,0,27.27032,1,1,1857.237,1856.92,992.4522,425.9594,1418.412,3,94.79683,0,23.61472,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.4674,18.19163,59.20683,19.90229,0,9.078693,33.43026,15.56041,17.86985,443.1288,0,853.9814,0,1.136868e-13,1.24345e-13,4.263256e-14,94.79683,0,18.19163,0,500,0,0,0
naive,2026-01-07 04:15:00,209,4.25,23.84411,2638.905,123.0633,0,24.79317,1,1,1847.234,1846.917,523.644,290.0421,813.6861,2,0,0,13.68612,800,0,110.6476,297.2554,0.1486277,0.2046279,0.3172331,0,250,0.3172331,1323.273,10.52801,59.06169,12.4157,0,14.26517,33.25021,23.81891,9.431302,316.3961,0,587.7649,0,0,-6.483702e-14,4.263256e-14,110.6476,0,10.52801,110.6476,0,0,0,0
naive,2026-01-07 04:30:00,210,4.5,23.82689,2666.747,141.8319,0,18.35557,1,1,1866.723,1866.406,525.0267,290.6517,815.6784,2,0,0,15.67844,800,0,130.2536,264.6452,0.1323226,0.1871774,0.3172331,0,250,0.3172331,1341.379,12.06276,59.0798,11.57831,0,6.292811,33.60102,24.14482,9.456191,315.9145,0,585.3367,0,5.684342e-14,7.455148e-14,4.263256e-14,130.2536,0,12.06276,130.2536,0,0,0,0
naive,2026-01-07 04:45:00,211,4.75,24.1013,2720.345,187.8291,0,15.67742,1,1,1904.242,1903.924,527.7597,291.8565,819.6162,2,0,0,19.61624,800,0,161.8839,224.1326,0.1120663,0.1666432,0.3172331,0,250,0.3172331,1376.165,15.04938,58.79119,25.94519,0,0.628045,34.27635,24.77096,9.505385,316.7397,0,612.0947,0,-5.684342e-14,-3.444467e-14,4.263256e-14,161.8839,0,15.04938,161.8839,0,0,0,0
naive,2026-01-07 05:00:00,212,5,23.97786,2721.691,235.471,0.2957028,24.58559,1,1,1905.184,1904.866,606.0608,314.0204,920.0812,2,103.8601,0,16.22106,800,0,96.38928,200,0.1,0.141133,0.3172331,0,250,0.3172331,1298.806,12.46065,58.92101,35.22162,0.2957028,12.12495,34.2933,23.3785,10.9148,339.5593,0,674.0998,0,0,2.997602e-15,4.263256e-14,200.2494,0,12.46065,96.38928,0,0,0,0
naive,2026-01-07 05:15:00,213,5.25,24.04324,2755.087,293.689,0,31.53602,1,1,1928.561,1928.244,1131.383,466.0677,1597.45,4,272.4964,0,24.95391,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.8614,19.15597,58.85226,21.19261,0,12.38005,34.7141,14.3435,20.3706,482.6199,0,935.5882,0,-1.705303e-13,1.24345e-13,4.263256e-14,272.4964,0,19.15597,0,500,0,0,5.684342e-14
naive,2026-01-07 05:30:00,214,5.5,24.01618,2702.047,369.6865,0,23.25424,1,1,1891.433,1891.116,533.8683,294.5495,828.4179,2,0,0,28.41787,800,0,325.4627,243.5517,0.1217758,0.2046279,0.3172331,0,250,0.3172331,1357.247,21.82124,58.88072,44.22381,0,1.432997,34.04579,24.43045,9.61534,319.2355,0,648.5163,0,0,-7.993606e-15,4.263256e-14,325.4627,0,21.82124,325.4627,0,0,0,0
naive,2026-01-07 05:45:00,215,5.75,24.09806,2745.426,423.6323,0,24.87194,1,1,1921.798,1921.481,701.9223,343.307,1045.229,3,212.9222,0,32.30709,800,0,174.0533,200,0.1,0.1533609,0.3172331,0,250,0.3172331,1219.559,24.7865,58.7946,36.65681,0,0.08543646,34.59237,21.95206,12.64031,365.2743,0,727.6376,0,-1.136868e-13,1.637579e-15,4.263256e-14,386.9755,0,24.7865,174.0533,0,0,0,0
naive,2026-01-07 06:00:00,216,6,24.11391,2725.202,495.6665,0,21.05618,1,0,1907.641,1907.324,1288.925,513.5584,1802.483,4,457.1117,3.075184,42.29618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.3992,32.44492,58.77793,38.55486,0,0,34.33754,11.13119,23.20635,524.6896,0,1049.761,0,0,1.24345e-13,4.263256e-14,457.1117,0,21.05618,0,500,3.075184,11.38875,8.21565e-14
naive,2026-01-07 06:15:00,217,6.25,24.06726,2713.869,552.8568,0,12.9349,0,0,1899.708,1899.391,571.4092,307.0984,878.5075,2,33.63344,0.332259,44.54182,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1327.982,34.18415,58.82699,19.5539,0,0,34.19474,23.90367,10.29107,0,331.002,1788.061,0,5.684342e-14,-7.993606e-15,4.263256e-14,533.3029,0,12.9349,499.6694,0,0.332259,21.24925,4.307665e-14
naive,2026-01-07 06:30:00,218,6.5,23.9913,2722.633,588.9233,0,17.58856,0,0,1905.843,1905.526,1382.972,540.5718,1923.543,4,578.5578,2.098061,42.88755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,522.5545,32.94062,58.90688,10.36553,0,0,34.30518,9.405981,24.8992,0,549.9778,2976.488,0,0,1.24345e-13,4.263256e-14,578.5578,0,17.58856,0,500,2.098061,15.35206,-4.840572e-14
naive,2026-01-07 06:45:00,219,6.75,24.43765,2745.077,611.3869,0,17.43263,0,0,1921.554,1921.236,622.3531,320.0852,942.4383,2,113.2552,0.4254874,28.75764,800,0,498.1317,200.3844,0.1001922,0.2046279,0.3172331,0,250,0.3172331,1298.883,21.98518,58.43743,0,0,0,34.58796,23.3799,11.20807,0,343.4651,1823.316,0,-1.136868e-13,-7.993606e-15,4.263256e-14,611.3869,0,17.43263,499.6694,0,0.4254874,4.552557,3.341771e-14
naive,2026-01-07 07:00:00,220,7,24.47844,2733.229,618.0119,0,29.22887,0,0,1913.26,1912.943,1028.809,437.3305,1466.14,3,633.9436,0,32.19607,800,0,0,200.3529,0.1001764,0.1261791,0.3172331,0,250,0.3172331,884.1339,24.60335,58.39454,0,0,4.625517,34.43869,15.91441,18.52428,0,454.0772,2431.731,0,1.705303e-13,1.545986e-14,4.263256e-14,618.0119,0,24.60335,1.411518,0,15.93171,0,0
naive,2026-01-07 07:15:00,221,7.25,24.27618,2774.118,608.8791,0,31.794,0,0,1941.882,1941.565,1016.959,433.4745,1450.434,3,622.4427,0.5496109,27.44128,800,0,0,200.3213,0.1001607,0.1261593,0.3172331,0,250,0.3172331,924.606,21.01427,58.60726,0,0,10.77973,34.95388,16.64291,18.31097,0,452.0494,2420.338,0,0,-2.361999e-14,4.263256e-14,608.8791,0,21.01427,1.285359,0,14.1132,0,3.197442e-14
naive,2026-01-07 07:30:00,222,7.5,24.26436,2756.801,588.4259,1.696781,35.55791,0,0,1929.76,1929.443,994.8736,427.7774,1422.651,3,588.4873,1.035987,33.12782,800,0,0,200.2898,0.1001449,0.1261394,0.3172331,0,250,0.3172331,934.5695,25.37211,58.6197,0,0.660794,10.1858,34.73569,16.82225,17.91344,0,446.4248,2390.529,0,-1.136868e-13,-2.220446e-16,4.263256e-14,588.4259,1.035987,25.37211,1.159219,0,0.06138275,0,-1.110223e-14
naive,2026-01-07 07:45:00,223,7.75,24.43456,2780.19,548.8712,4.611621,45.03269,0,0,1946.133,1945.816,964.4981,419.8555,1384.354,3,542.5132,0.1806669,41.6597,800,0,1.0331,200,0.1,0.1261196,0.3172331,0,250,0.3172331,981.3177,31.84982,58.44069,5.324819,4.430954,13.18287,35.0304,17.66372,17.36668,0,439.8893,2370.474,0,0,0,4.263256e-14,543.5463,0.1806669,31.84982,1.0331,0,0,0,-3.2363e-14
naive,2026-01-07 08:00:00,224,8,24.45824,2779.866,487.2689,211.0035,40.86565,0,0,1945.906,1945.589,1428.977,571.0235,2000,4,470.87,209.1054,55.70297,764.3216,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,516.6121,42.57568,55.81055,16.39885,1.898157,0,35.02631,9.299018,25.72729,0,580.3225,3160.549,0,2.273737e-13,1.24345e-13,4.263256e-14,470.87,209.1054,40.86565,0,500,0,1.710026,-1.136868e-13
naive,2026-01-07 08:15:00,225,8.25,24.73235,2806.593,428.8048,216.0851,50.65145,0,0,1964.615,1964.298,633.7012,338.5608,972.262,2,0,113.3016,58.96038,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.596,44.93613,58.12748,28.43705,3.481854,5.715321,35.36307,23.95073,11.41233,0,363.5451,1989.165,0,0,-7.993606e-15,4.263256e-14,400.3678,212.6033,44.93613,499.6694,0,0,0,2.842171e-14
naive,2026-01-07 08:30:00,226,8.5,24.96445,2782.805,359.4044,218.2462,34.94562,0,0,1947.963,1947.646,1361.717,559.5194,1921.236,4,340.5121,212.3705,68.35376,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.9291,51.96829,57.88337,18.89233,5.875704,0,35.06334,10.54672,24.51662,0,570.0661,3112.97,0,-2.273737e-13,1.24345e-13,4.263256e-14,340.5121,212.3705,34.94562,0,500,0,17.02267,1.136868e-13
naive,2026-01-07 08:45:00,227,8.75,25.05128,2789.592,296.6846,219.9245,42.58229,0,0,1952.714,1952.397,559.9311,306.0393,865.9704,2,0,1.161381,64.80905,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1392.466,49.22829,57.79205,12.70387,3.074407,0,355.4035,253.4356,101.9679,0,559.4749,3039.313,0,5.684342e-14,-7.993606e-15,4.263256e-14,283.9807,216.8501,42.58229,499.6694,0,0,6.646002,0
naive,2026-01-07 09:00:00,228,9,25.10319,2792.478,236.9854,227.5545,54.60556,0,1,1954.735,1954.418,1277.242,536.1037,1813.346,4,224.2958,220.3154,68.73473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.1754,52.18166,57.73746,12.68961,7.239095,2.423905,356.1413,123.3774,232.7639,0,659.9228,3598.998,0,0,1.24345e-13,4.263256e-14,224.2958,220.3154,52.18166,0,500,0,0,-5.684342e-14
naive,2026-01-07 09:15:00,229,9.25,25.09265,2844.941,212.3435,226.8464,62.54341,1,1,1991.459,1991.141,571.5459,311.1596,882.7055,2,0,0,82.70551,800,0,419.8518,219.9544,0.1099772,0.2046279,0.3172331,0,250,0.3172331,1419.595,62.79488,57.74854,13.12462,6.213446,0,362.7555,258.5874,104.1681,569.7471,0,1107.885,0,-5.684342e-14,-7.993606e-15,4.263256e-14,199.2189,220.633,62.54341,419.8518,0,0,0.2514792,-2.842171e-14
naive,2026-01-07 09:30:00,230,9.5,25.12904,2821.852,187.4524,220.921,75.85516,1,1,1975.296,1974.979,793.6187,399.6219,1193.241,3,79.34091,224.2471,89.65264,800,0,79.67912,200,0.1,0.1385021,0.3172331,0,250,0.3172331,1181.36,68.04345,57.71026,28.4324,0,7.811708,360.0741,215.3486,144.7255,616.3945,0,1216.911,0,-1.705303e-13,5.162537e-15,4.263256e-14,159.02,220.921,68.04345,79.67912,0,3.326077,0,0
naive,2026-01-07 09:45:00,231,9.75,25.07108,2892.773,144.8822,226.3504,69.34868,1,1,2024.941,2024.624,1234.328,527.7164,1762.044,4,135.7652,224.8938,101.385,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.296,76.99498,57.77123,9.117037,1.45661,0,368.6952,143.8947,224.8004,671.6111,0,1296.469,0,1.136868e-13,1.24345e-13,4.263256e-14,135.7652,224.8938,69.34868,0,500,0,7.646301,1.136868e-13
naive,2026-01-07 10:00:00,232,10,25.36827,2903.96,130.1236,227.5049,71.94296,1,1,2032.772,2032.455,593.9797,321.0496,915.0293,2,0,0,115.0293,800,0,336.6119,240.7644,0.1203822,0.2046279,0.3172331,0,250,0.3172331,1438.475,87.08338,57.45866,16.90058,4.115946,0,372.3372,263.4815,108.8557,584.5311,0,1140.675,0,0,4.884981e-14,4.263256e-14,113.223,223.3889,71.94296,336.6119,0,0,15.14042,0
naive,2026-01-07 10:15:00,233,10.25,25.71692,2931.206,113.2251,229.3506,86.33556,1,1,2051.844,2051.527,719.9158,376.5684,1096.484,3,0,175.3957,121.0885,800,0,162.9059,200,0.1,0.1516058,0.3172331,0,250,0.3172331,1331.611,91.33281,57.09197,2.899199,1.374854,0,378.4895,245.6331,132.8564,622.2015,0,1187.547,0,0,-4.302114e-15,4.263256e-14,110.3259,227.9757,86.33556,162.9059,0,0,4.997243,-2.842171e-14
naive,2026-01-07 10:30:00,234,10.5,25.69541,2896.507,96.86825,228.2504,92.01311,1,1,2027.555,2027.238,1229.238,530.4089,1759.647,4,94.27052,229.7781,135.5987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.9997,102.3006,57.11459,2.597736,0,0,373.8459,147.1373,226.7087,677.5462,0,1295.32,0,0,1.24345e-13,4.263256e-14,94.27052,228.2504,92.01311,0,500,1.527714,10.28753,5.684342e-14
naive,2026-01-07 10:45:00,235,10.75,25.68852,2909.474,96.87136,231.3523,80.33098,0,1,2036.632,2036.315,624.0882,334.3229,958.4111,2,0,0,158.4111,800,0,315.1635,246.1265,0.1230632,0.2046279,0.3172331,0,250,0.3172331,1412.227,119.5199,57.12184,12.82531,0.2348702,0,375.467,260.3536,115.1134,0,594.6765,3228.987,0,0,-7.993606e-15,4.263256e-14,84.04606,231.1174,80.33098,315.1635,0,0,39.18887,0
naive,2026-01-07 11:00:00,236,11,25.60947,2957.866,91.16263,237.5501,86.69653,0,0,2070.506,2070.189,720.6024,376.8711,1097.473,3,0,126.8219,170.6516,800,0,184.351,200,0.1,0.1549822,0.3172331,0,250,0.3172331,1349.587,128.8631,57.20498,12.17306,5.366744,0,381.1011,248.4073,132.6938,0,625.2784,3404.932,0,-1.136868e-13,1.387779e-14,4.263256e-14,78.98956,232.1834,86.69653,184.351,0,0,42.16661,2.842171e-14
naive,2026-01-07 11:15:00,237,11.25,25.63965,3013.292,87.32055,240.8032,104.3851,0,0,2109.304,2108.987,1252.704,542.5948,1795.299,4,78.79401,235.8279,180.6768,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.2829,136.3898,57.17324,8.526545,4.975294,0,388.4796,157.7053,230.7743,0,700.3001,3810.621,0,-1.136868e-13,1.24345e-13,4.263256e-14,78.79401,235.8279,104.3851,0,500,0,32.00474,0
naive,2026-01-07 11:30:00,238,11.5,25.39368,3005.658,80.57571,240.0108,101.4267,0,0,2103.961,2103.644,651.4572,346.3885,997.8457,2,0,0,197.8457,800,0,303.0814,249.147,0.1245735,0.2046279,0.3172331,0,250,0.3172331,1452.187,149.7396,57.43194,17.50517,0,0,385.5742,266.1293,119.4449,0,612.5178,3334.433,0,-5.684342e-14,4.884981e-14,4.263256e-14,63.07054,240.0108,101.4267,304.1877,0,0,48.31288,2.842171e-14
naive,2026-01-07 11:45:00,239,11.75,25.40893,3047.46,77.49236,239.4078,127.5096,0,0,2133.222,2132.905,740.8152,385.7819,1126.597,3,0,114.0406,212.5565,800,0,196.4312,200,0.1,0.1568842,0.3172331,0,250,0.3172331,1392.09,160.8476,57.41589,4.775847,1.652574,0,391.0569,255.1943,135.8625,0,640.9762,3471.865,0,-1.136868e-13,5.051515e-15,4.263256e-14,72.71651,237.7553,127.5096,196.4312,0,0,33.33798,2.842171e-14
naive,2026-01-07 12:00:00,240,12,25.74263,3061.658,61.38138,242.8387,132.8787,0,0,2143.161,2142.843,1289.29,559.3041,1848.594,4,73.91496,239.7527,234.9264,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.5535,177.1484,57.06493,0,3.086052,0,395.5404,157.5313,238.0091,0,716.8354,3883.72,0,0,1.24345e-13,4.263256e-14,61.38138,239.7527,132.8787,0,500,12.53358,44.26965,-4.263256e-14
naive,2026-01-07 12:15:00,241,12.25,25.85873,3084.389,57.84515,244.4418,145.9576,0,0,2159.072,2158.755,688.7787,362.8416,1051.62,3,0,0,251.6204,800,0,300.8597,249.7024,0.1248512,0.2046279,0.3172331,0,250,0.3172331,1469.976,189.5029,56.94282,0,1.427268,0,399.4184,271.9388,127.4796,0,634.7804,3429.694,0,-1.136868e-13,-6.483702e-14,4.263256e-14,57.84515,243.0146,145.9576,308.0825,0,0,43.54533,-2.842171e-14
naive,2026-01-07 12:30:00,242,12.5,26.12942,3084.953,61.8764,247.6551,160.0344,0,0,2159.467,2159.15,773.3732,400.135,1173.508,3,0,118.6364,254.8718,800,0,186.7143,202.9845,0.1014923,0.157234,0.3172331,0,250,0.3172331,1385.777,191.3997,56.65813,0,4.180834,0,401.7042,257.7823,143.9219,0,657.9173,3562.017,0,-1.136868e-13,9.520162e-15,4.263256e-14,61.8764,243.4743,160.0344,198.6525,0,0,31.36529,0
