controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 12:45:00,243,12.75,26.22104,3123.487,75.46218,244.5332,166.3824,0,0,2186.441,2186.124,904.149,452.2853,1356.434,3,46.25215,244.4285,265.7537,800,0,11.81036,200,0.1,0.1278164,0.3172331,0,250,0.3172331,1281.975,199.3768,56.56176,17.39968,0.1047246,0,407.4859,238.921,168.5649,0,691.2063,3768.198,0,0,8.049117e-16,4.263256e-14,58.0625,244.4285,166.3824,11.81036,0,0,32.99444,-2.842171e-14
naive,2026-01-07 13:00:00,244,13,26.60276,3084.648,93.09464,244.092,176.6206,0,0,2159.254,2158.937,1315.308,571.8868,1887.194,4,64.56054,241.0176,281.6162,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.629,210.4174,56.16029,28.5341,3.074368,0,405.593,158.4668,247.1262,0,730.3535,4008.289,0,1.136868e-13,1.24345e-13,4.263256e-14,64.56054,241.0176,176.6206,0,500,0,33.79685,5.684342e-14
naive,2026-01-07 13:15:00,245,13.25,26.77415,3104.497,91.59499,243.031,187.5975,0,0,2173.148,2172.831,717.0988,375.3265,1092.425,3,0,0,292.4253,800,0,303.0415,249.157,0.1245785,0.2046279,0.3172331,0,250,0.3172331,1455.732,218.0928,55.98004,27.91104,3.673463,0,409.6536,274.4157,135.2379,0,649.7421,3565.087,0,-1.136868e-13,-7.993606e-15,4.263256e-14,63.68395,239.3575,187.5975,303.0415,0,0,30.49524,-2.842171e-14
naive,2026-01-07 13:30:00,246,13.5,26.86515,3139.393,73.37513,242.2602,186.6734,0,0,2197.575,2197.258,797.2023,410.64,1207.842,3,0,114.0395,293.8028,800,0,196.471,200,0.1,0.1568905,0.3172331,0,250,0.3172331,1400.055,218.9062,55.88432,4.163399,0.9613695,0,415.0414,264.4192,150.6222,0,675.0592,3658.796,0,-1.136868e-13,-5.218048e-15,4.263256e-14,69.21173,241.2989,186.6734,196.471,0,0,32.23282,-2.842171e-14
naive,2026-01-07 13:45:00,247,13.75,27.3334,3149.888,65.85546,240.5248,206.7842,1,0,2204.922,2204.604,1333.179,578.4401,1911.619,4,75.70036,238.07,297.8486,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.4255,220.8049,55.39185,0,2.454859,0,420.5196,166.1971,254.3225,744.6372,0,1431.193,0,1.136868e-13,1.24345e-13,4.263256e-14,65.85546,238.07,206.7842,0,500,9.844898,14.02072,2.842171e-14
naive,2026-01-07 14:00:00,248,14,27.41714,3134.305,73.76694,241.0466,212.4216,1,1,2194.013,2193.696,732.5509,382.1385,1114.689,3,0,0,314.6894,800,0,312.8568,246.7032,0.1233516,0.2046279,0.3172331,0,250,0.3172331,1461.145,233.0787,55.30377,0,1.956722,0,419.1757,279.1581,140.0176,661.2966,0,1263.752,0,-5.684342e-14,-7.993606e-15,4.263256e-14,73.76694,239.0898,212.4216,338.3751,0,0,20.65713,2.842171e-14
naive,2026-01-07 14:15:00,249,14.25,27.37899,3137.906,69.4166,243.2237,208.3894,1,1,2196.534,2196.217,822.6287,421.8493,1244.478,3,0,125.8724,318.6055,800,0,184.3377,200.5799,0.1002899,0.1553454,0.3172331,0,250,0.3172331,1373.588,236.0765,55.3439,0,2.430163,0,419.3211,262.2197,157.1014,684.069,0,1310.068,0,1.705303e-13,-4.32987e-15,4.263256e-14,69.4166,240.7935,208.3894,186.6573,0,0,27.68709,2.842171e-14
naive,2026-01-07 14:30:00,250,14.5,27.52177,3133.548,60.26078,239.2153,224.9101,1,1,2193.483,2193.166,950.3322,470.4921,1420.824,3,64.35137,238.8258,317.6471,800,0,0,200.5483,0.1002742,0.1263022,0.3172331,0,250,0.3172331,1242.834,235.0035,55.19373,0,0.3894614,0,419.9979,237.972,182.0259,708.4641,0,1355.507,0,5.684342e-14,-5.176415e-14,4.263256e-14,60.26078,238.8258,224.9101,2.193297,0,4.090586,10.09345,0
naive,2026-01-07 14:45:00,251,14.75,27.62591,3116.45,63.72327,240.2043,230.8391,1,1,2181.515,2181.198,964.87,474.2894,1439.159,3,86.30513,236.9006,315.9537,800,0,0,200.5168,0.1002584,0.1262823,0.3172331,0,250,0.3172331,1216.328,233.4875,55.0842,0,3.30374,0,418.6245,233.4087,185.2158,707.6982,0,1359.126,0,-1.136868e-13,1.451617e-14,4.263256e-14,63.72327,236.9006,230.8391,2.067014,0,22.58185,2.648444,-1.421085e-14
naive,2026-01-07 15:00:00,252,15,27.86642,3129.734,70.97337,235.6449,242.821,1,1,2190.814,2190.497,961.8796,474.1898,1436.069,3,76.06065,234.0603,325.9484,800,0,0,200.4852,0.1002426,0.1262625,0.3172331,0,250,0.3172331,1228.617,240.2463,54.83124,0,1.584629,2.574612,422.5542,236.97,185.5841,711.6564,0,1364.361,0,0,1.038059e-14,4.263256e-14,70.97337,234.0603,240.2463,1.940752,0,5.087278,0,2.842171e-14
naive,2026-01-07 15:15:00,253,15.25,27.83865,3143.827,83.08797,238.1461,237.5904,1,1,2200.679,2200.362,971.3147,477.3391,1448.654,3,84.55236,231.263,332.8385,800,0,0,200.4536,0.1002268,0.1262426,0.3172331,0,250,0.3172331,1229.047,245.3987,54.86045,0,6.883098,0,424.2069,236.9134,187.2936,714.2525,0,1378.66,0,1.136868e-13,1.154632e-14,4.263256e-14,83.08797,231.263,237.5904,1.814509,0,1.464389,7.808305,1.421085e-14
naive,2026-01-07 15:30:00,254,15.5,28.029,3093.762,79.93768,236.3452,228.2638,1,1,2165.633,2165.316,982.6219,481.4389,1464.061,3,91.99177,236.2572,335.8118,800,0,0,200.4221,0.100211,0.1262227,0.3172331,0,250,0.3172331,1182.694,247.0796,54.66026,0,0.08801756,0,419.1432,228.9022,190.241,710.341,0,1359.341,0,-1.705303e-13,-1.990075e-14,4.263256e-14,79.93768,236.2572,228.2638,1.688287,0,12.05409,18.81578,-4.263256e-14
naive,2026-01-07 15:45:00,255,15.75,28.21555,3120.705,91.01316,230.6081,238.193,1,1,2184.493,2184.176,984.37,481.4593,1465.829,3,98.29815,235.5652,331.966,800,0,0,200.3905,0.1001953,0.1262028,0.3172331,0,250,0.3172331,1199.806,243.7545,54.46404,0,0,0,424.4793,233.1401,191.3393,714.5994,0,1367.927,0,5.684342e-14,-8.104628e-15,4.263256e-14,91.01316,230.6081,238.193,1.562084,0,12.24214,5.561537,-1.421085e-14
naive,2026-01-07 16:00:00,256,16,28.19405,3100.035,113.5037,223.1457,231.4311,1,1,2170.025,2169.707,1011.304,489.8449,1501.149,4,127.6217,233.0579,340.4693,800,0,0,200.359,0.1001795,0.126183,0.3172331,0,250,0.3172331,1158.403,250.0569,54.48666,0,0,0,421.4741,224.9915,196.4827,714.8363,0,1368.375,0,0,9.214851e-15,4.263256e-14,113.5037,223.1457,231.4311,1.435901,0,24.03017,18.62581,2.842171e-14
naive,2026-01-07 16:15:00,257,16.25,28.27291,3075.524,137.7403,222.096,226.4751,1,1,2152.867,2152.549,1016.634,490.6762,1507.31,4,140.3847,230.1814,336.7438,800,0,0,200.3274,0.1001637,0.1261631,0.3172331,0,250,0.3172331,1135.916,247.1082,54.40372,0,0,0,418.8473,220.9961,197.8512,711.6723,0,1362.14,0,-5.684342e-14,-5.606626e-15,4.263256e-14,137.7403,222.096,226.4751,1.309738,0,10.72987,20.63315,0
naive,2026-01-07 16:30:00,258,16.5,28.21302,3076.475,169.5381,225.246,215.8605,1,1,2153.532,2153.215,1020.34,490.043,1510.383,4,159.4426,226.4877,324.4529,800,0,1.183594,200,0.1,0.1261432,0.3172331,0,250,0.3172331,1132.875,238.2444,54.46671,8.911922,0,0,418.4405,220.1224,198.318,710.1655,0,1374.429,0,5.684342e-14,-2.775558e-17,4.263256e-14,160.6262,225.246,215.8605,1.183594,0,1.241639,22.3839,5.684342e-14
naive,2026-01-07 16:45:00,259,16.75,28.55831,3037.164,196.9093,219.6892,227.66,1,1,2126.015,2125.697,1406.656,593.3442,2000,4,198.3517,223.388,317.4211,760.8392,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.0415,232.2042,51.45513,0,0,0,416.165,140.7516,275.4134,734.0958,0,1410.305,0,0,1.24345e-13,4.263256e-14,196.9093,219.6892,227.66,0,500,5.141102,4.54419,5.684342e-14
naive,2026-01-07 17:00:00,260,17,28.49298,3029.158,225.2901,218.9732,216.2609,0,1,2120.411,2120.094,731.1757,381.5323,1112.708,3,0,0,312.7081,800,0,441.2513,214.6045,0.1073023,0.2046279,0.3172331,0,250,0.3172331,1388.918,228.9199,54.17226,3.011953,0,0,414.485,271.4972,142.9878,0,653.0295,3535.914,0,-1.705303e-13,-7.993606e-15,4.263256e-14,222.2781,218.9732,216.2609,444.4334,0,0,12.65893,-2.842171e-14
naive,2026-01-07 17:15:00,261,17.25,28.45208,3002.108,283.2606,216.2143,206.4275,0,1,2101.476,2101.159,1018.157,484.3244,1502.482,4,199.4255,217.081,285.9753,800,0,58.28304,200,0.1,0.1351333,0.3172331,0,250,0.3172331,1083.001,209.4435,54.21528,25.552,0,0,410.4228,211.5125,198.9103,0,695.8369,3810.188,0,0,1.304512e-15,4.263256e-14,257.7086,216.2143,206.4275,58.28304,0,0.8666709,3.016,-2.842171e-14
naive,2026-01-07 17:30:00,262,17.5,28.32274,2983.445,315.889,214.482,210.4139,0,0,2088.411,2088.094,1418.361,581.6389,2000,4,302.5797,216.4077,280.541,700.4716,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,669.7331,205.7538,47.58944,13.30928,0,4.660081,406.741,130.4379,276.3032,0,712.9844,3890.834,0,3.410605e-13,1.24345e-13,4.263256e-14,302.5797,214.482,205.7538,0,500,1.925707,0,5.684342e-14
naive,2026-01-07 17:45:00,263,17.75,28.27933,2974.342,374.358,213.9238,195.4785,0,0,2082.039,2081.722,755.6186,392.3079,1147.927,3,0,81.81269,266.1138,800,0,498.5593,200.2775,0.1001388,0.2046279,0.3172331,0,250,0.3172331,1326.104,195.2651,54.39696,7.909831,0,0.2133497,405.1233,258.0333,147.09,0,650.3827,3529.553,0,5.684342e-14,-7.993606e-15,4.263256e-14,366.4482,213.9238,195.2651,499.6694,0,0,0,-2.842171e-14
naive,2026-01-07 18:00:00,264,18,28.27113,2955.83,407.068,0,181.8629,0,0,2069.081,2068.764,1005.416,453.891,1459.307,3,408.0392,1.674729,249.5931,800,0,0,200.246,0.100123,0.1261118,0.3172331,0,250,0.3172331,1063.348,183.1591,54.4056,0,0,0,402.5312,206.8699,195.6612,0,660.7609,3572.979,0,0,-2.19269e-15,4.263256e-14,407.068,0,181.8629,0.9840011,0,2.645919,1.296197,1.154632e-14
naive,2026-01-07 18:15:00,265,18.25,28.35385,2930.235,462.8233,1.881808,167.1973,0,0,2051.165,2050.847,1022.376,457.6082,1479.984,3,439.6423,2.30597,238.0356,800,0,0.8579091,200,0.1,0.126092,0.3172331,0,250,0.3172331,1028.472,174.5204,54.31859,22.32313,0,0,399.7533,200.4398,199.3135,0,658.0479,3596.663,0,1.705303e-13,-5.551115e-17,4.263256e-14,440.5002,1.881808,167.1973,0.8579091,0,0.4241615,7.323077,1.554312e-14
naive,2026-01-07 18:30:00,266,18.5,28.24635,2939.923,483.9179,2.765461,142.6959,0,0,2057.946,2057.629,1430.168,569.8323,2000,4,494.6735,1.026056,224.9056,779.3948,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,627.4614,165.0873,53.02969,0,1.739405,0,400.1527,122.0053,278.1474,0,691.8376,3748.449,0,0,1.24345e-13,4.263256e-14,483.9179,1.026056,142.6959,0,500,10.75569,22.39136,0
naive,2026-01-07 18:45:00,267,18.75,28.18586,2930.97,530.6095,0.08582644,134.6166,0,0,2051.679,2051.362,679.3385,356.1227,1035.461,3,21.49694,0,213.9643,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1372.023,157.1596,54.49527,9.443128,0.08582644,0,398.4187,266.4353,131.9834,0,622.558,3379.199,0,5.684342e-14,-7.993606e-15,4.263256e-14,521.1664,0,134.6166,499.6694,0,0,22.54301,0
naive,2026-01-07 19:00:00,268,19,27.95652,2919.317,550.4489,4.747183,134.5728,0,0,2043.522,2043.205,1436.239,563.7611,2000,4,548.9318,0,202.6647,748.4035,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.9657,149.2317,51.20622,1.517137,4.747183,0,394.9,117.293,277.6071,0,681.0541,3698.997,0,2.273737e-13,1.24345e-13,4.263256e-14,548.9318,0,134.5728,0,500,0,14.65891,0
naive,2026-01-07 19:15:00,269,19.25,27.79753,2915.621,566.0214,3.28446,120.3789,0,0,2040.935,2040.618,711.4389,364.1201,1075.559,3,73.22931,2.136242,200.1934,800,0,492.7921,201.7193,0.1008597,0.2046279,0.3172331,0,250,0.3172331,1329.179,147.6666,54.9037,0,1.148217,0,393.0717,255.9917,137.0799,0,620.1118,3350.829,0,-5.684342e-14,-7.993606e-15,4.263256e-14,566.0214,2.136242,120.3789,499.6694,0,0,27.2877,-2.04281e-14
naive,2026-01-07 19:30:00,270,19.5,28.09718,2845.525,570.7675,0,124.7586,0,0,1991.867,1991.55,1080.204,467.7172,1547.921,4,568.9676,1.040735,177.9126,800,0,1.799959,201.2376,0.1006188,0.1270197,0.3172331,0,250,0.3172331,911.3464,130.8054,54.58854,0,0,0,386.0724,176.6411,209.4313,0,644.3583,3482.559,0,0,-2.450817e-14,4.263256e-14,570.7675,0,124.7586,6.750331,0,1.040735,6.046773,2.864375e-14
naive,2026-01-07 19:45:00,271,19.75,28.16006,2852.068,559.1865,3.892193,112.9328,0,0,1996.447,1996.13,1065.724,462.7119,1528.436,4,557.3825,0.4853339,170.568,800,0,1.803954,200.7549,0.1003775,0.1267164,0.3172331,0,250,0.3172331,930.4062,125.3196,54.5224,0,3.40686,0,387.4797,180.5775,206.9022,0,643.2894,3482.631,0,5.684342e-14,3.774758e-14,4.263256e-14,559.1865,0.4853339,112.9328,4.823656,0,0,12.38686,-1.609823e-14
naive,2026-01-07 20:00:00,272,20,27.97588,2885.336,512.6217,6.966516,101.7511,0,0,2019.735,2019.418,1042.434,453.8865,1496.32,3,545.2605,0.196548,150.8633,800,0,0,200.7233,0.1003617,0.1264124,0.3172331,0,250,0.3172331,976.9844,111.0645,54.71612,0,6.769968,0,390.4641,188.8749,201.5892,0,642.7614,3485.31,0,-2.273737e-13,4.751755e-14,4.263256e-14,512.6217,0.196548,101.7511,2.893289,0,32.63881,9.313427,-2.131628e-14
naive,2026-01-07 20:15:00,273,20.25,27.71325,2837.305,515.9761,6.310866,86.58495,0,0,1986.114,1985.796,1001.027,440.2262,1441.253,3,506.6436,0.5498385,134.0598,800,0,2.766897,200,0.1,0.1263925,0.3172331,0,250,0.3172331,984.7694,98.97555,54.99234,6.565513,5.761028,0,381.8317,189.3226,192.5091,0,629.5488,3421.915,0,0,-1.110223e-16,4.263256e-14,509.4105,0.5498385,86.58495,2.766897,0,0,12.3906,-1.498801e-14
naive,2026-01-07 20:30:00,274,20.5,27.49295,2873.982,474.3048,10.78645,82.31696,0,0,2011.787,2011.47,1352.496,539.3939,1891.89,4,475.5211,0.4671801,115.9017,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,658.9737,85.7738,55.22404,0,10.31927,0,384.9739,126.1006,258.8732,0,665.4945,3615.893,0,-1.136868e-13,1.24345e-13,4.263256e-14,474.3048,0.4671801,82.31696,0,500,1.216347,3.45684,0
naive,2026-01-07 20:45:00,275,20.75,27.39164,2808.005,416.1688,4.79576,81.93951,0,0,1965.603,1965.286,586.3218,317.6736,903.9954,2,0,0,103.9954,800,0,418.4757,220.2984,0.1101492,0.2046279,0.3172331,0,250,0.3172331,1378.964,77.04674,55.33059,0,2.488902,4.892764,375.3358,263.3159,112.0199,0,581.9238,3142.627,0,-5.684342e-14,-7.993606e-15,4.263256e-14,416.1688,2.306858,77.04674,422.4662,0,0,0,7.549517e-15
naive,2026-01-07 21:00:00,276,21,27.29122,2777.253,387.5965,6.026518,75.98928,0,0,1944.077,1943.76,815.1243,382.6316,1197.756,3,301.8634,0.2038035,95.68872,800,0,81.05502,200,0.1,0.1387187,0.3172331,0,250,0.3172331,1128.635,70.96948,55.43621,4.678099,5.822715,5.0198,370.4439,215.0615,155.3824,0,598.6496,3248.321,0,0,-4.82947e-15,4.263256e-14,382.9184,0.2038035,70.96948,81.05502,0,0,0,1.390554e-14
naive,2026-01-07 21:15:00,277,21.25,27.08345,2780.884,357.6203,0.2689809,69.9,0,0,1946.619,1946.302,1234.095,502.5099,1736.605,4,346.7963,0,89.80872,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,712.2064,66.75774,55.65473,10.82398,0.2689809,3.142265,369.3199,135.1225,234.1974,0,638.2285,3466.781,0,-5.684342e-14,1.24345e-13,4.263256e-14,346.7963,0,66.75774,0,500,0,0,0
naive,2026-01-07 21:30:00,278,21.5,26.80116,2754.793,304.4869,4.810549,61.11653,0,0,1928.355,1928.038,570.1753,310.5554,880.7307,2,0,0,80.73069,800,0,292.68,251.7474,0.1258737,0.2046279,0.3172331,0,250,0.3172331,1357.862,60.19206,55.95163,11.8069,4.810549,0.9244735,363.7121,256.11,107.6021,0,566.8398,3083.338,0,0,-7.993606e-15,4.263256e-14,292.68,0,60.19206,292.68,0,0,0,0
naive,2026-01-07 21:45:00,279,21.75,26.86858,2726.317,255.3175,5.053742,57.88469,0,0,1908.422,1908.105,593.6884,315.7878,909.4761,2,43.15246,1.121574,65.20211,800,0,206.8309,200,0.1,0.1585216,0.3172331,0,250,0.3172331,1314.416,48.57892,55.88072,5.334129,3.932167,9.305767,360.4566,248.2627,112.1939,0,565.8081,3065.063,0,5.684342e-14,1.94289e-15,4.263256e-14,249.9834,1.121574,48.57892,206.8309,0,0,0,-4.218847e-15
naive,2026-01-07 22:00:00,280,22,26.80258,2725.041,201.5218,6.098452,46.67674,0,0,1907.528,1907.211,1119.715,466.7859,1586.501,4,223.2205,1.620626,61.65975,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.4961,45.97223,55.95013,0,4.477826,0.7045105,359.7945,148.5361,211.2584,0,615.4549,3329.782,0,-2.273737e-13,1.24345e-13,4.263256e-14,201.5218,1.620626,45.97223,0,500,21.69873,0,-1.705303e-13
naive,2026-01-07 22:15:00,281,22.25,26.62447,2729.175,176.139,1.518461,47.15527,0,0,1910.422,1910.105,549.8988,301.6165,851.5154,2,0,0,51.51536,800,0,177.6574,280.503,0.1402515,0.2046279,0.3172331,0,250,0.3172331,1360.206,38.4822,56.13746,0,0,8.673073,359.0136,255.615,103.3986,0,558.8614,3010.583,0,5.684342e-14,7.727152e-14,4.263256e-14,176.139,1.518461,38.4822,195.3412,0,0,0,-1.110223e-15
naive,2026-01-07 22:30:00,282,22.5,26.46386,2741.068,138.6723,0.8782535,43.13676,0,0,1918.748,1918.43,548.3923,300.9524,849.3446,2,0,0,49.34464,800,0,139.5506,245.5712,0.1227856,0.1766286,0.3172331,0,250,0.3172331,1370.038,36.92406,56.30637,0,0,6.212698,359.385,256.6107,102.7743,0,558.7268,3009.653,0,-5.684342e-14,5.209722e-14,4.263256e-14,138.6723,0.8782535,36.92406,171.8361,0,0,0,-1.287859e-14
naive,2026-01-07 22:45:00,283,22.75,26.26091,2724.904,142.5337,0.7792938,35.40533,0,0,1907.433,1907.116,543.504,298.7974,842.3014,2,0,0,42.30144,800,0,142.5337,209.8991,0.1049496,0.1546326,0.3172331,0,250,0.3172331,1363.612,31.72239,56.51983,0,0.7792938,3.682943,355.7781,254.3435,101.4346,0,553.8279,2983.813,0,0,-2.96152e-14,4.263256e-14,142.5337,0,31.72239,148.0439,0,0,0,0
naive,2026-01-07 23:00:00,284,23,25.74413,2673.156,120.5044,0.2687682,22.76236,1,0,1871.209,1870.892,619.8622,320.9352,940.7974,2,96.87926,0,43.91815,800,0,23.62514,203.9598,0.1019799,0.1321704,0.3172331,0,250,0.3172331,1251.03,33.11635,57.06335,0,0.2687682,0,345.3597,230.8963,114.4634,551.8315,0,1039.93,0,-5.684342e-14,1.140754e-14,4.263256e-14,120.5044,0,22.76236,39.46429,0,0,10.35399,0
naive,2026-01-07 23:15:00,285,23.25,25.62838,2687.588,112.0681,0.4424721,25.40051,1,0,1881.312,1880.995,614.7628,318.6419,933.4048,2,97.25925,0.1166261,36.0289,800,0,14.80889,200.2255,0.1001127,0.1284305,0.3172331,0,250,0.3172331,1266.232,27.20084,57.18509,0,0.325846,0,346.4102,233.1541,113.2561,551.7961,0,1039.821,0,-5.684342e-14,-1.601497e-14,4.263256e-14,112.0681,0.1166261,25.40051,15.71072,0,0,1.800336,-4.413137e-15
naive,2026-01-07 23:30:00,286,23.5,25.35733,2714.283,90.14627,2.873214,27.73005,1,1,1899.998,1899.681,629.2319,322.5831,951.815,2,117.7492,1.639071,32.42669,800,0,0,200.1939,0.100097,0.126079,0.3172331,0,250,0.3172331,1270.449,24.55159,57.47016,0,1.234143,3.178457,347.9408,232.6534,115.2874,555.8186,0,1049.112,0,0,-5.07927e-15,4.263256e-14,90.14627,1.639071,24.55159,0.7757438,0,27.60298,0,3.552714e-15
naive,2026-01-07 23:45:00,287,23.75,25.09697,2697.054,77.96256,6.578978,26.40109,1,1,1887.938,1887.62,616.063,318.727,934.79,2,101.3622,1.771302,31.65649,800,0,0,200.1624,0.1000812,0.1260592,0.3172331,0,250,0.3172331,1271.557,24.03438,57.744,0,4.807675,2.366712,343.9284,231.6415,112.2869,550.7996,0,1044.931,0,0,-4.563017e-14,4.263256e-14,77.96256,1.771302,24.03438,0.6496847,0,23.39962,0,7.105427e-15
naive,2026-01-08 00:00:00,288,0,24.88605,2709.95,80.41801,8.38387,22.63202,1,1,1896.965,1896.648,603.6671,315.6797,919.3467,2,81.04101,3.765433,34.54028,800,0,0,200.1309,0.1000655,0.1260393,0.3172331,0,250,0.3172331,1292.981,26.2821,57.96584,0,4.618437,0,34.14537,23.27366,10.87172,338.9533,0,620.6619,0,-5.684342e-14,-3.191891e-15,4.263256e-14,80.41801,3.765433,22.63202,0.5236453,0,0.6230003,3.650076,5.77316e-15
naive,2026-01-08 00:15:00,289,0.25,24.85578,2673.269,65.96889,7.864383,20.86259,1,1,1871.289,1870.971,617.8251,319.9598,937.7849,2,97.52963,2.442361,37.81291,800,0,0,200.0994,0.1000497,0.1260195,0.3172331,0,250,0.3172331,1253.146,28.78144,57.99767,0,5.422022,0,33.68319,22.55663,11.12656,342.5164,0,629.1384,0,0,-2.856049e-14,4.263256e-14,65.96889,2.442361,20.86259,0.3976258,0,31.56074,7.918844,-3.552714e-15
naive,2026-01-08 00:30:00,290,0.5,24.5783,2657.537,77.50491,2.111533,24.04233,1,1,1860.276,1859.959,606.8576,316.2182,923.0758,2,88.33806,2.626787,32.11092,800,0,0,200.0679,0.100034,0.1259997,0.3172331,0,250,0.3172331,1253.101,24.51263,58.28951,0,0,0,33.48497,22.55582,10.92915,338.774,0,611.9723,0,0,-4.507505e-14,4.263256e-14,77.50491,2.111533,24.04233,0.2716262,0,11.34841,0.4702944,-5.329071e-15
naive,2026-01-08 00:45:00,291,0.75,24.27104,2634.632,67.28204,1.115305,15.80384,1,1,1844.243,1843.926,591.8025,310.4526,902.2551,2,81.01252,4.105916,17.13666,800,0,0,200.0364,0.1000182,0.1259798,0.3172331,0,250,0.3172331,1252.123,13.12379,58.61267,0,0,2.680051,33.19637,22.53821,10.65816,333.4711,0,601.0029,0,-5.684342e-14,2.398082e-14,4.263256e-14,67.28204,1.115305,13.12379,0.1456463,0,16.72109,0,3.552714e-15
naive,2026-01-08 01:00:00,292,1,24.23901,2643.928,72.64707,0,11.10066,1,1,1850.749,1850.432,593.0913,310.8788,903.9701,2,82.20542,0.7536917,21.01104,800,0,0,200.0049,0.1000025,0.12596,0.3172331,0,250,0.3172331,1257.341,16.0963,58.64636,0,0,0,33.31349,22.63214,10.68135,333.511,0,601.0448,0,1.136868e-13,2.808864e-14,4.263256e-14,72.64707,0,11.10066,0.01968633,0,10.31204,4.995639,0
naive,2026-01-08 01:15:00,293,1.25,24.22396,2623.682,62.80639,0,18.03229,1,1,1836.577,1836.26,983.7063,422.9828,1406.689,3,87.40748,0.9928877,18.28875,800,500,0,324.9734,0.1624867,0.1259402,0.3172331,0,250,0.3172331,852.5538,14.013,58.66218,0,0,4.019296,33.05839,15.34597,17.71242,439.0484,0,812.1018,0,5.684342e-14,-6.955547e-14,4.263256e-14,62.80639,0,14.013,0,500,25.59397,0,1.065814e-14
naive,2026-01-08 01:30:00,294,1.5,23.98866,2668.701,76.3208,4.526502,16.35094,1,1,1868.09,1867.773,525.7731,290.9808,816.7539,2,0,0,16.75386,800,0,77.60888,305.5201,0.15276,0.204631,0.3172331,0,250,0.3172331,1342,12.86848,58.90966,0,3.238424,3.482452,33.62563,24.156,9.469626,315.7574,0,570.8277,0,0,8.465451e-14,4.263256e-14,76.3208,1.288078,12.86848,79.7294,0,0,0,-3.552714e-15
naive,2026-01-08 01:45:00,295,1.75,23.95754,2679.771,59.5474,5.063991,16.68938,1,1,1875.84,1875.523,532.5077,293.9497,826.4574,2,0,0,26.45742,800,0,60.80976,290.2695,0.1451348,0.1923815,0.3172331,0,250,0.3172331,1343.015,20.32828,58.94239,0,3.801632,0,33.76512,24.17427,9.590849,318.124,0,576.4956,0,-5.684342e-14,-1.006695e-13,4.263256e-14,59.5474,1.262359,16.68938,68.28688,0,0,3.638905,2.220446e-15
naive,2026-01-08 02:00:00,296,2,23.81933,2678.354,63.29037,5.003605,25.17123,1,1,1874.848,1874.53,537.2246,296.0291,833.2537,2,0,0,33.25369,800,0,64.97728,273.9795,0.1369898,0.1827785,0.3172331,0,250,0.3172331,1337.306,25.5869,59.08775,0,3.316695,0,33.74726,24.07151,9.675752,320.1006,0,579.4488,0,0,-1.094125e-13,4.263256e-14,63.29037,1.68691,25.17123,69.01006,0,0,0.4156682,6.883383e-15
naive,2026-01-08 02:15:00,297,2.25,23.76435,2694.224,65.6137,3.878024,29.07547,1,1,1885.957,1885.64,542.176,298.2119,840.3879,2,0,0,40.38793,800,0,66.00096,257.4361,0.1287181,0.1725209,0.3172331,0,250,0.3172331,1343.464,31.09407,59.14558,0,3.490768,0,33.94723,24.18235,9.764878,322.3943,0,584.2714,0,0,3.205769e-14,4.263256e-14,65.6137,0.3872564,29.07547,93.89225,0,0,2.018595,-1.887379e-15
naive,2026-01-08 02:30:00,298,2.5,23.51174,2719.587,47.53714,1.134997,22.25143,1,1,1903.711,1903.394,539.7041,297.1222,836.8264,2,0,0,36.82638,800,0,48.28196,245.3251,0.1226626,0.1621038,0.3172331,0,250,0.3172331,1363.689,28.4265,59.41125,0,0.3901732,0,34.26679,24.54641,9.720385,321.6686,0,577.1727,0,0,3.172462e-14,4.263256e-14,47.53714,0.7448235,22.25143,90.63625,0,0,6.175069,1.554312e-15
naive,2026-01-08 02:45:00,299,2.75,23.54033,2721.138,47.83454,6.749082,19.18266,1,1,1904.796,1904.479,538.654,296.6593,835.3132,2,0,0,35.31322,800,0,48.5231,233.1557,0.1165779,0.1544776,0.3172331,0,250,0.3172331,1365.825,27.25041,59.38119,0,6.060526,0,34.28634,24.58485,9.701481,321.2441,0,586.1388,0,5.684342e-14,-4.238276e-14,4.263256e-14,47.83454,0.6885559,19.18266,78.72829,0,0,8.067752,-2.220446e-16
naive,2026-01-08 03:00:00,300,3,23.62237,2696.41,59.275,8.157804,24.50725,1,1,1887.487,1887.169,542.142,298.1969,840.3389,2,0,0,40.33891,800,0,59.51413,218.2405,0.1091202,0.1468147,0.3172331,0,250,0.3172331,1345.028,31.10215,59.2949,0,7.918679,0,33.97476,24.2105,9.764266,322.4074,0,591.7678,0,0,5.459522e-14,4.263256e-14,59.275,0.2391253,24.50725,85.02165,0,0,6.594896,-2.470246e-15
naive,2026-01-08 03:15:00,301,3.25,23.63581,2697.377,55.37072,4.223869,21.50725,1,1,1888.164,1887.847,552.7274,300.6682,853.3956,2,18.45443,1.128458,33.81268,800,0,36.91629,208.9771,0.1044885,0.1374228,0.3172331,0,250,0.3172331,1335.119,26.06665,59.28076,0,3.095411,0,33.98695,24.03215,9.954803,324.7003,0,588.0494,0,-5.684342e-14,-4.901635e-14,4.263256e-14,55.37072,1.128458,21.50725,72.82454,0,0,4.559402,3.330669e-15
naive,2026-01-08 03:30:00,302,3.5,23.64555,2687.579,64.4776,1.8613,17.55601,1,1,1881.306,1880.988,590.0435,311.018,901.0615,2,69.74071,0,31.32083,800,0,0,208.9442,0.1044721,0.1315898,0.3172331,0,250,0.3172331,1290.945,24.14321,59.27052,0,1.8613,0,33.8635,23.23701,10.62649,334.255,0,605.0415,0,-5.684342e-14,-3.719247e-14,4.263256e-14,64.4776,0,17.55601,35.77666,0,5.263106,6.5872,0
naive,2026-01-08 03:45:00,303,3.75,23.09933,2701.784,48.09456,0,23.87201,1,1,1891.249,1890.932,590.1777,311.5058,901.6835,2,66.13791,0.515617,35.02998,800,0,0,208.9113,0.1044556,0.1315691,0.3172331,0,250,0.3172331,1300.754,27.15543,59.845,0,0,0,34.04248,23.41357,10.62891,334.9193,0,602.5131,0,1.136868e-13,3.183565e-14,4.263256e-14,48.09456,0,23.87201,35.64509,0,18.55897,3.28342,0
naive,2026-01-08 04:00:00,304,4,23.09319,2694.053,74.2846,2.541474,16.82558,1,1,1885.837,1885.52,590.7712,311.1679,901.9391,2,71.17796,0,30.76113,800,0,3.106646,208.1017,0.1040509,0.1315484,0.3172331,0,250,0.3172331,1294.749,23.8477,59.85146,0,2.541474,0,33.94507,23.30548,10.63959,334.4733,0,605.9978,0,1.136868e-13,-1.665335e-14,4.263256e-14,74.2846,0,16.82558,35.51354,0,0,7.022124,0
naive,2026-01-08 04:15:00,305,4.25,23.05794,2698.91,90.74365,1.043218,22.04043,1,1,1889.237,1888.92,598.0764,312.6445,910.7209,2,85.83698,0,24.88396,800,0,4.906674,206.8423,0.1034211,0.1310386,0.3172331,0,250,0.3172331,1290.843,19.29842,59.88854,0,1.043218,2.742013,34.00627,23.23518,10.77109,336.3596,0,607.1442,0,0,-1.26843e-14,4.263256e-14,90.74365,0,19.29842,32.27586,0,0,0,0
naive,2026-01-08 04:30:00,306,4.5,23.01576,2725.268,112.5551,0,8.423407,1,1,1907.687,1907.37,613.7701,316.703,930.4732,2,109.8792,0,20.59396,800,0,2.67587,206.1408,0.1030704,0.1302456,0.3172331,0,250,0.3172331,1293.6,15.97832,59.9329,0,0,0,34.33837,23.2848,11.05357,339.9878,0,612.5512,0,5.684342e-14,-2.134404e-14,4.263256e-14,112.5551,0,8.423407,27.23894,0,0,7.554908,0
naive,2026-01-08 04:45:00,307,4.75,22.92001,2707.583,148.4614,5.827521,8.596249,1,1,1895.308,1894.991,646.9474,326.1999,973.1473,2,152.9972,0,20.15019,800,0,0,206.1083,0.1030542,0.1298038,0.3172331,0,250,0.3172331,1248.044,15.64944,60.0336,0,5.827521,0,34.11555,22.46479,11.65076,348.6647,0,639.8441,0,0,1.229572e-14,4.263256e-14,148.4614,0,8.596249,24.43326,0,4.535808,7.053189,0
naive,2026-01-08 05:00:00,308,5,22.92382,2709.04,197.8263,2.962434,11.83132,1,1,1896.328,1896.011,685.2718,337.8342,1023.106,3,197.2222,0.1767789,25.70699,800,0,0.6040342,205.9249,0.1029624,0.1297834,0.3172331,0,250,0.3172331,1210.739,19.96429,60.0296,0,2.785655,0,34.13391,21.7933,12.3406,359.6275,0,656.527,0,-5.684342e-14,3.896883e-14,4.263256e-14,197.8263,0.1767789,11.83132,24.30348,0,0,8.132974,-1.140754e-14
naive,2026-01-08 05:15:00,309,5.25,22.98315,2709.962,253.1328,5.479809,16.6857,1,1,1896.973,1896.656,741.3893,354.9033,1096.293,3,261.7009,0,34.59165,800,0,0,205.8924,0.1029462,0.1296679,0.3172331,0,250,0.3172331,1155.267,26.84778,59.9672,0,5.479809,0,34.14552,20.7948,13.35072,375.6981,0,693.3857,0,1.136868e-13,4.476974e-14,4.263256e-14,253.1328,0,16.6857,23.56978,0,8.568148,10.16208,0
naive,2026-01-08 05:30:00,310,5.5,22.96311,2704.293,325.194,0.5575886,7.008549,1,1,1893.005,1892.688,789.7982,368.2896,1158.088,3,328.5703,0,29.5175,800,0,0,205.86,0.10293,0.1296475,0.3172331,0,250,0.3172331,1102.89,22.91429,59.98827,0,0.5575886,0,34.0741,19.85202,14.22208,388.1416,0,709.7582,0,0,-3.969047e-15,4.263256e-14,325.194,0,7.008549,23.44013,0,3.376295,15.90574,0
naive,2026-01-08 05:45:00,311,5.75,22.927,2770.416,404.8746,0,4.44236,1,1,1939.291,1938.974,836.1628,381.9374,1218.1,3,385.6653,0,32.4349,800,0,19.2093,201.0253,0.1005127,0.129627,0.3172331,0,250,0.3172331,1102.811,25.18843,60.02625,0,0,0,34.90724,19.8506,15.05664,401.788,0,736.0465,0,5.684342e-14,6.883383e-15,4.263256e-14,404.8746,0,4.44236,23.3105,0,0,20.74607,0
naive,2026-01-08 06:00:00,312,6,23.12122,2795.211,475.199,0,13.15093,1,0,1956.648,1956.331,908.0722,402.863,1310.935,3,476.2479,1.225662,33.46161,800,0,0,200.9937,0.1004968,0.1265827,0.3172331,0,250,0.3172331,1048.258,25.93376,59.82199,0,0,0,35.21966,18.86865,16.35101,421.7316,0,776.1636,0,-5.684342e-14,-3.688716e-14,4.263256e-14,475.199,0,13.15093,3.974617,0,2.274623,12.78283,-1.065814e-14
naive,2026-01-08 06:15:00,313,6.25,23.01873,2777.575,530.6458,2.659584,14.6681,1,0,1944.302,1943.985,953.9833,415.3691,1369.352,3,541.2602,0.1313277,27.96082,800,0,0,200.962,0.100481,0.1265628,0.3172331,0,250,0.3172331,990.0019,21.69341,59.92978,0,2.528256,0,34.99744,17.82003,17.17741,433.1891,0,803.3184,0,-1.136868e-13,-5.290213e-14,4.263256e-14,530.6458,0.1313277,14.6681,3.848055,0,10.61436,7.025306,4.973799e-14
naive,2026-01-08 06:30:00,314,6.5,23.2052,2766.168,592.001,0.6756579,10.9625,1,0,1936.318,1936.001,987.5673,425.4249,1412.992,3,581.1867,0.8483975,30.95709,800,0,3.721512,200,0.1,0.1265428,0.3172331,0,250,0.3172331,948.4333,23.97189,59.73366,7.092773,0,0,34.85372,17.0718,17.78192,442.4967,0,830.0281,0,-5.684342e-14,-8.326673e-17,4.263256e-14,584.9082,0.6756579,10.9625,3.721512,0,0.1727396,13.00939,2.631229e-14
naive,2026-01-08 06:45:00,315,6.75,23.28775,2780.874,608.3184,4.402136,14.64629,0,0,1946.612,1946.294,1395.416,542.0702,1937.487,4,612.0808,0.1775947,25.22821,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,550.8779,19.51902,59.64684,0,4.224542,0,35.03901,9.915802,25.12321,0,551.986,2976.108,0,0,1.24345e-13,4.263256e-14,608.3184,0.1775947,14.64629,0,500,3.762416,4.87273,1.705303e-13
naive,2026-01-08 07:00:00,316,7,23.25127,2815.341,614.5735,1.66074,25.36594,0,0,1970.739,1970.422,636.3079,324.8097,961.1176,2,125.2546,0,35.86304,800,0,489.319,202.5876,0.1012938,0.2046279,0.3172331,0,250,0.3172331,1334.114,27.75762,59.6852,0,1.66074,0,35.4733,24.01405,11.45925,0,348.8238,1854.25,0,5.684342e-14,-7.993606e-15,4.263256e-14,614.5735,0,25.36594,499.6694,0,0,2.391689,0
naive,2026-01-08 07:15:00,317,7.25,23.29189,2815.969,572.017,0.4820471,28.42368,0,0,1971.178,1970.861,1008.734,431.9744,1440.709,3,604.5736,0.2294028,35.90586,800,0,0,202.5557,0.1012779,0.1275665,0.3172331,0,250,0.3172331,962.1263,27.7791,59.64248,0,0.2526443,0.6445756,35.4812,17.31827,18.16293,0,449.406,2405.071,0,1.136868e-13,1.015854e-14,4.263256e-14,572.017,0.2294028,27.7791,10.2229,0,32.5566,0,2.842171e-14
naive,2026-01-08 07:30:00,318,7.5,23.25955,2840.076,551.7546,3.296277,21.47933,0,0,1988.053,1987.736,993.2376,428.1947,1421.432,3,578.9165,1.446792,41.06902,800,0,0,202.5238,0.1012619,0.1275464,0.3172331,0,250,0.3172331,994.4986,31.78428,59.67649,0,1.849485,0,35.78496,17.90097,17.88399,0,446.0957,2389.581,0,-1.136868e-13,4.499179e-14,4.263256e-14,551.7546,1.446792,21.47933,10.09536,0,27.16188,10.30495,-3.197442e-14
naive,2026-01-08 07:45:00,319,7.75,23.44444,2805.947,505.9262,0,33.3614,0,0,1964.163,1963.846,968.9218,422.4955,1391.417,3,536.7136,2.832356,51.87133,800,0,0,202.492,0.101246,0.1275263,0.3172331,0,250,0.3172331,994.924,40.06772,59.48204,0,0,0,35.35493,17.90863,17.4463,0,440.4042,2355.306,0,0,-3.869127e-14,4.263256e-14,505.9262,0,33.3614,9.967829,0,33.61978,6.706326,1.421085e-14
naive,2026-01-08 08:00:00,320,8,23.5932,2828.425,466.2886,210.8116,38.16974,0,0,1979.897,1979.58,1063.356,471.9666,1535.322,4,470.8093,210.2649,54.24805,800,0,0,202.4601,0.10123,0.1275062,0.3172331,0,250,0.3172331,916.2242,41.83905,59.32558,0,0.5467027,0,35.63815,16.49204,19.14611,0,488.4586,2620.724,0,-5.684342e-14,-5.639933e-14,4.263256e-14,466.2886,210.2649,38.16974,9.840323,0,4.520682,3.669304,0
naive,2026-01-08 08:15:00,321,8.25,23.63105,2869.569,396.9571,211.9767,41.81793,0,0,2008.698,2008.381,1023.728,462.0119,1485.739,3,407.6331,214.6756,63.43074,800,0,0,202.4282,0.1012141,0.1274861,0.3172331,0,250,0.3172331,984.6533,48.90203,59.28578,0,0,0,36.15657,17.72376,18.43281,0,479.7357,2571.85,0,-5.684342e-14,-5.098699e-14,4.263256e-14,396.9571,211.9767,41.81793,9.712837,0,13.37487,7.084097,2.842171e-14
naive,2026-01-08 08:30:00,322,8.5,23.60607,2880.49,327.2728,214.9406,44.26644,0,0,2016.343,2016.026,967.8638,445.1715,1413.035,3,342.1729,215.8826,54.97986,800,0,0,202.3963,0.1011982,0.1274661,0.3172331,0,250,0.3172331,1048.162,42.3978,59.31205,0,0,1.868633,36.29418,18.86692,17.42726,0,464.369,2487.303,0,-1.136868e-13,4.848899e-14,4.263256e-14,327.2728,214.9406,42.3978,9.585371,0,15.84205,0,0
naive,2026-01-08 08:45:00,323,8.75,23.7723,2875.202,295.8857,219.3037,46.50138,0,0,2012.642,2012.324,926.3071,434,1360.307,3,282.0786,218.6814,59.54708,800,0,9.457925,200,0.1,0.127446,0.3172331,0,250,0.3172331,1086.017,45.84063,59.13722,4.34913,0.6223296,0.6607434,36.22755,19.54831,16.67924,0,453.6656,2437.207,0,1.136868e-13,4.440892e-16,4.263256e-14,291.5366,218.6814,45.84063,9.457925,0,0,0,0
naive,2026-01-08 09:00:00,324,9,24.02923,2912.185,242.4637,221.9098,51.09552,0,1,2038.53,2038.212,1287.554,539.7285,1827.283,4,232.0407,224.6608,70.58144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.6579,54.19004,58.86698,10.42292,0,0,36.69353,13.51184,23.18169,0,553.2404,2994.576,0,0,1.24345e-13,4.263256e-14,232.0407,221.9098,51.09552,0,500,2.751022,3.094526,0
naive,2026-01-08 09:15:00,325,9.25,24.15063,2899.627,185.0278,226.9766,54.20576,0,1,2029.739,2029.422,571.3441,311.0707,882.4148,2,0,0,82.41478,800,0,409.3573,222.578,0.111289,0.2046279,0.3172331,0,250,0.3172331,1458.077,63.19523,58.73931,0,2.647095,0,36.5353,26.24539,10.2899,0,337.3161,1793.723,0,-1.136868e-13,-7.993606e-15,4.263256e-14,185.0278,224.3295,54.20576,431.4341,0,0,8.989479,-2.842171e-14
naive,2026-01-08 09:30:00,326,9.5,24.34654,2908.078,132.5099,229.8475,53.11659,0,1,2035.655,2035.338,801.4089,402.2934,1203.702,3,85.75343,222.208,95.74082,800,0,46.75646,210.8539,0.1054269,0.1401541,0.3172331,0,250,0.3172331,1233.929,73.26353,58.53326,0,7.639422,0,36.64179,22.21072,14.43107,0,424.5041,2282.101,0,0,4.357625e-15,4.263256e-14,132.5099,222.208,53.11659,90.17197,0,0,20.14694,0
naive,2026-01-08 09:45:00,327,9.75,24.44293,2937.517,96.91427,228.3929,60.17254,1,1,2056.262,2055.945,812.8079,405.8946,1218.703,3,97.72473,225.7043,95.27348,800,0,0,210.8207,0.1054103,0.1327716,0.3172331,0,250,0.3172331,1243.137,72.83243,58.43188,0,2.688655,0,37.01271,22.37646,14.63625,428.271,0,795.4441,0,0,-6.578071e-15,4.263256e-14,96.91427,225.7043,60.17254,43.28274,0,0.8104671,12.65989,1.421085e-14
naive,2026-01-08 10:00:00,328,10,24.60176,2931.191,99.3259,230.5168,58.27125,1,1,2051.834,2051.517,804.4211,404.3036,1208.725,3,80.01756,225.7955,102.9117,800,0,19.30834,205.9604,0.1029802,0.1327507,0.3172331,0,250,0.3172331,1247.096,78.54075,58.26483,0,4.72128,0,36.93301,22.44772,14.48529,426.7514,0,796.099,0,1.136868e-13,4.57967e-14,4.263256e-14,99.3259,225.7955,58.27125,43.14999,0,0,20.26949,0
naive,2026-01-08 10:15:00,329,10.25,24.71725,3006.404,89.11567,230.7593,75.08091,1,1,2104.483,2104.165,822.5775,411.3393,1233.917,3,88.15958,228.771,116.9862,800,0,0.9560918,205.689,0.1028445,0.1296903,0.3172331,0,250,0.3172331,1281.588,89.17416,58.14337,0,1.988281,0,37.88069,23.06858,14.81211,434.4079,0,806.8343,0,5.684342e-14,-2.495226e-14,4.263256e-14,89.11567,228.771,75.08091,23.71196,0,0,14.09325,0
naive,2026-01-08 10:30:00,330,10.5,24.91226,3007.834,88.27725,229.1561,94.46653,0,1,2105.484,2105.166,818.1445,411.1745,1229.319,3,73.11689,228.8384,127.3637,800,0,15.16036,201.8665,0.1009332,0.1295193,0.3172331,0,250,0.3172331,1287.022,96.88578,57.93826,0,0.3176927,0,37.8987,23.16639,14.73231,0,434.3409,2324.242,0,-1.136868e-13,5.587197e-14,4.263256e-14,88.27725,228.8384,94.46653,22.62635,0,0,2.419253,0
naive,2026-01-08 10:45:00,331,10.75,24.87446,2972.16,86.25374,230.3187,97.93755,0,1,2080.512,2080.195,828.2753,414.312,1242.587,3,84.28602,231.2284,127.0729,800,0,1.967721,201.3428,0.1006714,0.1271124,0.3172331,0,250,0.3172331,1251.919,96.70302,57.97802,0,0,1.234532,37.44922,22.53455,14.91467,0,437.0704,2338.662,0,-1.136868e-13,4.796163e-14,4.263256e-14,86.25374,230.3187,96.70302,7.338881,0,0.9097123,0,0
naive,2026-01-08 11:00:00,332,11,25.12128,3013.796,74.22777,234.2461,110.5454,0,0,2109.657,2109.34,835.471,417.8811,1253.352,3,80.94916,235.389,137.0139,800,0,0,201.3111,0.1006555,0.1267826,0.3172331,0,250,0.3172331,1273.869,103.9976,57.71843,0,0,6.547735,384.5067,232.1757,152.331,0,651.2502,3516.943,0,-5.684342e-14,-4.45477e-14,4.263256e-14,74.22777,234.2461,103.9976,5.244377,0,7.86432,0,-2.842171e-14
naive,2026-01-08 11:15:00,333,11.25,25.25419,3033.342,67.10131,230.0353,111.8884,0,0,2123.339,2123.022,848.5986,423.9454,1272.544,3,78.62086,238.8008,155.1223,800,0,0,201.2794,0.1006397,0.1267626,0.3172331,0,250,0.3172331,1274.424,117.5775,57.57865,0,0,0,388.0344,232.8974,155.137,0,656.8428,3547.859,0,-2.273737e-13,4.52971e-14,4.263256e-14,67.10131,230.0353,111.8884,5.117615,0,20.28498,5.689157,-1.421085e-14
naive,2026-01-08 11:30:00,334,11.5,25.46444,3042.405,77.63453,234.3585,127.1841,0,0,2129.684,2129.367,844.7607,423.4627,1268.223,3,68.45623,240.4383,159.3288,800,0,4.990872,200,0.1,0.1267427,0.3172331,0,250,0.3172331,1284.606,120.4979,57.35751,4.187427,0,6.68616,390.8458,235.7546,155.0912,0,660.4443,3575.14,0,0,1.94289e-16,4.263256e-14,73.4471,234.3585,120.4979,4.990872,0,6.079763,0,-5.684342e-14
naive,2026-01-08 11:45:00,335,11.75,25.58289,3062.972,73.32023,239.7686,134.5317,0,0,2144.08,2143.763,1255.86,544.3827,1800.242,4,75.45948,238.7849,185.9981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.9031,140.4912,57.23293,0,0.9836753,0,394.431,163.3411,231.0898,0,707.7238,3829.791,0,0,1.24345e-13,4.263256e-14,73.32023,238.7849,134.5317,0,500,2.139243,5.959522,5.684342e-14
naive,2026-01-08 12:00:00,336,12,25.78703,3084.227,69.53397,240.9561,128.1194,0,0,2158.959,2158.642,652.673,346.9244,999.5974,2,0,0,199.5974,800,0,307.3706,248.0747,0.1240374,0.2046279,0.3172331,0,250,0.3172331,1505.969,150.4373,57.01823,3.119445,0,0,398.8156,278.1914,120.6242,0,625.1159,3379.373,0,5.684342e-14,-7.993606e-15,4.263256e-14,66.41453,240.9561,128.1194,308.016,0,0,22.31789,-2.842171e-14
naive,2026-01-08 12:15:00,337,12.25,25.80797,3086.318,67.76175,237.9379,127.2139,0,0,2160.423,2160.105,742.6554,386.5931,1129.248,3,0,112.4075,216.8409,800,0,186.2371,201.4764,0.1007382,0.156209,0.3172331,0,250,0.3172331,1417.45,163.3975,56.99621,7.054926,0,0,399.2558,261.9512,137.3047,0,648.5442,3515.042,0,1.136868e-13,-1.174061e-14,4.263256e-14,60.70682,237.9379,127.2139,192.1426,0,0,36.18358,0
naive,2026-01-08 12:30:00,338,12.5,26.12291,3106.183,70.46345,242.7377,142.4445,0,0,2174.328,2174.011,891.6331,445.0239,1336.657,3,60.91043,245.9359,229.8107,800,0,5.778624,200,0.1,0.1268667,0.3172331,0,250,0.3172331,1282.378,172.5917,56.66497,3.774404,0,0,404.4148,238.5162,165.8986,0,683.5401,3702.234,0,1.136868e-13,-3.053113e-16,4.263256e-14,66.68905,242.7377,142.4445,5.778624,0,3.198247,30.14717,2.842171e-14
naive,2026-01-08 12:45:00,339,12.75,26.05674,3116.234,86.56139,242.7831,147.0876,0,0,2181.364,2181.046,1291.478,560.9055,1852.384,4,68.56277,244.4738,239.3471,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.5683,179.8804,56.73457,17.99862,0,0,405.1749,165.2318,239.943,0,726.1373,3960.976,0,-2.273737e-13,1.24345e-13,4.263256e-14,68.56277,242.7831,147.0876,0,500,1.690662,32.79277,2.842171e-14
naive,2026-01-08 13:00:00,340,13,26.07693,3136.748,87.06333,245.8653,166.5519,0,0,2195.724,2195.406,690.7547,363.7128,1054.467,3,0,0,254.4675,800,0,324.4628,243.8017,0.1219008,0.2046279,0.3172331,0,250,0.3172331,1504.652,191.2029,56.71333,5.453434,3.012446,0,408.0105,279.5951,128.4153,0,643.3079,3488.995,0,0,-7.993606e-15,4.263256e-14,81.6099,242.8529,166.5519,324.4628,0,0,24.65106,0
naive,2026-01-08 13:15:00,341,13.25,26.26094,3121.913,93.45902,242.2672,178.2266,0,0,2185.339,2185.022,802.0476,412.7761,1214.824,3,0,146.9434,267.8803,800,0,175.0532,200,0.1,0.1535183,0.3172331,0,250,0.3172331,1382.974,200.8868,56.51979,13.0127,0.7169835,0,407.614,257.9552,149.6587,0,670.7313,3649.121,0,-1.136868e-13,-1.332268e-15,4.263256e-14,80.44631,241.5503,178.2266,175.0532,0,0,22.66016,0
naive,2026-01-08 13:30:00,342,13.5,26.59948,3111.773,76.13603,245.4233,192.9572,1,0,2178.241,2177.924,1311.925,569.5444,1881.47,4,71.71691,241.862,267.891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.9984,200.1693,56.16374,4.419122,3.561271,0,409.1318,162.6576,246.4742,732.202,0,1414.986,0,0,1.24345e-13,4.263256e-14,71.71691,241.862,192.9572,0,500,0,7.212028,0
naive,2026-01-08 13:45:00,343,13.75,26.77605,3124.909,64.98236,240.7389,189.7768,1,0,2187.436,2187.119,713.0861,373.5575,1086.644,3,0,0,286.6436,800,0,304.5298,248.7849,0.1243925,0.2046279,0.3172331,0,250,0.3172331,1474.033,213.7764,55.97804,0,1.19147,0,412.3633,277.8765,134.4868,651.434,0,1241.948,0,-1.136868e-13,-6.483702e-14,4.263256e-14,64.98236,239.5474,189.7768,309.3558,0,0,23.99964,2.842171e-14
naive,2026-01-08 14:00:00,344,14,26.87811,3135.931,82.28321,243.0414,204.812,1,1,2195.152,2194.835,810.6776,416.5807,1227.258,3,0,129.1397,298.1186,800,0,193.4177,200.3913,0.1001957,0.1566562,0.3172331,0,250,0.3172331,1384.157,222.0909,55.87069,0,2.767198,0,414.6954,261.4869,153.2085,678.0676,0,1298.054,0,0,-2.639555e-14,4.263256e-14,82.28321,240.2742,204.812,194.983,0,0,17.27887,0
naive,2026-01-08 14:15:00,345,14.25,26.82154,3127.633,85.96794,236.4754,203.7911,1,1,2189.343,2189.026,941.4611,466.0383,1407.499,3,68.91553,242.2558,296.328,800,0,1.439138,200,0.1,0.1261835,0.3172331,0,250,0.3172331,1247.565,220.8911,55.93019,15.61327,0,0,413.1124,235.406,177.7064,701.4443,0,1366.9,0,0,-2.775558e-17,4.263256e-14,70.35467,236.4754,203.7911,1.439138,0,5.780348,17.10001,2.842171e-14
naive,2026-01-08 14:30:00,346,14.5,26.92156,3121.911,87.492,237.99,208.0412,1,1,2185.338,2185.02,1332.011,579.4562,1911.467,4,62.82973,239.0613,309.5759,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.0097,230.5187,55.82499,24.66227,0,0,413.2145,161.2913,251.9232,740.7475,0,1461.234,0,-1.136868e-13,1.24345e-13,4.263256e-14,62.82973,237.99,208.0412,0,500,1.071324,22.47754,2.842171e-14
naive,2026-01-08 14:45:00,347,14.75,27.03717,3133.977,83.99183,238.7055,207.6045,1,1,2193.784,2193.467,732.0667,381.9251,1113.992,3,0,0,313.9917,800,0,312.2955,246.8435,0.1234217,0.2046279,0.3172331,0,250,0.3172331,1461.4,233.5165,55.7034,10.40179,0,0,415.8114,276.9948,138.8166,658.9199,0,1273.117,0,5.684342e-14,-6.483702e-14,4.263256e-14,73.59004,238.7055,207.6045,312.462,0,0,25.912,0
naive,2026-01-08 15:00:00,348,15,27.36767,3102.222,102.8325,234.7595,217.2975,1,1,2171.555,2171.238,826.299,423.4673,1249.766,3,0,121.5571,328.2092,800,0,186.9777,200.0602,0.1000301,0.1554337,0.3172331,0,250,0.3172331,1344.939,243.2223,55.3558,29.05716,0,0,414.454,256.6895,157.7645,680.1568,0,1348.162,0,-1.136868e-13,5.764833e-14,4.263256e-14,73.77534,234.7595,217.2975,187.2185,0,0,25.92483,0
naive,2026-01-08 15:15:00,349,15.25,27.54807,3066.766,104.915,236.1039,227.2058,1,1,2146.736,2146.419,969.7246,476.6618,1446.386,3,84.3529,235.3773,326.6563,800,0,0.1147532,200,0.1,0.125975,0.3172331,0,250,0.3172331,1176.695,241.6,55.16607,20.4474,0.7265994,0,411.2748,225.4328,185.842,702.0947,0,1378.653,0,1.136868e-13,0,4.263256e-14,84.46765,235.3773,227.2058,0.1147532,0,0,14.39428,-2.842171e-14
naive,2026-01-08 15:30:00,350,15.5,27.43938,3079.025,101.1942,233.0063,214.5269,1,1,2155.318,2155,1355.446,587.0824,1942.528,4,85.56883,236.3137,320.6454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.5547,237.4331,55.28039,15.62534,0,0,411.9752,152.8298,259.1454,739.9122,0,1444.588,0,0,1.24345e-13,4.263256e-14,85.56883,233.0063,214.5269,0,500,3.307428,22.90626,2.842171e-14
naive,2026-01-08 15:45:00,351,15.75,27.7874,3077.1,103.0569,229.4679,224.8388,1,1,2153.97,2153.653,741.5452,386.1037,1127.649,3,0,0,327.6489,800,0,324.1837,243.8714,0.1219357,0.2046279,0.3172331,0,250,0.3172331,1412.107,241.7069,54.91435,8.341077,0,0,414.7525,271.905,142.8476,658.0086,0,1268.627,0,0,4.884981e-14,4.263256e-14,94.71578,229.4679,224.8388,327.3054,0,0,16.86808,0
naive,2026-01-08 16:00:00,352,16,27.80777,3048.876,111.7381,228.1685,220.421,1,1,2134.213,2133.896,859.0615,437.9106,1296.972,3,0,171.548,325.4241,800,0,167.293,202.0098,0.1010049,0.1535623,0.3172331,0,250,0.3172331,1274.835,240.0126,54.89292,0,1.06562,0,411.1258,245.5787,165.547,683.4893,0,1307.062,0,0,3.805289e-14,4.263256e-14,111.7381,227.1028,220.421,175.3322,0,0,19.59157,-5.684342e-14
naive,2026-01-08 16:15:00,353,16.25,27.75687,3032.211,138.6986,226.9286,218.0154,1,1,2122.548,2122.23,994.7317,482.0844,1476.816,3,131.4431,225.3482,320.0248,800,0,7.255505,200.1641,0.1000821,0.1272026,0.3172331,0,250,0.3172331,1127.499,236.1607,54.94646,0,1.580387,0,408.438,216.9625,191.4754,699.0469,0,1339.005,0,0,6.494805e-15,4.263256e-14,138.6986,225.3482,218.0154,7.911996,0,0,18.14531,0
naive,2026-01-08 16:30:00,354,16.5,28.00445,3005.347,164.6976,230.7079,217.4621,1,1,2103.743,2103.426,1011.972,485.6296,1497.601,3,165.5301,225.7435,306.3277,800,0,0,200.1326,0.1000663,0.1260404,0.3172331,0,250,0.3172331,1091.454,225.4463,54.68608,0,4.964357,0,406.9521,211.133,195.8191,696.7626,0,1340.567,0,0,6.911138e-15,4.263256e-14,164.6976,225.7435,217.4621,0.5304499,0,0.8325219,7.984138,0
naive,2026-01-08 16:45:00,355,16.75,28.04144,2985.676,193.8489,231.9165,218.0302,1,1,2089.973,2089.656,1038.489,493.5604,1532.049,4,197.1324,221.1264,313.7906,800,0,0,200.1011,0.1000506,0.1260206,0.3172331,0,250,0.3172331,1051.167,230.8458,54.64716,0,10.79006,0,404.607,203.5,201.107,697.0604,0,1351.256,0,-5.684342e-14,3.824718e-14,4.263256e-14,193.8489,221.1264,218.0302,0.4044293,0,3.283494,12.81564,0
naive,2026-01-08 17:00:00,356,17,28.02765,3006.597,243.1958,230.018,212.3504,1,1,2104.618,2104.301,1050.741,495.7806,1546.522,4,223.873,220.2043,302.4443,800,0,0.2784286,200,0.1,0.1260007,0.3172331,0,250,0.3172331,1053.56,222.5321,54.66168,19.04437,9.813726,0,407.3224,203.9033,203.4191,699.6839,0,1387.654,0,-5.684342e-14,-2.775558e-17,4.263256e-14,224.1514,220.2043,212.3504,0.2784286,0,0,10.18172,0
naive,2026-01-08 17:15:00,357,17.25,28.08107,2992.333,277.0927,222.3592,203.4401,1,1,2094.633,2094.316,1414.572,585.4283,2000,4,273.0626,216.5423,283.5888,726.8063,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,679.7442,208.5375,49.60952,4.030087,5.81697,0,405.8515,131.7057,274.1458,717.134,0,1395.443,0,2.273737e-13,1.24345e-13,4.263256e-14,273.0626,216.5423,203.4401,0,500,0,5.09735,0
naive,2026-01-08 17:30:00,358,17.5,28.20568,2952.322,313.1239,217.7624,183.8077,1,0,2066.625,2066.308,729.8052,380.9281,1110.733,3,0,26.27618,284.4572,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1336.503,208.8924,54.47443,2.438387,2.502381,0,401.4911,259.6474,141.8436,640.5755,0,1228.39,0,-5.684342e-14,-7.993606e-15,4.263256e-14,310.6855,215.2601,183.8077,499.6694,0,0,25.08475,0
naive,2026-01-08 17:45:00,359,17.75,28.33816,2952.48,361.8928,210.7728,178.3572,0,0,2066.736,2066.419,1426.727,573.2733,2000,4,371.2709,214.3945,266.3299,648.0047,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,639.692,195.2983,44.01174,0,0,0,402.6526,124.6282,278.0243,0,697.9015,3788.945,0,-2.273737e-13,1.24345e-13,4.263256e-14,361.8928,210.7728,178.3572,0,500,12.99982,16.94108,2.557954e-13
naive,2026-01-08 18:00:00,360,18,28.15106,2949.38,410.9437,0,164.6932,0,0,2064.566,2064.249,686.6558,361.9057,1048.562,3,0,0,248.5615,800,0,408.021,222.9121,0.111456,0.2046279,0.3172331,0,250,0.3172331,1377.593,182.6409,54.53188,2.922676,0,0,400.6234,267.3181,133.3052,0,629.2239,3404.424,0,0,-6.483702e-14,4.263256e-14,408.021,0,164.6932,408.7201,0,0,17.94768,0
naive,2026-01-08 18:15:00,361,18.25,28.39557,2930.9,434.1227,0,168.6594,0,0,2051.63,2051.312,958.1826,438.4835,1396.666,3,362.5161,2.087486,232.0625,800,0,71.60658,204.9754,0.1024877,0.1403645,0.3172331,0,250,0.3172331,1093.13,170.0636,54.27471,0,0,0,400.2019,213.2318,186.9701,0,651.7153,3523.375,0,1.136868e-13,-4.191092e-15,4.263256e-14,434.1227,0,168.6594,91.50803,0,2.087486,1.404206,-1.687539e-14
naive,2026-01-08 18:30:00,362,18.5,28.4899,2912.841,468.6773,0,170.878,0,0,2038.988,2038.671,1022.951,454.4124,1477.364,3,468.6397,2.081531,206.6426,800,0,0.03761197,204.9337,0.1024668,0.12907,0.3172331,0,250,0.3172331,1015.72,151.2791,54.1755,0,0,19.59888,398.5427,198.5336,200.0091,0,656.7768,3551.325,0,-5.684342e-14,-3.066991e-14,4.263256e-14,468.6773,0,151.2791,19.77238,0,2.081531,0,-1.731948e-14
