controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 18:45:00,363,18.75,28.40061,2907.829,520.1742,0,158.3874,0,0,2035.48,2035.163,1043.935,459.0561,1502.991,4,507.365,0.05130928,195.5743,800,0,12.80917,201.6991,0.1008496,0.1290437,0.3172331,0,250,0.3172331,991.2285,143.3159,54.26941,0,0,15.07147,397.0946,193.3752,203.7194,0,655.3716,3543.491,0,-5.684342e-14,-7.494005e-16,4.263256e-14,520.1742,0,143.3159,19.60573,0,0.05130928,0,-1.841582e-14
naive,2026-01-08 19:00:00,364,19,28.24577,2906.705,560.1574,0,138.5774,0,0,2034.693,2034.376,1070.473,466.4732,1536.947,4,543.3648,2.83799,190.7437,800,0,6.669553,200,0.1,0.127007,0.3172331,0,250,0.3172331,963.9028,140.0124,54.43226,10.12297,0,0,395.6265,187.4216,208.2049,0,653.8948,3552.647,0,2.842171e-13,2.775558e-16,4.263256e-14,550.0344,0,138.5774,6.669553,0,2.83799,1.434925,4.884981e-14
naive,2026-01-08 19:15:00,365,19.25,28.06403,2884.232,573.6275,1.271012,115.9847,0,0,2018.962,2018.645,1437.797,562.2027,2000,4,568.941,2.8079,178.0256,750.2255,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.8477,130.9356,51.22484,4.686513,0,0,391.0477,112.5029,278.5448,0,674.7056,3661.337,0,2.273737e-13,1.24345e-13,4.263256e-14,568.941,1.271012,115.9847,0,500,1.536888,14.95089,5.284662e-14
naive,2026-01-08 19:30:00,366,19.5,28.01747,2853.513,574.117,3.721211,108.078,0,0,1997.459,1997.142,691.4508,355.3103,1046.761,3,73.21313,0.4153478,173.1326,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1305.691,127.4014,54.67237,1.23445,3.305863,0,386.4994,252.6453,133.854,0,607.9556,3290.082,0,-5.684342e-14,-7.993606e-15,4.263256e-14,572.8826,0.4153478,108.078,499.6694,0,0,19.32339,-7.160939e-15
naive,2026-01-08 19:45:00,367,19.75,27.86195,2833.798,553.7158,3.534251,92.90015,0,0,1983.658,1983.341,1435.764,564.236,2000,4,560.5907,2.518686,160.4956,776.395,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,547.577,118.302,53.21795,0,1.015565,0,382.5626,105.6041,276.9585,0,669.8401,3626.002,0,0,1.24345e-13,4.263256e-14,553.7158,2.518686,92.90015,0,500,6.874901,25.40187,1.136868e-13
naive,2026-01-08 20:00:00,368,20,27.68438,2841.938,541.2925,0,84.59802,0,0,1989.356,1989.039,637.851,337.1284,974.9794,2,27.4192,4.246803,143.3134,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1351.188,105.8405,55.0227,14.20387,0,0,382.2217,259.6083,122.6134,0,596.7367,3244.653,0,-5.684342e-14,-7.993606e-15,4.263256e-14,527.0886,0,84.59802,499.6694,0,4.246803,21.24248,-8.881784e-15
naive,2026-01-08 20:15:00,369,20.25,27.70545,2841.821,517.8738,1.023605,79.93944,0,0,1989.275,1988.958,1390.068,551.4386,1941.507,4,513.507,4.002298,123.9973,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,598.8896,91.55418,55.00054,4.366802,0,0,382.3764,115.1179,267.2584,0,666.5565,3611.718,0,0,1.24345e-13,4.263256e-14,513.507,1.023605,79.93944,0,500,2.978693,11.61474,3.197442e-14
naive,2026-01-08 20:30:00,370,20.5,27.65949,2813.823,487.4278,2.40386,72.26254,0,0,1969.676,1969.359,592.6795,320.4764,913.1559,2,0,0,113.1559,800,0,477.3189,205.5876,0.1027938,0.2046279,0.3172331,0,250,0.3172331,1376.68,83.59098,55.04888,12.5128,0,0,378.2416,264.367,113.8746,0,584.8434,3176.293,0,0,-7.993606e-15,4.263256e-14,474.915,2.40386,72.26254,481.5481,0,0,11.32844,1.154632e-14
naive,2026-01-08 20:45:00,371,20.75,27.50721,2860.376,436.4233,4.774843,65.23315,0,0,2002.263,2001.946,898.954,408.4311,1307.385,3,395.6499,3.790736,107.9445,800,0,22.2211,200,0.1,0.1294555,0.3172331,0,250,0.3172331,1102.992,79.87267,55.20905,18.55231,0.984107,0,383.2664,211.1309,172.1354,0,619.562,3379.181,0,0,-1.720846e-15,4.263256e-14,417.871,3.790736,65.23315,22.2211,0,0,14.63952,1.909584e-14
naive,2026-01-08 21:00:00,372,21,27.49599,2888.779,381.9377,3.888769,54.84164,0,0,2022.145,2021.828,1273.894,515.3988,1789.293,4,385.938,3.687876,99.66674,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.9343,73.75658,55.22084,0,0.2008931,0,386.9808,143.1332,243.8475,0,658.532,3560.149,0,2.273737e-13,1.24345e-13,4.263256e-14,381.9377,3.687876,54.84164,0,500,4.000292,18.91495,0
naive,2026-01-08 21:15:00,373,21.25,27.55967,2832.64,346.1325,0.07746147,54.0319,0,0,1982.848,1982.531,578.1905,314.0889,892.2793,2,0,0,92.27935,800,0,346.21,238.3649,0.1191824,0.2046279,0.3172331,0,250,0.3172331,1404.34,68.24266,55.15386,0,0,0,379.9697,269.1113,110.8584,0,583.2002,3145.553,0,5.684342e-14,-6.483702e-14,4.263256e-14,346.1325,0.07746147,54.0319,353.4486,0,0,14.21077,1.690315e-14
naive,2026-01-08 21:30:00,374,21.5,27.29521,2831.518,295.9398,2.144789,48.72887,0,0,1982.062,1981.745,686.4411,344.3819,1030.823,3,146.5146,2.875872,81.43247,800,0,149.4252,200.971,0.1004855,0.1500949,0.3172331,0,250,0.3172331,1295.304,60.39344,55.43201,0,0,0,377.7136,246.8409,130.8728,0,591.2227,3189.364,0,-1.136868e-13,-8.520962e-15,4.263256e-14,295.9398,2.144789,48.72887,153.3093,0,0.7310824,11.66457,3.108624e-14
naive,2026-01-08 21:45:00,375,21.75,27.09188,2785.393,252.9434,3.088736,49.55554,0,0,1949.775,1949.458,760.8066,364.9171,1125.724,3,249.4805,3.489394,72.75379,800,0,3.462872,200.0737,0.1000368,0.1265485,0.3172331,0,250,0.3172331,1188.651,54.07535,55.64586,0,0,0,369.9837,225.555,144.4287,0,590.4721,3184.995,0,1.136868e-13,2.692291e-14,4.263256e-14,252.9434,3.088736,49.55554,3.757567,0,0.4006575,4.519802,1.421085e-14
naive,2026-01-08 22:00:00,376,22,27.08636,2769.938,195.4291,3.405593,57.07782,0,0,1938.957,1938.64,723.5643,353.1806,1076.745,3,210.125,4.322249,62.29763,800,0,0,200.0422,0.1000211,0.1259835,0.3172331,0,250,0.3172331,1215.075,46.3064,55.65167,0,0,10.77142,367.8885,230.5427,137.3459,0,585.7669,3159.11,0,-5.684342e-14,-4.171663e-14,4.263256e-14,195.4291,3.405593,46.3064,0.1687119,0,15.6125,0,-7.105427e-15
naive,2026-01-08 22:15:00,377,22.25,27.04614,2789.322,162.1554,1.856378,46.37149,0,0,1952.525,1952.208,698.0468,345.1473,1043.194,3,183.0899,1.609217,58.49494,800,0,0,200.0107,0.1000053,0.1259636,0.3172331,0,250,0.3172331,1254.161,43.49864,55.69397,0,0.2471604,2.872851,370.1523,237.7591,132.3932,0,583.451,3146.751,0,-5.684342e-14,5.689893e-15,4.263256e-14,162.1554,1.609217,43.49864,0.04274822,0,20.93448,0,-1.421085e-14
naive,2026-01-08 22:30:00,378,22.5,26.93737,2787.007,154.8153,0.5237268,26.23667,0,0,1950.905,1950.588,1058.538,448.3435,1506.882,4,151.5376,0.9961485,54.34786,800,500,0,324.9792,0.1624896,0.1259438,0.3172331,0,250,0.3172331,892.0496,40.46204,55.80837,3.277721,0,0,369.0081,168.7286,200.2795,0,617.0721,3336.766,0,0,4.132805e-14,4.263256e-14,151.5376,0.5237268,26.23667,0,500,0.4724217,14.22537,-2.04281e-14
naive,2026-01-08 22:45:00,379,22.75,26.94727,2741.656,147.3506,0,26.1117,0,0,1919.159,1918.842,545.5929,299.7183,845.3112,2,0,0,45.31123,800,0,144.8126,288.7249,0.1443624,0.2046346,0.3172331,0,250,0.3172331,1373.249,33.73067,55.79795,2.537953,0,0,363.0783,259.7997,103.2786,0,559.518,3018.954,0,0,7.777112e-14,4.263256e-14,144.8126,0,26.1117,145.2785,0,0,7.618966,0
naive,2026-01-08 23:00:00,380,23,26.66041,2741.816,122.8762,0,25.79491,0,0,1919.271,1918.954,538.9476,296.7887,835.7363,2,0,0,35.73633,800,0,122.8762,257.9604,0.1289802,0.1818058,0.3172331,0,250,0.3172331,1380.007,26.68491,56.09966,0,0,0,360.9448,259.5288,101.416,0,556.3175,2996.634,0,0,-1.176281e-13,4.263256e-14,122.8762,0,25.79491,127.0354,0,0,0.89,0
naive,2026-01-08 23:15:00,381,23.25,26.32359,2676.862,113.0644,0,29.7366,0,0,1873.804,1873.486,538.2291,296.472,834.7011,2,0,0,34.70106,800,0,112.4352,229.811,0.1149055,0.1624339,0.3172331,0,250,0.3172331,1335.257,26.00536,56.4539,0.6291613,0,3.731235,349.9555,249.3755,100.5801,0,546.5443,2943.568,0,-5.684342e-14,1.720846e-15,4.263256e-14,112.4352,0,26.00536,112.7458,0,0,0,0
naive,2026-01-08 23:30:00,382,23.5,26.06864,2643.172,101.3846,0,28.88278,0,1,1850.221,1849.903,538.4503,296.5695,835.0198,2,0,0,35.01984,800,0,101.3846,204.4287,0.1022143,0.1447086,0.3172331,0,250,0.3172331,1311.453,26.31569,56.72204,0,0,2.567092,343.7507,243.6536,100.0971,0,540.7,2910.038,0,0,2.198242e-14,4.263256e-14,101.3846,0,26.31569,103.852,0,0,0,0
naive,2026-01-08 23:45:00,383,23.75,25.94389,2650.94,115.6321,0,26.72446,1,1,1855.658,1855.341,594.964,313.1653,908.1293,2,69.92537,4.633204,33.57072,800,0,17.58588,200,0.1,0.1287257,0.3172331,0,250,0.3172331,1260.377,25.26025,56.85326,28.12084,0,1.46421,343.8841,233.5686,110.3155,547.0052,0,1078.559,0,0,-4.996004e-16,4.263256e-14,87.51125,0,25.26025,17.58588,0,4.633204,0,2.664535e-15
naive,2026-01-09 00:00:00,384,0,25.7,2638.071,73.99926,0,22.98328,1,1,1846.65,1846.332,991.7773,427.3128,1419.09,3,80.91833,6.377076,31.79469,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.5551,23.98591,57.10976,0,0,0,340.5218,157.5798,182.942,584.8926,0,1105.537,0,0,1.24345e-13,4.263256e-14,73.99926,0,22.98328,0,500,13.29614,1.002636,1.776357e-15
naive,2026-01-09 00:15:00,385,0.25,25.49899,2679.576,72.66756,0,33.82691,1,1,1875.703,1875.386,536.2406,295.5953,831.836,2,0,0,31.83597,800,0,72.66756,306.7505,0.1533752,0.2046279,0.3172331,0,250,0.3172331,1339.145,24.06825,57.32117,0,0,9.758659,344.4748,245.9354,98.53938,543.3229,0,1022.16,0,5.684342e-14,1.199041e-13,4.263256e-14,72.66756,0,24.06825,85.42936,0,0,0,0
naive,2026-01-09 00:30:00,386,0.5,25.23728,2681.155,36.22084,1.304274,28.39572,1,1,1876.809,1876.491,536.2138,295.5835,831.7973,2,0,0,31.7973,800,0,37.52512,297.3209,0.1486605,0.1931563,0.3172331,0,250,0.3172331,1340.278,24.10559,57.59643,0,0,4.290131,342.865,244.8488,98.01625,541.2161,0,1017.636,0,0,-4.890532e-14,4.263256e-14,36.22084,1.304274,24.10559,84.70242,0,0,0,-2.220446e-15
naive,2026-01-09 00:45:00,387,0.75,25.02594,2706.996,55.71429,1.976644,31.22526,1,1,1894.897,1894.58,527.4705,291.7291,819.1996,2,0,0,19.19956,800,0,57.69094,282.8514,0.1414257,0.1872186,0.3172331,0,250,0.3172331,1367.109,14.58768,57.81871,0,0,16.63757,344.7056,248.6944,96.01121,543.45,0,1021.854,0,0,-3.885781e-14,4.263256e-14,55.71429,1.976644,14.58768,75.55234,0,0,0,-2.220446e-16
naive,2026-01-09 01:00:00,388,1,24.76878,2702.286,78.66064,3.091993,36.58265,1,1,1891.6,1891.283,526.1412,291.143,817.2843,2,0,0,17.28429,800,0,76.98149,263.5615,0.1317807,0.1781074,0.3172331,0,250,0.3172331,1365.142,13.16804,58.08917,1.998593,2.772548,23.41462,34.0488,24.57255,9.476253,319.9532,0,582.7863,0,0,-3.183565e-14,4.263256e-14,76.66205,0.3194452,13.16804,76.98149,0,0,0,2.553513e-15
naive,2026-01-09 01:15:00,389,1.25,24.69549,2699.468,76.05204,6.109032,30.32788,1,1,1889.628,1889.31,528.9402,292.377,821.3172,2,0,0,21.31718,800,0,73.72981,245.0875,0.1225438,0.1659608,0.3172331,0,250,0.3172331,1360.37,16.25299,58.16625,2.73492,5.696341,14.0749,34.0133,24.48666,9.526634,319.4072,0,587.9213,0,-5.684342e-14,-2.739475e-14,4.263256e-14,73.31712,0.4126912,16.25299,73.72981,0,0,0,4.82947e-15
naive,2026-01-09 01:30:00,390,1.5,24.68112,2697.139,77.18442,11.02527,27.51484,1,1,1887.997,1887.68,527.6026,291.7873,819.3898,2,0,0,19.38982,800,0,80.18792,225.002,0.112501,0.154328,0.3172331,0,250,0.3172331,1360.077,14.78573,58.18137,0.1078191,7.913946,12.72911,33.98395,24.48139,9.502556,318.5684,0,585.5202,0,0,-4.60465e-14,4.263256e-14,77.0766,3.11132,14.78573,80.18792,0,0,0,4.884981e-15
naive,2026-01-09 01:45:00,391,1.75,24.50403,2734.076,82.02049,8.214044,20.195,1,1,1913.853,1913.536,530.7293,293.1657,823.895,2,0,0,23.89502,800,0,65.99468,208.4679,0.1042339,0.1416804,0.3172331,0,250,0.3172331,1382.807,18.25502,58.36762,19.43896,4.800896,1.939982,34.44936,24.89052,9.558838,318.4055,0,612.9611,0,1.136868e-13,3.755329e-14,4.263256e-14,62.58153,3.413148,18.25502,65.99468,0,0,0,-8.881784e-16
naive,2026-01-09 02:00:00,392,2,24.3686,2755.954,93.20885,3.894664,26.22218,1,1,1929.168,1928.85,563.6846,304.0033,867.6879,2,31.02517,3.568539,33.09419,800,0,33.7402,200,0.1,0.1312692,0.3172331,0,250,0.3172331,1365.166,25.31875,58.51006,28.44349,0.3261248,0.9034363,34.72502,24.57298,10.15203,328.7385,0,641.2807,0,5.684342e-14,-2.914335e-15,4.263256e-14,64.76536,3.568539,25.31875,33.7402,0,0,0,0
naive,2026-01-09 02:15:00,393,2.25,24.19067,2716.497,64.04948,3.097479,29.01936,1,1,1901.548,1901.231,991.2471,427.4904,1418.738,3,77.46096,2.351919,38.92465,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,909.9834,29.83475,58.69719,0,0.7455594,0,34.22786,16.3797,17.84816,443.8701,0,822.9919,0,-5.684342e-14,1.24345e-13,4.263256e-14,64.04948,2.351919,29.01936,0,500,13.41148,0.8153967,-1.421085e-14
naive,2026-01-09 02:30:00,394,2.5,24.16466,2704.045,63.85529,0,28.20699,1,1,1892.831,1892.514,536.5718,295.7414,832.3132,2,0,0,32.31319,800,0,63.85529,308.9535,0.1544768,0.2046279,0.3172331,0,250,0.3172331,1355.942,24.77397,58.72455,0,0,3.433022,34.07096,24.40696,9.664003,320.7622,0,575.4594,0,5.684342e-14,1.332268e-14,4.263256e-14,63.85529,0,24.77397,66.73071,0,0,0,0
naive,2026-01-09 02:45:00,395,2.75,24.08675,2736.855,71.64148,0,26.51956,1,1,1915.798,1915.481,534.5554,294.8524,829.4078,2,0,0,29.40785,800,0,60.66869,293.7377,0.1468689,0.1945435,0.3172331,0,250,0.3172331,1380.925,22.56482,58.80649,10.97279,0,3.954743,34.48437,24.85666,9.627708,320.4152,0,593.6012,0,0,1.14686e-13,4.263256e-14,60.66869,0,22.56482,64.80896,0,0,0,0
naive,2026-01-09 03:00:00,396,3,24.21141,2694.458,70.27215,1.616091,35.78678,1,1,1886.121,1885.804,538.7436,296.6988,835.4423,2,0,0,35.44233,800,0,71.78535,275.7451,0.1378726,0.1849623,0.3172331,0,250,0.3172331,1347.06,27.15976,58.67538,0.1028911,0,8.627021,33.95018,24.24708,9.703094,322.49,0,579.1478,0,0,-6.161738e-14,4.263256e-14,70.16926,1.616091,27.15976,74.90368,0,0,0,-1.554312e-15
naive,2026-01-09 03:15:00,397,3.25,23.99079,2733.827,67.92578,4.521086,38.66641,1,1,1913.679,1913.362,535.2052,295.1389,830.344,2,0,0,30.34403,800,0,70.83449,257.9931,0.1289966,0.1736327,0.3172331,0,250,0.3172331,1378.157,23.30645,58.90742,0,1.612369,15.35997,34.44623,24.80682,9.639403,322.6832,0,581.8768,0,0,-7.355228e-14,4.263256e-14,67.92578,2.908717,23.30645,73.68908,0,0,0,4.440892e-15
naive,2026-01-09 03:30:00,398,3.5,23.96974,2739.976,66.41625,5.671169,26.78082,1,1,1917.983,1917.666,532.3826,293.8945,826.2771,2,0,0,26.27714,800,0,67.47162,241.0846,0.1205423,0.1624545,0.3172331,0,250,0.3172331,1385.283,20.18721,58.92955,0,4.615793,6.593614,34.52369,24.9351,9.588597,320.0043,0,581.675,0,-5.684342e-14,2.531308e-14,4.263256e-14,66.41625,1.055376,20.18721,83.13284,0,0,0,2.220446e-15
naive,2026-01-09 03:45:00,399,3.75,23.96678,2709.868,76.58306,4.448452,25.23415,1,1,1896.907,1896.59,536.6335,295.7685,832.402,2,0,0,32.40203,800,0,71.39531,223.1978,0.1115989,0.1518074,0.3172331,0,250,0.3172331,1359.957,24.89337,58.93267,5.422494,4.213713,0.340779,34.14433,24.47922,9.665113,320.3085,0,590.9401,0,0,-3.205769e-14,4.263256e-14,71.16057,0.2347386,24.89337,71.39531,0,0,0,-5.745404e-15
naive,2026-01-09 04:00:00,400,4,23.86689,2660.706,96.20632,6.436572,28.8154,1,1,1862.494,1862.177,531.8437,293.657,825.5006,2,0,0,25.50064,800,0,89.73901,200.7279,0.100364,0.1405444,0.3172331,0,250,0.3172331,1330.333,19.61165,59.03773,7.908348,4.99553,9.203754,33.52489,23.94599,9.578896,319.2393,0,594.3203,0,-5.684342e-14,3.28626e-14,4.263256e-14,88.29797,1.441042,19.61165,89.73901,0,0,0,5.995204e-15
naive,2026-01-09 04:15:00,401,4.25,23.8992,2671.996,129.7187,8.312135,29.65108,1,1,1870.397,1870.08,610.6028,316.512,927.1147,2,99.7475,0.5915156,26.77569,800,0,2.785326,200,0.1,0.1263954,0.3172331,0,250,0.3172331,1259.477,20.58533,59.00375,27.18584,7.720619,9.065759,33.66714,22.67058,10.99656,340.7954,0,675.4251,0,-5.684342e-14,1.94289e-16,4.263256e-14,102.5328,0.5915156,20.58533,2.785326,0,0,0,-2.997602e-15
naive,2026-01-09 04:30:00,402,4.5,23.6765,2718.775,154.1264,7.277509,30.92088,1,1,1903.142,1902.825,1008.578,429.6846,1438.262,3,123.2413,0,15.02102,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.2473,11.57502,59.23797,30.8851,7.277509,19.34586,34.25656,16.09645,18.16011,449.2078,0,897.6033,0,0,1.24345e-13,4.263256e-14,123.2413,0,11.57502,0,500,0,0,0
naive,2026-01-09 04:45:00,403,4.75,23.92827,2724.807,176.3619,3.107238,31.40847,1,1,1907.365,1907.048,524.5019,290.4204,814.9223,2,0,0,14.9223,800,0,164.0431,283.9066,0.1419533,0.2046279,0.3172331,0,250,0.3172331,1382.546,11.46889,58.97318,15.42602,0,19.93958,34.33257,24.88583,9.446745,318.8555,0,597.976,0,0,-7.993606e-15,4.263256e-14,160.9359,3.107238,11.46889,164.2401,0,0,0,-4.440892e-15
naive,2026-01-09 05:00:00,404,5,23.73529,2738.052,223.3298,0.8163367,33.28946,1,1,1916.636,1916.319,527.8044,291.8762,819.6806,2,0,0,19.68065,800,0,208.6205,231.7068,0.1158534,0.1787718,0.3172331,0,250,0.3172331,1388.515,15.15641,59.17614,15.52563,0,18.13305,34.49945,24.99326,9.506189,320.0851,0,600.3787,0,-5.684342e-14,5.145884e-14,4.263256e-14,207.8042,0.8163367,15.15641,209.5602,0,0,0,1.110223e-16
naive,2026-01-09 05:15:00,405,5.25,23.84844,2748.799,289.0823,0.9305321,36.38084,1,1,1924.159,1923.842,644.0314,326.4336,970.465,2,140.2269,3.107108,27.13098,800,0,126.6811,200,0.1,0.1459023,0.3172331,0,250,0.3172331,1279.81,20.86949,59.05713,22.17433,0,15.51135,34.63486,23.03659,11.59828,352.2269,0,676.2653,0,-5.684342e-14,4.191092e-15,4.263256e-14,266.908,0.9305321,20.86949,126.6811,0,2.176576,0,-7.105427e-15
naive,2026-01-09 05:30:00,406,5.5,23.70398,2743.258,340.8702,0,38.76583,1,1,1920.281,1919.963,1176.482,478.3203,1654.803,4,336.634,0.3161585,17.85253,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,743.4809,13.75302,59.20907,4.236186,0,25.01281,34.56505,13.38266,21.18239,496.1358,0,932.9688,0,1.136868e-13,1.24345e-13,4.263256e-14,336.634,0,13.75302,0,500,0.3161585,0,7.299716e-14
naive,2026-01-09 05:45:00,407,5.75,23.8666,2754.68,405.0034,1.238469,32.37636,1,1,1928.276,1927.958,526.0312,291.0945,817.1257,2,0,0,17.12568,800,0,405.0034,223.6665,0.1118333,0.2046279,0.3172331,0,250,0.3172331,1401.927,13.1708,59.03804,0,1.238469,19.20556,34.70896,25.23469,9.474271,319.7437,0,575.206,0,0,-7.993606e-15,4.263256e-14,405.0034,0,13.1708,406.5139,0,0,0,0
naive,2026-01-09 06:00:00,408,6,23.83683,2743.624,479.0068,7.64004,36.50382,1,0,1920.537,1920.22,828.4158,378.8705,1207.286,3,382.7371,0.5464676,24.00276,800,0,94.52518,200,0.1,0.1408395,0.3172331,0,250,0.3172331,1091.804,18.46545,59.06934,1.7445,7.093572,18.03837,34.56967,19.65247,14.9172,401.7281,0,752.2489,0,-1.136868e-13,-5.467848e-15,4.263256e-14,477.2623,0.5464676,18.46545,94.52518,0,0,0,-1.565414e-14
naive,2026-01-09 06:15:00,409,6.25,23.8879,2738.161,529.1459,3.636634,31.27061,1,0,1916.713,1916.395,1336.199,524.9248,1861.124,4,536.7577,1.5678,22.7988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.1959,17.52993,59.01563,0,2.068834,13.74068,34.50083,10.44353,24.0573,537.8123,0,1012.801,0,-1.136868e-13,1.24345e-13,4.263256e-14,529.1459,1.5678,17.52993,0,500,7.611839,0,5.684342e-14
naive,2026-01-09 06:30:00,410,6.5,23.93435,2728.528,575.7033,9.020535,24.73293,0,0,1909.969,1909.652,598.6511,312.5123,911.1634,2,89.07825,0.747682,21.3375,800,0,486.625,203.2611,0.1016306,0.2046279,0.3172331,0,250,0.3172331,1311.001,16.3984,58.96678,0,8.272853,8.33453,34.37945,23.59802,10.78143,0,337.5941,1804.7,0,5.684342e-14,-7.993606e-15,4.263256e-14,575.7033,0.747682,16.3984,499.6694,0,0,0,-3.563816e-14
naive,2026-01-09 06:45:00,411,6.75,24.12607,2735.238,607.8408,3.200716,14.81539,0,0,1914.667,1914.35,994.51,426.6106,1421.121,3,596.949,2.56624,21.60539,800,0,10.89178,200.5062,0.1002531,0.1279905,0.3172331,0,250,0.3172331,919.8396,16.57115,58.76514,0,0.6344761,0,34.464,16.55711,17.90689,0,443.1677,2372.406,0,-1.136868e-13,4.293788e-14,4.263256e-14,607.8408,2.56624,14.81539,12.91642,0,0,1.755755,5.551115e-14
naive,2026-01-09 07:00:00,412,7,24.13978,2743.221,624.7408,2.635542,20.59897,0,0,1920.255,1919.937,1017.778,434.4538,1452.232,3,617.2461,0.9416565,34.04446,800,0,1.898384,200,0.1,0.1262558,0.3172331,0,250,0.3172331,902.1591,26.10807,58.75072,5.596324,1.693885,0,34.56459,16.23886,18.32572,0,450.6927,2425.291,0,-1.136868e-13,-5.551115e-17,4.263256e-14,619.1445,0.9416565,20.59897,1.898384,0,0,5.5091,9.992007e-16
naive,2026-01-09 07:15:00,413,7.25,23.81903,2764.546,590.7443,1.831373,16.03956,0,0,1935.182,1934.865,1386.581,540.7283,1927.309,4,590.6172,0.3639832,36.32794,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.2842,27.95245,59.08806,0.1270591,1.467389,0,34.83328,9.869115,24.96416,0,550.5974,2964.562,0,2.273737e-13,1.24345e-13,4.263256e-14,590.6172,0.3639832,16.03956,0,500,0,11.91289,-5.684342e-14
naive,2026-01-09 07:30:00,414,7.5,23.79958,2772.94,567.8662,1.818674,17.87797,0,0,1941.058,1940.741,592.0032,312.0756,904.0788,2,68.113,2.477222,33.48858,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1348.738,25.77292,59.10852,0.08378584,0,0,34.93904,24.27728,10.66177,0,336.3529,1783.588,0,5.684342e-14,-7.993606e-15,4.263256e-14,567.7824,1.818674,17.87797,499.6694,0,0.6585481,7.894956,4.440892e-15
naive,2026-01-09 07:45:00,415,7.75,23.91249,2754.184,518.3433,2.681389,26.75255,0,0,1927.929,1927.611,1342.568,529.2952,1871.863,4,523.6204,1.218363,47.02459,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.0434,36.14781,58.98977,0,1.463027,0,34.70272,10.53078,24.17194,0,539.826,2905.203,0,2.273737e-13,1.24345e-13,4.263256e-14,518.3433,1.218363,26.75255,0,500,5.277034,9.395261,1.705303e-13
naive,2026-01-09 08:00:00,416,8,23.95174,2754.25,461.3576,210.3399,34.89206,0,0,1927.975,1927.658,677.2852,357.7747,1035.06,3,0,183.391,51.66894,800,0,488.3065,202.8407,0.1014204,0.2046279,0.3172331,0,250,0.3172331,1250.372,39.70169,58.94849,0,0,0,34.70355,22.5067,12.19684,0,380.2814,2025.231,0,5.684342e-14,-6.483702e-14,4.263256e-14,461.3576,210.3399,34.89206,499.6694,0,0,4.809636,0
naive,2026-01-09 08:15:00,417,8.25,24.15667,2775.654,410.0084,212.3104,27.7497,0,0,1942.958,1942.641,1008.874,457.021,1465.895,3,394.543,213.1516,58.20057,800,0,11.23516,200,0.1,0.1277258,0.3172331,0,250,0.3172331,933.7665,44.62509,58.73295,4.230262,0,0,34.97324,16.8078,18.16545,0,473.8288,2547.281,0,-5.684342e-14,4.996004e-16,4.263256e-14,405.7781,212.3104,27.7497,11.23516,0,0.8412395,16.87539,2.842171e-14
naive,2026-01-09 08:30:00,418,8.5,24.39909,2813.318,349.3751,221.7948,39.18271,0,0,1969.322,1969.005,1353.451,556.1851,1909.636,4,337.9071,215.3425,56.38624,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,615.5544,43.12461,58.47799,11.46807,6.452347,0,35.4478,11.07998,24.36782,0,567.2651,3085.083,0,0,1.24345e-13,4.263256e-14,337.9071,215.3425,39.18271,0,500,0,3.941899,1.136868e-13
naive,2026-01-09 08:45:00,419,8.75,24.49499,2828.971,310.8173,219.0175,41.74436,0,0,1980.28,1979.963,565.146,308.3382,873.4842,2,0,13.40027,60.08393,800,0,499.6487,200.0052,0.1000026,0.2046279,0.3172331,0,250,0.3172331,1414.817,45.90653,58.37713,16.78581,0,0,35.64504,25.4667,10.17834,0,333.8049,1799.208,0,-5.684342e-14,-7.993606e-15,4.263256e-14,294.0315,219.0175,41.74436,499.6694,0,0,4.162167,-2.842171e-14
naive,2026-01-09 09:00:00,420,9,24.42297,2859.566,253.9622,223.0526,50.50008,0,1,2001.696,2001.379,1289.345,539.8376,1829.183,4,237.7602,223.0732,68.34951,800,500,0,324.9737,0.1624868,0.1259403,0.3172331,0,250,0.3172331,712.0338,52.26115,58.45287,16.20208,0,0,36.03053,12.81661,23.21392,0,552.6542,3001.787,0,1.136868e-13,1.321443e-13,4.263256e-14,237.7602,223.0526,50.50008,0,500,0.02058361,1.76107,2.842171e-14
naive,2026-01-09 09:15:00,421,9.25,24.7332,2845.483,180.071,224.5874,62.64632,0,1,1991.838,1991.521,566.7804,309.0588,875.8392,2,0,0,75.83921,800,0,404.6584,223.7579,0.111879,0.2046312,0.3172331,0,250,0.3172331,1424.74,57.79967,58.12659,0,0,4.846653,35.85308,25.64533,10.20776,0,335.5806,1780.301,0,5.684342e-14,6.625256e-14,4.263256e-14,180.071,224.5874,57.79967,420.3717,0,0,0,0
naive,2026-01-09 09:30:00,422,9.5,25.00678,2896.694,139.8438,228.4798,63.65857,1,1,2027.686,2027.369,771.3738,392.5338,1163.908,3,56.4881,226.5996,80.81986,800,0,83.35567,202.8838,0.1014419,0.1408971,0.3172331,0,250,0.3172331,1255.995,61.41871,57.83885,0,1.880178,2.239862,368.7202,228.3937,140.3265,621.3349,0,1180.844,0,1.705303e-13,2.19269e-14,4.263256e-14,139.8438,226.5996,61.41871,94.89085,0,0,0,2.842171e-14
naive,2026-01-09 09:45:00,423,9.75,25.10326,2905.076,121.2702,229.9394,71.93538,1,1,2033.554,2033.236,812.9438,405.1104,1218.054,3,104.8196,227.2941,85.94047,800,0,11.40743,200,0.1,0.127753,0.3172331,0,250,0.3172331,1220.293,65.24376,57.73738,5.043144,2.645292,6.691623,370.5022,222.3305,148.1717,628.6602,0,1205.628,0,-1.136868e-13,0,4.263256e-14,116.2271,227.2941,65.24376,11.40743,0,0,0,-2.842171e-14
naive,2026-01-09 10:00:00,424,10,25.51748,2907.453,104.9676,227.2937,78.30165,1,1,2035.217,2034.9,1207.369,518.9197,1726.289,4,109.8068,228.5279,87.95389,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.5307,66.48084,57.30173,0,0,11.8208,373.9092,152.0336,221.8756,673.125,0,1281.785,0,-2.273737e-13,1.24345e-13,4.263256e-14,104.9676,227.2937,66.48084,0,500,6.073364,0,-2.842171e-14
naive,2026-01-09 10:15:00,425,10.25,25.61174,2930.723,106.9874,227.1135,78.46995,1,1,2051.506,2051.189,588.1289,318.4703,906.5992,2,0,0,106.5992,800,0,326.2872,243.3455,0.1216728,0.2046279,0.3172331,0,250,0.3172331,1463.06,80.49369,57.20259,7.813668,0,0,377.6212,269.3058,108.3154,587.7761,0,1124.678,0,5.684342e-14,4.884981e-14,4.263256e-14,99.17378,227.1135,78.46995,329.1002,0,0,2.02374,0
naive,2026-01-09 10:30:00,426,10.5,25.60729,2961.182,74.41569,232.7529,84.66137,1,1,2072.828,2072.51,703.6563,369.4004,1073.057,3,0,147.4167,125.64,800,0,156.0485,204.2951,0.1021476,0.1532311,0.3172331,0,250,0.3172331,1368.854,94.87601,57.20727,0,3.70336,0,381.5115,251.9426,129.5689,621.343,0,1184.716,0,0,3.450018e-14,4.263256e-14,74.41569,229.0495,84.66137,173.229,0,0,10.21463,0
naive,2026-01-09 10:45:00,427,10.75,25.73507,2973.604,77.66855,237.6921,99.44668,1,1,2081.523,2081.206,818.9181,411.6946,1230.613,3,71.61142,230.745,128.2563,800,0,6.057128,202.7487,0.1013743,0.1286416,0.3172331,0,250,0.3172331,1262.288,96.72057,57.07288,0,6.947081,2.726104,384.1056,232.9313,151.1744,645.1289,0,1238.035,0,5.684342e-14,-3.724798e-14,4.263256e-14,77.66855,230.745,96.72057,17.05183,0,0,0,-2.842171e-14
naive,2026-01-09 11:00:00,428,11,26.02535,3005.317,77.14809,240.4497,114.051,0,0,2103.722,2103.405,828.9692,416.4827,1245.452,3,68.60966,234.738,142.1043,800,0,8.538428,200.5822,0.1002911,0.1276679,0.3172331,0,250,0.3172331,1274.435,106.8336,56.76758,0,5.711709,7.217427,390.5029,236.5668,153.9361,0,654.3892,3545.13,0,-1.705303e-13,-4.499179e-14,4.263256e-14,77.14809,234.738,106.8336,10.86704,0,0,0,2.842171e-14
naive,2026-01-09 11:15:00,429,11.25,26.05272,2980.37,78.12258,239.5202,124.8776,0,0,2086.259,2085.942,837.3379,419.7375,1257.075,3,72.26299,233.8268,150.9856,800,0,2.202307,200,0.1,0.1263036,0.3172331,0,250,0.3172331,1248.604,113.4775,56.73879,3.657287,5.693388,11.40009,387.4779,231.9014,155.5765,0,653.7562,3547.958,0,1.136868e-13,2.775558e-17,4.263256e-14,74.4653,233.8268,113.4775,2.202307,0,0,0,0
naive,2026-01-09 11:30:00,430,11.5,26.45804,2998.653,74.53219,240.242,133.9922,0,0,2099.057,2098.74,1240.065,537.367,1777.432,4,75.90006,237.0116,164.5199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.6757,123.1161,56.3125,0,3.230399,10.87613,393.1102,160.8123,232.298,0,700.2161,3793.41,0,0,1.24345e-13,4.263256e-14,74.53219,237.0116,123.1161,0,500,1.367865,0,8.526513e-14
naive,2026-01-09 11:45:00,431,11.75,26.48928,3035.96,71.41019,241.9926,131.5254,0,0,2125.172,2124.855,640.1606,341.4084,981.569,2,0,0,181.569,800,0,310.7047,247.2412,0.1236206,0.2046279,0.3172331,0,250,0.3172331,1484.694,135.8292,56.27965,0,2.69808,0,398.2572,278.2317,120.0255,0,619.6401,3349.36,0,-5.684342e-14,-7.993606e-15,4.263256e-14,71.41019,239.2945,131.5254,313.6602,0,0,4.303815,2.842171e-14
naive,2026-01-09 12:00:00,432,12,26.76225,3059.067,56.19541,238.7748,150.1348,0,0,2141.347,2141.03,724.7157,378.6844,1103.4,3,0,120.6244,182.7757,800,0,174.3458,203.6158,0.1018079,0.1556841,0.3172331,0,250,0.3172331,1416.314,136.3328,55.99255,0,0,13.80202,403.5592,266.9192,136.64,0,648.2047,3502.134,0,5.684342e-14,4.285461e-14,4.263256e-14,56.19541,238.7748,136.3328,188.8091,0,0,0,0
naive,2026-01-09 12:15:00,433,12.25,26.97877,3062.23,81.7511,242.0118,160.4343,0,0,2143.561,2143.244,851.7654,428.6953,1280.461,3,50.42801,240.5205,189.5123,800,0,14.33505,200,0.1,0.1282139,0.3172331,0,250,0.3172331,1291.478,141.0293,55.76483,16.98805,1.491397,19.40497,405.7979,244.49,161.3079,0,676.8588,3691.865,0,-1.136868e-13,-5.551115e-16,4.263256e-14,64.76306,240.5205,141.0293,14.33505,0,0,0,-2.842171e-14
naive,2026-01-09 12:30:00,434,12.5,27.10153,3078.9,68.68957,237.0613,171.64,0,0,2155.23,2154.913,1268.981,550.9561,1819.938,4,68.82986,244.1598,206.9479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.9311,153.8012,55.63571,0,0,17.83882,409.0527,168.1456,240.9071,0,722.4874,3911.091,0,-2.273737e-13,1.24345e-13,4.263256e-14,68.68957,237.0613,153.8012,0,500,7.238695,0,-5.684342e-14
naive,2026-01-09 12:45:00,435,12.75,27.38261,3123.89,81.55041,242.6417,185.3678,0,0,2186.723,2186.406,663.0169,351.4845,1014.501,3,0,0,214.5014,800,0,321.2812,244.597,0.1222985,0.2046279,0.3172331,0,250,0.3172331,1523.389,158.9325,55.34009,2.910875,0,26.43529,417.4799,290.839,126.6409,0,647.3704,3503.301,0,5.684342e-14,-7.993606e-15,4.263256e-14,78.63954,242.6417,158.9325,322.1738,0,0,0,0
naive,2026-01-09 13:00:00,436,13,27.32305,3097.518,77.07362,240.8831,193.9285,0,0,2168.263,2167.946,782.597,404.2013,1186.798,3,0,151.0065,235.7918,800,0,166.9502,202.821,0.1014105,0.1540192,0.3172331,0,250,0.3172331,1385.349,174.8198,55.40273,0,0,19.10877,413.4383,264.1544,149.2839,0,671.9994,3633.668,0,5.684342e-14,1.990075e-14,4.263256e-14,77.07362,240.8831,174.8198,178.2342,0,0,0,2.842171e-14
naive,2026-01-09 13:15:00,437,13.25,27.63421,3106.538,74.5193,243.0951,206.4142,0,0,2174.576,2174.259,915.4967,453.6834,1369.18,3,76.5523,241.9564,250.6714,800,0,0,202.7891,0.1013945,0.1277134,0.3172331,0,250,0.3172331,1258.762,185.2277,55.07547,0,1.138656,21.18647,417.3661,241.5941,175.772,0,699.3438,3786.395,0,0,-3.780309e-14,4.263256e-14,74.5193,241.9564,185.2277,11.15622,0,2.032994,0,-2.842171e-14
naive,2026-01-09 13:30:00,438,13.5,27.7537,3110.396,95.5524,243.788,217.0478,0,0,2177.277,2176.96,914.5533,454.8593,1369.413,3,63.17143,243.8931,262.3482,800,0,11.02852,200,0.1,0.1276933,0.3172331,0,250,0.3172331,1262.407,193.6052,54.9498,21.35245,0,23.4426,418.9413,242.9063,176.035,0,702.2763,3837.534,0,0,5.551115e-16,4.263256e-14,74.19995,243.788,193.6052,11.02852,0,0.1050476,0,0
naive,2026-01-09 13:45:00,439,13.75,27.80628,3125.147,87.34628,237.7427,222.4322,0,0,2187.603,2187.286,1307.385,568.093,1875.478,4,67.09015,240.2093,268.1782,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.9012,197.7947,54.89449,20.25613,0,24.63742,421.3972,169.495,251.9021,0,742.3339,4056.022,0,0,1.24345e-13,4.263256e-14,67.09015,237.7427,197.7947,0,500,2.466636,0,2.842171e-14
naive,2026-01-09 14:00:00,440,14,28.02251,3095.968,96.82669,237.8882,225.7969,1,1,2167.178,2166.86,711.7788,372.9812,1084.76,3,0,0,284.76,800,0,321.079,244.6476,0.1223238,0.2046279,0.3172331,0,250,0.3172331,1455.082,209.5321,54.66707,13.63589,0,16.26481,419.3842,281.582,137.8022,657.7107,0,1277.443,0,5.684342e-14,4.884981e-14,4.263256e-14,83.1908,237.8882,209.5321,325.0156,0,0,0,0
naive,2026-01-09 14:15:00,441,14.25,28.27182,3130.765,89.78139,235.5485,233.9581,1,1,2191.536,2191.219,807.6263,415.2355,1222.862,3,0,139.733,283.1288,800,0,175.0199,200.8541,0.1004271,0.154051,0.3172331,0,250,0.3172331,1383.592,207.7671,54.40486,10.57699,0,26.19106,426.3606,269.1762,157.1844,689.5071,0,1336.054,0,-1.136868e-13,2.794986e-14,4.263256e-14,79.2044,235.5485,207.7671,178.4364,0,0,0,0
naive,2026-01-09 14:30:00,442,14.5,28.47503,3141.076,93.34323,236.3885,249.1713,1,1,2198.753,2198.436,939.5502,464.6524,1404.203,3,73.4841,238.4505,292.268,800,0,3.290082,200,0.1,0.1264749,0.3172331,0,250,0.3172331,1258.886,213.9985,54.19114,16.56905,0,35.1728,429.6331,245.9844,183.6487,717.5095,0,1402.636,0,1.136868e-13,-5.551115e-17,4.263256e-14,76.77418,236.3885,213.9985,3.290082,0,2.06197,0,2.842171e-14
naive,2026-01-09 14:45:00,443,14.75,28.82986,3178.767,85.93261,231.7054,269.6935,1,1,2225.137,2224.819,1333.968,578.328,1912.296,4,79.56707,238.778,293.951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.8514,214.3964,53.81795,6.365537,0,55.29702,438.1298,175.4088,262.721,764.6248,0,1479.685,0,0,1.24345e-13,4.263256e-14,79.56707,231.7054,214.3964,0,500,7.072603,0,2.842171e-14
naive,2026-01-09 15:00:00,444,15,29.05418,3158.126,75.31439,234.6961,278.1785,1,1,2210.688,2210.371,727.9885,380.1272,1108.116,3,0,0,308.1158,800,0,310.0105,247.4147,0.1237074,0.2046279,0.3172331,0,250,0.3172331,1482.382,224.1747,53.58202,0,0,54.00379,437.4101,293.3064,144.1037,684.1189,0,1307.958,0,0,-7.993606e-15,4.263256e-14,75.31439,234.6961,224.1747,325.1563,0,0,0,0
naive,2026-01-09 15:15:00,445,15.25,29.29526,3124.341,73.53098,236.3648,270.5821,1,1,2187.038,2186.721,831.8022,425.8934,1257.696,3,0,142.2766,315.419,800,0,167.0367,205.6166,0.1028083,0.1557934,0.3172331,0,250,0.3172331,1354.919,228.88,53.32846,0,0.5825305,41.70211,435.0133,269.5004,165.5129,703.6886,0,1348.387,0,0,1.598721e-14,4.263256e-14,73.53098,235.7823,228.88,189.5032,0,0,0,5.684342e-14
naive,2026-01-09 15:30:00,446,15.5,29.28897,3068.708,92.53609,232.9534,262.1095,1,1,2148.096,2147.779,942.9796,466.3419,1409.321,3,71.99108,234.4339,302.8965,800,0,20.54501,200.448,0.100224,0.1294738,0.3172331,0,250,0.3172331,1204.799,219.8084,53.33509,0,0,42.30112,427.2085,239.6077,187.6008,714.3624,0,1368.723,0,0,-5.05429e-14,4.263256e-14,92.53609,232.9534,219.8084,22.33703,0,1.480488,0,-2.842171e-14
naive,2026-01-09 15:45:00,447,15.75,29.35961,3050.09,106.5463,238.9732,257.4533,1,1,2135.063,2134.746,968.3962,474.4969,1442.893,3,97.62884,230.8386,314.4256,800,0,1.665805,200,0.1,0.1262192,0.3172331,0,250,0.3172331,1166.35,227.9973,53.26078,7.251691,8.134639,29.45596,425.2739,232.3201,192.9538,712.6842,0,1391.991,0,5.684342e-14,-5.551115e-17,4.263256e-14,99.29464,230.8386,227.9973,1.665805,0,0,0,-2.842171e-14
naive,2026-01-09 16:00:00,448,16,29.48094,3014.885,121.1615,230.63,254.9839,1,1,2110.42,2110.102,1365.28,587.8913,1953.172,4,115.2162,227.7507,310.2048,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.8219,224.6355,53.13318,5.945332,2.87931,30.34833,421.4857,148.7533,272.7324,742.7056,0,1440.859,0,0,1.24345e-13,4.263256e-14,115.2162,227.7507,224.6355,0,500,0,0,-5.684342e-14
naive,2026-01-09 16:15:00,449,16.25,29.51697,2967.466,133.1928,226.1676,245.0171,1,1,2077.226,2076.909,726.4887,379.4661,1105.955,3,0,0,305.9548,800,0,359.3604,235.0773,0.1175386,0.2046279,0.3172331,0,250,0.3172331,1350.42,221.4697,53.09529,0,0,23.54739,415.185,269.9149,145.2701,654.0875,0,1248.443,0,-1.136868e-13,-7.993606e-15,4.263256e-14,133.1928,226.1676,221.4697,365.2129,0,0,0,-2.842171e-14
naive,2026-01-09 16:30:00,450,16.5,29.58562,2951.129,156.2116,224.3565,245.7308,1,1,2065.79,2065.473,900.4407,453.1788,1353.62,3,24.99834,228.5618,300.0594,800,0,131.2132,202.2369,0.1011185,0.1480247,0.3172331,0,250,0.3172331,1165.033,217.0374,53.02308,0,0,28.69333,413.5235,233.2126,180.3109,692.1352,0,1324.619,0,0,1.482148e-14,4.263256e-14,156.2116,224.3565,217.0374,140.161,0,4.205275,0,-2.842171e-14
naive,2026-01-09 16:45:00,451,16.75,29.66077,2947.858,191.6897,221.7433,237.219,1,1,2063.501,2063.184,1027.645,490.0356,1517.68,4,186.5743,227.3046,303.8014,800,0,5.115402,200.9263,0.1004631,0.1273456,0.3172331,0,250,0.3172331,1035.539,219.5615,52.94405,0,0,17.65756,413.7498,207.6346,206.1152,701.2107,0,1342.859,0,0,3.946843e-14,4.263256e-14,191.6897,221.7433,219.5615,8.820435,0,5.561236,0,2.842171e-14
naive,2026-01-09 17:00:00,452,17,29.78019,2943.933,222.4972,217.9962,230.1735,1,1,2060.753,2060.436,1054.884,496.7249,1551.609,4,231.2872,225.8264,294.495,800,0,0,200.8946,0.1004473,0.1265203,0.3172331,0,250,0.3172331,1005.552,212.5542,52.81844,0,0,17.61929,414.2901,202.1544,212.1357,702.4215,0,1345.422,0,-1.705303e-13,-3.025358e-15,4.263256e-14,222.4972,217.9962,212.5542,3.578513,0,16.6201,0,0
naive,2026-01-09 17:15:00,453,17.25,29.76567,2997.125,259.7328,219.9967,227.2822,1,1,2097.988,2097.67,1071.832,499.3794,1571.211,4,271.78,219.8644,279.5665,800,0,0,200.863,0.1004315,0.1265004,0.3172331,0,250,0.3172331,1025.839,201.812,52.83371,0,0.1323386,25.47019,421.6403,206.1666,215.4737,710.6649,0,1362.12,0,1.136868e-13,4.349299e-14,4.263256e-14,259.7328,219.8644,201.812,3.452012,0,12.04719,0,0
naive,2026-01-09 17:30:00,454,17.5,29.70971,3014.053,284.3544,217.5064,214.4771,1,0,2109.837,2109.52,1088.028,502.1439,1590.172,4,308.562,216.6771,264.9325,800,0,0,200.8314,0.1004157,0.1264805,0.3172331,0,250,0.3172331,1021.492,191.3667,52.89257,0,0.8292846,23.11041,423.4978,205.0394,218.4584,711.8222,0,1365.571,0,-1.136868e-13,-3.26128e-14,4.263256e-14,284.3544,216.6771,191.3667,3.325532,0,24.2076,0,-2.842171e-14
naive,2026-01-09 17:45:00,455,17.75,29.58282,2994.677,327.0108,212.683,193.6644,0,0,2096.274,2095.956,1118.84,509.2943,1628.134,4,362.6411,212.3153,253.1778,800,0,0,200.7998,0.1003999,0.1264606,0.3172331,0,250,0.3172331,977.1165,183.133,53.02603,0,0.3676988,10.53138,419.5996,195.5841,224.0156,0,706.9864,3829.405,0,1.136868e-13,-4.282685e-14,4.263256e-14,327.0108,212.3153,183.133,3.199071,0,35.6303,0,-2.842171e-14
naive,2026-01-09 18:00:00,456,18,29.43989,2987.276,372.1095,0,188.5636,0,0,2091.093,2090.776,992.8268,448.5333,1441.36,3,406.4226,0.276244,234.6613,800,0,0,200.7682,0.1003841,0.1264407,0.3172331,0,250,0.3172331,1097.949,170.0076,53.17635,0,0,18.55605,417.2496,219.081,198.1686,0,671.3169,3632.42,0,-1.136868e-13,-2.584044e-14,4.263256e-14,372.1095,0,170.0076,3.072631,0,34.58936,0,-2.842171e-14
naive,2026-01-09 18:15:00,457,18.25,29.55769,2954.333,415.628,0,182.4312,0,0,2068.033,2067.716,1016.418,454.9904,1471.409,3,439.5703,0.8653683,230.9731,800,0,0,200.7366,0.1003683,0.1264208,0.3172331,0,250,0.3172331,1051.298,167.1179,53.05246,0,0,15.31334,413.718,210.3162,203.4019,0,668.3701,3616.351,0,-5.684342e-14,-2.037259e-14,4.263256e-14,415.628,0,167.1179,2.94621,0,24.80763,0,0
naive,2026-01-09 18:30:00,458,18.5,29.50051,2924.071,469.8701,0,166.5125,0,0,2046.85,2046.533,1036.993,459.938,1496.931,3,474.2273,0.881994,221.8218,800,0,0,200.705,0.1003525,0.1264009,0.3172331,0,250,0.3172331,1009.54,160.5981,53.1126,0,0,5.914394,408.9656,201.7084,207.2571,0,662.8282,3585.803,0,-2.842171e-13,4.868328e-14,4.263256e-14,469.8701,0,160.5981,2.819809,0,5.239253,0,-2.131628e-14
naive,2026-01-09 18:45:00,459,18.75,29.54766,2916.658,532.5891,0,153.443,0,0,2041.66,2041.343,1062.018,465.4968,1527.514,4,520.2364,0.02212022,207.2558,800,0,2.693428,200,0.1,0.126381,0.3172331,0,250,0.3172331,979.3256,149.9742,53.06301,9.659293,0,3.46887,408.3519,195.8746,212.4773,0,662.0652,3598.325,0,-1.136868e-13,-1.387779e-16,4.263256e-14,522.9299,0,149.9742,2.693428,0,0.02212022,0,5.023759e-14
naive,2026-01-09 19:00:00,460,19,29.31338,2894.616,574.1321,0,142.5663,0,0,2026.231,2025.914,1436.519,563.481,2000,4,555.5553,1.223501,189.6233,753.5979,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.395,137.5704,50.21732,18.57675,0,4.995916,403.1877,117.2802,285.9075,0,681.7554,3725.205,0,0,1.24345e-13,4.263256e-14,555.5553,0,137.5704,0,500,1.223501,0,1.505462e-13
naive,2026-01-09 19:15:00,461,19.25,28.98964,2911.402,592.1927,0,118.4075,0,0,2037.981,2037.664,686.7671,353.4176,1040.185,3,71.76588,1.951591,166.4672,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.897,121.202,53.64991,20.75738,0,0,402.6724,266.9156,135.7568,0,620.3332,3387.283,0,5.684342e-14,-7.993606e-15,4.263256e-14,571.4353,0,118.4075,499.6694,0,1.951591,2.794417,-6.217249e-15
naive,2026-01-09 19:30:00,462,19.5,28.77677,2903.813,581.052,0,118.538,0,0,2032.669,2032.352,1437.349,562.6509,2000,4,573.4502,2.294536,158.0533,766.2019,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,595.0027,115.3451,51.59774,7.601757,0,3.192944,399.7733,117.0216,282.7517,0,680.3004,3696.718,0,-1.136868e-13,1.24345e-13,4.263256e-14,573.4502,0,115.3451,0,500,2.294536,0,-1.629807e-13
naive,2026-01-09 19:45:00,463,19.75,28.84316,2856.511,579.9151,0,121.228,0,0,1999.558,1999.241,658.1899,342.5978,1000.788,3,56.81577,3.094432,140.8775,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1341.051,102.7356,53.80396,23.42991,0,18.49244,393.8267,264.1292,129.6975,0,610.3692,3336.918,0,5.684342e-14,-7.993606e-15,4.263256e-14,556.4852,0,102.7356,499.6694,0,3.094432,0,3.108624e-15
naive,2026-01-09 20:00:00,464,20,28.88916,2806.492,576.2253,0,105.6208,0,0,1964.544,1964.227,1407.278,556.4706,1963.749,4,534.9858,1.827914,126.9352,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,556.9488,92.5214,53.75558,41.23955,0,13.09935,387.3166,109.8044,277.5123,0,668.8576,3689.38,0,0,1.24345e-13,4.263256e-14,534.9858,0,92.5214,0,500,1.827914,0,-1.953993e-14
naive,2026-01-09 20:15:00,465,20.25,28.82986,2800.127,526.5344,0,86.42611,0,0,1960.089,1959.771,608.1171,325.3649,933.482,2,16.11587,2.297602,115.0686,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1351.654,83.92653,53.81795,10.74908,0,2.499577,385.9418,266.141,119.8008,0,591.9981,3213.986,0,-5.684342e-14,-7.993606e-15,4.263256e-14,515.7853,0,83.92653,499.6694,0,2.297602,0,1.820766e-14
naive,2026-01-09 20:30:00,466,20.5,28.61536,2815.731,477.1234,0,70.58579,0,0,1971.012,1970.695,1352.056,538.4437,1890.5,4,481.8769,4.227093,104.3958,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.6387,76.3214,54.04355,0,0,0,386.2979,121.2468,265.0511,0,659.6905,3567.499,0,0,1.24345e-13,4.263256e-14,477.1234,0,70.58579,0,500,8.980593,5.73561,-5.329071e-14
naive,2026-01-09 20:45:00,467,20.75,28.48303,2777.562,404.3205,0,72.58574,0,0,1944.294,1943.976,581.2742,315.4484,896.7226,2,0,0,96.7226,800,0,404.3205,223.8372,0.1119186,0.2046279,0.3172331,0,250,0.3172331,1362.702,70.81408,54.18273,0,0,1.771667,379.9774,266.3157,113.6616,0,582.1103,3140.651,0,0,-7.993606e-15,4.263256e-14,404.3205,0,70.81408,432.6372,0,0,0,0
naive,2026-01-09 21:00:00,468,21,28.32301,2747.866,348.5848,0,71.35258,0,0,1923.506,1923.189,799.7665,377.4854,1177.252,3,288.209,3.791815,85.2511,800,0,60.37579,208.7081,0.104354,0.140947,0.3172331,0,250,0.3172331,1123.422,62.52452,54.35103,0,0,8.82806,374.6261,218.8001,155.826,0,598.0049,3227.882,0,0,2.026157e-15,4.263256e-14,348.5848,0,62.52452,95.208,0,3.791815,0,-1.953993e-14
naive,2026-01-09 21:15:00,469,21.25,28.15168,2794.88,333.4293,0,72.88466,0,0,1956.416,1956.099,814.9961,381.0724,1196.068,3,314.4949,0.1132464,81.4604,800,0,18.93441,203.9416,0.1019708,0.1314204,0.3172331,0,250,0.3172331,1141.102,59.856,54.53122,0,0,13.02866,379.6422,221.4308,158.2114,0,605.0314,3266.325,0,0,-1.590394e-14,4.263256e-14,333.4293,0,59.856,34.70079,0,0.1132464,0,-1.465494e-14
naive,2026-01-09 21:30:00,470,21.5,27.69484,2779.613,310.0705,0,61.03274,0,0,1945.729,1945.412,785.1164,371.7804,1156.897,3,281.8755,2.45595,72.56531,800,0,15.63796,200,0.1,0.128419,0.3172331,0,250,0.3172331,1160.295,53.58522,55.01171,12.55708,0,7.447515,373.9221,222.9807,150.9414,0,596.1923,3238.831,0,-5.684342e-14,1.110223e-16,4.263256e-14,297.5134,0,53.58522,15.63796,0,2.45595,0,-2.708944e-14
naive,2026-01-09 21:45:00,471,21.75,27.45241,2758.297,270.5476,0,59.25073,0,0,1930.808,1930.491,1149.209,476.2465,1625.455,4,252.9919,3.238858,69.22423,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.2824,51.25229,55.26668,17.5557,0,7.998438,369.1628,149.3781,219.7847,0,627.1538,3417.455,0,2.273737e-13,1.24345e-13,4.263256e-14,252.9919,0,51.25229,0,500,3.238858,0,-1.64313e-14
naive,2026-01-09 22:00:00,472,22,27.29422,2801.304,230.4839,0,48.16182,0,0,1960.913,1960.595,563.028,307.4045,870.4326,2,0,0,70.43257,800,0,201.8394,274.4575,0.1372288,0.2046279,0.3172331,0,250,0.3172331,1397.567,52.23605,55.43305,28.6445,0,0,373.6754,266.3232,107.3522,0,573.7278,3142.552,0,5.684342e-14,-1.216804e-13,4.263256e-14,201.8394,0,48.16182,205.6095,0,0,4.074233,0
naive,2026-01-09 22:15:00,473,22.25,27.35456,2774.323,185.8843,1.724181,39.47893,0,0,1942.026,1941.709,556.2419,304.4129,860.6548,2,0,0,60.65481,800,0,173.0381,231.1548,0.1155774,0.1728219,0.3172331,0,250,0.3172331,1385.467,44.95513,55.36959,14.5673,0.003037726,0,370.545,264.3517,106.1933,0,568.7646,3091.048,0,0,3.425038e-14,4.263256e-14,171.3169,1.721143,39.47893,173.0381,0,0,5.476201,-7.993606e-15
naive,2026-01-09 22:30:00,474,22.5,27.23259,2733.713,166.2415,1.920451,31.87555,0,0,1913.599,1913.282,567.3243,305.8513,873.1755,2,28.97885,0.7094883,43.48721,800,0,124.4735,200,0.1,0.1455548,0.3172331,0,250,0.3172331,1345.958,32.27356,55.49787,12.78911,1.210962,0,364.1888,256.1575,108.0313,0,562.0087,3052.763,0,0,1.332268e-15,4.263256e-14,153.4524,0.7094883,31.87555,124.4735,0,0,0.3980105,-5.440093e-15
naive,2026-01-09 22:45:00,475,22.75,27.26906,2726.743,138.3992,0,25.16419,0,0,1908.72,1908.403,1043.487,442.3445,1485.831,3,146.1881,0.2008489,39.44235,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.916,29.26021,55.45951,0,0,0,363.5378,164.7333,198.8046,0,607.0777,3276.536,0,-5.684342e-14,1.24345e-13,4.263256e-14,138.3992,0,25.16419,0,500,7.989724,4.096018,-6.750156e-14
naive,2026-01-09 23:00:00,476,23,27.06766,2691.553,141.6785,1.163895,27.60823,0,0,1884.087,1883.77,538.4316,296.5613,834.9929,2,0,0,34.9929,800,0,124.6943,293.7438,0.1468719,0.2046279,0.3172331,0,250,0.3172331,1345.338,26.01578,55.67133,17.05345,1.094625,1.592447,357.3384,255.1586,102.1798,0,552.0218,3004.795,0,-1.136868e-13,3.463896e-14,4.263256e-14,124.6251,0.06927016,26.01578,124.6943,0,0,0,-3.289036e-15
naive,2026-01-09 23:15:00,477,23.25,26.88418,2655.484,132.0009,0,29.48377,0,0,1858.839,1858.521,540.1072,297.2999,837.4071,2,0,0,37.40706,800,0,112.7881,265.5005,0.1327503,0.1849662,0.3172331,0,250,0.3172331,1318.414,27.86551,55.86431,19.2128,0,1.618265,351.2053,249.0986,102.1067,0,546.7043,2977.168,0,0,3.7359e-14,4.263256e-14,112.7881,0,27.86551,112.9231,0,0,0,0
naive,2026-01-09 23:30:00,478,23.5,26.22654,2681.437,125.5845,0.9353188,36.71331,0,1,1877.006,1876.689,539.7358,297.1362,836.8719,2,0,0,36.87194,800,0,102.4769,239.8395,0.1199197,0.1671818,0.3172331,0,250,0.3172331,1336.953,27.66087,56.55598,24.04292,0,9.052434,349.856,249.1953,100.6607,0,548.0188,2991.952,0,0,1.240674e-14,4.263256e-14,101.5416,0.9353188,27.66087,102.577,0,0,0,-3.663736e-15
naive,2026-01-09 23:45:00,479,23.75,26.14372,2668.7,111.3468,2.351263,35.97772,1,1,1868.09,1867.773,538.1754,296.4483,834.6236,2,0,0,34.62365,800,0,105.6343,213.3932,0.1066966,0.1510234,0.3172331,0,250,0.3172331,1329.598,25.99717,56.64309,7.726841,0.3369152,9.980547,347.604,247.4042,100.1997,545.7096,0,1041.606,0,-5.684342e-14,-3.963496e-14,4.263256e-14,103.6199,2.014348,25.99717,105.6343,0,0,0,-3.996803e-15
naive,2026-01-10 00:00:00,480,0,26.07145,2680.852,92.62167,0,34.79973,1,1,1876.596,1876.279,556.0297,301.5085,857.5382,2,23.62868,2.880599,31.02893,800,0,53.43832,200,0.1,0.1343706,0.3172331,0,250,0.3172331,1320.249,23.31602,56.7191,15.55468,0,11.48371,348.671,245.3019,103.3691,548.9441,0,1060.911,0,-5.684342e-14,8.049117e-16,4.263256e-14,77.06699,0,23.31602,53.43832,0,2.880599,0,2.664535e-15
naive,2026-01-10 00:15:00,481,0.25,26.15749,2655.543,100.0898,0,27.78678,1,1,1858.88,1858.563,990.267,427.2294,1417.496,3,76.02299,2.481156,38.99228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.296,29.27307,56.6286,24.06683,0,0,345.9878,161.6133,184.3745,588.8427,0,1155.494,0,-5.684342e-14,1.24345e-13,4.263256e-14,76.02299,0,27.78678,0,500,2.481156,1.486283,1.731948e-14
naive,2026-01-10 00:30:00,482,0.5,25.94938,2653.819,87.58435,0,29.0616,1,1,1857.673,1857.356,538.4192,296.5558,834.975,2,0,0,34.97503,800,0,56.78066,310.7222,0.1553611,0.2046279,0.3172331,0,250,0.3172331,1318.937,26.31539,56.84749,30.80369,0,2.746212,344.2961,244.4481,99.84795,541.5129,0,1072.209,0,-5.684342e-14,6.217249e-15,4.263256e-14,56.78066,0,26.31539,58.55053,0,0,0,0
