controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 00:45:00,483,0.75,25.82024,2630.724,68.64462,0,18.49861,1,1,1841.507,1841.19,535.8429,295.42,831.2629,2,0,0,31.2629,800,0,63.61274,294.7701,0.147385,0.1956572,0.3172331,0,250,0.3172331,1305.347,23.55466,56.9833,5.031884,0,0,340.4038,241.2942,99.10954,536.7142,0,1018.002,0,0,-1.069977e-13,4.263256e-14,63.61274,0,18.49861,65.80861,0,0,5.056047,0
naive,2026-01-10 01:00:00,484,1,25.59007,2618.244,84.10969,3.172973,13.20324,1,1,1832.771,1832.454,537.9035,296.3284,834.2319,2,0,0,34.23193,800,0,79.84294,274.763,0.1373815,0.1856124,0.3172331,0,250,0.3172331,1294.55,25.85467,57.22538,6.1124,1.32733,0,337.2107,238.1837,99.02698,534.5121,0,1017.479,0,-5.684342e-14,6.236678e-14,4.263256e-14,77.99729,1.845643,13.20324,79.84294,0,0,12.65143,-1.332268e-15
naive,2026-01-10 01:15:00,485,1.25,25.30378,2666.563,90.39691,3.480732,5.584271,1,1,1866.594,1866.277,535.979,295.48,831.459,2,0,0,31.45904,800,0,78.53027,255.0871,0.1275436,0.1730142,0.3172331,0,250,0.3172331,1330.298,23.83242,57.52648,15.34737,0,0,341.4553,243.3508,98.10446,538.8308,0,1039.419,0,-5.684342e-14,3.652634e-14,4.263256e-14,75.04954,3.480732,5.584271,78.6077,0,0,18.24815,-6.661338e-15
naive,2026-01-10 01:30:00,486,1.5,25.08424,2683.35,85.64555,2.241288,16.77359,1,1,1878.345,1878.028,533.9701,294.5944,828.5645,2,0,0,28.56452,800,0,79.4729,235.1788,0.1175894,0.1606246,0.3172331,0,250,0.3172331,1344.057,21.68979,57.75738,8.413948,0,0,342.0936,244.7865,97.30711,539.3809,0,1028.299,0,0,1.559863e-14,4.263256e-14,77.23161,2.241288,16.77359,84.71773,0,0,4.916195,-4.884981e-15
naive,2026-01-10 01:45:00,487,1.75,24.91872,2695.181,87.74626,0,17.08947,1,1,1886.626,1886.309,531.6258,293.5609,825.1866,2,0,0,25.18664,800,0,73.51259,216.7636,0.1083818,0.1480886,0.3172331,0,250,0.3172331,1354.683,19.15823,57.93147,14.23367,0,0,33.95928,24.3843,9.574974,317.9452,0,595.2706,0,-5.684342e-14,-6.128431e-14,4.263256e-14,73.51259,0,17.08947,79.57239,0,0,2.068755,0
naive,2026-01-10 02:00:00,488,2,24.98022,2689.289,112.6684,1.845043,19.75175,1,1,1882.502,1882.185,550.8395,300.3914,851.2308,2,13.78485,3.754624,33.69137,800,0,66.91786,200,0.1,0.1364929,0.3172331,0,250,0.3172331,1331.346,25.61077,57.86679,31.9657,0,0,33.88504,23.96422,9.92082,324.3556,0,638.7519,0,0,5.551115e-15,4.263256e-14,80.70271,1.845043,19.75175,66.91786,0,1.90958,5.859025,4.884981e-15
naive,2026-01-10 02:15:00,489,2.25,24.86894,2679.908,75.31495,0.9369434,24.76283,1,1,1875.935,1875.618,985.5327,425.8283,1411.361,3,70.25585,2.7601,38.34508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.0854,29.18247,57.98383,5.059104,0,0,33.76684,16.02154,17.7453,441.8498,0,827.1948,0,-5.684342e-14,1.24345e-13,4.263256e-14,70.25585,0.9369434,24.76283,0,500,1.823156,4.41964,4.174439e-14
naive,2026-01-10 02:30:00,490,2.5,24.66092,2679.851,74.81237,3.596964,25.40094,1,1,1875.896,1875.578,538.3084,296.5069,834.8153,2,0,0,34.81528,800,0,65.34876,308.5802,0.1542901,0.2046279,0.3172331,0,250,0.3172331,1337.27,26.55405,58.20261,9.873101,3.18747,0,33.76612,24.07086,9.695261,320.5778,0,598.2071,0,5.684342e-14,6.306067e-14,4.263256e-14,64.93927,0.4094938,25.40094,65.34876,0,0,1.153107,-8.326673e-16
naive,2026-01-10 02:45:00,491,2.75,24.58244,2671.585,80.81637,2.460772,21.75514,1,1,1870.109,1869.792,536.5504,295.7319,832.2823,2,0,0,32.28232,800,0,68.88235,291.311,0.1456555,0.1943084,0.3172331,0,250,0.3172331,1333.242,24.64241,58.28516,13.76631,0.6284842,0,33.66197,23.99835,9.663618,319.7303,0,598.7207,0,5.684342e-14,1.870726e-14,4.263256e-14,67.05006,1.832288,21.75514,68.88235,0,0,2.887268,5.551115e-15
naive,2026-01-10 03:00:00,492,3,24.52071,2686.121,77.93575,0.4246688,11.01911,1,1,1880.285,1879.968,543.1779,298.6536,841.8315,2,0,0,41.83153,800,0,70.79726,273.5658,0.1367829,0.1834343,0.3172331,0,250,0.3172331,1336.79,31.95236,58.35008,7.563157,0,0,33.84513,24.06222,9.782912,322.7159,0,592.8343,0,0,8.251733e-14,4.263256e-14,70.37259,0.4246688,11.01911,73.37491,0,0,20.93325,6.883383e-15
naive,2026-01-10 03:15:00,493,3.25,24.34995,2685.227,71.50913,0,12.1145,1,1,1879.659,1879.342,542.9441,298.5506,841.4946,2,0,0,41.49464,800,0,69.37021,256.1802,0.1280901,0.1722604,0.3172331,0,250,0.3172331,1336.398,31.75171,58.52968,2.138914,0,0,33.83386,24.05516,9.778704,322.6057,0,583.0552,0,-1.136868e-13,-9.223178e-14,4.263256e-14,69.37021,0,12.1145,73.1583,0,0,19.63721,0
naive,2026-01-10 03:30:00,494,3.5,24.42501,2691.632,96.0551,0,16.3456,1,1,1884.142,1883.825,535.743,295.376,831.119,2,0,0,31.11897,800,0,73.61297,237.7366,0.1188683,0.1613129,0.3172331,0,250,0.3172331,1348.082,23.79356,58.45073,22.44213,0,0,33.91456,24.26548,9.649084,319.6414,0,612.2385,0,0,2.559064e-14,4.263256e-14,73.61297,0,16.3456,77.23365,0,0,7.447959,0
naive,2026-01-10 03:45:00,495,3.75,24.11201,2751.44,126.4154,0,23.81995,1,1,1926.008,1925.691,536.898,295.8852,832.7832,2,0,0,32.78316,800,0,74.39217,219.1012,0.1095506,0.1496993,0.3172331,0,250,0.3172331,1388.793,25.14809,58.77993,52.02321,0,0,34.66814,24.99827,9.669874,320.8834,0,665.3795,0,0,6.258882e-14,4.263256e-14,74.39217,0,23.81995,76.95936,0,0,1.328141,0
naive,2026-01-10 04:00:00,496,4,24.02903,2742.13,139.6726,0.9641713,26.80548,1,1,1919.491,1919.174,552.2751,300.6957,852.9708,2,16.54706,4.21766,32.2061,800,0,76.26673,200,0.1,0.1379648,0.3172331,0,250,0.3172331,1366.899,24.72681,58.86719,46.85879,0,2.07867,34.55084,24.60418,9.946662,325.6706,0,665.9471,0,0,-3.108624e-15,4.263256e-14,92.81379,0.9641713,24.72681,76.26673,0,3.253488,0,-2.664535e-15
naive,2026-01-10 04:15:00,497,4.25,24.06951,2712.244,161.9408,4.922594,18.54658,1,1,1898.571,1898.254,1020.446,435.5753,1456.021,3,117.7043,4.881291,33.43562,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.808,25.65996,58.82462,44.23646,0.04130247,0,34.17428,15.80054,18.37374,451.3759,0,912.9532,0,-5.684342e-14,1.24345e-13,4.263256e-14,117.7043,4.881291,18.54658,0,500,0,7.113377,5.684342e-14
naive,2026-01-10 04:30:00,498,4.5,23.85727,2747.741,167.9019,0.2501582,22.23674,1,1,1923.419,1923.101,534.2751,294.7289,829.004,2,0,0,29.00397,800,0,140.7233,289.7365,0.1448683,0.2046279,0.3172331,0,250,0.3172331,1388.826,22.30817,59.04784,27.4287,0,0,34.62153,24.99887,9.622662,319.7277,0,620.3411,0,0,4.884981e-14,4.263256e-14,140.4732,0.2501582,22.23674,144.5162,0,0,0.07142464,-6.77236e-15
naive,2026-01-10 04:45:00,499,4.75,23.87785,2720.53,193.3261,0,25.11044,1,1,1904.371,1904.054,534.4811,294.8197,829.3008,2,0,0,29.3008,800,0,169.6683,247.2738,0.1236369,0.1824428,0.3172331,0,250,0.3172331,1369.572,22.53165,59.02621,23.65774,0,2.57879,34.27867,24.6523,9.62637,319.9306,0,614.2662,0,0,1.629252e-14,4.263256e-14,169.6683,0,22.53165,172.8662,0,0,0,0
naive,2026-01-10 05:00:00,500,5,24.02817,2700.148,237.9913,0,17.24806,1,1,1890.104,1889.786,559.3129,302.4713,861.7842,2,27.70204,1.237452,32.84472,800,0,188.9396,200,0.1,0.1557047,0.3172331,0,250,0.3172331,1330.473,25.21734,58.86811,21.3496,0,0,34.02186,23.94852,10.07334,326.4198,0,623.4411,0,0,-1.082467e-15,4.263256e-14,216.6417,0,17.24806,188.9396,0,1.237452,7.969277,2.220446e-15
naive,2026-01-10 05:15:00,501,5.25,24.07633,2747.245,297.0775,0,17.61946,1,1,1923.072,1922.754,1147.371,472.3012,1619.672,4,279.348,1.900752,38.42351,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.3833,29.48579,58.81745,17.72946,0,0,34.61529,13.9569,20.65839,486.2581,0,936.9299,0,5.684342e-14,1.24345e-13,4.263256e-14,279.348,0,17.61946,0,500,1.900752,11.86633,-2.864375e-14
naive,2026-01-10 05:30:00,502,5.5,23.85447,2757.047,349.6953,0,15.67265,1,1,1929.933,1929.616,539.0459,296.832,835.8779,2,0,0,35.87794,800,0,339.2714,240.0995,0.1200498,0.2046279,0.3172331,0,250,0.3172331,1390.57,27.59603,59.05079,10.42383,0,0,34.7388,25.03026,9.708536,321.8623,0,595.2736,0,-1.136868e-13,-7.993606e-15,4.263256e-14,339.2714,0,15.67265,339.4122,0,0,11.92337,0
naive,2026-01-10 05:45:00,503,5.75,23.77055,2735.207,427.4188,0,15.09388,1,1,1914.645,1914.327,726.8983,350.4216,1077.32,3,245.6732,0.6880384,30.95858,800,0,160.2468,200,0.1,0.1511871,0.3172331,0,250,0.3172331,1187.429,23.83302,59.13905,21.49882,0,0,34.4636,21.37372,13.08988,371.7953,0,714.1446,0,0,-1.29341e-14,4.263256e-14,405.92,0,15.09388,160.2468,0,0.6880384,8.739133,3.996803e-15
naive,2026-01-10 06:00:00,504,6,23.95245,2743.865,490.3797,0,21.87562,0,0,1920.706,1920.388,1302.749,517.1097,1819.859,4,478.4918,4.466323,36.90095,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,617.6388,28.35397,58.94774,11.88781,0,0,34.5727,11.1175,23.4552,0,528.2272,2859.44,0,0,1.24345e-13,4.263256e-14,478.4918,0,21.87562,0,500,4.466323,6.478347,1.953993e-14
naive,2026-01-10 06:15:00,505,6.25,24.01997,2781.563,554.2375,0,28.61595,0,0,1947.094,1946.777,564.2073,304.0015,868.2087,2,32.97717,2.716372,32.5152,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1382.57,24.96648,58.87673,21.59087,0,3.649477,35.04769,24.88625,10.16144,0,329.5385,1783.47,0,5.684342e-14,-7.993606e-15,4.263256e-14,532.6466,0,24.96648,499.6694,0,2.716372,0,3.552714e-14
naive,2026-01-10 06:30:00,506,6.5,24.05622,2763.675,612.9156,0,23.31897,0,0,1934.573,1934.255,1376.661,537.4324,1914.093,4,581.5619,5.32854,27.20287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,557.5944,20.87957,58.8386,31.35369,0,2.439399,34.82231,10.0367,24.78561,0,547.9044,3001.366,0,0,1.24345e-13,4.263256e-14,581.5619,0,20.87957,0,500,5.32854,0,1.119105e-13
naive,2026-01-10 06:45:00,507,6.75,24.16037,2776.173,640.7171,0,21.95694,0,0,1943.321,1943.004,614.9392,317.3169,932.2561,2,109.0512,2.917333,20.28755,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.065,15.55481,58.72906,31.99651,0,6.402137,34.97978,23.90517,11.07461,0,342.3669,1872.142,0,-5.684342e-14,-7.993606e-15,4.263256e-14,608.7206,0,15.55481,499.6694,0,2.917333,0,-1.998401e-14
naive,2026-01-10 07:00:00,508,7,24.30911,2837.158,632.3258,0,18.75049,0,0,1986.01,1985.693,1407.785,546.3271,1954.112,4,622.1332,1.883569,30.09538,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.908,23.03883,58.57263,10.19255,0,0,35.74819,10.40234,25.34584,0,556.7294,3013.7,0,0,1.24345e-13,4.263256e-14,622.1332,0,18.75049,0,500,1.883569,4.288344,7.172041e-14
naive,2026-01-10 07:15:00,509,7.25,24.27946,2832.915,604.2443,0,13.57502,0,0,1983.041,1982.723,604.8612,315.0336,919.8948,2,90.89776,1.174689,27.82237,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1377.862,21.30538,58.60382,13.67714,0,0,35.69473,24.80152,10.89321,0,339.8351,1826.757,0,0,-7.993606e-15,4.263256e-14,590.5672,0,13.57502,499.6694,0,1.174689,7.730358,-6.350476e-14
naive,2026-01-10 07:30:00,510,7.5,24.31415,2798.959,567.9272,0,23.03809,0,0,1959.271,1958.954,1364.206,533.5796,1897.785,4,567.7919,2.115411,27.87804,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.7482,21.34027,58.56733,0.1352837,0,1.69782,35.26688,10.70547,24.56141,0,544.5896,2929.588,0,-2.273737e-13,1.24345e-13,4.263256e-14,567.7919,0,21.34027,0,500,2.115411,0,-2.708944e-14
naive,2026-01-10 07:45:00,511,7.75,24.41404,2802.757,522.1217,0,26.93193,0,0,1961.93,1961.613,559.9258,303.534,863.4598,2,21.03982,2.060325,40.35966,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1401.687,30.86254,58.46227,1.412464,0,0,35.31474,25.23036,10.08437,0,328.7644,1744.871,0,-5.684342e-14,-7.993606e-15,4.263256e-14,520.7093,0,26.93193,499.6694,0,2.060325,3.930605,5.506706e-14
naive,2026-01-10 08:00:00,512,8,24.43231,2811.059,464.4721,106.3039,18.90209,0,0,1967.742,1967.424,1428.064,571.9361,2000,4,466.4258,210.4423,48.1837,774.9482,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,539.3605,36.83844,56.61292,0,0,0,35.41935,9.70849,25.71086,0,581.6446,3135.356,0,0,1.24345e-13,4.263256e-14,464.4721,106.3039,18.90209,0,500,106.0921,17.93634,1.421085e-13
naive,2026-01-10 08:15:00,513,8.25,24.51261,2815.668,396.3165,109.7868,29.83758,0,0,1970.968,1970.651,630.3137,337.0674,967.381,2,0,121.3568,46.02425,800,0,396.3165,225.8382,0.1129191,0.2046279,0.3172331,0,250,0.3172331,1340.337,35.15788,58.3586,0,0,0,35.47742,24.12606,11.35136,0,361.1934,1920.91,0,0,-7.993606e-15,4.263256e-14,396.3165,109.7868,29.83758,499.6694,0,11.57003,5.320302,2.842171e-14
naive,2026-01-10 08:30:00,514,8.5,24.78642,2871.895,336.9641,113.1773,28.89973,0,0,2010.327,2010.01,890.4669,423.0638,1313.531,3,241.1912,218.9676,53.37193,800,0,95.77289,201.8595,0.1009297,0.142207,0.3172331,0,250,0.3172331,1119.543,40.65386,58.07062,0,0,0,36.18588,20.15177,16.03411,0,443.2156,2372.356,0,-2.273737e-13,-3.705369e-14,4.263256e-14,336.9641,113.1773,28.89973,103.2108,0,105.7903,11.75413,8.526513e-14
naive,2026-01-10 08:45:00,515,8.75,24.7699,2886.736,278.2623,112.1233,42.21742,0,0,2020.715,2020.398,935.7174,436.4757,1372.193,3,296.1408,219.0491,57.00323,800,0,0,201.8277,0.1009138,0.1271079,0.3172331,0,250,0.3172331,1084.681,43.42738,58.08799,0,0,0,36.37287,19.52425,16.84862,0,456,2442.651,0,-1.136868e-13,-5.137557e-14,4.263256e-14,278.2623,112.1233,42.21742,7.310755,0,124.8043,1.20996,-2.842171e-14
naive,2026-01-10 09:00:00,516,9,25.13788,2898.216,231.7926,110.5518,43.14108,1,1,2028.751,2028.434,901.6739,428.187,1329.861,3,239.6562,223.1091,67.09551,800,0,0,201.7959,0.100898,0.1270879,0.3172331,0,250,0.3172331,1126.76,50.91858,57.70097,0,0,0,369.8838,205.4319,164.4519,633.6189,0,1202.324,0,1.136868e-13,7.355228e-15,4.263256e-14,231.7926,110.5518,43.14108,7.183667,0,120.421,7.777496,0
naive,2026-01-10 09:15:00,517,9.25,25.50176,2921.981,181.4835,108.2319,54.66635,1,1,2045.387,2045.07,864.9341,419.1445,1284.079,3,179.5161,225.1921,79.37036,800,0,1.967421,201.2723,0.1006361,0.1270679,0.3172331,0,250,0.3172331,1180.136,60.00287,57.31826,0,0,0,375.6584,216.7452,158.9132,635.8897,0,1207.296,0,0,-1.776357e-14,4.263256e-14,181.4835,108.2319,54.66635,7.056599,0,116.9603,5.336522,2.842171e-14
naive,2026-01-10 09:30:00,518,9.5,25.40027,2935.565,160.327,113.1917,58.12971,1,1,2054.896,2054.579,838.2737,412.0692,1250.343,3,140.1927,227.6298,82.52028,800,0,4.96244,200,0.1,0.1267382,0.3172331,0,250,0.3172331,1216.305,62.45117,57.425,15.17178,0,0,376.6325,222.931,153.7015,635.0002,0,1231.569,0,0,-2.220446e-16,4.263256e-14,145.1552,113.1917,58.12971,4.96244,0,114.4382,4.321465,5.684342e-14
naive,2026-01-10 09:45:00,519,9.75,25.51141,2904.383,105.9027,109.4892,59.83744,1,1,2033.068,2032.751,1216.701,521.9295,1738.631,4,119.0896,228.7811,90.76003,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.05,68.6063,57.30811,0,0,0,373.4687,149.906,223.5627,671.8355,0,1279.199,0,2.273737e-13,1.24345e-13,4.263256e-14,105.9027,109.4892,59.83744,0,500,132.4787,8.768858,0
naive,2026-01-10 10:00:00,520,10,25.68997,2939.173,96.96983,114.3834,68.14044,1,1,2057.421,2057.104,581.1077,315.375,896.4827,2,0,0,96.48268,800,0,211.3532,272.0791,0.1360395,0.2046279,0.3172331,0,250,0.3172331,1475.996,72.79427,57.12031,0,0,0,379.3109,272.1181,107.1928,587.493,0,1110.726,0,-5.684342e-14,7.727152e-14,4.263256e-14,96.96983,114.3834,68.14044,335.1178,0,0,4.653831,0
naive,2026-01-10 10:15:00,521,10.25,25.72809,2967.273,88.31181,112.7733,79.86961,1,1,2077.091,2076.774,617.4481,331.3956,948.8437,2,0,43.77318,105.0705,800,0,157.312,232.7082,0.1163541,0.1713242,0.3172331,0,250,0.3172331,1459.326,79.24156,57.08022,0,0,0.6280515,383.2335,269.2528,113.9807,600.7642,0,1137.313,0,5.684342e-14,5.218048e-14,4.263256e-14,88.31181,112.7733,79.24156,288.1449,0,0,0,1.421085e-14
naive,2026-01-10 10:30:00,522,10.5,25.77338,2989.212,88.66446,114.2979,86.28935,1,1,2092.449,2092.131,722.7245,377.8066,1100.531,3,0,182.486,118.045,800,0,82.07345,212.1532,0.1060766,0.146533,0.3172331,0,250,0.3172331,1369.407,88.98386,57.03259,6.591006,0,0,386.4222,252.8947,133.5275,630.7013,0,1208.61,0,0,-2.922662e-14,4.263256e-14,82.07345,114.2979,86.28935,130.6864,0,68.18816,2.694515,0
naive,2026-01-10 10:45:00,523,10.75,25.88807,3016.993,102.8237,116.5146,89.24558,1,1,2111.895,2111.578,793.6775,405.0212,1198.699,3,34.17094,234.6085,129.9193,800,0,48.47936,200,0.1,0.1335898,0.3172331,0,250,0.3172331,1317.9,97.81563,56.91196,20.17341,0,0,390.9243,243.9511,146.9731,648.9724,0,1268.718,0,-1.136868e-13,1.415534e-15,4.263256e-14,82.65031,116.5146,89.24558,48.47936,0,118.0939,8.570046,2.842171e-14
naive,2026-01-10 11:00:00,524,11,26.13203,3050.031,103.6301,112.3984,103.2786,1,0,2135.022,2134.704,1230.43,532.8379,1763.268,4,78.2688,237.9482,147.0511,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.2741,110.4271,56.65538,25.36126,0,0,397.1781,168.2221,228.9559,701.06,0,1382.131,0,-2.273737e-13,1.24345e-13,4.263256e-14,78.2688,112.3984,103.2786,0,500,125.5499,7.148551,-4.263256e-14
naive,2026-01-10 11:15:00,525,11.25,26.21319,3084.697,96.72379,116.8944,113.0569,1,0,2159.288,2158.97,624.5696,334.5351,959.1047,2,0,0,159.1047,800,0,193.4572,276.5531,0.1382765,0.2046279,0.3172331,0,250,0.3172331,1534.401,119.3754,56.57002,20.16107,0,0,402.3606,285.9195,116.4411,620.4546,0,1212.046,0,0,-9.325873e-14,4.263256e-14,76.56272,116.8944,113.0569,313.5828,0,0,6.318553,0
naive,2026-01-10 11:30:00,526,11.5,26.59992,3049.643,85.08022,115.8717,123.4027,1,0,2134.75,2134.433,639.1864,340.9789,980.1653,2,0,8.031947,172.1333,800,0,183.1127,230.7314,0.1153657,0.1741414,0.3172331,0,250,0.3172331,1495.246,128.6181,56.16328,9.807246,0,0,400.9666,280.8497,120.1169,621.8286,0,1197.391,0,5.684342e-14,-6.311618e-14,4.263256e-14,75.27298,115.8717,123.4027,306.0381,0,0,5.215378,0
naive,2026-01-10 11:45:00,527,11.75,26.78327,3041.669,89.22733,114.4814,139.2124,0,0,2129.169,2128.851,770.1487,398.7135,1168.862,3,0,190.7881,178.0742,800,0,72.76679,212.5033,0.1062517,0.1452882,0.3172331,0,250,0.3172331,1358.703,132.7959,55.97044,16.46053,0,6.416502,401.439,256.1734,145.2657,0,656.0967,3573.959,0,0,4.17999e-14,4.263256e-14,72.76679,114.4814,132.7959,122.7802,0,76.3067,0,0
naive,2026-01-10 12:00:00,528,12,26.91442,3031.166,82.2738,115.0837,147.2264,0,0,2121.816,2121.499,823.2872,420.7634,1244.051,3,11.56869,239.8858,192.5961,800,0,49.87955,200,0.1,0.1338102,0.3172331,0,250,0.3172331,1298.212,143.4233,55.8325,20.82556,0,3.803038,401.1439,245.4358,155.7081,0,666.9182,3641.163,0,1.136868e-13,-9.992007e-16,4.263256e-14,61.44824,115.0837,143.4233,49.87955,0,124.8021,0,2.842171e-14
naive,2026-01-10 12:15:00,529,12.25,27.24628,3036.19,75.08814,117.0772,158.843,0,0,2125.333,2125.016,1268.79,550.2377,1819.028,4,74.15832,241.3583,203.5109,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.2262,151.0112,55.48347,0.9298244,0,7.831874,404.6012,163.0004,241.6008,0,714.7291,3870.195,0,0,1.24345e-13,4.263256e-14,74.15832,117.0772,151.0112,0,500,124.281,0,-7.105427e-14
naive,2026-01-10 12:30:00,530,12.5,27.46648,3059.004,87.933,120.6276,176.2141,0,0,2141.303,2140.985,666.7779,353.1426,1019.92,3,0,0,219.9205,800,0,189.2971,277.5931,0.1387965,0.2046279,0.3172331,0,250,0.3172331,1474.207,162.8001,55.25188,19.26349,0,13.41401,409.5297,281.946,127.5837,0,637.654,3478.168,0,0,-1.216804e-13,4.263256e-14,68.66951,120.6276,162.8001,308.9168,0,0,0,1.421085e-14
naive,2026-01-10 12:45:00,531,12.75,27.64962,3031.109,87.03507,123.5261,194.1213,0,0,2121.776,2121.459,685.652,361.4632,1047.115,3,0,13.22035,233.8949,800,0,190.6837,229.8784,0.1149392,0.1747963,0.3172331,0,250,0.3172331,1435.807,172.8023,55.05926,6.657133,0,21.31902,407.3647,275.6639,131.7008,0,641.2202,3476.253,0,5.684342e-14,-7.027712e-14,4.263256e-14,80.37794,123.5261,172.8023,310.1975,0,0,0,0
naive,2026-01-10 13:00:00,532,13,27.73798,3062.317,87.95932,123.2687,209.741,0,0,2143.622,2143.305,828.9247,424.6248,1253.55,3,0,203.8288,249.7207,800,0,80.65706,209.678,0.104839,0.1447511,0.3172331,0,250,0.3172331,1314.38,184.3179,54.96633,7.302255,0,25.4231,412.3283,252.8226,159.5057,0,682.3376,3703.616,0,1.136868e-13,-3.888556e-14,4.263256e-14,80.65706,123.2687,184.3179,119.369,0,80.56014,0,2.842171e-14
naive,2026-01-10 13:15:00,533,13.25,28.10225,3039.835,84.2817,120.8092,223.6146,0,0,2127.884,2127.567,899.9126,450.9241,1350.837,3,41.99533,242.6153,266.2261,800,0,38.57994,200,0.1,0.1320312,0.3172331,0,250,0.3172331,1227.654,195.7246,54.58321,3.706435,0,27.89004,412.4804,237.975,174.5053,0,694.3055,3763.668,0,-5.684342e-14,2.553513e-15,4.263256e-14,80.57527,120.8092,195.7246,38.57994,0,121.8062,0,2.842171e-14
naive,2026-01-10 13:30:00,534,13.5,28.32853,3032.734,72.21915,119.863,230.617,0,0,2122.914,2122.597,1332.599,576.9482,1909.547,4,86.0922,243.8444,279.6104,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.9978,205.0584,54.34522,0,0,25.55864,413.5121,153.8798,259.6323,0,735.8065,3985.797,0,0,1.24345e-13,4.263256e-14,72.21915,119.863,205.0584,0,500,137.8544,0,5.684342e-14
naive,2026-01-10 13:45:00,535,13.75,28.41657,3021.402,50.47588,119.7552,236.122,0,0,2114.981,2114.664,712.9985,373.5189,1086.517,3,0,0,286.5175,800,0,170.2311,282.3596,0.1411798,0.2046279,0.3172331,0,250,0.3172331,1401.665,209.922,54.25263,0,0,26.19998,412.7455,273.5396,139.2059,0,652.1715,3525.909,0,-5.684342e-14,-3.641532e-14,4.263256e-14,50.47588,119.7552,209.922,317.1287,0,0,0,-1.421085e-14
naive,2026-01-10 14:00:00,536,14,28.32122,3027.034,63.85301,116.4476,242.9896,0,1,2118.924,2118.607,720.8076,376.9615,1097.769,3,0,0.9959409,296.7732,800,0,179.3046,237.489,0.1187445,0.1777977,0.3172331,0,250,0.3172331,1397.799,217.6624,54.35291,0,0,25.3272,412.6702,272.2279,140.4424,0,654.122,3536.524,0,-1.136868e-13,-7.382983e-15,4.263256e-14,63.85301,116.4476,217.6624,329.2605,0,0,0,0
naive,2026-01-10 14:15:00,537,14.25,28.47674,3047.828,75.6381,115.618,243.2624,0,1,2133.479,2133.162,843.7535,431.1621,1274.916,3,0,172.3456,302.5701,800,0,75.6381,218.5421,0.109271,0.1495433,0.3172331,0,250,0.3172331,1289.409,221.5376,54.18934,0,0,21.7248,416.894,251.9578,164.9362,0,687.3651,3719.545,0,-5.684342e-14,-5.401235e-14,4.263256e-14,75.6381,115.618,221.5376,149.8064,0,56.72754,0,0
naive,2026-01-10 14:30:00,538,14.5,28.42812,3011.162,79.44802,115.9713,250.0381,0,1,2107.814,2107.496,909.276,458.6304,1367.906,3,11.91354,237.3068,318.686,800,0,67.53448,201.624,0.100812,0.1376127,0.3172331,0,250,0.3172331,1198.22,233.4614,54.24048,0,0,16.57669,411.4487,233.8946,177.5541,0,695.7608,3765.664,0,-1.136868e-13,2.650657e-14,4.263256e-14,79.44802,115.9713,233.4614,74.03064,0,121.3356,0,0
naive,2026-01-10 14:45:00,539,14.75,28.30064,3058.4,68.63047,106.4651,247.1956,1,1,2140.88,2140.563,969.6225,477.5424,1447.165,3,76.57223,234.8721,335.7205,800,0,0,201.5923,0.1007962,0.1269597,0.3172331,0,250,0.3172331,1170.94,246.2829,54.37456,0,0,0.9126928,416.7626,227.9456,188.817,705.6656,0,1350.16,0,1.136868e-13,-1.387779e-15,4.263256e-14,68.63047,106.4651,246.2829,6.3692,0,136.3487,0,0
naive,2026-01-10 15:00:00,540,15,28.35612,3039.137,69.35703,109.2135,252.6166,1,1,2127.396,2127.078,978.1437,481.4034,1459.547,3,75.69472,234.7851,349.0673,800,0,0,201.5606,0.1007803,0.1269397,0.3172331,0,250,0.3172331,1148.935,255.919,54.3162,0,0,0,414.6302,223.9278,190.7024,705.3311,0,1349.557,0,-5.684342e-14,6.411538e-15,4.263256e-14,69.35703,109.2135,252.6166,6.242261,0,131.9093,3.302402,0
naive,2026-01-10 15:15:00,541,15.25,28.47741,3089.166,76.72808,109.156,257.462,1,1,2162.416,2162.099,978.9775,481.5701,1460.548,3,77.38263,236.1543,347.0107,800,0,0,201.5288,0.1007644,0.1269197,0.3172331,0,250,0.3172331,1183.122,254.0746,54.18864,0,0,3.387472,422.5545,231.192,191.3625,713.4241,0,1365.886,0,1.136868e-13,-2.009504e-14,4.263256e-14,76.72808,109.156,254.0746,6.115341,0,127.6529,0,2.842171e-14
naive,2026-01-10 15:30:00,542,15.5,28.72028,3046.163,69.73914,114.6345,258.1131,1,1,2132.314,2131.997,976.4192,479.2689,1455.688,3,87.24629,233.6099,334.8319,800,0,0,201.4971,0.1007486,0.1268998,0.3172331,0,250,0.3172331,1155.578,244.5069,53.9332,0,0,13.60616,418.859,226.9948,191.8642,708.9364,0,1357.198,0,-1.705303e-13,-7.799317e-15,4.263256e-14,69.73914,114.6345,244.5069,5.988441,0,136.4825,0,-2.842171e-14
naive,2026-01-10 15:45:00,543,15.75,28.82233,3061.039,83.82966,115.8801,259.8886,1,1,2142.727,2142.41,986.8224,482.6484,1469.471,3,97.39046,235.3228,336.7576,800,0,0,201.4654,0.1007327,0.1268798,0.3172331,0,250,0.3172331,1155.588,245.6382,53.82587,0,0,14.25039,421.8346,227.4983,194.3363,712.9522,0,1365.35,0,0,2.88658e-15,4.263256e-14,83.82966,115.8801,245.6382,5.861561,0,133.0035,0,2.842171e-14
naive,2026-01-10 16:00:00,544,16,28.98331,3063.538,103.6434,109.6797,255.8461,1,1,2144.477,2144.16,991.9709,483.1005,1475.071,3,112.67,229.2845,333.1169,800,0,0,201.4337,0.1007168,0.1268598,0.3172331,0,250,0.3172331,1152.189,242.5536,53.65656,0,0,13.29253,423.656,227.6227,196.0333,713.3493,0,1366.335,0,-1.136868e-13,-2.844947e-14,4.263256e-14,103.6434,109.6797,242.5536,5.734701,0,128.6314,0,-2.842171e-14
naive,2026-01-10 16:15:00,545,16.25,28.86974,3044.976,123.0042,111.2425,244.1983,1,1,2131.483,2131.166,996.7919,483.1503,1479.942,3,130.1179,226.1498,323.6745,800,0,0,201.402,0.100701,0.1268398,0.3172331,0,250,0.3172331,1134.374,235.9723,53.776,0,0,8.226048,420.0522,223.5515,196.5007,708.3229,0,1356.148,0,-1.136868e-13,-2.844947e-14,4.263256e-14,123.0042,111.2425,235.9723,5.607862,0,122.021,0,-2.842171e-14
naive,2026-01-10 16:30:00,546,16.5,28.90597,3000.861,133.3685,104.5084,248.2518,1,1,2100.603,2100.286,1014.614,488.0758,1502.689,4,154.7585,226.2197,321.7113,800,0,0,201.3703,0.1006851,0.1268199,0.3172331,0,250,0.3172331,1085.672,234.4478,53.73791,0,0,13.80395,414.292,214.122,200.17,704.9202,0,1349.385,0,5.684342e-14,-3.730349e-14,4.263256e-14,133.3685,104.5084,234.4478,5.481042,0,143.1012,0,0
naive,2026-01-10 16:45:00,547,16.75,28.95206,2983.159,162.0515,110.5555,248.5822,1,1,2088.211,2087.894,1035.884,493.5027,1529.387,4,187.9655,224.1997,317.222,800,0,0,201.3386,0.1006693,0.1267999,0.3172331,0,250,0.3172331,1052.01,231.0593,53.68943,0,0,17.52292,412.2603,207.6906,204.5697,704.6527,0,1348.905,0,-1.136868e-13,1.851297e-14,4.263256e-14,162.0515,110.5555,231.0593,5.354242,0,139.5581,0,5.684342e-14
naive,2026-01-10 17:00:00,548,17,29.08445,3003.78,191.8603,106.9058,233.015,1,1,2102.646,2102.329,1054.506,497.5692,1552.075,4,222.7908,221.4639,307.8206,800,0,0,201.3069,0.1006534,0.1267799,0.3172331,0,250,0.3172331,1047.823,223.8854,53.55018,0,0,9.129624,416.307,207.4605,208.8465,706.8373,0,1353.431,0,-5.684342e-14,-1.473821e-14,4.263256e-14,191.8603,106.9058,223.8854,5.227462,0,145.4886,0,5.684342e-14
naive,2026-01-10 17:15:00,549,17.25,29.10867,3007.534,221.8834,106.5047,220.9845,1,1,2105.273,2104.956,1077.527,503.0901,1580.617,4,261.6935,219.9369,298.9867,800,0,0,201.2752,0.1006376,0.12676,0.3172331,0,250,0.3172331,1027.429,217.4024,53.52471,0,0,3.582078,417.0472,203.5301,213.5171,707.3298,0,1354.444,0,0,5.02931e-14,4.263256e-14,221.8834,106.5047,217.4024,5.100702,0,153.2423,0,-5.684342e-14
naive,2026-01-10 17:30:00,550,17.5,29.21256,3007.21,258.3929,109.3036,220.3452,0,0,2105.047,2104.73,1087.506,503.9202,1591.426,4,291.6971,217.1254,282.6038,800,0,0,201.2435,0.1006217,0.12674,0.3172331,0,250,0.3172331,1017.224,205.255,53.41544,0,0,15.09023,417.9485,201.9656,215.9829,0,708.8819,3838.758,0,-1.136868e-13,-5.367928e-14,4.263256e-14,258.3929,109.3036,205.255,4.973962,0,141.126,0,-2.842171e-14
naive,2026-01-10 17:45:00,551,17.75,29.13526,3017.33,314.8501,105.765,207.3265,0,0,2112.131,2111.814,1106.544,506.6309,1613.175,4,339.4623,212.5076,261.2048,800,0,0,201.2118,0.1006059,0.1267201,0.3172331,0,250,0.3172331,1005.27,189.8745,53.49674,0,0,17.45201,418.6483,199.2559,219.3924,0,709.346,3841.219,0,-1.136868e-13,-2.542411e-14,4.263256e-14,314.8501,105.765,189.8745,4.847242,0,131.3547,0,-5.684342e-14
naive,2026-01-10 18:00:00,552,18,29.16151,3000.324,362.8544,0,191.9896,0,0,2100.226,2099.909,985.0802,447.7884,1432.869,3,383.9766,0.1082653,248.7837,800,0,0,201.1801,0.1005901,0.1267001,0.3172331,0,250,0.3172331,1114.829,180.7931,53.46914,0,0,11.19653,416.527,221.0983,195.4288,0,671.1072,3630.937,0,1.705303e-13,-1.840195e-14,4.263256e-14,362.8544,0,180.7931,4.720542,0,21.23046,0,7.105427e-15
naive,2026-01-10 18:15:00,553,18.25,29.185,2971.609,441.6052,0,174.8107,0,0,2080.127,2079.809,1011.365,454.7205,1466.086,3,423.1127,0.3771708,242.5958,800,0,4.593862,200,0.1,0.1266802,0.3172331,0,250,0.3172331,1068.444,176.2507,53.44443,13.89864,0,0,412.7522,212.0076,200.7446,0,666.7281,3630.855,0,0,-3.330669e-16,4.263256e-14,427.7066,0,174.8107,4.593862,0,0.3771708,1.440006,-6.883383e-15
naive,2026-01-10 18:30:00,554,18.5,28.98192,2965.813,486.5633,0.6283576,163.5493,0,0,2076.069,2075.752,1426.965,572.5284,1999.494,4,472.9583,0.4015383,226.1341,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,648.7861,164.6583,53.65802,13.60504,0.2268194,0,410.1291,128.1682,281.9609,0,700.6967,3817.326,0,0,1.24345e-13,4.263256e-14,472.9583,0.4015383,163.5493,0,500,0,1.10899,0
naive,2026-01-10 18:45:00,555,18.75,28.95737,2954.366,527.2348,5.972022,155.1226,0,0,2068.056,2067.739,681.958,356.4237,1038.382,3,28.67366,0.0104032,209.6977,800,0,498.5611,200.2771,0.1001385,0.2046279,0.3172331,0,250,0.3172331,1385.781,152.7314,53.68384,0,5.961618,2.391194,408.3283,273.6161,134.7122,0,630.512,3417.705,0,1.136868e-13,-7.993606e-15,4.263256e-14,527.2348,0.0104032,152.7314,499.6694,0,0,0,3.094747e-15
naive,2026-01-10 19:00:00,556,19,28.85896,2957.095,554.8429,3.968472,145.6116,0,0,2069.967,2069.649,1087.384,471.3678,1558.752,4,564.8905,0.5754161,193.2863,800,0,0,200.2455,0.1001228,0.1261115,0.3172331,0,250,0.3172331,982.265,140.9305,53.78734,0,3.393056,4.6811,407.8339,193.5301,214.3037,0,665.8202,3607.353,0,-1.136868e-13,2.4869e-14,4.263256e-14,554.8429,0.5754161,140.9305,0.9821971,0,10.0476,0,-1.776357e-15
naive,2026-01-10 19:15:00,557,19.25,28.54646,2937.006,565.3231,0.8133655,129.8458,0,0,2055.904,2055.587,1080.643,466.3543,1546.997,4,582.0507,0.8760113,164.0704,800,0,0,200.214,0.100107,0.1260917,0.3172331,0,250,0.3172331,974.9445,120.0385,54.11601,0,0,9.807243,402.3383,190.7956,211.5427,0,659.0692,3564,0,1.136868e-13,6.383782e-15,4.263256e-14,565.3231,0.8133655,120.0385,0.8561054,0,16.79025,0,4.973799e-14
naive,2026-01-10 19:30:00,558,19.5,28.60122,2921.239,582.1378,0.9013673,121.29,0,0,2044.867,2044.55,1074.184,464.12,1538.304,4,576.8975,1.014565,160.3919,800,0,0.7300336,200,0.1,0.1260718,0.3172331,0,250,0.3172331,970.3658,117.277,54.05842,4.510261,0,4.012951,400.6506,190.1237,210.5269,0,655.03,3549.629,0,-1.136868e-13,0,4.263256e-14,577.6275,0.9013673,117.277,0.7300336,0,0.1131977,0,-4.085621e-14
naive,2026-01-10 19:45:00,559,19.75,28.47414,2914.876,579.7734,0.02130113,109.4764,0,0,2040.413,2040.096,1436.6,563.3996,2000,4,569.4588,1.399922,154.7765,774.3647,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,603.4955,113.3284,52.45554,10.31458,0,0,398.686,117.9199,280.7662,0,681.3194,3706.037,0,0,1.24345e-13,4.263256e-14,569.4588,0.02130113,109.4764,0,500,1.378621,3.852004,1.829648e-13
naive,2026-01-10 20:00:00,560,20,28.27601,2885.527,564.5993,1.256801,94.75188,0,0,2019.869,2019.552,654.68,340.9132,995.5932,2,57.96962,0.8571324,136.7665,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1364.872,100.3581,54.40045,6.960253,0.3996688,0,392.9983,265.558,127.4403,0,606.4712,3287.087,0,-5.684342e-14,-7.993606e-15,4.263256e-14,557.6391,0.8571324,94.75188,499.6694,0,0,5.606237,-1.865175e-14
naive,2026-01-10 20:15:00,561,20.25,28.13369,2836.373,535.1725,1.467818,86.34225,0,0,1985.461,1985.144,1389.488,550.1975,1939.685,4,521.7885,1.058985,116.8376,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,595.6562,85.86749,54.55014,13.38394,0.4088327,0.4747593,385.1305,115.5426,269.5879,0,665.8323,3624.501,0,0,1.24345e-13,4.263256e-14,521.7885,1.058985,85.86749,0,500,0,0,5.684342e-14
naive,2026-01-10 20:30:00,562,20.5,28.05188,2817.835,472.0321,2.50465,79.38503,0,0,1972.484,1972.167,583.5562,316.4544,900.0106,2,0,0,100.0106,800,0,473.981,206.4221,0.1032111,0.2046279,0.3172331,0,250,0.3172331,1388.611,73.56627,54.63619,0,0.5558461,5.818754,381.9466,268.8869,113.0597,0,586.468,3165.067,0,5.684342e-14,-7.993606e-15,4.263256e-14,472.0321,1.948804,73.56627,481.1712,0,0,0,-3.774758e-15
naive,2026-01-10 20:45:00,563,20.75,28.14103,2804.09,436.3799,2.513821,77.25,0,0,1962.863,1962.546,885.98,403.4567,1289.437,3,389.3861,1.951798,98.0988,800,0,25.5585,200,0.1,0.129981,0.3172331,0,250,0.3172331,1076.566,72.09004,54.54242,21.43535,0.5620232,5.159963,380.8067,208.8599,171.9468,0,613.3177,3349.832,0,1.136868e-13,9.15934e-16,4.263256e-14,414.9446,1.951798,72.09004,25.5585,0,0,0,8.21565e-15
naive,2026-01-10 21:00:00,564,21,28.00328,2813.726,385.7193,0,63.61591,0,0,1969.608,1969.291,1250.201,507.5545,1757.755,4,364.0748,1.725675,91.95471,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.0903,67.67625,54.6873,21.64453,0,0,380.9953,139.0988,241.8966,0,646.6533,3532.407,0,-5.684342e-14,1.24345e-13,4.263256e-14,364.0748,0,63.61591,0,500,1.725675,4.060345,4.085621e-14
naive,2026-01-10 21:15:00,565,21.25,27.94301,2809.605,338.0004,0,50.65584,0,0,1966.723,1966.406,577.514,313.7907,891.3047,2,0,0,91.30474,800,0,338.0004,240.4172,0.1202086,0.2046279,0.3172331,0,250,0.3172331,1388.892,67.24192,54.75069,0,0,0,379.95,268.3192,111.6309,0,582.1099,3140.01,0,-5.684342e-14,-6.483702e-14,4.263256e-14,338.0004,0,50.65584,340.5585,0,0,16.58608,0
naive,2026-01-10 21:30:00,566,21.5,27.99365,2779.881,302.3949,0,47.71345,0,0,1945.917,1945.6,680.26,342.0698,1022.33,3,143.0441,1.12471,78.161,800,0,159.3509,200.5417,0.1002708,0.1513872,0.3172331,0,250,0.3172331,1265.34,57.53047,54.69743,0,0,0,376.3354,244.7135,131.6219,0,586.7833,3165.774,0,5.684342e-14,-5.589973e-14,4.263256e-14,302.3949,0,47.71345,161.5176,0,1.12471,9.817016,1.199041e-14
naive,2026-01-10 21:45:00,567,21.75,27.92763,2770.721,253.0134,0,45.16947,0,0,1939.505,1939.187,769.9055,367.5895,1137.495,3,260.7353,1.465064,75.29462,800,0,0,200.5101,0.1002551,0.1262782,0.3172331,0,250,0.3172331,1169.282,55.46043,54.76686,0,0,0,374.5692,225.819,148.7502,0,593.4085,3202.134,0,5.684342e-14,-2.120526e-14,4.263256e-14,253.0134,0,45.16947,2.040476,0,9.187031,10.29096,-1.065814e-14
naive,2026-01-10 22:00:00,568,22,27.92595,2750.773,199.5385,0.2876957,43.06392,0,0,1925.541,1925.224,729.5924,355.1778,1084.77,3,215.6753,1.703972,67.39084,800,0,0,200.4786,0.1002393,0.1262583,0.3172331,0,250,0.3172331,1195.631,49.63959,54.76864,0,0,0,371.8592,230.8995,140.9596,0,586.0773,3161.81,0,-1.136868e-13,4.693468e-14,4.263256e-14,199.5385,0.2876957,43.06392,1.914218,0,17.55315,6.575664,1.065814e-14
naive,2026-01-10 22:15:00,569,22.25,27.71773,2729.555,175.5198,0,52.15897,0,0,1910.689,1910.372,692.4892,343.3629,1035.852,3,177.4939,1.719357,56.63878,800,0,0,200.447,0.1002235,0.1262384,0.3172331,0,250,0.3172331,1217.882,41.81404,54.98763,0,0,10.34493,367.366,234.1609,133.2051,0,579.5127,3125.459,0,0,1.684763e-14,4.263256e-14,175.5198,0,41.81404,1.78798,0,3.69348,0,-7.993606e-15
naive,2026-01-10 22:30:00,570,22.5,27.66965,2740.066,172.5853,0.694108,54.36054,0,0,1918.046,1917.729,668.3367,334.9539,1003.291,3,158.6757,1.378592,43.23622,800,0,1.661761,200,0.1,0.1262185,0.3172331,0,250,0.3172331,1249.393,31.93613,55.03819,12.24785,0,22.42441,368.406,239.9753,128.4307,0,579.2363,3145.009,0,-1.136868e-13,5.551115e-17,4.263256e-14,160.3375,0.694108,31.93613,1.661761,0,0.6844841,0,-2.442491e-15
naive,2026-01-10 22:45:00,571,22.75,27.50991,2707.343,130.6214,0,43.58652,0,0,1895.14,1894.823,1037.911,440.4063,1478.317,3,141.8177,0.09445985,36.40525,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.9114,26.937,55.2062,0,0,16.64952,362.7819,164.0364,198.7455,0,607.6299,3279.858,0,0,1.24345e-13,4.263256e-14,130.6214,0,26.937,0,500,11.29078,0,3.019807e-14
naive,2026-01-10 23:00:00,572,23,27.49575,2726.213,117.7106,0,38.53827,0,0,1908.349,1908.032,539.1831,296.8925,836.0756,2,0,0,36.07561,800,0,117.7106,295.4897,0.1477449,0.2046279,0.3172331,0,250,0.3172331,1368.849,26.69718,55.22109,0,0,11.84109,365.2017,261.9573,103.2444,0,561.1158,3024.013,0,5.684342e-14,-5.062617e-14,4.263256e-14,117.7106,0,26.69718,134.6658,0,0,0,0
naive,2026-01-10 23:15:00,573,23.25,27.20823,2710.167,100.0944,0,32.82588,0,0,1897.117,1896.8,540.9251,297.6605,838.5855,2,0,0,38.58553,800,0,100.0944,270.4196,0.1352098,0.1860655,0.3172331,0,250,0.3172331,1355.875,28.64336,55.52349,0,0,4.182524,360.868,257.9134,102.9546,0,556.3694,2997.568,0,5.684342e-14,7.388534e-14,4.263256e-14,100.0944,0,28.64336,123.5177,0,0,0,0
naive,2026-01-10 23:30:00,574,23.5,26.95132,2713.614,105.3342,2.794146,44.3266,1,1,1899.53,1899.212,544.3991,299.192,843.5911,2,0,0,43.5911,800,0,106.3225,243.7964,0.1218982,0.1702792,0.3172331,0,250,0.3172331,1354.813,32.44876,55.7937,0,1.805846,11.87784,359.3949,256.3334,103.0614,557.7727,0,1055.893,0,5.684342e-14,4.107825e-14,4.263256e-14,105.3342,0.9882991,32.44876,115.6961,0,0,0,3.330669e-16
naive,2026-01-10 23:45:00,575,23.75,26.96233,2697.85,95.22586,1.268785,37.03259,1,1,1888.495,1888.178,543.3046,298.7095,842.0141,2,0,0,42.01406,800,0,96.49464,219.6343,0.1098172,0.153515,0.3172331,0,250,0.3172331,1344.873,31.27112,55.78212,0,0,5.761468,357.389,254.5111,102.8779,554.3109,0,1045.867,0,5.684342e-14,5.040413e-14,4.263256e-14,95.22586,1.268785,31.27112,110.0053,0,0,0,-1.554312e-15
naive,2026-01-11 00:00:00,576,0,26.78117,2679.143,73.7257,2.322484,36.71838,1,1,1875.4,1875.083,548.0041,299.9229,847.9269,2,7.215649,1.320992,39.3903,800,0,66.51005,202.9723,0.1014861,0.1383005,0.3172331,0,250,0.3172331,1327.079,29.37534,55.97265,0,1.001493,7.34304,353.5775,250.2,103.3774,551.5073,0,1041.773,0,0,-6.078471e-14,4.263256e-14,73.7257,1.320992,29.37534,78.3991,0,0,0,-3.108624e-15
naive,2026-01-11 00:15:00,577,0.25,26.58061,2664.536,50.64911,0.9061246,33.98396,1,1,1865.175,1864.858,601.1996,315.0438,916.2434,2,77.24247,1.147996,37.85295,800,0,0,202.9403,0.1014702,0.1278087,0.3172331,0,250,0.3172331,1263.658,28.28959,56.18359,0,0,5.694368,350.1931,237.2562,112.9369,553.3691,0,1043.532,0,0,-3.852474e-14,4.263256e-14,50.64911,0.9061246,28.28959,11.76124,0,26.83523,0,7.105427e-15
naive,2026-01-11 00:30:00,578,0.5,26.43951,2684.566,73.4737,0,24.36865,1,1,1879.196,1878.879,588.4882,311.2542,899.7425,2,61.99112,0.7961577,36.95518,800,0,11.48258,200.0377,0.1000189,0.1277885,0.3172331,0,250,0.3172331,1290.391,27.66036,56.33199,0,0,0,351.8004,241.5714,110.2291,552.8256,0,1042.278,0,0,1.071365e-14,4.263256e-14,73.4737,0,24.36865,11.63345,0,0.7961577,3.291707,-7.549517e-15
naive,2026-01-11 00:45:00,579,0.75,26.20115,2645.161,73.2027,3.908827,28.38208,1,1,1851.613,1851.295,585.4495,309.4042,894.8537,2,66.28174,0.9665701,27.6054,800,0,0.02491546,200,0.1,0.1259608,0.3172331,0,250,0.3172331,1265.846,20.71484,56.58268,6.896042,2.942257,7.667242,344.9434,235.8189,109.1245,546.6515,0,1046.618,0,0,0,4.263256e-14,66.30666,0.9665701,20.71484,0.02491546,0,0,0,6.106227e-15
naive,2026-01-11 01:00:00,580,1,26.23014,2652.822,65.01178,4.934138,30.87197,1,1,1856.976,1856.658,984.7412,424.1656,1408.907,3,81.2997,2.574814,25.03233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.9172,18.77822,56.55219,0,2.359324,12.09375,346.1481,162.5291,183.6191,588.949,0,1118.347,0,-5.684342e-14,1.24345e-13,4.263256e-14,65.01178,2.574814,18.77822,0,500,16.28792,0,1.421085e-14
naive,2026-01-11 01:15:00,581,1.25,25.92477,2642.253,65.65445,0,30.8416,1,1,1849.577,1849.26,526.8383,291.4504,818.2887,2,0,0,18.28871,800,0,65.65445,308.5037,0.1542519,0.2046279,0.3172331,0,250,0.3172331,1322.422,13.76412,56.87337,0,0,17.07748,342.6237,244.9712,97.65259,539.585,0,1015.188,0,-5.684342e-14,-2.220446e-14,4.263256e-14,65.65445,0,13.76412,86.8554,0,0,0,0
naive,2026-01-11 01:30:00,582,1.5,25.76904,2636.615,68.17809,0.8576339,30.74428,1,1,1845.631,1845.313,531.5244,293.5162,825.0406,2,0,0,25.04064,800,0,69.03572,291.1963,0.1455981,0.1942603,0.3172331,0,250,0.3172331,1313.789,18.87682,57.03715,0,0,11.86746,340.8112,242.6022,98.20902,538.3098,0,1012.453,0,0,6.5975e-14,4.263256e-14,68.17809,0.8576339,18.87682,86.50472,0,0,0,1.110223e-16
naive,2026-01-11 01:45:00,583,1.75,25.6832,2682.551,61.00025,0.7607513,17.62847,1,1,1877.786,1877.468,530.5546,293.0887,823.6433,2,0,0,23.64326,800,0,61.761,275.7102,0.1378551,0.183362,0.3172331,0,250,0.3172331,1346.914,17.83966,57.12743,0,0,0,346.1453,248.286,97.8593,541.3747,0,1018.481,0,0,5.836998e-14,4.263256e-14,61.00025,0.7607513,17.62847,84.08438,0,0,0.2111857,4.440892e-16
naive,2026-01-11 02:00:00,584,2,25.54345,2664.419,62.60631,0,24.34294,1,1,1865.093,1864.776,534.5705,294.8591,829.4296,2,0,0,29.42956,800,0,62.60631,260.0152,0.1300076,0.1736106,0.3172331,0,250,0.3172331,1330.205,22.23852,57.27442,0,0,2.10442,342.8341,244.5131,98.32095,539.759,0,1015.084,0,0,-5.567768e-14,4.263256e-14,62.60631,0,22.23852,101.0361,0,0,0,0
naive,2026-01-11 02:15:00,585,2.25,25.31914,2651.547,74.49675,0,17.85734,1,1,1856.083,1855.766,538.5297,296.6045,835.1342,2,0,0,35.13422,800,0,72.88432,241.7532,0.1208766,0.1637277,0.3172331,0,250,0.3172331,1317.236,26.6123,57.51034,1.612433,0,0,339.6375,241.0359,98.60152,537.6404,0,1013.363,0,5.684342e-14,2.137179e-14,4.263256e-14,72.88432,0,17.85734,74.66906,0,0,8.754963,0
naive,2026-01-11 02:30:00,586,2.5,25.09424,2624.159,61.01991,0,28.25821,1,1,1836.911,1836.594,537.6866,296.2328,833.9194,2,0,0,33.91942,800,0,61.01991,226.4601,0.1132301,0.1522284,0.3172331,0,250,0.3172331,1298.907,25.75318,57.74687,0,0,2.505027,334.6146,236.611,98.0036,533.3001,0,1001.635,0,-5.684342e-14,-4.662937e-15,4.263256e-14,61.01991,0,25.75318,72.25979,0,0,0,0
naive,2026-01-11 02:45:00,587,2.75,25.04612,2595.777,78.1971,0,23.38699,1,1,1817.044,1816.727,535.0525,295.0716,830.1241,2,0,0,30.12408,800,0,74.45073,207.8118,0.1039059,0.1425986,0.3172331,0,250,0.3172331,1281.674,22.88318,57.79748,3.746373,0,0.5038083,330.6766,233.2468,97.42982,528.4101,0,998.2605,0,0,3.994027e-14,4.263256e-14,74.45073,0,22.88318,76.66472,0,0,0,0
naive,2026-01-11 03:00:00,588,3,24.81518,2609.036,72.0778,1.238204,20.526,1,1,1826.325,1826.008,567.4279,304.1968,871.6247,2,43.27066,1.634127,26.71989,800,0,28.80714,200.5773,0.1002887,0.130856,0.3172331,0,250,0.3172331,1258.58,20.34663,58.04037,0,0,0.1793782,32.87385,22.65444,10.21941,326.8837,0,588.472,0,0,4.171663e-14,4.263256e-14,72.0778,1.238204,20.34663,31.11636,0,0.3959231,0,0
naive,2026-01-11 03:15:00,589,3.25,24.81193,2610.711,79.31732,0,20.078,1,1,1827.497,1827.18,587.2688,309.9848,897.2536,2,68.1437,1.72019,27.3897,800,0,2.182916,200,0.1,0.1263006,0.3172331,0,250,0.3172331,1239.911,20.85738,58.04379,8.990706,0,0,32.89495,22.3184,10.57655,332.3032,0,614.8161,0,0,2.220446e-16,4.263256e-14,70.32661,0,20.078,2.182916,0,1.72019,0.7793817,-4.662937e-15
naive,2026-01-11 03:30:00,590,3.5,24.5333,2642.707,100.9675,0,15.89305,1,1,1849.895,1849.578,988.0162,425.0856,1413.102,3,85.70264,1.641148,25.75798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.5616,19.67224,58.33684,15.26481,0,0,33.29811,15.50811,17.79,440.5937,0,841.8903,0,-5.684342e-14,1.24345e-13,4.263256e-14,85.70264,0,15.89305,0,500,1.641148,3.779186,5.284662e-14
naive,2026-01-11 03:45:00,591,3.75,24.39202,2658.595,92.62828,0.781994,10.04468,1,1,1861.017,1860.699,536.2462,295.5978,831.844,2,0,0,31.84396,800,0,93.41028,301.5648,0.1507824,0.2046279,0.3172331,0,250,0.3172331,1324.453,24.35629,58.48543,0,0,0,33.4983,23.84016,9.658141,319.4379,0,573.0798,0,0,-6.483702e-14,4.263256e-14,92.62828,0.781994,10.04468,103.8255,0,0,14.31162,6.217249e-15
naive,2026-01-11 04:00:00,592,4,24.33732,2648.152,104.427,0,14.94096,1,1,1853.706,1853.389,537.501,296.151,833.652,2,0,0,33.65201,800,0,104.427,275.4106,0.1377053,0.1898909,0.3172331,0,250,0.3172331,1315.888,25.75393,58.54296,0,0,0,33.36671,23.68598,9.680729,319.837,0,573.8131,0,5.684342e-14,5.509482e-14,4.263256e-14,104.427,0,14.94096,120.8085,0,0,10.81297,0
naive,2026-01-11 04:15:00,593,4.25,24.12394,2692.517,127.4416,0,9.275661,1,1,1884.762,1884.445,533.8449,294.5392,828.384,2,0,0,28.38404,800,0,127.4416,243.5068,0.1217534,0.173422,0.3172331,0,250,0.3172331,1350.6,21.7708,58.76738,0,0,0,33.92572,24.3108,9.614918,318.85,0,571.5866,0,5.684342e-14,3.405609e-14,4.263256e-14,127.4416,0,9.275661,146.7752,0,0,12.49514,0
naive,2026-01-11 04:30:00,594,4.5,24.16964,2721.224,161.7398,1.729139,17.33742,1,1,1904.857,1904.54,534.1953,294.6936,828.8889,2,0,0,28.88891,800,0,157.1051,204.1922,0.1020961,0.1533327,0.3172331,0,250,0.3172331,1370.345,22.14747,58.71931,6.363909,0,0,34.28743,24.6662,9.621225,319.3599,0,583.6382,0,-5.684342e-14,-6.714074e-14,4.263256e-14,155.3759,1.729139,17.33742,157.3329,0,0,4.810059,0
naive,2026-01-11 04:45:00,595,4.75,24.13615,2722.091,182.7593,3.2982,12.86,1,1,1905.464,1905.147,665.5496,332.872,998.4216,2,165.8475,1.476112,31.09792,800,0,16.64031,200,0.1,0.1285768,0.3172331,0,250,0.3172331,1239.597,23.84933,58.75454,0.2714759,1.822088,0,34.29835,22.31275,11.9856,355.1848,0,647.8821,0,0,-2.220446e-16,4.263256e-14,182.4878,1.476112,12.86,16.64031,0,0,10.98933,3.552714e-15
naive,2026-01-11 05:00:00,596,5,23.97983,2740.855,242.5321,4.943335,18.54863,1,1,1918.598,1918.281,1098.915,457.0149,1555.93,4,228.2767,0.5743614,27.07919,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.3658,20.80118,58.91894,14.25538,4.368974,0,34.53477,14.74858,19.78619,471.7635,0,909.3702,0,-5.684342e-14,1.24345e-13,4.263256e-14,228.2767,0.5743614,18.54863,0,500,0,2.252556,5.684342e-14
naive,2026-01-11 05:15:00,597,5.25,23.77229,2777.648,269.0328,3.204185,19.30356,1,1,1944.354,1944.036,534.8497,294.9821,829.8318,2,0,0,29.8318,800,0,269.923,257.4366,0.1287183,0.2046279,0.3172331,0,250,0.3172331,1409.187,22.96517,59.13723,0,2.313975,0,34.99836,25.36536,9.633004,320.3475,0,578.1572,0,-5.684342e-14,-6.483702e-14,4.263256e-14,269.0328,0.8902101,19.30356,289.8025,0,0,3.661611,3.441691e-15
naive,2026-01-11 05:30:00,598,5.5,23.57118,2780.212,335.4902,5.446735,27.18849,1,1,1946.148,1945.831,622.5896,319.952,942.5416,2,115.2515,0.06691063,27.22325,800,0,220.2387,202.3364,0.1011682,0.1621041,0.3172331,0,250,0.3172331,1323.241,21.00085,59.34874,0,5.379824,6.187645,35.03067,23.81834,11.21232,344.8641,0,632.2411,0,0,-6.505907e-14,4.263256e-14,335.4902,0.06691063,21.00085,229.5843,0,0,0,-2.609024e-14
naive,2026-01-11 05:45:00,599,5.75,23.59282,2763.752,390.1819,8.36069,32.78548,1,1,1934.626,1934.309,848.6493,384.7257,1233.375,3,408.5002,0.3096173,24.56524,800,0,0,202.3045,0.1011523,0.1274083,0.3172331,0,250,0.3172331,1085.66,18.94612,59.32599,0,8.051072,13.83935,34.82327,19.54187,15.2814,406.7149,0,760.5762,0,5.684342e-14,-5.626055e-14,4.263256e-14,390.1819,0.3096173,18.94612,9.218197,0,18.31828,0,-7.105427e-15
naive,2026-01-11 06:00:00,600,6,23.46679,2767.047,458.1461,4.173004,36.70689,1,0,1936.933,1936.616,907.4587,402.6341,1310.093,3,475.8984,2.000807,32.19366,800,0,0,202.2727,0.1011364,0.1273882,0.3172331,0,250,0.3172331,1029.157,24.86206,59.45853,0,2.172197,11.84483,34.8648,18.52483,16.33997,423.2485,0,783.3532,0,-1.705303e-13,7.022161e-15,4.263256e-14,458.1461,2.000807,24.86206,9.090808,0,17.75232,0,-1.421085e-14
naive,2026-01-11 06:15:00,601,6.25,23.32538,2773.107,530.2387,1.340076,24.37334,0,0,1941.175,1940.858,955.2205,416.6011,1371.822,3,535.4882,1.237974,35.09535,800,0,0,202.2409,0.1011204,0.1273682,0.3172331,0,250,0.3172331,985.6373,27.14264,59.60726,0,0.1021019,0,34.94115,17.74147,17.19968,0,434.3426,2322.002,0,-1.705303e-13,1.074141e-14,4.263256e-14,530.2387,1.237974,24.37334,8.96344,0,5.249518,2.769305,-4.440892e-14
naive,2026-01-11 06:30:00,602,6.5,23.34327,2782.553,575.2152,4.575671,29.45806,0,0,1947.787,1947.47,994.0875,427.2442,1421.332,3,590.0565,2.399761,28.87539,800,0,0,202.209,0.1011045,0.1273481,0.3172331,0,250,0.3172331,953.3823,22.328,59.58845,0,2.17591,7.130057,35.06017,17.16088,17.89929,0,445.6599,2387.846,0,-2.273737e-13,2.628453e-14,4.263256e-14,575.2152,2.399761,22.328,8.836092,0,14.84136,0,-4.796163e-14
naive,2026-01-11 06:45:00,603,6.75,23.69683,2811.439,618.568,4.295119,31.96326,0,0,1968.007,1967.69,1011.959,431.8452,1443.805,3,617.6111,1.342051,24.85144,800,0,0.9568935,201.938,0.100969,0.1273281,0.3172331,0,250,0.3172331,955.7304,19.14618,59.21658,0,2.953068,12.81708,35.42413,17.20315,18.22098,0,451.3195,2420.733,0,0,1.146305e-14,4.263256e-14,618.568,1.342051,19.14618,8.708764,0,0,0,4.796163e-14
