controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 07:00:00,604,7,23.79487,2819.204,628.7546,6.505302,42.55298,0,0,1973.443,1973.125,1015.009,432.9004,1447.909,3,620.0415,0.8581742,27.00956,800,0,7.624713,200,0.1,0.1271574,0.3172331,0,250,0.3172331,958.1164,20.78767,59.11348,1.08844,5.647128,21.76531,35.52197,17.2461,18.27587,0,454.0107,2442.175,0,0,5.551115e-17,4.263256e-14,627.6662,0.8581742,20.78767,7.624713,0,0,0,1.854072e-14
naive,2026-01-11 07:15:00,605,7.25,23.96421,2785.432,622.5184,6.026828,39.72266,0,0,1949.802,1949.485,1382.542,538.0919,1920.634,4,597.8111,0.5332763,22.28926,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.9434,17.12454,58.93538,24.70725,5.493552,22.59812,35.09644,10.20498,24.89146,0,552.3223,3023.567,0,2.273737e-13,1.24345e-13,4.263256e-14,597.8111,0.5332763,17.12454,0,500,0,0,0
naive,2026-01-11 07:30:00,606,7.5,24.06904,2779.776,593.185,4.519544,41.46847,0,0,1945.844,1945.526,587.7416,310.2114,897.953,2,67.99079,0.9682124,28.99395,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1357.785,22.25134,58.82512,25.5248,3.551332,19.21713,35.02518,24.44013,10.58506,0,338.0817,1843.427,0,0,-7.993606e-15,4.263256e-14,567.6602,0.9682124,22.25134,499.6694,0,0,0,-1.232348e-14
naive,2026-01-11 07:45:00,607,7.75,24.25581,2772.475,517.0326,3.394891,38.74774,0,0,1940.733,1940.416,1333.824,525.7276,1859.552,4,521.2075,0.9067097,37.43775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.5911,28.67558,58.62869,0,2.488182,10.07217,34.93319,10.91864,24.01455,0,538.4507,2899.814,0,-2.273737e-13,1.24345e-13,4.263256e-14,517.0326,0.9067097,28.67558,0,500,4.174945,0,0
naive,2026-01-11 08:00:00,608,8,24.17257,2800.566,479.5869,1.635426,38.56425,0,0,1960.396,1960.079,621.0204,332.9704,953.9908,2,0,118.7467,35.24402,800,0,465.2401,208.6073,0.1043037,0.2046279,0.3172331,0,250,0.3172331,1339.058,27.01875,58.71623,14.3468,0,11.5455,35.28713,24.10305,11.18408,0,359.1385,1933.954,0,5.684342e-14,-7.993606e-15,4.263256e-14,465.2401,1.635426,27.01875,499.6694,0,117.1113,0,0
naive,2026-01-11 08:15:00,609,8.25,24.21815,2812.693,394.5966,2.344865,41.69003,0,0,1968.885,1968.568,936.9257,428.548,1365.474,3,367.2614,156.0787,42.13362,800,0,27.33528,201.7407,0.1008703,0.131357,0.3172331,0,250,0.3172331,1031.642,32.28509,58.6683,0,0,9.404942,35.43993,18.56956,16.87037,0,448.8012,2402.405,0,-1.136868e-13,1.096345e-14,4.263256e-14,394.5966,2.344865,32.28509,34.298,0,153.7338,0,5.684342e-14
naive,2026-01-11 08:30:00,610,8.5,24.36162,2839.119,334.9273,1.193204,48.4769,0,0,1987.384,1987.066,915.7476,423.2528,1339,3,333.2903,160.7724,44.93761,800,0,1.637025,201.2997,0.1006498,0.1270331,0.3172331,0,250,0.3172331,1071.319,34.38208,58.5174,0,0,14.09482,35.7729,19.28374,16.48917,0,445.0669,2382.036,0,1.705303e-13,2.273182e-14,4.263256e-14,334.9273,1.193204,34.38208,6.835693,0,159.5792,0,0
naive,2026-01-11 08:45:00,611,8.75,24.47497,2845.167,279.2852,0,43.14479,0,0,1991.617,1991.3,885.2815,415.6221,1300.904,3,284.5315,160.2395,56.13266,800,0,0,201.268,0.100634,0.1267554,0.3172331,0,250,0.3172331,1106.018,42.8966,58.39819,0,0,0.2481976,35.8491,19.90833,15.94078,0,435.5751,2329.965,0,5.684342e-14,2.289835e-14,4.263256e-14,279.2852,0,42.8966,5.071912,0,165.4858,0,0
naive,2026-01-11 09:00:00,612,9,24.57195,2848.238,207.6426,3.559521,53.71254,0,1,1993.766,1993.449,850.1592,406.1823,1256.342,3,233.7259,161.1853,61.43024,800,0,0,201.2363,0.1006181,0.1267355,0.3172331,0,250,0.3172331,1143.29,46.89734,58.29619,0,0,6.815199,35.88779,20.57922,15.30858,0,427.9901,2288.362,0,5.684342e-14,-2.020606e-14,4.263256e-14,207.6426,3.559521,46.89734,4.945177,0,183.7091,0,-2.842171e-14
naive,2026-01-11 09:15:00,613,9.25,24.61344,2891.884,166.6651,1.431886,48.45746,1,1,2024.319,2024.002,816.994,398.0933,1215.087,3,178.8175,160.8705,75.39931,800,0,0,201.2046,0.1006023,0.1267155,0.3172331,0,250,0.3172331,1207.008,57.53665,58.25255,0,0,0,36.43774,21.72614,14.7116,419.8194,0,774.1047,0,-5.684342e-14,-4.343748e-14,4.263256e-14,166.6651,1.431886,48.45746,4.818461,0,171.591,9.079197,2.842171e-14
naive,2026-01-11 09:30:00,614,9.5,24.71443,2916.753,130.863,2.734602,62.279,1,1,2041.727,2041.41,798.7394,393.6545,1192.394,3,148.4813,164.7239,79.18879,800,0,0,201.1729,0.1005865,0.1266956,0.3172331,0,250,0.3172331,1242.67,60.36439,58.14634,0,0,1.914604,36.75109,22.36807,14.38302,416.3687,0,767.3228,0,0,2.717271e-14,4.263256e-14,130.863,2.734602,60.36439,4.691766,0,179.6076,0,0
naive,2026-01-11 09:45:00,615,9.75,24.75354,2925.939,101.0161,0,68.34432,1,1,2048.157,2047.84,768.9108,385.4489,1154.36,3,106.9184,163.1675,84.27377,800,0,0,201.1413,0.1005706,0.1266757,0.3172331,0,250,0.3172331,1278.929,64.21422,58.1052,0,0,4.130094,36.86683,23.02073,13.8461,409.2168,0,753.0653,0,1.136868e-13,3.830269e-14,4.263256e-14,101.0161,0,64.21422,4.56509,0,169.0698,0,0
naive,2026-01-11 10:00:00,616,10,24.58408,2905.545,93.11975,0,78.98455,1,1,2033.882,2033.564,768.7416,386.5615,1155.303,3,96.93794,165.4661,92.89904,800,0,0,201.1096,0.1005548,0.1266557,0.3172331,0,250,0.3172331,1264.823,70.91238,58.28342,0,0,8.072169,36.60987,22.76681,13.84306,410.7839,0,755.999,0,-5.684342e-14,-4.968248e-14,4.263256e-14,93.11975,0,70.91238,4.438434,0,169.2843,0,0
naive,2026-01-11 10:15:00,617,10.25,24.58242,2900.437,87.21024,0,65.63683,1,1,2030.306,2029.988,772.0497,388.7683,1160.818,3,90.64682,164.7981,105.373,800,0,0,201.0779,0.100539,0.1266358,0.3172331,0,250,0.3172331,1257.939,80.43551,58.28517,0,0,0,36.5455,22.6429,13.9026,411.4112,0,757.2516,0,-5.684342e-14,-4.893308e-14,4.263256e-14,87.21024,0,65.63683,4.311799,0,168.2347,14.79868,0
naive,2026-01-11 10:30:00,618,10.5,24.80307,2901.472,82.10249,0,84.91754,1,1,2031.03,2030.713,773.7359,390.6071,1164.343,3,81.43844,166.8532,116.0514,800,0,0.6640499,200.8803,0.1004401,0.1266158,0.3172331,0,250,0.3172331,1256.977,88.3819,58.05311,0,0,0,36.55855,22.62559,13.93296,413.2327,0,761.1556,0,-1.136868e-13,1.165734e-15,4.263256e-14,82.10249,0,84.91754,4.185183,0,166.8532,3.464361,0
naive,2026-01-11 10:45:00,619,10.75,25.1656,2929.413,80.61348,0,93.29327,1,1,2050.589,2050.272,787.8174,395.7632,1183.581,3,90.27931,169.6416,123.6598,800,0,0,200.8487,0.1004243,0.1264914,0.3172331,0,250,0.3172331,1262.454,93.8176,57.67182,0,0,0,374.0732,230.2998,143.7734,626.0631,0,1187.245,0,-1.136868e-13,1.545986e-14,4.263256e-14,80.61348,0,93.29327,3.394642,0,179.3074,0.5243335,0
naive,2026-01-11 11:00:00,620,11,25.56006,2934.839,62.6145,0.9526253,106.9018,1,0,2054.387,2054.07,798.8246,400.7869,1199.611,3,88.84089,168.8837,141.8869,800,0,0,200.817,0.1004085,0.1264715,0.3172331,0,250,0.3172331,1255.245,107.1983,57.25694,0,0,0,377.7563,230.8118,146.9445,631.5986,0,1198.783,0,1.136868e-13,1.404432e-14,4.263256e-14,62.6145,0.9526253,106.9018,3.26817,0,194.1575,0.2965099,2.842171e-14
naive,2026-01-11 11:15:00,621,11.25,25.72886,2985.532,70.17788,0.8347328,114.6384,0,0,2089.872,2089.555,805.4407,404.2379,1209.679,3,84.34892,170.891,154.4386,800,0,0,200.7854,0.1003927,0.1264515,0.3172331,0,250,0.3172331,1284.114,116.4728,57.07941,0,0,0,385.5977,236.9291,148.6686,0,641.1669,3462.204,0,5.684342e-14,-3.16136e-14,4.263256e-14,70.17788,0.8347328,114.6384,3.141719,0,184.2273,1.834365,0
naive,2026-01-11 11:30:00,622,11.5,26.00152,3021.065,57.87515,4.684101,128.7883,0,0,2114.745,2114.428,810.0805,407.0817,1217.162,3,77.6373,171.1447,168.3802,800,0,0,200.7538,0.1003769,0.1264316,0.3172331,0,250,0.3172331,1304.348,126.6199,56.79265,0,0,2.168377,392.3582,242.0015,150.3567,0,649.4855,3508.279,0,-1.705303e-13,-4.65461e-14,4.263256e-14,57.87515,4.684101,126.6199,3.015287,0,186.2227,0,2.842171e-14
naive,2026-01-11 11:45:00,623,11.75,26.27419,3031.625,57.93186,3.553641,136.8232,0,0,2122.138,2121.821,821.1714,411.8235,1232.995,3,78.8785,171.3437,182.7727,800,0,0,200.7222,0.1003611,0.1264117,0.3172331,0,250,0.3172331,1300.649,137.0442,56.50587,0,0,0,395.9331,242.6657,153.2674,0,654.4892,3536.122,0,0,4.432565e-14,4.263256e-14,57.93186,3.553641,136.8232,2.888875,0,188.7367,0.220963,2.842171e-14
naive,2026-01-11 12:00:00,624,12,26.33632,3026.71,56.60695,1.29385,139.6043,0,0,2118.697,2118.38,823.0032,413.6674,1236.671,3,70.16656,171.2395,195.2646,800,0,0,200.6906,0.1003453,0.1263918,0.3172331,0,250,0.3172331,1295.377,146.3136,56.44052,0,0,0,395.7958,241.9905,153.8053,0,655.6579,3542.623,0,5.684342e-14,-2.495226e-14,4.263256e-14,56.60695,1.29385,139.6043,2.762483,0,183.5052,6.709329,0
naive,2026-01-11 12:15:00,625,12.25,26.26771,3031.592,46.38426,2.883132,150.2899,0,0,2122.114,2121.797,835.2418,418.8364,1254.078,3,72.07018,172.9573,209.0507,800,0,0,200.659,0.1003295,0.1263719,0.3172331,0,250,0.3172331,1286.555,156.7584,56.51268,0,0,0,395.8761,240.0043,155.8718,0,658.8407,3560.047,0,0,4.818368e-14,4.263256e-14,46.38426,2.883132,150.2899,2.636111,0,195.7601,6.468449,0
naive,2026-01-11 12:30:00,626,12.5,26.42519,3053.643,61.17395,0.2745396,156.4505,0,0,2137.55,2137.233,854.2205,426.6415,1280.862,3,76.79116,174.4211,229.6498,800,0,0,200.6274,0.1003137,0.126352,0.3172331,0,250,0.3172331,1283.013,171.9155,56.34705,0,0,0,400.0484,240.1193,159.9291,0,666.7608,3603.794,0,1.705303e-13,-1.998401e-15,4.263256e-14,61.17395,0.2745396,156.4505,2.509759,0,189.7637,15.46501,0
naive,2026-01-11 12:45:00,627,12.75,26.34685,3066.021,82.812,0,159.1496,0,0,2146.215,2145.897,873.8563,434.7034,1308.56,3,81.78873,177.291,249.48,800,0,1.023269,200.34,0.10017,0.1263322,0.3172331,0,250,0.3172331,1272.041,186.9167,56.42944,0,0,0,401.0232,237.6827,163.3406,0,672.3861,3634.64,0,1.136868e-13,2.775558e-14,4.263256e-14,82.812,0,159.1496,2.383427,0,177.291,27.76712,0
naive,2026-01-11 13:00:00,628,13,26.45621,3071.122,76.73101,0,165.2923,0,0,2149.785,2149.468,888.0629,440.7688,1328.832,3,83.44998,176.9571,268.4245,800,0,0,200.3085,0.1001543,0.1261512,0.3172331,0,250,0.3172331,1261.405,200.8756,56.31443,0,0,0,402.5953,236.2263,166.369,0,676.995,3660.119,0,-5.684342e-14,5.215273e-14,4.263256e-14,76.73101,0,165.2923,1.234007,0,183.6761,35.5833,0
naive,2026-01-11 13:15:00,629,13.25,26.68295,3105.188,83.87783,0,187.7712,0,0,2173.632,2173.315,898.4791,445.5817,1344.061,3,81.59228,175.6227,286.8458,800,0,1.107876,200,0.1,0.1261313,0.3172331,0,250,0.3172331,1274.835,214.1408,56.07595,1.177675,0,0,408.9713,239.8618,169.1096,0,685.4435,3708.885,0,-1.705303e-13,8.326673e-17,4.263256e-14,82.70016,0,187.7712,1.107876,0,175.6227,26.36961,-2.842171e-14
naive,2026-01-11 13:30:00,630,13.5,26.64037,3098.992,72.50145,0,189.5144,0,0,2169.294,2168.977,1292.623,560.2289,1852.852,4,78.49219,175.6729,298.6866,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.354,223.0821,56.12073,0,0,0,407.7958,164.7419,243.054,0,724.9708,3924.203,0,0,1.24345e-13,4.263256e-14,72.50145,0,189.5144,0,500,181.6637,33.5677,0
naive,2026-01-11 13:45:00,631,13.75,26.78437,3097.881,79.56727,0,208.0086,0,0,2168.517,2168.2,726.4861,379.4649,1105.951,3,0,0,305.951,800,0,62.95912,309.1776,0.1545888,0.2046279,0.3172331,0,250,0.3172331,1441.713,228.1553,55.96928,16.60814,0,0,408.8672,271.8307,137.0365,0,651.2955,3547.809,0,0,2.04281e-14,4.263256e-14,62.95912,0,208.0086,236.3185,0,0,20.14675,0
naive,2026-01-11 14:00:00,632,14,27.07974,3110.94,97.01888,0,214.5382,0,1,2177.658,2177.341,733.2034,382.4262,1115.63,3,0,0,315.6296,800,0,75.8429,290.1682,0.1450841,0.1946846,0.3172331,0,250,0.3172331,1444.138,234.6271,55.65863,21.17597,0,0,413.1216,273.966,139.1555,0,656.3922,3584.07,0,0,-7.044365e-14,4.263256e-14,75.8429,0,214.5382,247.753,0,0,20.08891,0
naive,2026-01-11 14:15:00,633,14.25,27.2524,3113.86,99.65116,0,216.3347,1,1,2179.702,2179.385,735.3792,383.3854,1118.765,3,0,0,318.7646,800,0,79.98605,270.126,0.135063,0.1827146,0.3172331,0,250,0.3172331,1444.006,236.5172,55.47703,19.66511,0,0,415.0046,274.9316,140.073,658.317,0,1288.145,0,-1.136868e-13,5.023759e-15,4.263256e-14,79.98605,0,216.3347,250.2264,0,0,20.18245,0
naive,2026-01-11 14:30:00,634,14.5,27.43873,3132.092,81.84214,0,220.7794,1,1,2192.464,2192.147,743.8395,387.1151,1130.955,3,0,0,330.9547,800,0,81.84214,249.6229,0.1248115,0.1700944,0.3172331,0,250,0.3172331,1448.308,245.0687,55.28106,0,0,0,419.0699,276.831,142.2389,663.9461,0,1265.701,0,0,-3.608225e-14,4.263256e-14,81.84214,0,220.7794,253.1121,0,0,24.28927,0
naive,2026-01-11 14:45:00,635,14.75,27.66704,3110.577,83.41825,0,222.8389,1,1,2177.404,2177.087,775.9981,401.2922,1177.29,3,0,41.04918,336.2411,800,0,75.14016,230.7986,0.1153993,0.1571839,0.3172331,0,250,0.3172331,1401.089,248.3691,55.04094,8.278087,0,0,418.1987,269.0973,149.1014,670.3895,0,1293.138,0,0,1.745826e-14,4.263256e-14,75.14016,0,222.8389,198.3345,0,41.04918,25.53023,0
naive,2026-01-11 15:00:00,636,15,27.9936,3084.927,80.90054,0,227.3659,1,1,2159.449,2159.132,836.3723,427.9081,1264.28,3,0,117.867,346.4135,800,0,75.20035,211.9622,0.1059811,0.1453305,0.3172331,0,250,0.3172331,1322.759,254.9781,54.69748,5.70019,0,0,417.6315,255.818,161.8135,683.7262,0,1315.75,0,-1.705303e-13,-1.940115e-14,4.263256e-14,75.20035,0,227.3659,123.049,0,117.867,27.61214,1.421085e-14
naive,2026-01-11 15:15:00,637,15.25,28.10342,3093.118,82.39912,0,230.5381,1,1,2165.183,2164.866,897.1418,450.8665,1348.008,3,32.21119,166.3046,349.4925,800,0,47.71522,200,0.1,0.1334695,0.3172331,0,250,0.3172331,1267.724,256.9373,54.58198,2.47271,0,0,419.721,245.7485,173.9726,696.6149,0,1336.091,0,5.684342e-14,-5.551115e-16,4.263256e-14,79.92641,0,230.5381,47.71522,0,166.3046,26.39922,0
naive,2026-01-11 15:30:00,638,15.5,28.34502,3085.488,111.0277,0,221.9134,1,1,2159.842,2159.524,1321.032,572.5195,1893.551,4,80.45484,168.1536,344.9427,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.4927,252.9257,54.32788,30.57283,0,0,420.8537,163.3836,257.4701,735.9031,0,1463.425,0,0,1.24345e-13,4.263256e-14,80.45484,0,221.9134,0,500,168.1536,31.01235,-5.684342e-14
naive,2026-01-11 15:45:00,639,15.75,28.40763,3090.942,108.1401,0,234.751,1,1,2163.659,2163.342,755.2708,392.1546,1147.425,3,0,0,347.4254,800,0,92.67518,301.7486,0.1508743,0.2046279,0.3172331,0,250,0.3172331,1408.071,254.5721,54.26202,15.46493,0,0,422.1642,274.737,147.4272,666.8916,0,1299.415,0,-5.684342e-14,-9.325873e-14,4.263256e-14,92.67518,0,234.751,262.2845,0,0,19.82109,0
naive,2026-01-11 16:00:00,640,16,28.39905,3090.764,109.7793,0.6519427,229.5781,1,1,2163.535,2163.218,752.2277,390.8131,1143.041,3,0,0,343.0408,800,0,110.4313,274.0932,0.1370466,0.1900066,0.3172331,0,250,0.3172331,1410.99,251.3829,54.27105,0,0,0,422.0622,275.2558,146.8064,666.0689,0,1271.083,0,-5.684342e-14,-1.662559e-14,4.263256e-14,109.7793,0.6519427,229.5781,273.7589,0,0,21.8048,-4.551914e-15
naive,2026-01-11 16:15:00,641,16.25,28.49454,3087.154,135.0279,7.322263,235.0158,1,1,2161.008,2160.691,743.0218,386.7546,1129.776,3,0,0,329.7764,800,0,136.0577,240.0357,0.1200178,0.1725925,0.3172331,0,250,0.3172331,1417.669,241.4107,54.17062,6.292532,0,0,422.4348,277.1266,145.3082,663.8812,0,1277.675,0,-5.684342e-14,-2.822742e-14,4.263256e-14,128.7354,7.322263,235.0158,291.7024,0,0,6.394881,-1.332268e-14
naive,2026-01-11 16:30:00,642,16.5,28.46056,3044.516,145.4289,11.28238,219.2919,1,1,2131.161,2130.844,845.1465,431.7762,1276.923,3,0,144.7978,332.1249,800,0,145.4289,203.6407,0.1018203,0.1511469,0.3172331,0,250,0.3172331,1285.698,243.2202,54.20636,0,0,0,416.2963,251.1453,165.151,682.9215,0,1304.861,0,-1.136868e-13,-6.203371e-14,4.263256e-14,145.4289,11.28238,219.2919,159.9916,0,133.5154,23.92833,2.842171e-14
naive,2026-01-11 16:45:00,643,16.75,28.42268,3026.145,161.9755,6.502194,211.3415,1,1,2118.302,2117.984,981.2611,472.5489,1453.81,3,161.6804,161.7508,330.3787,800,0,0.2950386,203.5348,0.1017674,0.1282295,0.3172331,0,250,0.3172331,1136.723,242.0416,54.2462,0,0,0,413.4477,221.8644,191.5834,694.4132,0,1327.8,0,0,3.619327e-14,4.263256e-14,161.9755,6.502194,211.3415,14.43442,0,155.2486,30.7001,0
naive,2026-01-11 17:00:00,644,17,28.37192,2998.476,176.4863,4.443355,196.9037,1,1,2098.933,2098.616,993.4151,474.0311,1467.446,3,194.2621,158.5063,314.6777,800,0,0,203.5028,0.1017514,0.1281629,0.3172331,0,250,0.3172331,1105.201,230.6665,54.29959,0,0,0,409.2214,215.477,193.7444,689.5081,0,1317.929,0,0,-2.173262e-14,4.263256e-14,176.4863,4.443355,196.9037,14.01122,0,171.8387,33.76281,0
naive,2026-01-11 17:15:00,645,17.25,28.09333,2974.535,210.512,0,187.799,1,1,2082.175,2081.857,1010.14,477.3619,1487.502,3,228.2417,157.5803,301.6795,800,0,0,203.4708,0.1017354,0.1281427,0.3172331,0,250,0.3172331,1071.718,221.8109,54.59259,0,0,0,403.543,207.7079,195.8351,685.0698,0,1308.723,0,0,-3.28626e-14,4.263256e-14,210.512,0,187.799,13.88307,0,175.3101,34.01189,0
naive,2026-01-11 17:30:00,646,17.5,28.12164,2964.821,258.3103,0,182.5618,1,0,2075.375,2075.057,1031.028,482.5648,1513.593,4,261.916,157.8419,293.8351,800,0,0,203.4387,0.1017194,0.1281226,0.3172331,0,250,0.3172331,1044.029,215.9767,54.56282,0,0,0,402.4681,202.4639,200.0042,685.0286,0,1308.674,0,-5.684342e-14,-4.707346e-14,4.263256e-14,258.3103,0,182.5618,13.75495,0,161.4476,33.41487,0
naive,2026-01-11 17:45:00,647,17.75,27.96195,2983.931,308.1505,0,181.5688,1,0,2088.752,2088.434,1055.426,487.0716,1542.497,4,314.4443,153.7846,274.2684,800,0,0,203.4067,0.1017034,0.1281024,0.3172331,0,250,0.3172331,1033.009,201.945,54.73077,0,0,0,403.687,199.6466,204.0404,686.7183,0,1311.864,0,0,4.08007e-15,4.263256e-14,308.1505,0,181.5688,13.62685,0,160.0784,20.37623,0
naive,2026-01-11 18:00:00,648,18,27.94532,3008.363,371.6052,0,172.7341,1,0,2105.854,2105.537,973.016,445.1963,1418.212,3,361.0578,0.05359133,257.1009,800,0,10.54736,200.7379,0.1003689,0.1280822,0.3172331,0,250,0.3172331,1132.521,189.3387,54.74826,0,0,0,406.8486,218.8017,188.0468,663.998,0,1266.404,0,-1.136868e-13,1.86795e-14,4.263256e-14,371.6052,0,172.7341,13.49877,0,0.05359133,16.60466,-2.327999e-14
naive,2026-01-11 18:15:00,649,18.25,28.12161,2961.527,427.0505,0,170.6148,0,0,2073.069,2072.752,1017.706,456.4064,1474.112,3,432.4392,0.1678814,241.5053,800,0,0,200.7063,0.1003531,0.1264017,0.3172331,0,250,0.3172331,1055.046,177.513,54.56284,0,0,0,402.0207,204.6002,197.4206,0,661.0066,3574.153,0,1.136868e-13,-8.187895e-15,4.263256e-14,427.0505,0,170.6148,2.825005,0,5.556577,6.898128,2.664535e-14
naive,2026-01-11 18:30:00,650,18.5,28.02923,2937.92,491.6676,1.620844,158.0245,0,0,2056.544,2056.227,1041.973,461.7231,1503.697,4,477.6782,0.5167035,225.5016,800,0,2.698623,200,0.1,0.1263818,0.3172331,0,250,0.3172331,1014.253,165.9165,54.66001,11.29072,1.10414,0,398.0317,196.3026,201.7291,0,658.0257,3579.03,0,1.136868e-13,-2.775558e-17,4.263256e-14,480.3769,0.5167035,158.0245,2.698623,0,0,7.891952,2.076117e-14
naive,2026-01-11 18:45:00,651,18.75,27.92569,2899.452,533.5257,2.267205,156.6156,0,0,2029.616,2029.299,1434.031,565.9688,2000,4,527.7337,3.288903,211.6643,757.3131,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,595.2677,155.9108,51.84651,5.792007,0,0.7047931,391.9559,114.9571,276.9989,0,681.062,3697.505,0,0,1.24345e-13,4.263256e-14,527.7337,2.267205,155.9108,0,500,1.021698,0,1.252332e-13
naive,2026-01-11 19:00:00,652,19,28.06171,2866.346,556.4284,0,138.725,0,0,2006.442,2006.125,699.2307,360.2807,1059.511,3,60.26215,2.420019,196.8292,800,0,496.1662,200.8758,0.1004379,0.2046279,0.3172331,0,250,0.3172331,1306.894,144.7692,54.62585,0,0,0,388.6035,253.1165,135.487,0,613.3972,3312.23,0,0,-7.993606e-15,4.263256e-14,556.4284,0,138.725,499.6694,0,2.420019,6.044197,3.153033e-14
naive,2026-01-11 19:15:00,653,19.25,28.07972,2848.175,574.9442,0,138.0134,0,0,1993.723,1993.406,1076.265,465.8647,1542.13,4,569.9427,0.8262406,171.3606,800,0,3.376735,200,0.1,0.1264886,0.3172331,0,250,0.3172331,917.1407,126.0121,54.60691,1.624763,0,12.00127,386.2882,177.6981,208.5902,0,645.888,3493.754,0,-3.410605e-13,1.94289e-16,4.263256e-14,573.3194,0,126.0121,3.376735,0,0.8262406,0,-3.430589e-14
naive,2026-01-11 19:30:00,654,19.5,28.14383,2801.714,604.6962,0,125.0694,0,0,1961.2,1960.883,1438.449,561.5511,2000,4,580.1591,0.9730977,163.2962,755.5716,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,522.4339,119.9981,51.5106,24.53713,0,5.071326,380.5068,101.3612,279.1456,0,663.8962,3635.806,0,1.136868e-13,1.24345e-13,4.263256e-14,580.1591,0,119.9981,0,500,0.9730977,0,-4.207745e-14
naive,2026-01-11 19:45:00,655,19.75,28.02446,2805.09,592.0179,0,116.4231,0,0,1963.563,1963.246,678.4869,349.3253,1027.812,3,75.48106,0.6445542,151.6866,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1284.759,111.6117,54.66502,16.86741,0,4.811398,379.9972,248.6321,131.3651,0,598.8886,3261.485,0,-1.136868e-13,-7.993606e-15,4.263256e-14,575.1505,0,111.6117,499.6694,0,0.6445542,0,-3.264056e-14
naive,2026-01-11 20:00:00,656,20,28.04115,2773.224,575.5721,0,105.0467,0,0,1941.257,1940.94,1431.226,563.8572,1995.083,4,561.64,1.045856,132.3973,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,509.7138,97.40082,54.64747,13.93206,0,7.645847,375.8139,98.67706,277.1369,0,664.0144,3614.634,0,2.273737e-13,1.24345e-13,4.263256e-14,561.64,0,97.40082,0,500,1.045856,0,-7.238654e-14
naive,2026-01-11 20:15:00,657,20.25,27.8622,2766.264,554.0312,0,100.648,0,0,1936.385,1936.068,619.2539,328.6755,947.9294,2,29.55752,1.26327,117.1086,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1316.814,86.32106,54.83568,24.80428,0,14.32697,373.4476,253.9583,119.4893,0,585.3969,3200.78,0,0,-7.993606e-15,4.263256e-14,529.227,0,86.32106,499.6694,0,1.26327,0,-1.421085e-14
naive,2026-01-11 20:30:00,658,20.5,27.67861,2745.18,499.5061,0,85.75428,0,0,1921.626,1921.309,1345.547,536.3465,1881.894,4,475.3866,2.218934,104.2882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.7614,77.02425,55.02877,24.11941,0,8.730026,369.1635,110.6095,258.554,0,648.6331,3547.181,0,1.136868e-13,1.24345e-13,4.263256e-14,475.3866,0,77.02425,0,500,2.218934,0,-1.776357e-14
naive,2026-01-11 20:45:00,659,20.75,27.65485,2758.553,458.3431,0.4941799,78.15366,0,0,1930.987,1930.67,584.8147,317.0092,901.8239,2,0,0,101.8239,800,0,427.3801,218.0723,0.1090362,0.2046279,0.3172331,0,250,0.3172331,1345.855,75.22357,55.05376,31.45716,0,2.930093,370.7756,258.4223,112.3532,0,575.9941,3160.296,0,1.136868e-13,-7.993606e-15,4.263256e-14,426.8859,0.4941799,75.22357,429.1499,0,0,0,-2.065015e-14
naive,2026-01-11 21:00:00,660,21,27.46817,2770.192,408.9452,5.562988,80.61427,0,0,1939.134,1938.817,812.2461,381.1242,1193.37,3,303.869,0.7744999,88.72674,800,0,72.15204,200,0.1,0.137317,0.3172331,0,250,0.3172331,1126.571,65.68038,55.2501,32.92417,4.788488,14.93389,370.8776,215.4673,155.4104,0,599.4477,3299.86,0,5.684342e-14,-1.748601e-15,4.263256e-14,376.0211,0.7744999,65.68038,72.15204,0,0,0,2.231548e-14
naive,2026-01-11 21:15:00,661,21.25,27.45424,2773.721,350.4665,1.726906,75.67755,0,0,1941.605,1941.288,1220.463,497.4179,1717.881,4,339.0811,0.02274442,78.77702,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,720.8248,58.32383,55.26475,11.38542,1.704162,17.35371,371.2414,137.8241,233.4173,0,638.5601,3472.487,0,1.136868e-13,1.24345e-13,4.263256e-14,339.0811,0.02274442,58.32383,0,500,0,0,5.684342e-14
naive,2026-01-11 21:30:00,662,21.5,27.64456,2760.727,316.8037,2.553244,70.16533,0,0,1932.509,1932.192,563.2332,307.495,870.7282,2,0,0,70.72816,800,0,303.8615,248.952,0.124476,0.2046279,0.3172331,0,250,0.3172331,1368.959,52.25704,55.06458,13.44013,2.055342,17.90829,370.9873,262.8015,108.1858,0,573.7343,3120.321,0,-5.684342e-14,-7.993606e-15,4.263256e-14,303.3636,0.4979022,52.25704,303.8615,0,0,0,2.88658e-15
naive,2026-01-11 21:45:00,663,21.75,27.29522,2715.452,256.7616,1.854158,60.98787,0,0,1900.817,1900.499,609.4934,320.5406,930.0341,2,61.77031,0.6592258,67.60455,800,0,194.9913,200.165,0.1000825,0.1567614,0.3172331,0,250,0.3172331,1291.006,50.13812,55.432,0,1.194932,10.84975,362.231,246.0218,116.2092,0,568.6301,3067.166,0,0,4.471423e-14,4.263256e-14,256.7616,0.6592258,50.13812,195.6512,0,0,0,-3.552714e-15
naive,2026-01-11 22:00:00,664,22,27.06632,2690.031,213.2985,6.562695,47.32736,0,0,1883.022,1882.705,719.0471,351.5534,1070.6,3,207.0635,0.9236864,62.61331,800,0,0.5338168,200,0.1,0.1260409,0.3172331,0,250,0.3172331,1163.657,46.55108,55.67274,5.701205,5.639009,0.7762822,357.1264,220.6946,136.4318,0,572.3952,3105.104,0,-1.136868e-13,-5.551115e-17,4.263256e-14,207.5973,0.9236864,46.55108,0.5338168,0,0,0,4.440892e-16
naive,2026-01-11 22:15:00,665,22.25,27.07856,2701.276,176.4544,7.808342,49.25943,0,0,1890.893,1890.576,1085.163,457.043,1542.206,4,177.0754,0.7835108,64.34693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.4132,47.83367,55.65987,0,7.024832,1.425763,358.7108,152.7905,205.9204,0,610.1039,3305.072,0,-5.684342e-14,1.24345e-13,4.263256e-14,176.4544,0.7835108,47.83367,0,500,0.6210206,0,-2.842171e-14
naive,2026-01-11 22:30:00,666,22.5,26.92098,2686.537,135.3841,7.168591,50.0339,0,0,1880.576,1880.258,555.6234,304.1402,859.7637,2,0,0,59.76366,800,0,136.3888,290.8201,0.1454101,0.2046279,0.3172331,0,250,0.3172331,1324.635,44.50195,55.82561,0,6.163841,5.531956,355.5842,250.4655,105.1187,0,555.6517,3003.913,0,5.684342e-14,-1.216804e-13,4.263256e-14,135.3841,1.00475,44.50195,168.1173,0,0,0,1.554312e-15
naive,2026-01-11 22:45:00,667,22.75,26.93095,2680.223,131.0257,5.966075,51.05732,0,0,1876.156,1875.839,547.9483,300.7567,848.705,2,0,0,48.70499,800,0,131.0647,258.0082,0.1290041,0.1831252,0.3172331,0,250,0.3172331,1327.89,36.26342,55.81512,0,5.92711,14.7939,354.8221,251.1331,103.689,0,554.6877,2998.214,0,0,6.969425e-14,4.263256e-14,131.0257,0.03896469,36.26342,135.7389,0,0,0,1.38084e-15
naive,2026-01-11 23:00:00,668,23,26.65449,2692.587,111.8452,2.519615,44.80752,0,0,1884.811,1884.494,545.2894,299.5845,844.8739,2,0,0,44.87388,800,0,112.1496,229.9302,0.1149651,0.162464,0.3172331,0,250,0.3172331,1339.204,33.5102,56.10588,0,2.215203,11.29732,354.4206,251.8245,102.5961,0,553.5333,2985.136,0,5.684342e-14,-3.053113e-15,4.263256e-14,111.8452,0.3044122,33.5102,125.3256,0,0,0,-1.887379e-15
naive,2026-01-11 23:15:00,669,23.25,26.55313,2736.557,86.25145,0,45.39421,0,0,1915.59,1915.273,543.1163,298.6265,841.7428,2,0,0,41.74279,800,0,86.25145,208.3311,0.1041656,0.1447837,0.3172331,0,250,0.3172331,1372.157,31.20587,56.21249,0,0,14.18834,359.4547,257.481,101.9737,0,558.7699,3009.995,0,5.684342e-14,-5.595524e-14,4.263256e-14,86.25145,0,31.20587,110.6385,0,0,0,0
naive,2026-01-11 23:30:00,670,23.5,26.38781,2709.171,74.87672,0,40.14695,0,1,1896.42,1896.103,611.1539,319.5376,930.6915,2,76.35622,1.961953,52.37333,800,0,0,208.2983,0.1041492,0.1311831,0.3172331,0,250,0.3172331,1284.949,39.22226,56.38637,0,0,0.9246977,354.6473,240.2967,114.3505,0,560.0072,3016.605,0,5.684342e-14,-7.355228e-15,4.263256e-14,74.87672,0,39.22226,33.19333,0,3.441449,0,1.776357e-15
naive,2026-01-11 23:45:00,671,23.75,26.26058,2712.339,65.23744,0,33.29001,0,1,1898.638,1898.32,600.2012,315.707,915.9082,2,67.96688,1.666125,46.27519,800,0,0,208.2655,0.1041328,0.1311624,0.3172331,0,250,0.3172331,1298.119,34.70247,56.52018,0,0,0,354.1352,242.1261,112.0091,0,557.8331,3004.497,0,0,-4.465872e-14,4.263256e-14,65.23744,0,33.29001,33.06216,0,4.395565,1.412463,-4.440892e-15
naive,2026-01-12 00:00:00,672,0,26.15848,2692.715,82.88637,0,34.79172,1,1,1884.901,1884.584,582.3125,310.4196,892.7322,2,46.12086,1.822531,44.78876,800,0,32.93102,200,0.1,0.1311418,0.3172331,0,250,0.3172331,1302.271,33.62436,56.62756,3.834483,0,1.167356,350.838,242.3927,108.4453,553.0296,0,1048.968,0,1.136868e-13,2.553513e-15,4.263256e-14,79.05189,0,33.62436,32.93102,0,1.822531,0,4.662937e-15
naive,2026-01-12 00:15:00,673,0.25,25.85533,2664.625,86.83266,0,31.96699,1,1,1865.237,1864.92,985.11,425.9152,1411.025,3,67.95907,0.9732957,42.09276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.8103,31.70247,56.9464,18.87358,0,0.2645196,345.0365,162.7496,182.2869,588.7137,0,1145.92,0,-1.136868e-13,1.24345e-13,4.263256e-14,67.95907,0,31.70247,0,500,0.9732957,0,7.682743e-14
naive,2026-01-12 00:30:00,674,0.5,25.57539,2658.815,96.21136,0,30.25137,1,1,1861.171,1860.853,538.1854,296.4527,834.6381,2,0,0,34.63807,800,0,73.24875,306.6052,0.1533026,0.2046279,0.3172331,0,250,0.3172331,1322.668,26.16549,57.24082,22.96261,0,4.085879,342.3342,243.2848,99.04941,540.489,0,1056.193,0,0,-9.325873e-14,4.263256e-14,73.24875,0,26.16549,73.58437,0,0,0,0
naive,2026-01-12 00:45:00,675,0.75,25.62153,2655.911,91.70297,4.135517,36.91183,1,1,1859.138,1858.821,537.3294,296.0753,833.4048,2,0,0,33.40475,800,0,72.45991,288.4419,0.144221,0.1930648,0.3172331,0,250,0.3172331,1321.491,25.22152,57.1923,21.81667,1.561911,11.69031,342.2798,243.2954,98.98437,541.523,0,1059.033,0,5.684342e-14,-1.165734e-13,4.263256e-14,69.8863,2.573606,25.22152,72.45991,0,0,0,4.440892e-15
naive,2026-01-12 01:00:00,676,1,25.52418,2649.406,91.40666,5.431521,34.58711,1,1,1854.584,1854.267,537.7719,296.2704,834.0423,2,0,0,34.04233,800,0,76.22591,269.34,0.13467,0.1816277,0.3172331,0,250,0.3172331,1316.495,25.72942,57.29469,19.07204,1.540233,8.857688,340.7696,241.8987,98.87091,539.7967,0,1050.693,0,-5.684342e-14,-1.476597e-14,4.263256e-14,72.33462,3.891288,25.72942,76.22591,0,0,0,-1.332268e-15
naive,2026-01-12 01:15:00,677,1.25,25.40561,2664.521,75.95514,0,37.81385,1,1,1865.164,1864.847,535.5369,295.2851,830.822,2,0,0,30.82202,800,0,73.60341,250.8968,0.1254484,0.1695995,0.3172331,0,250,0.3172331,1329.31,23.32472,57.41939,2.351734,0,14.48913,341.8943,243.6695,98.22485,541.6105,0,1022.681,0,5.684342e-14,3.400058e-14,4.263256e-14,73.60341,0,23.32472,75.21912,0,0,0,0
naive,2026-01-12 01:30:00,678,1.5,25.27152,2659.145,83.07124,0,39.35952,1,1,1861.402,1861.084,537.61,296.199,833.809,2,0,0,33.80904,800,0,74.28331,232.2865,0.1161432,0.157986,0.3172331,0,250,0.3172331,1323.474,25.62143,57.56042,8.78793,0,13.73809,340.2845,241.9456,98.33897,540.6561,0,1031.716,0,-5.684342e-14,7.549517e-15,4.263256e-14,74.28331,0,25.62143,76.88656,0,0,0,0
naive,2026-01-12 01:45:00,679,1.75,25.19439,2616.255,76.40779,1.146321,28.05667,1,1,1831.379,1831.062,530.4936,293.0618,823.5554,2,0,0,23.55539,800,0,71.39749,214.4005,0.1072003,0.1462674,0.3172331,0,250,0.3172331,1300.568,17.86547,57.64154,6.156617,0,10.1912,334.2776,237.3898,96.88774,532.3118,0,1010.397,0,5.684342e-14,3.605449e-14,4.263256e-14,70.25117,1.146321,17.86547,71.93478,0,0,0,-4.218847e-15
naive,2026-01-12 02:00:00,680,2,24.92527,2638.041,81.40549,1.74808,29.97799,1,1,1846.629,1846.312,553.1492,300.504,853.6533,2,21.39778,1.231249,31.02424,800,0,57.46711,200,0.1,0.1350049,0.3172331,0,250,0.3172331,1293.162,23.59697,57.92458,2.540596,0.5168314,6.381021,33.23932,23.27692,9.962396,324.9394,0,589.9877,0,5.684342e-14,-2.053913e-15,4.263256e-14,78.86489,1.231249,23.59697,57.46711,0,0,0,-5.995204e-15
naive,2026-01-12 02:15:00,681,2.25,24.68466,2656.871,78.09466,2.480912,27.00608,1,1,1859.81,1859.492,980.0948,423.0402,1403.135,3,73.54106,0.7998345,28.79412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.3976,21.95617,58.17765,4.553601,1.681077,5.049906,33.47657,15.82916,17.64742,439.7818,0,824.8685,0,5.684342e-14,1.24345e-13,4.263256e-14,73.54106,0.7998345,21.95617,0,500,0,0,5.684342e-14
naive,2026-01-12 02:30:00,682,2.5,24.75176,2630.836,65.62599,0,28.06638,1,1,1841.585,1841.268,538.9812,296.8035,835.7848,2,0,0,35.78477,800,0,65.04108,308.6571,0.1543285,0.2046279,0.3172331,0,250,0.3172331,1302.287,27.26749,58.10707,0.5849067,0,0.7988899,33.14854,23.44117,9.707372,320.3892,0,576.417,0,-5.684342e-14,-7.993606e-15,4.263256e-14,65.04108,0,27.26749,66.006,0,0,0,0
naive,2026-01-12 02:45:00,683,2.75,24.67313,2627.027,86.49925,0,21.63158,1,1,1838.919,1838.602,535.3434,295.1998,830.5432,2,0,0,30.54325,800,0,76.5169,289.4793,0.1447396,0.1943568,0.3172331,0,250,0.3172331,1303.258,23.29274,58.18977,9.982358,0,0,33.10054,23.45865,9.641892,318.6585,0,589.073,0,0,-4.163336e-16,4.263256e-14,76.5169,0,21.63158,77.49488,0,0,1.661155,0
naive,2026-01-12 03:00:00,684,3,24.6923,2628.81,80.66456,7.97875,24.54319,1,1,1840.167,1839.85,532.8052,294.0808,826.886,2,0,0,26.886,800,0,74.43873,270.824,0.135412,0.1822809,0.3172331,0,250,0.3172331,1307.045,20.49954,58.16961,7.623629,6.58095,4.043653,33.12301,23.52681,9.596203,318.3383,0,595.7388,0,-1.136868e-13,3.821943e-14,4.263256e-14,73.04093,1.3978,20.49954,74.43873,0,0,0,6.661338e-15
naive,2026-01-12 03:15:00,685,3.25,24.52814,2656.111,106.6537,4.610195,30.67091,1,1,1859.277,1858.96,532.8002,294.0787,826.8789,2,0,0,26.87888,800,0,75.95002,251.7939,0.1258969,0.1705339,0.3172331,0,250,0.3172331,1326.16,20.52941,58.34226,31.49895,3.814944,10.1415,33.46699,23.87088,9.596114,319.7762,0,634.8338,0,5.684342e-14,4.216072e-14,4.263256e-14,75.15477,0.7952511,20.52941,75.95002,0,0,0,-6.661338e-15
naive,2026-01-12 03:30:00,686,3.5,24.63088,2658.592,105.4743,1.634209,25.11199,1,1,1861.015,1860.697,530.0957,292.8864,822.982,2,0,0,22.98205,800,0,94.67989,228.0843,0.1140421,0.1585509,0.3172331,0,250,0.3172331,1330.602,17.53422,58.23421,11.56803,0.8606043,7.577769,33.49826,23.95083,9.547433,318.2049,0,592.3356,0,5.684342e-14,5.778711e-14,4.263256e-14,93.90628,0.7736052,17.53422,94.67989,0,0,0,6.883383e-15
naive,2026-01-12 03:45:00,687,3.75,24.60517,2687.537,108.429,0.1118141,26.76086,1,1,1881.276,1880.958,529.0429,292.4222,821.4651,2,0,0,21.46512,800,0,97.30017,203.7233,0.1018617,0.1436213,0.3172331,0,250,0.3172331,1351.916,16.38129,58.26125,11.24064,0,10.37957,33.86296,24.33448,9.528482,318.6291,0,591.1044,0,0,-2.4869e-14,4.263256e-14,97.18835,0.1118141,16.38129,98.17124,0,0,0,6.633583e-15
naive,2026-01-12 04:00:00,688,4,24.60512,2674.614,122.7194,0,28.97007,1,1,1872.23,1871.913,607.5707,315.6102,923.1809,2,96.09116,1.140505,25.94924,800,0,14.76503,200,0.1,0.1282816,0.3172331,0,250,0.3172331,1264.342,19.8034,58.2613,11.86319,0,9.166676,33.70014,22.75816,10.94198,340.022,0,634.964,0,5.684342e-14,-1.94289e-16,4.263256e-14,110.8562,0,19.8034,14.76503,0,1.140505,0,6.883383e-15
naive,2026-01-12 04:15:00,689,4.25,24.62183,2700.313,143.2696,3.628661,24.23722,1,1,1890.219,1889.902,1021.778,434.198,1455.976,3,134.2211,2.280266,19.47505,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.123,14.85996,58.24373,9.048425,1.348396,9.377263,34.02394,15.62621,18.39772,451.5163,0,855.443,0,-1.136868e-13,1.24345e-13,4.263256e-14,134.2211,2.280266,14.85996,0,500,0,0,5.684342e-14
naive,2026-01-12 04:30:00,690,4.5,24.47169,2703.638,170.31,0.8369542,26.8376,1,1,1892.546,1892.229,531.9475,293.7027,825.6502,2,0,0,25.65017,800,0,160.0691,284.9001,0.14245,0.2046279,0.3172331,0,250,0.3172331,1360.282,19.60254,58.40163,11.07791,0,7.235063,34.06583,24.48507,9.580765,319.4895,0,592.3865,0,0,-3.641532e-14,4.263256e-14,159.2321,0.8369542,19.60254,161.119,0,0,0,-3.108624e-15
naive,2026-01-12 04:45:00,691,4.75,24.19354,2699.555,198.5424,3.180821,28.05548,1,1,1889.688,1889.371,530.4013,293.0211,823.4224,2,0,0,23.42245,800,0,185.2658,238.5388,0.1192694,0.1793974,0.3172331,0,250,0.3172331,1358.97,17.95217,58.69418,15.75488,0.7025664,10.1033,34.01439,24.46146,9.552934,319.2904,0,600.9389,0,5.684342e-14,3.350098e-14,4.263256e-14,182.7876,2.478255,17.95217,185.2658,0,0,0,-8.881784e-15
naive,2026-01-12 05:00:00,692,5,24.03133,2723.904,243.5599,3.17053,24.40873,1,1,1906.732,1906.415,597.785,312.9554,910.7403,2,82.14382,2.970831,25.62568,800,0,154.005,200,0.1,0.1502044,0.3172331,0,250,0.3172331,1308.63,19.6741,58.86479,7.411088,0.199699,4.734626,34.32118,23.55534,10.76584,337.3552,0,621.6161,0,0,1.665335e-16,4.263256e-14,236.1488,2.970831,19.6741,154.005,0,0,0,-2.220446e-15
naive,2026-01-12 05:15:00,693,5.25,24.23243,2744.191,283.4299,0.3925525,21.40059,1,1,1920.934,1920.617,1138.909,468.7175,1607.626,4,278.1137,2.147956,27.36479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.7078,20.96528,58.65327,5.316146,0,0.4353079,34.57681,14.07074,20.50607,482.8662,0,908.9178,0,1.136868e-13,1.24345e-13,4.263256e-14,278.1137,0.3925525,20.96528,0,500,1.755403,0,6.683543e-14
naive,2026-01-12 05:30:00,694,5.5,24.39704,2757.389,329.8,0,26.87624,1,1,1930.173,1929.855,536.2635,295.6054,831.8689,2,0,0,31.86888,800,0,329.8,242.4674,0.1212337,0.2046279,0.3172331,0,250,0.3172331,1393.592,24.37407,58.48015,0,0,2.502169,34.74311,25.08465,9.658453,321.1396,0,576.489,0,0,4.884981e-14,4.263256e-14,329.8,0,24.37407,342.7075,0,0,0,0
naive,2026-01-12 05:45:00,695,5.75,24.35455,2754.58,418.2034,0,21.9425,1,1,1928.206,1927.889,722.2606,349.9003,1072.161,3,232.868,4.746996,34.54596,800,0,169.7168,200,0.1,0.1526781,0.3172331,0,250,0.3172331,1205.628,26.43331,58.52484,15.61859,0,0,34.70771,21.70131,13.0064,371.6017,0,704.3049,0,5.684342e-14,6.494805e-15,4.263256e-14,402.5848,0,21.9425,169.7168,0,4.746996,4.490805,8.881784e-16
naive,2026-01-12 06:00:00,696,6,24.32827,2779.878,486.2673,0,17.6181,1,0,1945.915,1945.598,1298.178,516.0737,1814.252,4,470.2598,3.250001,40.74216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,647.4193,31.18299,58.55248,16.00741,0,0,35.02647,11.65355,23.37292,527.7273,0,1017.196,0,0,1.24345e-13,4.263256e-14,470.2598,0,17.6181,0,500,3.250001,13.56489,-3.197442e-14
naive,2026-01-12 06:15:00,697,6.25,24.48613,2805.507,542.2401,0,24.72834,1,0,1963.855,1963.537,566.7466,304.6584,871.405,2,36.86527,1.31125,33.22848,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1396.791,25.39025,58.38645,5.705392,0,0,35.34938,25.14223,10.20715,329.8007,0,603.7583,0,0,-7.993606e-15,4.263256e-14,536.5347,0,24.72834,499.6694,0,1.31125,0.6619125,2.553513e-14
naive,2026-01-12 06:30:00,698,6.5,24.49477,2795.698,570.0485,8.022407,22.25222,0,0,1956.989,1956.671,1383.443,539.9246,1923.367,4,585.7448,3.650816,33.97183,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.2285,25.9559,58.37736,0,4.371591,0,35.2258,10.31811,24.90768,0,550.2427,2968.201,0,0,1.24345e-13,4.263256e-14,570.0485,3.650816,22.25222,0,500,15.69631,3.703679,0
naive,2026-01-12 06:45:00,699,6.75,24.36609,2799.423,618.2738,7.869029,22.78618,0,0,1959.596,1959.279,634.8303,324.4995,959.3298,2,122.3864,2.966508,33.9769,800,0,495.8874,200.9455,0.1004728,0.2046279,0.3172331,0,250,0.3172331,1324.449,25.99475,58.5127,0,4.902521,0,35.27273,23.84008,11.43266,0,348.3396,1858.498,0,-5.684342e-14,-7.993606e-15,4.263256e-14,618.2738,2.966508,22.78618,499.6694,0,0,3.20857,2.664535e-14
naive,2026-01-12 07:00:00,700,7,24.58252,2769.794,626.609,7.431724,28.26455,0,0,1938.856,1938.539,1031.525,439.6281,1471.153,3,624.6937,3.977218,42.48213,800,0,1.915243,200.4351,0.1002175,0.1265324,0.3172331,0,250,0.3172331,907.0139,32.4283,58.28507,0,3.454506,0,34.89941,16.32625,18.57316,0,455.9543,2448.137,0,0,1.748601e-15,4.263256e-14,626.609,3.977218,28.26455,3.655472,0,0,4.163749,-5.284662e-14
naive,2026-01-12 07:15:00,701,7.25,24.7029,2766.96,599.3877,8.140025,33.49435,0,0,1936.872,1936.555,1016.747,434.8882,1451.635,3,609.773,3.558623,38.30351,800,0,0,200.4035,0.1002018,0.126211,0.3172331,0,250,0.3172331,919.8077,29.20171,58.15846,0,4.581402,4.292642,34.86369,16.55654,18.30716,0,452.2206,2429.688,0,-1.136868e-13,-4.921064e-14,4.263256e-14,599.3877,3.558623,29.20171,1.614018,0,10.38533,0,-2.131628e-14
naive,2026-01-12 07:30:00,702,7.5,24.44187,2803.497,567.5968,6.177855,41.03479,0,0,1962.448,1962.131,996.2748,429.3953,1425.67,3,580.0799,2.90274,42.68745,800,0,0,200.372,0.100186,0.1261911,0.3172331,0,250,0.3172331,965.8557,32.63306,58.433,0,3.275115,8.401726,35.32406,17.3854,17.93866,0,448.2914,2405.515,0,1.136868e-13,2.317591e-14,4.263256e-14,567.5968,2.90274,32.63306,1.487827,0,12.48311,0,4.085621e-14
naive,2026-01-12 07:45:00,703,7.75,24.48055,2793.862,531.6944,6.854871,42.0599,0,0,1955.704,1955.386,948.5744,415.8136,1364.388,3,517.4788,2.281189,44.628,800,0,1.361656,200,0.1,0.1261713,0.3172331,0,250,0.3172331,1006.812,34.10274,58.39232,12.85393,4.573682,7.957163,35.20266,18.12261,17.08005,0,435.3681,2358.896,0,0,5.551115e-17,4.263256e-14,518.8404,2.281189,34.10274,1.361656,0,0,0,6.217249e-15
naive,2026-01-12 08:00:00,704,8,24.58722,2817.23,474.6019,215.795,40.93653,0,0,1972.061,1971.743,1348.257,537.8204,1886.077,4,473.0381,69.55167,43.48753,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,623.4866,33.19413,58.28013,1.56379,146.2434,7.742401,35.49709,11.22276,24.27433,0,550.4393,3216.818,0,-1.136868e-13,1.24345e-13,4.263256e-14,473.0381,69.55167,33.19413,0,500,0,0,1.136868e-13
naive,2026-01-12 08:15:00,705,8.25,24.7451,2831.026,421.467,220.4504,39.13879,0,0,1981.718,1981.401,547.9288,300.7481,848.6769,2,0,0,48.67687,800,0,469.0168,207.6632,0.1038316,0.2046279,0.3172331,0,250,0.3172331,1433.472,37.09368,58.11407,23.71644,149.1841,2.045109,35.67093,25.8025,9.868429,0,326.9205,2030.938,0,0,-7.993606e-15,4.263256e-14,397.7505,71.26623,37.09368,469.0168,0,0,0,2.842171e-14
naive,2026-01-12 08:30:00,706,8.5,24.86648,2881.798,313.6458,214.7683,35.16135,0,0,2017.259,2016.942,841.1195,393.4992,1234.619,3,306.8427,72.80197,54.97412,800,0,6.803182,205.9297,0.1029648,0.1307625,0.3172331,0,250,0.3172331,1175.822,41.83905,57.98642,0,141.9663,0,36.31066,21.1648,15.14586,0,414.664,2460.309,0,0,2.264855e-14,4.263256e-14,313.6458,72.80197,35.16135,30.5219,0,0,6.677702,2.842171e-14
naive,2026-01-12 08:45:00,707,8.75,24.89193,2893.063,273.5176,217.6827,47.36368,0,0,2025.144,2024.827,805.3525,383.2472,1188.6,3,260.4748,71.8495,56.27544,800,0,13.04285,202.6366,0.1013183,0.1296709,0.3172331,0,250,0.3172331,1219.474,42.81799,57.95964,0,145.8332,4.545694,36.45259,21.95054,14.50205,0,406.0225,2419.481,0,-5.684342e-14,4.127254e-14,4.263256e-14,273.5176,71.8495,42.81799,23.58905,0,0,0,0
naive,2026-01-12 09:00:00,708,9,24.99257,2861.626,216.224,216.1975,51.26615,0,1,2003.138,2002.821,775.7107,376.0402,1151.751,3,211.21,74.20009,66.34081,800,0,5.014025,201.3511,0.1006756,0.1275973,0.3172331,0,250,0.3172331,1227.11,50.42296,57.8538,0,141.9974,0.8431864,36.05649,22.08798,13.9685,0,398.2815,2370.408,0,0,3.000378e-14,4.263256e-14,216.224,74.20009,50.42296,10.41861,0,0,0,0
naive,2026-01-12 09:15:00,709,9.25,25.15264,2871.347,179.7467,217.5141,61.07559,0,1,2009.943,2009.626,743.6911,366.9656,1110.657,3,168.8319,72.89991,68.92493,800,0,5.277794,200,0.1,0.1267879,0.3172331,0,250,0.3172331,1265.935,52.29879,57.68545,5.636965,144.6142,8.776803,366.5632,230.8747,135.6885,0,599.441,3491.213,0,5.684342e-14,-1.110223e-16,4.263256e-14,174.1097,72.89991,52.29879,5.277794,0,0,0,0
naive,2026-01-12 09:30:00,710,9.5,25.24429,2900.743,142.9213,224.1481,67.26824,1,1,2030.52,2030.203,1120.114,476.7591,1596.873,4,140.863,75.40608,80.60432,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.0886,61.10176,57.58906,2.058321,148.742,6.166478,370.9981,166.2831,204.715,644.1689,0,1483.681,0,1.136868e-13,1.24345e-13,4.263256e-14,140.863,75.40608,61.10176,0,500,0,0,-1.136868e-13
naive,2026-01-12 09:45:00,711,9.75,25.32775,2931.506,125.6,228.3105,71.216,1,1,2052.054,2051.737,574.7536,312.5738,887.3274,2,0,0,87.3274,800,0,179.025,280.1611,0.1400806,0.2046279,0.3172331,0,250,0.3172331,1476.984,66.13985,57.50127,19.77528,155.1103,5.07615,375.5626,270.3144,105.2483,583.8172,0,1404.623,0,0,-6.483702e-14,4.263256e-14,105.8248,73.20025,66.13985,179.025,0,0,0,0
naive,2026-01-12 10:00:00,712,10,25.62729,2956.161,115.2111,227.9295,66.447,1,1,2069.313,2068.995,582.781,316.1126,898.8937,2,0,0,98.8937,800,0,171.0764,237.3479,0.118674,0.1764133,0.3172331,0,250,0.3172331,1486.214,74.66293,57.18623,18.35119,153.7131,0,381.0189,273.654,107.3649,589.7667,0,1412.01,0,-5.684342e-14,-6.744605e-14,4.263256e-14,96.85994,74.21645,66.447,171.0764,0,0,8.215921,1.421085e-14
naive,2026-01-12 10:15:00,713,10.25,25.64221,2996.416,112.4804,228.2016,71.70237,1,1,2097.491,2097.174,590.5933,319.5567,910.15,2,0,15.45589,94.69414,800,0,149.2422,200,0.1,0.1494545,0.3172331,0,250,0.3172331,1506.581,71.48104,57.17055,21.6515,154.3325,0.2213319,386.324,277.4878,108.8362,597.0853,0,1433.426,0,-5.684342e-14,5.051515e-15,4.263256e-14,90.82889,73.86917,71.48104,149.2422,0,0,0,-1.421085e-14
naive,2026-01-12 10:30:00,714,10.5,25.73969,3009.439,101.2153,228.3392,83.44356,1,1,2106.607,2106.29,1098.04,473.8397,1571.88,4,83.59904,74.84275,113.4378,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.25,85.54144,57.06802,17.61624,153.4964,0,388.7709,186.0709,202.7,659.9106,0,1550.789,0,2.273737e-13,1.24345e-13,4.263256e-14,83.59904,74.84275,83.44356,0,500,0,2.097885,1.136868e-13
naive,2026-01-12 10:45:00,715,10.75,25.62169,2976.02,100.1762,231.2753,98.07305,0,1,2083.214,2082.897,599.761,323.5983,923.3593,2,0,0,123.3593,800,0,162.6374,284.258,0.142129,0.2046279,0.3172331,0,250,0.3172331,1483.136,93.13954,57.19213,13.66393,155.1501,4.933512,383.535,273.0562,110.4788,0,597.5627,3513.458,0,0,-9.325873e-14,4.263256e-14,86.51227,76.12517,93.13954,162.6374,0,0,0,0
naive,2026-01-12 11:00:00,716,11,25.84387,2979.048,97.16913,232.5993,112.6166,0,0,2085.334,2085.016,612.5328,329.2287,941.7615,2,0,0,141.7615,800,0,152.2405,246.1531,0.1230766,0.1789931,0.3172331,0,250,0.3172331,1472.483,106.7817,56.95845,21.1931,156.3349,5.834847,385.6605,272.3203,113.3402,0,602.6281,3556.612,0,-5.684342e-14,2.420286e-14,4.263256e-14,75.97603,76.26443,106.7817,152.2405,0,0,0,0
naive,2026-01-12 11:15:00,717,11.25,26.10351,3002.266,82.66043,230.5628,126.2316,0,0,2101.586,2101.269,620.4796,332.732,953.2116,2,0,0,153.2116,800,0,155.2457,207.303,0.1036515,0.154999,0.3172331,0,250,0.3172331,1480.789,115.0883,56.68537,4.517026,153.4605,11.14332,390.73,275.3106,115.4195,0,610.1144,3564.369,0,0,-7.160939e-15,4.263256e-14,78.1434,77.10226,115.0883,155.2457,0,0,0,0
naive,2026-01-12 11:30:00,718,11.5,26.32571,3003.494,79.56592,232.3615,135.1123,0,0,2102.446,2102.129,717.639,370.9079,1088.547,3,39.146,79.314,170.0868,800,0,29.08134,200,0.1,0.1305356,0.3172331,0,250,0.3172331,1384.49,127.4621,56.45168,11.33858,153.0475,7.650187,392.6744,258.5815,134.0929,0,630.9182,3690.108,0,5.684342e-14,-4.440892e-16,4.263256e-14,68.22734,79.314,127.4621,29.08134,0,0,0,0
naive,2026-01-12 11:45:00,719,11.75,26.59478,3028.699,91.09916,236.7651,142.9232,0,0,2120.09,2119.772,1137.166,492.8544,1630.021,4,68.75531,78.7407,182.5247,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.6059,136.3901,56.16868,22.34385,158.0244,6.533146,398.1707,184.5417,213.629,0,678.623,3980.372,0,1.136868e-13,1.24345e-13,4.263256e-14,68.75531,78.7407,136.3901,0,500,0,0,-1.136868e-13
naive,2026-01-12 12:00:00,720,12,26.79938,3049.008,62.95423,238.0999,149.1061,0,0,2134.306,2133.989,646.266,344.1,990.366,2,0,0,190.366,800,0,140.3893,289.82,0.14491,0.2046279,0.3172331,0,250,0.3172331,1487.723,141.9378,55.95349,0,160.6648,7.168285,402.5422,280.5929,121.9493,0,626.0448,3657.446,0,5.684342e-14,4.884981e-14,4.263256e-14,62.95423,77.43507,141.9378,141.3292,0,0,0,0
naive,2026-01-12 12:15:00,721,12.25,26.98909,3095.332,83.18471,240.0572,164.6424,0,0,2166.733,2166.415,655.9799,348.3823,1004.362,3,0,0,204.3622,800,0,138.446,255.1629,0.1275815,0.1824954,0.3172331,0,250,0.3172331,1510.435,152.0633,55.75397,23.86717,160.9288,12.57905,410.2728,286.0024,124.2705,0,636.7665,3758.266,0,5.684342e-14,2.456368e-14,4.263256e-14,59.31754,79.12842,152.0633,138.446,0,0,0,1.421085e-14
naive,2026-01-12 12:30:00,722,12.5,27.19335,3083.008,79.13143,239.7713,178.3401,0,0,2158.106,2157.789,665.6807,352.6589,1018.34,3,0,0,218.3397,800,0,147.6678,218.2058,0.1091029,0.1606724,0.3172331,0,250,0.3172331,1492.108,162.107,55.53915,9.768418,161.4665,16.23308,410.3852,283.7391,126.6461,0,639.4849,3750.066,0,0,-1.226796e-14,4.263256e-14,69.36301,78.30482,162.107,147.6678,0,0,0,0
naive,2026-01-12 12:45:00,723,12.75,27.29783,3062.972,88.96975,241.5845,185.1106,0,0,2144.081,2143.763,736.7557,382.7124,1119.468,3,10.75898,79.48401,229.225,800,0,72.68579,200,0.1,0.137401,0.3172331,0,250,0.3172331,1407.008,169.9973,55.42926,5.524976,162.1005,15.11335,408.6112,268.1425,140.4687,0,653.7351,3822.339,0,0,-6.661338e-15,4.263256e-14,83.44477,79.48401,169.9973,72.68579,0,0,0,0
naive,2026-01-12 13:00:00,724,13,27.58899,3046.063,82.71445,237.3987,201.151,0,0,2132.244,2131.927,1188.048,513.9112,1701.959,4,80.30735,79.31019,242.3416,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,943.8793,179.1602,55.12303,2.407103,158.0885,21.99078,408.851,180.9858,227.8652,0,699.1137,4059.967,0,0,1.24345e-13,4.263256e-14,80.30735,79.31019,179.1602,0,500,0,0,5.684342e-14
