controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 13:15:00,725,13.25,27.67437,3049.364,64.33166,235.2824,198.8782,0,0,2134.555,2134.238,699.835,367.7158,1067.551,3,0,0,267.5508,800,0,143.0751,289.1486,0.1445743,0.2046279,0.3172331,0,250,0.3172331,1434.403,197.6143,55.03323,0,156.5389,1.263836,410.0325,275.5383,134.4941,0,643.4969,3747.35,0,5.684342e-14,2.04281e-14,4.263256e-14,64.33166,78.74347,197.6143,161.9805,0,0,0,0
naive,2026-01-12 13:30:00,726,13.5,27.61142,3072.777,50.18899,234.7346,208.6388,0,0,2150.944,2150.626,704.35,369.7062,1074.056,3,0,0,274.0563,800,0,128.9463,256.8665,0.1284332,0.1820726,0.3172331,0,250,0.3172331,1446.276,202.5574,55.09943,0,155.9773,6.081488,412.6318,277.4501,135.1817,0,648.323,3772.851,0,5.684342e-14,8.676393e-14,4.263256e-14,50.18899,78.75727,202.5574,154.1099,0,0,0,0
naive,2026-01-12 13:45:00,727,13.75,27.84713,3076.509,50.58397,239.2815,214.1579,1,0,2153.556,2153.239,716.2546,374.9544,1091.209,3,0,0,291.209,800,0,128.2736,224.7577,0.1123788,0.1617451,0.3172331,0,250,0.3172331,1436.984,214.6859,54.85153,0,161.5919,0,415.1981,277.0456,138.1526,651.9999,0,1521.038,0,0,6.150636e-14,4.263256e-14,50.58397,77.68959,214.1579,149.8796,0,0,0.5280404,-1.421085e-14
naive,2026-01-12 14:00:00,728,14,28.20595,3066.864,42.57261,241.4737,231.73,1,1,2146.805,2146.488,768.5499,398.0087,1166.559,3,0,65.76793,300.7906,800,0,53.81747,211.2679,0.105634,0.1415266,0.3172331,0,250,0.3172331,1377.938,220.8863,54.47415,0,164.4609,10.84363,417.0703,267.6987,149.3716,667.814,0,1558.04,0,5.684342e-14,-3.885781e-14,4.263256e-14,42.57261,77.01279,220.8863,98.88913,0,0,0,0
naive,2026-01-12 14:15:00,729,14.25,28.1899,3048.669,62.13211,240.6579,231.5639,1,1,2134.069,2133.751,813.7007,412.4468,1226.147,3,45.95348,76.26029,303.9337,800,0,16.17862,207.19,0.103595,0.1330323,0.3172331,0,250,0.3172331,1320.051,223.2335,54.49103,0,164.3976,8.330394,414.4538,256.3648,158.089,670.4294,0,1563.142,0,0,-2.942091e-14,4.263256e-14,62.13211,76.26029,223.2335,44.93863,0,0,0,-1.421085e-14
naive,2026-01-12 14:30:00,730,14.5,28.28105,3051.38,50.5745,240.6367,235.1767,1,1,2135.966,2135.649,826.2219,417.0495,1243.271,3,53.66466,76.42977,313.177,800,0,0,207.1574,0.1035787,0.1304645,0.3172331,0,250,0.3172331,1309.427,229.7941,54.39515,0,164.2069,5.382563,415.6317,254.7978,160.8339,672.8946,0,1567.852,0,5.684342e-14,3.957945e-14,4.263256e-14,50.5745,76.42977,229.7941,28.62955,0,3.090163,0,7.105427e-15
naive,2026-01-12 14:45:00,731,14.75,28.28974,3070.145,39.73898,239.2805,234.6029,1,1,2149.102,2148.785,825.433,416.9902,1242.423,3,51.23872,73.53172,317.6528,800,0,0,207.1248,0.1035624,0.130444,0.3172331,0,250,0.3172331,1323.352,233.0562,54.38601,0,165.7488,1.546711,418.2655,257.5552,160.7103,674.8465,0,1574.425,0,1.705303e-13,3.352874e-14,4.263256e-14,39.73898,73.53172,233.0562,28.4991,0,11.49974,0,0
naive,2026-01-12 15:00:00,732,15,28.3322,3093.682,64.00076,244.6295,239.5586,1,1,2165.577,2165.26,830.8093,419.5243,1250.334,3,49.86083,74.26323,326.2096,800,0,14.13994,203.5572,0.1017786,0.1304234,0.3172331,0,250,0.3172331,1334.451,239.2233,54.34136,0,170.3663,0.335303,421.8555,259.9516,161.9039,679.5412,0,1591.83,0,0,-3.777534e-14,4.263256e-14,64.00076,74.26323,239.2233,28.36868,0,0,0,0
naive,2026-01-12 15:15:00,733,15.25,28.42325,3112.94,70.98001,239.0938,248.7212,1,1,2179.058,2178.741,846.9412,424.6024,1271.544,3,66.95579,74.53391,330.0538,800,0,4.024221,202.5191,0.1012595,0.128177,0.3172331,0,250,0.3172331,1331.8,241.8021,54.2456,0,164.5599,6.919097,425.3113,259.9423,165.369,685.8952,0,1594.63,0,-5.684342e-14,1.812439e-14,4.263256e-14,70.98001,74.53391,241.8021,14.10056,0,0,0,-1.421085e-14
naive,2026-01-12 15:30:00,734,15.5,28.33878,3113.992,70.41608,240.7289,243.9079,1,1,2179.795,2179.478,857.6349,426.9106,1284.545,3,87.18223,75.35024,322.013,800,0,0,202.4872,0.1012436,0.1275233,0.3172331,0,250,0.3172331,1321.843,236.1288,54.33444,0,165.3787,7.779032,424.6849,257.5319,167.153,685.958,0,1596.068,0,5.684342e-14,-4.671263e-14,4.263256e-14,70.41608,75.35024,236.1288,9.94882,0,16.76614,0,0
naive,2026-01-12 15:45:00,735,15.75,28.37374,3103.158,77.96794,236.387,243.4769,1,1,2172.211,2171.894,868.7668,431.3312,1300.098,3,91.27543,76.09598,332.7266,800,0,0,202.4553,0.1012277,0.1275032,0.3172331,0,250,0.3172331,1303.127,243.892,54.29768,0,160.291,0,423.5246,254.0758,169.4488,685.407,0,1586.231,0,-1.136868e-13,-3.441691e-14,4.263256e-14,77.96794,76.09598,243.4769,9.821317,0,13.30749,0.415025,0
naive,2026-01-12 16:00:00,736,16,28.24609,3071.341,94.84308,233.0697,241.0684,1,1,2149.938,2149.621,870.0145,430.8112,1300.826,3,100.2706,73.67525,326.8798,800,0,0,202.4235,0.1012117,0.1274832,0.3172331,0,250,0.3172331,1279.607,239.94,54.43193,0,159.3945,1.128387,418.0376,248.8089,169.2288,679.8395,0,1573.398,0,5.684342e-14,4.05509e-14,4.263256e-14,94.84308,73.67525,239.94,9.693833,0,5.427516,0,-1.421085e-14
naive,2026-01-12 16:15:00,737,16.25,28.22907,3063.025,115.7164,227.1169,227.9126,1,1,2144.117,2143.8,888.4362,436.2852,1324.721,3,122.5237,77.06783,325.1298,800,0,0,202.3916,0.1011958,0.1274631,0.3172331,0,250,0.3172331,1255.364,238.6997,54.44982,0,150.049,0,416.7541,244.0063,172.7478,680.2914,0,1558.161,0,0,2.173262e-14,4.263256e-14,115.7164,77.06783,227.9126,9.56637,0,6.807365,10.78718,0
naive,2026-01-12 16:30:00,738,16.5,28.12365,3078.57,136.5979,224.0602,227.5989,1,1,2154.999,2154.682,891.6164,436.1082,1327.725,3,135.7963,77.56162,314.3667,800,0,0.8015761,202.1593,0.1010797,0.127443,0.3172331,0,250,0.3172331,1263.065,231.0629,54.56071,0,146.4986,0,417.9271,244.9511,172.9761,681.0593,0,1553.448,0,-5.684342e-14,-1.981748e-14,4.263256e-14,136.5979,77.56162,227.5989,9.438927,0,0,3.46403,0
naive,2026-01-12 16:45:00,739,16.75,28.02765,3057.832,138.8869,224.1074,223.9187,1,1,2140.482,2140.165,904.3291,438.872,1343.201,3,159.6751,76.08089,307.4451,800,0,0,202.1275,0.1010638,0.1272968,0.3172331,0,250,0.3172331,1235.836,226.2116,54.66167,0,148.0265,0,414.2635,239.1806,175.0829,678.0526,0,1549.956,0,1.705303e-13,-1.840195e-14,4.263256e-14,138.8869,76.08089,223.9187,8.510054,0,20.78817,2.292951,0
naive,2026-01-12 17:00:00,740,17,27.83823,3051.708,173.0973,218.0679,209.0339,1,1,2136.195,2135.878,907.4688,437.5778,1345.047,3,182.19,73.46374,289.3928,800,0,0,202.0957,0.1010478,0.1272767,0.3172331,0,250,0.3172331,1228.409,213.3676,54.86089,0,144.6042,0,411.7733,236.7883,174.985,674.3661,0,1536.456,0,-5.684342e-14,-3.960721e-14,4.263256e-14,173.0973,73.46374,209.0339,8.382778,0,9.092759,4.33368,0
naive,2026-01-12 17:15:00,741,17.25,28.02457,3027.307,206.8687,215.5989,202.5025,1,1,2119.115,2118.798,922.8916,440.3299,1363.221,3,216.2103,70.6524,276.3588,800,0,0,202.0639,0.1010319,0.1272567,0.3172331,0,250,0.3172331,1195.906,203.3458,54.66491,0,144.9465,0,410.1011,231.4374,178.6638,671.7673,0,1532.069,0,0,-4.121703e-14,4.263256e-14,206.8687,70.6524,202.5025,8.255521,0,9.34163,0.8432897,-1.421085e-14
naive,2026-01-12 17:30:00,742,17.5,28.10637,3014.64,260.0161,213.9454,187.2169,1,0,2110.248,2109.93,949.9151,447.3237,1397.239,3,257.5648,70.76615,268.9078,800,0,2.451263,201.4193,0.1007096,0.1272367,0.3172331,0,250,0.3172331,1160.015,197.6873,54.57888,0,143.1792,0,409.0976,224.8833,184.2143,672.207,0,1529.997,0,1.136868e-13,4.860001e-14,4.263256e-14,260.0161,70.76615,187.2169,8.128284,0,0,10.47043,1.421085e-14
naive,2026-01-12 17:45:00,743,17.75,27.86194,2970.797,320.4173,210.6129,171.847,0,0,2079.558,2079.241,983.364,455.7046,1439.069,3,311.0709,68.9147,259.083,800,0,5.55019,200,0.1,0.1268308,0.3172331,0,250,0.3172331,1095.877,190.9712,54.83596,3.796248,141.6982,0,401.0574,211.3476,189.7099,0,667.0521,3858.074,0,-1.705303e-13,-4.163336e-16,4.263256e-14,316.6211,68.9147,171.847,5.55019,0,0,19.12417,0
naive,2026-01-12 18:00:00,744,18,27.78317,2924.742,373.9682,0.5012284,158.2833,0,0,2047.32,2047.002,1361.587,555.6664,1917.253,4,372.4188,0,244.8344,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,685.4156,180.6228,54.9188,1.54943,0.5012284,0,394.1814,131.9667,262.2147,0,687.6331,3723.736,0,-1.136868e-13,1.24345e-13,4.263256e-14,372.4188,0,158.2833,0,500,0,22.3395,0
naive,2026-01-12 18:15:00,745,18.25,27.68624,2891.147,423.2855,2.60953,157.2791,0,0,2023.803,2023.486,678.2685,358.2082,1036.477,3,0,0,236.4767,800,0,423.3231,219.0866,0.1095433,0.2046279,0.3172331,0,250,0.3172331,1345.217,174.6405,55.02075,0,2.571894,0,388.8554,258.4713,130.3841,0,616.6795,3334.275,0,0,4.884981e-14,4.263256e-14,423.2855,0.03763617,157.2791,430.4423,0,0,17.36134,-8.375245e-15
naive,2026-01-12 18:30:00,746,18.5,27.57829,2840.235,469.8054,1.364305,144.3761,0,0,1988.164,1987.847,985.8866,445.0265,1430.913,3,410.1823,1.103863,219.6269,800,0,59.62313,204.1463,0.1020732,0.1379556,0.3172331,0,250,0.3172331,1001.96,162.3864,55.13428,0,0.2604423,0,381.1381,192.0793,189.0588,0,637.1058,3442.505,0,0,2.808864e-14,4.263256e-14,469.8054,1.103863,144.3761,76.20833,0,0,18.01023,4.440892e-15
naive,2026-01-12 18:45:00,747,18.75,27.36388,2857.429,490.3243,2.610081,128.365,0,0,2000.2,1999.883,1062.85,466.5543,1529.404,4,514.4299,2.741685,212.2322,800,0,0,204.1142,0.1020571,0.1285479,0.3172331,0,250,0.3172331,937.0333,157.2829,55.35979,0,0,0,381.7195,178.8241,202.8955,0,645.3784,3487.301,0,-5.684342e-14,4.45477e-14,4.263256e-14,490.3243,2.610081,128.365,16.45665,0,24.23722,28.91798,-1.776357e-14
naive,2026-01-12 19:00:00,748,19,27.42909,2901.374,537.7064,3.762821,121.2642,0,0,2030.962,2030.645,1069.054,466.0465,1535.1,4,541.6917,1.087062,192.3217,800,0,0,204.082,0.102041,0.1285277,0.3172331,0,250,0.3172331,961.5907,142.4271,55.29121,0,2.675759,0,388.1214,183.7622,204.3592,0,649.8087,3516.361,0,-1.136868e-13,-5.218048e-14,4.263256e-14,537.7064,1.087062,121.2642,16.32813,0,3.985276,21.16289,-2.131628e-14
naive,2026-01-12 19:15:00,749,19.25,27.33411,2877.535,568.2651,2.067752,107.1425,0,0,2014.274,2013.957,1072.868,465.7826,1538.65,4,558.0433,0.3636538,180.2433,800,0,10.22181,201.4945,0.1007472,0.1285075,0.3172331,0,250,0.3172331,941.0896,133.6192,55.3911,0,1.704098,0,384.1654,179.486,204.6794,0,645.2686,3489.602,0,-1.136868e-13,-4.65461e-14,4.263256e-14,568.2651,0.3636538,107.1425,16.19962,0,0,26.4768,-3.647083e-14
naive,2026-01-12 19:30:00,750,19.5,27.34332,2843.165,582.3149,0,87.59942,0,0,1990.216,1989.898,1086.811,468.391,1555.202,4,587.7895,0.4239183,166.9885,800,0,0,201.4627,0.1007314,0.1268781,0.3172331,0,250,0.3172331,903.0875,123.7808,55.38142,0,0,0,379.6502,172.2714,207.3788,0,640.6624,3461.339,0,-1.136868e-13,1.770806e-14,4.263256e-14,582.3149,0,87.59942,5.850934,0,5.898496,36.18142,3.730349e-14
naive,2026-01-12 19:45:00,751,19.75,27.35062,2838.168,576.2052,3.636504,81.37864,0,0,1986.718,1986.4,1071.667,462.7856,1534.452,4,578.7858,0.2669411,155.3993,800,0,0,201.431,0.1007155,0.1268581,0.3172331,0,250,0.3172331,914.734,115.1812,55.37373,0,3.369563,0,379.0411,174.5199,204.5212,0,637.3055,3448.697,0,0,-1.823541e-14,4.263256e-14,576.2052,0.2669411,81.37864,5.724076,0,2.580576,33.80256,-1.776357e-14
naive,2026-01-12 20:00:00,752,20,27.45897,2858.757,544.9473,0,89.29283,0,0,2001.13,2000.813,1048.318,454.2575,1502.575,4,563.9466,0.4535306,138.1749,800,0,0,201.3993,0.1006997,0.1268382,0.3172331,0,250,0.3172331,952.4954,102.2948,55.25978,0,0,0,382.6609,182.1384,200.5225,0,636.3959,3438.01,0,0,4.940492e-14,4.263256e-14,544.9473,0,89.29283,5.597237,0,19.45285,13.00198,1.065814e-14
naive,2026-01-12 20:15:00,753,20.25,27.14202,2840.45,512.5095,2.485621,90.98967,0,0,1988.315,1987.998,1020.578,445.1843,1465.762,3,537.4186,0.544352,127.7993,800,0,0,201.3676,0.1006838,0.1268182,0.3172331,0,250,0.3172331,967.4195,94.93747,55.59312,0,1.941269,0,377.6923,183.7671,193.9252,0,628.9514,3400.039,0,0,-4.693468e-14,4.263256e-14,512.5095,0.544352,90.98967,5.470419,0,24.90912,3.947797,3.552714e-14
naive,2026-01-12 20:30:00,754,20.5,27.28314,2849.722,472.7591,8.086682,82.56622,0,0,1994.805,1994.488,966.8722,427.9602,1394.832,3,483.1807,0.96888,110.6828,800,0,0,201.3359,0.100668,0.1267982,0.3172331,0,250,0.3172331,1027.616,82.09727,55.44471,0,7.117802,0.4689481,380.0458,195.779,184.2667,0,623.8286,3380.96,0,0,-6.411538e-15,4.263256e-14,472.7591,0.96888,82.09727,5.343621,0,10.42157,0,-1.776357e-15
naive,2026-01-12 20:45:00,755,20.75,27.35274,2827.235,420.4584,7.363816,80.67234,0,0,1979.064,1978.747,927.9682,416.0928,1344.061,3,438.7675,1.260644,104.0328,800,0,0,201.3042,0.1006521,0.1267783,0.3172331,0,250,0.3172331,1050.779,77.10686,55.37151,0,6.103173,3.565481,377.5976,200.4845,177.1132,0,617.2575,3343.151,0,-5.684342e-14,1.729172e-14,4.263256e-14,420.4584,1.260644,77.10686,5.216843,0,18.30906,0,-2.4869e-14
naive,2026-01-12 21:00:00,756,21,27.32288,2812.822,393.6801,9.85083,72.43266,0,0,1968.976,1968.658,887.67,404.2927,1291.963,3,388.6213,3.374612,99.96672,800,0,5.058791,200.0078,0.1000039,0.1267583,0.3172331,0,250,0.3172331,1080.988,74.11702,55.4029,0,6.476218,0,375.4375,206.1192,169.3184,0,610.4118,3306.108,0,-5.684342e-14,4.099499e-14,4.263256e-14,393.6801,3.374612,72.43266,5.090084,0,0,1.684361,5.329071e-15
naive,2026-01-12 21:15:00,757,21.25,27.52127,2761.803,347.5258,5.438249,59.21191,0,0,1933.262,1932.945,1234.901,503.0571,1737.958,4,345.1816,0.9590512,91.81714,800,500,0,324.9763,0.1624882,0.125942,0.3172331,0,250,0.3172331,698.0439,67.92906,55.19425,2.344215,4.479198,0,370.1681,133.6568,236.5113,0,636.7139,3451.603,0,-1.136868e-13,-7.402412e-14,4.263256e-14,345.1816,0.9590512,59.21191,0,500,0,8.717145,0
naive,2026-01-12 21:30:00,758,21.5,27.42632,2760.087,316.1773,4.02787,57.7955,0,0,1932.061,1931.743,572.5345,311.5955,884.1299,2,0,0,84.12995,800,0,312.4143,246.8216,0.1234108,0.2046328,0.3172331,0,250,0.3172331,1359.209,62.30575,55.29412,5.370722,2.420135,0,369.1997,259.7328,109.4669,0,571.3282,3093.539,0,5.684342e-14,-6.911138e-14,4.263256e-14,310.8066,1.607735,57.7955,312.4143,0,0,4.510256,-2.198242e-14
naive,2026-01-12 21:45:00,759,21.75,27.40624,2729.678,276.6214,7.047516,63.44378,0,0,1910.774,1910.457,621.9343,325.0442,946.9785,2,70.01707,1.275299,75.68613,800,0,187.131,200,0.1,0.1554199,0.3172331,0,250,0.3172331,1288.523,56.06451,55.31523,19.47337,5.772217,7.379273,364.978,246.1214,118.8566,0,572.5751,3130.482,0,-5.684342e-14,8.937295e-15,4.263256e-14,257.1481,1.275299,56.06451,187.131,0,0,0,-1.021405e-14
naive,2026-01-12 22:00:00,760,22,27.17747,2701.679,232.9731,2.803289,55.7234,0,0,1891.175,1890.858,1112.743,465.1828,1577.926,4,210.8612,3.973655,63.09141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.1144,46.85043,55.55584,22.11188,0,8.872964,359.5063,147.917,211.5893,0,614.7866,3356.969,0,1.136868e-13,1.24345e-13,4.263256e-14,210.8612,2.803289,46.85043,0,500,1.170365,0,7.549517e-15
naive,2026-01-12 22:15:00,761,22.25,27.18989,2667,190.4693,0,41.40896,0,0,1866.9,1866.583,559.5224,305.8591,865.3815,2,0,0,65.3815,800,0,176.838,280.7079,0.1403539,0.2046279,0.3172331,0,250,0.3172331,1307.061,48.54452,55.54278,13.63126,0,0,354.9839,248.5326,106.4514,0,554.3917,3010.182,0,0,4.884981e-14,4.263256e-14,176.838,0,41.40896,181.4627,0,0,7.13556,0
naive,2026-01-12 22:30:00,762,22.5,27.07131,2685.389,161.1805,0,46.14398,0,0,1879.772,1879.455,558.4875,305.4029,863.8904,2,0,0,63.89042,800,0,149.7899,243.2162,0.1216081,0.1767576,0.3172331,0,250,0.3172331,1320.968,47.49802,55.66749,11.39055,0,0,356.5472,250.5555,105.9917,0,555.9584,3014.794,0,5.684342e-14,1.165734e-15,4.263256e-14,149.7899,0,46.14398,154.1804,0,0,1.354043,0
naive,2026-01-12 22:45:00,763,22.75,26.86943,2735.859,131.3336,0.5190871,36.63592,0,0,1915.101,1914.784,555.5132,304.0916,859.6048,2,0,0,59.60483,800,0,131.8527,210.2147,0.1051074,0.1531497,0.3172331,0,250,0.3172331,1359.271,44.40825,55.87982,0,0,0,361.7246,256.7392,104.9853,0,560.8309,3021.705,0,-5.684342e-14,1.953993e-14,4.263256e-14,131.3336,0.5190871,36.63592,136.2817,0,0,7.772329,6.661338e-15
naive,2026-01-12 23:00:00,764,23,27.00041,2710.298,104.0454,0.8881333,28.21492,0,0,1897.209,1896.892,612.0352,319.8335,931.8687,2,77.13459,1.530831,53.2033,800,0,26.91077,203.4539,0.101727,0.1323691,0.3172331,0,250,0.3172331,1284.856,39.58308,55.74207,0,0,0,359.3229,243.3461,115.9768,0,563.1796,3034.778,0,0,-7.188694e-15,4.263256e-14,104.0454,0.8881333,28.21492,40.72654,0,0.6426978,11.36816,-1.776357e-15
naive,2026-01-12 23:15:00,765,23.25,26.81116,2699.026,83.68094,0,24.79658,0,0,1889.318,1889.001,615.307,320.5025,935.8095,2,83.63575,0.01054582,52.1632,800,0,0.04519249,203.4106,0.1017053,0.128112,0.3172331,0,250,0.3172331,1273.694,38.88823,55.94111,0,0,0,356.4232,240.2846,116.1386,0,560.7871,3021.395,0,0,1.237899e-14,4.263256e-14,83.68094,0,24.79658,13.68766,0,0.01054582,14.09165,-4.246603e-15
naive,2026-01-12 23:30:00,766,23.5,26.66269,2687.498,83.45688,1.578747,19.42262,0,1,1881.248,1880.931,611.5941,319.634,931.2281,2,77.17688,0.89208,53.15912,800,0,6.279994,201.8086,0.1009043,0.1280847,0.3172331,0,250,0.3172331,1269.337,39.69384,56.09726,0,0.6866667,0,353.8107,238.7271,115.0836,0,558.3611,3009.061,0,-5.684342e-14,-2.109424e-14,4.263256e-14,83.45688,0.89208,19.42262,13.51438,0,0,20.27122,1.554312e-15
naive,2026-01-12 23:45:00,767,23.75,26.48745,2695.207,65.73585,0.9025613,25.31386,1,1,1886.645,1886.328,603.9126,316.5799,920.4925,2,74.38337,0.7566916,45.35247,800,0,0,201.7768,0.1008884,0.1270759,0.3172331,0,250,0.3172331,1282.415,33.9282,56.28157,0,0.1458697,0,353.5439,240.3155,113.2284,556.8954,0,1050.726,0,0,3.480549e-14,4.263256e-14,65.73585,0.7566916,25.31386,7.107313,0,8.647516,8.614341,5.329071e-15
naive,2026-01-13 00:00:00,768,0,26.24066,2712.742,65.57134,0,31.72515,1,1,1898.92,1898.602,604.169,316.7061,920.8751,2,74.2732,0.8112839,45.7906,800,0,0,201.7451,0.1008725,0.1270559,0.3172331,0,250,0.3172331,1294.433,34.34637,56.54113,0,0,0,354.0431,241.3399,112.7031,558.046,0,1052.483,0,-5.684342e-14,6.494805e-15,4.263256e-14,65.57134,0,31.72515,6.980257,0,9.513146,2.621222,7.105427e-15
naive,2026-01-13 00:15:00,769,0.25,26.16394,2704.288,51.70204,0,20.88541,1,1,1893.002,1892.685,599.4009,314.9231,914.324,2,71.59082,0.4246728,42.30854,800,0,0,201.7133,0.1008567,0.1270359,0.3172331,0,250,0.3172331,1293.284,31.76053,56.62181,0,0,0,352.3853,240.7468,111.6385,555.6699,0,1047.64,0,0,-1.840195e-14,4.263256e-14,51.70204,0,20.88541,6.853221,0,20.31346,10.87512,3.552714e-15
naive,2026-01-13 00:30:00,770,0.5,26.115,2689.344,71.68454,0,20.04295,1,1,1882.541,1882.224,601.9924,315.1438,917.1362,2,79.33946,0.1442084,37.65255,800,0,0,201.6816,0.1008408,0.1270159,0.3172331,0,250,0.3172331,1280.231,28.28008,56.67329,0,0,0,350.0871,238.0785,112.0086,553.2223,0,1042.687,0,1.136868e-13,3.283485e-14,4.263256e-14,71.68454,0,20.04295,6.726205,0,7.799131,8.237132,8.881784e-16
naive,2026-01-13 00:45:00,771,0.75,26.01722,2646.821,70.78864,0.5877127,26.73089,1,1,1852.774,1852.457,604.1552,316.5643,920.7195,2,75.41319,3.432339,41.87396,800,0,0,201.6498,0.1008249,0.1269959,0.3172331,0,250,0.3172331,1248.302,31.48345,56.77613,0,0,0,343.8638,231.6773,112.1864,548.2417,0,1032.61,0,-5.684342e-14,5.606626e-15,4.263256e-14,70.78864,0.5877127,26.73089,6.59921,0,7.469182,4.75256,-5.329071e-15
naive,2026-01-13 01:00:00,772,1,25.56894,2665.324,69.20125,4.082516,23.8957,1,1,1865.727,1865.41,604.8739,316.7529,921.6268,2,76.49218,4.756227,40.3784,800,0,0,201.6181,0.100809,0.1269759,0.3172331,0,250,0.3172331,1260.536,30.5038,57.24761,0,0,0,343.1275,231.8262,111.3012,548.5791,0,1032.755,0,-5.684342e-14,-2.722822e-14,4.263256e-14,69.20125,4.082516,23.8957,6.472234,0,7.964643,6.608098,0
naive,2026-01-13 01:15:00,773,1.25,25.56691,2667.94,73.44353,0.1316953,33.62755,1,1,1867.558,1867.241,596.6216,314.0348,910.6564,2,68.75856,0.7231395,41.17468,800,0,4.684974,200.4151,0.1002075,0.1269559,0.3172331,0,250,0.3172331,1270.62,31.10602,57.24974,0,0,2.521534,343.4502,233.6712,109.779,548.1697,0,1031.933,0,5.684342e-14,4.984901e-14,4.263256e-14,73.44353,0.1316953,31.10602,6.345278,0,0.5914441,0,-2.442491e-15
naive,2026-01-13 01:30:00,774,1.5,25.3906,2628.938,69.07486,0,32.94559,1,1,1840.257,1839.939,605.6327,316.9427,922.5754,2,77.70855,1.125156,43.74169,800,0,0,200.3835,0.1001918,0.1261984,0.3172331,0,250,0.3172331,1234.307,33.107,57.43517,0,0,0,337.2265,226.1864,111.0402,543.129,0,1021.643,0,5.684342e-14,-5.148659e-14,4.263256e-14,69.07486,0,32.94559,1.534106,0,9.758848,0.1614162,-1.776357e-15
naive,2026-01-13 01:45:00,775,1.75,25.10721,2611.365,55.4674,0,28.61988,1,1,1827.956,1827.638,592.7292,311.8804,904.6096,2,72.44369,1.332647,30.83325,800,0,0,200.352,0.100176,0.1261786,0.3172331,0,250,0.3172331,1234.909,23.40683,57.73323,0,0,5.213049,333.0697,225.0114,108.0583,537.8417,0,1010.734,0,-5.684342e-14,3.952394e-14,4.263256e-14,55.4674,0,23.40683,1.407927,0,18.30894,0,7.105427e-15
naive,2026-01-13 02:00:00,776,2,25.0681,2601.283,55.98253,0,27.90617,1,1,1820.898,1820.581,601.457,314.9063,916.3633,2,79.35191,1.496293,35.51508,800,0,0,200.3204,0.1001602,0.1261587,0.3172331,0,250,0.3172331,1219.124,26.97212,57.77436,0,0,0.9340499,331.5239,221.9612,109.5627,537.0375,0,1009.079,0,0,-1.079692e-14,4.263256e-14,55.98253,0,26.97212,1.281768,0,24.86568,0,-3.552714e-15
naive,2026-01-13 02:15:00,777,2.25,25.02839,2607.357,78.15725,0,31.04215,1,1,1825.15,1824.833,596.0819,313.0465,909.1284,2,75.06586,1.709369,32.35318,800,0,1.155629,200,0.1,0.1261388,0.3172331,0,250,0.3172331,1228.751,24.58107,57.81613,1.935765,0,6.461081,332.034,223.5362,108.4978,537.7581,0,1013.812,0,0,5.551115e-17,4.263256e-14,76.22149,0,24.58107,1.155629,0,1.709369,0,4.440892e-15
naive,2026-01-13 02:30:00,778,2.5,24.78515,2602.895,80.92795,0,28.23059,1,1,1822.026,1821.709,978.8677,423.4538,1402.321,3,65.51644,0.4543356,36.35072,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.8414,27.68903,58.07196,15.41151,0,0.5415573,32.79647,15.17115,17.62533,438.723,0,838.6999,0,2.273737e-13,1.24345e-13,4.263256e-14,65.51644,0,27.68903,0,500,0.4543356,0,1.171285e-14
naive,2026-01-13 02:45:00,779,2.75,25.00777,2636.223,92.7113,0.8686416,20.22647,1,1,1845.356,1845.039,534.4829,294.8204,829.3033,2,0,0,29.30329,800,0,82.75282,304.2292,0.1521146,0.2046279,0.3172331,0,250,0.3172331,1310.556,22.26868,57.83781,10.38875,0.4383674,0,335.5714,238.3199,97.2515,533.1404,0,1019.89,0,-5.684342e-14,4.884981e-14,4.263256e-14,82.32254,0.4302743,20.22647,82.75282,0,0,2.042203,1.554312e-15
naive,2026-01-13 03:00:00,780,3,24.75412,2625.989,117.2817,2.100753,16.82734,1,1,1838.192,1837.875,534.7139,294.9223,829.6361,2,0,0,29.63613,800,0,79.48192,284.3108,0.1421554,0.1915686,0.3172331,0,250,0.3172331,1303.161,22.58175,58.10458,39.90057,0,0,33.08746,23.4569,9.63056,318.3792,0,640.2192,0,-5.684342e-14,9.262036e-14,4.263256e-14,77.38117,2.100753,16.82734,82.37395,0,0,5.754415,3.996803e-15
naive,2026-01-13 03:15:00,781,3.25,24.44249,2628.184,111.0739,3.598114,14.62257,1,1,1839.729,1839.412,537.7613,296.2657,834.027,2,0,0,34.02701,800,0,95.44904,260.4038,0.1302019,0.1790263,0.3172331,0,250,0.3172331,1301.65,26.01229,58.43235,18.47096,0.7519746,0,33.11512,23.42971,9.685413,319.6954,0,606.814,0,5.684342e-14,-8.082424e-14,4.263256e-14,92.6029,2.846139,14.62257,95.44904,0,0,11.38971,8.881784e-16
naive,2026-01-13 03:30:00,782,3.5,24.21749,2618.984,104.6751,0,25.13643,1,1,1833.289,1832.971,533.8789,294.5542,828.4331,2,0,0,28.43305,800,0,100.5986,235.2131,0.1176066,0.1639724,0.3172331,0,250,0.3172331,1299.092,21.78711,58.66898,4.076532,0,3.349321,32.99919,23.38366,9.61553,318.5374,0,578.1043,0,-5.684342e-14,-4.515832e-14,4.263256e-14,100.5986,0,21.78711,101.8182,0,0,0,0
naive,2026-01-13 03:45:00,783,3.75,24.3378,2650.213,120.9147,0,20.62495,1,1,1855.149,1854.832,534.2631,294.7236,828.9867,2,0,0,28.98672,800,0,103.9199,209.1961,0.1045981,0.1481103,0.3172331,0,250,0.3172331,1320.568,22.18347,58.54245,16.9948,0,0,33.39268,23.77023,9.622447,318.4938,0,600.4434,0,-5.684342e-14,2.942091e-14,4.263256e-14,103.9199,0,20.62495,104.3993,0,0,1.558517,0
naive,2026-01-13 04:00:00,784,4,24.25634,2651.842,125.4179,0,12.65995,1,1,1856.29,1855.972,600.1342,314.1089,914.2431,2,81.15334,0.4883586,32.60142,800,0,36.65277,200,0.1,0.1317277,0.3172331,0,250,0.3172331,1255.838,24.97104,58.62813,7.611771,0,0,33.41321,22.60509,10.80813,336.714,0,620.6016,0,0,-1.831868e-15,4.263256e-14,117.8061,0,12.65995,36.65277,0,0.4883586,12.31109,-2.831069e-15
naive,2026-01-13 04:15:00,785,4.25,24.15858,2663.719,125.6686,0,15.52761,1,1,1864.603,1864.286,1031.156,437.6893,1468.845,3,139.623,3.022946,26.19904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.1304,20.08763,58.73095,0,0,0,33.56286,14.99635,18.56651,452.6856,0,839.299,0,5.684342e-14,1.24345e-13,4.263256e-14,125.6686,0,15.52761,0,500,16.97738,4.560015,-1.421085e-14
naive,2026-01-13 04:30:00,786,4.5,24.11092,2686.319,135.3595,5.551457,16.749,1,1,1880.424,1880.106,535.5832,295.3055,830.8888,2,0,0,30.88878,800,0,136.646,290.7558,0.1453779,0.2046279,0.3172331,0,250,0.3172331,1344.523,23.69517,58.78107,0,4.264954,0,33.84763,24.20142,9.646208,319.507,0,580.2423,0,0,-9.325873e-14,4.263256e-14,135.3595,1.286504,16.749,166.9159,0,0,6.946169,-4.662937e-15
naive,2026-01-13 04:45:00,787,4.75,24.00316,2693.532,165.5537,2.946553,16.11513,1,1,1885.472,1885.155,535.457,295.2499,830.7068,2,0,0,30.70685,800,0,168.3996,248.6102,0.1243051,0.1830847,0.3172331,0,250,0.3172331,1349.698,23.58208,58.8944,0,0.1006388,0,33.9385,24.29457,9.643936,319.5444,0,573.0063,0,5.684342e-14,1.79301e-14,4.263256e-14,165.5537,2.845914,16.11513,194.5988,0,0,7.466949,1.332268e-14
naive,2026-01-13 05:00:00,788,5,23.8938,2697.925,217.2278,0,18.78003,1,1,1888.548,1888.23,572.404,306.025,878.4289,2,46.34343,3.082648,29.00284,800,0,170.8844,205.85,0.102925,0.1565462,0.3172331,0,250,0.3172331,1315.826,22.29882,59.00943,0,0,0,33.99386,23.68487,10.30898,329.7098,0,593.034,0,0,-1.984524e-14,4.263256e-14,217.2278,0,18.78003,194.2842,0,3.082648,3.518787,-7.549517e-15
naive,2026-01-13 05:15:00,789,5.25,23.80164,2722.454,269.1558,0,17.38976,1,1,1905.718,1905.401,734.4534,352.2885,1086.742,3,257.9774,1.173073,27.5915,800,0,11.17839,203.023,0.1015115,0.1296207,0.3172331,0,250,0.3172331,1170.947,21.23406,59.10636,0,0,0,34.30292,21.07705,13.22587,373.3656,0,680.2365,0,0,-1.079692e-14,4.263256e-14,269.1558,0,17.38976,23.27022,0,1.173073,3.844293,-1.953993e-14
naive,2026-01-13 05:30:00,790,5.5,23.89565,2735.645,328.68,1.560835,17.83424,1,1,1914.951,1914.634,788.8585,368.5967,1157.455,3,322.5062,1.372835,33.5761,800,0,6.173764,201.4476,0.1007238,0.1278406,0.3172331,0,250,0.3172331,1125.776,25.81447,59.00748,0,0.1879994,0,34.46912,20.26396,14.20516,388.8606,0,711.6622,0,-1.136868e-13,-4.712897e-14,4.263256e-14,328.68,1.372835,17.83424,11.96399,0,0,7.980234,2.753353e-14
naive,2026-01-13 05:45:00,791,5.75,24.03845,2742.484,384.338,0.1440957,24.1674,1,1,1919.739,1919.421,852.4839,386.7411,1239.225,3,405.7682,2.152096,31.30474,800,0,0,201.4158,0.1007079,0.1268486,0.3172331,0,250,0.3172331,1066.937,24.03242,58.8573,0,0,0.1349806,34.55529,19.20487,15.35042,405.9701,0,745.7257,0,1.136868e-13,4.662937e-15,4.263256e-14,384.338,0.1440957,24.03242,5.663376,0,23.43824,0,3.552714e-15
naive,2026-01-13 06:00:00,792,6,23.91896,2739.139,450.4962,0,32.21248,1,0,1917.397,1917.08,904.5143,401.5972,1306.111,3,473.7035,1.425253,30.98271,800,0,0,201.3841,0.1006921,0.1268286,0.3172331,0,250,0.3172331,1012.566,23.81481,58.98297,0,0,8.397672,34.51315,18.22619,16.28697,421.3179,0,776.28,0,0,9.436896e-16,4.263256e-14,450.4962,0,23.81481,5.536547,0,24.63253,0,1.421085e-14
naive,2026-01-13 06:15:00,793,6.25,23.9793,2750.55,516.8725,0,31.71727,1,0,1925.385,1925.068,952.3372,415.4488,1367.786,3,534.4893,0.5700424,32.72671,800,0,0,201.3524,0.1006762,0.1268086,0.3172331,0,250,0.3172331,972.7308,25.13954,58.9195,0,0,6.577732,34.65693,17.50915,17.14778,434.13,0,801.9756,0,0,5.115353e-14,4.263256e-14,516.8725,0,25.13954,5.409739,0,18.18685,0,1.421085e-14
naive,2026-01-13 06:30:00,794,6.5,24.11991,2742.878,548.3801,1.012902,30.25502,0,0,1920.015,1919.698,984.3645,425.0925,1409.457,3,572.1118,6.020782,31.32449,800,0,0,201.3207,0.1006604,0.1267887,0.3172331,0,250,0.3172331,935.3331,24.02716,58.77162,0,0,6.227859,34.56027,16.836,17.72427,0,443.0413,2370.609,0,1.705303e-13,1.44329e-15,4.263256e-14,548.3801,1.012902,24.02716,5.28295,0,28.73955,0,1.776357e-14
naive,2026-01-13 06:45:00,795,6.75,24.02512,2787.29,579.0757,0,28.8785,0,0,1951.103,1950.786,1017.799,434.7189,1452.518,3,615.0947,5.649824,31.7734,800,0,0,201.289,0.1006445,0.1267687,0.3172331,0,250,0.3172331,932.9866,24.39558,58.87131,0,0,4.482913,35.11985,16.79376,18.32609,0,452.3121,2421.487,0,0,3.921863e-14,4.263256e-14,579.0757,0,24.39558,5.156181,0,41.66889,0,4.973799e-14
naive,2026-01-13 07:00:00,796,7,24.01682,2799.149,623.017,0,25.23509,0,0,1959.404,1959.087,1029.001,438.7902,1467.791,3,622.3819,5.878766,39.53019,800,0,0.6351669,201.0986,0.1005493,0.1267488,0.3172331,0,250,0.3172331,930.0862,30.35387,58.88005,0,0,0,35.26927,16.74155,18.52772,0,455.5318,2439.185,0,-1.136868e-13,1.076916e-14,4.263256e-14,623.017,0,25.23509,5.029433,0,5.878766,5.118777,2.131628e-14
naive,2026-01-13 07:15:00,797,7.25,23.9487,2815.01,623.6099,0,24.81993,0,0,1970.507,1970.19,1013.53,434.5611,1448.091,3,600.6008,6.08493,41.40544,800,0,4.267637,200,0.1,0.1266288,0.3172331,0,250,0.3172331,956.6595,31.81637,58.95169,18.74142,0,0,35.46912,17.21987,18.24925,0,451.781,2450.804,0,0,0,4.263256e-14,604.8685,0,24.81993,4.267637,0,6.08493,6.996446,4.884981e-14
naive,2026-01-13 07:30:00,798,7.5,23.85827,2806.893,602.575,4.429766,18.80955,0,0,1964.825,1964.508,1385.303,542.149,1927.452,4,573.9384,4.701533,48.81196,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,579.2052,37.54293,59.04679,28.63656,0,0,35.36686,10.42569,24.94116,0,552.5747,3022.132,0,0,1.24345e-13,4.263256e-14,573.9384,4.429766,18.80955,0,500,0.2717668,18.73337,-7.727152e-14
naive,2026-01-13 07:45:00,799,7.75,23.95966,2812.469,524.3606,2.257874,24.55808,0,0,1968.729,1968.411,572.7544,308.5758,881.3302,2,26.19962,4.799088,50.33149,800,0,498.161,200.3771,0.1001886,0.2046279,0.3172331,0,250,0.3172331,1395.657,38.67083,58.94016,0,0,0,35.43712,25.12182,10.31529,0,333.6976,1769.029,0,5.684342e-14,-7.993606e-15,4.263256e-14,524.3606,2.257874,24.55808,499.6694,0,2.541213,14.11274,4.618528e-14
naive,2026-01-13 08:00:00,800,8,23.95977,2839.847,465.0854,216.3059,27.93391,0,0,1987.893,1987.575,1018.215,451.8596,1470.075,3,472.5485,148.6958,48.83075,800,0,0,200.3456,0.1001728,0.1261745,0.3172331,0,250,0.3172331,969.3599,37.51773,58.94004,0,67.6101,0,35.78207,17.44848,18.33359,0,469.3081,2631.514,0,-5.684342e-14,4.102274e-14,4.263256e-14,465.0854,148.6958,27.93391,1.382274,0,7.463069,9.58382,5.684342e-14
naive,2026-01-13 08:15:00,801,8.25,24.14655,2807.65,406.83,213.9558,39.66231,0,0,1965.355,1965.038,972.4289,439.1766,1411.605,3,409.4855,152.0242,50.0958,800,0,0,200.314,0.100157,0.1261547,0.3172331,0,250,0.3172331,992.6086,38.41484,58.7436,0,61.93159,1.247471,35.37639,17.86695,17.50943,0,457.2665,2555.711,0,-5.684342e-14,-4.127254e-14,4.263256e-14,406.83,152.0242,38.41484,1.256119,0,2.655474,0,-2.842171e-14
naive,2026-01-13 08:30:00,802,8.5,24.2533,2821.561,340.4247,214.2909,30.72532,0,0,1975.092,1974.775,903.6079,419.1072,1322.715,3,323.151,149.5732,49.99093,800,0,1.129985,200,0.1,0.1261348,0.3172331,0,250,0.3172331,1071.167,38.29173,58.63132,16.14373,64.71772,0,35.55166,19.28101,16.27065,0,438.3882,2484.661,0,0,2.775558e-17,4.263256e-14,324.281,149.5732,30.72532,1.129985,0,0,7.566412,0
naive,2026-01-13 08:45:00,803,8.75,24.42424,2827.921,289.1511,212.4146,46.73013,0,0,1979.545,1979.227,1264.29,523.9966,1788.287,4,278.0729,150.7165,59.49738,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,714.9372,45.49206,58.45154,11.07817,61.69811,1.238072,35.6318,12.86887,22.76293,0,537.088,3013.765,0,0,1.24345e-13,4.263256e-14,278.0729,150.7165,45.49206,0,500,0,0,0
naive,2026-01-13 09:00:00,804,9,24.50894,2825.638,237.5059,218.0143,53.06528,0,1,1977.947,1977.63,560.5531,306.3135,866.8665,2,0,0,66.86654,800,0,369.4973,232.543,0.1162715,0.2046279,0.3172331,0,250,0.3172331,1417.077,51.08125,58.36245,18.93972,67.08318,1.984027,35.60304,25.50738,10.09567,0,332.1781,1909.711,0,0,4.884981e-14,4.263256e-14,218.5662,150.9311,51.08125,369.4973,0,0,0,0
naive,2026-01-13 09:15:00,805,9.25,24.55539,2866.494,196.8051,218.9311,58.19026,0,1,2006.546,2006.228,707.6997,365.5791,1073.279,3,47.10678,151.0159,75.15613,800,0,130.0257,200,0.1,0.1464289,0.3172331,0,250,0.3172331,1298.529,57.38598,58.3136,19.67262,67.91517,0.8042855,36.11782,23.37352,12.7443,0,389.0976,2225.523,0,0,-1.204592e-14,4.263256e-14,177.1325,151.0159,57.38598,130.0257,0,0,0,0
naive,2026-01-13 09:30:00,806,9.5,24.67906,2871.031,169.866,223.8566,60.35413,1,1,2009.722,2009.405,1179.903,502.9724,1682.876,4,142.0786,155.7783,85.01891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.5013,64.83266,58.18354,27.78733,68.0784,0,36.17499,14.93102,21.24397,517.9035,0,1135.719,0,-2.273737e-13,1.24345e-13,4.263256e-14,142.0786,155.7783,60.35413,0,500,0,4.478535,5.684342e-14
naive,2026-01-13 09:45:00,807,9.75,24.8187,2872,118.7126,228.6104,61.1585,1,1,2010.4,2010.083,577.2077,313.6556,890.8633,2,0,0,90.8633,800,0,273.5308,256.5347,0.1282673,0.2046279,0.3172331,0,250,0.3172331,1432.875,69.1879,58.03667,2.219589,71.57252,0,36.1872,25.79175,10.39545,339.4474,0,740.8949,0,-5.684342e-14,-7.993606e-15,4.263256e-14,116.493,157.0378,61.1585,273.5308,0,0,8.029395,-2.842171e-14
naive,2026-01-13 10:00:00,808,10,24.87134,2920.204,105.9329,229.1435,58.80501,1,1,2044.143,2043.825,605.0467,325.9284,930.9751,2,0,38.17882,92.79633,800,0,225.0914,200.2214,0.1001107,0.1615361,0.3172331,0,250,0.3172331,1438.779,70.62072,57.9813,0,71.80618,0,36.79457,25.89802,10.89655,351.8265,0,762.2896,0,0,-6.947221e-14,4.263256e-14,105.9329,157.3373,58.80501,225.9771,0,0,11.81571,2.842171e-14
naive,2026-01-13 10:15:00,809,10.25,25.07611,2899.31,80.55151,233.3141,71.21343,1,1,2029.517,2029.2,768.1042,385.7059,1153.81,3,101.7685,157.3081,94.73349,800,0,0,200.1899,0.100095,0.1260765,0.3172331,0,250,0.3172331,1261.096,71.93977,57.76594,0,76.006,0,369.5657,229.6397,139.926,615.3456,0,1296.815,0,5.684342e-14,-8.021361e-15,4.263256e-14,80.55151,157.3081,71.21343,0.7596025,0,21.21701,0.7263459,-2.842171e-14
naive,2026-01-13 10:30:00,810,10.5,25.32457,2948.7,81.42615,230.3587,73.12745,1,1,2064.09,2063.773,773.2052,389.0388,1162.244,3,92.65523,157.8056,111.7831,800,0,0,200.1584,0.1000792,0.1260566,0.3172331,0,250,0.3172331,1290.567,84.66492,57.50462,0,72.55316,0,377.7411,236.1818,141.5594,625.2206,0,1310.903,0,-1.136868e-13,-4.321543e-14,4.263256e-14,81.42615,157.8056,73.12745,0.6335459,0,11.22908,11.53747,0
naive,2026-01-13 10:45:00,811,10.75,25.49741,2991.658,92.45734,237.1746,98.02955,1,1,2094.16,2093.843,785.8092,394.4759,1180.285,3,93.65883,159.9876,126.6386,800,0,0,200.1269,0.1000634,0.1260368,0.3172331,0,250,0.3172331,1308.034,95.74141,57.32284,0,77.18699,2.28814,384.5824,240.2141,144.3683,635.1101,0,1338.88,0,0,5.52336e-14,4.263256e-14,92.45734,159.9876,95.74141,0.5075091,0,1.201499,0,0
naive,2026-01-13 11:00:00,812,11,25.87389,2961.072,85.16493,234.7351,111.8446,1,0,2072.75,2072.433,794.738,399.1561,1193.894,3,87.40435,160.7385,145.7513,800,0,0,200.0954,0.1000477,0.126017,0.3172331,0,250,0.3172331,1277.695,109.752,56.92688,0,73.99662,2.092615,383.5676,236.4407,147.1269,635.984,0,1335.569,0,5.684342e-14,2.295386e-14,4.263256e-14,85.16493,160.7385,109.752,0.3814921,0,2.239414,0,1.421085e-14
naive,2026-01-13 11:15:00,813,11.25,25.9432,2978.351,63.55282,234.9247,112.2042,1,0,2084.846,2084.529,799.5502,402.1013,1201.651,3,80.48043,160.0303,161.1407,800,0,0,200.0639,0.1000319,0.1259971,0.3172331,0,250,0.3172331,1284.978,121.251,56.85398,0,74.89444,0,386.351,238.1244,148.2266,640.2257,0,1345.684,0,5.684342e-14,5.023759e-14,4.263256e-14,63.55282,160.0303,112.2042,0.255495,0,16.92761,9.046794,0
naive,2026-01-13 11:30:00,814,11.5,26.16418,3005.434,51.16786,234.7292,125.4792,0,0,2103.804,2103.487,806.1026,405.7138,1211.816,3,74.39521,161.9739,175.4472,800,0,0,200.0324,0.1000162,0.1259773,0.3172331,0,250,0.3172331,1297.384,131.7059,56.62157,0,72.7553,0,391.6283,241.5112,150.117,0,647.225,3621.541,0,5.684342e-14,-1.351697e-14,4.263256e-14,51.16786,161.9739,125.4792,0.1295177,0,23.22735,6.226644,7.105427e-15
naive,2026-01-13 11:45:00,815,11.75,26.26324,3044.786,57.43337,236.6412,130.911,0,0,2131.35,2131.033,821.0021,411.4842,1232.486,3,81.10306,164.1361,187.2472,800,0,0,200.0009,0.1000004,0.1259575,0.3172331,0,250,0.3172331,1310.031,140.4156,56.51738,0,72.50518,0,397.5625,244.3612,153.2014,0,655.8454,3668.639,0,0,2.21767e-14,4.263256e-14,57.43337,164.1361,130.911,0.003560225,0,23.66969,9.504557,2.131628e-14
naive,2026-01-13 12:00:00,816,12,26.44602,3044.208,55.39888,235.2817,137.0721,0,0,2130.946,2130.629,1201.424,521.8118,1723.236,4,63.46369,164.2747,195.4976,800,500,0,324.9694,0.1624847,0.1259376,0.3172331,0,250,0.3172331,929.2045,146.3166,56.32514,0,71.00698,0,398.9835,173.9778,225.0057,0,695.7896,3885.964,0,0,1.205702e-13,4.263256e-14,55.39888,164.2747,137.0721,0,500,8.064801,9.244511,7.105427e-15
naive,2026-01-13 12:15:00,817,12.25,26.48861,3052.899,78.96008,239.3627,148.2967,0,0,2137.03,2136.712,662.3535,351.1921,1013.546,3,0,0,213.5457,800,0,238.4848,265.2971,0.1326485,0.2046285,0.3172331,0,250,0.3172331,1474.359,159.7516,56.28034,6.58061,73.25738,0,400.4739,276.2911,124.1828,0,627.4832,3525.563,0,0,-4.682366e-14,4.263256e-14,72.37947,166.1053,148.2967,238.4848,0,0,11.45488,0
naive,2026-01-13 12:30:00,818,12.5,26.78373,3080.531,74.30924,240.4558,154.7474,0,0,2156.372,2156.054,674.0084,356.3301,1030.339,3,0,0,230.3385,800,0,239.9118,205.2773,0.1026387,0.1670537,0.3172331,0,250,0.3172331,1482.046,171.7704,55.96996,0,74.85322,0,406.5718,279.4315,127.1403,0,635.7616,3562.844,0,0,-2.267631e-14,4.263256e-14,74.30924,165.6026,154.7474,240.4328,0,0,17.02301,0
naive,2026-01-13 12:45:00,819,12.75,26.95198,3067.507,94.93766,249.1032,171.6259,0,0,2147.255,2146.937,848.0208,425.232,1273.253,3,65.66383,167.1277,240.4614,800,0,20.98011,200,0.1,0.1292601,0.3172331,0,250,0.3172331,1298.917,178.9956,55.793,8.293716,81.97555,0,406.2706,245.7611,160.5095,0,670.9931,3783.41,0,0,-8.326673e-17,4.263256e-14,86.64394,167.1277,171.6259,20.98011,0,0,7.369724,0
naive,2026-01-13 13:00:00,820,13,27.24884,3089.55,88.70063,247.6346,193.3411,0,0,2162.685,2162.368,1259.84,545.3881,1805.228,4,81.75671,164.7639,258.7071,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.528,191.9631,55.48078,6.943921,82.87068,1.378066,411.7339,171.8241,239.9098,0,717.4746,4038.625,0,0,1.24345e-13,4.263256e-14,81.75671,164.7639,191.9631,0,500,0,0,-1.136868e-13
naive,2026-01-13 13:15:00,821,13.25,27.22005,3118.459,72.13638,246.2237,203.3068,0,0,2182.921,2182.604,700.5864,368.047,1068.633,3,0,0,268.6335,800,0,235.4692,266.0501,0.133025,0.2046279,0.3172331,0,250,0.3172331,1482.017,199.3904,55.51106,0,82.89085,3.916393,415.3361,281.9778,133.3583,0,650.77,3659.772,0,1.136868e-13,-1.216804e-13,4.263256e-14,72.13638,163.3328,199.3904,236.3096,0,0,0,0
naive,2026-01-13 13:30:00,822,13.5,27.28987,3094.437,97.88197,247.2899,205.6295,0,0,2166.106,2165.789,707.5705,371.126,1078.696,3,0,0,278.6965,800,0,224.4378,209.8987,0.1049494,0.1675278,0.3172331,0,250,0.3172331,1458.218,206.7039,55.43763,36.45228,84.2818,0,412.7398,277.8556,134.8842,0,648.9816,3715.298,0,1.136868e-13,-1.981748e-14,4.263256e-14,61.4297,163.0081,205.6295,224.4378,0,0,1.074448,0
naive,2026-01-13 13:45:00,823,13.75,27.30389,3103.73,87.84692,242.1903,209.1574,0,0,2172.611,2172.294,846.7537,430.0303,1276.784,3,20.63285,165.0826,291.0686,800,0,39.46277,200,0.1,0.1321702,0.3172331,0,250,0.3172331,1325.54,215.8474,55.42288,27.7513,77.10771,0,414.101,252.6488,161.4523,0,682.6791,3873.266,0,1.136868e-13,-2.63678e-15,4.263256e-14,60.09562,165.0826,209.1574,39.46277,0,0,6.690047,-2.842171e-14
naive,2026-01-13 14:00:00,824,14,27.36111,3105.291,101.0792,238.489,216.8776,0,1,2173.704,2173.387,1280.724,556.8788,1837.602,4,62.55668,165.95,309.0958,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.6631,229.0743,55.3627,38.52254,72.53907,0,414.807,170.3465,244.4605,0,727.2253,4129.038,0,0,1.24345e-13,4.263256e-14,62.55668,165.95,216.8776,0,500,0,12.19674,5.684342e-14
naive,2026-01-13 14:15:00,825,14.25,27.39252,3080.67,110.5758,236.804,224.5538,0,1,2156.469,2156.152,729.5132,380.7994,1110.313,3,0,0,310.3126,800,0,240.2398,264.8574,0.1324287,0.2046279,0.3172331,0,250,0.3172331,1426.639,229.8981,55.32967,35.51122,71.62884,0,411.7896,272.4245,139.3651,0,653.2239,3715.302,0,-1.136868e-13,-6.483702e-14,4.263256e-14,75.06461,165.1752,224.5538,240.2398,0,0,5.344304,0
naive,2026-01-13 14:30:00,826,14.5,27.49317,3085.379,99.69734,228.9323,233.6831,1,1,2159.766,2159.448,734.4026,382.9549,1117.357,3,0,0,317.3575,800,0,230.068,207.2987,0.1036494,0.1667768,0.3172331,0,250,0.3172331,1425.046,234.8619,55.2238,34.86746,63.69423,0,413.2929,272.6968,140.596,655.6517,0,1419.196,0,-5.684342e-14,1.609823e-14,4.263256e-14,64.82988,165.2381,233.6831,230.068,0,0,1.178796,0
naive,2026-01-13 14:45:00,827,14.75,27.60055,3078.299,102.5364,231.8619,240.7543,1,1,2154.809,2154.492,870.8035,439.6972,1310.501,3,28.49602,163.1415,318.8632,800,0,29.06433,200,0.1,0.130533,0.3172331,0,250,0.3172331,1283.688,235.7023,55.11087,44.97605,68.7204,5.05202,413.2785,246.2031,167.0753,686.8693,0,1507.865,0,-5.684342e-14,-2.775558e-16,4.263256e-14,57.56036,163.1415,235.7023,29.06433,0,0,0,0
naive,2026-01-13 15:00:00,828,15,27.69749,3058.777,109.3272,229.1177,240.248,1,1,2141.144,2140.827,1299.119,564.0695,1863.188,4,70.2805,166.4383,326.4695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.7079,241.0717,55.00891,39.04671,62.67939,0,411.4992,161.765,249.7342,725.8345,0,1565.261,0,0,1.24345e-13,4.263256e-14,70.2805,166.4383,240.248,0,500,0,0.8236617,0
naive,2026-01-13 15:15:00,829,15.25,27.71985,3050.085,120.8682,233.7351,238.0293,1,1,2135.06,2134.742,746.8435,388.4394,1135.283,3,0,0,335.283,800,0,238.974,265.1739,0.1325869,0.2046279,0.3172331,0,250,0.3172331,1387.899,247.5197,54.9854,45.41631,70.21294,0,410.5239,266.8617,143.6622,655.3011,0,1448.204,0,0,-7.993606e-15,4.263256e-14,75.45189,163.5221,238.0293,238.974,0,0,9.490455,-2.842171e-14
naive,2026-01-13 15:30:00,830,15.5,27.83173,3027.094,113.791,227.8258,243.4451,1,1,2118.966,2118.649,741.7457,386.1921,1127.938,3,0,0,327.9378,800,0,247.1328,203.3489,0.1016745,0.1669761,0.3172331,0,250,0.3172331,1376.903,241.8037,54.86773,31.48646,62.99749,1.641466,408.3959,265.3755,143.0204,651.8839,0,1405.026,0,5.684342e-14,6.991629e-14,4.263256e-14,82.30453,164.8283,241.8037,247.1328,0,0,0,0
naive,2026-01-13 15:45:00,831,15.75,28.02422,3035.683,104.278,227.5534,237.3152,1,1,2124.978,2124.661,916.1958,454.1754,1370.371,3,75.00794,162.7626,332.6006,800,0,13.2676,200,0.1,0.1280458,0.3172331,0,250,0.3172331,1208.465,244.7296,54.66528,16.00242,64.79079,0,411.2327,233.8661,177.3666,688.0415,0,1453.953,0,-1.136868e-13,-6.661338e-16,4.263256e-14,88.27554,162.7626,237.3152,13.2676,0,0,7.41445,0
naive,2026-01-13 16:00:00,832,16,27.97509,3039.782,128.7381,218.3677,229.5749,1,1,2127.847,2127.53,1319.696,569.4303,1889.126,4,101.4736,159.8392,327.8136,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.8339,241.3361,54.71695,27.26448,58.52846,0,411.3579,156.1714,255.1865,725.6017,0,1537.64,0,0,1.24345e-13,4.263256e-14,101.4736,159.8392,229.5749,0,500,0,11.76128,-5.684342e-14
naive,2026-01-13 16:15:00,833,16.25,28.03613,3047.443,147.3418,212.5497,220.5944,1,1,2133.21,2132.893,734.2097,382.8698,1117.08,3,0,0,317.0795,800,0,281.1344,254.6338,0.1273169,0.2046279,0.3172331,0,250,0.3172331,1398.683,233.2789,54.65275,24.36929,54.38781,0,412.9306,270.7465,142.1841,653.6163,0,1381.604,0,-5.684342e-14,-7.993606e-15,4.263256e-14,122.9725,158.1619,220.5944,281.1344,0,0,12.68448,0
naive,2026-01-13 16:30:00,834,16.5,28.07815,3036.085,142.8302,217.5941,210.4581,1,1,2125.26,2124.942,785.1247,405.3156,1190.44,3,0,78.59463,311.8457,800,0,218.3747,200,0.1,0.1603392,0.3172331,0,250,0.3172331,1339.818,229.3234,54.60855,2.539968,60.91492,0,411.7601,259.584,152.176,664.8997,0,1377.824,0,-5.684342e-14,1.337819e-14,4.263256e-14,140.2902,156.6792,210.4581,218.3747,0,0,18.86534,0
naive,2026-01-13 16:45:00,835,16.75,28.1814,3026.078,184.2953,219.9026,207.9574,1,1,2118.255,2117.938,1340.897,572.7949,1913.692,4,151.7584,156.0736,305.8598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.0406,224.669,54.49996,32.53687,63.82894,0,411.308,150.8803,260.4276,723.6752,0,1552.269,0,-2.273737e-13,1.24345e-13,4.263256e-14,151.7584,156.0736,207.9574,0,500,0,16.71155,0
naive,2026-01-13 17:00:00,836,17,28.20497,2997.999,199.8676,216.1296,201.8562,1,1,2098.599,2098.282,712.7357,373.403,1086.139,3,0,0,286.1387,800,0,332.1568,241.8782,0.1209391,0.2046279,0.3172331,0,250,0.3172331,1385.546,210.1289,54.47518,19.27759,64.56283,0,407.6966,269.1712,138.5254,642.5742,0,1368.489,0,-1.136868e-13,-7.993606e-15,4.263256e-14,180.59,151.5668,201.8562,332.1568,0,0,8.272719,2.842171e-14
naive,2026-01-13 17:15:00,837,17.25,28.22525,2998.426,237.6272,217.2578,189.2541,0,1,2098.898,2098.581,845.4147,426.2995,1271.714,3,47.03251,148.9691,275.7125,800,0,167.3604,200,0.1,0.1523071,0.3172331,0,250,0.3172331,1253.166,202.4276,54.45385,23.23433,68.28862,0,407.9314,243.5591,164.3723,0,669.8586,3780.839,0,-1.136868e-13,1.221245e-15,4.263256e-14,214.3929,148.9691,189.2541,167.3604,0,0,13.17346,0
naive,2026-01-13 17:30:00,838,17.5,28.10902,2967.695,277.9288,216.3069,187.3044,0,0,2077.387,2077.07,1390.201,581.3884,1971.589,4,262.2327,148.1618,261.1945,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.869,192.0113,54.57609,15.69609,68.14511,0,402.7498,133.1656,269.5843,0,714.5539,4013.275,0,2.273737e-13,1.24345e-13,4.263256e-14,262.2327,148.1618,187.3044,0,500,0,4.706894,0
naive,2026-01-13 17:45:00,839,17.75,28.11664,2965.588,326.3347,219.6795,175.7022,0,0,2075.912,2075.594,684.1328,360.7935,1044.926,3,0,0,244.9262,800,0,463.8989,208.9426,0.1044713,0.2046279,0.3172331,0,250,0.3172331,1391.462,180.0372,54.56808,7.953522,74.16175,0,402.5293,269.8111,132.7181,0,630.6046,3548.585,0,0,-7.993606e-15,4.263256e-14,318.3812,145.5177,175.7022,463.8989,0,0,4.334985,-2.842171e-14
naive,2026-01-13 18:00:00,840,18,27.99179,2938.435,378.9384,1.888684,162.0548,0,0,2056.904,2056.587,934.7419,431.1396,1365.882,3,337.3824,0.2756756,228.2235,800,0,35.63898,200,0.1,0.1315681,0.3172331,0,250,0.3172331,1121.845,167.9875,54.69938,5.917031,1.613009,0,397.7844,216.9535,180.8309,0,648.0931,3515.964,0,-5.684342e-14,-2.609024e-15,4.263256e-14,373.0214,0.2756756,162.0548,35.63898,0,0,5.932671,-1.44329e-15
naive,2026-01-13 18:15:00,841,18.25,28.04593,2906.638,419.8257,0.7563709,151.9259,0,0,2034.647,2034.33,1389.875,561.6856,1951.561,4,426.6544,1.45406,223.4524,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,644.4542,164.3789,54.64244,0,0,0,393.9337,124.7746,269.1591,0,686.4602,3714.058,0,0,1.24345e-13,4.263256e-14,419.8257,0.7563709,151.9259,0,500,7.526413,12.453,3.019807e-14
naive,2026-01-13 18:30:00,842,18.5,28.00899,2903.349,481.5212,2.226415,139.0545,0,0,2032.345,2032.027,657.174,348.9087,1006.083,3,0,0,206.0827,800,0,478.6623,205.2518,0.1026259,0.2046279,0.3172331,0,250,0.3172331,1374.853,151.6621,54.68129,4.117543,0.9677786,0,393.1786,265.98,127.1987,0,614.8887,3329.144,0,-5.684342e-14,-6.483702e-14,4.263256e-14,477.4037,1.258636,139.0545,478.6623,0,0,12.60753,2.065015e-14
naive,2026-01-13 18:45:00,843,18.75,27.9814,2924.732,526.8227,1.563529,128.9748,0,0,2047.312,2046.995,1027.151,453.9857,1481.136,3,487.7892,2.719847,190.6274,800,0,20.87786,200,0.1,0.129244,0.3172331,0,250,0.3172331,1019.844,140.3301,54.71031,18.15572,0,0,395.8419,197.1839,198.6579,0,651.1696,3551.203,0,-1.136868e-13,0,4.263256e-14,508.667,1.563529,128.9748,20.87786,0,1.156318,11.35532,1.376677e-14
