controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 19:00:00,844,19,27.82342,2922.068,562.2608,7.9805,125.2718,0,0,2045.448,2045.13,1434.749,565.2506,2000,4,546.841,2.59324,176.5198,774.046,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,610.381,130.1679,53.09614,15.41977,5.38726,0,394.157,117.6202,276.5368,0,682.8708,3731.948,0,2.273737e-13,1.24345e-13,4.263256e-14,546.841,2.59324,125.2718,0,500,0,4.896049,0
naive,2026-01-13 19:15:00,845,19.25,27.87847,2888.868,592.0905,8.572731,124.6928,0,0,2022.207,2021.89,681.7535,351.2755,1033.029,3,71.19361,1.293132,160.5422,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.137,118.3152,54.81857,21.22742,7.279598,6.377683,390.1339,258.5456,131.5883,0,611.0514,3348.287,0,0,-7.993606e-15,4.263256e-14,570.863,1.293132,118.3152,499.6694,0,0,0,2.664535e-15
naive,2026-01-13 19:30:00,846,19.5,27.90866,2839.307,606.0466,5.019668,121.264,0,0,1987.515,1987.198,1438.205,561.7946,2000,4,587.5464,0.1825883,140.0805,772.1905,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.9926,103.2016,52.88232,18.50021,4.83708,18.06235,383.6867,105.9822,277.7045,0,671.2636,3672.714,0,0,1.24345e-13,4.263256e-14,587.5464,0.1825883,103.2016,0,500,0,0,5.684342e-14
naive,2026-01-13 19:45:00,847,19.75,27.95101,2794.751,592.9927,8.170479,114.4075,0,0,1956.325,1956.008,668.4388,344.3006,1012.739,3,80.48267,2.11224,130.1445,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1287.569,95.83737,54.74228,12.84063,6.058239,18.57012,378.0055,248.787,129.2185,0,596.6758,3252.732,0,-5.684342e-14,-7.993606e-15,4.263256e-14,580.1521,2.11224,95.83737,499.6694,0,0,0,1.24345e-14
naive,2026-01-13 20:00:00,848,20,28.1611,2795.504,569.3303,4.317856,106.9952,0,0,1956.852,1956.535,1423.608,561.1542,1984.762,4,556.1293,0.2204813,128.4121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.9276,94.34581,54.52131,13.20106,4.097375,12.64941,379.8033,103.4353,276.368,0,667.0446,3637.249,0,2.273737e-13,1.24345e-13,4.263256e-14,556.1293,0.2204813,94.34581,0,500,0,0,-1.705303e-13
naive,2026-01-13 20:15:00,849,20.25,28.06273,2791.437,527.5391,0,97.39329,0,0,1954.006,1953.689,622.7308,330.5384,953.2692,2,26.78327,1.62681,124.8591,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.958,91.83364,54.62478,1.086377,0,5.559648,378.456,257.7827,120.6732,0,589.3979,3182.109,0,0,-7.993606e-15,4.263256e-14,526.4527,0,91.83364,499.6694,0,1.62681,0,1.088019e-14
naive,2026-01-13 20:30:00,850,20.5,28.12045,2740.764,491.3135,1.369286,92.94088,0,0,1918.535,1918.217,1355.637,540.2593,1895.896,4,479.8857,4.904175,111.1065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,562.5803,81.66729,54.56406,11.42786,0,11.27359,372.0433,109.0959,262.9474,0,651.5414,3541.806,0,2.273737e-13,1.24345e-13,4.263256e-14,479.8857,1.369286,81.66729,0,500,3.534889,0,5.77316e-14
naive,2026-01-13 20:45:00,851,20.75,27.99645,2736.826,440.2468,2.543468,84.0806,0,0,1915.779,1915.461,588.2405,318.5194,906.7599,2,0,0,106.7599,800,0,433.8531,216.4541,0.108227,0.2046279,0.3172331,0,250,0.3172331,1327.221,78.5783,54.69448,8.937095,0,5.502295,370.5288,256.6965,113.8324,0,576.2801,3123.426,0,1.136868e-13,-7.993606e-15,4.263256e-14,431.3097,2.543468,78.5783,435.9284,0,0,0,1.421085e-14
naive,2026-01-13 21:00:00,852,21,27.93367,2758.816,371.5886,1.403806,78.68835,0,0,1931.171,1930.854,842.4396,391.5274,1233.967,3,328.3106,6.946744,98.70954,800,0,43.27797,205.6005,0.1028003,0.136298,0.3172331,0,250,0.3172331,1088.414,72.7026,54.76051,0,0,5.985752,373.0076,210.2283,162.7793,0,602.9118,3254.409,0,-5.684342e-14,-2.942091e-15,4.263256e-14,371.5886,1.403806,72.7026,65.68001,0,5.542939,0,-2.664535e-15
naive,2026-01-13 21:15:00,853,21.25,27.86053,2750.947,332.9287,2.732553,69.87727,0,0,1925.663,1925.346,827.4362,385.4005,1212.837,3,324.2136,3.427003,85.19609,800,0,8.715011,203.3894,0.1016947,0.1294636,0.3172331,0,250,0.3172331,1097.909,62.79938,54.83744,0,0,7.077885,371.3666,211.7333,159.6333,0,598.4988,3230.051,0,0,-4.646283e-14,4.263256e-14,332.9287,2.732553,62.79938,22.27257,0,0.6944493,0,2.664535e-15
naive,2026-01-13 21:30:00,854,21.5,27.76824,2743.112,276.5124,0,62.05624,0,0,1920.178,1919.861,805.5135,378.566,1184.08,3,300.4235,2.944641,80.71135,800,0,0,203.3574,0.1016787,0.1280713,0.3172331,0,250,0.3172331,1114.347,59.5532,54.93451,0,0,2.503038,369.5853,214.4834,155.1019,0,593.5312,3202.62,0,-5.684342e-14,-7.521761e-15,4.263256e-14,276.5124,0,59.5532,13.42948,0,26.85576,0,0
naive,2026-01-13 21:45:00,855,21.75,27.72181,2711.111,254.6744,0,60.37275,0,0,1897.777,1897.46,771.2234,368.9084,1140.132,3,254.5318,4.451985,81.14802,800,0,0.1425752,203.2897,0.1016449,0.1280512,0.3172331,0,250,0.3172331,1126.237,59.90554,54.98334,0,0,0.4672044,364.915,216.559,148.356,0,585.5573,3158.709,0,5.684342e-14,1.626477e-14,4.263256e-14,254.6744,0,59.90554,13.30143,0,4.451985,0,-2.4869e-14
naive,2026-01-13 22:00:00,856,22,27.54479,2724.519,235.5146,0,50.10576,0,0,1907.163,1906.846,727.7332,355.0545,1082.788,3,209.8216,3.346103,69.62007,800,0,13.03085,200,0.1,0.1280086,0.3172331,0,250,0.3172331,1179.113,51.49391,55.16952,12.66214,0,0,365.3518,225.8805,139.4713,0,580.9351,3154.919,0,1.136868e-13,6.661338e-16,4.263256e-14,222.8524,0,50.10576,13.03085,0,3.346103,1.38815,-9.769963e-15
naive,2026-01-13 22:15:00,857,22.25,27.40955,2703.933,204.0115,0.4586501,57.8884,0,0,1892.753,1892.436,1088.789,457.7902,1546.579,4,184.2328,2.090607,60.25578,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.6471,44.63288,55.31175,19.77876,0,13.25552,361.561,153.5157,208.0452,0,613.838,3348.002,0,5.684342e-14,1.24345e-13,4.263256e-14,184.2328,0.4586501,44.63288,0,500,1.631957,0,-7.105427e-15
naive,2026-01-13 22:30:00,858,22.5,27.33545,2689.524,157.9045,1.510216,39.13003,0,0,1882.667,1882.349,558.0018,305.1888,863.1906,2,0,0,63.1906,800,0,157.5109,285.5396,0.1427698,0.2046279,0.3172331,0,250,0.3172331,1324.348,46.84423,55.38969,1.903898,0,0,359.0751,252.5886,106.4864,0,557.7774,3008.747,0,0,7.727152e-14,4.263256e-14,156.0006,1.510216,39.13003,157.9914,0,0,7.714192,1.221245e-14
naive,2026-01-13 22:45:00,859,22.75,27.41549,2714.446,135.6546,2.846192,25.3434,0,0,1900.113,1899.795,551.7101,302.415,854.1251,2,0,0,54.12508,800,0,133.7416,252.0593,0.1260297,0.1798001,0.3172331,0,250,0.3172331,1348.085,40.08915,55.30551,3.697874,1.061383,0,363.012,257.5485,105.4635,0,559.9635,3025.79,0,1.136868e-13,4.032885e-14,4.263256e-14,131.9568,1.78481,25.3434,133.7416,0,0,14.74575,2.220446e-15
naive,2026-01-13 23:00:00,860,23,27.15356,2686.823,106.2017,2.40284,21.64505,0,0,1880.776,1880.459,545.352,299.6121,844.9641,2,0,0,44.96408,800,0,107.381,225.1744,0.1125872,0.158718,0.3172331,0,250,0.3172331,1335.107,33.39804,55.58099,0,1.223581,0,357.3509,253.6728,103.6781,0,553.2849,2982.649,0,0,2.348122e-14,4.263256e-14,106.2017,1.17926,21.64505,111.2373,0,0,11.75299,-2.442491e-15
naive,2026-01-13 23:15:00,861,23.25,26.76684,2681.702,87.7627,0,25.56172,1,0,1877.191,1876.874,543.2255,298.6746,841.9002,2,0,0,41.90019,800,0,87.7627,203.1982,0.1015991,0.141789,0.3172331,0,250,0.3172331,1333.649,31.2519,55.98772,0,0,0,353.81,251.364,102.4461,550.0386,0,1037.091,0,5.684342e-14,-4.740652e-14,4.263256e-14,87.7627,0,25.56172,89.58515,0,0,5.690173,0
naive,2026-01-13 23:30:00,862,23.5,26.55496,2681.244,72.89553,0,19.43048,1,1,1876.871,1876.554,599.0287,314.4958,913.5244,2,73.80391,1.279106,38.4414,800,0,0,203.1663,0.1015831,0.127951,0.3172331,0,250,0.3172331,1277.525,28.73727,56.21057,0,0,0,352.2024,239.7327,112.4697,554.2285,0,1045.22,0,0,1.387779e-15,4.263256e-14,72.89553,0,19.43048,12.66504,0,2.187483,9.306784,2.664535e-15
naive,2026-01-13 23:45:00,863,23.75,26.41867,2688.99,71.14658,0,27.62716,1,1,1882.293,1881.976,588.487,311.489,899.976,2,60.01368,0.8320158,39.13027,800,0,11.1329,200.3511,0.1001755,0.1279308,0.3172331,0,250,0.3172331,1293.489,29.2949,56.35391,0,0,0,352.229,242.0475,110.1815,553.5365,0,1043.675,0,0,1.548761e-14,4.263256e-14,71.14658,0,27.62716,12.53711,0,0.8320158,1.667739,5.77316e-15
naive,2026-01-14 00:00:00,864,0,26.2939,2719.799,72.52498,0,28.83361,1,1,1903.859,1903.542,600.2639,315.3417,915.6056,2,71.27011,0.3625368,43.97293,800,0,1.25487,200.0058,0.1000029,0.1261581,0.3172331,0,250,0.3172331,1303.278,32.96426,56.48513,0,0,0,355.352,243.2546,112.0974,558.5963,0,1053.647,0,0,-4.05509e-14,4.263256e-14,72.52498,0,28.83361,1.27805,0,0.3625368,4.130644,1.665335e-15
naive,2026-01-14 00:15:00,865,0.25,26.1593,2710.332,71.67166,2.632529,26.09781,1,1,1897.233,1896.915,975.6314,422.2861,1397.917,3,63.33971,0.1873788,34.39041,800,500,0,324.9743,0.1624872,0.1259407,0.3172331,0,250,0.3172331,921.2838,25.81776,56.62669,8.331946,2.44515,0.2800501,353.1393,171.4822,181.6571,593.8203,0,1142.526,0,-1.136868e-13,-2.223222e-14,4.263256e-14,63.33971,0.1873788,25.81776,0,500,0,0,5.684342e-14
naive,2026-01-14 00:30:00,866,0.5,26.1682,2714.193,75.52,0,17.63439,1,1,1899.935,1899.618,536.0799,295.5245,831.6044,2,0,0,31.60441,800,0,75.52,306.0432,0.1530216,0.2046316,0.3172331,0,250,0.3172331,1363.538,23.72399,56.61733,0,0,0,353.7068,253.8469,99.85989,549.3714,0,1035.048,0,-5.684342e-14,-6.653011e-14,4.263256e-14,75.52,0,17.63439,78.22206,0,0,6.0896,0
naive,2026-01-14 00:45:00,867,0.75,26.15044,2703.7,63.53353,0,29.15587,1,1,1892.59,1892.272,540.9195,297.658,838.5776,2,0,0,38.57755,800,0,63.53353,290.1116,0.1450558,0.1927109,0.3172331,0,250,0.3172331,1351.353,28.96389,56.63602,0,0,0.1919818,352.2111,251.4869,100.7242,549.1807,0,1034.646,0,1.136868e-13,4.160561e-14,4.263256e-14,63.53353,0,28.96389,77.74002,0,0,0,0
naive,2026-01-14 01:00:00,868,1,26.00063,2660.77,79.173,0,32.49551,1,1,1862.539,1862.222,538.958,296.7933,835.7513,2,0,0,35.75133,800,0,75.21893,271.2612,0.1356306,0.182679,0.3172331,0,250,0.3172331,1323.264,26.88482,56.79358,3.954072,0,5.61069,345.559,245.5066,100.0523,543.3409,0,1029.61,0,-5.684342e-14,1.632028e-14,4.263256e-14,75.21893,0,26.88482,79.63478,0,0,0,0
naive,2026-01-14 01:15:00,869,1.25,25.80005,2686.715,89.41056,3.03535,28.30237,1,1,1880.7,1880.383,544.1876,299.0988,843.2864,2,0,0,43.28643,800,0,74.29886,252.6438,0.1263219,0.1708092,0.3172331,0,250,0.3172331,1336.196,32.62064,57.00454,15.48035,2.6667,0,347.506,246.8952,100.6108,545.994,0,1059.162,0,5.684342e-14,-3.175238e-14,4.263256e-14,73.93021,0.3686497,28.30237,74.29886,0,0,4.318261,-2.442491e-15
naive,2026-01-14 01:30:00,870,1.5,25.62079,2699.079,77.99061,3.380134,33.71628,1,1,1889.356,1889.038,544.5815,299.2724,843.854,2,0,0,43.85395,800,0,74.01028,234.1014,0.1170507,0.1590861,0.3172331,0,250,0.3172331,1344.457,33.11121,57.19307,4.461084,2.899383,0.6050677,347.8379,247.5199,100.318,546.9037,0,1042.162,0,-5.684342e-14,-1.298961e-14,4.263256e-14,73.52953,0.4807508,33.11121,74.01028,0,0,0,-1.44329e-15
naive,2026-01-14 01:45:00,871,1.75,25.44575,2719.025,81.66588,0.2660905,25.96126,1,1,1903.317,1903,538.2006,296.4594,834.66,2,0,0,34.65996,800,0,63.81833,218.11,0.109055,0.1474102,0.3172331,0,250,0.3172331,1364.799,26.21797,57.37717,18.11364,0,0,349.1705,250.3775,98.79307,546.8368,0,1060.37,0,-5.684342e-14,-2.622902e-14,4.263256e-14,63.55224,0.2660905,25.96126,64.14503,0,0,0.2567116,-3.053113e-15
naive,2026-01-14 02:00:00,872,2,25.29381,2685.981,72.38131,0.6101152,21.51499,1,1,1880.187,1879.869,539.2993,296.9438,836.2431,2,0,0,36.24311,800,0,67.39513,201.2269,0.1006134,0.1373407,0.3172331,0,250,0.3172331,1340.57,27.45958,57.53698,5.596288,0,0,343.8727,245.1807,98.69203,542.1245,0,1029.173,0,0,2.309264e-14,4.263256e-14,66.78502,0.6101152,21.51499,67.44222,0,0,5.944588,6.328271e-15
naive,2026-01-14 02:15:00,873,2.25,24.97309,2687.872,63.96134,0,17.15474,1,1,1881.511,1881.193,596.5057,313.5539,910.0596,2,72.37184,0.7678049,36.91992,800,0,0,201.1952,0.1005976,0.1267096,0.3172331,0,250,0.3172331,1284.688,28.06709,57.87429,0,0,0,33.86719,23.12438,10.74281,336.6782,0,608.2479,0,0,2.203793e-14,4.263256e-14,63.96134,0,17.15474,4.780798,0,9.178306,10.91234,3.552714e-15
naive,2026-01-14 02:30:00,874,2.5,24.80635,2728.042,67.05199,1.797325,26.5819,1,1,1909.629,1909.312,593.4272,312.5885,906.0157,2,69.07825,0.1911982,36.74628,800,0,0,201.1635,0.1005818,0.1266897,0.3172331,0,250,0.3172331,1315.885,27.9841,58.04966,0,1.606127,0,34.37333,23.68593,10.6874,336.2744,0,610.0136,0,5.684342e-14,-1.36835e-14,4.263256e-14,67.05199,0.1911982,26.5819,4.654109,0,2.026258,1.402201,2.664535e-15
naive,2026-01-14 02:45:00,875,2.75,24.652,2767.308,80.9179,4.679735,32.86146,1,1,1937.115,1936.798,598.6839,313.1993,911.8832,2,83.42423,0.6682823,27.7907,800,0,0,201.1319,0.1005659,0.1266697,0.3172331,0,250,0.3172331,1338.114,21.1983,58.21199,0,4.011453,11.66315,34.86808,24.08606,10.78202,339.3913,0,620.2139,0,-5.684342e-14,-2.847722e-14,4.263256e-14,80.9179,0.6682823,21.1983,4.527439,0,2.50633,0,-7.105427e-15
naive,2026-01-14 03:00:00,876,3,24.53639,2753.135,78.34413,5.619201,26.85454,1,1,1927.194,1926.877,607.7927,315.86,923.6527,2,94.81462,3.433819,25.40423,800,0,0,201.1002,0.1005501,0.1266498,0.3172331,0,250,0.3172331,1319.084,19.40144,58.33359,0,2.185382,7.453105,34.68949,23.74352,10.94598,340.9461,0,620.0368,0,-5.684342e-14,5.176415e-14,4.263256e-14,78.34413,3.433819,19.40144,4.400789,0,16.4705,0,0
naive,2026-01-14 03:15:00,877,3.25,24.42025,2747.288,84.09611,2.039333,27.72489,1,1,1923.101,1922.784,610.8002,316.7491,927.5494,2,98.48565,3.264172,25.79954,800,0,0,201.0685,0.1005343,0.1266298,0.3172331,0,250,0.3172331,1311.984,19.72731,58.45574,0,0,7.997586,34.61582,23.61571,11.00011,341.8023,0,617.8418,0,5.684342e-14,-3.98015e-14,4.263256e-14,84.09611,2.039333,19.72731,4.274159,0,15.61438,0,-3.552714e-15
naive,2026-01-14 03:30:00,878,3.5,24.43299,2716.145,91.01718,1.190414,29.42198,1,1,1901.301,1900.984,612.5099,317.4792,929.989,2,98.6843,0.5405887,30.76416,800,0,0,201.0369,0.1005184,0.1266099,0.3172331,0,250,0.3172331,1288.474,23.52031,58.44234,0,0.6498251,5.901665,34.22342,23.19254,11.03089,341.7327,0,618.8388,0,-5.684342e-14,-1.554312e-15,4.263256e-14,91.01718,0.5405887,23.52031,4.14755,0,7.667116,0,-2.664535e-15
naive,2026-01-14 03:45:00,879,3.75,24.29621,2708.482,82.13171,0,23.77571,1,1,1895.937,1895.62,618.1808,318.7476,936.9284,2,109.0381,0.2107619,27.6795,800,0,0,201.0052,0.1005026,0.12659,0.3172331,0,250,0.3172331,1277.439,21.19227,58.5862,0,0,2.583445,34.12687,22.99391,11.13297,342.2047,0,618.4998,0,-1.136868e-13,1.348921e-14,4.263256e-14,82.13171,0,21.19227,4.02096,0,27.11719,0,-3.552714e-15
naive,2026-01-14 04:00:00,880,4,24.18122,2691.201,65.68634,3.887674,23.46062,1,1,1883.841,1883.524,622.2799,319.4948,941.7747,2,117.9471,0.2023547,23.62524,800,0,0,200.9736,0.1004868,0.1265701,0.3172331,0,250,0.3172331,1261.244,18.10994,58.70714,0,3.68532,5.350684,33.90914,22.70239,11.20675,343.1544,0,626.6204,0,0,-3.388956e-14,4.263256e-14,65.68634,0.2023547,18.10994,3.894389,0,52.26078,0,7.105427e-15
naive,2026-01-14 04:15:00,881,4.25,24.2034,2717.784,79.42491,1.917117,27.98855,1,1,1902.449,1902.131,630.3322,321.8418,952.174,2,128.0591,1.32997,22.78492,800,0,0,200.942,0.100471,0.1265501,0.3172331,0,250,0.3172331,1271.799,17.46174,58.6838,0,0.5871474,10.52681,34.24408,22.89239,11.35169,346.6181,0,628.2298,0,-5.684342e-14,4.446443e-14,4.263256e-14,79.42491,1.32997,17.46174,3.767839,0,48.63418,0,-7.105427e-15
naive,2026-01-14 04:30:00,882,4.5,24.13256,2708.827,111.0135,2.140726,21.6708,1,1,1896.179,1895.862,647.5181,327.3558,974.8738,2,145.3959,3.628095,25.84986,800,0,0,200.9103,0.1004552,0.1265302,0.3172331,0,250,0.3172331,1248.343,19.82528,58.75831,0,0,1.845516,34.13122,22.47018,11.66104,350.1558,0,634.2085,0,-5.684342e-14,-1.787459e-14,4.263256e-14,111.0135,2.140726,19.82528,3.641309,0,35.86981,0,0
naive,2026-01-14 04:45:00,883,4.75,24.13018,2709.778,147.3124,2.996193,23.90989,1,1,1896.845,1896.527,668.6723,333.3045,1001.977,3,173.7846,2.932013,25.26012,800,0,0,200.8787,0.1004393,0.1265103,0.3172331,0,250,0.3172331,1227.855,19.37346,58.76082,0,0.06417957,4.536423,34.1432,22.10139,12.04181,356.2166,0,646.4379,0,0,-3.255729e-14,4.263256e-14,147.3124,2.932013,19.37346,3.514799,0,26.47214,0,1.065814e-14
naive,2026-01-14 05:00:00,884,5,24.19566,2731.24,190.9162,0.4360084,17.07122,1,1,1911.868,1911.551,707.7622,344.5131,1052.275,3,224.4252,1.431784,26.41829,800,0,0,200.8471,0.1004235,0.1264904,0.3172331,0,250,0.3172331,1203.788,20.24789,58.69195,0,0,0,34.41362,21.66819,12.74543,366.1813,0,666.3341,0,0,-3.858025e-14,4.263256e-14,190.9162,0.4360084,17.07122,3.388308,0,34.50475,3.176676,-1.421085e-14
naive,2026-01-14 05:15:00,885,5.25,24.23718,2729.921,234.2838,1.835093,16.3774,1,1,1910.945,1910.628,742.213,354.1504,1096.363,3,271.0821,0.556049,24.72532,800,0,0,200.8155,0.1004077,0.1264705,0.3172331,0,250,0.3172331,1168.415,18.94213,58.64828,0,1.279044,0,34.39701,21.03147,13.36554,375.1819,0,686.5908,0,1.136868e-13,3.894107e-14,4.263256e-14,234.2838,0.556049,16.3774,3.261838,0,36.79826,2.564731,7.105427e-15
naive,2026-01-14 05:30:00,886,5.5,24.26515,2756.049,311.0257,2.942365,22.03643,1,1,1929.235,1928.917,789.1959,368.1036,1157.3,3,327.9015,1.517643,27.88041,800,0,0,200.7838,0.1003919,0.1264506,0.3172331,0,250,0.3172331,1139.721,21.35301,58.61886,0,1.424722,0.6834144,34.72622,20.51499,14.21124,388.7411,0,713.9936,0,-1.705303e-13,4.748979e-14,4.263256e-14,311.0257,1.517643,21.35301,3.135387,0,16.87588,0,-2.131628e-14
naive,2026-01-14 05:45:00,887,5.75,24.2442,2752.639,396.7182,0.6941101,17.16686,1,1,1926.848,1926.53,842.1658,383.6792,1225.845,3,393.2694,1.107305,31.46832,800,0,3.008957,200,0.1,0.1264306,0.3172331,0,250,0.3172331,1084.365,24.10619,58.64089,0.439831,0,0,34.68326,19.51856,15.16469,403.1978,0,741.1833,0,0,-8.326673e-17,4.263256e-14,396.2783,0.6941101,17.16686,3.008957,0,0.4131947,6.939334,2.375877e-14
naive,2026-01-14 06:00:00,888,6,24.34744,2771.863,479.7923,0,24.1032,1,0,1940.304,1939.987,1288.32,512.5714,1800.892,4,463.1684,0.6535613,37.0696,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,651.6667,28.36641,58.53231,16.62393,0,0,34.92547,11.73,23.19547,524.3014,0,1011.43,0,0,1.24345e-13,4.263256e-14,463.1684,0,24.1032,0,500,0.6535613,4.263209,-4.884981e-15
naive,2026-01-14 06:15:00,889,6.25,24.39307,2751.24,542.8324,0,25.88288,1,0,1925.868,1925.551,561.5948,303.5132,865.108,2,27.40034,0.2601376,37.44753,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1363.956,28.64195,58.48432,15.76262,0,0,34.66563,24.55121,10.11442,328.0644,0,617.5245,0,5.684342e-14,-7.993606e-15,4.263256e-14,527.0698,0,25.88288,499.6694,0,0.2601376,2.759069,-2.109424e-15
naive,2026-01-14 06:30:00,890,6.5,24.35938,2758.664,578.4171,1.560053,24.38806,0,0,1931.065,1930.748,1365.467,534.9164,1900.383,4,561.2269,3.298946,35.85737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,565.2809,27.43537,58.51976,17.19027,0,0,34.75917,10.17506,24.58411,0,545.0915,2961.822,0,-1.136868e-13,1.24345e-13,4.263256e-14,561.2269,1.560053,24.38806,0,500,1.738893,3.047302,-1.461054e-13
naive,2026-01-14 06:45:00,891,6.75,24.38202,2735.444,615.2885,3.624478,23.09838,0,0,1914.811,1914.494,616.3463,319.2644,935.6107,2,97.89466,2.590707,35.12535,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1298.147,26.86892,58.49594,17.72445,1.033771,0,34.4666,23.36665,11.09994,0,342.6311,1851.021,0,0,-7.993606e-15,4.263256e-14,597.5641,2.590707,23.09838,499.6694,0,0,3.770535,2.930989e-14
naive,2026-01-14 07:00:00,892,7,24.27534,2732.79,603.5992,4.163458,28.16578,0,0,1912.953,1912.636,1414.739,549.0496,1963.789,4,625.019,2.707885,36.06204,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,497.8965,27.61621,58.60814,0,1.455573,0.5495694,34.43315,8.962136,25.47102,0,558.1102,3006.183,0,0,1.24345e-13,4.263256e-14,603.5992,2.707885,27.61621,0,500,21.4198,0,0
naive,2026-01-14 07:15:00,893,7.25,24.21329,2736.135,607.555,4.987618,34.84582,0,0,1915.294,1914.977,631.2826,323.7414,955.024,2,115.6124,2.799674,36.61191,800,0,491.9426,201.9317,0.1009658,0.2046279,0.3172331,0,250,0.3172331,1283.695,28.05548,58.6734,0,2.187945,6.790343,34.4753,23.1065,11.3688,0,348.0634,1852.115,0,-5.684342e-14,-7.993606e-15,4.263256e-14,607.555,2.799674,28.05548,499.6694,0,0,0,-2.842171e-14
naive,2026-01-14 07:30:00,894,7.5,24.04195,2799.654,586.6408,5.486803,36.92205,0,0,1959.758,1959.441,994.13,428.2012,1422.331,3,582.1693,4.592517,35.56935,800,0,4.471511,200.782,0.100391,0.1271534,0.3172331,0,250,0.3172331,965.3107,27.30532,58.85361,0,0.894286,9.616734,35.27564,17.37559,17.90005,0,447.2924,2395.44,0,-5.684342e-14,-3.480549e-14,4.263256e-14,586.6408,4.592517,27.30532,7.599632,0,0,0,-2.131628e-14
naive,2026-01-14 07:45:00,895,7.75,24.03896,2788.548,526.4721,4.900661,33.36221,0,0,1951.983,1951.666,949.7733,415.8166,1365.59,3,521.8964,3.416563,40.27693,800,0,3.001692,200,0.1,0.1264295,0.3172331,0,250,0.3172331,1001.893,30.92013,58.85676,1.57403,1.484097,2.442075,35.1357,18.03407,17.10163,0,434.2863,2327.636,0,-5.684342e-14,1.665335e-16,4.263256e-14,524.898,3.416563,30.92013,3.001692,0,0,0,-3.108624e-14
naive,2026-01-14 08:00:00,896,8,24.30719,2847.79,471.2557,213.9188,36.88339,0,0,1993.453,1993.136,1424.166,571.752,1995.918,4,469.1115,184.7434,42.06333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.9697,32.20127,58.57464,2.144162,29.17542,4.682123,35.88216,10.24145,25.6407,0,582.8331,3193.712,0,0,1.24345e-13,4.263256e-14,469.1115,184.7434,32.20127,0,500,0,0,0
naive,2026-01-14 08:15:00,897,8.25,24.33437,2870.631,409.2588,217.6854,51.32035,0,0,2009.441,2009.124,614.6093,330.1441,944.7533,2,0,93.71595,51.03739,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1394.515,39.06019,58.54606,0.7984256,32.76039,12.26015,36.16994,25.10127,11.06868,0,357.4452,1957.973,0,-5.684342e-14,-7.993606e-15,4.263256e-14,408.4604,184.925,39.06019,499.6694,0,0,0,-2.842171e-14
naive,2026-01-14 08:30:00,898,8.5,24.54451,2887.839,344.2815,220.1683,46.19037,0,0,2021.487,2021.17,1319.697,541.8953,1861.593,4,332.9448,183.9394,44.70851,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,701.4728,34.14138,58.32505,11.33671,36.2289,12.049,36.38677,12.62651,23.76026,0,556.6927,3078.245,0,2.273737e-13,1.24345e-13,4.263256e-14,332.9448,183.9394,34.14138,0,500,0,0,0
naive,2026-01-14 08:45:00,899,8.75,24.65699,2879.047,302.2968,222.4021,48.59666,0,0,2015.333,2015.016,556.0776,304.3404,860.418,2,0,0,60.41802,800,0,467.4433,208.0565,0.1040283,0.2046279,0.3172331,0,250,0.3172331,1458.938,46.08349,58.20675,18.28176,38.9739,2.513177,36.27599,26.26089,10.01511,0,331.0552,1854.087,0,0,-7.993606e-15,4.263256e-14,284.0151,183.4282,46.08349,467.4433,0,0,0,2.842171e-14
naive,2026-01-14 09:00:00,900,9,24.68513,2908.812,243.8761,226.0996,60.38719,0,1,2036.168,2035.851,843.7586,407.7771,1251.536,3,196.5997,186.5921,68.34387,800,0,32.09514,200,0.1,0.1310102,0.3172331,0,250,0.3172331,1192.093,52.1135,58.17715,15.18119,39.50752,8.273697,36.65103,21.45767,15.19337,0,430.7296,2397.902,0,-1.136868e-13,-1.831868e-15,4.263256e-14,228.6949,186.5921,52.1135,32.09514,0,0,0,0
naive,2026-01-14 09:15:00,901,9.25,24.98546,2959.219,181.3662,224.6712,59.42026,0,1,2071.453,2071.136,1230.576,519.8838,1750.46,4,187.7052,187.1356,75.61926,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.56,57.47944,57.86128,0,37.53563,1.94082,37.28616,15.13008,22.15608,0,535.3667,2944.172,0,0,1.24345e-13,4.263256e-14,181.3662,187.1356,57.47944,0,500,6.338995,0,0
naive,2026-01-14 09:30:00,902,9.5,25.19015,2983.118,134.2721,221.0305,50.67118,1,1,2088.183,2087.866,570.8619,310.8581,881.7199,2,0,0,81.71994,800,0,326.2861,243.3458,0.1216729,0.2046279,0.3172331,0,250,0.3172331,1517.004,61.98284,57.646,0,29.01648,0,381.119,276.8718,104.2472,587.7299,0,1160.661,0,0,-6.483702e-14,4.263256e-14,134.2721,192.014,50.67118,349.0125,0,0,11.31166,0
naive,2026-01-14 09:45:00,903,9.75,25.09504,2992.856,125.6675,224.4847,57.1158,1,1,2094.999,2094.682,669.9699,354.5498,1024.52,3,0,139.444,85.07577,800,0,173.2301,200,0.1,0.1532313,0.3172331,0,250,0.3172331,1424.712,64.59291,57.74603,8.163926,29.31418,0,381.6344,259.5319,122.1025,614.0817,0,1227.849,0,-5.684342e-14,9.575674e-15,4.263256e-14,117.5035,195.1705,57.1158,173.2301,0,0,7.477101,2.842171e-14
naive,2026-01-14 10:00:00,904,10,25.37068,2996.818,89.13843,228.8556,69.84453,1,1,2097.773,2097.456,1179.126,506.9002,1686.026,4,106.1813,195.5815,84.2636,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,918.3294,63.79046,57.45613,0,33.27406,6.054073,384.262,168.2161,216.0459,676.2252,0,1345.21,0,-5.684342e-14,1.24345e-13,4.263256e-14,89.13843,195.5815,63.79046,0,500,17.04292,0,-1.563194e-13
naive,2026-01-14 10:15:00,905,10.25,25.37278,3016.364,84.03403,230.8868,78.54947,1,1,2111.455,2111.138,579.3774,314.6122,893.9895,2,0,0,93.98954,800,0,281.8957,254.4434,0.1272217,0.2046279,0.3172331,0,250,0.3172331,1531.76,71.15175,57.45392,0,33.02514,7.397713,386.7846,280.5939,106.1907,596.5612,0,1185.455,0,0,-6.483702e-14,4.263256e-14,84.03403,197.8617,71.15175,288.1968,0,0,0,0
naive,2026-01-14 10:30:00,906,10.5,25.49661,3023.369,61.55618,234.7345,83.3793,1,1,2116.358,2116.041,631.3849,337.5396,968.9245,2,0,65.57491,103.3496,800,0,192.4249,206.2972,0.1031486,0.1602193,0.3172331,0,250,0.3172331,1484.656,78.1351,57.32368,0,38.2909,5.244201,388.6525,272.6454,116.0071,611.1481,0,1223.859,0,-5.684342e-14,-2.747802e-15,4.263256e-14,61.55618,196.4436,78.1351,217.6135,0,0,0,-2.842171e-14
naive,2026-01-14 10:45:00,907,10.75,25.73317,3023.761,70.26618,234.4011,93.22643,0,1,2116.632,2116.315,795.7211,401.8898,1197.611,3,68.06757,201.1476,128.3958,800,0,2.198607,205.715,0.1028575,0.1299023,0.3172331,0,250,0.3172331,1320.594,96.8277,57.07488,0,33.2535,0,390.5693,243.6812,146.8881,0,645.571,3543.794,0,1.705303e-13,4.393708e-14,4.263256e-14,70.26618,201.1476,93.22643,25.05872,0,0,3.601267,0
naive,2026-01-14 11:00:00,908,11,25.84437,3050.005,69.08872,237.0562,107.8509,0,0,2135.003,2134.686,804.5828,406.3538,1210.937,3,63.3829,200.1398,147.4139,800,0,5.705823,204.2562,0.1021281,0.1295357,0.3172331,0,250,0.3172331,1330.103,111.0388,56.95792,0,36.91634,0,394.8505,245.9911,148.8593,0,652.3449,3587.5,0,1.136868e-13,-3.21132e-14,4.263256e-14,69.08872,200.1398,107.8509,22.73058,0,0,3.187855,-2.842171e-14
naive,2026-01-14 11:15:00,909,11.25,26.14179,3047.252,81.29969,236.9003,118.3113,0,0,2133.077,2132.759,802.2685,406.4242,1208.693,3,54.21402,199.885,154.5938,800,0,16.89614,200,0.1,0.1286171,0.3172331,0,250,0.3172331,1330.491,116.0791,56.64511,10.18953,37.01534,2.23217,396.8955,247.5607,149.3349,0,654.4002,3616.904,0,0,4.718448e-16,4.263256e-14,71.11016,199.885,116.0791,16.89614,0,0,0,2.842171e-14
naive,2026-01-14 11:30:00,910,11.5,26.39108,3073.588,62.32318,237.2847,129.0253,0,0,2151.512,2151.194,1208.227,525.0446,1733.272,4,61.49982,200.6955,171.0766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,942.9672,128.1144,56.38293,0.8233522,36.58919,0.9108944,402.3787,176.355,226.0237,0,701.57,3859.741,0,0,1.24345e-13,4.263256e-14,61.49982,200.6955,128.1144,0,500,0,0,0
naive,2026-01-14 11:45:00,911,11.75,26.33487,3122.885,49.0619,236.8215,134.0197,0,0,2186.019,2185.702,639.314,341.0352,980.3492,2,0,0,180.3492,800,0,251.7939,261.9689,0.1309844,0.2046279,0.3172331,0,250,0.3172331,1546.388,135.1394,56.44204,0,34.08954,0,408.3603,288.8737,119.4866,0,629.9089,3459.806,0,0,-9.325873e-14,4.263256e-14,49.0619,202.732,134.0197,270.6697,0,0,1.119716,0
naive,2026-01-14 12:00:00,912,12,26.42467,3139.037,53.24938,242.146,145.7742,0,0,2197.326,2197.009,654.2885,347.6366,1001.925,3,0,13.24753,188.6776,800,0,242.0262,201.4211,0.1007105,0.164958,0.3172331,0,250,0.3172331,1542.72,141.2445,56.3476,0,40.12163,4.52961,411.2311,288.7212,122.5099,0,637.2056,3510.449,0,5.684342e-14,-3.397282e-14,4.263256e-14,53.24938,202.0244,141.2445,247.7106,0,0,0,0
naive,2026-01-14 12:15:00,913,12.25,26.61214,3121.893,53.27128,246.3595,159.5202,0,0,2185.325,2185.008,853.4002,427.052,1280.452,3,70.29987,205.0832,205.0691,800,0,0,201.3894,0.1006947,0.1268319,0.3172331,0,250,0.3172331,1331.608,153.2077,56.15042,0,41.27623,6.312432,410.5698,250.177,160.3929,0,678.415,3739.315,0,-1.136868e-13,2.478573e-14,4.263256e-14,53.27128,205.0832,153.2077,5.557508,0,17.02859,0,-1.421085e-14
naive,2026-01-14 12:30:00,914,12.5,26.68569,3115.51,73.0203,242.6729,166.6703,0,0,2180.857,2180.54,861.383,430.7213,1292.104,3,69.03819,205.4264,217.6397,800,0,3.98211,200.3621,0.1001811,0.1268119,0.3172331,0,250,0.3172331,1319.157,162.4712,56.07308,0,37.24642,4.199072,410.354,248.2149,162.1391,0,679.7264,3739.663,0,0,-1.765255e-14,4.263256e-14,73.0203,205.4264,162.4712,5.430696,0,0,0,0
naive,2026-01-14 12:45:00,915,12.75,26.80442,3138.073,72.16084,234.7631,171.3253,0,0,2196.651,2196.334,893.2479,442.2847,1335.533,3,89.92154,210.8599,234.7511,800,0,0,200.3306,0.1001653,0.1261651,0.3172331,0,250,0.3172331,1303.086,175.0221,55.9482,0,23.90321,0,414.344,245.795,168.549,0,688.0797,3762.73,0,1.136868e-13,5.17919e-14,4.263256e-14,72.16084,210.8599,171.3253,1.322421,0,17.7607,3.696886,-4.263256e-14
naive,2026-01-14 13:00:00,916,13,27.05247,3115.497,73.35016,232.2908,183.5209,0,0,2180.848,2180.531,904.7007,448.0041,1352.705,3,84.28548,208.9884,259.431,800,0,0,200.2991,0.1001495,0.1261452,0.3172331,0,250,0.3172331,1275.83,192.9078,55.68731,0,23.30236,0,413.4914,241.8989,171.5925,0,689.903,3772.015,0,0,5.653811e-14,4.263256e-14,73.35016,208.9884,183.5209,1.196276,0,10.93532,9.386821,2.842171e-14
naive,2026-01-14 13:15:00,917,13.25,27.23239,3155.779,70.32462,236.036,189.2469,0,0,2209.045,2208.728,901.9325,448.3175,1350.25,3,71.39217,207.5687,271.2893,800,0,0,200.2675,0.1001338,0.1261254,0.3172331,0,250,0.3172331,1306.795,201.3348,55.49808,0,28.46731,0,420.4152,248.7032,171.712,0,697.0208,3820.285,0,0,3.552714e-15,4.263256e-14,70.32462,207.5687,189.2469,1.070151,0,1.067549,12.08794,1.421085e-14
naive,2026-01-14 13:30:00,918,13.5,27.2465,3142.817,86.646,239.1331,201.1434,0,0,2199.972,2199.655,913.6677,452.4168,1366.084,3,80.42183,208.0162,277.6464,800,0,0.9440451,200,0.1,0.1261055,0.3172331,0,250,0.3172331,1285.987,206.0214,55.48324,5.280126,31.1169,0,418.8122,244.8154,173.9968,0,697.2322,3835.143,0,1.136868e-13,0,4.263256e-14,81.36587,208.0162,201.1434,0.9440451,0,0,4.878047,5.684342e-14
naive,2026-01-14 13:45:00,919,13.75,27.39991,3138.944,58.59068,237.7821,213.7484,1,0,2197.261,2196.944,1302.523,564.9575,1867.48,4,75.43041,206.175,285.8746,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.4212,211.7761,55.32189,0,31.60702,1.972315,419.6442,170.8211,248.823,736.1553,0,1464.596,0,0,1.24345e-13,4.263256e-14,58.59068,206.175,211.7761,0,500,16.83974,0,5.684342e-14
naive,2026-01-14 14:00:00,920,14,27.44525,3140.928,61.746,236.2723,217.1491,1,1,2198.65,2198.332,722.2631,377.6032,1099.866,3,0,0,299.8663,800,0,266.2939,258.3439,0.1291719,0.2046279,0.3172331,0,250,0.3172331,1476.069,222.0324,55.27421,0,31.72435,0,420.3097,282.176,138.1337,659.7792,0,1312.099,0,-1.136868e-13,-6.483702e-14,4.263256e-14,61.746,204.5479,217.1491,288.379,0,0,4.88334,0
naive,2026-01-14 14:15:00,921,14.25,27.40746,3202.655,51.12536,237.1552,221.55,1,1,2241.859,2241.542,771.6234,399.3636,1170.987,3,0,64.7956,306.1914,800,0,189.5931,210.9049,0.1054525,0.1626753,0.3172331,0,250,0.3172331,1469.918,226.8083,55.31396,0,33.89189,0,428.2295,280.777,147.4526,680.1406,0,1356.517,0,-5.684342e-14,-1.684763e-14,4.263256e-14,51.12536,203.2633,221.55,233.2128,0,0,5.258369,0
naive,2026-01-14 14:30:00,922,14.5,27.37665,3177.776,41.35129,238.9838,220.7814,1,1,2224.443,2224.126,903.1776,452.5383,1355.716,3,40.52548,198.9782,316.2123,800,0,0.8258117,210.6653,0.1053326,0.1328037,0.3172331,0,250,0.3172331,1320.949,234.3091,55.34636,0,40.0056,0,424.6281,252.1583,172.4698,704.6966,0,1416.138,0,0,5.62328e-14,4.263256e-14,41.35129,198.9782,220.7814,43.48692,0,0,13.52776,2.842171e-14
naive,2026-01-14 14:45:00,923,14.75,27.52532,3145.388,74.93943,236.4883,219.1444,1,1,2201.772,2201.455,907.3309,454.4554,1361.786,3,39.80159,199.6886,322.2961,800,0,35.13784,201.8477,0.1009238,0.1326528,0.3172331,0,250,0.3172331,1294.124,238.4338,55.18999,0,36.79968,0,421.6165,247.8113,173.8052,702.2667,0,1405.924,0,-5.684342e-14,1.154632e-14,4.263256e-14,74.93943,199.6886,219.1444,42.52846,0,0,19.2894,0
naive,2026-01-14 15:00:00,924,15,27.62507,3120.913,93.26249,233.4241,226.1902,1,1,2184.639,2184.322,944.2937,465.424,1409.718,3,84.57716,199.6743,325.4663,800,0,7.263521,200,0.1,0.1271005,0.3172331,0,250,0.3172331,1240.028,240.5194,55.08509,1.421805,33.74978,0,419.2165,237.9525,181.264,703.3765,0,1405.453,0,1.136868e-13,1.94289e-16,4.263256e-14,91.84069,199.6743,226.1902,7.263521,0,0,14.32921,0
naive,2026-01-14 15:15:00,925,15.25,27.72143,3121.899,105.1264,233.6163,242.4873,1,1,2185.329,2185.012,1347.461,581.7902,1929.251,4,100.4666,200.8739,327.9109,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.551,242.0732,54.98373,4.659832,32.74241,0.4140981,420.2037,161.0476,259.1561,742.9175,0,1488.497,0,0,1.24345e-13,4.263256e-14,100.4666,200.8739,242.0732,0,500,0,0,-1.136868e-13
naive,2026-01-14 15:30:00,926,15.5,27.65992,3142.558,96.33833,233.4827,230.7465,1,1,2199.79,2199.473,742.376,386.4699,1128.846,3,0,0,328.8459,800,0,294.5456,251.281,0.1256405,0.2046279,0.3172331,0,250,0.3172331,1457.097,242.9253,55.04843,0,35.27544,0,422.4347,279.8123,142.6224,666.2822,0,1331.485,0,-5.684342e-14,-7.993606e-15,4.263256e-14,96.33833,198.2073,230.7465,298.0693,0,0,12.17874,2.842171e-14
naive,2026-01-14 15:45:00,927,15.75,27.71724,3097.339,109.6421,232.0414,229.409,1,1,2168.137,2167.82,802.9623,413.1793,1216.142,3,0,89.32829,326.8133,800,0,204.9656,200,0.1,0.1582279,0.3172331,0,250,0.3172331,1364.858,241.2739,54.98814,12.46749,34.92212,0,416.861,262.4169,154.4441,675.5963,0,1371.078,0,5.684342e-14,3.608225e-15,4.263256e-14,97.17465,197.1193,229.409,204.9656,0,0,11.86485,0
naive,2026-01-14 16:00:00,928,16,27.65519,3072.569,124.8154,226.3805,229.6167,1,1,2150.799,2150.481,1346.531,579.4835,1926.015,4,116.413,190.8262,318.7757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.9498,235.4983,55.05341,8.402349,35.55437,0,412.9853,154.3703,258.615,733.8538,0,1481.598,0,-1.136868e-13,1.24345e-13,4.263256e-14,116.413,190.8262,229.6167,0,500,0,5.88153,-5.684342e-14
naive,2026-01-14 16:15:00,929,16.25,27.60047,3052.497,138.3353,228.3258,222.4392,1,1,2136.748,2136.431,727.5505,379.9341,1107.485,3,0,0,307.4847,800,0,323.2865,244.0957,0.1220479,0.2046279,0.3172331,0,250,0.3172331,1408.88,227.2915,55.11095,1.963818,41.41084,0,409.8139,270.2137,139.6001,650.1479,0,1313.117,0,1.136868e-13,-6.483702e-14,4.263256e-14,136.3715,186.915,222.4392,323.2865,0,0,4.852344,0
naive,2026-01-14 16:30:00,930,16.5,27.6372,3029.572,164.7497,225.3944,230.1239,1,1,2120.701,2120.383,827.8023,424.13,1251.932,3,0,154.4332,297.4991,800,0,176.2293,200,0.1,0.1537035,0.3172331,0,250,0.3172331,1292.581,219.8228,55.07233,23.15251,36.32907,10.30106,407.0515,248.1006,158.9509,674.2078,0,1389.065,0,-1.136868e-13,-9.65894e-15,4.263256e-14,141.5972,189.0653,219.8228,176.2293,0,0,0,0
naive,2026-01-14 16:45:00,931,16.75,27.50633,3048.863,200.377,220.6004,220.1529,1,1,2134.204,2133.887,1369.223,583.1843,1952.407,4,169.3961,190.0353,292.976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.6635,216.7874,55.20996,30.98098,30.56504,3.365461,408.5145,146.3666,262.1479,730.195,0,1504.446,0,-2.273737e-13,1.24345e-13,4.263256e-14,169.3961,190.0353,216.7874,0,500,0,0,0
naive,2026-01-14 17:00:00,932,17,27.63533,3047.577,234.7801,219.5648,208.1612,1,1,2133.304,2132.987,708.1626,371.387,1079.55,3,0,0,279.5496,800,0,376.7816,230.722,0.115361,0.2046279,0.3172331,0,250,0.3172331,1424.824,206.5641,55.07429,43.92536,33.63798,1.597077,409.4544,273.4727,135.9816,645.1663,0,1362.171,0,0,-7.993606e-15,4.263256e-14,190.8548,185.9268,206.5641,376.7816,0,0,0,2.842171e-14
naive,2026-01-14 17:15:00,933,17.25,27.98949,3054.686,280.392,215.2394,218.887,0,1,2138.28,2137.963,907.772,447.014,1354.786,3,103.9908,185.3403,265.455,800,0,122.7425,200,0.1,0.1452822,0.3172331,0,250,0.3172331,1230.191,195.3972,54.70181,53.65866,29.89916,23.48982,413.5013,237.8947,175.6066,0,689.4511,3874.579,0,-1.136868e-13,-5.967449e-15,4.263256e-14,226.7333,185.3403,195.3972,122.7425,0,0,0,0
naive,2026-01-14 17:30:00,934,17.5,28.06529,3015.855,326.7158,215.5205,202.7956,0,0,2111.098,2110.781,1411.237,588.7626,2000,4,270.6001,184.4481,257.1758,787.7761,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.5435,189.1471,53.78747,56.11575,31.07241,13.64848,408.9042,135.4964,273.4078,0,726.9026,4087.853,0,2.273737e-13,1.24345e-13,4.263256e-14,270.6001,184.4481,189.1471,0,500,0,0,-1.136868e-13
naive,2026-01-14 17:45:00,935,17.75,27.93516,2968.062,360.6801,216.0249,184.5007,0,0,2077.644,2077.326,687.1525,362.1247,1049.277,3,0,7.925259,241.352,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1390.174,177.7602,54.75894,38.21199,30.89831,6.740505,401.3117,268.522,132.7897,0,631.9487,3533.329,0,-5.684342e-14,-7.993606e-15,4.263256e-14,322.4681,185.1266,177.7602,499.6694,0,0,0,-2.842171e-14
naive,2026-01-14 18:00:00,936,18,27.89763,2949.238,410.0033,0.5795672,179.4103,0,0,2064.467,2064.15,1350.513,550.3353,1900.848,4,376.1951,1.164084,223.4892,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.6366,164.6711,54.79842,33.80818,0,14.73927,398.4487,137.7341,260.7146,0,690.9142,3796.699,0,0,1.24345e-13,4.263256e-14,376.1951,0.5795672,164.6711,0,500,0.5845163,0,-4.884981e-14
naive,2026-01-14 18:15:00,937,18.25,27.68393,2915.861,438.989,7.885167,167.3567,0,0,2041.103,2040.786,662.6878,351.3395,1014.027,3,0,0,214.0272,800,0,423.774,218.9739,0.1094869,0.2046279,0.3172331,0,250,0.3172331,1378.098,158.0652,55.02317,16.2834,6.816781,9.291434,392.1603,264.7761,127.3842,0,617.9007,3376.401,0,1.136868e-13,-6.483702e-14,4.263256e-14,422.7056,1.068386,158.0652,423.774,0,0,0,-1.354472e-14
naive,2026-01-14 18:30:00,938,18.5,27.61675,2906.938,465.4978,4.531568,156.5151,0,0,2034.857,2034.54,965.5703,436.8123,1402.383,3,403.9429,1.791524,196.6482,800,0,61.55493,203.5507,0.1017753,0.1378846,0.3172331,0,250,0.3172331,1068.969,145.336,55.09383,0,2.740044,11.17913,390.4059,205.0915,185.3143,0,644.0486,3485.014,0,5.684342e-14,4.20497e-14,4.263256e-14,465.4978,1.791524,145.336,75.75757,0,0,0,3.552714e-15
naive,2026-01-14 18:45:00,939,18.75,27.65581,2915.129,521.3764,4.978769,139.8462,0,0,2040.59,2040.273,1033.828,454.9417,1488.77,3,504.4975,2.083127,182.1891,800,0,14.07446,200,0.1,0.1281729,0.3172331,0,250,0.3172331,1006.445,134.5928,55.05275,2.804469,2.895642,5.253358,391.8288,193.255,198.5739,0,649.2055,3518.528,0,-1.136868e-13,-6.938894e-16,4.263256e-14,518.5719,2.083127,134.5928,14.07446,0,0,0,-3.153033e-14
naive,2026-01-14 19:00:00,940,19,27.69519,2848.36,541.2678,1.616488,136.3545,0,0,1993.852,1993.535,1435.836,564.164,2000,4,555.2678,5.528404,172.7691,766.4347,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,557.6991,127.5793,52.70325,0,0,8.775112,383.1731,107.1771,275.996,0,673.0274,3642.36,0,0,1.24345e-13,4.263256e-14,541.2678,1.616488,127.5793,0,500,17.91185,0,-3.907985e-14
naive,2026-01-14 19:15:00,941,19.25,27.51355,2855.677,566.5752,2.454116,121.8786,0,0,1998.974,1998.657,696.9585,356.5876,1053.546,3,82.88619,5.285318,165.3746,800,0,483.689,203.9951,0.1019976,0.2046279,0.3172331,0,250,0.3172331,1301.698,122.3593,55.20237,0,0,0,382.688,249.2,133.488,0,605.7876,3269.729,0,1.136868e-13,-7.993606e-15,4.263256e-14,566.5752,2.454116,121.8786,499.6694,0,2.831202,0.4806814,-6.217249e-14
naive,2026-01-14 19:30:00,942,19.5,27.4981,2889.386,566.2496,0,117.2426,0,0,2022.57,2022.253,1074.658,463.7121,1538.37,4,582.085,2.843098,153.4424,800,0,0,203.963,0.1019815,0.1284527,0.3172331,0,250,0.3172331,947.5942,113.5497,55.21862,0,0,3.692875,387.0792,181.3505,205.7287,0,645.7693,3489.61,0,-1.136868e-13,5.265233e-14,4.263256e-14,566.2496,0,113.5497,15.85202,0,18.67853,0,-3.552714e-14
naive,2026-01-14 19:45:00,943,19.75,27.58494,2840.821,563.207,0.4239558,104.3942,0,0,1988.575,1988.257,1061.714,459.248,1520.962,4,571.64,5.439297,143.8825,800,0,0,203.9309,0.1019654,0.1284325,0.3172331,0,250,0.3172331,926.5435,106.3753,55.12729,0,0,0,381.2702,177.6466,203.6236,0,636.8946,3440.902,0,-5.684342e-14,-4.82947e-15,4.263256e-14,563.207,0.4239558,104.3942,15.72358,0,13.44831,1.981142,-7.105427e-15
naive,2026-01-14 20:00:00,944,20,27.73913,2833.254,560.9639,4.970148,94.45225,0,0,1983.278,1982.96,1037.092,451.2047,1488.297,3,548.0094,2.437661,137.8499,800,0,12.95454,200.6602,0.1003301,0.1284123,0.3172331,0,250,0.3172331,945.8682,101.7452,54.96512,0,2.532488,0,381.4952,181.9433,199.5519,0,633.148,3424.847,0,1.136868e-13,-4.52971e-14,4.263256e-14,560.9639,2.437661,94.45225,15.59517,0,0,7.292956,-5.462297e-14
naive,2026-01-14 20:15:00,945,20.25,27.56281,2792.524,541.9212,0,90.17437,0,0,1954.767,1954.449,1011.759,442.8079,1454.567,3,524.7114,0.7050321,129.1501,800,0,2.514278,200,0.1,0.1263528,0.3172331,0,250,0.3172331,942.6908,95.50618,55.15057,14.69556,0,0,374.6133,180.6582,193.9552,0,623.4661,3392.369,0,-5.684342e-14,-1.94289e-16,4.263256e-14,527.2257,0,90.17437,2.514278,0,0.7050321,5.331814,-4.851675e-14
naive,2026-01-14 20:30:00,946,20.5,27.35924,2764.572,495.2179,0,81.76608,0,0,1935.2,1934.883,1365.188,543.6984,1908.887,4,486.3713,2.924049,119.5913,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,569.6949,88.6322,55.36466,8.846554,0,0,369.279,108.7104,260.5686,0,652.4088,3541.223,0,0,1.24345e-13,4.263256e-14,486.3713,0,81.76608,0,500,2.924049,6.866125,-1.865175e-14
naive,2026-01-14 20:45:00,947,20.75,27.26983,2761.799,452.0135,0,74.26554,0,0,1933.26,1932.942,591.0794,319.771,910.8504,2,0,0,110.8504,800,0,436.5211,215.7871,0.1078935,0.2046279,0.3172331,0,250,0.3172331,1341.863,82.23341,55.4587,15.49236,0,0,368.2176,255.5774,112.6401,0,575.3484,3128.749,0,0,-7.993606e-15,4.263256e-14,436.5211,0,74.26554,439.9937,0,0,7.967866,0
naive,2026-01-14 21:00:00,948,21,26.78607,2795.017,396.6077,0,65.163,0,0,1956.512,1956.194,836.2245,389.9031,1226.128,3,318.9318,3.941247,103.2546,800,0,63.01243,200,0.1,0.135878,0.3172331,0,250,0.3172331,1119.97,76.99811,55.9675,14.66343,0,0,368.9073,211.1743,157.7329,0,601.0775,3268.257,0,0,-1.804112e-15,4.263256e-14,381.9442,0,65.163,63.01243,0,3.941247,11.83511,-3.552714e-15
naive,2026-01-14 21:15:00,949,21.25,26.61361,2815.378,350.9755,0.4705714,55.44581,0,0,1970.765,1970.447,1230.756,501.956,1732.712,4,339.0781,3.07047,90.56358,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.6912,67.65924,56.14888,11.89736,0,0,370.2703,138.9743,231.296,0,640.9303,3482.472,0,5.684342e-14,1.24345e-13,4.263256e-14,339.0781,0.4705714,55.44581,0,500,2.599899,12.21344,-7.283063e-14
naive,2026-01-14 21:30:00,950,21.5,26.4704,2797.829,289.5727,1.087089,51.02065,0,0,1958.48,1958.163,571.5512,311.162,882.7131,2,0,0,82.71315,800,0,290.6597,252.2524,0.1261262,0.2046279,0.3172331,0,250,0.3172331,1386.612,61.88902,56.2995,0,0,0,366.8764,259.7499,107.1264,0,570.9119,3076.679,0,-5.684342e-14,-7.993606e-15,4.263256e-14,289.5727,1.087089,51.02065,294.758,0,0,10.86837,1.354472e-14
naive,2026-01-14 21:45:00,951,21.75,26.29815,2802.342,257.5117,3.521853,54.43108,0,0,1961.64,1961.322,612.3864,323.0047,935.3911,2,51.77786,2.015265,81.59799,800,0,205.7338,200.7793,0.1003896,0.1588397,0.3172331,0,250,0.3172331,1348.936,61.16706,56.48066,0,1.506588,0,366.1686,251.7985,114.3701,0,574.8032,3100.476,0,0,6.966649e-15,4.263256e-14,257.5117,2.015265,54.43108,208.8508,0,0,6.735979,3.552714e-15
naive,2026-01-14 22:00:00,952,22,25.97609,2722.527,221.2834,1.853264,56.25706,0,0,1905.769,1905.451,739.0869,358.0255,1097.112,3,226.9224,1.536786,68.65316,800,0,0,200.7476,0.1003738,0.1264278,0.3172331,0,250,0.3172331,1166.364,51.64031,56.81939,0,0.316477,4.616756,353.4024,216.2886,137.1138,0,575.1702,3100.06,0,0,-3.985701e-14,4.263256e-14,221.2834,1.536786,51.64031,2.990598,0,5.639025,0,1.776357e-15
naive,2026-01-14 22:15:00,953,22.25,25.82714,2710.032,177.1841,0,52.23394,0,0,1897.022,1896.705,712.9515,350.6284,1063.58,3,192.2492,1.242306,70.08843,800,0,0,200.716,0.100358,0.1264079,0.3172331,0,250,0.3172331,1183.754,52.80342,56.97604,0,0,0,350.715,218.8483,131.8667,0,569.4767,3068.024,0,-1.136868e-13,-8.354428e-15,4.263256e-14,177.1841,0,52.23394,2.86419,0,16.30747,0.5694864,0
naive,2026-01-14 22:30:00,954,22.5,25.60623,2701.334,163.8095,0.006271619,44.67543,0,0,1890.934,1890.616,675.0002,338.4295,1013.43,3,154.1532,1.769201,57.50734,800,0,2.737802,200,0.1,0.126388,0.3172331,0,250,0.3172331,1215.616,43.42668,57.20839,6.918578,0,1.248749,348.0258,223.7338,124.292,0,562.3931,3040.737,0,-5.684342e-14,-1.387779e-16,4.263256e-14,156.891,0.006271619,43.42668,2.737802,0,1.76293,0,-4.884981e-15
naive,2026-01-14 22:45:00,955,22.75,25.58345,2711.47,134.4494,0,40.42021,0,0,1898.029,1897.712,1038.212,441.4764,1479.689,3,133.9391,2.411107,43.33873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.4992,32.73515,57.23234,0.5102833,0,7.685061,349.1707,158.1177,191.053,0,601.0079,3242.037,0,0,1.24345e-13,4.263256e-14,133.9391,0,32.73515,0,500,2.411107,0,1.24345e-14
naive,2026-01-14 23:00:00,956,23,25.33912,2689.422,102.1164,0,32.1148,0,0,1882.596,1882.279,539.4176,296.9959,836.4135,2,0,0,36.41346,800,0,102.1164,299.3883,0.1496941,0.2046279,0.3172331,0,250,0.3172331,1342.861,27.57544,57.48932,0,0,4.539353,344.6275,245.8238,98.80372,0,543.6507,2925.403,0,5.684342e-14,6.217249e-15,4.263256e-14,102.1164,0,27.57544,109.6608,0,0,0,0
naive,2026-01-14 23:15:00,957,23.25,25.1777,2668.969,93.00097,0,34.08499,1,0,1868.278,1867.961,540.4186,297.4372,837.8559,2,0,0,37.85586,800,0,88.31528,277.2623,0.1386312,0.1885204,0.3172331,0,250,0.3172331,1327.542,28.71664,57.65909,4.685691,0,5.368355,340.8985,242.2322,98.66628,540.649,0,1024.514,0,-5.684342e-14,2.015055e-14,4.263256e-14,88.31528,0,28.71664,88.31528,0,0,0,0
naive,2026-01-14 23:30:00,958,23.5,25.0223,2651.249,89.45485,0,35.69209,1,1,1855.874,1855.557,536.0587,295.5151,831.5738,2,0,0,31.57381,800,0,78.73421,257.5351,0.1287676,0.174588,0.3172331,0,250,0.3172331,1319.498,23.99047,57.82253,10.72063,0,11.70162,337.5823,240.0159,97.56642,537.6595,0,1028.762,0,-5.684342e-14,6.300516e-15,4.263256e-14,78.73421,0,23.99047,79.28731,0,0,0,0
naive,2026-01-14 23:45:00,959,23.75,24.9711,2668.994,92.76938,0,38.32321,1,1,1868.296,1867.979,540.4376,297.4456,837.8831,2,0,0,37.88313,800,0,71.53762,239.6102,0.1198051,0.1621661,0.3172331,0,250,0.3172331,1327.541,28.79994,57.87638,21.23176,0,9.523274,33.62932,23.89574,9.733586,323.0718,0,617.6575,0,0,-3.122502e-14,4.263256e-14,71.53762,0,28.79994,71.87373,0,0,0,0
naive,2026-01-15 00:00:00,960,0,24.51433,2678.563,84.92133,1.367521,35.20781,1,1,1874.994,1874.677,542.5877,298.3934,840.9811,2,0,0,40.98108,800,0,72.62277,221.4167,0.1107084,0.150879,0.3172331,0,250,0.3172331,1332.089,31.30485,58.35679,12.41468,1.251397,3.902957,33.74989,23.97761,9.772288,323.0738,0,604.0703,0,1.136868e-13,-2.153833e-14,4.263256e-14,72.50665,0.1161242,31.30485,72.62277,0,0,0,-5.606626e-15
naive,2026-01-15 00:15:00,961,0.25,24.35016,2669.79,93.56444,0,34.08981,1,1,1868.853,1868.536,538.1807,296.4506,834.6313,2,0,0,34.6313,800,0,68.02577,204.3754,0.1021877,0.1394229,0.3172331,0,250,0.3172331,1330.355,26.49983,58.52945,25.53867,0,7.589979,33.63935,23.94639,9.692962,321.7593,0,621.7272,0,-1.136868e-13,5.22915e-14,4.263256e-14,68.02577,0,26.49983,69.51896,0,0,0,0
naive,2026-01-15 00:30:00,962,0.5,24.33118,2690.756,92.01223,0,29.237,1,1,1883.53,1883.212,579.1634,307.4496,886.613,2,59.41698,0.01304274,27.18301,800,0,17.3731,200,0.1,0.1286922,0.3172331,0,250,0.3172331,1304.049,20.80454,58.54941,15.22216,0,8.432465,33.90353,23.47288,10.43065,332.4355,0,625.261,0,5.684342e-14,1.415534e-15,4.263256e-14,76.79008,0,20.80454,17.3731,0,0.01304274,0,6.088879e-15
naive,2026-01-15 00:45:00,963,0.75,24.16706,2683.894,78.36346,0,35.8968,1,1,1878.726,1878.409,983.813,425.1916,1409.005,3,69.23513,0.858398,38.91109,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.5957,29.83171,58.72202,9.128332,0,6.065094,33.81707,16.10272,17.71434,442.379,0,834.4421,0,-5.684342e-14,1.24345e-13,4.263256e-14,69.23513,0,29.83171,0,500,0.858398,0,2.68674e-14
