controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 01:00:00,964,1,23.85491,2667.638,74.96869,0,28.58244,1,1,1867.346,1867.029,541.9389,298.1074,840.0463,2,0,0,40.04628,800,0,74.96869,306.1752,0.1530876,0.2046279,0.3172331,0,250,0.3172331,1325.09,30.80203,59.05033,0,0,0,33.61223,23.85162,9.76061,321.959,0,577.4865,0,-5.684342e-14,-7.993606e-15,4.263256e-14,74.96869,0,28.58244,79.54715,0,0,2.219586,0
naive,2026-01-15 01:15:00,965,1.25,23.79002,2653.007,90.94203,0,35.04708,1,1,1857.105,1856.788,542.1693,298.209,840.3782,2,0,0,40.37824,800,0,82.50249,285.5014,0.1427507,0.192794,0.3172331,0,250,0.3172331,1314.619,31.07832,59.11858,8.43954,0,3.968765,33.42789,23.66313,9.764757,322.5767,0,593.2031,0,0,-7.66609e-14,4.263256e-14,82.50249,0,31.07832,84.33556,0,0,0,0
naive,2026-01-15 01:30:00,966,1.5,23.72966,2610.778,65.7709,0,21.76371,1,1,1827.545,1827.227,545.0413,299.4751,844.5164,2,0,0,44.5164,800,0,65.7709,269.0137,0.1345068,0.179776,0.3172331,0,250,0.3172331,1282.186,34.28487,59.18206,0,0,0,32.8958,23.07935,9.816453,322.5545,0,578.5291,0,0,7.457923e-14,4.263256e-14,65.7709,0,21.76371,78.08279,0,0,12.52116,0
naive,2026-01-15 01:45:00,967,1.75,23.59414,2625.878,82.42041,2.867719,16.92615,1,1,1838.115,1837.798,538.1764,296.4487,834.6251,2,0,0,34.62508,800,0,73.98125,250.476,0.125238,0.169394,0.3172331,0,250,0.3172331,1299.621,26.70449,59.32459,8.843248,2.463633,0,33.08607,23.39318,9.692885,319.8419,0,592.448,0,0,-6.52256e-15,4.263256e-14,73.57716,0.4040864,16.92615,73.98125,0,0,9.778339,-5.051515e-15
naive,2026-01-15 02:00:00,968,2,23.34852,2649.365,72.57138,0,19.86731,1,1,1854.555,1854.238,536.3638,295.6497,832.0135,2,0,0,32.01347,800,0,69.88978,232.9642,0.1164821,0.1577211,0.3172331,0,250,0.3172331,1317.874,24.75319,59.58292,2.681595,0,0,33.382,23.72174,9.660259,319.3714,0,576.3378,0,0,-8.604228e-15,4.263256e-14,69.88978,0,19.86731,70.51096,0,0,4.885886,0
naive,2026-01-15 02:15:00,969,2.25,23.16515,2666.31,82.99578,0,25.06931,1,1,1866.417,1866.1,534.332,294.7539,829.0859,2,0,0,29.08594,800,0,69.96104,215.4372,0.1077186,0.1466941,0.3172331,0,250,0.3172331,1331.768,22.53226,59.77578,13.03473,0,2.537051,33.5955,23.97182,9.623686,319.1707,0,593.5786,0,5.684342e-14,6.378231e-14,4.263256e-14,69.96104,0,22.53226,70.30846,0,0,0,0
naive,2026-01-15 02:30:00,970,2.5,23.04467,2727.282,75.86097,0,26.00683,1,1,1909.098,1908.78,546.3588,299.0379,845.3967,2,8.558244,1.060468,35.77801,800,0,61.61325,200,0.1,0.1356577,0.3172331,0,250,0.3172331,1362.421,27.75095,59.9025,5.689472,0,0,34.36376,24.52359,9.840169,323.5615,0,589.547,0,5.684342e-14,5.551115e-17,4.263256e-14,70.1715,0,26.00683,61.61325,0,1.060468,1.744124,-1.332268e-15
naive,2026-01-15 02:45:00,971,2.75,22.85816,2711.224,86.31381,0,22.68405,1,1,1897.857,1897.539,995.0223,428.3405,1423.363,3,84.30518,2.84023,36.21737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.517,28.14578,60.09865,2.008628,0,0,34.16142,16.24531,17.91611,444.5858,0,825.0255,0,5.684342e-14,1.24345e-13,4.263256e-14,84.30518,0,22.68405,0,500,2.84023,5.46173,-4.884981e-14
naive,2026-01-15 03:00:00,972,3,22.54439,2678.643,92.62544,0,17.86472,1,1,1875.05,1874.733,535.5443,295.2884,830.8326,2,0,0,30.83265,800,0,87.95478,302.9287,0.1514643,0.2046279,0.3172331,0,250,0.3172331,1339.189,24.03852,60.42867,4.67066,0,0,33.75091,24.1054,9.645507,319.3938,0,578.8622,0,0,-6.483702e-14,4.263256e-14,87.95478,0,17.86472,92.61454,0,0,6.173801,0
naive,2026-01-15 03:15:00,973,3.25,22.39118,2720.063,70.41851,0,13.44862,1,1,1904.044,1903.727,536.1343,295.5485,831.6828,2,0,0,31.68284,800,0,70.41851,285.2763,0.1426382,0.1907497,0.3172331,0,250,0.3172331,1367.592,24.7402,60.5898,0,0,0,34.27279,24.61666,9.656128,320.1652,0,572.1668,0,-5.684342e-14,8.987255e-14,4.263256e-14,70.41851,0,13.44862,95.51467,0,0,11.29158,0
naive,2026-01-15 03:30:00,974,3.5,22.33897,2749.178,58.55657,0,12.43866,1,1,1924.424,1924.107,538.529,296.6042,835.1332,2,0,0,35.1332,800,0,58.55657,270.5923,0.1352961,0.1796343,0.3172331,0,250,0.3172331,1385.578,27.44916,60.64471,0,0,0,34.63964,24.94041,9.699233,321.5446,0,574.8639,0,-5.684342e-14,4.196643e-14,4.263256e-14,58.55657,0,12.43866,97.42633,0,0,15.0105,0
naive,2026-01-15 03:45:00,975,3.75,22.23683,2722.358,69.51983,0,14.14196,1,1,1905.651,1905.334,534.7098,294.9205,829.6303,2,0,0,29.63034,800,0,69.51983,253.1697,0.1265849,0.170388,0.3172331,0,250,0.3172331,1370.624,23.17405,60.75213,0,0,0,34.30171,24.67123,9.630487,319.5917,0,570.8373,0,-5.684342e-14,9.40914e-15,4.263256e-14,69.51983,0,14.14196,96.43515,0,0,9.032087,0
naive,2026-01-15 04:00:00,976,4,22.19992,2717.633,75.85699,0,11.05391,1,1,1902.343,1902.026,533.2781,294.2893,827.5674,2,0,0,27.56736,800,0,75.85699,234.1656,0.1170828,0.1594173,0.3172331,0,250,0.3172331,1368.748,21.56872,60.79096,0,0,0,34.24218,24.63746,9.604715,318.9268,0,569.4637,0,0,-2.492451e-14,4.263256e-14,75.85699,0,11.05391,93.40702,0,0,10.51481,0
naive,2026-01-15 04:15:00,977,4.25,22.19225,2705.606,90.75864,0,8.484433,1,1,1893.924,1893.607,535.2664,295.1659,830.4322,2,0,0,30.43223,800,0,90.75864,211.4391,0.1057196,0.1474507,0.3172331,0,250,0.3172331,1358.341,23.81207,60.79902,0,0,0,34.09064,24.45013,9.640505,319.616,0,570.8331,0,-5.684342e-14,4.293788e-14,4.263256e-14,90.75864,0,8.484433,104.8727,0,0,15.32763,0
naive,2026-01-15 04:30:00,978,4.5,22.29873,2719.579,134.6135,0,8.059976,1,1,1903.706,1903.388,599.2936,313.5546,912.8482,2,82.69744,2.829933,27.32084,800,0,45.62334,200,0.1,0.1331401,0.3172331,0,250,0.3172331,1304.095,21.35425,60.68704,6.292701,0,0,34.2667,23.4737,10.793,337.0283,0,616.6386,0,0,8.326673e-16,4.263256e-14,128.3208,0,8.059976,45.62334,0,2.829933,13.29427,1.332268e-15
naive,2026-01-15 04:45:00,979,4.75,22.58221,2713.052,166.6719,0,14.60353,1,1,1899.137,1898.82,1049.441,443.2069,1492.648,3,161.0035,2.962225,28.68222,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.3786,22.35327,60.38889,5.668408,0,0,34.18446,15.28881,18.89565,458.4958,0,858.832,0,-5.684342e-14,1.24345e-13,4.263256e-14,161.0035,0,14.60353,0,500,2.962225,7.749742,2.309264e-14
naive,2026-01-15 05:00:00,980,5,22.67902,2733.33,207.3971,0,16.03238,1,1,1913.331,1913.014,530.9851,293.2784,824.2635,2,0,0,24.26351,800,0,207.3971,273.0681,0.136534,0.2046279,0.3172331,0,250,0.3172331,1382.029,18.89079,60.28707,0,0,0,34.43996,24.87652,9.563441,318.155,0,568.487,0,0,-9.325873e-14,4.263256e-14,207.3971,0,16.03238,208.5334,0,0,2.858406,0
naive,2026-01-15 05:15:00,981,5.25,22.50588,2755.797,260.1101,0,8.079644,1,1,1929.058,1928.741,530.0705,292.8752,822.9457,2,0,0,22.94574,800,0,252.4406,209.9149,0.1049575,0.171947,0.3172331,0,250,0.3172331,1398.67,17.8966,60.46917,7.669463,0,0,34.72304,25.17606,9.546979,318.0513,0,581.3046,0,0,5.909162e-14,4.263256e-14,252.4406,0,8.079644,253.6666,0,0,9.816955,0
naive,2026-01-15 05:30:00,982,5.5,22.18189,2797.221,314.1934,0,0,0,1,1958.054,1957.737,753.3199,357.9313,1111.251,3,280.4597,2.280846,28.51072,800,0,33.73367,201.4485,0.1007242,0.1321804,0.3172331,0,250,0.3172331,1204.417,22.31091,60.80992,0,0,0,35.24498,21.67951,13.56547,0,379.6109,2019.449,0,-1.136868e-13,-1.851297e-14,4.263256e-14,314.1934,0,0,39.52753,0,2.280846,22.31091,1.332268e-14
naive,2026-01-15 05:45:00,983,5.75,22.20545,2780.281,381.0423,0,0,0,1,1946.197,1945.88,836.7587,381.5769,1218.336,3,390.9044,0.8482036,26.58295,800,0,0,201.4168,0.1007084,0.1268491,0.3172331,0,250,0.3172331,1109.121,20.79734,60.78514,0,0,0,35.03154,19.96418,15.06737,0,401.541,2140.092,0,-1.136868e-13,2.622902e-14,4.263256e-14,381.0423,0,0,5.667012,0,10.7103,20.79734,-1.421085e-14
naive,2026-01-15 06:00:00,984,6,22.2599,2794.536,443.6233,0,6.164431,0,0,1956.175,1955.858,900.4758,400.6349,1301.111,3,466.8267,0.2850506,33.99893,800,0,0,201.385,0.1006925,0.1268292,0.3172331,0,250,0.3172331,1055.382,26.58447,60.72787,0,0,0,35.21116,18.99688,16.21427,0,419.6317,2239.656,0,-5.684342e-14,-5.367928e-14,4.263256e-14,443.6233,0,6.164431,5.540183,0,23.48848,20.42004,-2.131628e-14
naive,2026-01-15 06:15:00,985,6.25,22.16299,2813.953,529.9756,0.3956945,3.599874,0,0,1969.767,1969.45,950.7349,415.2385,1365.973,3,530.3195,0.1033701,35.55052,800,0,0,201.3533,0.1006767,0.1268092,0.3172331,0,250,0.3172331,1018.715,27.82525,60.8298,0,0.2923244,0,35.45581,18.33687,17.11894,0,433.5754,2316.735,0,-1.136868e-13,4.815592e-14,4.263256e-14,529.9756,0.1033701,3.599874,5.413374,0,0.3439396,24.22538,-4.318768e-14
naive,2026-01-15 06:30:00,986,6.5,22.26374,2814.462,593.0061,0,5.720085,0,0,1970.124,1969.806,978.0845,423.1558,1401.24,3,565.1198,2.392932,33.72757,800,0,5.286584,200,0.1,0.1267892,0.3172331,0,250,0.3172331,991.7218,26.37125,60.72384,22.59974,0,0,35.46222,17.85099,17.61123,0,441.0067,2396.207,0,0,3.608225e-16,4.263256e-14,570.4064,0,5.720085,5.286584,0,2.392932,20.65117,3.463896e-14
naive,2026-01-15 06:45:00,987,6.75,22.23772,2847.322,620.5113,0,6.884522,0,0,1993.125,1992.808,1398.707,544.1023,1942.809,4,607.1916,3.18451,32.43268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.1015,25.36555,60.7512,13.31964,0,0,35.87625,10.69383,25.18243,0,554.7961,3006.01,0,-1.136868e-13,1.24345e-13,4.263256e-14,607.1916,0,6.884522,0,500,3.18451,18.48102,-1.407763e-13
naive,2026-01-15 07:00:00,988,7,22.37391,2850.625,641.3047,0,22.25655,0,0,1995.437,1995.12,630.0825,323.453,953.5356,2,113.5891,3.533329,36.41311,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1365.038,28.43896,60.60797,28.04618,0,0,35.91787,24.57068,11.3472,0,348.0237,1894.326,0,-1.136868e-13,-7.993606e-15,4.263256e-14,613.2586,0,22.25655,499.6694,0,3.533329,6.182407,-4.041212e-14
naive,2026-01-15 07:15:00,989,7.25,22.42306,2849.531,631.6771,1.320669,22.77957,0,0,1994.671,1994.354,1408.629,548.0115,1956.641,4,611.1025,4.039648,41.49855,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.725,32.39441,60.55627,20.57454,0,0,35.90409,10.54305,25.36104,0,558.5545,3039.415,0,0,1.24345e-13,4.263256e-14,611.1025,1.320669,22.77957,0,500,2.718979,9.614835,-3.819167e-14
naive,2026-01-15 07:30:00,990,7.5,22.57503,2894.587,591.8252,0,15.49173,0,0,2026.211,2025.894,615.8879,320.1877,936.0756,2,88.43482,5.11069,42.53011,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1410.006,33.14796,60.39644,3.720985,0,0,36.4718,25.38011,11.09169,0,345.5678,1839.096,0,0,-7.993606e-15,4.263256e-14,588.1043,0,15.49173,499.6694,0,5.11069,17.65623,-4.263256e-14
naive,2026-01-15 07:45:00,991,7.75,22.45581,2870.764,539.4488,0,13.35838,0,0,2009.535,2009.218,1343.047,529.2318,1872.279,4,525.9306,4.278975,42.06966,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,666.1701,32.82921,60.52183,13.51823,0,0,36.17163,11.99106,24.18056,0,541.2228,2931.957,0,-2.273737e-13,1.24345e-13,4.263256e-14,525.9306,0,13.35838,0,500,4.278975,19.47082,3.552714e-15
naive,2026-01-15 08:00:00,992,8,22.51717,2897.43,475.4523,206.7038,15.43021,0,0,2028.201,2027.883,665.4747,352.5681,1018.043,3,0,172.5656,45.47716,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1362.409,35.46594,60.45729,5.155768,4.765272,0,36.50761,24.52336,11.98425,0,377.0914,2023.102,0,0,-7.993606e-15,4.263256e-14,470.2965,201.9385,15.43021,499.6694,0,0,20.03573,-5.684342e-14
naive,2026-01-15 08:15:00,993,8.25,22.62422,2880.076,427.6621,211.6208,17.9814,0,0,2016.053,2015.736,1403.362,569.7155,1973.077,4,409.1321,204.106,59.8391,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,612.3741,46.61503,60.3447,18.53001,7.514731,0,36.28896,11.02273,25.26622,0,580.7382,3171.1,0,1.136868e-13,1.24345e-13,4.263256e-14,409.1321,204.106,17.9814,0,500,0,28.63363,5.684342e-14
naive,2026-01-15 08:30:00,994,8.5,22.5724,2898.359,366.8428,212.9698,28.97293,1,0,2028.851,2028.534,581.9253,315.7354,897.6607,2,0,44.3871,53.27358,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1446.609,41.52254,60.3992,27.76489,7.99115,0,36.51933,26.03896,10.48037,341.7744,0,677.2788,0,0,-7.993606e-15,4.263256e-14,339.0779,204.9786,28.97293,499.6694,0,0,12.54961,5.684342e-14
naive,2026-01-15 08:45:00,995,8.75,22.95962,2921.017,293.6384,214.5593,40.8654,1,0,2044.712,2044.395,1316.945,545.3132,1862.258,4,294.0108,205.9794,62.26756,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.4501,48.33975,59.99195,0,8.579922,0,36.80481,13.0941,23.71071,558.4073,0,1064.124,0,2.273737e-13,1.24345e-13,4.263256e-14,293.6384,205.9794,40.8654,0,500,0.3723937,7.474349,0
naive,2026-01-15 09:00:00,996,9,23.03398,2945.479,225.0658,219.1009,40.07749,1,1,2061.835,2061.518,565.7356,308.5982,874.3337,2,0,0,74.33371,800,0,434.4873,216.2955,0.1081478,0.2046279,0.3172331,0,250,0.3172331,1495.782,57.66275,59.91374,0,9.679333,0,37.11303,26.92408,10.18895,335.5222,0,620.3384,0,0,-7.993606e-15,4.263256e-14,225.0658,209.4216,40.07749,446.4344,0,0,17.58526,-2.842171e-14
naive,2026-01-15 09:15:00,997,9.25,23.3658,2979.128,171.4327,219.3309,42.7086,1,1,2085.39,2085.072,805.2627,400.0088,1205.272,3,119.24,208.8857,77.14583,800,0,52.19267,203.2133,0.1016067,0.1361981,0.3172331,0,250,0.3172331,1279.81,59.6394,59.56474,0,10.44515,0,37.53701,23.03657,14.50044,423.0454,0,797.0983,0,1.136868e-13,-5.467848e-14,4.263256e-14,171.4327,208.8857,42.7086,65.0459,0,0,16.9308,2.842171e-14
naive,2026-01-15 09:30:00,998,9.5,23.43274,2963.377,142.0268,226.143,40.78874,1,1,2074.364,2074.046,812.8158,401.8338,1214.65,3,131.8896,209.1141,73.646,800,0,10.13721,200.647,0.1003235,0.1279604,0.3172331,0,250,0.3172331,1261.231,56.89434,59.49435,0,17.02891,0,37.33855,22.70215,14.63639,424.536,0,811.5157,0,0,-7.160939e-15,4.263256e-14,142.0268,209.1141,40.78874,12.72527,0,0,16.10561,0
naive,2026-01-15 09:45:00,999,9.75,23.56182,2941.394,124.5418,226.6772,55.25029,1,1,2058.976,2058.658,810.0086,402.036,1212.045,3,119.7871,212.5056,79.75185,800,0,2.461716,200,0.1,0.1263445,0.3172331,0,250,0.3172331,1248.65,61.52898,59.35858,2.29302,14.17155,0,37.06156,22.47569,14.58587,424.5117,0,810.6463,0,5.684342e-14,5.551115e-17,4.263256e-14,122.2488,212.5056,55.25029,2.461716,0,0,6.278695,-2.842171e-14
naive,2026-01-15 10:00:00,1000,10,23.87899,2958.607,109.8965,228.1931,66.89539,1,1,2071.025,2070.707,1188.535,512.1426,1700.678,4,96.97976,215.0686,88.6293,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.1724,68.1531,59.02501,12.91672,13.12448,0,37.27844,15.8791,21.39934,528.0217,0,1034.561,0,0,1.24345e-13,4.263256e-14,96.97976,215.0686,66.89539,0,500,0,1.257711,0
naive,2026-01-15 10:15:00,1001,10.25,24.08268,2977.872,86.66276,229.3435,72.04482,1,1,2084.51,2084.193,583.1041,316.2551,899.3592,2,0,0,99.35918,800,0,303.8898,248.9449,0.1244725,0.2046279,0.3172331,0,250,0.3172331,1501.089,76.24213,58.81077,0,12.1164,0,37.52119,27.0196,10.50158,343.2747,0,641.288,0,5.684342e-14,-7.993606e-15,4.263256e-14,86.66276,217.2271,72.04482,304.2779,0,0,4.19731,2.842171e-14
naive,2026-01-15 10:30:00,1002,10.5,24.27396,2987.412,83.32292,225.4619,70.74109,1,1,2091.188,2090.871,655.118,348.0023,1003.12,3,0,96.06584,107.0545,800,0,195.6229,200,0.1,0.156757,0.3172331,0,250,0.3172331,1435.753,81.98324,58.6096,10.34208,6.754066,0,37.64139,25.84356,11.79783,373.8459,0,711.2468,0,0,5.856426e-15,4.263256e-14,72.98084,218.7079,70.74109,195.6229,0,0,11.24214,0
naive,2026-01-15 10:45:00,1003,10.75,24.47658,3053.634,88.1503,228.0446,77.76505,0,1,2137.544,2137.227,1205.563,521.5924,1727.155,4,80.64571,220.6745,125.835,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.6639,96.16149,58.3965,7.504585,7.370058,0,38.47579,16.76995,21.70584,0,538.3623,2920.956,0,0,1.24345e-13,4.263256e-14,80.64571,220.6745,77.76505,0,500,0,18.39644,0
naive,2026-01-15 11:00:00,1004,11,24.46801,3057.812,60.23194,226.1223,69.57674,0,0,2140.468,2140.151,614.8952,330.2702,945.1654,2,0,0,145.1654,800,0,281.9086,254.4402,0.1272201,0.2046279,0.3172331,0,250,0.3172331,1525.256,110.9435,58.4055,0,4.445636,0,38.52843,27.4546,11.07382,0,357.7248,1909.449,0,0,-7.993606e-15,4.263256e-14,60.23194,221.6767,69.57674,298.6018,0,0,41.36676,0
naive,2026-01-15 11:15:00,1005,11.25,24.58997,3032.956,51.98252,232.186,83.95507,0,0,2123.07,2122.752,678.6269,358.3662,1036.993,3,0,80.61501,156.378,800,0,192.8362,206.1911,0.1030955,0.1602173,0.3172331,0,250,0.3172331,1444.125,119.3603,58.27723,0,10.71727,0,38.21525,25.99426,12.22099,0,384.3604,2066.908,0,0,-2.300937e-14,4.263256e-14,51.98252,221.4687,83.95507,217.6006,0,0,35.40519,-2.842171e-14
naive,2026-01-15 11:30:00,1006,11.5,24.63923,3027.416,46.27481,227.311,98.66359,0,0,2119.191,2118.874,816.4876,414.702,1231.19,3,37.32378,222.0263,171.8395,800,0,8.951034,203.9209,0.1019604,0.1298355,0.3172331,0,250,0.3172331,1302.386,131.094,58.22542,0,5.284692,0,38.14544,23.44295,14.70249,0,438.1449,2353.41,0,0,-2.947642e-14,4.263256e-14,46.27481,222.0263,98.66359,24.63453,0,0,32.43039,2.842171e-14
naive,2026-01-15 11:45:00,1007,11.75,24.83997,3050.574,48.7251,228.5521,115.453,0,0,2135.402,2135.085,826.0526,418.3488,1244.401,3,42.11444,222.7112,179.5757,800,0,6.610658,202.2361,0.1011181,0.128406,0.3172331,0,250,0.3172331,1309.032,136.7075,58.0143,0,5.840892,0,38.43724,23.56258,14.87466,0,441.9114,2375.322,0,-1.136868e-13,-2.639555e-14,4.263256e-14,48.7251,222.7112,115.453,15.55509,0,0,21.25447,-2.842171e-14
naive,2026-01-15 12:00:00,1008,12,24.94288,3058.383,53.8961,233.5072,124.6554,0,0,2140.868,2140.551,840.3295,424.072,1264.401,3,46.91208,225.3268,192.1626,800,0,6.984023,200.4583,0.1002291,0.1273451,0.3172331,0,250,0.3172331,1300.222,146.1314,57.90606,0,8.180388,0,38.53563,23.40399,15.13164,0,447.476,2410.085,0,1.136868e-13,5.248579e-14,4.263256e-14,53.8961,225.3268,124.6554,8.817085,0,0,21.47599,2.842171e-14
naive,2026-01-15 12:15:00,1009,12.25,25.11018,3093.619,51.42895,240.6821,140.0743,0,0,2165.533,2165.216,866.9693,434.0269,1300.996,3,61.95304,229.0511,209.9921,800,0,0,200.4267,0.1002134,0.1262256,0.3172331,0,250,0.3172331,1298.247,159.4089,57.7301,0,11.63105,0,394.6029,236.5662,158.0367,0,670.5931,3643.379,0,0,-4.299339e-14,4.263256e-14,51.42895,229.0511,140.0743,1.706836,0,10.5241,19.33464,1.421085e-14
naive,2026-01-15 12:30:00,1010,12.5,25.27096,3116.312,58.37174,242.9462,156.0796,0,0,2181.419,2181.101,881.2198,439.0953,1320.315,3,72.15787,227.1535,221.0037,800,0,0,200.3952,0.1001976,0.1262058,0.3172331,0,250,0.3172331,1299.882,167.4838,57.56101,0,15.79273,0,398.7826,237.6298,161.1528,0,676.7251,3684.474,0,0,-4.235501e-14,4.263256e-14,58.37174,227.1535,156.0796,1.58063,0,13.78613,11.40417,1.421085e-14
naive,2026-01-15 12:45:00,1011,12.75,25.4343,3135.713,31.98189,241.3785,152.2283,0,0,2194.999,2194.682,893.3642,443.5946,1336.959,3,79.34161,225.2826,232.3346,800,0,0,200.3636,0.1001818,0.1261859,0.3172331,0,250,0.3172331,1301.317,175.7671,57.38922,0,16.09595,0,402.5875,238.6763,163.9113,0,682.2708,3715.692,0,5.684342e-14,3.619327e-14,4.263256e-14,31.98189,225.2826,152.2283,1.454445,0,47.35972,23.53878,-1.421085e-14
naive,2026-01-15 13:00:00,1012,13,25.59441,3150.221,46.04433,239.8092,166.4325,0,0,2205.155,2204.838,904.5923,448.7657,1353.358,3,77.48167,223.0306,252.8457,800,0,0,200.3321,0.100166,0.126166,0.3172331,0,250,0.3172331,1300.245,190.9604,57.22082,0,16.77854,0,405.761,239.2525,166.5085,0,688.0182,3748.67,0,0,4.13003e-14,4.263256e-14,46.04433,223.0306,166.4325,1.328279,0,31.43735,24.52786,0
naive,2026-01-15 13:15:00,1013,13.25,25.67021,3160.813,45.04909,241.3397,182.9353,0,0,2212.569,2212.252,906.3438,450.4451,1356.789,3,69.85502,224.4567,262.4772,800,0,0,200.3005,0.1001503,0.1261462,0.3172331,0,250,0.3172331,1305.908,198.0753,57.14109,0,16.88303,0,407.7509,240.6638,167.0871,0,691.1089,3765.939,0,0,4.898859e-14,4.263256e-14,45.04909,224.4567,182.9353,1.202132,0,24.80593,15.14001,3.552714e-14
naive,2026-01-15 13:30:00,1014,13.5,25.69042,3148.545,72.63967,241.5274,173.5786,0,0,2203.981,2203.664,926.0578,457.5607,1383.619,3,83.09745,226.349,274.1721,800,0,0,200.269,0.1001345,0.1261263,0.3172331,0,250,0.3172331,1277.606,206.8564,57.11984,0,15.17845,0,406.3347,235.5445,170.7902,0,693.1052,3774.002,0,-1.136868e-13,2.181588e-14,4.263256e-14,72.63967,226.349,173.5786,1.076006,0,10.45777,33.27786,-2.842171e-14
naive,2026-01-15 13:45:00,1015,13.75,25.7581,3174.487,55.48479,235.9318,188.977,1,0,2222.141,2221.824,920.291,457.1513,1377.442,3,65.16812,224.814,287.4601,800,0,0,200.2375,0.1001187,0.1261065,0.3172331,0,250,0.3172331,1301.533,216.7263,57.04865,0,11.1178,0,410.2458,240.2856,169.9603,697.4368,0,1349.872,0,-1.705303e-13,3.594347e-14,4.263256e-14,55.48479,224.814,188.977,0.9498996,0,9.683331,27.74931,-7.105427e-15
naive,2026-01-15 14:00:00,1016,14,26.04696,3184.73,46.86305,241.2063,188.6343,1,1,2229.311,2228.994,929.6572,460.6328,1390.29,3,70.61128,223.2567,296.422,800,0,0,200.206,0.100103,0.1260866,0.3172331,0,250,0.3172331,1299.337,222.798,56.74485,0,17.94965,0,413.9981,241.2956,172.7025,701.9284,0,1370.982,0,0,5.406786e-14,4.263256e-14,46.86305,223.2567,188.6343,0.823813,0,23.74823,34.1637,-2.131628e-14
naive,2026-01-15 14:15:00,1017,14.25,26.23676,3151.915,45.77407,241.9759,192.912,1,1,2206.341,2206.024,933.2815,462.3135,1395.595,3,69.91415,223.1832,302.4977,800,0,0,200.1744,0.1000872,0.1260668,0.3172331,0,250,0.3172331,1272.742,226.9053,56.54523,0,18.79269,0,411.3271,237.2767,174.0504,699.5903,0,1367.985,0,-1.136868e-13,3.888556e-14,4.263256e-14,45.77407,223.1832,192.912,0.6977463,0,24.14007,33.99333,-3.552714e-14
naive,2026-01-15 14:30:00,1018,14.5,26.44673,3148.805,69.36187,241.2442,195.7076,1,1,2204.164,2203.847,927.4493,460.9481,1388.397,3,59.77928,222.2339,306.3842,800,0,0.5716994,200,0.1,0.1260469,0.3172331,0,250,0.3172331,1276.397,229.306,56.3244,9.010891,19.01036,0,412.6983,238.9872,173.7111,699.9353,0,1384.842,0,5.684342e-14,2.775558e-17,4.263256e-14,60.35098,222.2339,195.7076,0.5716994,0,0,33.5984,2.842171e-14
naive,2026-01-15 14:45:00,1019,14.75,26.75144,3157.267,57.49798,238.6427,196.2359,1,1,2210.087,2209.77,1330.461,576.9659,1907.427,4,78.02231,221.194,308.2108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.3087,229.9217,56.00392,0,17.44867,0,416.4207,165.6778,250.7429,742.6437,0,1452.382,0,-2.273737e-13,1.24345e-13,4.263256e-14,57.49798,221.194,196.2359,0,500,20.52434,33.6858,-1.421085e-14
naive,2026-01-15 15:00:00,1020,15,26.71312,3170.671,68.10558,235.1162,197.3055,1,1,2219.47,2219.153,732.7758,382.2377,1115.014,3,0,0,315.0135,800,0,287.655,253.0036,0.1265018,0.2046279,0.3172331,0,250,0.3172331,1486.377,235.093,56.04422,0,15.56674,0,417.8567,279.8383,138.0185,662.076,0,1287.955,0,-5.684342e-14,-7.993606e-15,4.263256e-14,68.10558,219.5494,197.3055,312.041,0,0,37.78751,2.842171e-14
naive,2026-01-15 15:15:00,1021,15.25,26.88875,3157.84,88.48018,235.7479,208.3713,1,1,2210.488,2210.171,819.2975,420.3807,1239.678,3,0,111.2496,328.4285,800,0,197.3913,203.616,0.101808,0.1593127,0.3172331,0,250,0.3172331,1390.873,244.6431,55.8595,0,15.58715,0,417.6849,262.8138,154.8711,683.1945,0,1330.435,0,5.684342e-14,6.106227e-16,4.263256e-14,88.48018,220.1607,208.3713,211.8551,0,0,36.27184,0
naive,2026-01-15 15:30:00,1022,15.5,26.84898,3153.297,96.59481,232.5504,215.7534,1,1,2207.308,2206.991,952.9612,469.3827,1422.344,3,83.41967,218.8816,320.0426,800,0,13.17514,200.2901,0.1001451,0.128214,0.3172331,0,250,0.3172331,1254.029,238.4984,55.90134,0,13.66873,0,416.7395,236.7606,179.9789,706.1433,0,1372.976,0,-5.684342e-14,-8.076873e-15,4.263256e-14,96.59481,218.8816,215.7534,14.33562,0,0,22.74499,0
naive,2026-01-15 15:45:00,1023,15.75,26.89891,3085.748,88.59967,230.6962,207.7613,1,1,2160.024,2159.707,965.7705,472.719,1438.489,3,102.8435,217.5849,318.0611,800,0,0,200.2586,0.1001293,0.1261198,0.3172331,0,250,0.3172331,1193.936,236.8947,55.84881,0,13.11132,0,408.2357,225.649,182.5866,698.3681,0,1356.523,0,0,3.552714e-14,4.263256e-14,88.59967,217.5849,207.7613,1.034358,0,14.24385,29.13338,1.421085e-14
naive,2026-01-15 16:00:00,1024,16,27.04691,3065.515,103.897,230.6462,221.1115,1,1,2145.861,2145.543,972.535,473.6508,1446.186,3,120.0793,211.6021,314.5044,800,0,0,200.2271,0.1001135,0.1260999,0.3172331,0,250,0.3172331,1173.008,233.8732,55.69315,0,19.04412,0,406.8106,222.378,184.4326,696.0288,0,1362.254,0,-5.684342e-14,4.557466e-14,4.263256e-14,103.897,211.6021,221.1115,0.9082577,0,16.18232,12.76171,-2.842171e-14
naive,2026-01-15 16:15:00,1025,16.25,27.33162,3051.809,121.8672,229.8568,223.5058,1,1,2136.266,2135.949,977.39,473.8298,1451.22,3,136.5671,210.8233,303.8295,800,0,0,200.1955,0.1000978,0.12608,0.3172331,0,250,0.3172331,1158.559,225.2431,55.39372,0,19.03357,0,407.4106,220.9506,186.46,694.7804,0,1360.076,0,1.136868e-13,1.074141e-14,4.263256e-14,121.8672,210.8233,223.5058,0.7821777,0,14.69984,1.737269,2.842171e-14
naive,2026-01-15 16:30:00,1026,16.5,27.29216,3015.347,141.6431,228.0059,217.0092,0,1,2110.743,2110.426,991.0589,477.8347,1468.894,3,153.5564,210.1505,305.1867,800,0,0,200.164,0.100082,0.1260602,0.3172331,0,250,0.3172331,1119.367,226.3456,55.43521,0,17.8554,0,402.2101,213.2996,188.9105,0,691.1342,3769.674,0,-5.684342e-14,7.521761e-15,4.263256e-14,141.6431,210.1505,217.0092,0.6561175,0,11.91332,9.336347,0
naive,2026-01-15 16:45:00,1027,16.75,27.33399,3004.879,162.5811,225.7897,203.9664,0,1,2103.415,2103.098,1007.729,481.3628,1489.091,3,185.6743,207.9524,295.4647,800,0,0,200.1325,0.1000663,0.1260404,0.3172331,0,250,0.3172331,1095.369,219.0363,55.39122,0,17.83729,0,401.1654,208.9099,192.2555,0,690.2727,3764.954,0,-1.705303e-13,-1.332268e-15,4.263256e-14,162.5811,207.9524,203.9664,0.5300771,0,23.09319,15.06986,0
naive,2026-01-15 17:00:00,1028,17,27.52888,2987.52,207.3314,219.3326,194.6463,0,1,2091.264,2090.947,1018.05,482.5018,1500.552,4,214.3501,205.5014,280.7004,800,0,0,200.101,0.1000505,0.1260205,0.3172331,0,250,0.3172331,1072.896,207.6534,55.18625,0,13.83113,0,400.4854,205.4639,195.0214,0,687.9657,3745.586,0,5.684342e-14,-5.287437e-14,4.263256e-14,207.3314,205.5014,194.6463,0.4040566,0,7.018661,13.00712,0
naive,2026-01-15 17:15:00,1029,17.25,27.36766,2950.732,249.1166,211.2372,177.5139,0,1,2065.512,2065.195,1049.991,491.6605,1541.652,4,255.7292,202.8981,283.0244,800,0,0,200.0695,0.1000348,0.1260007,0.3172331,0,250,0.3172331,1015.204,209.7377,55.35581,0,8.339176,0,394.2151,193.7576,200.4575,0,685.4181,3721.909,0,0,4.321543e-14,4.263256e-14,249.1166,202.8981,177.5139,0.2780559,0,6.612522,32.22386,0
naive,2026-01-15 17:30:00,1030,17.5,27.44022,2955.349,303.3695,218.3304,169.7823,0,0,2068.744,2068.427,1074.218,496.9373,1571.155,4,301.1527,202.6476,267.355,800,0,0.1520751,200,0.1,0.1259808,0.3172331,0,250,0.3172331,994.2091,197.9706,55.2795,2.064803,15.68279,0,395.4342,190.0401,205.3942,0,686.9774,3746.801,0,2.273737e-13,0,4.263256e-14,301.3047,202.6476,169.7823,0.1520751,0,0,28.18829,-2.842171e-14
naive,2026-01-15 17:45:00,1031,17.75,27.41497,2929.137,356.922,214.8139,157.1155,0,0,2050.396,2050.079,1421.386,578.6135,2000,4,343.3824,203.2492,246.2105,707.1578,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,628.6921,182.3632,48.88763,13.53959,11.56467,0,391.719,120.1088,271.6102,0,698.7224,3831.279,0,-2.273737e-13,1.24345e-13,4.263256e-14,343.3824,203.2492,157.1155,0,500,0,25.24776,1.136868e-13
naive,2026-01-15 18:00:00,1032,18,27.30587,2910.756,391.7245,0,137.057,0,0,2037.529,2037.212,676.7653,357.5455,1034.311,3,0,0,234.3108,800,0,391.7245,226.9862,0.1134931,0.2046279,0.3172331,0,250,0.3172331,1360.447,173.7539,55.4208,0,0,0,388.3705,259.3128,129.0577,0,616.8583,3330.372,0,0,-7.993606e-15,4.263256e-14,391.7245,0,137.057,395.5221,0,0,36.69693,0
naive,2026-01-15 18:15:00,1033,18.25,27.32232,2922.346,432.4197,0,137.4161,0,0,2045.642,2045.325,922.1294,427.2031,1349.333,3,323.7335,4.839078,220.7599,800,0,107.802,200,0.1,0.1429299,0.3172331,0,250,0.3172331,1123.195,163.6761,55.40349,0.8841338,0,0,390.0514,214.1645,175.8869,0,641.3676,3466.718,0,0,-6.52256e-15,4.263256e-14,431.5355,0,137.4161,107.802,0,4.839078,26.26005,-2.309264e-14
naive,2026-01-15 18:30:00,1034,18.5,27.387,2893.454,498.6072,0,132.4014,0,0,2025.417,2025.1,1413.187,566.5928,1979.78,4,471.7941,3.306292,204.6796,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,611.913,151.648,55.33547,26.81311,0,0,386.7197,116.8346,269.8851,0,683.4274,3742.851,0,0,1.24345e-13,4.263256e-14,471.7941,0,132.4014,0,500,3.306292,19.24657,1.332268e-14
naive,2026-01-15 18:45:00,1035,18.75,27.24498,2911.74,507.9683,0.6377443,122.7578,0,0,2038.218,2037.901,661.2492,348.3048,1009.554,3,20.17906,3.675216,185.6996,800,0,487.7893,202.97,0.101485,0.2046279,0.3172331,0,250,0.3172331,1376.652,137.7966,55.48484,0,0,0,388.0064,262.067,125.9394,0,610.3717,3294.624,0,0,-7.993606e-15,4.263256e-14,507.9683,0.6377443,122.7578,499.6694,0,3.037471,15.03875,-2.4869e-14
naive,2026-01-15 19:00:00,1036,19,27.2633,2903.328,556.2518,1.311758,116.2865,0,0,2032.33,2032.012,1056.805,461.3601,1518.165,4,535.6945,3.415101,179.0558,800,0,11.75237,200,0.1,0.1278073,0.3172331,0,250,0.3172331,975.2071,132.8404,55.46557,8.804904,0,0,387.0339,185.717,201.3169,0,647.0772,3511.714,0,-3.410605e-13,3.885781e-16,4.263256e-14,547.4469,1.311758,116.2865,11.75237,0,2.103343,16.55389,-9.769963e-15
naive,2026-01-15 19:15:00,1037,19.25,27.2448,2865.57,591.4303,0,109.7019,0,0,2005.899,2005.581,1437.818,562.1825,2000,4,573.8064,3.757344,164.7824,757.6539,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.764,122.2754,52.54806,17.62389,0,0,381.8525,108.0823,273.7702,0,670.2648,3657.741,0,-2.273737e-13,1.24345e-13,4.263256e-14,573.8064,0,109.7019,0,500,3.757344,12.57347,-3.552714e-14
naive,2026-01-15 19:30:00,1038,19.5,27.03306,2819.315,591.6659,0,95.65968,0,0,1973.52,1973.203,686.0096,352.0036,1038.013,3,80.84535,1.272944,155.8949,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1287.193,115.9445,55.70773,11.15109,0,0,374.0304,243.9546,130.0757,0,595.9582,3234.335,0,-1.136868e-13,-7.993606e-15,4.263256e-14,580.5148,0,95.65968,499.6694,0,1.272944,20.28487,8.881784e-15
naive,2026-01-15 19:45:00,1039,19.75,27.17848,2813.133,587.1569,0,99.55282,0,0,1969.193,1968.876,1436.651,563.349,2000,4,574.1522,2.712602,142.21,780.9252,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.2249,105.6011,54.23016,13.00471,0,0,374.3452,101.1764,273.1688,0,664.5254,3616.314,0,2.273737e-13,1.24345e-13,4.263256e-14,574.1522,0,99.55282,0,500,2.712602,6.048331,3.641532e-14
naive,2026-01-15 20:00:00,1040,20,27.25229,2788.241,597.2434,0,95.14619,0,0,1951.768,1951.451,657.1832,341.4874,998.6705,2,62.41982,3.838182,132.4125,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1294.268,98.24765,55.47715,35.15413,0,0,371.6063,246.4217,125.1846,0,587.9091,3231.729,0,0,-7.993606e-15,4.263256e-14,562.0893,0,95.14619,499.6694,0,3.838182,3.101458,6.039613e-14
naive,2026-01-15 20:15:00,1041,20.25,27.06259,2756.455,544.0169,0,85.72246,0,0,1929.519,1929.201,1405.146,555.5154,1960.661,4,535.1129,0.3276308,125.2205,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,524.0557,93.10134,55.67667,8.903954,0,0,365.9163,99.38257,266.5337,0,654.8979,3554.662,0,0,1.24345e-13,4.263256e-14,535.1129,0,85.72246,0,500,0.3276308,7.378879,3.941292e-14
naive,2026-01-15 20:30:00,1042,20.5,26.90261,2727.073,510.9869,0,76.06656,0,0,1908.951,1908.634,593.6514,320.9049,914.5563,2,0,0,114.5563,800,0,491.1165,202.1382,0.1010691,0.2046279,0.3172331,0,250,0.3172331,1314.982,85.31913,55.84492,19.87039,0,0,360.8117,248.5454,112.2663,0,569.4502,3103.427,0,1.136868e-13,-7.993606e-15,4.263256e-14,491.1165,0,76.06656,492.4793,0,0,9.252576,0
naive,2026-01-15 20:45:00,1043,20.75,26.91318,2718.07,464.1431,0.5869962,62.82938,0,0,1902.649,1902.332,927.0539,415.973,1343.027,3,436.3864,1.59451,105.046,800,0,8.425678,200,0.1,0.1272835,0.3172331,0,250,0.3172331,975.2781,78.22717,55.83381,19.33107,0,0,359.6996,184.3783,175.3214,0,600.3512,3272.465,0,-1.705303e-13,3.053113e-16,4.263256e-14,444.8121,0.5869962,62.82938,8.425678,0,1.007514,15.39779,-1.421085e-14
naive,2026-01-15 21:00:00,1044,21,26.75101,2710.115,402.1047,0.1815075,59.64243,0,0,1897.081,1896.764,1272.165,514.1631,1786.329,4,389.9205,1.8112,94.59684,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,624.5981,70.56848,56.00437,12.18427,0,0,357.4414,117.6846,239.7568,0,631.8477,3433.175,0,0,1.24345e-13,4.263256e-14,389.9205,0.1815075,59.64243,0,500,1.629693,10.92605,-9.769963e-15
naive,2026-01-15 21:15:00,1045,21.25,26.40895,2716.048,360.8911,0,59.65458,0,0,1901.234,1900.916,570.7437,310.806,881.5496,2,0,0,81.54964,800,0,345.5894,238.52,0.11926,0.2046279,0.3172331,0,250,0.3172331,1330.173,61.05853,56.36413,15.3017,0,0,355.7021,248.8622,106.8399,0,559.6682,3041.161,0,5.684342e-14,-6.483702e-14,4.263256e-14,345.5894,0,59.65458,347.2703,0,0,1.403959,0
naive,2026-01-15 21:30:00,1046,21.5,26.44038,2688.748,316.1297,1.422469,63.42721,0,0,1882.124,1881.807,673.5406,339.7798,1013.32,3,137.3933,1.208906,74.71815,800,0,153.9298,200,0.1,0.1501926,0.3172331,0,250,0.3172331,1208.266,55.92481,56.33107,24.80657,0.2135633,7.502391,352.3549,226.2011,126.1538,0,567.3853,3100.407,0,-5.684342e-14,-7.743806e-15,4.263256e-14,291.3231,1.208906,55.92481,153.9298,0,0,0,7.327472e-15
naive,2026-01-15 21:45:00,1047,21.75,26.32944,2681.315,260.0321,1.292531,55.59707,0,0,1876.92,1876.603,1158.935,479.8078,1638.742,4,259.0984,2.875429,76.76849,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,717.6687,57.52757,56.44775,0.9336482,0,0,350.5798,134.0495,216.5304,0,613.8573,3314.322,0,-1.705303e-13,1.24345e-13,4.263256e-14,259.0984,1.292531,55.59707,0,500,1.582898,1.930507,-7.527312e-14
naive,2026-01-15 22:00:00,1048,22,26.46073,2672.204,232.8078,0,55.97306,0,0,1870.543,1870.226,564.187,307.9155,872.1024,2,0,0,72.10242,800,0,225.5018,268.5419,0.134271,0.2046279,0.3172331,0,250,0.3172331,1306.039,53.95526,56.30967,7.306003,0,2.017802,350.3335,244.6077,105.7259,0,552.9011,2990.21,0,-5.684342e-14,-6.483702e-14,4.263256e-14,225.5018,0,53.95526,227.1914,0,0,0,0
naive,2026-01-15 22:15:00,1049,22.25,26.38291,2661.05,188.5799,0,45.27602,0,0,1862.735,1862.417,562.4604,307.1543,869.6148,2,0,0,69.61478,800,0,185.5024,222.124,0.111062,0.1690969,0.3172331,0,250,0.3172331,1299.957,52.13707,56.39152,3.077489,0,0,348.3127,243.0789,105.2338,0,550.2333,2968.151,0,-5.684342e-14,3.194667e-14,4.263256e-14,185.5024,0,45.27602,186.0247,0,0,6.861042,0
naive,2026-01-15 22:30:00,1050,22.5,26.27945,2695.844,158.5009,0,39.11037,1,0,1887.091,1886.774,611.5068,320.159,931.6658,2,72.44009,0.7725196,58.4532,800,0,86.06082,200.5739,0.1002869,0.1398682,0.3172331,0,250,0.3172331,1275.267,43.82613,56.50033,0,0,0,352.1177,237.9557,114.162,558.1147,0,1052.667,0,5.684342e-14,-2.856049e-14,4.263256e-14,158.5009,0,39.11037,88.35628,0,0.7725196,4.715765,-1.887379e-15
naive,2026-01-15 22:45:00,1051,22.75,26.52179,2700.524,138.533,0.9462567,35.37372,1,0,1890.367,1890.049,651.3301,330.6299,981.96,2,131.9994,1.072142,48.88843,800,0,2.169155,200,0.1,0.1262984,0.3172331,0,250,0.3172331,1238.719,36.56002,56.24546,4.364471,0,0,354.4922,232.2916,122.2006,562.9215,0,1070.096,0,0,1.110223e-16,4.263256e-14,134.1686,0.9462567,35.37372,2.169155,0,0.1258856,1.186303,-1.132427e-14
naive,2026-01-15 23:00:00,1052,23,26.36043,2744.255,139.7268,2.45337,37.88685,1,0,1920.978,1920.661,1011.723,433.293,1445.016,3,104.5632,0.8449057,39.60757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,908.9385,29.67068,56.41516,35.16359,1.608464,8.216168,359.0377,169.8838,189.1539,604.7124,0,1209.39,0,-5.684342e-14,1.24345e-13,4.263256e-14,104.5632,0.8449057,29.67068,0,500,0,0,0
naive,2026-01-15 23:15:00,1053,23.25,26.09667,2749.222,135.0437,0.1655654,40.54744,1,0,1924.455,1924.138,543.0324,298.5895,841.6219,2,0,0,41.62192,800,0,90.76739,302.2255,0.1511128,0.2046279,0.3172331,0,250,0.3172331,1381.106,31.2675,56.69257,44.27626,0.1655654,9.279942,357.7476,256.7413,101.0062,557.0559,0,1126.995,0,0,-7.904788e-14,4.263256e-14,90.76739,0,31.2675,90.76739,0,0,0,0
naive,2026-01-15 23:30:00,1054,23.5,25.98756,2743.529,126.8854,2.801556,34.77416,1,1,1920.47,1920.153,541.8246,298.0571,839.8817,2,0,0,39.88171,800,0,84.79992,280.978,0.140489,0.190307,0.3172331,0,250,0.3172331,1378.328,29.99501,56.80732,42.34017,2.546871,4.779151,356.212,255.6546,100.5574,554.5981,0,1122.718,0,5.684342e-14,7.29139e-14,4.263256e-14,84.54524,0.2546857,29.99501,84.79992,0,0,0,-4.440892e-16
naive,2026-01-15 23:45:00,1055,23.75,25.99574,2757.713,107.5395,0,32.11081,1,1,1930.399,1930.082,545.2062,299.5478,844.754,2,0,0,44.75402,800,0,82.97797,260.1892,0.1300946,0.1769277,0.3172331,0,250,0.3172331,1384.876,33.65655,56.79872,24.56154,0,0,358.1134,256.9119,101.2015,556.4597,0,1091.39,0,5.684342e-14,1.090794e-14,4.263256e-14,82.97797,0,32.11081,83.13516,0,0,1.545741,0
naive,2026-01-16 00:00:00,1056,0,25.7031,2766.826,109.4311,3.577611,42.37223,1,1,1936.778,1936.461,544.5643,299.2648,843.8292,2,0,0,43.82919,800,0,80.05017,240.1357,0.1200679,0.1638373,0.3172331,0,250,0.3172331,1391.897,33.06365,57.1065,30.17947,2.779024,9.308579,357.164,256.6816,100.4824,557.6631,0,1107.935,0,-5.684342e-14,6.178391e-14,4.263256e-14,79.25159,0.7985865,33.06365,80.05017,0,0,0,-3.552714e-15
naive,2026-01-16 00:15:00,1057,0.25,25.44731,2713.195,79.00117,0,33.54291,1,1,1899.237,1898.919,541.8945,298.0878,839.9823,2,0,0,39.98229,800,0,79.00117,220.3476,0.1101738,0.1512099,0.3172331,0,250,0.3172331,1357.025,30.24347,57.37553,0,0,3.299444,348.4329,248.9591,99.47385,547.6522,0,1030.757,0,-1.136868e-13,-3.069767e-14,4.263256e-14,79.00117,0,30.24347,82.61437,0,0,0,0
naive,2026-01-16 00:30:00,1058,0.5,25.3716,2687.707,67.90586,0,22.70512,1,1,1881.395,1881.078,540.2753,296.899,837.1744,2,3.992983,0,33.18139,800,0,63.91287,204.3347,0.1021674,0.1387497,0.3172331,0,250,0.3172331,1340.803,25.11921,57.45516,0,0,0,344.6331,245.6076,99.02551,542.5067,0,1020.376,0,-5.684342e-14,-4.163336e-16,4.263256e-14,67.90586,0,22.70512,81.25178,0,0,2.414092,0
naive,2026-01-16 00:45:00,1059,0.75,24.82324,2679.615,81.46761,0,21.1833,1,1,1875.731,1875.413,588.6533,311.9204,900.5736,2,57.00333,0.3554779,43.21483,800,0,17.21023,200,0.1,0.1286666,0.3172331,0,250,0.3172331,1286.76,32.90438,58.0319,7.254042,0,0,33.76315,23.16168,10.60147,335.082,0,617.3914,0,-1.136868e-13,-8.049117e-16,4.263256e-14,74.21357,0,21.1833,17.21023,0,0.3554779,11.72109,8.104628e-15
naive,2026-01-16 01:00:00,1060,1,24.55769,2684.024,88.23555,0,18.82728,1,1,1878.817,1878.5,988.7023,426.5373,1415.24,3,76.04184,0.8918905,38.30591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.7973,29.24804,58.31118,12.19371,0,0,33.8187,16.01635,17.80235,442.5537,0,840.5414,0,-1.136868e-13,1.24345e-13,4.263256e-14,76.04184,0,18.82728,0,500,0.8918905,10.42076,3.208545e-14
naive,2026-01-16 01:15:00,1061,1.25,24.54321,2687.286,101.2337,1.569532,21.73181,1,1,1881.1,1880.783,544.1233,299.0704,843.1938,2,0,0,43.19378,800,0,88.00824,302.9153,0.1514576,0.2046279,0.3172331,0,250,0.3172331,1336.66,32.98512,58.32641,14.03487,0.7600838,0,33.8598,24.05987,9.79993,323.1303,0,606.1647,0,0,-3.641532e-14,4.263256e-14,87.19879,0.8094483,21.73181,88.00824,0,0,11.25331,-8.881784e-16
naive,2026-01-16 01:30:00,1062,1.5,24.35151,2650.151,110.6472,1.819817,23.35938,1,1,1855.106,1854.788,538.775,296.7126,835.4877,2,0,0,35.48769,800,0,71.21881,285.0629,0.1425315,0.1907413,0.3172331,0,250,0.3172331,1316.013,27.15475,58.52803,40.31302,0.935218,0,33.3919,23.68824,9.703661,320.4009,0,646.1109,0,0,8.013035e-14,4.263256e-14,70.33421,0.884599,23.35938,71.21881,0,0,3.795379,2.997602e-15
naive,2026-01-16 01:45:00,1063,1.75,24.03039,2662.005,98.0697,0,20.46178,1,1,1863.403,1863.086,533.3425,294.3177,827.6602,2,0,0,27.66024,800,0,78.32164,265.4376,0.1327188,0.1794999,0.3172331,0,250,0.3172331,1329.743,21.23634,58.86577,19.74806,0,0,33.54126,23.93538,9.605875,318.2531,0,604.3476,0,5.684342e-14,7.130407e-14,4.263256e-14,78.32164,0,20.46178,80.03794,0,0,0.7745537,0
naive,2026-01-16 02:00:00,1064,2,24.17932,2672.906,78.7559,0,22.65397,1,1,1871.034,1870.717,533.9171,294.571,828.4881,2,0,0,28.4881,800,0,71.17657,247.6017,0.1238008,0.1671422,0.3172331,0,250,0.3172331,1336.8,21.83799,58.70913,7.57933,0,0.8159753,33.67861,24.06239,9.616218,318.7794,0,584.5853,0,0,-3.044787e-14,4.263256e-14,71.17657,0,21.83799,71.43495,0,0,0,0
naive,2026-01-16 02:15:00,1065,2.25,23.8964,2654.819,61.28334,0,24.30622,1,1,1858.373,1858.056,535.6091,295.3169,830.9261,2,0,0,30.92605,800,0,61.28334,232.2419,0.1161209,0.1559112,0.3172331,0,250,0.3172331,1322.447,23.77684,59.00669,0,0,0.5293818,33.45072,23.80404,9.646674,319.2152,0,572.0478,0,0,2.181588e-14,4.263256e-14,61.28334,0,23.77684,77.29811,0,0,0,0
naive,2026-01-16 02:30:00,1066,2.5,23.73771,2634.988,71.57369,1.77826,19.69421,1,1,1844.491,1844.174,538.106,296.4177,834.5237,2,0,0,34.52373,800,0,72.05899,214.1906,0.1070953,0.1462393,0.3172331,0,250,0.3172331,1306.068,26.58667,59.1736,0,1.292959,0,33.20084,23.50923,9.691619,319.9269,0,575.5139,0,5.684342e-14,-4.718448e-15,4.263256e-14,71.57369,0.4853008,19.69421,73.933,0,0,6.892459,-1.554312e-15
naive,2026-01-16 02:45:00,1067,2.75,23.60617,2657.399,79.32273,3.354739,12.01708,1,1,1860.179,1859.862,559.9108,302.5928,862.5035,2,28.89706,1.298779,32.3077,800,0,50.42567,201.5504,0.1007752,0.1348727,0.3172331,0,250,0.3172331,1299.951,24.91411,59.31194,0,2.05596,0,33.48322,23.39912,10.0841,325.9919,0,588.8043,0,-5.684342e-14,-3.139156e-14,4.263256e-14,79.32273,1.298779,12.01708,56.62744,0,0,12.89703,6.217249e-15
naive,2026-01-16 03:00:00,1068,3,23.54161,2653.965,105.8196,0,7.425063,1,1,1857.775,1857.458,599.6865,313.4797,913.1661,2,84.78312,2.084839,26.29819,800,0,6.074853,200,0.1,0.1269134,0.3172331,0,250,0.3172331,1257.772,20.29345,59.37984,14.96166,0,0,33.43996,22.63989,10.80007,336.1196,0,631.2457,0,5.684342e-14,2.220446e-16,4.263256e-14,90.85797,0,7.425063,6.074853,0,2.084839,12.86838,5.77316e-15
naive,2026-01-16 03:15:00,1069,3.25,23.42541,2679.969,97.94429,0,19.69496,1,1,1875.978,1875.661,982.2186,423.1228,1405.341,3,80.71719,1.172117,23.45214,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.4425,18.11905,59.50205,17.2271,0,1.57591,33.76761,16.08196,17.68565,439.4826,0,841.7421,0,-5.684342e-14,1.24345e-13,4.263256e-14,80.71719,0,18.11905,0,500,1.172117,0,-2.176037e-14
naive,2026-01-16 03:30:00,1070,3.5,23.35519,2705.093,108.1927,3.824519,30.87835,1,1,1893.565,1893.248,531.1406,293.347,824.4876,2,0,0,24.48763,800,0,76.15435,305.8788,0.1529394,0.2046279,0.3172331,0,250,0.3172331,1362.108,18.93282,59.57591,32.41766,3.445205,11.94554,34.08418,24.51794,9.566241,319.9677,0,634.7759,0,5.684342e-14,6.217249e-15,4.263256e-14,75.77504,0.3793139,18.93282,76.15435,0,0,0,-4.274359e-15
naive,2026-01-16 03:45:00,1071,3.75,23.3112,2712.272,134.9061,4.154965,30.00777,1,1,1898.59,1898.273,530.2515,292.9551,823.2066,2,0,0,23.20658,800,0,81.83799,285.3711,0.1426856,0.1926074,0.3172331,0,250,0.3172331,1368.022,17.95053,59.62217,53.08938,4.133735,12.05724,34.17463,24.62439,9.550238,319.7,0,671.035,0,0,-4.116152e-14,4.263256e-14,81.81676,0.02123059,17.95053,81.83799,0,0,0,8.812395e-16
naive,2026-01-16 04:00:00,1072,4,23.25673,2679.723,144.2673,2.22944,36.17506,1,1,1875.806,1875.489,528.0073,291.9657,819.973,2,0,0,19.97304,800,0,83.79587,264.3772,0.1321886,0.179694,0.3172331,0,250,0.3172331,1347.481,15.45806,59.67946,61.45295,1.24788,20.717,33.76451,24.25467,9.509842,319.8602,0,680.7399,0,0,5.234702e-14,4.263256e-14,82.81431,0.9815603,15.45806,83.79587,0,0,0,-1.110223e-15
naive,2026-01-16 04:15:00,1073,4.25,23.23446,2666.578,176.7805,2.496784,27.44532,1,1,1866.605,1866.288,527.6744,291.8189,819.4934,2,0,0,19.49338,800,0,96.89536,240.1118,0.1200559,0.1664745,0.3172331,0,250,0.3172331,1338.613,15.0903,59.70288,80.59507,1.786846,12.35501,33.59889,24.09504,9.50385,318.0837,0,711.1105,0,0,-1.537659e-14,4.263256e-14,96.18543,0.7099384,15.0903,96.89536,0,0,0,1.665335e-15
naive,2026-01-16 04:30:00,1074,4.5,22.89948,2636.908,200.2704,0,20.87312,1,1,1845.835,1845.518,526.4796,291.2922,817.7718,2,0,0,17.77183,800,0,131.4632,207.2082,0.1036041,0.1511949,0.3172331,0,250,0.3172331,1319.039,13.80523,60.05519,68.80718,0,7.067885,33.22504,23.7427,9.482343,316.2682,0,683.6666,0,0,5.689893e-15,4.263256e-14,131.4632,0,13.80523,132.7435,0,0,0,0
naive,2026-01-16 04:45:00,1075,4.75,22.9448,2643.172,211.3137,0,23.94222,1,1,1850.22,1849.903,636.0573,323.5188,959.5761,2,135.1775,1.32764,23.07099,800,0,28.70217,200,0.1,0.1304759,0.3172331,0,250,0.3172331,1213.846,17.91328,60.00754,47.43403,0,6.028945,33.30396,21.84922,11.45474,346.421,0,707.1571,0,-1.136868e-13,5.828671e-16,4.263256e-14,163.8796,0,17.91328,28.70217,0,1.32764,0,-1.132427e-14
naive,2026-01-16 05:00:00,1076,5,22.75846,2641.406,232.7313,0,19.10695,1,1,1848.984,1848.667,1079.012,450.739,1529.751,4,207.2734,0.3663953,22.111,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.655,17.20086,60.20352,25.45796,0,1.906086,33.28171,13.85379,19.42792,464.9245,0,906.035,0,-1.136868e-13,1.24345e-13,4.263256e-14,207.2734,0,17.20086,0,500,0.3663953,0,3.452794e-14
naive,2026-01-16 05:15:00,1077,5.25,22.48503,2694.847,285.9319,0,13.59217,1,1,1886.393,1886.076,525.133,290.6986,815.8315,2,0,0,15.83155,800,0,256.4531,260.8041,0.130402,0.2046279,0.3172331,0,250,0.3172331,1360.943,12.3505,60.4911,29.47872,0,1.241663,33.95508,24.49697,9.458104,315.4105,0,613.6193,0,-5.684342e-14,-1.216804e-13,4.263256e-14,256.4531,0,12.3505,256.9956,0,0,0,0
naive,2026-01-16 05:30:00,1078,5.5,22.68633,2719.424,355.6189,2.360472,10.76037,0,1,1903.597,1903.28,580.7324,306.4483,887.1807,2,73.64903,1.031826,12.49985,800,0,243.0521,200,0.1,0.1642245,0.3172331,0,250,0.3172331,1322.547,9.731253,60.27938,38.91782,1.328645,1.029115,34.26474,23.80585,10.45889,0,330.433,1818.992,0,-5.684342e-14,-4.718448e-16,4.263256e-14,316.7011,1.031826,9.731253,243.0521,0,0,0,-2.04281e-14
naive,2026-01-16 05:45:00,1079,5.75,22.54749,2721.598,412.8092,0,10.16358,0,1,1905.119,1904.802,1212.046,487.9046,1699.951,4,387.8613,0.3580328,11.7315,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,692.7553,9.146112,60.42541,24.94784,0,1.01747,34.29214,12.4696,21.82254,0,500.5505,2728.084,0,5.684342e-14,1.24345e-13,4.263256e-14,387.8613,0,9.146112,0,500,0.3580328,0,6.161738e-14
naive,2026-01-16 06:00:00,1080,6,22.61091,2704.302,490.0593,2.921104,10.28227,0,0,1893.011,1892.694,527.6818,291.8222,819.504,2,0,0,19.50399,800,0,456.464,210.8014,0.1054007,0.2046279,0.3172331,0,250,0.3172331,1365.012,15.1958,60.3587,33.67877,2.837644,0,34.07421,24.57022,9.503982,0,316.3924,1735.246,0,0,-7.993606e-15,4.263256e-14,456.3805,0.08346009,10.28227,456.464,0,0,4.913531,-2.206568e-14
naive,2026-01-16 06:15:00,1081,6.25,22.55934,2758.324,548.2541,4.139356,18.13425,0,0,1930.827,1930.51,907.1585,400.895,1308.054,3,489.4058,0.2444335,18.4033,800,0,43.07274,200,0.1,0.1327385,0.3172331,0,250,0.3172331,1023.351,14.34584,60.41294,15.77554,3.894922,3.788407,34.75489,18.42032,16.33456,0,419.972,2275.813,0,-5.684342e-14,3.053113e-15,4.263256e-14,532.4785,0.2444335,14.34584,43.07274,0,0,0,7.582823e-14
naive,2026-01-16 06:30:00,1082,6.5,22.53058,2745.674,589.5298,6.155403,8.279198,0,0,1921.972,1921.655,1368.93,533.8888,1902.818,4,582.6991,1.004195,19.1151,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.7252,14.9051,60.44319,6.830661,5.151207,0,34.5955,9.949054,24.64644,0,543.8378,2943.778,0,-2.273737e-13,1.24345e-13,4.263256e-14,582.6991,1.004195,8.279198,0,500,0,6.625904,-1.705303e-13
naive,2026-01-16 06:45:00,1083,6.75,22.66314,2713.335,616.2124,0.1992774,5.35594,0,0,1899.335,1899.017,617.5742,317.8167,935.3909,2,114.6152,1.385473,19.39026,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1281.443,15.0991,60.30377,1.927787,0,0,34.18802,23.06598,11.12205,0,340.8827,1810.338,0,-5.684342e-14,-7.993606e-15,4.263256e-14,614.2846,0.1992774,5.35594,499.6694,0,1.186196,9.743161,5.462297e-14
naive,2026-01-16 07:00:00,1084,7,22.60432,2717.506,622.3037,0.2591469,0,0,0,1902.254,1901.937,1413.883,548.2453,1962.129,4,628.6083,1.542557,31.97796,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,488.0532,24.91612,60.36563,0,0,0,34.24057,8.784957,25.45561,0,557.0303,2995.755,0,0,1.24345e-13,4.263256e-14,622.3037,0.2591469,0,0,500,7.587928,24.91612,-7.727152e-14
