controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 07:15:00,1085,7.25,22.74079,2708.659,609.788,1.957298,0.6795705,0,0,1896.061,1895.744,635.3977,324.6842,960.0818,2,122.9371,2.50081,34.64394,800,0,486.851,203.2046,0.1016023,0.2046279,0.3172331,0,250,0.3172331,1260.346,26.95554,60.2221,0,0,0,34.1291,22.68623,11.44287,0,347.3704,1842.787,0,0,-7.993606e-15,4.263256e-14,609.788,1.957298,0.6795705,499.6694,0,0.5435119,26.27597,-5.77316e-14
naive,2026-01-16 07:30:00,1086,7.5,22.88581,2753.452,576.9858,3.978732,5.663432,0,0,1927.417,1927.099,985.1157,424.7583,1409.874,3,577.7054,2.302556,29.86608,800,0,0,203.1726,0.1015863,0.127955,0.3172331,0,250,0.3172331,941.9836,23.20336,60.06958,0,1.676176,0,34.6935,16.9557,17.73779,0,441.714,2364.74,0,-1.136868e-13,-7.938095e-15,4.263256e-14,576.9858,2.302556,5.663432,12.69053,0,0.7195455,17.53993,-4.973799e-14
naive,2026-01-16 07:45:00,1087,7.75,23.13992,2752.281,535.247,2.044638,15.40091,0,0,1926.597,1926.28,939.4568,411.3963,1350.853,3,520.8222,1.906751,28.12422,800,0,12.56259,200,0.1,0.1279348,0.3172331,0,250,0.3172331,986.823,21.79292,59.80232,1.862302,0.1378869,0,34.67875,17.76281,16.91593,0,429.1592,2296.548,0,-1.705303e-13,0,4.263256e-14,533.3847,1.906751,15.40091,12.56259,0,0,6.392003,-4.085621e-14
naive,2026-01-16 08:00:00,1088,8,23.20431,2787.834,459.6869,207.9644,20.15794,0,0,1951.484,1951.167,1427.8,572.1997,2000,4,473.0895,205.009,31.10788,790.7937,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,523.3664,24.08887,59.04717,0,2.955459,0,35.12671,9.420595,25.70612,0,581.6203,3137.582,0,2.273737e-13,1.24345e-13,4.263256e-14,459.6869,205.009,20.15794,0,500,13.40255,3.930937,1.136868e-13
naive,2026-01-16 08:15:00,1089,8.25,23.45643,2841.006,391.8128,215.8344,30.1203,0,0,1988.704,1988.387,630.6142,337.1999,967.8141,2,0,128.2622,39.55186,800,0,472.2053,206.866,0.103433,0.2046279,0.3172331,0,250,0.3172331,1357.772,30.54782,59.46943,0,7.179677,0,35.79667,24.4399,11.35677,0,361.6398,1934.501,0,5.684342e-14,-7.993606e-15,4.263256e-14,391.8128,208.6547,30.1203,499.6694,0,0,0.4275268,-2.842171e-14
naive,2026-01-16 08:30:00,1090,8.5,23.80105,2834.153,318.7304,217.636,34.11165,1,0,1983.907,1983.59,944.4838,436.6573,1381.141,3,327.1015,209.7844,44.25521,800,0,0,206.8335,0.1034167,0.1302605,0.3172331,0,250,0.3172331,1039.106,34.05843,59.10697,0,7.851617,0.05321698,35.71033,18.70391,17.00642,455.3707,0,857.7901,0,-1.136868e-13,2.439715e-14,4.263256e-14,318.7304,209.7844,34.05843,27.33384,0,8.371118,0,-2.842171e-14
naive,2026-01-16 08:45:00,1091,8.75,24.1314,2849.363,244.2785,220.3693,34.82943,1,0,1994.554,1994.237,907.2479,427.4374,1334.685,3,266.6141,211.1033,56.96802,800,0,0,206.8009,0.1034005,0.13024,0.3172331,0,250,0.3172331,1086.989,43.69156,58.75953,0,9.266089,0,35.90197,19.5658,16.33617,447.0032,0,843.886,0,-1.705303e-13,-2.775558e-16,4.263256e-14,244.2785,211.1033,34.82943,27.2036,0,22.33555,8.862125,0
naive,2026-01-16 09:00:00,1092,9,24.33468,2908.825,200.6583,224.6966,39.81273,1,1,2036.178,2035.86,864.3899,416.0557,1280.446,3,203.4645,215.1787,61.80238,800,0,0,206.7683,0.1033842,0.1302195,0.3172331,0,250,0.3172331,1171.471,47.29876,58.54573,0,9.517894,0,36.6512,21.08647,15.56473,437.1422,0,824.8388,0,-1.136868e-13,-1.387779e-15,4.263256e-14,200.6583,215.1787,39.81273,27.07338,0,2.806239,7.486028,0
naive,2026-01-16 09:15:00,1093,9.25,24.52469,2912.463,134.3607,223.1431,50.36592,1,1,2038.724,2038.407,825.3481,405.1521,1230.5,3,150.4384,215.0582,65.0036,800,0,0,206.7358,0.1033679,0.130199,0.3172331,0,250,0.3172331,1213.059,49.64991,58.34589,0,8.084949,0.716014,36.69704,21.83506,14.86198,427.1161,0,802.5397,0,1.136868e-13,-3.230749e-14,4.263256e-14,134.3607,215.0582,49.64991,26.94319,0,16.07775,0,2.842171e-14
naive,2026-01-16 09:30:00,1094,9.5,25.03103,2918.903,98.51788,230.0076,64.48561,1,1,2043.232,2042.915,799.6588,397.85,1197.509,3,116.6203,218.8931,61.99546,800,0,0,206.7033,0.1033516,0.1301785,0.3172331,0,250,0.3172331,1243.256,47.10116,57.81335,0,11.1145,17.38444,371.7274,226.1869,145.5405,627.1997,0,1208.532,0,0,-3.272382e-14,4.263256e-14,98.51788,218.8931,47.10116,26.81301,0,18.1024,0,2.842171e-14
naive,2026-01-16 09:45:00,1095,9.75,25.45622,2926.094,80.81031,227.1761,59.03907,1,1,2048.265,2047.948,794.6625,398.0008,1192.663,3,96.8369,220.7373,75.08906,800,0,0,206.6707,0.1033354,0.130158,0.3172331,0,250,0.3172331,1253.286,56.79363,57.36616,0,6.438787,2.245438,375.8413,229.9685,145.8728,628.3813,0,1203.333,0,5.684342e-14,-5.587197e-14,4.263256e-14,80.81031,220.7373,56.79363,26.68285,0,16.02659,0,2.842171e-14
naive,2026-01-16 10:00:00,1096,10,25.4914,2925.478,56.81308,231.872,62.50552,1,1,2047.834,2047.517,789.6791,398.1066,1187.786,3,77.47956,222.7576,87.54853,800,0,0,206.6382,0.1033191,0.1301375,0.3172331,0,250,0.3172331,1257.838,66.19271,57.32915,0,9.11437,0,376.0292,230.9678,145.0614,629.0744,0,1209.376,0,0,-4.127254e-14,4.263256e-14,56.81308,222.7576,62.50552,26.55271,0,20.66648,3.687184,-1.421085e-14
naive,2026-01-16 10:15:00,1097,10.25,25.75149,2927.077,58.6111,230.9963,77.65829,1,1,2048.954,2048.636,783.4735,397.4302,1180.904,3,60.16795,224.3961,96.33963,800,0,0,206.6056,0.1033028,0.130117,0.3172331,0,250,0.3172331,1265.163,72.63894,57.05562,0,6.600197,5.01935,378.2216,233.5396,144.6819,631.8964,0,1210.991,0,0,-4.196643e-14,4.263256e-14,58.6111,224.3961,72.63894,26.42259,0,1.556849,0,7.105427e-15
naive,2026-01-16 10:30:00,1098,10.5,25.97102,2971.173,71.87989,231.8061,92.05288,1,1,2079.821,2079.504,778.0312,395.9687,1174,3,52.28475,222.8907,98.82451,800,0,19.59514,201.6743,0.1008372,0.1300965,0.3172331,0,250,0.3172331,1301.473,74.33894,56.82473,0,8.915393,17.71394,385.6385,241.3179,144.3206,640.5711,0,1232.593,0,5.684342e-14,-2.572942e-14,4.263256e-14,71.87989,222.8907,74.33894,26.2925,0,0,0,5.684342e-14
naive,2026-01-16 10:45:00,1099,10.75,26.123,3013.412,68.8714,229.7991,101.3662,1,1,2109.389,2109.071,809.2803,406.6593,1215.94,3,78.22304,225.2147,112.5019,800,0,0,201.6426,0.1008213,0.1269914,0.3172331,0,250,0.3172331,1299.791,84.49073,56.66488,0,4.58442,16.87544,392.3371,241.7555,150.5816,651.5535,0,1247.267,0,-1.705303e-13,-4.42979e-14,4.263256e-14,68.8714,225.2147,84.49073,6.570367,0,9.35164,0,-1.421085e-14
naive,2026-01-16 11:00:00,1100,11,26.28727,3003.273,55.99499,231.5384,109.3779,1,0,2102.291,2101.974,797.5665,403.5057,1201.072,3,61.32319,224.5725,115.1765,800,0,0,201.6108,0.1008054,0.1269714,0.3172331,0,250,0.3172331,1304.407,86.348,56.49211,0,6.965816,23.02991,392.3356,243.4322,148.9033,651.2358,0,1250.934,0,-1.136868e-13,-5.584422e-14,4.263256e-14,55.99499,224.5725,86.348,6.443395,0,5.328202,0,7.105427e-15
naive,2026-01-16 11:15:00,1101,11.25,26.49599,3060.604,71.31737,236.6746,124.0392,1,0,2142.423,2142.106,806.9315,408.1808,1215.112,3,56.72902,227.8321,130.5511,800,0,6.316444,200,0.1,0.1269514,0.3172331,0,250,0.3172331,1335.174,97.65644,56.27258,8.271904,8.842532,26.38275,401.5456,250.2463,151.2994,663.3718,0,1292.959,0,0,1.94289e-16,4.263256e-14,63.04546,227.8321,97.65644,6.316444,0,0,0,0
naive,2026-01-16 11:30:00,1102,11.5,26.76286,3100.77,78.31314,234.7825,133.1542,1,0,2170.539,2170.222,1202.983,523.7248,1726.707,4,53.15869,225.3802,148.1686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.2389,110.5185,55.99191,25.15446,9.402244,22.63572,409.066,182.2886,226.7773,710.2794,0,1417.178,0,-1.136868e-13,1.24345e-13,4.263256e-14,53.15869,225.3802,110.5185,0,500,0,0,-5.684342e-14
naive,2026-01-16 11:45:00,1103,11.75,26.93452,3092.265,62.7161,237.3333,140.8053,0,0,2164.585,2164.268,627.9954,336.0454,964.0408,2,0,0,164.0408,800,0,278.9223,255.1868,0.1275934,0.2046279,0.3172331,0,250,0.3172331,1536.273,122.1323,55.81137,10.15395,10.97321,18.67301,409.4008,290.5643,118.8365,0,630.1414,3439.434,0,0,4.884981e-14,4.263256e-14,52.56215,226.3601,122.1323,278.9223,0,0,0,0
naive,2026-01-16 12:00:00,1104,12,27.12091,3057.789,74.63834,238.4026,154.761,0,0,2140.452,2140.135,681.272,359.5323,1040.804,3,0,64.40017,176.4042,800,0,220.5865,200,0.1,0.1606874,0.3172331,0,250,0.3172331,1458.863,131.0741,55.61533,19.93268,8.12157,23.68694,406.4124,276.9976,129.4149,0,641.0274,3511.477,0,-5.684342e-14,-1.354472e-14,4.263256e-14,54.70565,230.281,131.0741,220.5865,0,0,0,0
naive,2026-01-16 12:15:00,1105,12.25,27.44224,3045.188,74.41857,235.3405,176.6082,0,0,2131.632,2131.315,1246.248,542.3511,1788.599,4,56.91675,235.9198,195.7623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.0669,144.9545,55.27737,17.50182,0,31.65361,407.4724,169.1851,238.2873,0,717.5869,3914.732,0,0,1.24345e-13,4.263256e-14,56.91675,235.3405,144.9545,0,500,0.5793627,0,-5.684342e-14
naive,2026-01-16 12:30:00,1106,12.5,27.61939,3053.806,74.89863,234.3853,195.2236,0,0,2137.664,2137.347,661.6275,350.872,1012.5,3,0,0,212.4995,800,0,299.7213,249.987,0.1249935,0.2046279,0.3172331,0,250,0.3172331,1475.719,157.0467,55.09106,9.562608,0,38.17687,410.1532,283.146,127.0072,0,641.343,3481.905,0,0,-6.483702e-14,4.263256e-14,65.33602,234.3853,157.0467,301.6797,0,0,0,2.842171e-14
naive,2026-01-16 12:45:00,1107,12.75,27.82308,3060.448,70.70851,236.8404,211.821,0,0,2142.313,2141.996,725.047,378.8305,1103.877,3,0,88.86299,215.0145,800,0,199.7907,200,0.1,0.1574132,0.3172331,0,250,0.3172331,1416.949,158.555,54.87682,16.71066,2.184545,53.26606,412.82,273.0436,139.7764,0,662.1384,3612.619,0,-1.136868e-13,-1.94289e-15,4.263256e-14,53.99785,234.6558,158.555,199.7907,0,0,0,0
naive,2026-01-16 13:00:00,1108,13,28.08061,3108.562,65.35499,235.1164,221.433,0,0,2175.993,2175.676,1274.287,554.2435,1828.53,4,60.85593,232.7865,234.8881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.3891,172.7261,54.60597,4.499061,2.329905,48.70688,421.6116,174.6495,246.9621,0,738.3303,4011.165,0,0,1.24345e-13,4.263256e-14,60.85593,232.7865,172.7261,0,500,0,0,0
naive,2026-01-16 13:15:00,1109,13.25,28.41625,3081.954,58.64029,232.7426,219.1916,0,0,2157.368,2157.051,688.6194,362.7714,1051.391,3,0,0,251.3908,800,0,289.4941,252.5438,0.1262719,0.2046279,0.3172331,0,250,0.3172331,1468.431,184.1865,54.25296,1.888809,0,35.00512,421.0146,286.5672,134.4473,0,656.1699,3551.158,0,-1.136868e-13,4.884981e-14,4.263256e-14,56.75148,232.7426,184.1865,291.0164,0,0,0,0
naive,2026-01-16 13:30:00,1110,13.5,28.6918,3085.504,63.41806,239.465,232.3618,0,0,2159.853,2159.535,759.1183,393.8507,1152.969,3,0,103.258,249.711,800,0,195.3935,203.6557,0.1018278,0.1590231,0.3172331,0,250,0.3172331,1400.417,182.4053,53.96315,0,4.231471,49.95655,424.0075,274.9203,149.0872,0,678.5782,3678.771,0,5.684342e-14,-2.400857e-14,4.263256e-14,63.41806,235.2335,182.4053,210.0163,0,0,0,0
naive,2026-01-16 13:45:00,1111,13.75,28.84987,3085.901,59.76333,233.118,245.2333,0,0,2160.131,2159.814,895.6704,448.5969,1344.267,3,45.83671,231.4325,266.9981,800,0,13.92662,200.142,0.100071,0.128239,0.3172331,0,250,0.3172331,1264.143,194.6953,53.7969,0,1.685519,50.53796,425.5146,249.018,176.4966,0,707.5702,3834.022,0,0,5.22915e-14,4.263256e-14,59.76333,231.4325,194.6953,14.49452,0,0,0,0
naive,2026-01-16 14:00:00,1112,14,28.98007,3107.173,59.47984,234.1764,244.3176,0,1,2175.021,2174.704,909.1832,453.154,1362.337,3,57.60634,233.5884,271.1424,800,0,0.4418808,200,0.1,0.1260265,0.3172331,0,250,0.3172331,1265.521,197.4349,53.65997,1.431623,0.5879703,46.88274,429.6599,249.9946,179.6653,0,712.4099,3861.371,0,5.684342e-14,-2.775558e-17,4.263256e-14,58.04822,233.5884,197.4349,0.4418808,0,0,0,0
naive,2026-01-16 14:15:00,1113,14.25,28.91816,3099.895,70.35198,232.2179,242.9621,0,1,2169.926,2169.609,1301.655,566.7577,1868.413,4,57.08219,233.9811,277.3497,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.9538,202.0921,53.72508,13.26979,0,40.86994,428.0776,171.2277,256.8499,0,746.0482,4065.715,0,0,1.24345e-13,4.263256e-14,57.08219,232.2179,202.0921,0,500,1.763221,0,2.842171e-14
naive,2026-01-16 14:30:00,1114,14.5,29.04957,3091.383,69.797,233.117,259.2109,0,1,2163.968,2163.651,709.4897,371.972,1081.462,3,0,0,281.4617,800,0,298.5043,250.2913,0.1251456,0.2046279,0.3172331,0,250,0.3172331,1454.161,204.7925,53.58687,4.386423,0.02333143,54.4184,428.1231,287.6937,140.4294,0,670.432,3634.697,0,-5.684342e-14,-7.993606e-15,4.263256e-14,65.41058,233.0937,204.7925,298.5043,0,0,0,2.842171e-14
naive,2026-01-16 14:45:00,1115,14.75,29.00101,3088.283,58.51696,238.1411,257.935,1,1,2161.798,2161.481,778.1001,402.2189,1180.319,3,0,97.22485,283.0941,800,0,192.5198,202.1219,0.101061,0.1576048,0.3172331,0,250,0.3172331,1383.381,206.0902,53.63794,0,6.913433,51.84477,427.2423,273.4015,153.8408,685.8666,0,1323.316,0,0,-3.708145e-14,4.263256e-14,58.51696,231.2277,206.0902,201.0075,0,0,0,0
naive,2026-01-16 15:00:00,1116,15,28.94915,3073.951,56.70769,236.2451,262.0012,1,1,2151.766,2151.449,926.9323,459.3801,1386.312,3,71.04407,228.4876,286.7807,800,0,0,202.0901,0.1010451,0.1272732,0.3172331,0,250,0.3172331,1224.516,208.893,53.69249,0,7.757461,53.10823,424.7806,241.7321,183.0486,711.5963,0,1376.17,0,-1.705303e-13,-2.431388e-14,4.263256e-14,56.70769,228.4876,208.893,8.360502,0,14.33638,0,-2.131628e-14
naive,2026-01-16 15:15:00,1117,15.25,29.10952,3082.004,78.50627,234.8976,269.8848,1,1,2157.403,2157.085,950.0072,467.633,1417.64,3,87.1809,229.1599,301.2994,800,0,0,202.0583,0.1010292,0.1272532,0.3172331,0,250,0.3172331,1207.078,219.082,53.52382,0,5.737736,50.80279,427.3817,239.1223,188.2594,716.8194,0,1383.322,0,-1.136868e-13,2.062239e-14,4.263256e-14,78.50627,229.1599,219.082,8.233249,0,8.674624,0,0
naive,2026-01-16 15:30:00,1118,15.5,29.16311,3085.788,105.0407,234.9387,265.7944,1,1,2160.051,2159.734,951.1671,467.9042,1419.071,3,89.19938,226.7953,303.0767,800,0,8.106016,200,0.1,0.1272332,0.3172331,0,250,0.3172331,1208.567,220.2443,53.46745,7.73533,8.143453,45.55008,428.4067,239.6972,188.7095,716.6355,0,1400.511,0,-1.705303e-13,8.049117e-16,4.263256e-14,97.30539,226.7953,220.2443,8.106016,0,0,0,0
naive,2026-01-16 15:45:00,1119,15.75,29.28319,3055.107,109.3745,232.0766,271.59,1,1,2138.575,2138.257,1338.552,578.4473,1917,4,95.5532,225.1778,296.2685,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.7052,215.0123,53.34116,13.82132,6.898775,56.57772,425.2612,159.0235,266.2377,748.7214,0,1473.176,0,0,1.24345e-13,4.263256e-14,95.5532,225.1778,215.0123,0,500,0,0,5.684342e-14
naive,2026-01-16 16:00:00,1120,16,29.25097,3064.923,114.8805,233.6843,260.7717,1,1,2145.446,2145.129,725.6994,379.1181,1104.817,3,0,0,304.8174,800,0,334.1879,241.3704,0.1206852,0.2046279,0.3172331,0,250,0.3172331,1419.429,221.2951,53.37505,3.110529,11.26634,39.47666,426.3272,282.0585,144.2686,669.0211,0,1302.795,0,0,-7.993606e-15,4.263256e-14,111.77,222.418,221.2951,334.1879,0,0,0,2.842171e-14
naive,2026-01-16 16:15:00,1121,16.25,29.44891,3058.276,126.5062,231.7323,254.7047,1,1,2140.793,2140.476,852.5649,435.0466,1287.612,3,0,185.3021,302.3095,800,0,162.8275,200.6255,0.1003128,0.1519874,0.3172331,0,250,0.3172331,1287.911,218.9956,53.16687,0,10.10886,35.70907,427.2511,257.0362,170.2149,699.2095,0,1356.044,0,0,1.959544e-14,4.263256e-14,126.5062,221.6234,218.9956,165.3295,0,0,0,0
naive,2026-01-16 16:30:00,1122,16.5,29.49806,3040.037,152.2526,229.7026,241.9302,1,1,2128.026,2127.709,986.4372,476.8237,1463.261,3,144.9272,220.3369,297.9968,800,0,2.375672,200,0.1,0.1263309,0.3172331,0,250,0.3172331,1141.271,215.7543,53.11517,4.949652,9.365671,26.17587,425.1619,228.0165,197.1453,710.07,0,1385.079,0,-5.684342e-14,-2.775558e-17,4.263256e-14,147.3029,220.3369,215.7543,2.375672,0,0,0,-2.842171e-14
naive,2026-01-16 16:45:00,1123,16.75,29.67353,3045.889,179.1434,221.5944,238.1527,1,1,2132.122,2131.805,1385.689,589.9628,1975.651,4,173.4337,218.1637,284.0541,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.1164,205.2608,52.93062,5.709791,3.430694,32.89191,427.6294,149.6449,277.9845,746.2047,0,1448.63,0,0,1.24345e-13,4.263256e-14,173.4337,218.1637,205.2608,0,500,0,0,0
naive,2026-01-16 17:00:00,1124,17,29.77056,3053.872,238.8746,222.2194,231.2366,1,1,2137.71,2137.393,702.1334,368.729,1070.862,3,0,0,270.8625,800,0,424.3356,218.8335,0.1094167,0.2046279,0.3172331,0,250,0.3172331,1435.26,195.5182,52.82857,28.05994,8.698443,35.71846,429.67,288.4806,141.1893,664.3889,0,1332.754,0,-1.136868e-13,-7.993606e-15,4.263256e-14,210.8146,213.521,195.5182,424.3356,0,0,0,0
naive,2026-01-16 17:15:00,1125,17.25,29.79088,3012.364,267.2481,216.8305,222.7167,1,1,2108.655,2108.338,975.7084,468.2543,1443.963,3,177.2039,207.9063,258.8526,800,0,75.19602,200,0.1,0.1377962,0.3172331,0,250,0.3172331,1132.629,186.8069,52.8072,14.84821,8.924285,35.90975,424.0204,227.7556,196.2648,703.2309,0,1388.061,0,-1.136868e-13,-1.970646e-15,4.263256e-14,252.3999,207.9063,186.8069,75.19602,0,0,0,-2.842171e-14
naive,2026-01-16 17:30:00,1126,17.5,29.7178,2984.586,303.8427,213.1275,214.4252,0,0,2089.21,2088.893,1416.368,583.6323,2000,4,302.6346,211.7089,246.2795,739.377,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,672.5253,177.8772,48.87657,1.208116,1.418575,36.548,419.4324,135.017,284.4154,0,725.9867,3942.472,0,2.273737e-13,1.24345e-13,4.263256e-14,302.6346,211.7089,177.8772,0,500,0,0,0
naive,2026-01-16 17:45:00,1127,17.75,29.70256,2969.172,353.7837,210.4502,201.6418,0,0,2078.42,2078.103,714.5581,374.2064,1088.765,3,0,61.40395,227.3606,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1363.545,164.2406,52.90009,2.814057,0.3465227,37.40116,417.1258,273.6548,143.471,0,655.3674,3550.46,0,1.136868e-13,-7.993606e-15,4.263256e-14,350.9697,210.1037,164.2406,499.6694,0,0,0,5.684342e-14
naive,2026-01-16 18:00:00,1128,18,29.78141,2987.301,410.9056,1.485999,197.8639,0,0,2091.111,2090.794,1351.672,548.8255,1900.497,4,393.181,0.3965953,206.9195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.1219,149.3439,52.81716,17.72459,1.089404,48.51999,420.4045,148.5958,271.8087,0,707.1758,3862.502,0,1.136868e-13,1.24345e-13,4.263256e-14,393.181,0.3965953,149.3439,0,500,0,0,0
naive,2026-01-16 18:15:00,1129,18.25,29.83236,2971.204,448.0097,2.740409,183.9085,0,0,2079.843,2079.526,653.663,347.3609,1001.024,3,0,0,201.0239,800,0,434.271,216.3496,0.1081748,0.2046279,0.3172331,0,250,0.3172331,1425.863,145.0068,52.76357,15.93121,0.5478765,38.90174,418.6108,286.9839,131.6269,0,642.1746,3501.028,0,-5.684342e-14,-6.483702e-14,4.263256e-14,432.0785,2.192533,145.0068,434.271,0,0,0,2.620126e-14
naive,2026-01-16 18:30:00,1130,18.5,29.62662,2951.668,481.4723,3.92681,160.7411,0,0,2066.168,2065.85,974.3819,438.63,1413.012,3,421.318,1.506977,190.1869,800,0,60.15421,201.277,0.1006385,0.1362322,0.3172331,0,250,0.3172331,1091.468,137.5026,52.97996,0,2.419833,23.23846,413.9727,218.6842,195.2885,0,661.9701,3585.408,0,0,2.19269e-14,4.263256e-14,481.4723,1.506977,137.5026,65.26219,0,0,0,1.24345e-14
naive,2026-01-16 18:45:00,1131,18.75,29.70292,2971.412,520.9987,3.385772,159.2839,0,0,2079.988,2079.671,1031.391,453.4006,1484.792,3,508.4232,2.018643,174.3501,800,0,4.981239,200,0.1,0.1267412,0.3172331,0,250,0.3172331,1048.279,125.9465,52.89972,7.594191,1.367129,33.33743,417.4437,210.3847,207.059,0,670.476,3643.564,0,0,-1.110223e-16,4.263256e-14,513.4045,2.018643,125.9465,4.981239,0,0,0,6.750156e-14
naive,2026-01-16 19:00:00,1132,19,29.60716,2935.679,553.1962,5.69192,152.1816,0,0,2054.975,2054.658,1434.959,565.0407,2000,4,552.289,2.311075,166.6814,778.7185,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,619.6987,120.5344,51.59052,0.9071873,3.380846,31.64718,411.5537,124.1082,287.4455,0,695.487,3774.536,0,2.273737e-13,1.24345e-13,4.263256e-14,552.289,2.311075,120.5344,0,500,0,0,-1.136868e-13
naive,2026-01-16 19:15:00,1133,19.25,29.63695,2930.741,570.8818,3.625318,132.9911,0,0,2051.519,2051.202,688.4406,352.7146,1041.155,3,83.87722,1.753778,155.5242,800,0,487.0046,203.1662,0.1015831,0.2046279,0.3172331,0,250,0.3172331,1362.761,112.4291,52.96909,0,1.87154,20.56199,411.1314,273.1019,138.0294,0,629.9372,3408.293,0,5.684342e-14,-7.993606e-15,4.263256e-14,570.8818,1.753778,112.4291,499.6694,0,0,0,3.907985e-14
naive,2026-01-16 19:30:00,1134,19.5,29.46009,2888.282,597.7871,4.624203,115.3402,0,0,2021.798,2021.48,1058.361,457.4656,1515.827,4,574.1983,0.6113739,141.017,800,0,12.53695,200,0.1,0.1279308,0.3172331,0,250,0.3172331,963.1193,102.1413,53.15511,11.05183,4.012829,13.1989,403.6015,192.2628,211.3388,0,652.3632,3554.185,0,0,-8.326673e-17,4.263256e-14,586.7353,0.6113739,102.1413,12.53695,0,0,0,-3.996803e-15
naive,2026-01-16 19:45:00,1135,19.75,29.45009,2868.649,591.8916,4.669204,117.1835,0,0,2008.054,2007.737,1437.314,562.6861,2000,4,581.3455,1.268485,137.8052,779.5808,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.423,99.82598,51.80863,10.54602,3.400719,17.35755,400.77,113.8457,286.9242,0,679.996,3705.752,0,0,1.24345e-13,4.263256e-14,581.3455,1.268485,99.82598,0,500,0,0,0
naive,2026-01-16 20:00:00,1136,20,29.24458,2868.396,581.094,4.4497,106.8472,0,0,2007.877,2007.56,669.2196,344.4905,1013.71,3,81.77985,1.773248,130.157,800,0,499.3141,200.0888,0.1000444,0.2046279,0.3172331,0,250,0.3172331,1338.34,94.49964,53.38177,0,2.676452,12.34757,398.9347,265.9079,133.0268,0,612.8517,3315.247,0,0,-7.993606e-15,4.263256e-14,581.094,1.773248,94.49964,499.6694,0,0,0,2.708944e-14
naive,2026-01-16 20:15:00,1137,20.25,29.1536,2830.651,555.0781,4.149113,93.25668,0,0,1981.455,1981.138,1016.609,443.1486,1459.758,3,539.8228,0.1389592,119.796,800,0,0.2293212,200,0.1,0.125993,0.3172331,0,250,0.3172331,964.529,87.06432,53.47746,15.02594,4.010153,6.19237,392.9039,191.257,201.6469,0,635.6335,3468.659,0,-1.136868e-13,0,4.263256e-14,540.0521,0.1389592,87.06432,0.2293212,0,0,0,-5.379031e-14
naive,2026-01-16 20:30:00,1138,20.5,28.99977,2799.732,488.9982,4.053405,77.63078,0,0,1959.813,1959.495,1367.686,542.9221,1910.608,4,502.1533,0.593695,107.861,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,591.8096,78.523,53.63924,0,3.45971,0,387.3129,116.9578,270.355,0,659.8799,3574.963,0,0,1.24345e-13,4.263256e-14,488.9982,0.593695,77.63078,0,500,13.15505,0.8922159,-5.684342e-14
naive,2026-01-16 20:45:00,1139,20.75,28.84156,2784.596,434.4678,4.991237,72.7133,0,0,1949.217,1948.9,579.1807,314.5255,893.7062,2,0,0,93.7062,800,0,435.4991,216.0426,0.1080213,0.2046279,0.3172331,0,250,0.3172331,1369.719,68.33689,53.80565,0,3.959961,4.376406,383.8984,269.7663,114.1322,0,585.1537,3164.645,0,0,-6.483702e-14,4.263256e-14,434.4678,1.031277,68.33689,456.6966,0,0,0,1.554312e-15
naive,2026-01-16 21:00:00,1140,21,28.64121,2806.202,384.8796,2.93902,65.72807,0,0,1964.342,1964.024,833.0896,386.8968,1219.986,3,332.586,0.8720871,86.52837,800,0,52.29368,202.9352,0.1014676,0.1360388,0.3172331,0,250,0.3172331,1130.935,63.24102,54.01636,0,2.066933,2.487058,385.2053,221.7751,163.4302,0,609.1597,3293.175,0,-5.684342e-14,1.065814e-14,4.263256e-14,384.8796,0.8720871,63.24102,64.0343,0,0,0,7.549517e-15
naive,2026-01-16 21:15:00,1141,21.25,28.49,2753.585,338.0312,0,65.37106,0,0,1927.509,1927.192,836.3672,387.1816,1223.549,3,342.3382,0.7519998,80.45858,800,0,0,202.9032,0.1014516,0.1277853,0.3172331,0,250,0.3172331,1090.825,58.90212,54.1754,0,0,6.468936,376.7536,213.2142,163.5395,0,601.6602,3248.184,0,-5.684342e-14,-4.735101e-14,4.263256e-14,338.0312,0,58.90212,11.61283,0,5.058974,0,8.881784e-15
naive,2026-01-16 21:30:00,1142,21.5,28.12758,2733.036,294.233,0,57.88074,0,0,1913.125,1912.808,798.3513,376.2762,1174.627,3,293.1298,1.306589,80.19107,800,0,1.103234,202.5955,0.1012977,0.1277652,0.3172331,0,250,0.3172331,1114.456,58.93878,54.55657,0,0,0,371.0507,216.1489,154.9018,0,592.4251,3196.962,0,0,-1.335043e-14,4.263256e-14,294.233,0,57.88074,11.48507,0,1.306589,1.058046,2.620126e-14
naive,2026-01-16 21:45:00,1143,21.75,28.10415,2749.738,240.6648,0,52.1539,0,0,1924.816,1924.499,761.3051,365.1704,1126.475,3,249.1987,1.980814,75.29601,800,0,0,202.5636,0.1012818,0.1275714,0.3172331,0,250,0.3172331,1163.194,55.35513,54.58121,0,0,0,373.1317,225.4888,147.6429,0,590.6592,3187.222,0,1.136868e-13,2.980949e-14,4.263256e-14,240.6648,0,52.1539,10.25426,0,10.51466,3.201225,-1.065814e-14
naive,2026-01-16 22:00:00,1144,22,28.08592,2692.814,210.487,0.3102202,40.95063,0,0,1884.97,1884.652,736.1238,357.6129,1093.737,3,219.4102,0.7376112,73.58889,800,0,0,202.5317,0.1012658,0.1275513,0.3172331,0,250,0.3172331,1148.529,54.11084,54.60038,0,0,0,365.2654,222.5594,142.706,0,580.1723,3129.522,0,-5.684342e-14,-4.382605e-14,4.263256e-14,210.487,0.3102202,40.95063,10.12671,0,9.350594,13.16021,3.552714e-15
naive,2026-01-16 22:15:00,1145,22.25,27.87969,2734.955,167.1041,0.5109887,29.35988,0,0,1914.468,1914.151,696.9412,345.348,1042.289,3,177.3049,0.2112049,64.77317,800,0,0,202.4998,0.1012499,0.1275312,0.3172331,0,250,0.3172331,1217.21,47.7354,54.81729,0,0.2997838,0,369.3579,234.836,134.5219,0,580.184,3129.86,0,-1.136868e-13,8.326673e-17,4.263256e-14,167.1041,0.2112049,29.35988,9.999179,0,10.20082,18.37552,1.24345e-14
naive,2026-01-16 22:30:00,1146,22.5,27.54958,2730.279,150.5785,2.199329,32.52298,0,0,1911.195,1910.878,668.8034,336.2277,1005.031,3,149.6973,0.3331067,55.00065,800,0,0.8812163,202.2476,0.1011238,0.1275112,0.3172331,0,250,0.3172331,1242.075,40.67867,55.16448,0,1.866223,0,366.1612,237.9661,128.1952,0,574.1937,3099.225,0,-5.684342e-14,-2.348122e-14,4.263256e-14,150.5785,0.3331067,32.52298,9.871668,0,0,8.155688,-1.054712e-15
naive,2026-01-16 22:45:00,1147,22.75,27.31511,2765.685,144.7006,0,30.17343,0,0,1935.979,1935.662,647.3033,329.3645,976.6678,2,127.7144,1.00726,47.94616,800,0,8.863099,200,0.1,0.1273524,0.3172331,0,250,0.3172331,1288.359,35.55107,55.41108,8.12316,0,0,369.0857,245.6198,123.4659,0,574.9843,3114.088,0,-1.136868e-13,-8.326673e-16,4.263256e-14,136.5775,0,30.17343,8.863099,0,1.00726,5.377641,-6.661338e-15
naive,2026-01-16 23:00:00,1148,23,27.28739,2729.233,126.8747,0,39.27282,0,0,1910.463,1910.146,1031.349,439.6641,1471.013,3,123.7393,1.732493,45.5413,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.7967,33.77802,55.44024,3.13535,0,5.494801,364.0095,167.4413,196.5682,0,608.1523,3287.876,0,5.684342e-14,1.24345e-13,4.263256e-14,123.7393,0,33.77802,0,500,1.732493,0,4.818368e-14
naive,2026-01-16 23:15:00,1149,23.25,27.21477,2737.984,114.0074,0.9106648,36.62727,0,0,1916.589,1916.272,547.7091,300.6512,848.3604,2,0,0,48.36037,800,0,114.0985,296.3927,0.1481964,0.2046279,0.3172331,0,250,0.3172331,1368.563,35.89703,55.51661,0,0.8196038,0.730245,364.6218,260.3624,104.2594,0,561.1526,3025.297,0,0,-1.074696e-13,4.263256e-14,114.0074,0.09106099,35.89703,115.0569,0,0,0,4.565792e-15
naive,2026-01-16 23:30:00,1150,23.5,27.02005,2712.358,126.6151,2.046107,25.23663,1,1,1898.651,1898.333,544.1876,299.0987,843.2863,2,0,0,43.28632,800,0,109.2696,269.0287,0.1345143,0.1866342,0.3172331,0,250,0.3172331,1354.146,32.19808,55.7214,18.99326,0.3983726,0,359.7432,256.5742,103.169,555.673,0,1082.11,0,0,-1.015577e-13,4.263256e-14,107.6219,1.647735,25.23663,109.2696,0,0,6.961448,-5.995204e-15
naive,2026-01-16 23:45:00,1151,23.75,26.98174,2711.706,111.5978,2.115636,19.6488,1,1,1898.194,1897.877,544.4166,299.1997,843.6163,2,0,0,43.61631,800,0,96.47828,244.8668,0.1224334,0.1694034,0.3172331,0,250,0.3172331,1353.46,32.45691,55.7617,15.17738,2.05782,0,359.3698,256.2397,103.1301,555.4394,0,1077.878,0,-5.684342e-14,2.68674e-14,4.263256e-14,96.42046,0.05781591,19.6488,96.47828,0,0,12.80811,3.63598e-15
naive,2026-01-17 00:00:00,1152,0,26.69039,2688.547,92.27002,2.944596,24.6338,1,1,1881.983,1881.665,549.2377,301.3251,850.5629,2,0,0,50.56286,800,0,94.60281,221.1775,0.1105888,0.154189,0.3172331,0,250,0.3172331,1332.428,37.74401,56.06813,0,0.6118045,0,354.1517,250.7364,103.4153,552.0615,0,1042.102,0,-5.684342e-14,-4.699019e-14,4.263256e-14,92.27002,2.332791,24.6338,98.12675,0,0,13.11021,6.217249e-15
naive,2026-01-17 00:15:00,1153,0.25,26.45822,2671.943,76.24968,0,18.62759,1,1,1870.36,1870.043,543.5804,298.8311,842.4115,2,0,0,42.41145,800,0,76.24968,202.0803,0.1010401,0.1392722,0.3172331,0,250,0.3172331,1326.462,31.73794,56.31231,0,0,0,350.2812,248.42,101.8612,547.2511,0,1031.151,0,-5.684342e-14,-6.716849e-15,4.263256e-14,76.24968,0,18.62759,80.59556,0,0,13.11035,0
naive,2026-01-17 00:30:00,1154,0.5,26.37057,2634.895,69.61266,0,19.84796,1,1,1844.426,1844.109,588.2977,310.5193,898.817,2,67.46302,0,31.35398,800,0,2.14964,201.5111,0.1007555,0.127247,0.3172331,0,250,0.3172331,1255.812,23.48524,56.4045,0,0,0,344.8017,234.7646,110.0372,545.2839,0,1027.113,0,-1.136868e-13,2.01783e-14,4.263256e-14,69.61266,0,19.84796,8.193854,0,0,3.637277,0
naive,2026-01-17 00:45:00,1155,0.75,26.21041,2580.752,75.2181,0,19.40889,1,1,1806.527,1806.209,594.4889,312.684,907.1729,2,72.21027,0.1511842,34.81141,800,0,3.007831,200.7274,0.1003637,0.1268886,0.3172331,0,250,0.3172331,1211.72,26.11958,56.57294,0,0,0,336.608,225.7785,110.8296,538.4625,0,1013.28,0,0,4.662937e-14,4.263256e-14,75.2181,0,19.40889,5.917326,0,0.1511842,6.710691,1.665335e-16
naive,2026-01-17 01:00:00,1156,1,25.98951,2597.525,67.46843,2.327567,26.18232,1,1,1818.268,1817.95,597.9347,313.285,911.2196,2,79.9277,0.3620976,30.92984,800,0,0,200.6958,0.1003479,0.1263951,0.3172331,0,250,0.3172331,1220.016,23.26184,56.80528,0,1.965469,2.920485,337.2687,226.2995,110.9692,540.1262,0,1019.737,0,0,-4.72955e-14,4.263256e-14,67.46843,0.3620976,23.26184,2.7831,0,12.45927,0,5.329071e-15
naive,2026-01-17 01:15:00,1157,1.25,25.52356,2663.259,79.93231,4.792456,21.00745,1,1,1864.282,1863.964,611.1281,317.6254,928.7535,2,92.33439,1.234069,35.18506,800,0,0,200.6642,0.1003321,0.1263752,0.3172331,0,250,0.3172331,1252.836,26.59327,57.29533,0,3.558386,0,342.5472,230.1989,112.3483,547.8243,0,1037.33,0,0,-4.660161e-14,4.263256e-14,79.93231,1.234069,21.00745,2.656724,0,12.40208,5.58582,7.105427e-15
naive,2026-01-17 01:30:00,1158,1.5,25.48069,2658.067,71.59062,1.492783,20.17034,1,1,1860.647,1860.33,607.7263,316.4125,924.1388,2,89.92415,1.415092,32.79953,800,0,0,200.6326,0.1003163,0.1263553,0.3172331,0,250,0.3172331,1252.603,24.80151,57.34043,0,0.07769139,0,341.5833,229.9568,111.6265,546.3693,0,1028.365,0,-5.684342e-14,2.4869e-14,4.263256e-14,71.59062,1.415092,20.17034,2.530369,0,18.33353,4.631169,3.552714e-15
naive,2026-01-17 01:45:00,1159,1.75,25.39615,2649.587,59.71088,2.003661,12.03621,1,1,1854.711,1854.394,600.9396,313.7861,914.7257,2,86.85084,0.7793946,27.0955,800,0,0,200.601,0.1003005,0.1263354,0.3172331,0,250,0.3172331,1253.454,20.50671,57.42933,0,1.224266,0,339.9134,229.7209,110.1925,543.507,0,1024.518,0,0,1.512679e-14,4.263256e-14,59.71088,0.7793946,12.03621,2.404034,0,27.13995,8.470495,3.552714e-15
naive,2026-01-17 02:00:00,1160,2,25.0477,2663.883,57.80443,2.948536,13.86335,1,1,1864.718,1864.401,590.9913,311.0577,902.049,2,72.91993,0.1081754,29.02085,800,0,0,200.5694,0.1002847,0.1263155,0.3172331,0,250,0.3172331,1273.41,22.04477,57.79582,0,2.840361,0,339.3634,231.7501,107.6133,542.8077,0,1025.495,0,5.684342e-14,-4.163336e-16,4.263256e-14,57.80443,0.1081754,13.86335,2.277718,0,15.11549,8.181424,3.552714e-15
naive,2026-01-17 02:15:00,1161,2.25,25.01317,2652.574,67.53241,0,19.52861,1,1,1856.802,1856.484,587.2266,310.1981,897.4247,2,66.19344,0.04961824,31.18165,800,0,1.338965,200.2031,0.1001016,0.1262956,0.3172331,0,250,0.3172331,1269.258,23.69477,57.83214,0,0,0,337.6892,230.8349,106.8543,541.0331,0,1017.005,0,1.136868e-13,3.952394e-14,4.263256e-14,67.53241,0,19.52861,2.151423,0,0.04961824,4.166158,-2.380041e-15
naive,2026-01-17 02:30:00,1162,2.5,24.90389,2647.382,67.45892,0,18.89485,1,1,1853.167,1852.85,591.1623,311.2829,902.4452,2,71.65973,1.193722,29.59173,800,0,0,200.1716,0.1000858,0.126065,0.3172331,0,250,0.3172331,1261.688,22.51247,57.94707,0,0,0,33.35701,22.71038,10.64663,333.9933,0,602.7962,0,0,3.166911e-14,4.263256e-14,67.45892,0,18.89485,0.6863923,0,5.394535,3.617621,-5.329071e-15
naive,2026-01-17 02:45:00,1163,2.75,24.83956,2627.553,76.43329,2.673914,18.04237,1,1,1839.287,1838.97,595.2598,311.9184,907.1782,2,81.50328,2.450107,23.22483,800,0,0,200.1401,0.10007,0.1260451,0.3172331,0,250,0.3172331,1243.71,17.68068,58.01473,0,0.2238078,0.361693,33.10716,22.38678,10.72039,334.3707,0,603.8609,0,0,-1.731948e-14,4.263256e-14,76.43329,2.450107,17.68068,0.5603472,0,5.069981,0,6.217249e-15
naive,2026-01-17 03:00:00,1164,3,24.86856,2619.543,83.64558,0,16.94182,1,1,1833.68,1833.363,603.2845,313.4315,916.716,2,98.52229,0.9512988,17.24237,800,0,0,200.1086,0.1000543,0.1260253,0.3172331,0,250,0.3172331,1230.078,13.12233,57.98422,0,0,3.819484,33.00624,22.14141,10.86483,336.2655,0,607.2988,0,5.684342e-14,9.103829e-15,4.263256e-14,83.64558,0,13.12233,0.4343219,0,15.828,0,3.552714e-15
naive,2026-01-17 03:15:00,1165,3.25,24.68431,2657.376,106.9772,2.448375,21.09467,1,1,1860.163,1859.846,601.3122,313.6071,914.9193,2,89.73715,0.5168295,24.66533,800,0,0.3083165,200,0.1,0.1260054,0.3172331,0,250,0.3172331,1258.533,18.80794,58.17801,16.93171,1.931545,2.286726,33.48293,22.6536,10.82933,336.6738,0,640.4365,0,5.684342e-14,0,4.263256e-14,90.04546,0.5168295,18.80794,0.3083165,0,0,0,2.220446e-15
naive,2026-01-17 03:30:00,1166,3.5,24.6985,2646.564,124.7637,1.843982,17.62843,1,1,1852.594,1852.277,999.4923,429.2268,1428.719,3,93.42011,2.279019,33.01999,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.7849,25.17483,58.16309,31.3436,0,0,33.3467,15.35013,17.99657,444.5769,0,877.7881,0,-1.705303e-13,1.24345e-13,4.263256e-14,93.42011,1.843982,17.62843,0,500,0.4350369,7.5464,-2.864375e-14
naive,2026-01-17 03:45:00,1167,3.75,24.71579,2661.674,125.2594,0.5029098,11.35985,1,1,1863.172,1862.855,536.1675,295.5631,831.7306,2,0,0,31.73058,800,0,111.0776,297.1479,0.148574,0.2046279,0.3172331,0,250,0.3172331,1326.687,24.18738,58.14491,14.68462,0,0,33.53709,23.88037,9.656725,319.4435,0,598.8049,0,-5.684342e-14,-9.325873e-14,4.263256e-14,110.5747,0.5029098,11.35985,112.87,0,0,12.82753,-3.330669e-15
naive,2026-01-17 04:00:00,1168,4,24.75051,2662.347,138.3107,0,2.030873,1,1,1863.643,1863.326,538.195,296.4569,834.6519,2,0,0,34.65187,800,0,115.9632,268.1104,0.1340552,0.1871097,0.3172331,0,250,0.3172331,1325.131,26.40459,58.10838,22.34751,0,0,33.54557,23.85235,9.693219,320.3093,0,613.7961,0,-5.684342e-14,-7.89091e-14,4.263256e-14,115.9632,0,2.030873,117.6559,0,0,24.37371,0
naive,2026-01-17 04:15:00,1169,4.25,24.90638,2653.146,148.9374,1.70124,2.525781,1,1,1857.202,1856.885,533.7927,294.5162,828.3089,2,0,0,28.30893,800,0,141.549,232.6809,0.1163405,0.1688252,0.3172331,0,250,0.3172331,1323.092,21.53599,57.94445,9.064245,0.02538196,0,33.42964,23.81566,9.613979,318.3319,0,587.1558,0,5.684342e-14,3.977374e-14,4.263256e-14,139.8732,1.675858,2.525781,141.549,0,0,19.0102,-7.549517e-15
naive,2026-01-17 04:30:00,1170,4.5,24.94123,2672.607,159.261,0,0,1,1,1870.825,1870.508,560.0932,301.5501,861.6433,2,38.33812,0.5684904,22.73665,800,0,120.9229,202.4136,0.1012068,0.1465158,0.3172331,0,250,0.3172331,1310.415,17.29054,57.9078,0,0,0,33.67485,23.58747,10.08739,325.1375,0,585.1288,0,0,-2.189915e-14,4.263256e-14,159.261,0,0,130.5772,0,0.5684904,17.29054,-2.220446e-15
naive,2026-01-17 04:45:00,1171,4.75,24.82557,2700.722,200.5927,0,9.212163,1,1,1890.506,1890.188,673.4058,334.6379,1008.044,3,180.1173,0.6034692,27.32294,800,0,9.52681,200,0.1,0.1274569,0.3172331,0,250,0.3172331,1216.783,20.80356,58.02944,10.94856,0,0,34.0291,21.90209,12.12701,356.54,0,666.6831,0,0,8.326673e-16,4.263256e-14,189.6441,0,9.212163,9.52681,0,0.6034692,11.5914,-6.217249e-15
naive,2026-01-17 05:00:00,1172,5,25.02739,2680.228,221.9015,0,5.991083,1,1,1876.159,1875.842,1090.383,454.1286,1544.511,4,220.9194,0.165165,23.42675,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.4594,17.79919,57.81718,0.9820851,0,0,341.3069,142.8891,198.4178,597.0176,0,1130.685,0,-5.684342e-14,1.24345e-13,4.263256e-14,220.9194,0,5.991083,0,500,0.165165,11.80811,2.006728e-14
naive,2026-01-17 05:15:00,1173,5.25,24.85764,2699.547,311.1826,0,8.095885,1,1,1889.683,1889.365,525.7066,290.9514,816.6581,2,0,0,16.65806,800,0,272.2208,256.8622,0.1284311,0.2046279,0.3172331,0,250,0.3172331,1363.659,12.6791,57.99572,38.96178,0,0,34.01429,24.54586,9.468429,315.4973,0,632.9585,0,5.684342e-14,1.056932e-13,4.263256e-14,272.2208,0,8.095885,272.4809,0,0,4.583216,0
naive,2026-01-17 05:30:00,1174,5.5,24.78362,2726.25,356.729,0,13.8803,1,1,1908.375,1908.057,610.4096,315.1406,925.5501,2,110.5599,1.783852,13.20643,800,0,227.2869,200,0.1,0.1617423,0.3172331,0,250,0.3172331,1297.648,10.05974,58.07356,18.88231,0,3.820554,34.35074,23.35766,10.99308,339.1899,0,645.619,0,-5.684342e-14,-1.21847e-14,4.263256e-14,337.8467,0,10.05974,227.2869,0,1.783852,0,-1.598721e-14
naive,2026-01-17 05:45:00,1175,5.75,24.65506,2725.808,411.1517,0,12.33427,1,1,1908.065,1907.748,1222.876,491.0689,1713.945,4,401.3946,0.1741049,12.37623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,684.8722,9.440085,58.20878,9.757094,0,2.894187,34.34518,12.3277,22.01748,503.9192,0,959.1846,0,5.684342e-14,1.24345e-13,4.263256e-14,401.3946,0,9.440085,0,500,0.1741049,0,-7.627232e-14
naive,2026-01-17 06:00:00,1176,6,24.65012,2732.418,472.1148,0,17.77323,1,0,1912.693,1912.375,525.2341,290.7431,815.9772,2,0,0,15.97723,800,0,472.1148,206.8887,0.1034443,0.2046279,0.3172331,0,250,0.3172331,1387.141,12.18741,58.21397,0,0,5.585819,34.42847,24.96854,9.459924,316.7202,0,567.9497,0,0,-7.993606e-15,4.263256e-14,472.1148,0,12.18741,476.4934,0,0,0,0
naive,2026-01-17 06:15:00,1177,6.25,24.80908,2741.742,525.8858,0,21.46798,1,0,1919.219,1918.902,929.3237,407.7717,1337.095,3,513.74,2.38897,20.96643,800,0,12.14578,203.8196,0.1019098,0.1302748,0.3172331,0,250,0.3172331,989.5784,15.96651,58.04678,0,0,5.501475,34.54595,17.81241,16.73354,426.5806,0,787.8585,0,1.136868e-13,-1.021405e-14,4.263256e-14,525.8858,0,15.96651,27.42434,0,2.38897,0,2.842171e-14
naive,2026-01-17 06:30:00,1178,6.5,25.00349,2755.855,551.4813,0,23.49806,0,0,1929.099,1928.781,970.4563,419.0547,1389.511,3,571.3249,3.829528,14.3566,800,0,0,203.7876,0.1018938,0.1283422,0.3172331,0,250,0.3172331,958.325,10.91062,57.84231,0,0,12.58744,350.7697,174.2531,176.5166,0,595.5966,3210.709,0,0,3.724798e-14,4.263256e-14,551.4813,0,10.91062,15.15021,0,23.67316,0,-4.263256e-14
naive,2026-01-17 06:45:00,1179,6.75,25.09634,2740.739,608.5092,1.024046,22.97271,0,0,1918.518,1918.2,989.5286,424.0085,1413.537,3,600.3623,0.7448717,12.42991,800,0,8.146877,201.7188,0.1008594,0.128322,0.3172331,0,250,0.3172331,928.6716,9.43715,57.74466,0,0.2791741,13.53556,349.4948,169.1753,180.3194,0,595.6496,3211.591,0,-5.684342e-14,3.494427e-14,4.263256e-14,608.5092,0.7448717,9.43715,15.02189,0,0,0,1.776357e-14
naive,2026-01-17 07:00:00,1180,7,25.05808,2744.557,609.6084,3.480187,18.736,0,0,1921.19,1920.872,1004.869,428.6437,1433.513,3,618.2477,0.8558333,14.40921,800,0,0,201.687,0.1008435,0.1270193,0.3172331,0,250,0.3172331,916.0033,10.9443,57.7849,0,2.624353,7.791693,349.7134,166.7397,182.9737,0,596.8017,3221.928,0,1.136868e-13,4.551914e-14,4.263256e-14,609.6084,0.8558333,10.9443,6.747994,0,8.639334,0,5.329071e-14
naive,2026-01-17 07:15:00,1181,7.25,25.03732,2770.538,589.7211,2.372794,8.941761,0,0,1939.377,1939.059,999.8512,427.5338,1427.385,3,608.9817,2.228264,16.17498,800,0,0,201.6552,0.1008276,0.1269993,0.3172331,0,250,0.3172331,939.2082,12.28816,57.80674,0,0.1445298,0,352.8773,170.8927,181.9846,0,598.4265,3226.562,0,1.136868e-13,-1.529332e-14,4.263256e-14,589.7211,2.228264,8.941761,6.620995,0,19.26061,3.346397,3.907985e-14
naive,2026-01-17 07:30:00,1182,7.5,25.01998,2768.769,556.7345,3.277399,11.34998,0,0,1938.138,1937.821,976.3518,421.0245,1397.376,3,576.6139,3.23696,17.5254,800,0,0,201.6235,0.1008118,0.1269794,0.3172331,0,250,0.3172331,961.4693,13.31651,57.82497,0,0.04043883,0,352.5297,174.8825,177.6472,0,595.907,3212.505,0,1.136868e-13,3.302913e-15,4.263256e-14,556.7345,3.23696,11.34998,6.494016,0,19.87945,1.966523,4.973799e-14
naive,2026-01-17 07:45:00,1183,7.75,25.21457,2784.935,519.625,0.6896864,22.51766,0,0,1949.455,1949.137,942.0029,411.6554,1353.658,3,528.0799,1.99657,23.58186,800,0,0,201.5918,0.1007959,0.1269594,0.3172331,0,250,0.3172331,1007.134,17.88173,57.62031,0,0,4.635928,355.9739,183.9046,172.0694,0,596.4065,3215.413,0,-5.684342e-14,-5.317968e-14,4.263256e-14,519.625,0.6896864,17.88173,6.367056,0,9.761766,0,3.197442e-14
naive,2026-01-17 08:00:00,1184,8,25.1737,2801.262,477.176,109.5762,17.6746,0,0,1960.884,1960.566,1034.303,460.4988,1494.802,3,459.5436,206.8742,28.384,800,0,6.240117,200,0.1,0.1269394,0.3172331,0,250,0.3172331,926.2635,21.5324,57.66329,11.39223,0,0,357.7672,168.9987,188.7686,0,629.4975,3417.017,0,0,1.665335e-16,4.263256e-14,465.7837,109.5762,17.6746,6.240117,0,97.29798,3.857798,-5.684342e-14
naive,2026-01-17 08:15:00,1185,8.25,25.37262,2802.163,413.0966,109.9003,24.11414,0,0,1961.514,1961.197,1391.423,565.0341,1956.457,4,404.2405,212.8666,39.34984,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,569.774,29.78858,57.45409,8.856108,0,0,359.3167,104.3731,254.9436,0,669.4072,3632.381,0,0,1.24345e-13,4.263256e-14,404.2405,109.9003,24.11414,0,500,102.9663,5.674439,-7.105427e-14
naive,2026-01-17 08:30:00,1186,8.5,25.46056,2825.931,365.9809,111.6131,31.25763,0,0,1978.151,1977.834,579.4811,314.6579,894.139,2,0,49.68448,44.45455,800,0,396.8983,225.6928,0.1128464,0.2046279,0.3172331,0,250,0.3172331,1398.353,33.62167,57.36159,31.01129,0,0,363.0077,256.6097,106.3979,0,571.2676,3130.935,0,-5.684342e-14,-6.483702e-14,4.263256e-14,334.9696,111.6131,31.25763,499.6694,0,0,2.364038,1.421085e-14
naive,2026-01-17 08:45:00,1187,8.75,25.58212,2873.721,311.6429,111.8718,39.64209,0,0,2011.604,2011.287,827.018,404.2596,1231.278,3,164.1301,216.5056,50.64187,800,0,102.629,200,0.1,0.1421154,0.3172331,0,250,0.3172331,1184.269,38.25198,57.23374,44.88371,0,1.390102,370.0546,217.8581,152.1965,0,622.3733,3436.09,0,-5.684342e-14,-5.995204e-15,4.263256e-14,266.7592,111.8718,38.25198,102.629,0,104.6338,0,0
naive,2026-01-17 09:00:00,1188,9,25.88397,2869.677,247.9173,114.3705,48.1837,0,1,2008.774,2008.456,1261.208,530.2396,1791.447,4,214.1698,220.7506,56.52712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.2485,42.56086,56.91627,33.74745,0,5.622837,371.8049,138.3086,233.4963,0,669.5889,3676.923,0,-2.273737e-13,1.24345e-13,4.263256e-14,214.1698,114.3705,42.56086,0,500,106.3801,0,0
naive,2026-01-17 09:15:00,1189,9.25,25.93055,2873.602,186.4483,114.4189,57.70361,0,1,2011.521,2011.204,559.5869,305.8875,865.4744,2,0,0,65.47438,800,0,268.0412,257.9071,0.1289535,0.2046279,0.3172331,0,250,0.3172331,1451.617,49.27311,56.86728,32.82597,0,8.430508,372.6669,268.9356,103.7313,0,576.385,3162.767,0,0,1.056932e-13,4.263256e-14,153.6223,114.4189,49.27311,373.4555,0,0,0,1.421085e-14
naive,2026-01-17 09:30:00,1190,9.5,26.2614,2889.902,161.7407,114.5749,58.84908,1,1,2022.931,2022.614,643.6694,342.9552,986.6246,2,0,112.2654,74.35918,800,0,120.774,227.673,0.1138365,0.1624003,0.3172331,0,250,0.3172331,1378.945,55.7626,56.51931,43.27618,0,3.086478,377.3249,257.206,120.1188,600.7369,0,1212.541,0,1.136868e-13,-4.773959e-14,4.263256e-14,118.4645,114.5749,55.7626,231.4658,0,0,0,1.421085e-14
naive,2026-01-17 09:45:00,1191,9.75,26.19473,2883.455,133.4152,119.9735,75.18503,1,1,2018.418,2018.101,715.9392,374.8153,1090.754,3,0,214.1216,76.63288,800,0,100.119,202.6074,0.1013037,0.1433623,0.3172331,0,250,0.3172331,1302.162,57.50855,56.58944,33.29619,0,17.67648,375.9688,242.5524,133.4164,620.6603,0,1235.093,0,-1.136868e-13,2.831069e-15,4.263256e-14,100.119,119.9735,57.50855,110.5485,0,94.14803,0,0
naive,2026-01-17 10:00:00,1192,10,26.21127,2894.583,116.5939,118.4423,88.08197,1,1,2026.208,2025.891,783.9227,396.7384,1180.661,3,67.64811,228.0563,84.95664,800,0,10.30188,200,0.1,0.1275789,0.3172331,0,250,0.3172331,1241.968,63.7438,56.57204,38.64387,0,24.33817,377.5477,231.4186,146.1291,632.692,0,1268.401,0,-1.136868e-13,-4.996004e-16,4.263256e-14,77.94999,118.4423,63.7438,10.30188,0,109.614,0,2.842171e-14
naive,2026-01-17 10:15:00,1193,10.25,26.1353,2887.394,108.058,122.2737,97.9694,1,1,2021.176,2020.859,1185.547,513.8996,1699.446,4,71.13516,228.32,99.99109,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.3119,75.08507,56.65194,36.92287,0,22.88433,376.0245,155.4035,220.621,673.5606,0,1347.08,0,-2.273737e-13,1.24345e-13,4.263256e-14,71.13516,122.2737,75.08507,0,500,106.0463,0,-2.842171e-14
naive,2026-01-17 10:30:00,1194,10.5,26.17373,2876.234,98.22443,118.938,103.5444,0,1,2013.364,2013.046,591.6659,320.0295,911.6954,2,0,0,111.6954,800,0,193.606,276.5159,0.1382579,0.2046279,0.3172331,0,250,0.3172331,1421.381,83.83972,56.61152,23.55638,0,19.70471,374.866,264.6453,110.2207,0,588.3436,3212.837,0,-5.684342e-14,-7.993606e-15,4.263256e-14,74.66805,118.938,83.83972,302.7797,0,0,0,0
naive,2026-01-17 10:45:00,1195,10.75,26.38906,2917.817,86.10802,117.2135,112.462,0,1,2042.472,2042.155,600.7062,324.0149,924.7211,2,0,0,124.7211,800,0,192.9949,228.2236,0.1141118,0.174118,0.3172331,0,250,0.3172331,1441.449,93.4021,56.38505,10.32671,0,19.05988,381.9701,269.5705,112.3996,0,597.1499,3238.705,0,0,2.456368e-14,4.263256e-14,75.78131,117.2135,93.4021,303.7943,0,0,0,-1.421085e-14
naive,2026-01-17 11:00:00,1196,11,26.62531,2964.537,71.34296,119.1455,109.8275,0,0,2075.176,2074.859,728.4458,380.3288,1108.775,3,0,176.9446,131.83,800,0,60.97365,212.9443,0.1064721,0.1437091,0.3172331,0,250,0.3172331,1346.413,98.47668,56.13657,10.36931,0,11.35082,389.9815,253.0273,136.9542,0,635.4892,3449.924,0,0,3.097522e-14,4.263256e-14,60.97365,119.1455,98.47668,112.7507,0,57.79911,0,0
naive,2026-01-17 11:15:00,1197,11.25,26.80543,3023.76,88.00678,117.2605,116.6565,0,0,2116.632,2116.315,792.1144,406.5097,1198.624,3,15.86578,233.0114,149.7468,800,0,51.64299,200,0.1,0.1340879,0.3172331,0,250,0.3172331,1324.2,111.6447,55.94713,20.49801,0,5.01172,399.2589,249.783,149.4758,0,657.238,3587.228,0,-5.684342e-14,-2.664535e-15,4.263256e-14,67.50877,117.2605,111.6447,51.64299,0,115.751,0,2.842171e-14
naive,2026-01-17 11:30:00,1198,11.5,26.98052,3032.044,90.49749,117.3349,119.545,0,0,2122.431,2122.113,1228.873,533.5101,1762.383,4,66.84817,230.8628,164.6724,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.2402,122.5419,55.76298,23.64931,0,0,401.8125,169.1057,232.7068,0,702.6158,3842.449,0,-2.273737e-13,1.24345e-13,4.263256e-14,66.84817,117.3349,119.545,0,500,113.5279,2.996934,-9.947598e-14
naive,2026-01-17 11:45:00,1199,11.75,26.96794,3064.724,92.94124,110.554,132.8282,0,0,2145.307,2144.989,637.4249,340.2023,977.6272,2,0,0,177.6272,800,0,168.3895,282.82,0.14141,0.2046279,0.3172331,0,250,0.3172331,1507.565,132.2002,55.77622,35.10571,0,0.6280226,406.0369,285.333,120.7039,0,625.6542,3438.907,0,0,-1.216804e-13,4.263256e-14,57.83553,110.554,132.2002,290.5284,0,0,0,0
naive,2026-01-17 12:00:00,1200,12,26.93717,3065.276,80.28417,112.1139,139.5917,0,0,2145.693,2145.376,648.6115,345.1339,993.7454,2,0,0,193.7454,800,0,177.624,238.3694,0.1191847,0.1780876,0.3172331,0,250,0.3172331,1496.764,144.244,55.80858,14.77404,0,0,405.85,283.1075,122.7425,0,628.2415,3418.029,0,-5.684342e-14,1.129652e-14,4.263256e-14,65.51013,112.1139,139.5917,300.6049,0,0,4.652293,1.421085e-14
naive,2026-01-17 12:15:00,1201,12.25,27.11979,3057.411,86.16795,113.275,152.04,0,0,2140.187,2139.87,769.5056,398.43,1167.936,3,0,148.8969,219.0387,800,0,66.25555,221.768,0.110884,0.1500977,0.3172331,0,250,0.3172331,1370.365,162.7549,55.61651,19.9124,0,0,406.3526,260.1881,146.1646,0,658.6181,3594.18,0,-1.136868e-13,4.707346e-14,4.263256e-14,66.25555,113.275,152.04,153.3277,0,35.62189,10.71492,0
naive,2026-01-17 12:30:00,1202,12.5,27.43568,3081.98,72.06459,121.8739,174.8367,0,0,2157.386,2157.069,833.1887,426.5046,1259.693,3,0,219.1171,240.5761,800,0,70.45945,204.1183,0.1020591,0.1396441,0.3172331,0,250,0.3172331,1323.88,178.1501,55.28427,1.605141,0,0,412.3385,253.0316,159.3069,0,679.5362,3678.023,0,-5.684342e-14,1.165734e-14,4.263256e-14,70.45945,121.8739,174.8367,86.93251,0,97.24328,3.313474,0
naive,2026-01-17 12:45:00,1203,12.75,27.52394,3082.781,64.69502,121.8515,184.577,0,0,2157.947,2157.629,890.5034,446.2337,1336.737,3,46.55432,236.0652,254.1176,800,0,16.34453,200,0.1,0.1285303,0.3172331,0,250,0.3172331,1267.126,187.9983,55.19144,1.796165,0,0,413.2124,242.6344,170.578,0,688.8681,3729.783,0,0,-2.775558e-17,4.263256e-14,62.89885,121.8515,184.577,16.34453,0,114.2137,3.421298,-5.684342e-14
