controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 13:00:00,1204,13,27.49232,3103.425,84.71581,120.9458,196.6062,0,0,2172.397,2172.08,1301.871,566.1354,1868.007,4,63.11498,234.2709,270.621,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,870.2087,200.2762,55.22471,21.60084,0,0,415.7026,166.5202,249.1824,0,732.6556,4004.74,0,-2.273737e-13,1.24345e-13,4.263256e-14,63.11498,120.9458,196.6062,0,500,113.3252,3.670009,1.136868e-13
naive,2026-01-17 13:15:00,1205,13.25,27.42513,3111.926,104.1849,120.8456,200.2881,0,0,2178.348,2178.031,706.4212,370.6193,1077.04,3,0,0,277.0404,800,0,178.5312,280.2846,0.1401423,0.2046279,0.3172331,0,250,0.3172331,1471.609,205.1759,55.29537,46.49925,0,0,416.2526,281.2045,135.0481,0,651.8238,3603.035,0,-5.684342e-14,-6.483702e-14,4.263256e-14,57.68562,120.8456,200.2881,291.3702,0,0,4.887719,0
naive,2026-01-17 13:30:00,1206,13.5,27.46755,3090.791,105.0109,117.4548,216.5786,1,0,2163.553,2163.236,713.0121,373.5249,1086.537,3,0,0,286.537,800,0,187.5151,233.3617,0.1166808,0.1764911,0.3172331,0,250,0.3172331,1450.224,212.1118,55.25076,34.95064,0,4.466786,413.7945,277.3654,136.4292,651.7446,0,1301.622,0,-1.136868e-13,3.505529e-14,4.263256e-14,70.06027,117.4548,212.1118,307.903,0,0,0,0
naive,2026-01-17 13:45:00,1207,13.75,27.80028,3070.424,75.19055,118.891,224.2945,1,0,2149.297,2148.98,835.9981,427.7431,1263.741,3,0,159.2988,304.4425,800,0,59.97161,218.332,0.109166,0.1469444,0.3172331,0,250,0.3172331,1312.982,224.5561,54.9008,15.21894,0,0,413.9657,252.8871,161.0786,680.6302,0,1325.75,0,0,-3.827494e-14,4.263256e-14,59.97161,118.891,224.2945,133.2997,0,40.40773,0.2616112,0
naive,2026-01-17 14:00:00,1208,14,27.8922,3054.473,82.02159,120.1547,226.99,1,1,2138.131,2137.814,878.8973,446.6552,1325.552,3,0,219.7294,305.8231,800,0,58.7148,203.6189,0.1018095,0.1374805,0.3172331,0,250,0.3172331,1258.916,225.3495,54.80413,23.30679,0,1.640499,412.6186,242.9469,169.6717,689.9187,0,1358.387,0,-5.684342e-14,3.913536e-15,4.263256e-14,58.7148,120.1547,225.3495,73.1906,0,99.57467,0,-2.842171e-14
naive,2026-01-17 14:15:00,1209,14.25,27.87075,3048.501,69.04055,121.9168,226.0907,1,1,2133.951,2133.633,928.1306,462.4483,1390.579,3,49.69251,233.3258,307.5606,800,0,14.34758,200,0.1,0.1282159,0.3172331,0,250,0.3172331,1205.503,226.6827,54.82669,5.000455,0,0,411.6244,232.5332,179.0912,694.9815,0,1336.909,0,0,4.996004e-16,4.263256e-14,64.0401,121.9168,226.0907,14.34758,0,111.4089,0.5919207,2.842171e-14
naive,2026-01-17 14:30:00,1210,14.5,27.90067,3076.044,80.16069,118.2882,234.4758,1,1,2153.231,2152.914,1340.208,582.5139,1922.722,4,67.50575,233.4628,321.7537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,812.7052,237.0664,54.79522,12.65493,0,0,415.6073,156.8649,258.7425,739.3787,0,1438.943,0,0,1.24345e-13,4.263256e-14,67.50575,118.2882,234.4758,0,500,115.1746,2.59059,-5.684342e-14
naive,2026-01-17 14:45:00,1211,14.75,27.94131,3073.98,97.2677,119.1495,240.8014,1,1,2151.786,2151.469,737.2553,384.2125,1121.468,3,0,0,321.4679,800,0,181.4568,279.5532,0.1397766,0.2046279,0.3172331,0,250,0.3172331,1414.213,236.7513,54.75247,34.96036,0,4.050137,415.6871,273.2011,142.486,658.196,0,1315.102,0,0,-7.993606e-15,4.263256e-14,62.30733,119.1495,236.7513,297.7029,0,0,0,1.421085e-14
naive,2026-01-17 15:00:00,1212,15,28.073,3103.419,93.37178,116.8361,251.4609,1,1,2172.393,2172.076,740.4895,385.6383,1126.128,3,0,0,326.1278,800,0,183.7986,233.5595,0.1167797,0.1760305,0.3172331,0,250,0.3172331,1431.586,239.8396,54.61397,26.40927,0,11.62136,420.8458,277.3334,143.5124,665.223,0,1314.561,0,0,6.653011e-14,4.263256e-14,66.96251,116.8361,239.8396,300.0357,0,0,0,1.421085e-14
naive,2026-01-17 15:15:00,1213,15.25,28.07614,3105.476,74.35864,118.7538,240.5175,1,1,2173.833,2173.516,877.7397,446.1449,1323.885,3,0,184.743,339.1415,800,0,74.35864,214.9331,0.1074665,0.147069,0.3172331,0,250,0.3172331,1295.776,249.4016,54.61067,0,0,0,421.1529,251.0404,170.1125,697.1853,0,1332.934,0,-5.684342e-14,4.041212e-14,4.263256e-14,74.35864,118.7538,240.5175,134.0909,0,65.98924,8.884123,2.842171e-14
naive,2026-01-17 15:30:00,1214,15.5,28.04262,3088.75,80.8907,118.0468,237.7668,1,1,2162.125,2161.808,941.3493,469.1798,1410.529,3,42.09296,231.5777,336.8584,800,0,38.79773,205.1998,0.1025999,0.1353402,0.3172331,0,250,0.3172331,1220.458,247.8129,54.64592,0,0,0,418.5856,236.2797,182.3059,705.4595,0,1349.442,0,5.684342e-14,-1.310063e-14,4.263256e-14,80.8907,118.0468,237.7668,59.59688,0,113.5309,10.04618,0
naive,2026-01-17 15:45:00,1215,15.75,28.09368,3057.785,81.27214,112.8026,232.4971,1,1,2140.45,2140.133,972.2837,477.9929,1450.277,3,82.64768,229.2665,338.3623,800,0,0,205.1675,0.1025837,0.1292113,0.3172331,0,250,0.3172331,1167.849,248.7811,54.59223,0,0,0,414.8403,226.3407,188.4997,704.3335,0,1347.251,0,-1.136868e-13,2.692291e-14,4.263256e-14,81.27214,112.8026,232.4971,20.66994,0,117.8395,16.28404,-4.263256e-14
naive,2026-01-17 16:00:00,1216,16,28.22173,3005.941,98.61542,115.0078,237.0005,1,1,2104.159,2103.842,977.2226,478.9354,1456.158,3,93.02718,228.9399,334.191,800,0,5.588241,203.7381,0.1018691,0.129191,0.3172331,0,250,0.3172331,1126.619,245.3717,54.45754,0,0,0,408.9232,218.9477,189.9755,697.8831,0,1334.501,0,-5.684342e-14,5.334622e-14,4.263256e-14,98.61542,115.0078,237.0005,20.54075,0,113.9321,8.371279,0
naive,2026-01-17 16:15:00,1217,16.25,28.37217,3027.497,114.5646,109.059,237.5474,1,1,2119.248,2118.931,988.0697,481.3589,1469.429,3,112.853,227.5591,329.0166,800,0,1.711605,203.2782,0.1016391,0.1282909,0.3172331,0,250,0.3172331,1130.861,241.1766,54.29933,0,0,0,413.1843,220.481,192.7033,701.84,0,1342.593,0,5.684342e-14,-2.83662e-14,4.263256e-14,114.5646,109.059,237.5474,14.82421,0,118.5001,3.629264,-2.842171e-14
naive,2026-01-17 16:30:00,1218,16.5,28.49035,3046.257,157.4886,109.422,227.4399,1,1,2132.38,2132.063,997.9267,482.8006,1480.727,3,137.2628,225.8589,317.6056,800,0,12.98461,200,0.1,0.1280013,0.3172331,0,250,0.3172331,1134.136,232.5118,54.17502,7.24118,0,0,416.8011,221.6815,195.1196,704.482,0,1360.508,0,0,3.885781e-16,4.263256e-14,150.2474,109.422,227.4399,12.98461,0,116.437,5.071941,-2.842171e-14
naive,2026-01-17 16:45:00,1219,16.75,28.46706,3024.572,157.1448,111.5211,221.3244,1,1,2117.2,2116.883,1403.165,596.8355,2000,4,176.8317,220.3387,308.6045,794.2252,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.7186,225.9798,53.80828,0,0,0,413.6269,139.4356,274.1912,736.2711,0,1412.008,0,0,1.24345e-13,4.263256e-14,157.1448,111.5211,221.3244,0,500,128.5044,4.655397,-2.842171e-14
naive,2026-01-17 17:00:00,1220,17,28.27428,3046.874,188.5981,110.1622,207.3701,1,1,2132.812,2132.495,720.6801,376.9053,1097.585,3,0,0,297.5854,800,0,298.7602,250.2273,0.1251136,0.2046279,0.3172331,0,250,0.3172331,1411.815,218.3699,54.40228,0,0,0,414.9577,274.6812,140.2765,651.5865,0,1241.97,0,5.684342e-14,4.884981e-14,4.263256e-14,188.5981,110.1622,207.3701,445.2216,0,0,10.99977,0
naive,2026-01-17 17:15:00,1221,17.25,28.19175,3021.987,228.9863,106.1318,189.0351,1,1,2115.391,2115.073,907.2886,452.0001,1359.289,3,60.28488,213.0697,285.9341,800,0,168.7014,208.0126,0.1040063,0.1575645,0.3172331,0,250,0.3172331,1207.785,210.0089,54.48908,0,0,0,410.8426,234.5711,176.2715,686.5711,0,1311.842,0,1.136868e-13,-5.395684e-14,4.263256e-14,228.9863,106.1318,189.0351,200.7516,0,106.9379,20.97373,0
naive,2026-01-17 17:30:00,1222,17.5,28.2418,2999.587,270.6218,104.6253,185.0801,0,0,2099.711,2099.394,1062.945,495.4448,1558.39,4,271.9224,212.7594,273.7077,800,0,0,207.9798,0.1039899,0.1309825,0.3172331,0,250,0.3172331,1036.449,200.9194,54.43644,0,0,0,408.2338,201.5103,206.7235,0,696.9551,3772.012,0,-1.705303e-13,5.243028e-14,4.263256e-14,270.6218,104.6253,185.0801,31.91923,0,109.4348,15.83926,0
naive,2026-01-17 17:45:00,1223,17.75,28.07123,3003.597,322.8764,103.1952,167.9571,0,0,2102.518,2102.2,1086.909,500.158,1587.067,4,321.1115,210.5703,255.3854,800,0,1.764952,207.5058,0.1037529,0.1309618,0.3172331,0,250,0.3172331,1015.291,187.8181,54.61583,0,0,0,407.2938,196.6794,210.6144,0,696.8373,3771.163,0,-2.273737e-13,2.392531e-14,4.263256e-14,322.8764,103.1952,167.9571,31.78827,0,107.3751,19.86103,-5.684342e-14
naive,2026-01-17 18:00:00,1224,18,28.09975,2979.045,381.0583,0.2002208,168.7932,0,0,2085.331,2085.014,973.734,444.0471,1417.781,3,373.3793,0.9913064,243.4105,800,0,7.678996,205.5534,0.1027767,0.1306634,0.3172331,0,250,0.3172331,1111.28,178.9559,54.58584,0,0,0,404.2102,215.405,188.8052,0,659.4521,3565.577,0,-1.136868e-13,-3.674838e-14,4.263256e-14,381.0583,0.2002208,168.7932,29.89266,0,0.7910856,10.16266,2.731149e-14
naive,2026-01-17 18:15:00,1225,18.25,28.00853,2946.071,452.295,1.887806,163.3992,0,0,2062.25,2061.933,1001.014,450.6664,1451.68,3,418.8322,2.543454,230.3047,800,0,22.08422,200,0.1,0.129434,0.3172331,0,250,0.3172331,1060.919,169.4885,54.68178,11.37857,0,0,398.9602,205.244,193.7162,0,655.9103,3565.618,0,1.136868e-13,-1.582068e-15,4.263256e-14,440.9164,1.887806,163.3992,22.08422,0,0.6556481,6.089273,6.217249e-14
naive,2026-01-17 18:30:00,1226,18.5,27.90989,2918.657,492.5169,0,151.5278,0,0,2043.06,2042.742,1424.213,570.036,1994.249,4,483.7101,2.858349,207.6805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.5294,153.0026,54.78552,8.806719,0,0,394.4198,119.4092,275.0105,0,689.4452,3745.507,0,0,1.24345e-13,4.263256e-14,483.7101,0,151.5278,0,500,2.858349,1.474741,-8.881784e-16
naive,2026-01-17 18:45:00,1227,18.75,28.02414,2864.216,506.7872,0.9657523,142.1006,0,0,2004.951,2004.634,668.3813,351.7177,1020.099,3,17.91996,2.772113,199.4069,800,0,488.8672,202.7006,0.1013503,0.2046279,0.3172331,0,250,0.3172331,1336.253,146.725,54.66536,0,0,0,388.0042,258.5956,129.4085,0,610.3133,3295.225,0,-5.684342e-14,-7.993606e-15,4.263256e-14,506.7872,0.9657523,142.1006,499.6694,0,1.806361,4.624349,3.019807e-14
naive,2026-01-17 19:00:00,1228,19,28.00981,2853.384,539.2245,3.010756,137.6475,0,0,1997.369,1997.052,1070.146,466.4876,1536.633,4,542.0298,4.126756,190.4767,800,0,0,202.6687,0.1013343,0.1276376,0.3172331,0,250,0.3172331,926.906,140.1759,54.68044,0,0,0,386.4189,179.3229,207.096,0,645.8105,3490.442,0,0,-3.791412e-14,4.263256e-14,539.2245,3.010756,137.6475,10.6746,0,3.921353,2.528363,-1.509903e-14
naive,2026-01-17 19:15:00,1229,19.25,28.13571,2843.238,556.9491,2.474158,130.4326,0,0,1990.267,1989.95,1074.264,465.4513,1539.715,4,566.0038,2.758411,170.9531,800,0,0,202.6367,0.1013184,0.1276175,0.3172331,0,250,0.3172331,915.6855,125.6359,54.54802,0,0,4.79672,386.0793,177.6281,208.4513,0,644.0098,3480.687,0,-1.136868e-13,-3.416711e-14,4.263256e-14,556.9491,2.474158,125.6359,10.54698,0,9.33904,0,-5.151435e-14
naive,2026-01-17 19:30:00,1230,19.5,27.94993,2859.405,577.9288,0,111.875,0,0,2001.584,2001.267,1072.979,462.9548,1535.933,4,582.2255,2.794295,150.9135,800,0,0,202.6048,0.1013024,0.1275974,0.3172331,0,250,0.3172331,928.288,111.1328,54.74341,0,0,0.7421596,386.7416,179.3617,207.3798,0,642.46,3471.943,0,5.684342e-14,2.184364e-14,4.263256e-14,577.9288,0,111.1328,10.41939,0,7.091041,0,3.552714e-14
naive,2026-01-17 19:45:00,1231,19.75,28.02666,2857.416,568.1036,0,102.1007,0,0,2000.191,1999.874,1068.858,461.7937,1530.652,4,576.7165,3.100191,150.8353,800,0,0,202.573,0.1012865,0.1275773,0.3172331,0,250,0.3172331,931.0156,110.9826,54.66271,0,0,0,387.1037,180.1826,206.9211,0,641.9763,3469.374,0,1.136868e-13,-2.670086e-14,4.263256e-14,568.1036,0,102.1007,10.29181,0,11.71311,8.881855,1.776357e-14
naive,2026-01-17 20:00:00,1232,20,28.06424,2823.372,563.7111,0.9754673,96.01894,0,0,1976.36,1976.043,1056.729,457.1046,1513.834,4,571.1851,3.259645,139.3889,800,0,0,202.5411,0.1012705,0.1275572,0.3172331,0,250,0.3172331,919.3139,102.5186,54.62319,0,0,0,382.7979,178.0604,204.7375,0,635.165,3431.956,0,5.684342e-14,4.468648e-15,4.263256e-14,563.7111,0.9754673,96.01894,10.16425,0,9.758256,6.499635,-3.552714e-15
naive,2026-01-17 20:15:00,1233,20.25,27.5848,2827.673,513.9207,3.079879,82.33186,0,0,1979.371,1979.054,1020.277,444.9279,1465.205,3,538.4584,2.331724,124.4149,800,0,0,202.5092,0.1012546,0.1275371,0.3172331,0,250,0.3172331,958.7771,91.98262,55.12744,0,0.7481548,0,379.5046,183.8262,195.6784,0,628.7541,3397.42,0,0,-4.138356e-14,4.263256e-14,513.9207,2.331724,82.33186,10.03672,0,24.53776,9.650761,5.684342e-14
naive,2026-01-17 20:30:00,1234,20.5,27.48177,2817.996,451.467,0,77.0107,0,0,1972.597,1972.28,967.0258,427.7843,1394.81,3,485.2286,2.459571,107.122,800,0,0,202.4773,0.1012386,0.1275171,0.3172331,0,250,0.3172331,1005.254,79.28587,55.23579,0,0,0,377.3857,192.3193,185.0664,0,620.1036,3348.43,0,-5.684342e-14,2.01783e-14,4.263256e-14,451.467,0,77.0107,9.909199,0,36.22114,2.275162,-1.421085e-14
naive,2026-01-17 20:45:00,1235,20.75,27.58394,2836.046,421.7236,0,70.39011,0,0,1985.232,1984.915,920.9589,413.5154,1334.474,3,434.4579,3.171321,96.84498,800,0,0,202.4454,0.1012227,0.127497,0.3172331,0,250,0.3172331,1063.956,71.60025,55.12834,0,0,0,380.6213,203.9884,176.6329,0,617.5037,3334.251,0,-1.705303e-13,3.26128e-14,4.263256e-14,421.7236,0,70.39011,9.781702,0,15.90568,1.210138,-1.776357e-14
naive,2026-01-17 21:00:00,1236,21,27.57727,2834.429,391.4778,0,68.75744,0,0,1984.1,1983.783,872.4412,398.5224,1270.964,3,380.6912,1.984674,88.2878,800,0,9.654225,200,0.1,0.1274769,0.3172331,0,250,0.3172331,1111.342,65.2784,55.13536,1.132426,0,3.479039,380.3508,213.0435,167.3073,0,612.2329,3307.207,0,0,-7.21645e-16,4.263256e-14,390.3454,0,65.2784,9.654225,0,1.984674,0,2.753353e-14
naive,2026-01-17 21:15:00,1237,21.25,27.4046,2809.743,334.5685,0,68.16897,0,0,1966.82,1966.503,1230.033,500.8899,1730.923,4,345.3586,0.3191303,85.24479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.4706,63.1462,55.31696,0,0,5.022767,375.6705,140.6688,235.0017,0,642.5181,3471.618,0,-1.136868e-13,1.24345e-13,4.263256e-14,334.5685,0,63.1462,0,500,11.10928,0,1.065814e-14
naive,2026-01-17 21:30:00,1238,21.5,27.25449,2813.5,294.7153,4.547019,57.05615,0,0,1969.45,1969.133,569.2509,310.1479,879.3987,2,0,0,79.39874,800,0,295.3075,251.0905,0.1255452,0.2046279,0.3172331,0,250,0.3172331,1399.882,58.91101,55.47484,0,3.954861,0,374.99,266.5423,108.4477,0,576.6902,3116.209,0,5.684342e-14,4.884981e-14,4.263256e-14,294.7153,0.5921578,57.05615,299.5187,0,0,1.854865,-5.551115e-16
naive,2026-01-17 21:45:00,1239,21.75,26.9608,2784.502,247.8696,0,54.76152,0,0,1949.152,1948.834,600.2514,318.4726,918.724,2,44.90497,0.905247,72.9138,800,0,202.9647,200.3098,0.1001549,0.158108,0.3172331,0,250,0.3172331,1348.583,54.27074,55.78373,0,0,0.4907825,368.8563,255.205,113.6512,0,573.7705,3092.981,0,0,-5.545564e-14,4.263256e-14,247.8696,0,54.27074,204.2039,0,0.905247,0,-8.21565e-15
naive,2026-01-17 22:00:00,1240,22,26.86152,2747.454,232.8975,1.108172,44.31705,0,0,1923.218,1922.901,728.1407,354.2638,1082.404,3,217.9789,0.5147055,63.91087,800,0,1.113063,200,0.1,0.1261321,0.3172331,0,250,0.3172331,1194.76,47.62049,55.88814,13.80549,0.5934667,0,363.198,225.6294,137.5686,0,579.8931,3151.376,0,-5.684342e-14,-2.775558e-17,4.263256e-14,219.092,0.5147055,44.31705,1.113063,0,0,3.303445,1.121325e-14
naive,2026-01-17 22:15:00,1241,22.25,26.4981,2742.871,204.8439,4.45998,44.31572,0,0,1920.009,1919.692,1074.942,452.6546,1527.597,4,176.0888,0.3820597,51.12592,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.75,38.24296,56.27037,28.75515,4.07792,6.072756,359.8752,158.3349,201.5403,0,612.1278,3360.036,0,-1.705303e-13,1.24345e-13,4.263256e-14,176.0888,0.3820597,38.24296,0,500,0,0,-5.684342e-14
naive,2026-01-17 22:30:00,1242,22.5,26.23609,2745.133,173.2777,8.104253,35.02025,0,0,1921.593,1921.276,548.0963,300.8219,848.9182,2,0,0,48.91822,800,0,155.9308,285.9347,0.1429673,0.2046279,0.3172331,0,250,0.3172331,1373.18,36.69411,56.54593,18.70445,6.746673,0,358.2369,255.9978,102.2391,0,556.8197,3042.797,0,-1.136868e-13,-7.993606e-15,4.263256e-14,154.5732,1.35758,35.02025,155.9308,0,0,1.673859,8.65974e-15
naive,2026-01-17 22:45:00,1243,22.75,26.25089,2756.75,147.4138,7.433655,35.69318,0,0,1929.725,1929.408,544.7099,299.329,844.0389,2,0,0,44.03886,800,0,141.5211,250.5094,0.1252547,0.1800489,0.3172331,0,250,0.3172331,1384.698,33.02883,56.53037,6.341572,6.984738,2.66435,359.862,258.2234,101.6386,0,558.0493,3028.662,0,-5.684342e-14,2.556289e-14,4.263256e-14,141.0722,0.4489163,33.02883,141.5211,0,0,0,1.254552e-14
naive,2026-01-17 23:00:00,1244,23,26.11327,2742.022,143.5505,6.522671,29.22289,0,0,1919.415,1919.098,548.6064,301.0468,849.6532,2,0,0,49.65316,800,0,126.2526,218.9068,0.1094534,0.1577421,0.3172331,0,250,0.3172331,1370.492,37.29419,56.67512,18.07431,5.746227,0,356.9318,254.8548,102.0771,0,555.9015,3034.789,0,5.684342e-14,-2.972622e-14,4.263256e-14,125.4762,0.7764432,29.22289,126.2526,0,0,8.071299,-5.218048e-15
naive,2026-01-17 23:15:00,1245,23.25,25.9297,2731.515,124.2961,2.543524,22.40506,0,0,1912.061,1911.744,578.8711,309.7424,888.6134,2,39.06011,0.542257,49.01108,800,0,75.48926,200,0.1,0.1378424,0.3172331,0,250,0.3172331,1332.873,36.8839,56.86818,9.74676,2.001267,0,354.234,246.9319,107.3021,0,556.6743,3017.997,0,5.684342e-14,-5.745404e-15,4.263256e-14,114.5494,0.542257,22.40506,75.48926,0,0,14.47883,1.776357e-15
naive,2026-01-17 23:30:00,1246,23.5,25.77954,2737.05,110.9476,0.8752785,25.30668,1,1,1915.935,1915.618,1022.043,436.2254,1458.268,3,118.1569,1.857323,38.25366,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.575,28.83422,57.02611,0,0,0,353.8688,165.0413,188.8276,601.2667,0,1138.379,0,5.684342e-14,1.24345e-13,4.263256e-14,110.9476,0.8752785,25.30668,0,500,8.191385,3.527543,-1.776357e-15
naive,2026-01-17 23:45:00,1247,23.75,25.99963,2723.703,100.3269,0,24.71643,1,1,1906.592,1906.275,537.9353,296.3425,834.2778,2,0,0,34.27781,800,0,100.3269,299.8356,0.1499178,0.2046279,0.3172331,0,250,0.3172331,1368.34,25.77701,56.79463,0,0,0,353.725,253.8645,99.86058,550.2069,0,1036.52,0,-5.684342e-14,-9.325873e-14,4.263256e-14,100.3269,0,24.71643,106.1021,0,0,1.060584,0
naive,2026-01-18 00:00:00,1248,0,25.99298,2749.143,97.38292,0,30.91809,1,1,1924.4,1924.083,542.6076,298.4022,841.0098,2,0,0,41.00976,800,0,94.06337,276.2726,0.1381363,0.1888021,0.3172331,0,250,0.3172331,1381.475,30.84164,56.80163,3.319545,0,0.07644211,356.9803,256.2666,100.7137,554.683,0,1051.19,0,-5.684342e-14,9.489631e-14,4.263256e-14,94.06337,0,30.84164,96.7414,0,0,0,0
naive,2026-01-18 00:15:00,1249,0.25,25.75007,2701.962,116.7713,0,19.30792,1,1,1891.373,1891.056,536.9824,295.9224,832.9048,2,0,0,32.90476,800,0,78.4013,256.6288,0.1283144,0.1739648,0.3172331,0,250,0.3172331,1354.074,24.81017,57.0571,38.36997,0,0,349.1234,249.9447,99.17867,545.8671,0,1093.733,0,0,3.647083e-14,4.263256e-14,78.4013,0,19.30792,78.53293,0,0,5.502248,0
naive,2026-01-18 00:30:00,1250,0.5,25.82803,2668.69,100.6169,0,17.38451,1,1,1868.083,1867.766,534.1287,294.6643,828.793,2,0,0,28.79297,800,0,72.4767,238.4692,0.1192346,0.1615954,0.3172331,0,250,0.3172331,1333.637,21.69193,56.97511,28.14019,0,0,345.371,246.5627,98.8083,541.227,0,1066.899,0,5.684342e-14,-5.509482e-14,4.263256e-14,72.4767,0,17.38451,72.4767,0,0,4.307419,0
naive,2026-01-18 00:45:00,1251,0.75,25.67693,2663.315,101.1898,0.32932,15.04829,1,1,1864.321,1864.003,534.9528,295.0276,829.9804,2,0,0,29.98043,800,0,76.70306,219.2559,0.1096279,0.1501606,0.3172331,0,250,0.3172331,1329.051,22.62277,57.13403,24.53988,0.2762106,0,343.6195,244.962,98.65752,539.9896,0,1058.511,0,0,-1.357248e-14,4.263256e-14,76.64995,0.05310943,15.04829,76.70306,0,0,7.574477,-6.425416e-15
naive,2026-01-18 01:00:00,1252,1,25.63679,2688.834,82.60317,1.770431,19.09432,1,1,1882.184,1881.866,537.0497,295.952,833.0018,2,0,0,33.00179,800,0,75.83564,200.2625,0.1001312,0.1380622,0.3172331,0,250,0.3172331,1344.817,24.91324,57.17624,8.183662,0.3543036,0,346.6299,247.6664,98.96347,543.6184,0,1037.642,0,0,4.218847e-14,4.263256e-14,74.41951,1.416127,19.09432,75.83564,0,0,5.81892,-4.440892e-15
naive,2026-01-18 01:15:00,1253,1.25,25.42645,2683.035,83.68626,0,7.45031,1,1,1878.124,1877.807,604.7342,315.565,920.2992,2,85.9594,3.182635,31.15715,800,0,0,200.2309,0.1001155,0.1261023,0.3172331,0,250,0.3172331,1273.073,23.57314,57.39747,0,0,0,344.4147,233.459,110.9557,549.024,0,1033.476,0,0,-9.187096e-15,4.263256e-14,83.68626,0,7.45031,0.923776,0,5.455782,16.12283,-4.440892e-15
naive,2026-01-18 01:30:00,1254,1.5,25.17586,2650.844,62.23786,1.851926,9.047281,1,1,1855.591,1855.273,597.8124,313.1935,911.0059,2,80.2432,1.444992,29.31773,800,0,0,200.1994,0.1000997,0.1260825,0.3172331,0,250,0.3172331,1257.461,22.24023,57.66103,0,0.4069342,0,338.5709,229.4362,109.1347,542.6298,0,1021.093,0,5.684342e-14,4.671263e-14,4.263256e-14,62.23786,1.444992,9.047281,0.7976935,0,18.00534,13.19295,3.552714e-15
naive,2026-01-18 01:45:00,1255,1.75,25.15806,2671.218,83.40864,2.257372,20.37062,1,1,1869.853,1869.536,586.0063,308.9059,894.9123,2,72.53395,1.470908,20.9074,800,0,0.6716309,200,0.1,0.1260626,0.3172331,0,250,0.3172331,1283.529,15.86318,57.67975,10.20307,0.7864648,4.507433,341.0514,234.109,106.9423,543.8371,0,1041.741,0,-5.684342e-14,0,4.263256e-14,73.20558,1.470908,15.86318,0.6716309,0,0,0,3.330669e-15
naive,2026-01-18 02:00:00,1256,2,24.9398,2646.166,91.80688,0,19.53364,1,1,1852.316,1851.999,970.6752,419.8152,1390.49,3,65.74275,1.669681,23.07798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.3235,17.55038,57.9093,26.06413,0,1.983259,33.34169,15.86382,17.47786,436.0392,0,851.8911,0,1.136868e-13,1.24345e-13,4.263256e-14,65.74275,0,17.55038,0,500,1.669681,0,-1.64313e-14
naive,2026-01-18 02:15:00,1257,2.25,24.72727,2680.783,88.01088,0,18.67394,1,1,1876.548,1876.231,533.7454,294.4953,828.2407,2,0,0,28.24068,800,0,67.96531,307.926,0.153963,0.2046279,0.3172331,0,250,0.3172331,1342.486,21.52454,58.13282,20.04557,0,0,33.77787,24.16474,9.613127,318.6601,0,606.4993,0,5.684342e-14,-3.641532e-14,4.263256e-14,67.96531,0,18.67394,67.99012,0,0,2.85059,0
naive,2026-01-18 02:30:00,1258,2.5,24.74087,2700.743,70.95913,0,19.83013,1,1,1890.52,1890.203,532.8454,294.0985,826.9439,2,0,0,26.9439,800,0,69.72656,290.4459,0.145223,0.1938965,0.3172331,0,250,0.3172331,1357.358,20.53322,58.11853,1.232565,0,0,34.02937,24.43244,9.596927,318.531,0,573.8048,0,0,-9.231504e-14,4.263256e-14,69.72656,0,19.83013,70.26099,0,0,0.7030864,0
naive,2026-01-18 02:45:00,1259,2.75,24.49167,2730.293,97.52091,0,18.39844,1,1,1911.205,1910.888,530.382,293.0126,823.3946,2,0,0,23.39461,800,0,78.99176,270.6523,0.1353261,0.1828895,0.3172331,0,250,0.3172331,1380.506,17.87504,58.38062,18.52914,0,0.523402,34.4017,24.84911,9.552587,317.9559,0,602.1964,0,5.684342e-14,-7.56617e-14,4.263256e-14,78.99176,0,17.87504,81.55246,0,0,0,0
naive,2026-01-18 03:00:00,1260,3,24.21851,2749.099,113.571,0,20.8465,1,1,1924.369,1924.052,527.9542,291.9423,819.8965,2,0,0,19.89649,800,0,90.64452,247.9485,0.1239743,0.1704258,0.3172331,0,250,0.3172331,1396.098,15.24572,58.66791,22.92651,0,5.600782,34.63865,25.12976,9.508886,318.0747,0,609.6962,0,5.684342e-14,-4.474199e-14,4.263256e-14,90.64452,0,15.24572,91.04728,0,0,0,0
naive,2026-01-18 03:15:00,1261,3.25,24.21106,2761.402,93.22395,1.694238,12.89048,1,1,1932.981,1932.664,532.3464,293.8786,826.2249,2,0,0,26.22493,800,0,94.79059,224.2118,0.1121059,0.1561295,0.3172331,0,250,0.3172331,1400.318,20.09646,58.67575,0,0.1276006,0,34.79366,25.20572,9.587945,319.0843,0,572.3785,0,5.684342e-14,-2.04281e-14,4.263256e-14,93.22395,1.566637,12.89048,100.8332,0,0,7.20598,-2.664535e-15
naive,2026-01-18 03:30:00,1262,3.5,23.88479,2763.797,86.38462,0,10.46195,1,1,1934.658,1934.341,545.3042,297.9627,843.2669,2,13.68795,2.046183,27.53273,800,0,72.69668,206.0024,0.1030012,0.1411829,0.3172331,0,250,0.3172331,1389.036,21.17051,59.0189,0,0,0,34.82384,25.00265,9.821185,322.9654,0,579.5344,0,5.684342e-14,-2.187139e-14,4.263256e-14,86.38462,0,10.46195,96.70616,0,2.046183,10.70857,1.776357e-15
naive,2026-01-18 03:45:00,1263,3.75,23.72766,2744.353,86.48351,0,13.57395,1,1,1921.047,1920.73,604.25,314.3129,918.5628,2,94.69096,1.31646,22.55542,800,0,0,205.9699,0.102985,0.1297167,0.3172331,0,250,0.3172331,1316.48,17.3717,59.18416,0,0,0,34.57885,23.69664,10.88221,338.0095,0,609.4368,0,-5.684342e-14,3.932965e-14,4.263256e-14,86.48351,0,13.57395,23.87977,0,9.523908,3.797752,-7.105427e-15
naive,2026-01-18 04:00:00,1264,4,23.63068,2734.315,94.05303,0,13.10224,1,1,1914.02,1913.703,607.7649,314.6943,922.4592,2,104.5103,0.7517437,17.19718,800,0,0,205.9375,0.1029688,0.1296963,0.3172331,0,250,0.3172331,1305.938,13.25825,59.28616,0,0,0,34.45236,23.50689,10.94548,338.2012,0,609.7055,0,-5.684342e-14,1.582068e-14,4.263256e-14,94.05303,0,13.10224,23.75007,0,11.20902,0.1560103,1.776357e-15
naive,2026-01-18 04:15:00,1265,4.25,23.41578,2729.888,111.177,0,5.829639,1,1,1910.921,1910.604,619.6717,317.9463,937.6181,2,121.2986,1.692021,14.62739,800,0,0,205.9051,0.1029525,0.1296758,0.3172331,0,250,0.3172331,1290.932,11.3022,59.51218,0,0,0,34.39658,23.23678,11.1598,341.1831,0,615.415,0,-5.684342e-14,-4.596323e-14,4.263256e-14,111.177,0,5.829639,23.6204,0,11.81371,5.472562,-5.329071e-15
naive,2026-01-18 04:30:00,1266,4.5,23.24209,2731.555,142.6619,0.7274016,19.45327,1,1,1912.088,1911.771,630.3654,320.402,950.7675,2,140.285,0.226435,10.25603,800,0,2.376939,205.2785,0.1026392,0.1296554,0.3172331,0,250,0.3172331,1281.406,7.93882,59.69486,0,0.5009667,11.51445,34.41759,23.0653,11.35229,345.4898,0,624.687,0,0,-2.683964e-14,4.263256e-14,142.6619,0.226435,7.93882,23.49074,0,0,0,5.995204e-15
naive,2026-01-18 04:45:00,1267,4.75,23.31149,2718.277,165.0901,0,24.16463,1,1,1902.794,1902.476,663.2873,330.8059,994.0932,2,174.8326,0.2405489,19.02002,800,0,0,205.2461,0.1026231,0.1292608,0.3172331,0,250,0.3172331,1239.189,14.71214,59.62187,0,0,9.452486,34.25029,22.3054,11.94488,354.7737,0,642.4729,0,0,-1.965095e-14,4.263256e-14,165.0901,0,14.71214,20.98454,0,9.983043,0,-1.776357e-15
naive,2026-01-18 05:00:00,1268,5,23.34025,2704.946,225.0383,0,21.18904,1,1,1893.462,1893.145,680.3333,335.2569,1015.59,3,200.587,0.05350572,14.94977,800,0,20.8553,200,0.1,0.1292405,0.3172331,0,250,0.3172331,1212.811,11.56033,59.59162,3.59605,0,9.628709,34.08232,21.8306,12.25171,358.7819,0,656.7264,0,0,8.604228e-16,4.263256e-14,221.4423,0,11.56033,20.8553,0,0.05350572,0,-1.407902e-14
naive,2026-01-18 05:15:00,1269,5.25,23.21681,2742.564,277.5239,0,24.26295,1,1,1919.795,1919.477,1139.869,467.2772,1607.146,4,293.7782,0.09568016,13.27204,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.6087,10.27608,59.72145,0,0,13.98687,34.5563,14.03296,20.52335,483.7656,0,900.3447,0,0,1.24345e-13,4.263256e-14,277.5239,0,10.27608,0,500,16.34995,0,0
naive,2026-01-18 05:30:00,1270,5.5,23.29639,2718.193,338.4951,0,19.93067,1,1,1902.735,1902.418,525.0248,290.6509,815.6757,2,0,0,15.67569,800,0,338.4951,240.2936,0.1201468,0.2046279,0.3172331,0,250,0.3172331,1377.393,12.12716,59.63775,0,0,7.803509,34.24923,24.79307,9.456157,316.816,0,566.5396,0,-1.136868e-13,-6.483702e-14,4.263256e-14,338.4951,0,12.12716,349.0002,0,0,0,0
naive,2026-01-18 05:45:00,1271,5.75,23.51302,2749.441,419.9628,0,28.25519,1,1,1924.609,1924.292,714.8311,345.0935,1059.925,3,245.7425,0.03758742,14.14458,800,0,161.023,200,0.1,0.1513093,0.3172331,0,250,0.3172331,1209.46,10.91815,59.40991,13.19727,0,17.33704,34.64296,21.77029,12.87267,369.925,0,695.7791,0,0,-6.633583e-15,4.263256e-14,406.7655,0,10.91815,161.023,0,0.03758742,0,-1.111611e-14
naive,2026-01-18 06:00:00,1272,6,23.37187,2797.239,494.511,0,21.77825,1,0,1958.067,1957.75,1284.125,509.5196,1793.645,4,473.275,0.7302759,19.63928,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,673.625,15.18166,59.55837,21.23608,0,6.596595,35.24521,12.12525,23.11996,522.8064,0,1015.242,0,1.136868e-13,1.24345e-13,4.263256e-14,473.275,0,15.18166,0,500,0.7302759,0,6.517009e-14
naive,2026-01-18 06:15:00,1273,6.25,23.41727,2771.428,547.7477,0,17.56623,0,0,1939.999,1939.682,557.7289,301.1274,858.8563,2,33.12979,1.082322,24.64417,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1381.953,19.04161,59.51061,14.94849,0,0,34.91999,24.87516,10.04483,0,326.0025,1751.851,0,0,-7.993606e-15,4.263256e-14,532.7992,0,17.56623,499.6694,0,1.082322,1.475385,2.997602e-14
naive,2026-01-18 06:30:00,1274,6.5,23.72081,2805.367,585.8178,0.1992139,10.1522,0,0,1963.757,1963.44,1360.333,531.9135,1892.247,4,567.4468,1.717335,23.08262,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,603.1063,17.779,59.19137,18.37101,0,0,35.34762,10.85591,24.49171,0,542.7694,2950.331,0,-1.136868e-13,1.24345e-13,4.263256e-14,567.4468,0.1992139,10.1522,0,500,1.518121,7.626807,1.074696e-13
naive,2026-01-18 06:45:00,1275,6.75,23.85209,2802.351,619.2904,0,19.33343,0,0,1961.646,1961.329,616.9308,317.8377,934.7686,2,112.0538,0.8729587,21.84186,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1344.398,16.80039,59.0533,7.567167,0,2.533041,35.30963,24.19916,11.11047,0,342.4871,1830.298,0,0,-7.993606e-15,4.263256e-14,611.7232,0,16.80039,499.6694,0,0.8729587,0,2.309264e-14
naive,2026-01-18 07:00:00,1276,7,24.01745,2836.855,623.8653,1.296952,24.85518,0,0,1985.799,1985.481,1396.677,542.0737,1938.751,4,616.7235,2.26138,19.7661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,588.804,15.1776,58.87938,7.141823,0,9.677577,35.74437,10.59847,25.1459,0,554.3979,2995.269,0,0,1.24345e-13,4.263256e-14,616.7235,1.296952,15.1776,0,500,0.9644277,0,-1.623146e-13
naive,2026-01-18 07:15:00,1277,7.25,24.05826,2823.217,624.0478,2.547591,30.46988,0,0,1976.252,1975.935,604.166,313.4338,917.5998,2,101.7693,2.283623,13.54695,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1371.769,10.39774,58.83646,22.60914,0.263968,20.07214,35.57253,24.69184,10.8807,0,341.7077,1852.657,0,0,-7.993606e-15,4.263256e-14,601.4387,2.283623,10.39774,499.6694,0,0,0,-1.998401e-14
naive,2026-01-18 07:30:00,1278,7.5,24.03028,2855.493,574.0703,5.476616,28.19978,0,0,1998.845,1998.528,1357.191,530.3994,1887.59,4,568.529,3.221966,15.8393,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,641.3367,12.16075,58.86588,5.541397,2.25465,16.03903,35.97921,11.54406,24.43515,0,544.8042,2943.647,0,0,1.24345e-13,4.263256e-14,568.529,3.221966,12.16075,0,500,0,0,-1.705303e-13
naive,2026-01-18 07:45:00,1279,7.75,24.26449,2841.283,522.2522,8.560128,23.71028,0,0,1988.898,1988.581,554.3275,300.3811,854.7086,2,26.79772,1.249226,26.6617,800,0,495.4545,201.0537,0.1005269,0.2046279,0.3172331,0,250,0.3172331,1434.253,20.41977,58.61956,0,7.310901,3.290515,35.80016,25.81656,9.983606,0,326.7873,1743.994,0,-5.684342e-14,-7.993606e-15,4.263256e-14,522.2522,1.249226,20.41977,499.6694,0,0,0,-3.552714e-15
naive,2026-01-18 08:00:00,1280,8,24.44071,2819.535,460.1644,6.073712,39.97117,0,0,1973.674,1973.357,1002.206,445.3497,1447.556,3,467.945,154.2425,25.36852,800,0,0,201.0221,0.100511,0.1266006,0.3172331,0,250,0.3172331,971.1508,19.39359,58.43422,0,0,20.57759,35.52614,17.48072,18.04542,0,466.5304,2500.178,0,-2.273737e-13,-4.551914e-15,4.263256e-14,460.1644,6.073712,19.39359,4.088309,0,155.9494,0,-2.842171e-14
naive,2026-01-18 08:15:00,1281,8.25,24.53153,2872.102,395.3022,1.036974,41.4957,0,0,2010.472,2010.154,962.2521,435.1847,1397.437,3,405.3283,157.1661,34.94238,800,0,0,200.9904,0.1004952,0.1265807,0.3172331,0,250,0.3172331,1047.902,26.68716,58.3387,0,0,14.80854,36.18849,18.86224,17.32625,0,456.7144,2446.298,0,0,5.301315e-14,4.263256e-14,395.3022,1.036974,26.68716,3.961728,0,166.1552,0,-2.842171e-14
naive,2026-01-18 08:30:00,1282,8.5,24.57584,2860.914,333.367,0.7890525,40.72726,0,0,2002.64,2002.323,924.3927,425.2764,1349.669,3,348.3171,158.7945,42.55753,800,0,0,200.9588,0.1004794,0.1265607,0.3172331,0,250,0.3172331,1077.93,32.48813,58.2921,0,0,8.239125,36.04752,19.40274,16.64478,0,446.1646,2388.326,0,0,4.438117e-14,4.263256e-14,333.367,0.7890525,32.48813,3.835167,0,172.9556,0,0
naive,2026-01-18 08:45:00,1283,8.75,24.46109,2845.755,269.6305,0.5676099,47.13886,0,0,1992.029,1991.712,884.2881,414.8151,1299.103,3,287.6342,159.9142,51.55482,800,0,0,200.9272,0.1004636,0.1265408,0.3172331,0,250,0.3172331,1107.423,39.40393,58.41278,0,0,7.734931,35.85652,19.93362,15.9229,0,436.1401,2333.056,0,-2.273737e-13,4.410361e-14,4.263256e-14,269.6305,0.5676099,39.40393,3.708626,0,177.3503,0,0
naive,2026-01-18 09:00:00,1284,9,24.60351,2865.273,205.2095,0,50.08811,0,1,2005.691,2005.374,847.1927,405.4306,1252.623,3,229.051,163.1973,60.375,800,0,0,200.8955,0.1004478,0.1265209,0.3172331,0,250,0.3172331,1158.181,46.07651,58.263,0,0,4.011605,36.10244,20.84726,15.25518,0,427.0015,2282.962,0,0,1.307288e-14,4.263256e-14,205.2095,0,46.07651,3.582106,0,187.0388,0,2.842171e-14
naive,2026-01-18 09:15:00,1285,9.25,24.64116,2876.628,167.5543,0,51.69843,1,1,2013.64,2013.323,807.2547,395.08,1202.335,3,168.0549,162.8232,71.45657,800,0,0,200.8639,0.100432,0.126501,0.3172331,0,250,0.3172331,1206.068,54.51212,58.22339,0,0,0,36.24552,21.70922,14.53629,416.7892,0,768.0771,0,-1.136868e-13,2.603473e-14,4.263256e-14,167.5543,0,51.69843,3.455605,0,163.3238,2.813689,0
naive,2026-01-18 09:30:00,1286,9.5,24.75819,2921.65,148.0498,0,50.30808,1,1,2045.155,2044.838,789.8497,390.8823,1180.732,3,138.8411,165.4254,76.46559,800,0,3.329124,200,0.1,0.1264811,0.3172331,0,250,0.3172331,1254.988,58.26177,58.10031,5.879601,0,0,36.81279,22.58978,14.22301,413.4721,0,771.7236,0,-1.136868e-13,1.110223e-16,4.263256e-14,142.1702,0,50.30808,3.329124,0,165.4254,7.953689,-2.842171e-14
naive,2026-01-18 09:45:00,1287,9.75,24.98452,2916.278,98.27737,0,68.25662,1,1,2041.395,2041.078,1173.128,502.7978,1675.926,4,118.4396,168.0603,89.4264,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.9493,67.97514,57.86227,0,0,0.2814845,36.74511,15.62309,21.12202,518.4721,0,971.8491,0,-5.684342e-14,1.24345e-13,4.263256e-14,98.27737,0,67.97514,0,500,188.2225,0,-2.842171e-14
naive,2026-01-18 10:00:00,1288,10,25.23303,2924.444,89.2211,0,80.4287,1,1,2047.111,2046.793,585.3637,317.2512,902.6148,2,0,0,102.6148,800,0,89.2211,302.6121,0.151306,0.2046279,0.3172331,0,250,0.3172331,1461.43,77.79597,57.60089,0,0,2.632729,373.9448,266.9587,106.9861,584.6908,0,1104.581,0,-5.684342e-14,-2.220446e-14,4.263256e-14,89.2211,0,77.79597,268.0446,0,0,0,0
naive,2026-01-18 10:15:00,1289,10.25,25.47039,2960.645,83.9383,0,92.48661,1,1,2072.452,2072.134,595.1395,321.5609,916.7004,2,0,0,116.7004,800,0,83.9383,281.5799,0.1407899,0.1905504,0.3172331,0,250,0.3172331,1476.995,88.25312,57.35125,0,0,4.233482,380.388,271.0949,109.2931,593.4328,0,1122.345,0,1.136868e-13,-8.90954e-14,4.263256e-14,83.9383,0,88.25312,262.4352,0,0,0,0
naive,2026-01-18 10:30:00,1290,10.5,25.90904,2959.734,90.07227,0,95.06055,1,1,2071.814,2071.496,601.5976,324.4079,926.0055,2,0,0,126.0055,800,0,87.71065,259.6079,0.1298039,0.1773067,0.3172331,0,250,0.3172331,1469.899,94.84784,56.88991,2.361618,0,0.2127096,383.6688,272.2032,111.4656,596.6505,0,1133.374,0,0,7.133183e-15,4.263256e-14,87.71065,0,94.84784,256.7608,0,0,0,0
naive,2026-01-18 10:45:00,1291,10.75,26.20403,2999.801,77.4148,0,104.634,1,1,2099.861,2099.544,618.1343,331.6981,949.8324,2,0,11.31033,138.522,800,0,77.4148,240.2133,0.1201067,0.1634713,0.3172331,0,250,0.3172331,1481.409,103.9425,56.57966,0,0,0.6915087,391.2135,275.9932,115.2203,607.8202,0,1151.988,0,0,-2.389755e-14,4.263256e-14,77.4148,0,103.9425,238.2681,0,11.31033,0,0
naive,2026-01-18 11:00:00,1292,11,26.25016,3035.285,75.70735,0,113.2789,0,0,2124.699,2124.382,663.4161,351.6605,1015.077,3,0,75.31544,139.7612,800,0,66.59464,223.5268,0.1117634,0.1512588,0.3172331,0,250,0.3172331,1460.966,104.8207,56.53114,9.112709,0,8.458216,396.2156,272.4421,123.7735,0,625.68,3393.362,0,1.136868e-13,8.382184e-15,4.263256e-14,66.59464,0,104.8207,160.702,0,75.31544,0,0
naive,2026-01-18 11:15:00,1293,11.25,26.28965,3085.768,81.55791,0,113.572,0,0,2160.037,2159.72,728.0353,380.1478,1108.183,3,0,155.0404,153.1427,800,0,78.63362,203.8332,0.1019166,0.1407516,0.3172331,0,250,0.3172331,1431.685,114.8085,56.4896,2.924296,0,0,403.1321,267.1982,135.9339,0,647.346,3501.897,0,-1.136868e-13,3.241851e-14,4.263256e-14,78.63362,0,113.572,93.96661,0,155.0404,1.236474,0
naive,2026-01-18 11:30:00,1294,11.5,26.74042,3130.734,74.25748,0,136.0998,0,0,2191.514,2191.197,794.4617,401.7429,1196.205,3,64.63542,169.3896,162.1796,800,0,9.622067,201.3956,0.1006978,0.1283508,0.3172331,0,250,0.3172331,1396.735,120.9984,56.01551,0,0,15.1014,412.8269,263.1103,149.7166,0,667.6979,3609.321,0,0,5.52336e-14,4.263256e-14,74.25748,0,120.9984,15.20464,0,169.3896,0,0
naive,2026-01-18 11:45:00,1295,11.75,26.79773,3107.256,70.9948,0,151.5262,0,0,2175.079,2174.762,808.8676,407.2533,1216.121,3,71.70072,166.5058,177.9143,800,0,0,201.3639,0.100682,0.1268159,0.3172331,0,250,0.3172331,1365.894,132.6561,55.95523,0,0,18.87004,410.2182,257.6066,152.6116,0,668.4187,3613.353,0,-1.136868e-13,-1.687539e-14,4.263256e-14,70.9948,0,132.6561,5.455756,0,167.2117,0,0
naive,2026-01-18 12:00:00,1296,12,26.93626,3090.169,68.40303,0,159.9768,0,0,2163.118,2162.801,816.1559,410.8644,1227.02,3,68.35444,168.4781,190.1877,800,0,0.04859261,201.3201,0.10066,0.1267959,0.3172331,0,250,0.3172331,1346.645,141.5967,55.80953,0,0,18.38012,409.1382,254.7082,154.43,0,669.049,3616.984,0,-1.136868e-13,3.039236e-14,4.263256e-14,68.40303,0,141.5967,5.32896,0,168.4781,0,0
naive,2026-01-18 12:15:00,1297,12.25,27.30623,3073.447,55.24707,0,174.2889,0,0,2151.413,2151.096,834.2755,418.4081,1252.684,3,72.0895,169.524,211.07,800,0,0,201.2884,0.1006442,0.1267683,0.3172331,0,250,0.3172331,1316.82,156.519,55.42042,0,0,17.76986,410.0808,250.9991,159.0817,0,672.7943,3638.021,0,1.136868e-13,3.724798e-14,4.263256e-14,55.24707,0,156.519,5.153599,0,186.3664,0,0
naive,2026-01-18 12:30:00,1298,12.5,27.6671,3080.448,67.48606,0.05062289,180.1615,0,0,2156.314,2155.997,851.7809,426.818,1278.599,3,66.26646,174.121,238.2114,800,0,1.219603,200.9518,0.1004759,0.1267484,0.3172331,0,250,0.3172331,1304.216,175.958,55.04088,0,0,4.203487,414.1485,250.4918,163.6567,0,678.1172,3667.723,0,1.136868e-13,-2.120526e-14,4.263256e-14,67.48606,0.05062289,175.958,5.026851,0,174.0703,0,0
naive,2026-01-18 12:45:00,1299,12.75,27.79212,3084.279,74.22968,0,181.3508,0,0,2158.996,2158.678,856.2062,429.5366,1285.743,3,59.813,174.3299,251.5999,800,0,3.680712,200,0.1,0.1265364,0.3172331,0,250,0.3172331,1302.472,185.5959,54.90939,10.73597,0,0,415.7618,250.8195,164.9423,0,680.3561,3698.705,0,-1.136868e-13,-2.220446e-16,4.263256e-14,63.49371,0,181.3508,3.680712,0,174.3299,4.245098,0
naive,2026-01-18 13:00:00,1300,13,27.95284,3085.635,75.13747,2.369361,201.35,0,0,2159.944,2159.627,1266.514,549.1667,1815.681,4,74.72643,173.0176,267.9365,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.1132,197.3024,54.74035,0.4110402,0,4.047656,417.3654,172.576,244.7894,0,722.5249,3913.013,0,0,1.24345e-13,4.263256e-14,74.72643,2.369361,197.3024,0,500,170.6482,0,0
naive,2026-01-18 13:15:00,1301,13.25,27.86551,3066.425,65.30418,3.182251,213.3349,0,0,2146.498,2146.181,703.8973,369.5066,1073.404,3,0,0,273.4039,800,0,68.48643,307.7958,0.1538979,0.2046279,0.3172331,0,250,0.3172331,1442.283,201.5194,54.8322,0,0,11.81547,413.9987,278.1756,135.823,0,649.9611,3513.1,0,-5.684342e-14,3.463896e-14,4.263256e-14,65.30418,3.182251,201.5194,255.6605,0,0,0,-3.108624e-15
naive,2026-01-18 13:30:00,1302,13.5,27.87172,3103.79,72.29378,3.534422,217.3882,0,0,2172.653,2172.336,715.2314,374.5033,1089.735,3,0,0,289.7346,800,0,75.8282,288.7902,0.1443951,0.1938145,0.3172331,0,250,0.3172331,1457.104,213.542,54.82567,0,0,3.846208,419.0984,281.0712,138.0273,0,656.3164,3548.061,0,0,4.291012e-14,4.263256e-14,72.29378,3.534422,213.542,261.8186,0,0,0,-3.552714e-15
naive,2026-01-18 13:45:00,1303,13.75,27.94557,3072.549,75.59171,2.081459,221.2662,0,0,2150.784,2150.467,725.2265,378.9096,1104.136,3,0,0,304.1361,800,0,70.22758,271.1879,0.1355939,0.181847,0.3172331,0,250,0.3172331,1425.241,223.9766,54.748,7.445591,0,0,415.5312,275.3563,140.1749,0,654.2659,3549.715,0,-1.136868e-13,5.534462e-14,4.263256e-14,68.14612,2.081459,221.2662,239.2532,0,0,2.710376,-3.552714e-15
naive,2026-01-18 14:00:00,1304,14,28.06158,3066.987,69.68716,1.841216,233.3556,1,1,2146.891,2146.574,727.126,379.747,1106.873,3,0,0,306.873,800,0,71.52837,253.2631,0.1266316,0.170763,0.3172331,0,250,0.3172331,1419.448,225.7074,54.62598,0,0,7.648264,415.8042,274.9149,140.8893,656.1432,0,1250.832,0,-1.136868e-13,5.156986e-14,4.263256e-14,69.68716,1.841216,225.7074,243.7121,0,0,0,-6.661338e-16
naive,2026-01-18 14:15:00,1305,14.25,28.13048,3090.189,55.82387,2.95275,235.7106,1,1,2163.132,2162.815,745.6887,387.9304,1133.619,3,0,26.6956,306.9235,800,0,55.82387,239.2673,0.1196336,0.1594761,0.3172331,0,250,0.3172331,1417.126,225.5753,54.55351,0,0,10.13534,419.5657,274.8688,144.6969,664.765,0,1268.157,0,-2.273737e-13,-2.856049e-14,4.263256e-14,55.82387,2.95275,225.5753,212.893,0,23.74285,0,-7.105427e-15
naive,2026-01-18 14:30:00,1306,14.5,28.25554,3103.314,68.06156,1.461665,236.6471,1,1,2172.32,2172.002,797.5835,410.8081,1208.392,3,0,88.73119,319.6604,800,0,68.06156,222.2142,0.1111071,0.1506631,0.3172331,0,250,0.3172331,1374.419,234.6165,54.42199,0,0,2.030543,422.4749,267.2984,155.1765,678.5014,0,1295.778,0,1.136868e-13,5.620504e-14,4.263256e-14,68.06156,1.461665,234.6165,156.9184,0,87.26952,0,1.421085e-14
naive,2026-01-18 14:45:00,1307,14.75,28.63877,3093.746,72.5909,0.8879115,240.5097,1,1,2165.622,2165.305,853.7887,435.5861,1289.375,3,0,165.0635,324.3114,800,0,72.5909,204.0315,0.1020158,0.139925,0.3172331,0,250,0.3172331,1311.516,237.0359,54.01892,0,0,3.473851,424.6538,257.1734,167.4805,693.4407,0,1326.11,0,0,2.803313e-15,4.263256e-14,72.5909,0.8879115,237.0359,88.71693,0,164.1756,0,-2.842171e-14
naive,2026-01-18 15:00:00,1308,15,28.78584,3109.014,85.21475,0,252.3853,1,1,2176.31,2175.993,915.1467,454.88,1370.027,3,65.19619,170.2349,334.5956,800,0,15.99756,200,0.1,0.1284757,0.3172331,0,250,0.3172331,1260.846,244.1588,53.86425,4.021001,0,8.22648,428.1076,248.0244,180.0833,704.5227,0,1355.384,0,-1.136868e-13,-7.21645e-16,4.263256e-14,81.19375,0,244.1588,15.99756,0,170.2349,0,0
naive,2026-01-18 15:15:00,1309,15.25,28.90422,3090.949,75.17508,0,252.4832,1,1,2163.664,2163.347,1313.575,569.3429,1882.918,4,79.52493,171.0752,332.3181,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.7716,242.1822,53.73974,0,0,10.30104,426.7131,167.5901,259.123,738.9646,0,1417.472,0,0,1.24345e-13,4.263256e-14,75.17508,0,242.1822,0,500,175.425,0,1.136868e-13
naive,2026-01-18 15:30:00,1310,15.5,28.9742,3123.996,56.72745,0.3216608,250.7332,1,1,2186.797,2186.48,742.701,386.6132,1129.314,3,0,0,329.3142,800,0,57.04911,310.6551,0.1553275,0.2046279,0.3172331,0,250,0.3172331,1443.779,239.8087,53.66614,0,0,10.92451,431.9312,285.1719,146.7592,673.9429,0,1287.511,0,-1.136868e-13,7.01661e-14,4.263256e-14,56.72745,0.3216608,239.8087,260.3427,0,0,0,4.996004e-16
naive,2026-01-18 15:45:00,1311,15.75,29.01338,3127.314,80.09377,2.304051,248.5481,1,1,2189.12,2188.802,740.4181,385.6068,1126.025,3,0,0,326.025,800,0,82.39782,290.0067,0.1450034,0.195615,0.3172331,0,250,0.3172331,1448.384,237.3113,53.62494,0,0,11.23682,432.7582,286.3252,146.433,674.1534,0,1287.979,0,-5.684342e-14,7.985279e-14,4.263256e-14,80.09377,2.304051,237.3113,257.2838,0,0,0,-5.329071e-15
naive,2026-01-18 16:00:00,1312,16,29.227,3087.952,96.5448,0,237.4174,1,1,2161.567,2161.249,741.7435,386.1911,1127.935,3,0,0,327.9346,800,0,96.5448,265.8249,0.1329124,0.182613,0.3172331,0,250,0.3172331,1419.506,238.1409,53.40026,0,0,0,429.3056,281.926,147.3796,668.1171,0,1276.159,0,-1.705303e-13,6.505907e-14,4.263256e-14,96.5448,0,237.4174,272.5602,0,0,0.7235005,0
naive,2026-01-18 16:15:00,1313,16.25,29.14027,3088.181,104.6025,0,219.9226,1,1,2161.727,2161.409,754.9256,392.0024,1146.928,3,0,20.58658,326.3414,800,0,104.6025,239.6324,0.1198162,0.167386,0.3172331,0,250,0.3172331,1406.484,237.2103,53.49148,0,0,0,428.5254,278.8114,149.714,670.8138,0,1281.45,0,0,-1.054712e-15,4.263256e-14,104.6025,0,219.9226,263.1321,0,20.58658,17.28771,0
naive,2026-01-18 16:30:00,1314,16.5,29.15904,3061.746,127.8194,0,224.1056,1,1,2143.222,2142.905,842.0161,430.3962,1272.412,3,0,158.591,313.8213,800,0,127.8194,207.6398,0.1038199,0.150893,0.3172331,0,250,0.3172331,1300.889,228.0626,53.47174,0,0,0,425.0312,257.9846,167.0466,688.3808,0,1316.606,0,5.684342e-14,3.921863e-14,4.263256e-14,127.8194,0,224.1056,158.3787,0,158.591,3.957023,0
naive,2026-01-18 16:45:00,1315,16.75,29.04274,3050.387,157.3428,0,220.3624,1,1,2135.271,2134.953,943.1228,458.8631,1401.986,3,135.3903,161.4991,305.0964,800,0,21.9525,202.119,0.1010595,0.1307478,0.3172331,0,250,0.3172331,1191.831,222.0059,53.59406,0,0,0,422.3827,235.7587,186.624,694.6217,0,1328.95,0,0,-5.165313e-14,4.263256e-14,157.3428,0,220.3624,30.42853,0,161.4991,1.643494,2.842171e-14
naive,2026-01-18 17:00:00,1316,17,29.07301,3056.129,187.3013,0,222.6778,1,1,2139.29,2138.973,979.3088,467.4336,1446.742,3,197.4459,159.9455,289.351,800,0,0,202.0872,0.1010436,0.1272714,0.3172331,0,250,0.3172331,1159.664,210.4785,53.56222,0,0,12.19926,423.4567,229.547,193.9097,699.3953,0,1338.533,0,5.684342e-14,3.383405e-14,4.263256e-14,187.3013,0,210.4785,8.348766,0,170.09,0,2.842171e-14
naive,2026-01-18 17:15:00,1317,17.25,29.09778,3012.882,240.2856,0,225.1233,1,1,2109.017,2108.7,991.975,468.5182,1460.493,3,235.2678,155.1917,270.0337,800,0,5.017801,200.8009,0.1004005,0.1272513,0.3172331,0,250,0.3172331,1116.725,196.3733,53.53616,0,0,28.75,417.6897,221.1667,196.5229,695.3789,0,1330.53,0,5.684342e-14,-1.465494e-14,4.263256e-14,240.2856,0,196.3733,8.221515,0,155.1917,0,2.842171e-14
naive,2026-01-18 17:30:00,1318,17.5,29.21698,3023.321,266.9735,0,219.3609,1,0,2116.325,2116.008,1022.299,476.2532,1498.552,3,282.6242,154.267,261.6612,800,0,0,200.7693,0.1003847,0.1264414,0.3172331,0,250,0.3172331,1093.708,190.0352,53.4108,0,0,29.32576,420.2282,217.1723,203.0559,699.2485,0,1338.41,0,5.684342e-14,-4.837797e-14,4.263256e-14,266.9735,0,190.0352,3.077272,0,169.9177,0,0
naive,2026-01-18 17:45:00,1319,17.75,29.36085,2992.05,299.979,0,204.1812,0,0,2094.435,2094.118,1045.848,480.5619,1526.41,4,333.6726,152.4486,240.2886,800,0,0,200.7377,0.1003689,0.1264215,0.3172331,0,250,0.3172331,1048.27,174.2364,53.25948,0,0,29.94471,417.1927,208.806,208.3867,0,695.3326,3764.412,0,-1.136868e-13,-3.31124e-14,4.263256e-14,299.979,0,174.2364,2.950851,0,186.1422,0,-2.842171e-14
naive,2026-01-18 18:00:00,1320,18,29.42338,2993.28,335.8278,0.4004364,194.2041,0,0,2095.296,2094.979,979.5223,444.8228,1424.345,3,388.3095,0.5533856,235.4822,800,0,0,200.7061,0.1003531,0.1264016,0.3172331,0,250,0.3172331,1115.457,170.6334,53.19371,0,0,23.57062,417.9368,222.4938,195.443,0,672.0181,3636.257,0,5.684342e-14,-4.984901e-14,4.263256e-14,335.8278,0.4004364,170.6334,2.824449,0,52.6347,0,7.105427e-15
naive,2026-01-18 18:15:00,1321,18.25,29.5999,2976.927,403.8311,2.085196,188.0427,0,0,2083.849,2083.531,1017.377,454.8223,1472.199,3,444.5358,2.158877,225.5047,800,0,0,200.6745,0.1003373,0.1263817,0.3172331,0,250,0.3172331,1066.154,163.0852,53.00806,0,0,24.95756,417.2696,213.4866,203.783,0,673.3065,3643.551,0,-5.684342e-14,-2.337019e-14,4.263256e-14,403.8311,2.085196,163.0852,2.698067,0,40.77839,0,-2.131628e-14
naive,2026-01-18 18:30:00,1322,18.5,29.75958,2939.162,423.2783,3.213167,185.587,0,0,2057.414,2057.097,1035.775,457.9865,1493.761,3,486.1169,1.266452,206.3779,800,0,0,200.6429,0.1003215,0.1263618,0.3172331,0,250,0.3172331,1021.322,148.9891,52.84012,0,1.946715,36.59789,413.4303,205.2311,208.1992,0,670.5719,3632.058,0,1.136868e-13,7.827072e-15,4.263256e-14,423.2783,1.266452,148.9891,2.571705,0,62.83859,0,1.421085e-14
naive,2026-01-18 18:45:00,1323,18.75,29.74154,2888.426,482.0172,1.071596,174.7277,0,0,2021.898,2021.581,1046.513,459.998,1506.511,4,509.002,1.760446,195.7484,800,0,0,200.6113,0.1003057,0.1263419,0.3172331,0,250,0.3172331,975.0678,141.3436,52.85909,0,0,33.38416,406.1316,195.8585,210.2731,0,662.5622,3584.626,0,-1.705303e-13,5.440093e-15,4.263256e-14,482.0172,1.071596,141.3436,2.445364,0,27.67359,0,3.552714e-15
naive,2026-01-18 19:00:00,1324,19,29.72155,2847.882,527.2661,0,161.4464,0,0,1993.517,1993.2,1069.046,465.8887,1534.935,4,542.9894,3.51437,188.4312,800,0,0,200.5798,0.1002899,0.126322,0.3172331,0,250,0.3172331,924.1539,136.0902,52.88012,0,0,25.3562,400.2541,185.5496,214.7045,0,656.5293,3551.421,0,0,4.482525e-14,4.263256e-14,527.2661,0,136.0902,2.319042,0,19.23764,0,-2.842171e-14
