controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 19:15:00,1325,19.25,29.39192,2845.721,551.8463,0,143.5011,0,0,1992.005,1991.688,1074.68,465.9118,1540.592,4,563.6745,2.581954,174.3356,800,0,0,200.5482,0.1002741,0.1263021,0.3172331,0,250,0.3172331,917.0074,126.3697,53.2268,0,0,17.13138,397.0598,182.7841,214.2757,0,652.1107,3526.728,0,1.705303e-13,-2.58682e-14,4.263256e-14,551.8463,0,126.3697,2.192739,0,14.41019,0,-1.776357e-15
naive,2026-01-18 19:30:00,1326,19.5,29.35104,2811.349,564.7188,0,131.7183,0,0,1967.944,1967.627,1072.277,462.6131,1534.89,4,582.4976,1.256444,151.136,800,0,0,200.5166,0.1002583,0.1262823,0.3172331,0,250,0.3172331,895.3501,109.6026,53.2698,0,0,22.11567,391.9126,178.3074,213.6052,0,645.3248,3489.358,0,5.684342e-14,-1.745826e-14,4.263256e-14,564.7188,0,109.6026,2.066457,0,19.03526,0,5.329071e-14
naive,2026-01-18 19:45:00,1327,19.75,29.25909,2794.264,570.4353,0,123.764,0,0,1955.985,1955.668,1061.406,458.7448,1520.151,4,574.7308,1.388273,144.0323,800,0,0,200.485,0.1002425,0.1262624,0.3172331,0,250,0.3172331,894.261,104.557,53.36651,0,0,19.20706,388.7478,177.7325,211.0153,0,640.2947,3461.584,0,5.684342e-14,3.205769e-14,4.263256e-14,570.4353,0,104.557,1.940195,0,5.683736,0,1.509903e-14
naive,2026-01-18 20:00:00,1328,20,28.9405,2783.685,545.6626,0,109.9944,0,0,1948.58,1948.262,1051.537,454.9503,1506.488,4,570.0541,1.983796,134.4497,800,0,0,200.4535,0.1002267,0.1262425,0.3172331,0,250,0.3172331,896.725,97.94339,53.70159,0,0,12.05098,384.5973,176.9894,207.6078,0,634.3183,3428.337,0,0,-2.897682e-14,4.263256e-14,545.6626,0,97.94339,1.813952,0,26.37534,0,-3.197442e-14
naive,2026-01-18 20:15:00,1329,20.25,28.78118,2764.515,517.141,2.445425,101.9144,0,0,1935.161,1934.843,1007.2,440.4317,1447.632,3,527.7921,2.756068,117.0834,800,0,0,200.4219,0.100211,0.1262226,0.3172331,0,250,0.3172331,927.6435,85.44169,53.86915,0,0,16.47267,380.6322,182.4608,198.1714,0,626.1326,3383.126,0,1.136868e-13,-1.115774e-14,4.263256e-14,517.141,2.445425,85.44169,1.68773,0,10.96181,0,-5.329071e-15
naive,2026-01-18 20:30:00,1330,20.5,28.79615,2751.407,500.7653,1.955119,94.21266,0,0,1925.985,1925.668,952.7099,423.329,1376.039,3,469.6281,1.121604,105.2892,800,0,1.561527,200,0.1,0.1262028,0.3172331,0,250,0.3172331,972.9579,76.82228,53.8534,29.57573,0.8335156,17.39038,378.9502,191.4358,187.5143,0,618.1865,3391.897,0,0,2.775558e-17,4.263256e-14,471.1896,1.121604,76.82228,1.561527,0,0,0,1.265654e-14
naive,2026-01-18 20:45:00,1331,20.75,28.51707,2761.965,446.1025,0,87.67141,0,0,1933.376,1933.059,1305.304,523.7816,1829.085,4,431.8723,1.442756,95.77036,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,627.7547,70.09082,54.14692,14.23021,0,17.58058,378.1204,122.7733,255.3471,0,649.9932,3538.594,0,2.273737e-13,1.24345e-13,4.263256e-14,431.8723,0,70.09082,0,500,1.442756,0,2.842171e-14
naive,2026-01-18 21:00:00,1332,21,28.56334,2779.838,391.8759,0.2466727,82.98762,0,0,1945.886,1945.569,577.0903,313.6039,890.6942,2,0,0,90.69416,800,0,391.2309,227.1096,0.1135548,0.2046279,0.3172331,0,250,0.3172331,1368.479,66.34217,54.09826,0.8916598,0,16.64545,380.9463,267.9072,113.0391,0,584.7698,3156.911,0,0,-7.993606e-15,4.263256e-14,390.9842,0.2466727,66.34217,391.8674,0,0,0,-1.004752e-14
naive,2026-01-18 21:15:00,1333,21.25,28.49498,2778.45,350.3604,0,72.74718,0,0,1944.915,1944.598,755.4877,364.7452,1120.233,3,231.2145,0.1325621,88.88588,800,0,108.2955,200,0.1,0.1430076,0.3172331,0,250,0.3172331,1189.11,65.06803,54.17016,10.85036,0,7.679149,380.1965,232.45,147.7465,0,598.6963,3250.605,0,-5.684342e-14,6.605827e-15,4.263256e-14,339.51,0,65.06803,108.2955,0,0.1325621,0,2.353673e-14
naive,2026-01-18 21:30:00,1334,21.5,28.32908,2779.818,303.479,2.376879,61.81125,0,0,1945.873,1945.555,1188.976,488.5717,1677.548,4,296.7579,2.76619,78.02362,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.5794,57.21997,54.34464,6.721134,0,4.591281,379.0316,147.3722,231.6594,0,636.8381,3453.066,0,-5.684342e-14,1.24345e-13,4.263256e-14,296.7579,2.376879,57.21997,0,500,0.3893105,0,4.085621e-14
naive,2026-01-18 21:45:00,1335,21.75,28.17017,2777.248,256.452,0,58.03649,0,0,1944.073,1943.756,564.9709,308.2611,873.232,2,0,0,73.23203,800,0,248.4336,262.809,0.1314045,0.2046279,0.3172331,0,250,0.3172331,1378.785,53.79908,54.51178,8.018357,0,4.237415,377.3961,267.6587,109.7374,0,576.7424,3124.589,0,0,-7.993606e-15,4.263256e-14,248.4336,0,53.79908,248.8353,0,0,0,0
naive,2026-01-18 22:00:00,1336,22,28.13382,2752.945,218.3283,0.9352499,59.14426,0,0,1927.062,1926.744,556.8195,304.6675,861.487,2,0,0,61.48696,800,0,219.136,207.9836,0.1039918,0.1654869,0.3172331,0,250,0.3172331,1369.925,45.18858,54.55001,0,0.127504,13.95569,373.8035,265.7324,108.0711,0,573.107,3090.94,0,1.136868e-13,5.528911e-14,4.263256e-14,218.3283,0.8077458,45.18858,227.5642,0,0,0,5.551115e-15
naive,2026-01-18 22:15:00,1337,22.25,27.79835,2746.034,176.301,0,52.42988,0,0,1922.223,1921.906,678.7649,339.3805,1018.145,3,160.1106,2.589909,55.44492,800,0,16.19043,203.9032,0.1019516,0.1309642,0.3172331,0,250,0.3172331,1243.141,40.8969,54.90284,0,0,11.53297,370.215,239.4256,130.7894,0,581.0273,3133.884,0,0,-7.854828e-15,4.263256e-14,176.301,0,40.8969,31.80335,0,2.589909,0,1.421085e-14
naive,2026-01-18 22:30:00,1338,22.5,27.91413,2698.896,150.6257,0.04780885,57.1503,0,0,1889.227,1888.91,666.7203,335.3396,1002.06,3,149.4433,5.03769,47.5789,800,0,1.182405,203.5755,0.1017878,0.1283949,0.3172331,0,250,0.3172331,1222.19,35.05076,54.78107,0,0,22.09955,364.7547,235.9692,128.7855,0,575.5755,3104.037,0,0,-5.406786e-14,4.263256e-14,150.6257,0.04780885,35.05076,15.48452,0,4.989881,0,2.664535e-15
naive,2026-01-18 22:45:00,1339,22.75,27.65251,2698.832,140.6629,1.028811,54.61666,0,0,1889.182,1888.865,650.2668,330.3453,980.6121,2,130.4517,4.264176,45.89628,800,0,10.21125,200.9907,0.1004953,0.1281885,0.3172331,0,250,0.3172331,1238.598,33.90725,55.05622,0,0,20.70941,362.7307,237.8159,124.9148,0,572.1375,3084.818,0,0,2.71172e-14,4.263256e-14,140.6629,1.028811,33.90725,14.17393,0,3.235365,0,-4.440892e-15
naive,2026-01-18 23:00:00,1340,23,27.39705,2687.039,123.5712,2.783567,56.97975,0,0,1880.927,1880.61,649.6621,329.9097,979.5718,2,131.8728,3.938811,43.76016,800,0,0,200.959,0.1004795,0.1265609,0.3172331,0,250,0.3172331,1230.948,32.41856,55.3249,0,0,24.56119,359.2076,235.0787,124.1289,0,569.6789,3070.993,0,5.684342e-14,-2.220446e-16,4.263256e-14,123.5712,2.783567,32.41856,3.836116,0,9.456859,0,8.881784e-15
naive,2026-01-18 23:15:00,1341,23.25,27.40018,2713.124,95.29825,0.1884994,55.53979,0,0,1899.187,1898.87,632.5028,324.1615,956.6643,2,116.6025,1.646472,38.41533,800,0,0,200.9274,0.1004637,0.126541,0.3172331,0,250,0.3172331,1266.367,28.45802,55.32161,0,0,27.08177,362.7185,241.8586,120.8599,0,571.1924,3079.321,0,-5.684342e-14,1.382228e-14,4.263256e-14,95.29825,0.1884994,28.45802,3.709575,0,22.76222,0,3.552714e-15
naive,2026-01-18 23:30:00,1342,23.5,27.34443,2666.283,77.60138,1.972587,45.69649,0,1,1866.398,1866.081,626.0772,321.9854,948.0626,2,111.0834,1.344904,35.6343,800,0,0,200.8958,0.1004479,0.126521,0.3172331,0,250,0.3172331,1240.004,26.41373,55.38024,0,0.6276823,19.28276,356.0393,236.5466,119.4928,0,562.2104,3030.937,0,0,8.326673e-16,4.263256e-14,77.60138,1.344904,26.41373,3.583054,0,33.482,0,0
naive,2026-01-18 23:45:00,1343,23.75,27.35691,2645.444,58.35688,0.3372505,32.77181,1,1,1851.811,1851.493,614.792,318.4184,933.2105,2,99.2462,0.5379346,33.42633,800,0,0,200.8641,0.1004321,0.1265011,0.3172331,0,250,0.3172331,1236.701,24.77375,55.36712,0,0,7.998065,353.3491,235.9784,117.3707,555.923,0,1049.558,0,0,3.552714e-14,4.263256e-14,58.35688,0.3372505,24.77375,3.456553,0,41.09001,0,0
naive,2026-01-19 00:00:00,1344,0,27.3313,2701.05,65.4125,0,35.58274,1,1,1890.735,1890.418,615.5967,319.5421,935.1388,2,92.78204,1.233838,41.12295,800,0,0,200.8325,0.1004163,0.1264812,0.3172331,0,250,0.3172331,1274.821,30.48648,55.39405,0,0,5.096259,360.5825,243.1214,117.4611,563.6355,0,1064.953,0,-1.136868e-13,-3.469447e-14,4.263256e-14,65.4125,0,30.48648,3.330072,0,28.60338,0,0
naive,2026-01-19 00:15:00,1345,0.25,27.21809,2711.68,79.21317,0,41.62507,1,1,1898.176,1897.858,608.9098,316.1886,925.0984,2,96.19183,0.05265058,28.85397,800,0,0,200.8009,0.1004005,0.1264613,0.3172331,0,250,0.3172331,1288.949,21.41701,55.51313,0,0,20.20807,361.1438,245.2333,115.9105,565.2666,0,1068.081,0,0,-2.126077e-14,4.263256e-14,79.21317,0,21.41701,3.203611,0,17.03131,0,0
naive,2026-01-19 00:30:00,1346,0.5,26.89141,2733.948,70.35427,0,30.85563,1,1,1913.763,1913.446,597.6267,312.5884,910.2151,2,84.64184,0,25.57324,800,0,0,200.7693,0.1003846,0.1264414,0.3172331,0,250,0.3172331,1315.82,19.04871,55.8567,0,0,11.80692,361.6371,248.6457,112.9913,563.4653,0,1064.092,0,-5.684342e-14,3.702594e-14,4.263256e-14,70.35427,0,19.04871,3.077169,0,14.28757,0,0
naive,2026-01-19 00:45:00,1347,0.75,26.67444,2704.392,87.62544,0,18.39694,1,1,1893.074,1892.757,598.8203,312.8126,911.6329,2,87.18103,0.1870031,24.26487,800,0,0.4444064,200.6266,0.1003133,0.1264215,0.3172331,0,250,0.3172331,1293.937,18.11626,56.0849,0,0,0.2806787,356.1214,243.4128,112.7086,556.2782,0,1049.461,0,0,-2.634004e-14,4.263256e-14,87.62544,0,18.11626,2.950748,0,0.1870031,0,-5.551115e-16
naive,2026-01-19 01:00:00,1348,1,26.54897,2666.103,77.73103,2.048428,25.55718,1,1,1866.272,1865.955,594.5421,312.1934,906.7355,2,76.53102,1.596454,28.60806,800,0,1.200017,200.295,0.1001475,0.1263316,0.3172331,0,250,0.3172331,1271.413,21.38762,56.21686,0,0.4519736,4.16956,350.1703,238.5564,111.614,551.5321,0,1040.6,0,-5.684342e-14,-7.577272e-15,4.263256e-14,77.73103,1.596454,21.38762,2.38001,0,0,0,-6.883383e-15
naive,2026-01-19 01:15:00,1349,1.25,26.39898,2677.313,58.89129,1.462688,15.98891,1,1,1874.119,1873.802,593.9023,311.0021,904.9044,2,84.17443,1.448482,19.28152,800,0,0,200.2635,0.1001317,0.1261228,0.3172331,0,250,0.3172331,1279.899,14.43816,56.37462,0,0.01420669,1.550749,350.5573,239.4075,111.1498,550.6997,0,1038.002,0,-5.684342e-14,-1.573741e-14,4.263256e-14,58.89129,1.448482,14.43816,1.05387,0,25.28314,0,7.105427e-15
naive,2026-01-19 01:30:00,1350,1.5,25.98885,2679.141,56.41444,1.252218,24.13416,1,1,1875.399,1875.082,583.3175,308.02,891.3375,2,70.01748,1.677736,19.64226,800,0,0,200.2319,0.100116,0.126103,0.3172331,0,250,0.3172331,1291.764,14.77273,56.80597,0,0,9.361428,347.8613,239.6049,108.2564,549.3613,0,1034.816,0,-5.684342e-14,-1.024181e-14,4.263256e-14,56.41444,1.252218,14.77273,0.9277673,0,14.02856,0,1.776357e-15
naive,2026-01-19 01:45:00,1351,1.75,25.99038,2688.816,64.86698,2.196004,25.76947,1,1,1882.171,1881.854,592.8247,311.2523,904.077,2,78.07817,1.891178,24.10768,800,0,0,200.2004,0.1001002,0.1260831,0.3172331,0,250,0.3172331,1289.029,18.13083,56.80435,0,0.3048265,7.638642,349.1284,239.1051,110.0233,551.7743,0,1040.17,0,-5.684342e-14,2.650657e-14,4.263256e-14,64.86698,1.891178,18.13083,0.8016842,0,13.21118,0,0
naive,2026-01-19 02:00:00,1352,2,26.08465,2718.206,68.87658,3.18938,23.64179,1,1,1902.744,1902.427,593.2715,311.2973,904.5688,2,79.356,0.7493363,24.46348,800,0,0,200.1689,0.1000845,0.1260633,0.3172331,0,250,0.3172331,1309.156,18.37997,56.70521,0,2.440044,5.261818,353.6247,243.3063,110.3184,555.5815,0,1051.579,0,0,-5.637157e-14,4.263256e-14,68.87658,0.7493363,18.37997,0.6756209,0,10.47942,0,-5.329071e-15
naive,2026-01-19 02:15:00,1353,2.25,26.14685,2729.111,70.40021,0.7500504,18.60981,1,1,1910.378,1910.061,593.1277,311.359,904.4867,2,78.3041,0,26.18265,800,0,0,200.1374,0.1000687,0.1260434,0.3172331,0,250,0.3172331,1316.933,19.65859,56.63979,0,0.7500504,0,355.4955,245.0634,110.4321,556.4224,0,1050.419,0,-5.684342e-14,4.490852e-14,4.263256e-14,70.40021,0,18.60981,0.5495775,0,7.903891,1.04878,0
naive,2026-01-19 02:30:00,1354,2.5,25.89011,2686.197,56.19231,0,22.62306,1,1,1880.338,1880.02,586.9623,309.6287,896.591,2,70.00091,0.2493377,26.34077,800,0,0,200.1059,0.1000529,0.1260236,0.3172331,0,250,0.3172331,1293.058,19.83142,56.90982,0,0,2.79164,348.0761,239.3627,108.7134,549.5081,0,1034.993,0,5.684342e-14,-4.776735e-14,4.263256e-14,56.19231,0,19.83142,0.4235539,0,14.05794,0,-1.776357e-15
naive,2026-01-19 02:45:00,1355,2.75,25.83142,2674.919,67.38119,3.839915,20.60268,1,1,1872.443,1872.126,600.3363,313.2851,913.6214,2,88.82716,1.173328,23.62096,800,0,0,200.0744,0.1000372,0.1260037,0.3172331,0,250,0.3172331,1271.789,17.79482,56.97155,0,2.666587,2.807861,346.201,235.1445,111.0564,548.9488,0,1038.404,0,0,-3.042011e-14,4.263256e-14,67.38119,1.173328,17.79482,0.2975502,0,21.44597,0,3.552714e-15
naive,2026-01-19 03:00:00,1356,3,25.44622,2629.706,65.01185,1.217896,34.84277,1,1,1840.794,1840.477,610.9174,316.2313,927.1487,2,103.2732,0.1333916,23.74207,800,0,0,200.0429,0.1000214,0.1259839,0.3172331,0,250,0.3172331,1229.56,17.95922,57.37667,0,1.084504,16.88355,337.7037,225.5694,112.1343,544.898,0,1027.118,0,1.136868e-13,-5.370704e-14,4.263256e-14,65.01185,0.1333916,17.95922,0.1715663,0,38.26137,0,0
naive,2026-01-19 03:15:00,1357,3.25,25.56919,2653.99,56.54467,0,39.69801,1,1,1857.793,1857.476,604.4258,314.2301,918.6559,2,96.03877,1.620692,20.99646,800,0,0,200.0114,0.1000057,0.1259641,0.3172331,0,250,0.3172331,1253.05,15.8617,57.24734,0,0,23.83631,341.6701,230.4507,111.2194,549.0645,0,1033.726,0,0,-4.08007e-14,4.263256e-14,56.54467,0,15.8617,0.04560219,0,41.11478,0,-7.105427e-15
naive,2026-01-19 03:30:00,1358,3.5,25.22516,2652.242,70.8263,0,29.91751,1,1,1856.57,1856.252,992.6484,425.7266,1418.375,3,97.48052,0.9437461,19.95078,800,500,0,324.9799,0.16249,0.1259442,0.3172331,0,250,0.3172331,863.604,15.12666,57.60918,0,0,14.79086,339.0851,157.7292,181.3559,586.1572,0,1107.504,0,5.684342e-14,-2.850498e-14,4.263256e-14,70.8263,0,15.12666,0,500,27.59797,0,-1.065814e-14
naive,2026-01-19 03:45:00,1359,3.75,25.19901,2634.252,84.68866,0.4272594,20.4521,1,1,1843.976,1843.659,527.9487,291.9398,819.8885,2,0,0,19.88851,800,0,85.11592,303.6498,0.1518249,0.2046351,0.3172331,0,250,0.3172331,1315.71,15.0836,57.63667,0,0,5.368502,336.6082,240.176,96.43217,533.0959,0,1001.35,0,-5.684342e-14,-4.693468e-14,4.263256e-14,84.68866,0.4272594,15.0836,102.0216,0,0,0,-3.330669e-15
naive,2026-01-19 04:00:00,1360,4,25.27863,2656.229,109.1412,1.687213,16.9065,1,1,1859.36,1859.043,526.0538,291.1045,817.1583,2,0,0,17.15832,800,0,109.4865,276.2303,0.1381152,0.1912038,0.3172331,0,250,0.3172331,1332.989,13.00207,57.55294,0,1.341926,3.904425,339.9599,243.7198,96.24013,535.5382,0,1008.644,0,0,9.867107e-14,4.263256e-14,109.1412,0.3452863,13.00207,110.3249,0,0,0,2.553513e-15
naive,2026-01-19 04:15:00,1361,4.25,25.38178,2643.125,122.1217,0,24.73663,1,1,1850.187,1849.87,521.5982,289.1403,810.7385,2,0,0,10.73847,800,0,122.1217,245.6564,0.1228282,0.1739382,0.3172331,0,250,0.3172331,1328.272,8.128439,57.44445,0,0,16.60819,338.986,243.3622,95.62386,535.5453,0,1006.466,0,-5.684342e-14,3.380629e-14,4.263256e-14,122.1217,0,8.128439,127.7417,0,0,0,0
naive,2026-01-19 04:30:00,1362,4.5,25.36857,2679.731,174.784,0,29.14122,1,1,1875.812,1875.494,526.9324,291.4918,818.4242,2,0,0,18.42418,800,0,152.6163,207.4637,0.1037318,0.1546863,0.3172331,0,250,0.3172331,1348.562,13.94805,57.45835,22.16773,0,15.19317,343.5894,247.0139,96.57546,541.2886,0,1056.176,0,5.684342e-14,-2.642331e-14,4.263256e-14,152.6163,0,13.94805,153.1147,0,0,0,0
naive,2026-01-19 04:45:00,1363,4.75,25.13417,2704.045,212.8364,0,28.4839,1,1,1892.831,1892.514,648.179,327.1569,975.336,2,149.5167,0.08938939,25.72995,800,0,29.72408,200,0.1,0.1306368,0.3172331,0,250,0.3172331,1244.335,19.52714,57.70487,33.59562,0,8.956759,345.0771,226.8515,118.2257,555.6413,0,1104.317,0,0,8.049117e-16,4.263256e-14,179.2407,0,19.52714,29.72408,0,0.08938939,0,-1.164346e-14
naive,2026-01-19 05:00:00,1364,5,25.08442,2757.906,256.3461,1.878735,31.18251,1,1,1930.534,1930.217,1091.156,454.1583,1545.314,4,223.5346,0.008720168,21.77083,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.0608,16.53113,57.7572,32.81142,1.870015,14.65138,351.5998,152.8145,198.7853,609.6412,0,1214.131,0,1.136868e-13,1.24345e-13,4.263256e-14,223.5346,0.008720168,16.53113,0,500,0,0,0
naive,2026-01-19 05:15:00,1365,5.25,25.02288,2737.784,282.9882,0,27.21782,1,1,1916.449,1916.132,530.2472,292.9531,823.2003,2,0,0,23.2003,800,0,282.9882,254.1703,0.1270852,0.2046279,0.3172331,0,250,0.3172331,1385.885,17.62798,57.82192,0,0,9.589832,348.6048,252.0944,96.51042,546.7919,0,1028.534,0,-5.684342e-14,4.884981e-14,4.263256e-14,282.9882,0,17.62798,285.1651,0,0,0,0
naive,2026-01-19 05:30:00,1366,5.5,25.05443,2760.492,318.532,5.854169,26.76637,1,1,1932.344,1932.027,627.5092,320.756,948.2652,2,126.7246,0.3577122,21.18292,800,0,191.8074,206.1785,0.1030892,0.1600473,0.3172331,0,250,0.3172331,1304.518,16.08979,57.78874,0,5.496457,10.67657,351.7182,237.4435,114.2747,560.1428,0,1064.755,0,5.684342e-14,-1.554312e-15,4.263256e-14,318.532,0.3577122,16.08979,216.5212,0,0,0,1.054712e-15
naive,2026-01-19 05:45:00,1367,5.75,25.17559,2750.06,390.2488,3.910289,34.16455,1,1,1925.042,1924.725,835.0712,380.994,1216.065,3,389.5504,0.01532316,26.49953,800,0,0.6983887,205.9714,0.1029857,0.1298275,0.3172331,0,250,0.3172331,1089.654,20.10242,57.66132,0,3.894965,14.06213,351.2411,198.8171,152.4241,582.3769,0,1106.604,0,5.684342e-14,2.181588e-14,4.263256e-14,390.2488,0.01532316,20.10242,24.58398,0,0,0,-2.002912e-14
naive,2026-01-19 06:00:00,1368,6,25.26227,2727.427,469.4632,0,40.9271,1,0,1909.199,1908.882,889.5506,396.4708,1286.021,3,461.343,0.3505324,24.32792,800,0,8.120246,203.9089,0.1019545,0.1296972,0.3172331,0,250,0.3172331,1019.331,18.43818,57.57014,0,0,22.48893,348.9575,186.3102,162.6473,586.8915,0,1109.017,0,-1.136868e-13,-1.926237e-14,4.263256e-14,469.4632,0,18.43818,23.75589,0,0.3505324,0,-2.781109e-14
naive,2026-01-19 06:15:00,1369,6.25,25.54717,2777.966,543.2778,0,28.64469,0,0,1944.576,1944.259,939.0372,410.6501,1349.687,3,525.5401,0.5165074,23.63073,800,0,15.50725,200,0.1,0.1283985,0.3172331,0,250,0.3172331,1005.222,17.85592,57.2705,2.230487,0,10.78877,357.4712,184.7898,172.6814,0,597.4232,3225.246,0,1.136868e-13,-2.220446e-16,4.263256e-14,541.0473,0,17.85592,15.50725,0,0.5165074,0,5.606626e-14
naive,2026-01-19 06:30:00,1370,6.5,25.64773,2757.384,576.6479,0.3854728,21.57644,0,0,1930.169,1929.851,1363.764,532.2279,1895.991,4,577.5161,0.8895461,17.5858,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.0878,13.27408,57.16474,0,0,8.302362,355.5457,104.2759,251.2698,0,638.0331,3444.872,0,0,1.24345e-13,4.263256e-14,576.6479,0.3854728,13.27408,0,500,1.372361,0,4.485301e-14
naive,2026-01-19 06:45:00,1371,6.75,25.62011,2802.258,627.5362,0,17.97866,0,0,1961.581,1961.263,620.9417,319.1204,940.0621,2,116.1351,0.3524143,23.57451,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.322,17.79968,57.19379,11.7316,0,0.1789868,361.1298,246.7551,114.3747,0,565.9085,3068.391,0,5.684342e-14,-7.993606e-15,4.263256e-14,615.8046,0,17.79968,499.6694,0,0.3524143,0,6.550316e-15
naive,2026-01-19 07:00:00,1372,7,25.86511,2797.253,618.478,0,22.21925,0,0,1958.077,1957.76,1403.892,544.7964,1948.688,4,620.5719,1.697737,26.41848,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,553.8683,19.89521,56.93611,0,0,2.32404,362.2823,102.4764,259.8059,0,647.7028,3498.312,0,-1.136868e-13,1.24345e-13,4.263256e-14,618.478,0,19.89521,0,500,3.791622,0,4.574119e-14
naive,2026-01-19 07:15:00,1373,7.25,25.86333,2819.443,599.663,0,27.13009,0,0,1973.61,1973.293,623.5774,320.5206,944.098,2,114.1328,2.395035,27.57017,800,0,485.5303,203.5348,0.1017674,0.2046279,0.3172331,0,250,0.3172331,1349.716,20.76292,56.93798,0,0,6.367177,365.143,249.7146,115.4284,0,571.4132,3078.717,0,0,-7.993606e-15,4.263256e-14,599.663,0,20.76292,499.6694,0,2.395035,0,5.417888e-14
naive,2026-01-19 07:30:00,1374,7.5,25.94866,2815.091,563.0413,0,39.91848,0,0,1970.564,1970.247,968.9399,420.0309,1388.971,3,557.4994,4.46297,27.00833,800,0,5.541877,202.1173,0.1010586,0.1281629,0.3172331,0,250,0.3172331,1001.307,20.32136,56.84824,0,0,19.59713,365.2136,185.5768,179.6368,0,609.2396,3286.864,0,1.136868e-13,5.329071e-14,4.263256e-14,563.0413,0,20.32136,14.01101,0,4.46297,0,3.375078e-14
naive,2026-01-19 07:45:00,1375,7.75,26.02895,2807.093,527.4087,0,50.99375,0,0,1964.965,1964.648,938.3651,411.5151,1349.88,3,515.7783,5.24644,28.85552,800,0,8.34186,200,0.1,0.1272703,0.3172331,0,250,0.3172331,1026.283,21.69267,56.76379,3.288556,0,29.30108,364.7731,190.5176,174.2555,0,607.4721,3282.91,0,-1.136868e-13,2.775558e-16,4.263256e-14,524.1201,0,21.69267,8.34186,0,5.24644,0,2.398082e-14
naive,2026-01-19 08:00:00,1376,8,25.7956,2801.03,464.1068,206.2137,53.22784,0,0,1960.721,1960.404,1341.933,535.9416,1877.874,4,465.3954,72.46695,40.01214,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.4707,30.15455,57.00922,0,133.7467,23.07328,362.2589,114.2674,247.9915,0,654.472,3766.174,0,0,1.24345e-13,4.263256e-14,464.1068,72.46695,30.15455,0,500,1.288613,0,0
naive,2026-01-19 08:15:00,1377,8.25,25.90878,2809.837,414.5655,212.8515,58.32095,0,0,1966.886,1966.569,545.7505,299.7878,845.5382,2,0,0,45.53824,800,0,472.3643,206.8263,0.1034131,0.2046279,0.3172331,0,250,0.3172331,1420.818,34.27799,56.89018,13.22096,141.8317,24.04296,364.2358,263.1128,101.123,0,567.3529,3323.906,0,0,-7.993606e-15,4.263256e-14,401.3445,71.01984,34.27799,472.3643,0,0,0,0
naive,2026-01-19 08:30:00,1378,8.5,26.03055,2834.521,338.2579,212.8296,64.3486,0,0,1984.165,1983.848,841.7873,392.8766,1234.664,3,314.5518,71.64835,48.46372,800,0,23.70601,200.8672,0.1004336,0.1302355,0.3172331,0,250,0.3172331,1142.06,36.43287,56.76211,0,141.1812,27.91572,368.3493,212.0172,156.3321,0,610.0762,3535.099,0,-1.136868e-13,-1.978973e-14,4.263256e-14,338.2579,71.64835,36.43287,27.17486,0,0,0,1.421085e-14
naive,2026-01-19 08:45:00,1379,8.75,26.09393,2882.628,295.5335,217.6281,57.24884,0,0,2017.839,2017.522,817.8862,386.9499,1204.836,3,275.7979,72.02462,57.01354,800,0,3.342371,200,0.1,0.1264831,0.3172331,0,250,0.3172331,1199.636,42.83134,56.69545,16.39325,145.6035,14.4175,375.0862,222.9944,152.0918,0,612.6243,3585.096,0,-5.684342e-14,-1.665335e-16,4.263256e-14,279.1403,72.02462,42.83134,3.342371,0,0,0,-1.421085e-14
naive,2026-01-19 09:00:00,1380,9,26.17321,2876.789,238.9051,223.8522,63.63638,0,1,2013.752,2013.435,1165.964,487.8634,1653.827,4,217.4294,73.2134,63.18415,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.4715,47.42693,56.61207,21.4757,150.6388,16.20945,374.9343,157.7881,217.1462,0,648.6695,3800.891,0,0,1.24345e-13,4.263256e-14,217.4294,73.2134,47.42693,0,500,0,0,1.136868e-13
naive,2026-01-19 09:15:00,1381,9.25,26.11028,2893.267,184.9985,226.4073,67.18761,1,1,2025.287,2024.97,562.3165,307.0909,869.4074,2,0,0,69.40738,800,0,242.0884,264.3953,0.1321976,0.2046279,0.3172331,0,250,0.3172331,1462.653,52.13312,56.67826,15.94124,153.3761,15.0545,376.5966,271.9764,104.6202,581.8666,0,1392.043,0,5.684342e-14,-1.216804e-13,4.263256e-14,169.0572,73.03117,52.13312,242.0884,0,0,0,0
naive,2026-01-19 09:30:00,1382,9.5,26.23313,2903.269,149.6486,226.7153,80.91949,1,1,2032.288,2031.971,563.3102,307.529,870.8392,2,0,0,70.83917,800,0,219.3811,209.5084,0.1047542,0.1664858,0.3172331,0,250,0.3172331,1468.661,53.13894,56.54905,4.478476,152.5043,27.78055,378.8504,273.7814,105.069,586.4891,0,1380.156,0,-5.684342e-14,-2.164935e-15,4.263256e-14,145.1702,74.21094,53.13894,219.3811,0,0,0,1.421085e-14
naive,2026-01-19 09:45:00,1383,9.75,26.54548,2918.516,132.7846,227.7243,94.58421,1,1,2042.961,2042.644,682.3572,351.7871,1034.144,3,69.12965,75.36416,89.65048,800,0,37.90152,200,0.1,0.1319243,0.3172331,0,250,0.3172331,1360.287,67.02594,56.22053,25.75341,152.3602,27.55827,383.295,255.2134,128.0816,612.171,0,1468.34,0,0,-1.082467e-15,4.263256e-14,107.0312,75.36416,67.02594,37.90152,0,0,0,0
naive,2026-01-19 10:00:00,1384,10,26.64094,2913.492,105.508,226.5906,90.16261,1,1,2039.444,2039.127,1100.064,473.5693,1573.634,4,93.37456,75.71342,104.5456,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,939.0625,78.08225,56.12013,12.13339,150.8772,12.08036,383.3904,176.5322,206.8582,652.3725,0,1522.803,0,1.705303e-13,1.24345e-13,4.263256e-14,93.37456,75.71342,78.08225,0,500,0,0,0
naive,2026-01-19 10:15:00,1385,10.25,26.69583,2904.755,84.29522,228.6603,97.1015,1,1,2033.329,2033.012,597.3704,322.5443,919.9147,2,0,0,119.9147,800,0,161.0013,284.667,0.1423335,0.2046279,0.3172331,0,250,0.3172331,1435.641,89.50836,56.0624,0,151.9543,7.593138,382.6752,270.1896,112.4856,594.163,0,1387.377,0,0,-3.641532e-14,4.263256e-14,84.29522,76.70603,89.50836,163.7393,0,0,0,0
naive,2026-01-19 10:30:00,1386,10.5,26.74394,2920.454,90.04183,233.6369,100.1848,1,1,2044.318,2044,601.857,324.5223,926.3793,2,0,0,126.3793,800,0,164.7556,243.4333,0.1217167,0.1792507,0.3172331,0,250,0.3172331,1442.143,94.28508,56.01181,1.108857,157.8143,5.899693,385.1268,271.6839,113.443,597.3176,0,1405.764,0,5.684342e-14,-4.085621e-14,4.263256e-14,88.93297,75.82259,94.28508,164.7556,0,0,0,1.421085e-14
naive,2026-01-19 10:45:00,1387,10.75,27.13716,2945.226,97.51307,236.482,112.2219,1,1,2061.658,2061.341,610.7885,328.4597,939.2481,2,0,0,139.2481,800,0,154.4484,204.7829,0.1023915,0.1532864,0.3172331,0,250,0.3172331,1450.552,103.4478,55.59824,18.40595,161.1407,8.774105,391.5845,275.5131,116.0714,605.6393,0,1458.449,0,0,4.166112e-14,4.263256e-14,79.10712,75.34127,103.4478,154.4484,0,0,0,0
naive,2026-01-19 11:00:00,1388,11,27.0901,3020.48,104.5726,233.6954,120.3289,0,0,2114.336,2114.018,709.046,365.5386,1074.585,3,52.43647,75.96557,146.1826,800,0,19.00273,200,0.1,0.1289488,0.3172331,0,250,0.3172331,1404.972,108.6545,55.64773,33.13343,157.7299,11.67442,401.1955,266.5937,134.6018,0,634.3476,3755.547,0,5.684342e-14,-9.714451e-16,4.263256e-14,71.4392,75.96557,108.6545,19.00273,0,0,0,-1.421085e-14
naive,2026-01-19 11:15:00,1389,11.25,27.33322,3063.34,80.71649,239.2593,132.8474,0,0,2144.338,2144.02,1123.613,485.5087,1609.122,4,80.27728,76.41262,152.4317,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.408,113.0028,55.39204,0.4392137,162.8467,19.84455,408.9636,194.61,214.3536,0,683.9034,3980.821,0,-1.705303e-13,1.24345e-13,4.263256e-14,80.27728,76.41262,113.0028,0,500,0,0,0
naive,2026-01-19 11:30:00,1390,11.5,27.48015,3058.412,82.57264,236.4662,137.8377,0,0,2140.889,2140.571,634.5301,338.9262,973.4563,2,0,0,173.4563,800,0,152.9016,286.692,0.143346,0.2046279,0.3172331,0,250,0.3172331,1506.041,128.3852,55.2375,5.637189,160.5001,9.452543,409.5683,288.1171,121.4511,0,628.8517,3683.129,0,-5.684342e-14,-7.993606e-15,4.263256e-14,76.93545,75.96615,128.3852,152.9016,0,0,0,0
naive,2026-01-19 11:45:00,1391,11.75,27.86232,3036.983,87.00715,234.1945,158.1881,0,0,2125.888,2125.571,647.3669,344.5853,991.9522,2,0,0,191.9522,800,0,148.4492,249.5345,0.1247673,0.1805257,0.3172331,0,250,0.3172331,1478.204,141.4883,54.83555,13.20693,159.5456,16.6999,409.9959,285.0844,124.9115,0,632.8904,3717.205,0,-5.684342e-14,4.62963e-14,4.263256e-14,73.80021,74.64894,141.4883,148.4492,0,0,0,0
naive,2026-01-19 12:00:00,1392,12,28.16109,3012.38,65.73341,236.3596,177.5248,0,0,2108.666,2108.349,655.6769,348.2487,1003.926,3,0,0,203.9257,800,0,141.2413,214.1849,0.1070925,0.1571282,0.3172331,0,250,0.3172331,1452.672,149.8265,54.52133,0,160.8517,27.69831,409.2685,281.9474,127.3211,0,635.572,3711.779,0,0,1.298961e-14,4.263256e-14,65.73341,75.50788,149.8265,146.471,0,0,0,0
naive,2026-01-19 12:15:00,1393,12.25,28.27436,3051.504,73.34542,240.3872,197.9954,0,0,2136.053,2135.736,729.3559,379.6975,1109.053,3,8.679714,75.91453,224.4592,800,0,56.60486,200,0.1,0.1348691,0.3172331,0,250,0.3172331,1406.38,164.7093,54.40219,8.060839,164.4727,33.28612,415.5891,273.6243,141.9647,0,659.798,3865.307,0,0,2.470246e-15,4.263256e-14,65.28458,75.91453,164.7093,56.60486,0,0,0,0
naive,2026-01-19 12:30:00,1394,12.5,28.19733,3089.381,80.814,241.4306,201.9762,0,0,2162.566,2162.249,1178.088,510.8364,1688.924,4,69.2434,78.02787,241.6529,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.1615,177.4751,54.48321,11.5706,163.4027,24.50116,420.055,191.1627,228.8923,0,706.7582,4127.705,0,5.684342e-14,1.24345e-13,4.263256e-14,69.2434,78.02787,177.4751,0,500,0,0,0
naive,2026-01-19 12:45:00,1395,12.75,28.50735,3139.22,99.82189,234.764,216.0639,0,0,2197.454,2197.137,686.927,362.0253,1048.952,3,0,0,248.9523,800,0,147.6157,288.0134,0.1440067,0.2046279,0.3172331,0,250,0.3172331,1510.21,182.2185,54.15714,30.3451,156.6251,33.84541,429.6778,295.2979,134.3799,0,663.9412,3913.273,0,1.136868e-13,-7.993606e-15,4.263256e-14,69.47679,78.13894,182.2185,147.6157,0,0,0,0
naive,2026-01-19 13:00:00,1396,13,28.81544,3128.59,79.79992,238.1627,217.5703,0,0,2190.013,2189.696,702.5174,368.8983,1071.416,3,0,0,271.4157,800,0,153.8696,249.5007,0.1247503,0.1813578,0.3172331,0,250,0.3172331,1487.178,197.9914,53.83312,4.796531,159.2965,19.57887,431.0793,292.7343,138.3451,0,665.4864,3882.674,0,5.684342e-14,-2.003953e-14,4.263256e-14,75.00339,78.86617,197.9914,153.8696,0,0,0,0
naive,2026-01-19 13:15:00,1397,13.25,28.7841,3134.16,77.52672,236.3309,230.5705,0,0,2193.912,2193.595,710.266,372.3143,1082.58,3,0,0,282.5803,800,0,152.5214,211.3311,0.1056655,0.1571069,0.3172331,0,250,0.3172331,1483.329,206.2065,53.86608,4.14606,157.1902,24.36394,431.554,291.7786,139.7754,0,668.8854,3896.575,0,5.684342e-14,-2.839395e-14,4.263256e-14,73.38066,79.1407,206.2065,152.5214,0,0,0,0
naive,2026-01-19 13:30:00,1398,13.5,28.99149,3122.319,105.6238,237.4043,245.6028,0,0,2185.623,2185.306,799.6851,407.5976,1207.283,3,34.77695,79.37537,293.1304,800,0,45.19125,200,0.1,0.1330721,0.3172331,0,250,0.3172331,1385.621,213.4189,53.64795,25.65559,158.029,32.1839,431.8615,273.7875,158.074,0,687.7443,4039.096,0,0,2.775558e-17,4.263256e-14,79.96819,79.37537,213.4189,45.19125,0,0,0,0
naive,2026-01-19 13:45:00,1399,13.75,28.99193,3150.456,86.76159,239.7209,239.9377,0,0,2205.319,2205.002,1222.702,530.1325,1752.834,4,72.3692,77.81586,302.649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.3007,220.348,53.64749,14.39239,161.9051,19.58972,435.7574,194.0965,241.6609,0,728.0999,4248.309,0,0,1.24345e-13,4.263256e-14,72.3692,77.81586,220.348,0,500,0,0,0
naive,2026-01-19 14:00:00,1400,14,28.99208,3161.13,77.81487,243.2679,249.7463,1,1,2212.791,2212.474,731.388,381.6259,1113.014,3,0,0,313.0139,800,0,148.8829,287.6966,0.1438483,0.2046279,0.3172331,0,250,0.3172331,1481.086,227.8939,53.64734,7.255093,164.9447,21.85231,437.2351,292.6543,144.5809,678.5981,0,1593.888,0,5.684342e-14,4.884981e-14,4.263256e-14,70.55978,78.32317,227.8939,148.8829,0,0,0,0
naive,2026-01-19 14:15:00,1401,14.25,28.87984,3131.329,72.24575,240.341,258.441,1,1,2191.93,2191.613,732.6823,382.1965,1114.879,3,0,0,314.8788,800,0,140.0018,252.6509,0.1263254,0.1811583,0.3172331,0,250,0.3172331,1458.931,229.5345,53.76538,11.42327,161.1617,28.90651,432.0592,287.575,144.4842,675.4694,0,1588.162,0,0,-5.181966e-14,4.263256e-14,60.82247,79.17931,229.5345,140.0018,0,0,0,0
naive,2026-01-19 14:30:00,1402,14.5,29.09514,3126.283,57.80096,238.142,262.8187,1,1,2188.398,2188.081,737.4389,384.2934,1121.732,3,0,0,321.7323,800,0,135.2822,218.7906,0.1093953,0.1590906,0.3172331,0,250,0.3172331,1450.642,233.9762,53.53894,0,160.6608,28.84245,433.3861,287.2823,146.1038,677.2876,0,1571.484,0,-1.136868e-13,3.388956e-14,4.263256e-14,57.80096,77.48123,233.9762,148.623,0,0,0,0
naive,2026-01-19 14:45:00,1403,14.75,29.21597,3094.929,75.04333,236.6304,263.1976,1,1,2166.451,2166.133,796.7266,410.2355,1206.962,3,1.638502,77.83318,327.4904,800,0,73.40483,200.4049,0.1002025,0.1377692,0.3172331,0,250,0.3172331,1369.407,237.8472,53.41186,0,158.7973,25.35038,430.172,271.9104,158.2616,687.1794,0,1588.196,0,-1.705303e-13,4.624079e-14,4.263256e-14,75.04333,77.83318,237.8472,75.0245,0,0,0,-1.421085e-14
naive,2026-01-19 15:00:00,1404,15,29.3583,3091.72,106.1736,237.2689,264.9059,1,1,2164.204,2163.887,867.595,431.9315,1299.527,3,81.8863,76.27391,341.3664,800,0,1.49348,200,0.1,0.126192,0.3172331,0,250,0.3172331,1296.292,247.5362,53.26217,22.79377,160.995,17.36969,431.0659,258.1952,172.8707,693.5865,0,1644.289,0,0,-1.110223e-16,4.263256e-14,83.37978,76.27391,247.5362,1.49348,0,0,0,1.421085e-14
naive,2026-01-19 15:15:00,1405,15.25,29.61678,3053.561,110.3589,230.5938,270.5161,1,1,2137.493,2137.175,1251.862,542.4262,1794.288,4,77.09192,76.67324,340.5232,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.3132,246.2207,52.99031,33.26694,153.9206,24.29545,428.1704,177.3409,250.8295,724.6339,0,1712.552,0,2.273737e-13,1.24345e-13,4.263256e-14,77.09192,76.67324,246.2207,0,500,0,0,-5.684342e-14
naive,2026-01-19 15:30:00,1406,15.5,29.76277,3055.335,119.66,227.7111,262.7167,1,1,2138.734,2138.417,748.7158,389.2648,1137.981,3,0,0,337.9806,800,0,148.3788,287.8227,0.1439113,0.2046279,0.3172331,0,250,0.3172331,1389.701,243.9875,52.83677,47.73793,151.2544,18.72917,429.8017,279.2755,150.5262,672.3041,0,1628.429,0,5.684342e-14,2.04281e-14,4.263256e-14,71.92208,76.45668,243.9875,148.3788,0,0,0,0
naive,2026-01-19 15:45:00,1407,15.75,29.88845,3075.515,104.898,221.3584,273.9352,1,1,2152.861,2152.544,746.6595,388.3583,1135.018,3,0,0,335.0178,800,0,160.9284,247.5453,0.1237726,0.1812377,0.3172331,0,250,0.3172331,1405.884,241.5118,52.70458,19.73779,145.5901,32.4234,433.8459,283.3147,150.5312,678.207,0,1582.312,0,-1.136868e-13,7.910339e-15,4.263256e-14,85.16016,75.76824,241.5118,160.9284,0,0,0,1.421085e-14
naive,2026-01-19 16:00:00,1408,16,30.02607,3090.19,113.305,226.4455,280.1865,1,1,2163.133,2162.815,741.6217,386.1374,1127.759,3,0,0,327.7591,800,0,175.5554,203.6174,0.1018087,0.1558756,0.3172331,0,250,0.3172331,1421.194,235.9182,52.55985,12.78734,151.4078,44.26827,437.2498,287.2762,149.9735,682.3619,0,1588.831,0,-5.684342e-14,3.358425e-15,4.263256e-14,100.5177,75.03767,235.9182,175.5554,0,0,0,-1.421085e-14
naive,2026-01-19 16:15:00,1409,16.25,29.91782,3044.463,121.1102,225.2372,274.1109,1,1,2131.124,2130.807,858.302,425.9957,1284.298,3,97.34515,73.25746,313.695,800,0,14.34158,200,0.1,0.1282149,0.3172331,0,250,0.3172331,1272.505,226.0667,52.67369,9.423416,151.9797,48.04422,429.7453,256.6031,173.1422,692.287,0,1603.736,0,-1.136868e-13,-4.163336e-16,4.263256e-14,111.6867,73.25746,226.0667,14.34158,0,0,0,0
naive,2026-01-19 16:30:00,1410,16.5,29.93678,3032.631,131.54,222.4547,259.6656,1,1,2122.842,2122.524,1277.528,546.2872,1823.815,4,139.7486,73.00393,311.0622,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.9968,224.1221,52.65376,0,149.4508,35.54352,428.2552,170.4669,257.7883,723.9245,0,1646.416,0,-2.273737e-13,1.24345e-13,4.263256e-14,131.54,73.00393,224.1221,0,500,8.208619,0,8.526513e-14
naive,2026-01-19 16:45:00,1411,16.75,29.79444,2989.763,145.8449,224.1468,258.1921,1,1,2092.834,2092.517,725.2389,378.9151,1104.154,3,0,0,304.1539,800,0,218.217,270.3631,0.1351816,0.2046279,0.3172331,0,250,0.3172331,1367.278,219.491,52.80345,0,151.7747,38.70107,420.8722,274.9617,145.9105,661.6596,0,1525.727,0,-5.684342e-14,-1.216804e-13,4.263256e-14,145.8449,72.37212,219.491,233.6736,0,0,0,0
naive,2026-01-19 17:00:00,1412,17,29.68512,3004.77,195.6987,219.6666,246.351,1,1,2103.339,2103.022,721.5941,377.3083,1098.902,3,0,0,298.9024,800,0,267.4248,203.4644,0.1017322,0.1702437,0.3172331,0,250,0.3172331,1381.427,215.9626,52.91843,0,147.9405,30.38835,421.9643,277.1371,144.8273,660.5417,0,1516.748,0,-1.136868e-13,-1.787459e-14,4.263256e-14,195.6987,71.7261,215.9626,267.6172,0,0,0,-1.421085e-14
naive,2026-01-19 17:15:00,1413,17.25,29.6733,2998.538,227.0718,217.4574,237.3887,0,1,2098.977,2098.659,942.3022,447.4627,1389.765,3,228.1841,69.59185,291.9889,800,0,0,203.4323,0.1017162,0.1281185,0.3172331,0,250,0.3172331,1156.357,210.9952,52.93086,0,147.8656,26.39353,420.9794,231.9238,189.0556,0,684.68,3961.261,0,5.684342e-14,-2.772782e-14,4.263256e-14,227.0718,69.59185,210.9952,13.72931,0,1.112299,0,2.842171e-14
naive,2026-01-19 17:30:00,1414,17.5,29.80225,2956.721,284.6427,217.9178,234.5343,0,0,2069.705,2069.387,962.6694,452.4387,1415.108,3,261.8329,69.12161,284.1536,800,0,13.60121,200,0.1,0.1280984,0.3172331,0,250,0.3172331,1106.718,205.0401,52.79525,9.208612,148.7962,29.49415,416.2927,222.6012,193.6916,0,680.9722,3958.511,0,0,1.387779e-16,4.263256e-14,275.4341,69.12161,205.0401,13.60121,0,0,0,2.842171e-14
naive,2026-01-19 17:45:00,1415,17.75,30.04921,2924.734,340.4087,213.6032,224.7715,0,0,2047.313,2046.996,1378.358,569.7137,1948.071,4,316.4847,68.31082,263.2759,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,668.6385,189.455,52.5355,23.92409,145.2924,35.31648,414.0515,135.2264,278.8251,0,712.0825,4149.25,0,0,1.24345e-13,4.263256e-14,316.4847,68.31082,189.455,0,500,0,0,5.684342e-14
naive,2026-01-19 18:00:00,1416,18,29.87414,2927.821,392.6634,3.085916,211.2392,0,0,2049.474,2049.157,690.309,363.5163,1053.825,3,0,0,253.8253,800,0,361.3333,234.584,0.117292,0.2046279,0.3172331,0,250,0.3172331,1358.848,183.0098,52.71963,31.8092,2.606822,28.22945,412.8805,273.7492,139.1313,0,642.9524,3536.296,0,1.136868e-13,-7.993606e-15,4.263256e-14,360.8542,0.4790933,183.0098,361.3333,0,0,0,2.120526e-14
naive,2026-01-19 18:15:00,1417,18.25,29.85554,2878.088,427.6473,4.9449,196.8883,0,0,2014.662,2014.344,907.1031,425.1445,1332.248,3,285.3526,2.112926,244.7821,800,0,138.1884,200,0.1,0.1477141,0.3172331,0,250,0.3172331,1107.241,176.526,52.73919,4.106281,2.831974,20.36229,405.7,222.9694,182.7306,0,652.2143,3539.815,0,-5.684342e-14,7.688294e-15,4.263256e-14,423.541,2.112926,176.526,138.1884,0,0,0,1.598721e-14
naive,2026-01-19 18:30:00,1418,18.5,29.79566,2873.546,491.4324,2.580264,185.9096,0,0,2011.482,2011.165,1418.309,571.1146,1989.424,4,452.7645,2.351354,234.308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.8558,169.0848,52.80218,38.66791,0.2289095,16.82478,404.5231,119.2274,285.2957,0,693.7256,3823.185,0,1.136868e-13,1.24345e-13,4.263256e-14,452.7645,2.351354,169.0848,0,500,0,0,0
naive,2026-01-19 18:45:00,1419,18.75,29.80462,2873.273,536.247,1.690343,164.1163,0,0,2011.291,2010.974,667.808,353.5967,1021.405,3,0,0,221.4047,800,0,496.8045,200.7162,0.1003581,0.2046279,0.3172331,0,250,0.3172331,1343.166,159.7575,52.79275,40.82674,0.3061369,4.358836,404.5649,270.1736,134.3913,0,624.647,3447.121,0,0,-7.993606e-15,4.263256e-14,495.4203,1.384206,159.7575,496.8045,0,0,0,-1.776357e-14
naive,2026-01-19 19:00:00,1420,19,29.81086,2848.002,579.7183,2.593207,148.407,0,0,1993.602,1993.285,1073.325,468.9982,1542.324,4,532.708,1.613442,208.0021,800,0,2.738571,200,0.1,0.1263881,0.3172331,0,250,0.3172331,919.9592,150.0762,52.78618,44.27173,0.9797643,0,401.0622,185.0725,215.9897,0,654.0707,3616.063,0,-1.705303e-13,1.665335e-16,4.263256e-14,535.4466,1.613442,148.407,2.738571,0,0,1.669204,1.687539e-14
naive,2026-01-19 19:15:00,1421,19.25,29.77873,2833.605,604.9363,0.02219608,145.7995,0,0,1983.524,1983.207,1436.752,563.2476,2000,4,558.0825,1.188387,187.6141,753.1151,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,546.4542,135.4143,49.7244,46.85384,0,10.38528,398.7512,109.8546,288.8966,0,675.19,3738.428,0,0,1.24345e-13,4.263256e-14,558.0825,0.02219608,135.4143,0,500,1.166191,0,1.325606e-13
naive,2026-01-19 19:30:00,1422,19.5,29.56468,2827.212,605.7475,0,143.3225,0,0,1979.048,1978.731,688.7985,354.0341,1042.833,3,74.11129,0.6051011,168.1162,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1289.933,121.6291,53.04511,31.96675,0,21.69331,395.9771,258.0957,137.8815,0,616.4703,3386.054,0,0,-7.993606e-15,4.263256e-14,573.7807,0,121.6291,499.6694,0,0.6051011,0,-1.021405e-14
naive,2026-01-19 19:45:00,1423,19.75,29.5215,2830.225,606.519,0,125.5724,0,0,1981.157,1980.84,1437.291,562.7086,2000,4,573.3442,0.6504884,158.8496,767.1557,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.5488,114.9798,50.91088,33.17474,0,10.59262,396.0227,108.6525,287.3703,0,673.4785,3704.083,0,0,1.24345e-13,4.263256e-14,573.3442,0,114.9798,0,500,0.6504884,0,-1.035838e-13
naive,2026-01-19 20:00:00,1424,20,29.53448,2790.703,580.0628,0,118.1647,0,0,1953.492,1953.175,659.4789,343.0396,1002.518,3,57.87876,0.9204123,143.7193,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1293.696,104.0131,53.07687,22.51458,0,14.15155,390.6041,258.6768,131.9274,0,604.546,3304.129,0,0,-7.993606e-15,4.263256e-14,557.5482,0,104.0131,499.6694,0,0.9204123,0,4.596323e-14
naive,2026-01-19 20:15:00,1425,20.25,29.35559,2771.851,538.3047,0,111.7054,0,0,1940.296,1939.979,1400.166,554.7812,1954.948,4,522.8317,2.612847,129.5031,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,539.8123,93.90983,53.26502,15.473,0,17.79561,386.445,107.5134,278.9316,0,665.8389,3628.882,0,-1.136868e-13,1.24345e-13,4.263256e-14,522.8317,0,93.90983,0,500,2.612847,0,6.261658e-14
naive,2026-01-19 20:30:00,1426,20.5,29.49464,2784.356,486.7783,0,97.32671,0,0,1949.049,1948.732,596.2753,322.0616,918.3369,2,0,0,118.3369,800,0,486.7783,203.2228,0.1016114,0.2046279,0.3172331,0,250,0.3172331,1352.457,85.68096,53.11877,0,0,11.64575,389.3746,270.1893,119.1853,0,594.5774,3210.417,0,0,-7.993606e-15,4.263256e-14,486.7783,0,85.68096,488.9097,0,0,0,0
naive,2026-01-19 20:45:00,1427,20.75,29.33559,2718.489,441.5,0,83.86105,0,0,1902.942,1902.625,921.6811,414.7435,1336.425,3,426.8102,0.653733,108.9608,800,0,12.76315,200,0.1,0.1279664,0.3172331,0,250,0.3172331,980.9439,79.0309,53.28606,1.926656,0,4.830147,378.8393,195.2871,183.5522,0,610.9922,3303.834,0,2.273737e-13,-8.881784e-16,4.263256e-14,439.5733,0,79.0309,12.76315,0,0.653733,0,-2.342571e-14
naive,2026-01-19 21:00:00,1428,21,29.11909,2742.05,393.0587,0,77.54398,0,0,1919.435,1919.118,1278.334,516.7135,1795.047,4,391.34,0.5114658,103.1958,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,640.7841,75.02822,53.51376,1.718659,0,2.515757,380.3196,126.9659,253.3537,0,644.1779,3485.74,0,0,1.24345e-13,4.263256e-14,391.34,0,75.02822,0,500,0.5114658,0,6.07292e-14
naive,2026-01-19 21:15:00,1429,21.25,29.0192,2767.113,323.627,0,63.17563,0,0,1936.979,1936.662,579.9126,314.8481,894.7607,2,0,0,94.76069,800,0,323.627,244.0106,0.1220053,0.2046279,0.3172331,0,250,0.3172331,1356.749,68.97123,53.61882,0,0,0,382.962,268.2442,114.7178,0,583.0923,3146.686,0,0,-7.993606e-15,4.263256e-14,323.627,0,63.17563,345.3342,0,0,5.7956,0
naive,2026-01-19 21:30:00,1430,21.5,28.84164,2797.909,284.3198,0,48.26426,0,0,1958.537,1958.219,669.029,339.3395,1008.369,3,124.3745,2.536903,81.45714,800,0,159.9453,203.9859,0.1019929,0.1536499,0.3172331,0,250,0.3172331,1289.19,59.404,53.80556,0,0,0,385.7346,253.9066,131.828,0,593.2461,3202.322,0,0,7.882583e-15,4.263256e-14,284.3198,0,48.26426,175.8888,0,2.536903,11.13974,2.131628e-14
naive,2026-01-19 21:45:00,1431,21.75,28.51581,2728.919,257.8918,0,46.19806,0,0,1910.243,1909.926,751.092,362.1454,1113.237,3,236.7793,0.1350636,76.32308,800,0,15.81509,200,0.1,0.1284469,0.3172331,0,250,0.3172331,1158.834,55.85884,54.14825,5.29742,0,0,373.586,226.633,146.953,0,588.7784,3186.502,0,-5.684342e-14,1.94289e-16,4.263256e-14,252.5944,0,46.19806,15.81509,0,0.1350636,9.660788,-1.010303e-14
naive,2026-01-19 22:00:00,1432,22,28.36298,2713.837,211.1218,0,50.81282,0,0,1899.686,1899.369,1125.191,469.3471,1594.538,4,221.9846,0.8657222,71.68813,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.1776,52.55429,54.30898,0,0,0,370.304,150.9097,219.3943,0,620.2569,3350.315,0,5.684342e-14,1.24345e-13,4.263256e-14,211.1218,0,50.81282,0,500,11.72844,1.741466,-3.730349e-14
naive,2026-01-19 22:15:00,1433,22.25,28.4176,2696.673,204.5763,0,42.72076,0,0,1887.671,1887.354,558.4688,305.3946,863.8635,2,0,0,63.86347,800,0,183.2418,279.1069,0.1395535,0.2046279,0.3172331,0,250,0.3172331,1328.885,46.79016,54.25154,21.33453,0,0,368.3933,259.342,109.0513,0,564.7366,3081.821,0,5.684342e-14,-9.325873e-14,4.263256e-14,183.2418,0,42.72076,184.4227,0,0,4.069396,0
naive,2026-01-19 22:30:00,1434,22.5,28.51912,2727.584,161.0992,0,40.56567,0,0,1909.309,1908.991,558.4487,305.3857,863.8344,2,0,0,63.83441,800,0,157.0133,239.8097,0.1199048,0.1757495,0.3172331,0,250,0.3172331,1350.543,46.71702,54.14477,4.085933,0,0,373.4299,264.1443,109.2856,0,569.5301,3078.551,0,5.684342e-14,2.517431e-14,4.263256e-14,157.0133,0,40.56567,159.3448,0,0,6.151356,0
naive,2026-01-19 22:45:00,1435,22.75,28.28046,2734.504,141.8731,0,20.83213,0,0,1914.153,1913.836,556.5829,304.5632,861.1461,2,0,0,61.14612,800,0,141.8731,204.3036,0.1021518,0.1510046,0.3172331,0,250,0.3172331,1357.253,44.86635,54.39578,0,0,0,372.4649,264.1007,108.3643,0,568.6639,3066.456,0,1.136868e-13,-5.609402e-14,4.263256e-14,141.8731,0,20.83213,145.0543,0,0,24.03422,0
naive,2026-01-19 23:00:00,1436,23,28.23275,2747.086,135.6117,0,17.9702,0,0,1922.96,1922.643,646.4824,330.8622,977.3447,2,112.0816,3.308327,61.95472,800,0,17.08582,200,0.1,0.128647,0.3172331,0,250,0.3172331,1276.161,45.48332,54.44595,6.444251,0,0,373.797,248.0681,125.729,0,578.9303,3133.981,0,-5.684342e-14,-1.94289e-16,4.263256e-14,129.1674,0,17.9702,17.08582,0,3.308327,27.51311,-3.108624e-15
naive,2026-01-19 23:15:00,1437,23.25,28.08187,2750.259,130.3131,0,20.25697,1,0,1925.181,1924.864,1026.41,439.5184,1465.928,3,106.6588,0.8571136,58.41229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.454,42.95319,54.60465,23.65434,0,0,373.0252,174.0854,198.9398,613.6039,0,1206.581,0,5.684342e-14,1.24345e-13,4.263256e-14,106.6588,0,20.25697,0,500,0.8571136,22.69621,-2.808864e-14
naive,2026-01-19 23:30:00,1438,23.5,27.9501,2703.239,119.0935,0,28.455,1,1,1892.267,1891.95,548.7092,301.0921,849.8013,2,0,0,49.80129,800,0,94.4738,301.2989,0.1506495,0.2046279,0.3172331,0,250,0.3172331,1343.241,36.67363,54.74324,24.61973,0,0,365.6209,259.5389,106.082,560.631,0,1102.145,0,5.684342e-14,6.217249e-15,4.263256e-14,94.4738,0,28.455,96.16315,0,0,8.218634,0
naive,2026-01-19 23:45:00,1439,23.75,27.94595,2707.343,107.1502,0,18.35167,1,1,1895.14,1894.823,541.3488,297.8473,839.1961,2,0,0,39.19609,800,0,78.51358,281.6231,0.1408115,0.1897235,0.3172331,0,250,0.3172331,1353.474,28.86527,54.7476,28.63662,0,0,366.1437,261.493,104.6506,559.3403,0,1106.488,0,0,-9.769963e-15,4.263256e-14,78.51358,0,18.35167,78.95294,0,0,10.5136,0
naive,2026-01-20 00:00:00,1440,0,27.88629,2653.851,103.115,0,25.23667,1,1,1857.695,1857.378,545.1955,299.5431,844.7385,2,0,0,44.73854,800,0,79.29023,261.7562,0.1308781,0.1773339,0.3172331,0,250,0.3172331,1312.183,32.96826,54.81034,23.82472,0,0,358.4549,253.1945,105.2604,552.7376,0,1084.911,0,-5.684342e-14,-5.870304e-14,4.263256e-14,79.29023,0,25.23667,79.84982,0,0,7.731592,0
naive,2026-01-20 00:15:00,1441,0.25,27.73588,2667.561,79.52853,4.839135,29.9125,1,1,1867.293,1866.975,544.4046,299.1944,843.599,2,0,0,43.59903,800,0,79.55485,241.8263,0.1209131,0.164824,0.3172331,0,250,0.3172331,1322.571,32.18101,54.96853,0,4.81281,0,359.1601,254.3869,104.7733,553.5813,0,1053.625,0,-5.684342e-14,4.377054e-14,4.263256e-14,79.52853,0.02632529,29.9125,88.47441,0,0,2.268503,-6.70991e-15
naive,2026-01-20 00:30:00,1442,0.5,27.44664,2673.013,73.75173,1.495036,35.03231,1,1,1871.109,1870.792,537.8755,296.3161,834.1916,2,0,0,34.19157,800,0,73.75173,223.3503,0.1116751,0.1522745,0.3172331,0,250,0.3172331,1332.916,25.31636,55.27275,0,1.495036,9.715947,357.7051,254.8173,102.8878,552.9908,0,1046.379,0,5.684342e-14,1.429412e-14,4.263256e-14,73.75173,0,25.31636,78.19333,0,0,0,0
naive,2026-01-20 00:45:00,1443,0.75,27.13669,2668.843,62.98041,2.649245,23.5545,1,1,1868.19,1867.873,531.0544,293.309,824.3634,2,0,0,24.36339,800,0,63.06274,207.5494,0.1037747,0.1406404,0.3172331,0,250,0.3172331,1336.819,18.09972,55.59874,0,2.566915,5.454773,354.8344,253.9084,100.926,548.2534,0,1038.386,0,-5.684342e-14,5.526135e-14,4.263256e-14,62.98041,0.08233,18.09972,88.87593,0,0,0,-2.525757e-15
naive,2026-01-20 01:00:00,1444,1,26.97017,2674.388,72.44951,0,23.37237,1,1,1872.072,1871.755,574.8065,306.871,881.6775,2,48.13495,1.848551,31.69405,800,0,24.31457,201.4381,0.1007191,0.1306908,0.3172331,0,250,0.3172331,1296.948,23.58794,55.77387,0,0,0,354.3388,245.4815,108.8573,552.3525,0,1041.959,0,-5.684342e-14,-2.683964e-14,4.263256e-14,72.44951,0,23.37237,30.06701,0,1.848551,0.2155712,-7.105427e-15
