controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 01:15:00,1445,1.25,26.85816,2688.985,91.05798,0,29.80273,1,1,1882.289,1881.972,579.7557,307.0403,886.796,2,65.05268,1.488403,20.25491,800,0,5.625601,200,0.1,0.1268426,0.3172331,0,250,0.3172331,1302.216,15.09264,55.89168,20.3797,0,14.71009,355.4438,245.9052,109.5386,555.7234,0,1083.724,0,5.684342e-14,-4.440892e-16,4.263256e-14,70.67828,0,15.09264,5.625601,0,1.488403,0,-1.332268e-15
naive,2026-01-20 01:30:00,1446,1.5,26.77342,2668.04,80.58669,0,29.66981,1,1,1867.628,1867.311,970.5128,420.093,1390.606,3,62.80597,1.455627,26.34424,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.7983,19.64787,55.9808,17.78073,0,10.02194,352.0556,169.0502,183.0055,591.0324,0,1149.758,0,-1.136868e-13,1.24345e-13,4.263256e-14,62.80597,0,19.64787,0,500,1.455627,0,-5.329071e-15
naive,2026-01-20 01:45:00,1447,1.75,26.72907,2675.904,79.56021,0,28.66635,1,1,1873.133,1872.816,534.6593,294.8982,829.5576,2,0,0,29.55758,800,0,71.06286,307.1516,0.1535758,0.2046279,0.3172331,0,250,0.3172331,1338.156,22.0549,56.02745,8.497353,0,6.611443,352.7688,252.0162,100.7526,548.1596,0,1047.946,0,0,-6.483702e-14,4.263256e-14,71.06286,0,22.0549,73.13546,0,0,0,0
naive,2026-01-20 02:00:00,1448,2,26.71455,2705.913,99.16104,0,28.51172,1,1,1894.139,1893.822,533.6984,294.4746,828.173,2,0,0,28.17304,800,0,73.88341,288.6324,0.1443162,0.1934089,0.3172331,0,250,0.3172331,1360.123,21.02508,56.04272,25.27764,0,7.486644,356.6176,256.0762,100.5414,551.9604,0,1084.477,0,5.684342e-14,-3.796963e-14,4.263256e-14,73.88341,0,21.02508,75.99749,0,0,0,0
naive,2026-01-20 02:15:00,1449,2.25,26.26457,2709.326,91.05218,0,27.08817,1,1,1896.528,1896.211,531.7073,293.5968,825.3041,2,0,0,25.3041,800,0,74.19042,270.0394,0.1350197,0.1817476,0.3172331,0,250,0.3172331,1364.503,18.97512,56.51598,16.86175,0,8.113047,353.7706,254.5289,99.24168,549.6391,0,1064.784,0,0,1.86795e-14,4.263256e-14,74.19042,0,18.97512,74.60295,0,0,0,0
naive,2026-01-20 02:30:00,1450,2.5,26.25583,2708.953,90.13218,0,23.47039,1,1,1896.267,1895.95,533.7868,294.5136,828.3003,2,0,0,28.30032,800,0,62.50704,254.3701,0.1271851,0.1700399,0.3172331,0,250,0.3172331,1362.163,21.22392,56.52517,27.62514,0,2.246469,353.6585,254.0468,99.61173,548.9793,0,1082.021,0,0,5.551115e-16,4.263256e-14,62.50704,0,21.22392,62.61393,0,0,0,0
naive,2026-01-20 02:45:00,1451,2.75,25.99881,2703.88,89.15705,0,13.21373,1,1,1892.716,1892.398,531.9705,293.7129,825.6834,2,0,0,25.68338,800,0,77.11347,235.0517,0.1175259,0.1601731,0.3172331,0,250,0.3172331,1360.428,19.31415,56.79549,12.04358,0,0,351.1447,252.3924,98.75229,546.1053,0,1049.091,0,0,-1.454392e-14,4.263256e-14,77.11347,0,13.21373,79.76083,0,0,6.100413,0
naive,2026-01-20 03:00:00,1452,3,26.03238,2672.593,90.54639,2.147335,10.41943,1,1,1870.815,1870.498,539.1476,296.8769,836.0245,2,0,0,36.02452,800,0,82.83971,214.3048,0.1071524,0.1480086,0.3172331,0,250,0.3172331,1331.351,27.0811,56.76019,8.432712,1.4213,0,347.3196,247.1671,100.1524,544.044,0,1041.231,0,0,-6.070144e-14,4.263256e-14,82.11368,0.7260348,10.41943,82.83971,0,0,16.66168,-5.995204e-15
naive,2026-01-20 03:15:00,1453,3.25,25.97062,2707.429,71.03318,2.035401,15.14198,1,1,1895.2,1894.883,554.6715,301.662,856.3335,2,17.30517,0.7377577,38.2906,800,0,53.72802,200.839,0.1004195,0.1349446,0.3172331,0,250,0.3172331,1340.211,28.80353,56.82514,0,1.297644,0,351.4034,248.4987,102.9047,550.1607,0,1038.632,0,-5.684342e-14,1.099121e-14,4.263256e-14,71.03318,0.7377577,15.14198,57.0842,0,0,13.66155,2.220446e-16
naive,2026-01-20 03:30:00,1454,3.5,25.95472,2696.14,88.49027,0,13.34691,1,1,1887.298,1886.981,597.5779,313.1449,910.7228,2,79.78348,0.424408,30.5149,800,0,3.229718,200,0.1,0.1264654,0.3172331,0,250,0.3172331,1289.403,22.95826,56.84187,5.477069,0,0,349.8248,239.0005,110.8243,552.1454,0,1049.792,0,-1.136868e-13,1.110223e-16,4.263256e-14,83.0132,0,13.34691,3.229718,0,0.424408,9.611354,2.664535e-15
naive,2026-01-20 03:45:00,1455,3.75,25.79394,2697.82,102.0959,0.6751691,3.185803,1,1,1888.474,1888.157,990.7802,425.5327,1416.313,3,92.18779,0.5030901,23.62199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.3764,17.80267,57.01096,9.908085,0.172079,0,348.899,165.7919,183.1071,591.3246,0,1135.9,0,5.684342e-14,1.24345e-13,4.263256e-14,92.18779,0.5030901,3.185803,0,500,0,14.61687,-5.684342e-14
naive,2026-01-20 04:00:00,1456,4,25.75024,2692.809,90.58811,2.343228,14.08156,1,1,1884.966,1884.649,527.865,291.903,819.768,2,0,0,19.76803,800,0,91.66643,302.0008,0.1510004,0.2046279,0.3172331,0,250,0.3172331,1356.784,14.90506,57.05692,0,1.264912,0,347.942,250.4459,97.49606,542.3489,0,1022.691,0,5.684342e-14,2.04281e-14,4.263256e-14,90.58811,1.078316,14.08156,110.6039,0,0,0.8234999,5.995204e-15
naive,2026-01-20 04:15:00,1457,4.25,25.43571,2688.66,134.5641,0,11.43532,1,1,1882.062,1881.745,529.7835,292.7487,822.5322,2,0,0,22.53217,800,0,124.2821,270.8827,0.1354413,0.1901654,0.3172331,0,250,0.3172331,1351.962,17.04591,57.38773,10.28192,0,0,345.2013,247.9721,97.22921,540.7208,0,1034.617,0,-5.684342e-14,-5.437317e-14,4.263256e-14,124.2821,0,11.43532,124.6303,0,0,5.610594,0
naive,2026-01-20 04:30:00,1458,4.5,25.51936,2681.481,155.2525,1.973887,24.20479,1,1,1877.037,1876.72,534.4334,294.7986,829.232,2,0,0,29.23199,800,0,155.4558,231.9761,0.115988,0.1705709,0.3172331,0,250,0.3172331,1342.286,22.09486,57.29976,0,1.770629,2.109934,344.8615,246.6137,98.24789,541.7999,0,1022.192,0,-5.684342e-14,3.819167e-14,4.263256e-14,155.2525,0.2032577,22.09486,164.9272,0,0,0,-6.883383e-15
naive,2026-01-20 04:45:00,1459,4.75,25.42502,2674.602,172.1462,3.139564,29.65464,1,1,1872.221,1871.904,590.8284,311.3311,902.1595,2,70.01758,0.02996193,32.11201,800,0,102.1287,206.4074,0.1032037,0.1460719,0.3172331,0,250,0.3172331,1281.075,24.29594,57.39897,0,3.109602,5.358702,343.3222,234.9197,108.4025,547.2335,0,1035.257,0,0,2.831069e-14,4.263256e-14,172.1462,0.02996193,24.29594,127.7583,0,0,0,2.038647e-14
naive,2026-01-20 05:00:00,1460,5,25.04748,2706.091,217.6828,0.3541933,25.30126,1,1,1894.264,1893.946,705.0183,344.2971,1049.315,3,216.0721,1.037664,32.20562,800,0,1.610678,205.9722,0.1029861,0.1299717,0.3172331,0,250,0.3172331,1188.928,24.46404,57.79605,0,0,0.8372229,344.7389,216.3742,128.3647,560.8237,0,1056.627,0,1.136868e-13,1.132427e-14,4.263256e-14,217.6828,0.3541933,24.46404,25.49967,0,0.6834711,0,1.154632e-14
naive,2026-01-20 05:15:00,1461,5.25,25.15937,2742.304,281.8296,0,19.36694,1,1,1919.613,1919.296,737.2972,353.2482,1090.545,3,260.4487,0.01835093,30.07838,800,0,21.38084,200.5946,0.1002973,0.1296977,0.3172331,0,250,0.3172331,1181.999,22.82122,57.67837,0,0,0,350.1366,215.596,134.5405,568.8442,0,1072.8,0,1.136868e-13,-2.478573e-14,4.263256e-14,281.8296,0,19.36694,23.75929,0,0.01835093,3.454279,1.292022e-14
naive,2026-01-20 05:30:00,1462,5.5,25.35896,2748.649,334.3875,2.047268,15.09073,1,1,1924.054,1923.737,790.9346,368.9123,1159.847,3,327.5468,3.36724,28.9329,800,0,2.252146,200,0.1,0.1263115,0.3172331,0,250,0.3172331,1132.802,21.90592,57.46845,4.58861,0,0,352.3577,207.4534,144.9043,576.3657,0,1095.995,0,0,-8.326673e-17,4.263256e-14,329.7989,2.047268,15.09073,2.252146,0,1.319972,6.815185,-1.065814e-14
naive,2026-01-20 05:45:00,1463,5.75,25.23325,2725.305,408.2993,0,24.73733,1,1,1907.713,1907.396,1240.956,499.0631,1740.019,4,401.1942,2.1576,36.66687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,666.4406,27.7984,57.60067,7.105042,0,0,348.4827,121.7389,226.7437,620.8021,0,1189.06,0,5.684342e-14,1.24345e-13,4.263256e-14,401.1942,0,24.73733,0,500,2.1576,3.061071,-5.329071e-15
naive,2026-01-20 06:00:00,1464,6,25.39066,2732.311,470.8405,0,27.94323,1,0,1912.617,1912.3,542.2795,298.2576,840.5371,2,0,0,40.53714,800,0,470.8405,207.2072,0.1036036,0.2046279,0.3172331,0,250,0.3172331,1370.021,30.68154,57.43512,0,0,0,350.487,251.0562,99.43083,549.3138,0,1034.013,0,5.684342e-14,-7.993606e-15,4.263256e-14,470.8405,0,27.94323,476.8057,0,0,2.73831,0
naive,2026-01-20 06:15:00,1465,6.25,25.30035,2789.735,540.016,0,25.90353,0,0,1952.814,1952.497,934.9562,410.2728,1345.229,3,513.5881,0.2148817,31.42603,800,0,26.42785,200.5676,0.1002838,0.1304754,0.3172331,0,250,0.3172331,1017.541,23.80827,57.53009,0,0,2.095259,357.2028,186.1255,171.0774,0,596.7815,3217.577,0,-1.705303e-13,-4.40481e-14,4.263256e-14,540.016,0,23.80827,28.69844,0,0.2148817,0,1.598721e-14
naive,2026-01-20 06:30:00,1466,6.5,25.02403,2796.61,584.2986,0,39.49388,0,0,1957.627,1957.31,977.3217,421.6721,1398.994,3,574.765,0.5851842,23.64363,800,0,2.144298,200,0.1,0.1262945,0.3172331,0,250,0.3172331,979.9878,17.96461,57.82071,7.38928,0,21.52927,356.1033,178.2653,177.838,0,603.8537,3268.893,0,0,1.387779e-16,4.263256e-14,576.9093,0,17.96461,2.144298,0,0.5851842,0,2.14273e-14
naive,2026-01-20 06:45:00,1467,6.75,25.00978,2793.569,619.0589,0,31.70129,0,0,1955.498,1955.181,1402.409,543.9297,1946.338,4,622.3623,0.1690941,23.80706,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.7722,18.09151,57.8357,0,0,13.60979,355.6147,100.5237,255.091,0,646.9284,3493.041,0,0,1.24345e-13,4.263256e-14,619.0589,0,18.09151,0,500,3.472527,0,-6.17284e-14
naive,2026-01-20 07:00:00,1468,7,25.09444,2780.239,636.0327,4.978281,21.96543,0,0,1946.167,1945.85,627.1345,321.4395,948.574,2,119.5901,0.7964523,28.18747,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1318.716,21.40118,57.74666,16.77321,4.181829,0.5642548,354.5182,240.2202,114.298,0,561.7625,3060.876,0,-5.684342e-14,-7.993606e-15,4.263256e-14,619.2595,0.7964523,21.40118,499.6694,0,0,0,-1.398881e-14
naive,2026-01-20 07:15:00,1469,7.25,25.16247,2801.615,623.5978,10.86949,31.57444,0,0,1961.131,1960.813,1396.005,543.0778,1939.083,4,605.7917,1.095788,32.19537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.8083,24.42663,57.67511,17.80617,9.7737,7.147807,357.7316,103.0272,254.7044,0,647.4089,3543.44,0,-2.273737e-13,1.24345e-13,4.263256e-14,605.7917,1.095788,24.42663,0,500,0,0,-5.684342e-14
naive,2026-01-20 07:30:00,1470,7.5,25.23514,2804.902,595.7589,13.47728,32.62313,0,0,1963.431,1963.114,596.1301,314.0414,910.1715,2,66.88121,2.016247,41.27405,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1366.984,31.29064,57.59868,29.20821,11.46103,1.332496,358.6743,249.7169,108.9574,0,564.0018,3107.366,0,5.684342e-14,-7.993606e-15,4.263256e-14,566.5506,2.016247,31.29064,499.6694,0,0,0,-3.552714e-14
naive,2026-01-20 07:45:00,1471,7.75,25.34117,2843.584,542.9095,8.360879,42.47338,0,0,1990.509,1990.191,1347.271,531.1082,1878.379,4,525.8089,2.374033,50.19632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,642.9204,38.0122,57.48716,17.10057,5.986847,4.461177,364.3971,117.6977,246.6994,0,649.6226,3548.077,0,0,1.24345e-13,4.263256e-14,525.8089,2.374033,38.0122,0,500,0,0,1.136868e-13
naive,2026-01-20 08:00:00,1472,8,25.4444,2873.341,483.4678,211.7941,42.90802,0,0,2011.339,2011.022,629.7951,336.8387,966.6338,2,0,109.854,56.77977,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1381.226,42.95076,57.37859,18.70087,67.03751,0,368.9774,253.3842,115.5933,0,590.2229,3329.574,0,0,-7.993606e-15,4.263256e-14,464.7669,144.7566,42.90802,499.6694,0,0,0.04274178,0
naive,2026-01-20 08:15:00,1473,8.25,25.49878,2887.899,430.6578,219.1861,58.42853,0,0,2021.53,2021.212,1366.034,553.3174,1919.351,4,408.6446,147.7166,62.98972,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.1787,47.62084,57.3214,22.01316,71.4695,10.80768,371.2543,120.3237,250.9306,0,675.6259,3812.714,0,2.273737e-13,1.24345e-13,4.263256e-14,408.6446,147.7166,47.62084,0,500,0,0,0
naive,2026-01-20 08:30:00,1474,8.5,25.51089,2893.265,352.4457,216.9634,55.86216,0,0,2025.285,2024.968,561.8997,306.9071,868.8069,2,0,0,68.80687,800,0,488.0074,202.9155,0.1014578,0.2046279,0.3172331,0,250,0.3172331,1463.068,52.012,57.30866,12.42821,68.97346,3.850162,372.0351,268.7586,103.2765,0,576.373,3245.997,0,-5.684342e-14,-7.993606e-15,4.263256e-14,340.0175,147.99,52.012,488.0074,0,0,0,2.842171e-14
naive,2026-01-20 08:45:00,1475,8.75,25.57477,2910.902,293.2674,223.6369,58.5424,0,0,2037.631,2037.314,880.7228,414.5175,1295.24,3,276.9236,150.7957,67.52101,800,0,11.53423,200,0.1,0.1277729,0.3172331,0,250,0.3172331,1156.591,51.0055,57.24147,4.809541,72.84122,7.536899,374.7868,212.7348,162.052,0,628.6385,3527.063,0,-1.136868e-13,4.718448e-16,4.263256e-14,288.4579,150.7957,51.0055,11.53423,0,0,0,0
naive,2026-01-20 09:00:00,1476,9,25.6345,2923.48,210.8078,223.2683,65.74485,0,1,2046.436,2046.119,1240.09,519.1152,1759.205,4,229.4232,154.721,75.06094,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.0289,56.6653,57.17866,0,68.54729,9.079547,376.8616,148.4343,228.4273,0,669.2216,3734.637,0,0,1.24345e-13,4.263256e-14,210.8078,154.721,56.6653,0,500,18.61545,0,-5.684342e-14
naive,2026-01-20 09:15:00,1477,9.25,25.70723,2924.93,170.8325,224.006,73.45767,1,1,2047.451,2047.133,569.9783,310.4686,880.4469,2,0,0,80.44685,800,0,326.8773,243.198,0.121599,0.2046279,0.3172331,0,250,0.3172331,1477.155,60.68445,57.10216,0,67.96123,12.77322,377.6049,272.4271,105.1778,585.2514,0,1223.496,0,0,-7.993606e-15,4.263256e-14,170.8325,156.0448,60.68445,334.0166,0,0,0,2.842171e-14
naive,2026-01-20 09:30:00,1478,9.5,25.68202,2963.302,149.0535,225.9958,77.63674,1,1,2074.312,2073.994,668.8932,354.0751,1022.968,3,0,131.8742,91.09418,800,0,172.639,200,0.1,0.1531382,0.3172331,0,250,0.3172331,1405.101,68.73455,57.12867,1.216208,69.31987,8.902184,382.3632,259.0059,123.3573,614.722,0,1286.849,0,-5.684342e-14,4.801715e-15,4.263256e-14,147.8372,156.6759,68.73455,172.639,0,0,0,-2.842171e-14
naive,2026-01-20 09:45:00,1479,9.75,25.73673,2966.36,128.5892,228.0649,73.55041,1,1,2076.452,2076.135,1182.574,506.6099,1689.184,4,121.3987,157.7824,110.0029,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.5608,82.95384,57.07113,7.190529,70.28252,0,383.1828,164.8953,218.2875,671.5052,0,1412.446,0,-5.684342e-14,1.24345e-13,4.263256e-14,121.3987,157.7824,73.55041,0,500,0,9.403438,-1.136868e-13
naive,2026-01-20 10:00:00,1480,10,25.87806,2962.363,99.74374,230.4208,84.00904,1,1,2073.654,2073.337,593.0826,320.6541,913.7367,2,0,0,113.7367,800,0,257.0277,260.6604,0.1303302,0.2046279,0.3172331,0,250,0.3172331,1480.254,85.64093,56.9225,0,73.13689,0,383.7674,273.948,109.8194,594.602,0,1251.327,0,-5.684342e-14,4.884981e-14,4.263256e-14,99.74374,157.2839,84.00904,257.5398,0,0,1.631886,0
naive,2026-01-20 10:15:00,1481,10.25,26.05249,2937.405,90.40993,225.6816,84.88397,1,1,2056.183,2055.866,602.9993,325.0258,928.0251,2,0,2.222015,125.8031,800,0,242.4776,200,0.1,0.1641341,0.3172331,0,250,0.3172331,1452.867,94.55112,56.73903,4.591869,66.79998,0,381.8902,269.8376,112.0526,594.8635,0,1249.046,0,-5.684342e-14,-6.966649e-15,4.263256e-14,85.81806,158.8816,84.88397,242.4776,0,0,9.66715,0
naive,2026-01-20 10:30:00,1482,10.5,26.18093,2952.085,81.38641,231.025,97.56626,1,1,2066.459,2066.142,1174.933,507.0115,1681.944,4,89.70402,161.2197,131.0203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.2095,98.33762,56.60395,0,69.80527,0,384.8085,165.9578,218.8507,672.9693,0,1402.673,0,-5.684342e-14,1.24345e-13,4.263256e-14,81.38641,161.2197,97.56626,0,500,8.317606,0.7713619,-5.684342e-14
naive,2026-01-20 10:45:00,1483,10.75,26.29649,2937.949,85.53193,232.1895,100.7609,0,1,2056.564,2056.247,615.4308,330.5062,945.937,2,0,0,145.937,800,0,248.0575,262.903,0.1314515,0.2046279,0.3172331,0,250,0.3172331,1440.817,109.3985,56.48241,0,69.66392,0,383.8746,268.9402,114.9344,0,599.4465,3353.583,0,0,-6.483702e-14,4.263256e-14,85.53193,162.5256,100.7609,251.7537,0,0,8.637572,0
naive,2026-01-20 11:00:00,1484,11,26.50771,2979.021,87.69382,235.2,110.9858,0,0,2085.315,2084.997,621.675,333.259,954.9341,2,0,0,154.9341,800,0,248.9937,200.6132,0.1003066,0.1655462,0.3172331,0,250,0.3172331,1463.322,115.8811,56.26026,0,73.90011,0,390.9365,274.3308,116.6057,0,607.5899,3405.929,0,5.684342e-14,2.456368e-14,4.263256e-14,87.69382,161.2999,110.9858,250.9981,0,0,4.895311,0
naive,2026-01-20 11:15:00,1485,11.25,26.7556,2980.166,74.44331,235.9959,117.4608,0,0,2086.116,2085.799,805.27,404.866,1210.136,3,78.43652,164.5103,167.1891,800,0,0,200.5816,0.1002908,0.1263232,0.3172331,0,250,0.3172331,1280.529,124.7156,55.99955,0,71.4856,0,393.0962,241.2958,151.8004,0,646.1617,3614.203,0,-5.684342e-14,1.076916e-14,4.263256e-14,74.44331,164.5103,117.4608,2.326362,0,3.99321,7.25479,0
naive,2026-01-20 11:30:00,1486,11.5,26.98512,2980.801,98.97861,235.7232,124.4833,0,0,2086.561,2086.243,813.0593,408.3395,1221.399,3,78.10335,162.7948,180.5007,800,0,2.200058,200,0.1,0.1263033,0.3172331,0,250,0.3172331,1273.184,134.314,55.75814,18.67521,72.92836,0,395.0595,241.0586,154.0009,0,649.3981,3666.978,0,-2.273737e-13,2.775558e-17,4.263256e-14,80.3034,162.7948,124.4833,2.200058,0,0,9.830694,0
naive,2026-01-20 11:45:00,1487,11.75,26.89751,2953.856,80.07101,239.4353,142.6705,0,0,2067.699,2067.382,1219.179,527.5106,1746.69,4,81.35651,160.8794,204.454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.2028,152.2814,55.85029,0,78.5559,0,390.7754,160.3022,230.4732,0,687.8129,3855.648,0,-2.273737e-13,1.24345e-13,4.263256e-14,80.07101,160.8794,142.6705,0,500,1.285496,9.610931,-5.684342e-14
naive,2026-01-20 12:00:00,1488,12,26.98108,2988.97,89.09031,241.2042,147.8025,0,0,2092.279,2091.962,670.0277,354.5753,1024.603,3,0,0,224.603,800,0,230.6937,267.2439,0.133622,0.2046279,0.3172331,0,250,0.3172331,1421.934,167.1386,55.76239,20.85974,78.74103,0,396.1088,269.1996,126.9093,0,623.7748,3539.84,0,0,4.884981e-14,4.263256e-14,68.23057,162.4632,147.8025,230.6937,0,0,19.33611,0
naive,2026-01-20 12:15:00,1489,12.25,27.21528,3005.733,81.01168,242.4079,163.2567,0,0,2104.013,2103.696,687.1708,362.1328,1049.304,3,0,0,249.3036,800,0,234.6244,208.5458,0.1042729,0.1682796,0.3172331,0,250,0.3172331,1416.525,185.0525,55.51608,11.23756,77.55764,0,400.2826,269.4899,130.7927,0,631.6227,3564.641,0,0,-3.558265e-14,4.263256e-14,69.77412,164.8502,163.2567,234.6244,0,0,21.79581,0
naive,2026-01-20 12:30:00,1490,12.5,27.42152,3041.829,89.42427,242.484,166.9112,0,0,2129.28,2128.963,842.4028,425.623,1268.026,3,41.5578,166.4293,260.0387,800,0,34.05174,200,0.1,0.1313182,0.3172331,0,250,0.3172331,1286.56,192.5919,55.29916,13.81473,76.05478,0,406.8456,245.8255,161.0201,0,671.4485,3785.78,0,0,2.442491e-15,4.263256e-14,75.60954,166.4293,166.9112,34.05174,0,0,25.68065,0
naive,2026-01-20 12:45:00,1491,12.75,27.64571,3035.975,103.4712,239.2262,183.8956,0,0,2125.183,2124.865,1272.66,550.5208,1823.18,4,86.11953,162.7596,274.3011,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.2059,202.6631,55.06338,17.35165,76.46657,0,407.985,163.6035,244.3816,0,714.1242,4027.573,0,0,1.24345e-13,4.263256e-14,86.11953,162.7596,183.8956,0,500,0,18.76755,0
naive,2026-01-20 13:00:00,1492,13,27.81803,3073.889,106.5023,239.8114,201.2448,0,0,2151.722,2151.405,712.7063,373.3901,1086.096,3,0,0,286.0963,800,0,242.7326,264.2342,0.1321171,0.2046279,0.3172331,0,250,0.3172331,1438.699,210.9834,54.88213,28.73995,74.84116,0,414.5888,277.2051,137.3837,0,650.5952,3695.208,0,-1.705303e-13,-3.641532e-14,4.263256e-14,77.76236,164.9702,201.2448,242.7326,0,0,9.738583,0
naive,2026-01-20 13:15:00,1493,13.25,27.83433,3097.977,99.54497,236.5014,206.9221,0,0,2168.584,2168.267,722.9247,377.8949,1100.82,3,0,0,300.8196,800,0,240.1075,204.1657,0.1020829,0.1663844,0.3172331,0,250,0.3172331,1445.342,221.8019,54.86499,23.5408,72.39809,0,417.982,278.5813,139.4007,0,656.4761,3714.39,0,-5.684342e-14,1.337819e-14,4.263256e-14,76.00417,164.1033,206.9221,240.1075,0,0,14.87983,2.842171e-14
naive,2026-01-20 13:30:00,1494,13.5,28.11803,3136.388,96.03914,239.9787,217.7785,0,0,2195.471,2195.154,909.1362,450.7401,1359.876,3,77.72359,164.7457,317.407,800,0,16.5344,200,0.1,0.1285602,0.3172331,0,250,0.3172331,1286.018,233.3118,54.56662,1.781153,75.23304,0,425.7251,249.3725,176.3526,0,700.1126,3922.081,0,-5.684342e-14,-1.054712e-15,4.263256e-14,94.25799,164.7457,217.7785,16.5344,0,0,15.53334,2.842171e-14
naive,2026-01-20 13:45:00,1495,13.75,28.05892,3120.923,86.26954,234.6533,228.1966,1,0,2184.646,2184.329,1299.93,563.2324,1863.162,4,80.32344,165.3862,317.4528,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.3987,233.4956,54.62878,5.946107,69.26712,0,423.0924,171.2783,251.8142,734.5107,0,1537.307,0,0,1.24345e-13,4.263256e-14,80.32344,165.3862,228.1966,0,500,0,5.299031,5.684342e-14
naive,2026-01-20 14:00:00,1496,14,28.30211,3141.856,79.61167,233.6718,237.8193,1,1,2199.3,2198.982,742.8703,386.6879,1129.558,3,0,0,329.5582,800,0,242.1632,264.3766,0.1321883,0.2046279,0.3172331,0,250,0.3172331,1456.112,241.7583,54.373,5.020401,66.09993,0,428.1485,283.4685,144.68,670.1564,0,1401.826,0,0,1.056932e-13,4.263256e-14,74.59127,167.5719,237.8193,242.1632,0,0,3.939045,0
naive,2026-01-20 14:15:00,1497,14.25,28.40731,3115.01,91.09327,225.2825,247.8042,1,1,2180.507,2180.19,747.8023,388.8621,1136.664,3,0,0,336.6645,800,0,233.2981,206.0104,0.1030052,0.1664741,0.3172331,0,250,0.3172331,1432.388,246.688,54.26236,24.17294,58.90476,1.11613,425.4486,279.4796,145.969,668.5595,0,1419.383,0,0,-1.004752e-14,4.263256e-14,66.92033,166.3777,246.688,233.2981,0,0,0,0
naive,2026-01-20 14:30:00,1498,14.5,28.31697,3111.848,85.47186,224.9941,242.6544,1,1,2178.293,2177.976,897.521,450.1304,1347.651,3,39.8038,164.4087,343.4389,800,0,23.91201,200,0.1,0.1297217,0.3172331,0,250,0.3172331,1280.455,251.9002,54.35737,21.75605,60.58541,0,424.1942,249.3519,174.8423,699.4823,0,1479.852,0,0,-1.69309e-15,4.263256e-14,63.7158,164.4087,242.6544,23.91201,0,0,9.245757,0
naive,2026-01-20 14:45:00,1499,14.75,28.36273,3099.947,89.76644,227.7156,251.7994,1,1,2169.963,2169.645,1315.606,570.6673,1886.274,4,75.91888,163.7114,346.6434,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.039,254.1236,54.30925,13.84756,64.00411,0,422.9865,166.4761,256.5104,737.1434,0,1547.483,0,0,1.24345e-13,4.263256e-14,75.91888,163.7114,251.7994,0,500,0,2.324211,5.684342e-14
naive,2026-01-20 15:00:00,1500,15,28.61006,3123.476,105.7802,227.726,254.3458,1,1,2186.434,2186.116,760.2929,394.3686,1154.661,3,0,0,354.6615,800,0,259.4009,260.0671,0.1300336,0.2046279,0.3172331,0,250,0.3172331,1425.823,259.2999,54.04912,9.746343,64.35897,0,428.4694,279.4147,149.0547,673.7833,0,1414.593,0,-5.684342e-14,1.056932e-13,4.263256e-14,96.03387,163.3671,254.3458,259.4009,0,0,4.954186,-2.842171e-14
naive,2026-01-20 15:15:00,1501,15.25,28.61445,3119.161,108.6014,227.0466,253.3833,1,1,2183.412,2183.095,773.6136,400.241,1173.855,3,0,14.92868,358.9259,800,0,240.1047,200,0.1,0.1637605,0.3172331,0,250,0.3172331,1409.482,262.4051,54.0445,13.44101,67.17354,0,427.9179,276.2384,151.6795,676.4794,0,1431.219,0,5.684342e-14,1.085243e-14,4.263256e-14,95.16036,159.8731,253.3833,240.1047,0,0,9.021786,2.842171e-14
naive,2026-01-20 15:30:00,1502,15.5,28.53117,3146.097,96.95792,232.0581,250.0012,1,1,2202.268,2201.95,1332.61,575.5546,1908.165,4,97.84907,158.2199,352.0957,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.3403,257.6463,54.13209,0,73.83818,0,430.8397,170.073,260.7667,745.6276,0,1557.727,0,-2.273737e-13,1.24345e-13,4.263256e-14,96.95792,158.2199,250.0012,0,500,0.891151,7.645111,-1.421085e-14
naive,2026-01-20 15:45:00,1503,15.75,28.5618,3130.927,93.57095,229.9435,245.3361,1,1,2191.649,2191.332,763.65,395.8486,1159.499,3,0,0,359.4986,800,0,247.9685,262.9252,0.1314626,0.2046279,0.3172331,0,250,0.3172331,1427.682,262.9753,54.09988,0,75.54588,0,429.045,279.4881,149.557,675.3367,0,1420.128,0,-5.684342e-14,7.727152e-14,4.263256e-14,93.57095,154.3976,245.3361,250.2047,0,0,17.63912,0
naive,2026-01-20 16:00:00,1504,16,28.51555,3110.988,93.59694,225.8608,238.8202,1,1,2177.692,2177.374,773.7707,400.3103,1174.081,3,0,12.72951,361.3515,800,0,237.7743,203.4402,0.1017201,0.1655602,0.3172331,0,250,0.3172331,1403.604,264.4643,54.14852,0,68.95394,0,425.8886,274.5011,151.3875,674.8114,0,1407.651,0,0,-4.077294e-14,4.263256e-14,93.59694,156.9069,238.8202,251.5353,0,0,25.64416,-2.842171e-14
naive,2026-01-20 16:15:00,1505,16.25,28.40579,3086.578,105.0432,222.9848,235.4465,1,1,2160.605,2160.288,945.0448,463.5609,1408.606,3,103.0221,155.4345,350.1491,800,0,2.021166,202.9029,0.1014515,0.1281033,0.3172331,0,250,0.3172331,1215.243,256.573,54.26397,0,67.55032,0,421.5515,237.1037,184.4478,700.6646,0,1456.807,0,-1.136868e-13,-1.71807e-14,4.263256e-14,105.0432,155.4345,235.4465,13.63289,0,0,21.1265,0
naive,2026-01-20 16:30:00,1506,16.5,28.50878,3071.182,124.9148,223.8795,221.298,1,1,2149.828,2149.511,951.6872,464.0163,1415.704,3,123.8095,153.7799,338.1141,800,0,1.105263,202.5947,0.1012973,0.127765,0.3172331,0,250,0.3172331,1197.823,247.4758,54.15564,0,70.09958,0,420.3781,234.2228,186.1553,698.2391,0,1456.475,0,0,-4.402034e-14,4.263256e-14,124.9148,153.7799,221.298,11.48396,0,0,26.17783,0
naive,2026-01-20 16:45:00,1507,16.75,28.64844,3034.044,165.1036,220.5944,221.5639,1,1,2123.83,2123.513,963.4122,466.9775,1430.39,3,142.3692,154.4648,333.5557,800,0,10.25113,200,0.1,0.1275709,0.3172331,0,250,0.3172331,1160.101,243.7667,54.00875,12.48329,66.12957,0,416.5459,227.5301,189.0158,694.5075,0,1463.862,0,5.684342e-14,5.273559e-16,4.263256e-14,152.6203,154.4648,221.5639,10.25113,0,0,22.20282,0
naive,2026-01-20 17:00:00,1508,17,28.60158,2993.391,191.6249,217.2448,206.4205,0,1,2095.374,2095.056,1383.027,586.1611,1969.189,4,195.5295,151.7294,321.9296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,712.029,235.3909,54.05804,0,65.51546,0,410.5496,139.5089,271.0407,0,725.6699,4043.383,0,0,1.24345e-13,4.263256e-14,191.6249,151.7294,206.4205,0,500,3.904645,28.97041,1.136868e-13
naive,2026-01-20 17:15:00,1509,17.25,28.68602,2969.094,230.0617,217.8075,203.8383,0,1,2078.366,2078.049,730.6872,381.317,1112.004,3,0,0,312.0042,800,0,379.6178,230.0129,0.1150065,0.2046279,0.3172331,0,250,0.3172331,1347.362,227.9228,53.96923,0,68.25138,0,407.9597,264.4718,143.4879,0,645.7888,3608.856,0,5.684342e-14,-7.993606e-15,4.263256e-14,230.0617,149.5561,203.8383,383.144,0,0,24.08447,2.842171e-14
naive,2026-01-20 17:30:00,1510,17.5,28.64141,2950.023,258.7264,215.4698,201.0597,0,0,2065.016,2064.699,955.2813,461.2491,1416.53,3,160.3913,149.588,306.551,800,0,98.33504,205.3929,0.1026965,0.1448358,0.3172331,0,250,0.3172331,1109.418,224.0485,54.01615,0,65.88181,0,404.9492,217.5566,187.3927,0,678.8056,3786.309,0,-5.684342e-14,4.90441e-14,4.263256e-14,258.7264,149.588,201.0597,119.9068,0,0,22.98886,0
naive,2026-01-20 17:45:00,1511,17.75,28.62526,2928.147,304.994,210.5169,192.68,0,0,2049.703,2049.386,1056.534,488.3318,1544.865,4,307.9567,146.8442,290.0645,800,0,0,205.3606,0.1026803,0.1293329,0.3172331,0,250,0.3172331,992.852,212.0365,54.03314,0,63.67269,0,401.8063,194.6302,207.176,0,682.962,3805.339,0,1.136868e-13,2.867151e-14,4.263256e-14,304.994,146.8442,192.68,21.44246,0,2.962745,19.35656,0
naive,2026-01-20 18:00:00,1512,18,28.62867,2965.896,361.8674,0,179.1727,0,0,2076.127,2075.81,983.6721,450.3987,1434.071,3,356.8155,1.901485,275.3539,800,0,5.051976,204.0653,0.1020326,0.1293126,0.3172331,0,250,0.3172331,1092.138,201.2756,54.02955,0,0,0,407.0162,214.1091,192.9071,0,664.5078,3594.01,0,-1.136868e-13,-4.360401e-14,4.263256e-14,361.8674,0,179.1727,21.31315,0,1.901485,22.10291,2.04281e-14
naive,2026-01-20 18:15:00,1513,18.25,28.80034,2941.622,419.2914,0.7413611,169.0203,0,0,2059.135,2058.818,1015.623,458.1879,1473.811,3,409.7453,3.683403,260.3827,800,0,9.546091,201.6466,0.1008233,0.1284969,0.3172331,0,250,0.3172331,1043.195,189.9745,53.849,0,0,0,405.1851,205.274,199.9111,0,663.4619,3588.46,0,0,-1.773581e-14,4.263256e-14,419.2914,0.7413611,169.0203,16.13267,0,2.942042,20.95415,-4.440892e-16
naive,2026-01-20 18:30:00,1514,18.5,28.83149,2916.587,482.9267,0.5806841,156.3259,0,0,2041.611,2041.294,1050.511,466.7034,1517.214,4,467.4505,2.464093,247.2995,800,0,6.45961,200,0.1,0.1269739,0.3172331,0,250,0.3172331,990.7828,180.3674,53.81624,9.016571,0,0,402.0077,195.0922,206.9155,0,661.7956,3594.886,0,-5.684342e-14,1.387779e-16,4.263256e-14,473.9101,0.5806841,156.3259,6.45961,0,1.883409,24.04154,8.881784e-15
naive,2026-01-20 18:45:00,1515,18.75,28.65649,2927.28,520.2683,2.984679,143.7207,0,0,2049.096,2048.779,1433.274,566.7265,2000,4,517.6777,1.545309,224.8773,755.8997,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,615.5055,164.3287,51.02351,2.590659,1.43937,0,401.9581,120.7398,281.2183,0,687.4663,3730.615,0,0,1.24345e-13,4.263256e-14,517.6777,1.545309,143.7207,0,500,0,20.60794,5.684342e-14
naive,2026-01-20 19:00:00,1516,19,28.6713,2925.22,567.7659,6.040708,131.3942,0,0,2047.654,2047.337,705.7143,363.1824,1068.897,3,59.89662,2.11455,206.8856,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1341.622,151.1567,53.98472,8.199873,3.926157,0,401.8035,263.2616,138.5419,0,626.444,3405.627,0,-5.684342e-14,-7.993606e-15,4.263256e-14,559.5661,2.11455,131.3942,499.6694,0,0,19.76258,5.77316e-15
naive,2026-01-20 19:15:00,1517,19.25,28.58039,2885.465,560.3683,6.2965,118.4193,0,0,2019.826,2019.508,1440.539,559.4606,2000,4,583.5489,0.5149138,195.6212,720.315,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,578.969,143.0689,48.69359,0,5.781586,0,395.5667,113.3864,282.1802,0,672.8471,3655.852,0,-2.273737e-13,1.24345e-13,4.263256e-14,560.3683,0.5149138,118.4193,0,500,23.18063,24.64961,-1.136868e-13
naive,2026-01-20 19:30:00,1518,19.5,28.44942,2885.422,581.3928,5.816784,113.5094,0,0,2019.796,2019.478,713.4134,362.828,1076.241,3,91.408,0.2312102,184.6022,800,0,489.9848,202.4212,0.1012106,0.2046279,0.3172331,0,250,0.3172331,1306.065,135.2035,54.21808,0,5.585574,0,394.4479,255.0627,139.3852,0,617.8907,3347.039,0,-5.684342e-14,-7.993606e-15,4.263256e-14,581.3928,0.2312102,113.5094,499.6694,0,0,21.69412,2.653433e-14
naive,2026-01-20 19:45:00,1519,19.75,28.26249,2886.397,569.9404,3.030468,100.3198,0,0,2020.478,2020.161,1081.881,466.9326,1548.814,4,581.7793,0.2376997,166.7966,800,0,0,202.3893,0.1011946,0.1274616,0.3172331,0,250,0.3172331,938.28,122.412,54.41468,0,2.792768,0,393.003,182.5047,210.4983,0,649.4373,3515.506,0,-1.136868e-13,2.395306e-14,4.263256e-14,569.9404,0.2376997,100.3198,9.55718,0,11.83887,22.09222,-2.664535e-14
naive,2026-01-20 20:00:00,1520,20,28.17493,2844.839,562.652,0,81.78696,0,0,1991.387,1991.07,1056.645,458.3652,1515.01,4,560.275,0.3892425,154.3456,800,0,2.377047,201.7632,0.1008816,0.1274416,0.3172331,0,250,0.3172331,934.4256,113.3823,54.50676,0,0,0,386.6203,181.4152,205.2051,0,639.7804,3457.472,0,-2.273737e-13,5.515033e-14,4.263256e-14,562.652,0,81.78696,9.429738,0,0.3892425,31.59537,-5.057066e-14
naive,2026-01-20 20:15:00,1521,20.25,28.07536,2824.51,543.0068,4.400036,87.11547,0,0,1977.157,1976.84,1021.163,447.0205,1468.184,3,524.1511,1.188397,142.844,800,0,6.925644,200,0.1,0.1270473,0.3172331,0,250,0.3172331,955.6766,105.047,54.61149,11.93001,3.211638,0,383.043,185.1473,197.8957,0,632.1678,3441.604,0,-5.684342e-14,-5.551115e-17,4.263256e-14,531.0768,1.188397,87.11547,6.925644,0,0,17.93158,4.041212e-14
naive,2026-01-20 20:30:00,1522,20.5,27.92417,2824.729,503.8994,1.859975,84.63142,0,0,1977.311,1976.993,1369.115,545.3884,1914.503,4,486.7173,0.6914501,127.0946,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,607.8783,93.61873,54.7705,17.18216,1.168525,0,381.8425,117.3886,264.4539,0,662.777,3615.312,0,-1.136868e-13,1.24345e-13,4.263256e-14,486.7173,0.6914501,84.63142,0,500,0,8.987316,5.684342e-14
naive,2026-01-20 20:45:00,1523,20.75,27.63837,2827.249,442.8705,0.4514814,83.01712,0,0,1979.074,1978.757,592.2884,320.304,912.5924,2,0,0,112.5924,800,0,440.7451,214.7311,0.1073655,0.2046279,0.3172331,0,250,0.3172331,1386.469,83.19376,55.0711,2.386726,0.1901796,0,379.8768,266.1281,113.7487,0,586.4321,3167.867,0,0,-7.993606e-15,4.263256e-14,440.4838,0.2613018,83.01712,440.7451,0,0,0.1766373,2.675637e-14
naive,2026-01-20 21:00:00,1524,21,27.3078,2791.811,395.8894,2.507559,75.11412,0,0,1954.268,1953.951,846.3146,392.6075,1238.922,3,333.5917,0.2122493,105.1182,800,0,58.7891,200,0.1,0.135213,0.3172331,0,250,0.3172331,1107.636,77.9491,55.41877,3.508696,2.29531,0,372.5152,211.1334,161.3818,0,603.7409,3268.241,0,1.136868e-13,-3.191891e-15,4.263256e-14,392.3807,0.2122493,75.11412,58.7891,0,0,2.834974,9.825474e-15
naive,2026-01-20 21:15:00,1525,21.25,27.21318,2804.052,354.9503,4.18403,63.52078,0,0,1962.836,1962.519,1224.098,499.7007,1723.799,4,333.3623,0.004705714,90.43181,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.421,67.12704,55.51828,21.58801,4.179324,0,373.4077,140.4764,232.9314,0,640.1771,3502.965,0,-5.684342e-14,1.24345e-13,4.263256e-14,333.3623,0.004705714,63.52078,0,500,0,3.606259,5.684342e-14
naive,2026-01-20 21:30:00,1526,21.5,27.11937,2798.325,295.8076,3.66764,55.05035,0,0,1958.828,1958.511,564.8406,308.2036,873.0442,2,0,0,73.04421,800,0,292.7206,251.7372,0.1258686,0.2046279,0.3172331,0,250,0.3172331,1393.67,54.27514,55.61695,4.266184,2.488458,0.7752046,371.915,264.6107,107.3043,0,572.9615,3100.371,0,5.684342e-14,-7.993606e-15,4.263256e-14,291.5415,1.179182,54.27514,292.7206,0,0,0,6.661338e-16
naive,2026-01-20 21:45:00,1527,21.75,27.28091,2760.773,258.798,4.398634,49.07061,0,0,1932.541,1932.224,599.9619,317.8915,917.8534,2,48.71654,0.06106915,69.07576,800,0,206.7903,200,0.1,0.1585152,0.3172331,0,250,0.3172331,1332.262,51.23713,55.44705,3.29115,4.337565,0,368.1662,253.8077,114.3585,0,571.6992,3095.127,0,-5.684342e-14,-5.107026e-15,4.263256e-14,255.5068,0.06106915,49.07061,206.7903,0,0,2.16652,-1.556394e-14
naive,2026-01-20 22:00:00,1528,22,27.12678,2744.198,228.4678,4.793718,46.29713,0,0,1920.938,1920.621,1119.353,467.4804,1586.833,4,216.0401,0.4008368,70.39232,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.2684,52.30049,55.60915,12.42768,4.392881,0,364.7776,152.1573,212.6203,0,619.6377,3374.463,0,5.684342e-14,1.24345e-13,4.263256e-14,216.0401,0.4008368,46.29713,0,500,0,6.003354,-5.684342e-14
naive,2026-01-20 22:15:00,1529,22.25,27.12528,2774.982,192.4066,3.193106,45.66804,0,0,1942.487,1942.17,556.3796,304.4736,860.8531,2,0,0,60.85314,800,0,192.9673,276.6755,0.1383378,0.2046279,0.3172331,0,250,0.3172331,1385.791,45.21374,55.61073,0,2.632359,0.4542989,368.8581,263.1472,105.7109,0,567.707,3064.367,0,5.684342e-14,7.727152e-14,4.263256e-14,192.4066,0.5607471,45.21374,195.6329,0,0,0,1.221245e-15
naive,2026-01-20 22:30:00,1530,22.5,27.14123,2767.396,149.596,2.909033,45.17887,0,0,1937.177,1936.86,555.2997,303.9975,859.2972,2,0,0,59.29717,800,0,150.6905,238.9594,0.1194797,0.1742185,0.3172331,0,250,0.3172331,1381.56,44.0501,55.59395,0,1.814541,1.128778,367.9723,262.4313,105.541,0,566.6432,3057.124,0,-5.684342e-14,4.174439e-14,4.263256e-14,149.596,1.094492,44.0501,160.4859,0,0,0,5.995204e-15
naive,2026-01-20 22:45:00,1531,22.75,26.98902,2710.959,121.2756,5.38174,45.05537,0,0,1897.671,1897.354,544.2598,299.1306,843.3904,2,0,0,43.39044,800,0,122.4437,208.3108,0.1041554,0.1504692,0.3172331,0,250,0.3172331,1353.094,32.2863,55.75404,0,4.213574,12.76907,359.3252,256.2092,103.116,0,557.7576,3012.212,0,0,3.252953e-14,4.263256e-14,121.2756,1.168166,32.2863,143.404,0,0,0,-5.329071e-15
naive,2026-01-20 23:00:00,1532,23,26.85299,2679.188,105.3098,5.470534,34.50859,1,0,1875.431,1875.114,621.4941,321.3128,942.8068,2,99.75269,1.52768,41.52648,800,0,5.55713,206.8887,0.1034444,0.1311703,0.3172331,0,250,0.3172331,1253.62,30.94454,55.89712,0,3.942855,3.564049,354.1108,236.7031,117.4077,558.6888,0,1061.295,0,-1.136868e-13,-3.322342e-14,4.263256e-14,105.3098,1.52768,30.94454,33.11202,0,0,0,-4.884981e-15
naive,2026-01-20 23:15:00,1533,23.25,26.64969,2712.895,105.6208,5.438977,34.39891,1,0,1899.027,1898.71,614.9224,319.3,934.2224,2,92.31895,0.4011922,41.50229,800,0,13.30184,203.5307,0.1017653,0.1302748,0.3172331,0,250,0.3172331,1283.787,30.99401,56.11093,0,5.037785,3.404903,357.0583,241.3799,115.6784,561.3201,0,1068.206,0,0,-1.224021e-14,4.263256e-14,105.6208,0.4011922,30.99401,27.42462,0,0,0,5.329071e-15
naive,2026-01-20 23:30:00,1534,23.5,26.73327,2705.353,93.71977,0,32.15991,1,1,1893.747,1893.43,618.0441,320.4781,938.5222,2,93.98389,0.7565166,43.78176,800,0,0,203.4987,0.1017493,0.1281603,0.3172331,0,250,0.3172331,1275.386,32.66706,56.02303,0,0,0,356.6822,240.2155,116.4667,560.6936,0,1058.361,0,0,-1.545986e-14,4.263256e-14,93.71977,0,32.15991,13.99462,0,1.02064,0.5071437,1.110223e-15
naive,2026-01-20 23:45:00,1535,23.75,26.38651,2703.688,77.66124,0,33.94481,1,1,1892.582,1892.264,598.4823,313.4758,911.9582,2,80.35296,0.1900944,31.41514,800,0,0,203.4666,0.1017333,0.1281401,0.3172331,0,250,0.3172331,1293.782,23.52705,56.38773,0,0,10.41776,353.9201,241.9422,111.9778,557.3662,0,1051.296,0,5.684342e-14,-4.940492e-15,4.263256e-14,77.66124,0,23.52705,13.86648,0,2.881817,0,-8.881784e-16
naive,2026-01-21 00:00:00,1536,0,26.23433,2672.955,89.59827,1.305765,16.765,1,1,1871.069,1870.751,602.4847,315.4411,917.9258,2,78.66528,0.2324572,39.02805,800,0,10.93299,200.7013,0.1003507,0.1281199,0.3172331,0,250,0.3172331,1268.267,29.27593,56.54779,0,1.073307,0,348.8051,236.4306,112.3745,551.8717,0,1041.979,0,-1.136868e-13,2.298162e-14,4.263256e-14,89.59827,0.2324572,16.765,13.73836,0,0,12.51093,7.771561e-16
naive,2026-01-21 00:15:00,1537,0.25,26.26857,2706.757,92.24628,0,25.32479,1,1,1894.73,1894.413,608.1553,317.6387,925.7941,2,81.2057,2.661524,41.92685,800,0,2.678988,200,0.1,0.1263787,0.3172331,0,250,0.3172331,1286.257,31.43891,56.51177,8.361593,0,0,353.4643,239.9529,113.5113,557.5917,0,1066.031,0,5.684342e-14,1.387779e-16,4.263256e-14,83.88469,0,25.32479,2.678988,0,2.661524,6.114115,-4.440892e-15
naive,2026-01-21 00:30:00,1538,0.5,26.10807,2697.591,98.89887,0,20.74205,1,1,1888.314,1887.997,990.758,427.4503,1418.208,3,75.98492,0.8222696,41.40111,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.2386,31.09784,56.68058,22.91395,0,0,351.1109,166.8315,184.2794,594.2818,0,1164.325,0,1.136868e-13,1.24345e-13,4.263256e-14,75.98492,0,20.74205,0,500,0.8222696,10.35579,-1.232348e-14
naive,2026-01-21 00:45:00,1539,0.75,25.8901,2679.399,76.2046,0,23.53304,1,1,1875.579,1875.262,533.7822,294.5115,828.2937,2,0,0,28.29373,800,0,74.86226,306.2018,0.1531009,0.2046279,0.3172331,0,250,0.3172331,1341.48,21.30176,56.90983,1.342342,0,2.23128,347.1952,248.3262,98.86905,543.2507,0,1024.793,0,0,-3.641532e-14,4.263256e-14,74.86226,0,21.30176,76.35886,0,0,0,0
naive,2026-01-21 01:00:00,1540,1,25.78088,2675.053,61.57787,0.7133309,15.99128,1,1,1872.537,1872.22,535.9742,295.4779,831.452,2,0,0,31.45205,800,0,62.2912,290.5808,0.1452904,0.1928108,0.3172331,0,250,0.3172331,1336.246,23.70708,57.0247,0,0,0,345.8628,246.8083,99.05451,542.2862,0,1020.42,0,0,7.621681e-14,4.263256e-14,61.57787,0.7133309,15.99128,75.92113,0,0,7.715791,1.332268e-15
naive,2026-01-21 01:15:00,1541,1.25,25.71314,2739.401,71.77569,0,23.18384,1,1,1917.581,1917.264,535.5792,295.3037,830.8829,2,0,0,30.88291,800,0,71.77569,272.5911,0.1362956,0.1829745,0.3172331,0,250,0.3172331,1381.685,23.29482,57.09594,0,0,0,353.6958,254.8503,98.84553,550.154,0,1036.075,0,0,9.550694e-14,4.263256e-14,71.77569,0,23.18384,82.41446,0,0,0.1109776,0
naive,2026-01-21 01:30:00,1542,1.5,25.65394,2726.042,74.69133,0,33.82428,1,1,1908.229,1907.912,537.3991,296.106,833.5051,2,0,0,33.5051,800,0,72.34502,254.462,0.127231,0.1716466,0.3172331,0,250,0.3172331,1370.513,25.28859,57.15821,2.346313,0,8.535692,351.5485,252.4863,99.0622,550.1649,0,1040.074,0,5.684342e-14,2.972622e-14,4.263256e-14,72.34502,0,25.28859,72.99134,0,0,0,0
naive,2026-01-21 01:45:00,1543,1.75,25.56133,2722.701,47.51069,0,31.90041,1,1,1905.891,1905.574,538.0395,296.3884,834.4279,2,0,0,34.42793,800,0,47.51069,242.5442,0.1212721,0.160231,0.3172331,0,250,0.3172331,1367.534,26.01062,57.25561,0,0,5.889791,350.4601,251.4657,98.99442,548.9371,0,1033.462,0,5.684342e-14,-1.537659e-14,4.263256e-14,47.51069,0,26.01062,76.70379,0,0,0,0
naive,2026-01-21 02:00:00,1544,2,25.53449,2680.711,58.07694,0,33.35857,1,1,1876.498,1876.181,537.5214,296.16,833.6814,2,0,0,33.68136,800,0,58.07694,227.9868,0.1139934,0.1527265,0.3172331,0,250,0.3172331,1338.659,25.45381,57.28384,0,0,7.904754,344.868,246.0226,98.84549,543.6353,0,1022.826,0,0,-3.130829e-14,4.263256e-14,58.07694,0,25.45381,88.91037,0,0,0,0
naive,2026-01-21 02:15:00,1545,2.25,25.53756,2666.971,54.25608,0,24.7873,1,1,1866.88,1866.562,535.8178,295.4089,831.2268,2,0,0,31.22675,800,0,54.25608,214.3869,0.1071935,0.14356,0.3172331,0,250,0.3172331,1330.745,23.59804,57.28061,0,0,1.189261,343.1216,244.5831,98.5385,540.2106,0,1015.981,0,0,1.432188e-14,4.263256e-14,54.25608,0,23.59804,83.85981,0,0,0,0
naive,2026-01-21 02:30:00,1546,2.5,25.27838,2629.717,71.59397,0,25.83325,1,1,1840.802,1840.484,550.6925,299.5532,850.2457,2,20.28629,0.0355652,29.9238,800,0,51.30768,201.5262,0.1007631,0.1349963,0.3172331,0,250,0.3172331,1289.792,22.67545,57.5532,0,0,3.157804,336.5651,235.8206,100.7445,535.9511,0,1007.155,0,0,5.431766e-14,4.263256e-14,71.59397,0,22.67545,57.41261,0,0.0355652,0,6.175616e-16
naive,2026-01-21 02:45:00,1547,2.75,25.12294,2661.612,82.14694,0,29.29311,1,1,1863.128,1862.811,590.1362,310.091,900.2272,2,77.87741,1.160769,21.18899,800,0,4.269523,200.4271,0.1002136,0.1268981,0.3172331,0,250,0.3172331,1272.675,16.0828,57.71669,0,0,13.21031,339.5855,231.9658,107.6198,544.4645,0,1023.998,0,-5.684342e-14,4.676814e-14,4.263256e-14,82.14694,0,16.0828,5.97803,0,1.160769,0,2.664535e-15
naive,2026-01-21 03:00:00,1548,3,25.13787,2652.211,87.11535,0,28.29057,1,1,1856.548,1856.231,598.0759,312.7052,910.7811,2,85.32463,1.485508,23.97096,800,0,1.582301,200,0.1,0.126206,0.3172331,0,250,0.3172331,1258.155,18.19149,57.70098,0.2084245,0,10.09908,338.4875,229.3879,109.0996,543.9344,0,1023.315,0,0,8.326673e-17,4.263256e-14,86.90693,0,18.19149,1.582301,0,1.485508,0,-5.329071e-15
naive,2026-01-21 03:15:00,1549,3.25,25.10929,2650.432,74.17286,0,25.72321,1,1,1855.303,1854.985,979.3066,422.8281,1402.135,3,72.40322,1.445198,28.28625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.6788,21.47282,57.73104,1.769635,0,4.250396,338.0667,159.5631,178.5036,583.1657,0,1104.437,0,5.684342e-14,1.24345e-13,4.263256e-14,72.40322,0,21.47282,0,500,1.445198,0,-2.198242e-14
naive,2026-01-21 03:30:00,1550,3.5,25.05483,2662.254,90.96229,1.798102,19.34123,1,1,1863.578,1863.261,530.3718,293.0081,823.3799,2,0,0,23.37993,800,0,85.89867,303.4427,0.1517213,0.2046279,0.3172331,0,250,0.3172331,1332.889,17.75849,57.78831,5.232304,1.629413,1.582738,339.2044,242.6095,96.59486,535.9057,0,1018.636,0,5.684342e-14,1.056932e-13,4.263256e-14,85.72998,0.1686895,17.75849,85.89867,0,0,0,-6.994405e-15
naive,2026-01-21 03:45:00,1551,3.75,25.0653,2677.766,73.82808,1.367312,20.59346,1,1,1874.436,1874.119,523.1225,289.8122,812.9347,2,0,0,12.9347,800,0,74.41449,284.7913,0.1423957,0.1910734,0.3172331,0,250,0.3172331,1350.996,9.823612,57.77731,0,0.7809096,10.76985,341.2522,245.9569,95.29531,537.7299,0,1011.807,0,-5.684342e-14,-3.802514e-15,4.263256e-14,73.82808,0.5864026,9.823612,97.94561,0,0,0,-4.218847e-15
naive,2026-01-21 04:00:00,1552,4,25.11957,2727.995,80.555,3.371268,24.05165,1,1,1909.597,1909.28,527.4018,291.6988,819.1005,2,0,0,19.10054,800,0,82.31017,264.1689,0.1320845,0.1793289,0.3172331,0,250,0.3172331,1381.878,14.49814,57.72023,0,1.616101,9.553512,348.0317,251.8528,96.17891,545.2927,0,1028.438,0,0,-5.870304e-14,4.263256e-14,80.555,1.755167,14.49814,100.7097,0,0,0,2.220446e-16
naive,2026-01-21 04:15:00,1553,4.25,24.94568,2725.08,86.00504,0,28.49161,1,1,1907.556,1907.238,526.8795,291.4685,818.348,2,0,0,18.34798,800,0,86.00504,242.6261,0.121313,0.1663433,0.3172331,0,250,0.3172331,1380.359,13.95244,57.90312,0,0,14.53917,34.336,24.84646,9.489541,318.9556,0,572.7701,0,-1.136868e-13,7.494005e-15,4.263256e-14,86.00504,0,13.95244,129.907,0,0,0,0
naive,2026-01-21 04:30:00,1554,4.5,24.73479,2746.379,91.62329,3.417487,18.34665,1,1,1922.466,1922.148,535.5635,295.2968,830.8603,2,0,0,30.86029,800,0,92.79622,219.3888,0.1096944,0.1527781,0.3172331,0,250,0.3172331,1386.585,23.51929,58.12492,0,2.244562,0,34.60438,24.95853,9.645853,320.2553,0,578.992,0,0,7.21645e-16,4.263256e-14,91.62329,1.172926,18.34665,160.6918,0,0,5.172649,-3.774758e-15
naive,2026-01-21 04:45:00,1555,4.75,24.54526,2726.354,132.0812,2.755994,15.89504,1,1,1908.448,1908.13,622.857,321.146,944.003,2,106.2058,1.72676,36.0705,800,0,25.87541,212.8854,0.1064427,0.1381459,0.3172331,0,250,0.3172331,1285.273,27.5448,58.32426,0,1.029234,0,34.35206,23.13492,11.21714,344.2809,0,624.7225,0,0,2.331468e-15,4.263256e-14,132.0812,1.72676,15.89504,77.41719,0,0,11.64976,-5.77316e-15
naive,2026-01-21 05:00:00,1556,5,24.75912,2705.736,192.9953,5.547685,19.61505,1,1,1894.015,1893.698,675.11,335.7324,1010.842,3,177.2326,0.6644901,32.94526,800,0,15.76268,208.9113,0.1044556,0.1340508,0.3172331,0,250,0.3172331,1218.588,25.10189,58.09933,0,4.883195,0,34.09228,21.93459,12.15769,357.667,0,658.3957,0,0,3.683165e-14,4.263256e-14,192.9953,0.6644901,19.61505,51.40772,0,0,5.486839,5.77316e-15
naive,2026-01-21 05:15:00,1557,5.25,24.60027,2696.938,251.2017,6.125909,21.69401,1,1,1887.857,1887.539,725.5427,349.616,1075.159,3,247.4215,0,27.73713,800,0,3.780122,207.9333,0.1039667,0.1315484,0.3172331,0,250,0.3172331,1161.997,21.16892,58.2664,0,6.125909,0.525084,33.98142,20.91594,13.06548,370.6266,0,686.2708,0,5.684342e-14,-4.651834e-14,4.263256e-14,251.2017,0,21.16892,35.5135,0,0,0,0
naive,2026-01-21 05:30:00,1558,5.5,24.55977,2705.865,332.554,3.582492,33.8655,1,1,1894.105,1893.788,766.1531,361.1866,1127.34,3,300.6539,2.636749,24.04903,800,0,31.60244,200,0.1,0.1309326,0.3172331,0,250,0.3172331,1127.635,18.36196,58.309,0.2977073,0.9457427,15.50355,34.09389,20.29743,13.79647,384.2782,0,705.1038,0,0,-1.026956e-15,4.263256e-14,332.2563,2.636749,18.36196,31.60244,0,0,0,3.108624e-15
naive,2026-01-21 05:45:00,1559,5.75,24.53583,2721.78,378.0589,7.191278,35.31244,1,1,1905.246,1904.929,1241.802,498.9661,1740.768,4,405.1465,0.9775721,34.64398,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,663.1269,26.45807,58.33418,0,6.213706,8.854374,34.29443,11.93628,22.35815,512.4975,0,970.0876,0,0,1.24345e-13,4.263256e-14,378.0589,0.9775721,26.45807,0,500,27.08764,0,0
naive,2026-01-21 06:00:00,1560,6,24.68008,2753.876,443.2624,2.891613,39.12707,1,0,1927.713,1927.396,540.9639,297.6776,838.6415,2,0,0,38.6415,800,0,443.3208,214.0872,0.1070436,0.2046279,0.3172331,0,250,0.3172331,1386.432,29.46643,58.18246,0,2.833191,9.660632,34.69884,24.95578,9.74306,324.3787,0,588.1894,0,-1.136868e-13,-7.993606e-15,4.263256e-14,443.2624,0.05842207,29.46643,473.571,0,0,0,1.4308e-14
naive,2026-01-21 06:15:00,1561,6.25,24.47192,2778.817,500.6157,3.597683,49.06114,1,0,1945.172,1944.854,913.6053,404.2726,1317.878,3,484.9033,0.08674406,32.88791,800,0,15.71241,210.1254,0.1050627,0.1348075,0.3172331,0,250,0.3172331,1031.249,25.13375,58.40139,0,3.510938,23.92739,35.01309,18.56248,16.45061,427.1401,0,794.6349,0,-1.705303e-13,-7.632783e-15,4.263256e-14,500.6157,0.08674406,25.13375,56.21383,0,0,0,2.414735e-14
naive,2026-01-21 06:30:00,1562,6.5,24.49757,2768.89,560.5023,8.509721,38.70613,0,0,1938.223,1937.906,961.3944,418.6969,1380.091,3,540.7499,0.2433819,39.09805,800,0,19.75239,205.1542,0.1025771,0.1323129,0.3172331,0,250,0.3172331,976.5115,29.87167,58.37441,0,8.266339,8.834459,34.88802,17.57721,17.31081,0,437.8644,2356.843,0,0,-5.159762e-14,4.263256e-14,560.5023,0.2433819,29.87167,40.3691,0,0,0,-4.202194e-14
naive,2026-01-21 06:45:00,1563,6.75,24.69562,2782.085,589.0673,1.435495,36.07965,0,0,1947.459,1947.142,1003.601,430.2376,1433.838,3,600.1486,0.05518784,33.6347,800,0,0,205.1219,0.1025609,0.1291826,0.3172331,0,250,0.3172331,943.5413,25.64428,58.16612,0,1.380307,10.43537,35.05427,16.98374,18.07053,0,449.1072,2407.034,0,0,1.559863e-14,4.263256e-14,589.0673,0.05518784,25.64428,20.48752,0,11.0813,0,5.329071e-14
naive,2026-01-21 07:00:00,1564,7,24.88753,2812.295,611.5272,1.085185,33.98399,0,0,1968.606,1968.289,1008.572,431.4617,1440.034,3,608.2825,3.072881,28.67885,800,0,3.244651,204.2784,0.1021392,0.1291622,0.3172331,0,250,0.3172331,959.7167,21.82173,57.96428,0,0,12.16226,35.43492,17.2749,18.16001,0,450.943,2414.977,0,-1.136868e-13,1.537659e-14,4.263256e-14,611.5272,1.085185,21.82173,20.35836,0,1.987696,0,1.376677e-14
