controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 07:15:00,1565,7.25,24.99451,2786.778,604.1043,5.758078,41.6448,0,0,1950.745,1950.428,1009.701,433.0879,1442.789,3,598.7938,6.454921,37.53986,800,0,5.310451,202.9187,0.1014593,0.1286311,0.3172331,0,250,0.3172331,940.7268,28.53194,57.85176,0,0,13.11286,35.11341,16.93308,18.18032,0,452.4049,2423.144,0,0,-4.063416e-14,4.263256e-14,604.1043,5.758078,28.53194,16.98508,0,0.6968435,0,4.352074e-14
naive,2026-01-21 07:30:00,1566,7.5,25.02231,2783.607,581.351,9.702853,38.39825,0,0,1948.525,1948.207,992.8108,428.9407,1421.752,3,571.064,8.31314,42.37444,800,0,10.28703,200.315,0.1001575,0.1277749,0.3172331,0,250,0.3172331,955.3965,32.19702,57.82253,0,1.389713,6.201233,354.4353,173.786,180.6493,0,603.8547,3258.548,0,-2.273737e-13,5.470624e-14,4.263256e-14,581.351,8.31314,32.19702,11.54685,0,0,0,-3.730349e-14
naive,2026-01-21 07:45:00,1567,7.75,25.32149,2771.11,504.6848,2.004221,48.84449,0,0,1939.777,1939.459,969.9824,423.2776,1393.26,3,534.0696,5.701076,53.48935,800,0,0,200.2834,0.1001417,0.1261354,0.3172331,0,250,0.3172331,969.4771,40.51433,57.50786,0,0,8.330155,354.9691,177.4093,177.5598,0,602.2113,3247.466,0,-5.684342e-14,-1.84297e-14,4.263256e-14,504.6848,2.004221,40.51433,1.133683,0,33.08165,0,-3.552714e-14
naive,2026-01-21 08:00:00,1568,8,25.17952,2804.991,452.8604,211.4849,44.81546,0,0,1963.493,1963.176,1047.006,464.3846,1511.39,4,473.9532,180.4741,56.96292,800,0,0,200.2519,0.1001259,0.1261155,0.3172331,0,250,0.3172331,916.1706,43.21001,57.65718,0,31.01077,1.605446,358.2852,167.1767,191.1085,0,631.8543,3463.828,0,0,5.614953e-14,4.263256e-14,452.8604,180.4741,43.21001,1.007568,0,21.09273,0,-2.842171e-14
naive,2026-01-21 08:15:00,1569,8.25,25.39348,2821.567,383.0018,213.8847,44.41909,0,0,1975.097,1974.78,1018.381,458.2043,1476.585,3,419.8256,185.8176,70.94163,800,0,0,200.2204,0.1001102,0.1260957,0.3172331,0,250,0.3172331,956.399,53.69232,57.43214,0,28.06708,0,361.957,175.27,186.6869,0,633.4743,3467.913,0,2.273737e-13,1.86795e-14,4.263256e-14,383.0018,185.8176,44.41909,0.8814721,0,36.82384,9.273233,5.684342e-14
naive,2026-01-21 08:30:00,1570,8.5,25.55142,2819.678,323.9676,214.5535,45.14247,0,0,1973.775,1973.457,960.8015,441.6028,1402.404,3,346.0003,184.695,71.70891,800,0,0,200.1888,0.1000944,0.1260758,0.3172331,0,250,0.3172331,1012.656,54.18244,57.26604,0,29.85846,0,362.87,186.1724,176.6975,0,627.7752,3439.845,0,1.705303e-13,-5.448419e-14,4.263256e-14,323.9676,184.695,45.14247,0.7553962,0,22.0327,9.039969,5.684342e-14
naive,2026-01-21 08:45:00,1571,8.75,25.72608,2851.406,258.2733,214.2805,53.58192,0,0,1995.984,1995.667,921.9386,431.0949,1353.033,3,290.3109,189.622,73.1006,800,0,0,200.1573,0.1000787,0.126056,0.3172331,0,250,0.3172331,1073.728,55.13184,57.08234,0,24.6585,0,368.2538,198.1001,170.1538,0,629.1949,3438.89,0,-1.705303e-13,2.681189e-14,4.263256e-14,258.2733,189.622,53.58192,0.6293403,0,32.0376,1.549921,-2.842171e-14
naive,2026-01-21 09:00:00,1572,9,25.8638,2861.304,220.4035,220.3774,65.85058,0,1,2002.913,2002.596,873.1622,418.1401,1291.302,3,218.4521,191.1641,81.68621,800,0,0.5033041,200,0.1,0.1260361,0.3172331,0,250,0.3172331,1129.433,61.51703,56.93748,1.448147,29.21333,4.333546,370.568,208.9616,161.6064,0,627.9034,3442.305,0,-2.273737e-13,2.775558e-17,4.263256e-14,218.9554,191.1641,61.51703,0.5033041,0,0,0,0
naive,2026-01-21 09:15:00,1573,9.25,25.99916,2901.678,170.5977,226.6773,66.02879,0,1,2031.175,2030.858,1233.249,522.6878,1755.936,4,174.038,192.1822,89.71626,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.609,67.46723,56.79513,0,34.49504,0,376.8349,147.9769,228.858,0,670.6647,3684.265,0,0,1.24345e-13,4.263256e-14,170.5977,192.1822,66.02879,0,500,3.44028,1.438437,-5.684342e-14
naive,2026-01-21 09:30:00,1574,9.5,26.23395,2911.604,150.5549,225.8683,77.68817,1,1,2038.123,2037.805,581.8643,315.7085,897.5729,2,0,0,97.57287,800,0,342.202,239.3669,0.1196834,0.2046279,0.3172331,0,250,0.3172331,1455.941,73.19218,56.54818,1.919661,32.30146,4.495995,379.9444,271.4148,108.5296,587.9615,0,1171.338,0,-5.684342e-14,-6.483702e-14,4.263256e-14,148.6352,193.5668,73.19218,342.202,0,0,0,0
naive,2026-01-21 09:45:00,1575,9.75,26.20102,2934.191,127.9202,229.3929,82.51732,1,1,2053.934,2053.617,699.0137,367.3537,1066.367,3,0,163.105,103.2625,800,0,157.3167,200,0.1,0.1507258,0.3172331,0,250,0.3172331,1354.603,77.48733,56.58282,2.67431,34.21711,5.02999,382.6336,252.3531,130.2805,620.6439,0,1241.27,0,1.136868e-13,-1.296185e-14,4.263256e-14,125.2459,195.1757,77.48733,157.3167,0,0,0,0
naive,2026-01-21 10:00:00,1576,10,26.16264,2918.097,106.0907,233.0625,88.46647,1,1,2042.668,2042.351,1194.467,514.3975,1708.864,4,100.0075,196.2206,112.6363,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.8838,84.55594,56.62318,6.083221,36.84192,3.910531,380.2357,157.8307,222.405,672.9561,0,1356.257,0,-1.136868e-13,1.24345e-13,4.263256e-14,100.0075,196.2206,84.55594,0,500,0,0,0
naive,2026-01-21 10:15:00,1577,10.25,26.3137,2948.23,95.11127,236.4998,101.1004,1,1,2063.761,2063.444,596.6062,322.2075,918.8137,2,0,0,118.8137,800,0,282.6306,254.2597,0.1271299,0.2046279,0.3172331,0,250,0.3172331,1466.838,89.04972,56.46431,6.797655,42.18278,12.05068,385.3541,273.8941,111.46,598.3517,0,1217.672,0,0,-7.993606e-15,4.263256e-14,88.31361,194.317,89.04972,282.6306,0,0,0,0
naive,2026-01-21 10:30:00,1578,10.5,26.45333,2957.192,77.58894,234.8417,96.8539,1,1,2070.034,2069.717,650.9891,346.1821,997.1712,2,0,66.6956,130.4756,800,0,209.204,201.9187,0.1009593,0.1601036,0.3172331,0,250,0.3172331,1418.728,97.64446,56.31746,0,36.53105,0,387.6371,265.6727,121.9644,611.8548,0,1223.369,0,0,6.519785e-14,4.263256e-14,77.58894,198.3106,96.8539,216.8787,0,0,0.7905625,0
naive,2026-01-21 10:45:00,1579,10.75,26.60996,2938.605,59.36775,233.2355,107.1467,1,1,2057.023,2056.706,811.464,407.443,1218.907,3,79.72732,199.5618,139.6178,800,0,0,201.8869,0.1009435,0.1271452,0.3172331,0,250,0.3172331,1245.242,104.3113,56.15272,0,33.67364,2.835408,386.4475,233.9404,152.5072,641.9161,0,1278.747,0,0,5.578871e-15,4.263256e-14,59.36775,199.5618,104.3113,7.547619,0,20.35957,0,7.105427e-15
naive,2026-01-21 11:00:00,1580,11,26.95375,2923.693,47.33227,233.6682,108.1535,1,0,2046.585,2046.268,821.601,411.7214,1233.322,3,81.32851,200.6331,151.3608,800,0,0,201.8551,0.1009276,0.1271252,0.3172331,0,250,0.3172331,1224.667,112.6685,55.79114,0,33.03511,0,387.2377,231.7213,155.5165,643.4427,0,1281.106,0,-1.136868e-13,-3.522183e-14,4.263256e-14,47.33227,200.6331,108.1535,7.420494,0,33.99624,4.514972,1.421085e-14
naive,2026-01-21 11:15:00,1581,11.25,27.01375,2932.269,64.97133,240.2419,125.6927,0,0,2052.588,2052.271,821.3225,412.9507,1234.273,3,69.96301,202.5309,161.7793,800,0,0,201.8233,0.1009117,0.1271052,0.3172331,0,250,0.3172331,1230.949,120.346,55.72803,0,37.71098,5.346705,388.8592,233.201,155.6582,0,647.1646,3561.763,0,-1.705303e-13,5.373479e-14,4.263256e-14,64.97133,202.5309,120.346,7.293389,0,4.991686,0,-1.421085e-14
naive,2026-01-21 11:30:00,1582,11.5,27.24867,2979.349,57.72554,239.4968,129.4847,0,0,2085.544,2085.227,839.1104,419.1964,1258.307,3,83.37988,201.5998,173.3272,800,0,0,201.7916,0.1008958,0.1270852,0.3172331,0,250,0.3172331,1246.116,128.6106,55.48096,0,37.89699,0.8741021,397.0463,237.2359,159.8104,0,656.5987,3614.249,0,0,3.885781e-15,4.263256e-14,57.72554,201.5998,128.6106,7.166304,0,25.65433,0,2.131628e-14
naive,2026-01-21 11:45:00,1583,11.75,27.43457,2955.854,65.10341,237.2986,142.1412,0,0,2069.098,2068.78,849.2125,424.8062,1274.019,3,73.65962,202.7979,197.5612,800,0,0,201.7598,0.1008799,0.1270652,0.3172331,0,250,0.3172331,1219.568,146.2987,55.28544,0,34.50069,0,395.4548,233.089,162.3658,0,657.8953,3615.742,0,0,1.332268e-15,4.263256e-14,65.10341,202.7979,142.1412,7.039238,0,8.556208,4.157474,-4.263256e-14
naive,2026-01-21 12:00:00,1584,12,27.87694,3010.092,62.15108,234.9662,153.1687,0,0,2107.064,2106.747,858.6614,429.077,1287.738,3,72.77513,204.461,210.5023,800,0,0,201.728,0.100864,0.1270452,0.3172331,0,250,0.3172331,1248.086,155.1369,54.82018,0,30.50517,0,406.4917,240.7788,165.7129,0,669.8558,3675.156,0,-1.136868e-13,5.023759e-15,4.263256e-14,62.15108,204.461,153.1687,6.912193,0,10.62405,1.968224,-7.105427e-15
naive,2026-01-21 12:15:00,1585,12.25,27.82368,3025.43,68.42526,238.6579,170.5508,0,0,2117.801,2117.484,872.834,435.7683,1308.602,3,69.04832,206.1985,233.3554,800,0,0,201.6963,0.1008481,0.1270252,0.3172331,0,250,0.3172331,1244.65,172.0787,54.8762,0,32.45934,0,408.1017,239.8448,168.2568,0,675.6131,3710.129,0,1.705303e-13,-2.609024e-14,4.263256e-14,68.42526,206.1985,170.5508,6.785168,0,0.6230598,1.52796,1.421085e-14
naive,2026-01-21 12:30:00,1586,12.5,27.88282,3047.476,75.40237,240.5394,188.1312,0,0,2133.233,2132.916,884.4779,440.0136,1324.492,3,76.51193,206.9408,241.0388,800,0,0,201.6645,0.1008323,0.1270052,0.3172331,0,250,0.3172331,1248.438,177.6305,54.814,0,33.59865,10.50062,411.5914,240.8768,170.7146,0,682.9164,3752.332,0,-5.684342e-14,-1.926237e-14,4.263256e-14,75.40237,206.9408,177.6305,6.658163,0,1.109563,0,0
naive,2026-01-21 12:45:00,1587,12.75,27.95232,3076.989,78.45076,238.0106,186.6065,0,0,2153.893,2153.575,905.3469,447.7032,1353.05,3,89.20975,203.5086,260.3318,800,0,0,201.6328,0.1008164,0.1269852,0.3172331,0,250,0.3172331,1248.229,191.7035,54.7409,0,34.50204,0,416.1915,241.1922,174.9993,0,688.8954,3786.857,0,-5.684342e-14,-1.537659e-14,4.263256e-14,78.45076,203.5086,186.6065,6.531178,0,10.75898,5.097017,-1.421085e-14
naive,2026-01-21 13:00:00,1588,13,28.25086,3067.339,92.79827,240.4337,206.3886,0,0,2147.137,2146.82,917.5762,453.3405,1370.917,3,87.14186,204.869,278.9059,800,0,5.6564,200.187,0.1000935,0.1269652,0.3172331,0,250,0.3172331,1229.244,204.715,54.42691,0,35.56472,1.673662,417.5356,239.0406,178.495,0,692.7065,3810.005,0,-5.684342e-14,3.003153e-14,4.263256e-14,92.79827,204.869,204.715,6.404212,0,0,0,2.842171e-14
naive,2026-01-21 13:15:00,1589,13.25,28.26504,3076.091,72.71128,238.2687,208.1995,0,0,2153.264,2152.947,924.4871,456.2638,1380.751,3,88.1787,202.6509,289.9212,800,0,0,200.1554,0.1000777,0.1260548,0.3172331,0,250,0.3172331,1228.46,212.7673,54.412,0,35.61783,0,418.854,238.9606,179.8934,0,695.2244,3823.961,0,5.684342e-14,-2.278733e-14,4.263256e-14,72.71128,202.6509,208.1995,0.6217573,0,15.46742,4.567841,-1.421085e-14
naive,2026-01-21 13:30:00,1590,13.5,28.59887,3080.148,55.89839,237.2477,216.8873,0,0,2156.103,2155.786,942.1005,463.2586,1405.359,3,94.65231,204.8408,305.8659,800,0,0,200.1239,0.100062,0.1260349,0.3172331,0,250,0.3172331,1213.686,223.6519,54.06089,0,32.40685,0,422.4238,237.7853,184.6385,0,701.0439,3850.825,0,-5.684342e-14,-2.878253e-14,4.263256e-14,55.89839,204.8408,216.8873,0.4957223,0,38.75392,6.764595,1.421085e-14
naive,2026-01-21 13:45:00,1591,13.75,28.91705,3073.02,75.11171,237.0819,237.9988,0,0,2151.114,2150.796,936.7599,462.2487,1399.009,3,83.34959,202.2055,313.4535,800,0,0,200.0924,0.1000462,0.1260151,0.3172331,0,250,0.3172331,1214.037,228.4021,53.72625,0,34.87641,9.596625,424.3561,239.4963,184.8598,0,703.6382,3869.73,0,-1.136868e-13,1.584843e-14,4.263256e-14,75.11171,202.2055,228.4021,0.3697072,0,8.237878,0,1.421085e-14
naive,2026-01-21 14:00:00,1592,14,29.13176,3097.601,64.70503,232.5564,249.2488,0,1,2168.32,2168.003,941.4289,465.0483,1406.477,3,77.11819,202.6607,326.6983,800,0,0,200.0609,0.1000305,0.1259953,0.3172331,0,250,0.3172331,1226.574,237.492,53.50043,0,29.8957,11.75683,429.7527,243.1023,186.6505,0,710.4808,3899.026,0,-1.136868e-13,-3.963496e-14,4.263256e-14,64.70503,202.6607,237.492,0.243712,0,12.41316,0,0
naive,2026-01-21 14:15:00,1593,14.25,29.2835,3099.974,62.86673,231.9561,259.7161,1,1,2169.982,2169.664,947.7332,467.4775,1415.211,3,80.06067,197.5049,337.6451,800,0,0,200.0294,0.1000147,0.1259754,0.3172331,0,250,0.3172331,1221.931,245.0398,53.34084,0,34.45119,14.67628,431.5095,242.9859,188.5236,713.3819,0,1426.184,0,5.684342e-14,-4.773959e-15,4.263256e-14,62.86673,197.5049,245.0398,0.1177365,0,17.19395,0,0
naive,2026-01-21 14:30:00,1594,14.5,29.16916,3113.928,95.24062,229.1749,272.5897,1,1,2179.75,2179.433,1331.186,577.5587,1908.745,4,75.72474,196.4469,336.5731,800,500,0,324.9979,0.162499,0.1259556,0.3172331,0,250,0.3172331,848.2465,244.5698,53.46109,19.51587,32.72803,28.01998,432.3706,168.2564,264.1142,751.373,0,1532.723,0,0,-3.008704e-14,4.263256e-14,75.72474,196.4469,244.5698,0,500,0,0,0
naive,2026-01-21 14:45:00,1595,14.75,29.27731,3125.385,101.7688,231.3154,272.4865,1,1,2187.77,2187.453,753.5925,391.4147,1145.007,3,0,0,345.0072,800,0,281.0664,254.6802,0.1273401,0.2046464,0.3172331,0,250,0.3172331,1433.86,250.3999,53.34734,18.31684,33.70094,22.08661,434.9879,285.0903,149.8977,680.8964,0,1391.508,0,5.684342e-14,3.899658e-14,4.263256e-14,83.45199,197.6144,250.3999,281.0664,0,0,0,-2.842171e-14
naive,2026-01-21 15:00:00,1596,15,29.16845,3122.369,66.95515,235.1671,273.5543,1,1,2185.659,2185.341,813.5606,417.8516,1231.412,3,0,80.35614,351.0561,800,0,184.0834,208.6192,0.1043096,0.1603684,0.3172331,0,250,0.3172331,1371.781,255.0957,53.46184,0,37.68267,18.45854,433.5359,272.0993,161.4366,693.6123,0,1392.083,0,0,-2.364775e-14,4.263256e-14,66.95515,197.4844,255.0957,218.5603,0,0,0,-2.842171e-14
naive,2026-01-21 15:15:00,1597,15.25,29.19382,3125.578,84.37354,238.1939,261.1324,1,1,2187.905,2187.587,947.234,468.6721,1415.906,3,68.16878,195.5172,352.2201,800,0,16.20476,204.5352,0.1022676,0.1313645,0.3172331,0,250,0.3172331,1240.353,255.8701,53.43516,0,42.67668,5.262295,434.2217,246.1663,188.0554,715.8828,0,1445.268,0,0,-1.559863e-14,4.263256e-14,84.37354,195.5172,255.8701,34.34557,0,0,0,0
naive,2026-01-21 15:30:00,1598,15.5,29.28563,3084.302,94.43025,238.1006,258.0408,1,1,2159.011,2158.694,953.1837,469.9889,1423.173,3,79.14843,197.5249,346.4993,800,0,15.28182,200.6825,0.1003413,0.1287928,0.3172331,0,250,0.3172331,1205.51,251.4598,53.3386,0,40.57565,6.581094,429.348,239.7317,189.6163,711.0294,0,1432.046,0,-1.136868e-13,4.460321e-14,4.263256e-14,94.43025,197.5249,251.4598,18.01201,0,0,0,-2.842171e-14
naive,2026-01-21 15:45:00,1599,15.75,29.30232,3044.402,79.25797,237.9568,259.8159,1,1,2131.081,2130.764,960.971,471.913,1432.884,3,91.83303,194.6736,346.3773,800,0,0,200.651,0.1003255,0.1263669,0.3172331,0,250,0.3172331,1169.793,251.325,53.32104,0,43.28323,8.490984,423.9486,232.7138,191.2347,706.316,0,1427.309,0,-5.684342e-14,6.161738e-15,4.263256e-14,79.25797,194.6736,251.325,2.603827,0,12.57506,0,4.263256e-14
naive,2026-01-21 16:00:00,1600,16,29.47493,3069.397,109.6794,232.756,248.4028,1,1,2148.578,2148.261,961.4015,471.4667,1432.868,3,97.17983,193.5654,342.123,800,0,2.47748,200,0.1,0.126347,0.3172331,0,250,0.3172331,1186.859,247.7657,53.1395,10.02207,39.1906,0.6370787,429.0499,237.0041,192.0458,708.598,0,1442.306,0,-1.136868e-13,8.326673e-17,4.263256e-14,99.65731,193.5654,247.7657,2.47748,0,0,0,5.684342e-14
naive,2026-01-21 16:15:00,1601,16.25,29.49656,3046.512,139.1743,232.029,247.7518,1,1,2132.558,2132.241,1352.676,582.9457,1935.622,4,110.0806,191.3371,334.2043,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.5646,241.9731,53.11676,29.09369,40.69186,5.778746,426.0533,155.7454,270.3079,739.8456,0,1540.315,0,0,1.24345e-13,4.263256e-14,110.0806,191.3371,241.9731,0,500,0,0,0
naive,2026-01-21 16:30:00,1602,16.5,29.32499,3047.297,146.5201,231.8583,238.9169,1,1,2133.108,2132.791,735.1094,383.2664,1118.376,3,0,0,318.3758,800,0,320.355,244.8286,0.1224143,0.2046279,0.3172331,0,250,0.3172331,1397.682,230.9498,53.2972,17.25779,40.76564,7.96707,424.5624,278.187,146.3754,663.0392,0,1366.209,0,0,-7.993606e-15,4.263256e-14,129.2624,191.0926,230.9498,320.355,0,0,0,-2.842171e-14
naive,2026-01-21 16:45:00,1603,16.75,29.21084,3054.287,178.9843,221.4284,226.9246,1,1,2138.001,2137.684,851.8216,434.7189,1286.541,3,0,169.6844,316.8561,800,0,179.1603,200,0.1,0.154165,0.3172331,0,250,0.3172331,1285.862,230.1368,53.41725,19.76902,31.79899,0,424.4754,255.2931,169.1823,690.012,0,1408.884,0,-5.684342e-14,-4.773959e-15,4.263256e-14,159.2153,189.6294,226.9246,179.1603,0,0,3.212229,0
naive,2026-01-21 17:00:00,1604,17,29.06166,3040.675,218.9189,217.9907,211.8954,1,1,2128.473,2128.155,1390.258,589.6404,1979.898,4,193.0752,186.5471,300.2756,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.8978,218.4525,53.57416,25.84363,31.44353,0,421.2113,146.0253,275.186,735.6658,0,1509.881,0,2.273737e-13,1.24345e-13,4.263256e-14,193.0752,186.5471,211.8954,0,500,0,6.557098,-5.684342e-14
naive,2026-01-21 17:15:00,1605,17.25,29.02999,3035.955,244.295,216.6906,208.235,1,1,2125.168,2124.851,718.233,375.8265,1094.06,3,0,0,294.0595,800,0,417.3356,220.5835,0.1102917,0.2046279,0.3172331,0,250,0.3172331,1406.618,214.0048,53.60747,12.87341,30.77657,0,420.2677,278.1691,142.0986,653.9957,0,1322.979,0,1.705303e-13,-7.993606e-15,4.263256e-14,231.4216,185.914,208.235,417.3356,0,0,5.769754,-2.842171e-14
naive,2026-01-21 17:30:00,1606,17.5,29.19272,2984.945,284.998,222.9495,205.3753,1,0,2089.461,2089.144,987.6372,472.4734,1460.111,3,185.9437,184.665,289.5019,800,0,82.19491,200,0.1,0.1388982,0.3172331,0,250,0.3172331,1101.507,210.311,53.43631,16.85931,38.28454,0,414.6743,218.605,196.0694,691.0784,0,1417.164,0,-1.136868e-13,5.356826e-15,4.263256e-14,268.1386,184.665,205.3753,82.19491,0,0,4.935773,0
naive,2026-01-21 17:45:00,1607,17.75,29.24701,2938.618,342.9764,219.4269,203.7631,0,0,2057.033,2056.715,1418.032,581.9676,2000,4,315.6351,180.702,275.8016,727.8614,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,638.6829,200.2385,48.56584,27.34132,38.72487,3.524525,408.7229,126.9034,281.8196,0,709.5713,3961.97,0,2.273737e-13,1.24345e-13,4.263256e-14,315.6351,180.702,200.2385,0,500,0,0,0
naive,2026-01-21 18:00:00,1608,18,29.26919,2901.674,398.4022,0,186.1888,0,0,2031.172,2030.855,693.8182,365.0633,1058.881,3,0,0,258.8814,800,0,368.6806,232.7472,0.1163736,0.2046279,0.3172331,0,250,0.3172331,1337.036,187.9082,53.35589,29.72167,0,0,403.7802,265.7918,137.9884,0,630.8551,3460.947,0,-1.136868e-13,-7.993606e-15,4.263256e-14,368.6806,0,186.1888,369.5398,0,0,1.719334,0
naive,2026-01-21 18:15:00,1609,18.25,29.07003,2880.838,441.471,0,183.7798,0,0,2016.586,2016.269,911.4866,426.4005,1337.887,3,291.0386,2.043396,244.8051,800,0,130.8423,200,0.1,0.1465575,0.3172331,0,250,0.3172331,1104.782,178.081,53.56536,19.59007,0,5.698823,399.1424,218.6693,180.4731,0,646.1978,3527.62,0,0,1.265654e-14,4.263256e-14,421.8809,0,178.081,130.8423,0,2.043396,0,-1.820766e-14
naive,2026-01-21 18:30:00,1610,18.5,29.33913,2817.729,470.6533,1.262336,180.0715,0,0,1972.411,1972.093,1428.26,571.7397,2000,4,478.5025,1.428558,229.5303,790.5386,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.833,166.4753,52.65217,0,0,13.59624,392.6996,108.2751,284.4245,0,682.7218,3695.736,0,2.273737e-13,1.24345e-13,4.263256e-14,470.6533,1.262336,166.4753,0,500,8.015443,0,-5.151435e-14
naive,2026-01-21 18:45:00,1611,18.75,29.28273,2812.012,502.5173,2.972817,163.1662,0,0,1968.408,1968.091,676.2007,355.0101,1031.211,3,19.22098,2.315131,209.6747,800,0,483.2964,204.0933,0.1020466,0.2046279,0.3172331,0,250,0.3172331,1291.89,152.1689,53.34164,0,0.657686,10.99734,391.4193,256.8933,134.526,0,614.0902,3318.621,0,-1.136868e-13,-7.993606e-15,4.263256e-14,502.5173,2.315131,152.1689,499.6694,0,0,0,-2.398082e-14
naive,2026-01-21 19:00:00,1612,19,29.53529,2773.128,542.2607,3.797465,149.8059,0,0,1941.19,1940.873,1075.912,468.3413,1544.253,4,547.8159,4.248185,192.1891,800,0,0,204.0611,0.1020306,0.1285145,0.3172331,0,250,0.3172331,864.9607,139.0907,53.07602,0,0,10.71528,388.1511,172.9534,215.1977,0,643.4373,3479.195,0,0,1.582068e-14,4.263256e-14,542.2607,3.797465,139.0907,16.24456,0,6.005934,0,7.105427e-15
naive,2026-01-21 19:15:00,1613,19.25,29.34741,2801.093,554.8306,4.402671,127.3441,0,0,1960.765,1960.448,1070.491,465.1299,1535.621,4,554.7215,3.664838,177.2342,800,0,0.1090696,204.0018,0.1020009,0.1284943,0.3172331,0,250,0.3172331,889.9574,128.5339,53.27362,0,0.7378331,0,390.4518,177.2193,213.2325,0,642.3492,3474.261,0,1.136868e-13,-3.025358e-14,4.263256e-14,554.8306,3.664838,127.3441,16.11607,0,0,1.189835,5.018208e-14
naive,2026-01-21 19:30:00,1614,19.5,29.19174,2808.626,581.3532,6.00861,122.6346,0,0,1966.038,1965.721,1075.936,465.7295,1541.665,4,569.8595,3.291715,168.5139,800,0,11.49371,201.0962,0.1005481,0.1284569,0.3172331,0,250,0.3172331,889.7853,122.4196,53.43735,0,2.716895,0.21499,390.1714,176.5829,213.5885,0,642.3551,3477.523,0,-5.684342e-14,-5.365153e-14,4.263256e-14,581.3532,3.291715,122.4196,15.87854,0,0,0,1.287859e-14
naive,2026-01-21 19:45:00,1615,19.75,29.4408,2813.366,571.853,0.4416077,122.5405,0,0,1969.357,1969.039,1066.618,460.962,1527.58,4,575.4056,1.760141,150.4141,800,0,0,201.0646,0.1005323,0.1266273,0.3172331,0,250,0.3172331,902.4214,108.971,53.1754,0,0,13.56944,392.9665,180.0697,212.8968,0,643.7393,3480.744,0,-5.684342e-14,-4.671263e-14,4.263256e-14,571.853,0.4416077,108.971,4.258203,0,4.871131,0,1.24345e-14
naive,2026-01-21 20:00:00,1616,20,29.19924,2762.28,536.4968,0,105.4783,0,0,1933.596,1933.279,1041.146,451.3746,1492.52,3,561.6021,0.1377674,130.7804,800,0,0,201.0329,0.1005164,0.1266074,0.3172331,0,250,0.3172331,892.1332,94.99966,53.42946,0,0,10.47861,383.7959,177.0779,206.718,0,630.5324,3407.82,0,5.684342e-14,-4.649059e-14,4.263256e-14,536.4968,0,94.99966,4.131596,0,25.24308,0,2.842171e-14
naive,2026-01-21 20:15:00,1617,20.25,29.14655,2752.791,474.4141,0,96.4895,0,0,1926.954,1926.637,1020.476,445.6033,1466.08,3,533.5196,2.950447,129.6098,800,0,0,201.0013,0.1005006,0.1265875,0.3172331,0,250,0.3172331,906.1603,94.20396,53.48487,0,0,2.285541,382.0381,179.6554,202.3826,0,625.7119,3381.245,0,-1.136868e-13,-1.801337e-14,4.263256e-14,474.4141,0,94.20396,4.005008,0,62.05591,0,1.421085e-14
naive,2026-01-21 20:30:00,1618,20.5,28.98761,2783.297,449.841,0,81.07155,0,0,1948.308,1947.99,981.2451,433.186,1414.431,3,492.5159,1.338669,120.5766,800,0,0,200.9696,0.1004848,0.1265675,0.3172331,0,250,0.3172331,966.7454,87.7917,53.65204,0,0,0,384.9374,191.0049,193.9324,0,624.1909,3372.692,0,0,-5.273559e-16,4.263256e-14,449.841,0,81.07155,3.878441,0,44.01357,6.720149,1.421085e-14
naive,2026-01-21 20:45:00,1619,20.75,28.76095,2758.827,421.519,0,76.00811,0,0,1931.179,1930.862,932.842,418.3147,1351.157,3,438.1512,0.3540095,112.6515,800,0,0,200.938,0.100469,0.1265476,0.3172331,0,250,0.3172331,998.0199,82.22574,53.89042,0,0,0,379.6829,196.2175,183.4654,0,614.5322,3319.3,0,1.136868e-13,-3.322342e-14,4.263256e-14,421.519,0,76.00811,3.751893,0,16.98615,6.217626,0
naive,2026-01-21 21:00:00,1620,21,28.91642,2771.659,374.9722,0,71.05536,0,0,1940.161,1939.844,890.2089,405.1651,1295.374,3,390.6961,1.469354,103.2085,800,0,0,200.9063,0.1004532,0.1265277,0.3172331,0,250,0.3172331,1049.635,75.20477,53.72691,0,0,0,382.7356,207.0615,175.6741,0,612.2266,3306.804,0,1.705303e-13,-4.149459e-14,4.263256e-14,374.9722,0,71.05536,3.625366,0,17.19333,4.149409,2.131628e-14
naive,2026-01-21 21:15:00,1621,21.25,28.6505,2742.52,326.8621,0,64.19494,0,0,1919.764,1919.447,842.1383,389.7932,1231.931,3,341.7718,2.301216,87.85852,800,0,0,200.8747,0.1004374,0.1265078,0.3172331,0,250,0.3172331,1077.309,64.20665,54.00659,0,0,0,376.5391,211.3014,165.2377,0,601.0946,3245.263,0,-1.136868e-13,4.934941e-14,4.263256e-14,326.8621,0,64.19494,3.498858,0,17.21092,0.01170801,1.421085e-14
naive,2026-01-21 21:30:00,1622,21.5,28.62863,2733.745,274.9046,2.715115,67.17366,0,0,1913.622,1913.305,792.7362,374.1016,1166.838,3,290.601,2.544003,73.69282,800,0,0,200.8431,0.1004215,0.1264879,0.3172331,0,250,0.3172331,1120.568,53.86731,54.02959,0,0.1711121,13.30635,375.1574,219.6826,155.4747,0,596.3929,3219.673,0,1.136868e-13,-2.700618e-14,4.263256e-14,274.9046,2.544003,53.86731,3.37237,0,15.6964,0,2.131628e-14
naive,2026-01-21 21:45:00,1623,21.75,28.62728,2786.233,229.296,10.15836,51.5406,0,0,1950.363,1950.046,760.0423,364.025,1124.067,3,254.1473,2.432174,67.4878,800,0,0,200.8115,0.1004057,0.126468,0.3172331,0,250,0.3172331,1190.004,49.33235,54.03101,0,7.726185,2.20825,382.3493,233.2884,149.0609,0,597.7463,3240.147,0,0,3.166911e-14,4.263256e-14,229.296,2.432174,49.33235,3.245902,0,24.85122,0,1.421085e-14
naive,2026-01-21 22:00:00,1624,22,28.34466,2784.201,185.3065,7.464095,49.84871,0,0,1948.941,1948.623,732.5659,356.0098,1088.576,3,219.7004,2.810388,66.065,800,0,0,200.7799,0.1003899,0.126448,0.3172331,0,250,0.3172331,1216.057,48.44168,54.32826,0,4.653707,1.40703,379.7559,236.9518,142.8041,0,593.2358,3209.705,0,5.684342e-14,-4.08007e-14,4.263256e-14,185.3065,2.810388,48.44168,3.119454,0,34.3939,0,0
naive,2026-01-21 22:15:00,1625,22.25,27.94546,2795.563,171.4702,2.26162,34.415,0,0,1956.894,1956.577,706.077,347.7939,1053.871,3,190.6009,1.989427,61.28055,800,0,0,200.7483,0.1003741,0.1264281,0.3172331,0,250,0.3172331,1250.5,45.12922,54.74811,0,0.2721926,0,378.0707,241.5958,136.4749,0,589.3896,3180.521,0,0,-5.576095e-14,4.263256e-14,171.4702,1.989427,34.415,2.993026,0,19.13061,10.71423,1.421085e-14
naive,2026-01-21 22:30:00,1626,22.5,27.56225,2774.147,141.6725,2.155851,30.7889,0,0,1941.903,1941.586,674.7368,338.6859,1013.423,3,151.0215,2.054905,60.34624,800,0,0,200.7167,0.1003583,0.1264082,0.3172331,0,250,0.3172331,1266.849,44.62616,55.15115,0,0.1009461,0,372.1438,242.7773,129.3665,0,581.4632,3136.177,0,0,-5.17919e-14,4.263256e-14,141.6725,2.054905,30.7889,2.866618,0,9.34904,13.83726,1.776357e-15
naive,2026-01-21 22:45:00,1627,22.75,27.30772,2723.972,126.3374,4.905,21.56298,0,0,1906.78,1906.463,652.7097,331.7187,984.4285,2,127.9592,3.46456,53.0047,800,0,0,200.6851,0.1003425,0.1263883,0.3172331,0,250,0.3172331,1253.753,39.30501,55.41886,0,1.44044,0,363.4627,238.9854,124.4773,0,570.7041,3079.011,0,-5.684342e-14,4.621303e-14,4.263256e-14,126.3374,3.46456,21.56298,2.740229,0,1.621854,17.74203,-6.661338e-15
naive,2026-01-21 23:00:00,1628,23,27.18586,2684.919,115.2276,5.246722,25.03023,0,0,1879.443,1879.126,636.9338,326.2877,963.2214,2,115.1503,3.693489,44.37764,800,0,0.07735561,200.6341,0.1003171,0.1263684,0.3172331,0,250,0.3172331,1242.192,32.95098,55.54702,0,1.553233,0,357.3388,236.1782,121.1606,0,562.4659,3033.751,0,-5.684342e-14,9.15934e-16,4.263256e-14,115.2276,3.693489,25.03023,2.613861,0,0,7.920748,-3.996803e-15
naive,2026-01-21 23:15:00,1629,23.25,27.07706,2702.577,128.2786,4.194741,19.02423,0,0,1891.804,1891.487,632.1273,324.8361,956.9634,2,109.5407,3.161102,44.26158,800,0,2.410169,200,0.1,0.1263364,0.3172331,0,250,0.3172331,1259.359,32.90333,55.66145,16.32774,1.033639,0,358.8723,238.8986,119.9738,0,563.7346,3067.87,0,0,0,4.263256e-14,111.9509,3.161102,19.02423,2.410169,0,0,13.8791,-6.217249e-15
naive,2026-01-21 23:30:00,1630,23.5,26.89888,2704.683,108.4981,0,15.33194,0,1,1893.278,1892.961,1010.577,433.3333,1443.911,3,99.97995,0.349412,43.58131,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.3832,32.45975,55.84885,8.51816,0,0,357.8215,166.7667,191.0548,0,600.1,3252.414,0,1.136868e-13,1.24345e-13,4.263256e-14,99.97995,0,15.33194,0,500,0.349412,17.12782,4.596323e-14
naive,2026-01-21 23:45:00,1631,23.75,26.73205,2730.967,96.86888,0.209972,32.29137,1,1,1911.677,1911.36,541.2939,297.8231,839.1169,2,0,0,39.11693,800,0,84.91054,303.6897,0.1518449,0.2046279,0.3172331,0,250,0.3172331,1370.066,29.18685,56.02431,12.04113,0.1271892,3.104522,360.0501,258.0417,102.0084,556.4495,0,1070.862,0,0,6.306067e-14,4.263256e-14,84.82775,0.08278277,29.18685,84.91054,0,0,0,9.992007e-16
naive,2026-01-22 00:00:00,1632,0,26.70646,2709.677,102.5581,0,36.73123,1,1,1896.774,1896.457,534.8614,294.9873,829.8486,2,0,0,29.84865,800,0,90.71614,280.9629,0.1404814,0.191229,0.3172331,0,250,0.3172331,1361.595,22.27749,56.05123,11.84199,0,14.45375,357.0539,256.3104,100.7435,554.0185,0,1065.407,0,-1.136868e-13,-5.467848e-15,4.263256e-14,90.71614,0,22.27749,91.52898,0,0,0,0
naive,2026-01-22 00:15:00,1633,0.25,26.65355,2710.355,105.9914,0,25.96677,1,1,1897.249,1896.931,540.2562,297.3656,837.6217,2,0,0,37.62174,800,0,88.27673,258.8495,0.1294247,0.1769182,0.3172331,0,250,0.3172331,1356.675,28.09485,56.10688,17.71464,0,0,356.7524,255.1048,101.6477,552.4704,0,1072.378,0,-5.684342e-14,-1.015021e-13,4.263256e-14,88.27673,0,25.96677,89.48652,0,0,2.128073,0
naive,2026-01-22 00:30:00,1634,0.5,26.55051,2687.791,110.0966,0,15.82454,1,1,1881.454,1881.136,537.6829,296.2312,833.914,2,0,0,33.91404,800,0,88.37698,236.7145,0.1183572,0.1629937,0.3172331,0,250,0.3172331,1343.453,25.354,56.21525,21.71959,0,0,353.03,252.0813,100.9486,548.3125,0,1070.849,0,-5.684342e-14,-2.742251e-14,4.263256e-14,88.37698,0,15.82454,88.75074,0,0,9.529462,0
naive,2026-01-22 00:45:00,1635,0.75,26.31991,2699.008,98.05871,1.180674,15.12396,1,1,1889.306,1888.988,534.8732,294.9925,829.8657,2,0,0,29.86566,800,0,76.22999,217.6197,0.1088099,0.1490556,0.3172331,0,250,0.3172331,1354.115,22.38254,56.45777,22.5075,0.5018971,0,352.824,252.8783,99.94574,547.8708,0,1071.918,0,0,-3.266831e-14,4.263256e-14,75.55122,0.6787772,15.12396,76.22999,0,0,7.258582,-2.220446e-16
naive,2026-01-22 01:00:00,1636,1,26.27505,2648.162,73.8113,0,13.20005,1,1,1853.713,1853.396,532.0535,293.7495,825.8029,2,0,0,25.80294,800,0,67.66982,200.668,0.100334,0.1370319,0.3172331,0,250,0.3172331,1321.342,19.34704,56.50496,6.141488,0,0,345.8585,246.5309,99.32764,540.2803,0,1027.587,0,1.136868e-13,-9.270362e-15,4.263256e-14,67.66982,0,13.20005,68.44303,0,0,6.146989,0
naive,2026-01-22 01:15:00,1637,1.25,26.15496,2653.305,66.55719,0,26.23812,1,1,1857.314,1856.996,592.8286,311.7918,904.6204,2,73.55773,0.287067,30.77556,800,0,0,200.6364,0.1003182,0.1263577,0.3172331,0,250,0.3172331,1264.168,23.10507,56.63127,0,0,3.133052,345.6782,235.2835,110.3947,547.6584,0,1031.607,0,0,2.384204e-14,4.263256e-14,66.55719,0,23.10507,2.545647,0,7.287603,0,0
naive,2026-01-22 01:30:00,1638,1.5,25.91814,2637.213,39.68791,0,22.46663,1,1,1846.049,1845.732,597.3361,314.0561,911.3922,2,71.22751,0.2909163,39.87379,800,0,0,200.6048,0.1003024,0.1263378,0.3172331,0,250,0.3172331,1248.396,30.01121,56.88034,0,0,0,341.924,231.227,110.6969,545.2831,0,1026.576,0,5.684342e-14,3.871903e-14,4.263256e-14,39.68791,0,22.46663,2.419309,0,31.83051,7.544578,3.552714e-15
naive,2026-01-22 01:45:00,1639,1.75,25.70996,2640.652,31.63257,0,30.13251,1,1,1848.457,1848.139,586.3398,310.7989,897.1386,2,57.85733,0.4164623,38.86483,800,0,0,200.5732,0.1002866,0.1263179,0.3172331,0,250,0.3172331,1261.8,29.31653,57.09929,0,0,0.8159791,340.9239,232.7226,108.2013,543.6719,0,1023.107,0,5.684342e-14,-6.245005e-15,4.263256e-14,31.63257,0,29.31653,2.292991,0,26.64122,0,0
naive,2026-01-22 02:00:00,1640,2,25.7431,2668.13,68.09509,0,25.55861,1,1,1867.691,1867.374,595.7708,313.5876,909.3584,2,69.36506,0.4416963,39.55161,800,0,0,200.5417,0.1002708,0.126298,0.3172331,0,250,0.3172331,1271.603,29.8241,57.06443,0,0,0,344.7032,234.6885,110.0147,548.2761,0,1032.355,0,0,-3.563816e-14,4.263256e-14,68.09509,0,25.55861,2.166693,0,1.711666,4.265483,8.881784e-16
naive,2026-01-22 02:15:00,1641,2.25,25.86,2678.917,80.02934,0,23.70824,1,1,1875.242,1874.925,587.2529,310.307,897.5599,2,65.37552,0.09000605,32.09437,800,0,2.040415,200,0.1,0.1262782,0.3172331,0,250,0.3172331,1287.672,24.17091,56.94149,12.6134,0,0,346.9201,238.2195,108.7006,548.5266,0,1054.752,0,0,-2.775558e-17,4.263256e-14,67.41594,0,23.70824,2.040415,0,0.09000605,0.4626712,-1.873501e-15
naive,2026-01-22 02:30:00,1642,2.5,25.67102,2693.224,72.90437,0,24.34813,1,1,1885.256,1884.939,982.5022,424.0153,1406.518,3,74.26568,0.0177826,32.23407,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.437,24.32486,57.14025,0,0,0.02327389,347.4366,166.3114,181.1252,590.331,0,1116.379,0,1.136868e-13,1.24345e-13,4.263256e-14,72.90437,0,24.32486,0,500,1.379095,0,7.327472e-15
naive,2026-01-22 02:45:00,1643,2.75,25.28879,2674.388,66.96054,0,16.35987,1,1,1872.072,1871.755,535.4961,295.2671,830.7633,2,0,0,30.76326,800,0,66.96054,308.1772,0.1540886,0.2046279,0.3172331,0,250,0.3172331,1336.258,23.30901,57.54225,0,0,0,342.3541,244.3675,97.98656,539.6346,0,1014.534,0,-5.684342e-14,6.217249e-15,4.263256e-14,66.96054,0,16.35987,83.30157,0,0,6.949136,0
naive,2026-01-22 03:00:00,1644,3,25.26455,2619.183,60.42678,1.684981,15.94454,1,1,1833.428,1833.111,535.9567,295.4702,831.4269,2,0,0,31.42695,800,0,61.10976,292.8513,0.1464256,0.1940547,0.3172331,0,250,0.3172331,1297.154,23.81797,57.56775,0,1.002,0,335.1237,237.1007,98.02299,532.5709,0,1002.107,0,5.684342e-14,8.032464e-14,4.263256e-14,60.42678,0.6829811,15.94454,87.44411,0,0,7.873424,2.664535e-15
naive,2026-01-22 03:15:00,1645,3.25,25.05312,2609.27,57.88331,0,18.35967,1,1,1826.489,1826.172,536.0976,295.5323,831.6299,2,0,0,31.6299,800,0,57.88331,278.3343,0.1391672,0.1844042,0.3172331,0,250,0.3172331,1290.074,24.02528,57.79012,0,0,0,332.442,234.8083,97.63369,530.3406,0,995.6674,0,0,-1.087741e-13,4.263256e-14,57.88331,0,18.35967,73.76144,0,0,5.665607,0
naive,2026-01-22 03:30:00,1646,3.5,25.06423,2632.242,73.10635,0,13.89076,1,1,1842.569,1842.252,531.3063,293.42,824.7263,2,0,0,24.72632,800,0,73.10635,260.0139,0.130007,0.1752631,0.3172331,0,250,0.3172331,1310.946,18.7793,57.77843,0,0,0,335.4435,238.6604,96.78315,532.0804,0,999.1601,0,0,-1.01974e-13,4.263256e-14,73.10635,0,13.89076,89.6115,0,0,4.888537,0
naive,2026-01-22 03:45:00,1647,3.75,24.93826,2620.456,93.62176,0,11.6236,1,1,1834.319,1834.002,528.5847,292.2202,820.8049,2,0,0,20.8049,800,0,84.47048,238.8554,0.1194277,0.163727,0.3172331,0,250,0.3172331,1305.417,15.822,57.91092,9.151283,0,0,33.01775,23.49751,9.520234,315.7177,0,582.0717,0,-5.684342e-14,1.909584e-14,4.263256e-14,84.47048,0,11.6236,85.49417,0,0,4.198398,0
naive,2026-01-22 04:00:00,1648,4,25.1605,2645.443,103.6198,0,15.89047,1,1,1851.81,1851.493,532.2962,293.8565,826.1527,2,0,0,26.15268,800,0,88.96076,216.5776,0.1082888,0.1504037,0.3172331,0,250,0.3172331,1319.196,19.84246,57.67718,14.65902,0,0,337.777,240.6263,97.15066,534.4828,0,1029.365,0,0,-2.564615e-14,4.263256e-14,88.96076,0,15.89047,91.62552,0,0,3.951985,0
naive,2026-01-22 04:15:00,1649,4.25,25.11214,2618.518,135.6549,1.561709,17.93559,1,1,1832.963,1832.645,565.2405,303.6537,868.8942,2,39.72978,0.05899265,29.10545,800,0,66.17402,200,0.1,0.1363757,0.3172331,0,250,0.3172331,1267.405,22.09403,57.72805,29.75115,1.502716,0,334.015,230.9552,103.0598,534.6089,0,1058.187,0,5.684342e-14,3.164136e-15,4.263256e-14,105.9038,0.05899265,17.93559,66.17402,0,0,4.158443,-8.104628e-15
naive,2026-01-22 04:30:00,1650,4.5,25.17563,2634.763,129.0568,1.793555,17.45021,1,1,1844.334,1844.017,1018.247,434.0352,1452.282,3,122.501,2.40946,27.3714,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.7703,20.76381,57.66127,6.555716,0,0,336.5155,150.6693,185.8462,584.7045,0,1115.849,0,-1.136868e-13,1.24345e-13,4.263256e-14,122.501,1.793555,17.45021,0,500,0.6159047,3.313603,-3.796963e-14
naive,2026-01-22 04:45:00,1651,4.75,24.9715,2681.418,179.6102,0,18.89613,1,1,1876.992,1876.675,533.4626,294.3707,827.8333,2,0,0,27.83329,800,0,155.6011,286.0171,0.1430085,0.2046279,0.3172331,0,250,0.3172331,1343.213,21.15965,57.87596,24.00918,0,0,33.78586,24.17783,9.608037,318.5485,0,613.4024,0,-5.684342e-14,2.04281e-14,4.263256e-14,155.6011,0,18.89613,157.9018,0,0,2.263521,0
naive,2026-01-22 05:00:00,1652,5,24.57084,2702.221,244.9759,0,13.81303,1,1,1891.555,1891.238,534.3962,294.7822,829.1784,2,0,0,29.17838,800,0,209.3469,233.6353,0.1168177,0.1801008,0.3172331,0,250,0.3172331,1356.841,22.27575,58.29736,35.62902,0,0,34.04799,24.42315,9.624841,319.2054,0,634.2863,0,-1.136868e-13,1.859624e-15,4.263256e-14,209.3469,0,13.81303,212.7121,0,0,8.462722,0
naive,2026-01-22 05:15:00,1653,5.25,24.56947,2691.136,299.6202,0,9.689176,1,1,1883.795,1883.478,637.9473,324.8321,962.7794,2,131.1418,3.36925,28.2684,800,0,134.3943,200,0.1,0.1471168,0.3172331,0,250,0.3172331,1245.531,21.58134,58.29879,34.08411,0,0,33.90831,22.41955,11.48876,347.2517,0,687.7123,0,0,5.551115e-15,4.263256e-14,265.536,0,9.689176,134.3943,0,3.36925,11.89217,2.264855e-14
naive,2026-01-22 05:30:00,1654,5.5,24.59399,2717.196,345.9321,0,5.676194,1,1,1902.037,1901.72,1187.348,483.6211,1670.969,4,332.341,3.208292,35.41996,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,714.372,27.03422,58.273,13.59114,0,0,34.23667,12.8587,21.37798,496.4798,0,950.8471,0,-5.684342e-14,1.24345e-13,4.263256e-14,332.341,0,5.676194,0,500,3.208292,21.35802,2.4869e-14
naive,2026-01-22 05:45:00,1655,5.75,24.68729,2722.321,404.4007,0,3.75196,1,1,1905.625,1905.308,542.7962,298.4854,841.2815,2,0,0,41.28155,800,0,390.1863,227.3708,0.1136854,0.2046279,0.3172331,0,250,0.3172331,1362.511,31.47725,58.17488,14.21442,0,0,34.30125,24.52521,9.776042,323.0106,0,605.0943,0,5.684342e-14,-7.993606e-15,4.263256e-14,390.1863,0,3.75196,394.6108,0,0,27.72529,0
naive,2026-01-22 06:00:00,1656,6,24.62324,2717.818,455.2361,3.059486,4.261378,1,0,1902.473,1902.155,817.0661,378.0506,1195.117,3,347.5685,1.619598,45.92853,800,0,107.6675,200.4181,0.100209,0.143172,0.3172331,0,250,0.3172331,1085.089,35.04412,58.24224,0,1.439888,0,34.24451,19.53161,14.7129,397.5822,0,732.1257,0,-1.136868e-13,3.197442e-14,4.263256e-14,455.2361,1.619598,4.261378,109.3399,0,0,30.78274,1.398881e-14
naive,2026-01-22 06:15:00,1657,6.25,24.47397,2754.364,508.6643,1.141383,5.330103,1,0,1928.055,1927.737,952.3006,417.4683,1369.769,3,517.3774,2.020119,50.37145,800,0,0,200.3865,0.1001933,0.1262003,0.3172331,0,250,0.3172331,975.4366,38.49427,58.39923,0,0,0,34.70498,17.55786,17.14712,435.0262,0,804.3532,0,5.684342e-14,1.71807e-14,4.263256e-14,508.6643,1.141383,5.330103,1.546199,0,9.591829,33.16417,-2.842171e-14
naive,2026-01-22 06:30:00,1658,6.5,24.29663,2769.777,542.8254,1.836175,10.00565,0,0,1938.844,1938.527,990.5461,428.2658,1418.812,3,568.3445,4.798118,45.66927,800,0,0,200.355,0.1001775,0.1261805,0.3172331,0,250,0.3172331,947.9806,34.96562,58.58575,0,0,0,34.89919,17.06365,17.83554,0,445.3295,2383.403,0,-1.705303e-13,4.521383e-14,4.263256e-14,542.8254,1.836175,10.00565,1.420019,0,28.481,24.95998,2.842171e-14
naive,2026-01-22 06:45:00,1659,6.75,24.41173,2733.828,587.162,4.223826,16.38951,0,0,1913.68,1913.362,1010.895,433.2261,1444.122,3,602.059,0.8119957,41.25047,800,0,0,200.3235,0.1001617,0.1261606,0.3172331,0,250,0.3172331,902.467,31.54449,58.4647,0,3.41183,0,34.44623,16.24441,18.20183,0,449.4705,2412.201,0,-1.136868e-13,-2.084444e-14,4.263256e-14,587.162,0.8119957,16.38951,1.293858,0,14.89704,15.15498,-1.24345e-14
naive,2026-01-22 07:00:00,1660,7,24.5553,2736.311,599.6114,0,18.46008,0,0,1915.418,1915.1,1021.454,435.9839,1457.438,3,618.0062,1.978465,37.45321,800,0,0,200.2919,0.100146,0.1261407,0.3172331,0,250,0.3172331,893.6464,28.59768,58.3137,0,0,0,34.47752,16.08564,18.39188,0,452.0695,2420.779,0,-1.136868e-13,8.715251e-15,4.263256e-14,599.6114,0,18.46008,1.167717,0,20.37329,10.1376,1.065814e-14
naive,2026-01-22 07:15:00,1661,7.25,24.5002,2788.446,599.198,0,28.93072,0,0,1951.912,1951.595,1023.351,437.9901,1461.341,3,608.1695,6.078723,47.09239,800,0,0,200.2604,0.1001302,0.1261209,0.3172331,0,250,0.3172331,928.2442,35.97851,58.37165,0,0,0,35.13441,16.70839,18.42602,0,454.6985,2435.173,0,-1.136868e-13,-1.720846e-14,4.263256e-14,599.198,0,28.93072,1.041596,0,15.0502,7.047784,-3.197442e-14
naive,2026-01-22 07:30:00,1662,7.5,24.50069,2797.058,577.8603,0.1376853,32.14895,0,0,1957.94,1957.623,1004.302,432.8317,1437.134,3,580.9403,9.085054,47.10823,800,0,0,200.2289,0.1001144,0.126101,0.3172331,0,250,0.3172331,953.3213,35.99042,58.37113,0,0,0,35.24293,17.15978,18.08314,0,449.9915,2409.285,0,1.136868e-13,-2.239875e-14,4.263256e-14,577.8603,0.1376853,32.14895,0.9154953,0,12.02741,3.841473,-3.197442e-14
naive,2026-01-22 07:45:00,1663,7.75,24.48454,2852.407,532.3713,0.119728,38.9851,0,0,1996.685,1996.368,960.2946,420.9587,1381.253,3,517.6612,3.654788,59.93728,800,0,0.7894141,200,0.1,0.1260812,0.3172331,0,250,0.3172331,1036.073,45.79949,58.38812,13.92068,0,0,35.94033,18.64932,17.29101,0,439.608,2376.171,0,0,2.775558e-17,4.263256e-14,518.4507,0.119728,38.9851,0.7894141,0,3.53506,6.814399,5.151435e-14
naive,2026-01-22 08:00:00,1664,8,24.3261,2873.171,462.2125,202.8427,45.85688,0,0,2011.22,2010.902,1427.495,572.5046,2000,4,462.7816,198.5857,58.47294,780.1597,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,583.407,44.75468,57.10258,0,4.256977,1.102203,36.20195,10.50133,25.70063,0,583.2037,3150.723,0,0,1.24345e-13,4.263256e-14,462.2125,198.5857,44.75468,0,500,0.5690724,0,0
naive,2026-01-22 08:15:00,1665,8.25,24.45122,2897.191,388.9168,203.92,44.46477,0,0,2028.034,2027.717,630.2866,337.0554,967.3421,2,0,102.7225,64.6196,800,0,488.5777,202.7729,0.1013865,0.2046279,0.3172331,0,250,0.3172331,1397.43,49.39459,58.42317,0,1.536541,0,36.50461,25.15374,11.35087,0,362.2092,1929.075,0,0,-7.993606e-15,4.263256e-14,388.9168,202.3835,44.46477,499.6694,0,0,4.929825,-2.842171e-14
naive,2026-01-22 08:30:00,1666,8.5,24.66721,2862.928,330.2814,208.7619,43.89311,0,0,2004.05,2003.732,950.8917,439.9587,1390.85,3,323.0958,202.2329,65.52175,800,0,7.185653,200.9446,0.1004723,0.1276831,0.3172331,0,250,0.3172331,1052.841,49.97098,58.196,0,6.529027,0,36.07289,18.95113,17.12176,0,458.9099,2469.796,0,0,-3.433365e-14,4.263256e-14,330.2814,202.2329,43.89311,10.96402,0,0,6.077862,-5.684342e-14
naive,2026-01-22 08:45:00,1667,8.75,24.74926,2864.583,260.7389,213.0003,47.08591,0,0,2005.208,2004.891,915.2246,430.6301,1345.855,3,269.3365,204.3484,72.16982,800,0,0,200.913,0.1004565,0.1265319,0.3172331,0,250,0.3172331,1089.666,54.99383,58.1097,0,8.651908,0,36.09375,19.61399,16.47975,0,450.2441,2425.894,0,0,1.212919e-14,4.263256e-14,260.7389,204.3484,47.08591,3.651839,0,8.597575,7.907915,-2.842171e-14
naive,2026-01-22 09:00:00,1668,9,24.68216,2912.309,218.0104,214.2113,44.11883,0,1,2038.616,2038.299,885.8333,423.983,1309.816,3,216.2926,208.4213,85.10251,800,0,1.717863,200.4519,0.1002259,0.1265119,0.3172331,0,250,0.3172331,1152.465,64.8943,58.18027,0,5.790004,0,36.69509,20.74438,15.95071,0,444.7274,2390.536,0,-1.136868e-13,1.476597e-14,4.263256e-14,218.0104,208.4213,44.11883,3.525327,0,0,20.77547,0
naive,2026-01-22 09:15:00,1669,9.25,24.78278,2950.862,183.5172,221.2663,54.76291,0,1,2065.603,2065.286,855.674,416.1341,1271.808,3,170.5057,212.3627,88.93963,800,0,1.681242,200,0.1,0.1262216,0.3172331,0,250,0.3172331,1209.612,67.74867,58.07444,11.33023,8.90357,0,37.18086,21.77301,15.40784,0,437.9071,2378.058,0,0,-5.551115e-17,4.263256e-14,172.187,212.3627,54.76291,1.681242,0,0,12.98576,-2.842171e-14
naive,2026-01-22 09:30:00,1670,9.5,25.0922,2959.448,148.3734,222.6979,59.33394,1,1,2071.614,2071.296,1236.48,527.0139,1763.494,4,149.6489,212.5239,101.3216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.8158,76.92969,57.74902,0,10.17397,0,377.3528,152.0651,225.2877,679.079,0,1310.74,0,1.136868e-13,1.24345e-13,4.263256e-14,148.3734,212.5239,59.33394,0,500,1.275426,17.59575,0
naive,2026-01-22 09:45:00,1671,9.75,25.50318,2950.887,124.3176,229.2936,60.97488,1,1,2065.621,2065.304,588.6054,318.6803,907.2857,2,0,0,107.2857,800,0,339.4981,240.0428,0.1200214,0.2046279,0.3172331,0,250,0.3172331,1476.698,81.10525,57.31677,0,14.11318,0,379.3854,271.2201,108.1654,589.9004,0,1139.665,0,-5.684342e-14,4.884981e-14,4.263256e-14,124.3176,215.1804,60.97488,342.0083,0,0,20.13038,0
naive,2026-01-22 10:00:00,1672,10,25.6723,2942.108,103.2197,228.6834,63.68575,1,1,2059.475,2059.158,706.126,370.4891,1076.615,3,0,160.9557,115.6595,800,0,159.932,200.022,0.100011,0.1511515,0.3172331,0,250,0.3172331,1353.032,87.27912,57.1389,0,11.01535,0,379.5535,249.3587,130.1948,619.8478,0,1194.416,0,-1.136868e-13,2.645106e-14,4.263256e-14,103.2197,217.668,63.68575,160.0202,0,0,23.59338,0
naive,2026-01-22 10:15:00,1673,10.25,25.70703,2951.698,98.5295,226.1275,75.34077,1,1,2066.188,2065.871,1214.329,524.1095,1738.438,4,91.97329,218.6899,127.7753,800,500,0,324.9906,0.1624953,0.1259509,0.3172331,0,250,0.3172331,851.5421,96.38646,57.10237,6.556205,7.43753,0,381.059,157.0466,224.0125,681.156,0,1322.211,0,-1.136868e-13,-2.803313e-15,4.263256e-14,91.97329,218.6899,75.34077,0,500,0,21.04569,1.136868e-13
naive,2026-01-22 10:30:00,1674,10.5,25.59085,2965.862,84.13675,227.7943,81.84193,1,1,2076.104,2075.786,604.4307,325.6569,930.0876,2,0,0,130.0876,800,0,300.6649,249.7732,0.1248866,0.2046418,0.3172331,0,250,0.3172331,1471.356,98.25167,57.22456,3.124309,8.14187,0,381.9874,270.7183,111.269,596.3752,0,1147.807,0,5.684342e-14,-2.220446e-14,4.263256e-14,81.01244,219.6524,81.84193,300.6649,0,0,16.40973,0
naive,2026-01-22 10:45:00,1675,10.75,25.53817,2960.972,78.24151,231.7232,95.18341,1,1,2072.681,2072.363,676.7926,357.5575,1034.35,3,0,92.42996,141.9201,800,0,198.9354,200,0.1,0.1572785,0.3172331,0,250,0.3172331,1395.571,107.2483,57.27997,6.223083,12.37624,0,380.9514,256.501,124.4504,614.0585,0,1195.761,0,0,1.060263e-14,4.263256e-14,72.01843,219.347,95.18341,198.9354,0,0,12.06488,0
naive,2026-01-22 11:00:00,1676,11,25.67973,2959.761,101.5423,229.8782,108.2296,1,0,2071.833,2071.516,1209.628,525.094,1734.723,4,66.2771,220.0593,148.3861,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.887,111.9666,57.13109,35.26522,9.818881,0,381.8885,158.8665,223.022,683.9605,0,1381.419,0,-1.136868e-13,1.24345e-13,4.263256e-14,66.2771,220.0593,108.2296,0,500,0,3.736954,-5.684342e-14
naive,2026-01-22 11:15:00,1677,11.25,25.8635,2994.548,82.17005,241.1839,125.3412,1,0,2096.184,2095.867,629.4568,336.6896,966.1464,2,0,0,166.1464,800,0,295.1373,251.133,0.1255665,0.2046279,0.3172331,0,250,0.3172331,1466.41,125.1235,56.9378,11.58781,16.62879,0.2177208,387.8221,271.3054,116.5166,608.0353,0,1200.689,0,0,-7.993606e-15,4.263256e-14,70.58224,224.5551,125.1235,295.1373,0,0,0,-2.842171e-14
naive,2026-01-22 11:30:00,1678,11.5,26.05136,3039.672,76.65037,234.9674,130.9207,1,0,2127.77,2127.453,698.9799,367.3388,1066.319,3,0,92.05893,174.2597,800,0,204.374,200,0.1,0.1581348,0.3172331,0,250,0.3172331,1428.473,130.9717,56.74022,3.941999,11.24288,0,395.1769,265.301,129.8759,632.6398,0,1227.641,0,5.684342e-14,-7.21645e-15,4.263256e-14,72.70837,223.7245,130.9207,204.374,0,0,0.05098781,0
naive,2026-01-22 11:45:00,1679,11.75,26.17106,3059.091,82.36196,237.3771,143.903,0,0,2141.364,2141.046,1248.616,541.5648,1790.18,4,72.30121,223.0608,194.8184,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.4307,146.2368,56.61433,10.06075,14.31631,0,398.6763,166.1516,232.5247,0,707.7164,3870.8,0,0,1.24345e-13,4.263256e-14,72.30121,223.0608,143.903,0,500,0,2.333799,-5.684342e-14
naive,2026-01-22 12:00:00,1680,12,26.12411,3069.697,74.51246,243.9389,144.6425,0,0,2148.788,2148.471,659.5412,349.9523,1009.494,3,0,0,209.4935,800,0,292.6378,251.7579,0.125879,0.2046279,0.3172331,0,250,0.3172331,1488.929,157.3311,56.66371,4.396564,21.41699,0,399.6743,276.9407,122.7336,0,626.893,3428.693,0,-5.684342e-14,-7.993606e-15,4.263256e-14,70.1159,222.5219,144.6425,292.6378,0,0,12.68863,2.842171e-14
naive,2026-01-22 12:15:00,1681,12.25,26.07449,3106.53,77.49874,243.8796,153.6745,0,0,2174.571,2174.254,738.4064,384.7199,1123.126,3,0,90.37423,232.7521,800,0,206.8731,200,0.1,0.1585283,0.3172331,0,250,0.3172331,1435.847,174.8909,56.7159,5.580583,18.55045,0,404.0596,266.7965,137.2631,0,651.5164,3561.161,0,-5.684342e-14,-6.744605e-15,4.263256e-14,71.91816,225.3292,153.6745,206.8731,0,0,21.21644,2.842171e-14
naive,2026-01-22 12:30:00,1682,12.5,26.25,3081.2,78.40455,240.7707,158.0799,0,0,2156.84,2156.523,1294.184,560.8463,1855.031,4,79.08963,226.6732,249.2679,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.3383,186.9509,56.53131,0,14.09747,0,402.2079,160.809,241.3989,0,721.6553,3929.824,0,1.136868e-13,1.24345e-13,4.263256e-14,78.40455,226.6732,158.0799,0,500,0.6850836,28.87105,-1.421085e-14
naive,2026-01-22 12:45:00,1683,12.75,26.29618,3084.081,82.00434,234.4992,172.6895,0,0,2158.857,2158.54,692.6113,364.5312,1057.143,3,0,0,257.1425,800,0,305.6939,248.4939,0.1242469,0.2046279,0.3172331,0,250,0.3172331,1465.928,192.7619,56.48273,0,10.80967,0,402.9658,273.6258,129.34,0,638.157,3464.967,0,-1.136868e-13,-7.993606e-15,4.263256e-14,82.00434,223.6895,172.6895,310.3963,0,0,20.0724,0
