controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 13:00:00,1684,13,26.61752,3081.558,87.16206,236.0792,182.8436,0,0,2157.09,2156.773,795.8001,410.0219,1205.822,3,0,125.1857,280.6364,800,0,187.6358,201.5458,0.1007729,0.156473,0.3172331,0,250,0.3172331,1360.973,209.6522,56.14477,0,10.41972,0,405.3102,255.7223,149.5878,0,665.7443,3616.405,0,-1.136868e-13,-6.009082e-14,4.263256e-14,87.16206,225.6594,182.8436,193.8191,0,0,26.80853,0
naive,2026-01-22 13:15:00,1685,13.25,26.57312,3076.72,105.2721,241.4467,190.2688,0,0,2153.704,2153.387,925.887,458.5605,1384.448,3,74.05958,223.4363,286.9516,800,0,6.056382,200,0.1,0.1269105,0.3172331,0,250,0.3172331,1227.5,214.4719,56.19146,25.1561,18.01041,0,404.3029,230.4317,173.8712,0,688.9923,3800.704,0,-2.273737e-13,3.330669e-16,4.263256e-14,80.11596,223.4363,190.2688,6.056382,0,0,24.20315,-2.842171e-14
naive,2026-01-22 13:30:00,1686,13.5,26.93613,3062.981,105.4874,236.9727,198.553,0,0,2144.087,2143.77,1324.335,574.7699,1899.105,4,73.77784,223.8899,301.4368,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.4349,224.423,55.80968,31.70958,13.08286,0,405.5374,154.9898,250.5476,0,729.7596,4028.159,0,-1.136868e-13,1.24345e-13,4.263256e-14,73.77784,223.8899,198.553,0,500,0,25.87,5.684342e-14
naive,2026-01-22 13:45:00,1687,13.75,26.98485,3093.775,105.1637,239.2914,211.9726,0,0,2165.642,2165.325,737.0539,384.1237,1121.178,3,0,0,321.1777,800,0,301.8092,249.4651,0.1247325,0.2046279,0.3172331,0,250,0.3172331,1428.271,238.9951,55.75843,25.99249,16.65342,0,410.0301,270.4206,139.6096,0,654.5443,3610.829,0,-1.136868e-13,-7.993606e-15,4.263256e-14,79.17124,222.638,211.9726,301.8092,0,0,27.02256,-2.842171e-14
naive,2026-01-22 14:00:00,1688,14,27.14502,3108.469,108.1459,242.8847,216.5955,0,1,2175.928,2175.611,812.1105,417.2123,1229.323,3,0,93.19799,336.1248,800,0,197.7031,200,0.1,0.1570845,0.3172331,0,250,0.3172331,1363.5,249.6869,55.58997,37.59782,22.53166,0,413.3564,259.0213,154.3352,0,676.2336,3760.469,0,5.684342e-14,2.38698e-15,4.263256e-14,70.54806,220.3531,216.5955,197.7031,0,0,33.09137,2.842171e-14
naive,2026-01-22 14:15:00,1689,14.25,27.29872,3100.977,101.9137,243.0525,222.3479,0,1,2170.684,2170.366,1351.027,586.8803,1937.908,4,70.89503,217.6456,349.3671,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.3391,259.0942,55.42832,31.01865,25.4069,0,413.6888,156.1496,257.5392,0,743.0299,4121.642,0,2.273737e-13,1.24345e-13,4.263256e-14,70.89503,217.6456,222.3479,0,500,0,36.74633,0
naive,2026-01-22 14:30:00,1690,14.5,27.37173,3131.569,115.7516,243.0419,219.9403,0,1,2192.099,2191.781,762.8557,395.4984,1158.354,3,0,0,358.3541,800,0,302.0325,249.4092,0.1247046,0.2046279,0.3172331,0,250,0.3172331,1428.926,265.5498,55.35153,29.36093,27.40011,0,418.4105,272.7421,145.6684,0,668.2405,3710.965,0,0,-6.483702e-14,4.263256e-14,86.39068,215.6418,219.9403,302.0325,0,0,45.6095,-2.842171e-14
naive,2026-01-22 14:45:00,1691,14.75,27.22142,3088.424,98.83377,239.746,214.7565,1,1,2161.897,2161.58,844.3461,431.4233,1275.769,3,0,113.4566,362.3128,800,0,197.4799,200,0.1,0.1570493,0.3172331,0,250,0.3172331,1317.234,268.9189,55.50962,5.254042,22.38925,0,411.3476,250.6322,160.7155,682.0555,0,1349.347,0,-5.684342e-14,-1.054712e-14,4.263256e-14,93.57973,217.3568,214.7565,197.4799,0,0,54.16241,-2.842171e-14
naive,2026-01-22 15:00:00,1692,15,27.26666,3080.035,94.26799,238.7618,211.0768,1,1,2156.024,2155.707,1372.683,595.022,1967.705,4,82.70646,219.4448,365.5537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.0241,271.1921,55.46204,11.56153,19.31694,0,410.6191,149.1285,261.4906,744.1505,0,1479.172,0,-2.273737e-13,1.24345e-13,4.263256e-14,82.70646,219.4448,211.0768,0,500,0,60.11532,-5.684342e-14
naive,2026-01-22 15:15:00,1693,15.25,27.56562,3054.608,102.3368,233.066,224.3328,1,1,2138.226,2137.909,761.7682,395.019,1156.787,3,0,0,356.7872,800,0,312.9934,246.669,0.1233345,0.2046279,0.3172331,0,250,0.3172331,1376.14,263.8352,55.14761,9.506955,12.90239,0,409.7959,263.7405,146.0554,658.7595,0,1294.134,0,0,-7.993606e-15,4.263256e-14,92.82984,220.1636,224.3328,312.9934,0,0,39.50244,-2.842171e-14
naive,2026-01-22 15:30:00,1694,15.5,27.48894,3088.302,104.0257,232.7121,218.0472,1,1,2161.812,2161.494,849.0073,433.4782,1282.486,3,0,130.5408,351.9447,800,0,186.5207,200,0.1,0.1553239,0.3172331,0,250,0.3172331,1312.487,260.4702,55.22825,7.985788,11.69058,0,413.6476,251.1353,162.5123,684.6135,0,1341.037,0,-5.684342e-14,-1.054712e-14,4.263256e-14,96.03991,221.0216,218.0472,186.5207,0,0,42.42302,0
naive,2026-01-22 15:45:00,1695,15.75,27.33327,3072.11,102.991,230.1626,211.7996,1,1,2150.477,2150.16,1367.197,592.1764,1959.373,4,86.29625,219.6172,353.4599,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.963,262.0318,55.39198,16.69479,10.54541,0,410.135,149.3252,260.8097,741.5017,0,1467.677,0,-2.273737e-13,1.24345e-13,4.263256e-14,86.29625,219.6172,211.7996,0,500,0,50.23217,0
naive,2026-01-22 16:00:00,1696,16,27.38335,3066.8,109.4931,223.8352,216.138,1,1,2146.76,2146.443,752.3726,390.8769,1143.25,3,0,0,343.2496,800,0,321.5593,244.5275,0.1222638,0.2046279,0.3172331,0,250,0.3172331,1394.07,254.325,55.33931,4.225292,7.54371,0,409.8567,266.1541,143.7026,657.0311,0,1272.107,0,0,-7.993606e-15,4.263256e-14,105.2679,216.2914,216.138,321.5593,0,0,38.187,-2.842171e-14
naive,2026-01-22 16:15:00,1697,16.25,27.39954,3044.968,126.5042,223.9048,206.5724,1,1,2131.477,2131.16,862.7396,439.5321,1302.272,3,0,163.0593,339.2124,800,0,177.9562,200,0.1,0.1539754,0.3172331,0,250,0.3172331,1268.421,251.2898,55.32228,0.3777871,9.015676,0,407.0773,242.2476,164.8297,681.7797,0,1317.526,0,-1.705303e-13,-1.160183e-14,4.263256e-14,126.1264,214.8891,206.5724,177.9562,0,0,44.71738,-2.842171e-14
naive,2026-01-22 16:30:00,1698,16.5,27.29267,3055.78,136.2733,215.99,196.3459,1,1,2139.046,2138.729,1384.591,593.6153,1978.207,4,138.6628,214.6719,324.8718,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.1372,240.944,55.43468,0,1.318059,0,407.6077,143.7052,263.9024,737.3205,0,1414.551,0,1.136868e-13,1.24345e-13,4.263256e-14,136.2733,214.6719,196.3459,0,500,2.389553,44.59813,1.421085e-13
naive,2026-01-22 16:45:00,1699,16.75,27.24898,3049.147,160.1039,215.9929,190.1252,1,1,2134.403,2134.085,732.7618,382.2315,1114.993,3,0,0,314.9933,800,0,368.3821,232.8218,0.1164109,0.2046279,0.3172331,0,250,0.3172331,1401.324,233.7276,55.48063,0,7.714669,0,406.3507,266.7861,139.5647,649.0176,0,1248.927,0,0,-7.993606e-15,4.263256e-14,160.1039,208.2782,190.1252,378.2983,0,0,43.60236,-2.842171e-14
naive,2026-01-22 17:00:00,1700,17,27.23229,3039.138,194.7541,213.9073,193.3242,1,1,2127.396,2127.079,920.8668,456.0951,1376.962,3,76.1805,204.9915,295.7898,800,0,118.5736,203.1418,0.1015709,0.1466045,0.3172331,0,250,0.3172331,1206.212,219.518,55.49818,0,8.91577,0,404.8754,229.5603,175.3151,685.6554,0,1324.255,0,-5.684342e-14,3.883005e-14,4.263256e-14,194.7541,204.9915,193.3242,131.1407,0,0,26.1938,0
naive,2026-01-22 17:15:00,1701,17.25,27.21553,3020.608,229.6106,213.4209,185.0545,1,1,2114.425,2114.108,1032.634,487.5506,1520.184,4,225.9536,204.0175,290.2134,800,0,3.657028,202.1955,0.1010978,0.1279154,0.3172331,0,250,0.3172331,1081.474,215.4184,55.51581,0,9.403339,0,402.2656,205.7485,196.5171,693.2992,0,1340.364,0,-1.136868e-13,3.907985e-14,4.263256e-14,229.6106,204.0175,185.0545,12.43921,0,0,30.3639,2.842171e-14
naive,2026-01-22 17:30:00,1702,17.5,27.26445,3017.649,288.183,210.1871,179.3595,0,0,2112.354,2112.037,1065.132,496.7883,1561.92,4,268.7323,206.8636,286.324,800,0,8.654861,200,0.1,0.1273196,0.3172331,0,250,0.3172331,1046.905,212.4193,55.46436,10.79589,3.32345,0,402.2834,199.3759,202.9074,0,696.1643,3790.862,0,-5.684342e-14,5.551115e-16,4.263256e-14,277.3871,206.8636,179.3595,8.654861,0,0,33.05974,0
naive,2026-01-22 17:45:00,1703,17.75,27.37378,3004.439,330.0635,212.4654,169.0849,0,0,2103.108,2102.79,1421.374,578.6258,2000,4,330.7289,203.1148,279.1025,687.0538,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,681.4161,206.8177,47.53499,0,9.350585,0,401.4419,130.0689,271.373,0,708.6948,3860.474,0,0,1.24345e-13,4.263256e-14,330.0635,203.1148,169.0849,0,500,0.66534,37.73276,1.136868e-13
naive,2026-01-22 18:00:00,1704,18,27.43024,2992.932,388.9199,0,165.9559,0,0,2095.052,2094.735,693.3397,364.8523,1058.192,3,0,0,258.1921,800,0,385.2293,228.61,0.114305,0.2046279,0.3172331,0,250,0.3172331,1401.395,191.2062,55.28999,3.69058,0,0,400.379,267.8163,132.5626,0,632.6687,3423.843,0,0,-7.993606e-15,4.263256e-14,385.2293,0,165.9559,385.6385,0,0,25.2503,0
naive,2026-01-22 18:15:00,1705,18.25,27.47019,2936.058,419.9796,0,150.2682,0,0,2055.24,2054.923,935.2615,433.6303,1368.892,3,318.3709,0.9481483,249.5727,800,0,101.6086,203.1719,0.1015859,0.1439524,0.3172331,0,250,0.3172331,1119.662,184.7433,55.24797,0,0,0,393.1008,214.1549,178.9458,0,647.7852,3500.665,0,-5.684342e-14,3.644307e-14,4.263256e-14,419.9796,0,150.2682,114.2962,0,0.9481483,34.4751,1.798561e-14
naive,2026-01-22 18:30:00,1706,18.5,27.67373,2944.918,471.2098,0,144.6794,0,0,2061.443,2061.125,1040.433,462.9289,1503.362,4,461.8322,1.349014,240.1804,800,0,9.377605,200.7955,0.1003978,0.1279344,0.3172331,0,250,0.3172331,1020.693,177.3997,55.03391,0,0,0,395.9828,196.065,199.9178,0,658.9939,3562.553,0,2.273737e-13,-1.94289e-14,4.263256e-14,471.2098,0,144.6794,12.55962,0,1.349014,32.7203,1.221245e-14
naive,2026-01-22 18:45:00,1707,18.75,27.78837,2946.197,531.2314,0.7432246,139.8397,0,0,2062.338,2062.021,1061.355,466.7563,1528.111,4,507.1923,2.690813,218.2278,800,0,3.055574,200,0.1,0.126438,0.3172331,0,250,0.3172331,1000.666,160.9851,54.91333,20.98354,0,0,397.1167,192.6848,204.4319,0,659.4411,3601.345,0,-2.273737e-13,2.775558e-17,4.263256e-14,510.2479,0.7432246,139.8397,3.055574,0,1.947588,21.14543,-5.151435e-14
naive,2026-01-22 19:00:00,1708,19,27.37047,2935.739,550.8878,3.455831,123.8888,0,0,2055.017,2054.7,1436.801,563.1993,2000,4,552.4308,4.027102,200.4532,743.0889,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,617.8995,148.5431,51.41511,0,0,0,392.2352,117.9367,274.2985,0,681.136,3688.406,0,-2.273737e-13,1.24345e-13,4.263256e-14,550.8878,3.455831,123.8888,0,500,2.114284,24.65429,5.195844e-14
naive,2026-01-22 19:15:00,1709,19.25,27.28062,2903.465,588.7675,2.200507,119.0509,0,0,2032.425,2032.108,688.1275,355.1063,1043.234,3,62.61191,4.083994,176.5379,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.98,130.9479,55.44736,26.48612,0,0,387.1926,256.0386,131.154,0,611.1449,3344.607,0,0,-7.993606e-15,4.263256e-14,562.2813,2.200507,119.0509,499.6694,0,1.883487,11.89701,-4.618528e-14
naive,2026-01-22 19:30:00,1710,19.5,27.02482,2882.095,608.6415,0,107.7597,0,0,2017.466,2017.149,1439.395,560.6053,2000,4,583.5545,4.805174,169.0269,742.6134,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.7545,125.7224,51.71968,25.08699,0,0,382.2936,109.4798,272.8138,0,670.0851,3670.558,0,0,1.24345e-13,4.263256e-14,583.5545,0,107.7597,0,500,4.805174,17.9627,9.592327e-14
naive,2026-01-22 19:45:00,1711,19.75,26.87884,2838.402,596.9,0,101.5549,0,0,1986.881,1986.564,685.4685,352.351,1037.82,3,75.91985,1.047193,160.8525,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1301.096,119.8302,55.86993,21.31072,0,0,375.3558,245.7992,129.5566,0,598.1502,3263.733,0,-1.136868e-13,-7.993606e-15,4.263256e-14,575.5893,0,101.5549,499.6694,0,1.047193,18.27526,-2.975398e-14
naive,2026-01-22 20:00:00,1712,20,26.9157,2813.978,567.9877,0,90.16838,0,0,1969.785,1969.467,1425.748,562.8612,1988.609,4,549.712,0.06400634,138.8332,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.7194,103.3856,55.83116,18.27565,0,0,372.4112,102.7966,269.6146,0,665.6578,3629.833,0,-1.136868e-13,1.24345e-13,4.263256e-14,549.712,0,90.16838,0,500,0.06400634,13.21718,5.481726e-14
naive,2026-01-22 20:15:00,1713,20.25,26.81668,2846.154,541.0367,0,86.81414,0,0,1992.308,1991.991,608.9285,327.248,936.1765,2,3.292843,1.325369,131.5583,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1383.062,98.07231,55.93531,38.07437,0,0,375.8954,260.947,114.9484,0,588.195,3237.823,0,0,-7.993606e-15,4.263256e-14,502.9623,0,86.81414,499.6694,0,1.325369,11.25817,6.217249e-15
naive,2026-01-22 20:30:00,1714,20.5,26.68096,2823.969,472.3061,0,79.15435,0,0,1976.778,1976.461,1348.739,538.3039,1887.043,4,470.7584,0.6032837,115.681,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,627.7224,86.3619,56.07804,1.547742,0,0,371.9178,118.1018,253.816,0,656.4058,3549.814,0,0,1.24345e-13,4.263256e-14,470.7584,0,79.15435,0,500,0.6032837,7.207557,2.331468e-15
naive,2026-01-22 20:45:00,1715,20.75,26.76586,2794.966,432.2333,0,77.67626,0,0,1956.476,1956.159,589.1931,318.9394,908.1325,2,0,0,108.1325,800,0,430.6174,217.263,0.1086315,0.2046279,0.3172331,0,250,0.3172331,1366.966,80.65311,55.98876,1.615944,0,0,368.746,257.6383,111.1077,0,576.5777,3110.977,0,0,4.884981e-14,4.263256e-14,430.6174,0,77.67626,430.7802,0,0,2.976849,0
naive,2026-01-22 21:00:00,1716,21,26.47481,2788.432,396.5552,0,72.01425,0,0,1951.902,1951.585,828.564,387.0258,1215.59,3,314.731,0.6686137,100.1901,800,0,68.91526,200,0.1,0.1368073,0.3172331,0,250,0.3172331,1123.021,74.9624,56.29486,12.90891,0,0,365.6774,210.3914,155.286,0,597.4171,3244.73,0,-1.136868e-13,5.107026e-15,4.263256e-14,383.6462,0,72.01425,68.91526,0,0.6686137,2.94815,2.020606e-14
naive,2026-01-22 21:15:00,1717,21.25,26.36386,2772.689,349.3854,2.534043,60.13497,0,0,1940.882,1940.565,1224.23,499.5715,1723.801,4,334.9366,1.046007,87.8186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.3351,65.78395,56.41155,14.44871,1.488035,0,362.7834,133.895,228.8883,0,633.4665,3448.094,0,0,1.24345e-13,4.263256e-14,334.9366,1.046007,60.13497,0,500,0,5.64898,-5.684342e-14
naive,2026-01-22 21:30:00,1718,21.5,26.33096,2738.275,296.512,1.13925,48.99776,0,0,1916.793,1916.475,572.1044,311.4059,883.5103,2,0,0,83.51028,800,0,284.4176,253.8129,0.1269065,0.2046279,0.3172331,0,250,0.3172331,1344.371,62.57862,56.44616,13.23358,0,0,358.0385,251.1156,106.9229,0,562.5215,3053.194,0,-1.136868e-13,-7.993606e-15,4.263256e-14,283.2784,1.13925,48.99776,285.8984,0,0,13.58086,2.398082e-14
naive,2026-01-22 21:45:00,1719,21.75,26.22366,2743.234,256.4487,0,50.19314,0,0,1920.264,1919.946,587.5412,315.0166,902.5578,2,26.85401,6.686756,69.01705,800,0,215.092,200,0.1,0.1598223,0.3172331,0,250,0.3172331,1332.405,51.77733,56.55901,14.50275,0,0,357.8977,248.333,109.5647,0,563.3496,3059.811,0,0,-4.996004e-16,4.263256e-14,241.946,0,50.19314,215.092,0,6.686756,1.584194,-3.552714e-15
naive,2026-01-22 22:00:00,1720,22,25.95739,2726.039,211.3149,0,42.38937,0,0,1908.227,1907.91,1109.614,464.8513,1574.465,4,202.0494,5.37571,67.04002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.2962,50.43695,56.83905,9.265538,0,0,353.7234,147.9782,205.7452,0,612.8295,3322.602,0,1.136868e-13,1.24345e-13,4.263256e-14,202.0494,0,42.38937,0,500,5.37571,8.047579,1.332268e-14
naive,2026-01-22 22:15:00,1721,22.25,25.83771,2721.894,173.6722,0,45.55117,0,0,1905.326,1905.009,551.0829,302.1386,853.2215,2,0,0,53.22149,800,0,173.6722,281.4993,0.1407497,0.2046279,0.3172331,0,250,0.3172331,1353.926,40.09166,56.96492,0,0,5.459514,352.3259,250.363,101.9629,0,553.5111,2980.226,0,-5.684342e-14,-1.216804e-13,4.263256e-14,173.6722,0,40.09166,183.6789,0,0,0,0
naive,2026-01-22 22:30:00,1722,22.5,25.82258,2742.245,153.5324,0,41.34492,0,0,1919.571,1919.254,548.8516,301.1549,850.0064,2,0,0,50.00642,800,0,147.1534,244.6666,0.1223333,0.177256,0.3172331,0,250,0.3172331,1370.403,37.67581,56.98084,6.378963,0,3.669108,354.8508,253.3318,101.519,0,555.1649,3000.307,0,1.136868e-13,-4.565792e-14,4.263256e-14,147.1534,0,37.67581,149.2529,0,0,0,0
naive,2026-01-22 22:45:00,1723,22.75,25.74453,2737.751,129.8507,2.107676,41.68265,0,0,1916.425,1916.108,541.6435,297.9772,839.6208,2,0,0,39.62075,800,0,130.3653,212.0368,0.1060184,0.154063,0.3172331,0,250,0.3172331,1374.465,29.87578,57.06293,1.593071,0,11.80687,353.7079,253.6801,100.0278,0,553.8365,2984.653,0,-5.684342e-14,5.148659e-14,4.263256e-14,128.2576,2.107676,29.87578,132.5009,0,0,0,-2.664535e-15
naive,2026-01-22 23:00:00,1724,23,25.65847,2756.812,109.8706,3.796475,33.97314,0,0,1929.769,1929.451,596.844,314.1897,911.0337,2,68.28072,4.522963,38.23006,800,0,41.58992,201.6059,0.100803,0.1335165,0.3172331,0,250,0.3172331,1332.607,28.85346,57.15344,0,0,5.119686,355.5494,245.5257,110.0237,0,560.6587,3019.325,0,-5.684342e-14,2.964295e-14,4.263256e-14,109.8706,3.796475,28.85346,48.01366,0,0.7264879,0,3.552714e-15
naive,2026-01-22 23:15:00,1725,23.25,25.56894,2753.986,81.72517,2.332635,16.56983,0,0,1927.79,1927.473,629.2285,322.9456,952.1741,2,114.6901,3.736254,33.74772,800,0,0,201.5742,0.1007871,0.1269483,0.3172331,0,250,0.3172331,1298.245,25.49466,57.2476,0,0,0,354.5416,238.7613,115.7803,0,561.7069,3024.984,0,0,8.076873e-15,4.263256e-14,81.72517,2.332635,16.56983,6.296795,0,34.36859,8.924839,7.105427e-15
naive,2026-01-22 23:30:00,1726,23.5,25.45553,2725.025,93.03149,0,18.2316,1,1,1907.517,1907.2,612.1922,317.3503,929.5425,2,98.59043,0.136596,30.81546,800,0,0,201.5425,0.1007712,0.1269283,0.3172331,0,250,0.3172331,1295.008,23.30745,57.36688,0,0,0,350.0102,237.6209,112.3893,554.9712,0,1045.405,0,-5.684342e-14,-4.05509e-14,4.263256e-14,93.03149,0,18.2316,6.169866,0,5.69554,5.075851,3.552714e-15
naive,2026-01-22 23:45:00,1727,23.75,25.16268,2699.321,74.40171,0,14.12401,1,1,1889.525,1889.208,609.3414,317.645,926.9863,2,85.54862,0.1535035,41.28421,800,0,0,201.5107,0.1007554,0.1269083,0.3172331,0,250,0.3172331,1279.866,31.32227,57.67489,0,0,0,344.6714,233.4626,111.2088,551.1075,0,1037.331,0,0,4.873879e-14,4.263256e-14,74.40171,0,14.12401,6.042958,0,11.30041,17.19826,7.105427e-15
naive,2026-01-23 00:00:00,1728,0,24.99382,2696.783,64.98086,0,9.331527,1,1,1887.748,1887.431,613.3478,318.7145,932.0623,2,91.40525,0.3558871,40.30113,800,0,0,201.479,0.1007395,0.1268884,0.3172331,0,250,0.3172331,1274.083,30.63085,57.85248,0,0,0,33.97946,22.93349,11.04597,341.648,0,618.2119,0,0,8.076873e-15,4.263256e-14,64.98086,0,9.331527,5.916069,0,26.78028,21.29932,-3.552714e-15
naive,2026-01-23 00:15:00,1729,0.25,24.92275,2670.11,69.07833,0,6.568692,1,1,1869.077,1868.76,611.0978,317.6316,928.7294,2,92.16963,0.5806962,35.97908,800,0,0,201.4473,0.1007237,0.1268684,0.3172331,0,250,0.3172331,1257.662,27.36633,57.92723,0,0,0,33.64339,22.63792,11.00547,340.2696,0,615.371,0,-1.136868e-13,2.439715e-14,4.263256e-14,69.07833,0,6.568692,5.789201,0,23.672,20.79764,-3.552714e-15
naive,2026-01-23 00:30:00,1730,0.5,24.39155,2680.688,69.03701,0,8.016912,1,1,1876.482,1876.165,606.5427,315.3235,921.8663,2,94.69187,0.1794043,26.99499,800,0,0,201.4156,0.1007078,0.1268484,0.3172331,0,250,0.3172331,1269.622,20.64759,58.48592,0,0,0,33.77667,22.85319,10.92348,338.1767,0,610.5568,0,-5.684342e-14,-5.628831e-14,4.263256e-14,69.03701,0,8.016912,5.662353,0,25.83426,12.63068,-3.552714e-15
naive,2026-01-23 00:45:00,1731,0.75,24.37198,2711.614,54.99561,0.6209433,23.23034,1,1,1898.13,1897.813,595.707,312.037,907.7441,2,82.16282,0.9738666,24.60737,800,0,0,201.3839,0.1006919,0.1268284,0.3172331,0,250,0.3172331,1302.106,18.82523,58.50651,0,0,4.405107,34.16634,23.4379,10.72844,336.2659,0,606.7121,0,-5.684342e-14,-4.687917e-14,4.263256e-14,54.99561,0.6209433,18.82523,5.535524,0,27.52013,0,3.552714e-15
naive,2026-01-23 01:00:00,1732,1,24.29912,2698.886,54.62227,0,4.494059,1,1,1889.22,1888.903,580.0283,307.1086,887.1369,2,65.48921,0.3394384,21.30827,800,0,0,201.3522,0.1006761,0.1268085,0.3172331,0,250,0.3172331,1308.875,16.31376,58.58314,0,0,0,34.00597,23.55975,10.44622,330.6683,0,595.4306,0,-5.684342e-14,1.24345e-14,4.263256e-14,54.62227,0,4.494059,5.408716,0,11.20638,11.8197,3.552714e-15
naive,2026-01-23 01:15:00,1733,1.25,24.04416,2690.662,57.68821,0,6.439308,1,1,1883.463,1883.146,588.2514,310.719,898.9704,2,65.61302,0.121059,33.23636,800,0,0,201.3205,0.1006602,0.1267885,0.3172331,0,250,0.3172331,1294.895,25.51378,58.85129,0,0,0,33.90234,23.30811,10.59424,334.0271,0,601.8465,0,5.684342e-14,-3.214096e-14,4.263256e-14,57.68821,0,6.439308,5.281927,0,8.045868,19.07447,5.329071e-15
naive,2026-01-23 01:30:00,1734,1.5,23.83919,2727.972,75.93324,2.693176,22.17883,1,1,1909.58,1909.263,576.8434,307.5711,884.4145,2,49.79781,0.1145772,34.50216,800,0,5.155159,200,0.1,0.1267686,0.3172331,0,250,0.3172331,1332.42,26.54204,59.06686,20.98027,2.578598,0,34.37245,23.98356,10.38889,331.5547,0,637.2982,0,0,-3.608225e-16,4.263256e-14,54.95297,0.1145772,22.17883,5.155159,0,0,4.363216,3.178013e-15
naive,2026-01-23 01:45:00,1735,1.75,23.7107,2735.446,66.52961,0.2127224,15.09061,1,1,1914.812,1914.495,964.4399,419.6135,1384.053,3,44.33144,0.1749843,39.54696,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,950.0549,30.4636,59.202,22.19817,0.03773811,0,34.46662,17.10099,17.36563,436.7145,0,845.1836,0,0,1.24345e-13,4.263256e-14,44.33144,0.1749843,15.09061,0,500,0,15.37298,-5.684342e-14
naive,2026-01-23 02:00:00,1736,2,23.66785,2734.473,58.3121,0.329895,21.02721,1,1,1914.131,1913.814,539.4995,297.032,836.5315,2,0,0,36.53151,800,0,58.50105,310.2921,0.155146,0.2046279,0.3172331,0,250,0.3172331,1374.314,28.15327,59.24707,0,0.1409406,0,34.45436,24.73766,9.716701,321.7697,0,577.1295,0,-5.684342e-14,-1.003642e-13,4.263256e-14,58.3121,0.1889544,21.02721,69.91783,0,0,7.12606,8.881784e-16
naive,2026-01-23 02:15:00,1737,2.25,23.52735,2744.712,65.681,0,9.069001,1,1,1921.298,1920.981,536.2383,295.5943,831.8326,2,0,0,31.83258,800,0,65.681,293.823,0.1469115,0.1953864,0.3172331,0,250,0.3172331,1384.743,24.56779,59.39484,0,0,0,34.58337,24.92537,9.657999,320.5197,0,574.2202,0,-5.684342e-14,-7.263634e-14,4.263256e-14,65.681,0,9.069001,74.49947,0,0,15.49879,0
naive,2026-01-23 02:30:00,1738,2.5,23.59394,2736.162,62.79008,4.44673,11.24308,1,1,1915.313,1914.996,536.56,295.7362,832.2962,2,0,0,32.29621,800,0,62.79008,278.0792,0.1390396,0.185016,0.3172331,0,250,0.3172331,1378.436,24.9084,59.32481,0,4.44673,0,34.47564,24.81185,9.663791,320.548,0,582.0262,0,0,7.524537e-14,4.263256e-14,62.79008,0,11.24308,73.71514,0,0,13.66532,0
naive,2026-01-23 02:45:00,1739,2.75,23.56672,2760.203,56.8662,0,9.738472,1,1,1932.142,1931.825,532.0032,293.7273,825.7305,2,0,0,25.73054,800,0,56.8662,263.8189,0.1319094,0.1751024,0.3172331,0,250,0.3172331,1399.821,19.85024,59.35343,0,0,0,34.77855,25.19678,9.581768,318.9241,0,571.0756,0,5.684342e-14,9.325873e-15,4.263256e-14,56.8662,0,9.738472,74.36642,0,0,10.11177,0
naive,2026-01-23 03:00:00,1740,3,23.38968,2766.333,69.6181,0,13.06562,1,1,1936.433,1936.116,531.9386,293.6988,825.6373,2,0,0,25.63734,800,0,69.6181,246.3728,0.1231864,0.1661229,0.3172331,0,250,0.3172331,1404.177,19.81465,59.53963,0,0,0,34.85579,25.27519,9.580604,318.974,0,570.9659,0,-5.684342e-14,5.176415e-14,4.263256e-14,69.6181,0,13.06562,73.48292,0,0,6.749034,0
naive,2026-01-23 03:15:00,1741,3.25,23.26255,2700.546,73.03604,0,17.0986,1,1,1890.382,1890.065,533.1759,294.2443,827.4202,2,0,0,27.42021,800,0,64.6645,230.1679,0.115084,0.1551374,0.3172331,0,250,0.3172331,1356.889,21.22049,59.67334,8.371535,0,0,34.02688,24.424,9.602877,318.6683,0,584.6449,0,0,-3.533285e-14,4.263256e-14,64.6645,0,17.0986,64.96712,0,0,4.121889,0
naive,2026-01-23 03:30:00,1742,3.5,23.23488,2716.173,79.61402,0,29.36283,1,1,1901.321,1901.004,528.7415,292.2893,821.0308,2,0,0,21.03081,800,0,79.61402,210.2282,0.1051141,0.1449334,0.3172331,0,250,0.3172331,1372.262,16.28039,59.70244,0,0,13.08244,34.22378,24.70072,9.523056,319.2876,0,571.4099,0,-5.684342e-14,3.338996e-14,4.263256e-14,79.61402,0,16.28039,80.5525,0,0,0,0
naive,2026-01-23 03:45:00,1743,3.75,23.27991,2721.913,101.2296,0,26.08314,1,1,1905.339,1905.022,564.4101,302.2281,866.6382,2,48.63679,0.4492404,17.55217,800,0,40.7804,200,0.1,0.1323776,0.3172331,0,250,0.3172331,1340.612,13.58118,59.65508,11.81242,0,12.50196,34.29611,24.13102,10.16509,328.5566,0,610.3776,0,0,6.938894e-16,4.263256e-14,89.41719,0,13.58118,40.7804,0,0.4492404,0,5.551115e-17
naive,2026-01-23 04:00:00,1744,4,23.32558,2685.843,111.3895,2.312953,19.8775,1,1,1880.09,1879.773,994.4737,426.6216,1421.095,3,96.72143,1.208365,23.16548,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.2993,17.91607,59.60705,14.66809,1.104588,1.961426,33.84162,15.93539,17.90624,442.9021,0,845.954,0,1.705303e-13,1.24345e-13,4.263256e-14,96.72143,1.208365,17.91607,0,500,0,0,-5.684342e-14
naive,2026-01-23 04:15:00,1745,4.25,23.27747,2715.661,122.3656,4.639939,21.03706,1,1,1900.963,1900.645,532.187,293.8083,825.9953,2,0,0,25.99534,800,0,122.9541,294.1788,0.1470894,0.2046279,0.3172331,0,250,0.3172331,1368.458,20.11468,59.65765,0.2874619,3.763987,0.9223781,34.21733,24.63225,9.585077,318.6027,0,577.0793,0,-5.684342e-14,-7.993606e-15,4.263256e-14,122.0782,0.8759521,20.11468,122.9541,0,0,0,4.440892e-16
naive,2026-01-23 04:30:00,1746,4.5,23.27054,2714.886,130.4513,5.881726,20.17291,1,1,1900.42,1900.103,531.4506,293.4836,824.9342,2,0,0,24.93421,800,0,127.7946,262.1839,0.1310919,0.1852401,0.3172331,0,250,0.3172331,1368.653,19.29498,59.66494,4.748956,3.789484,0.8779309,34.20757,24.63575,9.57182,318.2737,0,584.1531,0,0,5.62328e-14,4.263256e-14,125.7024,2.092242,19.29498,127.7946,0,0,0,-7.105427e-15
naive,2026-01-23 04:45:00,1747,4.75,23.24968,2704.652,156.0619,3.906385,22.7443,1,1,1893.256,1892.939,532.3202,293.8671,826.1873,2,0,0,26.1873,800,0,157.1277,222.8607,0.1114303,0.1650933,0.3172331,0,250,0.3172331,1360.619,20.26903,59.68687,0,2.840639,2.475266,34.07861,24.49114,9.587475,318.793,0,575.3384,0,5.684342e-14,3.7359e-14,4.263256e-14,156.0619,1.065746,20.26903,169.4788,0,0,0,-7.993606e-15
naive,2026-01-23 05:00:00,1748,5,23.34821,2665.082,202.4209,0,15.80612,1,1,1865.557,1865.24,637.8624,324.0571,961.9196,2,137.3422,1.523361,23.05396,800,0,65.07864,206.5559,0.103278,0.1403321,0.3172331,0,250,0.3172331,1227.377,17.82565,59.58325,0,0,0,33.58003,22.09279,11.48723,346.1499,0,625.2687,0,1.136868e-13,4.80449e-14,4.263256e-14,202.4209,0,15.80612,91.30233,0,1.523361,2.019532,6.661338e-16
naive,2026-01-23 05:15:00,1749,5.25,23.21938,2679.571,257.1021,0.04143731,15.33101,1,1,1875.7,1875.382,729.3212,350.0079,1079.329,3,258.1291,1.531477,19.6685,800,0,0,206.5234,0.1032617,0.1300652,0.3172331,0,250,0.3172331,1146.061,15.22824,59.71874,0,0,0.1027706,33.76259,20.6291,13.13349,370.6551,0,674.1266,0,-5.684342e-14,3.994027e-14,4.263256e-14,257.1021,0.04143731,15.22824,26.09362,0,2.517076,0,-1.021405e-14
naive,2026-01-23 05:30:00,1750,5.5,23.30847,2693.455,309.9556,0,17.80383,1,1,1885.418,1885.101,772.7601,362.5321,1135.292,3,313.8279,1.434003,20.03029,800,0,0,206.4909,0.1032454,0.1300448,0.3172331,0,250,0.3172331,1112.341,15.49407,59.62505,0,0,2.309757,33.93753,20.02214,13.91539,382.9604,0,698.8427,0,0,3.08642e-14,4.263256e-14,309.9556,0,15.49407,25.96358,0,5.306331,0,1.776357e-15
naive,2026-01-23 05:45:00,1751,5.75,23.0866,2719.84,379.6731,0,13.81533,1,1,1903.888,1903.571,819.3181,376.1227,1195.441,3,372.1207,1.993334,21.32672,800,0,7.552369,204.5703,0.1022851,0.1300243,0.3172331,0,250,0.3172331,1084.253,16.53476,59.8584,0,0,0,34.26999,19.51655,14.75344,395.6392,0,723.9378,0,1.136868e-13,-1.881828e-14,4.263256e-14,379.6731,0,13.81533,25.83355,0,1.993334,2.719436,-1.709743e-14
naive,2026-01-23 06:00:00,1752,6,23.17718,2734.819,448.5734,0.924351,14.86198,0,0,1914.373,1914.056,872.1941,391.6403,1263.834,3,437.6285,2.40562,23.80031,800,0,10.94499,201.8018,0.1009009,0.1288149,0.3172331,0,250,0.3172331,1041.862,18.43531,59.76312,0,0,0,34.45871,18.75351,15.7052,0,410.3938,2189.932,0,-5.684342e-14,-4.626854e-14,4.263256e-14,448.5734,0.924351,14.86198,18.15237,0,1.481269,3.573323,4.440892e-15
naive,2026-01-23 06:15:00,1753,6.25,23.25086,2743.162,496.3332,0,20.97753,0,0,1920.213,1919.896,926.6429,407.5084,1334.151,3,506.0186,1.527182,26.60549,800,0,0,201.7701,0.100885,0.1270717,0.3172331,0,250,0.3172331,993.253,20.59247,59.68564,0,0,0.3850605,34.56384,17.87855,16.68528,0,425.4546,2272.854,0,-1.136868e-13,-5.162537e-15,4.263256e-14,496.3332,0,20.59247,7.080312,0,11.21257,0,1.776357e-15
naive,2026-01-23 06:30:00,1754,6.5,23.29988,2736.03,547.4115,0,14.33104,0,0,1915.221,1914.904,961.313,417.8098,1379.123,3,547.9057,3.160584,28.05646,800,0,0,201.7383,0.1008692,0.1270517,0.3172331,0,250,0.3172331,953.591,21.7045,59.63408,0,0,0,34.47398,17.16464,17.30934,0,434.9744,2325.271,0,-5.684342e-14,4.024558e-14,4.263256e-14,547.4115,0,14.33104,6.95326,0,3.654789,7.373463,-3.552714e-14
naive,2026-01-23 06:45:00,1755,6.75,23.08078,2742.667,570.1997,0,18.2564,0,0,1919.867,1919.55,993.5153,427.2944,1420.81,3,587.5145,2.692218,30.603,800,0,0,201.7066,0.1008533,0.1270317,0.3172331,0,250,0.3172331,926.0344,23.72815,59.86452,0,0,0,34.5576,16.66862,17.88899,0,443.963,2374.449,0,1.136868e-13,-1.623701e-14,4.263256e-14,570.1997,0,18.2564,6.826229,0,20.00697,5.471748,4.973799e-14
naive,2026-01-23 07:00:00,1756,7,23.35565,2769.527,574.3793,0,29.77734,0,0,1938.669,1938.352,1003.163,429.8494,1433.013,3,601.7901,0.9294309,30.29321,800,0,0,201.6748,0.1008374,0.1270117,0.3172331,0,250,0.3172331,935.1884,23.42134,59.57543,0,0,6.355996,34.89604,16.83339,18.06265,0,447.8017,2395.887,0,-1.705303e-13,1.174061e-14,4.263256e-14,574.3793,0,23.42134,6.699217,0,28.34024,0,-2.842171e-14
naive,2026-01-23 07:15:00,1757,7.25,23.54919,2745.07,589.2485,0,41.17644,0,0,1921.549,1921.232,1009.193,433.0532,1442.247,3,597.2058,2.818538,42.22232,800,0,0,201.6431,0.1008215,0.1269917,0.3172331,0,250,0.3172331,912.0386,32.57902,59.37187,0,0,8.597421,34.58789,16.41669,18.17119,0,450.989,2413.646,0,2.273737e-13,-3.03646e-14,4.263256e-14,589.2485,0,32.57902,6.572225,0,10.77579,0,3.730349e-14
naive,2026-01-23 07:30:00,1758,7.5,23.6359,2753.884,570.4113,0,37.25379,0,0,1927.719,1927.401,993.27,428.8644,1422.134,3,573.4075,4.26102,44.46587,800,0,0,201.6113,0.1008057,0.1269717,0.3172331,0,250,0.3172331,934.1314,34.27931,59.28067,0,0,2.974487,34.69894,16.81437,17.88457,0,446.2052,2387.438,0,5.684342e-14,4.396483e-14,4.263256e-14,570.4113,0,34.27931,6.445254,0,7.2572,0,2.398082e-14
naive,2026-01-23 07:45:00,1759,7.75,23.78701,2774.888,501.4968,0.1027545,36.45864,0,0,1942.422,1942.104,957.3516,419.4047,1376.756,3,519.818,1.748311,55.18994,800,0,0,201.5796,0.1007898,0.1269517,0.3172331,0,250,0.3172331,984.7528,42.47991,59.12174,0,0,0,34.96359,17.72555,17.23804,0,437.1302,2337.704,0,0,-3.333445e-14,4.263256e-14,501.4968,0.1027545,36.45864,6.318302,0,19.96678,6.021271,5.684342e-14
naive,2026-01-23 08:00:00,1760,8,23.76329,2793.985,437.4189,202.8053,31.60778,0,0,1955.789,1955.472,1049.559,467.594,1517.153,4,456.4372,201.3779,59.33782,800,0,0,201.5478,0.1007739,0.1269317,0.3172331,0,250,0.3172331,905.9132,45.68381,59.14669,0,1.427353,0,35.20421,16.30644,18.89777,0,483.9004,2597.374,0,-1.136868e-13,3.805289e-14,4.263256e-14,437.4189,201.3779,31.60778,6.19137,0,19.01826,14.07603,-5.684342e-14
naive,2026-01-23 08:15:00,1761,8.25,23.93757,2828.018,380.5767,208.9505,40.38515,0,0,1979.612,1979.295,999.3324,453.5887,1452.921,3,388.0344,203.6918,61.19487,800,0,0,201.5161,0.1007581,0.1269117,0.3172331,0,250,0.3172331,979.9629,47.02822,58.9634,0,5.258673,0,35.63302,17.63933,17.99369,0,471.2281,2534.492,0,5.684342e-14,-9.742207e-15,4.263256e-14,380.5767,203.6918,40.38515,6.064459,0,7.457723,6.643076,-2.842171e-14
naive,2026-01-23 08:30:00,1762,8.5,24.25409,2883.226,317.0304,208.0727,48.88246,0,0,2018.258,2017.941,953.1301,440.5712,1393.701,3,326.2426,206.2664,61.19219,800,0,0,201.4844,0.1007422,0.1268917,0.3172331,0,250,0.3172331,1064.811,46.87121,58.6305,0,1.806287,2.011246,36.32864,19.16659,17.16205,0,460.0981,2467.696,0,0,1.007527e-14,4.263256e-14,317.0304,206.2664,46.87121,5.937567,0,9.21224,0,0
naive,2026-01-23 08:45:00,1763,8.75,24.21822,2884.326,262.5324,216.3876,53.10604,0,0,2019.028,2018.711,908.2202,428.5765,1336.797,3,260.6418,209.5682,66.58675,800,0,1.8906,200.98,0.10049,0.1268718,0.3172331,0,250,0.3172331,1110.491,51.02238,58.66822,0,6.819453,2.083668,36.34251,19.98884,16.35367,0,448.9384,2414.923,0,-1.136868e-13,2.498002e-16,4.263256e-14,262.5324,209.5682,51.02238,5.810695,0,0,0,0
naive,2026-01-23 09:00:00,1764,9,24.69407,2890.337,213.8522,219.5004,58.92517,1,1,2023.236,2022.918,877.0551,420.2623,1297.317,3,215.0386,212.0391,70.2397,800,0,0,200.9484,0.1004742,0.1265542,0.3172331,0,250,0.3172331,1145.863,53.55408,58.16775,0,7.461391,5.371088,36.41824,20.62554,15.7927,441.8585,0,831.1491,0,-1.136868e-13,-2.359224e-14,4.263256e-14,213.8522,212.0391,53.55408,3.793541,0,1.186475,0,0
naive,2026-01-23 09:15:00,1765,9.25,24.76349,2895.023,178.023,223.5262,62.13766,1,1,2026.516,2026.199,856.385,415.9269,1272.312,3,174.8823,217.711,79.71855,800,0,3.140719,200.1316,0.1000658,0.1265343,0.3172331,0,250,0.3172331,1169.814,60.73693,58.09473,0,5.815158,1.400729,36.47729,21.05665,15.42064,437.237,0,819.1486,0,-5.684342e-14,1.354472e-14,4.263256e-14,178.023,217.711,60.73693,3.667007,0,0,0,-2.842171e-14
naive,2026-01-23 09:30:00,1766,9.5,25.00339,2864.321,127.379,226.4174,79.86527,1,1,2005.024,2004.707,842.9057,413.0883,1255.994,3,148.7911,218.5519,88.65103,800,0,0,200.1001,0.10005,0.1260199,0.3172331,0,250,0.3172331,1161.802,67.37238,57.84243,0,7.865536,12.49289,364.5746,211.2509,153.3236,626.6109,0,1201.717,0,-1.136868e-13,-4.635181e-15,4.263256e-14,127.379,218.5519,67.37238,0.4002683,0,21.41213,0,0
naive,2026-01-23 09:45:00,1767,9.75,25.03142,2915.402,107.1885,228.4231,87.56104,1,1,2040.781,2040.464,830.9129,410.5779,1241.491,3,125.4501,223.4135,92.62726,800,0,0,200.0686,0.1000343,0.1260001,0.3172331,0,250,0.3172331,1209.551,70.37344,57.81295,0,5.009604,17.1876,371.2845,220.0567,151.2278,633.7616,0,1211.125,0,0,-3.191891e-14,4.263256e-14,107.1885,223.4135,70.37344,0.2742682,0,18.26156,0,-1.421085e-14
naive,2026-01-23 10:00:00,1768,10,25.22338,2940.53,97.24354,229.5244,90.54504,1,1,2058.371,2058.054,818.4086,407.6956,1226.104,3,103.3402,224.2059,98.55803,800,0,0,200.0371,0.1000185,0.1259802,0.3172331,0,250,0.3172331,1239.645,74.72798,57.61105,0,5.318437,15.81707,375.9288,226.4015,149.5273,636.9858,0,1218.334,0,0,3.666512e-14,4.263256e-14,97.24354,224.2059,74.72798,0.148288,0,6.096676,0,2.842171e-14
naive,2026-01-23 10:15:00,1769,10.25,25.2018,2971.72,72.83775,233.4061,91.97783,1,1,2080.204,2079.887,821.4725,409.9468,1231.419,3,95.77001,223.2326,112.4167,800,0,0,200.0056,0.1000028,0.1259604,0.3172331,0,250,0.3172331,1258.414,85.25521,57.63374,0,10.17353,6.722618,379.7516,229.7298,150.0218,640.9039,0,1234.519,0,1.136868e-13,5.059841e-14,4.263256e-14,72.83775,223.2326,85.25521,0.02232754,0,22.93226,0,0
naive,2026-01-23 10:30:00,1770,10.5,25.26565,2985.054,73.09015,235.5595,103.55,1,1,2089.538,2089.221,1204.545,520.8965,1725.442,4,82.7246,224.5915,118.1256,800,500,0,324.9741,0.162487,0.1259406,0.3172331,0,250,0.3172331,884.6753,89.52438,57.56659,0,10.96797,14.02561,381.9453,161.7092,220.236,685.1694,0,1324.496,0,0,8.679168e-14,4.263256e-14,73.09015,224.5915,89.52438,0,500,9.634447,0,-1.421085e-14
naive,2026-01-23 10:45:00,1771,10.75,25.38911,3016.244,84.82117,237.3695,104.8902,1,1,2111.371,2111.053,606.489,326.5643,933.0533,2,0,0,133.0533,800,0,302.0392,249.4131,0.1247066,0.2046314,0.3172331,0,250,0.3172331,1504.564,100.7063,57.43674,9.397532,10.7539,4.183838,386.8965,275.7027,111.1937,603.0337,0,1176.212,0,-1.136868e-13,-4.116152e-14,4.263256e-14,75.42363,226.6156,100.7063,302.0392,0,0,0,2.842171e-14
naive,2026-01-23 11:00:00,1772,11,25.4592,3020.144,74.60351,242.2478,115.2302,1,0,2114.101,2113.784,694.3899,365.3153,1059.705,3,0,114.1156,145.5896,800,0,186.4382,202.7643,0.1013822,0.1570518,0.3172331,0,250,0.3172331,1419.394,110.1132,57.36303,0,16.29748,5.116987,387.9449,260.4637,127.4812,626.718,0,1217.016,0,-5.684342e-14,-2.739475e-14,4.263256e-14,74.60351,225.9503,110.1132,197.4955,0,0,0,0
naive,2026-01-23 11:15:00,1773,11.25,25.58555,3045.95,77.04551,237.1167,125.7834,0,0,2132.165,2131.848,843.2767,423.1022,1266.379,3,65.98699,234.1667,166.2252,800,0,10.92962,200,0.1,0.1276777,0.3172331,0,250,0.3172331,1288.571,125.5525,57.23014,0.1289039,2.950016,0.2309716,392.2601,237.0618,155.1982,0,660.2065,3572.063,0,-5.684342e-14,8.049117e-16,4.263256e-14,76.91661,234.1667,125.5525,10.92962,0,0,0,-2.842171e-14
naive,2026-01-23 11:30:00,1774,11.5,25.87109,3040.005,75.03017,238.4997,127.8641,0,0,2128.004,2127.687,1241.387,538.0587,1779.445,4,74.98528,230.3897,174.0704,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.2999,131.0804,56.92982,0.04489278,8.109981,0,393.77,164.0027,229.7673,0,702.0613,3811.358,0,0,1.24345e-13,4.263256e-14,74.98528,230.3897,127.8641,0,500,0,3.216287,5.684342e-14
naive,2026-01-23 11:45:00,1775,11.75,25.86166,3076.868,104.8896,236.7238,132.6847,0,0,2153.807,2153.49,648.0786,344.899,992.9776,2,0,0,192.9776,800,0,309.3127,247.5892,0.1237946,0.2046279,0.3172331,0,250,0.3172331,1505.411,145.3327,56.93974,27.00647,5.294167,0,398.4682,278.5108,119.9574,0,623.4098,3420.415,0,5.684342e-14,-7.993606e-15,4.263256e-14,77.88312,231.4296,132.6847,309.3127,0,0,12.648,-2.842171e-14
naive,2026-01-23 12:00:00,1776,12,25.86452,3056.483,106.6144,235.3443,129.207,0,0,2139.538,2139.221,734.2594,382.8917,1117.151,3,0,117.2588,199.8924,800,0,190.2008,200,0.1,0.1559033,0.3172331,0,250,0.3172331,1404.962,150.5357,56.93673,33.94636,0.5527518,0,395.8514,259.9421,135.9093,0,642.8338,3531.043,0,0,-1.401657e-14,4.263256e-14,72.66804,234.7916,129.207,190.2008,0,0,21.32868,0
naive,2026-01-23 12:15:00,1777,12.25,26.02984,3081.652,93.59971,237.1874,148.2171,0,0,2157.156,2156.839,1275.04,552.8829,1827.923,4,75.08591,236.0393,216.798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.7989,162.9803,56.76285,18.5138,1.148056,0,400.4585,163.6988,236.7597,0,716.5816,3911.258,0,0,1.24345e-13,4.263256e-14,75.08591,236.0393,148.2171,0,500,0,14.7632,1.136868e-13
naive,2026-01-23 12:30:00,1778,12.5,26.11353,3093.239,67.04857,241.5351,156.2677,0,0,2165.267,2164.95,672.1135,355.4948,1027.608,3,0,0,227.6083,800,0,301.9967,249.4182,0.1247091,0.2046279,0.3172331,0,250,0.3172331,1492.836,170.9547,56.67484,0,6.586999,0,402.6522,277.6073,125.0449,0,633.102,3429.665,0,0,-7.993606e-15,4.263256e-14,67.04857,234.9481,156.2677,313.7632,0,0,14.68705,2.842171e-14
naive,2026-01-23 12:45:00,1779,12.75,26.13847,3115.335,74.54734,237.7571,164.4283,0,0,2180.734,2180.417,763.1967,395.6487,1158.845,3,0,116.8796,241.9657,800,0,187.8088,202.4267,0.1012134,0.157055,0.3172331,0,250,0.3172331,1417.22,181.6902,56.64861,0,7.616063,0,405.7355,263.6802,142.0552,0,659.329,3575.717,0,-1.136868e-13,-1.887379e-15,4.263256e-14,74.54734,230.1411,164.4283,197.5157,0,0,17.26189,2.842171e-14
naive,2026-01-23 13:00:00,1780,13,26.3097,3109.639,71.46396,237.7163,176.0703,0,0,2176.748,2176.43,918.5651,454.5452,1373.11,3,80.67943,231.8943,260.5366,800,0,0,202.3949,0.1011974,0.1274651,0.3172331,0,250,0.3172331,1257.865,195.278,56.46852,0,5.821967,0,406.418,234.8546,171.5635,0,689.3998,3738.215,0,-1.705303e-13,1.479372e-14,4.263256e-14,71.46396,231.8943,176.0703,9.579451,0,9.215472,19.20774,2.842171e-14
naive,2026-01-23 13:15:00,1781,13.25,26.38621,3095.458,92.10506,235.1387,185.002,0,0,2166.82,2166.503,928.8111,458.5725,1387.384,3,84.79511,233.8317,268.7568,800,0,7.309954,200.5355,0.1002678,0.1274451,0.3172331,0,250,0.3172331,1237.692,201.2747,56.38804,0,1.307003,0,405.2013,231.4518,173.7495,0,690.0243,3733.952,0,-2.273737e-13,1.482148e-14,4.263256e-14,92.10506,233.8317,185.002,9.452006,0,0,16.27268,-2.842171e-14
naive,2026-01-23 13:30:00,1782,13.5,26.5764,3087.399,107.0058,231.9796,194.5058,0,0,2161.179,2160.862,939.8557,462.9082,1402.764,3,89.27877,231.5598,281.9253,800,0,2.015778,200,0.1,0.1262743,0.3172331,0,250,0.3172331,1221.006,210.7078,56.18802,15.71123,0.4198041,0,405.7336,229.2282,176.5054,0,692.1364,3771.365,0,0,-8.326673e-17,4.263256e-14,91.29455,231.5598,194.5058,2.015778,0,0,16.20206,-2.842171e-14
naive,2026-01-23 13:45:00,1783,13.75,26.71199,3085.725,113.8995,234.6091,208.1711,0,0,2160.007,2159.69,1345.148,581.5906,1926.738,4,93.57215,232.2557,300.9105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.5424,224.5708,56.04541,20.32735,2.35333,0,406.6523,153.3493,253.3031,0,734.9399,4018.242,0,0,1.24345e-13,4.263256e-14,93.57215,232.2557,208.1711,0,500,0,16.39963,0
naive,2026-01-23 14:00:00,1784,14,26.82108,3086.318,107.0688,236.8814,222.183,0,1,2160.423,2160.106,730.2299,381.1153,1111.345,3,0,0,311.3453,800,0,324.4827,243.7967,0.1218983,0.2046279,0.3172331,0,250,0.3172331,1429.876,232.0865,55.93067,15.75424,3.713279,0,407.6515,269.8041,137.8474,0,650.9195,3550.717,0,0,-7.993606e-15,4.263256e-14,91.31459,233.1681,222.183,324.4827,0,0,9.903475,-2.842171e-14
naive,2026-01-23 14:15:00,1785,14.25,26.94176,3067.76,84.27099,242.1644,221.2811,1,1,2147.432,2147.115,838.2589,428.7398,1266.999,3,0,145.0834,321.9153,800,0,171.1847,200.9621,0.1004811,0.1535152,0.3172331,0,250,0.3172331,1308.856,239.655,55.80375,0,10.16739,0,406.2177,247.5889,158.6288,676.3288,0,1307.417,0,5.684342e-14,1.040834e-14,4.263256e-14,84.27099,231.9971,221.2811,175.0332,0,0,18.37387,0
naive,2026-01-23 14:30:00,1786,14.5,27.19787,3065.383,94.70362,236.9672,227.7154,1,1,2145.768,2145.451,976.4197,477.8637,1454.283,3,99.06101,231.0853,324.1371,800,0,0,200.9305,0.1004653,0.1265429,0.3172331,0,250,0.3172331,1169.031,240.6449,55.53439,0,5.881886,0,408.0776,222.3239,185.7538,700.1876,0,1348.045,0,0,-3.289036e-14,4.263256e-14,94.70362,231.0853,227.7154,3.722035,0,4.35739,12.92958,1.421085e-14
naive,2026-01-23 14:45:00,1787,14.75,27.48275,3027.906,91.10324,233.9742,237.4789,1,1,2119.534,2119.217,969.5019,475.5167,1445.019,3,93.1539,230.0558,321.8089,800,0,0,200.8989,0.1004494,0.126523,0.3172331,0,250,0.3172331,1149.715,238.183,55.23477,0,3.918401,0,405.5052,219.9613,185.5439,695.478,0,1335.576,0,5.684342e-14,2.642331e-14,4.263256e-14,91.10324,230.0558,237.4789,3.595512,0,2.050662,0.7041412,1.421085e-14
naive,2026-01-23 15:00:00,1788,15,27.56604,3027.375,105.568,230.9258,243.2729,1,1,2119.163,2118.845,963.1751,473.6074,1436.783,3,85.75749,230.4697,320.5554,800,0,3.469009,200,0.1,0.1265031,0.3172331,0,250,0.3172331,1155.67,237.0416,55.14717,16.34155,0.4561202,6.231316,406.146,221.4888,184.6572,696.2905,0,1359.516,0,-1.136868e-13,-2.775558e-17,4.263256e-14,89.22649,230.4697,237.0416,3.469009,0,0,0,0
naive,2026-01-23 15:15:00,1789,15.25,27.52869,3028.972,99.34218,234.07,238.0159,1,1,2120.28,2119.963,1363.657,589.2028,1952.86,4,98.17582,227.6976,326.9867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.306,241.8951,55.18645,1.166363,6.372365,0,406.0405,144.835,261.2055,734.0379,0,1418.995,0,0,1.24345e-13,4.263256e-14,98.17582,227.6976,238.0159,0,500,0,3.879232,1.136868e-13
naive,2026-01-23 15:30:00,1790,15.5,27.4226,3073.862,83.54349,229.0373,228.3706,1,1,2151.704,2151.386,736.2248,383.7582,1119.983,3,0,0,319.983,800,0,311.4797,247.0474,0.1235237,0.2046279,0.3172331,0,250,0.3172331,1415.162,236.9855,55.29803,0,1.101048,0,411.1394,270.4037,140.7357,654.1619,0,1248.013,0,5.684342e-14,-6.483702e-14,4.263256e-14,83.54349,227.9362,228.3706,328.3193,0,0,8.61489,0
naive,2026-01-23 15:45:00,1791,15.75,27.21703,3098.907,75.00808,226.1222,222.7897,1,1,2169.235,2168.918,825.6034,423.1607,1248.764,3,0,133.2273,315.5367,800,0,167.6946,205.0849,0.1025424,0.1555621,0.3172331,0,250,0.3172331,1343.315,234.2115,55.51423,0,0.208339,0,412.706,255.5712,157.1348,678.7318,0,1295.37,0,0,2.514655e-14,4.263256e-14,75.00808,225.9139,222.7897,188.0341,0,0,11.42179,0
naive,2026-01-23 16:00:00,1792,16,27.14444,3108.147,82.80894,224.9318,208.6544,1,1,2175.703,2175.386,953.3192,469.0855,1422.405,3,87.24465,220.874,314.2861,800,0,0,205.0526,0.1025263,0.1291389,0.3172331,0,250,0.3172331,1222.067,233.4657,55.59058,0,4.057839,0,413.3087,232.1506,181.1581,701.2361,0,1346.933,0,5.684342e-14,-3.053113e-15,4.263256e-14,82.80894,220.874,208.6544,20.21036,0,4.435708,24.81131,-4.263256e-14
naive,2026-01-23 16:15:00,1793,16.25,27.10701,3102.381,119.2363,224.9755,201.0703,1,1,2171.667,2171.35,961.4757,470.4278,1431.904,3,106.188,220.2655,305.45,800,0,13.04825,201.7582,0.1008791,0.1291186,0.3172331,0,250,0.3172331,1209.874,226.9933,55.62994,0,4.709991,0,412.2196,229.6548,182.5648,700.0826,0,1345.706,0,1.136868e-13,1.776357e-14,4.263256e-14,119.2363,220.2655,201.0703,20.08124,0,0,25.923,0
naive,2026-01-23 16:30:00,1794,16.5,27.16578,3077.213,127.4125,224.8064,197.7691,1,1,2154.049,2153.732,967.2879,470.1131,1437.401,3,130.3724,215.8416,291.187,800,0,0,201.7265,0.1008632,0.1270442,0.3172331,0,250,0.3172331,1186.444,216.257,55.56814,0,8.964815,0,409.3777,225.484,183.8937,695.5972,0,1344.144,0,-1.136868e-13,-4.901635e-14,4.263256e-14,127.4125,215.8416,197.7691,6.905944,0,2.959964,18.4879,1.421085e-14
naive,2026-01-23 16:45:00,1795,16.75,26.97736,3017.753,161.1618,221.9376,194.791,1,1,2112.427,2112.11,980.2892,472.5764,1452.866,3,157.8473,212.9471,282.0712,800,0,3.31453,200.8661,0.100433,0.1270242,0.3172331,0,250,0.3172331,1131.821,209.9121,55.76631,0,8.990499,0,399.8923,214.2589,185.6333,686.8353,0,1326.442,0,0,-4.940492e-15,4.263256e-14,161.1618,212.9471,194.791,6.77892,0,0,15.12108,0
naive,2026-01-23 17:00:00,1796,17,27.21314,2996.26,191.0561,218.3059,200.1867,1,1,2097.382,2097.065,1004.425,478.5688,1482.994,3,196.9185,210.301,275.7744,800,0,0,200.8345,0.1004172,0.1264824,0.3172331,0,250,0.3172331,1092.64,204.7059,55.51833,0,8.004849,0,399.0032,207.8623,191.1409,686.4311,0,1324.213,0,5.684342e-14,1.149081e-14,4.263256e-14,191.0561,210.301,200.1867,3.337907,0,5.862351,4.519245,2.842171e-14
naive,2026-01-23 17:15:00,1797,17.25,27.3886,2974.02,250.498,218.9873,195.2819,0,1,2081.814,2081.497,1023.795,483.1484,1506.943,4,230.2047,209.6252,267.1135,800,0,3.211445,200,0.1,0.1264625,0.3172331,0,250,0.3172331,1057.702,197.9021,55.33379,17.08184,9.362097,0,397.5011,201.9573,195.5437,0,685.1057,3751.447,0,1.136868e-13,-1.110223e-16,4.263256e-14,233.4161,209.6252,195.2819,3.211445,0,0,2.620145,-2.842171e-14
naive,2026-01-23 17:30:00,1798,17.5,27.57564,2945.954,294.1327,217.5348,192.8499,0,0,2062.168,2061.851,1414.384,585.6158,2000,4,283.0751,209.1388,261.2313,746.5547,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,647.4666,193.1531,51.45355,11.05753,8.395978,0,395.3028,124.1147,271.1881,0,709.7305,3879.19,0,2.273737e-13,1.24345e-13,4.263256e-14,283.0751,209.1388,192.8499,0,500,0,0.3031913,0
naive,2026-01-23 17:45:00,1799,17.75,27.52176,2955.52,329.9199,212.3762,173.321,0,0,2068.864,2068.547,715.2057,374.4919,1089.698,3,0,39.14449,250.5531,800,0,499.4623,200.0518,0.1000259,0.2046279,0.3172331,0,250,0.3172331,1353.341,185.3657,55.19374,0,3.689387,0,396.1363,259.1314,137.0049,0,633.6233,3429.2,0,0,-7.993606e-15,4.263256e-14,329.9199,208.6868,173.321,499.6694,0,0,12.04475,0
naive,2026-01-23 18:00:00,1800,18,27.5574,2934.899,383.2404,4.150288,159.8237,0,0,2054.429,2054.112,980.6285,445.4651,1426.094,3,387.0097,0.1643067,238.9196,800,0,0,200.0203,0.1000101,0.1259697,0.3172331,0,250,0.3172331,1073.484,176.6908,55.15625,0,3.985981,0,393.668,205.7,187.968,0,651.1651,3526.233,0,-5.684342e-14,2.975398e-14,4.263256e-14,383.2404,0.1643067,159.8237,0.08118042,0,3.769338,16.86709,2.753353e-14
naive,2026-01-23 18:15:00,1801,18.25,27.42786,2903.635,447.4525,7.112849,146.0204,0,0,2032.544,2032.227,1388.369,561.1407,1949.51,4,425.6534,0.3967903,223.4597,800,500,0,324.9888,0.1624944,0.1259498,0.3172331,0,250,0.3172331,643.8578,165.4892,55.2925,21.79904,6.716059,0,388.4138,123.0395,265.3743,0,684.1802,3749.976,0,0,-2.270406e-14,4.263256e-14,425.6534,0.3967903,146.0204,0,500,0,19.4688,0
naive,2026-01-23 18:30:00,1802,18.5,27.61508,2856.944,493.2824,4.399455,141.3128,0,0,1999.861,1999.544,663.6331,351.7562,1015.389,3,0,0,215.3893,800,0,473.3208,206.6074,0.1033037,0.2046407,0.3172331,0,250,0.3172331,1335.911,159.1898,55.09559,20.54007,3.820912,0,383.6781,256.2976,127.3805,0,608.0538,3324.336,0,-5.684342e-14,-9.686696e-15,4.263256e-14,472.7423,0.5785426,141.3128,473.3208,0,0,17.87698,2.198242e-14
