controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 18:45:00,1803,18.75,27.43052,2882.094,531.6924,0.1969286,128.548,0,0,2017.466,2017.148,1040.297,458.8689,1499.166,3,495.4597,1.625746,202.0808,800,0,26.29965,200,0.1,0.1300977,0.3172331,0,250,0.3172331,976.8511,149.6521,55.2897,9.93301,0,0,385.5539,186.6841,198.8698,0,645.553,3505.475,0,-2.273737e-13,-8.881784e-16,4.263256e-14,521.7594,0.1969286,128.548,26.29965,0,1.428817,21.10408,-2.708944e-14
naive,2026-01-23 19:00:00,1804,19,27.32989,2890.601,541.1838,4.226438,113.7461,0,0,2023.42,2023.103,1435.713,564.2871,2000,4,551.6088,3.734726,181.7078,762.9486,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,587.3902,134.711,52.82994,0,0.4917122,0,385.8756,112.018,273.8576,0,676.3051,3661.092,0,0,1.24345e-13,4.263256e-14,541.1838,3.734726,113.7461,0,500,10.42502,20.96493,-1.705303e-13
naive,2026-01-23 19:15:00,1805,19.25,27.4729,2872.507,574.0631,6.81698,86.78858,0,0,2010.755,2010.437,692.1957,355.1932,1047.389,3,76.95773,3.092378,167.3387,800,0,497.1054,200.641,0.1003205,0.2046279,0.3172331,0,250,0.3172331,1318.242,123.8669,55.24513,0,3.724602,0,384.614,252.1512,132.4628,0,607.3444,3284.668,0,0,-7.993606e-15,4.263256e-14,574.0631,3.092378,86.78858,499.6694,0,0,37.07834,2.88658e-14
naive,2026-01-23 19:30:00,1806,19.5,27.74285,2865.84,581.1303,4.841776,88.68764,0,0,2006.088,2005.771,1085.425,466.948,1552.373,4,594.7816,2.200167,155.391,800,0,0,200.6094,0.1003047,0.1263407,0.3172331,0,250,0.3172331,920.3463,114.6874,54.96121,0,2.641609,0,385.9133,177.048,208.8653,0,643.996,3484.704,0,5.684342e-14,-2.858824e-14,4.263256e-14,581.1303,2.200167,88.68764,2.437686,0,13.65135,25.99979,1.953993e-14
naive,2026-01-23 19:45:00,1807,19.75,27.66376,2846.436,583.8936,1.318445,81.16272,0,0,1992.505,1992.188,1070.585,461.5988,1532.184,4,584.7554,0.4740581,146.9545,800,0,0,200.5778,0.1002889,0.1263208,0.3172331,0,250,0.3172331,921.6026,108.5538,55.04439,0,0.8443868,0,382.6599,176.9935,205.6664,0,638.5922,3451.789,0,0,-2.38698e-15,4.263256e-14,583.8936,0.4740581,81.16272,2.311365,0,0.861825,27.39108,-4.662937e-14
naive,2026-01-23 20:00:00,1808,20,27.53475,2846.966,557.647,5.018802,85.06943,0,0,1992.876,1992.559,1036.293,449.735,1486.028,3,557.4041,0.009754673,128.6146,800,0,0.2428851,200.4855,0.1002428,0.1263009,0.3172331,0,250,0.3172331,956.2658,95.13905,55.18008,0,5.009047,0,381.691,183.1514,198.5396,0,632.8863,3427.438,0,1.136868e-13,-2.553513e-15,4.263256e-14,557.647,0.009754673,85.06943,2.185064,0,0,10.06962,3.240984e-14
naive,2026-01-23 20:15:00,1809,20.25,27.12667,2836.383,519.1957,0.6503962,81.05173,0,0,1985.468,1985.151,1005.225,440.26,1445.485,3,521.9158,0.6077116,122.9613,800,0,0,200.454,0.100227,0.1262428,0.3172331,0,250,0.3172331,979.9258,91.35857,55.60927,0,0.04268459,0,377.0306,186.0831,190.9475,0,626.3431,3382.4,0,0,-3.380629e-14,4.263256e-14,519.1957,0.6077116,81.05173,1.815936,0,2.720095,10.30684,-1.953993e-14
naive,2026-01-23 20:30:00,1810,20.5,27.26436,2809.213,496.6023,4.216765,83.38355,0,0,1966.449,1966.132,955.7305,424.6311,1380.362,3,469.8757,0.2622994,110.2236,800,0,1.689713,200,0.1,0.1262229,0.3172331,0,250,0.3172331,1010.402,81.77328,55.46446,25.03685,3.954465,1.610277,374.4961,192.4237,182.0724,0,617.3615,3383.101,0,1.136868e-13,5.551115e-17,4.263256e-14,471.5654,0.2622994,81.77328,1.689713,0,0,0,-5.662137e-15
naive,2026-01-23 20:45:00,1811,20.75,27.20936,2781.856,434.4012,1.490887,60.94678,0,0,1947.299,1946.982,1311.06,526.3676,1837.428,4,431.4668,0.05417777,105.907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,635.9215,78.61742,55.52231,2.934386,1.436709,0,370.4223,120.9673,249.455,0,647.3349,3505.419,0,0,1.24345e-13,4.263256e-14,431.4668,0.05417777,60.94678,0,500,0,17.67063,0
naive,2026-01-23 21:00:00,1812,21,26.86224,2744.107,377.9012,0.1104071,58.29011,0,0,1920.875,1920.558,582.1497,315.8343,897.984,2,0,0,97.98397,800,0,378.0116,230.4144,0.1152072,0.2046279,0.3172331,0,250,0.3172331,1338.408,73.00806,55.88738,0,0,0,362.761,252.761,110,0,568.5953,3064.401,0,-1.136868e-13,-6.483702e-14,4.263256e-14,377.9012,0.1104071,58.29011,391.0662,0,0,14.71794,1.532108e-14
naive,2026-01-23 21:15:00,1813,21.25,26.87095,2732.399,334.5162,0.6978641,55.08012,0,0,1912.679,1912.362,745.4856,361.4922,1106.978,3,221.493,1.895807,83.58893,800,0,113.0232,202.1224,0.1010612,0.1450886,0.3172331,0,250,0.3172331,1166.876,62.27646,55.87822,0,0,0,361.2785,220.4067,140.8718,0,581.8989,3137.581,0,5.684342e-14,-4.343748e-14,4.263256e-14,334.5162,0.6978641,55.08012,121.5127,0,1.197943,7.196333,2.597922e-14
naive,2026-01-23 21:30:00,1814,21.5,26.83891,2753.979,263.5968,1.661346,51.02591,0,0,1927.785,1927.468,785.5571,371.939,1157.496,3,282.1751,1.838491,73.48244,800,0,0,202.0906,0.1010453,0.1272735,0.3172331,0,250,0.3172331,1141.911,54.76563,55.91192,0,0,0,363.8896,215.5476,148.342,0,587.4866,3168.276,0,-1.136868e-13,-3.597123e-14,4.263256e-14,263.5968,1.661346,51.02591,8.362226,0,18.75548,3.739722,-1.065814e-14
naive,2026-01-23 21:45:00,1815,21.75,26.67478,2706.591,227.8514,0,48.93739,0,0,1894.613,1894.296,751.0434,361.5393,1112.583,3,241.6939,3.067426,67.82131,800,0,0,202.0587,0.1010294,0.1272535,0.3172331,0,250,0.3172331,1143.253,50.63551,56.08455,0,0,0,356.4134,215.068,141.3455,0,576.6072,3108.245,0,0,2.470246e-14,4.263256e-14,227.8514,0,48.93739,8.234973,0,16.90995,1.698116,1.065814e-14
naive,2026-01-23 22:00:00,1816,22,26.48045,2716.044,210.8359,0,46.24712,0,0,1901.231,1900.914,712.8711,349.7768,1062.648,3,199.1098,2.471057,61.06707,800,0,8.107739,200,0.1,0.1272334,0.3172331,0,250,0.3172331,1188.043,45.68772,56.28893,3.618358,0,0.5594018,356.2259,222.5987,133.6272,0,572.4804,3091.559,0,0,7.21645e-16,4.263256e-14,207.2176,0,45.68772,8.107739,0,2.471057,0,4.440892e-16
naive,2026-01-23 22:15:00,1817,22.25,26.45078,2722.448,165.5776,0,38.68975,0,0,1905.714,1905.397,1080.57,454.9939,1535.564,4,177.2793,0.9931774,57.29112,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.8269,42.87631,56.32014,0,0,0,356.8476,154.45,202.3976,0,609.4439,3288.581,0,5.684342e-14,1.24345e-13,4.263256e-14,165.5776,0,38.68975,0,500,12.69488,4.186562,3.552714e-15
naive,2026-01-23 22:30:00,1818,22.5,26.35188,2703.516,125.2426,0,33.696,0,0,1892.461,1892.144,550.7219,301.9794,852.7013,2,0,0,52.70132,800,0,125.2426,293.6067,0.1468034,0.2046279,0.3172331,0,250,0.3172331,1341.422,39.48303,56.42415,0,0,0,353.6456,250.6725,102.9731,0,552.6519,2976.108,0,-5.684342e-14,6.217249e-15,4.263256e-14,125.2426,0,33.696,151.5827,0,0,5.787034,0
naive,2026-01-23 22:45:00,1819,22.75,26.28274,2666.594,106.9628,0,24.09157,0,0,1866.616,1866.299,547.7301,300.6605,848.3906,2,0,0,48.39061,800,0,106.9628,266.8198,0.1334099,0.1848798,0.3172331,0,250,0.3172331,1318.569,36.28028,56.49687,0,0,0,348.3208,246.0522,102.2687,0,546.7126,2943.361,0,-5.684342e-14,2.331468e-14,4.263256e-14,106.9628,0,24.09157,132.0625,0,0,12.18871,0
naive,2026-01-23 23:00:00,1820,23,26.30676,2657.416,111.0879,0,26.53307,0,0,1860.191,1859.874,543.2469,298.6841,841.931,2,0,0,41.93102,800,0,111.0879,239.0058,0.1195029,0.1680125,0.3172331,0,250,0.3172331,1316.627,31.42923,56.47161,0,0,0,347.2932,245.8111,101.4821,0,544.4951,2931.193,0,5.684342e-14,-3.094747e-14,4.263256e-14,111.0879,0,26.53307,116.7376,0,0,4.896153,0
naive,2026-01-23 23:15:00,1821,23.25,26.32265,2649.571,93.35153,0,24.3119,1,0,1854.699,1854.382,532.9705,294.1537,827.1243,2,0,0,27.12425,800,0,93.35153,215.6303,0.1078152,0.1504985,0.3172331,0,250,0.3172331,1321.412,20.32743,56.4549,0,0,3.984472,346.3809,246.7849,99.59602,541.6827,0,1019.854,0,-5.684342e-14,3.227973e-14,4.263256e-14,93.35153,0,20.32743,102.3711,0,0,0,0
naive,2026-01-23 23:30:00,1822,23.5,26.27923,2668.058,68.13239,0,25.06431,1,1,1867.641,1867.324,560.7278,302.1354,862.8632,2,35.76898,0.04820452,27.04602,800,0,32.36341,207.5055,0.1037528,0.1357792,0.3172331,0,250,0.3172331,1306.596,20.27819,56.50057,0,0,4.786123,348.4869,243.8004,104.6865,546.8289,0,1030.095,0,-1.136868e-13,-5.836998e-14,4.263256e-14,68.13239,0,20.27819,62.38542,0,0.04820452,0,-5.696832e-15
naive,2026-01-23 23:45:00,1823,23.75,26.21147,2680.969,79.39652,0,27.45953,1,1,1876.678,1876.361,574.6791,306.3439,881.023,2,52.09408,0.059238,28.86964,800,0,27.30244,200.6472,0.1003236,0.1306632,0.3172331,0,250,0.3172331,1301.682,21.66113,56.57183,0,0,5.798401,349.6869,242.5462,107.1407,549.9705,0,1036.298,0,-5.684342e-14,-1.276756e-14,4.263256e-14,79.39652,0,21.66113,29.89134,0,0.059238,0,1.096345e-15
naive,2026-01-24 00:00:00,1824,0,25.9009,2673.953,75.15043,0,14.15137,1,1,1871.767,1871.45,591.2681,310.6817,901.9498,2,77.10606,0.1566917,24.68701,800,0,0,200.6156,0.1003078,0.1263446,0.3172331,0,250,0.3172331,1280.182,18.5842,56.89847,0,0,0,346.5657,237.0312,109.5346,547.7129,0,1031.415,0,5.684342e-14,-3.347322e-14,4.263256e-14,75.15043,0,14.15137,2.462564,0,2.112324,4.43283,-4.884981e-15
naive,2026-01-24 00:15:00,1825,0.25,25.6152,2686.77,76.35282,1.959389,15.33777,1,1,1880.739,1880.422,590.8173,310.1443,900.9616,2,79.95264,0.2419568,20.76698,800,0,0,200.5841,0.100292,0.1263247,0.3172331,0,250,0.3172331,1289.605,15.6807,57.19895,0,1.717432,0,346.2123,237.3945,108.8179,547.5388,0,1033.691,0,-5.684342e-14,2.087219e-14,4.263256e-14,76.35282,0.2419568,15.33777,2.336239,0,3.599824,0.3429279,4.884981e-15
naive,2026-01-24 00:30:00,1826,0.5,25.58491,2666.262,105.8749,0.04987559,14.60145,1,1,1866.383,1866.066,589.5783,309.4434,899.0217,2,81.25327,0.07475178,17.69371,800,0,2.209934,200,0.1,0.1263048,0.3172331,0,250,0.3172331,1276.488,13.36443,57.23082,22.41169,0,1.237029,343.3591,234.8358,108.5233,544.5068,0,1063.289,0,-5.684342e-14,-1.665335e-16,4.263256e-14,83.46321,0.04987559,13.36443,2.209934,0,0.02487619,0,5.342948e-15
naive,2026-01-24 00:45:00,1827,0.75,25.53314,2668.224,93.02635,0,9.278902,1,1,1867.757,1867.44,976.4989,421.8976,1398.396,3,69.82025,0.7724428,27.80373,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.941,21.01225,57.28526,23.2061,0,0,343.2522,163.7351,179.5171,585.6327,0,1146.85,0,-1.705303e-13,1.24345e-13,4.263256e-14,69.82025,0,9.278902,0,500,0.7724428,11.73334,3.508305e-14
naive,2026-01-24 01:00:00,1828,1,25.46636,2692.938,67.32745,4.774198,8.305406,1,1,1885.057,1884.739,522.8918,289.7106,812.6024,2,0,0,12.6024,800,0,62.03182,309.4094,0.1547047,0.2046279,0.3172331,0,250,0.3172331,1361.847,9.530803,57.3555,5.439908,4.629925,0,345.9644,249.9399,96.02456,539.6504,0,1032.146,0,5.684342e-14,-6.483702e-14,4.263256e-14,61.88755,0.1442726,8.305406,62.03182,0,0,1.225398,-5.273559e-16
naive,2026-01-24 01:15:00,1829,1.25,25.44408,2681.368,79.09515,1.057219,19.81899,1,1,1876.958,1876.641,527.6275,291.7982,819.4257,2,0,0,19.42572,800,0,63.57774,293.4663,0.1467331,0.1948306,0.3172331,0,250,0.3172331,1349.013,14.69454,57.37893,15.54666,1.027965,5.124449,344.3232,247.4731,96.85013,540.2114,0,1044.463,0,5.684342e-14,-3.963496e-14,4.263256e-14,63.54849,0.02925377,14.69454,63.57774,0,0,0,3.226586e-15
naive,2026-01-24 01:30:00,1830,1.5,25.24312,2677.263,92.85106,0,11.63492,1,1,1874.084,1873.767,535.9483,295.4665,831.4148,2,0,0,31.41477,800,0,66.42822,276.813,0.1384065,0.1847914,0.3172331,0,250,0.3172331,1337.818,23.81412,57.59029,26.42284,0,0,342.4074,244.4282,97.97924,539.8947,0,1060.58,0,5.684342e-14,-1.02196e-13,4.263256e-14,66.42822,0,11.63492,67.95303,0,0,12.1792,0
naive,2026-01-24 01:45:00,1831,1.75,25.1935,2646.189,88.56472,0,6.101458,1,1,1852.332,1852.015,533.991,294.6036,828.5946,2,0,0,28.5946,800,0,56.31015,262.6919,0.1313459,0.1743051,0.3172331,0,250,0.3172331,1318.024,21.68763,57.64247,32.25458,0,0,338.0961,240.5717,97.52438,535.1753,0,1061.142,0,0,-9.689471e-14,4.263256e-14,56.31015,0,6.101458,56.49364,0,0,15.58617,0
naive,2026-01-24 02:00:00,1832,2,24.94612,2646.462,91.08277,0,6.987148,1,1,1852.523,1852.206,536.0226,295.4992,831.5218,2,0,0,31.52184,800,0,63.31831,246.821,0.1234105,0.1654132,0.3172331,0,250,0.3172331,1316.184,23.97019,57.90266,27.76446,0,0,33.34542,23.69131,9.654117,319.1905,0,621.1343,0,0,-5.276335e-14,4.263256e-14,63.31831,0,6.987148,63.56354,0,0,16.98304,0
naive,2026-01-24 02:15:00,1833,2.25,24.84317,2663.656,90.92048,0,6.370429,1,1,1864.559,1864.242,528.509,292.1869,820.6958,2,0,0,20.69582,800,0,69.48333,229.4113,0.1147056,0.1554195,0.3172331,0,250,0.3172331,1335.733,15.75479,58.01093,21.43714,0,0,33.56207,24.04319,9.518872,316.23,0,604.1769,0,5.684342e-14,-3.227973e-14,4.263256e-14,69.48333,0,6.370429,69.49834,0,0,9.384357,0
naive,2026-01-24 02:30:00,1834,2.5,24.85912,2657.112,93.23025,0,6.80389,1,1,1859.978,1859.661,529.7666,292.7413,822.5079,2,0,0,22.50792,800,0,67.69196,212.4522,0.1062261,0.1444569,0.3172331,0,250,0.3172331,1329.894,17.13139,57.99415,25.53829,0,0,33.47961,23.9381,9.54151,316.6794,0,612.1689,0,-5.684342e-14,1.063039e-14,4.263256e-14,67.69196,0,6.80389,70.13766,0,0,10.3275,0
naive,2026-01-24 02:45:00,1835,2.75,24.67123,2694.396,109.1402,0.7327465,11.69528,1,1,1886.077,1885.76,538.7291,294.9104,833.6395,2,14.97996,0.07679831,18.58276,800,0,49.6749,200,0.1,0.133778,0.3172331,0,250,0.3172331,1347.031,14.17178,58.19177,44.48538,0.6559482,0,33.94939,24.24656,9.702834,319.157,0,650.717,0,5.684342e-14,-9.15934e-16,4.263256e-14,64.65486,0.07679831,11.69528,49.6749,0,0,2.476494,-2.081668e-16
naive,2026-01-24 03:00:00,1836,3,24.83376,2707.352,82.41466,5.126142,17.49834,1,1,1895.147,1894.829,972.3121,419.9336,1392.246,3,70.81376,0.5529698,20.87904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.5173,15.89584,58.02083,11.6009,4.573172,1.602501,34.11264,16.60531,17.50733,436.8294,0,836.2855,0,-1.705303e-13,1.24345e-13,4.263256e-14,70.81376,0.5529698,15.89584,0,500,0,0,5.684342e-14
naive,2026-01-24 03:15:00,1837,3.25,24.89365,2705.954,81.64996,14.69518,10.96389,1,1,1894.168,1893.85,531.1211,293.3384,824.4595,2,0,0,24.45955,800,0,69.27489,307.5986,0.1537993,0.2046279,0.3172331,0,250,0.3172331,1362.729,18.61007,57.95784,12.49378,14.57646,0,34.09502,24.52913,9.56589,317.8675,0,617.2287,0,-1.136868e-13,-3.641532e-14,4.263256e-14,69.15618,0.1187124,10.96389,69.27489,0,0,7.646177,6.369905e-15
naive,2026-01-24 03:30:00,1838,3.5,24.9903,2724.513,91.47844,14.45979,1.442547,1,1,1907.159,1906.842,535.234,295.1516,830.3855,2,0,0,30.38554,800,0,79.90043,287.5751,0.1437876,0.1936904,0.3172331,0,250,0.3172331,1371.608,23.09537,57.85619,11.79378,14.24401,0,34.32886,24.68894,9.639922,319.8405,0,619.508,0,5.684342e-14,-6.136758e-14,4.263256e-14,79.68466,0.2157723,1.442547,79.90043,0,0,21.65282,5.329071e-15
naive,2026-01-24 03:45:00,1839,3.75,24.88686,2746.397,110.0594,11.82798,0.7937686,1,1,1922.478,1922.161,532.6198,293.9991,826.619,2,0,0,26.61898,800,0,95.81088,263.5771,0.1317886,0.1810818,0.3172331,0,250,0.3172331,1389.541,20.25452,57.96498,14.45491,11.6216,0,34.60461,25.01174,9.592867,319.0109,0,617.7931,0,5.684342e-14,4.041212e-14,4.263256e-14,95.6045,0.2063811,0.7937686,95.81088,0,0,19.46075,2.109424e-15
naive,2026-01-24 04:00:00,1840,4,24.63946,2765.246,98.79751,8.8894,11.58957,1,1,1935.672,1935.355,531.3127,293.4229,824.7356,2,0,0,24.73556,800,0,100.6251,238.3793,0.1191897,0.1659706,0.3172331,0,250,0.3172331,1404.042,18.87037,58.22518,0,7.061818,0,34.8421,25.27276,9.569339,318.6956,0,584.0696,0,0,-1.781908e-14,4.263256e-14,98.79751,1.827582,11.58957,106.3161,0,0,7.280802,6.661338e-16
naive,2026-01-24 04:15:00,1841,4.25,24.49351,2732.938,119.7252,11.64571,16.09475,1,1,1913.057,1912.74,532.7767,294.0683,826.8449,2,0,0,26.84493,800,0,122.6676,207.6749,0.1038375,0.150104,0.3172331,0,250,0.3172331,1379.963,20.51092,58.37869,0,8.703315,0,34.43502,24.83933,9.59569,318.9076,0,587.1524,0,0,-2.781109e-14,4.263256e-14,119.7252,2.942394,16.09475,124.7602,0,0,4.416171,3.552714e-15
naive,2026-01-24 04:30:00,1842,4.5,24.52062,2714.618,142.7185,6.483235,26.0979,1,1,1900.233,1899.915,610.2543,316.6705,926.9249,2,97.1232,4.199405,25.60227,800,0,30.56895,200,0.1,0.1307699,0.3172331,0,250,0.3172331,1289.661,19.55591,58.35017,15.0263,2.28383,6.541989,34.20419,23.2139,10.99029,341.0626,0,646.3412,0,-5.684342e-14,-8.326673e-16,4.263256e-14,127.6922,4.199405,19.55591,30.56895,0,0,0,0
naive,2026-01-24 04:45:00,1843,4.75,24.44801,2716.943,167.6336,4.692523,31.02773,1,1,1901.86,1901.543,1048.751,442.8912,1491.642,3,161.1013,2.63621,27.90494,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.7919,21.33098,58.42654,6.53228,2.056314,9.69675,34.23349,15.35025,18.88323,459.9853,0,869.056,0,-1.136868e-13,1.24345e-13,4.263256e-14,161.1013,2.63621,21.33098,0,500,0,0,5.684342e-14
naive,2026-01-24 05:00:00,1844,5,24.51548,2703.861,231.2609,5.543669,24.66905,1,1,1892.703,1892.386,529.1386,292.4644,821.6031,2,0,0,21.60305,800,0,214.7173,271.238,0.135619,0.2046279,0.3172331,0,250,0.3172331,1363.247,16.50206,58.35558,17.26457,4.822662,8.166991,34.06865,24.53845,9.530205,318.4735,0,609.3975,0,-5.684342e-14,-7.993606e-15,4.263256e-14,213.9963,0.7210065,16.50206,214.7173,0,0,0,1.04361e-14
naive,2026-01-24 05:15:00,1845,5.25,24.51692,2753.633,290.9,0,28.93047,1,1,1927.543,1927.226,527.8725,291.9063,819.7788,2,0,0,19.7788,800,0,268.9819,203.9499,0.1019749,0.1707946,0.3172331,0,250,0.3172331,1399.353,15.10833,58.35407,21.91817,0,13.82214,34.69577,25.18836,9.507416,319.5837,0,611.3279,0,5.684342e-14,9.492407e-15,4.263256e-14,268.9819,0,15.10833,269.7398,0,0,0,0
naive,2026-01-24 05:30:00,1846,5.5,24.4315,2711.734,362.1153,0,19.06088,1,1,1898.214,1897.896,768.6675,361.4605,1130.128,3,307.669,0.6493458,21.80959,800,0,15.671,200,0.1,0.1284242,0.3172331,0,250,0.3172331,1129.229,16.67448,58.44391,38.77525,0,2.386402,34.16785,20.32612,13.84172,382.2156,0,765.5692,0,0,-6.106227e-16,4.263256e-14,323.34,0,16.67448,15.671,0,0.6493458,0,1.776357e-15
naive,2026-01-24 05:45:00,1847,5.75,24.55504,2725.243,432.7917,0,22.73303,1,1,1907.67,1907.353,1217.697,490.4141,1708.111,4,387.707,0.9411592,19.46311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,689.6556,14.86125,58.31397,45.08466,0,7.871786,34.33806,12.4138,21.92426,504.2465,0,1020.661,0,1.136868e-13,1.24345e-13,4.263256e-14,387.707,0,14.86125,0,500,0.9411592,0,-6.861178e-14
naive,2026-01-24 06:00:00,1848,6,24.7407,2701.819,493.1899,0,17.77868,1,0,1891.273,1890.956,528.9176,292.367,821.2846,2,0,0,21.28465,800,0,451.5923,212.0193,0.1060096,0.2046279,0.3172331,0,250,0.3172331,1362.038,16.22048,58.11871,41.59762,0,1.558194,34.04292,24.51669,9.526228,317.1655,0,640.7034,0,0,-7.993606e-15,4.263256e-14,451.5923,0,16.22048,453.2126,0,0,0,0
naive,2026-01-24 06:15:00,1849,6.25,24.66243,2693.716,534.2984,0,24.60492,1,0,1885.601,1885.284,887.248,396.1361,1283.384,3,455.6234,0.7170678,27.0436,800,0,47.94363,200,0.1,0.1335054,0.3172331,0,250,0.3172331,998.0362,20.62617,58.20102,30.73133,0,3.978755,33.94082,17.96465,15.97617,414.8193,0,817.174,0,5.684342e-14,-6.938894e-16,4.263256e-14,503.567,0,20.62617,47.94363,0,0.7170678,0,4.807266e-14
naive,2026-01-24 06:30:00,1850,6.5,24.75687,2741.112,563.3396,4.6982,23.71862,1,0,1918.778,1918.461,1346.929,528.0026,1874.932,4,550.649,1.489912,22.79296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,571.5317,17.36699,58.10169,12.69061,3.208288,6.351639,34.53801,10.28757,24.25044,539.4394,0,1040.94,0,0,1.24345e-13,4.263256e-14,550.649,1.489912,17.36699,0,500,0,0,-1.136868e-13
naive,2026-01-24 06:45:00,1851,6.75,24.81352,2750.909,601.1939,5.168067,17.65473,0,0,1925.636,1925.319,596.5673,312.5409,909.1081,2,81.11555,1.228216,26.76435,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.752,20.38083,58.04212,20.40894,3.939851,0,34.66145,23.91753,10.74392,0,336.4584,1827.225,0,0,-7.993606e-15,4.263256e-14,580.785,1.228216,17.65473,499.6694,0,0,2.726108,2.020606e-14
naive,2026-01-24 07:00:00,1852,7,24.89523,2766.519,614.4326,3.314893,14.7592,0,0,1936.564,1936.246,1384.872,540.0953,1924.967,4,589.6045,0.3921058,34.97021,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.3747,26.60667,57.95617,24.82806,2.922788,0,34.85814,9.924744,24.9334,0,550.02,3007.78,0,0,1.24345e-13,4.263256e-14,589.6045,0.3921058,14.7592,0,500,0,11.84747,0
naive,2026-01-24 07:15:00,1853,7.25,24.93536,2789.413,594.3328,3.857754,23.77125,0,0,1952.589,1952.272,623.4115,322.5899,946.0014,2,96.12291,1.25992,48.61858,800,0,498.2099,200.3649,0.1001824,0.2046279,0.3172331,0,250,0.3172331,1328.86,36.97526,57.91398,0,2.597834,0,35.1466,23.91949,11.22712,0,346.5094,1845.13,0,0,-7.993606e-15,4.263256e-14,594.3328,1.25992,23.77125,499.6694,0,0,13.20401,-5.018208e-14
naive,2026-01-24 07:30:00,1854,7.5,24.83511,2790.106,567.9561,0,29.39631,0,0,1953.074,1952.757,993.2352,428.8488,1422.084,3,573.4095,1.927394,46.74703,800,0,0,200.3333,0.1001667,0.1261668,0.3172331,0,250,0.3172331,959.522,35.58941,58.0194,0,0,0,35.15534,17.2714,17.88394,0,446.1202,2388.389,0,-1.136868e-13,1.762479e-14,4.263256e-14,567.9561,0,29.39631,1.333388,0,7.380813,6.1931,-1.24345e-14
naive,2026-01-24 07:45:00,1855,7.75,25.09185,2816.778,517.221,0.9398988,32.84092,0,0,1971.745,1971.427,947.0893,415.9073,1362.997,3,511.1872,0.8305987,50.9789,800,0,1.207241,200,0.1,0.126147,0.3172331,0,250,0.3172331,1024.338,38.7065,57.74939,4.826545,0.1093001,0,359.1588,186.586,172.5728,0,602.4934,3257.26,0,-1.136868e-13,-8.326673e-17,4.263256e-14,512.3944,0.8305987,32.84092,1.207241,0,0,5.865581,-1.265654e-14
naive,2026-01-24 08:00:00,1856,8,25.035,2841.51,465.8041,100.8179,39.88274,0,0,1989.057,1988.739,1425.316,574.6838,2000,4,448.5339,202.4065,49.3713,799.6883,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.4233,37.50836,57.78665,17.27017,0,2.374377,361.9,102.5124,259.3877,0,677.6282,3691.736,0,3.410605e-13,1.24345e-13,4.263256e-14,448.5339,100.8179,37.50836,0,500,101.5886,0,2.842171e-14
naive,2026-01-24 08:15:00,1857,8.25,25.01043,2851.496,427.3258,106.5477,49.49235,0,0,1996.047,1995.73,618.128,331.6953,949.8233,2,0,93.41001,56.41334,800,0,399.4215,225.062,0.112531,0.2046279,0.3172331,0,250,0.3172331,1377.602,42.86943,57.83502,41.04195,0,6.622921,362.9934,250.5253,112.468,0,583.4251,3214.571,0,1.136868e-13,-7.993606e-15,4.263256e-14,386.2838,106.5477,42.86943,499.6694,0,0,0,1.421085e-14
naive,2026-01-24 08:30:00,1858,8.5,25.19336,2854.702,357.0021,104.922,47.97974,0,0,1998.291,1997.974,875.1052,418.4047,1293.51,3,223.4281,207.4896,62.59225,800,0,100.1062,200,0.1,0.1417182,0.3172331,0,250,0.3172331,1122.869,47.47329,57.64262,33.46777,0,0.5064538,364.7362,204.9506,159.7856,0,623.4477,3421.846,0,-5.684342e-14,-1.69309e-15,4.263256e-14,323.5343,104.922,47.47329,100.1062,0,102.5676,0,-2.842171e-14
naive,2026-01-24 08:45:00,1859,8.75,25.31994,2873.023,297.7278,108.6572,41.18673,0,0,2011.116,2010.799,1302.795,542.6642,1845.459,4,263.8407,213.517,68.10108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.0042,51.58251,57.50949,33.88712,0,0,368.0123,129.557,238.4552,0,672.2213,3690.974,0,2.273737e-13,1.24345e-13,4.263256e-14,263.8407,108.6572,41.18673,0,500,104.8598,10.39579,-8.526513e-14
naive,2026-01-24 09:00:00,1860,9,25.32572,2907.129,245.5186,109.9823,52.49345,0,1,2034.99,2034.673,565.6011,308.5389,874.14,2,0,0,74.14001,800,0,325.9226,243.4367,0.1217184,0.2046279,0.3172331,0,250,0.3172331,1469.072,56.15322,57.50341,29.57825,0,0,372.4243,268.8554,103.5689,0,577.3943,3162,0,0,-7.993606e-15,4.263256e-14,215.9403,109.9823,52.49345,432.3041,0,0,3.659768,0
naive,2026-01-24 09:15:00,1861,9.25,25.35699,2913.565,215.8687,114.992,53.93916,0,1,2039.495,2039.178,727.2132,379.2397,1106.453,3,4.587251,221.1857,80.67992,800,0,173.5936,200,0.1,0.1532885,0.3172331,0,250,0.3172331,1311.965,61.08632,57.47053,37.68788,0,0,373.4839,240.2544,133.2295,0,619.4941,3407.575,0,0,-3.663736e-15,4.263256e-14,178.1808,114.992,53.93916,173.5936,0,106.1937,7.147163,0
naive,2026-01-24 09:30:00,1862,9.5,25.45978,2923.634,167.6907,111.1523,54.70539,0,1,2046.544,2046.227,1231.637,526.3662,1758.003,4,137.1445,223.1424,97.71651,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.5895,73.90512,57.36241,30.54618,0,0,375.5523,149.4818,226.0706,0,675.848,3705.323,0,0,1.24345e-13,4.263256e-14,137.1445,111.1523,54.70539,0,500,111.99,19.19973,5.684342e-14
naive,2026-01-24 09:45:00,1863,9.75,25.53167,2907.841,124.932,111.7552,62.52027,1,1,2035.489,2035.172,587.0687,318.0028,905.0715,2,0,0,105.0715,800,0,227.2066,268.1157,0.1340579,0.2046279,0.3172331,0,250,0.3172331,1448.103,79.40746,57.2868,9.48051,0,0,374.0665,266.1212,107.9453,584.1241,0,1120.154,0,0,7.727152e-14,4.263256e-14,115.4515,111.7552,62.52027,341.8924,0,0,16.88719,0
naive,2026-01-24 10:00:00,1864,10,25.74943,2946.202,101.9108,115.5683,78.07997,1,1,2062.341,2062.024,628.7558,336.3806,965.1364,2,0,55.14492,109.9915,800,0,160.4327,227.9653,0.1139827,0.1688285,0.3172331,0,250,0.3172331,1433.268,82.93406,57.05778,1.901513,0,0,380.677,264.5596,116.1173,600.9402,0,1140.97,0,0,-1.473821e-14,4.263256e-14,100.0093,115.5683,78.07997,272.294,0,0,4.854093,-1.421085e-14
naive,2026-01-24 10:15:00,1865,10.25,25.73422,2947.339,79.16245,118.0574,73.5881,1,1,2063.137,2062.82,734.7831,383.1226,1117.906,3,0,200.577,117.3287,800,0,79.16245,208.1388,0.1040694,0.1435464,0.3172331,0,250,0.3172331,1328.037,88.48069,57.07377,0,0,0,380.7063,245.0598,135.6465,628.1824,0,1192.157,0,0,-3.205769e-14,4.263256e-14,79.16245,118.0574,73.5881,111.7178,0,82.51956,14.89259,0
naive,2026-01-24 10:30:00,1866,10.5,25.92299,2984.855,84.93193,114.9416,92.30933,1,1,2089.399,2089.082,798.2636,405.7677,1204.031,3,44.89106,230.9113,128.229,800,0,32.42426,200,0.1,0.131062,0.3172331,0,250,0.3172331,1290.818,96.50722,56.87524,7.616607,0,0,387.0353,239.1081,147.9272,644.8758,0,1238.906,0,-1.136868e-13,-2.498002e-16,4.263256e-14,77.31532,114.9416,92.30933,32.42426,0,115.9697,4.197895,-2.842171e-14
naive,2026-01-24 10:45:00,1867,10.75,26.26527,3008.874,81.29534,117.898,108.8632,1,1,2106.212,2105.894,1220.83,528.3598,1749.19,4,80.33716,232.8114,136.0416,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.064,102.0146,56.51525,0.9581838,0,6.848606,392.8898,165.0986,227.7912,694.7359,0,1327.545,0,0,1.24345e-13,4.263256e-14,80.33716,117.898,102.0146,0,500,114.9134,0,7.105427e-14
naive,2026-01-24 11:00:00,1868,11,26.43365,3046.85,61.5616,121.9503,117.8871,1,0,2132.795,2132.478,617.7396,331.5241,949.2637,2,0,0,149.2637,800,0,183.5119,279.0394,0.1395197,0.2046279,0.3172331,0,250,0.3172331,1514.738,111.7285,56.33815,0,0,6.158604,399.2279,283.5367,115.6912,616.2136,0,1169.047,0,5.684342e-14,-9.325873e-14,4.263256e-14,61.5616,121.9503,111.7285,314.5105,0,0,0,0
naive,2026-01-24 11:15:00,1869,11.25,26.46129,3061.227,71.07635,118.9808,123.4053,0,0,2142.859,2142.542,629.665,336.7814,966.4464,2,0,0,166.4464,800,0,190.0571,231.4812,0.1157406,0.175707,0.3172331,0,250,0.3172331,1512.877,124.5535,56.30908,0,0,0,401.3402,283.3496,117.9906,0,620.131,3347.373,0,-5.684342e-14,-3.441691e-14,4.263256e-14,71.07635,118.9808,123.4053,312.9904,0,0,1.148194,1.421085e-14
naive,2026-01-24 11:30:00,1870,11.5,26.51282,3046.376,53.95016,122.0482,127.0134,0,0,2132.463,2132.146,761.1346,394.7397,1155.874,3,0,184.0921,171.7822,800,0,53.95016,217.9572,0.1089786,0.1457603,0.3172331,0,250,0.3172331,1371.012,128.4755,56.25488,0,0,0,399.8177,257.0523,142.7654,0,651.792,3521.569,0,0,-3.314016e-14,4.263256e-14,53.95016,122.0482,127.0134,125.7789,0,62.04383,1.462096,0
naive,2026-01-24 11:45:00,1871,11.75,26.66547,3106.431,50.36647,117.3724,142.1103,0,0,2174.502,2174.185,820.7216,418.5277,1239.249,3,20.85429,234.6738,183.7212,800,0,29.51218,210.5448,0.1052724,0.1372444,0.3172331,0,250,0.3172331,1353.463,137.1802,56.09434,0,0,4.930063,408.9871,254.5635,154.4235,0,674.0185,3643.996,0,5.684342e-14,-2.126077e-14,4.263256e-14,50.36647,117.3724,137.1802,71.69153,0,117.3015,0,0
naive,2026-01-24 12:00:00,1872,12,26.73057,3132.08,63.48456,116.8675,143.5231,0,0,2192.456,2192.139,843.5634,425.2338,1268.797,3,49.13061,235.4074,184.2591,800,0,14.35395,206.9232,0.1034616,0.132577,0.3172331,0,250,0.3172331,1348.575,137.4859,56.02587,0,0,6.037181,412.9201,253.9864,158.9338,0,680.3572,3678.935,0,-1.136868e-13,-3.716472e-14,4.263256e-14,63.48456,116.8675,137.4859,42.04677,0,118.54,0,0
naive,2026-01-24 12:15:00,1873,12.25,27.03728,3127.25,48.40818,124.2772,146.7354,0,0,2189.075,2188.758,866.2818,434.2449,1300.527,3,57.573,236.99,205.9636,800,0,0,206.8906,0.1034453,0.1302965,0.3172331,0,250,0.3172331,1322.476,153.1755,55.70328,0,0,0,414.9198,250.6636,164.2562,0,684.9085,3704.33,0,-1.136868e-13,-4.907186e-14,4.263256e-14,48.40818,124.2772,146.7354,27.56252,0,121.8777,6.440114,1.421085e-14
naive,2026-01-24 12:30:00,1874,12.5,26.93995,3109.524,64.79465,122.9131,161.2536,0,0,2176.667,2176.35,865.2518,435.3036,1300.555,3,44.85624,238.855,216.8441,800,0,19.9384,201.8735,0.1009367,0.130276,0.3172331,0,250,0.3172331,1311.098,161.4362,55.80565,0,0,0,411.7324,248.0037,163.7287,0,683.3073,3695.409,0,0,4.335421e-14,4.263256e-14,64.79465,122.9131,161.2536,27.43224,0,115.9419,0.1826231,0
naive,2026-01-24 12:45:00,1875,12.75,27.29605,3087.454,55.88565,118.642,183.9793,0,0,2161.218,2160.901,891.4981,443.7093,1335.207,3,71.46178,234.6091,229.1365,800,0,0,201.8417,0.1009208,0.1271168,0.3172331,0,250,0.3172331,1269.402,169.9349,55.43113,0,0,14.04437,411.8618,241.9091,169.9526,0,688.2948,3723.262,0,-1.136868e-13,-3.069767e-14,4.263256e-14,55.88565,118.642,169.9349,7.366727,0,131.5432,0,0
naive,2026-01-24 13:00:00,1876,13,27.1695,3126.707,37.93138,121.6614,183.7022,0,0,2188.695,2188.378,904.9128,449.4801,1354.393,3,72.66434,235.3933,246.3353,800,0,0,201.8099,0.100905,0.1270967,0.3172331,0,250,0.3172331,1283.465,182.9394,55.56422,0,0,0.7627865,415.9946,243.9419,172.0527,0,693.5669,3752.108,0,5.684342e-14,-4.382605e-14,4.263256e-14,37.93138,121.6614,182.9394,7.23963,0,148.4649,0,2.842171e-14
naive,2026-01-24 13:15:00,1877,13.25,27.30116,3119.343,54.82329,122.4375,192.6246,0,0,2183.54,2183.223,921.9016,455.4106,1377.312,3,85.76943,234.8637,256.679,800,0,0,201.7781,0.1008891,0.1270767,0.3172331,0,250,0.3172331,1261.321,190.3508,55.42575,0,0,2.273763,416.1603,240.3948,175.7654,0,696.2388,3766.959,0,-1.136868e-13,4.912737e-14,4.263256e-14,54.82329,122.4375,190.3508,7.112553,0,143.3724,0,-2.842171e-14
naive,2026-01-24 13:30:00,1878,13.5,27.29313,3125.316,68.70815,124.4526,204.0828,0,0,2187.721,2187.404,934.3611,460.0926,1394.454,3,92.58472,232.0841,269.7849,800,0,0,201.7464,0.1008732,0.1270567,0.3172331,0,250,0.3172331,1253.043,200.0873,55.4342,0,0,3.995524,416.887,238.7769,178.1101,0,699.6309,3785.607,0,1.705303e-13,-2.028933e-14,4.263256e-14,68.70815,124.4526,200.0873,6.985496,0,131.508,0,5.684342e-14
naive,2026-01-24 13:45:00,1879,13.75,27.52977,3140.616,66.33506,121.4271,220.0908,0,0,2198.431,2198.114,952.9064,467.6365,1420.543,3,97.89523,233.8556,288.7921,800,0,0,201.7146,0.1008573,0.1270367,0.3172331,0,250,0.3172331,1245.207,213.6374,55.18532,0,0,6.453367,421.0162,238.4666,182.5495,0,707.339,3828.281,0,-1.136868e-13,4.782286e-14,4.263256e-14,66.33506,121.4271,213.6374,6.85846,0,143.9886,0,5.684342e-14
naive,2026-01-24 14:00:00,1880,14,27.55213,3140.093,72.95377,120.4258,221.5962,0,1,2198.065,2197.748,960.9869,471.7584,1432.745,3,93.19124,235.4801,304.074,800,0,0,201.6829,0.1008414,0.1270167,0.3172331,0,250,0.3172331,1236.761,224.888,55.1618,0,0,0,421.1444,236.9606,184.1838,0,708.7191,3835.898,0,1.136868e-13,-1.484923e-14,4.263256e-14,72.95377,120.4258,221.5962,6.731443,0,135.2918,3.291793,0
naive,2026-01-24 14:15:00,1881,14.25,27.52341,3143.117,60.95466,116.8479,226.2405,1,1,2200.182,2199.865,954.892,470.721,1425.613,3,79.32485,237.8888,308.3994,800,0,0,201.6511,0.1008256,0.1269967,0.3172331,0,250,0.3172331,1244.973,228.1578,55.19201,0,0,0,421.2951,238.3898,182.9053,709.1108,0,1356.131,0,-1.136868e-13,-2.187139e-14,4.263256e-14,60.95466,116.8479,226.2405,6.604446,0,139.411,1.917322,0
naive,2026-01-24 14:30:00,1882,14.5,27.59357,3129.492,74.09377,118.095,236.7156,1,1,2190.644,2190.327,966.93,474.5098,1441.44,3,92.08653,234.6206,314.7327,800,0,0,201.6194,0.1008097,0.1269767,0.3172331,0,250,0.3172331,1223.397,232.6666,55.11821,0,0,4.048969,420.0896,234.6051,185.4845,709.8914,0,1357.775,0,0,-1.407208e-14,4.263256e-14,74.09377,118.095,232.6666,6.477469,0,134.5183,0,0
naive,2026-01-24 14:45:00,1883,14.75,27.64825,3135.091,98.37062,117.5151,227.2068,1,1,2194.563,2194.246,966.4424,474.8533,1441.296,3,87.39207,232.5074,321.3963,800,0,6.350513,200,0.1,0.1269568,0.3172331,0,250,0.3172331,1227.804,237.4521,55.06071,4.628034,0,0,421.3271,235.7221,185.605,710.5754,0,1367.191,0,1.136868e-13,-2.498002e-16,4.263256e-14,93.74258,117.5151,227.2068,6.350513,0,114.9923,10.24524,5.684342e-14
naive,2026-01-24 15:00:00,1884,15,27.49825,3143.967,83.14799,118.7013,229.7314,1,1,2200.777,2200.46,1364.577,589.6375,1954.214,4,97.92867,231.0514,325.2342,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.8833,240.6779,55.21847,0,0,0,421.1859,159.9718,261.2141,749.6093,0,1437.098,0,-2.273737e-13,1.24345e-13,4.263256e-14,83.14799,118.7013,229.7314,0,500,127.1308,10.94642,5.684342e-14
naive,2026-01-24 15:15:00,1885,15.25,27.6549,3124.204,75.16553,114.3605,228.9349,1,1,2186.943,2186.625,739.0814,385.0175,1124.099,3,0,0,324.099,800,0,189.526,277.5359,0.1387679,0.2046279,0.3172331,0,250,0.3172331,1447.544,239.4316,55.05371,0,0,0,419.923,277.9483,141.9747,662.9658,0,1263.996,0,-5.684342e-14,1.056932e-13,4.263256e-14,75.16553,114.3605,228.9349,330.2887,0,0,10.49668,1.421085e-14
naive,2026-01-24 15:30:00,1886,15.5,27.43235,3115.33,78.79589,116.8912,223.4343,1,1,2180.731,2180.414,738.7235,384.8597,1123.583,3,0,10.00762,313.5756,800,0,185.6794,231.0723,0.1155362,0.1747603,0.3172331,0,250,0.3172331,1441.69,232.2156,55.28778,0,0,0,416.7712,275.5291,141.242,660.3889,0,1258.579,0,5.684342e-14,8.049117e-15,4.263256e-14,78.79589,116.8912,223.4343,309.9687,0,0,8.781371,1.421085e-14
naive,2026-01-24 15:45:00,1887,15.75,27.66992,3090.476,107.2317,116.528,229.3981,1,1,2163.333,2163.016,856.5943,436.823,1293.417,3,0,186.3569,307.0603,800,0,84.0906,210.0133,0.1050066,0.1455028,0.3172331,0,250,0.3172331,1306.422,226.8072,55.03791,23.14109,0,2.590862,415.5215,250.9306,164.591,688.2512,0,1354.503,0,0,-3.227973e-14,4.263256e-14,84.0906,116.528,226.8072,124.1437,0,69.82896,0,2.842171e-14
naive,2026-01-24 16:00:00,1888,16,27.7005,3080.835,108.3044,114.0059,222.9289,1,1,2156.584,2156.267,916.4388,456.7732,1373.212,3,54.07023,223.424,295.7178,800,0,39.92089,200,0.1,0.1322423,0.3172331,0,250,0.3172331,1239.828,218.3569,55.00575,14.31328,0,4.572075,414.493,238.2936,176.1994,695.9455,0,1354.7,0,5.684342e-14,-2.19269e-15,4.263256e-14,93.99112,114.0059,218.3569,39.92089,0,109.4181,0,-2.842171e-14
naive,2026-01-24 16:15:00,1889,16.25,27.88943,3093.325,125.595,114.965,214.1515,1,1,2165.328,2165.01,1351.108,580.7617,1931.87,4,122.6273,223.2102,286.0321,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.9025,210.7726,54.80705,2.967679,0,3.378904,417.8424,157.0584,260.784,738.4722,0,1420.406,0,2.273737e-13,1.24345e-13,4.263256e-14,122.6273,114.965,210.7726,0,500,108.2452,0,-8.526513e-14
naive,2026-01-24 16:30:00,1890,16.5,27.86521,3079.1,142.4227,112.6439,208.525,1,1,2155.37,2155.053,706.6451,370.718,1077.363,3,0,0,277.3631,800,0,244.5262,263.7858,0.1318929,0.2046279,0.3172331,0,250,0.3172331,1448.408,204.4383,54.83251,10.5404,0,4.086745,415.7073,279.3551,136.3522,650.8613,0,1258.218,0,-1.136868e-13,7.727152e-14,4.263256e-14,131.8823,112.6439,204.4383,352.9894,0,0,0,0
naive,2026-01-24 16:45:00,1891,16.75,27.80766,3048.302,164.2522,113.6915,207.661,1,1,2133.811,2133.494,789.4806,407.236,1196.717,3,0,126.0594,270.6572,800,0,162.8886,223.0221,0.1115111,0.1661021,0.3172331,0,250,0.3172331,1344.014,199.6201,54.89304,1.363588,0,8.040898,411.0474,258.9045,152.1429,667.6894,0,1275.976,0,5.684342e-14,-2.928213e-14,4.263256e-14,162.8886,113.6915,199.6201,254.9771,0,12.36792,0,2.842171e-14
naive,2026-01-24 17:00:00,1892,17,27.92986,3026.856,193.4314,109.9334,203.403,1,1,2118.799,2118.482,932.6692,458.053,1390.722,3,103.4598,214.9595,272.303,800,0,89.9716,200.4941,0.1002471,0.1404338,0.3172331,0,250,0.3172331,1185.813,200.5678,54.76452,0,0,2.835219,409.2151,229.0224,180.1927,687.623,0,1313.636,0,-1.136868e-13,8.881784e-16,4.263256e-14,193.4314,109.9334,200.5678,91.94812,0,105.0261,0,0
naive,2026-01-24 17:15:00,1893,17.25,27.88037,2984.418,244.0839,107.906,192.0312,1,1,2089.092,2088.775,1034.641,486.635,1521.276,4,241.089,215.0406,265.1463,800,0,1.850277,200,0.1,0.1262482,0.3172331,0,250,0.3172331,1054.134,195.4015,54.81657,1.144606,0,0,403.0539,203.3768,199.6771,690.0118,0,1320.329,0,-5.684342e-14,-1.110223e-16,4.263256e-14,242.9393,107.906,192.0312,1.850277,0,107.1347,3.370237,-5.684342e-14
naive,2026-01-24 17:30:00,1894,17.5,27.69697,2964.501,284.0909,105.979,175.0359,0,0,2075.151,2074.833,1415.461,584.5389,2000,4,289.3174,214.0767,260.9849,735.621,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,659.3723,192.7176,50.58265,0,0,0,398.8118,126.7211,272.0906,0,711.26,3855.025,0,0,1.24345e-13,4.263256e-14,284.0909,105.979,175.0359,0,500,113.3242,17.68168,1.421085e-14
naive,2026-01-24 17:45:00,1895,17.75,27.69663,2978.885,355.8766,103.3707,170.2112,0,0,2085.219,2084.902,710.7194,372.5142,1083.234,3,0,41.56965,241.6639,800,0,391.9877,226.9204,0.1134602,0.2046279,0.3172331,0,250,0.3172331,1374.183,178.4512,55.00982,25.68993,0,0,400.7439,264.0947,136.6492,0,636.6088,3483.778,0,-5.684342e-14,-7.993606e-15,4.263256e-14,330.1867,103.3707,170.2112,499.6694,0,0,8.240003,-1.421085e-14
naive,2026-01-24 18:00:00,1896,18,27.5189,2993.112,393.2391,0,158.1022,0,0,2095.178,2094.861,888.4374,417.8396,1306.277,3,277.5865,2.348381,226.3421,800,0,107.5389,200,0.1,0.1428885,0.3172331,0,250,0.3172331,1206.423,167.4589,55.19674,8.113721,0,0,401.1507,230.9864,170.1643,0,648.8259,3520.443,0,0,1.94289e-16,4.263256e-14,385.1254,0,158.1022,107.5389,0,2.348381,9.356714,-8.437695e-15
naive,2026-01-24 18:15:00,1897,18.25,27.51142,2929.704,457.9701,1.441714,152.7746,0,0,2050.793,2050.475,1390.18,560.5147,1950.695,4,437.6261,4.068885,208.9998,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.2952,154.6407,55.20461,20.34398,0,0,392.5906,126.4027,266.1879,0,686.9174,3751.034,0,0,1.24345e-13,4.263256e-14,437.6261,1.441714,152.7746,0,500,2.627171,1.866121,2.664535e-14
naive,2026-01-24 18:30:00,1898,18.5,27.67518,2929.22,507.5937,0,143.1629,0,0,2050.454,2050.137,654.4896,347.7253,1002.215,3,0,0,202.2149,800,0,483.7939,203.9689,0.1019844,0.2046279,0.3172331,0,250,0.3172331,1395.647,149.3556,55.03238,23.79982,0,0,393.884,268.0983,125.7858,0,615.8236,3366.173,0,0,-6.483702e-14,4.263256e-14,483.7939,0,143.1629,486.4779,0,0,6.19272,0
naive,2026-01-24 18:45:00,1899,18.75,27.77256,2914.839,528.1188,6.027144,138.5367,0,0,2040.387,2040.07,1041.288,457.4153,1498.704,3,511.3522,0.8446117,186.507,800,0,15.74707,200,0.1,0.1284362,0.3172331,0,250,0.3172331,998.7815,137.6085,54.92996,1.019505,5.182532,0.9281808,392.7584,192.2575,200.5009,0,649.8515,3523.086,0,0,-6.938894e-16,4.263256e-14,527.0993,0.8446117,137.6085,15.74707,0,0,0,1.065814e-14
naive,2026-01-24 19:00:00,1900,19,27.73381,2859.064,568.0839,3.658656,135.262,0,0,2001.345,2001.028,1434.139,565.8613,2000,4,545.6996,3.998094,166.1996,784.1026,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.8889,122.6769,53.87836,22.38421,0,12.58512,384.9272,109.0322,275.895,0,677.314,3703.226,0,0,1.24345e-13,4.263256e-14,545.6996,3.658656,122.6769,0,500,0.339438,0,-1.247891e-13
naive,2026-01-24 19:15:00,1901,19.25,27.66417,2857.571,590.7452,0,118.0929,0,0,2000.3,1999.983,673.2587,347.0215,1020.28,3,75.47243,5.143055,139.6647,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1326.724,103.1684,55.04396,15.60338,0,14.92447,384.1602,254.7991,129.3611,0,604.6869,3290.769,0,-5.684342e-14,-7.993606e-15,4.263256e-14,575.1419,0,103.1684,499.6694,0,5.143055,0,1.598721e-14
naive,2026-01-24 19:30:00,1902,19.5,27.56639,2852.877,587.7465,0,113.8345,0,0,1997.014,1996.696,1438.287,561.7132,2000,4,588.3762,3.674849,136.0096,771.9394,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,558.4097,100.5748,53.21249,0,0,13.25971,382.7385,107.0222,275.7163,0,671.2767,3632.158,0,0,1.24345e-13,4.263256e-14,587.7465,0,100.5748,0,500,4.304555,0,-2.04281e-14
naive,2026-01-24 19:45:00,1903,19.75,27.41899,2852.447,575.2469,0,97.04356,0,0,1996.713,1996.395,669.2484,344.0427,1013.291,3,85.65116,0.929661,126.7102,800,0,489.5958,202.5184,0.1012592,0.2046279,0.3172331,0,250,0.3172331,1327.147,93.8477,55.30183,0,0,3.195861,381.4953,253.567,127.9283,0,598.2203,3227.997,0,-1.136868e-13,-7.993606e-15,4.263256e-14,575.2469,0,93.8477,499.6694,0,0.929661,0,9.325873e-15
naive,2026-01-24 20:00:00,1904,20,27.39367,2808.426,564.0359,0,93.42366,0,0,1965.898,1965.581,1026.019,446.2854,1472.305,3,548.3267,2.760341,121.2176,800,0,9.946139,200,0.1,0.1275229,0.3172331,0,250,0.3172331,939.5617,89.80415,55.32846,5.763041,0,3.619507,375.4081,179.4188,195.9893,0,626.3954,3392.871,0,2.842171e-13,8.049117e-16,4.263256e-14,558.2729,0,89.80415,9.946139,0,2.760341,0,1.776357e-14
naive,2026-01-24 20:15:00,1905,20.25,27.29311,2787.889,530.7891,0,75.74276,0,0,1951.522,1951.205,1387.414,549.3971,1936.812,4,520.8344,0.6021739,115.3751,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.7904,85.56852,55.43422,9.954786,0,0,371.8773,107.4345,264.4428,0,656.8317,3567.383,0,0,1.24345e-13,4.263256e-14,520.8344,0,75.74276,0,500,0.6021739,9.82576,-2.68674e-14
naive,2026-01-24 20:30:00,1906,20.5,27.15631,2789.316,496.4017,0,65.19566,0,0,1952.521,1952.204,591.451,319.9348,911.3858,2,0,0,111.3858,800,0,485.1269,203.6356,0.1018178,0.2046279,0.3172331,0,250,0.3172331,1360.753,82.73173,55.57809,11.27484,0,0,371.0039,258.5604,112.4435,0,578.4952,3138.647,0,-5.684342e-14,4.884981e-14,4.263256e-14,485.1269,0,65.19566,487.5587,0,0,17.53608,0
naive,2026-01-24 20:45:00,1907,20.75,27.09798,2744.473,453.5315,0,52.16746,0,0,1921.131,1920.814,904.1972,408.0146,1312.212,3,418.5815,0.8425619,92.78773,800,0,14.41433,200,0.1,0.1282264,0.3172331,0,250,0.3172331,1016.617,68.96134,55.63945,20.53565,0,0,364.5948,192.9349,171.6599,0,600.9495,3278.052,0,5.684342e-14,-8.326673e-16,4.263256e-14,432.9958,0,52.16746,14.41433,0,0.8425619,16.79388,2.331468e-14
naive,2026-01-24 21:00:00,1908,21,26.73506,2773.989,415.0039,0.9419686,51.55293,0,0,1941.792,1941.475,1260.885,509.9472,1770.832,4,383.5555,0.1885686,87.08781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,680.5901,64.97792,56.02115,31.44838,0.7534,0,365.7449,128.1921,237.5528,0,638.1392,3502.29,0,5.684342e-14,1.24345e-13,4.263256e-14,383.5555,0.1885686,51.55293,0,500,0,13.42499,0
naive,2026-01-24 21:15:00,1909,21.25,26.88674,2771.468,353.3591,0,48.85245,0,0,1940.028,1939.711,568.455,309.797,878.2521,2,0,0,78.25207,800,0,338.2774,240.348,0.120174,0.2046279,0.3172331,0,250,0.3172331,1371.256,58.29044,55.86162,15.08169,0,0,366.5646,259.0961,107.4684,0,568.8932,3092.084,0,0,4.884981e-14,4.263256e-14,338.2774,0,48.85245,339.5039,0,0,9.437994,0
naive,2026-01-24 21:30:00,1910,21.5,26.85657,2750.167,292.165,0,35.79587,0,0,1925.117,1924.8,653.3314,333.6099,986.9412,2,114.3656,1.731518,70.84407,800,0,161.2407,200,0.1,0.1513436,0.3172331,0,250,0.3172331,1271.468,52.78928,55.89335,16.55869,0,0,363.5193,240.091,123.4283,0,573.7009,3121.039,0,-5.684342e-14,-1.110223e-16,4.263256e-14,275.6064,0,35.79587,161.2407,0,1.731518,16.99341,1.332268e-14
naive,2026-01-24 21:45:00,1911,21.75,26.55706,2771.218,264.1355,1.051578,35.82945,0,0,1939.853,1939.535,1134.183,471.4526,1605.636,4,237.6082,1.438935,66.58843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.3523,49.77775,56.20836,26.52731,0,0,364.037,151.1342,212.9028,0,622.5868,3406.752,0,0,1.24345e-13,4.263256e-14,237.6082,1.051578,35.82945,0,500,0.3873569,13.94829,3.796963e-14
naive,2026-01-24 22:00:00,1912,22,26.45197,2783.931,213.962,0,31.48938,0,0,1948.752,1948.435,556.8418,304.6774,861.5192,2,0,0,61.51918,800,0,208.8544,272.7038,0.1363519,0.2046279,0.3172331,0,250,0.3172331,1391.593,46.03999,56.31888,5.107577,0,0,364.9155,260.5841,104.3314,0,565.2614,3054.39,0,0,1.056932e-13,4.263256e-14,208.8544,0,31.48938,209.9991,0,0,14.55061,0
naive,2026-01-24 22:15:00,1913,22.25,26.18103,2758.691,195.4924,0,37.57105,0,0,1931.084,1930.766,551.711,302.4154,854.1264,2,0,0,54.12638,800,0,170.5371,230.0266,0.1150133,0.1717176,0.3172331,0,250,0.3172331,1379.055,40.62465,56.60384,24.9554,0,0,359.6001,256.8032,102.7969,0,559.2186,3055.071,0,0,-3.899658e-14,4.263256e-14,170.5371,0,37.57105,170.9681,0,0,3.053596,0
naive,2026-01-24 22:30:00,1914,22.5,25.98566,2725.591,162.1592,0.5187522,31.52789,0,0,1907.914,1907.597,560.8309,304.4715,865.3024,2,16.5138,0.4046318,48.38399,800,0,119.9614,200,0.1,0.1448444,0.3172331,0,250,0.3172331,1346.766,36.39031,56.80932,25.68395,0.1141204,0,353.8694,249.7907,104.0787,0,554.2622,3029.033,0,0,-3.469447e-15,4.263256e-14,136.4752,0.4046318,31.52789,119.9614,0,0,4.862425,2.831069e-15
naive,2026-01-24 22:45:00,1915,22.75,25.74236,2735.508,129.7877,0,25.78899,0,0,1914.856,1914.538,1021.395,436.1059,1457.501,3,116.7606,1.394894,39.34511,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.1436,29.66862,57.06521,13.02713,0,0,353.4026,164.8371,188.5655,0,600.943,3263.46,0,-5.684342e-14,1.24345e-13,4.263256e-14,116.7606,0,25.78899,0,500,1.394894,3.879626,-1.110223e-15
naive,2026-01-24 23:00:00,1916,23,25.75698,2784.914,121.6634,0.07003408,26.70732,0,0,1949.44,1949.123,540.767,297.5908,838.3578,2,0,0,38.35778,800,0,111.6768,296.9982,0.1484991,0.2046279,0.3172331,0,250,0.3172331,1408.356,28.91963,57.04984,10.05661,0,0,359.8923,260.001,99.89127,0,557.5918,3019.922,0,0,2.04281e-14,4.263256e-14,111.6068,0.07003408,26.70732,113.4869,0,0,2.21231,-1.970646e-15
naive,2026-01-24 23:15:00,1917,23.25,25.37631,2770.09,114.4628,0,20.592,0,0,1939.063,1938.746,534.9537,295.028,829.9817,2,0,0,29.98171,800,0,96.00835,272.9493,0.1364747,0.1870154,0.3172331,0,250,0.3172331,1403.792,22.69584,57.45021,18.45446,0,0,355.2304,257.1704,98.06001,0,552.1984,3004.294,0,1.136868e-13,-5.884182e-14,4.263256e-14,96.00835,0,20.592,97.36871,0,0,2.10384,0
naive,2026-01-24 23:30:00,1918,23.5,25.20214,2744.53,118.1325,0,26.31242,1,1,1921.171,1920.854,535.2519,295.1595,830.4113,2,0,0,30.41135,800,0,81.59433,252.5078,0.1262539,0.1718722,0.3172331,0,250,0.3172331,1385.602,23.06344,57.63338,36.53814,0,3.248978,350.7218,252.9503,97.77148,548.7029,0,1095.596,0,-5.684342e-14,3.677614e-14,4.263256e-14,81.59433,0,23.06344,81.61406,0,0,0,0
naive,2026-01-24 23:45:00,1919,23.75,24.86008,2707.248,92.80204,0,13.2274,1,1,1895.074,1894.756,537.143,295.9931,833.1361,2,0,0,33.13612,800,0,80.50241,232.3424,0.1161712,0.1590004,0.3172331,0,250,0.3172331,1357.613,25.22054,57.99315,12.29962,0,0,34.11133,24.43704,9.674284,320.4302,0,596.8349,0,5.684342e-14,8.743006e-15,4.263256e-14,80.50241,0,13.2274,80.53098,0,0,11.99314,0
naive,2026-01-25 00:00:00,1920,0,24.73328,2718.14,110.4403,0,29.02639,1,1,1902.698,1902.381,529.0924,292.444,821.5364,2,0,0,21.53641,800,0,77.08126,213.0355,0.1065178,0.1463026,0.3172331,0,250,0.3172331,1373.288,16.41363,58.12651,33.35904,0,12.61276,34.24856,24.71919,9.529373,319.4443,0,631.0406,0,0,-3.541611e-14,4.263256e-14,77.08126,0,16.41363,77.14655,0,0,0,0
naive,2026-01-25 00:15:00,1921,0.25,24.56881,2682.052,96.5083,2.611642,20.11227,1,1,1877.437,1877.119,550.1351,298.5124,848.6475,2,26.96968,1.174447,20.50342,800,0,52.00794,200,0.1,0.1341453,0.3172331,0,250,0.3172331,1326.984,15.65333,58.29949,17.53069,1.437196,4.458948,33.79386,23.88572,9.908142,323.2019,0,613.5365,0,-5.684342e-14,-1.415534e-15,4.263256e-14,78.97761,1.174447,15.65333,52.00794,0,0,0,-6.883383e-15
naive,2026-01-25 00:30:00,1922,0.5,24.26493,2694.006,87.12375,4.757873,18.50476,1,1,1885.804,1885.487,989.733,424.6382,1414.371,3,95.82555,0.05733228,18.4883,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.7542,14.15983,58.6191,0,4.700541,4.344928,33.94448,16.12357,17.8209,441.5403,0,825.2426,0,-5.684342e-14,1.24345e-13,4.263256e-14,87.12375,0.05733228,14.15983,0,500,8.7018,0,1.421085e-14
