controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 00:45:00,1923,0.75,24.33599,2700.89,83.48506,0,27.08018,1,1,1890.623,1890.306,527.4954,291.74,819.2354,2,0,0,19.2354,800,0,82.62653,304.2607,0.1521304,0.2046279,0.3172331,0,250,0.3172331,1362.81,14.72108,58.54436,0.8585285,0,12.3591,34.03121,24.53059,9.500627,318.4883,0,572.5951,0,0,7.727152e-14,4.263256e-14,82.62653,0,14.72108,82.97644,0,0,0,0
naive,2026-01-25 01:00:00,1924,1,24.42305,2700.334,85.81434,0,27.43082,1,1,1890.234,1889.917,522.2076,289.4089,811.6166,2,0,0,11.61655,800,0,64.84822,288.0008,0.1440004,0.1915885,0.3172331,0,250,0.3172331,1367.709,8.882196,58.45279,20.96612,0,18.54863,34.02421,24.61876,9.405448,317.3617,0,605.1305,0,-5.684342e-14,8.887335e-14,4.263256e-14,64.84822,0,8.882196,67.53018,0,0,0,0
naive,2026-01-25 01:15:00,1925,1.25,24.23383,2688.752,77.72964,0,36.22241,1,1,1882.127,1881.809,530.233,292.9469,823.1799,2,0,0,23.17994,800,0,71.9101,269.9779,0.134989,0.1813499,0.3172331,0,250,0.3172331,1351.576,17.75884,58.6518,5.819537,0,18.46357,33.87828,24.32837,9.549905,320.5816,0,585.2187,0,0,5.176415e-14,4.263256e-14,71.9101,0,17.75884,72.5062,0,0,0,0
naive,2026-01-25 01:30:00,1926,1.5,24.1909,2730.153,73.56698,0,36.33261,1,1,1911.107,1910.79,529.8265,292.7677,822.5942,2,0,0,22.59421,800,0,73.56698,251.5437,0.1257718,0.1700011,0.3172331,0,250,0.3172331,1380.963,17.31785,58.69696,0,0,19.01477,34.39992,24.85733,9.542587,321.0272,0,576.0203,0,-5.684342e-14,5.384582e-14,4.263256e-14,73.56698,0,17.31785,81.4102,0,0,0,0
naive,2026-01-25 01:45:00,1927,1.75,24.06428,2719.55,69.42332,1.066087,23.0428,1,1,1903.685,1903.368,526.1652,291.1536,817.3189,2,0,0,17.31887,800,0,69.49846,234.1295,0.1170647,0.1583934,0.3172331,0,250,0.3172331,1377.202,13.29199,58.83013,0,0.9909464,9.750813,34.26633,24.78964,9.476685,317.6836,0,570.8926,0,-5.684342e-14,4.349299e-14,4.263256e-14,69.42332,0.07514064,13.29199,73.82946,0,0,0,-9.15934e-16
naive,2026-01-25 02:00:00,1928,2,23.99403,2749.254,87.09983,5.918238,22.98451,1,1,1924.478,1924.161,527.4876,291.7366,819.2241,2,0,0,19.22413,800,0,78.53516,214.4588,0.1072294,0.1474279,0.3172331,0,250,0.3172331,1396.673,14.76505,58.90401,8.679035,5.80387,8.219465,34.64061,25.14012,9.500486,318.3417,0,595.3993,0,0,2.026157e-15,4.263256e-14,78.42079,0.1143675,14.76505,78.53516,0,0,0,-2.664535e-15
naive,2026-01-25 02:15:00,1929,2.25,24.09644,2748.961,67.01482,0.7072789,31.4087,1,1,1924.272,1923.955,542.0886,295.3698,837.4584,2,23.5677,0.007500504,13.88324,800,0,43.44712,203.5633,0.1017816,0.1350416,0.3172331,0,250,0.3172331,1381.867,10.65162,58.7963,0,0.6997784,20.75709,34.6369,24.8736,9.763305,323.9505,0,582.9622,0,5.684342e-14,-2.625677e-14,4.263256e-14,67.01482,0.007500504,10.65162,57.70018,0,0,0,5.764486e-15
naive,2026-01-25 02:30:00,1930,2.5,23.96785,2765.492,58.69463,0.1936122,35.39828,1,1,1935.845,1935.527,577.804,305.8838,883.6878,2,67.54207,1.111683,15.034,800,0,0,203.5312,0.1017656,0.1281808,0.3172331,0,250,0.3172331,1357.723,11.54998,58.93154,0,0,23.8483,34.8452,24.43902,10.40618,334.5712,0,602.8443,0,1.136868e-13,-3.38618e-14,4.263256e-14,58.69463,0.1936122,11.54998,14.12488,0,9.765509,0,1.776357e-15
naive,2026-01-25 02:45:00,1931,2.75,24.1143,2739.616,61.78917,0,44.3953,1,1,1917.731,1917.414,584.1771,307.8244,892.0015,2,74.84653,0.4414097,16.71357,800,0,0,203.4992,0.1017496,0.1281606,0.3172331,0,250,0.3172331,1333.237,12.82074,58.77751,0,0,31.57456,34.51916,23.99826,10.5209,337.4636,0,608.8025,0,-5.684342e-14,-1.279532e-14,4.263256e-14,61.78917,0,12.82074,13.99672,0,13.49877,0,3.552714e-15
naive,2026-01-25 03:00:00,1932,3,23.99384,2740.698,65.91343,0,39.40566,1,1,1918.489,1918.172,580.4036,307.5782,887.9818,2,62.93203,3.076701,21.97309,800,0,2.981397,202.7218,0.1013609,0.1281405,0.3172331,0,250,0.3172331,1337.768,16.87641,58.90421,0,0,22.52924,34.5328,24.07982,10.45297,335.6735,0,605.0797,0,0,-4.15501e-14,4.263256e-14,65.91343,0,16.87641,13.86858,0,3.076701,0,1.065814e-14
naive,2026-01-25 03:15:00,1933,3.25,23.90674,2732.288,58.01906,0.6416888,21.83985,1,1,1912.601,1912.284,583.4716,308.6791,892.1506,2,65.0477,8.123054,18.97987,800,0,0,202.6899,0.1013449,0.1276509,0.3172331,0,250,0.3172331,1328.812,14.5907,58.99582,0,0,7.249145,34.42682,23.91862,10.5082,333.8875,0,601.4047,0,0,-4.410361e-14,4.263256e-14,58.01906,0.6416888,14.5907,10.75953,0,14.51001,0,5.329071e-15
naive,2026-01-25 03:30:00,1934,3.5,24.08543,2720.781,60.90895,5.606742,18.98822,1,1,1904.547,1904.23,588.5755,309.6996,898.275,2,75.38369,8.042787,14.84855,800,0,0,202.658,0.101329,0.1276308,0.3172331,0,250,0.3172331,1315.654,11.39354,58.80788,0,0,7.594685,34.28184,23.68178,10.60007,334.7374,0,603.3159,0,0,-3.999578e-14,4.263256e-14,60.90895,5.606742,11.39354,10.6319,0,16.91079,0,0
naive,2026-01-25 03:45:00,1935,3.75,24.0588,2690.566,69.94649,5.709049,17.72835,1,1,1883.396,1883.079,599.8289,312.5471,912.376,2,93.15061,6.591533,12.63386,800,0,0,202.6261,0.101313,0.1276108,0.3172331,0,250,0.3172331,1283.25,9.696864,58.83589,0,0,8.031481,33.90113,23.0985,10.80263,337.0789,0,607.9674,0,5.684342e-14,6.744605e-15,4.263256e-14,69.94649,5.709049,9.696864,10.50429,0,24.0866,0,0
naive,2026-01-25 04:00:00,1936,4,23.74023,2696.087,97.07383,4.048869,11.77445,1,1,1887.261,1886.943,602.4355,313.9313,916.3668,2,91.17461,5.699708,19.49248,800,0,5.89922,201.1194,0.1005597,0.1275907,0.3172331,0,250,0.3172331,1284.508,15.01073,59.17095,0,0,0,33.97069,23.12114,10.84955,337.0524,0,607.5375,0,0,1.024181e-14,4.263256e-14,97.07383,4.048869,11.77445,10.3767,0,1.650839,3.236285,1.776357e-15
naive,2026-01-25 04:15:00,1937,4.25,23.7278,2747.467,122.0549,1.503724,18.04386,1,1,1923.227,1922.91,626.5309,321.5314,948.0623,2,116.5808,7.75253,23.72906,800,0,4.350838,200,0.1,0.1266419,0.3172331,0,250,0.3172331,1296.379,18.27559,59.18401,1.123311,0,0,34.61809,23.33482,11.28327,344.8662,0,625.0882,0,-1.136868e-13,5.551115e-17,4.263256e-14,120.9316,1.503724,18.04386,4.350838,0,6.248806,0.2317306,8.881784e-16
naive,2026-01-25 04:30:00,1938,4.5,23.52805,2780.8,158.5876,0.9883543,14.89758,1,1,1946.56,1946.243,1032.897,438.8843,1471.781,3,136.0289,5.461789,30.29024,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.3465,23.37727,59.39411,22.55876,0,0,35.03809,16.44024,18.59785,455.3246,0,882.7446,0,0,1.24345e-13,4.263256e-14,136.0289,0.9883543,14.89758,0,500,4.473435,8.479687,3.996803e-14
naive,2026-01-25 04:45:00,1939,4.75,23.29045,2766.609,182.9655,0.690226,15.63129,1,1,1936.626,1936.309,538.3274,296.5153,834.8426,2,0,0,34.84263,800,0,165.6328,283.5092,0.1417546,0.2046279,0.3172331,0,250,0.3172331,1397.982,26.95692,59.64399,18.023,0,0,34.85927,25.16367,9.695603,321.6789,0,607.3481,0,0,4.884981e-14,4.263256e-14,164.9425,0.690226,15.63129,168.7006,0,0,11.32563,-3.441691e-15
naive,2026-01-25 05:00:00,1940,5,23.15897,2801.864,213.5048,2.166885,20.24425,1,1,1961.305,1960.987,533.1521,294.2338,827.3859,2,0,0,27.38591,800,0,215.6717,229.5466,0.1147733,0.1785216,0.3172331,0,250,0.3172331,1427.835,21.21664,59.78228,0,0,0,35.30348,25.70103,9.602448,319.9348,0,572.6146,0,5.684342e-14,9.381385e-15,4.263256e-14,213.5048,2.166885,20.24425,227.115,0,0,0.9723823,-8.437695e-15
naive,2026-01-25 05:15:00,1941,5.25,23.20358,2793.527,278.7647,5.129743,21.61135,1,1,1955.469,1955.152,661.6303,331.458,993.0884,2,163.2096,0.3166548,29.56208,800,0,115.5551,200.6217,0.1003109,0.1445421,0.3172331,0,250,0.3172331,1293.522,22.89203,59.73536,0,4.813089,0,35.19845,23.28339,11.91506,354.7414,0,650.5831,0,5.684342e-14,-4.160561e-14,4.263256e-14,278.7647,0.3166548,21.61135,118.0419,0,0,1.280676,3.574918e-14
naive,2026-01-25 05:30:00,1942,5.5,23.06979,2767.142,332.9875,1.527868,16.39123,1,1,1936.999,1936.682,796.3618,369.5493,1165.911,3,342.3044,0.2786116,23.32803,800,0,0,200.5901,0.1002951,0.1263285,0.3172331,0,250,0.3172331,1140.32,18.08953,59.87607,0,1.249256,0,34.86598,20.52576,14.34022,390.0751,0,714.9446,0,-1.705303e-13,5.001555e-14,4.263256e-14,332.9875,0.2786116,16.39123,2.360482,0,9.31695,1.698303,1.421085e-14
naive,2026-01-25 05:45:00,1943,5.75,22.91015,2764.08,386.2875,0,19.53056,1,1,1934.856,1934.539,850.2153,385.2116,1235.427,3,410.219,0.3986668,24.80916,800,0,0,200.5585,0.1002793,0.1263087,0.3172331,0,250,0.3172331,1084.323,19.26974,60.04398,0,0,0.2608234,34.8274,19.51782,15.30959,404.7749,0,742.0003,0,-1.136868e-13,2.170486e-14,4.263256e-14,386.2875,0,19.26974,2.234173,0,24.33019,0,7.105427e-15
naive,2026-01-25 06:00:00,1944,6,22.89538,2776.026,449.5395,0,23.87265,0,0,1943.218,1942.901,896.7197,398.3406,1295.06,3,472.1928,0.7428067,22.12465,800,0,0,200.527,0.1002635,0.1262888,0.3172331,0,250,0.3172331,1046.181,17.18725,60.05951,0,0,6.685405,34.97793,18.83127,16.14666,0,418.3383,2233.294,0,0,6.827872e-15,4.263256e-14,449.5395,0,17.18725,2.107885,0,23.39612,0,1.065814e-14
naive,2026-01-25 06:15:00,1945,6.25,22.99257,2793.235,515.5663,1.514342,19.02377,0,0,1955.265,1954.947,937.4062,410.796,1348.202,3,518.2694,0.3168501,29.61604,800,0,0,200.4954,0.1002477,0.1262689,0.3172331,0,250,0.3172331,1017.541,22.98381,59.95729,0,1.197492,0,35.19476,18.31574,16.87902,0,429.1118,2294.729,0,5.684342e-14,-3.266831e-14,4.263256e-14,515.5663,0.3168501,19.02377,1.981616,0,2.703091,3.960035,4.174439e-14
naive,2026-01-25 06:30:00,1946,6.5,22.95499,2797.177,545.9706,0,22.5375,0,0,1958.024,1957.707,966.5869,419.2372,1385.824,3,555.4509,3.233692,27.13954,800,0,0,200.4638,0.1002319,0.126249,0.3172331,0,250,0.3172331,991.1201,21.07005,59.99682,0,0,1.467448,35.24444,17.84016,17.40427,0,437.3337,2337.839,0,-1.136868e-13,-2.109424e-14,4.263256e-14,545.9706,0,21.07005,1.855367,0,12.71399,0,-3.019807e-14
naive,2026-01-25 06:45:00,1947,6.75,22.84847,2799.091,581.9262,0,19.94554,0,0,1959.364,1959.046,991.851,426.2594,1418.11,3,590.0468,3.421071,24.64246,800,0,0,200.4323,0.1002161,0.1262291,0.3172331,0,250,0.3172331,967.1954,19.15242,60.10885,0,0,0.7931125,35.26854,17.40952,17.85903,0,443.8071,2373.317,0,0,3.608225e-15,4.263256e-14,581.9262,0,19.15242,1.729138,0,11.54171,0,3.197442e-14
naive,2026-01-25 07:00:00,1948,7,22.6407,2816.16,613.0876,1.667553,14.34918,0,0,1971.312,1970.995,1000.826,428.8696,1429.696,3,601.365,1.977016,26.35365,800,0,1.602928,200,0.1,0.1262093,0.3172331,0,250,0.3172331,970.1691,20.52619,60.32737,10.11965,0,0,35.48362,17.46304,18.02058,0,446.3327,2404.418,0,5.684342e-14,8.326673e-17,4.263256e-14,602.9679,1.667553,14.34918,1.602928,0,0.3094631,6.177011,4.041212e-14
naive,2026-01-25 07:15:00,1949,7.25,22.62726,2821.856,598.6333,0,20.0093,0,0,1975.299,1974.982,1393.275,543.185,1936.46,4,594.7727,2.627058,39.05981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.7074,30.42688,60.3415,3.860617,0,0,35.55539,10.47073,25.08465,0,553.6557,2983.882,0,0,1.24345e-13,4.263256e-14,594.7727,0,20.0093,0,500,2.627058,10.41758,1.421085e-14
naive,2026-01-25 07:30:00,1950,7.5,22.83425,2804.504,578.4647,1.046816,25.62911,0,0,1963.153,1962.836,599.3844,314.9546,914.339,2,71.26562,0.7712104,42.30218,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1363.451,32.88258,60.1238,7.529643,0.2756059,0,35.33676,24.54212,10.79463,0,339.4967,1813.057,0,0,-7.993606e-15,4.263256e-14,570.9351,0.7712104,25.62911,499.6694,0,0,7.253474,-4.818368e-14
naive,2026-01-25 07:45:00,1951,7.75,23.06803,2812.747,546.0421,3.748791,27.98798,0,0,1968.923,1968.606,1335.505,527.1952,1862.7,4,515.0968,0.824429,46.77855,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,633.1014,36.2747,59.87793,30.94533,2.924362,0,35.44062,11.39582,24.04479,0,538.5911,2953.313,0,0,1.24345e-13,4.263256e-14,515.0968,0.824429,27.98798,0,500,0,8.286714,5.684342e-14
naive,2026-01-25 08:00:00,1952,8,23.27989,2825.396,485.3633,5.161044,21.7694,0,0,1977.777,1977.46,622.938,333.8158,956.7538,2,0,105.661,51.09274,800,0,457.9659,210.4259,0.1052129,0.2046279,0.3172331,0,250,0.3172331,1354.522,39.53357,59.65511,27.39737,0,0,35.59998,24.38139,11.21859,0,358.1972,1950.233,0,0,-7.993606e-15,4.263256e-14,457.9659,5.161044,21.7694,499.6694,0,100.5,17.76417,-2.842171e-14
naive,2026-01-25 08:15:00,1953,8.25,23.37203,2828.816,415.966,1.866577,27.62163,0,0,1980.171,1979.854,947.5989,433.2628,1380.862,3,367.1813,152.5157,61.16468,800,0,41.57099,200,0.1,0.1325021,0.3172331,0,250,0.3172331,1032.255,47.28175,59.5582,7.213746,0,0,35.64308,18.58058,17.06249,0,451.8434,2430.579,0,0,1.19349e-15,4.263256e-14,408.7523,1.866577,27.62163,41.57099,0,150.6492,19.66012,8.526513e-14
naive,2026-01-25 08:30:00,1954,8.5,23.51104,2854.272,347.3358,7.073796,18.22268,0,0,1997.99,1997.673,1317.119,539.6966,1856.816,4,341.8724,151.9719,62.97137,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,680.554,48.60834,59.41199,5.46343,0,0,35.96383,12.24997,23.71385,0,551.9466,2978.292,0,2.273737e-13,1.24345e-13,4.263256e-14,341.8724,7.073796,18.22268,0,500,144.8981,30.38566,2.842171e-14
naive,2026-01-25 08:45:00,1955,8.75,23.80427,2871.364,308.9278,4.433493,34.32678,0,0,2009.955,2009.637,556.1586,304.3762,860.5347,2,0,0,60.53473,800,0,286.8399,253.2074,0.1266037,0.2046279,0.3172331,0,250,0.3172331,1453.479,46.58546,59.10359,26.52138,0,0,36.17918,26.16262,10.01656,0,330.5388,1797.221,0,-5.684342e-14,-7.993606e-15,4.263256e-14,282.4064,4.433493,34.32678,439.1879,0,0,12.25867,-9.769963e-15
naive,2026-01-25 09:00:00,1956,9,23.82334,2871.245,250.3547,4.326114,50.12896,1,1,2009.872,2009.554,689.0968,360.6485,1049.745,3,19.61481,158.7935,71.33703,800,0,212.6701,200,0.1,0.159441,0.3172331,0,250,0.3172331,1320.458,54.88766,59.08353,18.06978,0,0,36.17769,23.76824,12.40945,384.4167,0,733.5349,0,0,0,4.263256e-14,232.2849,4.326114,50.12896,212.6701,0,154.4674,4.758699,0
naive,2026-01-25 09:15:00,1957,9.25,24.00996,2916.289,206.0787,1.497986,67.52863,1,1,2041.402,2041.085,1223.032,515.2082,1738.24,4,199.0521,163.7572,75.43083,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,818.0529,57.92487,58.88726,7.026592,0,9.603764,36.74524,14.72495,22.02029,531.6453,0,1009.163,0,0,1.24345e-13,4.263256e-14,199.0521,1.497986,57.92487,0,500,162.2592,0,5.684342e-14
naive,2026-01-25 09:30:00,1958,9.5,23.91037,2919.363,175.5796,5.127939,65.42902,1,1,2043.554,2043.237,572.2771,311.482,883.759,2,0,0,83.75903,800,0,159.0127,285.1642,0.1425821,0.2046279,0.3172331,0,250,0.3172331,1470.96,64.38699,58.992,21.69485,0,1.042023,36.78398,26.47728,10.3067,338.1447,0,647.347,0,0,-6.483702e-14,4.263256e-14,153.8847,5.127939,64.38699,316.4271,0,0,0,3.552714e-15
naive,2026-01-25 09:45:00,1959,9.75,24.15089,2938.713,137.6292,8.965458,67.68837,1,1,2057.099,2056.782,578.4994,314.2251,892.7245,2,0,0,92.72445,800,0,129.6889,252.6971,0.1263485,0.1795637,0.3172331,0,250,0.3172331,1478.283,71.10045,58.73903,16.90569,0,0,37.02778,26.60909,10.4187,340.8342,0,644.7492,0,0,6.342149e-14,4.263256e-14,120.7235,8.965458,67.68837,285.118,0,0,3.412073,-7.105427e-15
naive,2026-01-25 10:00:00,1960,10,24.24668,2949.486,125.2206,6.832289,68.01624,1,1,2064.64,2064.323,627.7355,335.9308,963.6663,2,0,57.38664,106.2796,800,0,101.1027,227.3816,0.1136908,0.1591196,0.3172331,0,250,0.3172331,1436.588,81.41301,58.63829,24.11795,0,0,37.16353,25.85858,11.30495,361.7893,0,699.2141,0,0,-1.498801e-15,4.263256e-14,101.1027,6.832289,68.01624,210.6292,0,50.55435,13.39677,0
naive,2026-01-25 10:15:00,1961,10.25,24.25513,2947.586,85.08201,10.40534,78.05315,1,1,2063.31,2062.993,685.5218,361.4058,1046.928,3,0,140.6394,106.2883,800,0,80.97904,207.1011,0.1035505,0.1431789,0.3172331,0,250,0.3172331,1377.471,81.41247,58.6294,4.102964,0,0,37.13958,24.79448,12.3451,386.2003,0,713.5202,0,0,3.697043e-14,4.263256e-14,80.97904,10.40534,78.05315,109.3833,0,130.2341,3.359324,0
naive,2026-01-25 10:30:00,1962,10.5,24.51932,2977.056,84.54968,5.879737,86.56195,1,1,2083.939,2083.622,758.9536,387.4477,1146.401,3,53.21527,168.142,125.044,800,0,28.27384,200,0.1,0.1304085,0.3172331,0,250,0.3172331,1324.668,95.51433,58.35154,3.060581,0,0,37.5109,23.84403,13.66688,411.2918,0,762.2175,0,2.273737e-13,-1.332268e-15,4.263256e-14,81.4891,5.879737,86.56195,28.27384,0,162.2623,8.952377,2.842171e-14
naive,2026-01-25 10:45:00,1963,10.75,24.53922,2996.585,86.8126,3.252937,91.58145,0,1,2097.61,2097.293,1181.592,510.9872,1692.579,4,80.96087,170.6635,140.9545,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.7009,107.645,58.33061,5.851736,0,0,37.75698,16.48262,21.27436,0,527.4698,2845.556,0,-5.684342e-14,1.24345e-13,4.263256e-14,80.96087,3.252937,91.58145,0,500,167.4105,16.06358,0
naive,2026-01-25 11:00:00,1964,11,24.59457,3025.337,83.8946,0,103.5495,0,0,2117.736,2117.419,620.8607,332.9,953.7607,2,0,0,153.7607,800,0,69.86105,307.4521,0.153726,0.2046279,0.3172331,0,250,0.3172331,1496.558,117.3568,58.27239,14.03355,0,0,38.11925,26.93804,11.1812,0,359.8381,1937.761,0,-5.684342e-14,4.884981e-14,4.263256e-14,69.86105,0,103.5495,243.8054,0,0,13.80735,0
naive,2026-01-25 11:15:00,1965,11.25,24.96506,3076.308,73.16858,3.117618,115.0994,0,0,2153.415,2153.098,629.1449,336.5521,965.6971,2,0,0,165.6971,800,0,76.2862,288.3321,0.1441661,0.1935981,0.3172331,0,250,0.3172331,1523.953,125.9761,57.88273,0,0,0,38.76148,27.43116,11.33032,0,363.9833,1936.79,0,0,3.155809e-14,4.263256e-14,73.16858,3.117618,115.0994,246.5436,0,0,10.87668,-3.552714e-15
naive,2026-01-25 11:30:00,1966,11.5,24.99705,3079.233,71.23235,0.1021733,121.2368,0,0,2155.463,2155.146,632.6095,338.0795,970.6889,2,0,0,170.6889,800,0,63.42192,272.4313,0.1362156,0.1815585,0.3172331,0,250,0.3172331,1522.537,129.7276,57.84909,7.912596,0,0,38.79834,27.40566,11.39268,0,365.4851,1958.737,0,-5.684342e-14,2.81164e-14,4.263256e-14,63.31975,0.1021733,121.2368,237.3213,0,0,8.490852,-1.69309e-15
naive,2026-01-25 11:45:00,1967,11.75,25.08147,3077.44,87.32166,6.075987,114.5516,0,0,2154.208,2153.89,644.122,343.1547,987.2767,2,0,0,187.2767,800,0,75.61004,253.4859,0.1267429,0.171546,0.3172331,0,250,0.3172331,1509.768,142.2083,57.7603,17.78761,0,0,392.3134,274.9514,117.362,0,618.1061,3365.287,0,0,2.672862e-14,4.263256e-14,69.53405,6.075987,114.5516,240.7506,0,0,27.6567,3.552714e-15
naive,2026-01-25 12:00:00,1968,12,25.16266,3019.747,90.10707,3.053191,132.7898,0,0,2113.823,2113.506,668.3022,353.8146,1022.117,3,0,33.59624,188.5205,800,0,76.0583,234.4314,0.1172157,0.1596163,0.3172331,0,250,0.3172331,1445.204,143.0302,57.67491,14.04877,0,0,385.5858,263.6219,121.9639,0,617.4365,3355.25,0,5.684342e-14,-4.746203e-15,4.263256e-14,76.0583,3.053191,132.7898,213.7839,0,30.54305,10.24042,0
naive,2026-01-25 12:15:00,1969,12.25,25.43442,3048.602,90.35289,6.418174,143.7242,0,0,2134.021,2133.704,725.5503,379.0524,1104.603,3,0,103.621,200.9817,800,0,65.09923,218.1197,0.1090598,0.147618,0.3172331,0,250,0.3172331,1408.154,152.0476,57.38909,25.25367,0,0,391.4046,258.2719,133.1326,0,637.3243,3484.283,0,0,3.050338e-14,4.263256e-14,65.09923,6.418174,143.7242,137.578,0,97.20282,8.323446,0
naive,2026-01-25 12:30:00,1970,12.5,25.36171,3046.707,84.1286,7.219934,149.7235,0,0,2132.695,2132.378,783.7141,404.6938,1188.408,3,0,172.0025,216.4053,800,0,68.17449,201.0417,0.1005209,0.1373468,0.3172331,0,250,0.3172331,1348.664,163.8419,57.46556,15.95411,0,0,390.5883,246.9984,143.5899,0,651.6922,3547.179,0,1.136868e-13,4.857226e-14,4.263256e-14,68.17449,7.219934,149.7235,72.34142,0,164.7826,14.11833,0
naive,2026-01-25 12:45:00,1971,12.75,25.69097,3043.932,68.38486,1.759041,153.7446,0,0,2130.753,2130.435,847.8134,425.5569,1273.37,3,62.1643,171.865,239.341,800,0,4.04034,200,0.1,0.126593,0.3172331,0,250,0.3172331,1282.622,180.5761,57.11927,2.18022,0,0,392.8383,236.4719,156.3664,0,662.0288,3580.66,0,-1.136868e-13,-3.330669e-16,4.263256e-14,66.20464,1.759041,153.7446,4.04034,0,170.106,26.8315,2.842171e-14
naive,2026-01-25 13:00:00,1972,13,25.82011,3045.785,61.64084,0.07582947,161.5186,0,0,2132.049,2131.732,1238.332,538.8807,1777.213,4,56.75566,173.8719,246.5853,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.3999,185.787,56.98344,4.88518,0,0,394.1096,165.1451,228.9645,0,704.0257,3816.462,0,0,1.24345e-13,4.263256e-14,56.75566,0.07582947,161.5186,0,500,173.796,24.26833,-2.842171e-14
naive,2026-01-25 13:15:00,1973,13.25,25.93615,3069.414,61.89108,2.044045,167.2691,0,0,2148.59,2148.273,693.2528,364.814,1058.067,3,0,0,258.0668,800,0,63.93512,308.9336,0.1544668,0.2046279,0.3172331,0,250,0.3172331,1455.02,194.198,56.8614,0,0,0,398.1064,269.5967,128.5097,0,634.4107,3425.29,0,0,-1.509903e-14,4.263256e-14,61.89108,2.044045,167.2691,246.3191,0,0,26.92891,-4.440892e-16
naive,2026-01-25 13:30:00,1974,13.5,25.97281,3072.131,70.46079,4.330626,174.9072,0,0,2150.492,2150.175,703.2556,369.2237,1072.479,3,0,0,272.4793,800,0,74.79141,290.1871,0.1450935,0.1945309,0.3172331,0,250,0.3172331,1446.919,204.9637,56.82284,0,0,0,398.7569,268.2962,130.4606,0,637.52,3442.434,0,0,8.779089e-14,4.263256e-14,70.46079,4.330626,174.9072,256.8879,0,0,30.05653,4.440892e-15
naive,2026-01-25 13:45:00,1975,13.75,26.10372,3073.932,85.06158,5.792316,176.6657,1,0,2151.752,2151.435,717.7145,375.598,1093.312,3,0,0,293.3125,800,0,89.71971,267.7115,0.1338557,0.1827266,0.3172331,0,250,0.3172331,1433.721,220.3276,56.68515,1.134185,0,0,400.0588,266.5607,133.4981,642.1586,0,1222.503,0,-1.705303e-13,4.701795e-14,4.263256e-14,83.9274,5.792316,176.6657,257.0239,0,0,43.66189,-4.440892e-15
naive,2026-01-25 14:00:00,1976,14,26.43925,3073.114,57.10067,3.102196,180.9533,1,1,2151.18,2150.863,723.2563,378.041,1101.297,3,0,0,301.2973,800,0,60.20287,252.6186,0.1263093,0.168574,0.3172331,0,250,0.3172331,1427.606,225.5168,56.33227,0,0,0,402.7157,267.2578,135.458,645.2988,0,1227.224,0,1.136868e-13,1.773581e-14,4.263256e-14,57.10067,3.102196,180.9533,258.8095,0,0,44.56355,4.440892e-16
naive,2026-01-25 14:15:00,1977,14.25,26.60219,3077.133,52.88382,0,190.9835,1,1,2153.993,2153.676,751.0059,390.2744,1141.28,3,0,34.67533,306.605,800,0,52.88382,239.3579,0.1196789,0.1590702,0.3172331,0,250,0.3172331,1402.67,229.0899,56.16089,0,0,0,404.6,263.4736,141.1264,653.748,0,1244.315,0,0,-2.658984e-14,4.263256e-14,52.88382,0,190.9835,210.3154,0,34.67533,38.10639,0
naive,2026-01-25 14:30:00,1978,14.5,26.60914,3072.368,62.60174,0,204.738,1,1,2150.657,2150.34,803.6339,413.4754,1217.109,3,0,99.78539,317.3239,800,0,62.60174,223.6698,0.1118349,0.1507202,0.3172331,0,250,0.3172331,1346.706,237.0812,56.15358,0,0,0,404.0315,252.9979,151.0336,666.4733,0,1269.774,0,1.136868e-13,-9.242607e-15,4.263256e-14,62.60174,0,204.738,157.2809,0,99.78539,32.34316,0
naive,2026-01-25 14:45:00,1979,14.75,26.68686,3057.901,89.58677,0,218.1377,1,1,2140.531,2140.214,851.2386,434.2436,1285.482,3,1.835611,170.3828,313.2638,800,0,87.75116,201.6968,0.1008484,0.1408416,0.3172331,0,250,0.3172331,1288.975,233.8531,56.07184,0,0,0,402.776,242.5418,160.2342,676.7853,0,1290.49,0,-5.684342e-14,-1.079692e-14,4.263256e-14,89.58677,0,218.1377,94.5383,0,170.3828,15.7154,2.842171e-14
naive,2026-01-25 15:00:00,1980,15,26.87232,3036.461,73.68712,0,219.2222,1,1,2125.523,2125.206,916.7174,453.4188,1370.136,3,83.30052,170.3541,316.4816,800,0,0,201.665,0.1008325,0.1270055,0.3172331,0,250,0.3172331,1208.488,235.7856,55.87679,0,0,0,401.4931,228.2731,173.22,681.692,0,1300.523,0,-1.136868e-13,-4.676814e-14,4.263256e-14,73.68712,0,219.2222,6.660134,0,179.9675,16.56332,0
naive,2026-01-25 15:15:00,1981,15.25,26.99036,3060.534,75.46036,0,227.7487,1,1,2142.374,2142.057,911.7422,451.6874,1363.43,3,79.41815,168.1402,315.8712,800,0,0,201.6333,0.1008166,0.1269855,0.3172331,0,250,0.3172331,1230.315,235.0325,55.75263,0,0,0,405.6712,232.9674,172.7039,684.6547,0,1306.588,0,-5.684342e-14,-6.52256e-15,4.263256e-14,75.46036,0,227.7487,6.533148,0,172.098,7.283847,0
naive,2026-01-25 15:30:00,1982,15.5,27.05537,3067.218,99.32486,0,220.8887,1,1,2147.052,2146.735,904.4155,448.6073,1353.023,3,78.15779,168.2982,306.5669,800,0,6.406183,200,0.1,0.1269655,0.3172331,0,250,0.3172331,1242.32,227.95,55.68426,14.76089,0,0,407.1083,235.5595,171.5488,684.1669,0,1331.151,0,1.136868e-13,3.330669e-16,4.263256e-14,84.56397,0,220.8887,6.406183,0,168.2982,7.061283,0
naive,2026-01-25 15:45:00,1983,15.75,27.22427,3058.344,112.8414,0,217.74,1,1,2140.841,2140.523,1307.703,564.6786,1872.381,4,96.97167,166.9507,308.4589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.8206,228.94,55.50662,15.86974,0,0,407.3655,158.4716,248.894,723.1502,0,1411.231,0,0,1.24345e-13,4.263256e-14,96.97167,0,217.74,0,500,166.9507,11.20002,2.842171e-14
naive,2026-01-25 16:00:00,1984,16,27.35138,3034.693,98.44882,0,215.2596,1,1,2124.285,2123.968,721.4856,377.2604,1098.746,3,0,0,298.746,800,0,98.44882,300.3052,0.1501526,0.2046279,0.3172331,0,250,0.3172331,1402.482,221.4272,55.37293,0,0,0,405.2936,267.5804,137.7132,644.8408,0,1227.387,0,-1.136868e-13,6.306067e-14,4.263256e-14,98.44882,0,215.2596,266.1137,0,0,6.167599,0
naive,2026-01-25 16:15:00,1985,16.25,27.28155,3064.256,96.84097,0,204.6575,1,1,2144.98,2144.662,714.1441,374.0239,1088.168,3,0,0,288.1681,800,0,96.84097,276.0476,0.1380238,0.1890978,0.3172331,0,250,0.3172331,1430.518,213.748,55.44638,0,0,0,408.6431,272.53,136.113,646.554,0,1230.731,0,5.684342e-14,-6.79734e-14,4.263256e-14,96.84097,0,204.6575,288.9942,0,0,9.090439,0
naive,2026-01-25 16:30:00,1986,16.5,27.09559,3038.597,119.9937,0,195.9225,1,1,2127.018,2126.7,708.4491,371.5133,1079.962,3,0,0,279.9624,800,0,119.9937,246.0058,0.1230029,0.1738231,0.3172331,0,250,0.3172331,1418.251,208.0779,55.64196,0,0,0,403.6481,269.1442,134.5039,640.6575,0,1218.718,0,0,-5.484502e-14,4.263256e-14,119.9937,0,195.9225,300.0477,0,0,12.15542,0
naive,2026-01-25 16:45:00,1987,16.75,27.21775,3038.067,138.5041,2.175598,189.0053,1,1,2126.647,2126.33,803.9406,413.6106,1217.551,3,0,141.3419,276.2093,800,0,138.5041,211.341,0.1056705,0.1549062,0.3172331,0,250,0.3172331,1322.389,205.0186,55.51348,0,0,0,404.6096,251.5939,153.0157,665.2045,0,1267.956,0,1.136868e-13,-1.026956e-15,4.263256e-14,138.5041,2.175598,189.0053,183.8681,0,139.1663,16.01329,-2.842171e-14
naive,2026-01-25 17:00:00,1988,17,27.50554,2993.661,181.9634,0,179.5819,1,1,2095.563,2095.246,929.9017,451.4125,1381.314,3,149.0263,158.1498,274.1381,800,0,32.93703,203.0735,0.1015367,0.1330783,0.3172331,0,250,0.3172331,1165.344,202.85,55.2108,0,0,0,401.1114,223.0583,178.0531,674.4708,0,1286.829,0,0,4.038436e-14,4.263256e-14,181.9634,0,179.5819,45.23088,0,158.1498,23.26815,0
naive,2026-01-25 17:15:00,1989,17.25,27.43165,3004.248,241.4763,3.102523,169.9933,1,1,2102.973,2102.656,984.8363,465.8378,1450.674,3,231.3446,157.0709,262.2586,800,0,10.13165,200.5086,0.1002543,0.1278724,0.3172331,0,250,0.3172331,1117.82,194.2147,55.28851,0,0,0,401.9046,213.6294,188.2752,679.4672,0,1296.735,0,-1.136868e-13,-1.509903e-14,4.263256e-14,241.4763,3.102523,169.9933,12.16598,0,153.9683,24.2214,2.842171e-14
naive,2026-01-25 17:30:00,1990,17.5,27.43784,3001.041,286.1882,3.963236,165.9441,1,0,2100.728,2100.411,1014.93,472.7541,1487.684,3,284.7279,155.5306,247.4255,800,0,1.46035,200.1119,0.100056,0.1262573,0.3172331,0,250,0.3172331,1085.481,183.2179,55.282,0,0,0,401.5279,207.4761,194.0517,680.2302,0,1298.268,0,0,-2.195466e-14,4.263256e-14,286.1882,3.963236,165.9441,1.908076,0,151.5674,17.27376,0
naive,2026-01-25 17:45:00,1991,17.75,27.62874,2960.966,337.5151,1.00644,158.1583,0,0,2072.676,2072.359,1050.594,481.4075,1532.001,4,344.1508,152.7615,235.0888,800,0,0,200.0804,0.1000402,0.1260075,0.3172331,0,250,0.3172331,1021.765,173.7236,55.08122,0,0,0,397.7625,196.0846,201.6779,0,677.4922,3664.24,0,-1.136868e-13,5.517808e-14,4.263256e-14,337.5151,1.00644,158.1583,0.3217186,0,158.3908,15.56535,0
naive,2026-01-25 18:00:00,1992,18,27.85721,2946.475,372.7837,0,156.9688,0,0,2062.533,2062.216,969.5165,440.2522,1409.769,3,389.6503,1.068431,219.05,800,0,0,200.0489,0.1000245,0.1259877,0.3172331,0,250,0.3172331,1092.699,161.471,54.84093,0,0,0,397.7341,210.7136,187.0205,0,650.9658,3518.616,0,0,2.370326e-14,4.263256e-14,372.7837,0,156.9688,0.1957309,0,17.93511,4.502263,1.776357e-14
naive,2026-01-25 18:15:00,1993,18.25,27.8548,2907.599,416.7429,0,158.946,0,0,2035.32,2035.002,1008.286,450.3061,1458.592,3,448.8103,2.635431,207.1465,800,0,0,200.0174,0.1000087,0.1259679,0.3172331,0,250,0.3172331,1026.716,152.7004,54.84346,0,0,6.245515,392.4664,197.9796,194.4869,0,649.49,3510.496,0,-1.705303e-13,9.048318e-15,4.263256e-14,416.7429,0,152.7004,0.06976303,0,34.70286,0,-7.105427e-15
naive,2026-01-25 18:30:00,1994,18.5,27.99661,2888.76,475.028,0,146.0367,0,0,2022.132,2021.814,1426.172,569.3009,1995.472,4,497.1479,1.200397,197.1242,800,500,0,324.986,0.162493,0.1259481,0.3172331,0,250,0.3172331,595.6429,145.0888,54.69431,0,0,0.9479635,391.0998,115.2031,275.8967,0,684.6873,3704.249,0,1.136868e-13,-1.393607e-13,4.263256e-14,475.028,0,145.0888,0,500,23.32029,0,-4.263256e-14
naive,2026-01-25 18:45:00,1995,18.75,28.06161,2849.763,521.8289,0,135.9982,0,0,1994.834,1994.517,668.3211,350.4575,1018.779,3,28.29071,3.678586,186.8092,800,0,493.5382,201.5503,0.1007751,0.2046389,0.3172331,0,250,0.3172331,1326.196,137.3995,54.62596,0,0,0,386.3545,256.8543,129.5002,0,607.3118,3278.761,0,0,1.740275e-14,4.263256e-14,521.8289,0,135.9982,499.7392,0,3.678586,1.401355,1.509903e-14
naive,2026-01-25 19:00:00,1996,19,27.94602,2847.65,562.687,0,118.1169,0,0,1993.355,1993.038,1067.065,463.9387,1531.004,4,552.04,3.82019,175.1434,800,0,6.07411,200,0.1,0.1269132,0.3172331,0,250,0.3172331,925.9726,128.9812,54.74752,4.572834,0,0,385.1196,178.8995,206.2201,0,642.8382,3481.907,0,-5.684342e-14,-3.053113e-16,4.263256e-14,558.1141,0,118.1169,6.07411,0,3.82019,10.86432,-2.753353e-14
naive,2026-01-25 19:15:00,1997,19.25,27.6323,2861.095,584.0175,0,112.1238,0,0,2002.766,2002.449,1438.385,561.6154,2000,4,584.076,2.314591,150.4884,763.1209,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.0644,111.2022,52.53847,0,0,0.9216668,384.3751,108.2564,276.1187,0,670.0487,3626.162,0,0,1.24345e-13,4.263256e-14,584.0175,0,111.2022,0,500,2.373146,0,-1.056932e-13
naive,2026-01-25 19:30:00,1998,19.5,27.45796,2833.096,600.5841,0,108.2864,0,0,1983.167,1982.85,685.1772,350.7066,1035.884,3,88.66366,1.62721,145.5929,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1297.673,107.7877,55.26084,12.25097,0,0.4987251,379.2178,248.1388,131.0791,0,598.9407,3253.138,0,1.705303e-13,-7.993606e-15,4.263256e-14,588.3331,0,107.7877,499.6694,0,1.62721,0,-5.995204e-15
naive,2026-01-25 19:45:00,1999,19.75,27.44306,2813.947,569.0057,0,93.24464,0,0,1969.763,1969.446,1436.632,563.3679,2000,4,580.0439,0.412301,128.7789,790.765,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.8136,95.35502,54.63841,0,0,0,376.5368,101.8518,274.685,0,665.2197,3597.24,0,1.136868e-13,1.24345e-13,4.263256e-14,569.0057,0,93.24464,0,500,11.45052,2.110374,4.440892e-14
naive,2026-01-25 20:00:00,2000,20,27.42572,2811.565,563.6548,0,97.34328,0,0,1968.096,1967.778,649.038,337.9466,986.9846,2,61.99908,1.2547,123.7308,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1318.741,91.6343,55.29475,1.986248,0,5.708972,376.0809,251.9965,124.0845,0,591.034,3191.907,0,-1.136868e-13,-7.993606e-15,4.263256e-14,561.6685,0,91.6343,499.6694,0,1.2547,0,-3.308465e-14
naive,2026-01-25 20:15:00,2001,20.25,27.27991,2762.076,501.6269,0,83.66793,0,0,1933.453,1933.136,1386.499,548.3054,1934.805,4,526.6213,0.2505997,107.933,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,546.6365,80.06042,55.4481,0,0,3.607511,368.3323,104.1369,264.1953,0,653.1295,3529.833,0,-2.273737e-13,1.24345e-13,4.263256e-14,501.6269,0,80.06042,0,500,25.24497,0,-1.456613e-13
naive,2026-01-25 20:30:00,2002,20.5,27.08144,2761.841,475.0413,0,66.55002,0,0,1933.289,1932.972,582.3578,315.9261,898.2839,2,0,0,98.28393,800,0,475.0413,206.157,0.1030785,0.2046279,0.3172331,0,250,0.3172331,1350.614,73.05921,55.65684,0,0,0,366.7755,256.2328,110.5427,0,572.1589,3084.26,0,0,-7.993606e-15,4.263256e-14,475.0413,0,66.55002,492.3775,0,0,6.509192,0
naive,2026-01-25 20:45:00,2003,20.75,26.78108,2746.847,456.3077,0.1394959,50.55306,0,0,1922.793,1922.476,896.0664,404.2899,1300.356,3,419.7607,0.3817514,80.21388,800,0,24.49831,200,0.1,0.1298141,0.3172331,0,250,0.3172331,1026.409,59.81961,55.97274,12.04876,0,0,362.512,193.5131,168.9989,0,597.803,3245.731,0,0,6.938894e-16,4.263256e-14,444.259,0.1394959,50.55306,24.49831,0,0.2422555,9.266557,8.770762e-15
naive,2026-01-25 21:00:00,2004,21,26.46686,2744.077,397.7761,0,43.89006,0,0,1920.854,1920.537,1267.679,510.8777,1778.556,4,400.9111,0.5958357,77.04955,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,652.8579,57.65349,56.30322,0,0,0,359.8017,122.289,237.5127,0,633.1668,3419.076,0,-5.684342e-14,1.24345e-13,4.263256e-14,397.7761,0,43.89006,0,500,3.73077,13.76343,-7.371881e-14
naive,2026-01-25 21:15:00,2005,21.25,26.35235,2680.403,351.1259,0,40.89285,0,0,1876.282,1875.965,563.5213,307.622,871.1433,2,0,0,71.1433,800,0,346.5812,238.2721,0.119136,0.2046279,0.3172331,0,250,0.3172331,1312.444,53.29923,56.42366,4.544776,0,0,350.6255,245.2596,105.3659,0,552.8816,2985.212,0,0,-7.993606e-15,4.263256e-14,346.5812,0,40.89285,347.1434,0,0,12.40638,0
naive,2026-01-25 21:30:00,2006,21.5,26.04356,2664.021,298.999,0,33.73112,0,0,1864.815,1864.498,657.2992,333.2925,990.5918,2,131.7378,0.7611551,58.09287,800,0,152.9382,200,0.1,0.1500364,0.3172331,0,250,0.3172331,1207.199,43.66559,56.74842,14.32305,0,0,346.2847,224.1693,122.1153,0,557.4619,3026.906,0,-5.684342e-14,5.273559e-16,4.263256e-14,284.676,0,33.73112,152.9382,0,0.7611551,9.934473,1.376677e-14
naive,2026-01-25 21:45:00,2007,21.75,25.93547,2665.739,241.6375,2.896593,33.62809,0,0,1866.017,1865.7,1138.173,471.4719,1609.644,4,252.2309,1.174258,56.23925,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.5277,42.32095,56.86211,0,1.722334,0,345.7446,134.7998,210.9448,0,606.2717,3273.495,0,1.705303e-13,1.24345e-13,4.263256e-14,241.6375,1.174258,33.62809,0,500,10.59345,8.692856,-2.842171e-14
naive,2026-01-25 22:00:00,2008,22,25.72102,2689.689,203.9455,1.045714,43.30619,0,0,1882.782,1882.465,549.3158,301.3595,850.6753,2,0,0,50.67528,800,0,204.4146,273.8137,0.1369069,0.2046279,0.3172331,0,250,0.3172331,1333.149,38.22091,57.08766,0,0.5766348,5.085277,347.3327,245.9373,101.3954,0,548.2349,2952.063,0,1.136868e-13,4.884981e-14,4.263256e-14,203.9455,0.4690791,38.22091,212.1608,0,0,0,1.076916e-14
naive,2026-01-25 22:15:00,2009,22.25,25.55242,2662.571,177.8359,1.119658,41.02259,0,0,1863.8,1863.483,550.1426,301.724,851.8666,2,0,0,51.86662,800,0,178.0128,229.2674,0.1146337,0.1724165,0.3172331,0,250,0.3172331,1313.34,39.18942,57.26499,0,0.9427151,1.83317,342.6585,241.4568,101.2017,0,543.5178,2926.551,0,0,-2.470246e-15,4.263256e-14,177.8359,0.1769431,39.18942,184.4003,0,0,0,8.382184e-15
naive,2026-01-25 22:30:00,2010,22.5,25.71288,2639.636,152.6009,3.294484,39.69414,0,0,1847.745,1847.428,571.6645,307.205,878.8695,2,33.6834,0.4512869,44.73482,800,0,116.9252,200,0.1,0.1443663,0.3172331,0,250,0.3172331,1275.763,33.74334,57.09622,1.992251,2.843197,5.950798,340.8128,235.312,105.5009,0,543.6146,2933.988,0,0,6.716849e-15,4.263256e-14,150.6086,0.4512869,33.74334,116.9252,0,0,0,9.436896e-15
naive,2026-01-25 22:45:00,2011,22.75,25.59631,2642.621,137.0842,0,36.91055,0,0,1849.835,1849.518,1024.345,436.5613,1460.907,3,123.8672,0.605806,36.43374,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.1721,27.51583,57.21882,13.21709,0,9.39472,340.3932,151.8422,188.551,0,590.1322,3204.156,0,0,1.24345e-13,4.263256e-14,123.8672,0,27.51583,0,500,0.605806,0,1.820766e-14
naive,2026-01-25 23:00:00,2012,23,25.42652,2639.959,116.1698,0,27.58732,0,0,1847.971,1847.654,539.5447,297.0519,836.5966,2,0,0,36.59663,800,0,116.1698,295.8749,0.1479375,0.2046279,0.3172331,0,250,0.3172331,1308.109,27.68857,57.3974,0,0,0,338.8855,239.8843,99.00122,0,536.9363,2888.577,0,0,-5.062617e-14,4.263256e-14,116.1698,0,27.58732,117.9609,0,0,0.1012512,0
naive,2026-01-25 23:15:00,2013,23.25,25.27796,2653.618,84.78689,0,20.08567,0,0,1857.532,1857.215,533.6952,294.4732,828.1685,2,0,0,28.16847,800,0,84.78689,274.6316,0.1373158,0.1863081,0.3172331,0,250,0.3172331,1323.52,21.3454,57.55364,0,0,0,339.6212,241.9853,97.63596,0,536.4585,2885.774,0,0,-1.112999e-14,4.263256e-14,84.78689,0,20.08567,106.5274,0,0,1.259726,0
naive,2026-01-25 23:30:00,2014,23.5,24.95977,2642.07,96.56798,0,15.72193,0,1,1849.449,1849.132,536.7821,295.8341,832.6162,2,0,0,32.61616,800,0,96.56798,250.4464,0.1252232,0.1729315,0.3172331,0,250,0.3172331,1312.35,24.79878,57.8883,0,0,0,33.29009,23.6223,9.667788,0,319.4564,1691.886,0,0,4.746203e-14,4.263256e-14,96.56798,0,15.72193,101.66,0,0,9.076852,0
naive,2026-01-25 23:45:00,2015,23.75,25.0098,2650.397,88.27958,1.352448,10.84417,1,1,1855.278,1854.96,530.9366,293.2571,824.1936,2,0,0,24.19362,800,0,87.29712,228.5827,0.1142913,0.1577024,0.3172331,0,250,0.3172331,1324.024,18.38525,57.83568,0.9929575,1.34195,0,337.3894,240.7788,96.61054,534.0359,0,1007.034,0,5.684342e-14,-3.491651e-14,4.263256e-14,87.28663,0.0104986,10.84417,87.29712,0,0,7.541084,-6.869505e-15
naive,2026-01-26 00:00:00,2016,0,24.99364,2633.002,69.38375,2.583304,22.60052,1,1,1843.102,1842.784,535.2395,295.154,830.3935,2,0,0,30.39349,800,0,69.40987,211.1942,0.1055971,0.1439352,0.3172331,0,250,0.3172331,1307.545,23.1006,57.85268,0,2.557189,0,33.17583,23.53581,9.640021,318.6898,0,576.7065,0,-5.684342e-14,-4.22995e-14,4.263256e-14,69.38375,0.02611529,22.60052,95.30461,0,0,0.5000744,-3.164136e-15
naive,2026-01-26 00:15:00,2017,0.25,24.7974,2642.151,60.75421,1.761643,24.69914,1,1,1849.506,1849.188,565.746,303.398,869.144,2,43.753,1.974642,23.41633,800,0,17.00121,206.9107,0.1034553,0.1329859,0.3172331,0,250,0.3172331,1283.442,17.83436,58.05907,0,0,6.864774,33.2911,23.10196,10.18914,327.743,0,590.1696,0,-5.684342e-14,-5.481726e-14,4.263256e-14,60.75421,1.761643,17.83436,44.64395,0,0.2129986,0,-1.332268e-15
naive,2026-01-26 00:30:00,2018,0.5,24.70277,2667.537,55.28841,0,25.34733,1,1,1867.276,1866.959,580.0957,307.3893,887.485,2,63.3791,2.644249,21.46168,800,0,0,206.8781,0.1034391,0.1302886,0.3172331,0,250,0.3172331,1286.863,16.36191,58.15859,0,0,8.985423,33.61097,23.16353,10.44743,332.1769,0,598.9254,0,-5.684342e-14,-2.470246e-15,4.263256e-14,55.28841,0,16.36191,27.51245,0,10.73494,0,-3.552714e-15
naive,2026-01-26 00:45:00,2019,0.75,24.49279,2655.265,57.04803,1.171652,24.11714,1,1,1858.685,1858.368,576.876,306.9135,883.7895,2,55.44749,0.1600394,28.18198,800,0,1.600543,206.4454,0.1032227,0.1302681,0.3172331,0,250,0.3172331,1281.492,21.53265,58.37944,0,1.011613,2.584483,33.45634,23.06686,10.38948,330.4455,0,596.9592,0,-5.684342e-14,4.121703e-14,4.263256e-14,57.04803,0.1600394,21.53265,27.38219,0,0,0,2.470246e-15
naive,2026-01-26 01:00:00,2020,1,24.42577,2647.262,62.752,4.12643,10.15403,1,1,1853.084,1852.766,571.504,305.1243,876.6283,2,50.57939,1.207816,24.84109,800,0,12.17261,203.3698,0.1016849,0.1299956,0.3172331,0,250,0.3172331,1281.262,18.99334,58.44993,0,2.918614,0,33.35551,23.06272,10.29278,328.187,0,595.6525,0,0,-5.181966e-14,4.263256e-14,62.752,1.207816,10.15403,25.65165,0,0,8.839316,-1.998401e-15
naive,2026-01-26 01:15:00,2021,1.25,24.13527,2681.849,58.10623,2.100373,9.472398,1,1,1877.294,1876.977,587.528,310.8572,898.3851,2,61.77064,0.2643048,36.35017,800,0,0,203.3377,0.1016689,0.128059,0.3172331,0,250,0.3172331,1289.449,27.8776,58.75546,0,1.836068,0,33.7913,23.21008,10.58121,334.0672,0,605.2018,0,5.684342e-14,5.184742e-14,4.263256e-14,58.10623,0.2643048,9.472398,13.35098,0,3.664411,18.4052,1.332268e-15
naive,2026-01-26 01:30:00,2022,1.5,24.06074,2660.431,41.60074,0,3.657786,1,1,1862.302,1861.985,589.0852,311.2966,900.3817,2,63.84774,0.3231811,36.2108,800,0,0,203.3057,0.1016529,0.1280388,0.3172331,0,250,0.3172331,1272.9,27.7923,58.83385,0,0,0,33.52143,22.91219,10.60924,334.2087,0,602.2294,0,0,-3.860801e-14,4.263256e-14,41.60074,0,3.657786,13.22294,0,22.57018,24.13452,0
naive,2026-01-26 01:45:00,2023,1.75,24.15058,2638.425,44.4671,0,0,1,1,1846.897,1846.58,576.7744,306.5007,883.2751,2,58.54008,0.6118745,24.12314,800,0,0,203.2737,0.1016369,0.1280186,0.3172331,0,250,0.3172331,1269.806,18.49751,58.73936,0,0,0,33.24415,22.8565,10.38765,329.3572,0,592.6327,0,5.684342e-14,2.026157e-14,4.263256e-14,44.4671,0,0,13.09493,0,14.68485,18.49751,0
naive,2026-01-26 02:00:00,2024,2,24.10541,2608.896,71.72703,0,13.4341,1,1,1826.227,1825.91,588.3582,310.2128,898.571,2,70.26403,3.294618,25.01232,800,0,1.463007,202.876,0.101438,0.1279985,0.3172331,0,250,0.3172331,1237.552,19.18837,58.78687,0,0,0,32.87209,22.27593,10.59616,332.4887,0,598.8422,0,0,4.160561e-14,4.263256e-14,71.72703,0,13.4341,12.96693,0,3.294618,5.754273,-5.329071e-15
naive,2026-01-26 02:15:00,2025,2.25,23.93026,2604.256,74.18672,0,13.49675,1,1,1822.98,1822.662,582.5059,308.6051,891.111,2,62.09093,0.3890034,28.6311,800,0,11.37617,200,0.1,0.127748,0.3172331,0,250,0.3172331,1240.156,22.00466,58.97109,0.7196164,0,0,32.81363,22.32281,10.49082,330.9279,0,596.7547,0,5.684342e-14,-8.881784e-16,4.263256e-14,73.4671,0,13.49675,11.37617,0,0.3890034,8.507911,-1.110223e-16
naive,2026-01-26 02:30:00,2026,2.5,23.96256,2616.837,87.66126,0,13.72295,1,1,1831.786,1831.468,978.7474,422.9742,1401.722,3,69.10284,0.6400943,31.97866,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.721,24.56919,58.93711,18.55842,0,0,32.97214,15.34898,17.62316,438.3232,0,842.3553,0,1.136868e-13,1.24345e-13,4.263256e-14,69.10284,0,13.72295,0,500,0.6400943,10.84625,-8.593126e-14
naive,2026-01-26 02:45:00,2027,2.75,24.12968,2619.929,71.84721,0.07649678,13.76855,1,1,1833.951,1833.633,541.3785,297.8604,839.2389,2,0,0,39.23892,800,0,71.92371,306.9364,0.1534682,0.2046279,0.3172331,0,250,0.3172331,1292.255,30.09478,58.76135,0,0,0,33.01111,23.26059,9.750524,321.121,0,576.1354,0,0,6.217249e-15,4.263256e-14,71.84721,0.07649678,13.76855,74.15877,0,0,16.32624,-8.604228e-16
naive,2026-01-26 03:00:00,2028,3,24.14147,2680.252,75.72619,0.6551831,21.94827,1,1,1876.176,1875.859,540.4926,297.4698,837.9624,2,0,0,37.9624,800,0,71.53451,289.0045,0.1445022,0.1932734,0.3172331,0,250,0.3172331,1335.366,29.11216,58.74894,4.846862,0,0,33.77117,24.03659,9.734577,321.5064,0,585.2811,0,5.684342e-14,7.74103e-14,4.263256e-14,70.87933,0.6551831,21.94827,72.26659,0,0,7.163886,-5.218048e-15
naive,2026-01-26 03:15:00,2029,3.25,24.07695,2664.232,77.06407,0,14.19606,1,1,1864.962,1864.645,530.7939,293.1941,823.988,2,0,0,23.988,800,0,66.17525,272.4152,0.1362076,0.1819819,0.3172331,0,250,0.3172331,1333.851,18.40801,58.8168,10.88882,0,0,33.56932,24.00932,9.56,317.2035,0,587.0212,0,5.684342e-14,-8.665291e-14,4.263256e-14,66.17525,0,14.19606,70.22233,0,0,4.211952,0
naive,2026-01-26 03:30:00,2030,3.5,23.9032,2649.473,108.9969,0,14.38595,1,1,1854.631,1854.314,528.2345,292.0659,820.3004,2,0,0,20.30039,800,0,72.28268,254.3016,0.1271508,0.1715358,0.3172331,0,250,0.3172331,1326.08,15.60642,58.99954,36.71421,0,0,33.38337,23.86943,9.513932,315.9353,0,628.8281,0,5.684342e-14,9.131584e-15,4.263256e-14,72.28268,0,14.38595,79.0173,0,0,1.22047,0
naive,2026-01-26 03:45:00,2031,3.75,23.90015,2656.398,127.841,0,17.23486,1,1,1859.478,1859.161,526.9247,291.4884,818.4132,2,0,0,18.41315,800,0,85.31158,232.9337,0.1164668,0.16013,0.3172331,0,250,0.3172331,1332.236,14.15601,59.00275,42.52938,0,3.078844,33.47061,23.98026,9.490355,316.0164,0,639.018,0,0,3.383405e-14,4.263256e-14,85.31158,0,14.15601,91.44265,0,0,0,0
naive,2026-01-26 04:00:00,2032,4,24.09801,2690.847,110.4118,0,17.69202,1,1,1883.593,1883.276,526.0557,291.1053,817.161,2,0,0,17.16104,800,0,99.1547,208.1084,0.1040542,0.1466749,0.3172331,0,250,0.3172331,1357.22,13.16622,58.79466,11.25708,0,4.525793,33.90468,24.42996,9.474713,316.3436,0,585.9617,0,-5.684342e-14,-1.99285e-14,4.263256e-14,99.1547,0,13.16622,103.9723,0,0,0,0
naive,2026-01-26 04:15:00,2033,4.25,23.7888,2684.473,121.3509,0,18.6155,1,1,1879.131,1878.814,602.8345,314.3312,917.1657,2,89.29149,4.373354,23.50089,800,0,32.05939,200.0607,0.1000304,0.1310428,0.3172331,0,250,0.3172331,1275.979,18.08839,59.11986,0,0,0.5271107,33.82436,22.96763,10.85673,337.3924,0,608.2749,0,5.684342e-14,4.049538e-14,4.263256e-14,121.3509,0,18.08839,32.30236,0,4.373354,0,4.440892e-15
naive,2026-01-26 04:30:00,2034,4.5,23.88181,2693.851,160.5587,0,18.13565,1,1,1885.695,1885.378,648.2174,327.3213,975.5387,2,148.2778,3.047977,24.21293,800,0,0.1169994,200,0.1,0.1259753,0.3172331,0,250,0.3172331,1237.161,18.61843,59.02204,12.16386,0,0,33.94252,22.26889,11.67362,349.5901,0,653.7632,0,-1.136868e-13,0,4.263256e-14,148.3948,0,18.13565,0.1169994,0,3.047977,0.4827819,-7.105427e-15
naive,2026-01-26 04:45:00,2035,4.75,23.87426,2703.322,178.4941,0,23.22896,1,1,1892.325,1892.008,1058.106,445.4084,1503.515,4,174.6105,2.108037,26.79631,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.9019,20.60652,59.02997,3.883629,0,2.622435,34.06186,15.01023,19.05163,460.885,0,862.0605,0,5.684342e-14,1.24345e-13,4.263256e-14,174.6105,0,20.60652,0,500,2.108037,0,3.375078e-14
naive,2026-01-26 05:00:00,2036,5,24.0533,2698.923,197.6667,0,29.04884,1,1,1889.246,1888.929,532.6331,294.005,826.6381,2,0,0,26.63811,800,0,197.6667,275.5007,0.1377503,0.2046279,0.3172331,0,250,0.3172331,1356.296,20.44671,58.84167,0,0,8.602132,34.00643,24.41333,9.593106,319.9533,0,573.7097,0,0,1.056932e-13,4.263256e-14,197.6667,0,20.44671,220.5111,0,0,0,0
naive,2026-01-26 05:15:00,2037,5.25,24.02548,2705.308,257.5335,0.6173954,28.91623,1,1,1893.716,1893.398,534.0178,294.6154,828.6332,2,0,0,28.63324,800,0,258.1509,210.9196,0.1054598,0.1734787,0.3172331,0,250,0.3172331,1359.381,21.98449,58.87094,0,0,6.931739,34.08688,24.46885,9.618031,320.3205,0,574.4112,0,5.684342e-14,-1.859624e-14,4.263256e-14,257.5335,0.6173954,21.98449,282.67,0,0,0,-7.549517e-15
naive,2026-01-26 05:30:00,2038,5.5,23.74282,2687.684,332.4684,1.703521,27.18566,1,1,1881.379,1881.061,758.9076,358.7111,1117.619,3,294.6126,0.9324499,22.07364,800,0,37.85576,201.4224,0.1007112,0.132813,0.3172331,0,250,0.3172331,1122.154,16.99797,59.16822,0,0.7710707,10.1877,33.86481,20.19877,13.66605,380.7167,0,696.1993,0,0,9.714451e-15,4.263256e-14,332.4684,0.9324499,16.99797,43.54555,0,0,0,1.698641e-14
naive,2026-01-26 05:45:00,2039,5.75,24.01413,2646.111,400.6048,2.417354,32.37971,1,1,1852.277,1851.96,836.3538,381.2064,1217.56,3,392.5181,0.1438256,24.8984,800,0,5.562955,200,0.1,0.1268328,0.3172331,0,250,0.3172331,1015.606,19.11916,58.88287,2.523766,2.273529,13.26055,33.34099,18.28092,15.06008,401.8517,0,745.7356,0,1.136868e-13,5.551115e-17,4.263256e-14,398.081,0.1438256,19.11916,5.562955,0,0,0,-2.778333e-14
naive,2026-01-26 06:00:00,2040,6,23.88145,2660.191,464.1004,1.365952,26.1818,0,0,1862.134,1861.817,1279.008,508.759,1787.767,4,460.7085,0.3217287,26.73723,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,582.8081,20.55955,59.02242,3.391919,1.044223,5.622246,33.51841,10.49055,23.02786,0,520.2494,2802.624,0,1.705303e-13,1.24345e-13,4.263256e-14,460.7085,0.3217287,20.55955,0,500,0,0,0
naive,2026-01-26 06:15:00,2041,6.25,24.01529,2702.338,540.0091,1.062341,26.56305,0,0,1891.637,1891.319,547.2596,298.327,845.5866,2,17.87229,0.961911,26.75243,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1344.06,20.54259,58.88165,22.46733,0.1004303,6.020458,34.04946,24.19308,9.856384,0,323.5936,1752.452,0,0,-7.993606e-15,4.263256e-14,517.5417,0.961911,20.54259,499.6694,0,0,0,5.140333e-14
naive,2026-01-26 06:30:00,2042,6.5,24.03631,2718.157,588.1371,0,42.35286,0,0,1902.71,1902.393,1350.882,529.7032,1880.585,4,551.0024,1.436553,28.14649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.5105,21.60833,58.85954,37.13464,0,20.74453,34.24878,9.927189,24.32159,0,543.3308,2986.16,0,2.273737e-13,1.24345e-13,4.263256e-14,551.0024,0,21.60833,0,500,1.436553,0,2.398082e-14
naive,2026-01-26 06:45:00,2043,6.75,24.07826,2711.818,608.258,1.378429,45.09504,0,0,1898.272,1897.955,599.8103,313.3369,913.1472,2,86.44243,1.531918,25.17286,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1298.145,19.31699,58.81542,22.14618,0,25.77805,34.1689,23.36661,10.8023,0,341.3056,1849.215,0,-5.684342e-14,-7.993606e-15,4.263256e-14,586.1119,1.378429,19.31699,499.6694,0,0.1534893,0,-6.283862e-14
