controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 07:00:00,2044,7,24.15238,2725.945,614.6513,3.601779,49.82396,0,0,1908.161,1907.844,1391.367,540.7346,1932.102,4,608.3033,1.817364,21.98136,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,516.4766,16.85489,58.73746,6.34801,1.784415,32.96907,34.3469,9.296579,25.05032,0,555.9256,3005.54,0,-1.136868e-13,1.24345e-13,4.263256e-14,608.3033,1.817364,16.85489,0,500,0,0,0
naive,2026-01-26 07:15:00,2045,7.25,24.14622,2773.982,600.7051,11.15619,46.45385,0,0,1941.787,1941.47,612.4237,317.6237,930.0474,2,97.14989,1.188295,31.70923,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1329.046,24.3156,58.74395,3.885793,9.967892,22.13825,34.95217,23.92283,11.02934,0,345.5041,1858.083,0,5.684342e-14,-7.993606e-15,4.263256e-14,596.8193,1.188295,24.3156,499.6694,0,0,0,5.395684e-14
naive,2026-01-26 07:30:00,2046,7.5,24.24492,2766.044,581.6758,5.44482,47.44532,0,0,1936.231,1935.913,1375.424,537.6592,1913.083,4,575.0716,0.9114631,37.10032,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.4892,28.42036,58.64014,6.60417,4.533357,19.02496,34.85215,10.0888,24.76335,0,551.1556,2984.598,0,-2.273737e-13,1.24345e-13,4.263256e-14,575.0716,0.9114631,28.42036,0,500,0,0,-1.705303e-13
naive,2026-01-26 07:45:00,2047,7.75,24.36726,2785.438,536.5992,12.73815,40.08965,0,0,1949.807,1949.489,569.1595,306.2676,875.4272,2,32.27995,2.43882,40.70839,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1380.33,31.14444,58.51146,4.649866,10.29933,8.945212,35.09652,24.84594,10.25058,0,332.7196,1789.92,0,-5.684342e-14,-7.993606e-15,4.263256e-14,531.9494,2.43882,31.14444,499.6694,0,0,0,1.509903e-14
naive,2026-01-26 08:00:00,2048,8,24.56116,2804.737,456.9248,217.4009,38.66736,0,0,1963.316,1962.998,1343.987,535.9549,1879.941,4,472.8936,68.86944,38.17839,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,619.0119,29.14961,58.30753,0,148.5314,9.517748,35.33968,11.14221,24.19747,0,548.8126,3209.09,0,0,1.24345e-13,4.263256e-14,456.9248,68.86944,29.14961,0,500,15.96888,0,0
naive,2026-01-26 08:15:00,2049,8.25,24.67313,2840.802,401.5301,217.8525,39.38313,0,0,1988.561,1988.244,546.7632,300.2342,846.9974,2,0,0,46.9974,800,0,470.9333,207.184,0.103592,0.2046279,0.3172331,0,250,0.3172331,1441.481,35.84092,58.18977,0,148.4493,3.542205,35.7941,25.94665,9.847448,0,326.8207,1988.126,0,5.684342e-14,4.884981e-14,4.263256e-14,401.5301,69.40316,35.84092,482.0976,0,0,0,0
naive,2026-01-26 08:30:00,2050,8.5,24.81724,2839.534,323.0206,216.8797,42.13729,0,0,1987.674,1987.357,838.2432,391.1132,1229.356,3,316.2411,71.98861,41.12669,800,0,6.779535,205.4565,0.1027283,0.1304608,0.3172331,0,250,0.3172331,1149.113,31.31641,58.03821,0,144.8911,10.82088,35.77813,20.68404,15.09409,0,413.7575,2460.31,0,-1.136868e-13,-4.996004e-14,4.263256e-14,323.0206,71.98861,31.31641,28.6057,0,0,0,0
naive,2026-01-26 08:45:00,2051,8.75,25.09874,2881.178,262.4517,220.5232,39.23165,0,0,2016.825,2016.507,814.2915,385.4263,1199.718,3,275.2844,72.74124,51.69212,800,0,0,205.4242,0.1027121,0.129373,0.3172331,0,250,0.3172331,1202.216,39.24518,57.74214,0,147.7819,0,367.421,219.0172,148.4037,0,604.4435,3514.403,0,0,-4.410361e-14,4.263256e-14,262.4517,72.74124,39.23165,21.69679,0,12.83273,0.01353323,0
naive,2026-01-26 09:00:00,2052,9,25.09406,2882.475,229.9574,223.8058,55.08834,1,1,2017.732,2017.415,783.6511,378.4253,1162.076,3,220.5862,73.56578,67.9244,800,0,9.371251,203.049,0.1015245,0.1293526,0.3172331,0,250,0.3172331,1233.764,51.57144,57.74706,0,150.24,3.516905,367.5519,224.7435,142.8083,603.8095,0,1401.818,0,-2.273737e-13,-1.379452e-14,4.263256e-14,229.9574,73.56578,51.57144,21.56744,0,0,0,-2.842171e-14
naive,2026-01-26 09:15:00,2053,9.25,25.2234,2912.241,166.4115,223.2578,61.70017,1,1,2038.569,2038.252,771.055,376.4036,1147.459,3,190.901,74.23196,82.32563,800,0,0,203.0171,0.1015085,0.127857,0.3172331,0,250,0.3172331,1267.197,62.42035,57.61103,0,149.0259,0,372.3124,231.4335,140.8789,607.8371,0,1407.931,0,0,5.656586e-14,4.263256e-14,166.4115,74.23196,61.70017,12.06833,0,24.48951,0.7201817,2.842171e-14
naive,2026-01-26 09:30:00,2054,9.5,25.41101,2946.814,128.8387,221.9294,57.49965,1,1,2062.77,2062.453,744.7488,369.2252,1113.974,3,153.7567,75.69076,84.52649,800,0,0,202.9851,0.1014926,0.1278369,0.3172331,0,250,0.3172331,1317.704,63.9622,57.41371,0,146.2387,0,378.1576,241.5683,136.5893,610.7935,0,1409.258,0,1.136868e-13,3.788636e-14,4.263256e-14,128.8387,75.69076,57.49965,11.94049,0,24.918,6.462553,0
naive,2026-01-26 09:45:00,2055,9.75,25.67493,2992.118,104.1754,222.8519,69.97226,1,1,2094.483,2094.165,723.0233,363.8965,1086.92,3,118.0392,78.61374,90.26696,800,0,0,202.9532,0.1014766,0.1278168,0.3172331,0,250,0.3172331,1371.142,68.1155,57.13613,0,144.2381,1.856758,386.0258,252.7098,133.316,616.9485,0,1418.43,0,-1.136868e-13,5.248579e-14,4.263256e-14,104.1754,78.61374,68.1155,11.81267,0,13.86372,0,1.421085e-14
naive,2026-01-26 10:00:00,2056,10,25.79822,3032.649,78.24624,227.4361,82.06807,1,1,2122.854,2122.537,715.4865,362.4089,1077.895,3,102.6136,78.59238,96.68945,800,0,0,202.9212,0.1014606,0.1277966,0.3172331,0,250,0.3172331,1407.051,72.86655,57.00646,0,148.8437,9.201519,392.2353,259.9778,132.2576,624.0869,0,1440.797,0,0,5.634382e-14,4.263256e-14,78.24624,78.59238,72.86655,11.68488,0,24.3674,0,0
naive,2026-01-26 10:15:00,2057,10.25,25.94655,3008.707,87.3816,221.1248,96.15067,1,1,2106.095,2105.778,698.3107,358.538,1056.849,3,71.50195,81.53921,103.8075,800,0,11.5571,200,0.1,0.1277765,0.3172331,0,250,0.3172331,1407.467,78.10765,56.85046,4.322553,139.5856,18.04302,390.3154,260.841,129.4743,622.7229,0,1429.73,0,0,1.665335e-16,4.263256e-14,83.05905,81.53921,78.10765,11.5571,0,0,0,-1.421085e-14
naive,2026-01-26 10:30:00,2058,10.5,26.04006,3044.956,75.04184,221.5226,99.76004,1,1,2131.47,2131.152,1103.892,476.4813,1580.373,4,83.07861,78.63319,118.6611,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.261,89.19512,56.75211,0,142.8894,10.56493,395.7724,190.7423,205.0301,669.1853,0,1521.009,0,5.684342e-14,1.24345e-13,4.263256e-14,75.04184,78.63319,89.19512,0,500,8.036765,0,-1.421085e-14
naive,2026-01-26 10:45:00,2059,10.75,26.34284,3012.411,73.53453,227.0226,112.2822,1,1,2108.688,2108.371,603.886,325.4167,929.3027,2,0,0,129.3027,800,0,151.8553,286.9535,0.1434768,0.2046279,0.3172331,0,250,0.3172331,1504.485,96.88098,56.43366,0,148.7019,15.4012,393.9788,281.0919,112.8869,609.3861,0,1411.795,0,0,1.056932e-13,4.263256e-14,73.53453,78.32073,96.88098,162.5248,0,0,0,-1.421085e-14
naive,2026-01-26 11:00:00,2060,11,26.44213,3010.493,70.70687,234.3803,115.1365,0,0,2107.345,2107.028,613.9189,329.8397,943.7586,2,0,0,143.7586,800,0,148.7835,249.7125,0.1248563,0.1806904,0.3172331,0,250,0.3172331,1493.109,107.598,56.32923,0,156.3037,7.538511,394.5331,279.537,114.9961,0,610.788,3565.588,0,5.684342e-14,6.106227e-16,4.263256e-14,70.70687,78.07658,107.598,155.4621,0,0,0,0
naive,2026-01-26 11:15:00,2061,11.25,26.67421,3028.582,80.83109,237.0402,124.7182,0,0,2120.007,2119.69,623.6004,334.1078,957.7083,2,0,0,157.7083,800,0,152.5475,211.5363,0.1057682,0.1572403,0.3172331,0,250,0.3172331,1496.09,117.746,56.08514,7.421463,157.9023,6.972248,398.8097,281.4401,117.3696,0,616.8595,3614.815,0,-5.684342e-14,1.110223e-15,4.263256e-14,73.40963,79.13788,117.746,152.5475,0,0,0,1.421085e-14
naive,2026-01-26 11:30:00,2062,11.5,26.8033,3010.679,83.08439,237.3692,139.6074,0,0,2107.475,2107.158,699.2392,364.8796,1064.119,3,21.63368,78.08375,164.4013,800,0,46.01208,200,0.1,0.1332013,0.3172331,0,250,0.3172331,1407.919,122.5733,55.94937,15.43862,159.2854,17.03413,397.514,265.563,131.951,0,633.6556,3723.562,0,0,-1.498801e-15,4.263256e-14,67.64577,78.08375,122.5733,46.01208,0,0,0,-1.421085e-14
naive,2026-01-26 11:45:00,2063,11.75,26.94992,3028.232,92.90571,239.5376,149.3578,0,0,2119.763,2119.445,1135.55,490.8723,1626.422,4,79.42616,80.10092,166.8949,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.8956,124.2366,55.79517,13.47955,159.4366,25.12111,401.0517,186.1496,214.9021,0,681.7747,3985.272,0,-5.684342e-14,1.24345e-13,4.263256e-14,79.42616,80.10092,124.2366,0,500,0,0,0
naive,2026-01-26 12:00:00,2064,12,26.93291,3053.141,75.35267,239.9809,157.0404,0,0,2137.199,2136.882,639.5201,341.126,980.6461,2,0,0,180.6461,800,0,153.7984,286.4678,0.1432339,0.2046279,0.3172331,0,250,0.3172331,1497.361,134.4976,55.81306,0,161.5352,22.54278,404.2075,283.1954,121.0122,0,628.5849,3673.075,0,0,-6.483702e-14,4.263256e-14,75.35267,78.44575,134.4976,162.5291,0,0,0,-1.421085e-14
naive,2026-01-26 12:15:00,2065,12.25,27.08346,3082.494,71.30999,240.7014,160.3134,0,0,2157.745,2157.428,649.1241,345.3599,994.4841,2,0,0,194.4841,800,0,153.763,247.9819,0.123991,0.1803845,0.3172331,0,250,0.3172331,1508.304,144.5663,55.65472,0,158.2484,15.74714,409.3757,286.1612,123.2145,0,634.5088,3700.165,0,5.684342e-14,3.708145e-14,4.263256e-14,71.30999,82.45299,144.5663,161.5346,0,0,0,1.421085e-14
naive,2026-01-26 12:30:00,2066,12.5,27.22083,3084.267,82.26287,236.958,176.2216,0,0,2158.987,2158.67,656.9085,348.7917,1005.7,3,0,0,205.7002,800,0,159.7954,207.994,0.103997,0.1561506,0.3172331,0,250,0.3172331,1501.761,152.6775,55.51024,5.425131,154.0004,23.54412,410.789,285.7391,125.0499,0,639.0105,3727.118,0,5.684342e-14,5.676015e-14,4.263256e-14,76.83773,82.95762,152.6775,159.7954,0,0,0,1.421085e-14
naive,2026-01-26 12:45:00,2067,12.75,27.16678,3117.071,86.27823,235.0271,179.5218,0,0,2181.95,2181.633,747.9895,384.735,1132.724,3,35.38754,78.03627,219.3007,800,0,31.84517,200,0.1,0.1309708,0.3172331,0,250,0.3172331,1433.643,162.8671,55.56709,19.04552,156.9908,16.65475,414.689,272.4701,142.2189,0,660.3703,3873.187,0,-5.684342e-14,-1.054712e-15,4.263256e-14,67.23271,78.03627,162.8671,31.84517,0,0,0,0
naive,2026-01-26 13:00:00,2068,13,27.20917,3117.626,89.96464,234.1433,195.1429,0,0,2182.338,2182.021,1161.105,504.5396,1665.645,4,59.24007,77.99375,228.4108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.916,169.5554,55.5225,30.72457,156.1496,25.58752,415.1306,194.2015,220.9291,0,703.6085,4129.742,0,-2.273737e-13,1.24345e-13,4.263256e-14,59.24007,77.99375,169.5554,0,500,0,0,-5.684342e-14
naive,2026-01-26 13:15:00,2069,13.25,27.28656,3135.119,87.41639,237.0019,201.2121,0,0,2194.583,2194.266,679.2715,358.6504,1037.922,3,0,0,237.9219,800,0,145.6648,288.5012,0.1442506,0.2046279,0.3172331,0,250,0.3172331,1514.995,176.4684,55.44111,20.90459,157.8489,24.74365,418.1371,288.6541,129.483,0,652.0189,3832.082,0,0,1.056932e-13,4.263256e-14,66.5118,79.15296,176.4684,145.6648,0,0,0,0
naive,2026-01-26 13:30:00,2070,13.5,27.22081,3152.459,75.06637,235.5552,209.1814,0,0,2206.721,2206.404,687.6527,362.3452,1049.998,3,0,0,249.998,800,0,155.3923,249.6077,0.1248038,0.181665,0.3172331,0,250,0.3172331,1518.751,185.5569,55.51027,0,155.2292,23.62456,419.8711,288.9716,130.8995,0,655.8118,3812.287,0,-1.136868e-13,4.20497e-14,4.263256e-14,75.06637,80.32593,185.5569,156.4498,0,0,0,1.421085e-14
naive,2026-01-26 13:45:00,2071,13.75,27.19367,3183.8,77.68254,237.1975,215.4045,0,0,2228.66,2228.343,695.1971,365.6712,1060.868,3,0,0,260.8683,800,0,158.4309,209.9607,0.1049803,0.1571743,0.3172331,0,250,0.3172331,1533.146,193.6818,55.5388,0,156.4491,21.72266,423.8047,291.5449,132.2598,0,661.3468,3844.801,0,-5.684342e-14,-4.699019e-14,4.263256e-14,77.68254,80.74838,193.6818,165.4071,0,0,0,0
naive,2026-01-26 14:00:00,2072,14,27.51274,3165.453,74.96899,235.492,219.5404,1,1,2215.817,2215.5,778.8497,398.9474,1177.797,3,30.27918,79.3705,268.1474,800,0,39.71041,200,0.1,0.1322091,0.3172331,0,250,0.3172331,1436.65,198.4017,55.20323,4.979405,156.1215,21.13862,424.1936,275.0307,149.1629,678.0248,0,1571.845,0,0,1.249001e-15,4.263256e-14,69.98958,79.3705,198.4017,39.71041,0,0,0,0
naive,2026-01-26 14:15:00,2073,14.25,27.49801,3163.843,80.33778,233.3755,213.2909,1,1,2214.69,2214.373,1197.026,520.0825,1717.108,4,61.70124,77.31629,278.0907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.347,205.7915,55.21872,18.63654,156.0592,7.499368,423.8463,194.6994,229.147,716.2171,0,1671.663,0,0,1.24345e-13,4.263256e-14,61.70124,77.31629,205.7915,0,500,0,0,-5.684342e-14
naive,2026-01-26 14:30:00,2074,14.5,27.50139,3146.56,72.07039,234.6644,225.8692,1,1,2202.592,2202.274,717.5627,375.531,1093.094,3,0,0,293.0938,800,0,149.0157,287.6634,0.1438317,0.2046279,0.3172331,0,250,0.3172331,1484.712,216.8861,55.21516,0,157.7191,8.983057,421.561,284.1637,137.3973,661.414,0,1532.776,0,1.136868e-13,-6.483702e-14,4.263256e-14,72.07039,76.94534,216.8861,149.8113,0,0,0,-1.421085e-14
naive,2026-01-26 14:45:00,2075,14.75,27.42943,3128.95,64.96169,231.8159,215.4872,1,1,2190.265,2189.948,723.3494,378.0821,1101.431,3,0,0,301.4315,800,0,141.3081,252.2911,0.1261456,0.1811374,0.3172331,0,250,0.3172331,1466.598,223.2295,55.29084,0,155.4694,0,418.5676,280.2723,138.2953,658.3544,0,1522.691,0,-1.136868e-13,1.096345e-14,4.263256e-14,64.96169,76.34644,215.4872,169.0189,0,0,7.74225,1.421085e-14
naive,2026-01-26 15:00:00,2076,15,27.69383,3098.325,69.02807,233.0098,231.5143,1,1,2168.828,2168.511,725.1925,378.8946,1104.087,3,0,0,304.087,800,0,145.3332,215.9181,0.107959,0.158864,0.3172331,0,250,0.3172331,1443.318,224.5529,55.01276,0,156.7047,6.961423,416.7874,277.365,139.4225,657.5973,0,1523.621,0,-5.684342e-14,5.87308e-14,4.263256e-14,69.02807,76.3051,224.5529,157.3985,0,0,0,1.421085e-14
naive,2026-01-26 15:15:00,2077,15.25,27.90783,3111.229,87.85093,232.5366,227.7322,1,1,2177.861,2177.543,794.6204,407.5307,1202.151,3,16.56953,75.36616,310.2154,800,0,63.53643,200,0.1,0.1359605,0.3172331,0,250,0.3172331,1382.923,228.5473,54.78769,7.744963,157.1704,0,420.4251,266.9664,153.4587,674.4971,0,1571.837,0,-5.684342e-14,5.551115e-16,4.263256e-14,80.10597,75.36616,227.7322,63.53643,0,0,0.8151317,0
naive,2026-01-26 15:30:00,2078,15.5,28.03389,3076.664,107.5366,233.0708,241.9415,1,1,2153.664,2153.347,1235.494,533.3877,1768.882,4,92.41233,75.42546,301.0439,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.8533,221.4867,54.65511,15.12427,157.6453,20.45487,416.8701,177.6626,239.2075,715.0097,0,1666.56,0,0,1.24345e-13,4.263256e-14,92.41233,75.42546,221.4867,0,500,0,0,-5.684342e-14
naive,2026-01-26 15:45:00,2079,15.75,28.12047,3040.295,102.8591,232.1472,237.7693,1,1,2128.207,2127.889,722.1961,377.5736,1099.77,3,0,0,299.7698,800,0,177.6925,280.4942,0.1402471,0.2046279,0.3172331,0,250,0.3172331,1405.693,220.3416,54.56405,0,157.3139,17.42764,412.7032,272.5929,140.1103,653.5462,0,1517.074,0,5.684342e-14,-6.483702e-14,4.263256e-14,102.8591,74.83335,220.3416,180.3754,0,0,0,1.421085e-14
naive,2026-01-26 16:00:00,2080,16,28.12325,3031.038,120.9459,228.1239,229.1199,1,1,2121.727,2121.41,717.9058,375.6823,1093.588,3,0,0,293.5881,800,0,173.363,237.1093,0.1185547,0.1766231,0.3172331,0,250,0.3172331,1403.504,215.7913,54.56112,21.18162,154.5251,13.32858,411.4711,272.1845,139.2865,650.4516,0,1542.616,0,-1.705303e-13,-2.503553e-14,4.263256e-14,99.76424,73.59878,215.7913,173.363,0,0,0,0
naive,2026-01-26 16:15:00,2081,16.25,28.14497,3012.113,139.5795,228.5489,230.7293,1,1,2108.479,2108.162,733.0898,382.3761,1115.466,3,0,34.64473,280.8212,800,0,148.288,200,0.1,0.1493043,0.3172331,0,250,0.3172331,1375.072,206.3587,54.53827,30.45071,154.7449,24.3706,409.0915,266.7944,142.2972,653.8989,0,1565.905,0,-5.684342e-14,4.468648e-15,4.263256e-14,109.1288,73.80398,206.3587,148.288,0,0,0,0
naive,2026-01-26 16:30:00,2082,16.5,28.10736,3055.239,137.5586,225.5473,219.4744,1,1,2138.667,2138.35,1240,531.1544,1771.154,4,127.8849,72.81319,270.456,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.35,198.8233,54.57784,9.673683,152.7341,20.65106,414.6157,174.1599,240.4558,709.3178,0,1637.389,0,-1.136868e-13,1.24345e-13,4.263256e-14,127.8849,72.81319,198.8233,0,500,0,0,0
naive,2026-01-26 16:45:00,2083,16.75,28.23486,3042.481,162.1351,227.6171,210.1683,1,1,2129.737,2129.42,697.2916,366.5945,1063.886,3,0,0,263.8861,800,0,223.5018,269.0419,0.134521,0.2046279,0.3172331,0,250,0.3172331,1432.128,193.7244,54.44374,12.31941,153.931,16.44389,414.0101,278.3985,135.6117,648.1896,0,1521.912,0,-5.684342e-14,-7.993606e-15,4.263256e-14,149.8157,73.68611,193.7244,223.5018,0,0,0,0
naive,2026-01-26 17:00:00,2084,17,28.35591,3071.11,209.0751,222.8633,204.6984,1,1,2149.777,2149.46,692.1812,364.3416,1056.523,3,0,0,256.5228,800,0,258.3044,204.4235,0.1022117,0.1694118,0.3172331,0,250,0.3172331,1457.278,188.0704,54.31643,21.67834,151.9556,16.628,418.9904,284.0228,134.9676,651.6052,0,1541.623,0,-1.136868e-13,-3.572143e-14,4.263256e-14,187.3968,70.90769,188.0704,258.3044,0,0,0,2.842171e-14
naive,2026-01-26 17:15:00,2085,17.25,28.4946,3012.192,258.1179,218.6532,200.0526,0,1,2108.535,2108.217,908.2673,432.8378,1341.105,3,224.9946,72.14428,243.9662,800,0,17.5651,200,0.1,0.1287225,0.3172331,0,250,0.3172331,1199.95,178.5938,54.17056,15.55811,146.5089,21.45878,412.1779,234.5671,177.6108,0,671.5997,3912.422,0,-5.684342e-14,-1.609823e-15,4.263256e-14,242.5597,72.14428,178.5938,17.5651,0,0,0,2.842171e-14
naive,2026-01-26 17:30:00,2086,17.5,28.76953,2976.731,287.8266,214.904,202.728,0,0,2083.712,2083.394,1337.374,555.2226,1892.596,4,286.4185,71.90175,234.2761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.0207,170.9849,53.8814,1.408073,143.0023,31.74308,409.7478,146.6999,263.0479,0,708.1646,4083.397,0,2.273737e-13,1.24345e-13,4.263256e-14,286.4185,71.90175,170.9849,0,500,0,0,0
naive,2026-01-26 17:45:00,2087,17.75,28.85636,2989.98,334.8187,217.0535,189.4515,0,0,2092.986,2092.669,668.9758,354.1115,1023.087,3,0,0,223.0873,800,0,403.817,223.9631,0.1119816,0.2046279,0.3172331,0,250,0.3172331,1423.693,162.6639,53.79008,0,148.0552,26.78759,412.3459,280.4863,131.8596,0,639.8754,3714.196,0,-5.684342e-14,-7.993606e-15,4.263256e-14,334.8187,68.99833,162.6639,409.6038,0,0,0,2.842171e-14
naive,2026-01-26 18:00:00,2088,18,28.92274,2954.157,373.9056,0,180.4059,0,0,2067.91,2067.593,884.9394,415.4571,1300.397,3,284.6509,0.4980345,215.2475,800,0,89.25467,201.6142,0.1008071,0.1410263,0.3172331,0,250,0.3172331,1182.653,156.8332,53.72026,0,0,23.57268,407.9926,233.3341,174.6586,0,653.442,3533.496,0,-1.136868e-13,-3.824718e-14,4.263256e-14,373.9056,0,156.8332,95.7114,0,0.4980345,0,1.770806e-14
naive,2026-01-26 18:15:00,2089,18.25,29.02636,2921.342,411.7953,0,177.0826,0,0,2044.939,2044.622,991.8073,445.8636,1437.671,3,425.0869,1.221384,211.3626,800,0,0,201.5824,0.1007912,0.1269535,0.3172331,0,250,0.3172331,1052.815,153.8274,53.61128,0,0,23.25526,404.3699,208.1855,196.1845,0,658.6476,3562.249,0,-1.136868e-13,-2.645106e-14,4.263256e-14,411.7953,0,153.8274,6.329784,0,14.51304,0,1.776357e-14
naive,2026-01-26 18:30:00,2090,18.5,28.78767,2918.178,458.09,6.508218,163.3382,0,0,2042.725,2042.408,1023.499,453.4264,1476.925,3,478.9577,0.5589881,197.4085,800,0,0,201.5507,0.1007754,0.1269335,0.3172331,0,250,0.3172331,1018.909,144.0487,53.86232,0,5.94923,19.28953,401.8457,200.4402,201.4055,0,657.6612,3566.804,0,0,2.456368e-14,4.263256e-14,458.09,0.5589881,144.0487,6.20285,0,20.86771,0,-1.421085e-14
naive,2026-01-26 18:45:00,2091,18.75,28.74383,2885.913,511.4202,9.296572,130.964,0,0,2020.139,2019.822,1046.689,458.9366,1505.626,4,518.5773,1.656882,185.3915,800,0,0,201.519,0.1007595,0.1269135,0.3172331,0,250,0.3172331,973.1331,135.3449,53.90843,0,7.63969,0,397.026,191.2537,205.7723,0,650.1903,3528.578,0,1.705303e-13,1.137979e-15,4.263256e-14,511.4202,1.656882,130.964,6.075937,0,7.157103,4.380954,8.881784e-16
naive,2026-01-26 19:00:00,2092,19,28.49364,2857.171,534.1728,6.355684,113.7039,0,0,2000.019,1999.702,1061.725,461.285,1523.01,4,554.5591,1.730985,166.7203,800,0,0,201.4873,0.1007436,0.1268936,0.3172331,0,250,0.3172331,937.9769,122.0477,54.17156,0,4.6247,0,390.9572,183.3526,207.6046,0,644.6376,3492.542,0,1.136868e-13,-2.353673e-14,4.263256e-14,534.1728,1.730985,113.7039,5.949043,0,20.38632,8.343834,5.329071e-14
naive,2026-01-26 19:15:00,2093,19.25,28.6392,2863.485,555.377,4.651445,104.9876,0,0,2004.44,2004.122,1068.388,461.422,1529.81,4,578.1,1.079081,150.6313,800,0,0,201.4555,0.1007278,0.1268736,0.3172331,0,250,0.3172331,935.734,110.0943,54.01848,0,3.572363,0,393.0514,183.4885,209.5629,0,644.9105,3492.399,0,1.136868e-13,2.375877e-14,4.263256e-14,555.377,1.079081,104.9876,5.82217,0,22.72295,5.106707,-4.973799e-14
naive,2026-01-26 19:30:00,2094,19.5,28.50388,2842.991,548.5953,6.429315,98.49324,0,0,1990.094,1989.776,1073.216,462.2331,1535.449,4,589.1712,0.7593531,145.5183,800,0,0,201.4238,0.1007119,0.1268536,0.3172331,0,250,0.3172331,916.5606,106.5149,54.1608,0,5.669962,0,389.1026,179.2057,209.8969,0,641.4388,3476.763,0,0,-1.099121e-14,4.263256e-14,548.5953,0.7593531,98.49324,5.695316,0,40.57598,8.021659,7.105427e-15
naive,2026-01-26 19:45:00,2095,19.75,28.65581,2833.315,547.2571,6.029324,92.906,0,0,1983.321,1983.003,1043.553,451.6458,1495.199,3,568.2451,0.1973502,126.7567,800,0,0,201.3921,0.1006961,0.1268336,0.3172331,0,250,0.3172331,939.4502,92.6279,54.00101,0,5.831974,0.2780978,389.0496,184.2832,204.7664,0,635.9836,3447.219,0,-1.136868e-13,-5.437317e-14,4.263256e-14,547.2571,0.1973502,92.6279,5.568482,0,20.98799,0,0
naive,2026-01-26 20:00:00,2096,20,28.70377,2845.155,511.3327,7.365869,94.36429,0,0,1991.609,1991.292,1035.94,449.5972,1485.537,3,557.2509,0.6022562,127.6838,800,0,0,201.3604,0.1006802,0.1268137,0.3172331,0,250,0.3172331,955.3517,93.25643,53.95057,0,6.763613,1.107866,391.0801,187.5966,203.4835,0,637.4114,3456.736,0,5.684342e-14,-3.294587e-14,4.263256e-14,511.3327,0.6022562,93.25643,5.441669,0,45.91815,0,0
naive,2026-01-26 20:15:00,2097,20.25,28.53229,2854.638,493.0106,4.30512,92.82225,0,0,1998.247,1997.93,984.9548,433.0328,1417.988,3,507.5509,0.1220479,110.3147,800,0,0,201.3287,0.1006644,0.1267937,0.3172331,0,250,0.3172331,1012.975,80.72187,54.13092,0,4.183072,12.10038,390.9356,198.1777,192.7579,0,633.5778,3430.996,0,-1.136868e-13,1.321165e-14,4.263256e-14,493.0106,0.1220479,80.72187,5.314875,0,14.54023,0,2.664535e-14
naive,2026-01-26 20:30:00,2098,20.5,28.21076,2851.835,485.3873,5.864218,84.21878,0,0,1996.284,1995.967,950.0592,421.2325,1371.292,3,477.4284,0.5246115,93.33857,800,0,5.188101,200,0.1,0.1267737,0.3172331,0,250,0.3172331,1045.908,68.53981,54.46908,2.770706,5.339606,15.67897,387.8678,203.2146,184.6533,0,627.4934,3403.926,0,1.136868e-13,-3.885781e-16,4.263256e-14,482.6165,0.5246115,68.53981,5.188101,0,0,0,1.865175e-14
naive,2026-01-26 20:45:00,2099,20.75,27.95538,2872.421,438.4122,1.85687,71.71184,0,0,2010.695,2010.377,1303.55,520.7389,1824.289,4,450.951,0.260144,73.07782,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,706.8272,53.81136,54.73768,0,1.596726,17.90048,388.5469,136.5874,251.9595,0,660.7854,3575.494,0,0,1.24345e-13,4.263256e-14,438.4122,0.260144,53.81136,0,500,12.53887,0,5.684342e-14
naive,2026-01-26 21:00:00,2100,21,27.97702,2836.035,383.8649,0,72.57534,0,0,1985.224,1984.907,560.4172,306.2536,866.6708,2,0,0,66.6708,800,0,383.8649,228.9511,0.1144756,0.2046279,0.3172331,0,250,0.3172331,1424.49,49.08196,54.71492,0,0,23.49337,383.8016,275.3953,108.4063,0,586.1908,3162.495,0,0,4.884981e-14,4.263256e-14,383.8649,0,49.08196,399.4359,0,0,0,0
naive,2026-01-26 21:15:00,2101,21.25,27.81396,2793.271,348.8386,0,68.01646,0,0,1955.29,1954.973,738.6043,357.0307,1095.635,3,233.4966,0.2522861,61.8861,800,0,115.342,200.0796,0.1000398,0.1441672,0.3172331,0,250,0.3172331,1216.369,45.64028,54.88641,0,0,22.37619,376.7081,234.3468,142.3614,0,595.6885,3214.539,0,-1.136868e-13,5.520584e-14,4.263256e-14,348.8386,0,45.64028,115.6604,0,0.2522861,0,2.603473e-14
naive,2026-01-26 21:30:00,2102,21.5,27.4954,2817.152,291.0943,0,69.08274,0,0,1972.007,1971.689,776.5155,366.7591,1143.275,3,292.2117,0.3473027,50.71554,800,0,0,200.0481,0.100024,0.1259872,0.3172331,0,250,0.3172331,1195.174,37.53137,55.22146,0,0,31.55137,377.381,228.7193,148.6617,0,601.5163,3246.216,0,0,-8.604228e-15,4.263256e-14,291.0943,0,37.53137,0.1923719,0,1.464782,0,-2.664535e-14
naive,2026-01-26 21:45:00,2103,21.75,27.33829,2803.765,262.371,0,55.67223,0,0,1962.635,1962.318,741.3814,356.743,1098.124,3,246.2066,2.103174,49.81463,800,0,0.06640459,200,0.1,0.1259674,0.3172331,0,250,0.3172331,1220.937,36.92727,55.38671,16.09803,0,18.74496,374.3495,232.8792,141.4703,0,593.1976,3228.046,0,1.136868e-13,0,4.263256e-14,246.273,0,36.92727,0.06640459,0,2.103174,0,-4.440892e-16
naive,2026-01-26 22:00:00,2104,22,27.42658,2777.95,220.9074,2.422056,52.77575,0,0,1944.565,1944.248,1101.84,460.7738,1562.614,4,207.5174,0.7723617,54.32399,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.4076,40.23166,55.29384,13.39006,1.649694,12.54409,371.5911,160.9775,210.6136,0,624.1484,3396.554,0,-5.684342e-14,1.24345e-13,4.263256e-14,207.5174,0.7723617,40.23166,0,500,0,0,0
naive,2026-01-26 22:15:00,2105,22.25,27.497,2715.776,181.8896,5.117386,39.47105,0,0,1901.043,1900.726,551.0399,302.1196,853.1595,2,0,0,53.15949,800,0,181.2822,279.5968,0.1397984,0.2046279,0.3172331,0,250,0.3172331,1349.686,39.3393,55.21978,1.300345,4.424411,0.1317506,363.813,258.2968,105.5162,0,560.4416,3030.182,0,0,7.727152e-14,4.263256e-14,180.5892,0.6929755,39.3393,181.2822,0,0,0,4.884981e-15
naive,2026-01-26 22:30:00,2106,22.5,27.29049,2734.424,168.0451,2.725318,35.83211,0,0,1914.097,1913.779,548.1628,300.8512,849.014,2,0,0,49.01404,800,0,153.5193,241.173,0.1205865,0.176058,0.3172331,0,250,0.3172331,1365.617,36.35254,55.43697,16.53967,0.7114564,0,364.7256,260.2143,104.5113,0,561.0656,3053.252,0,5.684342e-14,-3.430589e-14,4.263256e-14,151.5054,2.013862,35.83211,153.5193,0,0,0.5204335,3.996803e-15
naive,2026-01-26 22:45:00,2107,22.75,27.18404,2743.94,132.9334,1.78892,29.0344,0,0,1920.758,1920.441,544.1639,299.0883,843.2522,2,0,0,43.25222,800,0,131.1681,208.343,0.1041715,0.1518631,0.3172331,0,250,0.3172331,1376.277,32.11597,55.54894,2.022526,1.531619,0,365.1801,261.6618,103.5183,0,560.7501,3027.764,0,-5.684342e-14,-3.705369e-14,4.263256e-14,130.9108,0.2573012,29.0344,131.1681,0,0,3.08157,-3.774758e-15
naive,2026-01-26 23:00:00,2108,23,27.11475,2716.736,120.3358,0,35.52925,0,0,1901.715,1901.398,604.4169,315.7474,920.1643,2,83.25027,0.366972,36.54705,800,0,33.24068,200,0.1,0.1311905,0.3172331,0,250,0.3172331,1296.981,27.15746,55.62181,3.844831,0,8.371795,361.0364,246.2289,114.8074,0,563.5657,3043.669,0,0,-1.831868e-15,4.263256e-14,116.4909,0,27.15746,33.24068,0,0.366972,0,-6.827872e-15
naive,2026-01-26 23:15:00,2109,23.25,26.77111,2718.665,98.35551,0,27.2056,1,0,1903.065,1902.748,994.7142,427.0325,1421.747,3,94.15871,0.2549164,27.33307,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,908.0339,20.38585,55.98323,4.196799,0,6.819748,358.7185,171.16,187.5586,599.4779,0,1143.214,0,-1.705303e-13,1.24345e-13,4.263256e-14,94.15871,0,20.38585,0,500,0.2549164,0,-5.750955e-14
naive,2026-01-26 23:30:00,2110,23.5,26.55282,2731.183,80.44897,0,28.10332,1,1,1911.828,1911.511,532.2514,293.8367,826.0881,2,0,0,26.08811,800,0,80.44897,304.8051,0.1524026,0.2046279,0.3172331,0,250,0.3172331,1379.259,19.50289,56.21282,0,0,8.600436,358.7464,258.8122,99.93426,554.2627,0,1045.286,0,0,-6.483702e-14,4.263256e-14,80.44897,0,19.50289,98.58013,0,0,0,0
naive,2026-01-26 23:45:00,2111,23.75,26.35216,2691.637,95.59044,0,28.06953,1,1,1884.146,1883.828,527.1893,291.6051,818.7943,2,0,0,18.79432,800,0,87.71594,282.8282,0.1414141,0.1919313,0.3172331,0,250,0.3172331,1356.639,14.08038,56.42385,7.874505,0,13.98915,352.0937,253.5176,98.57609,547.7369,0,1045.58,0,0,4.368728e-14,4.263256e-14,87.71594,0,14.08038,88.46398,0,0,0,0
naive,2026-01-27 00:00:00,2112,0,26.25817,2704.903,86.80864,0,31.15684,1,1,1893.432,1893.115,534.9427,295.0232,829.9659,2,0,0,29.96587,800,0,80.98538,262.5373,0.1312686,0.1780927,0.3172331,0,250,0.3172331,1358.172,22.47244,56.52271,5.823257,0,8.684401,353.1468,253.3147,99.83211,549.9576,0,1046.372,0,0,-6.794565e-14,4.263256e-14,80.98538,0,22.47244,82.41925,0,0,0,0
naive,2026-01-27 00:15:00,2113,0.25,26.04579,2703.67,78.5263,0,27.33561,1,1,1892.569,1892.252,533.8073,294.5226,828.3298,2,0,0,28.32985,800,0,73.20043,244.1958,0.1220979,0.1653159,0.3172331,0,250,0.3172331,1358.445,21.29367,56.74608,5.325868,0,6.041942,351.4544,252.2663,99.18814,547.9109,0,1041.17,0,0,1.19349e-15,4.263256e-14,73.20043,0,21.29367,75.05738,0,0,0,0
naive,2026-01-27 00:30:00,2114,0.5,25.72097,2677.887,99.92186,0.6083629,18.80819,1,1,1874.521,1874.203,533.4915,294.3834,827.875,2,0,0,27.87496,800,0,72.14568,226.121,0.1130605,0.1537665,0.3172331,0,250,0.3172331,1340.712,21.0242,57.08771,28.38454,0,0,345.8082,247.3321,98.4761,541.7156,0,1068.171,0,5.684342e-14,9.298118e-15,4.263256e-14,71.53732,0.6083629,18.80819,72.73277,0,0,2.216003,-1.110223e-15
naive,2026-01-27 00:45:00,2115,0.75,25.62517,2667.992,99.50011,0,20.58014,1,1,1867.594,1867.277,534.9271,295.0163,829.9433,2,0,0,29.94334,800,0,68.88385,208.8644,0.1044322,0.1423851,0.3172331,0,250,0.3172331,1332.35,22.60718,57.18847,30.61626,0,0,343.862,245.3127,98.54935,540.329,0,1069.134,0,0,-3.999578e-14,4.263256e-14,68.88385,0,20.58014,69.58292,0,0,2.027034,0
naive,2026-01-27 01:00:00,2116,1,25.40618,2659.614,114.6012,2.610257,26.00586,1,1,1861.73,1861.412,554.983,299.8676,854.8506,2,33.54342,2.849574,18.45758,800,0,35.32618,200,0.1,0.1315189,0.3172331,0,250,0.3172331,1306.429,13.96778,57.41879,45.7316,0,12.03807,341.2686,239.4781,101.7906,541.5523,0,1097.396,0,0,1.776357e-15,4.263256e-14,68.8696,2.610257,13.96778,35.32618,0,0.2393172,0,-8.881784e-16
naive,2026-01-27 01:15:00,2117,1.25,25.11594,2646.605,116.1348,6.169847,25.93988,1,1,1852.624,1852.307,970.523,419.7395,1390.262,3,65.81557,1.282071,23.16481,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.7836,17.58377,57.72405,50.3192,4.887776,8.356113,337.6235,160.6969,176.9266,581.9592,0,1194.211,0,5.684342e-14,1.24345e-13,4.263256e-14,65.81557,1.282071,17.58377,0,500,0,0,-5.684342e-14
naive,2026-01-27 01:30:00,2118,1.5,24.83262,2643.495,113.5252,2.344671,16.95099,1,1,1850.446,1850.129,527.185,291.6032,818.7882,2,0,0,18.78815,800,0,57.88627,310.4458,0.1552229,0.2046279,0.3172331,0,250,0.3172331,1322.944,14.30416,58.02203,55.77358,2.210012,2.646835,33.30803,23.81299,9.49504,315.8958,0,666.5385,0,5.684342e-14,2.753353e-14,4.263256e-14,57.75161,0.1346588,14.30416,57.88627,0,0,0,-2.498002e-15
naive,2026-01-27 01:45:00,2119,1.75,24.68673,2607.478,92.67116,3.415375,32.21227,1,1,1825.235,1824.917,521.549,289.1186,810.6676,2,0,0,10.66763,800,0,57.1519,296.1089,0.1480545,0.1954832,0.3172331,0,250,0.3172331,1303.368,8.134132,58.17546,35.79642,3.138217,24.07814,32.85422,23.46063,9.393593,316.9298,0,635.5744,0,-5.684342e-14,-9.178769e-14,4.263256e-14,56.87474,0.2771579,8.134132,57.1519,0,0,0,3.053113e-15
naive,2026-01-27 02:00:00,2120,2,24.76414,2615.668,102.1747,3.826826,30.17133,1,1,1830.968,1830.65,528.5169,292.1904,820.7073,2,0,0,20.70728,800,0,78.50909,276.4351,0.1382175,0.1864555,0.3172331,0,250,0.3172331,1302.133,15.7766,58.09405,25.16164,2.330772,14.39473,32.95742,23.4384,9.519015,318.2337,0,618.536,0,0,1.151856e-13,4.263256e-14,77.01303,1.496054,15.7766,78.50909,0,0,0,8.881784e-16
naive,2026-01-27 02:15:00,2121,2.25,24.63313,2667.792,87.20545,0.5199082,16.75844,1,1,1867.454,1867.137,529.7215,292.7214,822.4429,2,0,0,22.44288,800,0,74.07087,257.8738,0.1289369,0.1740671,0.3172331,0,250,0.3172331,1337.415,17.12246,58.23185,13.3114,0.3430885,0,33.61417,24.07348,9.540697,316.7949,0,591.6329,0,-5.684342e-14,6.369905e-14,4.263256e-14,73.89405,0.1768197,16.75844,74.07087,0,0,0.3640164,-6.494805e-15
naive,2026-01-27 02:30:00,2122,2.5,24.67092,2678.206,94.22544,0,23.5443,1,1,1874.744,1874.427,530.9002,293.241,824.1413,2,0,0,24.14126,800,0,79.38851,237.9861,0.1189931,0.1623794,0.3172331,0,250,0.3172331,1343.526,18.41091,58.1921,14.83693,0,5.133383,33.74539,24.18348,9.561914,318.3518,0,596.8311,0,0,-4.576894e-14,4.263256e-14,79.38851,0,18.41091,79.65925,0,0,0,0
naive,2026-01-27 02:45:00,2123,2.75,24.28184,2664.484,91.48655,1.93959,13.78763,1,1,1865.139,1864.822,533.3265,294.3106,827.6371,2,0,0,27.63711,800,0,73.19408,219.6501,0.1098251,0.1498564,0.3172331,0,250,0.3172331,1331.495,21.16298,58.6013,18.42247,1.809588,0,33.5725,23.96691,9.605587,318.2776,0,605.5289,0,0,-5.093148e-14,4.263256e-14,73.06408,0.1300028,13.78763,73.19408,0,0,7.37535,3.691492e-15
naive,2026-01-27 03:00:00,2124,3,24.08731,2679.588,102.8778,7.555225,16.90271,1,1,1875.711,1875.394,537.0322,295.9443,832.9765,2,0,0,32.97654,800,0,74.5873,200.9687,0.1004844,0.1383105,0.3172331,0,250,0.3172331,1338.362,25.30295,58.8059,29.29965,6.546037,0,33.7628,24.09051,9.67229,320.0348,0,635.7468,0,0,4.10505e-14,4.263256e-14,73.57812,1.009187,16.90271,74.5873,0,0,8.400236,4.662937e-15
naive,2026-01-27 03:15:00,2125,3.25,23.84743,2696.278,109.0533,3.580907,11.74906,1,1,1887.395,1887.077,583.2046,308.1518,891.3564,2,68.49088,1.923843,20.94164,800,0,3.748315,200,0.1,0.1265471,0.3172331,0,250,0.3172331,1303.873,16.10874,59.0582,36.81415,1.657063,0,33.9731,23.46971,10.50339,331.6215,0,663.1653,0,-5.684342e-14,-1.387779e-16,4.263256e-14,72.2392,1.923843,11.74906,3.748315,0,0,4.359679,2.220446e-15
naive,2026-01-27 03:30:00,2126,3.5,23.74571,2706.964,93.56022,6.4461,26.39378,1,1,1894.875,1894.558,989.8331,425.0774,1414.911,3,92.50539,3.154841,19.25027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.7244,14.82337,59.16518,1.054829,3.291259,11.57041,34.10775,16.28504,17.82271,443.4146,0,827.7654,0,0,1.24345e-13,4.263256e-14,92.50539,3.154841,14.82337,0,500,0,0,5.684342e-14
naive,2026-01-27 03:45:00,2127,3.75,23.78851,2729.225,109.5394,0,32.74798,1,1,1910.458,1910.141,528.3865,292.1329,820.5193,2,0,0,20.51935,800,0,108.6785,297.7477,0.1488739,0.2046279,0.3172331,0,250,0.3172331,1381.754,15.79358,59.12016,0.8609367,0,16.9544,34.38824,24.87157,9.516667,320.0141,0,575.0032,0,0,-9.325873e-14,4.263256e-14,108.6785,0,15.79358,111.5388,0,0,0,0
naive,2026-01-27 04:00:00,2128,4,23.66711,2702.779,111.9385,1.478764,32.09499,1,1,1891.945,1891.628,528.2682,292.0807,820.3489,2,0,0,20.34893,800,0,106.7768,271.0067,0.1355033,0.1874874,0.3172331,0,250,0.3172331,1363.36,15.68217,59.24785,6.640478,0,16.41282,34.05502,24.54048,9.514538,319.5279,0,583.8567,0,-5.684342e-14,1.040834e-13,4.263256e-14,105.2981,1.478764,15.68217,107.5264,0,0,0,6.661338e-16
naive,2026-01-27 04:15:00,2129,4.25,23.46478,2726.405,134.8242,1.739801,27.55184,1,1,1908.484,1908.167,530.7295,293.1658,823.8953,2,0,0,23.89531,800,0,123.055,240.2003,0.1201001,0.1706489,0.3172331,0,250,0.3172331,1377.437,18.45392,59.46065,13.50903,0,9.097926,34.35271,24.79387,9.558842,319.5645,0,595.5389,0,0,-2.595146e-14,4.263256e-14,121.3152,1.739801,18.45392,123.3518,0,0,0,-2.220446e-15
naive,2026-01-27 04:30:00,2130,4.5,23.55881,2698.86,159.6985,0,23.83433,1,1,1889.202,1888.884,530.7261,293.1643,823.8903,2,0,0,23.89031,800,0,155.1003,201.3874,0.1006937,0.1512506,0.3172331,0,250,0.3172331,1358.158,18.43208,59.36175,4.598169,0,5.402255,34.00563,24.44685,9.558779,318.5658,0,578.2815,0,0,9.492407e-15,4.263256e-14,155.1003,0,18.43208,156.4895,0,0,0,0
naive,2026-01-27 04:45:00,2131,4.75,23.43782,2707.354,188.0897,0,28.41734,1,1,1895.148,1894.831,667.7712,333.2001,1000.971,3,171.3226,0.9585385,28.69013,800,0,5.422662,200,0.1,0.1268107,0.3172331,0,250,0.3172331,1227.06,22.16305,59.489,11.34438,0,6.254289,34.11266,22.08707,12.02559,356.3899,0,665.4237,0,0,-1.665335e-16,4.263256e-14,176.7453,0,22.16305,5.422662,0,0.9585385,0,5.551115e-16
naive,2026-01-27 05:00:00,2132,5,23.4621,2677.435,228.8447,0,22.04735,1,1,1874.205,1873.887,1086.713,454.1909,1540.904,4,206.7947,1.262438,32.84644,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.1748,25.36741,59.46347,22.04997,0,0,33.73568,14.16915,19.56654,468.36,0,907.8598,0,-1.136868e-13,1.24345e-13,4.263256e-14,206.7947,0,22.04735,0,500,1.262438,3.320067,1.865175e-14
naive,2026-01-27 05:15:00,2133,5.25,23.37332,2695.265,287.6473,0.2165965,28.6842,1,1,1886.685,1886.368,537.566,296.1796,833.7456,2,0,0,33.74561,800,0,267.8187,257.9627,0.1289813,0.2046279,0.3172331,0,250,0.3172331,1348.802,26.08581,59.55684,20.04516,0,2.598391,33.96033,24.27844,9.681898,320.9156,0,609.4077,0,0,-6.483702e-14,4.263256e-14,267.6021,0.2165965,26.08581,269.2875,0,0,0,-3.996803e-15
naive,2026-01-27 05:30:00,2134,5.5,23.44895,2668.389,355.7004,2.687817,30.20019,1,1,1867.872,1867.555,615.9735,318.4199,934.3935,2,103.612,1.354728,29.42671,800,0,231.6883,200,0.1,0.1624353,0.3172331,0,250,0.3172331,1251.581,22.72944,59.47729,20.40016,1.333089,7.470751,33.6217,22.52846,11.09323,342.2659,0,655.1096,0,0,-9.15934e-16,4.263256e-14,335.3003,1.354728,22.72944,231.6883,0,0,0,-2.4869e-14
naive,2026-01-27 05:45:00,2135,5.75,23.41593,2690.26,428.01,1.926519,33.01655,1,1,1883.182,1882.865,1237.742,497.8253,1735.568,4,399.6918,1.401458,34.4745,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,645.1226,26.6375,59.51203,28.3182,0.5250613,6.379052,33.89728,11.61221,22.28507,510.5618,0,1003.927,0,5.684342e-14,1.24345e-13,4.263256e-14,399.6918,1.401458,26.6375,0,500,0,0,0
naive,2026-01-27 06:00:00,2136,6,23.54631,2767.743,474.6323,4.459236,26.79963,1,0,1937.42,1937.103,535.5209,295.2781,830.799,2,0,0,30.79895,800,0,463.6765,208.9982,0.1044991,0.2046279,0.3172331,0,250,0.3172331,1401.582,23.76538,59.3749,11.84337,3.571639,3.034253,34.87356,25.22847,9.645086,321.0426,0,601.8794,0,5.684342e-14,-6.483702e-14,4.263256e-14,462.7889,0.887597,23.76538,463.6765,0,0,0,-8.881784e-15
naive,2026-01-27 06:15:00,2137,6.25,23.66187,2731.443,535.1804,1.987015,16.83617,1,0,1912.01,1911.693,920.2217,406.0898,1326.312,3,494.1471,1.021678,31.14278,800,0,35.86134,200,0.1,0.1316031,0.3172331,0,250,0.3172331,991.471,24.0019,59.25336,5.171926,0.9653375,0,34.41618,17.84648,16.5697,423.9363,0,791.7994,0,-5.684342e-14,5.551115e-16,4.263256e-14,530.0085,1.021678,16.83617,35.86134,0,0,7.165734,8.881784e-16
naive,2026-01-27 06:30:00,2138,6.5,23.99354,2745.526,591.9946,0,20.96721,0,0,1921.868,1921.551,1376.506,538.5729,1915.079,4,571.4009,0.6856047,42.99267,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,545.0446,33.02059,58.90453,20.59371,0,0,34.59363,9.810803,24.78282,0,548.3837,2985.367,0,0,1.24345e-13,4.263256e-14,571.4009,0,20.96721,0,500,0.6856047,12.05339,-6.27276e-14
naive,2026-01-27 06:45:00,2139,6.75,24.03085,2761.384,648.8934,0.2434606,27.77711,0,0,1932.969,1932.652,622.0004,321.6682,943.6686,2,98.6412,1.477135,43.55028,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1310.651,33.43587,58.86528,50.58274,0,0,34.79344,23.59173,11.20172,0,345.2599,1919.961,0,0,-7.993606e-15,4.263256e-14,598.3106,0.2434606,27.77711,499.6694,0,1.233675,5.658763,-5.506706e-14
naive,2026-01-27 07:00:00,2140,7,23.961,2771.281,644.5472,3.226136,44.78109,0,0,1939.896,1939.579,1411.122,549.0169,1960.139,4,611.8885,2.806506,45.44403,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,528.4572,34.91519,58.93875,32.65872,0.41963,9.865899,34.91814,9.512229,25.40591,0,560.2864,3072.329,0,-1.136868e-13,1.24345e-13,4.263256e-14,611.8885,2.806506,34.91519,0,500,0,0,-1.705303e-13
naive,2026-01-27 07:15:00,2141,7.25,23.87773,2796.079,625.2635,1.705602,39.35619,0,0,1957.255,1956.938,628.6858,324.5509,953.2367,2,99.18408,6.656414,47.39625,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.252,36.44668,59.02633,26.40994,0,2.909508,35.2306,23.90854,11.32206,0,348.9768,1898.525,0,0,-7.993606e-15,4.263256e-14,598.8535,1.705602,36.44668,499.6694,0,4.950812,0,1.332268e-14
naive,2026-01-27 07:30:00,2142,7.5,23.87855,2775.354,606.3533,0.6701707,34.03587,0,0,1942.748,1942.43,1389.251,543.3368,1932.588,4,578.5839,3.356137,50.64757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,553.1796,38.94654,59.02547,27.76949,0,0,34.96946,9.957233,25.01222,0,553.2941,3024.616,0,0,1.24345e-13,4.263256e-14,578.5839,0.6701707,34.03587,0,500,2.685966,4.91067,1.172396e-13
naive,2026-01-27 07:45:00,2143,7.75,24.01518,2826.972,544.1993,0,38.09201,0,0,1978.88,1978.563,579.4279,310.4939,889.9218,2,34.80631,8.083543,47.03195,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1399.135,36.11483,58.88176,9.723542,0,1.977188,35.61985,25.18444,10.43541,0,336.0309,1798.701,0,5.684342e-14,-7.993606e-15,4.263256e-14,534.4757,0,36.11483,499.6694,0,8.083543,0,-4.263256e-14
naive,2026-01-27 08:00:00,2144,8,24.01736,2847.403,475.887,211.6217,48.35853,0,0,1993.182,1992.865,1397.74,560.6874,1958.427,4,464.1897,149.2709,44.96651,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,595.1252,34.52804,58.87948,11.69723,62.35084,13.83049,35.87728,10.71225,25.16502,0,573.8658,3217.756,0,0,1.24345e-13,4.263256e-14,464.1897,149.2709,34.52804,0,500,0,0,-5.684342e-14
naive,2026-01-27 08:15:00,2145,8.25,24.31869,2870.987,426.2854,208.6605,44.38891,0,0,2009.691,2009.374,587.9163,318.3765,906.2927,2,0,56.81593,49.47682,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1421.457,37.87206,58.56255,19.53601,58.92445,6.516852,36.17444,25.58623,10.5882,0,345.1317,1967.686,0,0,-7.993606e-15,4.263256e-14,406.7493,149.736,37.87206,499.6694,0,0,0,2.842171e-14
naive,2026-01-27 08:30:00,2146,8.5,24.45273,2876.482,364.0305,217.7376,51.34961,0,0,2013.537,2013.22,1299.29,532.8883,1832.178,4,333.0323,150.3673,48.77859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.9299,37.28529,58.42158,30.99817,67.37031,14.06432,36.24367,12.85074,23.39293,0,548.2685,3119.438,0,2.273737e-13,1.24345e-13,4.263256e-14,333.0323,150.3673,37.28529,0,500,0,0,0
naive,2026-01-27 08:45:00,2147,8.75,24.44002,2903.814,304.3423,220.2343,56.79341,0,0,2032.67,2032.352,549.8829,301.6095,851.4924,2,0,0,51.49239,800,0,430.8891,217.1951,0.1085975,0.2046279,0.3172331,0,250,0.3172331,1482.469,39.36489,58.43494,26.11048,67.57715,17.42851,36.58805,26.68445,9.903602,0,331.4277,1918.724,0,5.684342e-14,-7.993606e-15,4.263256e-14,278.2319,152.6572,39.36489,430.8891,0,0,0,0
naive,2026-01-27 09:00:00,2148,9,24.5023,2881.395,244.5241,223.0557,51.73399,0,1,2016.976,2016.659,800.2599,392.1051,1192.365,3,167.1407,154.8356,70.38862,800,0,68.64362,200,0.1,0.1367646,0.3172331,0,250,0.3172331,1216.399,53.77561,58.36944,8.739762,68.22004,0,36.30557,21.89519,14.41039,0,414.0003,2344.092,0,0,2.19269e-15,4.263256e-14,235.7843,154.8356,51.73399,68.64362,0,0,2.041619,2.842171e-14
naive,2026-01-27 09:15:00,2149,9.25,24.54841,2916.183,182.4594,229.4514,48.02271,0,1,2041.328,2041.011,1208.903,510.862,1719.765,4,183.2277,154.8338,81.70378,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.1078,62.39004,58.32094,0,74.61763,0,36.74391,14.97794,21.76597,0,525.8399,2955.224,0,5.684342e-14,1.24345e-13,4.263256e-14,182.4594,154.8338,48.02271,0,500,0.768347,14.36733,0
naive,2026-01-27 09:30:00,2150,9.5,24.70714,2914.342,148.9227,232.4332,63.60022,1,1,2040.039,2039.722,569.4109,310.2184,879.6293,2,0,0,79.62934,800,0,300.436,249.8084,0.1249042,0.2046279,0.3172331,0,250,0.3172331,1470.311,60.70486,58.154,3.201696,77.71827,2.895363,36.72071,26.4656,10.25511,337.2074,0,748.5785,0,5.684342e-14,-6.483702e-14,4.263256e-14,145.721,154.715,60.70486,300.436,0,0,0,0
naive,2026-01-27 09:45:00,2151,9.75,24.71371,2936.966,122.353,236.54,65.81399,1,1,2055.876,2055.559,628.4734,336.2561,964.7294,2,0,73.26593,91.46351,800,0,199.0761,200,0.1,0.1573007,0.3172331,0,250,0.3172331,1427.086,69.72175,58.14709,6.53244,80.01857,0,37.00578,25.68755,11.31823,361.9436,0,807.7723,0,0,-1.34337e-14,4.263256e-14,115.8206,156.5215,65.81399,199.0761,0,0,3.907756,-2.842171e-14
naive,2026-01-27 10:00:00,2152,10,25.02635,2966.102,85.11979,234.5974,86.15556,1,1,2076.271,2075.954,1157.955,498.9495,1656.904,4,94.55737,159.0466,103.3002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.9993,78.48639,57.81828,0,75.55072,7.669165,377.7029,166.9969,210.7059,667.3416,0,1399.963,0,0,1.24345e-13,4.263256e-14,85.11979,159.0466,78.48639,0,500,9.437576,0,-4.263256e-14
naive,2026-01-27 10:15:00,2153,10.25,25.12701,2992.449,77.11499,234.0337,72.99494,1,1,2094.714,2094.397,595.2134,321.5934,916.8068,2,0,0,116.8068,800,0,234.0597,266.4024,0.1332012,0.2046279,0.3172331,0,250,0.3172331,1499.184,88.65447,57.7124,0,77.08897,0,381.8271,273.273,108.554,594.8665,0,1257.785,0,0,-7.993606e-15,4.263256e-14,77.11499,156.9447,72.99494,242.3382,0,0,15.65953,0
naive,2026-01-27 10:30:00,2154,10.5,25.24681,3019.802,72.59825,235.5333,85.65917,1,1,2113.861,2113.544,601.7919,324.4936,926.2855,2,0,0,126.2855,800,0,228.3809,209.2653,0.1046326,0.1677497,0.3172331,0,250,0.3172331,1511.752,95.7276,57.58641,0,79.75064,0,386.245,276.2275,110.0175,600.7211,0,1274.227,0,0,5.193068e-14,4.263256e-14,72.59825,155.7826,85.65917,234.498,0,0,10.06844,0
naive,2026-01-27 10:45:00,2155,10.75,25.52027,3034.912,77.78562,231.3632,98.66451,1,1,2124.438,2124.121,753.9731,386.6608,1140.634,3,41.3728,158.6587,140.6024,800,0,36.41283,200.1291,0.1000646,0.1317713,0.3172331,0,250,0.3172331,1370.148,106.2726,57.29879,0,72.70444,0,390.323,251.7372,138.5857,638.3981,0,1337.75,0,5.684342e-14,-2.553513e-14,4.263256e-14,77.78562,158.6587,98.66451,36.92935,0,0,7.608125,0
naive,2026-01-27 11:00:00,2156,11,25.57635,3011.167,72.69764,230.641,101.3811,1,0,2107.817,2107.5,787.3697,397.6102,1184.98,3,73.09366,162.5898,149.2964,800,0,0,200.0976,0.1000488,0.1260184,0.3172331,0,250,0.3172331,1320.13,112.7769,57.23981,0,68.05116,0,387.7086,242.8227,144.8859,640.4329,0,1333.859,0,0,5.065393e-14,4.263256e-14,72.69764,162.5898,101.3811,0.3905061,0,0.3960191,11.39578,-2.842171e-14
naive,2026-01-27 11:15:00,2157,11.25,25.73215,3046.769,80.97486,232.4193,120.8664,1,0,2132.738,2132.421,801.2385,403.2406,1204.479,3,77.15929,164.5112,162.8087,800,0,0.2645076,200,0.1,0.1259985,0.3172331,0,250,0.3172331,1331.182,122.781,57.07595,3.551064,67.90813,0,393.5331,245.6299,147.9032,648.8706,0,1356.798,0,-5.684342e-14,-2.775558e-17,4.263256e-14,77.4238,164.5112,120.8664,0.2645076,0,0,1.914612,0
naive,2026-01-27 11:30:00,2158,11.5,26.1216,3060.955,73.71346,231.813,138.1955,1,0,2142.669,2142.351,1198.088,518.869,1716.957,4,75.84029,164.2437,176.8734,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,944.2631,132.8367,56.66635,0,67.56933,5.358819,398.5157,175.6238,222.8919,695.4895,0,1443.786,0,1.136868e-13,1.24345e-13,4.263256e-14,73.71346,164.2437,132.8367,0,500,2.12683,0,-2.842171e-14
naive,2026-01-27 11:45:00,2159,11.75,26.32789,3073.444,90.13101,237.1542,160.7594,0,0,2151.411,2151.093,642.745,342.5477,985.2927,2,0,0,185.2927,800,0,252.8213,261.712,0.130856,0.2046279,0.3172331,0,250,0.3172331,1508.348,138.8541,56.44939,3.615727,70.84815,21.90527,401.8375,281.7272,120.1103,0,628.3663,3520.96,0,5.684342e-14,4.884981e-14,4.263256e-14,86.51528,166.3061,138.8541,252.8213,0,0,0,0
naive,2026-01-27 12:00:00,2160,12,26.5174,3048.638,111.9847,234.2163,163.3728,0,0,2134.047,2133.729,651.0307,346.2004,997.2311,2,0,0,197.2311,800,0,244.8039,200.4698,0.1002349,0.1647962,0.3172331,0,250,0.3172331,1482.699,147.5014,56.25007,32.95334,68.44373,15.87137,400.1523,278.0189,122.1334,0,627.1954,3561.203,0,-5.684342e-14,-2.889355e-14,4.263256e-14,79.03136,165.7725,147.5014,244.8039,0,0,0,0
naive,2026-01-27 12:15:00,2161,12.25,26.60488,3059.375,91.62735,237.7251,175.9169,0,0,2141.562,2141.245,830.2333,416.544,1246.777,3,72.77875,168.0271,205.9714,800,0,1.753155,200,0.1,0.1262329,0.3172331,0,250,0.3172331,1311.012,153.8938,56.15806,17.09544,69.69802,22.02313,402.2875,246.2705,156.017,0,666.9515,3754.774,0,0,-2.775558e-17,4.263256e-14,74.53191,168.0271,153.8938,1.753155,0,0,0,2.842171e-14
naive,2026-01-27 12:30:00,2162,12.5,26.62403,3080.205,100.18,236.4352,183.8325,0,0,2156.144,2155.827,1234.492,534.455,1768.947,4,79.72663,166.179,223.0409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.3349,166.6133,56.13792,20.4534,70.25613,17.21922,405.1869,173.1391,232.0478,0,710.8299,4002.883,0,0,1.24345e-13,4.263256e-14,79.72663,166.179,166.6133,0,500,0,0,-5.684342e-14
naive,2026-01-27 12:45:00,2163,12.75,26.99915,3096.355,101.9067,236.507,193.3095,0,0,2167.449,2167.131,674.905,356.7254,1031.63,3,0,0,231.6305,800,0,240.3071,264.8406,0.1324203,0.2046279,0.3172331,0,250,0.3172331,1492.226,172.3347,55.74339,24.49925,73.60741,20.97488,410.4943,282.6136,127.8807,0,643.3115,3644.736,0,-5.684342e-14,-7.993606e-15,4.263256e-14,77.40748,162.8996,172.3347,240.3071,0,0,0,0
