controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 13:00:00,2164,13,27.11949,3103.902,104.8739,241.3713,200.1809,0,0,2172.731,2172.414,685.6976,361.4833,1047.181,3,0,0,247.1809,800,0,238.0958,205.2749,0.1026375,0.1667662,0.3172331,0,250,0.3172331,1486.716,183.6663,55.61682,29.18695,78.96243,16.51456,412.5291,282.2778,130.2513,0,646.8967,3681.92,0,0,2.04281e-14,4.263256e-14,75.68695,162.4089,183.6663,238.0958,0,0,0,0
naive,2026-01-27 13:15:00,2165,13.25,27.50397,3130.376,93.81725,239.9489,205.856,0,0,2191.263,2190.946,850.0222,427.1928,1277.215,3,56.59792,164.5231,256.094,800,0,20.97047,200,0.1,0.1292586,0.3172331,0,250,0.3172331,1340.924,189.5014,55.21245,16.24887,75.42576,16.35458,419.4156,256.6576,162.758,0,686.9807,3874.419,0,0,1.165734e-15,4.263256e-14,77.56839,164.5231,189.5014,20.97047,0,0,0,0
naive,2026-01-27 13:30:00,2166,13.5,27.54478,3103.963,89.85435,242.5395,210.8112,0,0,2172.774,2172.457,1260.381,546.4111,1806.793,4,75.1657,164.2832,267.3436,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.0757,197.7385,55.16953,14.68865,78.25623,13.0727,416.2344,174.7246,241.5097,0,723.64,4078.284,0,0,1.24345e-13,4.263256e-14,75.1657,164.2832,197.7385,0,500,0,0,-5.684342e-14
naive,2026-01-27 13:45:00,2167,13.75,27.83416,3076.717,90.09582,239.6625,216.2042,0,0,2153.702,2153.385,706.2813,370.5576,1076.839,3,0,0,276.8389,800,0,245.8654,263.451,0.1317255,0.2046279,0.3172331,0,250,0.3172331,1447.103,204.1207,54.86517,9.595452,74.29746,12.08351,415.112,278.9198,136.1923,0,651.8064,3667.927,0,1.136868e-13,4.884981e-14,4.263256e-14,80.50037,165.365,204.1207,245.8654,0,0,0,0
naive,2026-01-27 14:00:00,2168,14,27.92589,3040.383,88.47828,239.8358,222.6512,0,1,2128.268,2127.951,710.9914,372.6341,1083.626,3,0,0,283.6255,800,0,236.2005,204.3594,0.1021797,0.1658912,0.3172331,0,250,0.3172331,1416.96,208.9165,54.7687,16.05231,76.0612,13.7346,411.0092,273.6419,137.3673,0,648.9284,3666.387,0,-5.684342e-14,5.767609e-14,4.263256e-14,72.42597,163.7746,208.9165,236.2005,0,0,0,2.842171e-14
naive,2026-01-27 14:15:00,2169,14.25,28.09304,3057.037,101.9577,236.2254,233.5936,0,1,2139.926,2139.609,865.2573,434.1834,1299.441,3,54.29286,161.6671,283.4808,800,0,17.30892,200,0.1,0.1286821,0.3172331,0,250,0.3172331,1274.351,208.4309,54.5929,30.35591,74.55832,25.1627,414.7332,246.9786,167.7546,0,686.0387,3892.773,0,1.705303e-13,1.69309e-15,4.263256e-14,71.60178,161.6671,208.4309,17.30892,0,0,0,0
naive,2026-01-27 14:30:00,2170,14.5,28.35703,3074.68,121.0809,230.4843,249.2125,0,1,2152.276,2151.959,1279.143,555.0367,1834.179,4,72.18302,162.2378,299.7584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.816,219.766,54.31525,48.89786,68.24656,29.44653,419.4875,170.1155,249.372,0,730.8914,4160.872,0,-1.136868e-13,1.24345e-13,4.263256e-14,72.18302,162.2378,219.766,0,500,0,0,0
naive,2026-01-27 14:45:00,2171,14.75,28.51109,3079.634,103.9411,229.1074,255.5657,1,1,2155.744,2155.426,719.268,376.2828,1095.551,3,0,0,295.5508,800,0,237.8869,265.4456,0.1327228,0.2046279,0.3172331,0,250,0.3172331,1436.158,216.317,54.15322,26.46145,68.70013,39.24877,421.5558,280.8408,140.7149,664.7987,0,1432.829,0,0,-1.216804e-13,4.263256e-14,77.47962,160.4073,216.317,237.8869,0,0,0,0
naive,2026-01-27 15:00:00,2172,15,28.70404,3080.14,85.82411,228.6975,258.6763,1,1,2156.098,2155.781,728.6771,380.4308,1109.108,3,0,0,309.1079,800,0,235.271,206.5861,0.103293,0.1671472,0.3172331,0,250,0.3172331,1427.104,225.7625,53.95028,11.62583,67.6248,32.91387,423.3823,280.2333,143.149,667.1273,0,1410.268,0,-1.136868e-13,6.189493e-15,4.263256e-14,74.19829,161.0728,225.7625,235.271,0,0,0,0
naive,2026-01-27 15:15:00,2173,15.25,28.58033,3030.708,78.46169,229.5827,250.7819,1,1,2121.495,2121.178,885.1392,442.5256,1327.665,3,57.84632,160.3651,309.4533,800,0,20.61537,201.3997,0.1006999,0.1300842,0.3172331,0,250,0.3172331,1236.039,226.321,54.08039,0,69.21759,24.46089,415.4774,242.068,173.4093,689.3841,0,1437.328,0,0,2.595146e-14,4.263256e-14,78.46169,160.3651,226.321,26.21422,0,0,0,0
naive,2026-01-27 15:30:00,2174,15.5,28.59505,3043.145,103.5333,229.7076,252.5493,1,1,2130.202,2129.884,918.9881,453.0089,1371.997,3,95.16181,160.703,316.1322,800,0,5.472038,200,0.1,0.1268184,0.3172331,0,250,0.3172331,1210.896,231.1684,54.06491,2.899467,69.00458,21.38094,417.3147,237.2193,180.0955,694.4167,0,1452.045,0,0,2.220446e-16,4.263256e-14,100.6338,160.703,231.1684,5.472038,0,0,0,0
naive,2026-01-27 15:45:00,2175,15.75,28.92807,3033.129,114.6475,230.6764,267.0808,1,1,2123.19,2122.873,1311.487,565.4807,1876.968,4,104.2535,159.9532,312.7612,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.386,227.8701,53.71466,10.39404,70.7231,39.21065,418.9477,160.1026,258.8451,733.3204,0,1546.139,0,-1.136868e-13,1.24345e-13,4.263256e-14,104.2535,159.9532,227.8701,0,500,0,0,-1.136868e-13
naive,2026-01-27 16:00:00,2176,16,28.95289,3066.612,124.3233,226.7155,253.7918,1,1,2146.628,2146.311,724.8146,378.728,1103.543,3,0,0,303.5427,800,0,268.7558,257.7284,0.1288642,0.2046279,0.3172331,0,250,0.3172331,1421.496,221.0935,53.68855,12.76719,69.51575,32.69838,423.8008,280.6407,143.1601,665.8243,0,1413.187,0,0,-7.993606e-15,4.263256e-14,111.5561,157.1997,221.0935,268.7558,0,0,0,-2.842171e-14
naive,2026-01-27 16:15:00,2177,16.25,29.04057,3025.487,121.4919,225.2549,241.3885,1,1,2117.841,2117.524,758.2489,393.4675,1151.716,3,0,52.72748,298.9889,800,0,226.3093,201.1105,0.1005553,0.1622878,0.3172331,0,250,0.3172331,1359.275,217.5669,53.59634,0,67.71004,23.82165,418.9151,268.8685,150.0466,667.048,0,1390.6,0,-1.136868e-13,4.03011e-14,4.263256e-14,121.4919,157.5449,217.5669,230.7514,0,0,0,0
naive,2026-01-27 16:30:00,2178,16.5,29.05596,2992.429,142.5039,222.3576,229.678,1,1,2094.7,2094.383,920.612,449.7003,1370.312,3,128.9922,155.447,285.8731,800,0,4.315482,200,0.1,0.1266364,0.3172331,0,250,0.3172331,1173.771,207.9876,53.58015,9.196229,66.91061,21.69036,414.4766,232.2531,182.2235,686.2453,0,1443.497,0,0,-2.220446e-16,4.263256e-14,133.3077,155.447,207.9876,4.315482,0,0,0,2.842171e-14
naive,2026-01-27 16:45:00,2179,16.75,29.00285,2994.208,168.7539,223.6367,233.0408,1,1,2095.946,2095.629,1324.665,565.0678,1889.733,4,156.5606,157.0073,276.165,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.9634,201.0418,53.63601,12.19334,66.62944,31.99897,414.2442,152.3737,261.8704,723.7658,0,1523.16,0,0,1.24345e-13,4.263256e-14,156.5606,157.0073,201.0418,0,500,0,0,0
naive,2026-01-27 17:00:00,2180,17,28.82816,2944.339,223.5739,221.9859,216.2841,1,1,2061.038,2060.72,700.7851,368.1346,1068.92,3,0,0,268.9198,800,0,352.4712,236.7996,0.1183998,0.2046279,0.3172331,0,250,0.3172331,1359.935,196.1433,53.81974,24.24288,68.84572,20.14078,405.8038,267.7616,138.0421,639.8619,0,1379.754,0,1.136868e-13,-6.483702e-14,4.263256e-14,199.331,153.1402,196.1433,352.4712,0,0,0,0
naive,2026-01-27 17:15:00,2181,17.25,28.69271,2924.185,258.8407,221.9244,200.846,1,1,2046.929,2046.612,880.4487,434.9514,1315.4,3,104.1349,151.3683,259.8969,800,0,147.0492,200,0.1,0.1491092,0.3172331,0,250,0.3172331,1166.163,189.8439,53.9622,7.656639,70.55616,11.00211,401.847,228.9377,172.9093,666.0489,0,1406.307,0,-5.684342e-14,2.969847e-15,4.263256e-14,251.184,151.3683,189.8439,147.0492,0,0,0,2.842171e-14
naive,2026-01-27 17:30:00,2182,17.5,28.91704,2952.341,311.9398,214.6148,207.5454,0,0,2066.639,2066.322,1408.007,586.2606,1994.267,4,287.2629,149.2155,257.789,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,658.3148,187.8415,53.72625,24.67689,65.39934,19.70392,407.6914,129.8675,277.8239,0,720.0152,4055.023,0,0,1.24345e-13,4.263256e-14,287.2629,149.2155,187.8415,0,500,0,0,-5.684342e-14
naive,2026-01-27 17:45:00,2183,17.75,28.89944,2950.608,348.6184,215.1978,187.4289,0,0,2065.426,2065.108,682.8133,360.2118,1043.025,3,0,0,243.0251,800,0,486.8592,203.2026,0.1016013,0.2046279,0.3172331,0,250,0.3172331,1382.295,177.1178,53.74477,10.85715,66.09991,10.31114,407.2965,272.585,134.7116,0,634.8301,3563.854,0,0,-7.993606e-15,4.263256e-14,337.7613,149.0979,177.1178,486.8592,0,0,0,0
naive,2026-01-27 18:00:00,2184,18,28.72815,2927.619,403.5239,0.2670864,178.2173,0,0,2049.333,2049.016,958.7569,438.5275,1397.284,3,364.2748,0.2075144,232.802,800,0,12.68228,200,0.1,0.1279537,0.3172331,0,250,0.3172331,1090.259,169.9862,53.92492,26.56681,0.05957198,8.231108,402.6272,214.2004,188.4268,0,654.345,3584.162,0,1.136868e-13,3.885781e-16,4.263256e-14,376.9571,0.2075144,169.9862,12.68228,0,0,0,2.156608e-14
naive,2026-01-27 18:15:00,2185,18.25,28.58668,2953.524,445.2508,2.081758,171.6144,0,0,2067.467,2067.149,1388.429,561.7426,1950.172,4,420.8164,0.5286482,228.8268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.7202,167.3425,54.07371,24.43438,1.55311,4.271927,404.9517,132.9399,272.0117,0,695.5192,3809.351,0,-1.136868e-13,1.24345e-13,4.263256e-14,420.8164,0.5286482,167.3425,0,500,0,0,0
naive,2026-01-27 18:30:00,2186,18.5,28.66859,2941.339,496.3474,0,161.1874,0,0,2058.938,2058.62,661.1851,350.677,1011.862,3,0,0,211.8621,800,0,470.4126,207.3142,0.1036571,0.2046279,0.3172331,0,250,0.3172331,1397.435,154.7973,53.98756,25.93479,0,6.390079,403.9941,274.1975,129.7966,0,626.1284,3427.707,0,0,-7.993606e-15,4.263256e-14,470.4126,0,154.7973,474.2247,0,0,0,0
naive,2026-01-27 18:45:00,2187,18.75,28.50279,2925.553,541.9206,0.6911683,142.3747,0,0,2047.887,2047.57,1023.801,452.4575,1476.258,3,488.2207,5.890811,182.1465,800,0,29.12632,200,0.1,0.1305427,0.3172331,0,250,0.3172331,1023.769,133.3272,54.16194,24.57358,0,9.04751,400.3929,200.1624,200.2306,0,654.3888,3580.595,0,-5.684342e-14,6.938894e-16,4.263256e-14,517.347,0.6911683,133.3272,29.12632,0,5.199643,0,8.348877e-14
naive,2026-01-27 19:00:00,2188,19,28.37155,2892.468,550.0921,0,133.5051,0,0,2024.727,2024.41,1433.923,566.0765,2000,4,546.1364,4.253078,160.614,788.9965,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.4866,117.7345,53.55311,3.955713,0,15.77057,394.7507,115.1241,279.6265,0,684.2754,3710.091,0,2.273737e-13,1.24345e-13,4.263256e-14,546.1364,0,117.7345,0,500,4.253078,0,4.174439e-14
naive,2026-01-27 19:15:00,2189,19.25,28.16873,2903.181,584.1842,0,118.5472,0,0,2032.227,2031.909,671.5751,347.0839,1018.659,3,68.70855,2.98718,146.9633,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1360.334,107.9666,54.51329,15.80622,0,10.58053,394.4968,264.0688,130.4281,0,613.2066,3338.575,0,0,-7.993606e-15,4.263256e-14,568.378,0,107.9666,499.6694,0,2.98718,0,2.664535e-15
naive,2026-01-27 19:30:00,2190,19.5,27.94088,2844.669,607.417,0,101.7504,0,0,1991.269,1990.951,1435.948,564.0519,2000,4,569.4459,3.838298,139.6688,787.0471,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,555.0033,102.8623,53.86642,37.97114,0,0,384.6744,107.2159,277.4586,0,671.2678,3696.873,0,2.273737e-13,1.24345e-13,4.263256e-14,569.4459,0,101.7504,0,500,3.838298,1.111874,-8.304468e-14
naive,2026-01-27 19:45:00,2191,19.75,28.08512,2858.943,610.2933,1.339483,91.15895,0,0,2001.26,2000.943,650.8349,339.0415,989.8764,2,59.45421,3.386466,127.0357,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.108,93.4118,54.60123,51.16969,0,0,387.7932,261.6165,126.1767,0,600.6581,3330.461,0,0,-7.993606e-15,4.263256e-14,559.1236,1.339483,91.15895,499.6694,0,2.046984,2.252849,-1.776357e-15
naive,2026-01-27 20:00:00,2192,20,27.98533,2861.574,581.4967,1.405766,80.94532,0,0,2003.102,2002.785,1409.774,557.6358,1967.409,4,534.4381,4.302168,128.6691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.0112,94.71558,54.70618,47.05858,0,0,387.3263,114.6666,272.6597,0,672.3024,3717.295,0,0,1.24345e-13,4.263256e-14,534.4381,1.405766,80.94532,0,500,2.896402,13.77025,1.54099e-13
naive,2026-01-27 20:15:00,2193,20.25,27.85462,2841.656,553.654,2.151326,73.08396,0,0,1989.159,1988.842,600.232,323.5546,923.7865,2,2.11249,2.400336,119.2737,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1388.61,87.92416,54.84365,51.8721,0,0,383.5638,267.7617,115.8022,0,591.3162,3280.019,0,-1.136868e-13,-7.993606e-15,4.263256e-14,501.7819,2.151326,73.08396,499.6694,0,0.2490096,14.84019,-1.554312e-14
naive,2026-01-27 20:30:00,2194,20.5,27.68084,2866.776,508.4692,0,69.01756,0,0,2006.743,2006.426,1353.475,538.809,1892.284,4,484.0662,3.436158,104.7818,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,652.9506,77.38697,55.02643,24.40301,0,0,385.5334,125.4442,260.0892,0,664.2532,3633.583,0,1.136868e-13,1.24345e-13,4.263256e-14,484.0662,0,69.01756,0,500,3.436158,8.369411,3.28626e-14
naive,2026-01-27 20:45:00,2195,20.75,27.67215,2847.098,452.4473,0,66.29522,0,0,1992.969,1992.652,573.8932,312.1945,886.0877,2,0,0,86.08766,800,0,444.2073,213.8655,0.1069328,0.2046279,0.3172331,0,250,0.3172331,1418.758,63.58631,55.03557,8.240027,0,2.708911,382.8168,272.5204,110.2965,0,585.2352,3171.092,0,-5.684342e-14,4.884981e-14,4.263256e-14,444.2073,0,63.58631,445.338,0,0,0,0
naive,2026-01-27 21:00:00,2196,21,27.57099,2831.252,390.4829,0,70.28693,0,0,1981.876,1981.559,833.0696,386.5273,1219.597,3,335.6186,0.1185566,83.85967,800,0,54.86433,200.1158,0.1000579,0.134668,0.3172331,0,250,0.3172331,1148.489,62.00852,55.14196,0,0,8.278408,379.8742,220.1356,159.7386,0,608.2496,3283.338,0,1.136868e-13,2.872702e-14,4.263256e-14,390.4829,0,62.00852,55.32745,0,0.1185566,0,1.311451e-14
naive,2026-01-27 21:15:00,2197,21.25,27.4938,2790.99,333.8054,0,58.94592,0,0,1953.693,1953.376,839.3463,387.7393,1227.086,3,348.6908,0.08557406,78.30921,800,0,0,200.0843,0.1000421,0.12601,0.3172331,0,250,0.3172331,1114.029,57.9527,55.22314,0,0,0.9932144,373.8637,213.1835,160.6802,0,601.1129,3243.995,0,5.684342e-14,2.292611e-14,4.263256e-14,333.8054,0,57.9527,0.3371118,0,14.97098,0,1.598721e-14
naive,2026-01-27 21:30:00,2198,21.5,27.3904,2765.724,291.291,0,52.81012,0,0,1936.007,1935.69,791.9059,373.6215,1165.527,3,291.5594,0.1330035,73.83505,800,0,0,200.0528,0.1000264,0.1259901,0.3172331,0,250,0.3172331,1143.784,54.70267,55.33189,0,0,0,369.6747,218.402,151.2726,0,592.0236,3193.881,0,0,-2.775558e-16,4.263256e-14,291.291,0,52.81012,0.2111216,0,0.4014522,1.892549,-2.275957e-14
naive,2026-01-27 21:45:00,2199,21.75,27.21762,2767.752,248.7183,0,45.65623,0,0,1937.426,1937.109,756.9922,362.5624,1119.555,3,255.139,0.9519211,63.46358,800,0,0,200.0213,0.1000106,0.1259703,0.3172331,0,250,0.3172331,1180.117,47.10642,55.51362,0,0,0,368.608,224.5249,144.083,0,587.0873,3166.527,0,-5.684342e-14,5.334622e-14,4.263256e-14,248.7183,0,45.65623,0.08515132,0,7.372651,1.450182,2.664535e-14
naive,2026-01-27 22:00:00,2200,22,27.02516,2768.027,222.9849,0,38.36549,0,0,1937.619,1937.302,1114.428,465.459,1579.887,4,214.7821,1.6682,63.43689,800,500,0,324.9898,0.1624949,0.1259505,0.3172331,0,250,0.3172331,822.8734,47.18428,55.71604,8.2028,0,0,367.1657,155.929,211.2367,0,621.388,3369.103,0,-5.684342e-14,-8.038015e-14,4.263256e-14,214.7821,0,38.36549,0,500,1.6682,8.818797,-2.398082e-14
naive,2026-01-27 22:15:00,2201,22.25,26.66686,2761.164,180.0529,0,28.17841,0,0,1932.815,1932.498,551.0541,302.1259,853.1799,2,0,0,53.17995,800,0,180.0529,279.9254,0.1399627,0.2046413,0.3172331,0,250,0.3172331,1381.444,39.70761,56.09288,0,0,0,363.5403,259.8337,103.7066,0,561.9596,3027.673,0,0,9.423018e-14,4.263256e-14,180.0529,0,28.17841,184.5415,0,0,11.5292,0
naive,2026-01-27 22:30:00,2202,22.5,26.47038,2754.164,162.3318,0,31.84332,0,0,1927.915,1927.598,547.8251,300.7024,848.5275,2,0,0,48.52747,800,0,160.7836,239.6854,0.1198427,0.1762649,0.3172331,0,250,0.3172331,1379.772,36.31005,56.29953,1.548194,0,0,361.1505,258.4686,102.6819,0,559.171,3014.774,0,5.684342e-14,-1.99285e-14,4.263256e-14,160.7836,0,31.84332,163.19,0,0,4.466733,0
naive,2026-01-27 22:45:00,2203,22.75,26.61743,2769.13,119.5924,0,39.59322,0,0,1938.391,1938.074,542.4993,298.3545,840.8538,2,0,0,40.85382,800,0,119.5924,209.7496,0.1048748,0.1509264,0.3172331,0,250,0.3172331,1395.575,30.52028,56.14486,0,0,9.072945,364.2166,262.2234,101.9933,0,562.2827,3029.392,0,5.684342e-14,1.14353e-14,4.263256e-14,119.5924,0,30.52028,133.2426,0,0,0,0
naive,2026-01-27 23:00:00,2204,23,26.31585,2747.553,101.9142,0,42.35171,0,0,1923.287,1922.97,605.8483,316.7812,922.6295,2,79.86447,0.1368008,42.6282,800,0,22.04976,204.2041,0.1021021,0.1320762,0.3172331,0,250,0.3172331,1317.121,31.94869,56.46204,0,0,10.40301,359.14,245.9493,113.1908,0,564.6731,3042.182,0,-5.684342e-14,-1.665335e-15,4.263256e-14,101.9142,0,31.94869,38.86633,0,0.1368008,0,1.776357e-15
naive,2026-01-27 23:15:00,2205,23.25,26.17706,2742.91,90.27356,0.6723892,39.56686,0,0,1920.037,1919.72,598.6486,313.6001,912.2486,2,79.92467,0.08860012,32.23538,800,0,10.34889,201.5848,0.1007924,0.1285844,0.3172331,0,250,0.3172331,1321.071,24.19534,56.60802,0,0.583789,15.37152,357.514,245.9856,111.5284,0,562.4479,3030.786,0,-5.684342e-14,-2.56184e-14,4.263256e-14,90.27356,0.08860012,24.19534,16.68799,0,0,0,-3.469447e-15
naive,2026-01-27 23:30:00,2206,23.5,26.0806,2697.142,93.96548,0,33.86889,1,1,1887.999,1887.682,600.8059,314.2204,915.0263,2,82.70489,0,32.32141,800,0,6.212163,200,0.1,0.126935,0.3172331,0,250,0.3172331,1286.876,24.28486,56.70947,5.04843,0,9.584025,350.8553,239.1459,111.7094,555.1474,0,1055.205,0,-5.684342e-14,3.330669e-16,4.263256e-14,88.91705,0,24.28486,6.212163,0,0,0,0
naive,2026-01-27 23:45:00,2207,23.75,26.09496,2711.836,107.0524,0,29.91663,1,1,1898.285,1897.968,994.2887,427.0771,1421.366,3,92.20743,0.3402118,28.81815,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.6794,21.64936,56.69437,14.84498,0,8.267275,352.8704,167.9841,184.8863,596.5979,0,1155.022,0,-5.684342e-14,1.24345e-13,4.263256e-14,92.20743,0,21.64936,0,500,0.3402118,0,-5.484502e-14
naive,2026-01-28 00:00:00,2208,0,26.29788,2698.852,83.61921,0.776311,17.05137,1,1,1889.196,1888.879,539.4789,297.023,836.5019,2,0,0,36.50189,800,0,84.26503,303.8511,0.1519256,0.2046279,0.3172331,0,250,0.3172331,1349.4,27.36244,56.48095,0,0.130485,0,352.644,251.8837,100.7602,548.9067,0,1034.497,0,-5.684342e-14,-3.641532e-14,4.263256e-14,83.61921,0.645826,17.05137,85.07207,0,0,10.31107,-1.332268e-15
naive,2026-01-28 00:15:00,2209,0.25,26.09965,2729.028,69.79117,0,17.24514,1,1,1910.32,1910.002,536.8994,295.8858,832.7852,2,0,0,32.78523,800,0,69.79117,286.3555,0.1431777,0.1913306,0.3172331,0,250,0.3172331,1373.103,24.62836,56.68943,0,0,0,355.1415,255.2692,99.87225,551.155,0,1038.534,0,0,4.510281e-14,4.263256e-14,69.79117,0,17.24514,77.06991,0,0,7.383223,0
naive,2026-01-28 00:30:00,2210,0.5,25.84166,2731.18,66.42377,0,24.84474,1,1,1911.826,1911.509,532.4156,293.9091,826.3246,2,0,0,26.32462,800,0,66.42377,269.7045,0.1348522,0.1803138,0.3172331,0,250,0.3172331,1379.094,19.82946,56.96078,0,0,5.015282,353.5563,255.0374,98.51889,549.8739,0,1035.667,0,0,1.759703e-14,4.263256e-14,66.42377,0,19.82946,87.91747,0,0,0,0
naive,2026-01-28 00:45:00,2211,0.75,25.83973,2729.419,31.1027,0,23.08323,1,1,1910.594,1910.276,533.9759,294.597,828.5729,2,0,0,28.57291,800,0,31.1027,261.8863,0.1309432,0.1698289,0.3172331,0,250,0.3172331,1376.3,21.52347,56.96281,0,0,1.559764,353.3144,254.5108,98.80357,549.3962,0,1034.709,0,-5.684342e-14,1.076361e-13,4.263256e-14,31.1027,0,21.52347,86.05423,0,0,0,0
naive,2026-01-28 01:00:00,2212,1,25.72867,2678.634,55.42034,0,19.66905,1,1,1875.044,1874.726,533.1196,294.2195,827.3391,2,0,0,27.33911,800,0,55.42034,247.99,0.123995,0.164906,0.3172331,0,250,0.3172331,1341.607,20.61835,57.07961,0,0,0,345.9588,247.5359,98.42288,541.7554,0,1019.296,0,0,2.939315e-14,4.263256e-14,55.42034,0,19.66905,96.91927,0,0,0.9493021,0
naive,2026-01-28 01:15:00,2213,1.25,25.85404,2644.369,60.43156,0,13.11874,1,1,1851.058,1850.741,534.5188,294.8363,829.3551,2,0,0,29.35512,800,0,60.43156,232.8431,0.1164215,0.1561557,0.3172331,0,250,0.3172331,1316.222,22.10933,56.94775,0,0,0,342.4046,243.4718,98.93278,538.3081,0,1012.55,0,-1.136868e-13,-3.103073e-14,4.263256e-14,60.43156,0,13.11874,97.4737,0,0,8.99059,0
naive,2026-01-28 01:30:00,2214,1.5,25.81325,2646.934,85.29585,0.7481871,16.96025,1,1,1852.854,1852.536,528.5527,292.2061,820.7588,2,0,0,20.75878,800,0,86.04404,211.2954,0.1056477,0.1466179,0.3172331,0,250,0.3172331,1323.984,15.64162,56.99065,0,0,1.31863,342.4525,244.7044,97.74804,537.1543,0,1010.194,0,-5.684342e-14,-3.044787e-14,4.263256e-14,85.29585,0.7481871,15.64162,89.5686,0,0,0,-4.440892e-16
naive,2026-01-28 01:45:00,2215,1.75,25.5947,2637.034,71.17158,0,12.22797,1,1,1845.923,1845.606,559.3896,302.0601,861.4497,2,31.44325,2.010641,27.99576,800,0,39.72833,201.3301,0.100665,0.1330496,0.3172331,0,250,0.3172331,1286.217,21.14359,57.22051,0,0,0,339.6624,236.6726,102.9898,538.7326,0,1013.092,0,5.684342e-14,-2.628453e-14,4.263256e-14,71.17158,0,12.22797,45.04861,0,2.010641,8.915618,1.021405e-14
naive,2026-01-28 02:00:00,2216,2,25.44429,2631.683,70.52863,0,19.64388,1,1,1842.178,1841.861,604.2896,315.3895,919.679,2,85.78763,2.821541,31.06987,800,0,0,201.2984,0.1006492,0.1267746,0.3172331,0,250,0.3172331,1237.571,23.50267,57.37871,0,0,0,337.9444,227.0303,110.9141,542.4198,0,1020.288,0,0,5.034861e-14,4.263256e-14,70.52863,0,19.64388,5.193508,0,18.08054,3.858794,3.552714e-15
naive,2026-01-28 02:15:00,2217,2.25,25.38076,2633.363,54.44704,0,11.49505,1,1,1843.354,1843.037,589.0508,309.8186,898.8693,2,76.14464,0.370823,22.35385,800,0,0,201.2667,0.1006333,0.1267546,0.3172331,0,250,0.3172331,1253.986,16.92083,57.44553,0,0,0,337.7271,229.747,107.9801,539.5656,0,1014.505,0,0,4.990452e-14,4.263256e-14,54.44704,0,11.49505,5.066753,0,22.06842,5.425782,-3.552714e-15
naive,2026-01-28 02:30:00,2218,2.5,25.33292,2624.644,34.47873,0,12.79358,1,1,1837.251,1836.934,597.7384,312.8938,910.6321,2,82.489,0.1121681,28.03096,800,0,0,201.235,0.1006175,0.1267347,0.3172331,0,250,0.3172331,1239.195,21.22887,57.49584,0,0,0,336.2847,226.8185,109.4662,539.7123,0,1014.742,0,5.684342e-14,-2.46192e-14,4.263256e-14,34.47873,0,12.79358,4.940019,0,48.12244,8.435288,0
naive,2026-01-28 02:45:00,2219,2.75,25.07848,2655.629,39.39754,0,13.85701,1,1,1858.94,1858.623,591.2805,310.5636,901.8442,2,78.14474,1.122536,22.5769,800,0,0,201.2033,0.1006017,0.1267147,0.3172331,0,250,0.3172331,1267.343,17.14427,57.76345,0,0,0,338.5205,230.7882,107.7323,541.3518,0,1017.72,0,-5.684342e-14,1.429412e-14,4.263256e-14,39.39754,0,13.85701,4.813304,0,39.86973,3.287263,7.105427e-15
naive,2026-01-28 03:00:00,2220,3,24.73087,2671.189,65.96782,2.730623,23.61061,1,1,1869.833,1869.515,602.0589,314.517,916.5759,2,84.85468,4.592326,27.1289,800,0,0,201.1717,0.1005858,0.1266948,0.3172331,0,250,0.3172331,1267.456,20.67637,58.12904,0,0,2.934239,33.65699,22.81422,10.84277,337.8619,0,610.3286,0,-5.684342e-14,1.323941e-14,4.263256e-14,65.96782,2.730623,20.67637,4.686609,0,20.74857,0,0
naive,2026-01-28 03:15:00,2221,3.25,24.43638,2709.594,58.26407,2.121601,36.23788,1,1,1896.716,1896.398,596.6184,311.7718,908.3902,2,87.76976,2.78126,17.83918,800,0,0,201.14,0.10057,0.1266748,0.3172331,0,250,0.3172331,1299.78,13.63821,58.43877,0,0,22.59967,34.14088,23.39604,10.74484,339.2311,0,612.7186,0,0,4.624079e-14,4.263256e-14,58.26407,2.121601,13.63821,4.559934,0,30.16535,0,-3.552714e-15
naive,2026-01-28 03:30:00,2222,3.5,24.44175,2684.921,94.95179,0.06647684,27.76825,1,1,1879.445,1879.127,605.4158,315.5656,920.9814,2,88.4804,4.941153,27.55979,800,0,4.43328,200,0.1,0.1266549,0.3172331,0,250,0.3172331,1273.712,21.06852,58.43312,2.038104,0,6.699721,33.83,22.92681,10.90319,339.6971,0,617.1726,0,-5.684342e-14,-2.775558e-17,4.263256e-14,92.91368,0.06647684,21.06852,4.43328,0,4.874676,0,4.440892e-15
naive,2026-01-28 03:45:00,2223,3.75,24.35407,2733.935,108.6755,0,24.17147,1,1,1913.755,1913.437,1010.712,432.3118,1443.023,3,109.0643,1.276485,32.68265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.7259,25.0077,58.52534,0,0,0,34.44759,16.24907,18.19852,448.5609,0,831.2807,0,1.136868e-13,1.24345e-13,4.263256e-14,108.6755,0,24.17147,0,500,1.665212,0.8362259,-6.439294e-14
naive,2026-01-28 04:00:00,2224,4,24.0567,2716.188,111.5523,0,23.22746,1,1,1901.331,1901.014,536.361,295.6484,832.0094,2,0,0,32.00941,800,0,109.0219,297.6619,0.1488309,0.2046279,0.3172331,0,250,0.3172331,1364.653,24.56871,58.8381,2.530421,0,0,34.22396,24.56376,9.660208,320.2122,0,578.5964,0,0,7.727152e-14,4.263256e-14,109.0219,0,23.22746,110.8118,0,0,1.341251,0
naive,2026-01-28 04:15:00,2225,4.25,23.93869,2719.297,121.7565,1.311018,21.76692,1,1,1903.508,1903.191,535.1928,295.1334,830.3262,2,0,0,30.32619,800,0,123.0675,266.8482,0.1334241,0.1874333,0.3172331,0,250,0.3172331,1367.998,23.30539,58.96221,0,0,0,34.26314,24.62396,9.63918,319.7574,0,573.1823,0,5.684342e-14,-7.907563e-14,4.263256e-14,121.7565,1.311018,21.76692,130.7558,0,0,1.538467,-4.662937e-15
naive,2026-01-28 04:30:00,2226,4.5,23.6506,2761.139,160.8139,0,20.70666,1,1,1932.797,1932.48,533.3449,294.3188,827.6637,2,0,0,27.6637,800,0,158.0399,227.2962,0.1136481,0.1680304,0.3172331,0,250,0.3172331,1399.135,21.32304,59.26521,2.774077,0,0,34.79035,25.18443,9.605919,319.5032,0,577.1183,0,0,-2.600697e-14,4.263256e-14,158.0399,0,20.70666,158.6182,0,0,0.6163853,0
naive,2026-01-28 04:45:00,2227,4.75,23.59309,2777.235,184.8181,0,12.1579,1,1,1944.065,1943.747,595.0637,312.6904,907.7541,2,74.28608,0.395581,33.07245,800,0,109.0416,200,0.1,0.1431251,0.3172331,0,250,0.3172331,1348.684,25.5073,59.32569,1.490321,0,0,34.99316,24.27631,10.71686,336.9667,0,609.7629,0,5.684342e-14,3.691492e-15,4.263256e-14,183.3277,0,12.1579,109.0416,0,0.395581,13.3494,-6.77236e-15
naive,2026-01-28 05:00:00,2228,5,23.46712,2734.49,224.6212,0,17.56073,1,1,1914.143,1913.826,1094.024,455.9664,1549.99,4,218.963,0.5372096,30.48989,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.8024,23.54622,59.45819,5.658181,0,0,34.45458,14.75644,19.69814,470.7229,0,884.3156,0,-5.684342e-14,1.24345e-13,4.263256e-14,218.963,0,17.56073,0,500,0.5372096,5.985489,-1.24345e-14
naive,2026-01-28 05:15:00,2229,5.25,23.39218,2754.018,297.2702,0,15.2228,1,1,1927.813,1927.496,538.843,296.7426,835.5857,2,0,0,35.58566,800,0,278.7244,255.2363,0.1276181,0.2046279,0.3172331,0,250,0.3172331,1388.652,27.50282,59.537,18.54584,0,0,34.70063,24.99574,9.704885,321.7384,0,608.4892,0,0,-7.993606e-15,4.263256e-14,278.7244,0,15.2228,279.6143,0,0,12.28002,0
naive,2026-01-28 05:30:00,2230,5.5,23.38934,2786.103,364.2623,0,11.426,1,1,1950.272,1949.955,637.2528,325.1744,962.4272,2,125.6907,2.087524,34.64892,800,0,220.7843,200,0.1,0.1607185,0.3172331,0,250,0.3172331,1312.702,26.77964,59.53999,17.7873,0,0,35.1049,23.62864,11.47626,348.8031,0,661.3067,0,5.684342e-14,-2.831069e-15,4.263256e-14,346.475,0,11.426,220.7843,0,2.087524,15.35365,2.797762e-14
naive,2026-01-28 05:45:00,2231,5.75,23.43081,2789.94,423.5429,0,9.668944,0,1,1952.958,1952.641,1253.065,502.7369,1755.802,4,415.1882,1.663924,38.9499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.5754,30.09088,59.49638,8.354677,0,0,35.15324,12.59236,22.56088,0,515.3293,2781.789,0,1.136868e-13,1.24345e-13,4.263256e-14,415.1882,0,9.668944,0,500,1.663924,20.42194,4.52971e-14
naive,2026-01-28 06:00:00,2232,6,23.46534,2799.856,482.7618,0,20.09172,0,0,1959.899,1959.582,536.9883,295.925,832.9133,2,0,0,32.91329,800,0,469.2009,207.6171,0.1038086,0.2046279,0.3172331,0,250,0.3172331,1422.594,25.41818,59.46006,13.56085,0,0,35.27818,25.60668,9.6715,0,321.5317,1724.924,0,5.684342e-14,4.884981e-14,4.263256e-14,469.2009,0,20.09172,472.0441,0,0,5.326466,0
naive,2026-01-28 06:15:00,2233,6.25,23.6693,2774.71,556.7061,2.58254,20.71064,0,0,1942.297,1941.979,923.4665,406.5136,1329.98,3,502.6099,1.551579,25.81867,800,0,30.33779,200,0.1,0.1307335,0.3172331,0,250,0.3172331,1018.513,19.89704,59.24554,23.75842,1.030962,0.8135994,34.96134,18.33323,16.62811,0,424.9909,2313.56,0,0,0,4.263256e-14,532.9477,1.551579,19.89704,30.33779,0,0,0,-1.998401e-15
naive,2026-01-28 06:30:00,2234,6.5,24.02423,2777.108,607.8537,0,16.21897,0,0,1943.975,1943.658,1378.968,538.315,1917.283,4,582.6912,0.2532717,34.33818,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.6905,26.36506,58.87225,25.16241,0,0,34.99156,10.16443,24.82713,0,548.4794,2993.811,0,0,1.24345e-13,4.263256e-14,582.6912,0,16.21897,0,500,0.2532717,10.14609,-9.681145e-14
naive,2026-01-28 06:45:00,2235,6.75,24.18226,2771.543,643.1537,0,21.14219,0,0,1940.08,1939.763,640.3004,326.4273,966.7276,2,126.4529,0.7791521,39.4956,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1299.463,30.27503,58.70604,17.0314,0,0,34.92145,23.39033,11.53112,0,349.8176,1887.332,0,-5.684342e-14,-7.993606e-15,4.263256e-14,626.1223,0,21.14219,499.6694,0,0.7791521,9.132838,-4.651834e-14
naive,2026-01-28 07:00:00,2236,7,24.21228,2751.375,627.5387,0,15.55867,0,0,1925.963,1925.645,1430.164,555.2641,1985.428,4,629.9396,3.040671,52.44772,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,495.4816,40.19078,58.67447,0,0,0,34.66733,8.918668,25.74866,0,564.1828,3036.997,0,2.273737e-13,1.24345e-13,4.263256e-14,627.5387,0,15.55867,0,500,5.441553,24.63211,-8.082424e-14
naive,2026-01-28 07:15:00,2237,7.25,24.37393,2749.543,621.9493,0,23.94104,0,0,1924.68,1924.363,639.4407,327.5617,967.0024,2,113.7313,3.920015,49.35105,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1284.922,37.75397,58.50445,8.54857,0,0,34.64424,23.12859,11.51564,0,350.6903,1877.725,0,0,-7.993606e-15,4.263256e-14,613.4008,0,23.94104,499.6694,0,3.920015,13.81293,5.77316e-15
naive,2026-01-28 07:30:00,2238,7.5,24.35042,2758.793,597.5347,0,25.93255,0,0,1931.155,1930.838,1397.635,545.2095,1942.845,4,593.9137,1.856794,47.07425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,533.2024,36.02106,58.52918,3.621073,0,0,34.76079,9.597642,25.16314,0,554.8071,2991.84,0,-2.273737e-13,1.24345e-13,4.263256e-14,593.9137,0,25.93255,0,500,1.856794,10.08851,-3.996803e-15
naive,2026-01-28 07:45:00,2239,7.75,24.32382,2760.603,548.6661,0,34.24295,0,0,1932.422,1932.105,581.7134,310.8206,892.534,2,40.52974,3.68464,48.31962,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.391,36.98429,58.55715,8.466902,0,0,34.7836,24.30705,10.47655,0,335.1276,1791.931,0,5.684342e-14,-7.993606e-15,4.263256e-14,540.1992,0,34.24295,499.6694,0,3.68464,2.741343,-3.153033e-14
naive,2026-01-28 08:00:00,2240,8,24.3009,2766.721,490.0825,205.0023,49.10878,0,0,1936.705,1936.387,1427.559,572.4414,2000,4,470.8733,182.4869,54.70179,791.938,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,508.8287,41.8793,57.9909,19.20918,22.51537,7.229484,34.86068,9.158917,25.70176,0,582.8967,3212.667,0,-1.136868e-13,1.24345e-13,4.263256e-14,470.8733,182.4869,41.8793,0,500,0,0,-5.684342e-14
naive,2026-01-28 08:15:00,2241,8.25,24.43853,2776.338,403.3904,210.0704,46.10332,0,0,1943.437,1943.119,620.2686,332.639,952.9076,2,0,98.94892,53.95864,800,0,485.4374,203.558,0.101779,0.2046279,0.3172331,0,250,0.3172331,1322.851,41.25094,58.43651,0,29.07444,4.852381,34.98186,23.81131,11.17054,0,357.3228,1949.688,0,0,-7.993606e-15,4.263256e-14,403.3904,180.996,41.25094,499.6694,0,0,0,0
naive,2026-01-28 08:30:00,2242,8.5,24.70573,2832.456,338.2212,209.5428,38.99351,0,0,1982.719,1982.402,945.0906,435.8613,1380.952,3,336.0419,186.3196,58.5903,800,0,2.17925,202.9812,0.1014906,0.1281775,0.3172331,0,250,0.3172331,1037.311,44.66656,58.15548,0,23.22314,0,35.68894,18.6716,17.01734,0,454.5329,2474.566,0,5.684342e-14,-2.96152e-14,4.263256e-14,338.2212,186.3196,38.99351,14.10386,0,0,5.673045,2.842171e-14
naive,2026-01-28 08:45:00,2243,8.75,25.10538,2882.137,248.5683,216.8856,48.61369,1,0,2017.496,2017.178,907.6608,425.9057,1333.567,3,281.0202,188.6823,63.86403,800,0,0,202.9492,0.1014746,0.1278143,0.3172331,0,250,0.3172331,1109.518,48.48283,57.73515,0,28.20325,0.1308635,367.5921,202.1565,165.4356,628.0861,0,1239.871,0,1.136868e-13,2.203793e-14,4.263256e-14,248.5683,188.6823,48.48283,11.79679,0,32.4519,0,0
naive,2026-01-28 09:00:00,2244,9,25.39002,2946.031,213.4521,218.9518,55.73642,1,1,2062.222,2061.904,872.4757,416.5727,1289.048,3,229.0843,191.1824,68.78169,800,0,0,202.9172,0.1014586,0.1277941,0.3172331,0,250,0.3172331,1189.429,52.05948,57.43579,0,27.76934,3.676948,377.8971,217.9599,159.9372,635.2064,0,1253.7,0,-1.705303e-13,-4.801715e-14,4.263256e-14,213.4521,191.1824,52.05948,11.669,0,15.63213,0,-2.842171e-14
naive,2026-01-28 09:15:00,2245,9.25,25.5965,2931.414,168.0585,217.0208,58.8853,1,1,2051.99,2051.672,831.8262,405.5224,1237.349,3,171.3328,194.6253,71.39046,800,0,0,202.8853,0.1014427,0.127774,0.3172331,0,250,0.3172331,1219.846,53.91608,57.21862,0,22.39554,4.969222,377.5937,224.4681,153.1256,630.9049,0,1236.071,0,-1.136868e-13,-7.355228e-15,4.263256e-14,168.0585,194.6253,53.91608,11.54122,0,3.274367,0,0
naive,2026-01-28 09:30:00,2246,9.5,25.62685,2947.35,140.4593,218.6346,57.54473,1,1,2063.145,2062.828,812.7542,401.2952,1214.049,3,136.1891,196.2489,81.61137,800,0,4.270159,201.7858,0.1008929,0.1277539,0.3172331,0,250,0.3172331,1250.073,61.61538,57.1867,0,22.38565,0,379.8798,230.1718,149.7081,631.4669,0,1237.214,0,-5.684342e-14,-4.199419e-14,4.263256e-14,140.4593,196.2489,57.54473,11.41347,0,0,4.070645,2.842171e-14
naive,2026-01-28 09:45:00,2247,9.75,25.76289,2958.227,128.7732,224.2333,63.34785,1,1,2070.759,2070.442,801.2566,399.048,1200.305,3,112.4708,199.335,88.49871,800,0,7.01625,200,0.1,0.1270616,0.3172331,0,250,0.3172331,1269.185,66.7189,57.04362,9.286141,24.89833,0,382.3353,234.3364,147.9988,633.3844,0,1261.563,0,1.705303e-13,1.387779e-16,4.263256e-14,119.4871,199.335,63.34785,7.01625,0,0,3.371054,0
naive,2026-01-28 10:00:00,2248,10,25.96378,2955.324,120.3029,226.2648,75.55088,1,1,2068.727,2068.41,1185.696,511.7835,1697.479,4,89.47653,199.3632,108.6395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.7142,81.7284,56.83234,30.82641,26.90163,0,383.5249,163.6479,219.877,675.4314,0,1386.507,0,-5.684342e-14,1.24345e-13,4.263256e-14,89.47653,199.3632,75.55088,0,500,0,6.17752,-1.136868e-13
naive,2026-01-28 10:15:00,2249,10.25,26.08081,2950.962,102.6148,232.1981,74.33444,1,1,2065.673,2065.356,587.2445,318.0803,905.3248,2,0,0,105.3248,800,0,278.9493,255.18,0.12759,0.2046279,0.3172331,0,250,0.3172331,1478.111,79.13617,56.70925,21.74613,34.11745,0,383.8749,274.6852,109.1897,592.7656,0,1218.098,0,0,-6.483702e-14,4.263256e-14,80.86866,198.0806,74.33444,278.9493,0,0,4.80173,0
naive,2026-01-28 10:30:00,2250,10.5,26.45932,2987.439,100.3708,234.7569,89.93392,1,1,2091.207,2090.89,633.5435,338.4912,972.0347,2,0,53.19147,118.8432,800,0,220.5595,200,0.1,0.1606831,0.3172331,0,250,0.3172331,1457.347,88.9334,56.31115,24.98557,36.39117,1.000524,391.6504,272.9382,118.7122,611.6168,0,1265.758,0,0,1.332268e-15,4.263256e-14,75.38523,198.3657,88.9334,220.5595,0,0,0,2.842171e-14
naive,2026-01-28 10:45:00,2251,10.75,26.48799,3020.484,81.96398,233.2983,94.5332,0,1,2114.339,2114.022,1193.703,516.6637,1710.367,4,78.12684,197.3553,134.8848,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,920.3184,100.9068,56.281,3.837137,35.94301,0,396.2166,172.4631,223.7535,0,689.1268,3795.502,0,0,1.24345e-13,4.263256e-14,78.12684,197.3553,94.5332,0,500,0,6.373581,-5.684342e-14
naive,2026-01-28 11:00:00,2252,11,26.53402,3072.973,89.31062,238.4219,111.9803,0,0,2151.081,2150.764,611.9115,328.9548,940.8663,2,0,0,140.8663,800,0,272.0022,256.9168,0.1284584,0.2046279,0.3172331,0,250,0.3172331,1538.852,105.3297,56.23259,15.99727,39.73307,6.650597,403.4847,288.6471,114.8376,0,618.8494,3436.545,0,0,-7.993606e-15,4.263256e-14,73.31335,198.6889,105.3297,272.0022,0,0,0,2.842171e-14
naive,2026-01-28 11:15:00,2253,11.25,26.72504,3048.465,92.36817,235.5164,123.2005,0,0,2133.926,2133.608,662.5269,351.2685,1013.795,3,0,52.50316,161.2923,800,0,227.5054,200,0.1,0.1617767,0.3172331,0,250,0.3172331,1471.081,120.3563,56.03169,12.92756,34.94837,2.844243,401.8506,277.027,124.8236,0,628.8311,3478.122,0,0,-1.046385e-14,4.263256e-14,79.4406,200.568,120.3563,227.5054,0,0,0,0
naive,2026-01-28 11:30:00,2254,11.5,27.12749,3086.168,86.23056,234.9315,142.0182,0,0,2160.317,2160,1224.857,530.7905,1755.647,4,74.826,200.0738,180.7475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.1433,134.2918,55.6084,11.40457,34.8577,7.72641,410.2407,177.5821,232.6585,0,709.8398,3921.362,0,2.273737e-13,1.24345e-13,4.263256e-14,74.826,200.0738,134.2918,0,500,0,0,0
naive,2026-01-28 11:45:00,2255,11.75,27.02958,3076.033,70.37341,238.2468,156.6135,0,0,2153.223,2152.906,653.7353,347.3928,1001.128,3,0,0,201.128,800,0,274.3986,256.3177,0.1281589,0.2046279,0.3172331,0,250,0.3172331,1499.17,149.5917,55.71138,0,34.22162,7.02187,408.0589,284.1089,123.95,0,632.8324,3476.935,0,0,4.884981e-14,4.263256e-14,70.37341,204.0252,149.5917,292.742,0,0,0,0
naive,2026-01-28 12:00:00,2256,12,27.06039,3058.17,65.8098,242.8639,160.8765,0,0,2140.719,2140.402,710.66,372.488,1083.148,3,0,74.35501,208.7929,800,0,193.625,207.8711,0.1039356,0.1613995,0.3172331,0,250,0.3172331,1429.742,155.2411,55.67898,0,40.69365,5.635434,405.95,271.1256,134.8244,0,644.6822,3553.31,0,-5.684342e-14,2.831069e-14,4.263256e-14,65.8098,202.1702,155.2411,225.1094,0,0,0,2.842171e-14
naive,2026-01-28 12:15:00,2257,12.25,27.36908,3087.043,69.17562,240.7261,174.856,0,0,2160.93,2160.613,851.5671,428.3282,1279.895,3,52.77872,205.0908,222.0258,800,0,16.3969,203.7392,0.1018696,0.1308934,0.3172331,0,250,0.3172331,1309.046,164.5316,55.35431,0,35.63538,10.32439,412.4384,249.8464,162.5919,0,680.1452,3739.996,0,-5.684342e-14,-3.341771e-14,4.263256e-14,69.17562,205.0908,164.5316,31.35356,0,0,0,2.842171e-14
naive,2026-01-28 12:30:00,2258,12.5,27.41776,3090.418,70.41665,238.6932,190.3296,0,0,2163.292,2162.975,878.0782,437.218,1315.296,3,76.29655,203.5293,235.4703,800,0,0,203.7071,0.1018535,0.1282916,0.3172331,0,250,0.3172331,1284.897,174.4029,55.30312,0,35.16389,15.9267,413.3116,245.4882,167.8234,0,685.7491,3770.062,0,-5.684342e-14,5.140333e-14,4.263256e-14,70.41665,203.5293,174.4029,14.82837,0,5.879895,0,2.842171e-14
naive,2026-01-28 12:45:00,2259,12.75,27.8213,3130.337,62.98507,241.0147,199.0363,0,0,2191.236,2190.919,884.8808,440.2249,1325.106,3,76.22962,202.079,246.7971,800,0,0,203.675,0.1018375,0.1282714,0.3172331,0,250,0.3172331,1306.038,181.9955,54.87869,0,38.9357,17.04085,422.2314,251.6617,170.5697,0,695.1702,3828.862,0,1.136868e-13,-4.449219e-14,4.263256e-14,62.98507,202.079,181.9955,14.7001,0,13.24455,0,2.842171e-14
naive,2026-01-28 13:00:00,2260,13,27.84334,3087.943,66.19451,239.9606,217.7323,0,0,2161.56,2161.243,895.8137,444.9298,1340.743,3,77.19433,204.4973,259.0518,800,0,0,203.643,0.1018215,0.1282512,0.3172331,0,250,0.3172331,1265.429,190.9868,54.85552,0,35.46331,26.74544,416.7077,243.9507,172.757,0,694.0366,3816.663,0,0,-2.467471e-14,4.263256e-14,66.19451,204.4973,190.9868,14.57184,0,10.99982,0,0
naive,2026-01-28 13:15:00,2261,13.25,28.10962,3118.273,75.82514,240.0322,233.8475,0,0,2182.791,2182.474,898.107,446.5501,1344.657,3,72.07289,204.7067,267.8775,800,0,3.752254,202.6728,0.1013364,0.128231,0.3172331,0,250,0.3172331,1284.367,196.9229,54.57546,0,35.32543,36.92456,423.1903,249.0076,174.1827,0,702.7164,3864.479,0,5.684342e-14,-2.015055e-14,4.263256e-14,75.82514,204.7067,196.9229,14.44361,0,0,0,5.684342e-14
naive,2026-01-28 13:30:00,2262,13.5,28.21879,3096.163,65.2577,241.9483,244.5481,0,0,2167.314,2166.997,905.6192,449.7862,1355.405,3,72.70844,206.0371,276.6599,800,0,0,202.6409,0.1013205,0.1276201,0.3172331,0,250,0.3172331,1261.378,203.1375,54.46064,0,35.91114,41.41062,421.1702,245.1212,176.049,0,702.9547,3866.929,0,-1.136868e-13,5.856426e-15,4.263256e-14,65.2577,206.0371,203.1375,10.56374,0,7.450739,0,-1.421085e-14
naive,2026-01-28 13:45:00,2263,13.75,28.39465,3082.721,57.02066,237.7217,244.1632,1,0,2157.905,2157.587,912.9054,452.6792,1365.585,3,75.39097,204.9653,285.2283,800,0,0,202.609,0.1013045,0.1276,0.3172331,0,250,0.3172331,1244.682,209.0275,54.27568,0,32.75639,35.1357,420.9241,242.7895,178.1346,702.3224,0,1400.089,0,0,-1.848521e-14,4.263256e-14,57.02066,204.9653,209.0275,10.43614,0,18.37031,0,-7.105427e-15
naive,2026-01-28 14:00:00,2264,14,28.37,3042.081,51.78041,235.9272,238.3671,1,1,2129.457,2129.139,914.4587,453.9078,1368.367,3,70.81935,204.3427,293.2045,800,0,0,202.5771,0.1012886,0.1275799,0.3172331,0,250,0.3172331,1214.681,214.9306,54.30161,0,31.58447,23.43645,415.1554,236.8122,178.3432,695.2891,0,1383.972,0,-1.136868e-13,3.166911e-14,4.263256e-14,51.78041,204.3427,214.9306,10.30856,0,19.03894,0,0
naive,2026-01-28 14:15:00,2265,14.25,28.2675,3065.977,60.05777,236.2265,251.7088,1,1,2146.184,2145.867,923.8612,457.1894,1381.051,3,78.07852,201.384,301.5881,800,0,0,202.5452,0.1012726,0.1275599,0.3172331,0,250,0.3172331,1222.006,221.3234,54.40941,0,34.84243,30.38543,417.4989,237.7177,179.7812,700.818,0,1400.529,0,-5.684342e-14,-4.996004e-16,4.263256e-14,60.05777,201.384,221.3234,10.181,0,18.02075,0,7.105427e-15
naive,2026-01-28 14:30:00,2266,14.5,28.47153,3061.679,74.95012,238.7069,251.7468,1,1,2143.175,2142.858,943.7618,464.6839,1408.446,3,88.82711,198.507,321.1116,800,0,0,202.5134,0.1012567,0.1275398,0.3172331,0,250,0.3172331,1199.096,235.1269,54.19482,0,40.19993,16.61998,418.7417,234.2839,184.4577,702.2151,0,1412.806,0,5.684342e-14,-4.432565e-14,4.263256e-14,74.95012,198.507,235.1269,10.05346,0,13.877,0,1.421085e-14
naive,2026-01-28 14:45:00,2267,14.75,28.49766,3092.061,91.69891,236.6764,255.7832,1,1,2164.443,2164.126,939.576,463.6553,1403.231,3,81.96142,196.9158,324.3542,800,0,9.737488,200.0471,0.1000236,0.1275197,0.3172331,0,250,0.3172331,1224.55,237.4333,54.16734,0,39.76061,18.34984,423.1347,239.3916,183.7431,706.6342,0,1420.917,0,1.705303e-13,-1.487699e-14,4.263256e-14,91.69891,196.9158,237.4333,9.92594,0,0,0,0
naive,2026-01-28 15:00:00,2268,15,28.46704,3093.011,94.54341,231.7043,252.912,1,1,2165.108,2164.791,944.6259,466.0612,1410.687,3,80.45169,196.9773,333.2581,800,0,0.06248466,200,0.1,0.1259667,0.3172331,0,250,0.3172331,1220.165,244.0328,54.19954,14.02923,34.72698,8.87923,422.9862,238.3775,184.6088,706.1733,0,1435.477,0,5.684342e-14,0,4.263256e-14,80.51417,196.9773,244.0328,0.06248466,0,0,0,0
naive,2026-01-28 15:15:00,2269,15.25,28.40639,3064.153,89.89726,230.8977,254.4859,1,1,2144.907,2144.59,1329.398,576.1501,1905.549,4,80.94039,197.1347,327.4734,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.1915,239.9558,54.26333,8.956867,33.76293,14.53006,418.4942,159.0525,259.4417,738.0376,0,1488.721,0,-2.273737e-13,1.24345e-13,4.263256e-14,80.94039,197.1347,239.9558,0,500,0,0,-5.684342e-14
naive,2026-01-28 15:30:00,2270,15.5,28.34775,3037.046,81.64187,229.8077,253.1639,1,1,2125.932,2125.615,744.5015,387.407,1131.908,3,0,0,331.9085,800,0,279.0012,255.1671,0.1275835,0.2046279,0.3172331,0,250,0.3172331,1381.114,243.3613,54.32501,0,32.44842,9.802588,414.2707,269.1313,145.1394,658.4484,0,1311.755,0,-1.136868e-13,-7.993606e-15,4.263256e-14,81.64187,197.3593,243.3613,299.7567,0,0,0,0
naive,2026-01-28 15:45:00,2271,15.75,28.59459,3010.665,99.87812,224.3936,254.4274,1,1,2107.465,2107.148,811.9833,417.1562,1229.14,3,0,87.2552,341.8843,800,0,210.1822,202.5814,0.1012907,0.160675,0.3172331,0,250,0.3172331,1295.165,250.0006,54.0654,0,26.83433,4.42676,412.8565,253.7253,159.1312,671.7487,0,1328.963,0,-5.684342e-14,8.354428e-15,4.263256e-14,99.87812,197.5593,250.0006,220.5076,0,0,0,0
naive,2026-01-28 16:00:00,2272,16,28.53426,2982.107,114.8619,226.0017,250.9419,1,1,2087.475,2087.158,960.6496,469.8009,1430.451,3,108.3966,194.1618,327.8922,800,0,6.465323,200.9331,0.1004666,0.1275625,0.3172331,0,250,0.3172331,1126.508,239.9272,54.12885,0,31.83996,11.01473,408.4094,220.3985,188.0108,692.3545,0,1378.738,0,0,-1.526557e-14,4.263256e-14,114.8619,194.1618,239.9272,10.19786,0,0,0,0
naive,2026-01-28 16:15:00,2273,16.25,28.51627,2995.743,127.9878,218.374,244.9153,1,1,2097.02,2096.703,961.139,468.6768,1429.816,3,119.6598,193.5142,316.6418,800,0,3.606013,200,0.1,0.1265246,0.3172331,0,250,0.3172331,1135.564,231.7406,54.14777,4.722017,24.85975,13.17479,410.1181,222.0843,188.0338,693.3377,0,1376.788,0,0,1.110223e-16,4.263256e-14,123.2658,193.5142,231.7406,3.606013,0,0,0,0
naive,2026-01-28 16:30:00,2274,16.5,28.81639,2968.641,168.0654,221.0581,239.1005,1,1,2078.049,2077.731,1351.82,579.2234,1931.043,4,138.1982,190.9717,301.8735,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.9112,220.2073,53.83211,29.86722,30.08639,18.89316,409.0488,142.8904,266.1585,725.8327,0,1494.524,0,0,1.24345e-13,4.263256e-14,138.1982,190.9717,220.2073,0,500,0,0,0
naive,2026-01-28 16:45:00,2275,16.75,28.79148,2954.294,181.2673,217.8866,239.0859,1,1,2068.006,2067.689,722.2843,377.6125,1099.897,3,0,0,299.8968,800,0,355.4546,236.0537,0.1180269,0.2046279,0.3172331,0,250,0.3172331,1345.404,218.8251,53.85832,18.26154,25.43779,20.26074,406.8526,264.6904,142.1622,646.2889,0,1307.369,0,1.136868e-13,-7.993606e-15,4.263256e-14,163.0058,192.4488,218.8251,355.4546,0,0,0,0
naive,2026-01-28 17:00:00,2276,17,28.81346,2952.77,219.9685,211.6978,227.2246,1,1,2066.939,2066.622,895.9546,446.0329,1341.987,3,68.44403,189.8099,283.7335,800,0,144.0662,200,0.1,0.1486396,0.3172331,0,250,0.3172331,1170.667,206.9814,53.8352,7.458268,21.88785,20.24321,406.8362,230.4227,176.4134,680.4401,0,1350.938,0,1.136868e-13,-5.967449e-15,4.263256e-14,212.5102,189.8099,206.9814,144.0662,0,0,0,0
naive,2026-01-28 17:15:00,2277,17.25,28.87444,2942.127,243.3128,215.0457,216.1282,1,1,2059.489,2059.172,1409.98,590.0204,2000,4,255.3792,189.0033,267.8188,787.7987,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,649.1924,195.2411,52.95096,0,26.04241,20.8871,405.9058,127.9497,277.9561,722.0867,0,1429.527,0,2.273737e-13,1.24345e-13,4.263256e-14,243.3128,189.0033,195.2411,0,500,12.06645,0,-8.526513e-14
naive,2026-01-28 17:30:00,2278,17.5,28.83884,2937.757,292.6154,212.7773,203.3514,0,0,2056.43,2056.113,703.1674,369.1849,1072.352,3,0,0,272.3523,800,0,476.6066,205.7657,0.1028829,0.2046279,0.3172331,0,250,0.3172331,1352.945,198.6236,53.8085,0,28.78603,4.727811,404.9902,266.447,138.5432,0,636.5629,3490.217,0,-1.136868e-13,4.884981e-14,4.263256e-14,292.6154,183.9913,198.6236,484.8264,0,0,0,0
naive,2026-01-28 17:45:00,2279,17.75,28.74324,2944.598,345.6774,208.5013,193.5706,0,0,2061.218,2060.901,1064.957,490.5285,1555.485,4,320.7062,184.2837,250.4954,800,0,22.93325,200,0.1,0.1295676,0.3172331,0,250,0.3172331,995.9445,182.8752,53.90906,2.037922,24.21761,10.69541,405.0943,195.7344,209.3599,0,688.3649,3770.65,0,-1.136868e-13,1.249001e-15,4.263256e-14,343.6395,184.2837,182.8752,22.93325,0,0,0,8.526513e-14
naive,2026-01-28 18:00:00,2280,18,28.89509,2942.129,379.7493,0,188.8377,0,0,2059.491,2059.173,1372.329,558.1484,1930.478,4,391.3646,0.2299033,238.8832,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.8441,174.1075,53.74935,0,0,14.73019,406.0878,135.4311,270.6567,0,696.484,3770.194,0,-1.136868e-13,1.24345e-13,4.263256e-14,379.7493,0,174.1075,0,500,11.84513,0,4.618528e-14
naive,2026-01-28 18:15:00,2281,18.25,28.91022,2902.428,457.693,0,180.2509,0,0,2031.699,2031.382,675.1694,356.842,1032.011,3,0,0,232.0113,800,0,433.8933,216.444,0.108222,0.2046279,0.3172331,0,250,0.3172331,1356.213,169.0709,53.73343,23.79971,0,11.17997,400.7395,267.5041,133.2353,0,626.5513,3426.636,0,0,-7.993606e-15,4.263256e-14,433.8933,0,169.0709,435.2526,0,0,0,0
naive,2026-01-28 18:30:00,2282,18.5,28.7919,2891.223,510.464,0,165.374,0,0,2023.856,2023.539,990.8877,446.202,1437.09,3,418.8344,1.715044,216.5401,800,0,65.63989,200,0.1,0.1362916,0.3172331,0,250,0.3172331,1032.651,158.0017,53.85788,25.98971,0,7.372248,398.1702,203.1621,195.0081,0,650.8145,3563.722,0,5.684342e-14,1.609823e-15,4.263256e-14,484.4743,0,158.0017,65.63989,0,1.715044,0,-1.998401e-15
naive,2026-01-28 18:45:00,2283,18.75,28.56729,2847.307,522.9664,0,152.0049,0,0,1993.115,1992.798,1433.263,566.7367,2000,4,530.8829,3.017014,188.7705,777.3296,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,559.5344,138.0784,52.56119,0,0,13.92654,390.2255,109.5494,280.6761,0,679.0128,3675.439,0,0,1.24345e-13,4.263256e-14,522.9664,0,138.0784,0,500,10.93353,0,1.136868e-13
naive,2026-01-28 19:00:00,2284,19,28.36588,2835.039,554.8672,0,146.613,0,0,1984.527,1984.21,672.7428,349.9808,1022.724,3,48.68359,1.890941,172.1491,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1311.467,126.1978,54.30594,6.514163,0,20.41516,386.866,255.6589,131.2071,0,609.6195,3303.05,0,1.136868e-13,-7.993606e-15,4.263256e-14,548.353,0,126.1978,499.6694,0,1.890941,0,1.132427e-14
