controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 19:15:00,2285,19.25,28.17512,2838.355,579.499,0,141.1146,0,0,1986.848,1986.531,1437.627,562.3735,2000,4,577.1339,1.321206,154.8221,766.7228,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.9047,113.7322,52.23929,2.365174,0,27.38237,385.7406,106.5682,279.1724,0,674.2579,3653.729,0,2.273737e-13,1.24345e-13,4.263256e-14,577.1339,0,113.7322,0,500,1.321206,0,-3.28626e-14
naive,2026-01-28 19:30:00,2286,19.5,27.83057,2821.396,594.8607,0.3584505,117.2801,0,0,1974.977,1974.66,682.0771,349.0946,1031.172,3,90.72516,1.704164,138.7424,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1292.583,102.3025,54.86894,4.46614,0,14.97763,380.6351,249.118,131.5171,0,601.0992,3252.022,0,-1.136868e-13,-7.993606e-15,4.263256e-14,590.3946,0.3584505,102.3025,499.6694,0,1.345714,0,1.199041e-14
naive,2026-01-28 19:45:00,2287,19.75,27.9147,2822.522,577.7531,0,99.75438,0,0,1975.765,1975.448,1437.497,562.503,2000,4,587.1655,2.270415,125.1921,785.372,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,537.9511,92.22679,53.7788,0,0,7.527599,381.4674,103.864,277.6034,0,667.8203,3612.51,0,0,1.24345e-13,4.263256e-14,577.7531,0,92.22679,0,500,11.68276,0,0
naive,2026-01-28 20:00:00,2288,20,27.84906,2841.963,547.9289,0,86.94629,0,0,1989.374,1989.057,645.2836,336.4508,981.7343,2,60.6601,2.715015,118.3592,800,0,487.2688,203.1002,0.1015501,0.2046279,0.3172331,0,250,0.3172331,1343.773,87.25529,54.8495,0,0,0,383.5601,259.0854,124.4747,0,595.5362,3213.743,0,5.684342e-14,-7.993606e-15,4.263256e-14,547.9289,0,86.94629,499.6694,0,2.715015,0.3090018,2.88658e-14
naive,2026-01-28 20:15:00,2289,20.25,27.83196,2855.507,510.7648,0,87.81058,0,0,1998.855,1998.537,993.1071,435.3816,1428.489,3,518.0186,2.272517,108.1976,800,0,0,203.0682,0.1015341,0.1278892,0.3172331,0,250,0.3172331,1005.43,79.77889,54.86749,0,0,8.031697,385.2482,193.7811,191.4671,0,630.7106,3407.183,0,-5.684342e-14,-4.657386e-14,4.263256e-14,510.7648,0,79.77889,12.27276,0,9.526279,0,1.065814e-14
naive,2026-01-28 20:30:00,2290,20.5,27.55225,2786.223,468.0699,0,74.37041,0,0,1950.356,1950.039,960.4829,424.8866,1385.369,3,485.3401,1.55039,98.47896,800,0,0,203.0362,0.1015181,0.1278691,0.3172331,0,250,0.3172331,989.5558,72.83326,55.16167,0,0,1.537143,373.6849,189.5972,184.0877,0,614.7783,3319.224,0,5.684342e-14,1.920686e-14,4.263256e-14,468.0699,0,72.83326,12.14489,0,18.82058,0,1.421085e-14
naive,2026-01-28 20:45:00,2291,20.75,27.3898,2761.773,424.8204,0,59.76417,0,0,1933.241,1932.924,914.8546,410.5367,1325.391,3,436.8759,0.5107747,88.00464,800,0,0,203.0043,0.1015021,0.1278489,0.3172331,0,250,0.3172331,1018.069,65.20101,55.33252,0,0,0,369.142,194.3948,174.7471,0,604.9315,3264.874,0,1.136868e-13,6.439294e-15,4.263256e-14,424.8204,0,59.76417,12.01704,0,12.56623,5.436841,1.776357e-15
naive,2026-01-28 21:00:00,2292,21,27.25368,2752.619,374.9563,0,49.91711,0,0,1926.833,1926.516,870.7742,398.0066,1268.781,3,378.8495,0.04930657,89.882,800,0,0,202.9723,0.1014862,0.1278288,0.3172331,0,250,0.3172331,1055.742,66.6898,55.47569,0,0,0,366.8694,201.0134,165.856,0,599.02,3232.2,0,5.684342e-14,-1.537659e-14,4.263256e-14,374.9563,0,49.91711,11.88921,0,3.942498,16.77269,1.465494e-14
naive,2026-01-28 21:15:00,2293,21.25,27.15307,2769.587,333.5498,1.886862,52.91969,0,0,1938.711,1938.394,824.4705,383.5203,1207.991,3,329.0285,0.03929771,78.92305,800,0,4.521291,201.81,0.100905,0.1278087,0.3172331,0,250,0.3172331,1113.923,58.62211,55.58151,0,1.847564,0,368.3548,211.6453,156.7095,0,595.1656,3214.069,0,0,2.339795e-14,4.263256e-14,333.5498,0.03929771,52.91969,11.7614,0,0,5.70242,2.47441e-14
naive,2026-01-28 21:30:00,2294,21.5,27.01017,2750.277,278.1028,3.4552,46.64912,0,0,1925.194,1924.877,785.3644,371.5661,1156.93,3,284.5958,0.04461942,72.29009,800,0,0,201.7783,0.1008891,0.1270768,0.3172331,0,250,0.3172331,1139.512,53.77794,55.7318,0,3.410581,0,364.6973,215.8624,148.8349,0,587.4285,3174.042,0,0,1.831868e-15,4.263256e-14,278.1028,0.04461942,46.64912,7.113036,0,6.492986,7.128818,-2.4869e-14
naive,2026-01-28 21:45:00,2295,21.75,26.72771,2779.629,236.5247,0.6281114,49.25022,0,0,1945.741,1945.423,747.7204,359.7136,1107.434,3,244.7266,0.40017,62.30712,800,0,0,201.7465,0.1008732,0.1270568,0.3172331,0,250,0.3172331,1197.703,46.49223,56.02888,0,0.2279413,2.757998,366.4328,225.5581,140.8746,0,585.7911,3159.212,0,-5.684342e-14,3.830269e-15,4.263256e-14,236.5247,0.40017,46.49223,6.98598,0,8.201955,0,-1.24345e-14
naive,2026-01-28 22:00:00,2296,22,26.74705,2777.647,204.5305,0,43.41427,0,0,1944.353,1944.036,719.2201,350.9816,1070.202,3,212.511,0.7309997,56.95967,800,0,0,201.7147,0.1008574,0.1270368,0.3172331,0,250,0.3172331,1224.815,42.49326,56.00854,0,0,0.9210063,366.3182,230.7566,135.5616,0,581.9117,3137.505,0,-1.136868e-13,3.158585e-14,4.263256e-14,204.5305,0,42.49326,6.858943,0,8.711565,0,5.329071e-15
naive,2026-01-28 22:15:00,2297,22.25,26.71079,2742.525,182.3445,0.1624128,32.28156,0,0,1919.767,1919.45,681.2569,338.8348,1020.092,3,173.9328,1.413706,44.74518,800,0,6.731926,200,0.1,0.1270168,0.3172331,0,250,0.3172331,1238.193,33.39394,56.04667,1.679797,0,0,361.4147,233.1018,128.3129,0,571.9366,3085.496,0,-5.684342e-14,-2.775558e-16,4.263256e-14,180.6647,0.1624128,32.28156,6.731926,0,1.251293,1.11238,3.774758e-15
naive,2026-01-28 22:30:00,2298,22.5,26.58732,2713.758,164.1787,3.268997,26.74997,0,0,1899.631,1899.314,1060.297,447.9037,1508.201,4,161.754,1.102605,45.34434,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.0164,33.88589,56.17653,2.424684,2.166392,0,356.7117,157.5501,199.1617,0,605.4537,3274.717,0,-5.684342e-14,1.24345e-13,4.263256e-14,161.754,1.102605,26.74997,0,500,0,7.135922,-5.684342e-14
naive,2026-01-28 22:45:00,2299,22.75,26.58554,2692.17,152.7223,0.8119399,28.87683,0,0,1884.519,1884.202,547.2528,300.4501,847.7029,2,0,0,47.7029,800,0,125.8547,293.4537,0.1467268,0.2046279,0.3172331,0,250,0.3172331,1336.949,35.64913,56.1784,27.33589,0.3436331,0,353.8611,251.0424,102.8187,0,551.4925,3017.755,0,0,1.056932e-13,4.263256e-14,125.3864,0.4683068,28.87683,125.8547,0,0,6.772298,1.776357e-15
naive,2026-01-28 23:00:00,2300,23,26.60263,2655.125,129.4413,2.702331,22.80256,0,0,1858.587,1858.27,549.071,301.2516,850.3226,2,0,0,50.32263,800,0,109.5222,266.0269,0.1330135,0.1847835,0.3172331,0,250,0.3172331,1309.199,37.60001,56.16043,19.9605,2.660865,0,349.115,245.9185,103.1965,0,547.1701,2985.277,0,-5.684342e-14,-2.753353e-14,4.263256e-14,109.4808,0.04146645,22.80256,109.5222,0,0,14.79745,6.453171e-16
naive,2026-01-28 23:15:00,2301,23.25,26.64017,2654.721,109.9551,7.872897,26.08588,0,0,1858.305,1857.987,544.3393,299.1656,843.5049,2,0,0,43.50494,800,0,93.21433,242.6815,0.1213407,0.1675132,0.3172331,0,250,0.3172331,1313.648,32.49291,56.12094,17.13387,7.479757,0,349.3329,246.9458,102.3871,0,546.1114,2982.935,0,0,1.99285e-14,4.263256e-14,92.82119,0.3931404,26.08588,93.21433,0,0,6.407031,-2.109424e-15
naive,2026-01-28 23:30:00,2302,23.5,26.51432,2690.211,97.64257,0.1448597,25.54307,1,1,1883.148,1882.83,541.4132,297.8757,839.2889,2,0,0,39.28885,800,0,91.581,219.748,0.109874,0.152813,0.3172331,0,250,0.3172331,1341.417,29.38356,56.25331,6.061568,0.1448597,0,353.0841,251.5114,101.5727,549.387,0,1046.195,0,0,2.353673e-14,4.263256e-14,91.581,0,25.54307,91.581,0,0,3.840488,0
naive,2026-01-28 23:45:00,2303,23.75,26.32602,2696.944,78.1185,1.806837,22.25913,1,1,1887.861,1887.544,555.0465,301.3297,856.3762,2,21.4884,0.1622938,34.72554,800,0,56.6301,205.5559,0.1027779,0.1383721,0.3172331,0,250,0.3172331,1332.497,26.02303,56.45135,0,1.644543,0,352.5985,248.8724,103.7261,550.2021,0,1039.733,0,0,-2.597922e-14,4.263256e-14,78.1185,0.1622938,22.25913,78.85364,0,0,3.763909,7.993606e-15
naive,2026-01-29 00:00:00,2304,0,26.11752,2719.053,66.70035,3.416345,28.10147,1,1,1903.337,1903.02,582.5357,308.6767,891.2123,2,61.59951,0.7369675,28.87584,800,0,5.100841,204.2483,0.1021242,0.1294355,0.3172331,0,250,0.3172331,1320.484,21.68749,56.67064,0,2.679377,6.413984,353.9727,245.5767,108.3959,555.4462,0,1051.76,0,1.136868e-13,4.365952e-14,4.263256e-14,66.70035,0.7369675,21.68749,22.0941,0,0,0,4.440892e-15
naive,2026-01-29 00:15:00,2305,0.25,26.08944,2696.879,49.8053,0,21.92297,1,1,1887.816,1887.498,576.5341,306.7582,883.2923,2,55.48583,0.3811671,27.42527,800,0,0,204.2162,0.1021081,0.1286122,0.3172331,0,250,0.3172331,1310.964,20.60418,56.70017,0,0,1.318788,350.8846,243.6663,107.2182,550.6696,0,1037.552,0,5.684342e-14,4.857226e-14,4.263256e-14,49.8053,0,20.60418,16.86464,0,6.061699,0,-1.776357e-15
naive,2026-01-29 00:30:00,2306,0.5,25.85444,2674.153,45.07583,0,26.8904,1,1,1871.907,1871.59,580.7683,308.2572,889.0255,2,58.57615,0.3909819,30.05837,800,0,0,204.184,0.102092,0.1285919,0.3172331,0,250,0.3172331,1290.821,22.6389,56.94734,0,0,4.251504,346.2639,238.7751,107.4888,547.8188,0,1031.572,0,-5.684342e-14,5.503931e-14,4.263256e-14,45.07583,0,22.6389,16.73605,0,13.8913,0,1.776357e-15
naive,2026-01-29 00:45:00,2307,0.75,25.59573,2664.635,54.10728,0,34.54085,1,1,1865.245,1864.927,565.051,303.6802,868.7312,2,38.80453,0.1468077,29.77981,800,0,15.30274,200.3262,0.1001631,0.1285717,0.3172331,0,250,0.3172331,1299.876,22.49073,57.21943,0,0,12.05012,343.2248,239.1911,104.0337,545.0886,0,1025.805,0,0,-2.770006e-14,4.263256e-14,54.10728,0,22.49073,16.60748,0,0.1468077,0,3.497203e-15
naive,2026-01-29 01:00:00,2308,1,25.53272,2646.184,77.80531,0,45.2235,1,1,1852.329,1852.012,589.1174,310.3806,899.4981,2,71.66662,1.24322,26.58824,800,0,1.178594,200,0.1,0.1261425,0.3172331,0,250,0.3172331,1262.894,20.09375,57.2857,4.960089,0,25.12975,340.414,232.0899,108.3241,547.0888,0,1038.287,0,5.684342e-14,1.110223e-16,4.263256e-14,72.84522,0,20.09375,1.178594,0,1.24322,0,-6.883383e-15
naive,2026-01-29 01:15:00,2309,1.25,25.46819,2693.539,86.48052,0,45.49492,1,1,1885.478,1885.16,977.8558,421.8452,1399.701,3,75.28907,1.815651,22.59632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.3046,17.08857,57.35357,11.19145,0,28.40635,346.0545,166.5238,179.5307,593.5826,0,1141.948,0,-1.136868e-13,1.24345e-13,4.263256e-14,75.28907,0,17.08857,0,500,1.815651,0,4.52971e-14
naive,2026-01-29 01:30:00,2310,1.5,25.42164,2682.492,83.90123,0,38.25708,1,1,1877.745,1877.427,529.0471,292.4241,821.4712,2,0,0,21.4712,800,0,83.90123,303.9421,0.151971,0.2046279,0.3172331,0,250,0.3172331,1348.38,16.24568,57.40253,0,0,22.01139,344.3117,247.2451,97.06661,543.7052,0,1022.833,0,0,-7.993606e-15,4.263256e-14,83.90123,0,16.24568,87.60541,0,0,0,0
naive,2026-01-29 01:45:00,2311,1.75,25.18551,2701.745,72.39721,0,37.44416,1,1,1891.222,1890.904,528.9567,292.3842,821.3409,2,0,0,21.34088,800,0,72.39721,285.7949,0.1428975,0.1913879,0.3172331,0,250,0.3172331,1361.948,16.18739,57.65088,0,0,21.25676,345.139,248.549,96.58999,544.8125,0,1024.768,0,-5.684342e-14,-3.380629e-14,4.263256e-14,72.39721,0,16.18739,74.46524,0,0,0,0
naive,2026-01-29 02:00:00,2312,2,25.10589,2701.979,84.95212,2.280251,26.27914,1,1,1891.385,1891.068,533.7439,294.4947,828.2386,2,0,0,28.23857,800,0,80.95735,265.5106,0.1327553,0.1799609,0.3172331,0,250,0.3172331,1357.324,21.43739,57.73461,5.250694,1.024333,4.841754,344.6181,247.31,97.30811,542.6868,0,1031.247,0,0,8.942846e-14,4.263256e-14,79.70143,1.255917,21.43739,80.95735,0,0,0,-2.664535e-15
naive,2026-01-29 02:15:00,2313,2.25,25.11143,2685.392,87.95582,2.531489,22.63825,1,1,1879.775,1879.457,526.8473,291.4543,818.3016,2,0,0,18.30163,800,0,66.64095,248.8085,0.1244043,0.1671881,0.3172331,0,250,0.3172331,1352.61,13.89292,57.72879,21.48021,2.366148,8.745321,342.5406,246.4784,96.06219,539.5263,0,1055.243,0,1.136868e-13,-1.557088e-14,4.263256e-14,66.4756,0.165341,13.89292,66.64095,0,0,0,5.911938e-15
naive,2026-01-29 02:30:00,2314,2.5,24.94017,2706.856,82.29777,2.586939,18.75168,1,1,1894.799,1894.482,529.2786,292.5262,821.8048,2,0,0,21.8048,800,0,58.5204,234.1393,0.1170696,0.1566711,0.3172331,0,250,0.3172331,1365.203,16.58208,57.90891,23.83152,2.532791,2.169593,34.10638,24.57366,9.532726,317.4938,0,615.3185,0,5.684342e-14,-4.865552e-14,4.263256e-14,58.46625,0.05414791,16.58208,58.5204,0,0,0,1.533496e-15
naive,2026-01-29 02:45:00,2315,2.75,24.80419,2714.966,91.28491,4.549799,13.16826,1,1,1900.476,1900.159,528.0466,291.983,820.0296,2,0,0,20.02962,800,0,59.51161,219.2245,0.1096123,0.1474341,0.3172331,0,250,0.3172331,1372.112,15.25388,58.05192,32.28203,4.041067,0,34.20857,24.69802,9.510549,316.681,0,630.711,0,5.684342e-14,5.875855e-14,4.263256e-14,59.00288,0.5087321,13.16826,59.51161,0,0,2.085627,2.553513e-15
naive,2026-01-29 03:00:00,2316,3,24.67212,2717.87,75.78098,0,20.32605,1,1,1902.509,1902.192,536.8468,295.8626,832.7094,2,0,3.540804,29.16857,800,0,75.78098,200.2448,0.1001224,0.1380425,0.3172331,0,250,0.3172331,1365.345,22.24463,58.19084,0,0,0,34.24516,24.57621,9.668953,320.4388,0,575.4129,0,0,2.856049e-14,4.263256e-14,75.78098,0,20.32605,76.76002,0,3.540804,1.918576,-8.881784e-16
naive,2026-01-29 03:15:00,2317,3.25,24.7845,2712.317,81.31208,0.1833528,27.05247,1,1,1898.622,1898.304,596.0672,313.2897,909.3569,2,72.96763,2.388095,34.00116,800,0,0.8529494,200,0.1,0.1260912,0.3172331,0,250,0.3172331,1302.237,25.8995,58.07264,7.491506,0,1.152968,34.17519,23.44027,10.73492,336.9387,0,621.4685,0,0,0,4.263256e-14,73.82058,0.1833528,25.8995,0.8529494,0,2.204742,0,1.776357e-15
naive,2026-01-29 03:30:00,2318,3.5,24.82152,2714.986,94.37256,0,23.48617,1,1,1900.49,1900.173,999.7832,429.2427,1429.026,3,94.36432,2.21762,32.444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.3894,24.70377,58.0337,0.008240706,0,0,34.20882,16.20701,18.00181,445.4497,0,825.6257,0,1.136868e-13,1.24345e-13,4.263256e-14,94.36432,0,23.48617,0,500,2.21762,1.217598,4.973799e-14
naive,2026-01-29 03:45:00,2319,3.75,24.57379,2724.269,81.06356,0,22.71885,1,1,1906.988,1906.671,536.5113,295.7147,832.226,2,0,0,32.226,800,0,81.06356,304.6515,0.1523257,0.2046279,0.3172331,0,250,0.3172331,1370.159,24.60164,58.29425,0,0,0,34.32578,24.66287,9.662914,320.3776,0,575.1741,0,0,3.463896e-14,4.263256e-14,81.06356,0,22.71885,109.7301,0,0,1.882792,0
naive,2026-01-29 04:00:00,2320,4,24.31395,2758.058,93.55409,0,14.45658,1,1,1930.641,1930.324,535.7701,295.3879,831.1581,2,0,0,31.15808,800,0,93.55409,281.215,0.1406075,0.1918346,0.3172331,0,250,0.3172331,1394.554,23.85115,58.56754,0,0,0,34.75154,25.10196,9.649573,320.4899,0,575.0913,0,-5.684342e-14,-5.445644e-14,4.263256e-14,93.55409,0,14.45658,111.3044,0,0,9.394572,0
naive,2026-01-29 04:15:00,2321,4.25,24.34821,2742.585,112.3353,3.380696,8.265547,1,1,1919.81,1919.493,534.4606,294.8106,829.2713,2,0,0,29.27129,800,0,113.8458,252.7093,0.1263546,0.177077,0.3172331,0,250,0.3172331,1385.032,22.39881,58.5315,0,1.870186,0,34.55658,24.93057,9.626002,319.7412,0,576.8606,0,5.684342e-14,4.449219e-14,4.263256e-14,112.3353,1.51051,8.265547,126.4656,0,0,14.13326,-2.220446e-15
naive,2026-01-29 04:30:00,2322,4.5,24.27809,2727.653,122.7612,0,23.96188,1,1,1909.357,1909.04,533.0493,294.1885,827.2378,2,0,0,27.2378,800,0,122.7612,221.9792,0.1109896,0.1591273,0.3172331,0,250,0.3172331,1375.991,20.85803,58.60526,0,0,3.103847,34.36843,24.76783,9.600598,319.5126,0,573.0943,0,0,4.196643e-14,4.263256e-14,122.7612,0,20.85803,159.9655,0,0,0,0
naive,2026-01-29 04:45:00,2323,4.75,24.31461,2701.975,165.1619,0,28.2201,1,1,1891.383,1891.065,605.4911,314.6595,920.1506,2,96.37625,0.1674256,23.60695,800,0,68.78564,204.7478,0.1023739,0.139777,0.3172331,0,250,0.3172331,1285.574,18.07072,58.56684,0,0,10.14938,34.04489,23.14034,10.90455,339.6203,0,613.3528,0,1.136868e-13,2.248202e-14,4.263256e-14,165.1619,0,18.07072,87.77695,0,0.1674256,0,2.63678e-15
naive,2026-01-29 05:00:00,2324,5,24.32485,2705.191,211.2261,0,18.20401,1,1,1893.634,1893.316,690.1716,339.3147,1029.486,3,202.9351,0.2192176,26.332,800,0,8.290949,202.6429,0.1013214,0.1289267,0.3172331,0,250,0.3172331,1203.145,20.15454,58.55607,0,0,0,34.0854,21.6566,12.4288,360.9713,0,656.0671,0,-5.684342e-14,5.587197e-14,4.263256e-14,211.2261,0,18.20401,18.86238,0,0.2192176,1.95053,1.329492e-14
naive,2026-01-29 05:15:00,2325,5.25,24.44083,2719.705,260.1207,0,21.96764,1,1,1903.794,1903.477,749.1782,356.3745,1105.553,3,278.1979,0.3851381,26.96967,800,0,0,202.611,0.1013055,0.1276012,0.3172331,0,250,0.3172331,1154.298,20.61759,58.43409,0,0,1.350041,34.26829,20.77737,13.49092,377.3947,0,689.051,0,-5.684342e-14,5.520584e-14,4.263256e-14,260.1207,0,20.61759,10.44383,0,18.46237,0,7.105427e-15
naive,2026-01-29 05:30:00,2326,5.5,24.22188,2764.42,317.9986,0.8859102,19.54442,1,1,1935.094,1934.777,799.9865,370.7266,1170.713,3,345.8406,0.9527701,23.9197,800,0,0,202.5791,0.1012895,0.1275811,0.3172331,0,250,0.3172331,1134.79,18.32787,58.66437,0,0,1.216544,34.83169,20.42623,14.40547,391.3706,0,716.7439,0,-1.136868e-13,-7.605028e-15,4.263256e-14,317.9986,0.8859102,18.32787,10.31625,0,27.90887,0,-1.776357e-14
naive,2026-01-29 05:45:00,2327,5.75,24.1559,2739.246,403.8953,0,20.29203,1,1,1917.472,1917.155,849.8802,385.1372,1235.017,3,409.6019,0.7717123,24.6438,800,0,0,202.5472,0.1012736,0.1275611,0.3172331,0,250,0.3172331,1067.275,18.8957,58.73377,0,0,1.396331,34.51449,19.21094,15.30355,404.5978,0,743.1202,0,0,-9.020562e-15,4.263256e-14,403.8953,0,18.8957,10.18869,0,6.478347,0,7.105427e-15
naive,2026-01-29 06:00:00,2328,6,24.20444,2699.745,457.9728,0,16.05484,0,0,1889.822,1889.504,897.741,399.4521,1297.193,3,466.6344,1.287967,29.27064,800,0,0,202.5153,0.1012576,0.127541,0.3172331,0,250,0.3172331,991.7635,22.43198,58.68271,0,0,0,34.01679,17.85174,16.16505,0,417.3038,2229.153,0,-5.684342e-14,7.882583e-15,4.263256e-14,457.9728,0,16.05484,10.06115,0,9.949599,6.377144,1.776357e-14
naive,2026-01-29 06:15:00,2329,6.25,24.25988,2703.756,534.4422,0,22.39645,0,0,1892.629,1892.312,950.5018,414.4269,1364.929,3,536.2785,2.120349,26.52982,800,0,0,202.4834,0.1012417,0.1275209,0.3172331,0,250,0.3172331,941.8101,20.31974,58.6244,0,0,2.076709,34.06732,16.95258,17.11474,0,431.7515,2308.681,0,0,1.94289e-16,4.263256e-14,534.4422,0,20.31974,9.933627,0,3.956675,0,-3.330669e-14
naive,2026-01-29 06:30:00,2330,6.5,24.17056,2715.257,578.948,0,26.80537,0,0,1900.68,1900.363,989.1345,425.409,1414.544,3,587.1279,0.09396399,27.32163,800,0,0,202.4515,0.1012258,0.1275008,0.3172331,0,250,0.3172331,911.2282,20.94573,58.71835,0,0,5.859645,34.21224,16.40211,17.81013,0,442.8592,2369.667,0,0,3.866352e-14,4.263256e-14,578.948,0,20.94573,9.806126,0,8.273876,0,4.796163e-14
naive,2026-01-29 06:45:00,2331,6.75,24.14711,2717.027,616.0603,0,15.16551,0,0,1901.919,1901.602,1023.671,435.9993,1459.67,3,626.0924,0.3296379,33.24818,800,0,0,202.4197,0.1012098,0.1274808,0.3172331,0,250,0.3172331,877.9306,25.49548,58.74301,0,0,0,34.23454,15.80275,18.43179,0,451.802,2418.825,0,1.136868e-13,-3.314016e-14,4.263256e-14,616.0603,0,15.16551,9.678646,0,10.36168,10.32997,5.506706e-14
naive,2026-01-29 07:00:00,2332,7,24.12615,2786.211,619.0099,0,19.34369,0,0,1950.348,1950.03,1020.415,435.3864,1455.801,3,619.1769,1.388423,35.23597,800,0,0,202.3878,0.1011939,0.1274607,0.3172331,0,250,0.3172331,929.6155,27.02566,58.76506,0,0,0,35.10626,16.73308,18.37318,0,452.1195,2420.547,0,5.684342e-14,-3.064216e-14,4.263256e-14,619.0099,0,19.34369,9.551185,0,1.555399,7.681979,-4.662937e-14
naive,2026-01-29 07:15:00,2333,7.25,24.19715,2732.684,619.8151,0,18.08243,0,0,1912.879,1912.562,1015.759,434.5731,1450.332,3,608.7597,1.842298,39.73003,800,0,9.423744,200,0.1,0.1274406,0.3172331,0,250,0.3172331,896.8028,30.45,58.69038,1.631725,0,0,34.43182,16.14245,18.28937,0,450.7156,2415.724,0,0,-2.775558e-17,4.263256e-14,618.1834,0,18.08243,9.423744,0,1.842298,12.36757,4.440892e-16
naive,2026-01-29 07:30:00,2334,7.5,24.3619,2730.59,578.4506,0,37.02907,0,0,1911.413,1911.096,1393.709,543.2283,1936.938,4,596.02,0.8732619,40.04449,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,517.3866,30.63823,58.5171,0,0,6.390832,34.40544,9.312959,25.09248,0,553.6886,2979.455,0,0,1.24345e-13,4.263256e-14,578.4506,0,30.63823,0,500,18.44264,0,3.907985e-14
naive,2026-01-29 07:45:00,2335,7.75,24.40668,2744.569,540.4988,0,47.53409,0,0,1921.198,1920.881,582.6799,310.6911,893.3711,2,45.20013,1.735843,46.43508,800,0,495.2987,201.0927,0.1005463,0.2046279,0.3172331,0,250,0.3172331,1338.201,35.51107,58.47,0,0,12.02303,34.58157,24.08762,10.49395,0,336.9391,1787.386,0,-5.684342e-14,-7.993606e-15,4.263256e-14,540.4988,0,35.51107,499.6694,0,1.735843,0,2.176037e-14
naive,2026-01-29 08:00:00,2336,8,24.47589,2780.278,490.657,207.6551,46.58857,0,0,1946.195,1945.878,1062.307,470.7602,1533.067,4,477.0624,196.0472,59.95707,800,0,4.244154,200,0.1,0.1266251,0.3172331,0,250,0.3172331,883.5711,45.81877,58.39722,9.350498,11.60782,0.7698032,35.03151,15.90428,19.12723,0,486.803,2647.872,0,1.136868e-13,-4.163336e-16,4.263256e-14,481.3065,196.0472,45.81877,4.244154,0,0,0,0
naive,2026-01-29 08:15:00,2337,8.25,24.30063,2819.303,408.4306,212.138,35.31942,0,0,1973.512,1973.195,1398.084,567.3127,1965.396,4,409.7702,198.1599,57.46618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.1116,43.99581,58.58154,0,13.9781,0,35.52322,10.35201,25.17122,0,577.6647,3135.364,0,-1.136868e-13,1.24345e-13,4.263256e-14,408.4306,198.1599,35.31942,0,500,1.339673,8.676387,-5.684342e-14
naive,2026-01-29 08:30:00,2338,8.5,24.27096,2837.85,349.974,213.5684,40.15901,0,0,1986.495,1986.178,582.6326,316.0472,898.6798,2,0,44.04079,54.63897,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1403.545,41.84429,58.61276,6.505145,13.32705,0,35.75691,25.26381,10.4931,0,341.311,1845.482,0,1.136868e-13,-7.993606e-15,4.263256e-14,343.4689,200.2414,40.15901,499.6694,0,0,1.685283,0
naive,2026-01-29 08:45:00,2339,8.75,24.62888,2867.621,278.6942,218.3416,49.9108,0,0,2007.335,2007.018,1297.776,539.9193,1837.696,4,268.3186,205.3671,64.00991,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,709.2413,48.83757,58.23631,10.37554,12.97446,1.07323,36.13203,12.76634,23.36568,0,552.8793,3015.599,0,0,1.24345e-13,4.263256e-14,268.3186,205.3671,48.83757,0,500,0,0,-1.136868e-13
naive,2026-01-29 09:00:00,2340,9,24.52559,2874.943,238.1945,219.2999,46.16253,1,1,2012.46,2012.143,563.7972,307.7436,871.5408,2,0,0,71.54082,800,0,433.3463,216.5808,0.1082904,0.2046279,0.3172331,0,250,0.3172331,1448.346,54.64254,58.34494,12.50329,11.64484,0,36.22428,26.07022,10.15406,333.8139,0,643.6452,0,-5.684342e-14,-7.993606e-15,4.263256e-14,225.6912,207.655,46.16253,433.3463,0,0,8.480011,0
naive,2026-01-29 09:15:00,2341,9.25,24.83171,2854.647,199.064,220.6217,51.46794,1,1,1998.253,1997.936,794.6884,396.6568,1191.345,3,108.2311,208.1252,74.98887,800,0,66.1868,200,0.1,0.1363778,0.3172331,0,250,0.3172331,1203.247,57.0925,58.02298,24.64612,12.49651,0,35.96855,21.65845,14.3101,418.3152,0,835.4256,0,-1.136868e-13,-6.938894e-15,4.263256e-14,174.4179,208.1252,51.46794,66.1868,0,0,5.624555,-2.842171e-14
naive,2026-01-29 09:30:00,2342,9.5,24.9243,2878.296,153.581,224.2364,55.72693,1,1,2014.807,2014.49,1213.929,517.8214,1731.75,4,143.3505,209.7325,78.66748,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.5608,59.83493,57.92561,10.23047,14.50392,0,36.26653,14.41009,21.85643,532.2315,0,1041.963,0,0,1.24345e-13,4.263256e-14,143.3505,209.7325,55.72693,0,500,0,4.108001,0
naive,2026-01-29 09:45:00,2343,9.75,24.80569,2876.454,128.1299,230.9033,59.64692,1,1,2013.518,2013.2,573.9382,312.2143,886.1525,2,0,0,86.15248,800,0,338.5397,240.2824,0.1201412,0.2046279,0.3172331,0,250,0.3172331,1439.262,65.60981,58.05035,3.763299,16.73016,0,36.24332,25.90672,10.3366,338.121,0,646.2866,0,0,-7.993606e-15,4.263256e-14,124.3666,214.1732,59.64692,338.5397,0,0,5.962883,-2.842171e-14
naive,2026-01-29 10:00:00,2344,10,25.13979,2852.428,111.7899,231.8319,66.34768,1,1,1996.7,1996.382,697.948,366.8839,1064.832,3,0,160.4649,104.367,800,0,160.9784,200,0.1,0.1513023,0.3172331,0,250,0.3172331,1298.434,79.20218,57.69897,5.682143,16.49635,0,364.0541,236.7408,127.3133,603.6247,0,1180.596,0,1.136868e-13,5.107026e-15,4.263256e-14,106.1078,215.3355,66.34768,160.9784,0,0,12.8545,2.842171e-14
naive,2026-01-29 10:15:00,2345,10.25,25.452,2867.153,83.23329,236.7343,80.4879,1,1,2007.007,2006.69,1196.586,516.1927,1712.778,4,92.7684,217.9678,102.0422,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.1041,77.18311,57.37059,0,18.76653,3.304788,368.2393,148.6353,219.604,665.4344,0,1298.699,0,0,1.24345e-13,4.263256e-14,83.23329,217.9678,77.18311,0,500,9.53511,0,7.105427e-14
naive,2026-01-29 10:30:00,2346,10.5,25.53235,2891.513,99.19932,234.9436,91.58063,0,1,2024.059,2023.742,597.2507,322.4916,919.7423,2,0,0,119.7423,800,0,308.5463,247.7808,0.1238904,0.2046279,0.3172331,0,250,0.3172331,1426.491,90.49422,57.28609,10.18377,15.41283,1.086415,371.9711,262.1532,109.818,0,584.8444,3196.352,0,5.684342e-14,-7.993606e-15,4.263256e-14,89.01554,219.5307,90.49422,308.5463,0,0,0,0
naive,2026-01-29 10:45:00,2347,10.75,25.79426,2922.173,89.4761,237.5529,102.193,0,1,2045.521,2045.204,679.2481,358.6401,1037.888,3,0,107.4902,130.3979,800,0,190.9671,200,0.1,0.1560239,0.3172331,0,250,0.3172331,1365.956,98.27387,57.01062,9.310616,19.26106,3.919099,377.9162,252.3645,125.5518,0,611.7286,3349.657,0,0,-5.07927e-15,4.263256e-14,80.16549,218.2918,98.27387,190.9671,0,0,0,-2.842171e-14
naive,2026-01-29 11:00:00,2348,11,25.89727,2949.905,93.17873,239.8843,109.8754,0,0,2064.934,2064.616,1221.2,528.3307,1749.531,4,81.95207,221.7794,145.7993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.4161,109.7609,56.90229,11.22665,18.10483,0.1144224,382.303,156.1506,226.1525,0,684.5025,3751.345,0,0,1.24345e-13,4.263256e-14,81.95207,221.7794,109.7609,0,500,0,0,5.684342e-14
naive,2026-01-29 11:15:00,2349,11.25,26.05505,2976.778,101.5286,240.0932,117.973,0,0,2083.745,2083.427,627.5745,335.8598,963.4343,2,0,0,163.4343,800,0,307.5867,248.0207,0.1240103,0.2046279,0.3172331,0,250,0.3172331,1455.853,122.8306,56.73634,14.93223,19.10286,0,387.0294,270.4064,116.623,0,606.2662,3329.346,0,0,-6.483702e-14,4.263256e-14,86.59635,220.9903,117.973,307.5867,0,0,4.857611,0
naive,2026-01-29 11:30:00,2350,11.5,26.22829,3032.013,81.36141,242.7393,124.5029,0,0,2122.409,2122.092,719.8582,376.543,1096.401,3,0,109.7706,186.6306,800,0,191.9266,200,0.1,0.156175,0.3172331,0,250,0.3172331,1402.233,140.0054,56.55414,0.1451917,22.25838,0,395.611,261.3724,134.2387,0,637.9153,3483.557,0,0,-1.307288e-14,4.263256e-14,81.21622,220.481,124.5029,191.9266,0,0,15.50246,0
naive,2026-01-29 11:45:00,2351,11.75,26.34949,3049.912,65.37035,242.4216,122.0446,0,0,2134.938,2134.621,1262.547,546.9323,1809.479,4,78.80912,224.0873,206.5829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.0739,154.7728,56.42666,0,18.33431,0,398.9379,162.9571,235.9808,0,709.8894,3872.538,0,-2.273737e-13,1.24345e-13,4.263256e-14,65.37035,224.0873,122.0446,0,500,13.43877,32.7282,-5.684342e-14
naive,2026-01-29 12:00:00,2352,12,26.56865,3065.478,54.86638,243.8569,143.3824,0,0,2145.834,2145.517,662.1167,351.0877,1013.204,3,0,0,213.2043,800,0,280.6367,254.7582,0.1273791,0.2046279,0.3172331,0,250,0.3172331,1483.4,159.3598,56.19616,0,18.08658,0,402.7884,278.4448,124.3436,0,629.5325,3430.408,0,0,-7.993606e-15,4.263256e-14,54.86638,225.7703,143.3824,305.8454,0,0,15.9774,2.842171e-14
naive,2026-01-29 12:15:00,2353,12.25,26.76744,3104.907,69.08684,243.1448,151.6902,0,0,2173.435,2173.117,731.2717,381.5746,1112.846,3,0,82.95329,229.893,800,0,212.0267,201.7114,0.1008557,0.1604175,0.3172331,0,250,0.3172331,1441.846,171.4681,55.98709,0,17.25168,0,409.6506,271.7602,137.8904,0,653.3348,3560.115,0,-1.136868e-13,-3.16136e-14,4.263256e-14,69.08684,225.8932,151.6902,218.8723,0,0,19.77795,2.842171e-14
naive,2026-01-29 12:30:00,2354,12.5,26.84543,3131.147,68.50906,239.2243,169.9058,0,0,2191.803,2191.486,898.2487,446.4904,1344.739,3,73.09995,224.0596,247.5795,800,0,0,201.6796,0.1008398,0.1270147,0.3172331,0,250,0.3172331,1293.237,184.5053,55.90506,0,15.16468,0,413.7817,244.145,169.6367,0,690.6354,3761.761,0,-1.136868e-13,2.21767e-14,4.263256e-14,68.50906,224.0596,169.9058,6.718573,0,4.590889,14.59949,-1.421085e-14
naive,2026-01-29 12:45:00,2355,12.75,27.02836,3109.478,81.60056,239.5816,186.7722,0,0,2176.634,2176.317,904.04,449.5118,1353.552,3,69.16271,224.7264,259.6627,800,0,6.591578,200,0.1,0.1269947,0.3172331,0,250,0.3172331,1272.277,193.1301,55.71267,5.846272,14.85516,0,412.4851,241.104,171.381,0,690.6158,3771.42,0,0,2.220446e-16,4.263256e-14,75.75429,224.7264,186.7722,6.591578,0,0,6.357927,2.842171e-14
naive,2026-01-29 13:00:00,2356,13,27.10141,3119.038,90.18886,237.6536,195.7652,0,0,2183.327,2183.01,1313.113,569.3233,1882.436,4,77.97652,225.2326,279.2273,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.8966,207.5186,55.63584,12.21234,12.421,0,414.3843,165.1019,249.2824,0,734.4253,4019.241,0,0,1.24345e-13,4.263256e-14,77.97652,225.2326,195.7652,0,500,0,11.75338,0
naive,2026-01-29 13:15:00,2357,13.25,27.25681,3100.885,85.22363,232.8214,198.069,0,0,2170.62,2170.303,719.36,376.3234,1095.683,3,0,0,295.6834,800,0,306.1077,248.3904,0.1241952,0.2046279,0.3172331,0,250,0.3172331,1450.943,219.381,55.4724,4.463456,7.473887,0,413.3135,276.2779,137.0357,0,652.6012,3547.492,0,1.136868e-13,4.884981e-14,4.263256e-14,80.76018,225.3475,198.069,306.1077,0,0,21.31192,0
naive,2026-01-29 13:30:00,2358,13.5,27.32564,3104.096,99.59137,238.374,207.0125,1,0,2172.867,2172.55,801.9816,412.747,1214.729,3,0,106.9236,307.805,800,0,193.4054,200,0.1,0.1564078,0.3172331,0,250,0.3172331,1370.568,228.205,55.4,26.26083,11.37554,0,414.3388,261.3504,152.9884,674.0973,0,1350.792,0,-1.136868e-13,8.743006e-15,4.263256e-14,73.33055,226.9984,207.0125,193.4054,0,0,21.19256,0
naive,2026-01-29 13:45:00,2359,13.75,27.46781,3138.093,96.53946,237.2395,213.7239,1,0,2196.665,2196.348,1328.675,577.1413,1905.816,4,69.926,224.1905,311.6994,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.6732,230.7378,55.25048,26.61347,13.04898,0,420.1297,165.9494,254.1803,743.0907,0,1492.442,0,0,1.24345e-13,4.263256e-14,69.926,224.1905,213.7239,0,500,0,17.01391,-5.684342e-14
naive,2026-01-29 14:00:00,2360,14,27.79981,3133.853,81.66449,236.4966,218.7957,1,1,2193.697,2193.38,729.9751,381.003,1110.978,3,0,0,310.9781,800,0,287.8902,252.9448,0.1264724,0.2046279,0.3172331,0,250,0.3172331,1463.405,229.3779,54.9013,16.68462,13.5862,0,422.5132,281.8565,140.6567,662.8595,0,1316.172,0,-5.684342e-14,-7.993606e-15,4.263256e-14,64.97987,222.9104,218.7957,287.8902,0,0,10.58225,-2.842171e-14
naive,2026-01-29 14:15:00,2361,14.25,27.82967,3118.685,90.05965,234.9761,217.945,1,1,2183.079,2182.762,796.903,410.5081,1207.411,3,0,82.99237,324.4188,800,0,211.6199,200,0.1,0.1592756,0.3172331,0,250,0.3172331,1385.859,239.2143,54.8699,17.19192,13.23155,0,420.7343,267.0899,153.6444,677.598,0,1345.948,0,0,-2.775558e-17,4.263256e-14,72.86773,221.7446,217.945,211.6199,0,0,21.26933,0
naive,2026-01-29 14:30:00,2362,14.5,27.74923,3083.751,82.45145,230.7367,227.5809,1,1,2158.626,2158.309,1354.588,586.6888,1941.277,4,85.70023,221.8012,333.7756,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.7205,246.3284,54.9545,0,8.935452,0,415.3133,154.6335,260.6798,741.3223,0,1436.234,0,-2.273737e-13,1.24345e-13,4.263256e-14,82.45145,221.8012,227.5809,0,500,3.248779,18.74748,1.136868e-13
naive,2026-01-29 14:45:00,2363,14.75,28.06225,3091.061,89.27894,230.0551,238.9245,1,1,2163.743,2163.426,748.8979,389.3451,1138.243,3,0,0,338.243,800,0,309.2357,247.6084,0.1238042,0.2046279,0.3172331,0,250,0.3172331,1414.528,248.7784,54.62528,0,10.09829,0,419.0739,273.9659,145.1081,663.311,0,1282.588,0,5.684342e-14,-6.483702e-14,4.263256e-14,89.27894,219.9568,238.9245,311.5297,0,0,9.853962,0
naive,2026-01-29 15:00:00,2364,15,28.19561,3084.256,82.62828,234.378,239.0756,1,1,2158.979,2158.662,830.1904,425.1828,1255.373,3,0,115.1197,340.2535,800,0,184.7648,201.3782,0.1006891,0.1559154,0.3172331,0,250,0.3172331,1328.472,249.8941,54.48502,0,17.1218,0,419.3428,258.0317,161.3111,683.2145,0,1334.669,0,-1.136868e-13,2.770006e-14,4.263256e-14,82.62828,217.2562,239.0756,190.2778,0,0,10.81852,-2.842171e-14
naive,2026-01-29 15:15:00,2365,15.25,28.19813,3096.326,97.31527,230.5091,234.8267,1,1,2167.428,2167.111,962.1325,473.775,1435.907,3,80.48459,216.9217,338.5012,800,0,5.386185,200,0.1,0.1268049,0.3172331,0,250,0.3172331,1204.979,248.6003,54.48237,11.44449,13.58741,0,421.0066,234.058,186.9486,707.833,0,1397.553,0,-5.684342e-14,-5.551115e-17,4.263256e-14,85.87078,216.9217,234.8267,5.386185,0,0,13.77364,-2.842171e-14
naive,2026-01-29 15:30:00,2366,15.5,28.24602,3101.331,100.2322,230.2033,240.527,1,1,2170.931,2170.614,1359.084,588.032,1947.116,4,91.06834,216.4178,339.6295,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.5305,249.2989,54.432,9.163876,13.78552,0,422.1189,157.7951,264.3238,745.8272,0,1470.006,0,0,1.24345e-13,4.263256e-14,91.06834,216.4178,240.527,0,500,0,8.7719,0
naive,2026-01-29 15:45:00,2367,15.75,28.19968,3103.227,106.2452,227.3146,233.1755,1,1,2172.259,2171.942,754.0203,391.6033,1145.624,3,0,0,345.6236,800,0,318.0097,245.4149,0.1227075,0.2046279,0.3172331,0,250,0.3172331,1417.922,253.8269,54.48074,1.770494,13.77962,0,421.9588,275.4296,146.5292,667.033,0,1299.599,0,5.684342e-14,-6.483702e-14,4.263256e-14,104.4747,213.535,233.1755,318.0097,0,0,20.65141,0
naive,2026-01-29 16:00:00,2368,16,28.38714,3110.502,112.1434,227.1432,237.0104,1,1,2177.351,2177.034,850.4026,434.0933,1284.496,3,0,148.0639,336.432,800,0,176.9635,201.1354,0.1005677,0.1545342,0.3172331,0,250,0.3172331,1326.631,246.572,54.28358,0,14.25909,0,424.6489,258.733,165.9159,692.8263,0,1349.18,0,0,2.078893e-14,4.263256e-14,112.1434,212.8841,237.0104,181.5052,0,0,9.561542,0
naive,2026-01-29 16:15:00,2369,16.25,28.53461,3084.504,150.9595,227.0893,241.1113,1,1,2159.153,2158.836,980.1403,476.8171,1456.957,3,121.6472,208.3943,326.9159,800,0,4.414972,200,0.1,0.126652,0.3172331,0,250,0.3172331,1178.696,239.2119,54.12848,24.89734,18.69499,1.89936,422.4362,230.6107,191.8256,707.7993,0,1429.901,0,-5.684342e-14,-4.163336e-16,4.263256e-14,126.0621,208.3943,239.2119,4.414972,0,0,0,0
naive,2026-01-29 16:30:00,2370,16.5,28.6605,3093.333,165.888,230.1025,235.9054,1,1,2165.333,2165.016,1387.07,592.8012,1979.871,4,154.6912,208.738,316.4418,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.9462,231.2291,53.99607,11.19674,21.36453,4.676329,424.7963,152.6179,272.1784,746.3366,0,1488.096,0,-2.273737e-13,1.24345e-13,4.263256e-14,154.6912,208.738,231.2291,0,500,0,0,0
naive,2026-01-29 16:45:00,2371,16.75,28.72275,3031.217,206.5624,225.32,229.7901,1,1,2121.852,2121.535,733.1034,382.3821,1115.486,3,0,0,315.4856,800,0,380.8264,229.7108,0.1148554,0.2046279,0.3172331,0,250,0.3172331,1388.431,230.3732,53.9306,33.39877,17.65717,0,416.826,272.7496,144.0764,655.1317,0,1337.663,0,-5.684342e-14,-7.993606e-15,4.263256e-14,173.1636,207.6628,229.7901,380.8264,0,0,0.5831405,0
naive,2026-01-29 17:00:00,2372,17,28.47999,3039.303,198.236,224.5382,217.9953,1,1,2127.512,2127.195,938.9787,461.4669,1400.446,3,98.14415,203.0556,299.2459,800,0,100.0918,204.6516,0.1023258,0.1446455,0.3172331,0,250,0.3172331,1188.216,219.0959,54.18592,0,21.48264,0,415.757,232.2004,183.5566,693.6673,0,1363.433,0,-1.136868e-13,-2.414735e-15,4.263256e-14,198.236,203.0556,217.9953,118.6984,0,0,1.100559,0
naive,2026-01-29 17:15:00,2373,17.25,28.34388,2994.028,241.8771,217.0485,208.9552,0,1,2095.819,2095.502,1032.077,486.7656,1518.843,4,230.4891,204.4977,283.8557,800,0,11.38797,201.7724,0.1008862,0.1288661,0.3172331,0,250,0.3172331,1063.425,208.1369,54.32908,0,12.55075,0.8183132,408.3688,207.2076,201.1612,0,694.1326,3778.259,0,-1.136868e-13,8.076873e-15,4.263256e-14,241.8771,204.4977,208.1369,18.47769,0,0,0,0
naive,2026-01-29 17:30:00,2374,17.5,28.39169,2939.438,285.5986,215.9354,203.5253,0,0,2057.606,2057.289,1070.224,496.5707,1566.794,4,289.4325,200.9628,276.3991,800,0,0,201.7407,0.1008703,0.1270531,0.3172331,0,250,0.3172331,987.0655,202.5637,54.27879,0,14.97264,0.9616789,401.3343,192.5262,208.808,0,689.2845,3755.829,0,1.705303e-13,-1.906808e-14,4.263256e-14,285.5986,200.9628,202.5637,6.962668,0,3.833873,0,0
naive,2026-01-29 17:45:00,2375,17.75,28.0471,2925.934,339.5656,215.7864,173.7387,0,0,2048.154,2047.837,1094.215,501.3802,1595.595,4,337.9123,198.7631,258.9198,800,0,1.653379,201.2956,0.1006478,0.1270331,0.3172331,0,250,0.3172331,953.6215,190.4674,54.64121,0,17.02334,0,396.5587,184.6379,211.9208,0,686.0181,3740.993,0,1.136868e-13,-1.876277e-14,4.263256e-14,339.5656,198.7631,173.7387,6.835635,0,0,16.72874,1.136868e-13
naive,2026-01-29 18:00:00,2376,18,28.03284,2910.433,399.112,6.465187,172.5279,0,0,2037.303,2036.986,982.9432,447.3321,1430.275,3,379.8927,0.1082745,250.2743,800,0,5.055503,200,0.1,0.1267529,0.3172331,0,250,0.3172331,1054.043,184.1362,54.65621,14.16382,6.356912,0,394.338,204.0193,190.3187,0,651.3514,3556.343,0,5.684342e-14,2.220446e-16,4.263256e-14,384.9482,0.1082745,172.5279,5.055503,0,0,11.60826,1.24345e-14
naive,2026-01-29 18:15:00,2377,18.25,27.88603,2920.829,432.8256,2.573221,162.4622,0,0,2044.58,2044.263,1417.051,571.2537,1988.304,4,446.9303,0.6204024,240.7535,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,627.2126,177.4141,54.81062,0,1.952819,0,394.5135,121.0242,273.4892,0,692.278,3749.236,0,2.273737e-13,1.24345e-13,4.263256e-14,432.8256,0.6204024,162.4622,0,500,14.10475,14.95192,0
naive,2026-01-29 18:30:00,2378,18.5,27.94724,2889.426,505.7351,0,152.822,0,0,2022.598,2022.281,668.4671,353.8873,1022.354,3,0,0,222.3544,800,0,498.649,200.2551,0.1001276,0.2046279,0.3172331,0,250,0.3172331,1353.814,163.7467,54.74624,7.086151,0,0,390.7796,261.566,129.2136,0,615.4532,3335.627,0,-5.684342e-14,-7.993606e-15,4.263256e-14,498.649,0,152.822,499.4739,0,0,10.92466,0
naive,2026-01-29 18:45:00,2379,18.75,27.88983,2851.966,549.6367,0,139.0416,0,0,1996.376,1996.059,1061.51,464.6398,1526.149,4,525.5585,1.410893,199.18,800,0,0.8943816,200,0.1,0.1260977,0.3172331,0,250,0.3172331,934.5493,146.772,54.80662,23.18388,0,0,385.2432,180.3412,204.9021,0,644.9809,3525.73,0,-1.136868e-13,-2.775558e-17,4.263256e-14,526.4528,0,139.0416,0.8943816,0,1.410893,7.730387,2.842171e-14
naive,2026-01-29 19:00:00,2380,19,27.98674,2848.077,575.0514,0,135.3584,0,0,1993.654,1993.337,1435.871,564.1289,2000,4,551.7086,0.8781196,187.3832,760.0301,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,557.4658,137.9339,51.97152,23.34284,0,0,385.511,107.7966,277.7143,0,671.9256,3677.389,0,2.273737e-13,1.24345e-13,4.263256e-14,551.7086,0,135.3584,0,500,0.8781196,2.575538,1.074696e-13
naive,2026-01-29 19:15:00,2381,19.25,27.97875,2849.854,587.2915,0,117.3291,0,0,1994.898,1994.58,697.1363,357.1875,1054.324,3,78.50274,0.6263432,175.1947,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1297.444,128.9731,54.7131,9.119309,0,0,385.6859,250.8429,134.843,0,608.0304,3298.346,0,0,-7.993606e-15,4.263256e-14,578.1722,0,117.3291,499.6694,0,0.6263432,11.64398,-6.217249e-15
naive,2026-01-29 19:30:00,2382,19.5,27.93222,2820.124,591.998,0,104.2129,0,0,1974.087,1973.769,1439.403,560.5965,2000,4,592.4545,1.017083,149.777,756.7514,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,534.3658,110.3171,51.80156,0,0,0,381.285,103.2101,278.0749,0,663.8066,3592.66,0,2.273737e-13,1.24345e-13,4.263256e-14,591.998,0,104.2129,0,500,1.47357,6.104192,8.837375e-14
naive,2026-01-29 19:45:00,2383,19.75,27.73568,2814.74,570.9452,0,99.71024,0,0,1970.318,1970.001,669.4155,344.5349,1013.95,3,82.13314,1.071574,130.7457,800,0,488.8121,202.7143,0.1013572,0.2046279,0.3172331,0,250,0.3172331,1300.585,96.50528,54.96875,0,0,3.20496,378.9746,250.157,128.8177,0,595.3083,3212.356,0,1.136868e-13,-7.993606e-15,4.263256e-14,570.9452,0,96.50528,499.6694,0,1.071574,0,-4.884981e-15
naive,2026-01-29 20:00:00,2384,20,27.74104,2779.463,548.6403,0,90.64535,0,0,1945.624,1945.307,1018.233,443.5575,1461.791,3,542.4052,1.285534,118.1002,800,0,6.235057,201.1237,0.1005618,0.1276462,0.3172331,0,250,0.3172331,927.0734,87.1664,54.96311,0,0,3.478946,374.2675,178.3353,195.9322,0,622.562,3362.258,0,5.684342e-14,1.351697e-14,4.263256e-14,548.6403,0,87.1664,10.72969,0,1.285534,0,4.019007e-14
naive,2026-01-29 20:15:00,2385,20.25,27.96511,2777.791,515.7226,0,93.29674,0,0,1944.454,1944.137,994.1478,436.1975,1430.345,3,515.0165,1.06095,114.2678,800,0,0.7060777,200.9155,0.1004577,0.1266446,0.3172331,0,250,0.3172331,949.9889,84.13301,54.72745,0,0,9.163736,375.8243,183.614,192.2103,0,621.5826,3357.136,0,1.136868e-13,-7.188694e-15,4.263256e-14,515.7226,0,84.13301,4.367985,0,1.06095,0,3.463896e-14
naive,2026-01-29 20:30:00,2386,20.5,27.6455,2771.063,472.5336,0.2189307,78.54595,0,0,1939.744,1939.427,955.0553,423.3774,1378.433,3,477.913,0.7458737,99.77385,800,0,0,200.8838,0.1004419,0.1265135,0.3172331,0,250,0.3172331,984.3713,73.71651,55.0636,0,0,4.829434,372.3835,188.9753,183.4082,0,613.2798,3311.092,0,0,-2.334244e-14,4.263256e-14,472.5336,0.2189307,73.71651,3.535393,0,5.906335,0,1.154632e-14
naive,2026-01-29 20:45:00,2387,20.75,27.41163,2710.359,439.4942,3.455415,74.43157,0,0,1897.251,1896.934,908.3139,408.2102,1316.524,3,432.1937,0.2447081,84.08566,800,0,3.4089,200,0.1,0.1264936,0.3172331,0,250,0.3172331,988.6204,62.28283,55.30956,3.891603,3.210707,12.14873,362.4361,188.8583,173.5778,0,599.3893,3246.669,0,-5.684342e-14,-2.220446e-16,4.263256e-14,435.6026,0.2447081,62.28283,3.4089,0,0,0,2.475797e-14
naive,2026-01-29 21:00:00,2388,21,27.52273,2724.589,386.8533,2.320059,74.94814,0,0,1907.213,1906.895,1252.915,506.6331,1759.548,4,381.8784,0.01994344,77.64935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,653.9807,57.4464,55.19272,4.974887,2.300116,17.50174,365.1915,125.2237,239.9678,0,635.208,3444.101,0,-5.684342e-14,1.24345e-13,4.263256e-14,381.8784,0.01994344,57.4464,0,500,0,0,0
naive,2026-01-29 21:15:00,2389,21.25,27.47478,2719.981,343.8915,1.905509,62.93582,0,0,1903.987,1903.669,566.1404,308.7766,874.917,2,0,0,74.91696,800,0,337.7778,240.4729,0.1202365,0.2046279,0.3172331,0,250,0.3172331,1337.529,55.45367,55.24314,7.15847,0.8607559,7.48215,364.206,255.8506,108.3554,0,566.0584,3065.006,0,-5.684342e-14,4.884981e-14,4.263256e-14,336.733,1.044753,55.45367,337.7778,0,0,0,-1.465494e-14
naive,2026-01-29 21:30:00,2390,21.5,27.31541,2697.683,307.635,0,53.7443,0,0,1888.378,1888.061,657.2866,334.3978,991.6844,2,122.3995,1.916974,67.36785,800,0,161.7402,200,0.1,0.1514223,0.3172331,0,250,0.3172331,1230.774,49.95169,55.41077,23.49521,0,3.792608,360.013,234.6431,125.37,0,569.7639,3111.894,0,-5.684342e-14,6.716849e-15,4.263256e-14,284.1398,0,49.95169,161.7402,0,1.916974,0,1.998401e-15
naive,2026-01-29 21:45:00,2391,21.75,27.29186,2740.725,268.5693,0,62.26477,0,0,1918.507,1918.19,1136.603,471.8308,1608.434,4,243.3958,0.5113224,64.5265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.5874,47.85706,55.43553,25.17354,0,14.40771,365.5765,148.9335,216.643,0,623.5098,3410.363,0,-1.136868e-13,1.24345e-13,4.263256e-14,243.3958,0,47.85706,0,500,0.5113224,0,-4.241052e-14
naive,2026-01-29 22:00:00,2392,22,27.20402,2743.405,239.9867,0,48.3727,0,0,1920.384,1920.066,554.2437,303.532,857.7757,2,0,0,57.77569,800,0,211.3317,272.0844,0.1360422,0.2046279,0.3172331,0,250,0.3172331,1365.823,42.89081,55.52792,28.65499,0,5.481884,365.2615,259.7827,105.4788,0,564.3574,3090.926,0,-5.684342e-14,1.056932e-13,4.263256e-14,211.3317,0,42.89081,211.6747,0,0,0,0
naive,2026-01-29 22:15:00,2393,22.25,26.98374,2724.713,197.1236,0,53.61031,0,0,1907.299,1906.982,544.5824,299.2728,843.8552,2,0,0,43.85519,800,0,181.5869,226.6449,0.1133224,0.1713276,0.3172331,0,250,0.3172331,1362.4,32.63397,55.7596,15.53672,0,20.97634,361.1086,257.9429,103.1657,0,561.1871,3050.6,0,0,1.457168e-14,4.263256e-14,181.5869,0,32.63397,182.3463,0,0,0,0
naive,2026-01-29 22:30:00,2394,22.5,26.75956,2705.164,170.1409,0,55.79173,0,0,1893.614,1893.297,587.5938,311.4851,899.0789,2,56.73552,2.300086,40.04333,800,0,106.4368,200,0.1,0.142715,0.3172331,0,250,0.3172331,1305.703,29.86926,55.99538,6.968628,0,25.92246,356.8515,246.0597,110.7918,0,562.43,3042.391,0,5.684342e-14,-3.108624e-15,4.263256e-14,163.1723,0,29.86926,106.4368,0,2.300086,0,-1.731948e-14
naive,2026-01-29 22:45:00,2395,22.75,26.73219,2707.73,136.1312,0,54.91234,0,0,1895.411,1895.093,1041.51,442.1653,1483.675,3,140.367,0.6612374,42.6466,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.5839,31.82044,56.02416,0,0,23.0919,356.9876,160.7667,196.2209,0,607.2811,3277.019,0,5.684342e-14,1.24345e-13,4.263256e-14,136.1312,0,31.82044,0,500,4.896999,0,3.907985e-14
naive,2026-01-29 23:00:00,2396,23,26.63466,2722.058,106.7737,0,50.80895,0,0,1905.44,1905.123,541.5876,297.9526,839.5401,2,0,0,39.54014,800,0,106.7737,298.2239,0.149112,0.2046279,0.3172331,0,250,0.3172331,1363.536,29.53343,56.12675,0,0,21.27551,358.1528,256.2946,101.8582,0,558.2462,3007.211,0,-5.684342e-14,1.056932e-13,4.263256e-14,106.7737,0,29.53343,121.9519,0,0,0,0
naive,2026-01-29 23:15:00,2397,23.25,26.63061,2717.059,99.97172,0,42.58713,1,0,1901.941,1901.624,541.1879,297.7764,838.9643,2,0,0,38.96426,800,0,99.97172,273.1841,0.136592,0.1877872,0.3172331,0,250,0.3172331,1360.436,29.10455,56.131,0,0,13.48258,357.4653,255.6907,101.7746,556.0011,0,1048.855,0,0,-5.531686e-14,4.263256e-14,99.97172,0,29.10455,106.8066,0,0,0,0
naive,2026-01-29 23:30:00,2398,23.5,26.5687,2721.973,94.8672,0,43.55398,1,1,1905.381,1905.064,539.5629,297.06,836.6229,2,0,0,36.6229,800,0,94.72103,249.4608,0.1247304,0.17202,0.3172331,0,250,0.3172331,1365.501,27.3738,56.19612,0.1461624,0,16.18018,357.654,256.3145,101.3394,556.4117,0,1049.855,0,-5.684342e-14,1.873501e-14,4.263256e-14,94.72103,0,27.3738,94.80071,0,0,0,0
naive,2026-01-29 23:45:00,2399,23.75,26.34069,2692.563,85.33852,8.462451,37.50748,1,1,1884.794,1884.477,536.4952,295.7076,832.2028,2,0,0,32.20278,800,0,86.3999,227.8216,0.1139108,0.1570818,0.3172331,0,250,0.3172331,1347.982,24.12872,56.43592,0,7.401068,13.37876,352.1319,251.8404,100.2915,550.0475,0,1049.371,0,1.136868e-13,-3.885781e-14,4.263256e-14,85.33852,1.061383,24.12872,89.3245,0,0,0,-2.220446e-16
naive,2026-01-30 00:00:00,2400,0,26.39248,2684.635,88.63648,4.295571,33.04997,1,1,1879.245,1878.927,537.5272,296.1626,833.6898,2,0,0,33.68979,800,0,76.63876,208.626,0.104313,0.1434559,0.3172331,0,250,0.3172331,1341.4,25.22894,56.38145,14.19995,2.093338,7.821027,351.4691,250.8778,100.5913,548.5031,0,1061.683,0,0,3.402834e-14,4.263256e-14,74.43653,2.202232,25.22894,76.63876,0,0,0,3.996803e-15
naive,2026-01-30 00:15:00,2401,0.25,26.12441,2705.013,76.97197,5.75925,37.26999,1,1,1893.509,1893.192,553.9392,300.3497,854.2889,2,25.62262,0.1599089,28.50639,800,0,34.37265,200,0.1,0.1313687,0.3172331,0,250,0.3172331,1339.253,21.40843,56.6634,16.9767,5.599341,15.86156,352.1946,249.1024,103.0922,552.4023,0,1080.002,0,-5.684342e-14,2.858824e-15,4.263256e-14,59.99527,0.1599089,21.40843,34.37265,0,0,0,1.887379e-15
naive,2026-01-30 00:30:00,2402,0.5,25.92114,2701.145,60.8334,3.566202,47.18052,1,1,1890.802,1890.485,971.3925,420.9391,1392.332,3,58.95392,0.1686598,33.20895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.0921,24.99408,56.87718,1.879483,3.397542,22.18644,350.2344,170.244,179.9904,595.2927,0,1135.701,0,0,1.24345e-13,4.263256e-14,58.95392,0.1686598,24.99408,0,500,0,0,0
naive,2026-01-30 00:45:00,2403,0.75,25.67843,2708.395,51.24443,2.00723,51.18047,1,1,1895.877,1895.559,540.8625,297.6329,838.4955,2,0,0,38.49546,800,0,51.30301,312.0916,0.1560458,0.2046279,0.3172331,0,250,0.3172331,1354.697,29.04761,57.13245,0,1.948647,22.13286,349.4463,249.6965,99.74978,551.4089,0,1041.905,0,0,6.306067e-14,4.263256e-14,51.24443,0.05858262,29.04761,54.98564,0,0,0,3.060052e-15
naive,2026-01-30 01:00:00,2404,1,25.35995,2694.691,57.94852,4.379968,51.25054,1,1,1886.283,1885.966,545.4008,299.6336,845.0345,2,0,0,45.03446,800,0,58.51581,297.4135,0.1487068,0.1965195,0.3172331,0,250,0.3172331,1340.565,34.09651,57.46741,0,3.812674,17.15403,345.4475,245.5066,99.94094,548.2817,0,1038.489,0,-5.684342e-14,-8.262835e-14,4.263256e-14,57.94852,0.5672943,34.09651,76.4946,0,0,0,-2.220446e-15
