controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 01:15:00,2405,1.25,25.31096,2717.989,68.80188,6.157676,43.45778,1,1,1902.593,1902.275,544.2449,299.124,843.369,2,0,0,43.36895,800,0,69.65786,279.9522,0.1399761,0.1872769,0.3172331,0,250,0.3172331,1358.03,32.85252,57.51893,0,5.301704,10.60526,348.0908,248.4599,99.63093,549.5242,0,1043.485,0,0,5.187517e-14,4.263256e-14,68.80188,0.8559725,32.85252,82.71518,0,0,0,2.88658e-15
naive,2026-01-30 01:30:00,2406,1.5,25.04715,2694.037,83.7276,2.096514,34.84289,1,1,1885.826,1885.509,540.1238,297.3072,837.431,2,0,0,37.43104,800,0,84.19601,258.8592,0.1294296,0.1762818,0.3172331,0,250,0.3172331,1345.385,28.43347,57.7964,0,1.628106,6.409417,343.2011,244.8463,98.35475,543.32,0,1024.428,0,-5.684342e-14,-4.352074e-14,4.263256e-14,83.7276,0.4684073,28.43347,86.04096,0,0,0,-5.107026e-15
naive,2026-01-30 01:45:00,2407,1.75,24.83808,2671.47,86.11791,0.7789691,35.12659,1,1,1870.029,1869.712,539.7919,297.1609,836.9528,2,0,0,36.95277,800,0,73.66053,240.4033,0.1202016,0.1629998,0.3172331,0,250,0.3172331,1329.92,28.13197,58.01628,12.88855,0.3478023,6.994622,33.66052,23.93856,9.721964,322.3671,0,602.2986,0,-5.684342e-14,2.78666e-14,4.263256e-14,73.22937,0.4311668,28.13197,73.66053,0,0,0,2.609024e-15
naive,2026-01-30 02:00:00,2408,2,24.84714,2642.185,76.67614,2.746503,25.05426,1,1,1849.53,1849.212,536.25,295.5995,831.8495,2,0,0,31.84946,800,0,78.50787,220.7385,0.1103692,0.1513784,0.3172331,0,250,0.3172331,1312.962,24.24454,58.00675,0,0.9147817,0.8097258,33.29153,23.63332,9.65821,319.3796,0,575.0795,0,5.684342e-14,3.397282e-14,4.263256e-14,76.67614,1.831722,24.24454,84.68768,0,0,0,-6.661338e-15
naive,2026-01-30 02:15:00,2409,2.25,24.85005,2656.2,67.54577,2.372238,24.04222,1,1,1859.34,1859.023,531.2316,293.3871,824.6188,2,0,0,24.61878,800,0,69.01462,203.4501,0.101725,0.1389958,0.3172331,0,250,0.3172331,1327.791,18.7398,58.00369,0,0.9033849,5.302417,33.46812,23.90024,9.56788,318.2486,0,572.8013,0,0,-4.532485e-14,4.263256e-14,67.54577,1.468853,18.7398,79.87981,0,0,0,1.110223e-15
naive,2026-01-30 02:30:00,2410,2.5,24.6643,2658.503,49.01684,0,25.85189,1,1,1860.952,1860.635,576.4276,306.4112,882.8389,2,58.0076,1.426689,23.40457,800,0,0,203.418,0.101709,0.1281095,0.3172331,0,250,0.3172331,1284.207,17.85033,58.19906,0,0,8.001561,33.49714,23.11573,10.38141,330.9721,0,596.4702,0,0,3.355649e-14,4.263256e-14,49.01684,0,17.85033,13.67217,0,10.41745,0,1.776357e-15
naive,2026-01-30 02:45:00,2411,2.75,24.39728,2682.1,55.56076,0,17.6594,1,1,1877.47,1877.153,578.0979,306.5049,884.6028,2,63.40994,2.746293,18.44653,800,0,0,203.386,0.101693,0.1280894,0.3172331,0,250,0.3172331,1299.055,14.1083,58.4799,0,0,3.5511,33.79446,23.38298,10.41147,330.5258,0,595.2618,0,5.684342e-14,-9.575674e-15,4.263256e-14,55.56076,0,14.1083,13.54408,0,10.59548,0,3.552714e-15
naive,2026-01-30 03:00:00,2412,3,24.29649,2673.054,80.88588,0,25.36718,1,1,1871.137,1870.82,583.503,308.933,892.436,2,63.02954,1.673303,27.73319,800,0,13.41601,200,0.1,0.1280692,0.3172331,0,250,0.3172331,1287.317,21.23331,58.58591,4.440334,0,4.133872,33.68047,23.17171,10.50876,332.8459,0,607.4422,0,0,-1.94289e-16,4.263256e-14,76.44555,0,21.23331,13.41601,0,1.673303,0,1.332268e-15
naive,2026-01-30 03:15:00,2413,3.25,24.00928,2642.586,80.95965,0,27.49753,1,1,1849.811,1849.493,988.2006,426.0589,1414.26,3,78.20415,1.220738,34.83469,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.2926,26.75045,58.88797,2.755498,0,0.747074,33.29659,15.50327,17.79332,441.6954,0,821.895,0,-5.684342e-14,1.24345e-13,4.263256e-14,78.20415,0,26.75045,0,500,1.220738,0,-1.554312e-14
naive,2026-01-30 03:30:00,2414,3.5,23.80947,2654.136,93.50379,0,30.30402,1,1,1857.895,1857.578,536.0837,295.5262,831.6099,2,0,0,31.60987,800,0,93.50379,301.5414,0.1507707,0.2046279,0.3172331,0,250,0.3172331,1321.494,24.32456,59.09812,0,0,5.979461,33.44212,23.7869,9.655217,320.375,0,574.2645,0,0,1.199041e-13,4.263256e-14,93.50379,0,24.32456,95.49977,0,0,0,0
naive,2026-01-30 03:45:00,2415,3.75,23.70078,2643.916,104.9897,0,25.20405,1,1,1850.742,1850.424,535.6418,295.3313,830.9731,2,0,0,30.97309,800,0,93.79015,278.0464,0.1390232,0.1898762,0.3172331,0,250,0.3172331,1314.783,23.86148,59.21243,11.19956,0,1.342571,33.31335,23.66609,9.647262,319.2353,0,591.1759,0,0,-5.903611e-14,4.263256e-14,93.79015,0,23.86148,94.02261,0,0,0,0
naive,2026-01-30 04:00:00,2416,4,23.63118,2641.958,122.1854,0,23.34587,1,1,1849.371,1849.054,531.2029,293.3745,824.5774,2,0,0,24.57741,800,0,101.2255,252.6963,0.1263481,0.1750817,0.3172331,0,250,0.3172331,1317.851,18.94797,59.28564,20.95988,0,4.397901,33.28868,23.72131,9.567363,317.8741,0,605.2077,0,0,-1.382228e-14,4.263256e-14,101.2255,0,18.94797,101.5728,0,0,0,0
naive,2026-01-30 04:15:00,2417,4.25,23.51899,2678.612,147.6035,4.803283,24.44502,1,1,1875.028,1874.711,527.4857,291.7358,819.2215,2,0,0,19.2215,800,0,120.6508,222.4938,0.1112469,0.1591191,0.3172331,0,250,0.3172331,1347.225,14.83608,59.40363,29.49514,2.260838,9.608934,33.75051,24.25006,9.500454,317.6826,0,623.3152,0,0,4.712897e-14,4.263256e-14,118.1083,2.542445,14.83608,120.6508,0,0,0,5.329071e-15
naive,2026-01-30 04:30:00,2418,4.5,23.47011,2696.058,180.3955,5.189666,24.24412,1,1,1887.241,1886.923,573.2813,306.0151,879.2964,2,49.67777,0.08459944,29.53402,800,0,89.83505,200,0.1,0.1401011,0.3172331,0,250,0.3172331,1313.642,22.80732,59.45504,40.88267,5.105067,1.436799,33.97033,23.64556,10.32477,329.9141,0,672.2702,0,5.684342e-14,6.439294e-15,4.263256e-14,139.5128,0.08459944,22.80732,89.83505,0,0,0,-1.44329e-14
naive,2026-01-30 04:45:00,2419,4.75,23.62919,2691.536,205.1955,0.04819182,22.2234,1,1,1884.075,1883.758,1058.981,445.8815,1504.862,4,173.8747,0.06072975,30.92703,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.777,23.8437,59.28773,31.32078,0,0,33.91335,14.84599,19.06737,460.7275,0,908.7846,0,-2.273737e-13,1.24345e-13,4.263256e-14,173.8747,0.04819182,22.2234,0,500,0.01253793,1.620298,-4.461709e-14
naive,2026-01-30 05:00:00,2420,5,23.69669,2698.56,219.9107,0,23.90289,1,1,1888.992,1888.674,531.4479,293.4825,824.9303,2,0,0,24.93032,800,0,216.257,270.8531,0.1354265,0.2046279,0.3172331,0,250,0.3172331,1357.227,19.20698,59.21674,3.653613,0,4.695909,34.00185,24.43008,9.571772,318.7446,0,577.173,0,5.684342e-14,-6.483702e-14,4.263256e-14,216.257,0,19.20698,216.3558,0,0,0,0
naive,2026-01-30 05:15:00,2421,5.25,23.87015,2680.702,286.9043,0,26.0607,1,1,1876.491,1876.174,533.5735,294.4195,827.993,2,0,0,27.99303,800,0,273.2626,202.4948,0.1012474,0.1705522,0.3172331,0,250,0.3172331,1342.6,21.52773,59.0343,13.64172,0,4.532973,33.77684,24.16681,9.610033,319.3923,0,595.903,0,0,1.360023e-15,4.263256e-14,273.2626,0,21.52773,273.422,0,0,0,0
naive,2026-01-30 05:30:00,2422,5.5,23.98758,2664.376,348.9891,0,26.05956,1,1,1865.063,1864.746,784.9716,366.5031,1151.475,3,325.7014,0.925522,24.84771,800,0,9.851749,200,0.1,0.127508,0.3172331,0,250,0.3172331,1079.774,19.08551,58.91079,13.43596,0,6.97405,33.57114,19.43594,14.1352,387.1818,0,731.2661,0,0,-5.551115e-16,4.263256e-14,335.5532,0,19.08551,9.851749,0,0.925522,0,1.931788e-14
naive,2026-01-30 05:45:00,2423,5.75,24.0265,2694.895,414.8654,0.9398245,26.95536,1,1,1886.427,1886.109,1240.083,497.4555,1737.538,4,411.4732,0.35205,25.71291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,646.0267,19.74207,58.86987,3.392174,0.5877745,7.213289,33.95568,11.62848,22.3272,510.3705,0,961.3778,0,5.684342e-14,1.24345e-13,4.263256e-14,411.4732,0.35205,19.74207,0,500,0,0,0
naive,2026-01-30 06:00:00,2424,6,23.88655,2734.362,481.0707,2.050665,28.62591,1,0,1914.053,1913.736,531.3284,293.4298,824.7582,2,0,0,24.75821,800,0,467.2625,208.1017,0.1040509,0.2046279,0.3172331,0,250,0.3172331,1382.408,19.03678,59.01705,14.41165,1.447259,9.58913,34.45296,24.88334,9.569622,320.0186,0,600.9997,0,5.684342e-14,-6.483702e-14,4.263256e-14,466.6591,0.6034059,19.03678,467.2625,0,0,0,7.549517e-15
naive,2026-01-30 06:15:00,2425,6.25,23.74259,2751.836,533.1557,1.896055,33.407,1,0,1926.285,1925.968,928.5151,408.1313,1336.646,3,507.7202,0.9674809,27.95869,800,0,25.43554,201.7101,0.100855,0.1310386,0.3172331,0,250,0.3172331,997.4529,21.52985,59.16847,0,0.9285741,11.87714,34.67313,17.95415,16.71898,428.192,0,791.4212,0,0,-9.436896e-16,4.263256e-14,533.1557,0.9674809,21.52985,32.27592,0,0,0,1.998401e-14
naive,2026-01-30 06:30:00,2426,6.5,23.7816,2736.685,564.8698,0.319706,32.94332,1,0,1915.68,1915.363,986.9412,425.2103,1412.152,3,580.6705,0.046982,31.43407,800,0,0,201.6783,0.1008392,0.1270139,0.3172331,0,250,0.3172331,928.4213,24.19629,59.12743,0,0.272724,8.747031,34.48224,16.71158,17.77065,443.4744,0,820.901,0,0,-2.825518e-14,4.263256e-14,564.8698,0.046982,24.19629,6.713367,0,15.80067,0,-3.375078e-14
naive,2026-01-30 06:45:00,2427,6.75,23.7794,2747.113,594.7127,0,28.1322,1,0,1922.979,1922.662,1012.843,432.0733,1444.916,3,618.9658,0.1498174,25.80032,800,0,0,201.6466,0.1008233,0.1269939,0.3172331,0,250,0.3172331,909.8195,19.86017,59.12975,0,0,8.272029,34.61363,16.37675,18.23688,449.9183,0,833.3156,0,-2.273737e-13,4.424239e-14,4.263256e-14,594.7127,0,19.86017,6.586374,0,24.40289,0,-4.618528e-14
naive,2026-01-30 07:00:00,2428,7,23.71862,2758.745,624.7667,0,32.61694,0,0,1931.122,1930.804,1014.682,433.0745,1447.756,3,617.365,0.6337253,29.75743,800,0,6.4594,200,0.1,0.1269739,0.3172331,0,250,0.3172331,916.1227,22.92069,59.19367,0.9423187,0,9.696246,34.76019,16.49021,18.26998,0,451.2836,2417.093,0,0,-2.498002e-16,4.263256e-14,623.8244,0,22.92069,6.4594,0,0.6337253,0,-1.24345e-14
naive,2026-01-30 07:15:00,2429,7.25,23.84319,2771.566,613.5597,2.254698,39.02395,0,0,1940.096,1939.779,1405.378,545.595,1950.974,4,619.3685,0.8010591,30.80392,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,534.4002,23.69605,59.06266,0,1.453639,15.32789,34.92173,9.619204,25.30252,0,557.9381,3004.722,0,0,1.24345e-13,4.263256e-14,613.5597,0.8010591,23.69605,0,500,5.808874,0,-5.684342e-14
naive,2026-01-30 07:30:00,2430,7.5,24.08131,2757.119,583.9462,3.01164,39.38032,0,0,1929.983,1929.666,612.849,319.0237,931.8727,2,86.95714,0.3735978,44.54195,800,0,496.9891,200.6701,0.100335,0.2046279,0.3172331,0,250,0.3172331,1316.817,34.17925,58.81221,0,2.638042,5.201074,34.7397,23.70271,11.03699,0,343.655,1828.49,0,-5.684342e-14,-7.993606e-15,4.263256e-14,583.9462,0.3735978,34.17925,499.6694,0,0,0,-4.17999e-14
naive,2026-01-30 07:45:00,2431,7.75,24.15726,2787.539,533.9603,7.79157,36.509,0,0,1951.277,1950.96,972.33,423.5936,1395.924,3,540.1138,0.7212823,55.08845,800,0,0,200.6385,0.1003192,0.126359,0.3172331,0,250,0.3172331,978.6302,42.23862,58.73233,0,7.070288,0,35.12299,17.61534,17.50765,0,441.2089,2372.771,0,-5.684342e-14,3.244627e-14,4.263256e-14,533.9603,0.7212823,36.509,2.553973,0,6.153553,5.729624,-5.329071e-14
naive,2026-01-30 08:00:00,2432,8,24.26126,2800.596,485.4479,221.2986,30.46144,0,0,1960.417,1960.1,1073.161,474.6877,1547.849,4,484.2723,202.8369,60.73949,800,0,1.175517,200.313,0.1001565,0.1263391,0.3172331,0,250,0.3172331,886.939,46.52098,58.62295,0,18.46169,0,35.28751,15.9649,19.32261,0,490.6526,2664.485,0,-1.136868e-13,1.681988e-14,4.263256e-14,485.4479,202.8369,30.46144,2.427634,0,0,16.05954,-5.684342e-14
naive,2026-01-30 08:15:00,2433,8.25,24.29037,2794.157,407.3203,222.4964,38.63852,0,0,1955.91,1955.592,1009.906,455.8533,1465.759,3,408.1817,206.2282,51.3492,800,0,0,200.2815,0.1001407,0.1261342,0.3172331,0,250,0.3172331,945.6865,39.3169,58.59234,0,16.26815,0,35.20637,17.02236,18.18401,0,472.8757,2562.962,0,-1.136868e-13,2.567391e-14,4.263256e-14,407.3203,206.2282,38.63852,1.125983,0,0.8614356,0.6783841,0
naive,2026-01-30 08:30:00,2434,8.5,24.30935,2776.435,345.9618,216.6781,30.24001,0,0,1943.504,1943.187,964.6889,443.2699,1407.959,3,346.3926,208.0115,53.55475,800,0,0,200.25,0.100125,0.1261143,0.3172331,0,250,0.3172331,978.4982,40.99751,58.57237,0,8.666622,0,34.98308,17.61297,17.37011,0,460.8829,2483.912,0,1.136868e-13,-3.419487e-14,4.263256e-14,345.9618,208.0115,30.24001,0.9998685,0,0.4307281,10.7575,0
naive,2026-01-30 08:45:00,2435,8.75,24.68238,2779.272,279.7514,217.9307,51.10918,0,0,1945.49,1945.173,919.2761,431.9388,1351.215,3,273.3496,212.9388,64.92648,800,0,0.873774,200,0.1,0.1260945,0.3172331,0,250,0.3172331,1025.897,49.5091,58.18004,5.528063,4.991934,1.600083,35.01883,18.46615,16.55268,0,450.694,2431.512,0,-1.136868e-13,5.551115e-17,4.263256e-14,274.2234,212.9388,49.5091,0.873774,0,0,0,0
naive,2026-01-30 09:00:00,2436,9,24.63788,2794.276,238.6703,223.1132,54.86036,0,1,1955.993,1955.676,1277.381,535.1683,1812.549,4,232.6731,214.4962,65.3798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.295,49.87805,58.22685,5.997278,8.616991,4.982306,35.20787,12.20931,22.99856,0,548.2769,2975.228,0,0,1.24345e-13,4.263256e-14,232.6731,214.4962,49.87805,0,500,0,0,0
naive,2026-01-30 09:15:00,2437,9.25,24.74398,2831.544,181.6552,222.9078,49.78297,0,1,1982.081,1981.764,563.2436,307.4996,870.7433,2,0,0,70.74325,800,0,397.1293,225.635,0.1128175,0.2046279,0.3172331,0,250,0.3172331,1418.52,53.90976,58.11525,0,7.433678,0,35.67746,25.53336,10.1441,0,333.033,1779.125,0,0,-7.993606e-15,4.263256e-14,181.6552,215.4741,49.78297,403.4699,0,0,4.126794,2.842171e-14
naive,2026-01-30 09:30:00,2438,9.5,24.81848,2876.465,169.5021,227.5116,60.02041,0,1,2013.526,2013.208,754.2977,386.1717,1140.469,3,46.68744,218.1912,75.5908,800,0,102.3981,200,0.1,0.1420791,0.3172331,0,250,0.3172331,1258.911,57.55878,58.0369,20.41659,9.320446,2.461632,36.24346,22.66039,13.58307,0,409.2781,2237.034,0,1.705303e-13,5.051515e-15,4.263256e-14,149.0855,218.1912,57.55878,102.3981,0,0,0,2.842171e-14
naive,2026-01-30 09:45:00,2439,9.75,24.94239,2865.015,145.563,229.636,59.7019,0,1,2005.511,2005.193,1212.786,519.3152,1732.101,4,126.5578,223.8794,81.6642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.4071,62.10243,57.90658,19.0052,5.756569,0,36.09919,14.26333,21.83586,0,533.5785,2912.251,0,0,1.24345e-13,4.263256e-14,126.5578,223.8794,59.7019,0,500,0,2.400527,-5.684342e-14
naive,2026-01-30 10:00:00,2440,10,25.22096,2907.338,137.1229,231.4886,69.20869,1,1,2035.137,2034.82,580.1068,314.9337,895.0405,2,0,0,95.0405,800,0,334.1,241.3924,0.1206962,0.2046279,0.3172331,0,250,0.3172331,1454.713,72.06278,57.61359,27.91251,6.599051,0,371.6674,265.6673,106.0001,580.601,0,1155.919,0,5.684342e-14,-7.993606e-15,4.263256e-14,109.2104,224.8896,69.20869,334.1,0,0,2.85409,2.842171e-14
naive,2026-01-30 10:15:00,2441,10.25,25.49422,2946.995,123.9016,231.1855,81.21064,1,1,2062.897,2062.58,691.2048,363.9111,1055.116,3,0,150.913,104.2029,800,0,165.4175,200,0.1,0.1520012,0.3172331,0,250,0.3172331,1371.375,78.78218,57.32619,36.35341,2.403139,2.428458,378.8165,251.8301,126.9865,616.1871,0,1234.737,0,-5.684342e-14,-6.77236e-15,4.263256e-14,87.54815,228.7824,78.78218,165.4175,0,0,0,0
naive,2026-01-30 10:30:00,2442,10.5,25.62114,2947.926,93.37509,233.5489,96.16561,1,1,2063.548,2063.231,1218.097,525.4512,1743.548,4,94.65652,228.5153,120.376,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.1346,90.88763,57.1927,0,5.033575,5.277987,379.9102,155.5937,224.3164,682.0167,0,1308.374,0,0,1.24345e-13,4.263256e-14,93.37509,228.5153,90.88763,0,500,1.281428,0,-4.263256e-14
naive,2026-01-30 10:45:00,2443,10.75,25.91503,2951.198,91.06309,239.8971,109.6864,1,1,2065.838,2065.521,606.5772,326.6031,933.1803,2,0,0,133.1803,800,0,314.6005,246.2672,0.1231336,0.2046279,0.3172331,0,250,0.3172331,1458.944,100.2421,56.88361,5.800032,10.55966,9.444247,382.609,270.2075,112.4015,598.5598,0,1161.346,0,0,-7.993606e-15,4.263256e-14,85.26306,229.3374,100.2421,314.6005,0,0,0,2.842171e-14
naive,2026-01-30 11:00:00,2444,11,25.96284,3013.445,93.28521,241.4002,114.2548,1,0,2109.412,2109.094,709.2755,371.8776,1081.153,3,0,135.3719,145.7813,800,0,184.9139,200,0.1,0.1550709,0.3172331,0,250,0.3172331,1399.819,109.6708,56.83332,5.15669,9.242884,4.583911,391.06,259.5098,131.5501,632.2373,0,1225.376,0,-5.684342e-14,5.162537e-15,4.263256e-14,88.12852,232.1573,109.6708,184.9139,0,0,0,0
naive,2026-01-30 11:15:00,2445,11.25,26.15926,3019.945,97.16475,242.0623,118.674,0,0,2113.962,2113.644,1248.027,538.6211,1786.648,4,94.86543,231.9248,159.8579,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.6173,120.0095,56.62674,2.299318,10.13744,0,393.4795,161.1206,232.359,0,699.7417,3806.328,0,0,1.24345e-13,4.263256e-14,94.86543,231.9248,118.674,0,500,0,1.335537,0
naive,2026-01-30 11:30:00,2446,11.5,26.54066,3045.413,91.63309,244.7278,132.626,0,0,2131.789,2131.472,635.8482,339.5073,975.3555,2,0,0,175.3555,800,0,314.4185,246.3127,0.1231564,0.2046279,0.3172331,0,250,0.3172331,1495.624,131.1088,56.22561,10.36268,11.57975,1.517202,399.9209,280.5771,119.3438,0,620.369,3386.626,0,0,4.884981e-14,4.263256e-14,81.2704,233.1481,131.1088,314.4185,0,0,0,0
naive,2026-01-30 11:45:00,2447,11.75,26.61212,3046.998,102.2539,241.9052,130.1399,0,0,2132.899,2132.582,724.8922,378.7622,1103.654,3,0,120.7865,182.868,800,0,185.0959,200,0.1,0.1550995,0.3172331,0,250,0.3172331,1407.689,136.6212,56.15045,30.99578,7.280996,0,400.7199,264.4707,136.2493,0,643.2329,3540.639,0,0,8.770762e-15,4.263256e-14,71.25815,234.6242,130.1399,185.0959,0,0,6.481328,0
naive,2026-01-30 12:00:00,2448,12,26.78583,3051.058,88.02533,241.6631,140.2203,0,0,2135.741,2135.424,1257.847,546.3519,1804.199,4,66.27174,236.172,201.7555,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.5763,150.4518,55.96774,21.75359,5.491055,0,402.6996,165.4694,237.2303,0,711.8213,3899.05,0,-2.273737e-13,1.24345e-13,4.263256e-14,66.27174,236.172,140.2203,0,500,0,10.23145,-5.684342e-14
naive,2026-01-30 12:15:00,2449,12.25,27.12604,3029.769,83.70308,242.5977,153.242,0,0,2120.838,2120.521,663.7936,351.827,1015.621,3,0,0,215.6206,800,0,307.988,247.9204,0.1239602,0.2046279,0.3172331,0,250,0.3172331,1456.727,160.2043,55.60994,11.55949,6.753318,0,402.7314,276.6217,126.1097,0,628.4486,3425.496,0,5.684342e-14,-7.993606e-15,4.263256e-14,72.14359,235.8444,153.242,307.988,0,0,6.962283,-2.842171e-14
naive,2026-01-30 12:30:00,2450,12.5,27.1571,3040.968,91.88568,241.0448,163.8085,0,0,2128.677,2128.36,758.574,393.6108,1152.185,3,0,115.0644,237.1203,800,0,191.5253,200,0.1,0.1561118,0.3172331,0,250,0.3172331,1369.786,176.1195,55.57727,18.13627,8.204534,0,404.4824,260.2811,144.2013,0,653.8919,3579.319,0,-5.684342e-14,1.257328e-14,4.263256e-14,73.74941,232.8403,163.8085,191.5253,0,0,12.31103,0
naive,2026-01-30 12:45:00,2451,12.75,27.30523,3029.764,81.25857,242.8761,181.8332,0,0,2120.835,2120.517,1303.075,564.7647,1867.839,4,79.09585,233.3773,255.3662,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.4428,189.3688,55.42147,2.162719,9.498807,0,404.2438,155.8095,248.4343,0,720.5743,3920.925,0,0,1.24345e-13,4.263256e-14,79.09585,233.3773,181.8332,0,500,0,7.535644,-5.684342e-14
naive,2026-01-30 13:00:00,2452,13,27.40088,3025.852,64.98973,236.7273,195.1193,0,0,2118.097,2117.779,702.1451,368.7342,1070.879,3,0,0,270.8793,800,0,297.5792,250.5226,0.1252613,0.2046279,0.3172331,0,250,0.3172331,1415.634,200.6655,55.32087,0,4.137842,0,404.5332,270.3706,134.1626,0,639.1048,3459.978,0,-5.684342e-14,-7.993606e-15,4.263256e-14,64.98973,232.5895,195.1193,317.4372,0,0,5.546127,-2.842171e-14
naive,2026-01-30 13:15:00,2453,13.25,27.38919,3054.036,93.81267,233.3083,209.7631,0,0,2137.825,2137.508,785.876,405.6469,1191.523,3,0,111.2807,280.2421,800,0,201.9325,200,0.1,0.1577504,0.3172331,0,250,0.3172331,1351.632,207.6276,55.33317,10.56844,3.339305,2.135558,408.2009,258.0835,150.1174,0,664.1381,3614.501,0,0,-1.321165e-14,4.263256e-14,83.24423,229.969,207.6276,201.9325,0,0,0,2.842171e-14
naive,2026-01-30 13:30:00,2454,13.5,27.57318,3053.628,96.2662,235.0567,227.5383,0,0,2137.539,2137.222,1335.786,578.1595,1913.946,4,87.72182,233.8064,292.4175,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.4359,216.2177,55.13965,8.544386,1.250344,11.32058,409.7297,153.6216,256.1082,0,733.951,3991.594,0,1.136868e-13,1.24345e-13,4.263256e-14,87.72182,233.8064,216.2177,0,500,0,0,0
naive,2026-01-30 13:45:00,2455,13.75,27.58926,3111.379,75.00235,235.375,229.1413,0,0,2177.965,2177.648,721.9098,377.4474,1099.357,3,0,0,299.3572,800,0,306.8639,248.2014,0.1241007,0.2046279,0.3172331,0,250,0.3172331,1455.738,221.3106,55.12275,0,3.513445,7.83076,417.6202,279.1347,138.4855,0,658.0836,3563.508,0,-5.684342e-14,-7.993606e-15,4.263256e-14,75.00235,231.8616,221.3106,316.2737,0,0,0,-2.842171e-14
naive,2026-01-30 14:00:00,2456,14,27.9266,3103.976,83.5455,235.5623,238.716,0,1,2172.783,2172.466,802.6232,413.0298,1215.653,3,0,112.3249,303.3282,800,0,192.6492,200,0.1,0.1562888,0.3172331,0,250,0.3172331,1369.843,223.4276,54.76795,9.447529,4.686222,15.2884,419.6122,264.5468,155.0655,0,680.5292,3705.677,0,-1.136868e-13,8.076873e-15,4.263256e-14,74.09797,230.8761,223.4276,192.6492,0,0,0,-2.842171e-14
naive,2026-01-30 14:15:00,2457,14.25,28.04225,3119.955,82.83184,237.4982,239.7376,1,1,2183.969,2183.651,1340.18,580.7219,1920.902,4,82.46629,229.4778,308.9582,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.471,227.2888,54.64632,0.3655496,8.020427,12.44878,422.8111,163.294,259.5171,746.4259,0,1445.84,0,1.136868e-13,1.24345e-13,4.263256e-14,82.46629,229.4778,227.2888,0,500,0,0,-5.684342e-14
naive,2026-01-30 14:30:00,2458,14.5,28.12151,3121.502,80.02443,239.0312,243.2354,1,1,2185.051,2184.734,736.3875,383.8299,1120.217,3,0,0,320.2174,800,0,307.1786,248.1227,0.1240614,0.2046279,0.3172331,0,250,0.3172331,1448.347,235.3687,54.56296,0,11.87699,7.866687,423.736,280.8705,142.8654,666.226,0,1291.556,0,0,-7.993606e-15,4.263256e-14,80.02443,227.1542,235.3687,311.3662,0,0,0,0
naive,2026-01-30 14:45:00,2459,14.75,28.22701,3081.016,78.08766,239.313,248.8953,1,1,2156.711,2156.394,830.2642,425.2154,1255.48,3,0,124.1483,331.3313,800,0,179.8976,203.1092,0.1015546,0.1562392,0.3172331,0,250,0.3172331,1326.129,243.2581,54.45199,0,13.35472,5.637222,419.1835,257.7497,161.4338,684.0607,0,1329.9,0,0,-2.498002e-15,4.263256e-14,78.08766,225.9582,243.2581,192.3346,0,0,0,0
naive,2026-01-30 15:00:00,2460,15,28.33325,3029.37,83.92025,237.9292,254.3765,1,1,2120.559,2120.242,959.1012,473.3495,1432.451,3,72.82789,227.1152,332.5077,800,0,11.09237,200.3042,0.1001521,0.1278949,0.3172331,0,250,0.3172331,1161.14,243.8392,54.34026,0,10.81401,10.53731,413.0951,226.1958,186.8994,701.598,0,1360.717,0,0,1.329492e-14,4.263256e-14,83.92025,227.1152,243.8392,12.30904,0,0,0,2.842171e-14
naive,2026-01-30 15:15:00,2461,15.25,28.39239,2997.886,98.62684,236.2944,250.0942,1,1,2098.52,2098.203,968.8117,475.4715,1444.283,3,90.97598,224.8248,328.4824,800,0,1.090542,200,0.1,0.1261286,0.3172331,0,250,0.3172331,1129.391,240.7319,54.27806,6.560317,11.46961,9.362311,409.3206,220.2901,189.0306,697.5877,0,1365.214,0,0,5.551115e-17,4.263256e-14,92.06652,224.8248,240.7319,1.090542,0,0,0,0
naive,2026-01-30 15:30:00,2462,15.5,28.47726,3002.149,99.59965,229.3636,245.3318,1,1,2101.504,2101.187,1364.231,589.7009,1953.932,4,96.11347,224.4511,333.3669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.9566,244.0852,54.1888,3.48618,4.912465,1.246584,410.6504,144.0071,266.6433,733.9516,0,1421.428,0,0,1.24345e-13,4.263256e-14,96.11347,224.4511,244.0852,0,500,0,0,-5.684342e-14
naive,2026-01-30 15:45:00,2463,15.75,28.47151,3030.367,109.8591,226.1841,239.7296,1,1,2121.257,2120.94,743.653,387.0329,1130.686,3,0,0,330.6859,800,0,327.2095,243.115,0.1215575,0.2046279,0.3172331,0,250,0.3172331,1377.287,242.1375,54.19485,4.224852,4.608868,0,414.459,269.0994,145.3597,656.1323,0,1266.534,0,5.684342e-14,-7.993606e-15,4.263256e-14,105.6342,221.5752,239.7296,327.2095,0,0,2.407939,0
naive,2026-01-30 16:00:00,2464,16,28.46804,3012.536,127.7077,226.4193,238.0577,1,1,2108.775,2108.458,856.3592,436.7193,1293.079,3,0,163.2868,329.7917,800,0,172.3069,200,0.1,0.1530859,0.3172331,0,250,0.3172331,1252.099,241.4918,54.19849,13.29524,5.237999,0,411.9896,244.6215,167.3681,681.3408,0,1333.678,0,1.136868e-13,9.187096e-15,4.263256e-14,114.4124,221.1813,238.0577,172.3069,0,0,3.434119,0
naive,2026-01-30 16:15:00,2465,16.25,28.59008,3012.535,148.1761,227.3546,238.4876,1,1,2108.774,2108.457,1391.256,596.421,1987.677,4,139.7754,219.1003,328.801,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,717.2012,240.4454,54.07014,8.40065,8.254288,0,413.0728,140.4874,272.5853,736.9084,0,1441.718,0,0,1.24345e-13,4.263256e-14,139.7754,219.1003,238.4876,0,500,0,1.957736,1.136868e-13
naive,2026-01-30 16:30:00,2466,16.5,28.3557,3009.563,156.2205,222.8573,233.0866,1,1,2106.694,2106.377,736.5052,383.8818,1120.387,3,0,0,320.387,800,0,377.1281,230.6353,0.1153177,0.2046279,0.3172331,0,250,0.3172331,1369.871,234.8932,54.31664,0,1.949719,0,410.5917,266.9861,143.6057,650.8679,0,1243.993,0,1.136868e-13,-7.993606e-15,4.263256e-14,156.2205,220.9076,233.0866,381.9649,0,0,1.806506,-2.842171e-14
naive,2026-01-30 16:45:00,2467,16.75,28.28997,3057.686,171.8387,221.8951,220.8226,1,1,2140.38,2140.063,938.1555,464.5353,1402.691,3,69.29988,217.7953,315.5956,800,0,102.5388,204.9643,0.1024822,0.1452277,0.3172331,0,250,0.3172331,1201.907,231.5463,54.38578,0,4.099769,0,416.5701,233.9204,182.6496,698.4557,0,1342.8,0,1.136868e-13,2.675637e-14,4.263256e-14,171.8387,217.7953,220.8226,122.3961,0,0,10.72365,-5.684342e-14
naive,2026-01-30 17:00:00,2468,17,28.32132,3023.432,203.2532,224.6183,216.0865,1,1,2116.402,2116.085,1016.265,484.9503,1501.215,4,187.1499,215.3013,298.7637,800,0,16.10328,200.9062,0.1004531,0.129063,0.3172331,0,250,0.3172331,1099.82,219.1221,54.35281,0,9.317047,0,412.18,214.1956,197.9844,699.1459,0,1353.217,0,0,-5.273559e-16,4.263256e-14,203.2532,215.3013,216.0865,19.72819,0,0,3.035617,2.842171e-14
naive,2026-01-30 17:15:00,2469,17.25,28.3864,2993.259,233.3507,226.9739,202.5393,1,1,2095.281,2094.964,1046.378,491.7484,1538.126,4,241.5993,211.8428,284.6839,800,0,0,200.8746,0.1004373,0.1265077,0.3172331,0,250,0.3172331,1048.587,208.6474,54.28436,0,15.13108,0,408.6364,204.5027,204.1337,696.251,0,1357.533,0,-1.136868e-13,-3.674838e-14,4.263256e-14,233.3507,211.8428,202.5393,3.498405,0,8.248632,6.108034,0
naive,2026-01-30 17:30:00,2470,17.5,28.34583,2975.798,263.3917,223.7144,197.2482,0,0,2083.059,2082.741,1075.18,499.0155,1574.196,4,287.2499,209.5968,277.3492,800,0,0,200.843,0.1004215,0.1264878,0.3172331,0,250,0.3172331,1007.561,203.3617,54.32703,0,14.11756,0,405.8993,196.3307,209.5687,0,695.3462,3787.639,0,-1.136868e-13,-2.237099e-14,4.263256e-14,263.3917,209.5968,197.2482,3.371917,0,23.85822,6.113484,0
naive,2026-01-30 17:45:00,2471,17.75,28.36478,2962.6,323.3943,215.8769,181.6782,0,0,2073.82,2073.503,1093.13,500.7938,1593.923,4,338.8192,208.5381,246.566,800,0,0,200.8114,0.1004057,0.1264679,0.3172331,0,250,0.3172331,980.373,180.7531,54.30709,0,7.338749,0.9251636,404.2633,191.1105,213.1528,0,692.0846,3758.029,0,0,1.154632e-14,4.263256e-14,323.3943,208.5381,180.7531,3.245449,0,15.42494,0,5.684342e-14
naive,2026-01-30 18:00:00,2472,18,28.31063,2895.835,389.6201,3.295606,164.793,0,0,2027.085,2026.767,987.1731,448.014,1435.187,3,389.8361,3.587903,241.7631,800,0,0,200.7798,0.1003899,0.126448,0.3172331,0,250,0.3172331,1039.594,177.3369,54.36405,0,0,0,394.6946,202.4199,192.2747,0,650.4339,3516.227,0,1.136868e-13,2.622902e-14,4.263256e-14,389.6201,3.295606,164.793,3.119001,0,0.5083458,12.54392,1.065814e-14
naive,2026-01-30 18:15:00,2473,18.25,28.05105,2888.854,440.9381,0,148.6701,0,0,2022.198,2021.881,1013.676,454.1563,1467.832,3,436.4192,1.6795,229.7335,800,0,2.992573,200,0.1,0.1264281,0.3172331,0,250,0.3172331,1008.205,168.99,54.63706,1.526367,0,0,391.5661,195.2227,196.3435,0,649.3789,3512.75,0,-5.684342e-14,-1.110223e-16,4.263256e-14,439.4117,0,148.6701,2.992573,0,1.6795,20.31988,1.820766e-14
naive,2026-01-30 18:30:00,2474,18.5,28.14971,2867.502,474.7141,3.271062,151.6247,0,0,2007.252,2006.934,1430.679,569.3214,2000,4,502.813,0.3254109,214.3295,782.5321,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,576.2558,157.4898,53.34256,0,2.945651,0,389.4905,111.8177,277.6729,0,681.1391,3691.336,0,0,1.24345e-13,4.263256e-14,474.7141,0.3254109,151.6247,0,500,28.0989,5.865101,0
naive,2026-01-30 18:45:00,2475,18.75,28.14967,2857.234,484.0341,2.217286,143.8821,0,0,2000.064,1999.747,679.7553,354.142,1033.897,3,39.69161,0.6080402,193.5976,800,0,444.3424,213.8317,0.1069159,0.2046279,0.3172331,0,250,0.3172331,1319.991,142.256,54.53334,0,1.609246,1.62602,388.0954,256.1331,131.9623,0,610.5906,3299.674,0,1.136868e-13,-7.993606e-15,4.263256e-14,484.0341,0.6080402,142.256,499.6694,0,0,0,-2.620126e-14
naive,2026-01-30 19:00:00,2476,19,27.98056,2828.092,526.0172,3.130804,131.0919,0,0,1979.665,1979.347,1038.981,456.6235,1495.604,3,509.457,0.3543708,185.793,800,0,16.56019,209.658,0.104829,0.1346467,0.3172331,0,250,0.3172331,940.3664,136.7725,54.71119,0,2.776433,0,382.7555,181.8139,200.9417,0,638.4373,3454.644,0,5.684342e-14,-2.248202e-14,4.263256e-14,526.0172,0.3543708,131.0919,55.19234,0,0,5.680595,1.698641e-14
naive,2026-01-30 19:15:00,2477,19.25,28.12052,2840.863,553.6483,2.308165,122.3566,0,0,1988.604,1988.287,1053.235,458.6978,1511.933,4,544.8437,0.2325722,166.8564,800,0,8.804624,207.4239,0.1037119,0.1320186,0.3172331,0,250,0.3172331,935.0517,122.6455,54.564,0,2.075593,0,385.6317,181.326,204.3057,0,640.0238,3462.327,0,-5.684342e-14,6.966649e-15,4.263256e-14,553.6483,0.2325722,122.3566,38.50014,0,0,0.2888568,-1.199041e-14
naive,2026-01-30 19:30:00,2478,19.5,28.14515,2854.017,547.6899,1.766875,108.2852,0,0,1997.812,1997.495,1052.509,456.2228,1508.732,4,562.9582,0.4110784,145.3624,800,0,0,207.3912,0.1036956,0.1306118,0.3172331,0,250,0.3172331,944.9857,106.8179,54.5381,0,1.355796,1.467282,387.621,183.3488,204.2722,0,639.8562,3460.193,0,5.684342e-14,-2.614575e-14,4.263256e-14,547.6899,0.4110784,106.8179,29.5649,0,15.26829,0,-4.440892e-14
naive,2026-01-30 19:45:00,2479,19.75,27.99063,2851.003,566.3229,5.661438,100.0006,0,0,1995.702,1995.385,1031.533,448.903,1480.435,3,546.7545,0.4622041,133.2188,800,0,19.56839,202.4665,0.1012332,0.1305912,0.3172331,0,250,0.3172331,963.8524,98.05902,54.70061,0,5.199234,1.941567,385.939,186.3946,199.5443,0,635.6731,3443.632,0,-5.684342e-14,-4.757306e-14,4.263256e-14,566.3229,0.4622041,98.05902,29.43431,0,0,0,-1.110223e-16
naive,2026-01-30 20:00:00,2480,20,28.05443,2853.358,558.1373,0.7501783,93.49695,0,0,1997.351,1997.033,1018.541,443.8299,1462.371,3,541.2556,0.5369854,120.5785,800,0,9.738426,200,0.1,0.1274902,0.3172331,0,250,0.3172331,978.4921,88.6933,54.63351,7.143211,0.213193,4.803652,386.7826,189.4829,197.2997,0,634.243,3439.564,0,1.136868e-13,5.828671e-16,4.263256e-14,550.9941,0.5369854,88.6933,9.738426,0,0,0,-4.463097e-14
naive,2026-01-30 20:15:00,2481,20.25,28.03455,2814.828,528.8651,0.8184247,83.97657,0,0,1970.379,1970.062,1388.83,550.3857,1939.215,4,517.7681,0.4734151,120.9738,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.2327,89.00325,54.65441,11.09707,0.3450095,0,381.3983,112.5068,268.8914,0,662.8926,3604.16,0,-1.136868e-13,1.24345e-13,4.263256e-14,517.7681,0.4734151,83.97657,0,500,0,5.026678,0
naive,2026-01-30 20:30:00,2482,20.5,28.04401,2782.443,502.8766,3.767383,84.31545,0,0,1947.71,1947.393,585.7841,317.4365,903.2206,2,0,0,103.2206,800,0,477.0751,205.6486,0.1028243,0.2046279,0.3172331,0,250,0.3172331,1361.609,75.93403,54.64446,26.21515,3.35376,8.381414,377.0862,263.6141,113.4721,0,582.6733,3194.235,0,0,-6.483702e-14,4.263256e-14,476.6615,0.4136228,75.93403,477.0751,0,0,0,-7.771561e-15
naive,2026-01-30 20:45:00,2483,20.75,27.85902,2760.232,446.0637,6.237518,70.44876,0,0,1932.162,1931.845,902.7143,407.7468,1310.461,3,415.3378,1.996112,93.12712,800,0,22.46487,200,0.1,0.1294939,0.3172331,0,250,0.3172331,1029.131,68.64659,54.83902,8.261086,4.241406,1.802168,372.6081,198.4629,174.1453,0,606.5572,3295.937,0,-2.273737e-13,-1.332268e-15,4.263256e-14,437.8027,1.996112,68.64659,22.46487,0,0,0,-8.881784e-16
naive,2026-01-30 21:00:00,2484,21,27.67471,2769.371,401.7287,4.09237,70.78475,0,0,1938.56,1938.242,1265.021,511.6386,1776.66,4,384.6652,1.285452,90.70894,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,673.2214,66.99783,55.03287,17.06353,2.806918,3.786924,372.3859,129.3219,243.064,0,641.6879,3501.648,0,1.705303e-13,1.24345e-13,4.263256e-14,384.6652,1.285452,66.99783,0,500,0,0,-5.684342e-14
naive,2026-01-30 21:15:00,2485,21.25,27.45104,2780.372,348.6981,0.04981299,72.90344,0,0,1946.261,1945.943,569.9978,310.4772,880.475,2,0,0,80.47496,800,0,340.6323,239.7593,0.1198796,0.2046279,0.3172331,0,250,0.3172331,1375.946,59.58299,55.26812,8.115664,0,13.32045,372.1065,263.0677,109.0388,0,576.0916,3120.327,0,0,-7.993606e-15,4.263256e-14,340.5825,0.04981299,59.58299,342.1022,0,0,0,1.534883e-14
naive,2026-01-30 21:30:00,2486,21.5,27.26015,2786.982,300.7734,0,64.58377,0,0,1950.887,1950.57,670.7786,338.4602,1009.239,3,138.25,0.8638001,70.12495,800,0,158.8862,200,0.1,0.1509729,0.3172331,0,250,0.3172331,1279.792,52.02702,55.46888,3.637144,0,12.55675,371.4997,243.7056,127.7941,0,584.5569,3158.935,0,0,-4.690692e-15,4.263256e-14,297.1362,0,52.02702,158.8862,0,0.8638001,0,4.218847e-14
naive,2026-01-30 21:45:00,2487,21.75,26.83507,2775.013,284.9721,0,52.9046,0,0,1942.509,1942.192,1154.568,478.0987,1632.666,4,257.2831,0.2254755,75.15778,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.6238,56.01655,55.91596,27.68894,0,0,366.6396,148.6604,217.9792,0,626.759,3432.033,0,5.684342e-14,1.24345e-13,4.263256e-14,257.2831,0,52.9046,0,500,0.2254755,3.111946,-2.398082e-14
naive,2026-01-30 22:00:00,2488,22,26.85175,2766.826,245.2802,0.07144629,50.77405,0,0,1936.778,1936.461,556.9657,304.732,861.6977,2,0,0,61.69768,800,0,227.2189,268.1126,0.1340563,0.2046279,0.3172331,0,250,0.3172331,1379.495,45.97625,55.89842,18.13284,0,4.797804,365.6846,260.4636,105.221,0,566.1014,3081.951,0,0,-9.325873e-14,4.263256e-14,227.1474,0.07144629,45.97625,227.2894,0,0,0,1.015854e-14
naive,2026-01-30 22:15:00,2489,22.25,26.56813,2771.013,187.0234,0,39.77482,0,0,1939.709,1939.392,555.2314,303.9674,859.1989,2,0,0,59.19886,800,0,187.0234,221.3146,0.1106573,0.1688266,0.3172331,0,250,0.3172331,1384.16,44.24848,56.19671,0,0,0,364.0933,259.8139,104.2793,0,563.7814,3037.576,0,0,-7.188694e-15,4.263256e-14,187.0234,0,39.77482,190.5354,0,0,4.473656,0
naive,2026-01-30 22:30:00,2490,22.5,26.51113,2740.47,153.7353,2.848392,34.09537,0,0,1918.329,1918.012,619.5756,322.5718,942.1474,2,82.0589,1.024592,59.06391,800,0,71.67641,203.3606,0.1016803,0.1393585,0.3172331,0,250,0.3172331,1298.436,44.17454,56.25667,0,1.823799,0,359.6568,243.4365,116.2203,0,566.0084,3052.903,0,0,-5.195844e-14,4.263256e-14,153.7353,1.024592,34.09537,85.11896,0,0,10.07917,1.84297e-14
naive,2026-01-30 22:45:00,2491,22.75,26.20754,2722.543,142.3312,1.455153,37.37394,0,0,1905.78,1905.463,652.7257,332.1045,984.8302,2,124.7756,0.292431,59.76217,800,0,13.3145,200,0.1,0.1280532,0.3172331,0,250,0.3172331,1252.737,44.84193,56.57597,4.241132,1.162722,0,355.081,233.4074,121.6736,0,565.5119,3055.989,0,-5.684342e-14,-8.049117e-16,4.263256e-14,138.0901,0.292431,37.37394,13.3145,0,0,7.46799,-6.938894e-15
naive,2026-01-30 23:00:00,2492,23,26.08842,2723.851,105.6938,0,28.20849,0,0,1906.695,1906.378,1028.944,439.8965,1468.84,3,112.8724,0.6762832,55.2917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.4344,41.54025,56.70124,0,0,0,354.3864,163.0836,191.3028,0,602.9801,3252.601,0,5.684342e-14,1.24345e-13,4.263256e-14,105.6938,0,28.20849,0,500,7.854797,13.33176,-2.131628e-14
naive,2026-01-30 23:15:00,2493,23.25,25.79747,2749.749,84.46386,0,26.85763,0,0,1924.824,1924.507,548.1775,300.8577,849.0353,2,0,0,49.03526,800,0,84.46386,303.8014,0.1519007,0.2046279,0.3172331,0,250,0.3172331,1376.329,36.95396,57.00725,0,0,0,355.6402,254.2976,101.3427,0,555.1553,2989.221,0,-5.684342e-14,-7.993606e-15,4.263256e-14,84.46386,0,26.85763,103.1131,0,0,10.09634,0
naive,2026-01-30 23:30:00,2494,23.5,25.66047,2749.493,70.38278,0,32.92824,1,1,1924.645,1924.328,547.8895,300.7308,848.6203,2,0,0,48.62027,800,0,70.38278,286.1579,0.1430789,0.1912993,0.3172331,0,250,0.3172331,1376.439,36.69451,57.15134,0,0,0,354.6198,253.6116,101.0082,554.3424,0,1044.39,0,5.684342e-14,-5.884182e-15,4.263256e-14,70.38278,0,32.92824,95.03481,0,0,3.766266,0
naive,2026-01-30 23:45:00,2495,23.75,25.31795,2734.533,67.80708,0,31.48144,1,1,1914.173,1913.856,543.3338,298.7224,842.0562,2,0,0,42.05618,800,0,67.80708,269.1611,0.1345805,0.1801894,0.3172331,0,250,0.3172331,1370.522,31.85572,57.51158,0,0,0,350.2587,250.7805,99.47823,549.5029,0,1034.305,0,-5.684342e-14,5.620504e-14,4.263256e-14,67.80708,0,31.48144,91.91834,0,0,0.3742822,0
naive,2026-01-31 00:00:00,2496,0,25.11,2712.08,81.35138,0,18.47948,1,1,1898.456,1898.139,541.4928,297.9107,839.4035,2,0,0,39.40351,800,0,81.35138,248.7808,0.1243904,0.1694868,0.3172331,0,250,0.3172331,1356.646,29.91199,57.7303,0,0,0,345.9348,247.2067,98.7281,545.1175,0,1025.288,0,0,-2.189915e-14,4.263256e-14,81.35138,0,18.47948,85.65344,0,0,11.43251,0
naive,2026-01-31 00:15:00,2497,0.25,25.06692,2707.641,87.21788,0,37.04407,1,1,1895.349,1895.032,541.9547,298.1144,840.069,2,0,0,40.06903,800,0,69.26733,231.4248,0.1157124,0.1566536,0.3172331,0,250,0.3172331,1353.077,30.43101,57.7756,17.95055,0,6.613062,345.0708,246.3437,98.72704,545.6621,0,1057.291,0,-5.684342e-14,-4.310441e-14,4.263256e-14,69.26733,0,30.43101,72.49627,0,0,0,0
naive,2026-01-31 00:30:00,2498,0.5,24.96625,2641.384,85.77126,0,43.46094,1,1,1848.968,1848.651,548.5,300.9999,849.4998,2,0,0,49.49984,800,0,59.67128,216.4706,0.1082353,0.1457248,0.3172331,0,250,0.3172331,1300.151,37.63324,57.88148,26.09999,0,5.827702,33.28143,23.40272,9.87871,325.4615,0,630.8287,0,5.684342e-14,-2.137179e-14,4.263256e-14,59.67128,0,37.63324,61.71068,0,0,0,0
naive,2026-01-31 00:45:00,2499,0.75,24.86186,2662.984,87.0537,0,38.35018,1,1,1864.089,1863.772,552.1491,302.6086,854.7576,2,0,0,54.75762,800,0,52.3944,203.3379,0.101669,0.1363084,0.3172331,0,250,0.3172331,1311.623,41.6763,57.99127,34.6593,0,0,33.5536,23.60921,9.944393,326.2178,0,646.9827,0,-5.684342e-14,3.538836e-14,4.263256e-14,52.3944,0,38.35018,53.52181,0,0,3.326123,0
naive,2026-01-31 01:00:00,2500,1,24.62619,2675.083,97.43106,0,30.57799,1,1,1872.558,1872.241,596.831,316.0501,912.8811,2,52.59307,2.622024,57.66599,800,0,13.22362,200,0.1,0.1280389,0.3172331,0,250,0.3172331,1275.41,43.9986,58.23914,31.61436,0,0,33.70604,22.95738,10.74867,339.0075,0,667.0307,0,0,-4.718448e-16,4.263256e-14,65.8167,0,30.57799,13.22362,0,2.622024,13.42062,7.549517e-15
naive,2026-01-31 01:15:00,2501,1.25,24.22172,2655.522,74.90195,4.107979,31.37318,1,1,1858.865,1858.548,998.3406,430.9746,1429.315,3,74.45911,3.737222,51.11883,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.2075,39.16858,58.66454,0.4428361,0.3707576,0,33.45958,15.48374,17.97584,446.4583,0,828.3225,0,-5.684342e-14,1.24345e-13,4.263256e-14,74.45911,3.737222,31.37318,0,500,0,7.795408,-5.684342e-14
naive,2026-01-31 01:30:00,2502,1.5,23.99503,2665.539,75.5461,4.0264,41.65372,1,1,1865.877,1865.56,543.4707,298.7827,842.2534,2,0,0,42.25341,800,0,76.9062,305.6908,0.1528454,0.2046279,0.3172331,0,250,0.3172331,1322.089,32.4523,58.90296,0,2.666301,9.201415,33.58579,23.79761,9.788183,324.2203,0,586.7742,0,5.684342e-14,7.727152e-14,4.263256e-14,75.5461,1.360099,32.4523,85.86503,0,0,0,-5.77316e-15
naive,2026-01-31 01:45:00,2503,1.75,23.82427,2667.468,79.83198,6.949881,41.38676,1,1,1867.228,1866.91,543.3538,298.7312,842.085,2,0,0,42.08497,800,0,80.44184,285.5322,0.1427661,0.192489,0.3172331,0,250,0.3172331,1323.557,32.38042,59.08256,0,6.340018,9.006336,33.6101,23.82402,9.786078,324.1551,0,592.7788,0,0,6.830647e-14,4.263256e-14,79.83198,0.6098626,32.38042,80.83174,0,0,0,-4.884981e-15
naive,2026-01-31 02:00:00,2504,2,23.91828,2645.197,75.73091,1.695312,32.59541,1,1,1851.638,1851.321,536.7038,295.7995,832.5033,2,0,0,32.50334,800,0,77.42622,266.1307,0.1330654,0.1797955,0.3172331,0,250,0.3172331,1314.617,24.98382,58.98368,0,0,7.611592,33.32948,23.6631,9.666379,320.8173,0,575.2779,0,-5.684342e-14,-2.023381e-14,4.263256e-14,75.73091,1.695312,24.98382,81.61878,0,0,0,1.110223e-15
naive,2026-01-31 02:15:00,2505,2.25,23.89668,2681.903,69.25224,2.066613,29.07197,1,1,1877.332,1877.015,533.9354,294.5791,828.5144,2,0,0,28.51444,800,0,71.22291,248.2831,0.1241415,0.1675786,0.3172331,0,250,0.3172331,1343.079,21.92266,59.0064,0,0.09594176,7.149309,33.79198,24.17543,9.616547,320.0263,0,573.8359,0,-1.136868e-13,1.215694e-14,4.263256e-14,69.25224,1.970671,21.92266,74.1576,0,0,0,3.552714e-15
naive,2026-01-31 02:30:00,2506,2.5,23.84716,2685.793,85.17437,2.434497,29.10949,1,1,1880.055,1879.738,534.4175,294.7916,829.2091,2,0,0,29.20913,800,0,59.37126,233.4012,0.1167006,0.1563402,0.3172331,0,250,0.3172331,1345.32,22.46832,59.05849,26.45177,1.785826,6.641169,33.84099,24.21576,9.625225,320.1877,0,622.6444,0,-1.136868e-13,5.187517e-14,4.263256e-14,58.72259,0.6486709,22.46832,59.37126,0,0,0,1.776357e-15
naive,2026-01-31 02:45:00,2507,2.75,23.68679,2663.059,83.21468,4.785467,12.53512,1,1,1864.141,1863.824,528.7596,292.2974,821.057,2,0,0,21.05698,800,0,65.97247,216.8713,0.1084357,0.1469693,0.3172331,0,250,0.3172331,1335.064,16.22452,59.22715,18.47817,3.549508,0,33.55454,24.03116,9.523383,316.3285,0,604.0242,0,0,3.039236e-14,4.263256e-14,64.73651,1.235959,12.53512,65.97247,0,0,3.689401,-4.884981e-15
naive,2026-01-31 03:00:00,2508,3,23.51541,2715.197,96.24423,3.012406,11.43501,1,1,1900.638,1900.321,544.8052,298.0247,842.83,2,11.31738,0.7185396,30.79404,800,0,67.34879,200,0.1,0.1365607,0.3172331,0,250,0.3172331,1355.516,23.7692,59.4074,17.57806,2.293867,0,34.21149,24.39928,9.812204,322.424,0,612.2938,0,0,-3.330669e-16,4.263256e-14,78.66617,0.7185396,11.43501,67.34879,0,0,12.33419,5.995204e-15
naive,2026-01-31 03:15:00,2509,3.25,23.53092,2709.532,106.6584,0,14.42775,1,1,1896.672,1896.355,989.2167,426.362,1415.579,3,79.42165,0.4858925,35.67115,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.1383,27.5293,59.39109,27.2367,0,0,34.1401,16.32849,17.81161,442.6905,0,865.5494,0,1.136868e-13,1.24345e-13,4.263256e-14,79.42165,0,14.42775,0,500,0.4858925,13.10156,-1.354472e-14
naive,2026-01-31 03:30:00,2510,3.5,23.42128,2692.186,96.07429,0,19.28022,1,1,1884.53,1884.213,539.1854,296.8935,836.0789,2,0,0,36.07889,800,0,93.88148,301.447,0.1507235,0.2046279,0.3172331,0,250,0.3172331,1345.028,27.87562,59.5064,2.192813,0,0,33.92155,24.2105,9.711047,321.104,0,579.046,0,0,1.056932e-13,4.263256e-14,93.88148,0,19.28022,94.26783,0,0,8.595404,0
naive,2026-01-31 03:45:00,2511,3.75,23.32502,2710.006,100.2093,0,16.45896,1,1,1897.004,1896.687,536.38,295.6568,832.0368,2,0,0,32.03685,800,0,99.78455,276.4534,0.1382267,0.1898168,0.3172331,0,250,0.3172331,1360.307,24.77729,59.60763,0.4247435,0,0,34.14607,24.48552,9.660551,320.1423,0,573.9588,0,0,-7.255307e-14,4.263256e-14,99.78455,0,16.45896,99.84164,0,0,8.318337,0
naive,2026-01-31 04:00:00,2512,4,23.53094,2728.371,106.317,0,14.98658,1,1,1909.86,1909.543,533.3832,294.3357,827.7189,2,0,0,27.71888,800,0,106.317,249.8306,0.1249153,0.1740787,0.3172331,0,250,0.3172331,1376.159,21.39211,59.39107,0,0,0,34.37748,24.77087,9.606608,319.1065,0,571.3981,0,5.684342e-14,-3.627654e-14,4.263256e-14,106.317,0,14.98658,112.8671,0,0,6.40553,0
naive,2026-01-31 04:15:00,2513,4.25,23.36479,2731.653,122.0292,0,18.58375,1,1,1912.157,1911.84,532.2264,293.8257,826.052,2,0,0,26.05204,800,0,122.0292,219.284,0.109642,0.1573147,0.3172331,0,250,0.3172331,1379.613,20.14035,59.56581,0,0,0,34.41883,24.83304,9.585785,318.6587,0,570.3059,0,0,6.170064e-14,4.263256e-14,122.0292,0,18.58375,138.0116,0,0,1.556598,0
naive,2026-01-31 04:30:00,2514,4.5,23.30051,2665.589,142.2109,0,16.01377,1,1,1865.912,1865.595,603.3196,315.0568,918.3763,2,84.98948,2.8642,30.52265,800,0,57.22138,204.9441,0.1024721,0.1380799,0.3172331,0,250,0.3172331,1262.276,23.6122,59.63342,0,0,0,33.58642,22.72096,10.86546,337.7777,0,608.4679,0,1.136868e-13,-3.047562e-14,4.263256e-14,142.2109,0,16.01377,76.99798,0,2.8642,7.598436,1.287859e-14
naive,2026-01-31 04:45:00,2515,4.75,23.25001,2675.981,164.095,0.4423036,14.79323,1,1,1873.187,1872.87,667.8809,333.2294,1001.11,3,171.4826,0.03340776,29.59434,800,0,0,204.9119,0.1024559,0.1290503,0.3172331,0,250,0.3172331,1204.989,22.90601,59.68653,0,0.4088959,0,33.71736,21.68979,12.02757,354.9192,0,643.3965,0,-5.684342e-14,-3.494427e-14,4.263256e-14,164.095,0.03340776,14.79323,19.64755,0,7.387585,8.112781,-6.217249e-15
naive,2026-01-31 05:00:00,2516,5,23.157,2685.355,188.686,0.6957777,20.27625,1,1,1879.748,1879.431,688.0531,338.8817,1026.935,3,198.724,0.02166885,28.18908,800,0,0,204.8796,0.1024398,0.12903,0.3172331,0,250,0.3172331,1191.378,21.83932,59.78435,0,0.6741089,0,33.83547,21.44481,12.39067,360.3265,0,654.5585,0,-1.136868e-13,4.962697e-14,4.263256e-14,188.686,0.02166885,20.27625,19.51852,0,10.03801,1.563073,5.329071e-15
naive,2026-01-31 05:15:00,2517,5.25,22.97575,2693.762,235.7613,0,23.16164,1,1,1885.634,1885.316,738.788,353.7886,1092.577,3,261.4311,0.07447516,31.07103,800,0,0,204.8474,0.1024237,0.1290097,0.3172331,0,250,0.3172331,1146.528,24.11714,59.97498,0,0,0,33.94141,20.63751,13.30389,374.4261,0,681.3804,0,-1.136868e-13,-4.624079e-14,4.263256e-14,235.7613,0,23.16164,19.38951,0,25.74428,0.955508,2.842171e-14
naive,2026-01-31 05:30:00,2518,5.5,23.15552,2718.081,306.1892,0,16.24182,1,1,1902.656,1902.339,786.3758,367.3651,1153.741,3,323.6589,0.4052175,29.67682,800,0,0,204.8151,0.1024076,0.1289894,0.3172331,0,250,0.3172331,1115.963,22.99229,59.78591,0,0,0,34.24782,20.08734,14.16048,387.4524,0,707.6457,0,1.136868e-13,-3.019807e-14,4.263256e-14,306.1892,0,16.24182,19.26052,0,17.8749,6.750464,-7.105427e-15
naive,2026-01-31 05:45:00,2519,5.75,22.99314,2731.331,389.9691,4.565429,14.27217,1,1,1911.932,1911.615,841.9481,383.4822,1225.43,3,394.1189,0.6615765,30.64983,800,0,0,204.7829,0.1023914,0.1289691,0.3172331,0,250,0.3172331,1069.667,23.78595,59.95669,0,3.903852,0,34.41477,19.254,15.16078,402.7362,0,744.7553,0,1.136868e-13,4.915512e-14,4.263256e-14,389.9691,0.6615765,14.27217,19.13155,0,4.149781,9.513781,-1.421085e-14
naive,2026-01-31 06:00:00,2520,6,22.90851,2733.309,446.9418,8.162878,19.69364,0,0,1913.317,1912.999,890.7655,397.6991,1288.465,3,455.5199,1.378147,31.56659,800,0,0,204.7507,0.1023753,0.1289488,0.3172331,0,250,0.3172331,1022.234,24.51878,60.0457,0,6.784732,0,34.4397,18.40021,16.03949,0,416.0993,2232.699,0,-5.684342e-14,2.958744e-14,4.263256e-14,446.9418,1.378147,19.69364,19.0026,0,8.57809,4.825139,1.24345e-14
naive,2026-01-31 06:15:00,2521,6.25,22.98622,2710.614,512.1773,5.11648,20.46449,0,0,1897.43,1897.112,942.3464,413.0664,1355.413,3,517.4921,1.488476,36.43213,800,0,0,204.7184,0.1023592,0.1289285,0.3172331,0,250,0.3172331,954.766,28.27535,59.96397,0,3.628004,0,34.15373,17.18579,16.96794,0,430.2521,2305.186,0,0,-2.367551e-14,4.263256e-14,512.1773,1.488476,20.46449,18.87367,0,5.314874,7.810859,8.881784e-15
naive,2026-01-31 06:30:00,2522,6.5,22.87757,2741.211,569.1122,0,24.42976,0,0,1918.848,1918.53,972.4755,421.7161,1394.192,3,556.4352,0.1758383,37.58047,800,0,12.67694,201.517,0.1007585,0.1289082,0.3172331,0,250,0.3172331,946.0548,29.19925,60.07824,0,0,0,34.53926,17.02899,17.51027,0,438.7451,2345.51,0,-1.136868e-13,-4.532485e-14,4.263256e-14,569.1122,0,24.42976,18.74476,0,0.1758383,4.769491,4.360401e-14
naive,2026-01-31 06:45:00,2523,6.75,22.92179,2748.068,599.2314,0,23.04874,0,0,1923.648,1923.331,1004.221,430.1986,1434.419,3,602.7737,0.0397416,31.60598,800,0,0,201.4852,0.1007426,0.1268923,0.3172331,0,250,0.3172331,919.1099,24.54601,60.03173,0,0,0,34.62566,16.54398,18.08168,0,446.7426,2389.549,0,0,4.890532e-14,4.263256e-14,599.2314,0,23.04874,5.940936,0,3.582015,1.497272,-4.440892e-15
naive,2026-01-31 07:00:00,2524,7,22.96201,2765.112,596.1857,0,19.17331,0,0,1935.578,1935.261,1019.95,435.2602,1455.21,3,618.516,0.2500179,36.44422,800,0,0,201.4535,0.1007268,0.1268723,0.3172331,0,250,0.3172331,915.3109,28.29179,59.98943,0,0,0,34.84041,16.4756,18.36481,0,451.7358,2417.059,0,5.684342e-14,2.4869e-14,4.263256e-14,596.1857,0,19.17331,5.814064,0,22.58035,9.118484,-3.552714e-15
