controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 07:15:00,2525,7.25,23.01389,2803.183,586.1735,0.8307452,22.25859,0,0,1962.228,1961.911,1018.301,435.4721,1453.773,3,610.6219,1.548488,41.60245,800,0,0,201.4218,0.1007109,0.1268523,0.3172331,0,250,0.3172331,943.6099,32.27888,59.93487,0,0,0,35.3201,16.98498,18.33512,0,452.4571,2421.087,0,5.684342e-14,8.326673e-16,4.263256e-14,586.1735,0.8307452,22.25859,5.687212,0,25.16613,10.02029,2.4869e-14
naive,2026-01-31 07:30:00,2526,7.5,23.08711,2829.804,565.8559,2.301593,14.53421,0,0,1980.863,1980.546,999.0007,430.6466,1429.647,3,579.6627,1.809275,48.1754,800,0,0,201.3901,0.100695,0.1268324,0.3172331,0,250,0.3172331,981.5451,37.35054,59.85786,0,0.4923179,0,35.65553,17.66781,17.98772,0,448.3144,2399.239,0,-2.273737e-13,5.020984e-14,4.263256e-14,565.8559,1.809275,14.53421,5.560379,0,13.80684,22.81632,-4.973799e-14
naive,2026-01-31 07:45:00,2527,7.75,23.00373,2839.776,521.3602,5.686764,14.91822,0,0,1987.843,1987.526,966.3273,421.8397,1388.167,3,532.6116,4.577614,50.97785,800,0,0,201.3584,0.1006792,0.1268124,0.3172331,0,250,0.3172331,1021.199,39.55729,59.94555,0,1.10915,0,35.78118,18.38158,17.3996,0,440.2213,2355.692,0,0,1.909584e-14,4.263256e-14,521.3602,4.577614,14.91822,5.433567,0,11.25138,24.63907,1.598721e-14
naive,2026-01-31 08:00:00,2528,8,23.04244,2827.259,480.4585,109.7021,21.97558,0,0,1979.081,1978.764,1069.804,473.603,1543.407,4,480.9502,213.209,49.24817,800,0,0,201.3267,0.1006633,0.1267924,0.3172331,0,250,0.3172331,908.9599,38.19986,59.90484,0,0,0,35.62346,16.36128,19.26219,0,489.9643,2627.411,0,-3.410605e-13,-1.890155e-14,4.263256e-14,480.4585,109.7021,21.97558,5.306775,0,103.9986,16.22428,0
naive,2026-01-31 08:15:00,2529,8.25,23.32792,2821.46,435.3655,111.5045,30.64758,0,0,1975.022,1974.705,1011.786,457.3148,1469.101,3,402.8652,215.4247,50.81122,800,0,5.180002,200,0.1,0.1267725,0.3172331,0,250,0.3172331,962.9187,39.29621,59.60459,27.3203,0,0,35.5504,17.33254,18.21786,0,474.6473,2590.633,0,0,8.326673e-17,4.263256e-14,408.0452,111.5045,30.64758,5.180002,0,103.9202,8.648634,0
naive,2026-01-31 08:30:00,2530,8.5,23.60209,2810.286,380.6962,109.5567,37.35902,0,0,1967.2,1966.883,1351.059,554.1093,1905.169,4,346.4943,213.0054,45.66893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,615.8236,35.21912,59.31623,34.20181,0,2.139905,35.4096,11.08482,24.32478,0,565.5727,3102.917,0,0,1.24345e-13,4.263256e-14,346.4943,109.5567,35.21912,0,500,103.4488,0,0
naive,2026-01-31 08:45:00,2531,8.75,23.65365,2820.788,306.0862,112.0245,48.16408,0,0,1974.551,1974.234,560.0194,306.0782,866.0975,2,0,0,66.09754,800,0,388.9449,227.6811,0.1138406,0.2046279,0.3172331,0,250,0.3172331,1414.215,50.94606,59.262,29.16572,0,0,35.54193,25.45587,10.08606,0,331.534,1807.078,0,0,-7.993606e-15,4.263256e-14,276.9205,112.0245,48.16408,492.8605,0,0,2.781974,-2.842171e-14
naive,2026-01-31 09:00:00,2532,9,23.92895,2883.124,266.9556,112.752,55.04595,1,1,2018.187,2017.87,811.5617,402.0792,1213.641,3,125.1793,219.4836,68.97795,800,0,110.5811,200,0.1,0.1433675,0.3172331,0,250,0.3172331,1206.308,53.01427,58.97246,31.19517,0,2.031678,36.32736,21.71354,14.61382,424.1544,0,835.7764,0,5.684342e-14,-9.992007e-16,4.263256e-14,235.7605,112.752,53.01427,110.5811,0,106.7316,0,2.842171e-14
naive,2026-01-31 09:15:00,2533,9.25,23.94446,2895.64,199.4015,116.7146,63.86825,1,1,2026.948,2026.631,1245.202,526.7302,1771.932,4,184.3554,219.7499,67.82722,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.4283,52.12144,58.95614,15.04614,0,11.74681,36.48506,14.06571,22.41935,542.8876,0,1045.404,0,0,1.24345e-13,4.263256e-14,184.3554,116.7146,52.12144,0,500,103.0353,0,8.526513e-14
naive,2026-01-31 09:30:00,2534,9.5,23.91176,2910.334,164.6072,114.989,60.56144,1,1,2037.234,2036.917,567.8371,309.5246,877.3618,2,0,0,77.36178,800,0,275.2443,256.1063,0.1280531,0.2046279,0.3172331,0,250,0.3172331,1469.079,59.46846,58.99053,4.351925,0,1.092986,36.67021,26.44343,10.22678,336.1626,0,613.4678,0,-5.684342e-14,-1.216804e-13,4.263256e-14,160.2552,114.989,59.46846,383.7934,0,0,0,-2.842171e-14
naive,2026-01-31 09:45:00,2535,9.75,23.80132,2927.479,140.6835,111.5095,56.90302,1,1,2049.235,2048.918,666.8731,353.1845,1020.058,3,0,140.1658,79.89186,800,0,137.1223,221.7854,0.1108927,0.1612664,0.3172331,0,250,0.3172331,1382.045,61.48393,59.10669,3.561116,0,0,36.88624,24.87681,12.00943,378.0614,0,695.7706,0,0,4.03011e-14,4.263256e-14,137.1223,111.5095,56.90302,224.2639,0,28.65625,4.580911,0
naive,2026-01-31 10:00:00,2536,10,23.81629,2955.375,116.0007,115.4758,54.90483,1,1,2068.763,2068.445,766.7678,392.7177,1159.486,3,37.87266,228.7754,92.83744,800,0,78.12806,202.2185,0.1011092,0.139655,0.3172331,0,250,0.3172331,1301.678,71.4356,59.09094,0,0,0,37.23773,23.4302,13.80753,416.1479,0,765.8185,0,5.684342e-14,3.38618e-14,4.263256e-14,116.0007,115.4758,54.90483,87.00191,0,113.2996,16.53077,-2.842171e-14
naive,2026-01-31 10:15:00,2537,10.25,24.04122,2994.055,98.32311,108.4897,66.73107,1,1,2095.839,2095.521,824.4587,410.882,1235.341,3,98.97564,230.4276,105.9374,800,0,0,202.1866,0.1010933,0.127334,0.3172331,0,250,0.3172331,1271.063,81.32499,58.85438,0,0,0,37.7251,22.87913,14.84597,433.7611,0,801.311,0,0,-2.542411e-14,4.263256e-14,98.32311,108.4897,66.73107,8.746512,0,122.5905,14.59392,1.421085e-14
naive,2026-01-31 10:30:00,2538,10.5,24.16583,2997.533,88.0877,111.5786,68.19962,1,1,2098.273,2097.956,827.5475,413.8399,1241.387,3,85.55767,231.6245,124.2052,800,0,2.53003,201.5223,0.1007611,0.127314,0.3172331,0,250,0.3172331,1270.408,95.22482,58.72333,0,0,0,37.76891,22.86735,14.90157,436.7072,0,807.3507,0,0,-3.13638e-14,4.263256e-14,88.0877,111.5786,68.19962,8.619198,0,120.0459,27.0252,2.842171e-14
naive,2026-01-31 10:45:00,2539,10.75,24.5515,3025.076,91.19247,116.5341,88.41283,1,1,2117.553,2117.236,838.8039,419.1594,1257.963,3,82.55523,235.4685,139.9395,800,0,5.962273,200,0.1,0.1268956,0.3172331,0,250,0.3172331,1278.432,106.8562,58.31769,2.674973,0,0,38.11596,23.01178,15.10418,442.1712,0,823.3493,0,0,1.110223e-16,4.263256e-14,88.5175,116.5341,88.41283,5.962273,0,118.9345,18.44333,0
naive,2026-01-31 11:00:00,2540,11,24.82854,3099.531,87.91399,113.4409,95.43373,1,0,2169.671,2169.354,1241.657,536.2483,1777.906,4,91.20679,237.5714,149.1274,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.6968,113.5414,58.02631,0,0,0,39.05409,16.69854,22.35554,552.9468,0,1040.614,0,0,1.24345e-13,4.263256e-14,87.91399,113.4409,95.43373,0,500,127.4234,18.10765,-2.842171e-14
naive,2026-01-31 11:15:00,2541,11.25,24.94969,3039.488,87.73287,113.6114,98.21754,1,0,2127.642,2127.324,624.4,334.4603,958.8604,2,0,0,158.8604,800,0,201.3442,274.5813,0.1372907,0.2046279,0.3172331,0,250,0.3172331,1502.924,120.7978,57.8989,0,0,0,38.29755,27.05264,11.24491,361.513,0,657.8897,0,0,-6.483702e-14,4.263256e-14,87.73287,113.6114,98.21754,334.1164,0,0,22.5803,-1.421085e-14
naive,2026-01-31 11:30:00,2542,11.5,25.08887,3041.496,95.74328,123.4987,111.1785,0,0,2129.047,2128.73,656.644,348.6751,1005.319,3,0,28.80955,176.5096,800,0,181.835,229.0793,0.1145397,0.1728998,0.3172331,0,250,0.3172331,1472.086,134.0218,57.75252,8.597376,0,0,387.7887,268.1286,119.6602,0,616.8036,3342.279,0,0,-2.120526e-14,4.263256e-14,87.1459,123.4987,111.1785,298.1523,0,0,22.84326,0
naive,2026-01-31 11:45:00,2543,11.75,25.22912,3049.971,70.61614,121.1453,126.3083,0,0,2134.98,2134.662,784.1681,404.8939,1189.062,3,0,211.044,178.018,800,0,70.61614,211.3892,0.1056946,0.1442479,0.3172331,0,250,0.3172331,1350.494,134.9674,57.60501,0,0,0,389.9651,246.6748,143.2903,0,651.5687,3518.822,0,-5.684342e-14,2.065015e-14,4.263256e-14,70.61614,121.1453,126.3083,116.173,0,89.89875,8.659092,2.842171e-14
naive,2026-01-31 12:00:00,2544,12,25.5268,3060.613,71.79949,122.3285,126.3744,0,0,2142.429,2142.112,840.5342,425.8635,1266.398,3,32.61128,239.5635,194.2229,800,0,39.18821,201.5589,0.1007794,0.1331087,0.3172331,0,250,0.3172331,1301.578,146.7909,57.29192,0,0,0,393.6804,239.1704,154.51,0,665.0339,3593.233,0,0,5.676015e-14,4.263256e-14,71.79949,122.3285,126.3744,45.42378,0,117.2351,20.41647,2.842171e-14
naive,2026-01-31 12:15:00,2545,12.25,25.64113,3073.881,71.40974,123.3053,136.834,0,0,2151.717,2151.4,882.9993,439.8495,1322.849,3,72.41192,239.8666,210.5703,800,0,0,201.5272,0.1007636,0.1269187,0.3172331,0,250,0.3172331,1268.4,158.9534,57.17168,0,0,0,396.3029,233.6138,162.6891,0,673.4633,3639.73,0,0,-3.172462e-14,4.263256e-14,71.40974,123.3053,136.834,6.108652,0,117.5634,22.11939,2.842171e-14
naive,2026-01-31 12:30:00,2546,12.5,25.8021,3066.907,52.52366,120.8269,157.289,0,0,2146.835,2146.518,897.7203,445.7188,1343.439,3,77.62818,237.657,228.1539,800,0,0,201.4954,0.1007477,0.1268987,0.3172331,0,250,0.3172331,1248.797,171.9329,57.00238,0,0,0,396.6975,230.7559,165.9416,0,676.4747,3656.483,0,-1.136868e-13,1.776357e-15,4.263256e-14,52.52366,120.8269,157.289,5.981754,0,141.9347,14.64392,-5.684342e-14
naive,2026-01-31 12:45:00,2547,12.75,25.8666,3144.423,56.40614,120.632,162.5878,0,0,2201.096,2200.779,911.1027,452.0142,1363.117,3,74.30043,238.9425,249.8739,800,0,0,201.4637,0.1007319,0.1268787,0.3172331,0,250,0.3172331,1289.676,188.1719,56.93455,0,0,0,407.2578,238.6223,168.6355,0,690.6366,3734.45,0,0,7.521761e-15,4.263256e-14,56.40614,120.632,162.5878,5.854875,0,136.2048,25.5841,2.842171e-14
naive,2026-01-31 13:00:00,2548,13,26.19358,3131.895,58.37351,121.1025,175.0185,0,0,2192.327,2192.009,915.6019,454.7274,1370.329,3,68.16629,235.1609,267.0022,800,0,0,201.432,0.100716,0.1268588,0.3172331,0,250,0.3172331,1276.407,200.3722,56.59064,0,0,0,408.3529,237.7495,170.6033,0,692.477,3744.959,0,1.136868e-13,-5.484502e-14,4.263256e-14,58.37351,121.1025,175.0185,5.728016,0,123.8511,25.35373,-1.421085e-14
naive,2026-01-31 13:15:00,2549,13.25,26.29982,3133.242,52.42829,124.8979,186.147,0,0,2193.269,2192.952,935.8513,461.8351,1397.686,3,83.45882,232.0867,282.1409,800,0,0,201.4003,0.1007001,0.1268388,0.3172331,0,250,0.3172331,1257.101,211.4932,56.47891,0,0,0,409.4197,234.6642,174.7555,0,696.4993,3767.208,0,-1.136868e-13,1.776357e-15,4.263256e-14,52.42829,124.8979,186.147,5.601177,0,138.2193,25.34625,0
naive,2026-01-31 13:30:00,2550,13.5,26.36352,3124.215,57.6156,118.7177,191.2474,0,0,2186.95,2186.633,953.6131,469.2561,1422.869,3,86.89947,234.7899,301.1799,800,0,0,201.3686,0.1006843,0.1268188,0.3172331,0,250,0.3172331,1233.02,225.6114,56.41191,0,0,0,408.7748,230.4705,178.3043,0,699.7266,3785.033,0,-5.684342e-14,2.342571e-14,4.263256e-14,57.6156,118.7177,191.2474,5.474359,0,145.356,34.36404,-2.842171e-14
naive,2026-01-31 13:45:00,2551,13.75,26.30986,3132.636,53.05589,120.4311,200.4565,0,0,2192.845,2192.528,945.8686,467.4014,1413.27,3,73.79013,234.0777,305.4021,800,0,0,201.3369,0.1006684,0.1267988,0.3172331,0,250,0.3172331,1246.659,228.9054,56.46835,0,0,0,409.4249,232.7631,176.6618,0,700.1645,3787.378,0,0,-3.003153e-14,4.263256e-14,53.05589,120.4311,200.4565,5.34756,0,134.3809,28.44887,-5.684342e-14
naive,2026-01-31 14:00:00,2552,14,26.57675,3138.247,53.12449,118.1239,207.7018,0,1,2196.773,2196.455,952.2419,470.2036,1422.446,3,73.85331,233.7273,314.8649,800,0,0,201.3052,0.1006526,0.1267789,0.3172331,0,250,0.3172331,1244.213,235.3256,56.18765,0,0,0,412.4188,233.5868,178.832,0,703.7904,3807.636,0,0,2.875478e-14,4.263256e-14,53.12449,118.1239,207.7018,5.220781,0,136.3323,27.62382,0
naive,2026-01-31 14:15:00,2553,14.25,26.63304,3136.551,68.02288,121.3105,209.6441,0,1,2195.585,2195.268,957.8288,472.2425,1430.071,3,77.41881,234.194,318.4585,800,0,0,201.2735,0.1006368,0.1267589,0.3172331,0,250,0.3172331,1237.439,237.868,56.12845,0,0,0,412.6757,232.5854,180.0903,0,704.8279,3813.409,0,-5.684342e-14,4.60465e-14,4.263256e-14,68.02288,121.3105,209.6441,5.094022,0,122.2795,28.22393,-1.421085e-14
naive,2026-01-31 14:30:00,2554,14.5,26.75161,3157.489,61.24977,118.7719,212.5929,1,1,2210.242,2209.925,962.5472,474.3992,1436.946,3,76.7745,234.0136,326.1582,800,0,0,201.2418,0.1006209,0.126739,0.3172331,0,250,0.3172331,1247.378,243.3098,56.00374,0,0,0,416.4514,235.0296,181.4218,709.4287,0,1355.853,0,1.136868e-13,-1.801337e-14,4.263256e-14,61.24977,118.7719,212.5929,4.967283,0,130.7665,30.71693,2.842171e-14
naive,2026-01-31 14:45:00,2555,14.75,26.81899,3138.54,52.44311,116.281,213.3182,1,1,2196.978,2196.661,970.5427,477.6802,1448.223,3,78.82341,233.6288,335.7707,800,0,0,201.2101,0.1006051,0.126719,0.3172331,0,250,0.3172331,1226.118,250.2997,55.93287,0,0,0,414.5311,231.3469,183.1842,709.0271,0,1355.13,0,0,2.406408e-14,4.263256e-14,52.44311,116.281,213.3182,4.840564,0,143.728,36.98143,2.842171e-14
naive,2026-01-31 15:00:00,2556,15,26.90874,3146.11,71.10391,115.4915,201.7551,1,1,2202.277,2201.96,974.4418,479.2767,1453.718,3,79.85319,233.3551,340.5101,800,0,0,201.1785,0.1005892,0.1266991,0.3172331,0,250,0.3172331,1227.518,253.5881,55.83848,0,0,0,416.3064,232.0433,184.2631,711.3199,0,1359.822,0,-5.684342e-14,1.887379e-14,4.263256e-14,71.10391,115.4915,201.7551,4.713865,0,126.6129,51.83296,-1.421085e-14
naive,2026-01-31 15:15:00,2557,15.25,26.75741,3095.841,88.32918,114.7599,195.1524,1,1,2167.088,2166.771,978.567,479.7444,1458.311,3,91.20877,231.4268,335.6758,800,0,0,201.1468,0.1005734,0.1266791,0.3172331,0,250,0.3172331,1188.204,250.3942,55.99764,0,0,0,408.3696,223.9071,184.4625,703.6515,0,1344.306,0,-1.136868e-13,4.041212e-14,4.263256e-14,88.32918,114.7599,195.1524,4.587186,0,119.5465,55.2418,1.421085e-14
naive,2026-01-31 15:30:00,2558,15.5,26.75737,3107.016,92.74873,117.3173,191.3091,1,1,2174.911,2174.594,976.7126,478.655,1455.368,3,93.49501,227.4245,334.4481,800,0,0,201.1151,0.1005576,0.1266592,0.3172331,0,250,0.3172331,1197.881,249.4785,55.99768,0,0,0,409.8433,225.7305,184.1129,704.3854,0,1345.773,0,-5.684342e-14,4.907186e-14,4.263256e-14,92.74873,117.3173,191.3091,4.460526,0,110.8535,58.16944,-1.421085e-14
naive,2026-01-31 15:45:00,2559,15.75,26.71127,3102.706,90.3991,115.3801,192.2412,1,1,2171.894,2171.577,978.5305,478.2598,1456.79,3,103.5532,224.3339,328.9031,800,0,0,201.0835,0.1005417,0.1266393,0.3172331,0,250,0.3172331,1193.046,245.4636,56.04616,0,0,0,408.8841,224.6047,184.2794,702.8645,0,1342.677,0,-1.136868e-13,5.356826e-15,4.263256e-14,90.3991,115.3801,192.2412,4.333887,0,122.108,53.22244,0
naive,2026-01-31 16:00:00,2560,16,27.08233,3097.039,83.3135,113.4825,197.2227,1,1,2167.927,2167.61,988.2635,480.895,1469.159,3,117.4708,224.3349,327.3529,800,0,0,201.0518,0.1005259,0.1266193,0.3172331,0,250,0.3172331,1179.346,243.3349,55.65591,0,0,0,411.2977,223.7448,187.5529,704.6398,0,1346.667,0,-5.684342e-14,-1.654232e-14,4.263256e-14,83.3135,113.4825,197.2227,4.207268,0,145.0097,46.11221,0
naive,2026-01-31 16:15:00,2561,16.25,27.33173,3079.879,99.86582,110.1952,205.9334,1,1,2155.915,2155.598,1005.814,485.9106,1491.725,3,140.3492,223.856,327.5196,800,0,0,201.0202,0.1005101,0.1265994,0.3172331,0,250,0.3172331,1149.784,242.8054,55.3936,0,0,0,411.1588,219.2776,191.8813,705.1882,0,1348.059,0,-1.705303e-13,-5.595524e-14,4.263256e-14,99.86582,110.1952,205.9334,4.080669,0,154.1441,36.87203,-2.842171e-14
naive,2026-01-31 16:30:00,2562,16.5,27.45091,3052.772,141.2136,111.0978,204.0332,1,1,2136.94,2136.623,1010.113,486.1004,1496.213,3,154.6833,222.253,319.2767,800,0,0,200.9885,0.1004943,0.1265795,0.3172331,0,250,0.3172331,1126.511,236.3901,55.26826,0,0,0,408.5615,215.3775,193.184,701.4779,0,1340.779,0,-5.684342e-14,-3.849698e-14,4.263256e-14,141.2136,111.0978,204.0332,3.954089,0,124.6249,32.35694,2.842171e-14
naive,2026-01-31 16:45:00,2563,16.75,27.82596,2983.976,170.1342,109.094,206.8931,1,1,2088.783,2088.466,1018.199,486.9935,1505.192,4,177.1419,220.2746,307.7757,800,0,0,200.9569,0.1004784,0.1265595,0.3172331,0,250,0.3172331,1070.267,226.9514,54.8738,0,0,0,402.5293,206.2511,196.2782,693.2446,0,1324.756,0,-5.684342e-14,-3.358425e-15,4.263256e-14,170.1342,109.094,206.8931,3.82753,0,118.1883,20.0583,0
naive,2026-01-31 17:00:00,2564,17,28.0292,2964.154,221.0978,110.7988,201.8471,1,1,2074.908,2074.591,1029.45,489.0888,1518.539,4,201.2233,220.6349,296.6803,800,0,3.70099,200,0.1,0.1265396,0.3172331,0,250,0.3172331,1045.141,218.2874,54.66004,16.17347,0,0,401.5857,202.2806,199.3051,691.3694,0,1349.145,0,-5.684342e-14,8.326673e-17,4.263256e-14,204.9243,110.7988,201.8471,3.70099,0,109.8362,16.44028,2.842171e-14
naive,2026-01-31 17:15:00,2565,17.25,27.87934,2951.758,248.8099,108.4513,202.0317,1,1,2066.23,2065.913,1409.977,590.0231,2000,4,238.5288,220.4035,280.3069,760.7607,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.9363,206.5764,52.12889,10.28105,0,0,398.6344,126.5487,272.0857,716.5718,0,1392.233,0,1.136868e-13,1.24345e-13,4.263256e-14,238.5288,108.4513,202.0317,0,500,111.9522,4.5447,2.842171e-14
naive,2026-01-31 17:30:00,2566,17.5,27.73007,2927.252,280.4875,107.3467,188.7228,1,0,2049.077,2048.759,703.5259,369.3429,1072.869,3,0,0,272.8688,800,0,382.941,229.1821,0.1145911,0.2046279,0.3172331,0,250,0.3172331,1345.234,201.4207,54.97465,4.893149,0,0,394.0765,258.7141,135.3625,628.057,0,1202.708,0,-1.136868e-13,-7.993606e-15,4.263256e-14,275.5943,107.3467,188.7228,493.2228,0,0,12.69783,-2.842171e-14
naive,2026-01-31 17:45:00,2567,17.75,27.77537,2930.01,309.4321,106.2623,183.34,1,0,2051.007,2050.69,1000.595,474.7106,1475.306,3,215.1579,212.8101,247.3377,800,0,94.27426,205.5775,0.1027887,0.1443126,0.3172331,0,250,0.3172331,1050.095,182.485,54.927,0,0,0.8550348,394.8262,202.147,192.6792,677.0222,0,1292.251,0,0,-3.935741e-14,4.263256e-14,309.4321,106.2623,182.485,116.5841,0,106.5478,0,5.684342e-14
naive,2026-01-31 18:00:00,2568,18,27.76647,2911.858,340.816,3.178521,171.9814,0,0,2038.301,2037.984,964.366,440.4571,1404.823,3,368.8407,3.442234,232.5402,800,0,0,205.5451,0.1027726,0.1294491,0.3172331,0,250,0.3172331,1073.617,171.5841,54.93636,0,0,0.3973281,392.3062,206.6362,185.67,0,647.1698,3497.631,0,-5.684342e-14,-2.498002e-14,4.263256e-14,340.816,3.178521,171.5841,22.18043,0,28.28841,0,2.131628e-14
naive,2026-01-31 18:15:00,2569,18.25,27.78444,2913.863,372.3417,0,163.5864,0,0,2039.704,2039.387,988.4713,445.205,1433.676,3,418.2604,0.7473932,214.6686,800,0,0,205.5128,0.1027564,0.1294287,0.3172331,0,250,0.3172331,1050.916,158.3662,54.91746,0,0,5.220119,392.7258,202.3439,190.3819,0,648.554,3505.265,0,-1.136868e-13,-4.773959e-15,4.263256e-14,372.3417,0,158.3662,22.051,0,46.66606,0,0
naive,2026-01-31 18:30:00,2570,18.5,27.6576,2887.836,415.8683,0,157.5292,0,0,2021.485,2021.168,1022.835,454.7238,1477.559,3,465.5901,1.929249,210.0393,800,0,0,205.4804,0.1027402,0.1294084,0.3172331,0,250,0.3172331,998.333,155.1643,55.05087,0,0,2.364922,388.175,191.7046,196.4704,0,646.8825,3495.922,0,-1.136868e-13,5.428991e-14,4.263256e-14,415.8683,0,155.1643,21.9216,0,51.65102,0,-7.105427e-15
naive,2026-01-31 18:45:00,2571,18.75,27.87001,2886.828,490.5173,1.595959,162.0277,0,0,2020.779,2020.462,1028.76,454.7729,1483.532,3,487.1344,1.439997,194.958,800,0,3.382897,204.6023,0.1023012,0.129388,0.3172331,0,250,0.3172331,991.7026,143.6918,54.82746,0,0.1559623,18.33584,389.7884,191.2896,198.4988,0,649.5993,3511.384,0,2.273737e-13,4.510281e-14,4.263256e-14,490.5173,1.439997,143.6918,21.79221,0,0,0,2.4869e-14
naive,2026-01-31 19:00:00,2572,19,27.78391,2875.032,537.4503,1.574835,140.2933,0,0,2012.522,2012.205,1049.413,459.3505,1508.763,4,525.1908,1.849056,181.7232,800,0,12.2595,201.5052,0.1007526,0.1288351,0.3172331,0,250,0.3172331,962.7926,134.0624,54.91802,0,0,6.230862,387.4878,185.3745,202.1133,0,645.9248,3490.803,0,-1.136868e-13,4.868328e-14,4.263256e-14,537.4503,1.574835,134.0624,18.28048,0,0.2742205,0,-7.993606e-15
naive,2026-01-31 19:15:00,2573,19.25,27.8807,2857.522,558.7749,0,129.3889,0,0,2000.265,1999.948,1066.704,462.6978,1529.401,4,561.1322,1.36252,166.9068,800,0,0,201.4735,0.1007368,0.1268849,0.3172331,0,250,0.3172331,933.2446,123.0027,54.81622,0,0,6.386162,385.919,180.0545,205.8645,0,643.9844,3480.246,0,0,2.825518e-14,4.263256e-14,558.7749,0,123.0027,5.894087,0,3.719775,0,-4.352074e-14
naive,2026-01-31 19:30:00,2574,19.5,28.01057,2820.061,568.1141,0,115.0958,0,0,1974.043,1973.726,1053.262,456.6457,1509.907,4,562.1936,1.143381,146.5704,800,0,5.767222,200,0.1,0.1268649,0.3172331,0,250,0.3172331,920.464,107.8634,54.67963,0.1533046,0,7.23236,381.9124,178.0795,203.8329,0,636.1244,3437.434,0,0,-3.885781e-16,4.263256e-14,567.9608,0,107.8634,5.767222,0,1.143381,0,-7.771561e-15
naive,2026-01-31 19:45:00,2575,19.75,27.86331,2840.189,575.6927,0,110.5104,0,0,1988.132,1987.815,1435.835,564.1652,2000,4,570.6941,3.301352,134.7443,791.2602,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.98,99.31917,54.23546,4.99857,0,11.19123,383.4365,106.4564,276.9802,0,672.78,3647.897,0,0,1.24345e-13,4.263256e-14,570.6941,0,99.31917,0,500,3.301352,0,1.865175e-14
naive,2026-01-31 20:00:00,2576,20,27.86009,2817.658,565.1656,0,97.29441,0,0,1972.361,1972.043,643.5873,336.3578,979.9451,2,55.15564,0.6302038,124.1592,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.456,91.52015,54.8379,10.34054,0,5.774263,380.3688,256.1921,124.1767,0,593.6635,3221.294,0,-5.684342e-14,-7.993606e-15,4.263256e-14,554.8251,0,91.52015,499.6694,0,0.6302038,0,5.118128e-14
naive,2026-01-31 20:15:00,2577,20.25,27.98015,2778.912,520.6113,0,99.64275,0,0,1945.238,1944.921,1391.019,550.6504,1941.669,4,523.6574,0.6438023,117.3682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,553.9022,86.40166,54.71163,0,0,13.24109,376.0962,107.0925,269.0037,0,660.303,3570.116,0,-1.136868e-13,1.24345e-13,4.263256e-14,520.6113,0,86.40166,0,500,3.689961,0,1.065814e-13
naive,2026-01-31 20:30:00,2578,20.5,28.07224,2801.665,476.6715,0,86.74958,0,0,1961.165,1960.848,590.1623,319.3667,909.529,2,0,0,109.529,800,0,476.6715,205.7495,0.1028747,0.2046279,0.3172331,0,250,0.3172331,1370.686,80.55002,54.61477,0,0,6.199565,379.9197,265.5312,114.3885,0,586.0988,3162.102,0,5.684342e-14,-7.993606e-15,4.263256e-14,476.6715,0,80.55002,493.0096,0,0,0,0
naive,2026-01-31 20:45:00,2579,20.75,28.06279,2770.645,421.6276,0,92.96837,0,0,1939.452,1939.134,908.3271,409.7531,1318.08,3,419.2723,4.333021,94.47493,800,0,2.355269,205.1283,0.1025641,0.1295574,0.3172331,0,250,0.3172331,1030.807,69.48609,54.62471,0,0,23.48228,375.6376,199.6492,175.9884,0,613.9504,3315.274,0,1.136868e-13,-3.530509e-14,4.263256e-14,421.6276,0,69.48609,22.86842,0,4.333021,0,1.953993e-14
naive,2026-01-31 21:00:00,2580,21,28.00495,2743.181,373.1726,0,85.4986,0,0,1920.227,1919.909,870.9595,398.7301,1269.69,3,373.4541,2.830819,93.4047,800,0,0,205.096,0.102548,0.1291663,0.3172331,0,250,0.3172331,1048.95,68.74216,54.68554,0,0,16.75644,371.4563,202.913,168.5432,0,604.8846,3265.344,0,5.684342e-14,5.559442e-14,4.263256e-14,373.1726,0,68.74216,20.38398,0,3.112319,0,-8.437695e-15
naive,2026-01-31 21:15:00,2581,21.25,27.89349,2742.5,341.1602,0,75.06918,0,0,1919.75,1919.433,829.506,386.2544,1215.76,3,324.7063,0.7301977,90.3239,800,0,16.45392,200.9502,0.1004751,0.1291459,0.3172331,0,250,0.3172331,1089.927,66.55535,54.80277,0,0,8.513827,370.4854,210.3409,160.1445,0,598.2383,3228.658,0,-5.684342e-14,-4.60465e-14,4.263256e-14,341.1602,0,66.55535,20.25484,0,0.7301977,0,1.820766e-14
naive,2026-01-31 21:30:00,2582,21.5,27.93125,2705.968,292.7301,0,67.29172,0,0,1894.177,1893.86,798.9484,376.2683,1175.217,3,295.4085,0.414624,79.39364,800,0,0,200.9186,0.1004593,0.1265354,0.3172331,0,250,0.3172331,1094.912,58.47739,54.76306,0,0,8.814332,365.8434,211.4724,154.371,0,589.4432,3180.329,0,-1.136868e-13,5.115353e-14,4.263256e-14,292.7301,0,58.47739,3.674379,0,3.092988,0,4.440892e-15
naive,2026-01-31 21:45:00,2583,21.75,27.8726,2692.161,244.4389,0,51.43476,0,0,1884.513,1884.195,773.6118,368.2626,1141.874,3,268.8118,0.1043393,72.95826,800,0,0,200.887,0.1004435,0.1265155,0.3172331,0,250,0.3172331,1110.584,53.77164,54.82474,0,0,0,363.5238,214.2324,149.2915,0,582.495,3142.045,0,-5.684342e-14,-5.143108e-14,4.263256e-14,244.4389,0,51.43476,3.547864,0,24.47727,2.336873,-3.552714e-15
naive,2026-01-31 22:00:00,2584,22,27.74899,2655.324,195.8988,0,39.01441,0,0,1858.726,1858.409,740.9879,358.0656,1099.054,3,233.63,0.09819372,65.32537,800,0,0,200.8553,0.1004277,0.1264956,0.3172331,0,250,0.3172331,1117.421,48.21066,54.95475,0,0,0,357.6117,214.9875,142.6242,0,573.0531,3089.968,0,5.684342e-14,-1.629252e-14,4.263256e-14,195.8988,0,39.01441,3.421368,0,37.82936,9.196246,-7.105427e-15
naive,2026-01-31 22:15:00,2585,22.25,27.54392,2622.702,149.6195,0,37.34452,0,0,1835.891,1835.574,696.8562,344.3774,1041.234,3,185.149,0.1330338,55.95151,800,0,0,200.8237,0.1004119,0.1264757,0.3172331,0,250,0.3172331,1138.718,41.38446,55.17044,0,0,0,351.6919,218.1381,133.5538,0,562.5155,3031.769,0,-5.684342e-14,3.996803e-15,4.263256e-14,149.6195,0,37.34452,3.294893,0,35.66256,4.039942,-7.105427e-15
naive,2026-01-31 22:30:00,2586,22.5,27.22236,2636.646,147.6132,0,39.66579,0,0,1845.652,1845.335,673.0649,337.2821,1010.347,3,156.6262,2.046346,51.67445,800,0,0,200.7921,0.1003961,0.1264558,0.3172331,0,250,0.3172331,1172.27,38.35387,55.50863,0,0,1.311929,351.1822,223.0542,128.1281,0,560.5859,3020.775,0,0,-2.933764e-14,4.263256e-14,147.6132,0,38.35387,3.168437,0,11.05934,0,1.776357e-15
naive,2026-01-31 22:45:00,2587,22.75,27.05432,2642.704,117.4248,0,35.91154,0,0,1849.893,1849.575,659.3704,333.5072,992.8776,2,137.6088,0.9335453,54.33525,800,0,0,200.7605,0.1003803,0.1264358,0.3172331,0,250,0.3172331,1190.205,40.40182,55.68537,0,0,0,350.7554,225.673,125.0824,0,559.1802,3012.845,0,5.684342e-14,-4.138356e-14,4.263256e-14,117.4248,0,35.91154,3.042001,0,21.11749,4.49028,7.105427e-15
naive,2026-01-31 23:00:00,2588,23,27.1497,2678.631,98.66363,0,38.21577,0,0,1875.041,1874.724,628.3092,323.5614,951.8705,2,106.1065,0.3242798,45.43971,800,0,0,200.7289,0.1003644,0.1264159,0.3172331,0,250,0.3172331,1246.415,33.75273,55.58505,0,0,4.463038,356.2324,236.802,119.4305,0,561.2112,3024.129,0,-5.684342e-14,4.291012e-14,4.263256e-14,98.66363,0,33.75273,2.915585,0,7.76717,0,-6.217249e-15
naive,2026-01-31 23:15:00,2589,23.25,26.93496,2718.697,102.7442,0,36.58206,0,0,1903.088,1902.771,612.9876,318.8202,931.8078,2,89.18213,0.9783671,41.64732,800,0,2.789189,200,0.1,0.126396,0.3172331,0,250,0.3172331,1289.783,31.00727,55.8109,10.77291,0,5.574789,359.9456,243.9466,115.999,0,563.8212,3056.812,0,-5.684342e-14,-1.665335e-16,4.263256e-14,91.97132,0,31.00727,2.789189,0,0.9783671,0,1.998401e-15
naive,2026-01-31 23:30:00,2590,23.5,26.70013,2716.991,110.857,0,27.14657,0,1,1901.894,1901.576,997.5112,429.7812,1427.292,3,81.41737,0.01738316,45.85763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.0653,34.22809,56.05789,29.43962,0,0,357.9708,170.1614,187.8093,0,599.9427,3287.403,0,0,1.24345e-13,4.263256e-14,81.41737,0,27.14657,0,500,0.01738316,7.081519,-4.962697e-14
naive,2026-01-31 23:45:00,2591,23.75,26.51868,2718.163,94.21858,0,17.40142,0,1,1902.714,1902.397,543.1667,298.6487,841.8154,2,0,0,41.81535,800,0,76.14997,305.8799,0.1529399,0.2046279,0.3172331,0,250,0.3172331,1359.231,31.27163,56.24872,18.06861,0,0,356.7849,254.8743,101.9106,0,553.523,3012.265,0,0,2.04281e-14,4.263256e-14,76.14997,0,17.40142,78.49593,0,0,13.87022,0
naive,2026-02-01 00:00:00,2592,0,26.34199,2683.98,99.69526,0,15.80559,1,1,1878.786,1878.468,535.7496,295.3789,831.1285,2,0,0,31.1285,800,0,81.51739,285.4524,0.1427262,0.1926081,0.3172331,0,250,0.3172331,1342.719,23.32347,56.43455,18.17787,0,0,351.0187,250.8639,100.1548,546.2427,0,1060.353,0,0,7.308043e-14,4.263256e-14,81.51739,0,15.80559,83.0659,0,0,7.517878,0
naive,2026-02-01 00:15:00,2593,0.25,26.122,2672.208,120.2172,0,6.705319,1,1,1870.546,1870.229,545.3462,299.6095,844.9558,2,0,0,44.95576,800,0,78.85709,265.6932,0.1328466,0.1797452,0.3172331,0,250,0.3172331,1324.882,33.76285,56.66593,41.36016,0,0,347.9062,246.4173,101.4889,546.0268,0,1099.651,0,-5.684342e-14,2.922662e-14,4.263256e-14,78.85709,0,6.705319,80.31452,0,0,27.05753,0
naive,2026-02-01 00:30:00,2594,0.5,26.06131,2674.501,124.964,0,20.43105,1,1,1872.151,1871.833,551.5465,302.3429,853.8894,2,0,0,53.88938,800,0,73.66415,247.2353,0.1236176,0.1673031,0.3172331,0,250,0.3172331,1320.287,40.49838,56.72976,51.29989,0,0,347.7729,245.2581,102.5149,547.601,0,1119.873,0,-5.684342e-14,3.1114e-14,4.263256e-14,73.66415,0,20.43105,74.56787,0,0,20.06733,0
naive,2026-02-01 00:45:00,2595,0.75,25.96062,2695.268,104.2507,0,20.88812,1,1,1886.688,1886.37,550.6093,301.9298,852.5391,2,0,0,52.53912,800,0,71.29913,229.3716,0.1146858,0.1556804,0.3172331,0,250,0.3172331,1335.761,39.52597,56.83566,32.95157,0,0,349.7537,247.6231,102.1306,549.5528,0,1092.007,0,5.684342e-14,3.841372e-14,4.263256e-14,71.29913,0,20.88812,71.81266,0,0,18.63785,0
naive,2026-02-01 01:00:00,2596,1,25.97383,2703.604,107.6514,0,25.58679,1,1,1892.523,1892.206,547.6211,300.6124,848.2335,2,0,0,48.23354,800,0,83.10141,208.5601,0.1042801,0.1444319,0.3172331,0,250,0.3172331,1344.585,36.28172,56.82176,24.55001,0,0,350.93,249.326,101.6041,549.9384,0,1078.301,0,5.684342e-14,-1.21847e-14,4.263256e-14,83.10141,0,25.58679,84.28987,0,0,10.69494,0
naive,2026-02-01 01:15:00,2597,1.25,25.91289,2693.179,89.37811,0,28.35758,1,1,1885.225,1884.908,580.1421,310.1207,890.2628,2,40.59035,3.943208,45.72927,800,0,34.1092,200,0.1,0.1313273,0.3172331,0,250,0.3172331,1304.766,34.42028,56.88586,14.67857,0,0,349.1429,241.6421,107.5008,551.7628,0,1064.849,0,-5.684342e-14,-2.331468e-15,4.263256e-14,74.69954,0,28.35758,34.1092,0,3.943208,6.062699,3.996803e-15
naive,2026-02-01 01:30:00,2598,1.5,25.80117,2684.298,83.07051,0,33.36796,1,1,1879.009,1878.691,1000.164,431.1785,1431.342,3,79.50171,2.822951,49.01762,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.5275,36.93922,57.00336,3.568802,0,0,347.2012,162.3334,184.8678,593.5119,0,1129.051,0,5.684342e-14,1.24345e-13,4.263256e-14,79.50171,0,33.36796,0,500,2.822951,3.571257,-4.662937e-14
naive,2026-02-01 01:45:00,2599,1.75,25.39634,2663.353,84.28021,2.877065,37.14165,1,1,1864.347,1864.03,547.9704,300.7664,848.7367,2,0,0,48.73674,800,0,82.85847,304.2027,0.1521014,0.2046279,0.3172331,0,250,0.3172331,1316.059,36.88539,57.42914,4.298805,0,0.2562655,341.6806,241.1955,100.4852,542.0088,0,1026.825,0,0,6.217249e-15,4.263256e-14,79.9814,2.877065,36.88539,84.06689,0,0,0,-3.552714e-15
naive,2026-02-01 02:00:00,2600,2,25.30009,2633.65,72.6531,2.494866,39.53788,1,1,1843.555,1843.238,540.5173,297.4807,837.998,2,0,0,37.99801,800,0,74.62231,285.4993,0.1427496,0.191552,0.3172331,0,250,0.3172331,1302.72,28.78727,57.53036,0,0.5256514,10.75062,337.2157,238.2884,98.9273,537.7356,0,1011.656,0,-5.684342e-14,4.038436e-14,4.263256e-14,72.6531,1.969214,28.78727,79.2717,0,0,0,5.551115e-15
naive,2026-02-01 02:15:00,2601,2.25,25.09883,2623.247,57.51947,6.616935,37.82764,1,1,1836.273,1835.956,537.516,296.1576,833.6736,2,0,0,33.67357,800,0,59.56334,270.5635,0.1352817,0.1797747,0.3172331,0,250,0.3172331,1298.44,25.56529,57.74205,0,4.573062,12.26235,334.529,236.5475,97.98152,534.939,0,1012.807,0,0,-5.634382e-15,4.263256e-14,57.51947,2.043874,25.56529,72.78208,0,0,0,-2.664535e-15
naive,2026-02-01 02:30:00,2602,2.5,25.13023,2633.656,57.31028,0,36.54945,1,1,1843.559,1843.242,537.6826,296.231,833.9136,2,0,0,33.91363,800,0,57.31028,256.1933,0.1280967,0.1703699,0.3172331,0,250,0.3172331,1305.559,25.73903,57.70901,0,0,10.81042,336.0679,237.9943,98.0736,536.196,0,1007.469,0,0,-1.065814e-14,4.263256e-14,57.31028,0,25.73903,75.11031,0,0,0,0
naive,2026-02-01 02:45:00,2603,2.75,25.03581,2648.764,74.87831,0,30.11953,1,1,1854.135,1853.817,526.8042,291.4353,818.2395,2,0,0,18.23954,800,0,74.87831,237.4334,0.1187167,0.1613212,0.3172331,0,250,0.3172331,1327.013,13.85682,57.80832,0,0,16.26271,337.357,241.4481,95.90896,535.8424,0,1006.65,0,0,-1.976197e-14,4.263256e-14,74.87831,0,13.85682,78.34807,0,0,0,0
naive,2026-02-01 03:00:00,2604,3,24.83986,2651.902,84.68904,0,23.80831,1,1,1856.331,1856.014,529.3234,292.5459,821.8693,2,0,0,21.86932,800,0,84.68904,216.2238,0.1081119,0.1495083,0.3172331,0,250,0.3172331,1326.691,16.6487,58.01442,0,0,7.159609,33.41396,23.88043,9.533532,317.7239,0,570.1816,0,-5.684342e-14,3.488876e-14,4.263256e-14,84.68904,0,16.6487,90.31373,0,0,0,0
naive,2026-02-01 03:15:00,2605,3.25,24.6816,2666.146,90.63132,0,27.00781,1,1,1866.302,1865.985,555.6677,300.6189,856.2865,2,29.76538,0.1997005,26.32145,800,0,60.86594,200.9733,0.1004866,0.1361529,0.3172331,0,250,0.3172331,1310.317,20.07135,58.18086,0,0,6.936457,33.59344,23.58571,10.00773,325.4578,0,585.4621,0,-5.684342e-14,2.19269e-14,4.263256e-14,90.63132,0,20.07135,64.75899,0,0.1997005,0,-4.496403e-15
naive,2026-02-01 03:30:00,2606,3.5,24.44687,2711.297,89.96216,0.6032778,29.92089,1,1,1897.908,1897.591,606.0666,315.4953,921.5619,2,91.48377,0.1322458,29.94584,800,0,0,200.9416,0.1004708,0.1265499,0.3172331,0,250,0.3172331,1291.524,22.89135,58.42774,0,0.4710319,7.029535,34.16234,23.24744,10.91491,340.0068,0,615.0949,0,0,-3.611e-14,4.263256e-14,89.96216,0.1322458,22.89135,3.766502,0,1.521615,0,3.774758e-15
naive,2026-02-01 03:45:00,2607,3.75,24.30785,2713.752,100.5578,0,15.34293,1,1,1899.626,1899.309,607.0824,315.3638,922.4462,2,96.35317,0,26.09303,800,0,3.639972,200,0.1,0.12653,0.3172331,0,250,0.3172331,1292.227,19.97519,58.57395,0.5646612,0,0,34.19327,23.26008,10.93319,338.6239,0,612.3261,0,5.684342e-14,2.220446e-16,4.263256e-14,99.99314,0,15.34293,3.639972,0,0,4.632261,0
naive,2026-02-01 04:00:00,2608,4,24.29067,2705.374,109.2679,0,17.29419,1,1,1893.762,1893.445,1003.271,429.0194,1432.291,3,109.1677,0.02957529,23.0935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.1733,17.68211,58.59202,0.1002151,0,0,34.08771,16.02312,18.06459,445.0426,0,824.342,0,5.684342e-14,1.24345e-13,4.263256e-14,109.1677,0,17.29419,0,500,0.02957529,0.3879147,-2.783884e-14
naive,2026-02-01 04:15:00,2609,4.25,24.39401,2704.014,123.2044,0,21.95913,1,1,1892.81,1892.493,531.3712,293.4487,824.8198,2,0,0,24.81982,800,0,123.2044,294.1163,0.1470581,0.2046279,0.3172331,0,250,0.3172331,1361.121,18.98338,58.48333,0,0,2.975744,34.07058,24.50018,9.570391,318.4834,0,571.1731,0,0,-6.483702e-14,4.263256e-14,123.2044,0,18.98338,129.2018,0,0,0,0
naive,2026-02-01 04:30:00,2610,4.5,24.41849,2662.826,137.6309,2.765522,20.2645,1,1,1863.978,1863.661,531.6177,293.5573,825.175,2,0,0,25.17504,800,0,138.9283,259.3379,0.1296689,0.1852007,0.3172331,0,250,0.3172331,1332.043,19.25014,58.45759,0,1.468105,1.014354,33.55161,23.97678,9.574829,317.7164,0,572.2005,0,0,-5.800915e-15,4.263256e-14,137.6309,1.297417,19.25014,152.1839,0,0,0,1.398881e-14
naive,2026-02-01 04:45:00,2611,4.75,24.48894,2687.043,164.5986,3.864622,13.87136,1,1,1880.93,1880.613,530.7653,293.1816,823.9469,2,0,0,23.94691,800,0,164.8539,218.0836,0.1090418,0.1633013,0.3172331,0,250,0.3172331,1349.847,18.29756,58.3835,0,3.609307,0,33.85674,24.29725,9.559486,317.4788,0,575.5023,0,0,6.844525e-14,4.263256e-14,164.5986,0.2553149,13.87136,176.4135,0,0,4.426203,1.076916e-14
naive,2026-02-01 05:00:00,2612,5,24.57786,2700.792,206.063,5.662534,26.00751,1,1,1890.554,1890.237,633.929,323.2334,957.1625,2,129.6897,0.3826777,27.09005,800,0,72.19699,200,0.1,0.137324,0.3172331,0,250,0.3172331,1256.308,20.67992,58.28997,4.176329,5.279856,5.327587,34.02998,22.61355,11.41643,346.8075,0,644.3507,0,-5.684342e-14,-6.106227e-16,4.263256e-14,201.8867,0.3826777,20.67992,72.19699,0,0,0,-7.438494e-15
naive,2026-02-01 05:15:00,2613,5.25,24.51673,2713.725,273.6806,2.867933,18.74706,1,1,1899.608,1899.29,1122.226,464.0172,1586.243,4,255.8011,0.01050588,30.43179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.0643,23.24582,58.35427,17.87955,2.857427,0,34.19294,13.98716,20.20578,478.0044,0,926.1315,0,5.684342e-14,1.24345e-13,4.263256e-14,255.8011,0.01050588,18.74706,0,500,0,4.498755,0
naive,2026-02-01 05:30:00,2614,5.5,24.69689,2701.223,343.1067,4.453147,37.02769,1,1,1890.856,1890.539,531.4453,293.4813,824.9266,2,0,0,24.92663,800,0,322.6401,244.2573,0.1221287,0.2046279,0.3172331,0,250,0.3172331,1359.093,19.00468,58.16478,20.64367,4.276047,18.02301,34.03541,24.46368,9.571726,321.2022,0,619.9555,0,5.684342e-14,-7.993606e-15,4.263256e-14,322.463,0.1771008,19.00468,322.6401,0,0,0,-1.013079e-14
naive,2026-02-01 05:45:00,2615,5.75,24.51928,2694.901,418.3051,6.24718,27.8166,1,1,1886.431,1886.114,706.3029,343.9757,1050.279,3,223.5346,2.808646,23.93529,800,0,176.8755,200,0.1,0.1538053,0.3172331,0,250,0.3172331,1179.811,18.28287,58.35158,17.89494,3.438534,9.533726,33.95575,21.23659,12.71916,366.9292,0,705.0131,0,-1.136868e-13,-9.714451e-15,4.263256e-14,400.4102,2.808646,18.28287,176.8755,0,0,0,1.24345e-14
naive,2026-02-01 06:00:00,2616,6,24.54579,2678.805,446.8654,1.503881,25.32315,1,0,1875.163,1874.846,1282.184,510.3248,1792.509,4,459.3142,5.105094,28.08968,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.6621,21.45023,58.3237,0,0,3.872922,33.75294,10.66792,23.08502,521.6906,0,977.767,0,1.136868e-13,1.24345e-13,4.263256e-14,446.8654,1.503881,21.45023,0,500,16.05001,0,3.552714e-15
naive,2026-02-01 06:15:00,2617,6.25,24.49727,2699.653,513.7752,3.542675,33.05371,1,0,1889.757,1889.44,556.2062,301.6148,857.821,2,23.38906,3.467568,30.96434,800,0,490.3861,202.3208,0.1011604,0.2046279,0.3172331,0,250,0.3172331,1333.234,23.65743,58.37473,0,0.07510614,9.396287,34.01563,23.99821,10.01742,327.3044,0,589.0668,0,-5.684342e-14,-7.993606e-15,4.263256e-14,513.7752,3.467568,23.65743,499.6694,0,0,0,-3.996803e-14
naive,2026-02-01 06:30:00,2618,6.5,24.27214,2779.439,559.7454,3.042542,35.96525,0,0,1945.607,1945.29,974.9866,422.0826,1397.069,3,562.6609,0.07992649,34.32832,800,0,0,202.289,0.1011445,0.1273985,0.3172331,0,250,0.3172331,970.3034,26.28941,58.61151,0,2.962615,9.675842,35.02093,17.46546,17.55547,0,441.282,2366.224,0,-2.273737e-13,2.925438e-14,4.263256e-14,559.7454,0.07992649,26.28941,9.155911,0,2.915561,0,-4.218847e-14
naive,2026-02-01 06:45:00,2619,6.75,24.53137,2793.754,563.1228,7.549995,36.67008,0,0,1955.628,1955.31,996.9303,427.984,1424.914,3,594.3723,0.0186535,30.52334,800,0,0,202.2571,0.1011286,0.1273784,0.3172331,0,250,0.3172331,958.3801,23.31217,58.33887,0,7.531342,13.35791,35.2013,17.25084,17.95046,0,447.641,2409.386,0,1.136868e-13,1.010303e-14,4.263256e-14,563.1228,0.0186535,23.31217,9.028532,0,31.24955,0,4.618528e-14
naive,2026-02-01 07:00:00,2620,7,24.3211,2842.457,579.5265,5.028609,37.47918,0,0,1989.72,1989.403,1000.912,429.0832,1429.995,3,599.8882,0.1005405,30.00654,800,0,0,202.2253,0.1011126,0.1273584,0.3172331,0,250,0.3172331,988.4907,22.96794,58.56001,0,4.928068,14.51124,35.81496,17.79283,18.02213,0,449.4791,2414.756,0,5.684342e-14,2.939315e-14,4.263256e-14,579.5265,0.1005405,22.96794,8.901174,0,20.36173,0,3.907985e-14
naive,2026-02-01 07:15:00,2621,7.25,24.47298,2822.427,586.3066,2.841763,47.78233,0,0,1975.699,1975.382,997.8417,428.7871,1426.629,3,590.9991,1.166258,34.46339,800,0,0,202.1935,0.1010967,0.1273383,0.3172331,0,250,0.3172331,977.5403,26.33748,58.40027,0,1.675504,21.44486,35.56259,17.59573,17.96686,0,450.2412,2413.517,0,-1.705303e-13,4.493628e-14,4.263256e-14,586.3066,1.166258,26.33748,8.773835,0,4.692517,0,7.105427e-15
naive,2026-02-01 07:30:00,2622,7.5,24.77564,2830,560.3701,0,45.2504,0,0,1981,1980.682,977.243,422.7044,1399.947,3,565.7954,2.086638,32.06542,800,0,0,202.1616,0.1010808,0.1273183,0.3172331,0,250,0.3172331,1003.439,24.42727,58.08196,0,0,20.82313,35.658,18.06191,17.59609,0,444.5354,2379.603,0,-1.136868e-13,1.451617e-14,4.263256e-14,560.3701,0,24.42727,8.646517,0,7.511922,0,-5.595524e-14
naive,2026-02-01 07:45:00,2623,7.75,24.82362,2858.033,514.563,2.629155,43.96168,0,0,2000.623,2000.306,945.0994,413.9505,1359.05,3,520.2621,5.202994,33.58479,800,0,0,202.1298,0.1010649,0.1272982,0.3172331,0,250,0.3172331,1055.206,25.57183,58.03149,0,0,18.38985,36.01121,18.99371,17.0175,0,436.2761,2334.233,0,1.136868e-13,9.714451e-15,4.263256e-14,514.563,2.629155,25.57183,8.519219,0,8.27289,0,-1.24345e-14
naive,2026-02-01 08:00:00,2624,8,24.89147,2887.511,458.0061,0,51.49215,0,0,2021.258,2020.941,1018.112,451.5588,1469.67,3,474.6921,157.236,37.74235,800,0,0,202.098,0.101049,0.1272782,0.3172331,0,250,0.3172331,1002.829,28.71696,57.96013,0,0,22.77519,36.38264,18.05092,18.33172,0,473.7417,2540.374,0,0,-1.146305e-14,4.263256e-14,458.0061,0,28.71696,8.391941,0,173.922,0,0
naive,2026-02-01 08:15:00,2625,8.25,24.73538,2849.81,400.1899,0,62.02667,0,0,1994.867,1994.55,977.7252,440.8865,1418.612,3,414.7386,159.2634,44.60973,800,0,0,202.0662,0.1010331,0.1272581,0.3172331,0,250,0.3172331,1016.825,33.99783,58.1243,0,0,28.02885,35.90761,18.30284,17.60476,0,464.2587,2488.033,0,1.705303e-13,2.273182e-14,4.263256e-14,400.1899,0,33.99783,8.264683,0,173.8121,0,2.842171e-14
naive,2026-02-01 08:30:00,2626,8.5,24.80465,2850.703,330.5478,0,58.75459,0,0,1995.492,1995.175,933.3189,428.1602,1361.479,3,357.1547,157.0546,47.26983,800,0,0,202.0344,0.1010172,0.1272381,0.3172331,0,250,0.3172331,1061.856,35.99894,58.05144,0,0,22.75565,35.91886,19.11341,16.80545,0,451.3949,2417.364,0,0,-4.327094e-14,4.263256e-14,330.5478,0,35.99894,8.137445,0,183.6615,0,0
naive,2026-02-01 08:45:00,2627,8.75,25.1023,2886.416,266.9196,0,59.59644,0,0,2020.492,2020.174,890.7747,418.005,1308.78,3,284.8581,159.7513,64.17027,800,0,0,202.0026,0.1010013,0.1272181,0.3172331,0,250,0.3172331,1129.4,48.71689,57.73839,0,0,10.87955,368.1153,205.7664,162.3489,0,625.7535,3376.688,0,5.684342e-14,-2.384204e-14,4.263256e-14,266.9196,0,48.71689,8.010227,0,177.6898,0,-2.842171e-14
naive,2026-02-01 09:00:00,2628,9,25.14695,2932.756,207.3831,0,58.39181,0,1,2052.929,2052.612,865.569,411.6278,1277.197,3,245.0562,161.7546,70.38608,800,0,0,201.9708,0.1009854,0.127198,0.3172331,0,250,0.3172331,1187.043,53.41067,57.69143,0,0,4.981135,374.3601,216.4622,157.8979,0,628.9983,3394.588,0,1.136868e-13,3.93019e-14,4.263256e-14,207.3831,0,53.41067,7.883028,0,199.4277,0,2.842171e-14
naive,2026-02-01 09:15:00,2629,9.25,25.13971,2922.473,183.5798,0,58.98515,0,1,2045.731,2045.414,824.4884,400.6697,1225.158,3,184.9327,164.0672,76.15813,800,0,0,201.939,0.1009695,0.127178,0.3172331,0,250,0.3172331,1220.925,57.79506,57.69905,0,0,1.190087,372.9933,222.6084,150.3849,0,623.4951,3364.312,0,1.136868e-13,-9.15934e-15,4.263256e-14,183.5798,0,57.79506,7.75585,0,165.4201,0,0
naive,2026-02-01 09:30:00,2630,9.5,24.96535,2915.027,154.1879,0,55.77055,1,1,2040.519,2040.202,803.1018,394.8022,1197.904,3,155.0003,164.8299,78.07368,800,0,0,201.9072,0.1009536,0.127158,0.3172331,0,250,0.3172331,1237.1,59.35764,57.88243,0,0,0,36.72934,22.2678,14.46154,417.07,0,769.0222,0,-1.136868e-13,1.659783e-14,4.263256e-14,154.1879,0,55.77055,7.628692,0,165.6424,3.587087,2.842171e-14
naive,2026-02-01 09:45:00,2631,9.75,25.26848,2898.602,113.6705,1.649782,60.10119,1,1,2029.021,2028.704,783.6842,389.0294,1172.714,3,131.5681,164.6186,76.52688,800,0,0,201.8754,0.1009377,0.127138,0.3172331,0,250,0.3172331,1245.02,57.99606,57.56361,0,0,2.105133,370.9046,227.5893,143.3153,617.0035,0,1169.248,0,-5.684342e-14,-3.858025e-14,4.263256e-14,113.6705,1.649782,57.99606,7.501554,0,180.8665,0,2.842171e-14
naive,2026-02-01 10:00:00,2632,10,25.45967,2916.259,83.62182,0,65.01016,1,1,2041.381,2041.064,773.958,386.9955,1160.953,3,112.6215,167.4832,80.84875,800,0,0,201.8436,0.1009218,0.127118,0.3172331,0,250,0.3172331,1267.106,61.14774,57.36253,0,0,3.862425,374.6041,232.5206,142.0835,620.2248,0,1175.917,0,0,1.129652e-14,4.263256e-14,83.62182,0,61.14774,7.374436,0,196.4829,0,2.842171e-14
naive,2026-02-01 10:15:00,2633,10.25,25.5609,2920.72,85.35716,4.562091,80.82739,1,1,2044.504,2044.187,768.5538,386.6688,1155.223,3,95.34061,164.3756,95.50635,800,0,0,201.8118,0.1009059,0.127098,0.3172331,0,250,0.3172331,1275.633,72.15627,57.25606,0,0,8.671124,375.9454,234.5646,141.3807,622.8278,0,1181.243,0,0,1.124101e-14,4.263256e-14,85.35716,4.562091,72.15627,7.247339,0,169.797,0,0
naive,2026-02-01 10:30:00,2634,10.5,25.84059,2980.326,81.86374,6.0481,95.09917,1,1,2086.228,2085.911,767.5671,387.6071,1155.174,3,83.79659,166.6124,104.7652,800,0,0,201.7801,0.10089,0.127078,0.3172331,0,250,0.3172331,1318.344,78.917,56.9619,0,0,16.18217,385.8002,243.7976,142.0027,634.3972,0,1204.712,0,0,3.366751e-14,4.263256e-14,81.86374,6.0481,78.917,7.120261,0,162.4972,0,0
naive,2026-02-01 10:45:00,2635,10.75,25.91615,3024.394,63.01243,2.18998,102.5661,1,1,2117.076,2116.759,785.3735,395.5452,1180.919,3,83.05482,171.1368,126.7271,800,0,0,201.7483,0.1008742,0.1270579,0.3172331,0,250,0.3172331,1331.385,95.38382,56.88243,0,0,7.182253,392.1075,246.5883,145.5192,643.4638,0,1222.935,0,0,3.747003e-14,4.263256e-14,63.01243,2.18998,95.38382,6.993203,0,188.9892,0,-2.842171e-14
naive,2026-02-01 11:00:00,2636,11,26.02017,3035.733,46.69575,0,102.4215,0,0,2125.013,2124.696,791.0011,398.0784,1189.08,3,82.61583,170.4063,136.0573,800,0,0,201.7165,0.1008583,0.1270379,0.3172331,0,250,0.3172331,1333.695,102.2932,56.77303,0,0,0.1283738,394.4135,247.5407,146.8728,0,645.6429,3487.166,0,0,-1.848521e-14,4.263256e-14,46.69575,0,102.2932,6.866165,0,206.3264,0,2.842171e-14
naive,2026-02-01 11:15:00,2637,11.25,26.44561,3072.17,33.75572,0,120.5769,0,0,2150.519,2150.201,797.4419,400.63,1198.072,3,85.03476,170.6076,142.4295,800,0,0,201.6848,0.1008424,0.1270179,0.3172331,0,250,0.3172331,1352.76,106.5992,56.32557,0,0,13.97766,402.6448,253.2792,149.3656,0,656.5262,3547.528,0,1.136868e-13,5.220824e-14,4.263256e-14,33.75572,0,106.5992,6.739147,0,221.8866,0,0
naive,2026-02-01 11:30:00,2638,11.5,26.47486,3090.538,58.35,0,123.9228,0,0,2163.377,2163.059,814.1512,407.9606,1222.112,3,85.33494,176.9915,159.7854,800,0,0,201.653,0.1008265,0.126998,0.3172331,0,250,0.3172331,1348.908,119.5516,56.2948,0,0,4.371165,405.2964,252.7103,152.586,0,661.4898,3574.862,0,0,-1.876277e-14,4.263256e-14,58.35,0,119.5516,6.612149,0,203.9764,0,-2.842171e-14
naive,2026-02-01 11:45:00,2639,11.75,26.66014,3091.906,76.12048,3.121188,138.7768,0,0,2164.334,2164.017,810.7244,408.0348,1218.759,3,72.01198,175.2476,171.4997,800,0,4.108502,200.5942,0.1002971,0.126978,0.3172331,0,250,0.3172331,1353.292,128.062,56.09994,0,0,10.7148,407.0298,254.5034,152.5264,0,664.5532,3591.93,0,-1.705303e-13,-4.485301e-14,4.263256e-14,76.12048,3.121188,128.062,6.485171,0,172.1264,0,0
naive,2026-02-01 12:00:00,2640,12,26.83553,3109.241,85.35714,8.259344,154.2818,0,0,2176.469,2176.152,816.7999,410.7011,1227.501,3,72.11337,176.1866,179.201,800,0,2.250357,200,0.1,0.1263112,0.3172331,0,250,0.3172331,1359.352,133.5613,55.91547,10.99341,0,20.72047,410.8025,256.5739,154.2286,0,671.1859,3647.581,0,0,1.665335e-16,4.263256e-14,74.36373,8.259344,133.5613,2.250357,0,167.9273,0,0
naive,2026-02-01 12:15:00,2641,12.25,26.99284,3124.56,75.17265,7.083099,158.4285,0,0,2187.192,2186.875,1217.826,527.7304,1745.557,4,74.49597,176.8426,194.2182,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.0483,144.5095,55.75003,0.6766775,0,13.91898,414.1791,183.5045,230.6746,0,713.8706,3864.737,0,0,1.24345e-13,4.263256e-14,74.49597,7.083099,144.5095,0,500,169.7595,0,-1.136868e-13
naive,2026-02-01 12:30:00,2642,12.5,27.13624,3122.244,65.61482,8.273896,169.5579,0,0,2185.571,2185.254,665.0071,352.3619,1017.369,3,0,0,217.369,800,0,73.88871,306.4452,0.1532226,0.2046279,0.3172331,0,250,0.3172331,1520.246,161.4857,55.59921,0,0,8.07229,415.1121,288.745,126.3671,0,642.6401,3471.972,0,-5.684342e-14,1.056932e-13,4.263256e-14,65.61482,8.273896,161.4857,240.8834,0,0,0,7.105427e-15
naive,2026-02-01 12:45:00,2643,12.75,27.10646,3106.809,59.96158,4.867269,182.8262,0,0,2174.766,2174.449,674.5767,356.5807,1031.157,3,0,0,231.1574,800,0,64.82885,290.1897,0.1450949,0.192964,0.3172331,0,250,0.3172331,1499.872,171.7842,55.63053,0,0,11.04197,412.8031,284.6982,128.1049,0,643.3748,3475.977,0,-5.684342e-14,6.02296e-15,4.263256e-14,59.96158,4.867269,171.7842,242.1278,0,0,0,3.552714e-15
naive,2026-02-01 13:00:00,2644,13,27.22814,3103.52,36.26109,0,201.3867,0,0,2172.464,2172.147,686.5423,361.8557,1048.398,3,0,0,248.398,800,0,36.26109,281.0788,0.1405394,0.1827282,0.3172331,0,250,0.3172331,1485.605,184.3548,55.50256,0,0,17.03196,413.4164,282.7082,130.7083,0,647.805,3500.487,0,0,-1.0833e-13,4.263256e-14,36.26109,0,184.3548,238.9559,0,0,0,0
naive,2026-02-01 13:15:00,2645,13.25,27.33272,3110.3,58.43378,0,205.7873,0,0,2177.21,2176.893,696.9957,366.4641,1063.46,3,0,0,263.4598,800,0,58.43378,266.4261,0.133213,0.1769912,0.3172331,0,250,0.3172331,1479.897,195.3128,55.39256,0,0,10.47442,415.2286,282.2399,132.9887,0,650.7016,3516.542,0,0,5.659362e-14,4.263256e-14,58.43378,0,195.3128,243.1874,0,0,0,0
