controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 13:30:00,2646,13.5,27.37805,3139.831,73.70771,0.6739968,207.311,0,0,2197.882,2197.564,705.6029,370.2585,1075.861,3,0,0,275.8614,800,0,74.19073,247.8365,0.1239182,0.1677646,0.3172331,0,250,0.3172331,1491.961,204.4066,55.34489,0.1909805,0,2.904365,419.57,284.8116,134.7583,0,655.6246,3544.002,0,0,-6.716849e-15,4.263256e-14,73.51673,0.6739968,204.4066,245.4843,0,0,0,-5.884182e-15
naive,2026-02-01 13:45:00,2647,13.75,27.39842,3119.924,67.725,0,209.1792,0,0,2183.947,2183.629,743.7734,387.086,1130.859,3,0,46.35696,284.5024,800,0,64.94584,231.561,0.1157805,0.156059,0.3172331,0,250,0.3172331,1439.856,210.763,55.32346,2.779161,0,0,417.0883,274.9825,142.1058,0,662.0685,3583.932,0,-1.136868e-13,2.647882e-14,4.263256e-14,64.94584,0,209.1792,191.1898,0,46.35696,1.583763,0
naive,2026-02-01 14:00:00,2648,14,27.39315,3113.111,59.91181,0,209.6378,1,1,2179.178,2178.861,795.0179,409.6771,1204.695,3,0,110.101,294.594,800,0,59.91181,216.5466,0.1082733,0.1458106,0.3172331,0,250,0.3172331,1383.843,218.2514,55.329,0,0,0,416.1315,264.2559,151.8756,673.933,0,1285.621,0,-2.273737e-13,5.828671e-16,4.263256e-14,59.91181,0,209.6378,126.0981,0,110.101,8.613577,-1.421085e-14
naive,2026-02-01 14:15:00,2649,14.25,27.40889,3135.692,73.89322,0,221.1337,1,1,2194.985,2194.667,847.6073,431.8233,1279.431,3,8.723159,173.162,297.5454,800,0,65.17006,200.22,0.10011,0.1363562,0.3172331,0,250,0.3172331,1347.06,220.4005,55.31245,0,0,0.7331845,419.2885,257.317,161.9715,689.2804,0,1316.334,0,0,-2.997602e-14,4.263256e-14,73.89322,0,220.4005,66.04996,0,173.162,0,0
naive,2026-02-01 14:30:00,2650,14.5,27.57816,3115.233,69.9556,0.3938768,222.0973,1,1,2180.663,2180.346,897.9737,446.7708,1344.744,3,69.72366,171.6624,303.3583,800,0,0.2319398,200.1305,0.1000652,0.1260756,0.3172331,0,250,0.3172331,1282.373,224.2955,55.13442,0,0,0,418.0397,245.8346,172.205,692.6054,0,1323.185,0,0,4.446443e-14,4.263256e-14,69.9556,0.3938768,222.0973,0.753825,0,171.2685,2.198245,0
naive,2026-02-01 14:45:00,2651,14.75,27.69124,3128.281,77.66395,0,225.7678,1,1,2189.797,2189.479,897.4364,446.9773,1344.414,3,65.99662,170.1235,308.2935,800,0,0.3958659,200,0.1,0.1260192,0.3172331,0,250,0.3172331,1292.043,227.6655,55.01549,11.27147,0,0,420.794,248.2805,172.5134,695.2578,0,1348.067,0,0,-2.775558e-17,4.263256e-14,66.39248,0,225.7678,0.3958659,0,170.1235,1.897745,0
naive,2026-02-01 15:00:00,2652,15,28.00736,3093.674,65.52735,1.433208,237.8435,1,1,2165.572,2165.255,1289.668,559.0877,1848.756,4,77.13654,169.6173,302.0024,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.586,222.256,54.68301,0,0,15.58752,418.9383,169.3855,249.5528,731.4887,0,1401.459,0,0,1.24345e-13,4.263256e-14,65.52735,1.433208,222.256,0,500,179.7932,0,5.684342e-14
naive,2026-02-01 15:15:00,2653,15.25,28.17572,3078.318,94.19809,0.06514242,235.3703,1,1,2154.823,2154.506,718.5873,375.9827,1094.57,3,0,0,294.5701,800,0,91.92334,301.9365,0.1509683,0.2046279,0.3172331,0,250,0.3172331,1435.918,216.3895,54.50594,2.339894,0,18.98086,418.3577,278.7828,139.575,658.4506,0,1259.618,0,-1.136868e-13,-7.904788e-14,4.263256e-14,91.85819,0.06514242,216.3895,260.1727,0,0,0,3.191891e-16
naive,2026-02-01 15:30:00,2654,15.5,28.17904,3065.654,92.08926,0,235.4797,1,1,2145.958,2145.64,716.2908,374.9703,1091.261,3,0,0,291.2611,800,0,92.08926,278.8667,0.1394333,0.190125,0.3172331,0,250,0.3172331,1429.35,213.9509,54.50244,0,0,21.52878,416.6661,277.5272,139.1389,656.6776,0,1252.04,0,-5.684342e-14,8.90954e-14,4.263256e-14,92.08926,0,213.9509,263.0728,0,0,0,0
naive,2026-02-01 15:45:00,2655,15.75,28.18241,3089.16,71.88775,1.890154,233.3785,1,1,2162.412,2162.095,714.8963,374.3555,1089.252,3,0,0,289.2518,800,0,73.77791,260.3783,0.1301892,0.1755983,0.3172331,0,250,0.3172331,1447.198,212.4673,54.49891,0,0,20.91126,419.8911,281.0129,138.8782,659.429,0,1257.547,0,-5.684342e-14,1.001976e-13,4.263256e-14,71.88775,1.890154,212.4673,263.6867,0,0,0,2.220446e-15
naive,2026-02-01 16:00:00,2656,16,28.22572,3075.609,100.9008,3.500799,233.1286,1,1,2152.926,2152.609,733.9432,382.7523,1116.696,3,0,23.68933,293.0062,800,0,100.6456,235.1759,0.117588,0.1639564,0.3172331,0,250,0.3172331,1418.666,215.1235,54.45335,0.2552579,0,18.00515,418.4363,275.7277,142.7087,661.9794,0,1263.139,0,-5.684342e-14,-3.028133e-14,4.263256e-14,100.6456,3.500799,215.1235,241.3492,0,20.18853,0,0
naive,2026-02-01 16:15:00,2657,16.25,28.23737,3032.518,135.6475,1.468816,228.1962,1,1,2122.763,2122.446,821.1531,421.1987,1242.352,3,0,142.1608,300.191,800,0,120.3104,205.0613,0.1025307,0.1480868,0.3172331,0,250,0.3172331,1301.293,220.3705,54.44109,15.33716,0,7.825735,412.6767,252.9784,159.6983,675.6985,0,1316.607,0,-1.136868e-13,3.38618e-14,4.263256e-14,120.3104,1.468816,220.3705,140.5556,0,140.692,0,0
naive,2026-02-01 16:30:00,2658,16.5,28.28649,2994.785,149.6415,1.416781,227.0372,1,1,2096.35,2096.033,931.9799,454.694,1386.674,3,129.142,162.186,295.3459,800,0,20.11609,200,0.1,0.1291241,0.3172331,0,250,0.3172331,1164.053,216.6977,54.38943,0.3834321,0,10.33953,407.9703,226.5361,181.4342,683.2423,0,1305.958,0,5.684342e-14,-6.383782e-16,4.263256e-14,149.2581,1.416781,216.6977,20.11609,0,160.7692,0,-2.842171e-14
naive,2026-02-01 16:45:00,2659,16.75,28.57809,3031.158,198.5722,6.124524,231.047,1,1,2121.811,2121.494,1353.089,575.3597,1928.449,4,175.3808,160.1571,292.911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.4044,214.2279,54.08275,23.1914,0,16.81912,415.519,150.4784,265.0407,729.1318,0,1437.426,0,-2.273737e-13,1.24345e-13,4.263256e-14,175.3808,6.124524,214.2279,0,500,154.0326,0,-8.526513e-14
naive,2026-02-01 17:00:00,2660,17,28.58424,3025.905,242.3242,7.097884,225.4599,1,1,2118.133,2117.816,711.6246,372.9132,1084.538,3,0,0,284.5377,800,0,220.8639,269.7014,0.1348507,0.2046279,0.3172331,0,250,0.3172331,1406.191,208.0899,54.07628,28.55819,0,17.37006,414.8539,275.4142,139.4397,651.7295,0,1291.886,0,0,4.884981e-14,4.263256e-14,213.766,7.097884,208.0899,375.0578,0,0,0,-6.217249e-15
naive,2026-02-01 17:15:00,2661,17.25,28.61803,2996.772,278.2435,0,212.4357,1,1,2097.74,2097.423,793.435,408.9792,1202.414,3,0,125.3111,277.1031,800,0,244.132,208.6259,0.104313,0.169827,0.3172331,0,250,0.3172331,1303.988,202.5778,54.04074,34.11153,0,9.857854,411.159,255.5829,155.5762,666.4943,0,1331.035,0,0,-3.46112e-14,4.263256e-14,244.132,0,202.5778,278.6357,0,125.3111,0,2.842171e-14
naive,2026-02-01 17:30:00,2662,17.5,28.46984,2998.154,312.231,0,199.539,1,0,2098.707,2098.39,996.0115,469.2871,1465.299,3,243.7634,157.9617,263.5735,800,0,34.37232,200,0.1,0.1313687,0.3172331,0,250,0.3172331,1102.379,192.9994,54.1966,34.09531,0,6.539582,410.0386,215.3791,194.6594,685.9439,0,1369.731,0,0,-1.804112e-15,4.263256e-14,278.1357,0,192.9994,34.37232,0,157.9617,0,-5.684342e-14
naive,2026-02-01 17:45:00,2663,17.75,28.27416,2962.982,364.3529,0,187.1017,0,0,2074.087,2073.77,1415.796,584.2038,2000,4,319.3885,155.2074,247.9623,777.4417,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.9737,181.9564,52.86838,44.96438,0,5.145284,403.5312,128.0144,275.5169,0,713.2192,3940.792,0,0,1.24345e-13,4.263256e-14,319.3885,0,181.9564,0,500,155.2074,0,-5.684342e-14
naive,2026-02-01 18:00:00,2664,18,28.24916,2954.582,407.3249,0,179.6191,0,0,2068.208,2067.89,675.7179,357.0838,1032.802,3,0,0,232.8017,800,0,363.5443,234.0313,0.1170156,0.2046279,0.3172331,0,250,0.3172331,1392.173,170.878,54.4287,43.78067,0,8.741116,402.1722,270.7141,131.458,0,629.4977,3476.527,0,0,4.884981e-14,4.263256e-14,363.5443,0,170.878,366.8975,0,0,0,0
naive,2026-02-01 18:15:00,2665,18.25,28.17815,2922.615,458.8073,0,161.7247,0,0,2045.831,2045.513,873.2498,412.4164,1285.666,3,266.8913,0.3504217,218.4244,800,0,135.9778,200,0.1,0.1473661,0.3172331,0,250,0.3172331,1172.264,160.4491,54.50338,55.93814,0,1.275674,397.2176,227.6062,169.6114,0,640.2703,3556.663,0,1.136868e-13,-7.382983e-15,4.263256e-14,402.8692,0,160.4491,135.9778,0,0.3504217,0,-6.766809e-14
naive,2026-02-01 18:30:00,2666,18.5,28.17887,2910.485,493.5541,0,151.9803,0,0,2037.339,2037.022,1398.032,562.7271,1960.759,4,448.1253,0.8828478,211.7506,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,638.9904,155.5454,54.50263,45.42876,0,0,395.5749,124.068,271.5069,0,686.7951,3794.422,0,0,1.24345e-13,4.263256e-14,448.1253,0,151.9803,0,500,0.8828478,3.565159,4.440892e-15
naive,2026-02-01 18:45:00,2667,18.75,28.31995,2869.223,527.2295,0,147.0354,0,0,2008.456,2008.139,659.417,349.8975,1009.315,3,0,0.7198192,208.5947,800,0,498.8504,200.2048,0.1001024,0.2046279,0.3172331,0,250,0.3172331,1348.722,152.9918,54.35424,28.37916,0,0,391.1456,262.6628,128.4828,0,612.5603,3356.887,0,1.136868e-13,-7.993606e-15,4.263256e-14,498.8504,0,147.0354,499.6694,0,0.7198192,5.956395,-2.220446e-14
naive,2026-02-01 19:00:00,2668,19,28.20639,2867.466,555.6894,0,147.141,0,0,2007.226,2006.909,1063.662,463.93,1527.592,4,539.5021,1.712417,186.3777,800,0,0.6930031,200,0.1,0.126066,0.3172331,0,250,0.3172331,943.2466,136.8662,54.47368,15.49433,0,10.27474,389.9573,183.2509,206.7064,0,649.177,3535.918,0,0,-5.551115e-17,4.263256e-14,540.1951,0,136.8662,0.6930031,0,1.712417,0,-4.440892e-15
naive,2026-02-01 19:15:00,2669,19.25,28.06221,2877.756,584.8296,0,135.7158,0,0,2014.429,2014.112,1436.482,563.5184,2000,4,562.4257,0.6235556,171.5792,765.3716,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.6303,126.1969,52.26084,22.40396,0,9.518921,390.1546,111.8754,278.2791,0,677.2375,3704.659,0,0,1.24345e-13,4.263256e-14,562.4257,0,126.1969,0,500,0.6235556,0,-6.761258e-14
naive,2026-02-01 19:30:00,2670,19.5,28.12685,2856.643,582.6781,0,118.4896,0,0,1999.65,1999.333,672.8454,347.7124,1020.558,3,68.13289,0.5239343,151.901,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1326.487,111.645,54.55734,14.87582,0,6.844624,387.8262,257.2683,130.5579,0,606.3082,3298.979,0,0,-7.993606e-15,4.263256e-14,567.8023,0,111.645,499.6694,0,0.5239343,0,1.876277e-14
naive,2026-02-01 19:45:00,2671,19.75,27.99728,2854.046,564.4051,0,113.043,0,0,1997.832,1997.515,1436.522,563.4777,2000,4,573.2912,1.502442,143.1597,782.0466,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.9924,105.3686,53.46619,0,0,7.674356,386.4055,108.5029,277.9026,0,673.4649,3643.907,0,2.273737e-13,1.24345e-13,4.263256e-14,564.4051,0,105.3686,0,500,10.38861,0,1.421085e-14
naive,2026-02-01 20:00:00,2672,20,27.9246,2820.354,561.3841,0.2762689,112.4296,0,0,1974.248,1973.931,650.6551,338.8161,989.4713,2,60.68251,0.2893186,128.4994,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1323.276,94.6531,54.77005,1.032185,0,17.77647,381.2545,255.5428,125.7117,0,597.7918,3228.019,0,0,-7.993606e-15,4.263256e-14,560.3519,0.2762689,94.6531,499.6694,0,0.01304968,0,9.880985e-15
naive,2026-02-01 20:15:00,2673,20.25,27.82286,2802.184,519.9505,0,90.94266,0,0,1961.529,1961.211,1396.429,553.2349,1949.664,4,521.9806,0.2906839,127.3927,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.7824,93.94153,54.87705,0,0,0,377.9814,108.8321,269.1493,0,662.0669,3579.631,0,0,1.24345e-13,4.263256e-14,519.9505,0,90.94266,0,500,2.320861,2.998871,-2.220446e-14
naive,2026-02-01 20:30:00,2674,20.5,27.97204,2795.544,500.4656,0,81.44735,0,0,1956.881,1956.564,593.4887,320.8331,914.3218,2,0,0,114.3218,800,0,483.0192,204.1626,0.1020813,0.2046279,0.3172331,0,250,0.3172331,1363.075,84.16639,54.72016,17.4464,0,0,378.2819,263.4942,114.7878,0,584.3273,3182.335,0,0,-7.993606e-15,4.263256e-14,483.0192,0,81.44735,484.046,0,0,2.719039,0
naive,2026-02-01 20:45:00,2675,20.75,27.64755,2802.216,447.9362,2.539607,63.78221,0,0,1961.551,1961.234,915.1745,413.3629,1328.537,3,414.3029,1.992598,112.242,800,0,16.52164,200,0.1,0.1285582,0.3172331,0,250,0.3172331,1046.059,82.92657,55.06143,17.11174,0.5470088,0,376.5863,200.8266,175.7597,0,614.1896,3346.56,0,5.684342e-14,8.326673e-16,4.263256e-14,430.8245,1.992598,63.78221,16.52164,0,0,19.14435,6.661338e-15
naive,2026-02-01 21:00:00,2676,21,27.43206,2789.246,389.1959,3.097319,60.6137,0,0,1952.472,1952.155,1274.121,515.9084,1790.029,4,382.4956,1.3015,106.2322,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.0344,78.66954,55.28808,6.700257,1.795819,0,373.1452,129.582,243.5632,0,645.4904,3502.654,0,-2.273737e-13,1.24345e-13,4.263256e-14,382.4956,1.3015,60.6137,0,500,0,18.05584,0
naive,2026-02-01 21:15:00,2677,21.25,27.40355,2765.053,331.1869,0,60.36522,0,0,1935.537,1935.22,581.4068,315.5068,896.9137,2,0,0,96.91368,800,0,331.1869,242.1206,0.1210603,0.2046279,0.3172331,0,250,0.3172331,1353.813,71.7909,55.31807,0,0,0,369.6871,258.5779,111.1091,0,574.0847,3095.233,0,5.684342e-14,-7.993606e-15,4.263256e-14,331.1869,0,60.36522,343.2571,0,0,11.42568,0
naive,2026-02-01 21:30:00,2678,21.5,27.43453,2730.208,290.3735,0,59.76609,0,0,1911.146,1910.828,673.0339,340.7424,1013.776,3,127.4229,0.17276,86.18064,800,0,162.9506,201.3449,0.1006724,0.1524598,0.3172331,0,250,0.3172331,1237.795,63.81881,55.28549,0,0,0,365.266,236.5724,128.6936,0,577.3148,3113.035,0,-5.684342e-14,6.644685e-14,4.263256e-14,290.3735,0,59.76609,168.3301,0,0.17276,4.052725,-2.942091e-15
naive,2026-02-01 21:45:00,2679,21.75,27.17375,2722.976,247.3228,0,55.56398,0,0,1906.083,1905.766,759.5501,364.0534,1123.604,3,252.0843,0.03140557,71.48785,800,0,0,201.3132,0.1006566,0.1267839,0.3172331,0,250,0.3172331,1146.216,53.08759,55.55975,0,0,2.476384,362.3121,217.875,144.4371,0,582.3992,3140.691,0,1.136868e-13,-3.227973e-14,4.263256e-14,247.3228,0,53.08759,5.252734,0,4.792854,0,8.881784e-16
naive,2026-02-01 22:00:00,2680,22,27.19771,2693.865,202.0384,0,46.92125,0,0,1885.705,1885.388,717.6513,350.6325,1068.284,3,209.6321,0.04208213,58.60954,800,0,0,201.2815,0.1006407,0.126764,0.3172331,0,250,0.3172331,1167.737,43.5128,55.53455,0,0,3.40845,358.6183,222.077,136.5413,0,573.3577,3090.991,0,0,-3.638756e-14,4.263256e-14,202.0384,0,43.5128,5.12597,0,7.635768,0,2.664535e-15
naive,2026-02-01 22:15:00,2681,22.25,27.00113,2712.178,183.5955,2.514111,53.07332,0,0,1898.525,1898.208,677.0866,338.3873,1015.474,3,162.2394,0.0592945,53.17529,800,0,4.999226,200,0.1,0.126744,0.3172331,0,250,0.3172331,1221.121,39.56193,55.74131,16.35689,2.454817,13.51138,359.5776,231.2784,128.2992,0,572.2247,3116.977,0,0,1.387779e-16,4.263256e-14,167.2386,0.0592945,39.56193,4.999226,0,0,0,8.611167e-15
naive,2026-02-01 22:30:00,2682,22.5,26.76915,2669.771,157.4438,5.492063,46.87971,0,0,1868.839,1868.522,1058.726,448.2317,1506.958,4,153.174,0.902801,52.88114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.796,39.44123,55.98529,4.269843,4.589262,7.438478,352.2527,152.6364,199.6164,0,602.2702,3264.784,0,1.705303e-13,1.24345e-13,4.263256e-14,153.174,0.902801,39.44123,0,500,0,0,0
naive,2026-02-01 22:45:00,2683,22.75,26.54854,2678.765,136.8774,5.247595,48.03073,0,0,1875.136,1874.818,549.7029,301.5302,851.233,2,0,0,51.23301,800,0,128.2818,292.8469,0.1464235,0.2046279,0.3172331,0,250,0.3172331,1325.115,38.3024,56.21732,9.017862,4.82532,9.72834,351.8302,248.6304,103.1998,0,551.9859,2996.557,0,-1.136868e-13,-9.325873e-14,4.263256e-14,127.8595,0.4222744,38.3024,128.2818,0,0,0,1.29341e-14
naive,2026-02-01 23:00:00,2684,23,26.45513,2674.882,127.1044,5.218401,51.59298,0,0,1872.417,1872.1,548.1227,300.8336,848.9563,2,0,0,48.95625,800,0,103.3501,266.9633,0.1334816,0.1844014,0.3172331,0,250,0.3172331,1323.977,36.63685,56.31556,23.88937,5.083285,14.95613,350.6441,247.9388,102.7053,0,551.5732,3020.275,0,5.684342e-14,5.107026e-14,4.263256e-14,103.215,0.1351166,36.63685,103.3501,0,0,0,3.219647e-15
naive,2026-02-01 23:15:00,2685,23.25,26.37668,2670.234,124.2946,7.177277,46.84005,0,0,1869.164,1868.847,546.0106,299.9025,845.9131,2,0,0,45.9131,800,0,98.31577,242.3423,0.1211712,0.1681029,0.3172331,0,250,0.3172331,1322.836,34.38829,56.39807,26.38591,6.770185,12.45175,349.4701,247.3254,102.1447,0,549.5559,3016.304,0,5.684342e-14,-1.879052e-14,4.263256e-14,97.90867,0.4070926,34.38829,98.31577,0,0,0,3.164136e-15
naive,2026-02-01 23:30:00,2686,23.5,26.11986,2671.676,120.582,5.860825,32.83779,0,1,1870.174,1869.856,542.5307,298.3683,840.899,2,0,0,40.89896,800,0,97.52427,217.9231,0.1089615,0.1525994,0.3172331,0,250,0.3172331,1327.326,30.7168,56.66818,23.06493,5.853582,2.120996,347.8218,246.8609,100.9608,0,545.6237,2987.063,0,0,-6.331047e-14,4.263256e-14,97.51703,0.007242983,30.7168,97.52427,0,0,0,-6.467049e-15
naive,2026-02-01 23:45:00,2687,23.75,26.00518,2686.761,105.7012,0,36.33803,1,1,1880.733,1880.415,548.2736,299.1799,847.4535,2,14.46032,1.105836,31.88732,800,0,71.55517,200,0.1,0.137223,0.3172331,0,250,0.3172331,1332.142,23.97795,56.7888,19.68574,0,12.36009,348.9669,247.1767,101.7901,548.65,0,1067.371,0,0,-5.467848e-15,4.263256e-14,86.01549,0,23.97795,71.55517,0,1.105836,0,-1.776357e-15
naive,2026-02-02 00:00:00,2688,0,25.81419,2691.363,97.44148,2.204082,35.04045,1,1,1883.954,1883.637,991.9822,426.1227,1418.105,3,91.6821,0.7018119,25.721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.6548,19.38042,56.98966,5.75938,1.50227,15.66003,348.2073,164.8027,183.4046,593.8198,0,1136.053,0,0,1.24345e-13,4.263256e-14,91.6821,0.7018119,19.38042,0,500,0,0,-5.684342e-14
naive,2026-02-02 00:15:00,2689,0.25,25.51974,2658.843,107.7133,0,36.16965,1,1,1861.19,1860.873,531.779,293.6285,825.4075,2,0,0,25.40747,800,0,101.8319,299.4594,0.1497297,0.2046279,0.3172331,0,250,0.3172331,1329.094,19.20403,57.29935,5.881397,0,16.96561,341.9528,244.1918,97.76099,540.9373,0,1027.558,0,-5.684342e-14,-2.220446e-14,4.263256e-14,101.8319,0,19.20403,102.5231,0,0,0,0
naive,2026-02-02 00:30:00,2690,0.5,25.60441,2684.517,81.48893,1.328064,32.48842,1,1,1879.162,1878.844,541.5701,297.9449,839.515,2,0,0,39.51498,800,0,81.92296,278.9315,0.1394657,0.1885652,0.3172331,0,250,0.3172331,1337.274,29.84032,57.21031,0,0.8940361,2.648097,345.8464,246.1159,99.73053,544.5481,0,1026.277,0,0,9.145462e-14,4.263256e-14,81.48893,0.4340279,29.84032,102.4886,0,0,0,3.941292e-15
naive,2026-02-02 00:45:00,2691,0.75,25.34243,2659.695,91.2039,3.012155,21.68778,1,1,1861.786,1861.469,541.3673,297.8554,839.2227,2,0,0,39.2227,800,0,89.81393,256.4341,0.1282171,0.1756391,0.3172331,0,250,0.3172331,1320.102,29.7018,57.48584,1.630837,2.771288,0,340.8409,241.6737,99.16725,539.5291,0,1021.98,0,1.136868e-13,-2.498002e-16,4.263256e-14,89.57306,0.2408676,21.68778,89.81393,0,0,8.014019,4.302114e-15
naive,2026-02-02 01:00:00,2692,1,25.22448,2656.772,97.22974,6.120816,18.93427,1,1,1859.74,1859.423,542.4134,298.3166,840.73,2,0,0,40.73001,800,0,97.21625,232.0897,0.1160448,0.1614728,0.3172331,0,250,0.3172331,1317.01,30.88166,57.60989,0.5651831,5.569117,0,339.6595,240.5362,99.12332,538.8528,0,1023.476,0,5.684342e-14,-4.249379e-14,4.263256e-14,96.66455,0.5516987,18.93427,97.21625,0,0,11.94739,-2.331468e-15
naive,2026-02-02 01:15:00,2693,1.25,24.94515,2671.905,83.42559,3.021519,22.0827,1,1,1870.333,1870.016,542.9842,298.5683,841.5525,2,0,0,41.55249,800,0,84.6613,210.8878,0.1054439,0.1461435,0.3172331,0,250,0.3172331,1327.032,31.59812,57.90367,0.5919127,1.193904,0,33.666,23.88658,9.779426,322.4548,0,582.8486,0,0,-1.31839e-14,4.263256e-14,82.83368,1.827614,22.0827,84.6613,0,0,9.515424,-2.220446e-15
naive,2026-02-02 01:30:00,2694,1.5,24.76761,2668.71,62.66952,0,19.12251,1,1,1868.097,1867.78,577.1199,309.0679,886.1878,2,38.2404,1.296592,46.65083,800,0,24.42912,204.7473,0.1023737,0.132793,0.3172331,0,250,0.3172331,1290.66,35.54136,58.0904,0,0,0,33.62575,23.23188,10.39387,332.2998,0,599.2479,0,5.684342e-14,5.817569e-14,4.263256e-14,62.66952,0,19.12251,43.41844,0,1.296592,16.41885,3.108624e-15
naive,2026-02-02 01:45:00,2695,1.75,24.66351,2648.794,69.96885,0.4945952,18.26793,1,1,1854.156,1853.839,600.2029,316.2087,916.4116,2,63.75587,3.447486,49.2082,800,0,6.21298,203.1619,0.1015809,0.1289264,0.3172331,0,250,0.3172331,1253.636,37.5307,58.19989,0,0,0,33.37481,22.56545,10.80936,338.7742,0,612.0734,0,-5.684342e-14,-5.248579e-14,4.263256e-14,69.96885,0.4945952,18.26793,18.8604,0,2.952891,19.26277,-2.220446e-15
naive,2026-02-02 02:00:00,2696,2,24.5736,2636.563,67.94727,4.479263,11.78725,1,1,1845.594,1845.277,595.9144,314.4968,910.4112,2,62.2535,2.277865,45.87984,800,0,5.693763,201.7064,0.1008532,0.127928,0.3172331,0,250,0.3172331,1249.363,35.02518,58.29445,0,2.201398,0,33.2207,22.48853,10.73217,336.9854,0,612.1869,0,-5.684342e-14,5.587197e-14,4.263256e-14,67.94727,2.277865,11.78725,12.51949,0,0,23.23794,5.329071e-15
naive,2026-02-02 02:15:00,2697,2.25,24.33505,2634.802,76.58013,0,22.15674,1,1,1844.361,1844.044,590.9592,312.9713,903.9304,2,56.71433,4.57241,42.6437,800,0,6.698715,200,0.1,0.1270116,0.3172331,0,250,0.3172331,1253.085,32.63606,58.54534,13.16708,0,0,33.1985,22.55553,10.64297,335.5268,0,627.9033,0,5.684342e-14,5.551115e-17,4.263256e-14,63.41304,0,22.15674,6.698715,0,4.57241,10.47931,-8.881784e-16
naive,2026-02-02 02:30:00,2698,2.5,24.22223,2675.957,53.94421,0,25.05074,1,1,1873.17,1872.853,982.0647,424.9909,1407.056,3,64.44298,0.7379712,41.8747,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.7881,32.08533,58.66401,0,0,0,33.71706,16.03419,17.68288,441.0251,0,816.0532,0,0,1.24345e-13,4.263256e-14,53.94421,0,25.05074,0,500,11.23674,7.03458,3.552714e-14
naive,2026-02-02 02:45:00,2699,2.75,24.17737,2648.77,72.31592,0,17.44837,1,1,1854.139,1853.822,534.9636,295.0324,829.996,2,0,0,29.99602,800,0,72.31592,306.8384,0.1534192,0.2046279,0.3172331,0,250,0.3172331,1318.858,22.99438,58.71118,0,0,0,33.3745,23.73944,9.635056,318.7718,0,571.4936,0,5.684342e-14,6.306067e-14,4.263256e-14,72.31592,0,17.44837,76.36435,0,0,5.546013,0
naive,2026-02-02 03:00:00,2700,3,24.28637,2679.435,93.49283,1.136513,18.03006,1,1,1875.605,1875.287,532.8941,294.12,827.0142,2,0,0,27.01415,800,0,87.36679,284.9484,0.1424742,0.1932116,0.3172331,0,250,0.3172331,1342.393,20.68498,58.59654,7.009306,0.2532471,0,33.76088,24.16308,9.597804,318.2831,0,583.173,0,0,-6.070144e-14,4.263256e-14,86.48352,0.8832663,18.03006,87.36679,0,0,2.654919,1.221245e-15
naive,2026-02-02 03:15:00,2701,3.25,24.3108,2652.989,81.36954,1.411816,21.25489,1,1,1857.092,1856.775,535.863,295.4289,831.2919,2,0,0,31.29192,800,0,81.45695,264.5393,0.1322696,0.1794278,0.3172331,0,250,0.3172331,1320.912,23.95439,58.57085,0,1.324407,0,33.42766,23.77641,9.651245,319.2053,0,574.803,0,0,-4.177214e-14,4.263256e-14,81.36954,0.08740872,21.25489,92.6358,0,0,2.699495,-6.716849e-15
naive,2026-02-02 03:30:00,2702,3.5,24.3773,2650.068,74.7741,1.098644,24.86157,1,1,1855.047,1854.73,538.4925,296.5881,835.0806,2,0,0,35.08058,800,0,75.17169,245.7047,0.1228524,0.1665765,0.3172331,0,250,0.3172331,1316.238,26.836,58.50091,0,0.7010509,0,33.39085,23.69228,9.698575,320.2804,0,575.9565,0,0,-4.37983e-14,4.263256e-14,74.7741,0.3975933,24.86157,92.66907,0,0,1.974433,-5.606626e-15
naive,2026-02-02 03:45:00,2703,3.75,24.3928,2670.693,105.2207,1.894348,18.54637,1,1,1869.485,1869.168,529.982,292.8362,822.8182,2,0,0,22.8182,800,0,100.28,220.596,0.110298,0.1547167,0.3172331,0,250,0.3172331,1339.186,17.45268,58.48461,4.940746,1.894348,1.09369,33.65073,24.10534,9.545386,317.138,0,580.2714,0,0,2.425837e-14,4.263256e-14,100.28,0,17.45268,100.28,0,0,0,0
naive,2026-02-02 04:00:00,2704,4,24.24665,2660.539,121.9893,0,20.55646,1,1,1862.378,1862.06,551.0965,298.9182,850.0146,2,27.12167,0.01478764,22.87819,800,0,82.24529,200,0.1,0.1389061,0.3172331,0,250,0.3172331,1310.964,17.52531,58.63832,12.62235,0,3.03115,33.5228,23.59735,9.925447,323.0585,0,601.9224,0,-5.684342e-14,6.356027e-15,4.263256e-14,109.367,0,17.52531,82.24529,0,0.01478764,0,2.914335e-16
naive,2026-02-02 04:15:00,2705,4.25,24.15472,2668.478,136.5709,1.264992,22.46907,1,1,1867.935,1867.618,1019.145,434.0883,1453.233,3,125.3823,0.7890471,27.06169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.4729,20.74988,58.73501,11.18869,0.475945,1.719187,33.62283,15.27251,18.35031,449.6682,0,853.381,0,-1.136868e-13,1.24345e-13,4.263256e-14,125.3823,0.7890471,20.74988,0,500,0,0,-5.684342e-14
naive,2026-02-02 04:30:00,2706,4.5,24.23305,2671.613,169.6157,0,16.31647,1,1,1870.129,1869.812,532.1357,293.7857,825.9213,2,0,0,25.92133,800,0,143.8485,288.9552,0.1444776,0.2046279,0.3172331,0,250,0.3172331,1337.676,19.85925,58.65263,25.76723,0,0,33.66233,24.07817,9.584152,317.8638,0,614.192,0,5.684342e-14,7.727152e-14,4.263256e-14,143.8485,0,16.31647,145.9923,0,0,3.542785,0
naive,2026-02-02 04:45:00,2707,4.75,24.11165,2661.193,193.7504,0,14.18096,1,1,1862.835,1862.518,528.5494,292.2047,820.7541,2,0,0,20.75411,800,0,170.0118,246.4068,0.1232034,0.1819509,0.3172331,0,250,0.3172331,1333.969,15.92062,58.7803,23.73863,0,0,33.53103,24.01144,9.5196,316.2161,0,607.2535,0,0,-2.739475e-14,4.263256e-14,170.0118,0,14.18096,172.2537,0,0,1.73966,0
naive,2026-02-02 05:00:00,2708,5,23.94461,2710.797,227.4431,0,13.03633,1,1,1897.558,1897.241,552.4554,300.5113,852.9666,2,18.7656,3.288338,30.9127,800,0,185.472,200,0.1,0.1551587,0.3172331,0,250,0.3172331,1344.785,23.75465,58.95598,23.20545,0,0,34.15604,24.20613,9.949907,324.7174,0,623.1387,0,0,-1.182388e-14,4.263256e-14,204.2376,0,13.03633,185.472,0,3.288338,10.71832,-1.199041e-14
naive,2026-02-02 05:15:00,2709,5.25,23.92936,2712.652,297.9171,0,11.83209,1,1,1898.857,1898.539,1128.805,465.7374,1594.543,4,265.7211,1.579529,27.24191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.7343,20.93718,58.97203,32.19601,0,0,34.17942,13.85522,20.3242,479.5927,0,948.3799,0,5.684342e-14,1.24345e-13,4.263256e-14,265.7211,0,11.83209,0,500,1.579529,9.105083,-2.287059e-14
naive,2026-02-02 05:30:00,2710,5.5,23.69309,2753.054,349.0474,0,12.46012,1,1,1927.138,1926.821,540.4521,297.452,837.9041,2,0,0,37.90407,800,0,333.8768,241.4481,0.1207241,0.2046279,0.3172331,0,250,0.3172331,1386.369,29.20339,59.22053,15.17054,0,0,34.68848,24.95463,9.733848,322.4066,0,604.3593,0,-5.684342e-14,4.884981e-14,4.263256e-14,333.8768,0,12.46012,336.3973,0,0,16.74326,0
naive,2026-02-02 05:45:00,2711,5.75,23.60454,2707.826,418.0954,0,18.24448,1,1,1895.478,1895.161,728.7769,351.3716,1080.149,3,244.6491,4.709351,30.79006,800,0,165.6405,200,0.1,0.1520364,0.3172331,0,250,0.3172331,1166.384,23.74418,59.31365,7.805743,0,0,34.11861,20.99492,13.12369,372.3665,0,691.4701,0,-5.684342e-14,1.390554e-14,4.263256e-14,410.2896,0,18.24448,165.6405,0,4.709351,5.499695,-8.881784e-15
naive,2026-02-02 06:00:00,2712,6,23.48059,2743.243,472.8894,0,15.42336,0,0,1920.27,1919.953,1277.55,509.0876,1786.637,4,452.5401,3.158526,30.93877,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,642.4033,23.88953,59.44402,20.34928,0,0,34.56486,11.56326,23.00161,0,520.6509,2831.808,0,-1.705303e-13,1.24345e-13,4.263256e-14,452.5401,0,15.42336,0,500,3.158526,8.466178,3.774758e-14
naive,2026-02-02 06:15:00,2713,6.25,23.46278,2749.887,509.9635,0,6.331357,0,0,1924.921,1924.603,556.89,302.5409,859.4309,2,18.13795,3.526639,37.76632,800,0,491.8256,201.961,0.1009805,0.2046279,0.3172331,0,250,0.3172331,1367.713,29.16685,59.46275,0,0,0,34.64857,24.61884,10.02973,0,327.1598,1732.483,0,-5.684342e-14,4.884981e-14,4.263256e-14,509.9635,0,6.331357,499.6694,0,3.526639,22.83549,-7.105427e-15
naive,2026-02-02 06:30:00,2714,6.5,23.67927,2755.1,573.9875,0.3790328,23.66278,0,0,1928.57,1928.252,976.6937,423.4812,1400.175,3,557.2301,1.711763,41.23303,800,0,7.716686,200,0.1,0.1271719,0.3172331,0,250,0.3172331,951.5587,31.77276,59.23506,9.040659,0,0,34.71425,17.12806,17.5862,0,440.6092,2372.306,0,-5.684342e-14,5.551115e-17,4.263256e-14,564.9468,0.3790328,23.66278,7.716686,0,1.33273,8.109986,9.992007e-15
naive,2026-02-02 06:45:00,2715,6.75,24.03322,2788.831,617.6132,0,26.47178,0,0,1952.181,1951.864,1384.371,540.8926,1925.263,4,581.0459,4.154932,40.06237,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.4935,30.75725,58.8628,36.56723,0,0,35.13927,10.21488,24.92438,0,551.1075,3027.949,0,0,1.24345e-13,4.263256e-14,581.0459,0,26.47178,0,500,4.154932,4.285469,3.108624e-14
naive,2026-02-02 07:00:00,2716,7,24.16722,2813.977,616.1543,1.503447,16.0597,0,0,1969.784,1969.467,616.3641,319.8503,936.2144,2,93.03531,2.797996,40.38109,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1353.103,30.95865,58.72186,23.44952,0,0,35.45611,24.35585,11.10026,0,344.2062,1867.522,0,1.136868e-13,-7.993606e-15,4.263256e-14,592.7047,1.503447,16.0597,499.6694,0,1.294549,14.89895,-4.440892e-16
naive,2026-02-02 07:15:00,2717,7.25,24.10691,2844.107,631.583,2.037106,22.61062,0,0,1990.875,1990.557,1398.487,545.7743,1944.261,4,592.3216,2.058276,49.88107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.0707,38.266,58.78528,39.26143,0,0,35.83574,10.65727,25.17847,0,556.4315,3061.966,0,-2.273737e-13,1.24345e-13,4.263256e-14,592.3216,2.037106,22.61062,0,500,0.02116922,15.65538,1.776357e-13
naive,2026-02-02 07:30:00,2718,7.5,24.27699,2862.022,613.4616,5.094922,23.4405,0,0,2003.416,2003.098,599.4118,315.473,914.8848,2,67.00841,0.9434968,46.93293,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1403.687,35.94049,58.60641,46.78371,4.151425,0,36.06148,25.26636,10.79512,0,340.7394,1895.998,0,-5.684342e-14,-7.993606e-15,4.263256e-14,566.6778,0.9434968,23.4405,499.6694,0,0,12.49999,3.730349e-14
naive,2026-02-02 07:45:00,2719,7.75,24.41352,2855.974,548.1738,3.778772,28.75452,0,0,1999.182,1998.865,1341.96,529.3551,1871.315,4,520.8652,3.802715,46.64746,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,656.9044,35.67093,58.46281,27.30863,0,0,35.98527,11.82428,24.161,0,541.1793,2957.823,0,1.136868e-13,1.24345e-13,4.263256e-14,520.8652,3.778772,28.75452,0,500,0.0239425,6.916411,1.474376e-13
naive,2026-02-02 08:00:00,2720,8,24.42421,2849.984,481.4446,212.1768,30.71748,0,0,1994.989,1994.671,579.5109,314.671,894.182,2,0,40.27599,53.90599,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1415.16,41.21686,58.45157,12.07956,141.5964,0,35.90979,25.47289,10.43691,0,340.1439,2070.125,0,0,-7.993606e-15,4.263256e-14,469.3651,70.58037,30.71748,499.6694,0,0,10.49937,0
naive,2026-02-02 08:15:00,2721,8.25,24.63652,2846.813,420.0704,215.5667,30.18334,0,0,1992.769,1992.452,1315.812,530.9476,1846.76,4,410.5764,71.4706,64.71293,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,676.6392,49.37,58.22828,9.493957,144.0961,0,35.86984,12.17951,23.69033,0,543.1271,3186.635,0,0,1.24345e-13,4.263256e-14,410.5764,71.4706,30.18334,0,500,0,19.18667,-5.684342e-14
naive,2026-02-02 08:30:00,2722,8.5,24.67688,2833.488,354.8505,218.005,33.45306,0,0,1983.441,1983.124,558.2405,305.294,863.5345,2,0,0,63.53451,800,0,416.8313,220.7095,0.1103548,0.2046279,0.3172331,0,250,0.3172331,1424.884,48.45046,58.18583,8.456365,147.5678,0,35.70194,25.6479,10.05404,0,330.9419,2023.863,0,0,-7.993606e-15,4.263256e-14,346.3942,70.43719,33.45306,416.8313,0,0,14.9974,2.842171e-14
naive,2026-02-02 08:45:00,2723,8.75,24.7125,2873.301,280.8624,216.0939,41.78607,0,0,2011.31,2010.993,766.2124,373.6446,1139.857,3,196.1479,71.61494,72.09413,800,0,82.69911,200,0.1,0.1389776,0.3172331,0,250,0.3172331,1244.781,54.95735,58.14837,2.015395,144.4789,0,36.20359,22.40605,13.79753,0,396.0507,2365.564,0,5.684342e-14,-1.026956e-15,4.263256e-14,278.847,71.61494,41.78607,82.69911,0,0,13.17129,-1.421085e-14
naive,2026-02-02 09:00:00,2724,9,24.83833,2903.915,229.7156,216.9529,51.81526,1,1,2032.741,2032.423,1181.27,493.346,1674.616,4,228.0641,72.53617,74.01529,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.1537,56.34735,58.01602,1.651592,144.4167,0,36.58933,15.32077,21.26856,508.6668,0,1204.033,0,1.705303e-13,1.24345e-13,4.263256e-14,228.0641,72.53617,51.81526,0,500,0,4.532095,5.684342e-14
naive,2026-02-02 09:15:00,2725,9.25,25.0515,2921.44,188.3426,222.1786,53.51867,1,1,2045.008,2044.691,567.5491,309.3976,876.9467,2,0,0,76.94673,800,0,261.3505,259.5797,0.1297899,0.2046279,0.3172331,0,250,0.3172331,1477.142,58.44781,57.79182,0.5857743,148.585,0,372.2031,268.8482,103.3549,578.2458,0,1348.795,0,-5.684342e-14,-1.216804e-13,4.263256e-14,187.7569,73.5936,53.51867,261.3505,0,0,4.929144,2.842171e-14
naive,2026-02-02 09:30:00,2726,9.5,25.13163,2922.806,125.6758,219.9574,59.53943,1,1,2045.965,2045.647,566.5672,308.9648,875.532,2,0,0,75.53198,800,0,199.6333,209.6305,0.1048153,0.1634536,0.3172331,0,250,0.3172331,1479.08,57.32477,57.70755,0,145.9999,2.214668,372.9754,269.6335,103.342,579.002,0,1344.933,0,-5.684342e-14,-1.440514e-14,4.263256e-14,125.6758,73.9575,57.32477,232.2303,0,0,0,0
naive,2026-02-02 09:45:00,2727,9.75,25.31131,2918.784,107.2934,218.7555,69.24192,1,1,2043.149,2042.832,687.67,352.0067,1039.677,3,86.9725,74.73631,77.96794,800,0,20.32088,204.5173,0.1022587,0.1320013,0.3172331,0,250,0.3172331,1355.162,59.06145,57.51857,0,144.0191,10.18047,373.809,247.9367,125.8723,601.806,0,1387.337,0,0,3.611e-14,4.263256e-14,107.2934,74.73631,59.06145,38.39018,0,0,0,0
naive,2026-02-02 10:00:00,2728,10,25.2105,2927.07,96.12379,226.9412,82.99793,1,1,2048.949,2048.632,688.2032,352.7913,1040.994,3,82.35316,75.11044,83.53084,800,0,13.77063,201.0425,0.1005212,0.1287816,0.3172331,0,250,0.3172331,1360.429,63.34277,57.6246,0,151.8307,19.65516,374.1112,248.3964,125.7148,604.7765,0,1406.633,0,1.705303e-13,5.315193e-14,4.263256e-14,96.12379,75.11044,63.34277,17.94052,0,0,0,0
naive,2026-02-02 10:15:00,2729,10.25,25.39272,2940.74,76.24149,225.8597,90.86034,1,1,2058.518,2058.201,706.9653,360.2317,1067.197,3,89.33721,76.19484,101.6649,800,0,0,201.0108,0.1005054,0.1265935,0.3172331,0,250,0.3172331,1351.235,76.94592,57.43294,0,149.6648,13.91442,377.239,247.6241,129.6149,610.4057,0,1414.371,0,0,4.807266e-14,4.263256e-14,76.24149,76.19484,76.94592,4.043297,0,13.09572,0,-1.421085e-14
naive,2026-02-02 10:30:00,2730,10.5,25.47718,2970.578,70.80447,227.9202,90.89532,1,1,2079.405,2079.087,712.8225,363.6833,1076.506,3,82.02864,78.04462,116.4325,800,0,0,200.9792,0.1004896,0.1265736,0.3172331,0,250,0.3172331,1366.265,88.04425,57.34411,0,149.8756,2.851075,381.7165,250.8054,130.9111,615.012,0,1424.047,0,0,1.729172e-14,4.263256e-14,70.80447,78.04462,88.04425,3.916723,0,11.22416,0,-1.421085e-14
naive,2026-02-02 10:45:00,2731,10.75,25.5592,2999.994,79.28187,229.6225,100.5384,1,1,2099.996,2099.679,715.3508,366.0523,1081.403,3,71.4833,77.9829,131.937,800,0,3.79017,200,0.1,0.1265536,0.3172331,0,250,0.3172331,1384.328,99.68186,57.25785,4.008409,151.6396,0.8565533,386.136,254.5428,131.5932,620.7526,0,1445.583,0,0,2.775558e-17,4.263256e-14,75.27347,77.9829,99.68186,3.79017,0,0,0,0
naive,2026-02-02 11:00:00,2732,11,25.38364,2978.021,68.28704,231.7403,113.3422,0,0,2084.614,2084.297,1101.193,477.3198,1578.512,4,66.02751,76.3973,136.0875,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.1047,103.0089,57.44249,2.25953,155.343,10.33333,381.9515,180.1284,201.8231,0,659.3415,3833.62,0,-1.705303e-13,1.24345e-13,4.263256e-14,66.02751,76.3973,103.0089,0,500,0,0,-1.136868e-13
naive,2026-02-02 11:15:00,2733,11.25,25.35411,2998.721,49.50151,229.5319,110.4289,0,0,2099.105,2098.787,620.0075,332.5239,952.5314,2,0,0,152.5314,800,0,125.991,293.4196,0.1467098,0.2046279,0.3172331,0,250,0.3172331,1478.78,115.4918,57.47355,0,153.0424,0,384.3777,270.7869,113.5908,0,603.3108,3517.55,0,5.684342e-14,-3.641532e-14,4.263256e-14,49.50151,76.48949,110.4289,136.3817,0,0,5.062861,0
naive,2026-02-02 11:30:00,2734,11.5,25.28933,3018.85,39.24413,229.8557,125.1802,0,0,2113.195,2112.878,627.1924,335.6914,962.8838,2,0,0,162.8838,800,0,118.6399,263.7135,0.1318567,0.184762,0.3172331,0,250,0.3172331,1485.685,123.4147,57.54169,0,150.46,1.765496,386.4535,271.6968,114.7567,0,607.711,3537.22,0,-5.684342e-14,5.12923e-14,4.263256e-14,39.24413,79.39574,123.4147,152.9498,0,0,0,0
naive,2026-02-02 11:45:00,2735,11.75,25.53336,3040.063,47.73241,235.4973,129.8071,0,0,2128.044,2127.727,638.5291,340.6891,979.2182,2,0,0,179.2182,800,0,128.0216,231.6665,0.1158333,0.1660565,0.3172331,0,250,0.3172331,1489.198,135.4411,57.28503,0,155.2081,0,391.0889,273.6827,117.4063,0,614.3718,3582.333,0,0,-1.623701e-14,4.263256e-14,47.73241,80.28915,129.8071,157.6572,0,0,5.634019,0
naive,2026-02-02 12:00:00,2736,12,25.57674,3029.039,70.29276,236.7377,132.1016,0,0,2120.327,2120.01,675.0645,356.7957,1031.86,3,0,37.63501,194.2252,800,0,116.1744,202.5865,0.1012932,0.145877,0.3172331,0,250,0.3172331,1444.946,146.715,57.23941,0,153.2211,0,390.0127,265.7831,124.2296,0,622.5788,3624.096,0,1.136868e-13,-4.13003e-14,4.263256e-14,70.29276,83.51662,132.1016,126.5203,0,0,14.6134,-1.421085e-14
naive,2026-02-02 12:15:00,2737,12.25,25.77579,3049.572,88.7012,235.0892,142.7197,0,0,2134.7,2134.383,763.9973,388.2958,1152.293,3,64.77752,83.18278,204.3328,800,0,10.21837,200,0.1,0.1275657,0.3172331,0,250,0.3172331,1370.386,154.0247,57.03005,13.70531,151.9064,0,394.2444,253.088,141.1564,0,641.3837,3749.132,0,-5.684342e-14,4.440892e-16,4.263256e-14,74.99589,83.18278,142.7197,10.21837,0,0,11.305,-1.421085e-14
naive,2026-02-02 12:30:00,2738,12.5,26.02229,3054.644,67.55146,236.7982,149.4242,0,0,2138.25,2137.933,1166.071,505.9151,1671.986,4,66.08093,82.78218,223.1231,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,971.8622,167.7488,56.7708,1.470524,154.016,0,396.8875,180.3904,216.4971,0,686.3056,3979.028,0,5.684342e-14,1.24345e-13,4.263256e-14,66.08093,82.78218,149.4242,0,500,0,18.32462,0
naive,2026-02-02 12:45:00,2739,12.75,26.10805,3077.39,61.88118,237.822,159.7181,0,0,2154.173,2153.856,680.1428,359.0345,1039.177,3,0,0,239.1772,800,0,143.0258,289.1609,0.1445805,0.2046279,0.3172331,0,250,0.3172331,1473.713,179.6545,56.6806,0,156.6774,0,400.5443,274.0204,126.5239,0,633.0549,3688.305,0,0,-3.641532e-14,4.263256e-14,61.88118,81.14458,159.7181,144.3348,0,0,19.93642,-1.421085e-14
naive,2026-02-02 13:00:00,2740,13,26.12901,3092.62,63.76161,241.3008,164.4613,0,0,2164.834,2164.516,695.1786,365.663,1060.842,3,0,0,260.8416,800,0,126.9963,257.3663,0.1286832,0.1820804,0.3172331,0,250,0.3172331,1469.338,195.8837,56.65856,14.54379,163.5223,0,402.6991,273.324,129.3751,0,638.987,3757.852,0,1.136868e-13,-4.177214e-14,4.263256e-14,49.21782,77.77852,164.4613,126.9963,0,0,31.4224,0
naive,2026-02-02 13:15:00,2741,13.25,26.43897,3111.963,73.18335,241.5228,181.6404,0,0,2178.374,2178.057,702.3331,368.8171,1071.15,3,0,0,271.1502,800,0,141.2817,222.0054,0.1110027,0.1620598,0.3172331,0,250,0.3172331,1475.724,202.9527,56.33256,9.964327,163.4601,0,407.8043,276.2641,131.5403,0,645.0811,3783.729,0,1.705303e-13,-6.37268e-14,4.263256e-14,63.21903,78.06267,181.6404,141.2817,0,0,21.31232,-1.421085e-14
naive,2026-02-02 13:30:00,2742,13.5,26.61871,3144.225,67.47232,240.5074,203.7701,0,0,2200.958,2200.64,750.9935,390.269,1141.263,3,0,63.23663,278.0259,800,0,81.67568,201.5515,0.1007758,0.1397935,0.3172331,0,250,0.3172331,1449.647,207.6993,56.14351,0,163.0674,0,413.5629,272.3906,141.1723,0,662.6596,3862.757,0,1.136868e-13,4.962697e-14,4.263256e-14,67.47232,77.43999,203.7701,87.88171,0,0,3.929179,1.421085e-14
naive,2026-02-02 13:45:00,2743,13.75,26.59859,3147.475,74.55804,237.8369,204.8618,0,0,2203.232,2202.915,811.3065,409.6844,1220.991,3,60.30223,77.36581,283.3228,800,0,6.079117,200,0.1,0.126914,0.3172331,0,250,0.3172331,1391.609,211.702,56.16468,8.17669,160.4711,0,413.8182,261.3764,152.4418,0,671.0608,3918.567,0,0,3.330669e-16,4.263256e-14,66.38135,77.36581,204.8618,6.079117,0,0,6.840206,0
naive,2026-02-02 14:00:00,2744,14,26.798,3151.06,62.10923,239.5114,215.0177,1,1,2205.742,2205.425,1204.145,523.1545,1727.3,4,62.26169,76.74018,288.298,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1001.279,214.9596,55.95495,0,162.7712,0.05810821,416.0034,188.8415,227.1619,712.0069,0,1641.845,0,0,1.24345e-13,4.263256e-14,62.10923,76.74018,214.9596,0,500,0.1524561,0,-1.136868e-13
naive,2026-02-02 14:15:00,2745,14.25,26.84159,3160.422,50.95527,238.538,212.8845,1,1,2212.296,2211.978,721.1171,377.098,1098.215,3,0,0,298.215,800,0,128.6183,292.7628,0.1463814,0.2046279,0.3172331,0,250,0.3172331,1490.861,222.2499,55.9091,0,160.8751,0,417.6172,281.4313,136.1858,658.5293,0,1531.67,0,-1.136868e-13,-6.483702e-14,4.263256e-14,50.95527,77.66299,212.8845,151.9735,0,0,9.36544,1.421085e-14
naive,2026-02-02 14:30:00,2746,14.5,27.02662,3127.936,48.94585,239.3718,228.3836,1,1,2189.555,2189.238,723.5994,378.1923,1101.792,3,0,0,301.7917,800,0,126.155,261.178,0.130589,0.1843484,0.3172331,0,250,0.3172331,1465.639,224.4688,55.7145,0,162.1626,3.914793,414.9186,277.7371,137.1815,656.6713,0,1530.394,0,0,4.890532e-14,4.263256e-14,48.94585,77.20916,224.4688,147.4325,0,0,0,0
naive,2026-02-02 14:45:00,2747,14.75,27.25064,3107.014,61.46707,235.8811,225.447,1,1,2174.91,2174.593,727.2181,379.7876,1107.006,3,0,0,307.0056,800,0,137.7822,226.6913,0.1133456,0.1644599,0.3172331,0,250,0.3172331,1447.375,227.7966,55.47889,0,159.5659,0,414.0769,275.5628,138.514,655.3504,0,1523.538,0,0,-3.169687e-14,4.263256e-14,61.46707,76.31517,225.447,148.849,0,0,2.349614,0
naive,2026-02-02 15:00:00,2748,15,27.25195,3098.342,71.67055,236.6108,228.1694,1,1,2168.839,2168.522,760.3036,394.3733,1154.677,3,0,40.99722,313.6797,800,0,106.6224,200,0.1,0.1427442,0.3172331,0,250,0.3172331,1408.218,232.7454,55.4775,0.9035766,159.7582,0,412.9325,268.1154,144.8171,662.4887,0,1539.707,0,-1.136868e-13,2.220446e-16,4.263256e-14,70.76697,76.85262,228.1694,106.6224,0,0,4.576018,0
naive,2026-02-02 15:15:00,2749,15.25,27.41713,3082.566,71.68022,238.5561,236.058,1,1,2157.796,2157.479,1241.499,535.9443,1777.443,4,93.17479,75.52037,308.7481,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.9802,228.6783,55.30379,0,163.0358,7.379703,412.2561,175.0019,237.2542,712.3561,0,1643.732,0,0,1.24345e-13,4.263256e-14,71.68022,75.52037,228.6783,0,500,21.49457,0,7.105427e-14
naive,2026-02-02 15:30:00,2750,15.5,27.11769,3109.214,73.30863,234.8361,221.8277,1,1,2176.45,2176.132,727.3323,379.8379,1107.17,3,0,0,307.1703,800,0,148.565,287.7761,0.1438881,0.2046279,0.3172331,0,250,0.3172331,1448.8,228.2455,55.61871,0,159.5798,0,413.2196,275.0684,138.1512,654.9064,0,1522.517,0,0,-7.993606e-15,4.263256e-14,73.30863,75.25635,221.8277,168.7244,0,0,6.417754,-1.421085e-14
naive,2026-02-02 15:45:00,2751,15.75,27.27819,3093.812,94.36298,228.5448,211.924,1,1,2165.669,2165.352,725.6348,379.0896,1104.724,3,0,0,304.7245,800,0,158.9645,247.9897,0.1239948,0.1812084,0.3172331,0,250,0.3172331,1439.717,226.0368,55.44991,10.58556,153.3578,0,412.5555,274.2631,138.2924,653.3527,0,1527.127,0,5.684342e-14,3.305689e-14,4.263256e-14,83.77742,75.18707,211.924,158.9645,0,0,14.11286,0
naive,2026-02-02 16:00:00,2752,16,27.10274,3050.883,101.4982,230.0942,209.1939,1,1,2135.618,2135.301,726.7665,379.5885,1106.355,3,0,0,306.355,800,0,176.4071,203.8489,0.1019244,0.1561555,0.3172331,0,250,0.3172331,1408.534,227.6763,55.63444,0.7018569,154.4835,0,405.3407,267.3401,138.0006,646.9286,0,1498.963,0,-1.136868e-13,-8.65974e-15,4.263256e-14,100.7964,75.61073,209.1939,176.4071,0,0,18.48237,0
naive,2026-02-02 16:15:00,2753,16.25,27.50507,3004.016,113.1851,227.5744,219.5719,1,1,2102.811,2102.494,865.6477,427.3231,1292.971,3,113.4093,73.6137,305.9479,800,0,0,203.8168,0.1019084,0.1283606,0.3172331,0,250,0.3172331,1236.846,226.389,55.21129,0,153.9607,0,402.4949,236.7423,165.7526,664.0654,0,1531.6,0,-1.136868e-13,3.616552e-14,4.263256e-14,113.1851,73.6137,219.5719,15.26713,0,0.224121,6.817119,0
naive,2026-02-02 16:30:00,2754,16.5,27.61073,3056.868,149.9807,223.6494,211.4477,1,1,2139.808,2139.491,879.7176,431.0413,1310.759,3,134.2947,73.44644,303.0179,800,0,15.13879,200,0.1,0.1283404,0.3172331,0,250,0.3172331,1259.773,223.9648,55.10016,0.5472691,150.2029,0,410.4895,241.6682,168.8213,672.7096,0,1543.476,0,-5.684342e-14,-7.771561e-16,4.263256e-14,149.4334,73.44644,211.4477,15.13879,0,0,12.5171,-1.421085e-14
naive,2026-02-02 16:45:00,2755,16.75,27.58034,3037.879,172.3279,221.814,209.0201,1,1,2126.515,2126.198,1312.583,556.0002,1868.583,4,188.0099,75.1295,305.4438,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.6148,225.832,55.13212,0,146.6845,0,407.6781,155.9796,251.6985,711.9798,0,1614.967,0,2.273737e-13,1.24345e-13,4.263256e-14,172.3279,75.1295,209.0201,0,500,15.68204,16.81198,0
naive,2026-02-02 17:00:00,2756,17,27.76855,3041.316,187.2278,217.9568,207.438,1,1,2128.921,2128.604,720.6508,376.8924,1097.543,3,0,0,297.5432,800,0,263.4662,259.0508,0.1295254,0.2046279,0.3172331,0,250,0.3172331,1407.953,219.5427,54.93418,0,141.7184,0,409.7657,270.9968,138.7689,647.8893,0,1478.442,0,-5.684342e-14,-7.993606e-15,4.263256e-14,187.2278,76.23845,207.438,305.7285,0,0,12.10478,-1.421085e-14
naive,2026-02-02 17:15:00,2757,17.25,27.69544,3033.398,237.9108,208.3641,203.2406,1,1,2123.379,2123.061,782.095,400.7982,1182.893,3,26.74693,71.72227,284.424,800,0,211.1639,206.2191,0.1031095,0.1631205,0.3172331,0,250,0.3172331,1340.967,210.029,55.01107,0,136.6418,0,408.0673,257.7046,150.3626,658.5028,0,1490.825,0,-5.684342e-14,-6.883383e-15,4.263256e-14,237.9108,71.72227,203.2406,236.0401,0,0,6.788435,1.421085e-14
naive,2026-02-02 17:30:00,2758,17.5,27.73149,3047.722,299.8674,215.0553,188.2599,1,0,2133.405,2133.088,960.7942,450.4072,1411.201,3,271.9612,70.88086,268.3593,800,0,24.74635,200,0.1,0.1298531,0.3172331,0,250,0.3172331,1172.294,198.0889,54.97315,3.159856,144.1744,0,410.3069,225.4613,184.8456,675.8684,0,1544.044,0,-1.705303e-13,1.387779e-15,4.263256e-14,296.7076,70.88086,188.2599,24.74635,0,0,9.828958,-2.842171e-14
naive,2026-02-02 17:45:00,2759,17.75,27.70492,3016.168,342.7271,218.5943,171.9052,0,0,2111.318,2111,1392.578,572.7169,1965.295,4,343.9375,69.58213,251.7752,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,718.4225,185.9009,55.0011,0,149.0122,0,405.8307,138.0929,267.7378,0,710.8098,4104.623,0,0,1.24345e-13,4.263256e-14,342.7271,69.58213,171.9052,0,500,1.210349,13.99571,-5.684342e-14
naive,2026-02-02 18:00:00,2760,18,27.70624,2937.219,396.7791,7.534622,164.2802,0,0,2056.053,2055.736,680.1286,359.0282,1039.157,3,0,0,239.1569,800,0,389.089,227.6451,0.1138226,0.2046279,0.3172331,0,250,0.3172331,1375.607,176.5815,54.99971,9.206116,6.018589,0,395.219,264.4222,130.7968,0,623.4504,3393.365,0,0,-7.993606e-15,4.263256e-14,387.5729,1.516033,164.2802,389.089,0,0,12.30135,2.220446e-15
naive,2026-02-02 18:15:00,2761,18.25,27.62489,2895.263,445.6678,7.197716,156.3138,0,0,2026.684,2026.367,917.2644,425.1274,1342.392,3,323.1525,0.1494786,219.0898,800,0,110.4371,200,0.1,0.1433448,0.3172331,0,250,0.3172331,1109.103,161.9076,55.08528,12.07816,7.048237,0,388.9047,212.828,176.0766,0,637.9555,3479.777,0,5.684342e-14,4.524159e-15,4.263256e-14,433.5897,0.1494786,156.3138,110.4371,0,0,5.593804,2.314815e-14
naive,2026-02-02 18:30:00,2762,18.5,27.66464,2881.241,507.4322,4.871252,143.4367,0,0,2016.869,2016.552,1414.969,567.2532,1982.223,4,472.847,0.3925275,208.983,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,601.5822,154.3722,55.04347,34.58512,4.478724,0,387.3462,115.5358,271.8104,0,682.789,3760.801,0,0,1.24345e-13,4.263256e-14,472.847,0.3925275,143.4367,0,500,0,10.93545,-5.684342e-14
naive,2026-02-02 18:45:00,2763,18.75,27.54085,2858.947,518.5868,5.654038,123.7306,0,0,2001.263,2000.946,667.5474,351.7711,1019.318,3,14.38058,0.6719759,204.2659,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1333.398,151.09,55.17366,4.536808,4.982062,0,383.3465,255.4155,127.931,0,607.1866,3293.876,0,5.684342e-14,-7.993606e-15,4.263256e-14,514.05,0.6719759,123.7306,499.6694,0,0,27.35941,-8.21565e-15
naive,2026-02-02 19:00:00,2764,19,27.51996,2864.31,544.0315,3.641508,122.9827,0,0,2005.017,2004.7,1435.777,564.223,2000,4,548.4646,0.7694053,194.1196,756.6464,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.9226,143.6175,52.20447,0,2.872102,0,383.8966,108.9305,274.9661,0,673.1535,3648.568,0,1.136868e-13,1.24345e-13,4.263256e-14,544.0315,0.7694053,122.9827,0,500,4.43311,20.63482,-5.684342e-14
naive,2026-02-02 19:15:00,2765,19.25,27.55678,2841.998,573.2377,3.793127,113.7432,0,0,1989.399,1989.082,696.5946,357.3754,1053.97,3,74.91478,0.2769798,178.7782,800,0,498.3229,200.3366,0.1001683,0.2046279,0.3172331,0,250,0.3172331,1292.487,132.2147,55.15691,0,3.516148,0,381.2019,247.662,133.5399,0,605.0374,3271.72,0,5.684342e-14,-7.993606e-15,4.263256e-14,573.2377,0.2769798,113.7432,499.6694,0,0,18.47153,-3.03646e-14
