controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 19:30:00,2766,19.5,27.42437,2872.895,581.417,2.164097,101.0207,0,0,2011.027,2010.71,1069.534,462.3462,1531.88,4,574.5752,0.219194,157.0854,800,0,1.22041,200,0.1,0.126149,0.3172331,0,250,0.3172331,941.176,116.3382,55.29616,5.621383,1.944903,0,384.2737,179.843,204.4307,0,642.1892,3482.884,0,-5.684342e-14,-8.326673e-17,4.263256e-14,575.7956,0.219194,101.0207,1.22041,0,0,15.31751,4.438117e-14
naive,2026-02-02 19:45:00,2767,19.75,27.47062,2840.638,583.2232,0,99.22729,0,0,1988.447,1988.13,1436.138,563.8618,2000,4,568.51,0.6927674,148.9577,781.8395,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.9914,110.2637,53.99338,14.71321,0,0,380.3287,105.579,274.7497,0,669.4407,3646.562,0,2.273737e-13,1.24345e-13,4.263256e-14,568.51,0,99.22729,0,500,0.6927674,11.03645,1.484368e-13
naive,2026-02-02 20:00:00,2768,20,27.4615,2834.982,559.6495,0,98.81613,0,0,1984.487,1984.17,660.5465,343.0717,1003.618,3,61.56527,0.256027,141.797,800,0,498.0842,200.3963,0.1001982,0.2046279,0.3172331,0,250,0.3172331,1323.623,104.9734,55.25711,0,0,0,379.4986,253.1199,126.3787,0,596.1916,3216.89,0,5.684342e-14,-7.993606e-15,4.263256e-14,559.6495,0,98.81613,499.6694,0,0.256027,6.157282,3.380629e-14
naive,2026-02-02 20:15:00,2769,20.25,27.34203,2786.737,532.0474,0,89.54521,0,0,1950.716,1950.399,1004.606,440.2546,1444.861,3,519.6683,0.1197242,125.0725,800,0,1.459044,200,0.1,0.1261866,0.3172331,0,250,0.3172331,945.7929,92.71171,55.38277,10.92003,0,0,372.1053,180.413,191.6923,0,620.6676,3370.203,0,0,-2.775558e-17,4.263256e-14,521.1274,0,89.54521,1.459044,0,0.1197242,3.1665,-1.279532e-14
naive,2026-02-02 20:30:00,2770,20.5,27.18731,2800.626,494.5726,0,79.99585,0,0,1960.438,1960.121,1363.477,542.1741,1905.651,4,492.8419,0.4630324,112.3458,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,596.6442,83.4169,55.5455,1.730654,0,0,372.7496,113.4435,259.3062,0,655.6176,3546.393,0,1.136868e-13,1.24345e-13,4.263256e-14,492.8419,0,79.99585,0,500,0.4630324,3.421056,7.327472e-14
naive,2026-02-02 20:45:00,2771,20.75,27.08706,2753.772,454.1239,1.443049,67.79071,0,0,1927.64,1927.323,582.1983,315.8557,898.054,2,0,0,98.05399,800,0,441.7381,214.4828,0.1072414,0.2046279,0.3172331,0,250,0.3172331,1345.125,72.88388,55.65093,13.8288,0,0,365.7468,255.2214,110.5254,0,571.0771,3102.172,0,-5.684342e-14,-7.993606e-15,4.263256e-14,440.2951,1.443049,67.79071,442.6131,0,0,5.093167,5.329071e-15
naive,2026-02-02 21:00:00,2772,21,26.92782,2751.349,407.359,1.149545,54.47557,0,0,1925.944,1925.627,835.3327,388.3708,1223.703,3,328.5087,2.310613,92.88419,800,0,57.79626,200,0.1,0.1350567,0.3172331,0,250,0.3172331,1090.294,69.15948,55.81841,21.05404,0,0,364.2145,206.1851,158.0294,0,594.5559,3243.58,0,1.136868e-13,-6.938894e-16,4.263256e-14,386.3049,1.149545,54.47557,57.79626,0,1.161068,14.6839,9.325873e-15
naive,2026-02-02 21:15:00,2773,21.25,26.75547,2741.917,356.0488,0,46.88833,0,0,1919.342,1919.025,1225.32,499.8675,1725.188,4,336.4902,0.1389902,88.55854,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,693.7044,66.0608,55.99968,19.55857,0,0,361.6692,130.7175,230.9518,0,630.5849,3438.956,0,5.684342e-14,1.24345e-13,4.263256e-14,336.4902,0,46.88833,0,500,0.1389902,19.17247,-7.743806e-15
naive,2026-02-02 21:30:00,2774,21.5,26.6281,2708.677,310.383,0,47.0801,0,0,1896.074,1895.756,571.9265,311.3274,883.2539,2,0,0,83.25389,800,0,292.8375,251.708,0.125854,0.2046279,0.3172331,0,250,0.3172331,1323.83,62.18859,56.13364,17.54551,0,0,356.344,248.7977,107.5462,0,560.1252,3047.804,0,0,-7.993606e-15,4.263256e-14,292.8375,0,47.0801,292.9066,0,0,15.10849,0
naive,2026-02-02 21:45:00,2775,21.75,26.48562,2689.725,273.6846,0,47.44376,0,0,1882.808,1882.49,600.18,318.3933,918.5733,2,45.30659,0.01256223,73.25419,800,0,206.6735,200,0.1,0.1584968,0.3172331,0,250,0.3172331,1282.31,54.80257,56.2835,21.70451,0,0,352.8115,240.2868,112.5247,0,558.6802,3046.862,0,1.136868e-13,9.020562e-15,4.263256e-14,251.9801,0,47.44376,206.6735,0,0.01256223,7.358808,1.732295e-14
naive,2026-02-02 22:00:00,2776,22,26.38053,2701.465,224.716,0,42.57294,0,0,1891.025,1890.708,1106.274,462.6891,1568.963,4,207.8493,0.008573555,61.10535,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.4338,45.76521,56.39402,16.86669,0,0,353.5855,146.6741,206.9114,0,609.3632,3317.149,0,-5.684342e-14,1.24345e-13,4.263256e-14,207.8493,0,42.57294,0,500,0.008573555,3.192266,-2.606595e-14
naive,2026-02-02 22:15:00,2777,22.25,26.44201,2686.243,178.4074,0,46.51467,0,0,1880.37,1880.053,557.9378,305.1605,863.0983,2,0,0,63.09831,800,0,176.1288,280.8852,0.1404426,0.2046279,0.3172331,0,250,0.3172331,1322.115,47.22681,56.32936,2.278555,0,0,352.0384,247.5232,104.5152,0,552.6838,2980.321,0,5.684342e-14,-1.216804e-13,4.263256e-14,176.1288,0,46.51467,177.5148,0,0,0.7121449,0
naive,2026-02-02 22:30:00,2778,22.5,26.43136,2700.117,165.4472,0,54.03179,0,0,1890.082,1889.765,554.5955,303.6871,858.2825,2,0,0,58.28252,800,0,155.3596,242.001,0.1210005,0.1768693,0.3172331,0,250,0.3172331,1335.169,43.62733,56.34056,10.08759,0,10.40446,353.779,249.9124,103.8666,0,555.5469,3009.526,0,0,8.354428e-15,4.263256e-14,155.3596,0,43.62733,158.7874,0,0,0,0
naive,2026-02-02 22:45:00,2779,22.75,26.40818,2687.663,130.3536,0,43.8293,0,0,1881.364,1881.047,554.6613,303.7161,858.3774,2,0,0,58.37743,800,0,130.3536,209.3746,0.1046873,0.1523845,0.3172331,0,250,0.3172331,1326.386,43.7092,56.36494,0,0,0.1201029,351.9792,248.1498,103.8294,0,551.8884,2971.976,0,5.684342e-14,-4.840572e-14,4.263256e-14,130.3536,0,43.7092,135.8525,0,0,0,0
naive,2026-02-02 23:00:00,2780,23,26.33812,2693.434,119.5151,0,46.05471,0,0,1885.404,1885.087,618.9493,322.679,941.6283,2,78.83683,2.924167,59.86733,800,0,37.3664,200,0.1,0.1318401,0.3172331,0,250,0.3172331,1266.137,44.85829,56.43862,3.31183,0,1.196422,352.2272,236.5371,115.6901,0,559.4397,3019.138,0,0,1.221245e-15,4.263256e-14,116.2032,0,44.85829,37.3664,0,2.924167,0,2.220446e-15
naive,2026-02-02 23:15:00,2781,23.25,26.11994,2677.983,130.3637,0,36.96835,0,0,1874.588,1874.271,1030.688,440.7354,1471.424,3,112.2842,4.111684,55.02779,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.583,41.3281,56.6681,18.0795,0,0,348.6434,156.8929,191.7505,0,597.6284,3254.391,0,-5.684342e-14,1.24345e-13,4.263256e-14,112.2842,0,36.96835,0,500,4.111684,4.359747,-4.174439e-14
naive,2026-02-02 23:30:00,2782,23.5,25.8428,2695.734,118.2208,0,28.27595,0,1,1887.014,1886.697,543.5933,298.8368,842.4301,2,0,0,42.43011,800,0,110.1161,297.3883,0.1486942,0.2046279,0.3172331,0,250,0.3172331,1343.103,31.9608,56.95957,8.104719,0,0,348.9758,248.3875,100.5884,0,547.2242,2959.634,0,5.684342e-14,2.04281e-14,4.263256e-14,110.1161,0,28.27595,113.3425,0,0,3.684857,0
naive,2026-02-02 23:45:00,2783,23.75,25.67592,2682.77,110.5935,2.164945,28.36737,1,1,1877.939,1877.622,542.5328,298.3693,840.9021,2,0,0,40.90208,800,0,97.18625,273.0449,0.1365225,0.1872611,0.3172331,0,250,0.3172331,1335.089,30.86441,57.13509,13.86653,1.705686,0,346.1225,246.0699,100.0526,544.4392,0,1051.464,0,0,8.604228e-15,4.263256e-14,96.72699,0.4592593,28.36737,97.18625,0,0,2.497037,1.720846e-15
naive,2026-02-03 00:00:00,2784,0,25.69375,2655.018,124.4006,3.896733,31.68936,1,1,1858.512,1858.195,539.7998,297.1644,836.9642,2,0,0,36.96421,800,0,96.38393,248.906,0.124453,0.1719324,0.3172331,0,250,0.3172331,1318.395,27.88765,57.11634,29.51978,2.393619,3.801719,342.6658,243.081,99.58483,540.9463,0,1072.687,0,-5.684342e-14,6.689094e-15,4.263256e-14,94.88082,1.503114,27.88765,96.38393,0,0,0,-6.217249e-15
naive,2026-02-03 00:15:00,2785,0.25,25.71206,2665.05,103.4841,0,24.88261,1,1,1865.535,1865.218,540.3449,297.4047,837.7496,2,0,0,37.74958,800,0,103.4841,222.9958,0.1114979,0.1567324,0.3172331,0,250,0.3172331,1324.873,28.47464,57.09708,0,0,0,344.0884,244.366,99.72237,541.7707,0,1019.307,0,-5.684342e-14,-4.565792e-14,4.263256e-14,103.4841,0,24.88261,105.5934,0,0,3.592025,0
naive,2026-02-03 00:30:00,2786,0.5,25.38437,2688.434,96.79083,0.1542371,22.5883,1,1,1881.904,1881.587,542.9823,298.5674,841.5497,2,0,0.02600462,41.52366,800,0,91.08813,200.1886,0.1000943,0.1404172,0.3172331,0,250,0.3172331,1338.605,31.4303,57.44173,5.830931,0,0,344.8151,245.2681,99.54698,543.8355,0,1033.107,0,0,1.204592e-14,4.263256e-14,90.9599,0.1542371,22.5883,91.84264,0,0,8.842002,4.274359e-15
naive,2026-02-03 00:45:00,2787,0.75,25.02083,2670.427,101.7041,1.248713,31.43817,1,1,1869.299,1868.982,608.4136,316.7067,925.1203,2,89.99821,1.757047,33.36504,800,0,0.6284523,200,0.1,0.1260558,0.3172331,0,250,0.3172331,1260.568,25.35187,57.82408,11.07744,0,6.086295,340.0142,229.2897,110.7245,547.1035,0,1048.263,0,-5.684342e-14,5.551115e-17,4.263256e-14,90.62666,1.248713,25.35187,0.6284523,0,0.5083339,0,2.442491e-15
naive,2026-02-03 01:00:00,2788,1,25.1121,2668.172,101.5409,0,31.47064,1,1,1867.72,1867.403,1002.462,430.0997,1432.562,3,97.08867,3.585447,31.88805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.9408,24.20632,57.72808,4.452237,0,7.264316,340.3486,157.6153,182.7333,589.0388,0,1120.814,0,-1.136868e-13,1.24345e-13,4.263256e-14,97.08867,0,24.20632,0,500,3.585447,0,-2.442491e-14
naive,2026-02-03 01:15:00,2789,1.25,25.17114,2660.692,96.77585,0,33.49394,1,1,1862.484,1862.167,538.1186,296.4232,834.5418,2,0,0,34.54184,800,0,82.99086,304.1696,0.1520848,0.2046279,0.3172331,0,250,0.3172331,1324.048,26.20451,57.66599,13.785,0,7.289428,339.7966,241.5629,98.23367,539.3161,0,1037.537,0,0,-2.220446e-14,4.263256e-14,82.99086,0,26.20451,85.45354,0,0,0,0
naive,2026-02-03 01:30:00,2790,1.5,24.96485,2683.338,65.69198,0,30.32176,1,1,1878.337,1878.019,538.3695,296.5339,834.9034,2,0,0,34.90336,800,0,65.69198,287.6988,0.1438494,0.1915312,0.3172331,0,250,0.3172331,1339.65,26.53637,57.88296,0,0,3.785393,33.81006,24.1137,9.696361,321.3353,0,577.5523,0,-5.684342e-14,7.663314e-14,4.263256e-14,65.69198,0,26.53637,71.61424,0,0,0,0
naive,2026-02-03 01:45:00,2791,1.75,24.83593,2665.834,63.41863,0.7373344,31.11879,1,1,1866.084,1865.767,538.6767,296.6693,835.3459,2,0,0,35.34594,800,0,64.15596,271.6145,0.1358072,0.1811597,0.3172331,0,250,0.3172331,1327.09,26.90931,58.01855,0,0,4.209479,33.58951,23.88762,9.70189,321.3198,0,577.3686,0,5.684342e-14,3.796963e-14,4.263256e-14,63.41863,0.7373344,26.90931,77.46254,0,0,0,4.32987e-15
naive,2026-02-03 02:00:00,2792,2,24.72896,2648.363,71.60375,0.8921432,30.78767,1,1,1853.854,1853.537,534.4055,294.7863,829.1919,2,0,0,29.19188,800,0,71.75226,253.6337,0.1268168,0.1710317,0.3172331,0,250,0.3172331,1319.131,22.24912,58.13105,0.7436325,0,8.53855,33.36937,23.74436,9.62501,320.0748,0,576.0349,0,-5.684342e-14,2.389755e-14,4.263256e-14,70.86012,0.8921432,22.24912,74.3338,0,0,0,-3.663736e-15
naive,2026-02-03 02:15:00,2793,2.25,24.76458,2639.392,76.12033,6.991482,31.323,1,1,1847.575,1847.257,538.5898,296.631,835.2208,2,0,0,35.22076,800,0,72.56155,235.4533,0.1177267,0.1597094,0.3172331,0,250,0.3172331,1308.668,26.83411,58.09359,5.630245,4.920013,4.488889,33.25634,23.55602,9.700326,320.9993,0,594.8426,0,-5.684342e-14,-2.53686e-14,4.263256e-14,70.49008,2.071469,26.83411,72.56155,0,0,0,-1.332268e-15
naive,2026-02-03 02:30:00,2794,2.5,24.59746,2665.491,72.05801,2.100918,31.7535,1,1,1865.844,1865.527,539.7536,297.144,836.8976,2,0,0,36.89757,800,0,59.00328,220.6655,0.1103327,0.1482615,0.3172331,0,250,0.3172331,1325.773,28.16098,58.26936,13.39861,1.75704,3.592526,33.58519,23.86391,9.721274,321.6559,0,603.9023,0,5.684342e-14,2.098322e-14,4.263256e-14,58.6594,0.3438784,28.16098,59.00328,0,0,0,1.276756e-15
naive,2026-02-03 02:45:00,2795,2.75,24.57841,2665.42,78.38675,2.461356,31.89102,1,1,1865.794,1865.477,532.2117,293.8192,826.0309,2,0,0,26.03093,800,0,74.14206,202.0952,0.1010476,0.1389498,0.3172331,0,250,0.3172331,1333.265,19.8713,58.28939,4.90994,1.796104,12.01973,33.58429,23.99877,9.585521,319.9851,0,585.9626,0,0,4.696243e-14,4.263256e-14,73.47681,0.665252,19.8713,74.14206,0,0,0,-6.217249e-15
naive,2026-02-03 03:00:00,2796,3,24.52405,2688.996,73.59785,3.384551,21.72474,1,1,1882.297,1881.98,595.984,312.1656,908.1497,2,82.10863,1.013877,25.02715,800,0,0,202.0634,0.1010317,0.1272564,0.3172331,0,250,0.3172331,1285.996,19.11593,58.34657,0,2.370674,2.608811,33.88134,23.14792,10.73342,335.7834,0,610.0163,0,0,4.940492e-14,4.263256e-14,73.59785,1.013877,19.11593,8.253583,0,8.510784,0,3.552714e-15
naive,2026-02-03 03:15:00,2797,3.25,24.48023,2684.861,101.0049,4.189311,19.54407,1,1,1879.402,1879.085,595.8949,312.5745,908.4694,2,78.3406,0.8013818,29.32743,800,0,8.126347,200,0.1,0.1272364,0.3172331,0,250,0.3172331,1283.19,22.4108,58.39265,14.53797,3.387929,0,33.82924,23.09743,10.73182,335.672,0,636.5744,0,0,1.387779e-16,4.263256e-14,86.46694,0.8013818,19.54407,8.126347,0,0,2.866728,1.776357e-15
naive,2026-02-03 03:30:00,2798,3.5,24.54174,2687.293,102.9799,6.554336,26.09276,1,1,1881.105,1880.788,990.4755,426.532,1417.007,3,82.65737,0.7557385,33.59439,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.3127,25.6549,58.32796,20.32248,5.798598,0.4378649,33.8599,16.02563,17.83427,442.6366,0,864.713,0,-1.136868e-13,1.24345e-13,4.263256e-14,82.65737,0.7557385,25.6549,0,500,0,0,1.136868e-13
naive,2026-02-03 03:45:00,2799,3.75,24.49154,2670.218,99.26929,0,21.30625,1,1,1869.153,1868.836,530.4185,293.0287,823.4471,2,0,0,23.44711,800,0,99.26929,300.1,0.15005,0.2046279,0.3172331,0,250,0.3172331,1338.417,17.91518,58.38076,0,0,3.391073,33.64475,24.09151,9.553242,317.7305,0,569.7827,0,5.684342e-14,6.306067e-14,4.263256e-14,99.26929,0,17.91518,104.0354,0,0,0,0
naive,2026-02-03 04:00:00,2800,4,24.26406,2674.603,100.5812,6.334165,22.15407,1,1,1872.222,1871.905,531.4462,293.4817,824.928,2,0,0,24.92799,800,0,100.5812,274.9075,0.1374537,0.1889686,0.3172331,0,250,0.3172331,1340.458,19.09204,58.62001,0,6.334165,3.062032,33.69999,24.12825,9.571743,318.1587,0,581.2962,0,-5.684342e-14,6.142309e-14,4.263256e-14,100.5812,0,19.09204,116.265,0,0,0,0
naive,2026-02-03 04:15:00,2801,4.25,24.33187,2648.166,125.0283,0,11.84373,1,1,1853.717,1853.399,533.7585,294.5011,828.2595,2,0,0,28.25954,800,0,125.0283,243.6071,0.1218036,0.1731052,0.3172331,0,250,0.3172331,1319.641,21.6283,58.54869,0,0,0,33.3669,23.75353,9.613362,318.2546,0,570.642,0,5.684342e-14,-6.77236e-15,4.263256e-14,125.0283,0,11.84373,132.4197,0,0,9.784564,0
naive,2026-02-03 04:30:00,2802,4.5,24.22638,2664.566,156.9851,0,19.58709,1,1,1865.196,1864.879,530.3065,292.9793,823.2858,2,0,0,23.28584,800,0,156.9851,204.3225,0.1021613,0.1533958,0.3172331,0,250,0.3172331,1334.573,17.84135,58.65964,0,0,1.745733,33.57354,24.02231,9.551228,317.3142,0,568.6363,0,0,6.211698e-14,4.263256e-14,156.9851,0,17.84135,158.7957,0,0,0,0
naive,2026-02-03 04:45:00,2803,4.75,24.31116,2654.409,193.443,0,24.69113,1,1,1858.086,1857.769,656.9218,329.0915,986.0133,2,165.6536,1.021642,19.33811,800,0,17.16144,200,0.1,0.1286589,0.3172331,0,250,0.3172331,1200.847,14.80353,58.57047,10.62802,0,9.887596,33.44556,21.61525,11.8303,352.4801,0,657.4018,0,5.684342e-14,-1.026956e-15,4.263256e-14,182.815,0,14.80353,17.16144,0,1.021642,0,5.77316e-15
naive,2026-02-03 05:00:00,2804,5,24.32133,2670.406,243.558,0,18.13136,1,1,1869.284,1868.967,1087.908,453.5375,1541.446,4,216.718,1.499127,23.22868,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.0585,17.77991,58.55978,26.83996,0,0.3514442,33.64711,14.05905,19.58806,467.6596,0,915.7384,0,5.684342e-14,1.24345e-13,4.263256e-14,216.718,0,17.77991,0,500,1.499127,0,3.996803e-15
naive,2026-02-03 05:15:00,2805,5.25,24.17897,2687.103,262.8274,3.45001,22.60573,1,1,1880.972,1880.655,528.4801,292.1741,820.6542,2,0,0,20.6542,800,0,263.5443,259.0313,0.1295156,0.2046279,0.3172331,0,250,0.3172331,1352.175,15.83285,58.7095,0,2.733027,6.772876,33.85749,24.33914,9.518352,317.7248,0,574.1159,0,-1.136868e-13,4.884981e-14,4.263256e-14,262.8274,0.7169832,15.83285,283.8033,0,0,0,2.764455e-14
naive,2026-02-03 05:30:00,2806,5.5,24.20845,2711.408,330.4419,0,29.05901,1,1,1897.985,1897.668,615.1737,317.785,932.9587,2,105.9855,1.131005,25.84223,800,0,224.4564,202.8764,0.1014382,0.1631082,0.3172331,0,250,0.3172331,1282.494,19.80374,58.6785,0,0,9.255267,34.16374,23.0849,11.07884,342.5265,0,619.0396,0,0,5.745404e-15,4.263256e-14,330.4419,0,19.80374,235.962,0,1.131005,0,-1.421085e-14
naive,2026-02-03 05:45:00,2807,5.75,24.13133,2718.471,411.5998,2.029034,18.65529,1,1,1902.93,1902.613,847.1454,384.7165,1231.862,3,403.0038,2.156638,26.70152,800,0,8.596008,200.6955,0.1003477,0.1277483,0.3172331,0,250,0.3172331,1055.467,20.47871,58.7596,0,0,0,34.25274,18.99841,15.25433,403.7149,0,741.3253,0,5.684342e-14,2.63678e-14,4.263256e-14,411.5998,2.029034,18.65529,11.37783,0,0.1276035,1.823424,-1.376677e-14
naive,2026-02-03 06:00:00,2808,6,24.18274,2718.339,488.8382,2.425421,30.6526,1,0,1902.837,1902.52,890.2678,396.8488,1287.117,3,460.8237,1.458049,24.83481,800,0,2.65545,200,0.1,0.126375,0.3172331,0,250,0.3172331,1012.252,19.03682,58.70553,25.35905,0.9673717,11.61577,34.25107,18.22054,16.03053,417.1473,0,813.664,0,-1.136868e-13,1.387779e-16,4.263256e-14,463.4791,1.458049,19.03682,2.65545,0,0,0,1.04361e-14
naive,2026-02-03 06:15:00,2809,6.25,24.15547,2778.496,545.6505,3.204916,18.36475,1,0,1944.947,1944.63,1317.083,519.2878,1836.37,4,513.2987,1.620274,21.45139,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,627.5473,16.44799,58.73422,32.35184,1.584642,1.916765,35.00905,11.29585,23.7132,530.9264,0,1054.317,0,2.273737e-13,1.24345e-13,4.263256e-14,513.2987,1.620274,16.44799,0,500,0,0,5.684342e-14
naive,2026-02-03 06:30:00,2810,6.5,24.32228,2809.489,581.7216,0,27.75868,0,0,1966.643,1966.325,593.902,312.6698,906.5717,2,70.15447,0.9850887,35.43219,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1372.423,27.12057,58.55878,11.89774,0,0.6381119,35.39957,24.70362,10.69595,0,337.4879,1810.828,0,0,-7.993606e-15,4.263256e-14,569.8239,0,27.12057,499.6694,0,0.9850887,0,-5.362377e-14
naive,2026-02-03 06:45:00,2811,6.75,24.27256,2816.424,605.0471,0,19.67451,0,0,1971.497,1971.18,1396.065,543.6904,1939.755,4,600.8641,1.887499,37.0036,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.1151,28.33808,58.61107,4.183045,0,0,35.48695,10.35207,25.13488,0,554.0425,2988.512,0,0,1.24345e-13,4.263256e-14,600.8641,0,19.67451,0,500,1.887499,8.663569,1.576517e-14
naive,2026-02-03 07:00:00,2812,7,24.27808,2794.111,633.0709,0,27.51258,0,0,1955.878,1955.56,618.0495,319.1066,937.1561,2,105.5332,2.084048,29.53877,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1337.511,22.62006,58.60526,27.86821,0,4.89252,35.2058,24.07519,11.1306,0,344.0587,1874.464,0,0,-7.993606e-15,4.263256e-14,605.2027,0,22.62006,499.6694,0,2.084048,0,1.909584e-14
naive,2026-02-03 07:15:00,2813,7.25,24.25001,2811.793,614.418,0,26.76594,0,0,1968.255,1967.938,1407.138,547.0589,1954.196,4,613.5819,2.043274,38.57133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.8002,29.54564,58.63479,0.8361298,0,0,35.42859,10.0944,25.33419,0,557.1533,2999.821,0,2.273737e-13,1.24345e-13,4.263256e-14,613.5819,0,26.76594,0,500,2.043274,2.779696,2.930989e-14
naive,2026-02-03 07:30:00,2814,7.5,24.21969,2798.679,577.1267,0,25.39728,0,0,1959.075,1958.758,614.4008,319.0519,933.4527,2,92.47133,3.22898,37.75243,800,0,484.6554,203.7535,0.1018768,0.2046279,0.3172331,0,250,0.3172331,1344.357,28.92752,58.66667,0,0,0,35.26336,24.19843,11.06493,0,343.2503,1821.877,0,-5.684342e-14,-7.993606e-15,4.263256e-14,577.1267,0,25.39728,499.6694,0,3.22898,3.530237,3.774758e-14
naive,2026-02-03 07:45:00,2815,7.75,24.26735,2830.896,500.2696,0,35.84307,0,0,1981.627,1981.31,950.0058,416.0485,1366.054,3,520.8085,3.807604,41.43822,800,0,0,203.7214,0.1018607,0.1283006,0.3172331,0,250,0.3172331,1031.304,31.73593,58.61655,0,0,4.107145,35.66929,18.56348,17.10581,0,435.348,2328.47,0,-1.136868e-13,3.727574e-14,4.263256e-14,500.2696,0,31.73593,14.88574,0,24.34654,0,-3.552714e-14
naive,2026-02-03 08:00:00,2816,8,24.38639,2833.232,434.9719,209.6437,41.53994,0,0,1983.263,1982.945,1006.478,448.0376,1454.516,3,461.18,147.1295,46.20607,800,0,0,203.6894,0.1018447,0.1282804,0.3172331,0,250,0.3172331,976.4673,35.34344,58.49135,0,62.51417,6.196505,35.69873,17.57641,18.12231,0,466.727,2609.032,0,-1.136868e-13,3.969047e-14,4.263256e-14,434.9719,147.1295,35.34344,14.75746,0,26.20809,0,0
naive,2026-02-03 08:15:00,2817,8.25,24.55761,2841.87,373.8051,207.9362,38.39415,0,0,1989.309,1988.992,964.7816,436.7827,1401.564,3,401.2694,149.4105,50.8844,800,0,0,203.6573,0.1018286,0.1282602,0.3172331,0,250,0.3172331,1024.21,38.85223,58.31126,0,58.52567,0,35.80757,18.43579,17.37178,0,455.2184,2539.058,0,1.136868e-13,4.063416e-14,4.263256e-14,373.8051,149.4105,38.39415,14.6292,0,27.46422,0.4580845,5.684342e-14
naive,2026-02-03 08:30:00,2818,8.5,24.66866,2892.296,314.2436,210.1378,48.53296,0,0,2024.607,2024.29,916.4872,423.1771,1339.664,3,336.6671,150.2503,52.74695,800,0,0,203.6252,0.1018126,0.12824,0.3172331,0,250,0.3172331,1107.803,40.2275,58.19447,0,59.88756,8.305463,36.44293,19.94045,16.50248,0,444.6177,2483.235,0,-1.136868e-13,-5.689893e-15,4.263256e-14,314.2436,150.2503,40.2275,14.50096,0,22.42346,0,-2.842171e-14
naive,2026-02-03 08:45:00,2819,8.75,24.72057,2926.503,263.2289,217.5529,44.83505,0,0,2048.552,2048.235,867.7482,410.1436,1277.892,3,265.609,149.7268,62.55608,800,0,0,203.5932,0.1017966,0.1282198,0.3172331,0,250,0.3172331,1180.487,47.68247,58.13988,0,67.82612,0,36.87394,21.24876,15.62518,0,431.3924,2424.251,0,0,-3.130829e-14,4.263256e-14,263.2289,149.7268,44.83505,14.37274,0,2.38004,2.847421,0
naive,2026-02-03 09:00:00,2820,9,24.63614,2939.499,218.6202,220.263,47.73258,0,1,2057.65,2057.332,834.6181,401.581,1236.199,3,214.8114,150.5855,70.80226,800,0,3.808741,202.6089,0.1013045,0.1281996,0.3172331,0,250,0.3172331,1222.714,54.01581,58.22868,0,69.67753,0,37.03769,22.00886,15.02884,0,423.5899,2384.431,0,0,3.189116e-14,4.263256e-14,218.6202,150.5855,47.73258,14.24454,0,0,6.283227,0
naive,2026-02-03 09:15:00,2821,9.25,24.88571,2937.693,185.7818,223.9415,59.44909,0,1,2056.385,2056.068,810.1528,395.1927,1205.346,3,177.848,153.932,73.5655,800,0,7.933825,200.5936,0.1002968,0.1275799,0.3172331,0,250,0.3172331,1245.915,55.97705,57.96619,0,70.0095,3.472043,37.01493,22.42647,14.58846,0,418.249,2355.924,0,0,2.420286e-14,4.263256e-14,185.7818,153.932,55.97705,10.30822,0,0,0,0
naive,2026-02-03 09:30:00,2822,9.5,24.95021,2918.723,154.0026,225.0173,59.60496,1,1,2043.106,2042.789,780.9936,387.0633,1168.057,3,138.1248,152.8219,77.11026,800,0,2.248083,200,0.1,0.1263108,0.3172331,0,250,0.3172331,1261.795,58.63451,57.89835,13.62972,72.19544,0.970448,36.77591,22.71231,14.0636,409.9519,0,902.8165,0,1.705303e-13,-5.551115e-17,4.263256e-14,140.3729,152.8219,58.63451,2.248083,0,0,0,2.842171e-14
naive,2026-02-03 09:45:00,2823,9.75,25.13853,2953.584,126.1807,230.1233,78.69441,1,1,2067.509,2067.191,1157.088,496.0833,1653.171,4,115.4395,152.4513,85.28065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.1032,64.71878,57.70029,10.74124,77.67202,13.97563,376.955,165.933,211.022,664.5645,0,1416.729,0,0,1.24345e-13,4.263256e-14,115.4395,152.4513,64.71878,0,500,0,0,0
naive,2026-02-03 10:00:00,2824,10,25.13967,2962.736,106.918,231.4399,78.65285,1,1,2073.915,2073.598,581.8324,315.6944,897.5268,2,0,0,97.52679,800,0,255.1371,261.1331,0.1305665,0.2046279,0.3172331,0,250,0.3172331,1491.765,74.01139,57.69909,8.929412,74.29146,4.641463,378.1318,271.9899,106.1419,588.5306,0,1255.706,0,-5.684342e-14,4.884981e-14,4.263256e-14,97.9886,157.1485,74.01139,255.1371,0,0,0,0
naive,2026-02-03 10:15:00,2825,10.25,25.48181,2973.135,107.5891,230.2185,88.07535,1,1,2081.195,2080.877,591.6368,320.0167,911.6534,2,0,0,111.6534,800,0,240.9548,200.8533,0.1004266,0.1644317,0.3172331,0,250,0.3172331,1489.241,84.42625,57.33924,23.6323,73.22048,3.649097,382.0808,273.4056,108.6752,594.0922,0,1290.749,0,0,-3.755329e-14,4.263256e-14,83.95678,156.998,84.42625,240.9548,0,0,0,0
naive,2026-02-03 10:30:00,2826,10.5,25.71703,2941.015,101.6387,235.6665,98.76992,1,1,2058.71,2058.393,764.3166,387.298,1151.615,3,74.34872,158.9815,118.2844,800,0,3.286646,200,0.1,0.1264744,0.3172331,0,250,0.3172331,1294.077,89.21765,57.09185,24.00337,76.68507,9.552272,379.757,238.7099,141.047,627.7699,0,1364.999,0,0,-1.110223e-16,4.263256e-14,77.63537,158.9815,89.21765,3.286646,0,0,0,0
naive,2026-02-03 10:45:00,2827,10.75,25.74791,2938.581,73.06587,237.8182,105.8362,1,1,2057.007,2056.69,1165.46,504.2917,1669.752,4,77.46355,159.9028,132.3856,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.2295,99.82094,57.05938,0,77.91534,6.015257,379.6806,164.5024,215.1782,669.9044,0,1410.021,0,-5.684342e-14,1.24345e-13,4.263256e-14,73.06587,159.9028,99.82094,0,500,4.397681,0,-2.842171e-14
naive,2026-02-03 11:00:00,2828,11,25.94312,2919.676,71.58623,241.1463,111.2785,0,0,2043.773,2043.456,613.7124,329.7487,943.4611,2,0,0,143.4611,800,0,227.5244,268.0363,0.1340181,0.2046279,0.3172331,0,250,0.3172331,1429.744,107.948,56.85406,4.3838,80.82432,3.330504,378.7391,264.951,113.7881,0,595.3169,3357.266,0,-5.684342e-14,-7.993606e-15,4.263256e-14,67.20243,160.322,107.948,227.5244,0,0,0,-2.842171e-14
naive,2026-02-03 11:15:00,2829,11.25,26.26815,2951.642,76.11089,237.841,120.5317,0,0,2066.149,2065.832,617.3009,331.3307,948.6317,2,0,0,148.6317,800,0,213.1413,214.7087,0.1073544,0.1687785,0.3172331,0,250,0.3172331,1448.531,111.4522,56.51221,22.10569,78.70493,9.079574,385.4394,270.223,115.2165,0,603.2475,3428.183,0,-5.684342e-14,1.379452e-14,4.263256e-14,54.0052,159.1361,111.4522,213.1413,0,0,0,0
naive,2026-02-03 11:30:00,2830,11.5,26.39362,2975.266,81.4091,236.3174,134.1781,0,0,2082.686,2082.369,736.677,383.9575,1120.634,3,0,156.7133,163.9211,800,0,58.69978,200,0.1,0.1351989,0.3172331,0,250,0.3172331,1345.692,122.7525,56.38025,26.67694,75.63646,11.42558,389.5273,251.6864,137.8409,0,637.7808,3620.857,0,1.705303e-13,-5.551115e-16,4.263256e-14,54.73215,160.681,122.7525,58.69978,0,0,0,0
naive,2026-02-03 11:45:00,2831,11.75,26.3212,2958.853,61.44915,237.3165,137.3615,0,0,2071.197,2070.88,1185.089,514.9176,1700.006,4,60.88072,164.1674,174.958,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.7911,131.1189,56.45642,0.5684287,73.1491,6.242605,386.8021,165.4241,221.378,0,681.5075,3811.94,0,0,1.24345e-13,4.263256e-14,60.88072,164.1674,131.1189,0,500,0,0,-5.684342e-14
naive,2026-02-03 12:00:00,2832,12,26.532,2985.695,63.26104,236.7602,152.9466,0,0,2089.986,2089.669,641.3699,341.9415,983.3114,2,0,0,183.3114,800,0,229.6,267.5174,0.1337587,0.2046279,0.3172331,0,250,0.3172331,1448.299,137.07,56.23471,0,70.42126,15.87657,392.0087,271.6505,120.3582,0,616.5699,3449.347,0,5.684342e-14,-3.641532e-14,4.263256e-14,63.26104,166.3389,137.07,241.1119,0,0,0,0
naive,2026-02-03 12:15:00,2833,12.25,26.92136,2990.257,72.49501,236.0595,164.9841,0,0,2093.18,2092.863,650.0261,345.7576,995.7837,2,0,0,195.7837,800,0,237.7615,208.0349,0.1040174,0.1684518,0.3172331,0,250,0.3172331,1442.837,145.7863,55.8252,0,70.79295,19.19788,395.7872,272.8176,122.9696,0,622.2052,3481.443,0,0,3.785861e-14,4.263256e-14,72.49501,165.2665,145.7863,247.6732,0,0,0,0
naive,2026-02-03 12:30:00,2834,12.5,26.85738,2961.315,65.18559,239.0077,177.3775,0,0,2072.921,2072.603,801.5859,408.4661,1210.052,3,34.52,166.0304,209.5016,800,0,30.66559,200.3357,0.1001679,0.1309965,0.3172331,0,250,0.3172331,1271.017,156.1082,55.8925,0,72.97738,21.26931,391.4355,240.0099,151.4257,0,652.4923,3651.715,0,-1.136868e-13,4.468648e-14,4.263256e-14,65.18559,166.0304,156.1082,32.00848,0,0,0,0
naive,2026-02-03 12:45:00,2835,12.75,27.13487,3002.944,63.09628,239.9402,185.6642,0,0,2102.061,2101.744,832.1819,418.816,1250.998,3,60.90183,165.8404,224.2557,800,0,1.21674,200,0.1,0.1261485,0.3172331,0,250,0.3172331,1269.562,166.6043,55.60064,0.9777072,74.0999,19.05989,399.2394,241.1248,158.1146,0,663.5608,3716.543,0,-1.136868e-13,-2.775558e-17,4.263256e-14,62.11857,165.8404,166.6043,1.21674,0,0,0,-2.842171e-14
naive,2026-02-03 13:00:00,2836,13,27.24373,3066.675,60.47688,239.9967,188.1809,0,0,2146.672,2146.355,1226.826,533.7964,1760.622,4,56.85419,166.2368,237.5314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.5292,176.2602,55.48616,3.622691,73.7599,11.92071,408.6417,175.0421,233.5996,0,711.1077,3982.156,0,0,1.24345e-13,4.263256e-14,56.85419,166.2368,176.2602,0,500,0,0,0
naive,2026-02-03 13:15:00,2837,13.25,27.36775,3062.064,73.67354,237.5903,199.3273,0,0,2143.445,2143.127,691.3069,363.9562,1055.263,3,0,0,255.2631,800,0,234.8515,266.2045,0.1331022,0.2046279,0.3172331,0,250,0.3172331,1451.82,189.1648,55.35572,5.3695,71.04285,10.16259,409.0896,277.0889,132.0007,0,642.9847,3605.952,0,1.136868e-13,-9.325873e-14,4.263256e-14,68.30404,166.5474,189.1648,234.8515,0,0,0,0
naive,2026-02-03 13:30:00,2838,13.5,27.52443,3085.603,62.74524,240.0251,203.6614,0,0,2159.922,2159.605,704.9085,369.9524,1074.861,3,0,0,274.8609,800,0,228.3787,209.0679,0.104534,0.1676251,0.3172331,0,250,0.3172331,1454.697,203.3434,55.19093,0,74.39161,0.3180244,413.595,278.5541,135.0409,0,648.5674,3633.357,0,0,-4.968248e-15,4.263256e-14,62.74524,165.6335,203.3434,235.5418,0,0,0,0
naive,2026-02-03 13:45:00,2839,13.75,27.65258,3089.438,56.38925,241.7183,206.4258,0,0,2162.607,2162.289,847.7688,428.8382,1276.607,3,34.41601,164.1528,278.0382,800,0,21.97323,203.5417,0.1017708,0.131647,0.3172331,0,250,0.3172331,1314.521,205.4089,55.05615,0,77.56555,1.016945,415.2298,252.3936,162.8362,0,681.427,3819.711,0,-5.684342e-14,2.159384e-14,4.263256e-14,56.38925,164.1528,205.4089,36.13997,0,0,0,0
naive,2026-02-03 14:00:00,2840,14,27.88588,3083.294,48.72442,236.1631,218.116,1,1,2158.305,2157.988,865.5519,435.0853,1300.637,3,47.80276,164.7734,288.061,800,0,0.9216616,203.2792,0.1016396,0.1281672,0.3172331,0,250,0.3172331,1292.436,212.2759,54.81077,0,71.38966,5.840077,416.456,249.3822,167.0739,685.5944,0,1432.674,0,5.684342e-14,1.226796e-14,4.263256e-14,48.72442,164.7734,212.2759,14.03857,0,0,0,0
naive,2026-02-03 14:15:00,2841,14.25,27.84806,3132.133,81.13311,234.7097,229.1355,1,1,2192.493,2192.176,867.8621,436.0546,1303.917,3,48.2159,164.6899,291.0109,800,0,12.98891,200,0.1,0.128002,0.3172331,0,250,0.3172331,1324.314,214.5378,54.85055,19.92829,70.01986,14.59774,422.7133,255.3281,167.3852,694.1972,0,1481.848,0,-5.684342e-14,3.608225e-16,4.263256e-14,61.20481,164.6899,214.5378,12.98891,0,0,0,0
naive,2026-02-03 14:30:00,2842,14.5,27.94637,3097.665,88.28095,236.1381,235.8843,1,1,2168.366,2168.048,1273.294,554.1265,1827.42,4,58.15884,164.9589,304.3025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.7548,224.0972,54.74716,30.12212,71.17915,11.78711,418.9351,172.8694,246.0656,729.2733,0,1571.701,0,0,1.24345e-13,4.263256e-14,58.15884,164.9589,224.0972,0,500,0,0,0
naive,2026-02-03 14:45:00,2843,14.75,27.92756,3108.102,87.49924,238.319,237.2633,1,1,2175.671,2175.354,725.6763,379.1079,1104.784,3,0,0,304.7843,800,0,228.7448,267.7312,0.1338656,0.2046279,0.3172331,0,250,0.3172331,1449.678,224.4978,54.76694,21.37624,75.69717,12.76544,420.1786,279.9704,140.2082,661.5437,0,1428.926,0,0,1.056932e-13,4.263256e-14,66.123,162.6218,224.4978,228.7448,0,0,0,0
naive,2026-02-03 15:00:00,2844,15,27.95854,3071.667,91.7555,237.0692,238.9805,1,1,2150.167,2149.849,729.0676,380.603,1109.671,3,0,0,309.6706,800,0,234.3814,209.0937,0.1045468,0.1685864,0.3172331,0,250,0.3172331,1420.782,228.0203,54.73436,20.62838,73.81486,10.96023,415.5264,274.5705,140.9559,657.2915,0,1415.922,0,-1.136868e-13,3.51108e-14,4.263256e-14,71.12712,163.2543,228.0203,234.3814,0,0,0,0
naive,2026-02-03 15:15:00,2845,15.25,28.43563,3044.307,120.6017,243.1628,254.7821,1,1,2131.015,2130.698,880.4857,441.9896,1322.475,3,45.10682,163.7272,313.6412,800,0,36.24294,200,0.1,0.1316632,0.3172331,0,250,0.3172331,1250.212,229.7469,54.23258,39.25194,79.43557,25.03518,416.0448,244.0829,171.9619,690.9602,0,1525.645,0,5.684342e-14,3.025358e-15,4.263256e-14,81.34976,163.7272,229.7469,36.24294,0,0,0,0
naive,2026-02-03 15:30:00,2846,15.5,28.40243,3059.207,119.1784,234.1019,260.8985,1,1,2141.445,2141.127,1287.931,557.7107,1845.641,4,82.27296,161.6083,301.7602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.1967,221.124,54.26749,36.90544,72.49363,39.77453,417.7832,166.4536,251.3296,731.9241,0,1591.511,0,0,1.24345e-13,4.263256e-14,82.27296,161.6083,221.124,0,500,0,0,-5.684342e-14
naive,2026-02-03 15:45:00,2847,15.75,28.53088,3031.141,139.6412,230.6215,259.0489,1,1,2121.799,2121.481,717.8827,375.6721,1093.555,3,0,0,293.5548,800,0,247.4534,263.054,0.131527,0.2046279,0.3172331,0,250,0.3172331,1403.599,214.8096,54.1324,50.30512,72.50422,44.23936,415.0946,274.5907,140.5039,658.9175,0,1468.782,0,0,-7.993606e-15,4.263256e-14,89.33611,158.1172,214.8096,247.4534,0,0,0,0
naive,2026-02-03 16:00:00,2848,16,28.63128,3026.893,132.3485,224.7773,262.2135,1,1,2118.825,2118.508,722.3654,377.6483,1100.014,3,0,7.942043,292.0717,800,0,252.0504,200,0.1,0.1656413,0.3172331,0,250,0.3172331,1396.142,213.4898,54.02681,31.52479,65.60852,48.7237,415.4103,273.7233,141.6869,660.9243,0,1428.623,0,0,-5.467848e-15,4.263256e-14,100.8237,159.1688,213.4898,252.0504,0,0,0,-2.842171e-14
naive,2026-02-03 16:15:00,2849,16.25,28.43276,3008.938,130.2305,222.2528,251.794,1,1,2106.256,2105.939,1312.9,564.2478,1877.148,4,119.8555,156.8498,300.443,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.0387,220.0859,54.2356,10.37499,65.40305,31.70814,411.1857,154.8179,256.3678,725.2557,0,1520.214,0,0,1.24345e-13,4.263256e-14,119.8555,156.8498,220.0859,0,500,0,0,0
naive,2026-02-03 16:30:00,2850,16.5,28.32933,3007.825,147.9196,216.1637,240.2327,1,1,2105.477,2105.16,717.7408,375.6095,1093.35,3,0,0,293.3504,800,0,302.5682,249.2753,0.1246377,0.2046279,0.3172331,0,250,0.3172331,1387.419,215.133,54.34438,0,61.51509,25.09971,410.1227,270.2533,139.8694,650.752,0,1346.48,0,1.136868e-13,-7.993606e-15,4.263256e-14,147.9196,154.6486,215.133,304.3034,0,0,0,2.842171e-14
naive,2026-02-03 16:45:00,2851,16.75,28.13181,2983.153,178.948,214.8138,227.8265,1,1,2088.207,2087.89,812.2418,417.2702,1229.512,3,0,136.8312,292.6809,800,0,196.5169,200.1068,0.1000534,0.156965,0.3172331,0,250,0.3172331,1275.648,215.1045,54.55212,0,60.41367,12.72201,405.0445,247.4344,157.6101,667.1723,0,1377.187,0,-1.136868e-13,-4.912737e-15,4.263256e-14,178.948,154.4001,215.1045,196.9443,0,0,0,0
naive,2026-02-03 17:00:00,2852,17,28.14455,2986.233,218.3364,212.7712,216.0616,1,1,2090.363,2090.046,980.3928,466.8803,1447.273,3,206.1138,152.7852,288.3741,800,0,0.3013647,200,0.1,0.1260043,0.3172331,0,250,0.3172331,1109.653,211.9099,54.53872,11.92125,59.98593,4.151753,405.5729,215.2953,190.2777,682.9811,0,1428.646,0,-1.136868e-13,-2.775558e-17,4.263256e-14,206.4151,152.7852,211.9099,0.3013647,0,0,0,2.842171e-14
naive,2026-02-03 17:15:00,2853,17.25,27.99687,2954.764,253.6032,216.3664,202.6063,1,1,2068.335,2068.018,1390.823,583.2123,1974.036,4,249.2072,145.4545,279.3738,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.1947,205.6261,54.69404,4.395981,70.91192,0,400.0382,130.9767,269.0615,714.1891,0,1496.753,0,0,1.24345e-13,4.263256e-14,249.2072,145.4545,202.6063,0,500,0,3.019791,-5.684342e-14
naive,2026-02-03 17:30:00,2854,17.5,27.89627,2945.581,308.7177,212.0656,192.8574,1,0,2061.907,2061.59,695.1793,365.6633,1060.843,3,0,0,260.8426,800,0,447.2452,213.106,0.106553,0.2046279,0.3172331,0,250,0.3172331,1366.41,192.1966,54.79985,10.2667,63.27141,0.6607769,397.9431,263.714,134.2292,629.5048,0,1324.213,0,0,-7.993606e-15,4.263256e-14,298.451,148.7942,192.1966,447.2452,0,0,0,2.842171e-14
naive,2026-02-03 17:45:00,2855,17.75,27.70469,2927.906,364.1382,212.9869,171.0358,1,0,2049.534,2049.217,1011.751,470.6245,1482.375,3,290.8478,150.1729,241.3543,800,0,52.29,200,0.1,0.1341898,0.3172331,0,250,0.3172331,1037.466,178.207,55.00134,21.00036,62.81395,0,393.9529,199.4175,194.5355,670.042,0,1422.787,0,-5.684342e-14,-1.276756e-15,4.263256e-14,343.1378,150.1729,171.0358,52.29,0,0,7.171138,2.842171e-14
naive,2026-02-03 18:00:00,2856,18,27.79338,2893.636,427.3924,0,168.728,0,0,2025.545,2025.228,1370.019,557.0285,1927.048,4,392.2184,4.819549,230.0098,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.2084,169.6674,54.90806,35.17403,0,0,390.0734,126.1781,263.8953,0,683.2066,3756.54,0,0,1.24345e-13,4.263256e-14,392.2184,0,168.728,0,500,4.819549,0.9394627,1.509903e-14
naive,2026-02-03 18:15:00,2857,18.25,27.86105,2857.813,460.2013,0,155.9923,0,0,2000.469,2000.152,663.3373,351.6258,1014.963,3,0,0,214.9631,800,0,439.7805,214.9722,0.1074861,0.2046279,0.3172331,0,250,0.3172331,1336.815,158.4518,54.83689,20.42087,0,0,385.7974,257.8093,127.9881,0,609.4351,3325.428,0,5.684342e-14,-7.993606e-15,4.263256e-14,439.7805,0,155.9923,443.7907,0,0,2.459421,0
naive,2026-02-03 18:30:00,2858,18.5,28.03353,2842.268,485.3404,0,156.134,0,0,1989.588,1989.271,990.6683,444.5888,1435.257,3,431.5819,2.842742,200.8325,800,0,53.75855,201.4988,0.1007494,0.1353649,0.3172331,0,250,0.3172331,998.6024,147.7589,54.65549,0,0,8.375136,385.108,193.2912,191.8168,0,639.5011,3455.769,0,5.684342e-14,-3.960721e-14,4.263256e-14,485.3404,0,147.7589,59.7536,0,2.842742,0,-1.154632e-14
naive,2026-02-03 18:45:00,2859,18.75,27.97752,2788.823,527.4102,0,145.6321,0,0,1952.176,1951.859,1040.689,457.2585,1497.947,3,510.4481,3.4121,184.087,800,0,5.868166,200,0.1,0.1268808,0.3172331,0,250,0.3172331,911.1699,135.5211,54.71439,11.09389,0,10.11091,377.4164,176.1575,201.2589,0,635.3707,3452.122,0,1.705303e-13,-2.220446e-16,4.263256e-14,516.3163,0,135.5211,5.868166,0,3.4121,0,9.192647e-14
naive,2026-02-03 19:00:00,2860,19,28.03141,2844.897,551.0661,0,134.558,0,0,1991.428,1991.11,1434.743,565.257,2000,4,545.9843,2.34835,178.8739,772.7935,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,556.3673,131.6062,52.79891,5.081774,0,2.951713,385.4466,107.6865,277.7601,0,673.5148,3653.699,0,0,1.24345e-13,4.263256e-14,545.9843,0,131.6062,0,500,2.34835,0,1.256772e-13
naive,2026-02-03 19:15:00,2861,19.25,28.1257,2856.714,573.3054,3.067105,117.4915,0,0,1999.7,1999.383,687.8622,353.6233,1041.486,3,74.09491,2.201628,165.189,800,0,499.2105,200.1147,0.1000574,0.2046279,0.3172331,0,250,0.3172331,1311.52,121.413,54.55855,0,0.865477,0,387.8263,254.3592,133.4671,0,607.9826,3284.019,0,-5.684342e-14,-7.993606e-15,4.263256e-14,573.3054,2.201628,117.4915,499.6694,0,0,3.921481,4.041212e-14
naive,2026-02-03 19:30:00,2862,19.5,28.33414,2853.01,570.1568,4.369331,109.1755,0,0,1997.107,1996.79,1065.488,460.1002,1525.588,4,578.4626,1.282181,145.8432,800,0,0,200.0832,0.1000416,0.1260093,0.3172331,0,250,0.3172331,931.3018,106.9508,54.33932,0,3.08715,2.224737,389.0535,181.4256,207.628,0,641.9591,3474.969,0,-1.136868e-13,-4.060641e-14,4.263256e-14,570.1568,1.282181,106.9508,0.3329707,0,8.305892,0,-3.375078e-14
naive,2026-02-03 19:45:00,2863,19.75,28.09566,2875.436,572.8633,8.811112,101.8098,0,0,2012.805,2012.488,1059.685,457.8036,1517.488,4,576.2627,0.2830719,140.9426,800,0,0,200.0517,0.1000259,0.1259895,0.3172331,0,250,0.3172331,952.8032,103.6259,54.59014,0,8.52804,0,390.1181,184.6705,205.4476,0,642.4741,3486.905,0,1.136868e-13,2.853273e-14,4.263256e-14,572.8633,0.2830719,101.8098,0.2069812,0,3.399464,1.816147,-2.220446e-15
naive,2026-02-03 20:00:00,2864,20,27.90869,2805.882,564.1478,9.591404,91.34112,0,0,1964.117,1963.8,1044.663,453.0859,1497.749,3,560.2511,0.1065761,137.391,800,0,0.08101156,200,0.1,0.1259697,0.3172331,0,250,0.3172331,919.1374,101.2201,54.78679,3.815763,9.484828,0,379.17,177.4381,201.7318,0,630.524,3429.19,0,0,0,4.263256e-14,560.3321,0.1065761,91.34112,0.08101156,0,0,9.878997,-5.390133e-14
naive,2026-02-03 20:15:00,2865,20.25,27.6934,2811.392,539.0062,4.912514,77.69768,0,0,1967.974,1967.657,1397.026,552.9065,1949.932,4,526.9524,0.04092123,122.939,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.6312,90.78462,55.01322,12.05383,4.871592,0,378.1856,109.6582,268.5274,0,662.5647,3611.412,0,0,1.24345e-13,4.263256e-14,526.9524,0.04092123,77.69768,0,500,0,13.08694,-5.684342e-14
naive,2026-02-03 20:30:00,2866,20.5,27.41996,2764.388,504.3092,7.036155,69.47654,0,0,1935.072,1934.755,590.4327,319.4859,909.9186,2,0,0,109.9186,800,0,493.7999,201.4674,0.1007337,0.2046279,0.3172331,0,250,0.3172331,1344.322,81.41014,55.3008,10.70211,6.843407,0,369.7257,256.8537,112.872,0,576.3396,3137.92,0,5.684342e-14,-7.993606e-15,4.263256e-14,493.6071,0.1927477,69.47654,493.7999,0,0,11.9336,-5.606626e-15
naive,2026-02-03 20:45:00,2867,20.75,27.41544,2766.381,459.7266,10.36822,70.81341,0,0,1936.467,1936.149,924.1865,414.0475,1338.234,3,441.9461,1.809563,94.47841,800,0,5.742722,200,0.1,0.1268611,0.3172331,0,250,0.3172331,1011.963,69.97793,55.30555,12.03783,8.558654,0.8354773,369.9571,193.333,176.6241,0,607.5401,3314.781,0,0,-4.163336e-16,4.263256e-14,447.6888,1.809563,69.97793,5.742722,0,0,0,-1.554312e-14
naive,2026-02-03 21:00:00,2868,21,27.40481,2757.724,404.1819,8.845394,66.3503,0,0,1930.407,1930.09,1269.413,512.0241,1781.437,4,397.7002,1.657599,82.07919,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.6768,60.80111,55.31674,6.481699,7.187795,5.549187,368.7169,126.1924,242.5245,0,639.2765,3477.369,0,-2.273737e-13,1.24345e-13,4.263256e-14,397.7002,1.657599,60.80111,0,500,0,0,0
naive,2026-02-03 21:15:00,2869,21.25,27.11039,2715.294,330.7803,3.326897,67.89652,0,0,1900.706,1900.389,565.811,308.6314,874.4424,2,0,0,74.44235,800,0,330.8398,242.2074,0.1211037,0.2046279,0.3172331,0,250,0.3172331,1334.578,55.31937,55.6264,0,3.267428,12.57715,360.8119,253.3435,107.4684,0,564.3624,3047.05,0,-5.684342e-14,4.884981e-14,4.263256e-14,330.7803,0.05946944,55.31937,347.2705,0,0,0,1.110223e-14
naive,2026-02-03 21:30:00,2870,21.5,26.8538,2729.692,278.285,3.616282,62.29151,0,0,1910.784,1910.467,668.1163,337.8246,1005.941,3,133.7269,0.034552,72.17945,800,0,144.5581,206.0297,0.1030149,0.1525145,0.3172331,0,250,0.3172331,1242.351,53.78593,55.89626,0,3.58173,8.505577,360.7921,234.5792,126.2128,0,574.0098,3100.349,0,-5.684342e-14,6.27276e-15,4.263256e-14,278.285,0.034552,53.78593,168.6771,0,0,0,3.35218e-14
naive,2026-02-03 21:45:00,2871,21.75,26.7763,2750.095,242.611,7.131989,46.04084,0,0,1925.067,1924.749,747.3643,360.1563,1107.521,3,239.6859,0.006281114,67.82843,800,0,2.925138,205.266,0.102633,0.1297339,0.3172331,0,250,0.3172331,1177.385,50.58574,55.97777,0,7.125708,0,362.9047,221.9552,140.9495,0,582.1114,3150.93,0,1.136868e-13,3.641532e-14,4.263256e-14,242.611,0.006281114,46.04084,23.98926,0,0,4.544898,-5.54938e-15
naive,2026-02-03 22:00:00,2872,22,26.58905,2746.634,216.2056,3.366998,47.46784,0,0,1922.644,1922.326,706.9316,347.5539,1054.485,3,195.7854,0.003572315,58.69641,800,0,20.42013,200.1287,0.1000643,0.129253,0.3172331,0,250,0.3172331,1215.395,43.8631,56.17471,0,3.363426,3.604742,361.046,228.2344,132.8116,0,576.4652,3113.164,0,0,7.438494e-15,4.263256e-14,216.2056,0.003572315,43.8631,20.93487,0,0,0,-1.08611e-14
naive,2026-02-03 22:15:00,2873,22.25,26.4926,2740.823,162.8005,4.100996,44.71603,0,0,1918.576,1918.259,695.2665,344.6811,1039.948,3,176.7056,0.6301519,62.61181,800,0,0,200.0972,0.1000486,0.1260181,0.3172331,0,250,0.3172331,1222.993,46.83734,56.27615,0,3.470844,0,359.5658,229.2045,130.3613,0,573.8856,3099.047,0,-1.136868e-13,4.052314e-14,4.263256e-14,162.8005,0.6301519,44.71603,0.388718,0,13.9051,2.121307,-3.552714e-15
naive,2026-02-03 22:30:00,2874,22.5,26.34069,2734.971,161.0796,5.899429,48.36376,0,0,1914.48,1914.163,685.6838,342.3797,1028.064,3,160.5391,1.548125,65.97626,800,0,0.2627197,200,0.1,0.1259983,0.3172331,0,250,0.3172331,1228.479,49.43433,56.43593,0.2777566,4.351303,0,357.678,229.5139,128.164,0,571.8936,3089.91,0,0,0,4.263256e-14,160.8019,1.548125,48.36376,0.2627197,0,0,1.07057,8.65974e-15
naive,2026-02-03 22:45:00,2875,22.75,26.34622,2696.951,137.9569,6.583231,42.51853,0,0,1887.866,1887.549,1045.969,445.2013,1491.17,3,131.3712,1.392776,58.40613,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.5799,43.75964,56.4301,6.585697,5.190456,0,352.7458,157.2484,195.4975,0,602.4496,3270.303,0,0,1.24345e-13,4.263256e-14,131.3712,1.392776,42.51853,0,500,0,1.241112,0
naive,2026-02-03 23:00:00,2876,23,26.35632,2693.599,132.0334,4.904189,52.74324,0,0,1885.52,1885.202,556.3162,304.4456,860.7618,2,0,0,60.7618,800,0,119.3952,295.0686,0.1475343,0.2046279,0.3172331,0,250,0.3172331,1328.886,45.51967,56.41949,13.96984,3.572566,7.223573,352.3805,248.3526,104.028,0,554.1482,3014.604,0,0,6.306067e-14,4.263256e-14,118.0636,1.331624,45.51967,119.3952,0,0,0,5.107026e-15
naive,2026-02-03 23:15:00,2877,23.25,25.97847,2706.891,105.7147,4.280944,54.47959,0,0,1894.824,1894.506,550.1435,301.7244,851.8679,2,0,0,51.86785,800,0,107.5877,268.1252,0.1340626,0.1858003,0.3172331,0,250,0.3172331,1344.363,39.01356,56.81688,0,2.407896,15.46603,351.3899,249.3085,102.0814,0,553.901,2986.69,0,0,-1.854072e-14,4.263256e-14,105.7147,1.873048,39.01356,124.2982,0,0,0,-3.552714e-15
naive,2026-02-03 23:30:00,2878,23.5,26.01766,2708.161,110.4762,5.27401,36.83599,0,1,1895.713,1895.395,541.6486,297.9795,839.6281,2,0,0,39.62807,800,0,111.9428,240.0973,0.1200486,0.1688345,0.3172331,0,250,0.3172331,1353.747,29.79471,56.77567,0,3.807355,7.041283,351.836,251.2495,100.5865,0,550.5358,2970.642,0,1.136868e-13,-9.769963e-15,4.263256e-14,110.4762,1.466655,29.79471,116.3294,0,0,0,1.554312e-15
naive,2026-02-03 23:45:00,2879,23.75,25.8151,2736.029,89.33613,4.471301,37.05686,0,1,1915.221,1914.903,541.1669,297.7671,838.934,2,0,0,38.93396,800,0,90.71417,217.3809,0.1086905,0.1511857,0.3172331,0,250,0.3172331,1373.737,29.33593,56.9887,0,3.093264,7.720935,353.9928,253.9095,100.0832,0,553.1037,2983.294,0,5.684342e-14,-5.317968e-14,4.263256e-14,89.33613,1.378037,29.33593,105.8143,0,0,0,-5.77316e-15
