controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,300,924.8426,0.4624213,0.6296853,500,0,249.9603,0.1586165,628.9184,260.538,56.57725,0,0,0,351.0231,117.1758,233.8473,509.2683,0,954.8871,0,-5.684342e-14,1.669775e-13,7.81597e-14
naive,2026-01-05 00:15:00,1,0.25,26.16786,2672.603,84.51917,4.970466,30.71045,1,1,1870.822,1870.346,540.6673,297.5468,838.2141,2,0,0,38.21412,800,0,81.81974,904.2421,0.452121,0.5823598,0.4757993,0,250,0.3171828,1329.679,28.6857,56.6177,2.69943,4.970466,2.024747,348.2844,247.5417,100.7427,545.4655,0,1040.467,0,0,-6.217249e-15,4.996004e-15
naive,2026-01-05 00:30:00,2,0.5,26.06582,2654.585,84.21514,6.423412,43.96771,1,1,1858.21,1857.892,541.6035,297.9596,839.563,2,0,0,39.56305,800,0,85.65469,882.686,0.441343,0.569388,0.3172331,0,250,0.3172331,1316.289,29.73058,56.72501,1.045686,3.938179,14.23713,345.215,244.5379,100.6771,545.1424,0,1035.066,0,0,1.44329e-13,4.263256e-14
naive,2026-01-05 00:45:00,3,0.75,25.75329,2672.726,94.76684,2.383526,38.21991,1,1,1870.908,1870.591,545.9902,299.8935,845.8837,2,0,0,45.8837,800,0,87.31598,860.7181,0.430359,0.5558145,0.3172331,0,250,0.3172331,1324.6,34.5951,57.05371,11.24882,0,3.624811,345.3683,244.5203,100.848,545.0829,0,1045.385,0,5.684342e-14,-3.019807e-14,4.263256e-14
naive,2026-01-05 01:00:00,4,1,25.73354,2710.87,97.45097,0,32.25016,1,1,1897.609,1897.291,546.827,300.2624,847.0894,2,0,0,47.08937,800,0,89.77458,838.1389,0.4190695,0.5419816,0.3172331,0,250,0.3172331,1350.464,35.51159,57.07449,11.12075,0,0,350.1569,249.1949,100.962,549.4572,0,1053.889,0,0,1.834088e-13,4.263256e-14
naive,2026-01-05 01:15:00,5,1.25,25.65604,2685.528,95.90693,0.7392985,30.53004,1,1,1879.87,1879.552,546.2251,299.997,846.2221,2,0,0,46.22211,800,0,91.30986,815.1795,0.4075898,0.5277638,0.3172331,0,250,0.3172331,1333.327,34.88621,57.156,7.35256,0,0,346.3387,245.6462,100.6925,545.6432,0,1039.669,0,-5.684342e-14,2.018385e-13,4.263256e-14
naive,2026-01-05 01:30:00,6,1.5,25.45412,2697.678,82.74162,0,31.77913,1,1,1888.375,1888.057,545.5555,299.7018,845.2574,2,0,0,45.25736,800,0,92.19925,792.0014,0.3960007,0.5133066,0.3172331,0,250,0.3172331,1342.502,34.23117,57.36837,0,0,0,346.4877,246.3285,100.1593,546.0303,0,1027.521,0,5.684342e-14,-1.453282e-13,4.263256e-14
naive,2026-01-05 01:45:00,7,1.75,25.40344,2630.406,76.74066,0,31.48916,1,1,1841.284,1840.967,545.2327,299.5595,844.7922,2,0,0,44.79222,800,0,90.84816,769.1647,0.3845823,0.4987117,0.3172331,0,250,0.3172331,1295.734,33.89752,57.42167,0,0,0,337.5022,237.5045,99.99777,537.064,0,1009.529,0,-5.684342e-14,7.394085e-14,4.263256e-14
naive,2026-01-05 02:00:00,8,2,25.32886,2609.109,86.83776,1.780775,28.99744,1,1,1826.376,1826.059,544.9555,299.4373,844.3927,2,0,0,44.39273,800,0,89.08472,746.7724,0.3733862,0.4843317,0.3172331,0,250,0.3172331,1281.103,33.62168,57.50011,0,0,0,334.2669,234.47,99.79687,533.9073,0,1003.127,0,5.684342e-14,-1.879052e-13,4.263256e-14
naive,2026-01-05 02:15:00,9,2.25,25.2503,2638.725,86.02407,4.483531,23.14726,1,1,1847.107,1846.79,544.4825,299.2288,843.7113,2,0,0,43.71127,800,0,89.03292,724.3966,0.3621983,0.4702316,0.3172331,0,250,0.3172331,1302.308,33.13304,57.58273,0,2.672701,0,337.5274,237.9745,99.55286,537.2033,0,1014.236,0,-5.684342e-14,-6.578071e-14,4.263256e-14
naive,2026-01-05 02:30:00,10,2.5,25.14303,2682.476,98.55504,2.368254,20.94364,1,1,1877.733,1877.416,543.5638,298.8238,842.3876,2,0,0,42.38757,800,0,89.18039,701.9875,0.3509937,0.4561419,0.3172331,0,250,0.3172331,1333.852,32.16606,57.69556,11.45275,0.290153,0,342.3855,243.2143,99.17114,542.0381,0,1039.425,0,-5.684342e-14,7.444045e-14,4.263256e-14
naive,2026-01-05 02:45:00,11,2.75,25.10994,2685.33,86.18907,3.537248,26.3202,1,1,1879.731,1879.414,542.6257,298.4102,841.0359,2,0,0,41.03591,800,0,90.24793,679.315,0.3396575,0.4420312,0.3172331,0,250,0.3172331,1336.788,31.1512,57.73036,0,1.43277,0,342.5224,243.588,98.93443,541.9982,0,1021.521,0,0,1.729172e-13,4.263256e-14
naive,2026-01-05 03:00:00,12,3,24.91627,2698.6,96.15761,3.304912,30.207,1,1,1889.02,1888.703,542.2557,298.2471,840.5028,2,0,0,40.5028,800,0,90.20446,656.657,0.3283285,0.4277547,0.3172331,0,250,0.3172331,1346.447,30.80926,57.93405,8.177022,1.081036,0,34.00237,24.23605,9.766313,322.4831,0,595.7606,0,5.684342e-14,-6.62248e-14,4.263256e-14
naive,2026-01-05 03:15:00,13,3.25,24.80631,2703.8,92.10721,1.808574,21.59544,1,1,1892.66,1892.343,542.2132,298.2283,840.4415,2,0,0,40.44148,800,0,90.91662,633.8244,0.3169122,0.4134873,0.3172331,0,250,0.3172331,1350.13,30.79819,58.0497,3.497627,0,0,34.06788,24.30233,9.765547,322.5307,0,585.7888,0,0,-1.375011e-13,4.263256e-14
naive,2026-01-05 03:30:00,14,3.5,24.66323,2724.822,98.79992,2.898791,26.19399,1,1,1907.375,1907.058,541.6097,297.9623,839.572,2,0,0,39.57199,800,0,91.13085,610.9419,0.305471,0.3991099,0.3172331,0,250,0.3172331,1365.448,30.18133,58.20019,9.940505,0.6273632,0,34.33275,24.57807,9.754685,322.5404,0,597.8351,0,1.136868e-13,8.876233e-14,4.263256e-14
naive,2026-01-05 03:45:00,15,3.75,24.66999,2697.693,84.06794,1.393064,19.08484,1,1,1888.385,1888.068,541.3658,297.8548,839.2206,2,0,0,39.22058,800,0,91.83537,587.8869,0.2939435,0.3847012,0.3172331,0,250,0.3172331,1346.702,29.91119,58.19307,0,0,0,33.99094,24.24064,9.750295,322.0954,0,578.7236,0,-5.684342e-14,1.739164e-13,4.263256e-14
naive,2026-01-05 04:00:00,16,4,24.61157,2713.852,107.1703,0.4146605,31.99747,1,1,1899.696,1899.379,540.7453,297.5812,838.3265,2,0,0,38.32654,800,0,91.43697,564.9351,0.2824676,0.3701838,0.3172331,0,250,0.3172331,1358.634,29.24726,58.25451,17.9891,0,2.750206,34.19453,24.45541,9.739126,322.5328,0,610.5605,0,0,-1.729172e-13,4.263256e-14
naive,2026-01-05 04:15:00,17,4.25,24.51884,2704.956,115.0865,0,31.65847,1,1,1893.469,1893.152,540.8936,297.6466,838.5402,2,0,0,38.54019,800,0,92.38686,541.7495,0.2708747,0.3557314,0.3172331,0,250,0.3172331,1352.258,29.43889,58.35205,24.8471,0,2.219571,34.08244,24.34065,9.741795,322.387,0,621.9891,0,-5.684342e-14,1.244005e-13,4.263256e-14
naive,2026-01-05 04:30:00,18,4.5,24.37221,2701.106,156.6919,0,33.98564,1,1,1890.774,1890.457,541.0066,297.6964,838.703,2,0,0,38.70295,800,0,93.64795,518.2522,0.2591261,0.3411317,0.3172331,0,250,0.3172331,1349.45,29.60863,58.50627,65.07213,0,4.377017,34.03393,24.29011,9.743828,322.7725,0,691.9748,0,1.136868e-13,-6.328271e-15,4.263256e-14
naive,2026-01-05 04:45:00,19,4.75,24.30465,2706.543,198.5939,0,30.24891,1,1,1894.58,1894.263,541.2175,297.7894,839.0069,2,0,0,39.00689,800,0,96.96605,493.9291,0.2469646,0.3263358,0.3172331,0,250,0.3172331,1353.045,29.86222,58.57731,103.5493,0,0.3866865,34.10244,24.35481,9.747625,322.2136,0,757.1501,0,0,3.563816e-14,4.263256e-14
naive,2026-01-05 05:00:00,20,5,24.28156,2708.075,231.1466,0,28.84455,1,1,1895.653,1895.335,541.2352,297.7972,839.0324,2,0,0,39.03238,800,0,102.0474,468.3395,0.2341697,0.3110199,0.3172331,0,250,0.3172331,1354.1,29.88895,58.60161,130.9245,0,0,34.12175,24.3738,9.747944,322.171,0,804.2599,0,-5.684342e-14,7.610579e-14,4.263256e-14
naive,2026-01-05 05:15:00,21,5.25,24.23111,2698.863,299.8772,0,35.5454,1,1,1889.204,1888.887,541.1897,297.7771,838.9668,2,0,0,38.96683,800,0,108.195,441.217,0.2206085,0.2949065,0.3172331,0,250,0.3172331,1347.697,29.85448,58.65466,193.4206,0,5.690923,34.00567,24.25854,9.747125,323.0547,0,913.7735,0,0,8.698597e-14,4.263256e-14
naive,2026-01-05 05:30:00,22,5.5,24.39488,2704.24,372.0847,0,20.79182,1,1,1892.968,1892.651,541.4262,297.8814,839.3076,2,0,0,39.30763,800,0,116.9079,411.9206,0.2059603,0.2778279,0.3172331,0,250,0.3172331,1351.224,30.06408,58.48242,256.8362,0,0,34.07342,24.32204,9.751382,322.2034,0,1021.657,0,0,8.448797e-14,4.263256e-14
naive,2026-01-05 05:45:00,23,5.75,24.5284,2695.647,448.0151,1.904188,20.07648,0,1,1886.953,1886.636,541.0577,297.719,838.7767,2,0,0,38.77668,800,0,128.0025,379.8551,0.1899276,0.2593804,0.3172331,0,250,0.3172331,1345.578,29.61658,58.34199,321.5999,0.3169484,0,33.96515,24.2204,9.744749,0,321.9394,2260.338,0,5.684342e-14,3.469447e-14,4.263256e-14
naive,2026-01-05 06:00:00,24,6,24.18627,2742.848,515.0697,1.737672,28.36938,0,0,1919.993,1919.676,540.6945,297.5588,838.2533,2,0,0,38.25329,800,0,141.4157,344.4414,0.1722207,0.2391892,0.3172331,0,250,0.3172331,1378.982,29.32152,58.70182,375.2544,0.1372262,0,34.55988,24.82167,9.738211,0,322.3805,2354.604,0,0,-1.229572e-13,4.263256e-14
naive,2026-01-05 06:15:00,25,6.25,23.96593,2766.064,558.1476,1.061285,24.47601,0,0,1936.245,1935.928,540.6597,297.5435,838.2032,2,0,0,38.20316,800,0,156.4314,305.2793,0.1526397,0.2168897,0.3172331,0,250,0.3172331,1395.268,29.35044,58.93356,403.3222,0,0,34.85241,25.11483,9.737584,0,322.6583,2404.051,0,0,-5.784262e-14,4.263256e-14
naive,2026-01-05 06:30:00,26,6.5,23.98155,2763.127,614.6943,0,25.69546,0,0,1934.189,1933.872,540.4885,297.468,837.9565,2,0,0,37.95651,800,0,171.9228,262.2506,0.1311253,0.1922299,0.3172331,0,250,0.3172331,1393.383,29.1562,58.91713,444.3565,0,0,34.8154,25.0809,9.734503,0,322.5489,2474.252,0,0,-1.102729e-13,4.263256e-14
naive,2026-01-05 06:45:00,27,6.75,23.97459,2806.22,621.9565,0,21.11333,0,0,1964.354,1964.037,540.3715,297.4164,837.7879,2,0,0,37.78794,800,0,188.3218,215.1289,0.1075644,0.1651353,0.3172331,0,250,0.3172331,1423.665,29.02882,58.92446,435.1611,0,0,35.35837,25.62597,9.732397,0,323.0424,2461.096,0,5.684342e-14,7.049916e-14,4.263256e-14
naive,2026-01-05 07:00:00,28,7,24.06015,2836.801,626.3227,2.54765,31.64796,0,0,1985.761,1985.444,651.3784,329.4667,980.845,2,141.9569,1.471773,37.4163,800,0,60.37999,200,0.1,0.1354635,0.3172331,0,250,0.3172331,1334.065,28.71771,58.83447,423.9857,1.075876,2.930251,35.7437,24.01317,11.73052,0,354.0028,2614.058,0,0,-3.413936e-15,4.263256e-14
naive,2026-01-05 07:15:00,29,7.25,24.15458,2846.926,618.3688,1.834627,21.57304,0,0,1992.848,1992.531,1098.04,457.9754,1556.015,4,216.9571,1.508873,37.54909,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.4913,28.79127,58.73515,401.4116,0.3257547,0,35.87127,16.10084,19.77042,0,474.0763,3234.34,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 07:30:00,30,7.5,24.50422,2836,567.5945,0,12.70057,0,0,1985.2,1984.883,539.9863,297.2466,837.233,2,0,0,37.23296,800,0,231.8573,266.953,0.1334765,0.2046279,0.3172331,0,250,0.3172331,1444.896,28.44472,58.36742,337.2569,0,0,35.7336,26.00813,9.725464,0,323.2548,2294.006,0,0,4.884981e-14,4.263256e-14
naive,2026-01-05 07:45:00,31,7.75,24.43811,2847.246,537.181,0.2543475,20.62806,0,0,1993.072,1992.755,539.5233,297.0425,836.5657,2,0,0,36.56574,800,0,242.6875,206.2391,0.1031196,0.1680964,0.3172331,0,250,0.3172331,1453.231,27.95433,58.43695,295.9643,0,0,35.87529,26.15817,9.717129,0,323.2007,2222.4,0,5.684342e-14,2.733924e-14,4.263256e-14
naive,2026-01-05 08:00:00,32,8,24.47765,2866.078,483.488,216.1234,28.8145,0,0,2006.254,2005.937,715.5394,347.7973,1063.337,3,225.6389,1.432696,36.26501,800,0,24.82673,200,0.1,0.1298658,0.3172331,0,250,0.3172331,1290.398,27.71295,58.39536,233.0223,214.6907,1.101554,36.11258,23.22716,12.88542,0,371.2226,2748.335,0,1.136868e-13,5.551115e-16,4.263256e-14
naive,2026-01-05 08:15:00,33,8.25,24.84018,2901.85,413.9293,215.3036,31.62215,0,0,2031.295,2030.978,1133.148,468.6266,1601.774,4,257.5269,7.938476,36.30885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.83,27.64115,58.01408,156.4024,207.3652,3.980996,36.56331,16.16094,20.40237,0,485.5091,3232.533,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 08:30:00,34,8.5,25.02442,2900.06,323.2508,216.7477,27.32499,0,0,2030.042,2029.725,539.4517,297.0109,836.4626,2,0,0,36.46263,800,0,276.1645,255.8762,0.1279381,0.2046279,0.3172331,0,250,0.3172331,1490.273,27.70448,57.8203,61.1238,202.7102,0,369.2789,271.0912,98.18776,0,568.1021,3514.627,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 08:45:00,35,8.75,25.21635,2893.638,261.0503,223.0671,37.88601,1,0,2025.547,2025.23,584.6791,312.128,896.8071,2,40.52956,19.82917,36.44839,800,0,223.3438,200,0.1,0.1611215,0.3172331,0,250,0.3172331,1440.551,27.63769,57.61844,0,203.2379,10.24832,369.8817,263.0565,106.8252,577.056,0,1439.877,0,-5.684342e-14,7.21645e-16,4.263256e-14
naive,2026-01-05 09:00:00,36,9,25.26035,2953.103,223.3592,216.4486,44.82423,1,1,2067.172,2066.855,1150.543,475.5495,1626.092,4,263.795,25.47467,36.82235,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.3121,27.9083,57.57217,0,190.9739,16.91593,377.8167,167.4742,210.3425,646.1155,0,1556.892,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 09:15:00,37,9.25,25.16383,2984.585,188.6839,223.4022,50.50946,1,1,2089.209,2088.892,540.1182,297.3048,837.423,2,0,0,37.423,800,0,293.3383,251.5828,0.1257914,0.2046279,0.3172331,0,250,0.3172331,1548.774,28.39243,57.67368,0,192.766,22.11703,381.105,282.521,98.584,583.8602,0,1435.359,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 09:30:00,38,9.5,25.31192,2990.012,143.6404,223.1469,53.78779,1,1,2093.008,2092.691,607.8201,320.6581,928.4782,2,54.58152,35.70892,38.18773,800,0,206.1728,200,0.1,0.158418,0.3172331,0,250,0.3172331,1484.871,28.92738,57.51792,0,187.438,24.86041,382.9359,271.6714,111.2645,596.8779,0,1452.379,0,-1.136868e-13,-4.996004e-16,4.263256e-14
naive,2026-01-05 09:45:00,39,9.75,25.45689,2971.153,106.2584,226.7132,58.58087,1,1,2079.807,2079.49,1157.817,479.4752,1637.292,4,257.7514,40.51502,39.02537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.6735,29.51664,57.36545,0,186.1982,29.06423,381.6341,169.1224,212.5117,653.9307,0,1564.517,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 10:00:00,40,10,25.43217,2989.39,94.62704,232.0133,73.13117,1,1,2092.573,2092.256,541.8931,298.0872,839.9803,2,0,0,39.98033,800,0,299.134,250.1339,0.1250669,0.2046279,0.3172331,0,250,0.3172331,1550.363,30.24682,57.39146,0,186.8434,42.88435,383.785,284.3418,99.44322,590.2941,0,1438.328,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 10:15:00,41,10.25,25.48425,3020.547,73.72883,234.8212,85.29593,1,1,2114.383,2114.066,615.9564,324.8257,940.7822,2,49.69985,49.72713,41.35518,800,0,200.3779,200,0.1,0.1575056,0.3172331,0,250,0.3172331,1498.11,31.26973,57.33668,0,185.0941,54.0262,388.1929,275.0474,113.1456,609.7921,0,1474.368,0,1.136868e-13,1.296185e-14,4.263256e-14
naive,2026-01-05 10:30:00,42,10.5,25.62017,3040.591,54.6619,236.3339,92.2038,1,1,2128.413,2128.096,1160.839,482.2201,1643.059,4,245.879,54.13413,43.04625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.2569,32.50159,57.19373,0,182.1997,59.70221,391.8444,178.0736,213.7708,671.285,0,1592.522,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 10:45:00,43,10.75,25.6452,3060.849,76.07374,239.969,99.37995,1,1,2142.594,2142.277,545.288,299.5839,844.8718,2,0,0,44.87184,800,0,299.8034,249.9665,0.1249833,0.2046279,0.3172331,0,250,0.3172331,1596.989,33.87099,57.1674,0,181.5977,65.50896,394.6552,294.1574,100.4978,605.8077,0,1460.558,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-05 11:00:00,44,11,25.78393,3062.861,75.55281,237.11,111.4216,1,0,2144.003,2143.685,619.5068,327.7869,947.2937,2,37.9653,62.49856,46.8298,800,0,199.7086,200,0.1,0.1574002,0.3172331,0,250,0.3172331,1524.179,35.29695,57.02149,0,174.6114,76.12462,396.0278,281.5375,114.4903,623.3857,0,1483.827,0,0,1.196265e-14,4.263256e-14
naive,2026-01-05 11:15:00,45,11.25,25.94921,3090.266,79.57084,238.0278,129.0098,1,0,2163.186,2162.869,1164.338,485.1671,1649.505,4,234.0712,66.37881,49.05491,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.5309,36.90923,56.84766,0,171.649,92.10058,400.9176,185.0644,215.8533,687.301,0,1606.743,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 11:30:00,46,11.5,26.10704,3076.937,75.79701,236.1982,123.3045,1,0,2153.856,2153.539,550.0194,301.6697,851.6891,2,0,0,51.68907,800,0,300.8228,249.7116,0.1248558,0.2046279,0.3172331,0,250,0.3172331,1603.52,38.82591,56.68166,0,166.0879,84.47862,400.4771,298.1503,102.3268,615.5275,0,1453.79,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 11:45:00,47,11.75,26.19428,3071.599,86.69693,238.4023,139.2067,0,0,2150.119,2149.802,625.082,331.3436,956.4256,2,28.7271,73.64409,54.05441,800,0,198.6894,200,0.1,0.1572398,0.3172331,0,250,0.3172331,1524.72,40.56491,56.58991,0,164.7582,98.64178,400.4968,284.0054,116.4914,0,633.7228,3706.019,0,-5.684342e-14,6.133982e-15,4.263256e-14
naive,2026-01-05 12:00:00,48,12,26.42479,3067.569,94.52213,237.6087,148.2829,0,0,2147.298,2146.981,1169.665,488.6559,1658.321,4,224.4848,77.07655,56.75948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.3163,42.49024,56.34748,0,160.5322,105.7927,401.8695,182.9059,218.9636,0,691.361,4016.013,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 12:15:00,49,12.25,26.69144,3062.463,87.52535,235.8805,154.3999,0,0,2143.724,2143.407,555.5114,304.0909,859.6023,2,0,0,59.60229,800,0,302.1852,249.3711,0.1246855,0.2046279,0.3172331,0,250,0.3172331,1587.895,44.49123,56.06702,0,155.5278,109.9087,403.415,298.8168,104.5982,0,623.5908,3634.959,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 12:30:00,50,12.5,26.88025,3114.958,79.59661,234.8088,164.9318,0,0,2180.471,2180.153,632.392,335.388,967.7801,2,21.81917,83.46328,62.49762,800,0,197.3272,200,0.1,0.1570253,0.3172331,0,250,0.3172331,1547.761,46.5581,55.86844,0,151.3455,118.3737,411.9402,292.4071,119.5331,0,650.1586,3774.091,0,-5.684342e-14,-1.471046e-15,4.263256e-14
naive,2026-01-05 12:45:00,51,12.75,26.91781,3079.369,74.3983,239.5334,176.5082,0,0,2155.558,2155.241,1175.991,492.4055,1668.397,4,216.4101,86.43084,65.55593,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.2498,48.81672,55.82894,0,153.1026,127.6915,407.5519,185.147,222.4049,0,701.6951,4060.617,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 13:00:00,52,13,27.15531,3092.57,85.28179,234.6609,186.7598,0,0,2164.799,2164.482,561.8899,306.9028,868.7927,2,0,0,68.7927,800,0,303.0542,249.1538,0.1245769,0.2046279,0.3172331,0,250,0.3172331,1602.592,51.0963,55.57915,0,145.2858,135.6635,411.3307,304.5064,106.8243,0,637.1864,3692.617,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 13:15:00,53,13.25,27.22732,3076.821,84.43667,232.5385,196.1531,0,0,2153.775,2153.458,639.6567,339.4258,979.0825,2,14.79817,92.11636,72.168,800,0,196.4583,200,0.1,0.1568885,0.3172331,0,250,0.3172331,1513.801,53.56175,55.50342,0,140.4222,142.5914,409.8529,288.069,121.7839,0,654.6292,3780.248,0,-1.136868e-13,8.992806e-15,4.263256e-14
naive,2026-01-05 13:30:00,54,13.5,27.47547,3058.251,69.16343,229.4129,207.7395,0,0,2140.776,2140.459,1182.923,496.3535,1679.276,4,208.908,94.71677,75.65135,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,957.536,55.99684,55.24242,0,134.6961,151.7426,409.5064,183.1659,226.3405,0,708.5461,4067.207,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 13:45:00,55,13.75,27.46342,3071.485,86.66827,228.8899,208.6793,0,0,2150.04,2149.723,569.1771,310.1153,879.2924,2,0,0,79.29241,800,0,303.533,249.0341,0.1245171,0.2046279,0.3172331,0,250,0.3172331,1580.545,58.69959,55.2551,0,131.7241,149.9797,411.1742,302.2639,108.9102,0,641.0615,3690.9,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 14:00:00,56,14,27.70628,3045.203,84.66172,226.3777,221.0862,0,1,2131.642,2131.325,647.1071,343.4893,990.5964,2,8.250041,99.518,82.82836,800,0,195.9797,200,0.1,0.1568131,0.3172331,0,250,0.3172331,1484.218,61.1563,54.99967,0,126.8597,159.9299,409.7492,285.2997,124.4494,0,659.5311,3784.38,0,5.684342e-14,7.271961e-15,4.263256e-14
naive,2026-01-05 14:15:00,57,14.25,27.81994,3054.45,88.90129,225.8679,228.1179,0,1,2138.115,2137.798,1190.09,500.3195,1690.41,4,202.132,101.7436,86.53438,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.7074,63.81396,54.88013,0,124.1243,164.3039,411.9836,182.6094,229.3742,0,714.5879,4082.608,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 14:30:00,58,14.5,27.76752,3111.367,102.8437,225.4537,231.1002,0,1,2177.957,2177.64,576.8013,313.4765,890.2778,2,0,0,90.2778,800,0,304.0634,248.9015,0.1244507,0.2046279,0.3172331,0,250,0.3172331,1600.838,66.61236,54.93527,0,121.57,164.4879,419.1947,308.1158,111.0789,0,653.2516,3740.79,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-05 14:45:00,59,14.75,27.83221,3103.262,103.4326,232.5822,237.767,1,1,2172.283,2171.966,655.2808,347.7076,1002.988,3,3.080736,105.9442,93.96344,800,0,195.4493,200,0.1,0.1567296,0.3172331,0,250,0.3172331,1516.685,69.28322,54.86722,0,126.638,168.4837,418.6761,292.3191,126.357,672.4995,0,1501.724,0,-5.684342e-14,-1.387779e-15,4.263256e-14
naive,2026-01-05 15:00:00,60,15,27.93804,3106.76,108.8617,232.4141,242.8579,1,1,2174.732,2174.415,1198.176,504.5011,1702.677,4,196.945,108.0548,97.67726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.2389,71.93888,54.75592,0,124.3593,170.919,420.0907,188.579,231.5117,726.0964,0,1605.112,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 15:15:00,61,15.25,28.06447,3079,104.9217,229.1523,243.4522,1,1,2155.3,2154.983,584.5098,316.8748,901.3846,2,0,0,101.3846,800,0,305.5946,248.5187,0.1242594,0.2046279,0.3172331,0,250,0.3172331,1570.473,74.56676,54.62295,0,119.0588,168.8854,417.4585,304.1838,113.2747,653.7699,0,1451.465,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 15:30:00,62,15.5,28.01913,3082.718,113.0328,223.2117,241.8286,1,1,2157.903,2157.585,664.8483,352.2775,1017.126,3,0.1217002,112.0138,104.9903,800,0,193.9184,200,0.1,0.1564886,0.3172331,0,250,0.3172331,1492.737,77.25677,54.67063,0,111.1979,164.5718,417.5592,288.8481,128.7111,672.9706,0,1476.253,0,5.684342e-14,-8.049117e-16,4.263256e-14
naive,2026-01-05 15:45:00,63,15.75,27.95102,3040.403,126.6179,222.0307,240.3529,1,1,2128.282,2127.965,1206.37,508.6121,1714.983,4,192.7543,113.7789,108.4495,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.5944,79.86133,54.74227,0,108.2519,160.4916,411.2314,178.0725,233.1589,717.6952,0,1560.54,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 16:00:00,64,16,28.04624,3039.655,136.5605,226.6913,237.9712,1,1,2127.758,2127.441,591.7187,320.0528,911.7716,2,0,0,111.7716,800,0,307.1912,248.1196,0.1240598,0.2046279,0.3172331,0,250,0.3172331,1535.722,82.22253,54.64212,0,111.221,155.7487,411.9639,297.3374,114.6265,647.5454,0,1425.475,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 16:15:00,65,16.25,28.04541,3029.033,146.0111,223.8575,238.3459,1,1,2120.323,2120.006,674.2445,356.4342,1030.679,3,0,115.7316,114.9471,800,0,192.322,200,0.1,0.1562373,0.3172331,0,250,0.3172331,1445.761,84.55931,54.64299,0,106.6761,153.7866,410.5171,279.9148,130.6023,666.1237,0,1454.79,0,5.684342e-14,1.137979e-15,4.263256e-14
naive,2026-01-05 16:30:00,66,16.5,28.12754,3066.627,161.5764,224.9044,226.5304,1,1,2146.639,2146.322,1214.518,512.5086,1727.027,4,190.1925,118.7977,118.0363,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.8037,86.75427,54.55661,0,106.1067,139.7761,416.3404,180.7232,235.6172,720.3415,0,1562.341,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 16:45:00,67,16.75,28.2679,3044.784,183.2739,223.3118,215.6058,1,1,2131.349,2131.032,597.987,322.8162,920.8032,2,0,0,120.8032,800,0,310.1468,247.3807,0.1236903,0.2046279,0.3172331,0,250,0.3172331,1533.045,88.65224,54.40899,0,102.9305,126.9536,414.6165,298.2269,116.3896,645.7397,0,1407.824,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-05 17:00:00,68,17,28.08413,3017.949,218.0767,220.6699,194.1308,1,1,2112.565,2112.247,684.5411,360.9374,1045.478,3,0.3031233,121.8951,123.2803,800,0,189.3669,200,0.1,0.155772,0.3172331,0,250,0.3172331,1427.706,90.65132,54.60227,28.40673,98.77482,103.4795,409.3525,276.6472,132.7053,657.6359,0,1473.232,0,5.684342e-14,5.218048e-15,4.263256e-14
naive,2026-01-05 17:15:00,69,17.25,28.14133,2988.809,249.7768,217.2075,193.9491,1,1,2092.166,2091.849,1222.596,516.0831,1738.679,4,190.0817,123.3266,125.2708,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.2529,92.05768,54.54211,59.69511,93.88094,101.8915,405.8948,168.6411,237.2537,704.4918,0,1612.542,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 17:30:00,70,17.5,28.31441,2948.321,299.9579,214.4945,187.4049,1,0,2063.825,2063.508,602.429,324.7744,927.2035,2,0,0,127.2035,800,0,315.6022,246.0168,0.1230084,0.2046279,0.3172331,0,250,0.3172331,1461.079,93.30179,54.36008,109.0235,89.82675,94.10311,401.8808,284.5103,117.3705,627.6091,0,1537.08,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-05 17:45:00,71,17.75,28.27744,2954.926,340.5346,211.3011,176.7901,0,0,2068.448,2068.131,697.6985,365.7559,1063.454,3,8.55766,125.9329,128.9639,800,0,183.9123,200,0.1,0.1549132,0.3172331,0,250,0.3172331,1370.432,94.63117,54.39895,148.0646,85.36824,82.15889,402.4624,266.648,135.8144,0,648.3897,3907.616,0,1.705303e-13,6.994405e-15,4.263256e-14
naive,2026-01-05 18:00:00,72,18,28.16462,2971.556,401.0092,0,175.3669,0,0,2080.089,2079.772,1232.295,519.8301,1752.125,4,194.5265,127.1186,130.48,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.4769,95.86148,54.51761,206.4828,0,79.5054,403.7525,164.4982,239.2543,0,699.7606,4143.534,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 18:15:00,73,18.25,28.24692,2942.402,447.7186,0,170.5958,0,0,2059.682,2059.364,605.7078,326.2199,931.9276,2,0,0,131.9276,800,0,322.7322,244.2343,0.1221172,0.2046279,0.3172331,0,250,0.3172331,1453.657,96.83812,54.43105,250.3636,0,73.75765,400.4951,282.6565,117.8386,0,623.2182,3798.342,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 18:30:00,74,18.5,28.25333,2939.26,483.1495,0.9558183,156.6319,0,0,2057.482,2057.164,711.0711,369.8195,1080.891,3,23.95482,123.6829,133.2528,800,0,176.7834,200,0.1,0.1537908,0.3172331,0,250,0.3172331,1346.093,97.80403,54.42431,282.4113,0,58.82784,400.1222,261.7772,138.345,0,643.0371,3962.636,0,-1.136868e-13,6.633583e-15,4.263256e-14
naive,2026-01-05 18:45:00,75,18.75,28.33336,2910.786,527.1986,1.938299,145.2301,0,0,2037.55,2037.233,1239.172,521.6748,1760.846,4,204.5038,122.0466,134.296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.061,98.48374,54.34014,322.6949,0,46.74636,396.9255,155.4665,241.459,0,686.2477,4269.879,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 19:00:00,76,19,28.24108,2901.417,544.0681,0,135.2744,0,0,2030.992,2030.675,607.9195,327.1949,935.1144,2,0,0,135.1144,800,0,329.2159,242.6134,0.1213067,0.2046279,0.3172331,0,250,0.3172331,1422.755,99.1836,54.4372,335.3184,0,36.09078,394.8672,276.6133,118.2539,0,610.825,3876.72,0,0,4.884981e-14,4.263256e-14
naive,2026-01-05 19:15:00,77,19.25,27.99274,2892.392,598.9379,0,129.286,0,0,2024.674,2024.357,724.1157,373.328,1097.444,3,42.8038,118.9017,135.7382,800,0,170.3007,200,0.1,0.1527701,0.3172331,0,250,0.3172331,1300.241,99.91116,54.69839,385.8334,0,29.37481,391.5593,251.4585,140.1008,0,630.4674,4071.598,0,0,-1.090794e-14,4.263256e-14
naive,2026-01-05 19:30:00,78,19.5,27.91691,2841.79,589.788,0.3026602,117.0868,0,0,1989.253,1988.936,1247.801,523.8673,1771.668,4,218.0511,117.3773,136.2395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,741.1353,100.3628,54.77814,371.7369,0,16.724,384.0895,143.1001,240.9894,0,670.1965,4265.701,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 19:45:00,79,19.75,27.78918,2813.064,578.4579,0,106.8637,0,0,1969.145,1968.828,608.896,327.6254,936.5213,2,0,0,136.5213,800,0,338.652,240.2544,0.1201272,0.2046279,0.3172331,0,250,0.3172331,1359.932,100.71,54.91248,355.7013,0,6.153774,379.1783,261.8683,117.31,0,590.6786,3800.541,0,0,4.884981e-14,4.263256e-14
naive,2026-01-05 20:00:00,80,20,27.81293,2824.609,573.1597,1.124987,87.88896,0,0,1977.227,1976.909,739.914,377.4932,1117.407,3,66.33675,114.4467,136.6238,800,0,160.8662,200,0.1,0.1512846,0.3172331,0,250,0.3172331,1236.995,100.7596,54.8875,345.9568,0,0,380.9261,238.3155,142.6106,0,615.8087,3921.975,0,-5.684342e-14,9.686696e-15,4.263256e-14
naive,2026-01-05 20:15:00,81,20.25,27.75178,2770.386,531.037,2.263226,84.62436,0,0,1939.27,1938.953,1255.34,525.5941,1780.934,4,231.474,113.0476,136.4121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,683.6133,100.6702,54.95182,299.563,0,0,373.13,131.5323,241.5977,0,657.1264,4069.12,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 20:30:00,82,20.5,27.44572,2766.277,479.7045,6.612732,75.05546,0,0,1936.394,1936.077,608.6392,327.5122,936.1514,2,0,0,136.1514,800,0,346.8238,238.2114,0.1191057,0.2046279,0.3172331,0,250,0.3172331,1327.437,100.8112,55.27372,244.5773,0,0,370.1787,253.765,116.4137,0,581.2772,3556.738,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 20:45:00,83,20.75,27.19256,2753.57,425.2798,0,61.86868,0,0,1927.499,1927.182,751.2994,380.2473,1131.547,3,85.37825,110.4305,135.7379,800,0,152.6956,200,0.1,0.1499982,0.3172331,0,250,0.3172331,1175.883,100.7799,55.53997,187.2059,0,0,366.5271,223.6021,142.925,0,603.8494,3581.619,0,-1.136868e-13,8.298917e-15,4.263256e-14
naive,2026-01-05 21:00:00,84,21,27.20551,2729.093,393.5953,0.5162672,49.94218,0,0,1910.365,1910.048,1258.571,525.9683,1784.539,4,240.3025,109.1159,135.1205,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,651.477,100.3075,55.52636,153.2928,0,0,363.3672,123.9163,239.4509,0,649.8846,3776.328,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 21:15:00,85,21.25,27.18416,2729.083,331.4506,0,52.65726,0,0,1910.358,1910.041,607.3756,326.9551,934.3307,2,0,0,134.3307,800,0,349.9442,237.4313,0.1187157,0.2046279,0.3172331,0,250,0.3172331,1302.665,99.74415,55.54881,89.34459,0,0,363.2037,247.6671,115.5366,0,574.6222,3252.049,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 21:30:00,86,21.5,26.98438,2733.243,306.188,0,40.47786,0,0,1913.27,1912.953,753.5078,380.2465,1133.754,3,93.56918,106.5843,133.6008,800,0,149.5757,200,0.1,0.149507,0.3172331,0,250,0.3172331,1159.445,99.41571,55.75892,63.04309,0,0,362.2439,219.5204,142.7235,0,599.7669,3344.739,0,0,1.090794e-14,4.263256e-14
naive,2026-01-05 21:45:00,87,21.75,26.864,2740.298,266.3145,0.07564508,52.54837,0,0,1918.209,1917.892,1257.052,524.8744,1781.926,4,243.8695,105.3592,132.6977,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.8397,98.87143,55.88553,22.44503,0,0,362.2707,124.8054,237.4653,0,649.6798,3549.086,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 22:00:00,88,22,26.79728,2676.325,222.191,4.08649,35.5756,0,0,1873.428,1873.11,605.7551,326.2407,931.9958,2,0,0,131.9958,800,0,348.2874,237.8455,0.1189228,0.2046279,0.3172331,0,250,0.3172331,1267.355,98.41894,55.9557,0,0,0,353.3237,239.02,114.3037,0,565.2607,3045.984,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 22:15:00,89,22.25,26.72883,2717.25,199.3336,3.026638,32.09484,0,0,1902.075,1901.758,748.5623,378.1761,1126.738,3,92.64582,103.0383,131.0543,800,0,151.2323,200,0.1,0.1497678,0.3172331,0,250,0.3172331,1153.196,97.78869,56.02769,0,0,0,358.2178,217.1813,141.0365,0,595.3575,3211.435,0,1.136868e-13,-4.052314e-15,4.263256e-14
naive,2026-01-05 22:30:00,90,22.5,26.70927,2702.479,166.771,0,23.30924,0,0,1891.735,1891.418,1252.476,522.915,1775.391,4,243.3832,101.9271,130.081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,638.9417,97.08278,56.04828,0,0,0,356.1261,120.2831,235.843,0,643.1982,3474.536,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 22:45:00,91,22.75,26.60481,2722.704,138.3113,1.741928,22.40913,0,0,1905.892,1905.575,603.6758,325.3241,928.9999,2,0,0,128.9999,800,0,343.3483,239.0803,0.1195401,0.2046279,0.3172331,0,250,0.3172331,1301.899,96.38372,56.15813,0,0,0,358.0169,244.5584,113.4585,0,569.8825,3071.176,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 23:00:00,92,23,26.45223,2713.011,106.0375,2.39752,32.4017,0,0,1899.108,1898.79,738.3433,374.5523,1112.896,3,85.23778,99.73023,127.9276,800,0,156.1706,200,0.1,0.1505453,0.3172331,0,250,0.3172331,1160.447,95.7387,56.31861,0,0,0,355.6212,217.3018,138.3193,0,591.8541,3191.839,0,-1.136868e-13,1.004752e-14,4.263256e-14
naive,2026-01-05 23:15:00,93,23.25,26.27717,2694.688,80.75435,4.69738,25.46041,0,0,1886.282,1885.965,1245.436,520.2195,1765.656,4,239.9528,98.68364,127.0193,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,640.5285,95.23686,56.50272,0,0,0,351.9504,119.5125,232.4379,0,639.732,3454.961,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 23:30:00,94,23.5,26.27281,2690.666,81.22511,0,15.97611,0,1,1883.466,1883.149,601.6141,324.4152,926.0294,2,0,0,126.0294,800,0,335.9429,240.9316,0.1204658,0.2046279,0.3172331,0,250,0.3172331,1281.535,94.49901,56.50731,0,0,0,351.3935,239.0927,112.3008,0,563.5079,3035.723,0,0,4.884981e-14,4.263256e-14
naive,2026-01-05 23:45:00,95,23.75,25.83645,2756.981,56.4938,0,19.92331,1,1,1929.887,1929.569,724.6474,369.9666,1094.614,3,73.03139,96.65554,124.927,800,0,163.5748,200,0.1,0.1517111,0.3172331,0,250,0.3172331,1204.922,94.10858,56.96625,0,0,0,356.8584,222.804,134.0544,592.7706,0,1121.454,0,0,-1.44329e-15,4.263256e-14
naive,2026-01-06 00:00:00,96,0,25.67965,2774.893,44.31151,0,24.77004,1,1,1942.425,1942.108,992.5067,427.5272,1420.034,3,81.81974,0,38.21412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.6011,28.83496,57.13117,0,0,0,358.0349,175.034,183.001,602.5611,0,1140.85,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 00:15:00,97,0.25,25.54657,2747.478,36.1892,0,25.03463,1,1,1923.235,1922.918,542.5393,298.3721,840.9114,2,0,0,40.91142,800,0,89.48964,302.5449,0.1512725,0.2046279,0.3172331,0,250,0.3172331,1380.378,30.91379,57.27114,0,0,0,353.5438,253.7517,99.79205,552.1238,0,1039.818,0,0,6.217249e-15,4.263256e-14
naive,2026-01-06 00:30:00,98,0.5,25.2256,2737.67,46.82695,0,13.22174,1,1,1916.369,1916.052,554.7524,303.7563,858.5087,2,0,0,58.50867,800,0,90.63856,279.8377,0.1399188,0.1905081,0.3172331,0,250,0.3172331,1361.299,44.36099,57.60871,0,0,0,350.01,248.6308,101.3792,552.3871,0,1039.964,0,5.684342e-14,3.119727e-14,4.263256e-14
naive,2026-01-06 00:45:00,99,0.75,25.13835,2748.953,39.75392,0,18.01771,1,1,1924.267,1923.95,549.3269,301.3644,850.6913,2,0,0,50.6913,800,0,97.15036,255.506,0.127753,0.1762097,0.3172331,0,250,0.3172331,1374.623,38.46929,57.70048,0,0,0,350.8375,250.6249,100.2126,551.9894,0,1039.066,0,-5.684342e-14,-2.070566e-14,4.263256e-14
naive,2026-01-06 01:00:00,100,1,24.92546,2746.037,48.06209,0,12.20822,1,1,1922.226,1921.909,543.8255,298.9391,842.7646,2,0,0,42.76463,800,0,97.45097,231.1031,0.1155515,0.1608884,0.3172331,0,250,0.3172331,1378.083,32.52662,57.92438,0,0,0,34.60007,24.8055,9.794569,323.7446,0,582.3243,0,-5.684342e-14,3.508305e-14,4.263256e-14
naive,2026-01-06 01:15:00,101,1.25,24.91417,2732.769,83.7863,0,13.95606,1,1,1912.938,1912.621,542.2194,298.2311,840.4504,2,0,0,40.45045,800,0,96.64623,206.9051,0.1034526,0.1455222,0.3172331,0,250,0.3172331,1370.401,30.77012,57.93626,0,0,0,34.43289,24.66723,9.765659,322.8983,0,580.6183,0,-5.684342e-14,-2.783884e-14,4.263256e-14
naive,2026-01-06 01:30:00,102,1.5,24.77685,2716.103,81.18595,2.011305,25.32333,1,1,1901.272,1900.955,586.2136,311.0532,897.2669,2,55.25137,0,42.01548,800,0,27.49026,200,0.1,0.1302851,0.3172331,0,250,0.3172331,1314.741,32.00677,58.08068,0,2.011305,0,34.22289,23.66534,10.55756,334.7186,0,607.5659,0,-5.684342e-14,-6.661338e-16,4.263256e-14
naive,2026-01-06 01:45:00,103,1.75,24.74778,2683.394,98.44969,5.233367,17.32675,1,1,1878.376,1878.059,990.919,427.4314,1418.35,3,76.74066,0,41.60981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.1399,31.70742,58.11126,21.70904,5.233367,0,33.81077,15.96852,17.84225,443.3999,0,867.9004,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 02:00:00,104,2,24.79408,2696.712,92.91296,3.521937,24.83009,1,1,1887.698,1887.381,540.7179,297.5692,838.2871,2,0,0,38.28706,800,0,88.61853,302.7627,0.1513814,0.2046279,0.3172331,0,250,0.3172331,1346.663,29.16124,58.06256,6.0752,1.741162,0,33.97857,24.23993,9.738633,321.8091,0,591.781,0,5.684342e-14,-7.904788e-14,4.263256e-14
naive,2026-01-06 02:15:00,105,2.25,24.73509,2717.39,75.34554,1.514408,25.90795,1,1,1902.173,1901.855,535.3394,295.198,830.5374,2,0,0,30.53738,800,0,90.50761,280.0882,0.1400441,0.1906453,0.3172331,0,250,0.3172331,1366.516,23.27312,58.1246,0,0,2.634824,34.23911,24.59729,9.641819,320.2718,0,575.1535,0,0,-2.844947e-14,4.263256e-14
naive,2026-01-06 02:30:00,106,2.5,24.51801,2758.871,69.22457,0,14.72288,1,1,1931.209,1930.892,533.3,294.299,827.599,2,0,0,27.59897,800,0,100.9233,254.8132,0.1274066,0.1763674,0.3172331,0,250,0.3172331,1397.592,21.08164,58.35292,0,0,0,34.76177,25.15666,9.60511,319.4556,0,573.2642,0,-5.684342e-14,-3.999578e-14,4.263256e-14
naive,2026-01-06 02:45:00,107,2.75,24.22636,2732.407,64.37689,2.502138,26.5082,1,1,1912.685,1912.368,538.2089,296.4631,834.672,2,0,0,34.67197,800,0,89.72632,232.3416,0.1161708,0.1604522,0.3172331,0,250,0.3172331,1374.159,26.56529,58.65966,0,0,0,34.42833,24.73486,9.693471,321.1979,0,576.4037,0,5.684342e-14,-5.87308e-14,4.263256e-14
naive,2026-01-06 03:00:00,108,3,24.36963,2737.793,73.9939,1.236607,18.59974,1,1,1916.455,1916.138,541.7062,298.0048,839.711,2,0,0,39.71105,800,0,99.46252,207.4394,0.1037197,0.1463021,0.3172331,0,250,0.3172331,1374.432,30.38066,58.50898,0,0,0,34.49619,24.73977,9.756422,322.7446,0,579.6666,0,0,2.04281e-14,4.263256e-14
naive,2026-01-06 03:15:00,109,3.25,24.27458,2727.993,85.10614,5.494812e-05,17.87634,1,1,1909.595,1909.278,583.6036,309.0427,892.6462,2,62.48044,1.808574,28.35723,800,0,29.62678,200,0.1,0.1306215,0.3172331,0,250,0.3172331,1325.674,21.71606,58.60895,0,0,0,34.37271,23.86213,10.51057,332.9048,0,599.8745,0,1.136868e-13,-3.608225e-16,4.263256e-14
naive,2026-01-06 03:30:00,110,3.5,24.11263,2748.882,90.05986,1.658202,15.33785,1,1,1924.217,1923.9,1005.019,431.0234,1436.043,3,98.79992,2.898791,34.34402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,918.8806,26.34526,58.77927,0,0,0,34.63591,16.53985,18.09606,447.5632,0,828.9998,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 03:45:00,111,3.75,24.06856,2737.098,91.58294,0,21.44058,1,1,1915.968,1915.651,531.5134,293.5113,825.0247,2,0,0,25.02471,800,0,85.461,303.5521,0.1517761,0.2046279,0.3172331,0,250,0.3172331,1384.138,19.20525,58.82562,7.515003,0,2.235333,34.48743,24.91448,9.572951,318.8248,0,584.4342,0,5.684342e-14,6.217249e-15,4.263256e-14
naive,2026-01-06 04:00:00,112,4,23.98911,2716.752,94.97964,0,16.65742,1,1,1901.726,1901.409,543.2466,298.6839,841.9305,2,0,0,41.93049,800,0,107.585,276.6081,0.138304,0.1911423,0.3172331,0,250,0.3172331,1358.163,32.20627,58.90918,0,0,0,34.23108,24.44693,9.784149,323.1308,0,579.9889,0,0,-1.058598e-13,4.263256e-14
naive,2026-01-06 04:15:00,113,4.25,24.05451,2678.977,110.8965,0,11.02478,1,1,1875.284,1874.967,542.9103,298.5357,841.446,2,0,0,41.44596,800,0,115.0865,247.7929,0.1238965,0.174176,0.3172331,0,250,0.3172331,1332.057,31.81242,58.8404,0,0,0,33.75511,23.97702,9.778095,322.5127,0,578.8299,0,0,8.187895e-15,4.263256e-14
naive,2026-01-06 04:30:00,114,4.5,24.02091,2702.125,129.552,2.014551,20.17028,1,1,1891.487,1891.17,544.9774,299.447,844.4244,2,0,0,44.42438,800,0,156.6919,208.5809,0.1042905,0.1560316,0.3172331,0,250,0.3172331,1346.193,34.11049,58.87574,0,2.014551,0,34.04677,24.23147,9.815304,323.6784,0,584.5967,0,5.684342e-14,3.31124e-14,4.263256e-14
naive,2026-01-06 04:45:00,115,4.75,23.99385,2709.97,160.0668,0,17.50687,1,1,1896.979,1896.661,669.2418,334.6718,1003.914,3,164.4016,0,39.51199,800,0,34.1923,200,0.1,0.1313403,0.3172331,0,250,0.3172331,1227.42,30.34715,58.9042,0,0,0,34.14562,22.09355,12.05206,356.7653,0,647.2634,0,0,2.581269e-15,4.263256e-14
naive,2026-01-06 05:00:00,116,5,23.88146,2738.614,237.3765,0,19.71189,1,1,1917.03,1916.712,1108.095,460.7203,1568.815,4,231.1466,0,37.66848,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,808.6177,28.96512,59.02241,6.229915,0,0,34.50653,14.55512,19.95142,475.2754,0,894.8972,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 05:15:00,117,5.25,23.93389,2726.83,296.4143,0,22.41314,1,1,1908.781,1908.464,546.3449,300.0498,846.3948,2,0,0,46.39477,800,0,299.8772,249.9481,0.124974,0.2046279,0.3172331,0,250,0.3172331,1362.119,35.65572,58.96727,0,0,0,34.35805,24.51814,9.839919,324.568,0,582.7977,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-06 05:30:00,118,5.5,23.79948,2787.353,339.9423,0,27.33984,1,1,1951.147,1950.83,666.9364,332.698,999.6343,2,172.4498,0,27.18451,800,0,199.6348,200,0.1,0.1573886,0.3172331,0,250,0.3172331,1283.894,20.92131,59.10863,0,0,6.418533,35.12065,23.11008,12.01056,356.9477,0,647.3982,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 05:45:00,119,5.75,23.89762,2766.063,404.9343,0,24.58468,0,1,1936.244,1935.927,1269.936,506.2693,1776.205,4,448.0151,1.904188,26.28594,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,665.991,20.20913,59.00541,0,0,4.375549,34.8524,11.98784,22.86456,0,519.0356,2788.315,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 06:00:00,120,6,24.11552,2777.57,473.4579,0,22.58161,0,0,1944.299,1943.982,552.9981,301.1509,854.149,2,15.40025,1.737672,37.01111,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1390.983,28.39033,58.77623,0,0,0,34.99738,25.0377,9.959677,0,326.1886,1727.914,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 06:15:00,121,6.25,23.9436,2786.843,531.0937,0,22.05749,0,0,1950.79,1950.473,1358.747,532.3204,1891.067,4,558.1476,1.061285,31.8585,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,591.7259,24.4817,58.95705,0,0,0,35.11422,10.65107,24.46316,0,542.9715,2920.016,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 06:30:00,122,6.5,23.66167,2811.548,570.6335,3.210452,20.79358,0,0,1968.084,1967.767,626.6897,321.7865,948.4761,2,115.0249,0,33.45121,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1341.077,25.78107,59.25357,0,3.210452,0,35.42551,24.13938,11.28612,0,345.9259,1841.47,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 06:45:00,123,6.75,23.79458,2806.269,607.3207,4.72576,25.80103,0,0,1964.388,1964.071,1404.528,544.9123,1949.441,4,621.9565,0,27.48404,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,559.5426,21.15291,59.11378,0,4.72576,4.648123,35.35899,10.07177,25.28722,0,555.8093,2998.6,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 07:00:00,124,7,24.18629,2788.363,619.5206,3.001914,26.72174,0,0,1951.854,1951.537,642.89,327.5451,970.435,2,126.6533,2.54765,41.23412,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1308.647,31.60635,58.7018,0,0.4542641,0,35.13338,23.55565,11.57773,0,351.1007,1865.798,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 07:15:00,125,7.25,24.12046,2775.25,613.58,1.461457,21.98519,0,0,1942.675,1942.358,1403.467,544.8714,1948.339,4,618.3688,1.834627,28.1352,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,538.8906,21.58072,58.77103,0,0,0.4044742,34.96815,9.70003,25.26812,0,554.6437,2984.423,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 07:30:00,126,7.5,24.0327,2806.734,592.8483,2.788091,20.25066,0,0,1964.714,1964.397,578.4337,306.1158,884.5495,2,67.92503,0,16.62451,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1385.963,12.76328,58.86334,25.25383,2.788091,7.487381,35.36485,24.94733,10.41752,0,332.3987,1810.344,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 07:45:00,127,7.75,24.1948,2819.517,533.7543,8.611937,25.58946,0,0,1973.662,1973.345,1338.52,525.8976,1864.418,4,537.181,0.2543475,26.98259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,634.8243,20.68058,58.69285,0,8.35759,4.90888,35.52591,11.42684,24.09908,0,538.2028,2908.503,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 08:00:00,128,8,24.17778,2838.018,474.6169,217.9366,30.1342,0,0,1986.613,1986.295,679.0817,358.5667,1037.648,3,0,199.942,37.7065,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1307.214,28.90496,58.71075,0,1.813151,1.229239,35.75903,23.52985,12.22918,0,382.3164,2039.819,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 08:15:00,129,8.25,24.21346,2830.848,402.18,214.9577,30.87941,0,0,1981.594,1981.276,1402.157,568.6138,1970.771,4,413.9293,215.3036,41.5382,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,579.1192,31.83041,58.67322,0,0,0,35.66869,10.42415,25.24454,0,579.038,3118.701,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 08:30:00,130,8.5,24.27778,2849.054,327.5699,216.6763,33.80294,0,0,1994.338,1994.021,567.0948,309.1974,876.2922,2,0,40.32904,35.96317,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1426.926,27.5398,58.60558,4.319041,0,6.263138,35.89809,25.68467,10.21342,0,336.0046,1789.544,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 08:45:00,131,8.75,24.46387,2868.597,263.8561,228.2036,40.49074,1,0,2008.018,2007.701,1294.668,539.4135,1834.081,4,261.0503,223.0671,49.9638,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.033,38.18679,58.40986,2.805788,5.136513,2.303958,36.14432,12.83459,23.30973,552.6625,0,1053.314,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 09:00:00,132,9,24.53329,2896.168,217.0055,223.9943,46.98072,1,1,2027.318,2027.001,555.1915,303.9498,859.1413,2,0,0,59.14132,800,0,439.8078,214.9654,0.1074827,0.2046279,0.3172331,0,250,0.3172331,1471.809,45.16822,58.33685,0,7.545654,1.812496,36.49172,26.49257,9.999157,330.7689,0,608.9251,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-06 09:15:00,133,9.25,24.69805,2876.436,169.0827,223.7977,49.20226,1,1,2013.505,2013.188,815.5475,403.3869,1218.934,3,128.9576,223.4022,66.57463,800,0,59.72627,200,0.1,0.1353606,0.3172331,0,250,0.3172331,1197.64,50.75754,58.16356,0,0.3955754,0,36.24309,21.55753,14.68557,424.9444,0,785.1372,0,-2.273737e-13,1.665335e-15,4.263256e-14
naive,2026-01-06 09:30:00,134,9.5,24.80841,2879.001,127.6824,225.3403,51.8962,1,1,2015.301,2014.984,1218.147,519.6465,1737.794,4,143.6404,223.1469,71.00655,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.8362,54.07381,58.04749,0,2.193343,0,36.27541,14.34305,21.93236,533.9895,0,1006.459,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 09:45:00,135,9.75,24.83695,2938.455,99.79251,225.249,65.51222,1,1,2056.918,2056.601,567.9002,309.5524,877.4526,2,0,0,77.4526,800,0,332.9716,241.6745,0.1208372,0.2046279,0.3172331,0,250,0.3172331,1488.701,58.965,58.01747,0,0,6.547221,37.02453,26.79662,10.22791,337.5356,0,609.8015,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 10:00:00,136,10,24.9395,2943.116,89.80912,231.2777,65.2566,1,1,2060.181,2059.864,692.3456,364.4141,1056.76,3,0,160.0947,96.66497,800,0,166.5457,200,0.1,0.1521789,0.3172331,0,250,0.3172331,1367.518,73.51216,57.90961,0,0,0,37.08326,24.61533,12.46793,389.0294,0,712.9105,0,-1.705303e-13,-7.438494e-15,4.263256e-14
naive,2026-01-06 10:15:00,137,10.25,24.96424,2956.591,97.40023,229.9686,72.19966,1,1,2069.614,2069.297,1200.967,520.3893,1721.357,4,73.72883,234.8212,112.8065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.3293,85.76521,57.88359,23.6714,0,0,37.25305,15.62993,21.62312,536.0192,0,1047.753,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 10:30:00,138,10.5,25.11817,2963.451,101.9727,231.2163,82.72206,1,1,2074.416,2074.099,598.8995,323.2185,922.118,2,0,0,122.118,800,0,290.9958,252.1684,0.1260842,0.2046279,0.3172331,0,250,0.3172331,1475.199,92.69422,57.7217,47.31079,0,0,378.0601,268.8535,109.2066,592.0719,0,1200.818,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 10:45:00,139,10.75,25.12745,2947.845,74.21333,234.2655,86.22285,1,1,2063.492,2063.174,680.1482,359.0369,1039.185,3,0,107.5279,131.6572,800,0,208.5149,200,0.1,0.1587868,0.3172331,0,250,0.3172331,1383.026,99.92527,57.71194,0,0,0,376.1391,252.1019,124.0372,611.1388,0,1157.352,0,-5.684342e-14,-6.800116e-15,4.263256e-14
naive,2026-01-06 11:00:00,140,11,25.14465,2947.044,69.33448,236.8181,98.38446,1,0,2062.93,2062.613,1228.278,532.2121,1760.49,4,75.55281,237.11,147.8272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.3354,112.1776,57.69385,0,0,0,376.1665,152.1375,224.029,684.3496,0,1303.794,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 11:15:00,141,11.25,25.49651,2980.12,76.14968,236.4866,103.4442,1,0,2086.084,2085.767,633.1467,338.3163,971.4629,2,0,0,171.4629,800,0,317.5986,245.5177,0.1227589,0.2046279,0.3172331,0,250,0.3172331,1452.62,129.6308,57.32379,0,0,0,383.0921,266.7617,116.3304,605.078,0,1145.667,0,0,-7.993606e-15,4.263256e-14
