controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-06 11:30:00,142,11.5,25.6496,2986.041,70.20105,237.6754,120.8703,1,0,2090.228,2089.911,718.3546,375.8801,1094.235,3,0,130.079,164.1557,800,0,181.9162,200,0.1,0.1545989,0.3172331,0,250,0.3172331,1371.557,123.9053,57.16278,0,1.477182,0,385.044,252.6564,132.3876,628.5365,0,1195.313,0,5.684342e-14,8.049117e-15,4.263256e-14
naive,2026-01-06 11:45:00,143,11.75,25.8025,3051.174,69.10309,238.0108,134.1798,0,0,2135.822,2135.505,1263.975,546.6233,1810.598,4,86.69693,238.4023,185.4987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.5301,139.7881,57.00196,0,0,0,394.6656,161.0448,233.6209,0,707.6681,3828.047,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 12:00:00,144,12,26.0282,3028.321,59.76761,228.7313,143.1211,0,0,2119.825,2119.508,651.6197,346.4601,998.0798,2,0,0,198.0798,800,0,332.1309,241.8846,0.1209423,0.2046279,0.3172331,0,250,0.3172331,1467.888,148.9113,56.76458,0,0,0,393.5149,272.4922,121.0227,0,618.9523,3340.378,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 12:15:00,145,12.25,26.13024,3001.639,65.37951,234.8462,154.1383,0,0,2101.147,2100.83,765.983,396.8771,1162.86,3,0,156.0196,206.8405,800,0,167.3863,200,0.1,0.1523112,0.3172331,0,250,0.3172331,1334.847,155.3285,56.65726,0,0,0,390.8621,248.3125,142.5496,0,645.1895,3484.803,0,0,1.107447e-14,4.263256e-14
naive,2026-01-06 12:30:00,146,12.5,26.25605,3014.859,66.11769,237.3394,160.1573,0,0,2110.401,2110.084,1280.881,554.9214,1835.803,4,79.59661,234.8088,221.3974,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.2024,166.0373,56.52494,0,2.530618,0,393.5968,154.649,238.9478,0,709.5703,3843.412,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 12:45:00,147,12.75,26.46461,3008.289,58.63244,237.885,174.9679,0,0,2105.803,2105.485,678.6544,358.3783,1037.033,3,0,0,237.0328,800,0,313.9317,246.4344,0.1232172,0.2046279,0.3172331,0,250,0.3172331,1426.831,177.3676,56.30559,0,0,0,394.4268,267.2522,127.1746,0,625.6305,3377.624,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-06 13:00:00,148,13,26.6505,3059.504,68.72478,241.2242,189.9339,0,0,2141.653,2141.336,781.905,403.8963,1185.801,3,0,134.3602,251.4411,800,0,185.5826,200,0.1,0.1551762,0.3172331,0,250,0.3172331,1359.431,187.7752,56.11008,0,6.563302,2.15867,402.6841,255.6068,147.0772,0,659.909,3577.697,0,1.136868e-13,-3.38618e-15,4.263256e-14
naive,2026-01-06 13:15:00,149,13.25,26.64456,3061.193,81.4915,235.4293,190.0547,0,0,2142.835,2142.518,1312.835,568.4325,1881.268,4,84.43667,232.5385,264.2927,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.6824,197.3853,56.11633,0,2.890764,0,402.8568,155.9818,246.8751,0,724.4142,3926.134,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 13:30:00,150,13.5,26.89551,3082.586,84.45699,240.3042,202.4083,0,0,2157.811,2157.493,708.9295,371.7251,1080.655,3,0,0,280.6546,800,0,298.5763,250.2733,0.1251366,0.2046279,0.3172331,0,250,0.3172331,1448.564,209.0416,55.8524,15.29356,10.89128,0,407.7885,273.7533,134.0352,0,645.4783,3532.466,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 13:45:00,151,13.75,26.95472,3056.97,68.75396,237.8576,207.0236,0,0,2139.879,2139.562,789.3374,407.1728,1196.51,3,0,114.6226,281.8876,800,0,200.9355,200,0.1,0.1575934,0.3172331,0,250,0.3172331,1350.224,209.8265,55.79011,0,8.967705,0,404.8982,255.4833,149.4149,0,662.6562,3597.314,0,-1.136868e-13,-5.551115e-16,4.263256e-14
naive,2026-01-06 14:00:00,152,14,26.94904,3080.528,73.57536,234.8488,218.0564,0,1,2156.369,2156.052,1333.123,577.3494,1910.472,4,84.66172,226.3777,299.4328,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.9294,222.9001,55.79609,0,8.47115,0,407.9702,155.6926,252.2777,0,733.0419,3983.573,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 14:15:00,153,14.25,26.95961,3097.403,83.00795,232.3028,215.4199,0,1,2168.182,2167.865,728.8363,380.501,1109.337,3,0,0,309.3373,800,0,314.7692,246.2251,0.1231125,0.2046279,0.3172331,0,250,0.3172331,1439.028,230.2469,55.78498,0,6.434916,0,410.2953,272.3141,137.9812,0,652.8151,3538.825,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-06 14:30:00,154,14.5,27.03166,3122.237,93.93822,234.2847,224.4541,0,1,2185.566,2185.248,831.1498,425.6058,1256.756,3,0,143.5522,313.2034,800,0,184.7452,200,0.1,0.1550443,0.3172331,0,250,0.3172331,1354.099,232.944,55.7092,0,8.83109,0,414.2061,256.6273,157.5787,0,682.2331,3704.843,0,5.684342e-14,2.303713e-15,4.263256e-14
naive,2026-01-06 14:45:00,155,14.75,27.35975,3118,103.5974,232.1462,232.0155,1,1,2182.6,2182.283,1367.991,590.4882,1958.48,4,103.4326,232.5822,322.4648,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.2914,238.9858,55.36414,0.1648359,0,0,416.4927,155.3864,261.1063,745.8746,0,1429.749,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 15:00:00,156,15,27.31281,3118.82,109.0482,234.1882,231.1639,1,1,2183.174,2182.857,743.002,386.7459,1129.748,3,0,0,329.7479,800,0,341.2758,239.5984,0.1197992,0.2046279,0.3172331,0,250,0.3172331,1439.855,244.5072,55.4135,0.186572,1.774088,0,416.1922,274.4886,141.7036,661.2345,0,1263.511,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 15:15:00,157,15.25,27.43397,3109.418,102.7962,228.7003,228.7161,1,1,2176.593,2176.275,865.9105,440.93,1306.841,3,0,175.8312,331.0094,800,0,158.2428,200,0.1,0.1508716,0.3172331,0,250,0.3172331,1310.365,245.1218,55.28608,0,0,0,415.9944,250.4394,165.5551,691.3694,0,1320.542,0,-1.136868e-13,-3.691492e-15,4.263256e-14
naive,2026-01-06 15:30:00,158,15.5,27.24785,3115.652,109.3743,232.1215,227.2432,1,1,2180.956,2180.639,1373.229,591.6552,1964.884,4,113.0328,223.2117,328.6398,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.4101,243.8564,55.48182,0,8.909748,0,415.2039,153.7123,261.4916,745.3675,0,1443.687,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 15:45:00,159,15.75,27.33506,3088.758,120.5488,229.5732,233.2549,1,1,2162.131,2161.813,740.6734,385.7193,1126.393,3,0,0,326.3927,800,0,348.6486,237.7552,0.1188776,0.2046279,0.3172331,0,250,0.3172331,1421.14,241.9613,55.39009,0,7.542506,0,412.373,271.0473,141.3257,656.7667,0,1264.23,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 16:00:00,160,16,27.53052,3084.99,128.0358,233.1295,226.0109,1,1,2159.493,2159.176,886.0606,449.8131,1335.874,3,0,212.3807,323.493,800,0,150.8711,200,0.1,0.149711,0.3172331,0,250,0.3172331,1273.116,239.3059,55.18453,0,6.4382,0,413.5659,243.8151,169.7507,693.6283,0,1336.28,0,-1.136868e-13,-6.02296e-15,4.263256e-14
naive,2026-01-06 16:15:00,161,16.25,27.56734,3054.653,143.503,230.6308,226.2992,1,1,2138.257,2137.94,1396.068,597.8005,1993.868,4,146.0111,223.8575,323.9994,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,741.8724,239.585,55.1458,0,6.773322,0,409.8168,142.1867,267.6301,739.9872,0,1429.619,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 16:30:00,162,16.5,27.54421,3054.812,149.3137,225.8191,228.8471,1,1,2138.368,2138.051,728.0561,380.157,1108.213,3,0,0,308.2131,800,0,386.4808,228.2972,0.1141486,0.2046279,0.3172331,0,250,0.3172331,1409.995,227.9687,55.17013,0,0.9147481,0.8784156,409.6384,270.1069,139.5315,650.4322,0,1240.376,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 16:45:00,163,16.75,27.62468,3030.269,179.8992,222.402,206.4957,1,1,2121.188,2120.871,927.5776,459.7615,1387.339,3,70.22907,223.3118,293.7982,800,0,113.0449,200,0.1,0.1437554,0.3172331,0,250,0.3172331,1193.293,217.1176,55.08549,0,0,0,407.0374,228.9826,178.0549,688.7441,0,1315.517,0,-1.136868e-13,2.553513e-15,4.263256e-14
naive,2026-01-06 17:00:00,164,17,27.75591,2999.179,206.9606,214.6508,208.3467,1,1,2099.426,2099.108,1406.415,593.5854,2000,4,218.0767,220.6699,264.0061,797.2473,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,692.6938,194.824,54.7584,0,0,13.52266,403.9804,133.2911,270.6894,729.4786,0,1397.354,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 17:15:00,165,17.25,27.87124,2970.298,244.5869,213.5912,201.2938,1,1,2079.208,2078.891,697.3174,366.6059,1063.923,3,0,0,263.9233,800,0,466.9843,208.1713,0.1040856,0.2046279,0.3172331,0,250,0.3172331,1381.574,194.5194,54.82617,0,0,6.774367,401.0692,266.4989,134.5703,634.4115,0,1207.144,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-06 17:30:00,166,17.5,28.14559,2990.464,307.8256,209.1619,192.1361,1,0,2093.325,2093.008,1048.003,489.3951,1537.398,4,267.4039,214.4945,255.4994,800,0,32.55407,200,0.1,0.1310824,0.3172331,0,250,0.3172331,1045.005,187.75,54.53763,7.867692,0,4.386167,406.1566,202.7567,203.3999,693.0028,0,1338.223,0,1.136868e-13,8.049117e-16,4.263256e-14
naive,2026-01-06 17:45:00,167,17.75,28.17703,2937.526,352.5121,207.2001,175.1881,1,0,2056.268,2055.951,1421.147,578.8525,2000,4,340.5346,211.3011,240.9305,707.2338,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,634.8034,176.9836,48.18433,11.97748,0,0,399.2345,123.2502,275.9843,702.1027,0,1370.659,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 18:00:00,168,18,28.09411,2893.525,400.7028,2.048161,163.6841,0,0,2025.467,2025.15,679.8097,358.8876,1038.697,3,0,0,238.6973,800,0,401.0092,224.6651,0.1123325,0.2046279,0.3172331,0,250,0.3172331,1345.34,175.5015,54.59177,0,2.048161,0,392.5592,260.7427,131.8165,0,619.6303,3350.084,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 18:15:00,169,18.25,28.0633,2901.117,438.232,0,154.8947,0,0,2030.782,2030.464,946.6346,434.9767,1381.611,3,349.1998,0,232.4115,800,0,98.51876,200,0.1,0.1414683,0.3172331,0,250,0.3172331,1083.83,170.9372,54.62418,0,0,0,393.3308,209.9209,183.4098,0,644.8977,3485.485,0,0,-3.885781e-16,4.263256e-14
naive,2026-01-06 18:30:00,170,18.5,28.03009,2868.641,466.2803,0.3868243,150.9058,0,0,2008.049,2007.732,1426.429,571.0794,1997.508,4,483.1495,0.9558183,213.4027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.303,157.013,54.6591,0,0,0,388.6528,112.5097,276.1431,0,683.5892,3698.249,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 18:45:00,171,18.75,28.01113,2851.157,496.2804,1.710765,132.6251,0,0,1995.81,1995.492,674.3172,353.1914,1027.509,3,27.52919,1.938299,198.0411,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1321.175,145.7406,54.67904,0,0,0,386.1282,255.607,130.5211,0,608.7984,3286.877,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 19:00:00,172,19,27.96466,2833.699,529.6827,0.1687485,129.7503,0,0,1983.589,1983.272,1434.643,565.3566,2000,4,544.0681,0,184.2796,771.6523,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.6285,135.6819,52.78866,0,0.1687485,0,383.3847,106.038,277.3467,0,671.3945,3633.574,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 19:15:00,173,19.25,27.93572,2877.168,552.1909,0,115.9723,0,0,2014.017,2013.7,713.1417,361.7732,1074.915,3,99.26845,0,175.6464,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1300.559,129.3661,54.75836,0,0,0,389.0264,251.2151,137.8113,0,612.9883,3309.832,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 19:30:00,174,19.5,27.65784,2845.272,543.8636,0,112.9269,0,0,1991.691,1991.373,1439.48,560.5196,2000,4,589.788,0.3026602,158.9418,750.9675,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.8931,117.4162,51.67653,0,0,0,382.4557,105.9776,276.4781,0,666.4973,3607.599,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 19:45:00,175,19.75,27.6998,2816.243,539.4277,3.75693,103.5683,0,0,1971.37,1971.053,675.8725,347.7793,1023.652,3,78.78851,0,144.8633,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1295.18,106.9673,55.00649,0,3.75693,0,378.8894,248.9284,129.961,0,596.7078,3226.491,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 20:00:00,176,20,27.54939,2797.949,529.2844,4.003581,88.18703,0,0,1958.565,1958.247,1431.048,562.4085,1993.457,4,573.1597,1.124987,119.172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,527.1991,88.14021,55.16468,0,2.878594,0.04681475,375.235,101.0044,274.2307,0,663.4218,3591.725,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 20:15:00,177,20.25,27.31451,2794.655,496.4543,5.552799,80.10932,0,0,1956.259,1955.942,619.6606,328.6395,948.3001,2,31.36755,2.263226,114.6694,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1336.281,85.02549,55.41172,0,3.289574,0,372.9472,254.7527,118.1945,0,583.3922,3151.994,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 20:30:00,178,20.5,27.30992,2795.882,460.4377,0,70.8394,0,0,1957.117,1956.8,1349.922,537.7616,1887.684,4,479.7045,6.612732,101.3668,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.8778,75.16558,55.41654,0,0,0,373.075,115.6859,257.3891,0,653.4475,3531.618,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 20:45:00,179,20.75,27.38543,2752.253,422.8247,0,73.10229,0,0,1926.577,1926.26,571.9789,311.3505,883.3294,2,0,0,83.32937,800,0,425.2798,218.5974,0.1092987,0.2046279,0.3172331,0,250,0.3172331,1354.281,61.74011,55.33713,0,0,11.36218,367.8357,258.5689,109.2668,0,572.0887,3084.234,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 21:00:00,180,21,27.34468,2757.302,391.7876,0,65.23163,0,0,1930.112,1929.794,809.1961,377.9387,1187.135,3,319.3433,0.5162672,67.27525,800,0,74.25202,200,0.1,0.1376476,0.3172331,0,250,0.3172331,1120.598,49.86728,55.37998,0,0,15.36436,368.1954,213.7696,154.4258,0,594.6393,3208.214,0,1.136868e-13,4.82947e-15,4.263256e-14
naive,2026-01-06 21:15:00,181,21.25,27.25382,2792.524,345.316,0.3073048,56.26545,0,0,1954.767,1954.45,1209.066,493.3012,1702.367,4,331.4506,0,70.91632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,745.3839,52.61774,55.47554,13.86541,0.3073048,3.64771,372.1891,141.9217,230.2675,0,635.9174,3459.583,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 21:30:00,182,21.5,27.01504,2738.146,312.9714,0,52.56065,0,0,1916.702,1916.385,551.8985,302.4981,854.3966,2,0,0,54.39658,800,0,306.188,248.3704,0.1241852,0.2046279,0.3172331,0,250,0.3172331,1364.486,40.46451,55.72667,6.783426,0,12.09614,363.1255,258.5064,104.6191,0,563.2962,3047.138,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-06 21:45:00,183,21.75,27.26765,2744.676,248.0854,0,60.48659,0,0,1921.273,1920.956,619.829,323.7625,943.5915,2,72.98947,0.07564508,70.52639,800,0,193.3251,200,0.1,0.1563952,0.3172331,0,250,0.3172331,1301.127,52.32063,55.461,0,0,8.165961,365.9178,247.8073,118.1105,0,573.125,3089.794,0,5.684342e-14,3.830269e-15,4.263256e-14
naive,2026-01-06 22:00:00,184,22,27.25138,2752.972,224.0102,0,52.65446,0,0,1927.08,1926.763,1110.947,463.0431,1573.99,4,222.191,4.08649,47.71266,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.8161,35.40227,55.47811,1.819192,0,17.2522,366.8988,155.3241,211.5748,0,621.6518,3359.81,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 22:15:00,185,22.25,26.96712,2745.26,185.1847,0,44.52122,0,0,1921.682,1921.365,543.9977,299.0151,843.0128,2,0,0,43.01281,800,0,202.3602,274.3273,0.1371637,0.2046279,0.3172331,0,250,0.3172331,1377.367,32.01285,55.77708,0,0,12.50837,363.7058,260.6865,103.0194,0,562.0689,3028.63,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-06 22:30:00,186,22.5,26.72871,2730.588,166.8306,0,33.2166,0,0,1911.411,1911.094,535.8214,295.4105,831.232,2,0,0,31.23199,800,0,166.771,232.5914,0.1162957,0.1727399,0.3172331,0,250,0.3172331,1375.273,23.30438,56.02782,0.05952606,0,9.912219,359.9752,259.0045,100.9707,0,556.2818,2996.621,0,5.684342e-14,-4.649059e-14,4.263256e-14
naive,2026-01-06 22:45:00,187,22.75,26.60193,2671.195,162.3546,4.042625,37.64325,0,0,1869.837,1869.519,542.4545,297.3721,839.8266,2,8.09235,1.741928,29.99235,800,0,130.219,200,0.1,0.1464594,0.3172331,0,250,0.3172331,1327.065,22.40982,56.16116,24.04331,2.300697,15.23343,351.223,249.2708,101.9522,0,549.5043,3004.536,0,0,3.13638e-15,4.263256e-14
naive,2026-01-06 23:00:00,188,23,26.25961,2700.126,146.3491,5.4112,28.28277,0,0,1890.088,1889.771,1016.505,435.2258,1451.731,3,106.0375,2.39752,43.29566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.2661,32.46842,56.5212,40.31167,3.01368,0,352.5335,162.8789,189.6545,0,598.1047,3300.726,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 23:15:00,189,23.25,26.14301,2689.578,128.5842,4.040345,24.28715,0,0,1882.704,1882.387,537.7127,296.2443,833.9571,2,0,0,33.95706,800,0,85.45173,303.5544,0.1517772,0.2046279,0.3172331,0,250,0.3172331,1344.675,25.49686,56.64383,47.82981,0,0,350.3183,250.206,100.1122,0,546.4504,3024.259,0,-5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-06 23:30:00,190,23.5,25.94374,2683.168,128.737,4.323968,21.86339,0,1,1878.218,1877.9,528.9329,292.3737,821.3067,2,0,0,21.30666,800,0,81.22511,283.2004,0.1416002,0.1911438,0.3172331,0,250,0.3172331,1348.968,16.0322,56.85342,47.51193,4.323968,5.831193,348.0637,249.9852,98.07851,0,543.4396,3014.375,0,0,-2.539635e-14,4.263256e-14
naive,2026-01-06 23:45:00,191,23.75,25.96434,2708.685,106.0087,1.704606,24.59065,0,1,1896.08,1895.763,532.501,293.9467,826.4478,2,0,0,26.44775,800,0,56.4938,269.0323,0.1345162,0.1783271,0.3172331,0,250,0.3172331,1363.262,19.89625,56.83175,49.51491,1.704606,4.694392,351.5215,252.7403,98.78122,0,547.5573,3035.983,0,0,2.409184e-14,4.263256e-14
naive,2026-01-07 00:00:00,192,0,25.94872,2651.274,106.9549,0,29.65113,1,1,1855.892,1855.575,538.0923,296.4117,834.504,2,0,0,34.50401,800,0,56.03284,254.9818,0.1274909,0.1694057,0.3172331,0,250,0.3172331,1317.483,25.96117,56.84817,50.92204,0,3.689963,343.9614,244.1754,99.78603,541.2709,0,1106.428,0,0,4.052314e-15,4.263256e-14
naive,2026-01-07 00:15:00,193,0.25,25.45485,2654.309,100.6202,0,19.87187,1,1,1858.016,1857.699,538.8192,296.7321,835.5513,2,0,0,35.5513,800,0,52.84559,241.7302,0.1208651,0.1605583,0.3172331,0,250,0.3172331,1318.88,26.88963,57.3676,49.32784,0,0,340.9225,241.9978,98.92472,538.7299,0,1098.012,0,5.684342e-14,-2.695066e-14,4.263256e-14
naive,2026-01-07 00:30:00,194,0.5,25.32597,2670.857,96.30305,0,16.00327,1,1,1869.6,1869.283,535.1013,295.0931,830.1944,2,0,0,30.19444,800,0,60.51807,226.5627,0.1132813,0.152214,0.3172331,0,250,0.3172331,1334.181,22.86903,57.50315,37.79229,0,0,342.158,244.1703,97.98766,539.2634,0,1079.027,0,-1.136868e-13,3.422262e-14,4.263256e-14
naive,2026-01-07 00:45:00,195,0.75,24.98368,2686.537,82.57719,0,19.94658,1,1,1880.576,1880.259,536.442,295.6841,832.1261,2,0,0,32.12611,800,0,57.69031,212.1044,0.1060522,0.1426632,0.3172331,0,250,0.3172331,1343.817,24.42004,57.86315,25.63173,0,0,33.85037,24.1887,9.661666,319.8728,0,618.8643,0,5.684342e-14,-3.21132e-14,4.263256e-14
naive,2026-01-07 01:00:00,196,1,25.00203,2696.468,83.38078,0,23.70375,1,1,1887.527,1887.21,542.8587,296.7033,839.562,2,15.212,0,24.35,800,0,48.28412,200,0.1,0.133559,0.3172331,0,250,0.3172331,1344.352,18.5056,57.84385,19.88467,0,5.198149,343.2008,244.4375,98.76327,542.086,0,1053.399,0,-5.684342e-14,-9.714451e-16,4.263256e-14
naive,2026-01-07 01:15:00,197,1.25,24.89933,2735.28,84.36883,0,25.48222,1,1,1914.696,1914.379,988.1153,424.9067,1413.022,3,87.574,0.2310308,25.21695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.2632,19.18519,57.95187,0,0,6.29703,34.46452,16.67274,17.79179,442.722,0,820.2482,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 01:30:00,198,1.5,24.84985,2728.087,80.89945,0,31.84173,1,1,1909.661,1909.343,539.11,296.8603,835.9703,2,0,0,35.97034,800,0,83.05487,304.1536,0.1520768,0.2046279,0.3172331,0,250,0.3172331,1370.233,27.38067,58.0039,0,0,4.46106,34.37389,24.6642,9.709691,322.3332,0,579.412,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-07 01:45:00,199,1.75,24.59423,2738.164,82.36793,4.62032,38.63459,1,1,1916.715,1916.397,533.9999,294.6075,828.6075,2,0,0,28.60746,800,0,95.26356,280.2899,0.1401449,0.1915211,0.3172331,0,250,0.3172331,1382.397,21.83453,58.27275,0,1.02238,16.80005,34.50086,24.88315,9.617709,322.5207,0,581.2481,0,0,-4.052314e-14,4.263256e-14
naive,2026-01-07 02:00:00,200,2,24.72208,2740.791,64.62534,0.9313712,32.20065,1,1,1918.554,1918.237,537.9998,296.3709,834.3707,2,0,0,34.37068,800,0,93.99228,256.7477,0.1283738,0.1764944,0.3172331,0,250,0.3172331,1380.237,26.19814,58.13829,0,0,6.002514,34.53397,24.84427,9.689707,322.3005,0,579.1954,0,0,-6.49758e-14,4.263256e-14
naive,2026-01-07 02:15:00,201,2.25,24.877,2696.424,77.95236,0.1313398,22.00641,1,1,1887.497,1887.18,536.9918,295.9265,832.9183,2,0,0,32.91825,800,0,81.12484,236.4261,0.118213,0.1616702,0.3172331,0,250,0.3172331,1350.188,25.05026,57.97535,0,0,0,33.97494,24.30338,9.671562,320.2299,0,575.2375,0,0,-3.369527e-14,4.263256e-14
naive,2026-01-07 02:30:00,202,2.5,24.63321,2676.89,74.51074,1.4169,14.74731,1,1,1873.823,1873.506,529.3198,292.5443,821.8641,2,0,0,21.86411,800,0,79.13042,216.6062,0.1083031,0.148874,0.3172331,0,250,0.3172331,1344.186,16.68088,58.23176,0,0.6768202,0,33.72881,24.19535,9.533467,316.7397,0,569.1361,0,-5.684342e-14,2.720046e-14,4.263256e-14
naive,2026-01-07 02:45:00,203,2.75,24.58516,2723.692,78.0892,0,13.18024,1,1,1906.585,1906.267,543.9433,298.4076,842.3509,2,4.904677,2.82561,34.6206,800,0,66.28851,200,0.1,0.1363938,0.3172331,0,250,0.3172331,1362.324,26.42655,58.28229,6.896007,0,0,34.31852,24.52183,9.796689,322.9294,0,592.1869,0,0,-4.163336e-15,4.263256e-14
naive,2026-01-07 03:00:00,204,3,24.40758,2710.661,71.94662,2.707179,17.48336,1,1,1897.463,1897.145,986.793,425.1153,1411.908,3,80.92006,1.882952,29.10527,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.3525,22.25794,58.46907,0,0.8242268,0,34.15433,16.38634,17.76798,441.5016,0,818.6474,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 03:15:00,205,3.25,24.32336,2705.404,72.44283,0.5917074,11.05486,1,1,1893.783,1893.466,531.4297,293.4744,824.9041,2,0,0,24.90412,800,0,87.85919,302.9526,0.1514763,0.2046279,0.3172331,0,250,0.3172331,1362.036,19.06194,58.55764,0,0.0264904,0,34.08809,24.51665,9.571444,317.9911,0,570.1505,0,0,1.056932e-13,4.263256e-14
naive,2026-01-07 03:30:00,206,3.5,24.08567,2674.859,72.35738,1.308261,11.35921,1,1,1872.401,1872.084,531.1222,293.3389,824.4611,2,0,0,24.46108,800,0,94.83702,279.1956,0.1395978,0.1907648,0.3172331,0,250,0.3172331,1340.962,18.76934,58.80763,0,0,0,33.70322,24.13731,9.56591,317.4762,0,568.7938,0,0,-9.103829e-15,4.263256e-14
naive,2026-01-07 03:45:00,207,3.75,24.26597,2672.45,97.57382,3.305018,15.15178,1,1,1870.715,1870.398,532.9059,294.1252,827.0311,2,0,0,27.0311,800,0,89.66984,256.7342,0.1283671,0.1758054,0.3172331,0,250,0.3172331,1337.492,20.70237,58.61799,8.339313,2.869686,0,33.67288,24.07486,9.598016,318.2001,0,589.7904,0,-5.684342e-14,-3.907985e-14,4.263256e-14
naive,2026-01-07 04:00:00,208,4,24.08246,2650.466,99.00304,1.754268,19.12743,1,1,1855.326,1855.009,533.5677,294.417,827.9848,2,0,0,27.98476,800,0,98.91881,231.9641,0.115982,0.1616618,0.3172331,0,250,0.3172331,1321.441,21.47383,58.81101,0.2138075,1.624686,0,33.39587,23.78594,9.60993,318.2029,0,573.4149,0,0,-2.456368e-14,4.263256e-14
naive,2026-01-07 04:15:00,209,4.25,23.99718,2649.266,110.3031,3.207443,28.51513,1,1,1854.486,1854.169,529.9683,292.8302,822.7985,2,0,0,22.79845,800,0,112.2059,203.8761,0.101938,0.1460644,0.3172331,0,250,0.3172331,1324.2,17.50973,58.90069,0,3.207443,11.0054,33.38075,23.83561,9.545139,318.6274,0,576.5244,0,-5.684342e-14,-5.812018e-14,4.263256e-14
naive,2026-01-07 04:30:00,210,4.5,24.02522,2674.758,137.3016,0,37.18377,1,1,1872.331,1872.013,632.5212,323.4494,955.9706,2,122.6572,1.385004,31.92834,800,0,15.376,200,0.1,0.1283778,0.3172331,0,250,0.3172331,1239.492,24.51452,58.87121,0,0,12.66924,33.70195,22.31086,11.39109,348.0197,0,629.8093,0,5.684342e-14,1.387779e-16,4.263256e-14
naive,2026-01-07 04:45:00,211,4.75,23.91212,2666.451,161.169,0,18.4316,1,1,1866.516,1866.199,1055.539,444.5744,1500.113,4,172.1065,0,28.00669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.6599,21.52883,58.99015,0,0,0,33.59729,14.59188,19.00541,459.1663,0,851.9686,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 05:00:00,212,5,23.86275,2665.981,199.8472,0,14.32198,1,1,1866.187,1865.87,534.5393,294.8453,829.3846,2,0,0,29.3846,800,0,235.4296,266.0599,0.13303,0.2046279,0.3172331,0,250,0.3172331,1331.33,22.59963,59.04209,0,0,0,33.59137,23.96395,9.627417,318.8093,0,571.1962,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 05:15:00,213,5.25,23.78114,2709.596,262.8953,0,21.95151,1,1,1896.717,1896.4,564.0723,303.8888,867.9611,2,33.42418,0,34.53693,800,0,264.0723,200,0.1,0.167534,0.3172331,0,250,0.3172331,1332.327,26.58484,59.12792,0,0,0,34.1409,23.98189,10.15901,327.8707,0,589.2225,0,0,1.709743e-14,4.263256e-14
naive,2026-01-07 05:30:00,214,5.5,23.76608,2727.418,331.5658,0,29.83976,1,1,1909.193,1908.875,1197.097,485.8196,1682.916,4,349.9868,0,32.9294,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,711.7788,25.3514,59.14376,0,0,4.488359,34.36547,12.81202,21.55345,499.428,0,932.3192,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 05:45:00,215,5.75,23.62598,2744.57,407.5208,0,27.33559,1,1,1921.199,1920.882,535.1099,295.0969,830.2067,2,0,0,30.20672,800,0,418.9921,220.1693,0.1100847,0.2046279,0.3172331,0,250,0.3172331,1385.772,23.28914,59.2911,0,0,4.046444,34.58158,24.94389,9.637688,320.7568,0,574.8111,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 06:00:00,216,6,23.59291,2770.724,476.8252,0,27.49573,1,0,1939.507,1939.189,851.8336,386.4361,1238.27,3,405.9229,0.5430225,31.80379,800,0,80.53871,200,0.1,0.1386374,0.3172331,0,250,0.3172331,1087.356,24.52889,59.32589,0,0,2.966848,34.91112,19.5724,15.33872,406.5331,0,746.3246,0,-1.136868e-13,5.884182e-15,4.263256e-14
naive,2026-01-07 06:15:00,217,6.25,23.60014,2760.303,524.743,3.747055,28.0445,0,0,1932.212,1931.895,1342.291,527.2783,1869.569,4,539.5481,0.3316517,29.6895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.6036,22.89651,59.31828,0,3.415403,5.147984,34.77981,10.61287,24.16695,0,538.8017,2902.568,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 06:30:00,218,6.5,23.60059,2757.797,562.6353,8.051249,25.09354,0,0,1930.458,1930.141,601.606,314.3318,915.9378,2,84.73305,2.207185,28.99756,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.535,22.36278,59.31781,0,5.844064,2.730761,34.74824,23.91363,10.83462,0,338.7284,1806.355,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 06:45:00,219,6.75,23.66159,2722.082,609.5254,9.443227,31.13352,0,0,1905.457,1905.14,1401.852,544.9296,1946.782,4,611.8944,3.24896,31.6385,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,503.2879,24.38402,59.25365,0,6.194267,6.749494,34.29823,9.059182,25.23905,0,555.184,2997.537,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 07:00:00,220,7,23.68597,2756.724,595.9769,8.968516,23.46872,0,0,1929.707,1929.39,636.4356,325.256,961.6916,2,121.9768,2.859956,36.8548,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1292.954,28.39708,59.22801,0,6.10856,0,34.73473,23.27318,11.46155,0,348.5292,1860.816,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 07:15:00,221,7.25,23.85568,2766.787,593.8386,3.447678,20.26885,0,0,1936.751,1936.434,1400.984,544.1683,1945.152,4,615.0765,1.578072,28.49777,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,535.4495,21.91919,59.04952,0,1.869606,0,34.86151,9.638091,25.22342,0,553.8064,2982.73,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 07:30:00,222,7.5,23.89247,2782.122,574.5339,0,31.23529,0,0,1947.485,1947.168,597.9079,312.6356,910.5435,2,85.28704,1.916812,23.33968,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1349.26,17.94495,59.01083,0,0,13.29034,35.05473,24.28668,10.76805,0,339.2864,1799.688,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 07:45:00,223,7.75,23.96234,2773.825,540.3033,0,33.5514,0,0,1941.678,1941.36,1343.737,528.4777,1872.215,4,534.8252,6.000191,31.38937,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,597.6234,24.11649,58.93734,5.478092,0,9.434911,34.9502,10.75722,24.19298,0,540.9155,2918.18,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 08:00:00,224,8,23.97168,2807.387,492.4648,207.6767,28.69292,0,0,1965.171,1964.854,676.4799,357.4197,1033.9,3,0,195.0897,38.81001,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1288.374,29.81488,58.92752,15.07564,0,0,35.37307,23.19072,12.18235,0,380.6104,2053.069,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 08:15:00,225,8.25,24.00779,2837.559,432.2317,212.0035,22.20542,0,0,1986.291,1985.974,1395.126,566.4749,1961.601,4,405.8516,215.0658,40.68324,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.8482,31.2422,58.88954,26.38001,0,0,35.75324,10.63527,25.11797,0,577.1102,3153.361,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 08:30:00,226,8.5,23.95606,2855.283,379.5837,220.7814,38.99689,0,0,1998.698,1998.381,573.0337,311.8155,884.8492,2,0,43.24934,41.59983,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1425.347,31.96329,58.94394,53.36354,4.08275,7.033595,35.97657,25.65625,10.32032,0,338.7245,1895.767,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 08:45:00,227,8.75,24.14526,2834.328,286.8204,219.2653,46.2347,0,0,1984.029,1983.712,1300.059,541.5605,1841.619,4,262.9793,226.5984,52.04139,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,683.6536,39.90732,58.74496,23.84112,0,6.327382,35.71253,12.30576,23.40676,0,554.9974,3027.524,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 09:00:00,228,9,24.12361,2837.075,228.0049,223.0141,41.93811,0,1,1985.952,1985.635,556.3266,304.4502,860.7768,2,0,0,60.77679,800,0,440.6273,214.7605,0.1073803,0.2046279,0.3172331,0,250,0.3172331,1429.309,46.61647,58.76772,9.013801,1.377907,0,35.74714,25.72755,10.01959,0,330.1778,1767.79,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 09:15:00,229,9.25,24.16143,2860.116,187.2617,222.7097,42.39686,1,1,2002.081,2001.764,804.9325,400.2128,1205.145,3,116.3011,223.6741,65.17003,800,0,58.90692,200,0.1,0.1352316,0.3172331,0,250,0.3172331,1196.831,49.96641,58.72794,12.05363,0,0,36.03746,21.54297,14.49449,421.7558,0,798.2352,0,0,-3.025358e-15,4.263256e-14
naive,2026-01-07 09:30:00,230,9.5,24.3495,2864.415,126.5744,224.5877,48.74945,1,1,2005.09,2004.773,1209.307,517.0544,1726.361,4,132.6692,224.6548,69.03738,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.466,52.82768,58.53015,0,0,0,36.09163,14.31839,21.77324,531.3728,0,996.8991,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 09:45:00,231,9.75,24.54706,2897.627,99.16181,221.4343,62.02934,1,1,2028.339,2028.021,572.012,311.3651,883.3772,2,0,0,83.37716,800,0,327.5196,243.0375,0.1215187,0.2046279,0.3172331,0,250,0.3172331,1456.009,63.66876,58.32236,0,0,0,36.51009,26.20817,10.30193,337.5733,0,609.534,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 10:00:00,232,10,24.64353,2940.799,101.0812,232.2774,71.47287,1,1,2058.559,2058.242,680.7243,359.2908,1040.015,3,0,150.8256,89.1896,800,0,171.9968,200,0.1,0.1530371,0.3172331,0,250,0.3172331,1377.518,68.03844,58.2209,9.766449,0.7697609,3.434424,37.05406,24.79532,12.25875,384.7062,0,722.0888,0,0,-5.162537e-15,4.263256e-14
naive,2026-01-07 10:15:00,233,10.25,24.53375,2940.156,82.72911,233.4923,65.66077,1,1,2058.109,2057.792,1202.762,519.2445,1722.007,4,90.00292,231.485,100.5186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.0297,76.7691,58.33636,0,2.007281,0,37.04596,15.39053,21.65543,534.6351,0,1007.104,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 10:30:00,234,10.5,24.74796,2955.005,88.89332,234.0411,84.49846,1,1,2068.503,2068.186,592.6205,320.4504,913.0709,2,0,0,113.0709,800,0,320.0036,244.9165,0.1224582,0.2046279,0.3172331,0,250,0.3172331,1475.565,86.16189,58.11107,1.705249,1.225628,0,37.23306,26.56018,10.67288,347.0106,0,633.7019,0,0,4.884981e-14,4.263256e-14
naive,2026-01-07 10:45:00,235,10.75,24.94264,2958.688,89.88579,235.0939,96.65241,1,1,2071.082,2070.764,688.0393,362.5157,1050.555,3,0,131.3309,119.2241,800,0,179.5116,200,0.1,0.1542203,0.3172331,0,250,0.3172331,1382.725,90.66503,57.90632,15.09108,0,5.987377,37.27947,24.88905,12.39042,388.4921,0,737.8717,0,0,-1.276756e-14,4.263256e-14
naive,2026-01-07 11:00:00,236,11,24.92108,3001.431,97.15781,231.8229,99.23087,1,0,2101.002,2100.684,1216.127,527.3642,1743.491,4,71.27771,236.9093,135.3044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.5572,102.9168,57.929,25.8801,0,0,37.81803,15.92203,21.896,543.2862,0,1066.045,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 11:15:00,237,11.25,25.18702,3035.041,98.70859,236.7729,99.31738,0,0,2124.529,2124.211,616.5948,331.0194,947.6142,2,0,0,147.6142,800,0,314.187,246.3706,0.1231853,0.2046279,0.3172331,0,250,0.3172331,1507.616,111.966,57.64929,21.4898,0,0,387.7282,275.1412,112.587,0,606.1607,3306.098,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 11:30:00,238,11.5,25.26052,3102.318,96.91592,238.8583,107.8097,0,0,2171.623,2171.306,712.1005,373.123,1085.223,3,0,123.8362,161.3872,800,0,185.3273,200,0.1,0.155136,0.3172331,0,250,0.3172331,1459.205,122.3179,57.57198,24.96614,1.644521,0,396.9086,266.6997,130.2089,0,639.8227,3500.16,0,5.684342e-14,-1.107447e-14,4.263256e-14
naive,2026-01-07 11:45:00,239,11.75,25.27987,3100.362,97.38832,242.0281,121.2306,0,0,2170.253,2169.936,1250.839,542.2712,1793.11,4,74.60116,238.1331,180.3755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.0976,136.6815,57.55164,22.78716,3.894948,0,396.8126,168.0493,228.7633,0,710.3205,3888.044,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 12:00:00,240,12,25.45935,3079.914,80.69368,246.3492,125.7168,0,0,2155.94,2155.623,647.9398,344.8378,992.7776,2,0,0,192.7776,800,0,302.1339,249.3839,0.1246919,0.2046279,0.3172331,0,250,0.3172331,1507.683,145.8026,57.36287,10.06528,14.84371,0,395.6236,276.6659,118.9578,0,621.5037,3396.705,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 12:15:00,241,12.25,25.60143,3093.951,97.14548,246.8776,141.5649,0,0,2165.765,2165.448,733.3493,382.4905,1115.84,3,0,110.091,205.7488,800,0,197.3785,200,0.1,0.1570334,0.3172331,0,250,0.3172331,1432.099,155.3792,57.21343,24.84539,11.70823,0,398.5698,263.5518,135.018,0,646.0423,3551.923,0,-1.136868e-13,-6.911138e-15,4.263256e-14
naive,2026-01-07 12:30:00,242,12.5,25.79123,3092.171,87.71649,243.5256,154.7121,0,0,2164.52,2164.202,1271.144,551.7307,1822.874,4,70.32985,236.5486,215.9958,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.059,162.7896,57.01382,17.38664,6.977001,0,399.8769,164.9852,234.8917,0,716.7159,3919.824,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 12:45:00,243,12.75,25.74274,3100.536,74.82297,241.8825,157.4396,0,0,2170.375,2170.058,677.1219,357.7027,1034.825,3,0,0,234.8246,800,0,301.9594,249.4275,0.1247138,0.2046279,0.3172331,0,250,0.3172331,1492.936,177.0714,57.06481,11.26369,3.482334,0,400.564,275.536,125.028,0,633.2387,3444.052,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 13:00:00,244,13,26.13834,3130.337,79.77458,237.3857,174.1642,0,0,2191.236,2190.919,770.2102,398.7406,1168.951,3,0,115.5191,253.4317,800,0,197.553,200,0.1,0.1570608,0.3172331,0,250,0.3172331,1420.709,190.3002,56.64874,5.875734,0,0,407.6883,264.3286,143.3597,0,663.0692,3593.286,0,-1.136868e-13,8.160139e-15,4.263256e-14
naive,2026-01-07 13:15:00,245,13.25,26.21245,3120.933,62.95058,245.4816,188.5117,0,0,2184.653,2184.336,1307.95,566.5195,1874.469,4,82.41186,234.5259,257.5314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.3861,193.2259,56.5708,0,10.95566,0,407.0809,163.3028,243.7781,0,729.8223,3969.279,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 13:30:00,246,13.5,26.16138,3134.869,89.45431,239.5228,192.5177,0,0,2194.408,2194.091,704.6718,369.8481,1074.52,3,0,0,274.5199,800,0,316.5784,245.7728,0.1228864,0.2046279,0.3172331,0,250,0.3172331,1489.419,206.0846,56.62451,9.776554,2.622141,0,408.4711,277.2432,131.2279,0,647.0913,3516.687,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-07 13:45:00,247,13.75,26.38882,3083.662,111.4576,243.081,195.24,0,0,2158.563,2158.246,795.7608,410.0046,1205.765,3,0,126.4711,279.2944,800,0,182.9363,200,0.1,0.1547595,0.3172331,0,250,0.3172331,1362.485,209.1606,56.3853,37.10544,8.0258,0,403.6787,254.802,148.8767,0,664.8066,3670.854,0,0,2.775558e-17,4.263256e-14
naive,2026-01-07 14:00:00,248,14,26.48279,3110.529,114.1157,238.8431,199.8055,0,1,2177.37,2177.053,1328.133,576.0564,1904.189,4,77.03984,232.2016,294.9481,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.9196,220.6617,56.28647,37.07582,6.641529,0,407.9846,159.0663,248.9183,0,735.1226,4055.265,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 14:15:00,249,14.25,26.65964,3110.601,93.09846,239.1157,203.5459,1,1,2177.42,2177.103,719.3039,376.2986,1095.603,3,0,0,295.6026,800,0,315.1415,246.132,0.123066,0.2046279,0.3172331,0,250,0.3172331,1457.799,220.7332,56.10047,8.248841,8.823829,0,409.4867,274.1544,135.3323,650.453,0,1267.243,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-07 14:30:00,250,14.5,26.74281,3100.876,94.33109,238.0257,208.1654,1,1,2170.614,2170.296,825.9125,423.2969,1249.209,3,0,143.8733,305.3361,800,0,184.3729,200,0.1,0.1549857,0.3172331,0,250,0.3172331,1344.384,227.7983,56.01299,0,6.500619,0,408.9101,253.2612,155.6489,676.5581,0,1301.315,0,0,-1.404432e-14,4.263256e-14
naive,2026-01-07 14:45:00,251,14.75,26.85592,3085.482,94.33822,233.9995,221.2941,1,1,2159.838,2159.52,1363.377,588.4403,1951.817,4,103.5459,232.2824,315.9886,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.1438,235.4597,55.89403,0,1.71704,0,407.836,150.3336,257.5024,738.7739,0,1417.629,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 15:00:00,252,15,27.00131,3112.549,87.04894,236.4466,217.9437,1,1,2178.784,2178.467,734.3975,382.9526,1117.35,3,0,0,317.3501,800,0,342.6237,239.2614,0.1196307,0.2046279,0.3172331,0,250,0.3172331,1444.069,236.1051,55.74112,0,2.812792,0,412.6597,273.5054,139.1543,656.458,0,1255.059,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-07 15:15:00,253,15.25,27.00926,3090.02,86.86466,236.9322,230.7192,1,1,2163.014,2162.697,855.0228,436.1302,1291.153,3,0,175.4069,315.746,800,0,156.895,200,0.1,0.1506594,0.3172331,0,250,0.3172331,1307.674,234.8916,55.73275,0,8.090619,0,409.7409,247.7134,162.0275,683.8435,0,1318.944,0,-5.684342e-14,-1.074141e-14,4.263256e-14
naive,2026-01-07 15:30:00,254,15.5,27.19567,3107.842,98.22948,234.829,222.6809,1,1,2175.489,2175.172,1364.816,588.2456,1953.062,4,110.5176,229.3372,313.2071,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.3557,232.5358,55.5367,0,5.491804,0,413.711,154.1047,259.6063,742.3503,0,1431.695,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 15:45:00,255,15.75,27.22279,3080.733,100.3173,234.9819,237.2318,1,1,2156.513,2156.196,735.0579,383.2437,1118.302,3,0,0,318.3016,800,0,349.6616,237.502,0.118751,0.2046279,0.3172331,0,250,0.3172331,1421.138,236.2491,55.50818,0,7.76571,0.9827374,410.335,270.41,139.925,653.8407,0,1258.631,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 16:00:00,256,16,27.18992,3068.044,113.0138,236.9966,235.2549,1,1,2147.631,2147.314,877.1776,445.8971,1323.075,3,0,211.9591,311.1157,800,0,149.8583,200,0.1,0.1495515,0.3172331,0,250,0.3172331,1270.136,230.9974,55.54275,0,5.879038,4.25754,408.3641,241.5117,166.8524,688.2184,0,1324.092,0,0,6.383782e-15,4.263256e-14
naive,2026-01-07 16:15:00,257,16.25,27.27263,3061.47,130.6632,229.0541,226.3872,1,1,2143.029,2142.712,1389.374,595.0545,1984.428,4,144.2868,228.5141,311.6272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,753.3384,231.171,55.45576,0,0.5399434,0,408.1952,143.4927,264.7025,738.5473,0,1415.638,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 16:30:00,258,16.5,27.39359,3089.203,138.5117,225.0148,214.7187,1,1,2162.442,2162.125,728.6239,380.4073,1109.031,3,0,0,309.0312,800,0,378.6791,230.2476,0.1151238,0.2046279,0.3172331,0,250,0.3172331,1433.501,228.9461,55.32853,0,0,0,412.9395,273.7411,139.1984,654.1484,0,1246.052,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 16:45:00,259,16.75,27.41644,3069.562,166.258,219.0898,209.1742,1,1,2148.694,2148.376,912.4107,454.2791,1366.69,3,60.10844,222.6863,283.895,800,0,120.8454,200,0.1,0.1449835,0.3172331,0,250,0.3172331,1235.966,210.2721,55.3045,0,0,0,410.5111,236.1331,174.378,690.4122,0,1318.607,0,-1.136868e-13,2.38698e-15,4.263256e-14
naive,2026-01-07 17:00:00,260,17,27.34766,3050.228,198.6101,216.1759,185.3895,1,1,2135.16,2134.842,1405.826,594.1736,2000,4,210.4344,216.5318,276.6183,796.4156,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,729.0159,205.0346,55.12874,0,0,0,407.3365,139.0785,268.258,733.2522,0,1404.485,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 17:15:00,261,17.25,27.46341,3024.808,259.2753,214.8486,175.7251,1,1,2117.365,2117.048,701.7071,368.5411,1070.248,3,0,0,270.2482,800,0,460.9301,209.6848,0.1048424,0.2046279,0.3172331,0,250,0.3172331,1415.341,200.0628,55.25511,13.06651,0.1272885,0,404.9255,270.6702,134.2553,639.2113,0,1239.02,0,0,4.884981e-14,4.263256e-14
naive,2026-01-07 17:30:00,262,17.5,27.25861,2996.027,301.917,213.226,177.2265,1,0,2097.219,2096.902,1047.808,489.3857,1537.193,4,266.7597,210.8283,259.6054,800,0,38.60732,200,0.1,0.1320355,0.3172331,0,250,0.3172331,1049.094,192.6093,55.47051,0,2.397631,0,399.3521,199.7684,199.5838,689.1541,0,1320.04,0,0,-2.498002e-15,4.263256e-14
naive,2026-01-07 17:45:00,263,17.75,27.14215,2963.061,351.5885,212.3886,165.3606,1,0,2074.143,2073.825,1422.019,577.9809,2000,4,348.7691,208.4817,239.2495,703.4998,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,651.8064,177.7295,48.88707,2.819354,3.90693,0,393.9968,123.8149,270.182,701.7958,0,1360.196,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 18:00:00,264,18,27.1569,2985.819,400.3815,4.440518,157.19,0,0,2090.074,2089.756,672.1388,355.5059,1027.645,3,0,0,227.6447,800,0,402.2066,224.3657,0.1121828,0.2046279,0.3172331,0,250,0.3172331,1417.618,169.0819,55.57748,0,3.032408,0,397.1454,269.3687,127.7768,0,624.8746,3379.517,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-07 18:15:00,265,18.25,26.97959,2993.487,445.9788,5.790074,131.6645,0,0,2095.441,2095.124,932.0854,429.1961,1361.282,3,343.8751,0,217.4064,800,0,97.32152,200,0.1,0.1412798,0.3172331,0,250,0.3172331,1163.038,161.7859,55.76397,4.782199,5.790074,0,396.6951,220.1787,176.5163,0,649.3749,3527.064,0,-1.136868e-13,-6.106227e-16,4.263256e-14
naive,2026-01-07 18:30:00,266,18.5,26.9757,2949.708,490.121,2.936525,123.7779,0,0,2064.795,2064.478,1413.187,566.6215,1979.808,4,471.552,0.5646349,207.6918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,651.2912,154.5631,55.76805,18.569,2.371891,0,390.8618,123.2882,267.5737,0,689.9097,3767.887,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 18:45:00,267,18.75,26.95129,2930.103,526.1803,3.831716,108.7181,0,0,2051.072,2050.755,649.1879,344.6418,993.8298,2,6.272898,1.781869,185.775,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1401.567,138.289,55.79373,20.23799,2.049847,0,388.0668,265.1792,122.8876,0,609.821,3329.694,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 19:00:00,268,19,27.04145,2882.527,532.2721,1.118553,101.7436,0,0,2017.769,2017.451,1433.04,566.9597,2000,4,534.1781,0.1160146,178.7358,786.97,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.4111,132.9202,54.7917,0,1.002538,0,382.4835,110.7796,271.7039,0,677.7393,3667.655,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 19:15:00,269,19.25,26.88482,2887.695,558.1049,3.899584,92.11403,0,0,2021.386,2021.069,679.5042,350.7673,1030.271,3,67.12988,0,163.1416,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1341.565,121.5277,55.86363,0,3.899584,0,381.9219,253.476,128.4459,0,604.2433,3267.218,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 19:30:00,270,19.5,26.75855,2883.725,562.1221,1.560489,81.83934,0,0,2018.608,2018.291,1435.027,564.9732,2000,4,558.215,0.09458132,154.7601,786.9303,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,583.2638,115.4405,55.08162,3.907152,1.465907,0,380.3986,109.9137,270.4849,0,674.8869,3659.18,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 19:45:00,271,19.75,26.74946,2865.644,557.4955,0.8769666,88.34536,0,0,2005.951,2005.634,654.6294,341.6064,996.2358,2,51.95524,2.58289,141.6977,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1351.004,105.7071,56.006,5.870843,0,0,377.9422,254.5434,123.3988,0,596.1498,3225.944,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 20:00:00,272,20,26.36854,2828.931,532.5552,0,74.37581,0,0,1980.252,1979.934,1409.027,556.2885,1965.315,4,542.9954,3.104021,119.2156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.908,89.29863,56.40664,0,0,0,370.1778,106.7225,263.4553,0,663.0111,3583.103,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 20:15:00,273,20.25,26.70688,2831.562,498.8329,0,73.6895,0,0,1982.093,1981.776,599.5979,322.6232,922.2211,2,7.591937,4.524808,110.1044,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1382.178,82.17585,56.05078,0,0,0,373.118,260.1873,112.9307,0,582.8105,3142.401,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 20:30:00,274,20.5,26.53768,2828.456,467.5269,3.870843,73.00999,0,0,1979.919,1979.602,1333.695,532.1836,1865.879,4,466.4586,2.066479,97.35396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,645.9068,72.79141,56.22874,1.068276,1.804364,0.218578,371.4075,121.1638,250.2437,0,653.3885,3535.334,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 20:45:00,275,20.75,26.35864,2806.866,422.6052,0,73.43119,0,0,1964.806,1964.489,579.2913,314.5742,893.8655,2,0,0,93.86554,800,0,423.5919,219.0194,0.1095097,0.2046279,0.3172331,0,250,0.3172331,1385.197,70.31757,56.41704,0,0,3.113618,367.2157,258.8888,108.3269,0,574.0449,3093.778,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 21:00:00,276,21,26.38114,2807.805,380.0119,0,68.64148,0,0,1965.464,1965.147,816.5596,381.5336,1198.093,3,316.4129,0.1613335,81.51895,800,0,75.93959,200,0.1,0.1379133,0.3172331,0,250,0.3172331,1148.587,61.05369,56.39337,0,0,7.58779,367.5087,214.7664,152.7422,0,597.7188,3224.011,0,-5.684342e-14,5.440093e-15,4.263256e-14
naive,2026-01-07 21:15:00,277,21.25,26.27861,2761.858,337.1147,0,52.12375,0,0,1933.3,1932.983,1218.96,496.5293,1715.49,4,340.983,0.211272,74.29545,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,714.0227,55.70458,56.50121,0,0,0,360.734,133.2293,227.5047,0,629.7586,3400.108,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 21:30:00,278,21.5,25.94433,2739.88,291.6137,0,53.72122,0,0,1917.916,1917.599,559.6565,305.9182,865.5748,2,0,0,65.57479,800,0,310.8516,247.2045,0.1236022,0.2046279,0.3172331,0,250,0.3172331,1357.942,49.34144,56.85279,0,0,4.379776,355.4247,251.6514,103.7733,0,558.3813,3007.137,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-07 21:45:00,279,21.75,25.92119,2713.384,250.71,1.231413,49.37176,0,0,1899.369,1899.052,618.9264,324.3007,943.2272,2,65.11981,0.02363909,78.08372,800,0,188.6622,200,0.1,0.155661,0.3172331,0,250,0.3172331,1280.125,58.76819,56.87713,0,1.207774,0,351.8217,237.1186,114.703,0,561.4194,3025.903,0,0,-9.65894e-15,4.263256e-14
naive,2026-01-07 22:00:00,280,22,25.92188,2714.167,206.2832,0,51.03881,0,0,1899.917,1899.6,1121.046,467.3463,1588.392,4,223.4417,1.277028,63.6735,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.5537,47.92226,56.8764,0,0,3.116552,351.9282,144.2142,207.714,0,612.1378,3302.772,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 22:15:00,281,22.25,25.74718,2747.498,173.4695,0,48.4312,0,0,1923.249,1922.931,552.0105,302.5475,854.558,2,0,0,54.55796,800,0,190.552,277.2794,0.1386397,0.2046279,0.3172331,0,250,0.3172331,1370.921,41.13793,57.06014,0,0,7.29327,354.9863,253.0397,101.9467,0,556.9333,2998.94,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-07 22:30:00,282,22.5,25.59182,2738.117,155.8544,0,45.5575,0,0,1916.682,1916.365,542.1595,298.2047,840.3642,2,0,0,40.36423,800,0,166.812,235.5327,0.1177664,0.1745987,0.3172331,0,250,0.3172331,1374.205,30.48571,57.22355,0,0,15.07179,352.6619,252.8483,99.81357,0,553.8262,2981.667,0,5.684342e-14,4.160561e-14,4.263256e-14
naive,2026-01-07 22:45:00,283,22.75,25.53396,2753.434,132.0374,0,40.64195,0,0,1927.404,1927.086,556.9818,303.2095,860.1913,2,12.85856,3.323657,44.00908,800,0,141.9825,200,0.1,0.1483115,0.3172331,0,250,0.3172331,1370.104,33.25891,57.28439,0,0,7.383038,354.2198,251.7989,102.4209,0,556.3652,2995.564,0,-5.684342e-14,-6.661338e-16,4.263256e-14
