controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-07 23:00:00,284,23,25.29163,2739.62,122.2883,0,35.09651,0,0,1917.734,1917.417,1036.801,440.8764,1477.677,3,133.7518,4.469425,39.45596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.6158,29.89448,57.53927,0,0,5.202036,350.7245,161.0513,189.6732,0,602.879,3251.103,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 23:15:00,285,23.25,25.22462,2719.813,108.9027,4.08155,23.0788,0,0,1903.869,1903.552,536.9437,295.9053,832.8489,2,0,0,32.84893,800,0,117.883,295.4466,0.1477233,0.2046279,0.3172331,0,250,0.3172331,1366.609,24.90616,57.60974,0,0,0,347.7202,249.5956,98.12462,0,545.5008,2935.444,0,0,2.04281e-14,4.263256e-14
naive,2026-01-07 23:30:00,286,23.5,25.12471,2734.222,109.7546,4.778439,15.70804,0,1,1913.955,1913.638,532.6347,294.0057,826.6403,2,0,0,26.64035,800,0,116.8623,266.1845,0.1330923,0.1860384,0.3172331,0,250,0.3172331,1381.003,20.22009,57.71482,0,1.805711,0,348.862,251.7194,97.14264,0,545.725,2939.673,0,0,-1.166012e-13,4.263256e-14
naive,2026-01-07 23:45:00,287,23.75,24.91044,2735.065,88.39515,5.604244,18.1598,0,1,1914.545,1914.228,535.4772,295.2588,830.736,2,0,0,30.73605,800,0,91.70722,243.2158,0.1216079,0.1676125,0.3172331,0,250,0.3172331,1378.751,23.38142,57.94018,0,4.432327,0,34.46181,24.81751,9.644301,0,320.0763,1702.883,0,5.684342e-14,-2.356448e-14,4.263256e-14
naive,2026-01-08 00:00:00,288,0,24.60458,2754.346,87.35333,1.712724,19.3562,1,1,1928.042,1927.725,540.144,297.3162,837.4602,2,0,0,37.46021,800,0,86.65373,221.5141,0.110757,0.1531494,0.3172331,0,250,0.3172331,1387.581,28.58826,58.26187,0.6995982,1.712724,0,34.70476,24.97646,9.728303,322.2926,0,583.2019,0,0,-4.801715e-15,4.263256e-14
naive,2026-01-08 00:15:00,289,0.25,24.45401,2759.763,93.00454,0,20.95191,1,1,1931.834,1931.517,534.9903,295.0441,830.0344,2,0,0,30.0344,800,0,81.65993,201.0642,0.1005321,0.1394842,0.3172331,0,250,0.3172331,1396.526,22.95733,58.42023,11.99293,0,0,34.77301,25.13747,9.635535,320.1816,0,595.3282,0,-5.684342e-14,2.21767e-14,4.263256e-14
naive,2026-01-08 00:30:00,290,0.5,24.22092,2725.022,79.37254,0,22.63526,1,1,1907.515,1907.198,591.9694,310.9855,902.9549,2,77.15141,0.8378363,24.96564,800,0,4.130364,200,0.1,0.1266072,0.3172331,0,250,0.3172331,1315.229,19.12949,58.66538,0,0,3.505771,34.33528,23.67412,10.66116,335.2872,0,604.5759,0,-5.684342e-14,-4.440892e-16,4.263256e-14
naive,2026-01-08 00:45:00,291,0.75,24.23566,2659.317,80.07525,1.477384,21.25464,1,1,1861.522,1861.205,978.9262,422.6452,1401.571,3,72.53039,0.3108946,28.73012,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.2788,22.01057,58.64988,7.544865,1.166489,0,33.5074,15.88102,17.62638,438.5263,0,826.0985,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 01:00:00,292,1,24.1397,2664.796,82.80478,3.355139,16.48144,1,1,1865.357,1865.04,533.973,294.5957,828.5687,2,0,0,28.56872,800,0,75.61856,306.0127,0.1530064,0.2046279,0.3172331,0,250,0.3172331,1331.067,21.90885,58.7508,7.186223,3.355139,0,33.57643,23.95921,9.617225,318.5549,0,589.199,0,-1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-01-08 01:15:00,293,1.25,24.12975,2640.484,79.64838,3.673109,11.30726,1,1,1848.339,1848.022,535.1573,295.1178,830.275,2,0,0,30.27503,800,0,85.81193,284.5116,0.1422558,0.1926917,0.3172331,0,250,0.3172331,1312.864,23.2198,58.76127,0,3.576679,0,33.2701,23.63156,9.638541,318.7493,0,577.562,0,0,-6.356027e-14,4.263256e-14
naive,2026-01-08 01:30:00,294,1.5,24.03803,2615.825,89.03049,0.7224086,13.91683,1,1,1831.078,1830.761,541.572,297.9457,839.5177,2,0,0,39.51768,800,0,81.76414,264.0257,0.1320129,0.1791528,0.3172331,0,250,0.3172331,1289.189,30.33756,58.85773,7.812906,0.1758584,0,32.9594,23.20539,9.754006,321.1511,0,589.8678,0,0,-1.920686e-14,4.263256e-14
naive,2026-01-08 01:45:00,295,1.75,23.96723,2594.414,89.2374,0,11.88681,1,1,1816.09,1815.773,543.2088,298.6673,841.8761,2,0,0,41.87606,800,0,90.18824,241.4371,0.1207186,0.1662531,0.3172331,0,250,0.3172331,1272.564,32.17179,58.9322,3.23342,0,0,32.68962,22.90615,9.783469,321.5734,0,582.4257,0,0,1.154632e-14,4.263256e-14
naive,2026-01-08 02:00:00,296,2,23.765,2595.397,83.07377,2.44918,8.105251,1,1,1816.778,1816.461,541.2893,297.8211,839.1104,2,0,0,39.11039,800,0,76.95558,222.1602,0.1110801,0.1520294,0.3172331,0,250,0.3172331,1275.171,30.11031,59.14489,7.864305,0.7030586,0,32.70201,22.95309,9.748918,320.7742,0,589.789,0,-5.684342e-14,-1.71807e-14,4.263256e-14
naive,2026-01-08 02:15:00,297,2.25,23.75851,2608.169,90.78224,4.144649,8.816331,1,1,1825.718,1825.401,535.3206,295.1898,830.5104,2,0,0,30.51035,800,0,79.37167,202.2823,0.1011412,0.139891,0.3172331,0,250,0.3172331,1290.081,23.49089,59.15172,12.48543,3.069798,0,32.86293,23.22145,9.641481,318.4112,0,597.1095,0,-5.684342e-14,6.911138e-15,4.263256e-14
naive,2026-01-08 02:30:00,298,2.5,23.90193,2623.312,91.35225,0,12.84878,1,1,1836.318,1836.001,581.2915,307.4609,888.7524,2,67.20857,1.155962,20.3879,800,0,9.001922,200,0.1,0.1273742,0.3172331,0,250,0.3172331,1254.709,15.6739,59.00088,15.14176,0,0,33.05373,22.58477,10.46896,330.0457,0,619.8349,0,0,5.551115e-17,4.263256e-14
naive,2026-01-08 02:45:00,299,2.75,23.77613,2680.218,119.2195,0,7.977003,1,1,1876.153,1875.835,978.6366,422.1739,1400.811,3,75.41953,1.141309,24.24969,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.1986,18.66719,59.13319,43.8,0,0,33.77075,16.14958,17.62117,438.3235,0,885.6771,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-08 03:00:00,300,3,23.62114,2655.682,91.3584,0.992635,13.93811,1,1,1858.978,1858.66,531.8041,293.6395,825.4436,2,0,0,25.44361,800,0,78.04643,305.4058,0.1527029,0.2046279,0.3172331,0,250,0.3172331,1326.856,19.61781,59.29619,15.6975,0,0,33.4616,23.88341,9.578184,317.5229,0,595.4158,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-08 03:15:00,301,3.25,23.53127,2662.829,92.58113,0,25.7135,1,1,1863.98,1863.663,527.1035,291.5672,818.6707,2,0,0,18.67072,800,0,79.03852,285.598,0.142799,0.1923095,0.3172331,0,250,0.3172331,1336.56,14.40912,59.39072,14.13226,0,11.30438,33.55165,24.05807,9.493573,317.622,0,592.8076,0,5.684342e-14,-8.898438e-14,4.263256e-14
naive,2026-01-08 03:30:00,302,3.5,23.40742,2642.563,93.92442,0,22.10165,1,1,1849.794,1849.477,527.159,291.5917,818.7508,2,0,0,18.75076,800,0,82.22768,264.9962,0.1324981,0.1798369,0.3172331,0,250,0.3172331,1322.318,14.48947,59.52097,13.30755,0,7.61218,33.2963,23.80173,9.494573,316.7348,0,589.464,0,-5.684342e-14,5.581646e-14,4.263256e-14
naive,2026-01-08 03:45:00,303,3.75,23.26398,2632.633,99.69813,0,26.55312,1,1,1842.843,1842.526,529.8893,292.7954,822.6846,2,0,0,22.68463,800,0,96.34176,240.869,0.1204345,0.1668642,0.3172331,0,250,0.3172331,1312.636,17.55537,59.67183,5.513904,0,8.997749,33.17117,23.62746,9.543717,318.0039,0,578.3884,0,-5.684342e-14,1.970646e-15,4.263256e-14
naive,2026-01-08 04:00:00,304,4,23.23945,2648.719,88.29606,0.7990859,27.48274,1,1,1854.103,1853.786,532.365,293.8868,826.2518,2,0,0,26.25185,800,0,100.0779,215.8116,0.1079058,0.1516717,0.3172331,0,250,0.3172331,1321.421,20.32114,59.69763,0,0,7.161596,33.37386,23.78557,9.588281,318.9302,0,570.7006,0,-1.136868e-13,3.799738e-14,4.263256e-14
naive,2026-01-08 04:15:00,305,4.25,23.1675,2670.321,112.8073,0,20.4682,1,1,1869.225,1868.907,574.5982,306.7979,881.396,2,47.97767,1.917493,31.50089,800,0,63.11062,200,0.1,0.1358934,0.3172331,0,250,0.3172331,1294.309,24.40248,59.77331,1.719041,0,0,33.64604,23.29757,10.34848,330.0954,0,595.9112,0,-5.684342e-14,3.247402e-15,4.263256e-14
naive,2026-01-08 04:30:00,306,4.5,23.32984,2651.843,135.4705,0,32.328,1,1,1856.29,1855.973,1038.849,441.3068,1480.156,3,137.7249,0.5474324,41.88361,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.1236,32.39116,59.60257,0,0,0,33.41322,14.70822,18.705,456.015,0,844.9771,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-08 04:45:00,307,4.75,23.31138,2691.122,181.7714,1.843263,28.27853,1,1,1883.785,1883.468,531.965,293.7104,825.6754,2,0,0,25.67543,800,0,165.751,283.4796,0.1417398,0.2046279,0.3172331,0,250,0.3172331,1351.503,19.86017,59.62198,16.02041,1.843263,8.418358,33.90813,24.32705,9.58108,319.5181,0,602.7763,0,-1.136868e-13,7.727152e-14,4.263256e-14
naive,2026-01-08 05:00:00,308,5,23.34424,2679.011,214.0821,0,26.01478,1,1,1875.308,1874.99,530.1105,292.8929,823.0034,2,0,0,23.00339,800,0,214.1279,229.903,0.1149515,0.178503,0.3172331,0,250,0.3172331,1344.88,17.78729,59.58743,0,0,8.227491,33.75554,24.20784,9.547699,318.5487,0,570.0615,0,5.684342e-14,3.830269e-14,4.263256e-14
naive,2026-01-08 05:15:00,309,5.25,23.46744,2711.913,289.9183,4.837374,24.81067,1,1,1898.339,1898.022,657.8773,330.4993,988.3766,2,157.3602,0,31.01644,800,0,119.4673,200,0.1,0.1447666,0.3172331,0,250,0.3172331,1240.145,23.95277,59.45785,13.09086,4.837374,0.8579038,34.17011,22.3226,11.8475,352.9733,0,669.9827,0,5.684342e-14,1.94289e-15,4.263256e-14
naive,2026-01-08 05:30:00,310,5.5,23.43534,2718.06,347.3468,0,24.88361,1,1,1902.642,1902.325,1191.057,484.4488,1675.506,4,339.1271,0,36.37852,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,711.2682,28.10303,59.49161,8.219739,0,0,34.24756,12.80283,21.44473,497.2516,0,941.7542,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 05:45:00,311,5.75,23.63915,2745.671,405.4052,3.217371,27.15626,1,1,1921.969,1921.652,537.2731,296.0505,833.3237,2,0,0,33.32366,800,0,412.3482,221.8303,0.1109152,0.2046279,0.3172331,0,250,0.3172331,1384.379,25.68877,59.27725,0,2.968998,1.467498,34.59545,24.91882,9.676627,321.2291,0,580.8928,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-08 06:00:00,312,6,23.58057,2762.439,474.3525,1.40389,28.77265,0,0,1933.707,1933.39,843.7596,384.3286,1228.088,3,393.717,0.2266529,34.14461,800,0,87.18159,200,0.1,0.1396833,0.3172331,0,250,0.3172331,1089.63,26.33763,59.33887,0,1.177237,2.435014,34.80673,19.61335,15.19338,0,404.3725,2159.323,0,5.684342e-14,-4.246603e-15,4.263256e-14
naive,2026-01-08 06:15:00,313,6.25,23.5098,2759.533,517.0084,0,26.9717,0,0,1931.673,1931.356,1339.722,527.1834,1866.905,4,530.8259,2.378516,33.70099,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,591.6341,26.01452,59.4133,0,0,0.9571819,34.77012,10.64941,24.12071,0,538.0018,2892.17,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 06:30:00,314,6.5,23.50737,2776.141,557.5851,0,24.35465,0,0,1943.299,1942.981,595.5685,313.1933,908.7618,2,71.92961,5.685652,31.14659,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.413,24.04333,59.41585,0,0,0.3113183,34.97938,24.25343,10.72594,0,337.5017,1789.417,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 06:45:00,315,6.75,23.54749,2752.402,601.4221,1.082187,32.78461,0,0,1926.681,1926.364,1406.978,547.3493,1954.327,4,610.5478,6.929582,36.8495,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,519.3865,28.43382,59.37366,0,0,4.350795,34.68026,9.348957,25.33131,0,557.467,2999.273,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 07:00:00,316,7,23.42951,2736.954,611.2151,0,31.56655,0,0,1915.868,1915.551,624.4382,321.7886,946.2269,2,106.6633,6.509652,33.05387,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1291.112,25.53623,59.49774,4.882343,0,6.030323,34.48562,23.24002,11.2456,0,346.0917,1844.991,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 07:15:00,317,7.25,23.50059,2747.838,603.9797,1.23839,24.07872,0,0,1923.487,1923.17,1391.026,541.2858,1932.311,4,602.4027,2.697546,27.21106,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.1442,21.00681,59.42299,1.577003,0,3.071914,34.62276,9.578595,25.04417,0,551.4066,2968.606,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 07:30:00,318,7.5,23.36794,2796.937,549.5694,2.800897,24.99134,0,0,1957.856,1957.538,599.32,314.0137,913.3337,2,78.93604,0.7576333,33.64004,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1358.218,26.00565,59.5625,0,2.043264,0,35.2414,24.44793,10.79347,0,338.4616,1798.056,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 07:45:00,319,7.75,23.64442,2793.215,495.0193,0,31.32539,0,0,1955.25,1954.933,1348.857,530.3431,1879.2,4,538.1164,2.373376,38.71002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.0763,29.83941,59.27171,0,0,1.485982,35.1945,10.90937,24.28513,0,541.5155,2911.655,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 08:00:00,320,8,23.73443,2796.547,427.0579,208.6699,35.65163,0,0,1957.583,1957.266,678.1244,358.1447,1036.269,3,0,198.3409,37.9282,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1279.141,29.20944,59.17705,0,0,6.442187,35.23649,23.02454,12.21195,0,382.3116,2036.14,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:15:00,321,8.25,23.75909,2851.506,392.7618,215.3361,34.80671,0,0,1996.054,1995.737,1401.26,567.2966,1968.557,4,421.6782,213.2367,33.64207,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.4767,25.90195,59.15111,0,2.099398,8.904762,35.92898,10.70058,25.2284,0,579.577,3124.75,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 08:30:00,322,8.5,23.75739,2863.524,329.0311,214.7446,36.45361,0,0,2004.467,2004.15,600.6351,323.9836,924.6187,2,0,77.57203,47.04672,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1403.514,36.22319,59.1529,0,0,0.2304209,36.0804,25.26326,10.81714,0,349.2877,1854.536,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:45:00,323,8.75,23.83215,2875.5,285.1864,209.4625,33.67988,0,0,2012.85,2012.532,1311.479,544.9014,1856.38,4,277.2188,222.1901,56.97164,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,701.0533,43.83072,59.07427,7.967604,0,0,36.23129,12.61896,23.61233,0,557.5203,3013.647,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 09:00:00,324,9,23.93473,2865.587,226.8028,216.9731,41.25943,1,1,2005.911,2005.593,553.7812,303.3281,857.1093,2,0,0,57.10926,800,0,446.8341,213.2088,0.1066044,0.2046279,0.3172331,0,250,0.3172331,1451.812,43.88973,58.96638,2.392871,0,0,36.10639,26.13262,9.973771,329.4607,0,596.7119,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-08 09:15:00,325,9.25,23.93656,2885.065,193.8063,223.2448,49.68951,1,1,2019.545,2019.228,810.9174,401.2448,1212.162,3,129.8061,223.0957,59.26037,800,0,52.70113,200,0.1,0.1342545,0.3172331,0,250,0.3172331,1208.311,45.54204,58.96446,11.2991,0.1491583,4.147465,36.35182,21.74959,14.60222,423.7327,0,800.8787,0,0,-3.441691e-15,4.263256e-14
naive,2026-01-08 09:30:00,326,9.5,23.96172,2915.488,149.6546,229.4255,64.60071,1,1,2040.842,2040.524,1204.294,515.2686,1719.562,4,129.1014,224.6043,65.85637,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.2308,50.59786,58.938,20.55311,4.821213,14.00285,36.73515,15.05215,21.68299,532.8149,0,1043.095,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 09:45:00,327,9.75,24.08843,2928.965,118.1358,226.707,62.42936,1,1,2050.276,2049.958,571.0912,310.9592,882.0504,2,0,0,82.05036,800,0,323.4183,244.0628,0.1220314,0.2046279,0.3172331,0,250,0.3172331,1478.867,62.95662,58.80472,17.87695,3.547587,0,36.90496,26.61961,10.28535,337.5788,0,645.9596,0,0,4.884981e-14,4.263256e-14
naive,2026-01-08 10:00:00,328,10,24.17609,2960.696,99.40686,225.2278,68.49592,1,1,2072.487,2072.17,684.1754,360.8123,1044.988,3,0,153.0501,91.93762,800,0,176.0975,200,0.1,0.1536828,0.3172331,0,250,0.3172331,1387.995,70.47858,58.71253,2.230588,0,0,37.30477,24.98391,12.32087,385.7962,0,709.3885,0,1.136868e-13,-6.02296e-15,4.263256e-14
naive,2026-01-08 10:15:00,329,10.25,24.45793,2979.667,89.24961,226.2831,75.57607,1,1,2085.767,2085.45,1194.155,515.9808,1710.136,4,85.54188,232.7081,91.88572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.2948,70.23161,58.41611,3.707728,0,5.344456,37.5438,16.04331,21.5005,532.9854,0,1006.648,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 10:30:00,330,10.5,24.76653,3013.401,59.69147,232.9018,71.29231,1,1,2109.381,2109.064,591.7559,320.0692,911.8251,2,0,0,111.8251,800,0,321.5551,244.5286,0.1222643,0.2046279,0.3172331,0,250,0.3172331,1517.308,85.19595,58.09154,0,0,0,37.96886,27.31154,10.65732,347.3807,0,629.4085,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 10:45:00,331,10.75,24.92927,3038.275,61.60548,231.0636,89.56796,1,1,2126.792,2126.475,698.3376,367.0556,1065.393,3,0,141.3697,124.0235,800,0,177.9604,200,0.1,0.1539761,0.3172331,0,250,0.3172331,1428.138,94.32807,57.92038,0,0,0,38.28226,25.70648,12.57579,392.7621,0,720.3638,0,0,1.149081e-14,4.263256e-14
naive,2026-01-08 11:00:00,332,11,25.15309,3039.888,53.11718,233.3132,105.086,0,0,2127.922,2127.605,1224.102,529.0356,1753.137,4,86.77908,233.8699,132.4881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.5032,100.5287,57.68498,0,0,4.557259,388.0831,164.7778,223.3053,0,694.6445,3755.649,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 11:15:00,333,11.25,25.14184,3065.273,50.44747,229.9974,112.893,0,0,2145.691,2145.374,609.7762,328.0135,937.7897,2,0,0,137.7897,800,0,326.941,243.1821,0.1215911,0.2046279,0.3172331,0,250,0.3172331,1535.597,104.5638,57.69681,0,0,8.32923,391.2355,279.9938,111.2416,0,609.526,3287.484,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-08 11:30:00,334,11.5,25.39002,3107.968,53.19096,237.4469,123.302,0,0,2175.577,2175.26,724.0582,378.3945,1102.453,3,0,152.5164,149.9364,800,0,172.5753,200,0.1,0.1531282,0.3172331,0,250,0.3172331,1451.202,113.4838,57.43578,0,0,9.81815,398.6693,265.9293,132.7401,0,646.123,3489.061,0,0,1.776357e-15,4.263256e-14
naive,2026-01-08 11:45:00,335,11.75,25.54985,3111.371,53.95723,238.0849,129.7844,0,0,2177.96,2177.642,1254.641,542.3171,1796.958,4,88.30759,240.4635,168.1872,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.0012,127.0824,57.26768,0,0,2.701939,400.3958,169.6844,230.7114,0,712.4983,3854.314,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 12:00:00,336,12,25.77585,3082.552,58.26221,239.0756,141.489,0,0,2157.787,2157.469,636.9135,339.9769,976.8903,2,0,0,176.8903,800,0,317.2326,245.6092,0.1228046,0.2046279,0.3172331,0,250,0.3172331,1520.556,133.3387,57.02999,0,0,8.150245,398.5085,280.8222,117.6863,0,622.3043,3358.515,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 12:15:00,337,12.25,26.14443,3091.367,73.92335,249.5413,154.7027,0,0,2163.957,2163.639,751.4621,390.4756,1141.938,3,0,147.1503,194.7874,800,0,182.2821,200,0.1,0.1546565,0.3172331,0,250,0.3172331,1412.177,146.2551,56.64234,0,7.367547,8.447618,402.663,262.774,139.889,0,654.8215,3550.505,0,-5.684342e-14,-6.02296e-15,4.263256e-14
naive,2026-01-08 12:30:00,338,12.5,26.00323,3090.867,85.33951,249.4027,160.298,0,0,2163.607,2163.29,1277.718,553.385,1831.103,4,80.78813,240.7076,209.6073,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.5717,157.6193,56.79085,4.551374,8.695067,2.678736,401.4377,164.3098,237.1279,0,718.1919,3909.016,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 12:45:00,339,12.75,26.19423,3151.614,100.3679,247.9434,164.2372,0,0,2206.13,2205.813,666.29,352.9275,1019.218,3,0,0,219.2175,800,0,310.8578,247.2029,0.1236015,0.2046279,0.3172331,0,250,0.3172331,1539.523,164.511,56.58996,29.99993,7.453585,0,410.9294,286.7624,124.167,0,639.6899,3519.238,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 13:00:00,340,13,26.20458,3160.609,84.42949,245.2229,160.7614,0,0,2212.426,2212.109,769.1628,398.2789,1167.442,3,0,126.9076,240.534,800,0,188.656,200,0.1,0.15566,0.3172331,0,250,0.3172331,1442.946,180.4879,56.57908,6.939247,7.149508,0,412.1897,268.8304,143.3592,0,667.1093,3629.753,0,-1.136868e-13,-1.015854e-14,4.263256e-14
naive,2026-01-08 13:15:00,341,13.25,26.43302,3127.319,79.41915,242.7163,165.05,0,0,2189.124,2188.806,1300.88,564.785,1865.665,4,70.79141,241.0618,253.8116,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.9266,189.987,56.33881,8.627737,1.654524,0,409.7666,166.2047,243.5619,0,730.9897,3974.799,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 13:30:00,342,13.5,26.40808,3120.19,73.93559,236.947,181.2015,0,0,2184.133,2183.816,697.1729,366.5422,1063.715,3,0,0,263.7151,800,0,323.8661,243.9508,0.1219754,0.2046279,0.3172331,0,250,0.3172331,1486.643,197.4528,56.36505,0,0,0,408.6225,278.1313,130.4912,0,644.6735,3482.293,0,0,4.884981e-14,4.263256e-14
naive,2026-01-08 13:45:00,343,13.75,26.48696,3149.531,68.70588,240.072,200.9574,0,0,2204.672,2204.355,811.8486,417.0969,1228.945,3,0,160.7808,268.1646,800,0,175.6497,200,0.1,0.1536123,0.3172331,0,250,0.3172331,1392.506,200.6151,56.28208,0,0.2614353,0.342322,413.1358,260.9432,152.1926,0,678.1042,3666.707,0,-1.136868e-13,-7.188694e-15,4.263256e-14
naive,2026-01-08 14:00:00,344,14,26.65194,3114.99,76.9877,238.4675,213.7763,1,1,2180.493,2180.176,1336.534,577.1169,1913.651,4,99.25746,236.1318,278.2617,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.6415,207.8015,56.10856,0,2.335693,5.974759,409.9991,158.6303,251.3688,736.8707,0,1414.648,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 14:15:00,345,14.25,26.86378,3100.49,84.73089,237.1213,218.8416,1,1,2170.343,2170.026,709.7953,372.1068,1081.902,3,0,0,281.9021,800,0,325.3454,243.581,0.1217905,0.2046279,0.3172331,0,250,0.3172331,1460.23,210.0423,55.88576,0,1.584849,8.799213,409.8866,275.7762,134.1104,649.5447,0,1238.952,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-08 14:30:00,346,14.5,26.99776,3097.888,81.58069,231.6891,215.2433,1,1,2168.522,2168.204,823.7929,422.3625,1246.155,3,0,156.5333,289.622,800,0,174.1706,200,0.1,0.1533794,0.3172331,0,250,0.3172331,1344.412,215.484,55.74485,0,0,0,410.6857,254.6115,156.0742,676.974,0,1291.235,0,0,5.578871e-15,4.263256e-14
naive,2026-01-08 14:45:00,347,14.75,27.01174,3090.578,83.25935,236.1093,218.6083,1,1,2163.405,2163.087,1351.936,584.0515,1935.987,4,98.04053,233.311,304.6358,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.1516,226.6204,55.73015,0,2.798251,0,409.836,153.6648,256.1712,737.7163,0,1417.563,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 15:00:00,348,15,27.05089,3072.835,98.11981,235.1786,216.0441,1,1,2150.985,2150.668,724.3055,378.5036,1102.809,3,0,0,302.8091,800,0,331.1791,242.1226,0.1210613,0.2046279,0.3172331,0,250,0.3172331,1426.362,225.1667,55.68898,2.247668,0,0,407.8158,270.431,137.3848,648.9346,0,1239.096,0,0,4.884981e-14,4.263256e-14
naive,2026-01-08 15:15:00,349,15.25,27.27015,3071.874,95.67852,234.0613,223.1318,1,1,2150.312,2149.994,841.2999,430.0804,1271.38,3,0,158.8918,312.4885,800,0,168.3379,200,0.1,0.152461,0.3172331,0,250,0.3172331,1308.695,231.8161,55.45837,2.129366,0.3807758,0,409.561,249.2617,160.2993,679.3421,0,1300.624,0,-1.136868e-13,-1.054712e-15,4.263256e-14
naive,2026-01-08 15:30:00,350,15.5,27.36369,3034.948,110.9649,230.7391,224.3151,1,1,2124.463,2124.146,1355.933,585.2012,1941.134,4,103.1888,232.578,305.3672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.2132,226.3048,55.35999,7.776108,0,0,405.4324,146.6057,258.8267,731.8069,0,1414.748,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 15:45:00,351,15.75,27.23047,3020.583,114.3189,231.0552,211.7381,1,1,2114.408,2114.091,735.6466,383.5033,1119.15,3,0,0,319.1498,800,0,341.0684,239.6503,0.1198251,0.2046279,0.3172331,0,250,0.3172331,1378.444,236.859,55.5001,5.073354,0,0,402.3882,262.3286,140.0596,645.8319,0,1237.978,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 16:00:00,352,16,27.42023,3005.62,127.9085,231.5361,218.218,1,1,2103.934,2103.617,868.766,442.1889,1310.955,3,0,196.3186,314.6363,800,0,158.4502,200,0.1,0.1509043,0.3172331,0,250,0.3172331,1234.851,233.0317,55.30052,7.741392,0,0,401.9917,235.9389,166.0529,678.1277,0,1307.396,0,-5.684342e-14,3.885781e-15,4.263256e-14
naive,2026-01-08 16:15:00,353,16.25,27.54358,2996.936,160.5629,230.2461,219.572,1,1,2097.855,2097.538,1380.638,592.1707,1972.808,4,136.1542,228.8047,307.8495,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.9004,227.7013,55.17079,24.40873,1.441396,0,401.8721,137.3318,264.5403,729.5026,0,1441.529,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 16:30:00,354,16.5,27.71617,2986.765,167.0695,223.6989,221.5884,1,1,2090.736,2090.418,720.6402,376.8877,1097.528,3,0,0,297.5279,800,0,369.6745,232.4987,0.1162494,0.2046279,0.3172331,0,250,0.3172331,1369.778,219.6561,54.98927,22.61399,0,1.932292,401.9701,263.357,138.6131,640.6162,0,1258.379,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 16:45:00,355,16.75,27.7202,2981.71,193.5178,216.6213,213.3625,1,1,2087.197,2086.88,896.5503,449.4013,1345.952,3,42.33575,220.5406,283.0752,800,0,129.8486,200,0.1,0.146401,0.3172331,0,250,0.3172331,1190.33,208.977,54.98503,21.33346,0,4.385503,401.324,228.8753,172.4487,679.1198,0,1333.182,0,-5.684342e-14,-1.362799e-14,4.263256e-14
naive,2026-01-08 17:00:00,356,17,27.86664,2966.786,235.7775,216.1071,204.0922,1,1,2076.75,2076.433,1391.472,588.9454,1980.417,4,203.4184,216.3476,260.6514,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,684.9612,192.1175,54.83101,32.3591,0,11.97473,400.556,132.1128,268.4432,723.3678,0,1440.87,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 17:15:00,357,17.25,27.7561,2949.931,268.6231,216.7909,200.0601,1,1,2064.952,2064.635,688.0069,362.5014,1050.508,3,0,0,250.5083,800,0,468.8595,207.7025,0.1038512,0.2046279,0.3172331,0,250,0.3172331,1376.628,184.8629,54.94727,14.57812,1.976308,15.19718,397.3484,264.8976,132.4508,630.3233,0,1227.387,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 17:30:00,358,17.5,27.84985,2949.953,321.2189,207.5024,191.0425,1,0,2064.967,2064.65,1044.689,487.3175,1532.006,4,272.588,212.287,247.1314,800,0,30.6791,200,0.1,0.1307872,0.3172331,0,250,0.3172331,1019.961,182.1855,54.84867,17.9518,0,8.856988,398.1415,196.6563,201.4852,685.6815,0,1340.625,0,1.136868e-13,-5.551115e-16,4.263256e-14
naive,2026-01-08 17:45:00,359,17.75,27.79479,2958.306,388.3254,205.3237,183.8341,1,0,2070.814,2070.497,1421.845,578.1549,2000,4,350.3977,210.8368,229.2607,709.5048,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,648.6518,169.1123,48.6956,37.92773,0,14.72186,398.8031,124.9191,273.8839,705.9092,0,1422.461,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 18:00:00,360,18,27.88228,2963.038,438.8921,0,172.9955,0,0,2074.126,2073.809,665.5207,352.5883,1018.109,3,0,0,218.109,800,0,403.7619,223.9769,0.1119884,0.2046279,0.3172331,0,250,0.3172331,1408.289,160.7337,54.81456,38.3414,0,12.26186,400.1827,271.7157,128.467,0,626.6698,3451.156,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 18:15:00,361,18.25,28.00175,2917.73,472.214,0,157.3157,0,0,2042.411,2042.093,921.1443,423.8423,1344.987,3,348.3341,3.461457,193.191,800,0,95.7665,200,0.1,0.141035,0.3172331,0,250,0.3172331,1120.949,142.1859,54.68891,28.11334,0,15.12988,395.0652,216.8261,178.2391,0,643.595,3526.743,0,1.136868e-13,-1.526557e-15,4.263256e-14
naive,2026-01-08 18:30:00,362,18.5,27.88322,2908.727,498.6159,0.411711,144.2598,0,0,2036.109,2035.791,1405.636,561.9624,1967.598,4,482.7332,1.985319,182.8795,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,630.1558,134.7702,54.81358,15.88266,0,9.489668,392.8553,121.5849,271.2704,0,685.3783,3735.313,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 18:45:00,363,18.75,27.84567,2909.358,535.5882,0,127.873,0,0,2036.55,2036.233,643.0418,340.4756,983.5174,2,18.51872,3.008403,161.9902,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1393.191,119.4248,54.85307,17.40002,0,8.448163,392.6276,268.5941,124.0335,0,610.6984,3327.147,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:00:00,364,19,27.81064,2884.982,555.967,1.974505,115.7398,0,0,2019.488,2019.17,1423.554,563.8691,1987.423,4,533.107,0.7145555,153.6011,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,595.6168,113.2831,54.88991,22.85997,1.259949,2.456751,389.0491,114.7441,274.3051,0,679.0864,3714.831,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 19:15:00,365,19.25,27.91606,2878.658,565.8308,0.2818259,108.86,0,0,2015.061,2014.744,660.8588,343.1393,1003.998,3,62.15441,2.331273,139.5124,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1353.885,102.7748,54.77904,4.006917,0,6.085138,389.0654,261.4064,127.659,0,605.7206,3276.749,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:30:00,366,19.5,27.94805,2856.084,582.4065,3.021677,100.0916,0,0,1999.259,1998.942,1427.269,562.2166,1989.486,4,560.7692,0.9723782,127.7445,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,571.6722,94.07306,54.74539,21.63735,2.049299,6.018575,386.2769,110.4528,275.8241,0,673.8322,3685.348,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 19:45:00,367,19.75,27.7193,2848.515,582.2021,0,105.8069,0,0,1993.96,1993.643,647.0969,337.8461,984.943,2,55.65059,1.545178,127.7472,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1346.546,94.30884,54.98597,26.88213,0,11.4981,383.3892,258.9075,124.4817,0,598.9644,3278.817,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 20:00:00,368,20,27.7028,2798.936,542.3385,0,91.39754,0,0,1959.255,1958.938,1394.733,550.7047,1945.437,4,536.9626,1.234667,107.2401,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.2054,79.18367,55.00333,5.375888,0,12.21387,376.5849,108.4449,268.14,0,661.4972,3585.629,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 20:15:00,369,20.25,27.71499,2800.177,510.0901,2.505962,82.52973,0,0,1960.124,1959.807,589.213,318.6249,907.8378,2,2.717659,1.804116,103.3161,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1370.594,76.27619,54.99051,7.70301,0.7018461,6.253542,376.849,263.5073,113.3417,0,583.3344,3160.973,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 20:30:00,370,20.5,27.89759,2778.709,464.0671,1.550249,80.43852,0,0,1945.096,1944.779,1335.174,532.7485,1867.922,4,467.1889,3.176621,97.55692,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,609.605,71.88183,54.79846,0,0,8.556694,375.4095,117.6556,257.7538,0,652.0556,3524.658,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 20:45:00,371,20.75,27.57474,2754.202,432.5392,0,83.75573,0,0,1927.942,1927.624,580.9727,315.3154,896.2881,2,0,0,96.28809,800,0,423.0137,219.1639,0.109582,0.2046279,0.3172331,0,250,0.3172331,1346.652,71.19561,55.13802,9.525471,0,12.56012,369.5655,258.1385,111.427,0,575.8616,3121.64,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 21:00:00,372,21,27.39733,2742.369,390.6339,0,74.25208,0,0,1919.658,1919.341,814.4749,381.5599,1196.035,3,308.4659,0.0673392,87.50161,800,0,76.5177,200,0.1,0.1380043,0.3172331,0,250,0.3172331,1104.866,64.82306,55.32461,5.650324,0,9.429021,366.6062,211.0015,155.6047,0,594.3621,3216.498,0,-2.273737e-13,-6.133982e-15,4.263256e-14
naive,2026-01-08 21:15:00,373,21.25,27.45807,2759.255,352.4601,0,70.45652,0,0,1931.479,1931.161,1215.019,495.0745,1710.093,4,338.6045,0.08350673,71.40533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.1425,52.8639,55.26072,13.85562,0,17.59263,369.335,136.9399,232.3951,0,635.3785,3456.314,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 21:30:00,374,21.5,27.16126,2770.431,302.2738,0,60.41405,0,0,1939.302,1938.984,562.0293,306.9643,868.9936,2,0,0,68.99361,800,0,299.3184,250.0878,0.1250439,0.2046279,0.3172331,0,250,0.3172331,1376.955,51.24224,55.57289,2.955389,0,9.171816,368.5301,261.666,106.864,0,570.3732,3079.631,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-08 21:45:00,375,21.75,26.88243,2763.034,262.8037,0,48.3748,0,0,1934.124,1933.807,603.8704,319.2432,923.1136,2,51.83859,0.7460377,70.52898,800,0,200.1936,200,0.1,0.1574766,0.3172331,0,250,0.3172331,1329.936,52.5399,55.86615,10.77159,0,0,365.4164,251.2665,114.1499,0,570.5097,3093.535,0,1.136868e-13,1.212919e-14,4.263256e-14
naive,2026-01-08 22:00:00,376,22,26.82473,2769.337,229.1222,0,41.41919,0,0,1938.536,1938.218,1114.207,465.5528,1579.76,4,213.1753,0.5330204,66.05169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.0113,49.23507,55.92683,15.94691,0,0,365.8112,155.495,210.3162,0,621.0478,3380.353,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 22:15:00,377,22.25,26.82737,2745.78,191.4843,0,44.8306,0,0,1922.046,1921.728,555.9883,304.3011,860.2893,2,0,0,60.28934,800,0,180.4213,279.812,0.139906,0.2046279,0.3172331,0,250,0.3172331,1365.74,44.93853,55.92406,11.4578,0,0,362.7193,257.736,104.9833,0,562.0371,3048.054,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-08 22:30:00,378,22.5,26.60549,2707.848,171.3359,2.011999,40.16638,0,0,1895.494,1895.177,550.4359,301.8533,852.2892,2,0,0,52.28923,800,0,160.2609,239.7028,0.1198514,0.1761935,0.3172331,0,250,0.3172331,1344.741,39.06822,56.15742,11.07492,2.011999,1.098158,356.0685,252.6095,103.459,0,554.6691,3010.078,0,5.684342e-14,5.190293e-14,4.263256e-14
naive,2026-01-08 22:45:00,379,22.75,26.53947,2663.229,125.1403,2.597208,37.61764,0,0,1864.26,1863.943,548.6943,301.0856,849.7799,2,0,0,49.77991,800,0,142.4198,204.0601,0.10203,0.1509373,0.3172331,0,250,0.3172331,1315.249,37.21966,56.22686,0,1.271461,0.3979887,349.7242,246.7329,102.9913,0,547.8931,2952.35,0,-1.136868e-13,-2.170486e-14,4.263256e-14
naive,2026-01-08 23:00:00,380,23,26.41539,2666.624,122.2374,0,34.87826,0,0,1866.637,1866.32,631.5342,324.4491,955.9833,2,110.5952,1.783155,43.60494,800,0,16.11174,200,0.1,0.1284936,0.3172331,0,250,0.3172331,1234.785,32.64601,56.35735,0,0,2.232248,349.2758,231.0469,118.2289,0,555.9137,2994.123,0,0,5.828671e-16,4.263256e-14
naive,2026-01-08 23:15:00,381,23.25,26.47198,2666.215,93.51073,0,40.47903,0,0,1866.351,1866.034,1013,433.1402,1446.14,3,110.5794,4.150679,31.40981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.0339,23.50158,56.29784,0,0,16.97746,349.6295,159.8016,189.8279,0,596.1222,3215.337,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 23:30:00,382,23.5,26.32725,2669.308,83.81442,4.16287,45.56148,0,1,1868.516,1868.199,530.133,292.9028,823.0359,2,0,0,23.03586,800,0,115.2233,296.1115,0.1480558,0.2046279,0.3172331,0,250,0.3172331,1338.066,17.26266,56.45006,0,0.131203,28.29883,348.9942,249.9187,99.07546,0,548.1071,2951.309,0,5.684342e-14,1.199041e-13,4.263256e-14
naive,2026-01-08 23:45:00,383,23.75,26.31142,2671.994,83.61983,0,40.58438,0,1,1870.396,1870.078,532.5965,293.9888,826.5854,2,0,0,26.58538,800,0,92.83397,272.8564,0.1364282,0.1864571,0.3172331,0,250,0.3172331,1337.482,19.92597,56.46671,0,0,20.65841,349.2317,249.7285,99.50322,0,547.5746,2948.135,0,5.684342e-14,-1.715295e-14,4.263256e-14
naive,2026-01-09 00:00:00,384,0,26.04811,2698.706,82.33712,2.955953,33.02858,1,1,1889.094,1888.777,535.3319,295.1947,830.5267,2,0,0,30.52666,800,0,87.76641,250.8719,0.1254359,0.1718137,0.3172331,0,250,0.3172331,1353.445,22.9443,56.74365,0,1.984821,10.08428,350.8257,251.3497,99.47598,548.4172,0,1036.422,0,0,-3.574918e-14,4.263256e-14
naive,2026-01-09 00:15:00,385,0.25,25.88118,2673.325,64.92233,2.208198,28.20824,1,1,1871.327,1871.01,533.9317,294.5774,828.5091,2,0,0,28.50911,800,0,87.75744,228.893,0.1144465,0.1579703,0.3172331,0,250,0.3172331,1337.078,21.46595,56.91921,0,1.951989,6.742291,346.3452,247.4664,98.87876,543.2917,0,1025.917,0,-1.136868e-13,-3.974598e-14,4.263256e-14
naive,2026-01-09 00:30:00,386,0.5,25.72791,2655.895,68.38951,3.044163,18.45699,1,1,1859.126,1858.809,533.1408,294.2288,827.3695,2,0,0,27.36954,800,0,80.29054,208.7843,0.1043922,0.1441306,0.3172331,0,250,0.3172331,1325.668,20.64147,57.08041,0,2.713059,0,343.0167,244.5914,98.42526,538.8202,0,1018.105,0,5.684342e-14,1.637579e-15,4.263256e-14
naive,2026-01-09 00:45:00,387,0.75,25.73795,2700.079,46.321,2.998734,18.37306,1,1,1890.055,1889.738,566.4845,303.9935,870.478,2,41.48326,0.9605539,28.03417,800,0,35.00591,200,0.1,0.1314684,0.3172331,0,250,0.3172331,1323.253,21.14047,57.06985,0,2.03818,0,348.7942,244.1956,104.5986,548.1891,0,1035.69,0,5.684342e-14,3.552714e-15,4.263256e-14
naive,2026-01-09 01:00:00,388,1,25.67608,2710.305,52.43383,1.069417,23.0759,1,1,1897.214,1896.896,982.3624,423.3417,1405.704,3,79.41013,1.902398,24.39149,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.5341,18.40561,57.13492,0,0,4.670295,349.6761,168.5581,181.118,592.7606,0,1121.244,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 01:15:00,389,1.25,25.44368,2695.076,54.14682,2.519812,25.75679,1,1,1886.554,1886.236,528.9343,292.3744,821.3086,2,0,0,21.30864,800,0,84.33577,303.8334,0.1519167,0.2046279,0.3172331,0,250,0.3172331,1357.302,16.11893,57.37934,0,0.3990128,9.637858,346.0807,248.9916,97.08909,543.134,0,1022.405,0,1.136868e-13,6.217249e-15,4.263256e-14
naive,2026-01-09 01:30:00,390,1.5,25.40341,2645.06,77.01161,0,21.53041,1,1,1851.542,1851.225,533.0852,294.2043,827.2895,2,0,0,27.28955,800,0,86.29867,282.2109,0.1411055,0.1913194,0.3172331,0,250,0.3172331,1318.139,20.65199,57.42171,0,0,0.8784265,339.3822,241.6111,97.7711,535.9764,0,1007.353,0,0,1.134648e-13,4.263256e-14
naive,2026-01-09 01:45:00,391,1.75,25.37813,2630.683,73.17192,0,21.66325,1,1,1841.478,1841.161,532.6963,294.0328,826.7292,2,0,0,26.72917,800,0,89.80066,259.7163,0.1298582,0.1777041,0.3172331,0,250,0.3172331,1308.464,20.23331,57.44829,0,0,1.429935,337.3655,239.7155,97.65004,534.0103,0,1003.391,0,5.684342e-14,-5.861978e-14,4.263256e-14
naive,2026-01-09 02:00:00,392,2,25.24201,2629.71,65.71905,0,19.23811,1,1,1840.797,1840.48,529.9612,292.8271,822.7883,2,0,0,22.78829,800,0,81.88651,239.2038,0.1196019,0.1635396,0.3172331,0,250,0.3172331,1310.519,17.27498,57.59145,0,0,1.96313,336.3182,239.435,96.8832,532.6208,0,1000.451,0,0,-3.572143e-14,4.263256e-14
naive,2026-01-09 02:15:00,393,2.25,25.09303,2637.323,61.0013,0,19.87475,1,1,1846.126,1845.809,527.7978,291.8733,819.6712,2,0,0,19.67115,800,0,88.12298,217.1354,0.1085677,0.1506231,0.3172331,0,250,0.3172331,1318.011,14.93544,57.74815,0,0,4.939317,336.285,240.0851,96.1999,532.8581,0,1000.75,0,-5.684342e-14,4.710121e-14,4.263256e-14
naive,2026-01-09 02:30:00,394,2.5,24.95922,2649.82,56.39544,0,25.71623,1,1,1854.874,1854.557,539.7664,295.2177,834.9842,2,16.24055,0.4872552,18.25635,800,0,68.40494,200,0.1,0.136727,0.3172331,0,250,0.3172331,1314.79,13.88078,57.88888,0,0,11.83544,33.38773,23.66623,9.721506,321.0341,0,576.9432,0,5.684342e-14,-5.134781e-15,4.263256e-14
naive,2026-01-09 02:45:00,395,2.75,24.63747,2651.3,62.89063,0,25.15569,1,1,1855.91,1855.593,991.9069,425.0843,1416.991,3,100.1317,0.4918752,16.36767,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.6859,12.4869,58.22728,0,0,12.66879,33.40638,15.54635,17.86003,442.9175,0,820.3294,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 03:00:00,396,3,24.57116,2682.906,70.8375,0,19.49173,1,1,1878.034,1877.717,528.8432,292.3342,821.1774,2,0,0,21.17745,800,0,86.03846,303.4077,0.1517039,0.2046279,0.3172331,0,250,0.3172331,1348.874,16.16751,58.29701,0,0,3.324213,33.80462,24.27973,9.524888,317.2132,0,568.8423,0,0,7.727152e-14,4.263256e-14
naive,2026-01-09 03:15:00,397,3.25,24.51805,2658.256,93.54874,0,17.41681,1,1,1860.779,1860.462,532.8794,294.1136,826.993,2,0,0,26.99297,800,0,86.68741,281.6881,0.1408441,0.1910514,0.3172331,0,250,0.3172331,1327.583,20.61873,58.35287,7.107067,0,0,33.49403,23.89649,9.59754,318.01,0,582.6328,0,-1.136868e-13,2.101097e-14,4.263256e-14
naive,2026-01-09 03:30:00,398,3.5,24.32945,2658.902,80.29624,0,13.9422,1,1,1861.232,1860.914,531.0042,293.2869,824.291,2,0,0,24.29104,800,0,88.83087,259.4361,0.129718,0.1773749,0.3172331,0,250,0.3172331,1329.91,18.59149,58.55123,0,0,0,33.50217,23.93838,9.563785,317.2252,0,568.5804,0,5.684342e-14,4.773959e-14,4.263256e-14
naive,2026-01-09 03:45:00,399,3.75,24.35989,2651.715,95.95516,0,16.47989,1,1,1856.201,1855.883,534.5014,294.8286,829.33,2,0,0,29.33001,800,0,98.26462,234.8291,0.1174145,0.1633631,0.3172331,0,250,0.3172331,1321.382,22.441,58.51922,0,0,0,33.41161,23.78488,9.626735,318.6135,0,571.3929,0,-5.684342e-14,5.176415e-14,4.263256e-14
naive,2026-01-09 04:00:00,400,4,24.12247,2678.472,91.72439,0,15.13599,1,1,1874.931,1874.613,535.949,295.4668,831.4158,2,0,0,31.41583,800,0,93.78192,211.3466,0.1056733,0.1478684,0.3172331,0,250,0.3172331,1338.664,24.09658,58.76892,0,0,0,33.74875,24.09596,9.652793,319.5628,0,573.0105,0,0,-5.642709e-14,4.263256e-14
naive,2026-01-09 04:15:00,401,4.25,24.00336,2688.017,110.3969,0,8.690199,1,1,1881.612,1881.295,586.334,309.7337,896.0677,2,66.78959,0.8266606,28.45146,800,0,45.25341,200,0.1,0.1330819,0.3172331,0,250,0.3172331,1294.961,21.84996,58.8942,0,0,0,33.86901,23.30929,10.55972,333.043,0,599.8301,0,-5.684342e-14,-2.498002e-16,4.263256e-14
naive,2026-01-09 04:30:00,402,4.5,23.90433,2710.143,151.8209,0,8.272837,1,1,1897.1,1896.783,1037.428,440.8491,1478.277,3,136.3041,0.2492228,41.72329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.3553,32.07542,58.99835,15.51672,0,0,34.1478,15.4684,18.67941,456.3175,0,873.0281,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 04:45:00,403,4.75,24.13561,2713.75,198.26,0,16.18422,1,1,1899.625,1899.307,536.203,295.5788,831.7818,2,0,0,31.78179,800,0,175.6887,280.9952,0.1404976,0.2046279,0.3172331,0,250,0.3172331,1363.104,24.37394,58.75511,23.61644,0,0,34.19324,24.53588,9.657365,320.1146,0,614.8682,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-09 05:00:00,404,5,23.90609,2797.851,246.6257,0,10.62605,1,1,1958.495,1958.178,534.2731,294.728,829.001,2,0,0,29.00102,800,0,214.1747,227.4073,0.1137036,0.1769385,0.3172331,0,250,0.3172331,1423.905,22.29457,58.9965,32.45099,0,0,35.25292,25.63029,9.622625,320.3582,0,630.3234,0,1.136868e-13,5.52336e-15,4.263256e-14
naive,2026-01-09 05:15:00,405,5.25,23.97025,2800.971,287.3611,0,7.978208,1,1,1960.68,1960.362,673.6926,335.3987,1009.091,3,174.7847,2.742841,31.56375,800,0,109.4859,200,0.1,0.143195,0.3172331,0,250,0.3172331,1286.67,24.24847,58.92902,3.090553,0,0,35.29223,23.16006,12.13218,358.5588,0,656.1536,0,-5.684342e-14,5.273559e-16,4.263256e-14
naive,2026-01-09 05:30:00,406,5.5,24.09218,2773.254,356.2763,0,13.8545,1,1,1941.278,1940.961,1192.943,484.7437,1677.687,4,343.6387,0,34.04827,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,748.0175,26.12396,58.80078,12.63763,0,0,34.943,13.46431,21.47869,498.208,0,952.0651,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 05:45:00,407,5.75,24.14847,2769.196,433.4627,0,28.13833,0,1,1938.437,1938.12,538.0394,296.3883,834.4278,2,0,0,34.42776,800,0,410.011,222.4146,0.1112073,0.2046279,0.3172331,0,250,0.3172331,1400.08,26.39963,58.74158,25.37409,0,1.738703,34.89187,25.20145,9.69042,0,321.9006,1748.139,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 06:00:00,408,6,24.31813,2759.414,475.2396,1.91222,29.29001,0,0,1931.59,1931.272,840.5704,383.6671,1224.238,3,387.4596,0.8855908,35.89232,800,0,89.51835,200,0.1,0.1400512,0.3172331,0,250,0.3172331,1090.702,27.47396,58.56314,0,1.026629,1.816051,34.76861,19.63263,15.13598,0,403.6255,2155.827,0,0,-2.581269e-15,4.263256e-14
naive,2026-01-09 06:15:00,409,6.25,24.21102,2778.943,527.475,2.898015,23.24856,0,0,1945.26,1944.943,1333.069,525.1973,1858.266,4,522.8649,1.020441,34.38074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,611.8742,26.34637,58.67579,4.610064,1.877574,0,35.01468,11.01373,24.00095,0,536.2111,2894.342,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 06:30:00,410,6.5,23.94926,2801.543,577.3348,0,21.59863,0,0,1961.08,1960.763,587.1381,310.4468,897.5848,2,63.77525,2.472234,31.33736,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1373.625,24.07981,58.9511,13.89006,0,0,35.29944,24.72525,10.5742,0,335.172,1801.087,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 06:45:00,411,6.75,24.09735,2809.38,611.6157,0,26.42807,0,0,1966.566,1966.249,1402.849,546.1535,1949.002,4,605.2988,3.632063,40.07127,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.4001,30.74353,58.79535,6.316971,0,0,35.39819,10.1412,25.25699,0,556.2947,3004.373,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 07:00:00,412,7,23.99783,2806.097,625.385,0,35.41416,0,0,1964.268,1963.951,627.0773,322.6236,949.7009,2,109.4245,2.814166,37.46218,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1336.874,28.7716,58.90001,16.29109,0,6.642552,35.35683,24.06373,11.2931,0,347.8713,1875.132,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 07:15:00,413,7.25,24.02252,2795.67,610.95,0.9966916,42.90991,0,0,1956.969,1956.652,1392.715,541.9242,1934.639,4,603.2954,1.866124,29.4772,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.9371,22.63318,58.87405,7.654603,0,20.27673,35.22544,10.15087,25.07457,0,555.691,3003.272,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 07:30:00,414,7.5,23.94557,2839.542,572.2778,0.775303,34.20369,0,0,1987.68,1987.362,586.9668,310.5091,897.4759,2,62.61731,1.933056,32.92552,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1400.396,25.30114,58.95498,9.991072,0,8.902551,35.77823,25.20712,10.57111,0,337.3014,1806.068,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 07:45:00,415,7.75,24.16921,2867.1,532.0973,0.5345655,32.75966,0,0,2006.97,2006.653,1329.736,524.8235,1854.559,4,513.6557,1.078505,39.82506,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,676.9171,30.53173,58.71977,18.44164,0,2.227926,36.12546,12.18451,23.94095,0,537.4065,2921.488,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 08:00:00,416,8,24.37434,2804.466,464.203,206.8893,34.30845,0,0,1963.126,1962.809,656.8888,348.783,1005.672,3,0,162.9828,42.689,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1305.92,32.65731,58.50402,11.49524,0,1.651142,35.33627,23.50657,11.82971,0,372.586,2003.235,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:15:00,417,8.25,24.37925,2822.591,399.2654,212.8007,37.15607,0,0,1975.813,1975.496,1393.848,565.9902,1959.838,4,405.1907,214.4287,40.21885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.6481,30.76605,58.49886,0,0,6.390016,35.56464,10.46967,25.09497,0,577.6075,3111.03,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 08:30:00,418,8.5,24.60379,2820.678,341.1684,211.76,44.91088,0,0,1974.474,1974.157,587.5769,318.2269,905.8037,2,0,58.55464,47.24909,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1386.58,36.05908,58.2627,0,0,8.851809,35.54054,24.95844,10.58209,0,344.7821,1830.756,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:45:00,419,8.75,24.73159,2832.515,285.2599,219.7122,50.04989,1,0,1982.76,1982.443,1304.794,541.4182,1846.212,4,281.7246,215.0088,49.47882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.6492,37.71014,58.12828,3.535294,4.703431,12.33974,35.68969,12.19769,23.492,555.8475,0,1060.513,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 09:00:00,420,9,24.83156,2890.214,240.2945,221.1609,52.63943,1,1,2023.149,2022.832,552.4451,302.7391,855.1841,2,0,0,55.18414,800,0,445.0947,213.6437,0.1068218,0.2046279,0.3172331,0,250,0.3172331,1470.387,42.01431,58.02314,14.57146,1.789242,10.62512,36.41669,26.46697,9.949722,331.1314,0,625.209,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 09:15:00,421,9.25,24.96319,2878.37,202.7791,227.5114,65.5597,1,1,2014.859,2014.541,816.6412,403.2267,1219.868,3,134.3567,223.1834,62.32777,800,0,54.44019,200,0.1,0.1345283,0.3172331,0,250,0.3172331,1197.9,47.38746,57.88471,13.98218,4.327949,18.17224,36.26746,21.5622,14.70525,428.0906,0,822.6458,0,-1.705303e-13,-2.914335e-15,4.263256e-14
naive,2026-01-09 09:30:00,422,9.5,25.06616,2874.208,170.5927,229.4817,68.60035,1,1,2011.945,2011.628,1222.376,521.863,1744.239,4,140.6778,227.3496,76.21115,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.2526,57.88014,57.7764,29.91488,2.132045,10.72021,366.293,143.6906,222.6024,667.5053,0,1325.293,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 09:45:00,423,9.75,25.2806,2949.973,155.6821,223.5904,64.98975,1,1,2064.981,2064.664,570.8529,310.8541,881.707,2,0,0,81.707,800,0,335.5321,241.0343,0.1205172,0.2046279,0.3172331,0,250,0.3172331,1493.811,61.91391,57.55087,45.31806,0,3.075841,377.57,273.1348,104.4352,584.5513,0,1182.532,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 10:00:00,424,10,25.45842,2950.198,113.7803,225.9091,72.94278,1,1,2065.138,2064.821,689.7133,363.2536,1052.967,3,0,162.562,90.40493,800,0,163.9856,200,0.1,0.1517758,0.3172331,0,250,0.3172331,1375.108,68.3762,57.36385,15.37562,0,4.566583,378.9541,252.3331,126.621,616.4247,0,1194.838,0,-1.705303e-13,7.188694e-15,4.263256e-14
