controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-09 10:15:00,425,10.25,25.55349,2958.655,101.9352,230.005,77.85435,1,1,2071.059,2070.742,1196.045,516.5483,1712.594,4,87.77735,229.0372,95.77902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.6962,72.36795,57.26385,14.15785,0.9678325,5.486401,380.7712,160.8159,219.9553,678.3728,0,1318.416,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 10:30:00,426,10.5,25.82855,2998.293,94.32434,235.6263,87.20395,1,1,2098.805,2098.488,584.5219,316.8801,901.4021,2,0,0,101.4021,800,0,305.353,248.5791,0.1242896,0.2046279,0.3172331,0,250,0.3172331,1513.966,76.39343,56.97456,22.13521,2.462454,10.81052,388.0311,279.9049,108.1262,598.7837,0,1175.902,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-09 10:45:00,427,10.75,25.89379,2996.906,84.92879,235.1219,106.6201,0,1,2097.834,2097.517,674.0274,356.3385,1030.366,3,0,109.9973,120.3686,800,0,194.1599,200,0.1,0.1565266,0.3172331,0,250,0.3172331,1423.489,90.61948,56.90595,13.72904,2.164359,16.00058,388.3667,263.527,124.8397,0,622.8277,3388.949,0,-1.136868e-13,-1.357248e-14,4.263256e-14
naive,2026-01-09 11:00:00,428,11,26.07887,3010.219,81.33477,237.1082,116.8938,0,0,2107.153,2106.836,1211.315,525.6765,1736.992,4,67.6306,233.5584,135.8026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.5208,102.0379,56.71129,13.70417,3.549779,14.85589,391.5677,166.4127,225.155,0,694.8499,3787.637,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 11:15:00,429,11.25,26.28219,3027.782,83.37077,232.2651,117.5296,0,0,2119.448,2119.13,613.9869,329.8697,943.8566,2,0,0,143.8566,800,0,300.5272,249.7856,0.1248928,0.2046279,0.3172331,0,250,0.3172331,1505.143,107.8554,56.49745,15.804,0,9.674194,395.4961,280.8649,114.6312,0,612.5398,3332.671,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 11:30:00,430,11.5,26.62265,3069.184,77.23709,234.9657,131.3431,0,0,2148.429,2148.111,697.2418,366.5726,1063.814,3,0,106.5195,157.2949,800,0,198.985,200,0.1,0.1572863,0.3172331,0,250,0.3172331,1450.87,117.5023,56.13938,9.507202,0,13.84085,403.7255,272.6425,131.0829,0,641.816,3483.231,0,0,-6.661338e-16,4.263256e-14
naive,2026-01-09 11:45:00,431,11.75,26.70226,3038.521,99.22823,235.7666,143.6669,0,0,2126.965,2126.648,1239.879,538.1402,1778.019,4,68.71214,239.1084,170.1986,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.7687,127.0332,56.05565,30.51609,0,16.63366,400.3509,166.9133,233.4376,0,708.1844,3884.592,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 12:00:00,432,12,27.07456,3032.523,114.3197,238.8864,154.5665,0,0,2122.766,2122.449,641.1604,341.8491,983.0095,2,0,0,183.0095,800,0,305.6937,248.4939,0.124247,0.2046279,0.3172331,0,250,0.3172331,1481.288,136.0499,55.66408,48.22092,0,18.51658,402.6645,280.9835,121.681,0,626.345,3465.457,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-09 12:15:00,433,12.25,27.23852,3044.289,97.83374,238.9421,170.9695,0,0,2131.002,2130.685,745.424,387.8136,1133.238,3,0,132.0661,201.1716,800,0,193.8192,200,0.1,0.156473,0.3172331,0,250,0.3172331,1385.261,149.2878,55.49164,18.28114,0,21.68172,405.6144,263.6702,141.9442,0,655.6107,3574.966,0,0,-4.690692e-15,4.263256e-14
naive,2026-01-09 12:30:00,434,12.5,27.35219,3077.188,102.9692,238.6025,177.5218,0,0,2154.031,2153.714,1284.459,556.0607,1840.52,4,83.27815,245.6433,211.5987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.2547,156.8332,55.37208,19.69105,0,20.68853,410.976,165.8485,245.1275,0,725.8565,3963.884,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 12:45:00,435,12.75,27.40162,3070.423,104.4972,238.6685,190.5234,0,0,2149.296,2148.979,666.1554,352.8682,1019.024,3,0,0,219.0235,800,0,331.9858,241.9209,0.1209604,0.2046279,0.3172331,0,250,0.3172331,1482.824,162.2498,55.32009,17.21486,0,28.27362,410.4984,283.2074,127.2909,0,641.4756,3495.576,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 13:00:00,436,13,27.61296,3089.263,98.95115,240.8909,197.7857,0,0,2162.484,2162.167,779.0009,402.616,1181.617,3,0,155.9635,225.6534,800,0,167.5313,200,0.1,0.152334,0.3172331,0,250,0.3172331,1383.166,166.7796,55.09782,17.62029,0,31.00613,414.8591,265.3518,149.5073,0,673.9161,3674.949,0,0,2.19269e-15,4.263256e-14
naive,2026-01-09 13:15:00,437,13.25,27.74966,3083.091,90.49669,244.5475,203.2936,0,0,2158.163,2157.846,1292.195,560.3735,1852.568,4,75.68968,242.0029,234.8755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.6517,173.3388,54.95405,14.80701,2.544641,29.95485,415.2281,166.5503,248.6777,0,732.6871,3997.887,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 13:30:00,438,13.5,27.73222,3080.329,92.36913,245.1816,215.9391,0,0,2156.23,2155.913,688.6086,362.7666,1051.375,3,0,0,251.3753,800,0,316.6287,245.7602,0.1228801,0.2046279,0.3172331,0,250,0.3172331,1467.304,185.5507,54.97239,13.37824,7.543713,30.38837,414.703,282.2034,132.4996,0,650.8146,3553.727,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-09 13:45:00,439,13.75,27.70902,3113.594,89.92046,245.9412,212.6509,1,0,2179.516,2179.198,796.0576,410.1354,1206.193,3,0,137.7674,268.4256,800,0,182.8859,200,0.1,0.1547516,0.3172331,0,250,0.3172331,1383.141,198.1861,54.99679,9.264245,5.944038,14.46474,418.9758,265.8859,153.0899,678.802,0,1321.967,0,5.684342e-14,8.21565e-15,4.263256e-14
naive,2026-01-09 14:00:00,440,14,27.7571,3106.371,80.85276,239.8787,232.2294,1,1,2174.459,2174.142,1330.744,576.0782,1906.822,4,86.53018,237.4934,282.7983,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.3986,208.6891,54.94622,0,2.38524,23.54029,418.4293,162.2944,256.1348,742.9025,0,1428.105,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 14:15:00,441,14.25,27.78472,3168.595,90.44388,234.3134,234.2326,1,1,2218.017,2217.699,714.389,374.1319,1088.521,3,0,0,288.5209,800,0,323.3484,244.0802,0.1220401,0.2046279,0.3172331,0,250,0.3172331,1503.31,212.8482,54.91717,3.55458,0,21.38433,427.0606,289.4499,137.6107,667.6992,0,1279.748,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 14:30:00,442,14.5,28.03691,3160.222,90.03666,231.2221,229.7747,1,1,2212.156,2211.838,815.3949,418.6603,1234.055,3,0,144.6463,289.4089,800,0,176.1673,200,0.1,0.1536938,0.3172331,0,250,0.3172331,1396.444,212.9195,54.65194,2.544986,0,16.85524,428.2194,270.3174,157.902,692.2404,0,1327.387,0,-1.136868e-13,-1.11855e-14,4.263256e-14
naive,2026-01-09 14:45:00,443,14.75,28.31719,3168.196,101.1584,228.7902,233.0013,1,1,2217.737,2217.42,1342.274,580.7879,1923.062,4,89.67064,234.8934,298.4982,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.1454,218.9372,54.35715,11.48773,0,14.06406,431.8772,170.4239,261.4533,753.9507,0,1466.566,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 15:00:00,444,15,28.52162,3164.022,83.99158,231.4142,236.5582,1,1,2214.815,2214.498,719.4281,376.3534,1095.781,3,0,0,295.7814,800,0,332.4126,241.8142,0.1209071,0.2046279,0.3172331,0,250,0.3172331,1495.07,216.4608,54.14214,0,0,20.09737,433.2054,292.4273,140.7781,672.7115,0,1284.513,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 15:15:00,445,15.25,28.65036,3108.354,79.91187,230.5842,230.1728,1,1,2175.848,2175.53,838.4581,428.8276,1267.286,3,0,161.5442,305.7415,800,0,167.1046,200,0.1,0.1522669,0.3172331,0,250,0.3172331,1337.072,223.435,54.00674,0,0,6.73776,426.7656,262.2502,164.5154,692.3993,0,1324.041,0,5.684342e-14,-1.315614e-14,4.263256e-14
naive,2026-01-09 15:30:00,446,15.5,28.66824,3061.487,54.6887,228.9525,243.7268,1,1,2143.041,2142.724,1357.53,585.3815,1942.912,4,107.5924,231.5762,303.7429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.1937,221.931,53.98793,0,0,21.7958,420.4932,154.0655,266.4278,743.7236,0,1426.711,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 15:45:00,447,15.75,28.74144,3065.128,71.14261,234.8108,259.3601,1,1,2145.59,2145.273,722.2755,377.6087,1099.884,3,0,0,299.8842,800,0,343.5336,239.034,0.119517,0.2046279,0.3172331,0,250,0.3172331,1422.997,218.936,53.91095,0,3.392094,40.42413,421.6595,279.6528,142.0067,665.2058,0,1275.613,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-09 16:00:00,448,16,28.91386,3030.455,80.62719,230.3955,251.9047,1,1,2121.319,2121.001,864.3785,440.2546,1304.633,3,0,201.437,303.1961,800,0,155.9853,200,0.1,0.1505162,0.3172331,0,250,0.3172331,1256.623,220.9357,53.7296,0,0,30.96901,418.4494,247.8803,170.5691,694.2438,0,1328.042,0,-5.684342e-14,-1.332268e-14,4.263256e-14
naive,2026-01-09 16:15:00,449,16.25,29.23773,3011.68,114.0263,230.2652,254.7306,1,1,2108.176,2107.859,1387.595,593.5914,1981.187,4,149.9962,229.6572,301.5333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,720.2635,218.9428,53.38898,0,0.6080283,35.78788,418.7999,143.084,275.7159,743.7848,0,1428.556,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 16:30:00,450,16.5,29.39004,2997.994,151.9574,226.9543,260.9957,1,1,2098.596,2098.278,721.6888,377.35,1099.039,3,0,0,299.0388,800,0,381.592,229.5194,0.1147597,0.2046279,0.3172331,0,250,0.3172331,1376.59,216.7671,53.22879,0,2.591792,44.22858,418.2889,274.3798,143.9091,660.5453,0,1265.679,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 16:45:00,451,16.75,29.37627,2971.129,180.4409,220.6369,246.1999,1,1,2079.79,2079.473,915.9388,455.0925,1371.031,3,66.3463,218.3176,286.3674,800,0,117.9329,200,0.1,0.144525,0.3172331,0,250,0.3172331,1163.534,207.6135,53.24327,0,2.319318,38.58646,414.4156,231.8439,182.5717,694.6251,0,1333.352,0,1.136868e-13,2.137179e-15,4.263256e-14
naive,2026-01-09 17:00:00,452,17,29.39515,2991.848,223.0309,213.9903,239.3727,1,1,2094.294,2093.977,1406.979,593.0214,2000,4,221.7209,216.1799,269.9762,792.123,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.998,195.6892,52.69936,1.309978,0,43.68342,417.4783,136.9468,280.5315,738.676,0,1420.325,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 17:15:00,453,17.25,29.33688,2996.272,250.6761,212.0821,231.8363,0,1,2097.39,2097.073,696.1668,366.0986,1062.265,3,0,0,262.2654,800,0,478.1848,205.3712,0.1026856,0.2046279,0.3172331,0,250,0.3172331,1400.906,190.2224,53.28469,0,0,41.61389,417.562,278.9015,138.6605,0,653.2849,3533.122,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-09 17:30:00,454,17.5,29.23112,2983.326,280.6103,213.0548,207.4693,0,0,2088.329,2088.011,1062.727,492.9441,1555.671,4,292.136,209.5433,253.9915,800,0,21.35533,200,0.1,0.1293192,0.3172331,0,250,0.3172331,1025.285,184.4362,53.39593,0,3.511508,23.03306,414.7972,203.6486,211.1486,0,701.1676,3802.409,0,5.684342e-14,1.082467e-15,4.263256e-14
naive,2026-01-09 17:45:00,455,17.75,29.19513,2978.019,346.9459,213.2209,198.4401,0,0,2084.613,2084.296,1425.152,574.8479,2000,4,371.9632,207.6848,240.5712,679.7808,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,659.1438,174.7603,45.40407,0,5.536065,23.67983,413.7339,130.8205,282.9134,0,710.3682,3865.495,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 18:00:00,456,18,29.19938,2938.635,405.144,3.529337,193.8654,0,0,2057.044,2056.727,672.0119,355.45,1027.462,3,0,0,227.462,800,0,423.6873,218.9955,0.1094978,0.2046279,0.3172331,0,250,0.3172331,1384.715,165.2295,53.42931,0,2.131493,28.63594,408.3002,274.8504,133.4498,0,635.9843,3441.483,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 18:15:00,457,18.25,29.40703,2942.576,457.12,3.806919,184.6552,0,0,2059.803,2059.486,955.6061,434.7752,1390.381,3,384.1415,1.492287,204.7475,800,0,75.8442,200,0.1,0.1378983,0.3172331,0,250,0.3172331,1103.88,148.3895,53.21091,0,2.314631,36.26574,410.7099,220.1056,190.6042,0,662.1119,3585.746,0,1.136868e-13,-2.88658e-15,4.263256e-14
naive,2026-01-09 18:30:00,458,18.5,29.36986,2905.184,492.96,7.941576,172.697,0,0,2033.629,2033.312,1416.98,565.9052,1982.885,4,491.629,1.087404,190.1686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,616.3321,137.88,53.25001,1.331081,6.854172,34.81697,405.1606,122.7921,282.3686,0,695.6339,3780.2,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 18:45:00,459,18.75,29.49313,2924.603,540.3063,3.031282,168.8848,0,0,2047.222,2046.905,653.8397,344.0843,997.924,2,28.19877,1.299109,168.4262,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1393.065,121.9498,53.12036,12.43811,1.732173,46.93495,408.9736,278.2927,130.681,0,631.7532,3439.326,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 19:00:00,460,19,29.6581,2888.896,571.7533,0,164.6551,0,0,2022.227,2021.91,1433.496,566.5035,2000,4,545.995,1.428727,155.4917,797.0845,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,588.4134,112.3793,52.7539,25.75828,0,52.27575,405.4502,117.975,287.4752,0,694.9597,3807.363,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 19:15:00,461,19.25,29.59139,2860.042,613.8429,2.237275,148.7703,0,0,2002.029,2001.712,664.8354,344.6503,1009.486,3,64.18926,1.164846,144.1316,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1336.877,104.2459,53.01702,49.9842,1.072429,44.52437,400.8109,267.6458,133.1651,0,621.21,3445.084,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 19:30:00,462,19.5,29.71489,2871.674,578.4262,1.001622,126.0032,0,0,2010.172,2009.854,1435.934,564.0659,2000,4,572.7909,2.131111,132.3803,792.6977,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.9202,95.61578,52.40437,5.635287,0,30.38739,403.5386,115.2135,288.325,0,685.3797,3720.354,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 19:45:00,463,19.75,29.71109,2867.344,558.4388,3.828674,115.3471,0,0,2007.141,2006.824,664.29,343.6377,1007.928,3,70.68035,0.6907972,136.5566,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1342.534,98.63636,52.89112,0,3.137877,16.71074,402.8963,269.4888,133.4076,0,616.4809,3336.555,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 20:00:00,464,20,29.55094,2826.776,552.7871,7.253212,105.7504,0,0,1978.743,1978.426,1402.956,553.9937,1956.95,4,539.7908,0.5532774,116.606,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.4695,84.37523,53.05955,12.99627,6.699935,21.37513,395.7964,115.1078,280.6886,0,673.3771,3677.858,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 20:15:00,465,20.25,29.47302,2826.003,530.934,5.851275,97.77709,0,0,1978.202,1977.885,596.0692,321.1484,917.2176,2,6.912169,2.224512,108.0809,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1381.816,78.27393,53.14151,24.3524,3.626763,19.50317,395.011,275.9235,119.0875,0,600.9664,3293.795,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 20:30:00,466,20.5,29.35613,2810.284,493.1634,2.820216,90.78627,0,0,1967.199,1966.882,1337.58,534.0321,1871.612,4,465.3158,2.21751,104.0787,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.3018,75.47277,53.26445,27.84758,0.602706,15.3135,391.8078,125.3383,266.4695,0,662.4204,3632.466,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 20:45:00,467,20.75,29.19948,2796.29,443.3074,0,78.81856,0,0,1957.403,1957.086,587.6847,318.2744,905.9591,2,0,0,105.9591,800,0,428.4029,217.8166,0.1089083,0.2046279,0.3172331,0,250,0.3172331,1369.401,76.96913,53.4292,14.90449,0,1.849431,388.5234,271.8114,116.712,0,590.4529,3213.093,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 21:00:00,468,21,29.04159,2796.471,386.352,0,72.82182,0,0,1957.53,1957.213,826.1843,385.6993,1211.884,3,317.0623,0.02661171,94.79475,800,0,71.12936,200,0.1,0.1371559,0.3172331,0,250,0.3172331,1131.028,68.97904,53.59526,0,0,3.842781,387.2137,223.7257,163.488,0,610.1851,3295.724,0,-1.705303e-13,-6.383782e-15,4.263256e-14
naive,2026-01-09 21:15:00,469,21.25,28.92308,2795.034,356.7256,0,58.977,0,0,1956.524,1956.206,1230.487,500.9499,1731.437,4,346.5383,0.03801708,84.8607,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.7192,61.83081,53.71991,10.18726,0,0,386.0192,143.1833,242.8359,0,644.1333,3499.871,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 21:30:00,470,21.5,28.83689,2801.23,317.6198,0,69.14113,0,0,1960.861,1960.544,566.9262,309.1231,876.0492,2,0,0,76.04925,800,0,301.0515,249.6545,0.1248272,0.2046279,0.3172331,0,250,0.3172331,1393.617,55.46309,53.81055,16.56829,0,13.67804,386.1527,274.4453,111.7074,0,586.262,3192.484,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-09 21:45:00,471,21.75,28.57383,2793.296,271.1203,0,59.82306,0,0,1955.307,1954.99,607.4467,319.8981,927.3448,2,59.58622,0.3212738,67.43731,800,0,198.4607,200,0.1,0.1572038,0.3172331,0,250,0.3172331,1347.543,49.32428,54.08723,13.07336,0,10.49878,382.8771,263.8682,119.0089,0,585.8222,3183.725,0,5.684342e-14,-6.27276e-15,4.263256e-14
naive,2026-01-09 22:00:00,472,22,28.42232,2782.445,231.3846,0,52.02034,0,0,1947.711,1947.394,1116.991,465.7011,1582.692,4,222.2461,0.2106438,60.23569,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,830.4026,44.12996,54.24658,9.138421,0,7.890377,380.1491,162.0758,218.0733,0,629.3169,3415.979,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 22:15:00,473,22.25,28.07069,2763.47,211.845,0.2630617,55.17805,0,0,1934.429,1934.112,555.9854,304.2998,860.2852,2,0,0,60.28521,800,0,186.6226,278.2617,0.1391309,0.2046279,0.3172331,0,250,0.3172331,1378.126,44.33582,54.6164,25.37838,0.1070494,10.84223,374.7278,266.9637,107.7641,0,573.3638,3136.02,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-09 22:30:00,474,22.5,27.95099,2782.066,164.4728,2.999401,48.91957,0,0,1947.446,1947.129,551.0458,302.1222,853.168,2,0,0,53.16799,800,0,167.694,236.2944,0.1181472,0.1752173,0.3172331,0,250,0.3172331,1396.083,39.15249,54.7423,0,1.858577,9.767084,376.2897,269.7542,106.5355,0,573.7636,3097.321,0,0,-2.930989e-14,4.263256e-14
naive,2026-01-09 22:45:00,475,22.75,27.87564,2746.759,127.0337,6.578298,46.0579,0,0,1922.731,1922.414,548.9701,301.2071,850.1773,2,0,0,50.17727,800,0,134.2632,202.6914,0.1013457,0.1487911,0.3172331,0,250,0.3172331,1373.444,36.98039,54.82155,0,4.515746,9.077512,370.9201,264.9554,105.9648,0,567.9137,3069.641,0,5.684342e-14,4.024558e-14,4.263256e-14
naive,2026-01-09 23:00:00,476,23,27.73763,2776.218,110.7087,1.291266,54.74878,0,0,1943.352,1943.035,634.4487,325.3575,959.8062,2,113.7603,0.7930103,45.25287,800,0,10.63808,200,0.1,0.1276318,0.3172331,0,250,0.3172331,1308.587,33.40109,54.9667,0,0.4982561,21.34768,373.8035,251.7064,122.0971,0,581.1701,3135.458,0,0,0,4.263256e-14
naive,2026-01-09 23:15:00,477,23.25,27.61411,2805.055,88.39988,0.4489968,43.01667,1,0,1963.538,1963.221,1012.938,434.2337,1447.172,3,101.1592,1.793915,44.21869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,950.2831,32.68146,55.09661,0,0,10.33521,376.7018,182.3103,194.3914,618.5268,0,1175.07,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 23:30:00,478,23.5,27.52914,2827.298,93.4902,1.319731,39.70249,1,1,1979.109,1978.791,544.9698,299.4436,844.4134,2,0,0,44.41337,800,0,100.0509,299.9046,0.1499523,0.2046279,0.3172331,0,250,0.3172331,1433.822,32.85554,55.18598,0,0,6.846954,379.0092,274.584,104.4252,575.3389,0,1088.593,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-09 23:45:00,479,23.75,27.28008,2794.58,95.20578,5.591091,38.27896,1,1,1956.206,1955.889,543.4219,298.7612,842.1831,2,0,0,42.18315,800,0,87.87736,277.8881,0.138944,0.1888456,0.3172331,0,250,0.3172331,1412.467,31.28975,55.44792,8.983688,3.935819,6.989218,372.6681,269.0827,103.5853,569.1754,0,1098.258,0,0,-4.196643e-14,4.263256e-14
naive,2026-01-10 00:00:00,480,0,27.08857,2816.688,96.70632,3.971206,40.27275,1,1,1971.681,1971.364,540.5012,297.4736,837.9748,2,0,0,37.97478,800,0,86.73158,256.1614,0.1280807,0.1749821,0.3172331,0,250,0.3172331,1430.863,28.22633,55.64934,12.04944,1.896504,12.04643,374.1148,271.4977,102.6171,571.2571,0,1103.965,0,-1.136868e-13,1.776357e-15,4.263256e-14
naive,2026-01-10 00:15:00,481,0.25,26.99649,2813.291,87.38354,4.583603,32.3826,1,1,1969.303,1968.986,537.3206,296.0715,833.3921,2,0,0,33.39208,800,0,76.61272,236.9679,0.118484,0.1613011,0.3172331,0,250,0.3172331,1431.666,24.84464,55.74619,12.098,3.256413,7.537959,372.9468,271.1289,101.8179,568.6279,0,1101.028,0,5.684342e-14,3.988476e-14,4.263256e-14
naive,2026-01-10 00:30:00,482,0.5,26.96931,2808.638,77.04909,3.440408,28.19484,1,1,1966.047,1965.729,531.974,293.7144,825.6884,2,0,0,25.68844,800,0,75.59812,218.0311,0.1090156,0.1492152,0.3172331,0,250,0.3172331,1433.755,19.1185,55.77478,3.271938,1.61944,9.076336,372.1194,271.3711,100.7483,566.8034,0,1079.298,0,0,-3.994027e-14,4.263256e-14
naive,2026-01-10 00:45:00,483,0.75,26.86398,2852.884,81.03057,3.003918,17.95058,1,1,1997.019,1996.702,532.1571,293.7951,825.9522,2,0,0,25.95224,800,0,61.97372,202.5034,0.1012517,0.137291,0.3172331,0,250,0.3172331,1464.545,19.33671,55.88556,21.14405,0.9167258,0,377.1545,276.5921,100.5624,570.3872,0,1115.958,0,0,1.51823e-14,4.263256e-14
naive,2026-01-10 01:00:00,484,1,27.04174,2820.905,56.33864,2.813602,25.81582,1,1,1974.634,1974.317,576.9166,307.0253,883.9419,2,54.65715,1.441378,27.84341,800,0,9.885906,200,0.1,0.1275134,0.3172331,0,250,0.3172331,1397.4,20.7062,55.69859,0,1.372224,5.109615,374.3092,264.8894,109.4197,572.8834,0,1085.473,0,-5.684342e-14,-4.440892e-16,4.263256e-14
naive,2026-01-10 01:15:00,485,1.25,26.87471,2803.296,45.11496,5.347428,23.61876,1,1,1962.307,1961.99,975.4908,421.8373,1397.328,3,66.59047,2.342384,28.39526,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.4995,21.15453,55.87427,0,3.005044,2.464229,370.6816,186.3506,184.331,608.6535,0,1159.632,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 01:30:00,486,1.5,26.85427,2749.35,43.01771,5.205996,21.28618,1,1,1924.545,1924.228,533.5487,294.4086,827.9572,2,0,0,27.95725,800,0,81.12853,304.6352,0.1523176,0.2046279,0.3172331,0,250,0.3172331,1390.679,20.83279,55.89577,0,4.921989,0.4533951,363.3939,262.589,100.8049,557.0832,0,1059.774,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-10 01:45:00,487,1.75,26.87172,2685.146,37.43281,6.265519,24.40601,1,1,1879.602,1879.285,533.5123,294.3926,827.9049,2,0,0,27.90492,800,0,80.51663,284.4581,0.1422291,0.1918243,0.3172331,0,250,0.3172331,1345.773,20.7899,55.87741,0,5.441168,3.616112,355.0365,254.2019,100.8346,549.2775,0,1045.079,0,-5.684342e-14,-6.794565e-14,4.263256e-14
naive,2026-01-10 02:00:00,488,2,26.71033,2688.186,49.05033,4.577802,30.82031,1,1,1881.731,1881.413,530.9811,293.2767,824.2577,2,0,0,24.25774,800,0,72.71428,266.2348,0.1331174,0.1791191,0.3172331,0,250,0.3172331,1350.432,18.10398,56.04716,0,3.632578,12.71634,354.2505,254.2294,100.0211,549.9001,0,1043.013,0,0,1.487699e-14,4.263256e-14
naive,2026-01-10 02:15:00,489,2.25,26.46614,2696.102,44.57723,2.263712,24.49547,1,1,1887.271,1886.954,530.2711,292.9637,823.2348,2,0,0,23.23479,800,0,73.03599,247.9339,0.1239669,0.1676441,0.3172331,0,250,0.3172331,1356.683,17.38591,56.30398,0,1.034102,7.109558,353.506,254.1212,99.38486,548.4166,0,1035.275,0,-5.684342e-14,1.987299e-14,4.263256e-14
naive,2026-01-10 02:30:00,490,2.5,26.1832,2708.913,61.68235,1.407454,13.05379,1,1,1896.239,1895.922,532.7812,294.0703,826.8514,2,0,0,26.85142,800,0,69.13795,230.6103,0.1153052,0.1561203,0.3172331,0,250,0.3172331,1363.14,20.15292,56.60156,0,1.187865,0,353.1271,253.8508,99.27625,547.9211,0,1034.214,0,0,-2.062239e-14,4.263256e-14
naive,2026-01-10 02:45:00,491,2.75,26.08453,2710.998,65.69768,3.958886,10.38623,1,1,1897.698,1897.381,531.8033,293.6392,825.4425,2,0,0,25.44246,800,0,79.70092,210.6488,0.1053244,0.1452119,0.3172331,0,250,0.3172331,1365.578,19.11552,56.70534,0,3.761056,0,352.6861,253.7918,98.89427,547.4309,0,1037.556,0,5.684342e-14,-2.492451e-14,4.263256e-14
naive,2026-01-10 03:00:00,492,3,26.11632,2663.455,52.38903,2.994967,17.30512,1,1,1864.418,1864.101,557.6569,300.949,858.6059,2,34.36233,0.7080291,23.53556,800,0,42.46258,200,0.1,0.1326425,0.3172331,0,250,0.3172331,1306.444,17.67684,56.6719,0,2.286938,0,346.7263,242.9597,103.7666,543.9087,0,1028.006,0,-5.684342e-14,-3.302913e-15,4.263256e-14
naive,2026-01-10 03:15:00,493,3.25,26.04486,2677.489,35.7902,0,20.40479,1,1,1874.242,1873.925,989.714,425.2883,1415.002,3,90.29059,0.1082617,24.6034,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.211,18.49293,56.74706,0,0,1.911856,348.0444,164.1969,183.8476,589.8402,0,1115.84,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 03:30:00,494,3.5,25.96834,2705.739,74.61396,0,16.73293,1,1,1894.017,1893.7,528.6207,292.2361,820.8569,2,0,0,20.85685,800,0,83.94322,303.9316,0.1519658,0.2046279,0.3172331,0,250,0.3172331,1365.079,15.68964,56.82754,0,0,1.043296,351.1678,253.0979,98.06984,545.5275,0,1027.124,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-10 03:45:00,495,3.75,25.82838,2738.987,89.05764,0,20.38846,1,1,1917.291,1916.974,531.4768,293.4952,824.972,2,0,0,24.97196,800,0,97.06434,279.6176,0.1398088,0.1913812,0.3172331,0,250,0.3172331,1385.497,18.8132,56.97474,0,0,1.575257,354.4712,256.1524,98.31873,549.9389,0,1035.781,0,0,-4.660161e-14,4.263256e-14
naive,2026-01-10 04:00:00,496,4,25.82036,2711.844,107.1072,0,19.27768,1,1,1898.291,1897.973,531.4373,293.4778,824.9151,2,0,0,24.91506,800,0,92.64016,256.4136,0.1282068,0.1760711,0.3172331,0,250,0.3172331,1366.536,18.77193,56.98318,14.8898,0,0.5057485,350.9011,252.6057,98.29538,546.177,0,1053.933,0,0,-2.342571e-14,4.263256e-14
naive,2026-01-10 04:15:00,497,4.25,25.46985,2692.453,118.9577,0,19.99043,1,1,1884.717,1884.4,527.357,291.679,819.0359,2,0,0,19.03595,800,0,111.503,228.4975,0.1142487,0.1614599,0.3172331,0,250,0.3172331,1357.043,14.39577,57.35182,7.84355,0,5.594665,345.9266,249.0757,96.85087,541.7815,0,1032.572,0,5.684342e-14,4.801715e-14,4.263256e-14
naive,2026-01-10 04:30:00,498,4.5,25.44081,2682.43,134.7127,1.161831,16.26465,1,1,1877.701,1877.384,555.4443,300.3664,855.8107,2,31.05984,0.101745,24.64909,800,0,113.846,200,0.1,0.1438815,0.3172331,0,250,0.3172331,1321.94,18.64639,57.38237,0,1.060086,0,344.4368,242.4905,101.9463,542.8569,0,1022.987,0,-5.684342e-14,4.135581e-15,4.263256e-14
naive,2026-01-10 04:45:00,499,4.75,25.39432,2676.936,187.68,3.27998,10.55642,1,1,1873.855,1873.538,1066.447,447.5307,1513.977,4,187.6781,0.4654704,25.83376,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.0913,19.55216,57.43126,0.001833561,2.81451,0,343.4092,147.9104,195.4989,595.4411,0,1131.13,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 05:00:00,500,5,25.17568,2652.695,216.7805,3.933293,15.07086,1,1,1856.887,1856.57,528.3771,292.1287,820.5059,2,0,0,20.50588,800,0,231.9577,266.9279,0.133464,0.2046279,0.3172331,0,250,0.3172331,1328.192,15.55565,57.66122,0,3.933293,0,338.8062,242.341,96.46518,534.4697,0,1010.856,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-10 05:15:00,501,5.25,25.43048,2655.221,268.0057,0.1113105,21.08584,1,1,1858.655,1858.338,542.8518,296.3439,839.1957,2,18.20771,1.221559,19.76647,800,0,267.5437,200,0.1,0.1680806,0.3172331,0,250,0.3172331,1315.486,14.95445,57.39323,0,0,6.131398,340.872,241.2563,99.61566,538.7247,0,1012.882,0,5.684342e-14,-6.217249e-15,4.263256e-14
naive,2026-01-10 05:30:00,502,5.5,25.22766,2708.23,332.0993,0,21.91879,1,1,1895.761,1895.444,1192.165,483.582,1675.747,4,350.5206,0,25.22639,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,703.2788,19.12611,57.60655,0,0,2.79268,346.2604,128.4538,217.8067,612.5458,0,1160.284,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 05:45:00,503,5.75,25.07774,2695.124,390.0151,0,13.55876,1,1,1886.587,1886.269,538.9398,296.7853,835.725,2,0,0,35.72505,800,0,422.9371,219.1831,0.1095915,0.2046279,0.3172331,0,250,0.3172331,1347.33,27.12882,57.76423,0,0,0,343.5499,245.3505,98.1994,542.1357,0,1019.287,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 06:00:00,504,6,24.92371,2669.069,453.7518,0,20.51645,1,0,1868.348,1868.031,851.1099,386.9015,1238.011,3,399.3281,1.451967,37.23141,800,0,76.59433,200,0.1,0.1380164,0.3172331,0,250,0.3172331,1016.921,28.31859,57.92622,0,0,0,33.63027,18.30458,15.32569,405.2061,0,745.2452,0,-1.136868e-13,-3.524958e-15,4.263256e-14
naive,2026-01-10 06:15:00,505,6.25,25.08223,2684.997,512.2916,0,28.72639,0,0,1879.498,1879.18,1334.179,525.3968,1859.576,4,525.3032,2.085637,32.18703,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,545.0013,24.44097,57.75951,0,0,4.285421,342.2897,99.25436,243.0354,0,625.4316,3374.894,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 06:30:00,506,6.5,24.98837,2695.08,559.9736,0,25.31093,0,0,1886.556,1886.239,590.8379,311.1812,902.0192,2,71.31256,1.138053,29.56855,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1295.401,22.47485,57.85821,0,0,2.83608,33.958,23.31721,10.64079,0,335.014,1777.486,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 06:45:00,507,6.75,25.10811,2731.369,613.4925,0,26.54939,0,0,1911.958,1911.641,1402.064,545.3932,1947.457,4,608.7802,1.656588,37.02003,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,509.5774,28.1032,57.73228,4.712358,0,0,348.3821,92.8512,255.5309,0,638.2444,3453.524,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 07:00:00,508,7,25.22527,2732.12,623.4322,0,28.30376,0,0,1912.484,1912.166,636.2074,325.5933,961.8007,2,118.2955,1.290172,42.21508,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1275.959,32.00738,57.60906,5.467319,0,0,349.2981,233.0425,116.2555,0,558.6358,3017.118,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 07:15:00,509,7.25,25.30774,2747.669,622.4226,0,28.83181,0,0,1923.368,1923.051,1405.732,547.175,1952.907,4,607.3984,1.395217,44.1137,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,517.3189,33.41781,57.52233,15.02418,0,0,351.869,94.64047,257.2285,0,641.8155,3491.189,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 07:30:00,510,7.5,25.19477,2748.672,577.4584,0,31.17696,0,0,1924.07,1923.753,595.3109,313.5363,908.8472,2,68.09169,1.278834,39.47668,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.442,29.94077,57.64114,9.697277,0,1.23619,351.199,242.4795,108.7195,0,556.2414,3011.209,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 07:45:00,511,7.75,25.1833,2749.562,523.4348,0,39.43726,0,0,1924.693,1924.376,1338.647,527.5316,1866.179,4,523.9153,0.7370655,41.52646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.7291,31.49921,57.6532,0,0,7.938046,351.2319,106.888,244.3438,0,635.8683,3432.416,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 08:00:00,512,8,25.47825,2782.536,458.7574,99.66656,45.42688,0,0,1947.775,1947.458,660.9711,350.5826,1011.554,3,0,167.6736,43.88015,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1286.487,33.18103,57.34299,0,0,12.24585,357.5611,236.1657,121.3954,0,588.9964,3174.969,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 08:15:00,513,8.25,25.39241,2806.708,379.3969,100.5503,36.18091,0,0,1964.695,1964.378,1393.938,566.4018,1960.339,4,402.0625,213.5038,44.77311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.4406,33.88701,57.43327,0,0,2.293903,360.043,104.5369,255.5061,0,671.3591,3627.863,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 08:30:00,514,8.5,25.37618,2825.451,321.7234,103.0919,39.3232,0,0,1977.816,1977.498,590.3076,319.4307,909.7383,2,0,55.9979,53.74036,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1387.191,40.68094,57.45034,0,0,0,362.3289,254.1285,108.2004,0,573.5592,3089.944,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 08:45:00,515,8.75,25.45555,2856.149,250.4267,105.068,44.01685,0,0,1999.305,1998.987,1314.487,545.4373,1859.924,4,283.8604,217.5664,58.4976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,684.5003,44.24499,57.36687,0,0,0,366.8523,125.5989,241.2534,0,671.0363,3626.162,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 09:00:00,516,9,25.66794,2854.814,192.7661,108.1616,44.64079,0,1,1998.369,1998.052,557.7781,305.0901,862.8683,2,0,0,62.86827,800,0,454.2554,211.3535,0.1056767,0.2046279,0.3172331,0,250,0.3172331,1440.274,47.44395,57.14348,0,0,0,368.2594,265.4137,102.8458,0,570.5038,3073.484,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 09:15:00,517,9.25,25.81227,2875.42,158.8178,110.94,38.82027,1,1,2012.794,2012.477,840.6478,411.7868,1252.435,3,151.3649,225.5814,75.48837,800,0,45.2809,200,0.1,0.1330862,0.3172331,0,250,0.3172331,1171.829,56.88062,56.99168,0,0,0,372.006,216.5783,155.4277,628.365,0,1192.614,0,-1.705303e-13,-1.19349e-15,4.263256e-14
naive,2026-01-10 09:30:00,518,9.5,26.02534,2899.205,134.7932,106.8012,56.40269,1,1,2029.443,2029.126,1241.477,528.3113,1769.788,4,157.2581,228.5372,83.99283,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.6494,63.14558,56.76759,0,0,0,376.7149,146.2072,230.5077,674.5185,0,1285.173,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 09:45:00,519,9.75,26.00668,2942.705,104.4756,112.2269,67.22735,1,1,2059.893,2059.576,572.4034,311.5377,883.941,2,0,0,83.94101,800,0,359.7915,234.9695,0.1174847,0.2046279,0.3172331,0,250,0.3172331,1487.173,63.11915,56.78721,0,0,4.108202,382.2216,275.951,106.2706,588.2509,0,1112.616,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 10:00:00,520,10,26.25609,2913.827,93.56356,114.6869,79.39145,1,1,2039.679,2039.362,713.9968,373.959,1087.956,3,0,194.1872,93.76855,800,0,139.73,200,0.1,0.1479568,0.3172331,0,250,0.3172331,1325.365,70.32184,56.5249,0,0,9.069602,380.4072,247.1852,133.2221,622.8357,0,1182.081,0,-1.136868e-13,-7.854828e-15,4.263256e-14
naive,2026-01-10 10:15:00,521,10.25,26.45861,2927.233,97.96108,118.9492,86.75818,1,1,2049.063,2048.746,1205.216,519.6601,1724.877,4,95.6049,229.5833,99.68831,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.5295,74.59987,56.31191,2.356183,0,12.15831,383.7518,157.9775,225.7742,679.9147,0,1300.543,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 10:30:00,522,10.5,26.38198,2958.261,104.5615,122.5768,101.1615,1,1,2070.783,2070.465,590.0079,319.2986,909.3066,2,0,0,109.3066,800,0,319.0431,245.1566,0.1225783,0.2046279,0.3172331,0,250,0.3172331,1480.457,81.86452,56.3925,20.05616,0,19.29694,387.2082,276.8254,110.3828,599.7323,0,1170.62,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 10:45:00,523,10.75,26.71859,2963.506,103.9137,126.0929,120.4782,0,1,2074.454,2074.137,697.902,366.8636,1064.766,3,0,132.5962,132.1694,800,0,180.472,200,0.1,0.1543715,0.3172331,0,250,0.3172331,1376.235,98.63156,56.03846,24.99387,0,21.84666,390.5991,259.1314,131.4677,0,630.1085,3445.668,0,5.684342e-14,-1.41831e-14,4.263256e-14
naive,2026-01-10 11:00:00,524,11,27.15201,2984.784,90.48386,127.2601,136.6807,0,0,2089.349,2089.032,1226.258,531.3392,1757.597,4,75.40418,235.4946,146.6979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.7741,108.9648,55.58262,15.07968,0,27.71587,396.9672,163.9233,233.0439,0,700.5284,3816.388,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 11:15:00,525,11.25,27.18444,3017.065,99.02453,124.3558,145.253,0,0,2111.945,2111.628,618.8492,332.0133,950.8624,2,0,0,150.8624,800,0,309.0429,247.6566,0.1238283,0.2046279,0.3172331,0,250,0.3172331,1492.779,112.0191,55.54851,22.55006,0,33.23394,401.5325,283.8138,117.7187,0,622.1457,3398.208,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-10 11:30:00,526,11.5,27.32636,3040.486,88.00426,126.997,160.8858,0,0,2128.34,2128.023,712.8622,373.4588,1086.321,3,0,118.921,167.4,800,0,190.4706,200,0.1,0.1559457,0.3172331,0,250,0.3172331,1415.161,124.1085,55.39925,14.83856,0,36.77726,405.8542,269.8576,135.9965,0,650.3295,3540.085,0,1.136868e-13,1.110223e-15,4.263256e-14
naive,2026-01-10 11:45:00,527,11.75,27.64278,3013.122,80.2268,124.6138,169.8535,0,0,2109.185,2108.868,1260.322,545.1201,1805.443,4,85.79851,237.2776,182.3664,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.5458,134.7429,55.06645,0,0,35.11067,404.8889,162.8907,241.9982,0,714.7509,3869.18,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:00:00,528,12,27.58181,3004.042,88.9477,122.013,177.3086,0,0,2102.829,2102.512,650.5755,345.9998,996.5753,2,0,0,196.5753,800,0,332.2329,241.8591,0.1209296,0.2046279,0.3172331,0,250,0.3172331,1451.937,145.3371,55.13058,0,0,31.97155,403.1498,278.362,124.7877,0,630.4913,3405.681,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 12:15:00,529,12.25,27.45658,2962.87,88.57021,121.7162,173.4466,0,0,2074.009,2073.691,779.3208,402.757,1182.078,3,0,164.8925,217.1853,800,0,167.2843,200,0.1,0.1522952,0.3172331,0,250,0.3172331,1294.371,160.7926,55.26229,0,0,12.65399,396.5769,247.5002,149.0768,0,652.6768,3527.552,0,-1.136868e-13,1.088019e-14,4.263256e-14
naive,2026-01-10 12:30:00,530,12.5,27.4236,3006.417,89.77203,126.6571,178.6779,0,0,2104.492,2104.174,1301.01,562.0415,1863.051,4,94.33508,241.7861,226.9299,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.1649,168.0668,55.29697,0,0,10.61108,402.1268,153.4689,248.6578,0,717.538,3884.25,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:45:00,531,12.75,27.48566,3032.241,75.88456,127.6402,193.8495,0,0,2122.569,2122.252,680.6547,359.2602,1039.915,3,0,0,239.9149,800,0,338.3113,240.3395,0.1201698,0.2046279,0.3172331,0,250,0.3172331,1441.597,177.5646,55.2317,0,0,16.28489,406.1107,275.8204,130.2902,0,638.1964,3447.945,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-10 13:00:00,532,13,27.54433,3077.848,72.44308,125.5986,206.3125,0,0,2154.494,2154.177,805.6748,414.3752,1220.05,3,0,171.401,248.649,800,0,161.2068,200,0.1,0.1513383,0.3172331,0,250,0.3172331,1348.502,183.9121,55.17,0,0,22.40046,412.7285,258.3275,154.4009,0,676.9939,3661.4,0,0,3.469447e-15,4.263256e-14
naive,2026-01-10 13:15:00,533,13.25,27.75464,3086.113,76.6229,123.7825,218.6806,0,0,2160.279,2159.962,1315.022,569.4741,1884.496,4,83.78318,243.4952,257.2177,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.9401,189.8171,54.9488,0,0,28.86353,415.679,162.5826,253.0964,0,737.6106,3995.041,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 13:30:00,534,13.5,27.91551,3066.311,81.94464,119.8447,225.2958,0,0,2146.417,2146.1,704.2864,369.6782,1073.965,3,0,0,273.9646,800,0,328.3438,242.8314,0.1214157,0.2046279,0.3172331,0,250,0.3172331,1441.814,201.8231,54.77961,0,0,23.47267,414.4228,278.3804,136.0424,0,652.5906,3527.621,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 13:45:00,535,13.75,27.8742,3097.922,86.18205,122.4378,218.9174,1,0,2168.545,2168.228,817.6775,419.6665,1237.344,3,0,158.226,279.118,800,0,171.1727,200,0.1,0.1529074,0.3172331,0,250,0.3172331,1350.551,205.7117,54.82306,0.1429601,0,13.2057,418.3281,260.531,157.7971,682.745,0,1304.061,0,1.136868e-13,1.637579e-15,4.263256e-14
naive,2026-01-10 14:00:00,536,14,28.06577,3070.108,63.49882,110.5853,226.1201,1,1,2149.076,2148.758,1341.539,581.184,1922.723,4,83.618,238.87,300.2353,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.2191,220.8152,54.62157,0,0,5.304911,416.2645,156.354,259.9105,738.5655,0,1415.682,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 14:15:00,537,14.25,28.42028,3075.117,92.6393,113.6624,243.9855,1,1,2152.582,2152.265,725.402,378.987,1104.389,3,0,0,304.389,800,0,324.2487,243.8552,0.1219276,0.2046279,0.3172331,0,250,0.3172331,1426.863,223.0069,54.24873,3.72304,0,20.97856,420.1169,278.4791,141.6378,661.5604,0,1268.513,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-10 14:30:00,538,14.5,28.67681,3072.996,97.71572,114.1142,243.0814,1,1,2151.097,2150.78,824.8612,422.8335,1247.695,3,0,145.8132,301.8814,800,0,175.2672,200,0.1,0.153552,0.3172331,0,250,0.3172331,1325.919,220.5502,53.97892,8.838092,0,22.53122,422.152,260.2111,161.941,687.4663,0,1329.452,0,0,-4.607426e-15,4.263256e-14
naive,2026-01-10 14:45:00,539,14.75,28.89751,3090.744,84.30228,113.3412,253.9565,1,1,2163.521,2163.204,1352.08,584.3599,1936.44,4,95.98086,231.516,308.9427,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.124,225.1636,53.7468,0,0,28.79295,426.6228,159.9448,266.6779,749.9824,0,1439.5,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 15:00:00,540,15,28.98295,3105.628,98.7011,116.9309,253.3103,1,1,2173.939,2173.622,729.8155,380.9327,1110.748,3,0,0,310.7482,800,0,322.8329,244.2091,0.1221046,0.2046279,0.3172331,0,250,0.3172331,1443.807,226.267,53.65694,9.003286,0,27.04323,429.4731,285.2316,144.2416,671.5068,0,1298.18,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 15:15:00,541,15.25,29.18612,3086.045,96.59975,115.5576,255.9212,1,1,2160.231,2159.914,828.2626,424.333,1252.596,3,0,141.822,310.7736,800,0,176.6827,200,0.1,0.1537749,0.3172331,0,250,0.3172331,1331.652,225.7804,53.44326,10.20262,0,30.14073,428.6576,264.2414,164.4162,694.5552,0,1346.586,0,5.684342e-14,1.01863e-14,4.263256e-14
naive,2026-01-10 15:30:00,542,15.5,29.12604,3060.979,95.5951,119.6552,248.495,1,1,2142.685,2142.368,1345.012,583.3693,1928.382,4,78.11811,230.1601,320.1036,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.3554,232.7126,53.50644,17.47699,0,15.78241,424.619,158.0131,266.6059,744.51,0,1458.973,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 15:45:00,543,15.75,29.28292,3052.931,121.9284,113.838,259.4617,1,1,2137.051,2136.734,743.4641,386.9496,1130.414,3,0,0,330.4137,800,0,322.5585,244.2777,0.1221389,0.2046279,0.3172331,0,250,0.3172331,1393.27,239.7933,53.34145,32.73042,0,19.66839,424.9558,277.0538,147.902,667.9145,0,1332.28,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:00:00,544,16,29.32087,3031.974,115.8666,119.6728,257.0628,1,1,2122.382,2122.065,848.1584,433.104,1281.262,3,0,154.6067,326.6557,800,0,176.9571,200,0.1,0.1538181,0.3172331,0,250,0.3172331,1273.906,236.9668,53.30154,15.84968,0,20.09595,422.3894,253.5286,168.8608,690.6321,0,1348.641,0,1.136868e-13,-9.797718e-15,4.263256e-14
naive,2026-01-10 16:15:00,545,16.25,29.50862,3045.342,120.6587,115.1121,254.9328,1,1,2131.74,2131.422,1391.053,597.503,1988.557,4,129.9294,230.0026,328.6245,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.369,237.9015,53.10407,0,0,17.03134,426.0027,147.9539,278.0488,748.8604,0,1437.979,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 16:30:00,546,16.5,29.59877,3040.323,135.466,115.6186,263.8445,1,1,2128.226,2127.909,744.9203,387.5916,1132.512,3,0,0,332.5119,800,0,380.003,229.9166,0.1149583,0.2046279,0.3172331,0,250,0.3172331,1382.989,240.4759,53.00926,0,0,23.36863,426.145,276.9225,149.2225,669.1933,0,1278.751,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:45:00,547,16.75,29.47664,3055.127,160.9568,111.7824,245.7923,1,1,2138.589,2138.272,934.1917,463.5929,1397.785,3,62.53221,219.5785,315.6739,800,0,119.5217,200,0.1,0.1447751,0.3172331,0,250,0.3172331,1204.08,228.6069,53.13771,0,0,17.18537,427.0712,240.4519,186.6192,707.4768,0,1355.174,0,0,-4.440892e-16,4.263256e-14
naive,2026-01-10 17:00:00,548,17,29.50571,3090.079,235.1222,108.8247,237.2814,1,1,2163.055,2162.738,1408.701,591.2995,2000,4,222.3779,214.9581,303.0148,759.6492,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.0373,219.3689,50.42848,12.74427,0,17.91255,432.2331,150.6757,281.5574,745.5546,0,1456.361,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 17:15:00,549,17.25,29.66689,3038.978,261.4813,108.3369,233.0414,1,1,2127.284,2126.967,717.963,375.7075,1093.671,3,0,0,293.6705,800,0,469.7111,207.4896,0.1037448,0.2046279,0.3172331,0,250,0.3172331,1409.004,212.2254,52.93761,5.556538,0,20.81607,426.5965,282.5557,144.0409,662.4375,0,1274.905,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 17:30:00,550,17.5,29.51108,3000.474,290.243,109.6862,219.2663,0,0,2100.332,2100.015,1055.361,492.8791,1548.24,4,265.3853,211.5059,271.3487,800,0,29.82771,200,0.1,0.1306532,0.3172331,0,250,0.3172331,1044.654,196.4324,53.10148,0,0,22.8339,419.7489,208.7729,210.9761,0,706.2153,3824.445,0,-1.136868e-13,1.249001e-15,4.263256e-14
naive,2026-01-10 17:45:00,551,17.75,29.42216,2989.868,340.1771,106.4446,206.2089,0,0,2092.908,2092.59,1424.374,575.6265,2000,4,358.1096,210.7829,258.439,672.6685,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,668.2169,187.2708,44.72826,0,0,18.93814,417.4492,133.2818,284.1673,0,712.6857,3869.452,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 18:00:00,552,18,29.29764,2976.434,397.5358,0,183.9018,0,0,2083.504,2083.187,687.0249,362.0685,1049.093,3,0,0,249.0934,800,0,415.3836,221.0715,0.1105357,0.2046279,0.3172331,0,250,0.3172331,1396.162,180.7469,53.32596,0,0,3.154907,414.4413,277.7183,136.723,0,640.4143,3462.287,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-10 18:15:00,553,18.25,29.07072,2946.19,457.4878,0,167.1385,0,0,2062.333,2062.016,967.8144,441.329,1409.143,3,374.2906,2.816782,232.0361,800,0,84.14665,200,0.1,0.1392055,0.3172331,0,250,0.3172331,1094.201,168.791,53.56463,0,0,0,408.2033,216.5783,191.625,0,657.9073,3558.23,0,-5.684342e-14,4.246603e-15,4.263256e-14
naive,2026-01-10 18:30:00,554,18.5,29.15679,2889.035,487.1078,0,155.1903,0,0,2022.324,2022.007,1429.636,570.3641,2000,4,492.4985,4.910743,216.3368,786.254,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.371,157.2218,52.55528,0,0,0,401.0358,117.4698,283.566,0,687.8339,3723.962,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 18:45:00,555,18.75,29.27723,2933.111,546.5521,0,142.2806,0,0,2053.178,2052.86,684.5608,356.7895,1041.35,3,35.24485,2.274056,203.8313,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1368.299,147.9372,53.34743,11.63779,0,0,408.2266,272.0545,136.1721,0,628.844,3418.701,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 19:00:00,556,19,29.31967,2911.919,571.2286,0,137.6018,0,0,2038.343,2038.026,1437.399,562.6007,2000,4,560.2972,0.6427171,194.9817,744.0783,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,600.6269,141.4481,49.57682,10.9314,0,0,405.6537,119.5316,286.1221,0,682.1323,3714.81,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 19:15:00,557,19.25,29.27933,2864.912,574.8355,0,120.6104,0,0,2005.438,2005.121,710.0839,361.3043,1071.388,3,91.87821,1.786775,177.7232,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1295.037,128.9853,53.34523,0,0,0,398.753,257.4998,141.2532,0,618.8041,3343.409,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 19:30:00,558,19.5,29.19174,2797.846,571.565,2.085642,119.3943,0,0,1958.492,1958.175,1437.496,562.5045,2000,4,575.939,1.514771,155.1933,767.3529,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,520.6793,112.7427,51.25663,0,0.570871,6.651567,388.6738,103.3317,285.3421,0,667.1563,3612.681,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 19:45:00,559,19.75,29.13396,2824.638,572.2376,1.149193,116.1223,0,0,1977.246,1976.929,669.0939,346.5383,1015.632,3,64.10016,2.423084,149.1089,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1307.835,108.3915,53.49812,8.468002,0,7.730843,391.9014,259.2203,132.6811,0,607.2909,3294.522,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 20:00:00,560,20,28.94165,2820.411,553.1006,1.282884,103.9943,0,0,1974.288,1973.97,1422.237,561.6452,1983.882,4,546.9208,4.25449,132.7066,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.7337,96.67232,53.70038,6.179881,0,7.321976,389.6811,108.9001,280.7809,0,671.9906,3646.195,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 20:15:00,561,20.25,28.95459,2807.776,518.0422,0,96.31293,0,0,1965.443,1965.126,618.1224,329.2696,947.392,2,20.3706,4.209693,122.8117,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.003,89.45151,53.68676,0,0,6.86142,388.0444,265.9437,122.1007,0,596.5679,3220.726,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 20:30:00,562,20.5,28.97841,2772.94,482.11,0,91.00597,0,0,1941.058,1940.741,1357.901,541.1505,1899.051,4,480.7837,2.561047,115.7066,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,582.8398,84.25437,53.66171,1.326262,0,6.751595,383.4283,115.1317,268.2966,0,657.6159,3558.806,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 20:45:00,563,20.75,28.97887,2763.634,463.4593,0,77.00862,0,0,1934.544,1934.227,588.688,318.7167,907.4047,2,0,0,107.4047,800,0,436.6801,215.7473,0.1078737,0.2046279,0.3172331,0,250,0.3172331,1345.539,78.20877,53.66123,26.77915,0,0,382.1454,265.7947,116.3507,0,584.5114,3200.638,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-10 21:00:00,564,21,28.7811,2748.27,423.6832,0,69.56507,0,0,1923.789,1923.472,833.8191,388.2122,1222.031,3,324.2322,0.01042964,97.78859,800,0,62.85344,200,0.1,0.1358529,0.3172331,0,250,0.3172331,1089.653,71.36134,53.86923,36.59749,0,0,378.3948,214.3265,164.0683,0,602.5387,3316.491,0,1.136868e-13,3.108624e-15,4.263256e-14
naive,2026-01-10 21:15:00,565,21.25,28.65794,2688.425,359.1876,0,70.85089,0,0,1881.898,1881.581,1233.346,501.5384,1734.884,4,352.1845,0.01552044,82.68397,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,648.235,60.42019,53.99876,7.003041,0,10.43071,369.1714,127.1641,242.0073,0,630.7487,3420.45,0,0,1.24345e-13,4.263256e-14
