controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-10 21:30:00,566,21.5,28.49774,2752.073,298.8051,0,63.1345,0,0,1926.451,1926.134,574.1246,312.2965,886.4211,2,0,0,86.42113,800,0,310.1266,247.3857,0.1236929,0.2046279,0.3172331,0,250,0.3172331,1352.01,63.26183,54.16726,0,0,0,376.6095,264.3096,112.2999,0,576.6061,3110.396,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 21:45:00,567,21.75,28.58731,2752.92,265.2002,0,66.83454,0,0,1927.044,1926.727,625.4207,325.8815,951.3022,2,75.89863,0.1507904,75.25279,800,0,189.3871,200,0.1,0.1557752,0.3172331,0,250,0.3172331,1301.306,55.03248,54.07305,0,0,11.80206,377.4524,254.8884,122.564,0,583.0815,3146.116,0,0,1.373901e-14,4.263256e-14
naive,2026-01-10 22:00:00,568,22,28.46018,2735.375,210.7031,6.11312,63.50055,0,0,1914.763,1914.446,1124.9,468.597,1593.497,4,227.2125,0.08255535,66.2023,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.5452,48.48118,54.20676,0,6.030565,15.01938,374.0224,154.2267,219.7957,0,625.7575,3391.087,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 22:15:00,569,22.25,28.06122,2706.698,157.9884,1.399739,53.73568,0,0,1894.689,1894.371,561.6808,306.8106,868.4914,2,0,0,68.49144,800,0,200.6599,274.7524,0.1373762,0.2046279,0.3172331,0,250,0.3172331,1332.691,50.37615,54.62636,0,1.192449,3.359528,366.9555,258.11,108.8455,0,565.5713,3051.245,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-10 22:30:00,570,22.5,27.95956,2690.747,126.7793,1.078019,46.88754,0,0,1883.523,1883.205,556.2229,304.4045,860.6275,2,0,0,60.62746,800,0,167.5012,232.8339,0.1164169,0.1730076,0.3172331,0,250,0.3172331,1326.982,44.64143,54.73328,0,0,2.246116,364.0046,256.4491,107.5555,0,561.2877,3025.507,0,5.684342e-14,3.175238e-14,4.263256e-14
naive,2026-01-10 22:45:00,571,22.75,28.04771,2743.356,98.26098,0,49.19793,0,0,1920.349,1920.032,555.4966,304.0843,859.5809,2,0,2.534801,57.04614,800,0,131.1888,200,0.1,0.1466121,0.3172331,0,250,0.3172331,1364.535,41.96418,54.64057,0,0,7.233744,371.8183,264.2016,107.6168,0,569.6865,3071.805,0,-5.684342e-14,-1.040834e-14,4.263256e-14
naive,2026-01-10 23:00:00,572,23,27.97488,2740.408,74.95635,0,44.05679,0,0,1918.286,1917.969,1036.321,442.6897,1479.01,3,116.7292,1.039098,61.24194,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.648,45.08637,54.71717,0,0,0,370.8436,170.4404,200.4031,0,613.1301,3310.659,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 23:15:00,573,23.25,27.92497,2699.638,71.65564,0,45.84641,0,0,1889.747,1889.43,550.1824,301.7416,851.924,2,0,0,51.92396,800,0,95.09387,301.1439,0.1505719,0.2046279,0.3172331,0,250,0.3172331,1339.247,38.2472,54.76966,0,0,7.599201,364.9391,258.6292,106.3099,0,561.8382,3028.494,0,-1.136868e-13,9.148238e-14,4.263256e-14
naive,2026-01-10 23:30:00,574,23.5,27.76333,2715.108,62.76178,0,28.9015,1,1,1900.576,1900.258,548.4978,300.9989,849.4967,2,0,0,49.49666,800,0,97.13263,276.8133,0.1384067,0.1896259,0.3172331,0,250,0.3172331,1351.761,36.52326,54.93966,0,0,0,365.7743,260.1524,105.6219,561.1513,0,1060.496,0,5.684342e-14,-3.302913e-14,4.263256e-14
naive,2026-01-10 23:45:00,575,23.75,27.34095,2718.436,61.5608,0,25.61019,1,1,1902.905,1902.588,547.0082,300.3422,847.3504,2,0,0,47.35042,800,0,95.0896,252.9973,0.1264987,0.1743053,0.3172331,0,250,0.3172331,1355.579,35.09956,55.38391,0,0,0,362.9769,258.5752,104.4017,558.9174,0,1055.528,0,0,-1.432188e-14,4.263256e-14
naive,2026-01-11 00:00:00,576,0,26.94426,2721.325,68.61347,3.428345,16.48101,1,1,1904.928,1904.61,546.5932,300.1593,846.7524,2,0,0,46.75242,800,0,94.436,229.3485,0.1146743,0.1593087,0.3172331,0,250,0.3172331,1358.017,34.80464,55.80112,0,0.2996666,0,360.3633,256.9019,103.4614,557.0612,0,1051.863,0,5.684342e-14,1.301736e-14,4.263256e-14
naive,2026-01-11 00:15:00,577,0.25,26.62595,2708.891,63.78117,1.665427,21.03491,1,1,1896.224,1895.907,541.1601,297.7641,838.9242,2,0,0,38.92416,800,0,85.17479,208.0187,0.1040094,0.1444174,0.3172331,0,250,0.3172331,1354.746,29.07605,56.1359,0,0,0,356.3563,254.5968,101.7595,552.3609,0,1041.569,0,-5.684342e-14,-4.860001e-14,4.263256e-14
naive,2026-01-11 00:30:00,578,0.5,26.4576,2697.824,50.21886,0.524372,21.58361,1,1,1888.477,1888.16,572.4433,306.3628,878.8062,2,43.64903,2.717499,32.43965,800,0,31.94389,200,0.1,0.1309863,0.3172331,0,250,0.3172331,1315.716,24.27586,56.31296,0,0,0,353.6696,246.4043,107.2653,552.7672,0,1042.182,0,0,7.494005e-16,4.263256e-14
naive,2026-01-11 00:45:00,579,0.75,26.34891,2697.109,46.70747,4.873834,29.32614,1,1,1887.976,1887.659,977.2105,421.9962,1399.207,3,71.6277,2.60296,24.97604,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.4485,18.71227,56.42728,0,2.270874,10.61387,352.7859,170.1258,182.6601,594.1053,0,1128.647,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 01:00:00,580,1,26.29215,2687.038,64.22938,7.643981,22.96126,1,1,1880.927,1880.609,536.0614,295.5163,831.5778,2,0,0,31.57777,800,0,62.35353,309.329,0.1546645,0.2046279,0.3172331,0,250,0.3172331,1344.548,23.67268,56.48698,4.093308,5.426529,0,351.0591,250.9485,100.1105,546.4649,0,1045.804,0,-5.684342e-14,2.753353e-14,4.263256e-14
naive,2026-01-11 01:15:00,581,1.25,26.10398,2652.53,54.99313,8.76947,30.90356,1,1,1856.771,1856.454,535.0531,295.0718,830.1249,2,0,0,30.12491,800,0,58.78018,294.5852,0.1472926,0.1947799,0.3172331,0,250,0.3172331,1321.401,22.62887,56.68488,0.2321588,4.750265,8.274683,345.217,245.6792,99.53781,542.2895,0,1029.403,0,0,-5.917489e-14,4.263256e-14
naive,2026-01-11 01:30:00,582,1.5,26.08954,2633.728,47.99395,9.037381,35.07727,1,1,1843.61,1843.292,533.689,294.4704,828.1594,2,0,0,28.15941,800,0,63.08262,278.7682,0.1393841,0.185496,0.3172331,0,250,0.3172331,1309.603,21.15571,56.70007,0,6.047167,13.92156,342.6688,243.4139,99.25488,540.4719,0,1027.588,0,0,2.176037e-14,4.263256e-14
naive,2026-01-11 01:45:00,583,1.75,25.91742,2640.654,60.4831,0.3698217,27.67532,1,1,1848.458,1848.141,535.2373,295.153,830.3903,2,0,0,30.39032,800,0,60.22603,263.6678,0.1318339,0.1755363,0.3172331,0,250,0.3172331,1312.903,22.8736,56.88109,4.03879,0,4.801719,342.3652,243.1716,99.1936,539.2139,0,1021.404,0,5.684342e-14,3.477774e-14,4.263256e-14
naive,2026-01-11 02:00:00,584,2,25.69615,2610.891,54.20491,0,34.20814,1,1,1827.624,1827.306,537.2984,296.0617,833.3601,2,0,0,33.36007,800,0,62.28071,248.0561,0.1240281,0.1660278,0.3172331,0,250,0.3172331,1290.008,25.16786,57.11382,0,0,9.040279,336.987,237.8586,99.12846,535.5871,0,1006.921,0,5.684342e-14,1.659783e-14,4.263256e-14
naive,2026-01-11 02:15:00,585,2.25,25.68456,2621.553,49.96827,0,37.06151,1,1,1835.087,1834.77,533.7803,294.5107,828.291,2,0,0,28.29097,800,0,58.75053,233.3294,0.1166647,0.1561973,0.3172331,0,250,0.3172331,1300.99,21.3462,57.12601,0,0,15.71531,338.2838,239.8271,98.45662,537.2348,0,1010.203,0,-5.684342e-14,1.609823e-14,4.263256e-14
naive,2026-01-11 02:30:00,586,2.5,25.4482,2626.545,60.57749,0,27.04691,1,1,1838.581,1838.264,529.1907,292.4874,821.6781,2,0,0,21.67814,800,0,65.95063,216.8051,0.1084025,0.1469241,0.3172331,0,250,0.3172331,1309.073,16.39766,57.3746,0,0,10.64925,337.3112,240.1662,97.14498,534.6073,0,1004.668,0,1.136868e-13,-5.884182e-15,4.263256e-14
naive,2026-01-11 02:45:00,587,2.75,24.98468,2654.087,64.24327,2.10009,26.58355,1,1,1857.861,1857.544,532.9072,293.5152,826.4224,2,5.132887,2.262802,19.02667,800,0,67.08373,200,0.1,0.136519,0.3172331,0,250,0.3172331,1324.637,14.4626,57.8621,0,0,12.12095,33.4415,23.84346,9.598039,319.5618,0,574.0287,0,0,4.496403e-15,4.263256e-14
naive,2026-01-11 03:00:00,588,3,24.75083,2664.232,63.06752,4.122458,25.16731,1,1,1864.963,1864.645,969.2708,419.4599,1388.731,3,63.52514,1.959488,23.24608,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.3747,17.71336,58.10804,0,2.16297,7.453953,33.56933,16.11674,17.45258,436.9252,0,812.21,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 03:15:00,589,3.25,24.67678,2662.988,65.55766,0.05695985,26.00839,1,1,1864.091,1863.774,532.2599,293.8404,826.1003,2,0,0,26.10028,800,0,60.47454,309.7987,0.1548994,0.2046279,0.3172331,0,250,0.3172331,1331.514,19.90371,58.18594,5.130788,0.009287643,6.104686,33.55364,23.96726,9.586388,318.9105,0,581.2285,0,0,9.85878e-14,4.263256e-14
naive,2026-01-11 03:30:00,590,3.5,24.19789,2662.825,86.74638,0,23.05728,1,1,1863.977,1863.66,529.2096,292.4957,821.7054,2,0,0,21.70539,800,0,78.9173,290.0206,0.1450103,0.1950757,0.3172331,0,250,0.3172331,1334.45,16.63538,58.6896,7.956648,0,6.421898,33.55159,24.02011,9.531484,317.665,0,583.0295,0,-5.684342e-14,7.099876e-14,4.263256e-14
naive,2026-01-11 03:45:00,591,3.75,24.08736,2679.511,97.72273,0,28.13265,1,1,1875.658,1875.341,532.3211,293.8674,826.1885,2,0,0,26.18848,800,0,92.66448,266.8089,0.1334044,0.1826217,0.3172331,0,250,0.3172331,1343.02,20.09445,58.80585,5.237436,0,8.038197,33.76184,24.17435,9.587489,319.4771,0,581.8321,0,0,-8.112955e-14,4.263256e-14
naive,2026-01-11 04:00:00,592,4,23.98934,2704.94,100.5369,0,24.53673,1,1,1893.458,1893.141,531.7557,293.6182,825.3738,2,0,0,25.37383,800,0,100.5448,241.6307,0.1208153,0.1680056,0.3172331,0,250,0.3172331,1361.385,19.48927,58.90894,0.1799196,0,5.047468,34.08224,24.50493,9.577312,319.0226,0,572.0831,0,-5.684342e-14,-8.187895e-15,4.263256e-14
naive,2026-01-11 04:15:00,593,4.25,23.75852,2682.356,115.0239,0,24.78266,1,1,1877.649,1877.332,530.1573,292.9135,823.0708,2,0,0,23.07079,800,0,115.6072,212.6908,0.1063454,0.1521513,0.3172331,0,250,0.3172331,1347.175,17.76293,59.15171,0,0,7.019726,33.79769,24.24915,9.548541,318.408,0,570.2704,0,0,-9.103829e-15,4.263256e-14
naive,2026-01-11 04:30:00,594,4.5,23.53221,2655.446,160.4661,0,21.34325,1,1,1858.812,1858.495,599.4245,312.8986,912.323,2,88.69728,0.6792979,22.94646,800,0,50.62941,200,0.1,0.1339283,0.3172331,0,250,0.3172331,1259.071,17.70876,59.38972,21.13939,0,3.634492,33.45862,22.66327,10.79535,336.2038,0,642.0596,0,0,2.63678e-15,4.263256e-14
naive,2026-01-11 04:45:00,595,4.75,23.45058,2652.494,188.4247,0,17.34238,1,1,1856.746,1856.429,1063.224,446.0899,1509.314,4,187.8473,2.025181,19.44164,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.2045,15.01664,59.47559,0.5773731,0,2.325742,33.42143,14.27768,19.14375,460.7778,0,855.6415,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 05:00:00,596,5,23.36811,2617.363,234.2891,2.431868,7.133278,1,1,1832.154,1831.837,528.2006,292.0509,820.2516,2,0,0,20.25158,800,0,225.7902,268.4698,0.1342349,0.2046279,0.3172331,0,250,0.3172331,1303.636,15.65558,59.56232,10.66217,0.2685573,0,32.97878,23.46546,9.513322,315.5164,0,582.8807,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-11 05:15:00,597,5.25,23.53098,2624.243,288.39,0.8300841,13.33369,1,1,1836.97,1836.653,533.2659,293.999,827.265,2,2.395293,0.6417057,24.22796,800,0,273.7102,200,0.1,0.1690515,0.3172331,0,250,0.3172331,1303.387,18.69798,59.39102,12.28459,0.1883785,0,33.06547,23.46097,9.604497,317.46,0,589.621,0,-5.684342e-14,1.112999e-14,4.263256e-14
naive,2026-01-11 05:30:00,598,5.5,23.58576,2666.939,340.8506,1.62069,14.93954,1,1,1866.857,1866.54,1185.752,481.9466,1667.699,4,340.5033,0,27.19572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,680.7874,20.97644,59.33341,0.3473166,1.62069,0,33.60343,12.25417,21.34925,494.2008,0,925.0463,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 05:45:00,599,5.75,23.39503,2706.24,407.9325,0,17.5717,1,1,1894.368,1894.051,532.1545,293.794,825.9485,2,0,0,25.94849,800,0,404.8826,223.6967,0.1118484,0.2046279,0.3172331,0,250,0.3172331,1361.897,20.05403,59.53401,3.454994,0,0,34.09863,24.51414,9.584491,318.3081,0,575.6004,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 06:00:00,600,6,23.31125,2751.897,461.9529,0,18.57907,0,0,1926.328,1926.011,823.2173,378.1997,1201.417,3,369.1109,0.6638985,31.64229,800,0,94.64595,200,0.1,0.1408585,0.3172331,0,250,0.3172331,1102.794,24.47563,59.62212,0,0,0,34.67391,19.85028,14.82362,0,398.05,2122.2,0,-1.136868e-13,-5.606626e-15,4.263256e-14
naive,2026-01-11 06:15:00,601,6.25,23.44127,2758.437,521.2622,0,16.20434,0,0,1930.906,1930.588,1329.934,524.381,1854.315,4,518.1106,0.9224694,35.28207,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,600.6543,27.25433,59.48537,3.151566,0,0,34.7563,10.81178,23.94452,0,535.1928,2882.076,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 06:30:00,602,6.5,23.73396,2767.97,584.9564,0,13.50234,0,0,1937.579,1937.262,587.0879,310.2491,897.3369,2,65.25135,0.4667715,31.61883,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.174,24.35056,59.17754,20.03562,0,0,34.87642,24.30313,10.57329,0,334.5522,1808.024,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 06:45:00,603,6.75,23.83584,2761.723,612.3852,0,17.26274,0,0,1933.206,1932.889,1402.621,545.3347,1947.956,4,611.3377,0.696539,35.92133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,530.2676,27.63476,59.07039,1.047449,0,0,34.7977,9.544817,25.25289,0,554.8795,2987.19,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 07:00:00,604,7,23.9361,2760.856,639.5624,0,11.90413,0,0,1932.599,1932.282,636.2572,325.2503,961.5075,2,121.3628,0.5339406,39.61071,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1296.024,30.44127,58.96494,18.53008,0,0,34.78678,23.32844,11.45834,0,348.5788,1882.812,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 07:15:00,605,7.25,24.24604,2780.669,625.3912,0,13.67343,0,0,1946.469,1946.151,1409.358,547.7866,1957.145,4,615.6947,0.617739,40.83261,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,536.7929,31.27907,58.63896,9.696509,0,0,35.03643,9.662272,25.37416,0,557.4489,3016.727,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 07:30:00,606,7.5,24.31604,2813.045,595.3874,2.728152,20.08984,0,0,1969.132,1968.814,599.3977,314.7291,914.1268,2,73.21007,0.5856952,40.33106,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1369.417,30.87228,58.56534,22.50789,2.142456,0,35.44437,24.6495,10.79487,0,339.3786,1843.218,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 07:45:00,607,7.75,24.35714,2831.379,543.8945,0.4158535,23.936,0,0,1981.965,1981.648,1341.9,529.0298,1870.93,4,523.3779,0.3084236,47.24394,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,639.7473,36.14837,58.52211,20.51667,0.1074299,0,35.67537,11.51545,24.15992,0,540.5452,2942.738,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 08:00:00,608,8,24.26326,2795.326,470.6311,3.442825,28.23205,0,0,1956.728,1956.411,625.3035,334.8586,960.1621,2,0,107.3784,52.78368,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1331.107,40.4267,58.62085,12.06634,0,0,35.22111,23.95993,11.26117,0,358.8185,1928.368,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 08:15:00,609,8.25,24.29675,2824.911,417.5642,3.09852,25.29894,0,0,1977.438,1977.12,1342.216,545.1055,1887.321,4,389.4106,151.3955,46.51532,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,634.9044,35.61334,58.58563,28.15366,0,0,35.59388,11.42828,24.1656,0,556.5337,3043.592,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 08:30:00,610,8.5,24.6883,2841.036,364.6018,0.02153544,30.47419,0,0,1988.725,1988.408,550.7499,301.9917,852.7416,2,0,0,52.74163,800,0,483.4368,204.0582,0.1020291,0.2046279,0.3172331,0,250,0.3172331,1437.658,40.21516,58.17381,34.11504,0,0,35.79705,25.87784,9.919208,0,327.8696,1796.686,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-11 08:45:00,611,8.75,24.61425,2844.181,300.1083,0,30.42262,0,0,1990.927,1990.61,856.2424,406.9999,1263.242,3,249.3965,155.6089,58.23686,800,0,16.10416,200,0.1,0.1284924,0.3172331,0,250,0.3172331,1134.367,44.43973,58.2517,34.60759,0,0,35.83669,20.41861,15.41807,0,427.4185,2344.967,0,-1.136868e-13,1.082467e-15,4.263256e-14
naive,2026-01-11 09:00:00,612,9,24.73555,2866.048,241.1404,0,44.70381,1,1,2006.234,2005.916,1218.817,511.8947,1730.712,4,211.2853,158.611,60.81532,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.0996,46.3483,58.12412,29.85511,0,0,36.11221,14.16779,21.94441,526.0625,0,1038.235,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 09:15:00,613,9.25,24.67807,2903.425,190.4829,1.905088,49.5504,1,1,2032.398,2032.081,557.4718,304.9551,862.4269,2,0,0,62.4269,800,0,338.4626,240.3017,0.1201509,0.2046279,0.3172331,0,250,0.3172331,1474.609,47.60522,58.18457,14.55002,0,1.945176,36.58316,26.54296,10.0402,331.8495,0,623.34,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 09:30:00,614,9.5,24.82838,2920.013,159.7795,0.5697462,55.66888,1,1,2044.009,2043.692,670.1872,354.6456,1024.833,3,0,145.616,79.21681,800,0,161.0555,200,0.1,0.1513145,0.3172331,0,250,0.3172331,1373.505,60.31353,58.02648,14.71777,0,0,36.79217,24.72308,12.06908,379.3687,0,718.8457,0,1.136868e-13,-9.464651e-15,4.263256e-14
naive,2026-01-11 09:45:00,615,9.75,25.08183,2917.548,143.2483,0,67.19852,1,1,2042.283,2041.966,1167.749,500.4103,1668.16,4,118.575,162.671,86.91366,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.2169,65.99748,57.75992,24.6733,0,1.201039,371.9329,159.2091,212.7239,659.8381,0,1297.258,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 10:00:00,616,10,25.19061,3007.985,129.6684,0,80.22919,1,1,2105.59,2105.272,583.8102,316.5663,900.3765,2,0,0,100.3765,800,0,264.7724,258.7243,0.1293621,0.2046279,0.3172331,0,250,0.3172331,1521.462,76.13311,57.64551,30.038,0,4.096078,384.2995,277.6881,106.6114,595.002,0,1176.968,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-11 10:15:00,617,10.25,25.43008,2996.116,113.4909,0.1426906,79.60049,1,1,2097.281,2096.964,610.9698,328.5397,939.5095,2,0,30.85942,108.6501,800,0,234.7342,200,0.1,0.1629149,0.3172331,0,250,0.3172331,1485.994,82.20024,57.39365,16.59679,0,0,384.6322,272.5248,112.1074,601.0645,0,1166.191,0,0,-6.133982e-15,4.263256e-14
naive,2026-01-11 10:30:00,618,10.5,25.66989,3013.518,100.1808,0.9746983,90.57559,1,1,2109.463,2109.145,1182.067,509.4929,1691.56,4,95.28365,172.9617,123.3143,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.0787,93.05798,57.14144,4.897113,0,0,388.747,170.8487,217.8982,680.3416,0,1304.847,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 10:45:00,619,10.75,25.8751,3047.599,92.81463,0,93.98472,1,1,2133.319,2133.002,616.9716,331.1855,948.1572,2,0,0,148.1572,800,0,267.2156,258.1135,0.1290567,0.2046279,0.3172331,0,250,0.3172331,1516.03,111.5622,56.9256,0.2979453,0,0,394.7858,280.5521,114.2337,611.7377,0,1159.948,0,0,4.884981e-14,4.263256e-14
naive,2026-01-11 11:00:00,620,11,26.24628,3030.942,84.8958,0,102.0821,1,0,2121.66,2121.342,648.9907,345.3011,994.2917,2,0,27.14892,167.1428,800,0,232.2913,200,0.1,0.1625303,0.3172331,0,250,0.3172331,1472.352,125.3621,56.53522,1.421819,0,0,395.6173,274.5435,121.0738,619.8446,0,1178.54,0,-5.684342e-14,2.770006e-14,4.263256e-14
naive,2026-01-11 11:15:00,621,11.25,26.49345,3050.852,69.4993,5.584399,112.7656,1,0,2135.597,2135.279,1213.107,523.9703,1737.077,4,88.61401,173.0103,175.4528,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.1725,131.2479,56.27526,0,0,0,400.2452,172.83,227.4152,696.8003,0,1330.291,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 11:30:00,622,11.5,26.59886,3038.232,93.49275,0,120.6946,0,0,2126.762,2126.445,649.2215,345.4029,994.6244,2,0,0,194.6244,800,0,257.2441,260.6063,0.1303032,0.2046279,0.3172331,0,250,0.3172331,1477.224,145.4251,56.1644,12.39043,0,0,399.4575,277.4584,121.9991,0,622.8613,3383.926,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 11:45:00,623,11.75,26.65602,3042.725,78.7709,0,137.1524,0,0,2129.908,2129.591,669.5586,354.3685,1023.927,3,0,15.55894,208.3682,800,0,242.2612,200,0.1,0.1641,0.3172331,0,250,0.3172331,1460.032,155.5993,56.10427,0,0,0,400.5214,274.5537,125.9677,0,628.9222,3395.955,0,0,-1.584843e-14,4.263256e-14
naive,2026-01-11 12:00:00,624,12,26.69253,3037.054,67.04026,0,148.2506,0,0,2125.938,2125.621,1247.084,538.7047,1785.789,4,90.66789,174.786,220.3346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.5368,164.4709,56.06588,0,0,0,400.077,165.3305,234.7465,0,704.0352,3809.119,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 12:15:00,625,12.25,26.90118,3088.921,85.37217,1.148308,153.7112,0,0,2162.244,2161.927,671.442,355.1987,1026.641,3,0,0,226.6407,800,0,265.107,258.6406,0.1293203,0.2046279,0.3172331,0,250,0.3172331,1490.485,168.7999,55.84643,0,0,0,408.6746,281.7089,126.9657,0,636.9076,3440.165,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-11 12:30:00,626,12.5,27.00305,3062.648,87.86301,1.916749,162.172,0,0,2143.853,2143.536,702.091,368.7103,1070.801,3,0,35.9737,234.8276,800,0,234.3996,200,0.1,0.1628622,0.3172331,0,250,0.3172331,1441.445,174.706,55.73929,0,0,0,406.0586,273.0183,133.0403,0,641.7287,3466.801,0,0,1.110223e-16,4.263256e-14
naive,2026-01-11 12:45:00,627,12.75,27.49993,3083.655,90.15307,0,178.0849,0,0,2158.558,2158.241,1267.931,548.5025,1816.434,4,85.56275,178.8696,252.0013,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.31,186.4811,55.2167,4.59032,0,0,413.1206,170.394,242.7266,0,718.8965,3899.73,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 13:00:00,628,13,27.87309,3090.211,79.82612,1.855655,201.724,0,0,2163.148,2162.831,698.1382,366.9677,1065.106,3,0,0,265.1059,800,0,258.6982,260.2428,0.1301214,0.2046279,0.3172331,0,250,0.3172331,1464.692,195.3871,54.82423,0,0,6.336902,417.2771,282.5432,134.734,0,650.7333,3517.356,0,0,4.884981e-14,4.263256e-14
naive,2026-01-11 13:15:00,629,13.25,27.97164,3051.188,78.38627,0,218.5387,0,0,2135.832,2135.514,719.0494,376.1864,1095.236,3,0,16.76264,278.4732,800,0,240.8074,200,0.1,0.1638711,0.3172331,0,250,0.3172331,1416.465,205.0195,54.72058,0,0,13.51925,412.8711,273.8125,139.0586,0,652.6123,3527.807,0,-5.684342e-14,-2.026157e-15,4.263256e-14
naive,2026-01-11 13:30:00,630,13.5,28.05155,3100.918,86.28467,0,238.2062,0,0,2170.643,2170.325,1291.033,558.8863,1849.92,4,83.8876,174.7199,291.312,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.2921,214.2855,54.63653,2.397074,0,23.92068,420.3145,170.2626,250.0519,0,733.7808,3978.463,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 13:45:00,631,13.75,28.38991,3089.537,114.1586,0,236.62,0,0,2162.676,2162.359,714.6957,374.2671,1088.963,3,0,0,288.9628,800,0,262.7744,259.2238,0.1296119,0.2046279,0.3172331,0,250,0.3172331,1447.663,211.7753,54.28067,28.21904,0,24.84469,421.8119,282.3546,139.4573,0,661.4675,3625.683,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 14:00:00,632,14,28.25515,3086.091,109.0338,0,236.8576,0,1,2160.263,2159.946,728.0805,380.1678,1108.248,3,0,3.978775,304.2695,800,0,236.7318,200,0.1,0.1632294,0.3172331,0,250,0.3172331,1431.866,223.3212,54.42239,36.63385,0,13.53632,420.1267,278.4684,141.6583,0,661.2687,3638.946,0,-1.136868e-13,-7.938095e-15,4.263256e-14
naive,2026-01-11 14:15:00,633,14.25,28.30449,3092.425,101.4008,0,253.0673,0,1,2164.698,2164.38,1312.161,567.3623,1879.523,4,90.93438,168.4078,320.1813,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.2191,234.8735,54.37051,10.46642,0,18.1938,421.4338,165.9142,255.5197,0,736.8185,4009.389,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 14:30:00,634,14.5,28.53073,3071.204,102.6316,0,258.181,1,1,2149.843,2149.526,735.3941,383.392,1118.786,3,0,0,318.786,800,0,260.8788,259.6977,0.1298488,0.2046279,0.3172331,0,250,0.3172331,1414.132,233.273,54.13256,8.965376,0,24.90798,420.5797,276.6505,143.9292,664.9152,0,1284.397,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-11 14:45:00,635,14.75,28.50621,3055.144,97.5952,0,259.2989,1,1,2138.601,2138.284,755.5919,392.2961,1147.888,3,0,17.38004,330.508,800,0,238.6271,200,0.1,0.1635278,0.3172331,0,250,0.3172331,1382.692,241.9154,54.15834,8.125044,0,17.38345,418.1597,270.3571,147.8026,666.0522,0,1285.192,0,0,-3.247402e-14,4.263256e-14
naive,2026-01-11 15:00:00,636,15,28.53291,3056.229,86.36243,0.1636737,258.7546,1,1,2139.36,2139.043,1323.163,571.7667,1894.929,4,94.67991,169.2172,331.0322,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.8806,242.2284,54.13026,0,0,16.52617,418.5485,159.6204,258.9281,734.6203,0,1408.344,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 15:15:00,637,15.25,28.56931,3036.19,69.58324,0,255.5373,1,1,2125.333,2125.016,745.5533,387.8706,1133.424,3,0,0,333.424,800,0,260.0398,259.9074,0.1299537,0.2046279,0.3172331,0,250,0.3172331,1379.462,243.8815,54.09199,0,0,11.65588,416.1301,270.0922,146.0379,660.245,0,1259.637,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 15:30:00,638,15.5,28.72998,3038.887,86.57469,3.877658,267.429,1,1,2127.221,2126.904,756.843,392.8477,1149.691,3,0,17.68179,332.009,800,0,239.4659,200,0.1,0.1636599,0.3172331,0,250,0.3172331,1370.061,242.4197,53.92299,0,0,25.0093,417.9461,269.1829,148.7632,666.9443,0,1273.225,0,0,-1.371125e-14,4.263256e-14
naive,2026-01-11 15:45:00,639,15.75,28.81305,3063.765,81.20394,1.549674,255.4969,1,1,2144.636,2144.318,1341.523,578.3648,1919.888,4,107.2576,167.6011,345.0296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,802.795,251.6976,53.83563,0,0,3.799238,422.1255,158.0129,264.1125,737.1256,0,1413.686,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 16:00:00,640,16,28.92166,3030.71,113.0388,0.572311,263.8855,1,1,2121.497,2121.18,751.3005,390.4043,1141.705,3,0,0,341.7047,800,0,278.7921,255.2193,0.1276097,0.2046279,0.3172331,0,250,0.3172331,1369.879,248.9752,53.7214,4.229301,0,14.91026,418.5553,270.2668,148.2885,663.6128,0,1274.085,0,0,4.884981e-14,4.263256e-14
naive,2026-01-11 16:15:00,641,16.25,29.04577,2988.658,123.8882,0,256.0716,1,1,2092.061,2091.743,800.4718,412.0814,1212.553,3,0,71.09444,341.4587,800,0,220.7167,200,0.1,0.1607079,0.3172331,0,250,0.3172331,1291.272,248.457,53.59087,0,0,7.614661,413.8625,255.4462,158.4163,669.034,0,1277.778,0,5.684342e-14,2.997602e-15,4.263256e-14
naive,2026-01-11 16:30:00,642,16.5,29.08617,2983.53,141.9934,0,258.8269,1,1,2088.471,2088.154,1372.046,587.4414,1959.488,4,144.0716,165.1888,350.2272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.1074,254.724,53.54838,0,0,4.102943,413.5159,141.7888,271.7271,730.0426,0,1399.843,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 16:45:00,643,16.75,29.25779,2987.785,158.3379,0,245.4805,0,1,2091.449,2091.132,742.297,386.4351,1128.732,3,0,0,328.7322,800,0,330.872,242.1994,0.1210997,0.2046279,0.3172331,0,250,0.3172331,1348.835,238.6391,53.36788,0,0,6.841413,415.6593,268.0705,147.5888,0,655.8653,3547.22,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 17:00:00,644,17,29.17874,2993.701,184.936,0,232.2963,0,1,2095.591,2095.273,889.9542,444.2763,1334.231,3,60.97374,156.5925,316.6642,800,0,168.6449,200,0.1,0.1525094,0.3172331,0,250,0.3172331,1205.319,230.0788,53.45102,0,0,2.217544,415.7639,239.1346,176.6293,0,683.8508,3701.047,0,5.684342e-14,-4.107825e-15,4.263256e-14
naive,2026-01-11 17:15:00,645,17.25,28.99976,2956.403,223.5704,0,210.7732,0,1,2069.482,2069.165,1410.914,589.0863,2000,4,259.0718,155.807,309.5749,775.5463,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,658.2511,225.3711,51.99966,0,0,0,408.9864,130.0885,278.8979,0,719.1748,3896.962,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 17:30:00,646,17.5,28.76976,2895.64,277.7128,0,197.6326,0,0,2026.948,2026.631,714.5142,374.1871,1088.701,3,0,0,288.7012,800,0,448.0653,212.901,0.1064505,0.2046279,0.3172331,0,250,0.3172331,1312.117,210.7063,53.88116,0,0,0,398.5876,258.0201,140.5675,0,632.2072,3416.523,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 17:45:00,647,17.75,28.55392,2914.452,323.429,0,188.1998,0,0,2040.117,2039.799,1040.633,482.6256,1523.258,4,296.9979,153.3651,272.8954,800,0,51.47008,200,0.1,0.1340607,0.3172331,0,250,0.3172331,999.1667,199.6417,54.10817,0,0,0,399.3128,195.5673,203.7455,0,678.1928,3669.189,0,-1.136868e-13,-1.998401e-15,4.263256e-14
naive,2026-01-11 18:00:00,648,18,28.47079,2922.576,375.0327,0,178.0704,0,0,2045.803,2045.486,1392.115,565.2917,1957.407,4,404.641,1.145323,251.6205,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,653.3705,184.245,54.1956,0,0,0,399.7103,127.656,272.0544,0,692.9476,3750.242,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 18:15:00,649,18.25,28.58461,2943.355,420.9409,0,170.345,0,0,2060.348,2060.031,674.4582,356.5284,1030.987,3,0,0,230.9866,800,0,459.3459,210.0809,0.1050404,0.2046279,0.3172331,0,250,0.3172331,1385.573,168.9259,54.07589,0,0,1.419177,403.5394,271.378,132.1614,0,628.1844,3394.179,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 18:30:00,650,18.5,28.57565,2902.695,475.965,0.1513256,156.9079,0,0,2031.886,2031.569,1013.887,452.6985,1466.585,3,449.4551,2.19892,214.9314,800,0,40.19122,200,0.1,0.1322848,0.3172331,0,250,0.3172331,1017.682,157.1997,54.08532,0,0,0,397.888,199.2846,198.6035,0,651.9831,3525.061,0,1.136868e-13,2.747802e-15,4.263256e-14
naive,2026-01-11 18:45:00,651,18.75,28.45656,2900.58,520.4927,2.610272,149.0332,0,0,2030.406,2030.089,1435.137,564.8633,2000,4,541.4574,1.003005,199.69,757.8496,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.9519,146.2425,51.35432,0,1.607267,2.790718,396.5808,116.2066,280.3742,0,681.615,3693.881,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 19:00:00,652,19,28.26823,2905.721,555.3194,5.193277,140.2101,0,0,2034.005,2033.687,699.5865,359.6588,1059.245,3,66.8086,0.2962431,192.1404,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1334.101,141.0031,54.40864,0,4.897033,0,395.6826,259.5277,136.1549,0,619.1865,3352.763,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 19:15:00,653,19.25,28.14336,2844.889,561.0062,4.92448,142.4819,0,0,1991.422,1991.105,1439.169,560.831,2000,4,582.4584,0.788117,171.5063,745.2473,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.9361,126.0319,50.8072,0,4.136363,16.45002,386.3666,107.0841,279.2825,0,671.1067,3641.064,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 19:30:00,654,19.5,28.0271,2856.883,560.7233,7.173976,123.1878,0,0,1999.818,1999.501,684.2095,352.0162,1036.226,3,74.06789,1.841161,160.3167,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1315.291,117.9583,54.66225,0,5.332815,5.229459,387.0352,254.5552,132.48,0,607.5835,3289.413,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 19:45:00,655,19.75,27.88221,2872.2,543.7193,0,116.6298,0,0,2010.54,2010.222,1436.523,563.4765,2000,4,568.6526,1.708212,155.0722,774.567,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.699,114.2793,53.07201,0,0,2.350513,387.9136,110.6895,277.2241,0,674.6196,3650.702,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 20:00:00,656,20,27.61755,2863.585,539.841,0,111.9139,0,0,2004.509,2004.192,651.3941,340.3225,991.7166,2,50.75835,2.610211,138.348,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1352.798,102.2474,55.093,0,0,9.666514,384.5899,259.551,125.0389,0,601.7281,3247.525,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 20:15:00,657,20.25,27.4723,2853.649,483.1051,0,107.6361,0,0,1997.554,1997.237,1395.728,553.2747,1949.003,4,519.0486,1.897222,128.0572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,601.5084,94.79073,55.24576,0,0,12.84537,382.0842,115.0541,267.03,0,670.7859,3627.171,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 20:30:00,658,20.5,27.51467,2848.138,471.9142,0,96.69374,0,0,1993.696,1993.379,598.0399,322.8395,920.8794,2,0,0,120.8794,800,0,482.6723,204.2493,0.1021246,0.2046279,0.3172331,0,250,0.3172331,1395.339,89.4366,55.2012,0,0,7.257144,381.6865,267.133,114.5535,0,591.3619,3190.389,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 20:45:00,659,20.75,27.13315,2820.008,425.8805,0,83.78579,0,0,1974.006,1973.688,925.6318,415.5579,1341.19,3,434.6052,0,106.5846,800,0,16.86855,200,0.1,0.1286128,0.3172331,0,250,0.3172331,1048.056,79.1854,55.60246,0,0,4.600383,374.9046,199.0477,175.857,0,615.4793,3322.583,0,0,1.19349e-15,4.263256e-14
naive,2026-01-11 21:00:00,660,21,27.00081,2770.101,372.948,0,76.13464,0,0,1939.071,1938.754,1285.688,518.0614,1803.749,4,407.2621,0.005162672,96.48187,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,653.0659,71.78189,55.74164,0,0,4.352755,367.2545,123.6888,243.5657,0,642.5746,3471.451,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 21:15:00,661,21.25,26.61839,2739.857,330.1239,0,70.31373,0,0,1917.9,1917.583,577.0693,313.5946,890.6639,2,0,0,90.66386,800,0,356.1125,235.8892,0.1179446,0.2046279,0.3172331,0,250,0.3172331,1340.514,67.7307,56.14385,0,0,2.583034,360.3736,251.8826,108.491,0,565.9626,3049.632,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-11 21:30:00,662,21.5,26.53413,2730.569,282.3124,1.18907,60.25715,0,0,1911.398,1911.081,698.7489,348.1424,1046.891,3,160.5142,0,86.37709,800,0,143.4084,200,0.1,0.148536,0.3172331,0,250,0.3172331,1212.332,64.58648,56.23248,0,1.18907,0,358.5275,227.4012,131.1262,0,575.5436,3104.28,0,0,-1.251776e-14,4.263256e-14
naive,2026-01-11 21:45:00,663,21.75,26.32347,2707.238,237.4279,3.272103,54.57632,0,0,1895.067,1894.749,1166.88,482.5682,1649.448,4,265.337,0.06232711,84.04843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.8698,62.98693,56.45404,0,3.209776,0,353.9257,135.9382,217.9876,0,618.5064,3343.811,0,2.842171e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 22:00:00,664,22,25.93579,2728.343,206.3052,2.222927,53.27617,0,0,1909.84,1909.523,567.8153,309.515,877.3304,2,0,0,77.33035,800,0,221.6469,269.5056,0.1347528,0.2046279,0.3172331,0,250,0.3172331,1341.708,58.19215,56.86177,0,0,0,353.8666,248.5996,105.267,0,558.1146,3005.661,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-11 22:15:00,665,22.25,25.83246,2712.918,180.975,0,53.07679,0,0,1899.043,1898.725,563.3955,307.5666,870.9621,2,0,0,70.96212,800,0,178.0694,224.9459,0.1124729,0.1697038,0.3172331,0,250,0.3172331,1335.33,53.45862,56.97045,3.771505,0,0,351.1264,246.8979,104.2286,0,554.4644,2991.969,0,0,1.645906e-14,4.263256e-14
naive,2026-01-11 22:30:00,666,22.5,25.94869,2706.131,146.8233,0,48.35044,0,0,1894.291,1893.974,593.0721,315.3484,908.4205,2,44.56231,1.5842,62.27401,800,0,99.64186,200,0.1,0.1416451,0.3172331,0,250,0.3172331,1300.902,46.85561,56.84821,2.619173,0,1.494824,351.0779,241.1023,109.9756,0,556.7277,3002.566,0,0,3.913536e-15,4.263256e-14
naive,2026-01-11 22:45:00,667,22.75,25.83646,2663.742,144.0544,0,37.77164,1,0,1864.619,1864.302,1034.194,442.3086,1476.502,3,112.0509,2.054511,62.39691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,830.1082,47.00411,56.96624,32.00351,0,0,344.7897,153.4966,191.2931,595.8052,0,1182.729,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 23:00:00,668,23,25.85876,2676.391,108.0669,0,39.07095,1,0,1873.474,1873.156,556.1344,304.3655,860.5,2,0,0,60.49996,800,0,94.12845,301.3852,0.1506926,0.2046279,0.3172331,0,250,0.3172331,1317.022,45.56433,56.94279,14.39351,0,0,346.5842,243.6432,102.9411,548.0087,0,1056.786,0,0,6.217249e-15,4.263256e-14
naive,2026-01-11 23:15:00,669,23.25,25.71696,2661.887,106.3219,0,34.06633,1,0,1863.321,1863.004,554.207,303.5158,857.7228,2,0,0,57.72282,800,0,82.00033,280.8377,0.1404189,0.1897779,0.3172331,0,250,0.3172331,1308.796,43.53826,57.09192,24.76572,0,0,343.7142,241.4249,102.2893,544.9407,0,1068.374,0,5.684342e-14,-9.2093e-14,4.263256e-14
naive,2026-01-11 23:30:00,670,23.5,25.30327,2698.027,98.13589,0,26.02264,1,1,1888.619,1888.302,544.7374,299.3411,844.0785,2,0,0,44.0785,800,0,77.97886,261.2988,0.1306494,0.1768394,0.3172331,0,250,0.3172331,1343.564,33.39272,57.52702,21.31191,0,0,345.4808,245.7752,99.70559,545.1163,0,1062.278,0,0,-1.116052e-13,4.263256e-14
naive,2026-01-11 23:45:00,671,23.75,25.23783,2656,78.07613,0,27.88407,1,1,1859.2,1858.882,542.2583,298.2482,840.5065,2,0,0,40.50652,800,0,76.51121,242.1299,0.1210649,0.164536,0.3172331,0,250,0.3172331,1316.624,30.70788,57.59585,3.276996,0,0,339.6519,240.5303,99.12157,538.7785,0,1018.415,0,0,-6.319945e-14,4.263256e-14
naive,2026-01-12 00:00:00,672,0,25.05365,2666.602,85.19143,1.940197,23.23626,1,1,1866.621,1866.304,537.3086,296.0662,833.3748,2,0,0,33.37475,800,0,82.06306,221.576,0.110788,0.1524656,0.3172331,0,250,0.3172331,1328.996,25.35049,57.78956,6.447109,0,0,339.7503,241.8951,97.85515,537.9613,0,1022.031,0,-1.136868e-13,-1.804112e-15,4.263256e-14
naive,2026-01-12 00:15:00,673,0.25,24.7356,2658.829,95.43383,0.9434585,17.62253,1,1,1861.181,1860.863,537.102,295.9751,833.077,2,0,0,33.07703,800,0,74.0676,203.0242,0.1015121,0.1395231,0.3172331,0,250,0.3172331,1323.761,25.20851,58.12407,23.6931,0,0,33.50125,23.8277,9.673546,319.8028,0,615.0866,0,0,3.633205e-14,4.263256e-14
naive,2026-01-12 00:30:00,674,0.5,24.71412,2653.254,70.53267,4.041127,17.96758,1,1,1857.278,1856.961,574.6707,306.6507,881.3214,2,49.48341,1.513806,30.32417,800,0,11.96894,200,0.1,0.1278414,0.3172331,0,250,0.3172331,1282.29,23.11572,58.14666,9.080324,2.527321,0,33.431,23.08122,10.34978,329.7319,0,614.072,0,0,-8.604228e-16,4.263256e-14
naive,2026-01-12 00:45:00,675,0.75,24.62857,2693.547,77.42844,4.588448,8.223314,1,1,1885.483,1885.166,972.4663,421.5785,1394.045,3,57.55812,3.865305,32.62141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.6994,24.8892,58.23664,19.87033,0.7231424,0,33.93869,16.42859,17.5101,438.0071,0,846.0217,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 01:00:00,676,1,24.43969,2709.366,74.66961,2.910565,10.88435,1,1,1896.556,1896.239,535.6827,295.3494,831.0321,2,0,0,31.03213,800,0,67.19503,308.1186,0.1540593,0.2046279,0.3172331,0,250,0.3172331,1360.556,23.72352,58.43529,12.67826,0,0,34.13801,24.49001,9.647999,319.8394,0,595.8091,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-12 01:15:00,677,1.25,24.43642,2682.396,76.42726,1.737476,16.04332,1,1,1877.677,1877.36,539.2773,296.9341,836.2114,2,0,0,36.21143,800,0,61.17634,292.776,0.146388,0.1940178,0.3172331,0,250,0.3172331,1338.083,27.68395,58.43873,21.89701,0,0,33.79819,24.08549,9.712702,321.0196,0,614.0679,0,0,6.952772e-14,4.263256e-14
naive,2026-01-12 01:30:00,678,1.5,24.20922,2709.62,56.53343,6.096277,14.9907,1,1,1896.734,1896.417,540.7266,297.573,838.2997,2,0,0,38.29965,800,0,59.60216,277.8294,0.1389147,0.1843568,0.3172331,0,250,0.3172331,1355.69,29.35003,58.67768,3.259556,0,0,34.14122,24.40243,9.73879,321.9754,0,583.5612,0,0,-7.782663e-14,4.263256e-14
naive,2026-01-12 01:45:00,679,1.75,24.18532,2686.681,68.14396,9.194322,14.60527,1,1,1880.677,1880.36,537.6344,296.2098,833.8441,2,0,0,33.84415,800,0,60.41279,262.6824,0.1313412,0.1749451,0.3172331,0,250,0.3172331,1342.725,25.94213,58.70282,9.645695,7.2798,0,33.85219,24.16906,9.683129,320.3788,0,603.9135,0,0,9.231504e-14,4.263256e-14
naive,2026-01-12 02:00:00,680,2,23.95935,2699.777,82.64557,2.244868,13.94943,1,1,1889.844,1889.527,541.8811,298.0819,839.9631,2,0,0,39.96306,800,0,57.65765,248.2267,0.1241133,0.1654073,0.3172331,0,250,0.3172331,1347.646,30.70462,58.94048,26.30867,0.9241117,0,34.01719,24.25762,9.75957,322.3396,0,625.3477,0,-5.684342e-14,-2.162159e-14,4.263256e-14
naive,2026-01-12 02:15:00,681,2.25,23.93252,2657.507,83.06088,1.801603,21.42882,1,1,1860.255,1859.938,541.7711,298.0335,839.8046,2,0,0,39.80456,800,0,53.58956,234.7902,0.1173951,0.1563047,0.3172331,0,250,0.3172331,1318.167,30.59139,58.96871,30.26225,1.010672,0,33.48459,23.727,9.75759,321.7605,0,631.1269,0,0,5.540013e-14,4.263256e-14
naive,2026-01-12 02:30:00,682,2.5,23.69822,2654.966,72.88774,0,33.16888,1,1,1858.476,1858.159,534.6201,294.881,829.5011,2,0,0,29.50108,800,0,62.63594,219.0943,0.1095471,0.147844,0.3172331,0,250,0.3172331,1323.539,22.72805,59.21513,10.632,0,10.44082,33.45257,23.8237,9.628872,320.5548,0,592.8328,0,5.684342e-14,-1.201816e-14,4.263256e-14
naive,2026-01-12 02:45:00,683,2.75,23.80932,2654.19,70.08387,0,23.82766,1,1,1857.933,1857.616,533.5011,294.3876,827.8887,2,0,0,27.88869,800,0,69.64141,201.6494,0.1008247,0.1379605,0.3172331,0,250,0.3172331,1324.115,21.46106,59.09828,2.612251,0,2.3666,33.4428,23.83407,9.60873,318.642,0,575.3045,0,-5.684342e-14,3.000378e-14,4.263256e-14
naive,2026-01-12 03:00:00,684,3,23.76396,2653.338,76.51452,1.401355,14.22709,1,1,1857.337,1857.02,580.098,308.2014,888.2993,2,56.56094,3.132235,28.60615,800,0,6.470743,200,0.1,0.1269757,0.3172331,0,250,0.3172331,1276.922,22.02354,59.14598,13.48283,0,0,33.43206,22.98459,10.44747,331.186,0,619.0906,0,0,3.053113e-16,4.263256e-14
naive,2026-01-12 03:15:00,685,3.25,23.87874,2625.906,76.90316,1.484696,21.54357,1,1,1838.135,1837.817,972.677,421.0051,1393.682,3,63.15908,0.04316262,30.47978,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.1403,23.43804,59.02527,13.74407,1.441533,0,33.08642,15.57253,17.5139,436.5776,0,832.9469,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 03:30:00,686,3.5,23.70533,2598.093,67.00216,0,12.98616,1,1,1818.665,1818.348,532.3568,293.8832,826.2399,2,0,0,26.23993,800,0,83.08626,304.1458,0.1520729,0.2046279,0.3172331,0,250,0.3172331,1285.991,20.21412,59.20765,0,0,0,32.73598,23.14784,9.588132,317.031,0,567.4534,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-12 03:45:00,687,3.75,23.58672,2617.647,66.51064,1.495122,9.221567,1,1,1832.353,1832.036,536.3083,295.6252,831.9336,2,0,0,31.93355,800,0,95.44485,280.2367,0.1401184,0.1915161,0.3172331,0,250,0.3172331,1295.727,24.63055,59.3324,0,1.429021,0,32.98235,23.32309,9.65926,318.9483,0,573.6127,0,5.684342e-14,-7.174816e-14,4.263256e-14
naive,2026-01-12 04:00:00,688,4,23.64854,2647.862,69.32913,3.025529,15.20641,1,1,1853.504,1853.186,534.1647,294.6802,828.8448,2,0,0,28.84484,800,0,100.4987,255.0679,0.127534,0.1764609,0.3172331,0,250,0.3172331,1319.022,22.23394,59.26738,0,2.950489,0,33.36307,23.74239,9.620674,318.4226,0,575.2589,0,5.684342e-14,-3.852474e-14,4.263256e-14
naive,2026-01-12 04:15:00,689,4.25,23.25159,2660.673,97.78971,3.783925,14.48138,1,1,1862.471,1862.154,533.5007,294.3875,827.8882,2,0,0,27.88818,800,0,115.2698,226.2103,0.1131052,0.1606125,0.3172331,0,250,0.3172331,1328.653,21.58509,59.68487,0,3.719777,0,33.52448,23.91575,9.608723,318.3032,0,575.8776,0,0,1.859624e-15,4.263256e-14
naive,2026-01-12 04:30:00,690,4.5,23.08693,2663.986,150.6189,5.300667,10.05881,1,1,1864.79,1864.473,567.7992,304.0038,871.8029,2,46.26929,0.3106032,25.22305,800,0,104.6988,200,0.1,0.1424413,0.3172331,0,250,0.3172331,1296.674,19.55554,59.85805,0,4.990064,0,33.56622,23.34013,10.2261,327.3439,0,595.9553,0,0,-7.105427e-15,4.263256e-14
naive,2026-01-12 04:45:00,691,4.75,23.2064,2642.621,198.3016,4.237983,17.01316,1,1,1849.835,1849.517,1063.81,446.2993,1510.109,4,188.2574,0.9121581,20.93955,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.7076,16.21451,59.73239,10.04421,3.325825,0.7986526,33.29702,14.14274,19.15429,460.5822,0,877.0288,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 05:00:00,692,5,23.25919,2653.935,234.1145,3.509189,9.027258,1,1,1857.755,1857.438,523.8502,290.133,813.9832,2,0,0,13.98317,800,0,232.0449,266.9061,0.1334531,0.2046279,0.3172331,0,250,0.3172331,1333.587,10.82195,59.67688,4.39045,1.188338,0,33.43959,24.00457,9.435013,314.1376,0,570.7621,0,0,7.727152e-14,4.263256e-14
naive,2026-01-12 05:15:00,693,5.25,23.38715,2658.349,281.9669,3.78078,20.48821,1,1,1860.845,1860.527,540.5644,295.6742,836.2386,2,15.36076,0.7262426,20.15164,800,0,267.4565,200,0.1,0.1680669,0.3172331,0,250,0.3172331,1319.963,15.57526,59.5423,0,3.054538,4.912948,33.4952,23.75933,9.73587,320.2989,0,578.8818,0,0,1.779132e-14,4.263256e-14
naive,2026-01-12 05:30:00,694,5.5,23.35508,2660.111,351.8364,4.370598,15.36578,1,1,1862.078,1861.76,1183.405,480.8951,1664.3,4,340.6439,0.8913795,22.76486,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.3554,17.60087,59.57603,11.1925,3.479219,0,33.5174,12.2104,21.307,493.1055,0,944.4966,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 05:45:00,695,5.75,23.44664,2682.936,420.7039,10.03569,18.26761,1,1,1878.055,1877.738,530.9243,293.2517,824.176,2,0,0,24.17599,800,0,406.5131,223.2891,0.1116445,0.2046279,0.3172331,0,250,0.3172331,1346.814,18.67419,59.47973,14.35166,9.874821,0,33.80499,24.24264,9.562348,317.4943,0,609.8646,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-12 06:00:00,696,6,23.37818,2703.147,494.9275,3.349201,17.21728,1,0,1892.203,1891.885,820.3362,376.8816,1197.218,3,369.5137,0.2996609,27.4044,800,0,93.01576,200,0.1,0.1406019,0.3172331,0,250,0.3172331,1071.549,21.18291,59.55173,32.39801,3.049541,0,34.05965,19.28789,14.77176,396.1695,0,786.4904,0,5.684342e-14,-5.967449e-15,4.263256e-14
naive,2026-01-12 06:15:00,697,6.25,23.23718,2726.485,551.5736,0,25.83698,1,0,1908.54,1908.222,1325.332,522.1605,1847.492,4,519.7203,0.4227029,27.34912,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,582.8907,21.17103,59.70003,31.85326,0,4.665955,34.35371,10.49203,23.86168,533.472,0,1054.728,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 06:30:00,698,6.5,23.06613,2733.195,588.1991,0,19.18539,0,0,1913.237,1912.919,589.9552,310.2144,900.1696,2,76.16846,0.1931295,23.80803,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1322.964,18.46244,59.87993,12.36118,0,0.7229507,34.43826,23.81335,10.6249,0,334.1543,1791.807,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 06:45:00,699,6.75,23.05605,2728.509,622.4305,0,15.93399,0,0,1909.957,1909.639,1397.611,543.0577,1940.669,4,611.9137,0.2902315,28.46505,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,512.028,22.07611,59.89052,10.51685,0,0,34.37922,9.216505,25.16271,0,552.2742,2988.273,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 07:00:00,700,7,23.05626,2741.209,648.3931,0,22.47063,0,0,1918.846,1918.529,634.8338,323.3968,958.2306,2,131.6696,0.2093895,26.35156,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1283.695,20.43695,59.89031,17.05405,0,2.033677,34.53923,23.10651,11.43272,0,346.8592,1869.767,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:15:00,701,7.25,23.05568,2751.659,631.701,0,32.43764,0,0,1926.161,1925.844,1404.675,545.0796,1949.755,4,621.0964,0.2650906,28.39356,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,521.1686,22.02076,59.89092,10.60467,0,10.41689,34.6709,9.381035,25.28987,0,556.2837,3010.476,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 07:30:00,702,7.5,22.68513,2733.968,616.4235,0,29.67678,0,0,1913.778,1913.461,604.662,315.5606,920.2226,2,85.7292,1.761445,32.73195,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1308.799,25.48245,60.28064,31.02488,0,4.194331,34.448,23.55837,10.88963,0,339.8478,1854.865,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:45:00,703,7.75,22.53106,2750.909,546.8827,0.1513171,30.47696,0,0,1925.636,1925.319,1344.74,528.9292,1873.669,4,534.747,0.3789867,38.54349,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.5789,30.05434,60.44268,12.13569,0,0.4226184,34.66145,10.45042,24.21103,0,539.4529,2919.927,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 08:00:00,704,8,22.57905,2739.021,478.5737,206.9445,36.22664,0,0,1917.315,1916.997,568.281,309.7203,878.0013,2,0,33.92301,44.07826,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1348.716,34.35317,60.39221,13.38454,138.5412,1.873471,34.51166,24.27689,10.23477,0,334.3221,2032.902,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 08:15:00,705,8.25,22.74181,2725.903,413.1682,210.0698,36.1712,0,0,1908.132,1907.815,1292.198,521.2331,1813.431,4,404.7259,69.53429,39.17063,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,615.617,30.47732,60.22103,8.4423,140.5356,5.693879,34.34638,11.08111,23.26527,0,533.3047,3122.414,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 08:30:00,706,8.5,22.79821,2743.629,343.98,209.2727,40.92956,0,0,1920.54,1920.223,545.9638,299.8818,845.8456,2,0,0,45.84558,800,0,417.7367,220.4832,0.1102416,0.2046279,0.3172331,0,250,0.3172331,1374.259,35.65018,60.16171,0,140.7571,5.279383,34.56973,24.73667,9.833058,0,325.5379,1965.582,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-12 08:45:00,707,8.75,22.82334,2765.005,291.945,211.2901,32.45619,0,0,1935.504,1935.187,753.5072,367.2596,1120.767,3,202.7377,69.77293,48.25612,800,0,81.79395,200,0.1,0.138835,0.3172331,0,250,0.3172331,1181.679,37.51494,60.13528,7.413342,141.5171,0,34.83907,21.27023,13.56884,0,388.5299,2326.167,0,0,3.330669e-16,4.263256e-14
