controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-12 09:00:00,708,9,22.66995,2814.513,238.3093,216.0748,30.45188,0,1,1970.159,1969.842,1170.119,488.4708,1658.59,4,227.7244,71.1286,59.73702,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.7227,46.51366,60.2966,10.58492,144.9462,0,35.46286,14.39501,21.06786,0,502.8658,2966.219,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 09:15:00,709,9.25,23.08933,2835.575,198.0063,218.4757,41.96807,0,1,1984.903,1984.585,558.5482,305.4296,863.9778,2,0,0,63.97775,800,0,257.8685,260.4502,0.1302251,0.2046279,0.3172331,0,250,0.3172331,1426.037,49.60101,59.85552,14.07638,144.5372,0,35.72825,25.66867,10.05958,0,331.0983,2027.311,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-12 09:30:00,710,9.5,23.10363,2873.93,175.6747,220.7962,46.83882,1,1,2011.751,2011.434,566.8712,309.0988,875.97,2,0,0,75.97002,800,0,226.1071,203.8825,0.1019412,0.1640017,0.3172331,0,250,0.3172331,1444.562,58.88975,59.84049,22.33555,148.0283,0,36.21151,26.00212,10.20939,335.1009,0,896.759,0,-5.684342e-14,-1.057487e-14,4.263256e-14
naive,2026-01-12 09:45:00,711,9.75,23.48639,2927.686,128.5904,227.7473,48.45521,1,1,2049.38,2049.063,716.6414,361.1979,1077.839,3,117.0738,72.90409,87.86134,800,0,15.40146,200,0.1,0.1283818,0.3172331,0,250,0.3172331,1332.421,67.83852,59.43792,0,154.8432,0,36.88884,23.98359,12.90525,385.1815,0,970.5998,0,0,8.326673e-16,4.263256e-14
naive,2026-01-12 10:00:00,712,10,23.85367,2945.101,105.5702,230.0943,54.17811,1,1,2061.571,2061.253,1115.848,477.8062,1593.655,4,116.2522,74.00054,103.4018,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.4051,79.53364,59.05163,0,156.0937,0,37.10827,17.01729,20.09098,494.8235,0,1192.476,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 10:15:00,713,10.25,24.05386,2967.713,115.3091,228.6105,69.48123,1,1,2077.399,2077.082,588.2659,318.5306,906.7965,2,0,0,106.7965,800,0,181.9336,279.434,0.139717,0.2046279,0.3172331,0,250,0.3172331,1488.816,81.97367,58.84109,9.075595,152.9104,0,37.39319,26.79869,10.5945,345.3293,0,903.8883,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-12 10:30:00,714,10.5,24.14616,2965.441,96.85115,227.941,67.51753,1,1,2075.809,2075.491,598.5523,323.0654,921.6177,2,0,0,121.6177,800,0,176.4344,235.2814,0.1176407,0.1759555,0.3172331,0,250,0.3172331,1476.939,93.26019,58.74401,0,149.8475,0,37.36455,26.5849,10.77965,349.6503,0,891.7005,0,5.684342e-14,3.469447e-14,4.263256e-14
naive,2026-01-12 10:45:00,715,10.75,24.33331,2999.21,76.4221,225.9939,73.05295,1,1,2099.447,2099.13,629.1437,336.5516,965.6953,2,0,30.19629,135.499,800,0,140.9773,200,0.1,0.1481532,0.3172331,0,250,0.3172331,1469.986,103.702,58.54718,0,147.6584,0,37.79005,26.45975,11.3303,363.0113,0,914.8678,0,1.136868e-13,3.552714e-15,4.263256e-14
naive,2026-01-12 11:00:00,716,11,24.3546,3012.205,65.17607,229.1048,89.6481,1,0,2108.543,2108.226,1127.037,486.5317,1613.569,4,84.36619,78.9383,150.2642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.1893,114.9766,58.52478,0,150.1665,0,37.95378,17.66141,20.29237,504.1932,0,1201.583,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 11:15:00,717,11.25,24.5628,3025.08,54.17408,235.788,102.2007,1,0,2117.556,2117.239,626.5563,335.4109,961.9672,2,0,0,161.9672,800,0,158.8756,285.1984,0.1425992,0.2046279,0.3172331,0,250,0.3172331,1490.683,123.6616,58.30581,0,155.1556,0,38.11601,26.83229,11.28372,362.2432,0,926.5358,0,-1.136868e-13,-3.641532e-14,4.263256e-14
naive,2026-01-12 11:30:00,718,11.5,24.73719,3011.558,57.86278,239.6691,107.4794,1,0,2108.091,2107.773,636.7695,339.9134,976.6829,2,0,0,176.6829,800,0,166.9618,243.4131,0.1217066,0.1795853,0.3172331,0,250,0.3172331,1471.004,134.6505,58.1224,0,160.6977,0,37.94563,26.47807,11.46756,366.3915,0,944.5988,0,0,6.733503e-14,4.263256e-14
naive,2026-01-12 11:45:00,719,11.75,24.97994,3006.729,65.18637,238.486,116.3232,0,0,2104.71,2104.393,649.5076,345.529,995.0365,2,0,0,195.0365,800,0,159.1951,203.576,0.101788,0.1532737,0.3172331,0,250,0.3172331,1454.885,148.2591,57.86708,0,159.9156,0,37.88478,26.18794,11.69685,0,371.7169,2255.197,0,5.684342e-14,-1.579292e-14,4.263256e-14
naive,2026-01-12 12:00:00,720,12,25.27503,3010.108,71.2581,235.4483,130.524,0,0,2107.076,2106.758,762.8561,387.9118,1150.768,3,63.77624,78.3377,208.654,800,0,14.17586,200,0.1,0.1281888,0.3172331,0,250,0.3172331,1343.902,158.1179,57.55672,0,157.1106,0,385.2236,245.6974,139.5263,0,633.6092,3691.115,0,1.705303e-13,2.220446e-16,4.263256e-14
naive,2026-01-12 12:15:00,721,12.25,25.66835,3030.921,80.25592,235.2003,134.4948,0,0,2121.645,2121.327,1175.043,507.3665,1682.41,4,87.13017,79.49675,215.7829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.284,162.8412,57.14305,0,155.7036,0,390.9798,174.3826,216.5972,0,681.7491,3953.923,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 12:30:00,722,12.5,25.78032,3069.915,76.42351,232.354,154.375,0,0,2148.941,2148.623,670.8638,354.9439,1025.808,3,0,0,225.8077,800,0,170.8713,282.1995,0.1410998,0.2046279,0.3172331,0,250,0.3172331,1477.76,170.2042,57.02529,0,151.2892,0,396.9108,272.9432,123.9676,0,627.8871,3650.199,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-12 12:45:00,723,12.75,26.07639,3045.141,84.56761,227.3517,159.7296,0,0,2131.599,2131.282,684.9659,361.1607,1046.127,3,0,0,246.1266,800,0,168.3601,240.0651,0.1200325,0.1776969,0.3172331,0,250,0.3172331,1446.316,184.9368,56.7139,0,147.1878,0,396.0904,268.7522,127.3382,0,629.9129,3654.617,0,0,-5.628831e-14,4.263256e-14
naive,2026-01-12 13:00:00,724,13,26.12847,3050.522,93.62847,223.9778,167.4277,0,0,2135.365,2135.048,702.4024,368.8476,1071.25,3,0,1.032591,270.2174,800,0,160.1092,200,0.1,0.1511655,0.3172331,0,250,0.3172331,1432.646,202.9258,56.65912,13.23498,143.2295,0,397.2131,266.4957,130.7174,0,635.3433,3700.548,0,-5.684342e-14,-6.078471e-15,4.263256e-14
naive,2026-01-12 13:15:00,725,13.25,26.16478,3055.963,72.03383,229.4689,179.0774,0,0,2139.174,2138.857,1219.756,528.0246,1747.78,4,79.17266,79.69106,288.9166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.1013,216.8844,56.62094,0,149.7778,0,398.2175,171.0951,227.1224,0,699.1197,4039.826,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 13:30:00,726,13.5,26.23424,3116.063,61.51537,230.1255,183.7457,0,0,2181.244,2180.927,728.9637,380.5571,1109.521,3,0,0,309.5209,800,0,163.7813,283.972,0.141986,0.2046279,0.3172331,0,250,0.3172331,1451.963,232.1797,56.54788,0,151.7017,0,406.6274,270.6749,135.9525,0,651.232,3779.845,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-12 13:45:00,727,13.75,26.25248,3109.608,70.56472,227.972,198.1161,0,0,2176.726,2176.408,727.7164,380.0073,1107.724,3,0,0,307.7236,800,0,180.8414,238.717,0.1193585,0.178813,0.3172331,0,250,0.3172331,1448.692,230.7866,56.5287,0,148.6058,0,405.9368,270.1661,135.7707,0,650.1733,3768.704,0,1.136868e-13,-2.01783e-14,4.263256e-14
naive,2026-01-12 14:00:00,728,14,26.52205,3096.05,58.83335,233.059,205.2307,0,1,2167.235,2166.918,741.6691,386.1583,1127.827,3,0,13.17593,314.6514,800,0,154.7177,200,0.1,0.1503166,0.3172331,0,250,0.3172331,1425.249,235.3038,56.24517,0,157.5785,0,406.4144,267.2722,139.1422,0,653.4305,3802.415,0,-1.136868e-13,-1.665335e-15,4.263256e-14
naive,2026-01-12 14:15:00,729,14.25,26.77611,3111.652,76.12798,235.9147,212.857,0,1,2178.157,2177.839,1261.794,544.4706,1806.265,4,96.71213,75.49462,334.0578,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.0454,249.1373,55.97798,0,160.4201,0,410.6143,172.6879,237.9264,0,717.1585,4158.121,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 14:30:00,730,14.5,27.06708,3082.183,70.19198,239.219,230.3397,0,1,2157.528,2157.211,748.5152,389.1764,1137.692,3,0,0,337.6917,800,0,173.5488,281.5302,0.1407651,0.2046279,0.3172331,0,250,0.3172331,1408.695,251.0614,55.67195,0,164.256,0,409.1945,267.1717,142.0228,0,656.3482,3830.625,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-12 14:45:00,731,14.75,27.1798,3092.473,66.71024,236.986,227.1463,1,1,2164.731,2164.414,752.7304,391.0347,1143.765,3,0,0,343.7651,800,0,168.5747,239.3422,0.1196711,0.1772754,0.3172331,0,250,0.3172331,1411.683,255.2668,55.55339,0,162.3889,0,411.5284,268.3695,143.1589,659.4042,0,1536.432,0,-1.136868e-13,9.797718e-15,4.263256e-14
naive,2026-01-12 15:00:00,732,15,27.32405,3050.363,74.40791,232.8456,226.542,1,1,2135.254,2134.937,758.7091,393.6704,1152.38,3,0,8.695241,343.6843,800,0,157.218,200,0.1,0.1507103,0.3172331,0,250,0.3172331,1376.228,254.8101,55.40168,0,156.9234,0,407.1529,262.4208,144.7321,656.0912,0,1520.548,0,0,-1.032507e-14,4.263256e-14
naive,2026-01-12 15:15:00,733,15.25,27.34903,3094.491,106.5192,233.7173,232.3352,1,1,2166.144,2165.826,1254.036,543.0912,1797.128,4,79.55933,75.28821,342.28,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.7901,253.7006,55.3754,26.95988,158.4291,0,413.2595,173.9524,239.3071,717.0436,0,1691.586,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 15:30:00,734,15.5,27.29248,3082.207,93.71804,228.3101,222.0587,1,1,2157.545,2157.228,757.7994,393.2693,1151.069,3,0,0,351.0687,800,0,164.7596,283.7275,0.1418637,0.2046279,0.3172331,0,250,0.3172331,1399.428,260.3736,55.43488,7.033962,150.2345,0,411.1311,266.6682,144.463,659.9375,0,1528.799,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-12 15:45:00,735,15.75,27.43734,3061.213,101.3452,226.2517,222.2835,1,1,2142.849,2142.532,755.9213,392.4414,1148.363,3,0,0,348.3627,800,0,168.6464,241.5212,0.1207606,0.178659,0.3172331,0,250,0.3172331,1386.61,257.963,55.28252,8.736056,150.2144,0,409.5743,265.0304,144.544,657.4717,0,1526.94,0,-1.136868e-13,3.308465e-14,4.263256e-14
naive,2026-01-12 16:00:00,736,16,27.54921,3022.153,104.9234,228.686,224.4457,1,1,2115.507,2115.19,774.1752,400.4886,1174.664,3,0,21.34511,353.3186,800,0,165.9327,200,0.1,0.1520823,0.3172331,0,250,0.3172331,1341.015,261.3167,55.16487,0,152.1575,0,405.3016,256.9197,148.3819,657.4082,0,1515.228,0,1.136868e-13,-4.718448e-16,4.263256e-14
naive,2026-01-12 16:15:00,737,16.25,27.4726,3013.002,129.9853,222.8556,218.576,1,1,2109.101,2108.784,1291.978,554.5236,1846.502,4,124.0628,74.80954,347.6293,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.8059,257.3219,55.24544,5.922549,148.046,0,403.423,156.2364,247.1867,710.76,0,1624.965,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 16:30:00,738,16.5,27.60881,3007.518,149.4055,221.8813,218.919,1,1,2105.263,2104.946,759.7979,394.1504,1153.948,3,0,0,353.9482,800,0,216.8972,270.6931,0.1353465,0.2046279,0.3172331,0,250,0.3172331,1345.148,261.6136,55.10219,6.590875,147.7987,0,403.8462,258.0356,145.8106,652.186,0,1508.704,0,-1.705303e-13,-9.325873e-14,4.263256e-14
naive,2026-01-12 16:45:00,739,16.75,27.43178,2982.151,175.8246,219.1012,206.8688,1,1,2087.505,2087.188,746.2363,388.1718,1134.408,3,0,0,334.4081,800,0,235.6369,211.7412,0.1058706,0.1704514,0.3172331,0,250,0.3172331,1340.952,247.6445,55.28837,12.0466,147.2422,0,398.9496,256.2735,142.6762,644.4452,0,1501.464,0,-5.684342e-14,-2.46192e-14,4.263256e-14
naive,2026-01-12 17:00:00,740,17,27.45162,3000.235,213.9959,213.9303,201.4899,1,1,2100.164,2099.847,907.1447,440.2818,1347.426,3,158.2582,70.1604,319.0079,800,0,46.83155,200,0.1,0.1333303,0.3172331,0,250,0.3172331,1192.702,236.1893,55.26751,8.90618,143.7699,0,401.5364,228.0362,173.5002,668.318,0,1537.826,0,-5.684342e-14,9.992007e-16,4.263256e-14
naive,2026-01-12 17:15:00,741,17.25,27.4033,2978.312,248.3923,218.5269,184.4036,1,1,2084.818,2084.501,1344.491,563.9445,1908.436,4,239.4777,69.80649,299.1517,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.0097,221.6037,55.31833,8.914577,148.7205,0,398.1976,141.3409,256.8567,705.2854,0,1620.258,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 17:30:00,742,17.5,27.35944,2966.577,291.9374,212.0707,167.7066,1,0,2076.604,2076.287,707.9299,371.2844,1079.214,3,0,0,279.2143,800,0,353.8729,236.4491,0.1182246,0.2046279,0.3172331,0,250,0.3172331,1368.357,206.9325,55.36446,7.783874,142.3514,0,396.2635,261.1138,135.1498,632.3982,0,1461.495,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-12 17:45:00,743,17.75,27.23463,2958.001,344.5678,208.5731,171.6701,0,0,2070.601,2070.284,892.2417,430.068,1322.31,3,188.8893,68.78363,264.6369,800,0,145.6476,200,0.1,0.1488885,0.3172331,0,250,0.3172331,1178.042,196.3931,55.49572,10.03091,139.7894,0,394.0856,224.21,169.8756,0,654.278,3794.536,0,-5.684342e-14,-9.742207e-15,4.263256e-14
naive,2026-01-12 18:00:00,744,18,27.36668,2971.221,391.181,0,162.4348,0,0,2079.855,2079.538,1375.937,560.1121,1936.049,4,388.2285,0.5328125,247.2881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,703.6003,183.257,55.35684,2.952469,0,0,396.9442,134.2835,262.6608,0,694.3956,3761.992,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 18:15:00,745,18.25,27.43673,2940.78,435.4855,0.1268235,163.0539,0,0,2058.546,2058.229,675.4462,356.964,1032.41,3,0,0,232.4102,800,0,438.2291,215.3601,0.10768,0.2046279,0.3172331,0,250,0.3172331,1382.783,172.1011,55.28317,0,0,0,393.456,264.2953,129.1607,0,621.2593,3354.733,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-12 18:30:00,746,18.5,27.57619,2923.146,470.767,0.8329075,145.2241,0,0,2046.202,2045.885,990.9903,446.0129,1437.003,3,420.8042,1.119403,215.0796,800,0,61.30476,200,0.1,0.1356091,0.3172331,0,250,0.3172331,1054.895,159.0278,55.13649,0,0,0,392.2469,202.2181,190.0287,0,648.231,3503.242,0,0,-3.524958e-15,4.263256e-14
naive,2026-01-12 18:45:00,747,18.75,27.56687,2910.907,517.2618,0,134.6123,0,0,2037.635,2037.318,1433.782,566.2182,2000,4,530.0116,1.893145,202.2629,765.8324,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,603.5362,149.5663,52.79101,0,0,0,390.5278,115.6722,274.8557,0,681.8904,3691.007,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 19:00:00,748,19,27.36222,2905.191,549.3726,0,126.2663,0,0,2033.633,2033.316,696.8462,359.1519,1055.998,3,60.91441,2.979086,192.1046,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1336.47,142.3691,55.36153,0,0,0,388.0864,255.0439,133.0425,0,614.1958,3315.795,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 19:15:00,749,19.25,27.27043,2844.742,566.7933,0,128.2387,0,0,1991.319,1991.002,1438.395,561.6049,2000,4,570.8989,3.06902,184.2995,741.7325,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.6069,136.7201,51.41882,0,0,0,379.2807,105.2534,274.0273,0,666.8583,3609.874,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 19:30:00,750,19.5,27.06484,2858.598,566.7287,0,122.4275,0,0,2001.019,2000.702,683.5855,352.6019,1036.187,3,66.83216,4.769586,164.5857,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1317.116,122.3664,55.6743,0.227095,0,0.06105575,379.4935,249.7912,129.7022,0,602.4048,3250.984,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 19:45:00,751,19.75,27.06593,2839.635,557.2875,0,105.3187,0,0,1987.745,1987.427,1434.72,565.2802,2000,4,554.7719,0.8018478,157.0537,787.3725,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.7074,116.7651,54.79439,2.515565,0,0,376.9846,104.8234,272.1611,0,670.1036,3628.265,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 20:00:00,752,20,27.15557,2809.156,530.8644,0,104.1911,0,0,1966.409,1966.092,651.1241,340.8988,992.0229,2,44.91361,1.231142,145.8781,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1314.968,108.3518,55.57887,0,0,0,373.637,249.8567,123.7802,0,590.7555,3186.629,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 20:15:00,753,20.25,27.1202,2797.659,526.1227,0,97.14071,0,0,1958.361,1958.044,1386.582,551.583,1938.165,4,499.3761,0.8829791,137.9062,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,571.4617,102.4696,55.61608,26.74655,0,0,371.8329,108.5031,263.3298,0,660.0861,3614.043,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 20:30:00,754,20.5,26.956,2745.431,492.2246,0,87.91082,0,0,1921.802,1921.485,601.9542,324.5651,926.5194,2,0,0,126.5194,800,0,476.9115,205.6895,0.1028447,0.2046279,0.3172331,0,250,0.3172331,1319.53,94.17496,55.78878,15.80647,0,0,363.6442,249.6821,113.9621,0,574.2473,3122.864,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-12 20:45:00,755,20.75,26.81573,2726.885,466.0719,2.432721,88.47014,0,0,1908.82,1908.503,912.8417,412.2546,1325.096,3,414.9749,0,110.1213,800,0,22.6284,200,0.1,0.1295197,0.3172331,0,250,0.3172331,995.6609,82.09262,55.93631,28.46866,2.432721,6.377524,360.1363,187.851,172.2853,0,601.3088,3297.575,0,0,-1.19349e-15,4.263256e-14
naive,2026-01-12 21:00:00,756,21,26.74419,2731.12,389.4172,7.237851,77.88716,0,0,1911.784,1911.467,1273.429,514.8943,1788.323,4,388.4542,0,99.86864,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,638.0383,74.50665,56.01155,0.962975,7.237851,3.380507,360.1609,120.2,239.9609,0,635.7312,3447.655,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 21:15:00,757,21.25,26.45154,2758.41,322.1458,1.855284,66.66682,0,0,1930.887,1930.57,578.4381,314.1981,892.6361,2,0,0,92.63613,800,0,341.9937,239.4189,0.1197095,0.2046279,0.3172331,0,250,0.3172331,1352.132,69.32774,56.31933,0,1.852211,0,361.5669,253.1925,108.3744,0,567.3906,3060.484,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 21:30:00,758,21.5,26.36349,2747.574,283.2183,0,47.13258,0,0,1923.302,1922.984,677.0511,341.6551,1018.706,3,134.6381,0.6539883,83.4141,800,0,157.525,200,0.1,0.1507586,0.3172331,0,250,0.3172331,1245.933,62.48485,56.41195,0,0,0,359.4945,232.884,126.6105,0,574.5391,3096.502,0,-5.684342e-14,8.548717e-15,4.263256e-14
naive,2026-01-12 21:45:00,759,21.75,26.27641,2748.043,240.2643,1.884265,47.64306,0,0,1923.63,1923.313,1152.038,477.8432,1629.881,4,250.055,1.824285,78.00167,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.2749,58.48477,56.50353,0,0.05998016,0,358.9133,143.9055,215.0079,0,621.7486,3356.155,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 22:00:00,760,22,26.08775,2732.317,199.0584,2.085731,34.97424,0,0,1912.622,1912.304,565.4442,308.4697,873.914,2,0,0,73.91395,800,0,214.4825,271.2967,0.1356484,0.2046279,0.3172331,0,250,0.3172331,1346.86,55.5314,56.70195,0,0,0,355.4829,250.3296,105.1533,0,558.7993,3009.607,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-12 22:15:00,761,22.25,25.91263,2743.824,162.7823,0,39.05446,0,0,1920.677,1920.36,563.346,307.5447,870.8908,2,0,0,70.89079,800,0,179.7317,226.3211,0.1131605,0.1708316,0.3172331,0,250,0.3172331,1357.014,53.35942,56.88614,0,0,0,355.7065,251.3169,104.3896,0,558.8617,3009.742,0,-5.684342e-14,-3.175238e-14,4.263256e-14
naive,2026-01-12 22:30:00,762,22.5,25.81139,2724.764,137.2828,0,26.76225,0,0,1907.335,1907.018,590.1429,314.5528,904.6958,2,40.39471,0.7300328,63.57103,800,0,105.1419,200,0.1,0.1425111,0.3172331,0,250,0.3172331,1316.875,47.90134,56.99261,0,0,0,352.5086,243.3813,109.1273,0,557.9341,3004.521,0,5.684342e-14,1.554312e-15,4.263256e-14
naive,2026-01-12 22:45:00,763,22.75,25.57809,2727.396,90.99636,0,23.17836,0,0,1909.177,1908.86,1042.461,443.8705,1486.332,3,129.5605,0.9596824,55.81178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.3984,42.15884,57.23799,0,0,0,351.1834,159.3696,191.8138,0,603.24,3253.427,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 23:00:00,764,23,25.34397,2711.538,113.0363,0,33.1963,0,0,1898.077,1897.76,552.9868,302.9779,855.9647,2,0,0,55.96474,800,0,101.6911,299.4946,0.1497473,0.2046279,0.3172331,0,250,0.3172331,1344.773,42.3792,57.48422,11.55425,0,0,347.4954,246.1978,101.2976,0,549.1757,2975.728,0,1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-01-12 23:15:00,765,23.25,25.31798,2684.506,96.76711,1.694468,29.89114,0,0,1879.154,1878.837,549.4968,301.4393,850.9361,2,0,0,50.93612,800,0,95.31431,275.6188,0.1378094,0.1885873,0.3172331,0,250,0.3172331,1329.34,38.58187,57.51155,1.628707,1.518554,0,343.8511,243.2451,100.606,0,544.6844,2936.493,0,0,7.738254e-14,4.263256e-14
naive,2026-01-12 23:30:00,766,23.5,25.2172,2661.796,86.48262,0,25.19137,0,1,1863.257,1862.94,541.0829,297.7301,838.8129,2,0,0,38.81295,800,0,89.06251,253.3098,0.1266549,0.1735531,0.3172331,0,250,0.3172331,1321.857,29.4304,57.61754,0,0,0,340.2521,241.3862,98.86587,0,539.1163,2900.32,0,5.684342e-14,4.465872e-14,4.263256e-14
naive,2026-01-12 23:45:00,767,23.75,25.30491,2650.727,92.13878,0,29.67189,1,1,1855.509,1855.192,540.9008,297.6498,838.5506,2,0,0,38.55058,800,0,77.56581,233.8785,0.1169393,0.1595055,0.3172331,0,250,0.3172331,1314.291,29.2044,57.52529,15.37303,0,0.4674856,339.4353,240.4282,99.00705,538.1635,0,1038.13,0,5.684342e-14,-4.288236e-14,4.263256e-14
naive,2026-01-13 00:00:00,768,0,25.04307,2680.666,83.76299,0,17.74718,1,1,1876.466,1876.149,536.3157,295.6285,831.9442,2,0,0,31.9442,800,0,85.12967,212.5593,0.1062796,0.1472699,0.3172331,0,250,0.3172331,1339.833,24.26658,57.80069,1.216107,0,0,341.4698,243.816,97.65375,539.4445,0,1015.961,0,-5.684342e-14,-1.421085e-14,4.263256e-14
naive,2026-01-13 00:15:00,769,0.25,24.68112,2748.397,83.73708,0.7153912,23.20355,1,1,1923.878,1923.561,561.5414,302.5941,864.1355,2,34.92911,1.595701,27.61067,800,0,50.10322,200,0.1,0.1338455,0.3172331,0,250,0.3172331,1362.019,21.05455,58.18136,0,0,2.148998,34.6298,24.51635,10.11346,327.4986,0,589.5433,0,-1.136868e-13,-1.94289e-16,4.263256e-14
naive,2026-01-13 00:30:00,770,0.5,24.67787,2728.637,88.1345,0,24.29994,1,1,1910.046,1909.728,974.6978,421.491,1396.189,3,66.56353,2.91877,26.70649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.0307,20.36576,58.18478,21.57097,0,3.934185,34.38082,16.83055,17.55027,439.0323,0,849.8166,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 00:45:00,771,0.75,24.67701,2700.941,92.11004,0,27.79599,1,1,1890.659,1890.342,528.4039,292.1405,820.5444,2,0,0,20.54444,800,0,73.01157,306.6645,0.1533322,0.2046279,0.3172331,0,250,0.3172331,1361.938,15.66686,58.18569,23.38053,0,12.12913,34.03186,24.51488,9.516981,318.8466,0,612.5656,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-13 01:00:00,772,1,24.45663,2706.156,92.41421,0,21.1044,1,1,1894.31,1893.992,529.2985,292.5349,821.8334,2,0,0,21.83337,800,0,72.96788,288.3742,0.1441871,0.1931021,0.3172331,0,250,0.3172331,1364.694,16.68827,58.41748,23.41635,0,4.416133,34.09757,24.56449,9.533083,317.8937,0,610.4609,0,5.684342e-14,-6.450396e-14,4.263256e-14
naive,2026-01-13 01:15:00,773,1.25,24.14618,2709.226,99.05818,0,17.7512,1,1,1896.458,1896.141,533.5018,294.3879,827.8898,2,0,0,27.88977,800,0,70.33019,270.7463,0.1353731,0.181585,0.3172331,0,250,0.3172331,1362.639,21.38673,58.74399,32.71712,0,0,34.13625,24.52751,9.608743,318.9155,0,628.181,0,0,8.965051e-15,4.263256e-14
naive,2026-01-13 01:30:00,774,1.5,24.02732,2689.423,104.0227,1.523506,8.22531,1,1,1882.596,1882.279,533.5556,294.4117,827.9672,2,0,0,27.96724,800,0,60.94565,255.4672,0.1277336,0.170485,0.3172331,0,250,0.3172331,1348.723,21.47273,58.86899,49.32851,0,0,33.88673,24.27702,9.609711,318.6887,0,656.2414,0,-5.684342e-14,3.741452e-14,4.263256e-14
naive,2026-01-13 01:45:00,775,1.75,23.69138,2726.692,96.74157,0,21.10285,1,1,1908.684,1908.367,532.0329,293.7404,825.7733,2,0,0,25.77331,800,0,69.30631,238.1005,0.1190502,0.160864,0.3172331,0,250,0.3172331,1376.334,19.85753,59.22232,33.38266,0,1.245321,34.35631,24.77401,9.582303,318.735,0,628.4301,0,-5.684342e-14,-6.103451e-14,4.263256e-14
naive,2026-01-13 02:00:00,776,2,23.54711,2733.743,96.5412,0.9638231,19.62205,1,1,1913.62,1913.303,533.6166,294.4385,828.0551,2,0,0,28.05512,800,0,72.32832,219.9809,0.1099904,0.1499284,0.3172331,0,250,0.3172331,1379.686,21.64798,59.37406,26.05519,0,0,34.44516,24.83435,9.610809,319.2729,0,616.6952,0,-5.684342e-14,2.775558e-14,4.263256e-14
naive,2026-01-13 02:15:00,777,2.25,23.16963,2743.302,84.76922,0,10.19624,1,1,1920.311,1919.994,537.2596,296.0446,833.3042,2,0,0,33.30415,800,0,70.51678,202.3171,0.1011585,0.1385187,0.3172331,0,250,0.3172331,1382.734,25.79883,59.77107,15.59917,0,0,34.5656,24.88922,9.676383,320.9338,0,601.5337,0,-1.136868e-13,-3.208545e-14,4.263256e-14
naive,2026-01-13 02:30:00,778,2.5,23.05503,2732.372,91.64727,0,9.264738,1,1,1912.661,1912.343,585.6788,310.3851,896.0639,2,58.88558,0.1830634,36.99528,800,0,9.140859,200,0.1,0.1273961,0.3172331,0,250,0.3172331,1326.665,28.69205,59.8916,23.62083,0,0,34.42789,23.87996,10.54793,334.2651,0,641.8981,0,5.684342e-14,2.775558e-17,4.263256e-14
naive,2026-01-13 02:45:00,779,2.75,22.70252,2725.628,73.62264,0,1.764227,1,1,1907.94,1907.623,977.0338,422.2547,1399.289,3,68.80048,1.000089,29.48797,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.5887,22.95284,60.26235,4.822155,0,0,34.34292,16.7506,17.59232,439.0053,0,818.5337,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 03:00:00,780,3,22.60575,2739.185,60.95921,0,0,1,1,1917.429,1917.112,530.1258,292.8997,823.0255,2,0,0,23.0255,800,0,72.43274,306.8092,0.1534046,0.2046279,0.3172331,0,250,0.3172331,1386.986,17.94041,60.36413,0,0,0,34.51372,24.96575,9.547975,317.8654,0,567.8212,0,1.136868e-13,7.727152e-14,4.263256e-14
naive,2026-01-13 03:15:00,781,3.25,22.74461,2699.36,60.81694,5.383734,0.01016487,1,1,1889.552,1889.235,534.3709,294.7711,829.1419,2,0,0,29.14194,800,0,71.0712,288.9931,0.1444965,0.1931932,0.3172331,0,250,0.3172331,1354.864,22.67368,60.21808,0,4.546994,0,34.01193,24.38755,9.624386,319.1586,0,578.4155,0,0,2.753353e-14,4.263256e-14
naive,2026-01-13 03:30:00,782,3.5,22.65604,2681.051,77.69592,1.253121,2.08146,1,1,1876.735,1876.418,528.7754,292.3043,821.0796,2,0,0,21.07964,800,0,74.12141,270.4172,0.1352086,0.1819747,0.3172331,0,250,0.3172331,1347.643,16.4158,60.31123,3.587589,1.240039,0,33.78124,24.25757,9.523667,316.5619,0,573.6012,0,0,-1.030009e-13,4.263256e-14
naive,2026-01-13 03:45:00,783,3.75,22.71065,2686.729,81.86339,3.585364,2.168815,1,1,1880.711,1880.393,528.66,292.2534,820.9135,2,0,0,20.91346,800,0,80.32128,250.2943,0.1251472,0.1702778,0.3172331,0,250,0.3172331,1351.733,16.27726,60.2538,2.397479,2.729997,0,33.85279,24.3312,9.521591,316.5846,0,574.2287,0,0,-5.4734e-14,4.263256e-14
naive,2026-01-13 04:00:00,784,4,22.58843,2658.551,94.31908,1.412243,14.32235,1,1,1860.985,1860.668,530.6933,293.1498,823.8431,2,0,0,23.84306,800,0,85.15785,228.9655,0.1144827,0.1576067,0.3172331,0,250,0.3172331,1329.975,18.58072,60.38234,10.8588,0,0,33.49774,23.93955,9.558189,317.0893,0,584.98,0,0,-4.393708e-14,4.263256e-14
naive,2026-01-13 04:15:00,785,4.25,22.44336,2704.617,130.0626,5.789684,9.912811,1,1,1893.232,1892.915,530.0783,292.8787,822.957,2,0,0,22.957,800,0,107.8075,201.9776,0.1009888,0.1441762,0.3172331,0,250,0.3172331,1362.836,17.91686,60.53492,24.36831,3.67645,0,34.07817,24.53105,9.54712,317.4097,0,615.0949,0,5.684342e-14,-5.795364e-14,4.263256e-14
naive,2026-01-13 04:30:00,786,4.5,22.22995,2693.48,172.2462,4.40461,14.14929,1,1,1885.436,1885.119,640.1462,324.3894,964.5356,2,143.0129,3.054787,18.46793,800,0,7.783035,200,0.1,0.1271823,0.3172331,0,250,0.3172331,1244.973,14.44489,60.75937,21.4503,1.349823,0,33.93785,22.40951,11.52834,346.7989,0,664.5737,0,5.684342e-14,3.330669e-16,4.263256e-14
naive,2026-01-13 04:45:00,787,4.75,22.35827,2690.134,224.2733,1.170835,10.37584,1,1,1883.094,1882.777,1069.77,448.2612,1518.031,4,193.8537,2.761353,21.41628,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.0064,16.72898,60.62442,30.4196,0,0,33.89569,14.63412,19.26157,462.8953,0,910.062,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 05:00:00,788,5,22.3507,2705.31,268.7278,5.273216,12.54594,1,1,1893.717,1893.4,522.9173,289.7218,812.639,2,0,0,12.63905,800,0,234.9703,266.1748,0.1330874,0.2046279,0.3172331,0,250,0.3172331,1370.483,9.873551,60.63238,36.76749,2.2632,2.672391,34.08691,24.66869,9.418221,314.8519,0,628.8203,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 05:15:00,789,5.25,22.57075,2744.782,317.4786,3.901195,3.14994,1,1,1921.348,1921.03,545.9188,297.7678,843.6866,2,17.60385,2.397055,23.68568,800,0,264.5315,200,0.1,0.1676064,0.3172331,0,250,0.3172331,1375.112,18.46142,60.40094,35.34319,1.50414,0,34.58426,24.75201,9.832248,322.5198,0,640.6502,0,5.684342e-14,-4.801715e-15,4.263256e-14
naive,2026-01-13 05:30:00,790,5.5,22.43261,2744.44,373.7218,3.62625,3.043647,0,1,1921.108,1920.791,1188.287,482.3328,1670.62,4,346.651,2.809001,21.16009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,732.5036,16.51627,60.54622,27.07081,0.8172482,0,34.57995,13.18506,21.39488,0,495.5178,2705.341,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 05:45:00,791,5.75,22.43023,2730.33,418.0889,5.037431,0,0,1,1911.231,1910.914,530.6178,293.1165,823.7343,2,0,0,23.7343,800,0,419.6125,220.0142,0.1100071,0.2046279,0.3172331,0,250,0.3172331,1380.296,18.526,60.54873,4.060373,0,0,34.40216,24.84533,9.55683,0,317.9618,1687.677,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 06:00:00,792,6,22.47674,2717.496,482.3885,2.045412,12.13113,0,0,1902.247,1901.93,843.3415,383.3675,1226.709,3,400.2474,1.96575,24.49582,800,0,79.91841,200,0.1,0.1385397,0.3172331,0,250,0.3172331,1058.588,19.1113,60.49982,2.222688,0.07966198,0,34.24045,19.05459,15.18586,0,402.4221,2149.231,0,1.136868e-13,4.302114e-15,4.263256e-14
naive,2026-01-13 06:15:00,793,6.25,22.70547,2734.744,538.3549,2.356196,13.44065,0,0,1914.321,1914.004,1341.007,527.0016,1868.009,4,537.1173,0.1823713,30.70914,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,572.9964,23.90265,60.25925,1.23751,2.173825,0,34.45778,10.31394,24.14384,0,537.3155,2893.328,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 06:30:00,794,6.5,22.99372,2733.252,596.7558,2.780221,11.40487,0,0,1913.276,1912.959,595.487,311.8499,907.3369,2,82.92079,0.08051249,24.33564,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1317.472,18.88568,59.95608,14.1656,2.699709,0,34.43897,23.71449,10.72448,0,335.5644,1807.246,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 06:45:00,795,6.75,22.96616,2798.666,629.5052,2.894033,20.87733,0,0,1959.066,1958.749,1398.964,542.9588,1941.922,4,617.7567,0.116076,24.04958,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,559.7854,18.66899,59.98507,11.74856,2.777957,2.208341,35.26319,10.07614,25.18705,0,553.4207,3001.389,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 07:00:00,796,7,22.88563,2829.416,625.0565,0,31.37041,0,0,1980.591,1980.274,643.0169,325.8821,968.899,2,141.1026,0.08968516,27.70678,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1337.257,21.52581,60.06976,0,0,9.844598,35.65064,24.07062,11.58001,0,351.6701,1866.607,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 07:15:00,797,7.25,22.73753,2760.684,610.6338,0,29.05833,0,0,1932.479,1932.162,1414.292,548.6118,1962.903,4,627.0396,0.1090792,35.7547,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,517.8701,27.82072,60.22552,0,0,1.237608,34.78462,9.321662,25.46296,0,558.1487,3002.064,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 07:30:00,798,7.5,23.00064,2757.173,586.2615,0.9596712,27.11084,0,0,1930.021,1929.704,619.3778,320.0106,939.3884,2,102.856,0.776821,35.75564,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1310.326,27.7462,59.9488,0,0.1828503,0,34.74038,23.58587,11.15451,0,343.5965,1822.654,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 07:45:00,799,7.75,23.08398,2785.202,538.9696,2.978406,31.28689,0,0,1949.641,1949.324,1350.124,530.5016,1880.625,4,541.4796,0.213916,38.93166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.2006,30.18481,59.86116,0,2.76449,1.102076,35.09354,10.78561,24.30793,0,541.4801,2915.566,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 08:00:00,800,8,23.10224,2853.285,471.0771,211.7779,34.28721,0,0,1997.3,1996.983,626.3595,335.3242,961.6837,2,0,116.1655,45.51826,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1370.623,35.28494,59.84194,0,68.54315,0,35.9514,24.67121,11.28018,0,359.9954,2030.889,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 08:15:00,801,8.25,23.20665,2816.877,416.2761,214.0674,29.66663,0,0,1971.814,1971.497,1351.241,546.7177,1897.958,4,409.302,145.4459,43.21055,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,620.2559,33.45995,59.73213,6.974094,68.62151,0,35.49265,11.16461,24.32804,0,557.8824,3131.557,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 08:30:00,802,8.5,22.99217,2825.201,327.7678,214.332,26.22918,1,0,1977.641,1977.324,548.5711,301.0312,849.6023,2,0,0,49.60232,800,0,490.9482,202.1803,0.1010901,0.2046279,0.3172331,0,250,0.3172331,1428.753,38.49451,59.95771,0,69.76485,0,35.59754,25.71755,9.87999,326.7488,0,706.3895,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-13 08:45:00,803,8.75,22.89742,2870.913,277.8579,215.237,48.12814,1,0,2009.639,2009.322,863.9385,406.7653,1270.704,3,279.8891,146.1852,44.62959,800,0,8.593879,200,0.1,0.12731,0.3172331,0,250,0.3172331,1145.383,34.66919,60.05736,0,69.05178,13.45895,36.1735,20.6169,15.5566,429.7306,0,911.0109,0,1.136868e-13,3.330669e-16,4.263256e-14
naive,2026-01-13 09:00:00,804,9,23.15792,2869.59,216.5151,214.6777,45.76182,1,1,2008.713,2008.396,1220.833,510.1624,1730.995,4,233.318,149.4482,48.22899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.5631,37.36477,59.78339,0,65.22948,8.39705,36.15684,14.17614,21.9807,525.811,0,1096.887,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 09:15:00,805,9.25,23.35191,2888.44,160.0026,219.0142,52.11705,1,1,2021.908,2021.59,554.625,303.7001,858.3251,2,0,0,58.32515,800,0,343.4883,239.0453,0.1195226,0.2046279,0.3172331,0,250,0.3172331,1466.965,45.09611,59.57936,0,66.99587,7.020931,36.39434,26.40538,9.988961,331.3413,0,711.2237,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 09:30:00,806,9.5,23.51816,2894.392,129.5103,224.3016,53.57976,1,1,2026.074,2025.757,674.1928,355.2814,1029.474,3,9.499049,152.705,67.27019,800,0,156.0306,200,0.1,0.1505233,0.3172331,0,250,0.3172331,1351.564,51.92282,59.4045,0,71.59662,1.656942,36.46934,24.32816,12.14118,379.9022,0,816.4785,0,0,-6.689094e-15,4.263256e-14
naive,2026-01-13 09:45:00,807,9.75,23.53888,2927.816,122.9996,226.7334,48.97721,1,1,2049.471,2049.154,1163.633,497.2112,1660.844,4,130.2123,156.6562,73.97554,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.5213,57.0861,59.38271,0,70.07712,0,36.89049,15.93938,20.9511,513.1506,0,1080.379,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 10:00:00,808,10,23.77208,2919.279,88.07412,230.5855,58.8133,1,1,2043.495,2043.178,573.3403,311.9507,885.291,2,0,0,85.29099,800,0,268.8334,257.709,0.1288545,0.2046279,0.3172331,0,250,0.3172331,1469.838,65.65899,59.13745,0,72.14844,0,36.78292,26.45708,10.32584,338.4078,0,734.742,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 10:15:00,809,10.25,24.16225,2939.841,79.5952,231.9624,65.00426,1,1,2057.889,2057.572,609.1569,327.7404,936.8973,2,0,38.98951,97.90774,800,0,230.6738,200,0.1,0.1622756,0.3172331,0,250,0.3172331,1448.415,75.06606,58.72709,0,73.5562,0,37.042,26.07147,10.97053,353.8119,0,768.4402,0,5.684342e-14,5.023759e-15,4.263256e-14
naive,2026-01-13 10:30:00,810,10.5,24.16132,2927.12,76.19346,233.8385,68.55869,1,1,2048.984,2048.667,1160.361,499.6414,1660.003,4,97.65969,159.1002,103.243,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.3056,79.15735,58.72807,0,74.73835,0,36.88172,15.9895,20.89222,515.6309,0,1094.116,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 10:45:00,811,10.75,24.32609,2972.462,69.44059,234.8077,86.22125,1,1,2080.724,2080.406,592.9671,320.6031,913.5702,2,0,0,113.5702,800,0,242.239,264.3576,0.1321788,0.2046279,0.3172331,0,250,0.3172331,1487.439,86.92565,58.55477,0,76.65155,0,37.45302,26.77391,10.67912,347.3771,0,761.1039,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 11:00:00,812,11,24.43392,3003.215,65.61532,236.1952,93.23008,1,0,2102.25,2101.933,605.8804,326.296,932.1763,2,0,0,132.1763,800,0,234.1482,205.7789,0.1028895,0.1664621,0.3172331,0,250,0.3172331,1496.053,101.0526,58.44136,0,76.07652,0,37.84051,26.92895,10.91156,353.2249,0,771.9353,0,1.136868e-13,3.774758e-14,4.263256e-14
naive,2026-01-13 11:15:00,813,11.25,24.64702,3016.222,66.52341,233.661,102.0478,0,0,2111.355,2111.038,762.995,390.5359,1153.531,3,42.23191,164.5831,146.7159,800,0,22.98618,200,0.1,0.129576,0.3172331,0,250,0.3172331,1348.043,111.9184,58.21723,1.305319,69.07794,0,38.0044,24.26478,13.73962,0,414.8007,2337.321,0,0,-2.220446e-16,4.263256e-14
naive,2026-01-13 11:30:00,814,11.5,24.81464,3030.309,70.97338,234.7546,97.00601,0,0,2121.216,2120.899,1182.381,512.4423,1694.823,4,71.65306,165.9434,157.2265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,938.5185,119.7253,58.04093,0,68.81116,0,38.1819,16.89333,21.28856,0,529.3357,2964.749,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 11:45:00,815,11.75,24.961,3043.194,88.18667,233.3659,110.9607,0,0,2130.236,2129.919,633.5623,338.4995,972.0619,2,0,0,172.0619,800,0,237.2781,265.5978,0.1327989,0.2046279,0.3172331,0,250,0.3172331,1496.356,130.8207,57.887,15.99979,68.27471,0,38.34425,26.93441,11.40983,0,365.4339,2090.137,0,0,7.727152e-14,4.263256e-14
naive,2026-01-13 12:00:00,816,12,25.01116,3046.433,53.65681,232.2892,120.4108,0,0,2132.503,2132.186,645.1586,343.6117,988.7704,2,0,0,188.7704,800,0,237.6413,206.1457,0.1030728,0.1672431,0.3172331,0,250,0.3172331,1487.027,143.4486,57.83425,0,68.96175,0,387.8145,270.429,117.3855,0,614.0407,3431.12,0,1.136868e-13,-6.436518e-14,4.263256e-14
naive,2026-01-13 12:15:00,817,12.25,25.17412,3061.684,62.78849,240.624,127.0829,0,0,2143.179,2142.862,808.9491,408.7999,1217.749,3,59.00092,163.6599,195.0882,800,0,24.45291,200,0.1,0.1298069,0.3172331,0,250,0.3172331,1333.913,147.9953,57.66285,0,76.96409,0,391.0307,243.3772,147.6535,0,652.1771,3654.866,0,0,3.053113e-16,4.263256e-14
naive,2026-01-13 12:30:00,818,12.5,25.25711,3079.362,76.24074,238.171,135.0328,0,0,2155.553,2155.236,1228.249,531.3728,1759.622,4,82.50374,162.8262,214.2923,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.9867,162.4214,57.57557,0,75.3448,0,393.9445,169.4142,224.5303,0,700.787,3919.526,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 12:45:00,819,12.75,25.39933,3084.646,56.36638,235.8217,149.3467,0,0,2159.252,2158.935,672.1806,355.5244,1027.705,3,0,0,227.705,800,0,245.8085,263.4652,0.1317326,0.2046279,0.3172331,0,250,0.3172331,1486.755,172.3284,57.42599,0,76.15028,0,395.7521,272.4953,123.2567,0,628.0197,3520.863,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-13 13:00:00,820,13,25.54921,3077.728,68.92372,226.2888,153.8923,0,0,2154.41,2154.092,683.6889,360.5978,1044.287,3,0,0,244.2867,800,0,245.6256,202.0174,0.1010087,0.1659002,0.3172331,0,250,0.3172331,1470.403,184.5846,57.26836,0,68.24238,0,396.0613,270.3153,125.746,0,630.9131,3523.313,0,-1.136868e-13,1.529332e-14,4.263256e-14
naive,2026-01-13 13:15:00,821,13.25,25.78854,3076.198,81.49846,230.5503,166.0519,0,0,2153.339,2153.022,859.2346,429.9916,1289.226,3,67.21041,160.5983,261.4175,800,0,7.942242,200,0.1,0.1272074,0.3172331,0,250,0.3172331,1293.787,197.0282,57.01664,6.34581,69.95195,0,397.7896,239.0033,158.7863,0,668.9949,3746.942,0,-1.705303e-13,-2.498002e-16,4.263256e-14
naive,2026-01-13 13:30:00,822,13.5,25.86127,3073.436,75.14655,233.4631,163.8169,0,0,2151.405,2151.088,1260.049,546.614,1806.663,4,72.22969,160.3436,274.0902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.0386,206.42,56.94015,2.916864,73.11953,0,398.0207,164.8466,233.1741,0,711.4605,3980.138,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 13:45:00,823,13.75,25.96369,3090.288,78.13166,228.9506,170.6538,0,0,2163.202,2162.884,711.0965,372.6804,1083.777,3,0,0,283.7769,800,0,244.2833,263.8465,0.1319233,0.2046279,0.3172331,0,250,0.3172331,1451.788,213.4826,56.83243,0,69.34414,0,401.0389,269.149,131.89,0,641.8293,3585.744,0,-1.705303e-13,-9.325873e-14,4.263256e-14
naive,2026-01-13 14:00:00,824,14,26.2425,3096.197,71.07776,231.1619,180.9136,0,1,2167.338,2167.021,717.122,375.3367,1092.459,3,0,0,292.4587,800,0,234.5646,205.1639,0.1025819,0.1661403,0.3172331,0,250,0.3172331,1449.899,219.3616,56.53919,0,70.55749,0,404.1035,270.3359,133.7676,0,645.6726,3609.304,0,-5.684342e-14,-1.545986e-14,4.263256e-14
naive,2026-01-13 14:15:00,825,14.25,26.34532,3139.003,59.32811,234.3661,189.9857,1,1,2197.302,2196.985,890.5725,444.0748,1334.647,3,64.95887,162.2418,307.4465,800,0,20.52623,200,0.1,0.1291887,0.3172331,0,250,0.3172331,1306.413,230.3505,56.43105,0,72.12424,0,410.5562,244.0974,166.4588,688.1722,0,1437.274,0,-5.684342e-14,8.881784e-16,4.263256e-14
naive,2026-01-13 14:30:00,826,14.5,26.43628,3124.994,59.49089,231.2733,211.9976,1,1,2187.495,2187.178,1304.551,564.9433,1869.494,4,83.06614,163.8393,322.589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.6272,241.461,56.33538,0,67.43401,0,409.4893,165.2238,244.2655,730.1672,0,1513.281,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 14:45:00,827,14.75,26.66709,3117.219,59.06178,234.6743,235.0315,1,1,2182.053,2181.736,738.4477,384.7381,1123.186,3,0,0,323.1858,800,0,241.3171,264.5881,0.132294,0.2046279,0.3172331,0,250,0.3172331,1443.288,241.311,56.09263,0,72.22942,0,410.4211,271.4672,138.9539,656.2054,0,1373.902,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 15:00:00,828,15,26.81177,3093.484,78.29806,233.3367,224.3977,1,1,2165.438,2165.121,738.2859,384.6668,1122.953,3,0,0,322.9527,800,0,242.168,204.0044,0.1020022,0.1666072,0.3172331,0,250,0.3172331,1426.835,240.7631,55.94046,0,72.56021,0,408.5189,269.1784,139.3405,653.8452,0,1369.924,0,-1.136868e-13,-1.171285e-14,4.263256e-14
naive,2026-01-13 15:15:00,829,15.25,26.92447,3087.884,76.6052,233.6094,232.048,1,1,2161.519,2161.202,913.5871,452.6144,1366.202,3,78.46192,160.9912,326.7484,800,0,15.88924,200,0.1,0.1284586,0.3172331,0,250,0.3172331,1247.615,243.2982,55.82193,0,72.61817,0,408.7354,235.9194,172.816,688.5339,0,1439.534,0,-1.705303e-13,-1.665335e-16,4.263256e-14
naive,2026-01-13 15:30:00,830,15.5,27.04552,3068.885,93.15161,229.3531,234.6677,1,1,2148.219,2147.902,1307.378,565.2939,1872.672,4,90.59603,159.3093,322.7668,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.5241,240.0209,55.69462,2.555575,70.04382,0,407.246,159.3413,247.9047,724.6352,0,1511.848,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 15:45:00,831,15.75,26.96788,3041.831,111.7835,228.6212,233.7215,1,1,2129.282,2128.965,737.6317,384.3784,1122.01,3,0,0,322.0101,800,0,254.7168,261.2382,0.1306191,0.2046279,0.3172331,0,250,0.3172331,1391.333,239.6583,55.77627,14.26459,71.4233,0,403.0034,263.3338,139.6696,647.7123,0,1380.488,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-13 16:00:00,832,16,27.10497,3039.319,134.2434,228.7472,233.5026,1,1,2127.523,2127.206,755.4667,392.241,1147.708,3,0,21.60468,326.103,800,0,244.7881,200,0.1,0.1644978,0.3172331,0,250,0.3172331,1371.74,242.3468,55.6321,26.6522,69.94569,0,403.8231,260.3685,143.4546,652.6095,0,1409.264,0,-5.684342e-14,-1.321165e-14,4.263256e-14
naive,2026-01-13 16:15:00,833,16.25,27.34453,3065.187,145.1083,228.8,227.5733,1,1,2145.631,2145.314,1329.969,570.9033,1900.873,4,127.1622,154.7927,318.9176,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.3444,236.3957,55.38014,17.94609,74.00725,0,409.3074,155.5377,253.7697,726.441,0,1549.199,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 16:30:00,834,16.5,27.47545,3029.323,167.7596,224.086,223.402,1,1,2120.526,2120.209,737.8125,384.4581,1122.271,3,0,0,322.2706,800,0,300.2324,249.8592,0.1249296,0.2046279,0.3172331,0,250,0.3172331,1382.396,238.5436,55.24244,21.50789,70.10526,0,405.6327,264.4368,141.1959,648.8949,0,1393.675,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 16:45:00,835,16.75,27.31805,3001.956,181.12,220.4621,215.9123,1,1,2101.369,2101.052,810.1846,416.3633,1226.548,3,0,122.3528,304.1951,800,0,199.2797,200,0.1,0.1573327,0.3172331,0,250,0.3172331,1290.867,225.5472,55.40799,10.96217,68.98742,0,400.6412,246.1132,154.528,662.4765,0,1400.532,0,-1.136868e-13,1.385003e-14,4.263256e-14
naive,2026-01-13 17:00:00,836,17,27.39345,2989.972,201.775,222.2368,199.8561,1,1,2092.98,2092.663,1371.695,579.4439,1951.139,4,209.9996,147.9041,293.2355,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,720.968,217.2442,55.32869,0,74.33277,0,399.6739,137.6755,261.9984,717.1194,0,1500.218,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 17:15:00,837,17.25,27.30409,2983.364,260.6862,217.511,188.6248,1,1,2088.354,2088.037,702.5702,368.9216,1071.492,3,0,0,271.4917,800,0,394.6638,226.2514,0.1131257,0.2046279,0.3172331,0,250,0.3172331,1385.467,201.3294,55.42268,16.30106,67.23235,0,398.0433,264.072,133.9713,632.9936,0,1347.732,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 17:30:00,838,17.5,27.29499,2997.418,312.5993,213.7089,181.258,1,0,2098.192,2097.875,932.015,448.251,1380.266,3,183.4338,146.7363,250.0959,800,0,104.8632,200,0.1,0.1424672,0.3172331,0,250,0.3172331,1165.86,185.4811,55.43225,24.30229,66.97261,0,399.8422,222.1722,177.6699,670.4232,0,1435.934,0,-1.136868e-13,-3.275158e-15,4.263256e-14
naive,2026-01-13 17:45:00,839,17.75,27.3229,2963.042,342.4662,211.911,182.0493,0,0,2074.129,2073.812,1417.895,582.1048,2000,4,339.8205,144.3799,246.3835,769.4161,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.9167,182.6729,53.28484,2.645747,67.53109,0,395.488,125.068,270.42,0,707.1728,3950.56,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 18:00:00,840,18,27.16899,2943.276,381.0448,0,172.1483,0,0,2060.293,2059.976,675.0204,356.7763,1031.797,3,0,0,231.7967,800,0,389.8717,227.4494,0.1137247,0.2046279,0.3172331,0,250,0.3172331,1384.955,172.1434,55.56476,0,0,0.004962328,391.5856,263.2289,128.3568,0,620.0061,3347.523,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-13 18:15:00,841,18.25,27.33641,2909.986,450.7992,0.3617791,155.6793,0,0,2036.99,2036.673,924.719,427.9851,1352.704,3,326.7564,0.3179996,225.6296,800,0,109.6545,200,0.1,0.1432216,0.3172331,0,250,0.3172331,1111.954,167.2612,55.38868,14.3883,0.04377951,0,388.5165,212.0837,176.4328,0,640.0688,3482.961,0,0,-2.942091e-15,4.263256e-14
naive,2026-01-13 18:30:00,842,18.5,27.30901,2878.472,495.1317,0,147.4027,0,0,2014.93,2014.613,1414.726,566.7844,1981.511,4,475.8875,0.9306088,204.6925,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.8865,151.7852,55.41749,19.24412,0,0,384.0882,114.351,269.7372,0,681.1354,3717.096,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 18:45:00,843,18.75,27.38429,2858.955,543.2648,0,137.15,0,0,2001.268,2000.951,665.577,349.8149,1015.392,3,23.52288,0.8424492,191.0266,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1335.374,141.5365,55.33832,20.07248,0,0,382.0871,254.9529,127.1342,0,604.7678,3298.593,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 19:00:00,844,19,27.42827,2826.481,583.3167,0,126.1472,0,0,1978.536,1978.219,1435.899,564.1007,2000,4,554.5619,1.348995,180.0214,764.0676,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,542.3199,133.3192,52.80859,28.75473,0,0,378.0963,103.6368,274.4595,0,667.7375,3662.748,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 19:15:00,845,19.25,27.5542,2831.627,591.0639,0,118.2542,0,0,1982.139,1981.822,692.0955,356.1089,1048.204,3,68.88847,1.387616,177.9283,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1289.726,131.5898,55.15962,22.50597,0,0,379.7901,247.1195,132.6706,0,603.2284,3294.525,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 19:30:00,846,19.5,27.64898,2846.239,601.5408,0,108.1935,0,0,1992.367,1992.05,1436.773,563.2269,2000,4,566.6601,2.169891,164.6668,766.5033,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,555.2772,121.6571,52.75453,34.88071,0,0,382.5141,106.6075,275.9066,0,669.8345,3684.91,0,3.410605e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 19:45:00,847,19.75,27.38651,2821.399,574.7043,0,101.9076,0,0,1974.979,1974.662,661.4622,344.0687,1005.531,3,56.57797,0.3381066,148.6148,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1313.2,110.1099,55.33598,18.45689,0,0,377.0855,250.7311,126.3545,0,594.7998,3240.984,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 20:00:00,848,20,27.31614,2795.152,554.0488,0.5448087,96.26642,0,0,1956.606,1956.289,1419.105,561.4307,1980.536,4,537.1194,0.5166067,142.8998,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,537.1837,105.9561,55.41,16.92938,0.028202,0,373.0262,102.4139,270.6123,0,663.8446,3618.061,0,1.136868e-13,1.24345e-13,4.263256e-14
