controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-13 20:15:00,849,20.25,26.95486,2815.942,532.1262,0.6143375,85.49028,0,0,1971.159,1970.842,618.6122,330.1986,948.8108,2,14.37621,0.342683,134.0919,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1352.23,99.81277,55.78998,18.08051,0.2716545,0,372.9748,255.8635,117.1113,0,586.0621,3192.235,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 20:30:00,850,20.5,26.80987,2797.18,505.4578,0,79.94749,0,0,1958.026,1957.709,1364.06,543.3439,1907.404,4,485.1701,0.2107242,122.0229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.6488,90.97063,55.94247,20.28771,0,0,369.3751,111.9899,257.3852,0,655.3337,3576.397,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 20:45:00,851,20.75,26.80982,2817.207,453.7142,0,66.984,0,0,1972.045,1971.728,593.8641,320.9986,914.8626,2,0,0,114.8626,800,0,454.805,211.2161,0.1056081,0.2046279,0.3172331,0,250,0.3172331,1377.864,85.63256,55.94252,0.2472364,0,0,372.0194,259.9292,112.0902,0,580.9278,3132.594,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 21:00:00,852,21,26.82779,2736.476,406.5026,0,65.20759,0,0,1915.533,1915.216,855.4739,395.3527,1250.827,3,344.4574,3.980818,102.3884,800,0,44.73143,200,0.1,0.1329997,0.3172331,0,250,0.3172331,1059.742,76.31806,55.92362,17.31377,0,0,361.4934,199.9912,161.5022,0,595.3439,3241.344,0,0,-3.330669e-16,4.263256e-14
naive,2026-01-13 21:15:00,853,21.25,26.88673,2729.554,343.1529,0,63.1448,0,0,1910.688,1910.37,1223.277,499.6116,1722.889,4,331.0703,1.020406,90.79822,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,687.0931,67.63615,55.86162,12.08257,0,0,361.0207,129.8249,231.1958,0,629.4365,3419.899,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 21:30:00,854,21.5,26.72112,2704.114,305.5185,0.7069087,55.37348,0,0,1892.88,1892.563,564.1916,307.9175,872.1091,2,0,0,72.10913,800,0,287.3446,253.0812,0.1265406,0.2046279,0.3172331,0,250,0.3172331,1328.371,53.81007,56.03581,18.4711,0.4096413,1.56341,356.4291,250.1321,106.297,0,558.3441,3040.421,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 21:45:00,855,21.75,26.642,2692.992,243.9781,0,52.23515,0,0,1885.095,1884.777,589.3087,315.1266,904.4353,2,32.48011,1.866686,70.08851,800,0,212.1654,200,0.1,0.1593615,0.3172331,0,250,0.3172331,1295.469,52.34658,56.11902,0,0,0,354.3824,243.5375,110.8449,0,558.6641,3009.519,0,-5.684342e-14,1.421085e-14,4.263256e-14
naive,2026-01-13 22:00:00,856,22,26.52896,2712.032,203.5299,0,43.16573,0,0,1898.423,1898.105,1103.91,462.0384,1565.948,4,204.5573,2.436458,58.95437,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.1956,44.08421,56.23791,0,0,0,356.0557,148.9541,207.1016,0,610.9925,3297.191,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 22:15:00,857,22.25,26.56403,2732.21,171.6558,0,42.33579,0,0,1912.547,1912.23,556.1107,304.3551,860.4658,2,0,0,60.46578,800,0,170.0704,282.3998,0.1411999,0.2046279,0.3172331,0,250,0.3172331,1356.119,45.19743,56.20103,1.766531,0,0,358.9645,254.5289,104.4355,0,558.884,3013.683,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-13 22:30:00,858,22.5,26.63521,2720.205,136.5858,0,35.46036,0,0,1904.144,1903.826,547.5777,300.5933,848.171,2,0,0,48.17104,800,0,140.9533,247.117,0.1235585,0.177823,0.3172331,0,250,0.3172331,1356.249,35.97983,56.12617,0,0,0,357.9132,254.9278,102.9853,0,555.5212,2992.224,0,0,-1.748601e-15,4.263256e-14
naive,2026-01-13 22:45:00,859,22.75,26.44762,2733.886,113.0599,0.8255779,44.60914,0,0,1913.721,1913.403,543.2919,298.7039,841.9958,2,0,0,41.99581,800,0,108.4086,219.9759,0.109988,0.1556059,0.3172331,0,250,0.3172331,1370.111,31.43046,56.32345,5.032159,0.4447188,13.17867,358.3235,256.5386,101.785,0,557.7101,3013.489,0,-5.684342e-14,-4.918288e-14,4.263256e-14
naive,2026-01-13 23:00:00,860,23,26.79744,2699.491,98.30665,0,38.70861,0,0,1889.644,1889.327,569.8524,307.1275,876.9798,2,27.61942,0.06456332,49.29584,800,0,79.76513,200,0.1,0.1385156,0.3172331,0,250,0.3172331,1319.474,36.75599,55.95554,0,0,1.952622,356.3832,248.8503,107.5329,0,556.346,2996.953,0,0,1.054712e-15,4.263256e-14
naive,2026-01-13 23:15:00,861,23.25,26.64617,2701.552,101.2668,3.192284,39.48294,0,0,1891.087,1890.769,1008.529,432.9299,1441.459,3,95.78031,0.9952225,44.68368,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.2402,33.37114,56.11464,5.486508,2.197062,6.111795,355.5395,165.8682,189.6713,0,599.9473,3249.835,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 23:30:00,862,23.5,26.44717,2693.417,99.46096,3.312199,35.21156,0,1,1885.392,1885.075,538.8719,296.7553,835.6272,2,0,0,35.62719,800,0,87.2762,303.0983,0.1515492,0.2046279,0.3172331,0,250,0.3172331,1346.203,26.66419,56.32393,12.38179,3.115171,8.547364,353.016,252.0596,100.9564,0,550.4153,2990.652,0,0,6.306067e-14,4.263256e-14
naive,2026-01-13 23:45:00,863,23.75,26.37463,2652.887,94.96343,1.756929,38.48123,1,1,1857.021,1856.704,541.0592,297.7196,838.7788,2,0,0,38.77876,800,0,85.23489,281.7419,0.1408709,0.1908566,0.3172331,0,250,0.3172331,1315.645,29.04541,56.40023,10.06414,1.421332,9.435823,347.1852,245.9705,101.2147,545.4542,0,1047.271,0,0,-8.820722e-14,4.263256e-14
naive,2026-01-14 00:00:00,864,0,26.32231,2676.547,92.1467,0,32.00212,1,1,1873.583,1873.266,532.8661,294.1077,826.9738,2,0,0,26.97377,800,0,84.12797,260.6655,0.1303328,0.1774087,0.3172331,0,250,0.3172331,1340.4,20.21472,56.45526,9.18999,0,11.7874,349.9051,250.3293,99.57582,546.6383,0,1045.617,0,-5.684342e-14,5.74818e-14,4.263256e-14
naive,2026-01-14 00:15:00,865,0.25,26.24233,2660.969,90.63659,1.409803,30.84402,1,1,1862.679,1862.361,534.327,294.7517,829.0788,2,0,0,29.07875,800,0,85.26779,239.3075,0.1196538,0.1641373,0.3172331,0,250,0.3172331,1328.034,21.81085,56.53937,6.471332,0.3072776,9.033173,347.298,247.6131,99.68487,544.0491,0,1036.184,0,-5.684342e-14,1.076916e-14,4.263256e-14
naive,2026-01-14 00:30:00,866,0.5,26.00786,2672.193,74.84419,2.302447,26.77783,1,1,1870.535,1870.218,534.6555,294.8966,829.5521,2,0,0,29.55208,800,0,79.45349,219.4065,0.1097033,0.1506885,0.3172331,0,250,0.3172331,1335.563,22.2213,56.78597,0,0.9963374,4.556531,347.0938,247.825,99.26876,543.5671,0,1024.969,0,-5.684342e-14,-6.294965e-14,4.263256e-14
naive,2026-01-14 00:45:00,867,0.75,26.05331,2654.931,70.78924,0,26.32647,1,1,1858.451,1858.134,538.9421,296.3208,835.2628,2,3.913376,1.956916,29.39255,800,0,77.48785,200,0.1,0.1381571,0.3172331,0,250,0.3172331,1319.192,22.09067,56.73818,0,0,4.235803,345.1717,245.0146,100.1571,542.1221,0,1020.414,0,0,-3.608225e-16,4.263256e-14
naive,2026-01-14 01:00:00,868,1,25.91472,2661.329,69.26023,0,27.65421,1,1,1862.93,1862.613,984.6412,424.0505,1408.692,3,81.8964,1.840539,24.95483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.9716,18.78306,56.88394,0,0,8.871153,345.0266,162.606,182.4206,588.2995,0,1112.605,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 01:15:00,869,1.25,25.97283,2675.789,79.11001,0.8917506,40.52632,1,1,1873.052,1872.735,531.6915,293.5899,825.2814,2,0,0,25.28142,800,0,86.16436,303.3763,0.1516881,0.2046279,0.3172331,0,250,0.3172331,1341.043,19.01712,56.82282,0,0,21.5092,347.3124,248.6642,98.64822,546.2425,0,1028.559,0,0,7.727152e-14,4.263256e-14
naive,2026-01-14 01:30:00,870,1.5,26.01361,2673.846,81.17003,0,45.14395,1,1,1871.693,1871.375,526.9662,291.5067,818.473,2,0,0,18.47299,800,0,85.40054,281.9784,0.1409892,0.1910316,0.3172331,0,250,0.3172331,1344.409,13.88967,56.77992,0,0,31.25427,347.3493,249.4959,97.85343,546.8028,0,1029.728,0,0,-8.382184e-14,4.263256e-14
naive,2026-01-14 01:45:00,871,1.75,25.71015,2661.882,85.24829,1.416659,33.49166,1,1,1863.318,1863,532.59,293.986,826.576,2,0,0,26.57599,800,0,84.38551,260.8376,0.1304188,0.1775576,0.3172331,0,250,0.3172331,1330.41,20.04677,57.09909,3.519009,0,13.44489,343.6661,245.3779,98.28821,541.8436,0,1025.521,0,0,3.780309e-14,4.263256e-14
naive,2026-01-14 02:00:00,872,2,25.45301,2675.712,69.14247,1.83725,31.52797,1,1,1872.998,1872.681,532.5924,293.987,826.5795,2,0,0,26.57949,800,0,86.20598,239.2451,0.1196225,0.1642456,0.3172331,0,250,0.3172331,1340.089,20.10408,57.36954,0,0.4925486,11.42389,343.6587,245.8802,97.77855,541.9633,0,1020.235,0,-5.684342e-14,-3.080869e-14,4.263256e-14
naive,2026-01-14 02:15:00,873,2.25,25.2012,2680.666,88.59266,2.264554,35.14664,1,1,1876.466,1876.149,529.5985,292.6672,822.2657,2,0,0,22.26566,800,0,78.34623,219.6208,0.1098104,0.1506491,0.3172331,0,250,0.3172331,1346.551,16.88607,57.63438,10.85147,1.659521,18.26058,342.5541,245.8166,96.73759,541.8172,0,1040.377,0,-5.684342e-14,-2.378653e-14,4.263256e-14
naive,2026-01-14 02:30:00,874,2.5,25.12049,2671.412,77.86076,0.4165446,39.22224,1,1,1869.988,1869.671,532.4265,293.5953,826.0218,2,2.677744,0.07037268,23.27371,800,0,78.34504,200,0.1,0.138292,0.3172331,0,250,0.3172331,1337.245,17.66559,57.71927,0,0.3461719,21.55665,340.8192,243.7227,97.09647,541.2469,0,1018.157,0,0,-1.415534e-15,4.263256e-14
naive,2026-01-14 02:45:00,875,2.75,25.02084,2674.636,67.02069,0.342369,38.92597,1,1,1872.245,1871.928,968.3332,418.103,1386.436,3,71.4575,0.4499551,14.52871,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.5946,11.03939,57.82407,0,0,27.88658,340.5501,164.3584,176.1917,587.5338,0,1110.016,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 03:00:00,876,3,24.95643,2675.129,71.70493,3.815967,35.33209,1,1,1872.59,1872.273,521.3026,289.0099,810.3125,2,0,0,10.31248,800,0,66.17879,308.3727,0.1541863,0.2046279,0.3172331,0,250,0.3172331,1350.97,7.841077,57.89181,6.530848,2.811259,27.49102,33.70662,24.31747,9.389156,318.3214,0,587.6296,0,0,1.056932e-13,4.263256e-14
naive,2026-01-14 03:15:00,877,3.25,24.7588,2670.621,79.27521,4.405739,32.50962,1,1,1869.434,1869.117,523.2567,289.8714,813.1281,2,0,0,13.12808,800,0,68.46738,291.2073,0.1456036,0.1941777,0.3172331,0,250,0.3172331,1345.86,10.00267,58.09967,14.14689,1.066677,22.50695,33.64982,24.22549,9.424331,318.1694,0,597.2201,0,-5.684342e-14,-2.345346e-14,4.263256e-14
naive,2026-01-14 03:30:00,878,3.5,24.73203,2694.775,82.17217,0,33.96009,1,1,1886.343,1886.025,521.7672,289.2147,810.9819,2,0,0,10.9819,800,0,76.85794,271.9469,0.1359735,0.1833689,0.3172331,0,250,0.3172331,1364.258,8.36979,58.12782,6.003443,0,25.5903,33.95417,24.55665,9.397519,318.3994,0,581.7609,0,5.684342e-14,9.436896e-16,4.263256e-14
naive,2026-01-14 03:45:00,879,3.75,24.83998,2733.154,107.0942,0,28.95758,1,1,1913.208,1912.891,521.7601,289.2116,810.9718,2,0,0,10.97178,800,0,83.09395,251.1306,0.1255653,0.171241,0.3172331,0,250,0.3172331,1391.131,8.352598,58.01429,26.34593,0,20.60498,34.43774,25.04035,9.397393,317.9864,0,616.1535,0,0,-2.553513e-15,4.263256e-14
naive,2026-01-14 04:00:00,880,4,24.59788,2716.058,108.7183,0,30.95184,1,1,1901.241,1900.924,528.6356,292.2427,820.8783,2,0,0,20.87827,800,0,90.88612,228.3696,0.1141848,0.1581333,0.3172331,0,250,0.3172331,1372.288,15.93465,58.26892,19.37332,0,15.01719,34.22234,24.70119,9.521151,319.6525,0,607.1714,0,0,3.322342e-14,4.263256e-14
naive,2026-01-14 04:15:00,881,4.25,24.51557,2712.016,120.113,0,32.57803,1,1,1898.411,1898.094,533.4705,293.692,827.1625,2,5.734095,4.130307,17.29813,800,0,113.3345,200,0.1,0.143801,0.3172331,0,250,0.3172331,1364.623,13.21362,58.35548,1.044414,0,19.36441,34.1714,24.56322,9.608179,321.7423,0,579.6362,0,0,-1.44329e-15,4.263256e-14
naive,2026-01-14 04:30:00,882,4.5,24.50067,2692.189,131.4562,0,29.46495,1,1,1884.532,1884.215,1044.133,440.6565,1484.79,3,162.7728,3.805794,18.21087,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.0822,13.913,58.37116,0,0,15.55194,33.92158,15.12148,18.8001,458.5776,0,851.4877,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 04:45:00,883,4.75,24.44551,2669.195,184.9649,0,19.48892,1,1,1868.437,1868.119,525.9167,291.0441,816.9608,2,0,0,16.96079,800,0,212.5895,271.77,0.135885,0.2046279,0.3172331,0,250,0.3172331,1342.203,12.96544,58.42917,0,0,6.523482,33.63186,24.15965,9.472211,316.3768,0,567.0208,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 05:00:00,884,5,24.3914,2705.776,223.7851,0.02898736,22.23569,1,1,1894.043,1893.726,524.1853,290.2808,814.4661,2,0,0,14.46605,800,0,256.622,207.5717,0.1037859,0.1711296,0.3172331,0,250,0.3172331,1369.54,11.06463,58.48608,0,0,11.17106,34.09277,24.65173,9.441045,316.9392,0,568.0815,0,0,3.33622e-14,4.263256e-14
naive,2026-01-14 05:15:00,885,5.25,24.60293,2697.496,273.0138,0,20.50209,0,1,1888.248,1887.93,736.1981,351.4369,1087.635,3,271.6023,3.244402,12.78826,800,0,30.15611,200,0.1,0.1307049,0.3172331,0,250,0.3172331,1151.732,9.759699,58.2636,0,0,10.74239,33.98846,20.73118,13.25728,0,374.1058,1992.036,0,-5.684342e-14,4.996004e-16,4.263256e-14
naive,2026-01-14 05:30:00,886,5.5,24.75761,2714.562,315.3061,0,23.82474,0,1,1900.194,1899.876,1193.534,482.8659,1676.4,4,361.6121,3.28157,11.50598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,706.3426,8.766856,58.10092,0,0,15.05788,34.20348,12.71417,21.48932,0,498.3047,2675.312,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 05:45:00,887,5.75,24.86316,2693.357,378.4551,1.244174,23.17007,0,1,1885.35,1885.033,521.4667,289.0823,810.549,2,0,0,10.54897,800,0,421.6125,219.5142,0.1097571,0.2046279,0.3172331,0,250,0.3172331,1363.566,8.028762,57.98991,0,0,15.14131,33.9363,24.54419,9.392111,0,316.3719,1674.807,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 06:00:00,888,6,24.76743,2693.983,445.6687,5.806094,24.93235,0,0,1885.788,1885.471,842.4041,382.5676,1224.972,3,403.4971,2.01456,19.46004,800,0,77.91871,200,0.1,0.1382249,0.3172331,0,250,0.3172331,1043.067,14.82584,58.09059,0,3.791534,10.10651,33.94419,18.7752,15.16898,0,403.1719,2158.634,0,0,-4.884981e-15,4.263256e-14
naive,2026-01-14 06:15:00,889,6.25,25.07327,2720.805,516.6808,5.354404,25.24267,0,0,1904.564,1904.246,1337.178,525.2235,1862.402,4,537.8742,1.353868,23.17351,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.0682,17.59829,57.76893,0,4.000535,7.644387,346.7925,103.2546,243.5378,0,629.87,3406.196,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 06:30:00,890,6.5,25.13997,2744.638,578.5439,3.896589,33.00423,0,0,1921.247,1920.929,598.924,312.4145,911.3385,2,90.91203,1.529122,18.89733,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1322.005,14.34081,57.69877,0,2.367468,18.66342,350.2982,241.0394,109.2588,0,556.8567,3001.885,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 06:45:00,891,6.75,25.09342,2760.975,621.639,3.500784,27.67897,0,0,1932.682,1932.365,1406.021,545.2985,1951.32,4,624.2429,1.60254,25.47424,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,526.344,19.34138,57.74773,0,1.898244,8.337595,352.0546,95.87805,256.1765,0,642.6953,3473.133,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 07:00:00,892,7,25.08862,2780.448,620.1897,2.144452,37.26676,0,0,1946.314,1945.997,641.2016,326.0756,967.2772,2,132.7488,0,34.52833,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1304.795,26.21705,57.75278,0,2.144452,11.04971,354.5035,237.6567,116.8469,0,565.7449,3050.324,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 07:15:00,893,7.25,25.07381,2794.641,611.4626,1.062473,38.47686,0,0,1956.249,1955.931,1407.887,546.84,1954.727,4,618.2007,0.03231773,36.49429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.0441,27.71411,57.76836,0,1.030155,10.76274,356.2074,99.7917,256.4157,0,648.5914,3504.041,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 07:30:00,894,7.5,25.40819,2825.924,596.2881,3.261968,38.05017,0,0,1978.147,1977.83,612.2892,317.9224,930.2115,2,94.14093,0.8987124,35.1719,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1365.54,26.61579,57.41667,2.477742,2.363255,11.43438,362.6235,250.3237,112.2998,0,570.3421,3080.639,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 07:45:00,895,7.75,25.49794,2869.039,549.7785,0,46.50301,0,0,2008.327,2008.01,1350.624,530.8761,1881.5,4,540.1852,1.736546,39.57827,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.3862,29.92182,57.32228,9.593337,0,16.58118,368.8235,120.7271,248.0964,0,654.6482,3552.626,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 08:00:00,896,8,25.57709,2882.004,493.4519,205.4932,61.01864,0,0,2017.402,2017.085,650.5919,346.007,996.599,2,0,151.8696,44.7294,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1366.493,33.78784,57.23904,21.74782,25.6583,27.2308,371.0834,251.3544,119.729,0,602.3703,3330.418,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 08:15:00,897,8.25,25.3759,2880.898,435.6027,210.8868,51.961,1,0,2016.628,2016.311,1377.813,557.9642,1935.777,4,413.2344,182.0632,40.47935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,638.4984,30.64258,57.45064,22.36831,28.82357,21.31842,369.4371,116.97,252.4671,678.8397,0,1381.353,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 08:30:00,898,8.5,25.56213,2863.384,367.3753,218.479,50.42782,1,0,2004.369,2004.052,555.1414,303.9277,859.0691,2,0,18.29048,40.77858,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1448.91,30.80834,57.25477,31.15599,36.73842,19.61948,368.5745,266.4337,102.1408,573.9691,0,1200.644,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 08:45:00,899,8.75,25.5205,2864.405,299.6374,219.9383,54.1889,1,0,2005.083,2004.766,1286.575,533.2464,1819.821,4,282.8995,182.9451,53.97636,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,718.1914,40.79728,57.29855,16.73791,36.9932,13.39163,368.3956,131.9539,236.4417,667.6608,0,1363.547,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 09:00:00,900,9,25.47817,2872.05,268.7335,220.2612,60.76453,1,1,2010.435,2010.118,551.7213,302.42,854.1413,2,0,0,54.14127,800,0,408.4021,222.8168,0.1114084,0.2046279,0.3172331,0,250,0.3172331,1458.397,40.94026,57.34307,44.42378,36.16872,19.82428,369.0632,267.7234,101.3398,573.7826,0,1222.076,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 09:15:00,901,9.25,25.67058,2919.737,196.2841,221.3747,66.81745,1,1,2043.816,2043.499,752.9256,381.2271,1134.153,3,83.1685,187.635,63.34911,800,0,91.12701,200,0.1,0.1403045,0.3172331,0,250,0.3172331,1290.573,47.80548,57.14071,21.98856,33.73971,19.01197,376.6545,237.8395,138.815,622.5703,0,1276.989,0,0,4.191092e-15,4.263256e-14
naive,2026-01-14 09:30:00,902,9.5,25.67537,2896.351,161.0002,219.6012,74.45093,1,1,2027.446,2027.129,1195.756,509.4978,1705.253,4,145.9709,190.8573,68.42521,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.373,51.63346,57.13567,15.0293,28.744,22.81747,373.6738,153.2284,220.4454,666.9317,0,1345.095,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 09:45:00,903,9.75,25.90768,2897.162,139.7804,224.0342,77.26922,1,1,2028.013,2027.696,561.4375,306.7034,868.1409,2,0,0,68.14089,800,0,320.4964,244.7933,0.1223966,0.2046279,0.3172331,0,250,0.3172331,1466.259,51.29228,56.89134,13.27448,30.04379,25.97694,375.5473,271.5216,104.0257,583.0354,0,1176.792,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-14 10:00:00,904,10,26.17991,2895.875,118.7438,229.7446,91.91274,1,1,2027.112,2026.795,650.5428,345.9854,996.5282,2,0,116.1729,80.35531,800,0,179.0189,200,0.1,0.1541427,0.3172331,0,250,0.3172331,1376.252,60.31154,56.60503,20.40248,32.89423,31.6012,377.4735,256.2753,121.1982,608.1452,0,1244.547,0,-1.136868e-13,7.771561e-15,4.263256e-14
naive,2026-01-14 10:15:00,905,10.25,26.07528,2939.022,103.3611,233.0571,95.82204,1,1,2057.315,2056.998,1175.531,506.7579,1682.289,4,94.0528,197.5594,90.67642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.4671,68.13406,56.71507,9.308339,35.49767,27.68798,382.2784,163.7891,218.4893,675.6919,0,1364.87,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 10:30:00,906,10.5,26.19231,2942.552,88.89526,235.0724,115.2891,1,1,2059.786,2059.469,580.4261,315.0745,895.5005,2,0,0,95.50051,800,0,284.7361,253.7333,0.1268667,0.2046279,0.3172331,0,250,0.3172331,1479.043,71.66946,56.59198,3.042901,36.18861,43.61961,383.6553,275.4862,108.1691,598.6852,0,1201.379,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 10:45:00,907,10.75,26.1253,2923.361,95.9421,238.8237,113.3325,0,1,2046.353,2046.036,634.1577,338.762,972.9197,2,0,60.13282,112.7869,800,0,214.7735,200,0.1,0.1597722,0.3172331,0,250,0.3172331,1411.878,84.70269,56.66246,19.99618,39.86326,28.62985,380.6306,262.6155,118.0151,0,606.7028,3376.377,0,-1.136868e-13,5.051515e-15,4.263256e-14
naive,2026-01-14 11:00:00,908,11,26.25986,2905.784,69.356,237.7091,119.5711,0,0,2034.049,2033.732,1183.101,513.0454,1696.146,4,69.252,200.6219,126.2721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.6313,94.69412,56.52093,0.1040027,37.08722,24.87699,379.3866,158.658,220.7286,0,676.3433,3720.457,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 11:15:00,909,11.25,26.52248,2945.271,58.3474,239.4777,130.0305,0,0,2061.69,2061.373,610.9121,328.5142,939.4263,2,0,0,139.4263,800,0,266.8882,258.1953,0.1290977,0.2046279,0.3172331,0,250,0.3172331,1450.461,104.2658,56.24473,0,38.18393,25.76474,386.6253,272.0025,114.6228,0,605.3483,3332.008,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 11:30:00,910,11.5,26.48811,2936.804,47.96033,239.6161,134.099,0,0,2055.763,2055.446,640.1635,341.4097,981.5732,2,0,41.03432,140.5389,800,0,232.6187,200,0.1,0.1625818,0.3172331,0,250,0.3172331,1415.282,105.1365,56.28088,0,37.16015,28.96259,385.2407,265.2175,120.0232,0,612.0546,3367.086,0,0,-2.001177e-14,4.263256e-14
naive,2026-01-14 11:45:00,911,11.75,26.86803,2991.106,48.55214,236.8062,152.4561,0,0,2093.774,2093.457,1214.17,525.3701,1739.54,4,80.78725,201.2996,157.4534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.2869,117.3116,55.88129,0,35.50655,35.14455,395.4609,166.075,229.3859,0,698.083,3837.839,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 12:00:00,912,12,26.96904,3035.256,50.65066,237.1215,153.6847,0,0,2124.679,2124.362,633.452,338.4509,971.903,2,0,0,171.903,800,0,262.5773,259.273,0.1296365,0.2046279,0.3172331,0,250,0.3172331,1490.91,127.9384,55.77506,0,37.23128,25.74636,402.142,282.1873,119.9547,0,625.5112,3441.789,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-14 12:15:00,913,12.25,26.956,3024.117,62.20403,238.0741,158.9977,0,0,2116.882,2116.565,666.3971,352.9747,1019.372,3,0,39.67895,179.6929,800,0,236.9289,200,0.1,0.1632604,0.3172331,0,250,0.3172331,1450.168,133.7548,55.78878,0,33.43295,25.24293,400.5574,274.4014,126.156,0,632.1526,3471.749,0,0,-1.41831e-14,4.263256e-14
naive,2026-01-14 12:30:00,914,12.5,27.08102,3033.331,77.30472,243.2384,182.438,0,0,2123.332,2123.014,1239.383,536.6997,1776.083,4,78.98322,202.9115,194.1879,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.6315,144.3499,55.65728,0,40.32692,38.08806,402.8261,167.6374,235.1887,0,711.563,3920.546,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 12:45:00,915,12.75,27.32292,3049.091,67.72291,243.0709,191.5303,0,0,2134.364,2134.046,660.4677,350.3608,1010.829,3,0,0,210.8285,800,0,270.0243,257.4113,0.1287056,0.2046279,0.3172331,0,250,0.3172331,1473.579,156.3118,55.40287,0,42.89625,35.21856,406.9734,280.9771,125.9963,0,638.0532,3520.961,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-14 13:00:00,916,13,27.27814,3029.058,70.67467,242.5061,196.6388,0,0,2120.34,2120.023,697.2926,366.595,1063.888,3,0,42.08265,221.8049,800,0,229.483,200,0.1,0.1620881,0.3172331,0,250,0.3172331,1422.73,164.5293,55.44997,0,48.28015,32.10947,403.9201,271.027,132.8931,0,643.7387,3561.465,0,-1.136868e-13,2.234324e-14,4.263256e-14
naive,2026-01-14 13:15:00,917,13.25,27.41164,3018.542,95.48171,245.591,213.3285,0,0,2112.979,2112.662,1266.423,548.6571,1815.08,4,78.67423,197.6771,238.7287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.2389,176.828,55.30956,16.80748,47.91386,36.50053,403.647,161.6589,241.9882,0,717.2887,3994.509,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 13:30:00,918,13.5,27.36207,3022.71,98.52456,238.9908,212.2716,0,0,2115.897,2115.58,682.7826,360.1982,1042.981,3,0,0,242.9808,800,0,272.949,256.6801,0.1283401,0.2046279,0.3172331,0,250,0.3172331,1432.797,180.0739,55.36169,24.77698,39.78942,32.19767,403.7838,273.4256,130.3583,0,639.7682,3567.82,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-14 13:45:00,919,13.75,27.64542,3038.208,74.51666,234.2249,212.7418,1,0,2126.745,2126.428,724.7623,378.705,1103.467,3,0,50.90563,252.5616,800,0,226.5588,200,0.1,0.1616277,0.3172331,0,250,0.3172331,1401.666,186.6018,55.06367,0,37.86762,26.13998,408.2826,269.0852,139.1974,652.8084,0,1308.992,0,-1.705303e-13,1.665335e-16,4.263256e-14
naive,2026-01-14 14:00:00,920,14,27.7846,3056.26,83.86623,235.2751,220.0184,1,1,2139.382,2139.065,1279.643,555.2257,1834.868,4,72.44703,198.1153,264.306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.422,194.9847,54.9173,11.4192,37.15978,25.0337,411.9191,165.4741,246.445,725.5199,0,1473.057,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 14:15:00,921,14.25,27.84214,3022.6,83.56919,237.0651,220.6388,1,1,2115.82,2115.503,707.0196,370.8831,1077.903,3,0,0,277.9027,800,0,271.7393,256.9825,0.1284913,0.2046279,0.3172331,0,250,0.3172331,1408.483,204.8873,54.85678,12.45049,36.44448,15.75151,407.8795,271.5219,136.3576,645.4415,0,1313.513,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-14 14:30:00,922,14.5,28.084,3039.912,83.6238,237.2245,241.5494,1,1,2127.938,2127.621,752.2823,390.8371,1143.119,3,0,41.96989,301.1495,800,0,227.7683,200,0.1,0.1618181,0.3172331,0,250,0.3172331,1375.339,221.4437,54.60241,13.53769,37.57236,20.10575,412.3304,266.4992,145.8311,661.2322,0,1349.202,0,5.684342e-14,2.317591e-14,4.263256e-14
naive,2026-01-14 14:45:00,923,14.75,28.01489,3044.078,88.05314,237.5029,243.8522,1,1,2130.854,2130.537,1315.862,571.7286,1887.591,4,67.94384,200.9213,318.7254,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.6751,234.5439,54.67509,20.1093,36.5816,9.308308,412.2881,157.6273,254.6608,731.157,0,1498.596,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 15:00:00,924,15,28.05743,3041.918,98.09045,236.673,241.7778,1,1,2129.343,2129.026,729.9933,381.011,1111.004,3,0,0,311.0043,800,0,279.0183,255.1628,0.1275814,0.2046279,0.3172331,0,250,0.3172331,1399.032,228.7563,54.63035,18.46496,37.28011,13.02156,412.369,270.9369,141.4321,654.4697,0,1343.64,0,0,4.884981e-14,4.263256e-14
naive,2026-01-14 15:15:00,925,15.25,28.38418,3033.467,101.3737,227.6694,253.6033,1,1,2123.427,2123.109,779.3791,402.7827,1182.162,3,0,63.65187,318.5099,800,0,220.4904,200,0.1,0.1606723,0.3172331,0,250,0.3172331,1343.73,233.4444,54.28669,16.876,28.02472,20.15892,414.1057,262.0512,152.0546,668.7652,0,1353.912,0,-5.684342e-14,-1.282308e-14,4.263256e-14
naive,2026-01-14 15:30:00,926,15.5,28.44313,3056.319,114.7974,227.7438,256.8254,1,1,2139.423,2139.106,1331.756,575.8698,1907.626,4,92.03504,196.5562,319.0348,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.3497,233.6786,54.22469,22.7624,31.18753,23.14676,417.7537,157.6468,260.1068,738.0364,0,1508.134,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 15:45:00,927,15.75,28.6865,3083.328,121.6132,224.4577,248.5503,1,1,2158.33,2158.012,734.5059,383.0004,1117.506,3,0,0,317.5063,800,0,300.4134,249.814,0.124907,0.2046279,0.3172331,0,250,0.3172331,1423.506,231.9409,53.96872,16.38899,29.26854,16.60939,423.66,279.4211,144.239,665.6818,0,1349.408,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 16:00:00,928,16,28.76759,3058.082,138.4253,227.0188,248.4265,1,1,2140.658,2140.34,818.6591,420.0993,1238.758,3,0,119.1737,319.5847,800,0,199.0988,200,0.1,0.1573042,0.3172331,0,250,0.3172331,1321.681,233.2519,53.88345,16.11091,31.06077,15.17462,420.9282,259.8888,161.0394,682.9719,0,1386.696,0,-1.136868e-13,-4.357625e-15,4.263256e-14
naive,2026-01-14 16:15:00,929,16.25,28.72307,3040.963,154.3999,227.772,236.8334,1,1,2128.674,2128.357,1360.491,583.1777,1943.669,4,137.0916,194.2173,312.3601,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.8655,228.0902,53.93027,17.30831,33.5547,8.743171,418.1691,150.8439,267.3251,735.7392,0,1498.546,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 16:30:00,930,16.5,28.72981,2993.268,159.5554,222.1847,237.0058,1,1,2095.287,2094.97,730.0056,381.0165,1111.022,3,0,0,311.0221,800,0,349.4161,237.5633,0.1187817,0.2046279,0.3172331,0,250,0.3172331,1364.964,227.0963,53.92318,1.413945,30.91001,9.909426,411.6704,268.1806,143.4898,651.144,0,1297.383,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-14 16:45:00,931,16.75,28.7698,2977.488,168.1389,219.665,236.8047,1,1,2084.241,2083.924,871.1714,440.1491,1311.321,3,26.06077,188.1975,297.0623,800,0,150.1037,200,0.1,0.1495901,0.3172331,0,250,0.3172331,1212.753,216.8084,53.88112,0,31.46753,19.99628,409.8544,238.481,171.3733,682.5623,0,1358.79,0,1.705303e-13,9.436896e-15,4.263256e-14
naive,2026-01-14 17:00:00,932,17,28.73694,2985.158,225.4561,215.3589,230.6845,1,1,2089.611,2089.294,1386.617,586.5883,1973.206,4,205.242,187.595,280.3686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,702.6762,204.6984,53.91568,20.21408,27.76394,25.98613,410.6183,138.0792,272.5391,729.7738,0,1481.655,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 17:15:00,933,17.25,28.64146,2970.812,250.524,219.7878,218.3648,1,1,2079.568,2079.251,695.942,365.9996,1061.942,3,0,0,261.9416,800,0,439.167,215.1256,0.1075628,0.2046279,0.3172331,0,250,0.3172331,1383.309,191.4448,54.01609,0,33.6986,26.92006,407.8034,271.2669,136.5364,642.5455,0,1282.453,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 17:30:00,934,17.5,28.54353,2965.915,282.044,218.1281,203.7495,1,0,2076.141,2075.823,999.3399,471.0583,1470.398,3,241.209,182.378,246.8111,800,0,60.36702,200,0.1,0.1354614,0.3172331,0,250,0.3172331,1076.483,180.5798,54.1191,0,35.75011,23.16971,406.2729,210.6534,195.6195,686.2456,0,1373.276,0,-1.136868e-13,-6.661338e-16,4.263256e-14
naive,2026-01-14 17:45:00,935,17.75,28.34622,2948.568,344.4037,219.3832,197.5067,0,0,2063.997,2063.68,1419.891,580.1086,2000,4,341.1409,180.3342,245.8573,732.6676,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,643.7886,180.27,49.75419,3.262832,39.04897,17.23675,402.1885,125.448,276.7405,0,708.9154,3916.049,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 18:00:00,936,18,28.34936,2935.973,404.8842,6.960385,181.3212,0,0,2055.181,2054.864,675.0063,356.7701,1031.776,3,0,0,231.7763,800,0,384.813,228.7141,0.1143571,0.2046279,0.3172331,0,250,0.3172331,1379.857,169.9396,54.32331,20.14186,6.889799,11.38157,400.4975,268.8957,131.6017,0,627.8837,3438.876,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 18:15:00,937,18.25,28.37947,2935.064,446.9422,4.359648,182.7857,0,0,2054.545,2054.228,920.854,425.9726,1346.827,3,329.3503,0.3068228,217.1695,800,0,114.7124,200,0.1,0.1440179,0.3172331,0,250,0.3172331,1133.374,159.1775,54.29165,2.87948,4.052825,23.60822,400.6321,221.0056,179.6265,0,651.5817,3534.58,0,1.136868e-13,-9.436896e-16,4.263256e-14
naive,2026-01-14 18:30:00,938,18.5,28.44549,2933.428,503.8868,3.568236,166.7321,0,0,2053.4,2053.083,1420.266,567.9841,1988.25,4,486.3307,0.3893346,201.5297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,632.817,147.6076,54.22221,17.55609,3.178901,19.1245,400.9767,123.573,277.4036,0,695.2916,3798.872,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 18:45:00,939,18.75,28.16858,2870.335,530.8608,0,149.6609,0,0,2009.234,2008.917,671.5166,351.1406,1022.657,3,34.3904,0.3738583,187.8929,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1337.4,138.0357,54.51344,0,0,11.62511,390.0323,259.616,130.4163,0,613.0133,3310.245,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 19:00:00,940,19,28.22555,2854.613,554.2075,0,129.8031,0,0,1998.229,1997.912,1437.709,562.2914,2000,4,570.3618,0.6429382,174.7578,754.2374,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.2035,128.3064,51.33861,0,0,1.496696,388.3685,108.8791,279.4894,0,671.4614,3635.282,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 19:15:00,941,19.25,28.165,2780.935,557.5632,0,126.6917,0,0,1946.655,1946.337,694.3842,355.6638,1050.048,3,81.11169,0.6385014,168.2978,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1251.953,123.645,54.51721,0,0,3.04666,377.8555,243.0104,134.845,0,599.2656,3234.629,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 19:30:00,942,19.5,27.91231,2782.88,591.0424,0,112.1002,0,0,1948.016,1947.699,1438.772,561.2284,2000,4,585.7872,1.015408,154.8606,758.3368,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,508.9274,114.086,51.92994,5.255163,0,0,376.0906,98.25525,277.8354,0,659.4836,3577.804,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 19:45:00,943,19.75,27.85246,2769.9,582.0669,0,102.2923,0,0,1938.93,1938.613,664.9439,344.4127,1009.357,3,66.5888,0.1340331,142.6338,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1273.669,105.1469,54.84592,15.80871,0,0,373.8612,245.5867,128.2745,0,589.9994,3210.565,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 20:00:00,944,20,27.87751,2756.239,568.1086,0,92.94978,0,0,1929.367,1929.05,1421.438,561.3603,1982.799,4,546.358,0.5088533,135.9319,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,507.6117,100.1791,54.81958,21.75054,0,0,372.2151,97.92886,274.2863,0,659.2892,3601.938,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 20:15:00,945,20.25,27.85527,2789.905,515.825,0,89.58949,0,0,1952.934,1952.616,619.0649,329.2385,948.3033,2,24.12493,0.4799708,123.6984,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1333.552,91.18527,54.84297,0,0,0,376.5839,257.1485,119.4353,0,586.387,3163.43,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 20:30:00,946,20.5,27.8511,2788.83,484.6395,0,76.59905,0,0,1952.181,1951.864,1367.035,543.332,1910.367,4,496.2971,0.07190681,113.9984,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.8283,84.03858,54.84735,0,0,0,376.4054,112.7624,263.643,0,656.0943,3546.816,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 20:45:00,947,20.75,27.86727,2802.954,419.5609,0,65.08524,0,0,1962.068,1961.75,584.3779,316.8166,901.1945,2,0,0,101.1945,800,0,454.1392,211.3826,0.1056913,0.2046279,0.3172331,0,250,0.3172331,1377.373,74.58661,54.83035,0,0,0,378.4415,265.6661,112.7754,0,582.4827,3141.971,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 21:00:00,948,21,27.86882,2801.672,369.7278,0,61.42357,0,0,1961.17,1960.853,855.0423,394.1338,1249.176,3,353.1049,1.809463,94.26168,800,0,45.39716,200,0.1,0.1331045,0.3172331,0,250,0.3172331,1105.811,69.47553,54.82872,0,0,0,378.2808,213.2946,164.9862,0,607.4284,3279.174,0,-1.705303e-13,2.63678e-15,4.263256e-14
naive,2026-01-14 21:15:00,949,21.25,27.74168,2822.124,334.8111,0.9191427,58.16871,0,0,1975.486,1975.169,1225.67,499.9011,1725.571,4,337.5039,0.463821,87.60358,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.4991,64.65727,54.96244,0,0.4553217,0,380.0171,144.1784,235.8387,0,644.0795,3481.39,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 21:30:00,950,21.5,27.34322,2795.241,306.0744,1.554416,51.47093,0,0,1956.669,1956.352,564.9514,308.2525,873.2038,2,0,0,73.20385,800,0,297.5641,250.5263,0.1252632,0.2046279,0.3172331,0,250,0.3172331,1391.4,54.26266,55.38151,9.041844,1.022927,0,373.2501,265.4207,107.8295,0,573.6731,3110.26,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 21:45:00,951,21.75,27.11604,2772.325,277.475,0,44.49566,0,0,1940.627,1940.31,595.9685,316.9172,912.8857,2,42.10826,0.8637187,69.91373,800,0,201.9476,200,0.1,0.1577528,0.3172331,0,250,0.3172331,1344.342,51.95091,55.62045,33.41916,0,0,368.4337,255.2272,113.2066,0,572.1443,3141.869,0,-5.684342e-14,6.106227e-16,4.263256e-14
naive,2026-01-14 22:00:00,952,22,27.03111,2756.394,231.2267,0,56.05965,0,0,1929.476,1929.159,1101.926,461.2401,1563.166,4,203.9167,1.09384,58.15566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.2326,43.25334,55.70977,27.30998,0,12.80631,365.6681,156.7745,208.8936,0,620.4415,3396.865,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 22:15:00,953,22.25,26.83445,2797.767,178.9223,0.6704513,45.64715,0,0,1958.437,1958.12,554.6177,303.6969,858.3146,2,0,0,58.31459,800,0,170.9497,282.1799,0.14109,0.2046279,0.3172331,0,250,0.3172331,1403.502,43.46329,55.91661,8.047857,0.5952031,2.18386,369.6412,264.9011,104.7401,0,569.0102,3081.559,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-14 22:30:00,954,22.5,26.78575,2767.404,157.0082,0,41.44557,0,0,1937.183,1936.866,547.267,300.4563,847.7233,2,0,0,47.72326,800,0,138.5375,247.5011,0.1237506,0.1776846,0.3172331,0,250,0.3172331,1389.599,35.5879,55.96783,18.60474,0,5.857673,365.2604,262.0121,103.2483,0,563.5729,3068.78,0,-5.684342e-14,-4.449219e-14,4.263256e-14
naive,2026-01-14 22:45:00,955,22.75,26.7478,2752.371,129.9184,0,40.5827,0,0,1926.66,1926.342,549.8893,301.6123,851.5016,2,0,0,51.50159,800,0,111.5353,219.5784,0.1097892,0.1558478,0.3172331,0,250,0.3172331,1376.453,38.42109,56.00775,18.9947,0,2.16161,362.9904,259.3293,103.6611,0,561.3489,3057.176,0,0,-4.940492e-15,4.263256e-14
naive,2026-01-14 23:00:00,956,23,26.60895,2768.901,122.5271,0,44.93274,0,0,1938.231,1937.913,568.1869,306.7876,874.9745,2,24.30497,0.02582533,50.64371,800,0,78.17517,200,0.1,0.1382653,0.3172331,0,250,0.3172331,1369.726,37.83736,56.15378,20.04692,0,7.095381,364.1227,257.3215,106.8012,0,565.4421,3081.339,0,0,-3.941292e-15,4.263256e-14
naive,2026-01-14 23:15:00,957,23.25,26.70689,2771.73,113.9055,0,42.81542,0,0,1940.211,1939.894,1014.891,435.3596,1450.251,3,98.93305,2.188353,49.12965,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.0026,36.66766,56.05077,14.97245,0,6.147754,365.234,174.1266,191.1074,0,610.6435,3321.31,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 23:30:00,958,23.5,26.42942,2742.682,121.6764,0,22.22104,0,1,1919.877,1919.56,543.2278,298.6756,841.9034,2,0,0,41.90343,800,0,95.83626,300.9583,0.1504791,0.2046279,0.3172331,0,250,0.3172331,1376.332,31.36742,56.3426,27.72983,0,0,359.3416,257.6068,101.7348,0,556.2824,3044.002,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 23:45:00,959,23.75,26.40176,2767.592,114.7903,0,32.06036,1,1,1937.314,1936.997,545.8883,299.8485,845.7368,2,0,0,45.73677,800,0,91.5302,278.0284,0.1390142,0.189509,0.3172331,0,250,0.3172331,1391.109,34.24705,56.37169,24.33824,0,0,362.3989,260.2243,102.1746,560.0728,0,1098.711,0,5.684342e-14,5.051515e-15,4.263256e-14
naive,2026-01-15 00:00:00,960,0,26.19046,2759.714,101.4113,0,28.73252,1,1,1931.8,1931.482,538.8389,296.7408,835.5797,2,0,0,35.57967,800,0,88.5458,255.8481,0.1279241,0.1750704,0.3172331,0,250,0.3172331,1392.643,26.7017,56.59392,13.37876,0,2.030823,359.8029,259.3836,100.4193,556.5027,0,1072.416,0,0,-4.968248e-14,4.263256e-14
naive,2026-01-15 00:15:00,961,0.25,25.94137,2774.046,98.94718,0,26.26737,1,1,1941.832,1941.515,538.8578,296.7491,835.6069,2,0,0,35.60686,800,0,89.08689,233.5361,0.1167681,0.1611038,0.3172331,0,250,0.3172331,1402.657,26.79306,56.85591,11.12477,0,0,359.8352,259.9223,99.91292,556.6714,0,1068.57,0,-5.684342e-14,7.105427e-15,4.263256e-14
naive,2026-01-15 00:30:00,962,0.5,25.87372,2766.967,88.88113,1.380302,23.35836,1,1,1936.877,1936.56,536.9145,295.8924,832.8069,2,0,0,32.80694,800,0,78.27442,213.9308,0.1069654,0.1470543,0.3172331,0,250,0.3172331,1399.645,24.70396,56.92705,12.48346,0,0,358.4227,259.007,99.41573,554.8994,0,1067.29,0,0,3.716472e-14,4.263256e-14
naive,2026-01-15 00:45:00,963,0.75,25.65085,2764.797,80.11679,0,20.91104,1,1,1935.358,1935.041,552.7943,300.5039,853.2982,2,20.08378,0.8843711,32.33003,800,0,55.58842,200,0.1,0.1347091,0.3172331,0,250,0.3172331,1382.246,24.40248,57.16145,4.444583,0,0,356.5241,254.6321,101.8921,555.1359,0,1053.632,0,-5.684342e-14,2.359224e-15,4.263256e-14
naive,2026-01-15 01:00:00,964,1,25.62405,2729.863,72.74954,1.657541,27.13174,1,1,1910.904,1910.587,982.9834,424.1378,1407.121,3,75.01962,0.7984331,31.30317,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.6032,23.63413,57.18964,0,0.8591075,3.497614,351.8282,170.7867,181.0415,595.5684,0,1128.281,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 01:15:00,965,1.25,25.33595,2748.628,71.46517,0,28.1175,1,1,1924.039,1923.722,542.4933,298.3518,840.8452,2,0,0,40.84516,800,0,82.90933,304.19,0.152095,0.2046279,0.3172331,0,250,0.3172331,1381.229,30.93255,57.49266,0,0,0,352.1917,252.8313,99.36042,551.1831,0,1037.687,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-15 01:30:00,966,1.5,25.21065,2717.505,66.37902,0,28.33617,1,1,1902.253,1901.936,542.6215,298.4083,841.0298,2,0,0,41.02984,800,0,83.13179,283.3592,0.1416796,0.191544,0.3172331,0,250,0.3172331,1359.315,31.11353,57.62443,0,0,0,347.3276,248.1938,99.13379,546.6021,0,1028.377,0,5.684342e-14,1.15824e-13,4.263256e-14
naive,2026-01-15 01:45:00,967,1.75,24.97591,2709.364,70.14803,0,24.82882,1,1,1896.555,1896.237,539.3065,296.9469,836.2534,2,0,0,36.25339,800,0,85.78004,261.8696,0.1309348,0.1784271,0.3172331,0,250,0.3172331,1356.931,27.55956,57.87133,0,0,0,34.13798,24.42476,9.713227,321.3717,0,577.6381,0,0,-8.093526e-14,4.263256e-14
naive,2026-01-15 02:00:00,968,2,24.82725,2724.675,55.87718,2.058499,27.13782,1,1,1907.273,1906.955,538.2471,296.4799,834.727,2,0,0,34.72695,800,0,78.04195,242.3179,0.1211589,0.1648954,0.3172331,0,250,0.3172331,1368.708,26.44048,58.02767,0,0.4461157,0.6973415,34.33091,24.63675,9.694157,321.243,0,577.9744,0,0,1.260103e-14,4.263256e-14
naive,2026-01-15 02:15:00,969,2.25,24.6671,2708.383,57.38371,2.983206,28.94018,1,1,1895.868,1895.551,538.6893,296.6748,835.3642,2,0,0,35.36415,800,0,85.39252,220.9316,0.1104658,0.152584,0.3172331,0,250,0.3172331,1356.862,26.97094,58.19611,0,1.476235,1.96924,34.12563,24.42351,9.702118,321.454,0,579.9839,0,5.684342e-14,1.69309e-14,4.263256e-14
naive,2026-01-15 02:30:00,970,2.5,24.41564,2705.784,70.45106,7.647828,24.93121,1,1,1894.049,1893.731,541.1525,297.7608,838.9133,2,0,0,38.9133,800,0,79.56549,201.0054,0.1005027,0.1391174,0.3172331,0,250,0.3172331,1352.579,29.75602,58.46058,0,7.39058,0,34.09287,24.34642,9.746456,322.1072,0,591.195,0,0,-3.197442e-14,4.263256e-14
naive,2026-01-15 02:45:00,971,2.75,24.40511,2701.839,64.94618,4.074998,17.90702,1,1,1891.287,1890.97,588.8578,311.0667,899.9245,2,64.93694,0.3724852,34.61508,800,0,3.895183,200,0.1,0.1265702,0.3172331,0,250,0.3172331,1302.112,26.4722,58.47166,0,3.702513,0,34.04317,23.43802,10.60515,334.5048,0,609.6157,0,0,5.551115e-17,4.263256e-14
naive,2026-01-15 03:00:00,972,3,24.1534,2702.525,59.30715,0,27.57879,1,1,1891.768,1891.45,978.3883,422.8556,1401.244,3,68.76879,2.532967,29.94208,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.0621,22.95877,58.73639,0,0,4.620021,34.05182,16.43512,17.6167,440.1167,0,814.155,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 03:15:00,973,3.25,23.94618,2713.185,88.35272,0,30.48445,1,1,1899.23,1898.912,534.3791,294.7747,829.1538,2,0,0,29.15381,800,0,76.91326,305.689,0.1528445,0.2046279,0.3172331,0,250,0.3172331,1364.533,22.40268,58.95433,15.38957,0,8.081769,34.18613,24.5616,9.624534,320.7754,0,601.7741,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-15 03:30:00,974,3.5,23.99214,2677.185,85.72574,0,21.5107,1,1,1874.03,1873.712,534.391,294.7799,829.1709,2,0,0,29.17091,800,0,79.60477,285.7397,0.1428699,0.1924879,0.3172331,0,250,0.3172331,1339.321,22.40509,58.906,6.43425,0,0,33.73253,24.10779,9.624748,318.8877,0,582.6053,0,-5.684342e-14,-4.921064e-14,4.263256e-14
naive,2026-01-15 03:45:00,975,3.75,24.05523,2670.408,113.582,0,22.80714,1,1,1869.286,1868.969,531.8415,293.656,825.4975,2,0,0,25.49755,800,0,96.05151,261.6819,0.1308409,0.1799261,0.3172331,0,250,0.3172331,1337.127,19.57085,58.83964,18.60627,0,3.236295,33.64714,24.06829,9.578858,318.3018,0,602.5048,0,0,4.857226e-15,4.263256e-14
naive,2026-01-15 04:00:00,976,4,24.0853,2722.173,119.3949,0,25.92064,1,1,1905.521,1905.204,536.0014,295.4899,831.4912,2,0,0,31.49125,800,0,100.4967,236.5165,0.1182583,0.1647772,0.3172331,0,250,0.3172331,1369.203,24.16379,58.80802,19.61432,0,1.756856,34.29938,24.64565,9.653735,320.4492,0,608.5741,0,0,7.854828e-15,4.263256e-14
naive,2026-01-15 04:15:00,977,4.25,24.08034,2677.473,139.2882,0,30.50982,1,1,1874.231,1873.914,535.6673,295.3426,831.0098,2,0,0,31.00984,800,0,121.4484,206.1172,0.1030586,0.148931,0.3172331,0,250,0.3172331,1338.247,23.79563,58.81323,19.74127,0,6.714196,33.73617,24.08844,9.647721,320.6297,0,609.1483,0,0,-3.072542e-14,4.263256e-14
naive,2026-01-15 04:30:00,978,4.5,24.33577,2671.509,170.2626,0.8166024,33.4796,1,1,1870.057,1869.739,629.8027,322.4084,952.2111,2,121.3336,1.760469,29.11701,800,0,24.33889,200,0.1,0.129789,0.3172331,0,250,0.3172331,1239.937,22.28365,58.54459,24.59012,0,11.19595,33.66102,22.31886,11.34216,346.7362,0,670.0277,0,0,-1.582068e-15,4.263256e-14
naive,2026-01-15 04:45:00,979,4.75,24.14264,2699.233,191.4101,0.784521,28.59728,1,1,1889.463,1889.146,1070.799,448.3699,1519.169,4,196.7526,0.8668662,21.54936,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,818.3471,16.52532,58.74771,0,0,12.07196,34.01034,14.73025,19.28009,465.2581,0,864.4249,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 05:00:00,980,5,24.02198,2665.615,224.3941,0.7060992,28.95605,1,1,1865.93,1865.613,529.6536,292.6915,822.3451,2,0,0,22.34505,800,0,238.8294,265.21,0.132605,0.2046279,0.3172331,0,250,0.3172331,1335.959,17.15707,58.87461,0,0,11.79898,33.58674,24.04727,9.539475,318.8428,0,571.4517,0,0,2.04281e-14,4.263256e-14
naive,2026-01-15 05:15:00,981,5.25,23.8798,2661.585,279.6483,0,38.29991,0,1,1863.11,1862.792,549.0145,298.2119,847.2264,2,25.3435,1.472723,20.41014,800,0,260.673,200,0.1,0.1669989,0.3172331,0,250,0.3172331,1313.778,15.69462,59.02416,0,0,22.60529,33.53597,23.648,9.887971,0,325.8799,1725.937,0,-5.684342e-14,7.494005e-16,4.263256e-14
naive,2026-01-15 05:30:00,982,5.5,23.99519,2661.382,340.3606,0,35.21809,0,1,1862.968,1862.65,1180.06,479.9351,1659.995,4,336.3164,1.512069,22.16645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,682.5904,17.02469,58.90279,4.04411,0,18.1934,33.53342,12.28663,21.24679,0,495.4645,2665.765,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 05:45:00,983,5.75,24.03906,2714.569,414.7365,2.471701,37.32571,0,1,1900.199,1899.881,528.9372,292.3756,821.3129,2,0,0,21.31286,800,0,398.8365,225.2082,0.1126041,0.2046279,0.3172331,0,250,0.3172331,1370.944,16.36162,58.85665,19.04801,0,20.9641,34.20357,24.67699,9.52658,0,320.7924,1731.002,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 06:00:00,984,6,24.19895,2706.308,472.6157,0.3079842,40.84101,0,0,1894.415,1894.098,816.0904,375.9822,1192.073,3,361.3402,4.125731,26.60679,800,0,100.6912,200,0.1,0.1418103,0.3172331,0,250,0.3172331,1078.008,20.39167,58.68849,10.58437,0,20.44934,34.09948,19.40414,14.69534,0,399.0458,2146.985,0,0,2.248202e-15,4.263256e-14
naive,2026-01-15 06:15:00,985,6.25,24.34824,2734.462,524.9045,0,40.1059,0,0,1914.123,1913.806,1333.704,525.0408,1858.745,4,526.5357,3.562951,28.64645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.1016,21.92067,58.53147,0,0,18.18523,34.45422,10.44183,24.01239,0,538.7465,2897.258,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 06:30:00,986,6.5,24.34944,2731.945,577.7015,0,33.74556,0,0,1912.361,1912.044,604.1424,315.475,919.6174,2,84.5232,2.838179,32.256,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1307.902,24.68244,58.53021,0,0,9.063124,34.42251,23.54223,10.88027,0,340.6439,1807.695,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 06:45:00,987,6.75,24.28323,2746.314,601.3796,0,27.23465,0,0,1922.42,1922.103,1409.839,547.1323,1956.971,4,622.9747,2.64894,31.34712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,512.2644,24.00356,58.59984,0,0,3.231091,34.60356,9.220759,25.3828,0,556.9322,2997.202,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 07:00:00,988,7,24.20529,2735.627,604.9757,0,30.35552,0,0,1914.939,1914.622,642.4621,327.4096,969.8716,2,126.2068,1.179449,42.48538,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1272.159,32.559,58.68182,0,0,0,34.4689,22.89887,11.57003,0,350.3084,1860.679,0,-5.684342e-14,-7.993606e-15,4.263256e-14
