controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-15 07:15:00,989,7.25,24.55473,2722.495,602.5851,0,33.57513,0,0,1905.747,1905.429,1410.946,548.6175,1959.564,4,614.5945,0.5943271,44.37487,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,494.4831,33.88297,58.31429,0,0,0,34.30344,8.900696,25.40274,0,557.5182,3000.746,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 07:30:00,990,7.5,24.74679,2736.633,569.6262,0,34.78445,0,0,1915.643,1915.326,620.2699,321.2354,941.5053,2,95.86654,2.178161,43.46062,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1295.056,33.11811,58.1123,0,0,1.666341,34.48157,23.311,11.17057,0,344.8478,1831.287,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 07:45:00,991,7.75,24.89669,2731.241,510.0157,0,28.11344,0,0,1911.869,1911.551,1362.553,535.4755,1898.029,4,545.7309,0.7888978,51.50918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.9979,39.18955,57.95465,0,0,0,34.41363,9.881962,24.53167,0,545.3575,2934.267,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 08:00:00,992,8,24.93237,2756.056,466.7232,209.4316,26.35141,0,0,1929.239,1928.922,683.2434,360.4014,1043.645,3,0,179.3094,64.33535,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1245.679,48.92968,57.91711,0,14.39816,0,34.72631,22.42221,12.30409,0,382.8236,2065.21,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 08:15:00,993,8.25,24.99477,2785.481,400.6385,211.3307,32.89293,1,0,1949.837,1949.519,1409.918,570.6361,1980.554,4,425.6895,199.0069,55.85769,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,539.6015,42.45418,57.85148,0,12.32375,0,35.09706,9.712826,25.38423,580.349,0,1116.873,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 08:30:00,994,8.5,25.04595,2818.567,312.2799,214.3006,47.74592,1,0,1972.997,1972.68,591.6456,320.0206,911.6662,2,0,56.72246,54.94377,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1381.034,41.73707,57.79766,0,11.26092,6.00885,359.0567,251.3281,107.7286,572.4422,0,1099.287,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 08:45:00,995,8.75,25.10731,2872.591,251.7691,215.5734,47.19788,1,0,2010.814,2010.497,1315.392,544.8482,1860.24,4,292.165,204.4286,63.64634,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,695.1051,48.31658,57.73312,0,11.14481,0,366.3889,126.6546,239.7343,671.5028,0,1297.281,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 09:00:00,996,9,24.90536,2916.76,218.4763,214.419,48.79529,1,1,2041.732,2041.414,561.548,306.7521,868.3,2,0,0,68.30003,800,0,453.9614,211.427,0.1057135,0.2046279,0.3172331,0,250,0.3172331,1479.866,51.95973,57.94552,0,9.302168,0,36.75117,26.6376,10.11357,333.3897,0,617.6368,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-15 09:15:00,997,9.25,25.01851,2900.665,177.512,220.8501,49.46933,1,1,2030.465,2030.148,820.9039,404.331,1225.235,3,140.8711,207.3159,77.04797,800,0,45.57486,200,0.1,0.1331325,0.3172331,0,250,0.3172331,1209.244,58.54505,57.82652,0,13.53421,0,369.3122,219.944,149.3682,624.275,0,1206.842,0,5.684342e-14,1.110223e-15,4.263256e-14
naive,2026-01-15 09:30:00,998,9.5,25.09538,2898.758,137.7285,217.7488,66.92503,1,1,2029.131,2028.814,1225.403,521.5653,1746.968,4,154.3994,207.811,84.75792,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.4106,64.35134,57.74567,0,9.937859,2.573694,369.638,146.3538,223.2842,668.388,0,1288.955,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 09:45:00,999,9.75,25.26517,2953.392,118.3666,220.6995,77.50142,1,1,2067.375,2067.057,574.3228,312.3838,886.7066,2,0,0,86.70663,800,0,345.581,238.5221,0.1192611,0.2046279,0.3172331,0,250,0.3172331,1492.735,65.7131,57.56709,0,8.987212,11.78831,377.8904,272.8534,105.0371,587.392,0,1125.524,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 10:00:00,1000,10,25.42821,2962.393,94.75551,226.1968,75.18436,1,1,2073.675,2073.358,704.8166,369.9119,1074.729,3,0,171.7204,103.0082,800,0,153.9382,200,0.1,0.1501939,0.3172331,0,250,0.3172331,1368.541,77.93333,57.39562,0,10.02669,0,380.2887,250.9751,129.3136,620.887,0,1194.5,0,0,1.246225e-14,4.263256e-14
naive,2026-01-15 10:15:00,1001,10.25,25.6782,2965.446,82.19192,227.5377,81.99875,1,1,2075.812,2075.495,1207.788,520.3618,1728.15,4,99.23764,218.2914,110.621,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.7069,83.47177,57.13269,0,9.246212,0,382.6102,159.9343,222.6759,680.2961,0,1312.268,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 10:30:00,1002,10.5,25.81698,3002.405,82.23271,230.7791,85.48288,1,1,2101.683,2101.366,602.2644,324.7019,926.9663,2,0,0,126.9663,800,0,307.5653,248.026,0.124013,0.2046279,0.3172331,0,250,0.3172331,1499.102,95.66453,56.98673,0,10.82023,0,388.4717,277.0915,111.3802,601.7934,0,1158.142,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 10:45:00,1003,10.75,26.0636,2997.913,68.04037,229.1554,97.16421,1,1,2098.539,2098.222,687.8478,362.4312,1050.279,3,0,116.9666,133.3125,800,0,191.9479,200,0.1,0.1561784,0.3172331,0,250,0.3172331,1410.374,100.1832,56.72735,0,7.108105,0,389.8453,262.005,127.8403,624.4362,0,1197.316,0,0,3.802514e-15,4.263256e-14
naive,2026-01-15 11:00:00,1004,11,25.87402,3030.681,89.42856,233.2784,102.8031,1,0,2121.476,2121.159,1210.438,525.0986,1735.537,4,69.23857,222.1977,144.1004,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.7211,108.5088,56.92674,20.18998,11.08074,0,392.5856,168.5317,224.0539,693.6303,0,1377.16,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 11:15:00,1005,11.25,25.8805,3032.414,55.71569,238.4851,121.1161,1,0,2122.69,2122.373,623.7825,334.1881,957.9706,2,0,0,157.9706,800,0,285.0235,253.6615,0.1268307,0.2046279,0.3172331,0,250,0.3172331,1498.59,118.9449,56.91993,0,14.97353,2.171223,392.8619,277.3551,115.5067,611.9451,0,1185.685,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 11:30:00,1006,11.5,26.25723,3070.536,43.98544,239.0548,125.8426,0,0,2149.375,2149.058,673.247,355.9945,1029.241,3,0,67.91334,161.3281,800,0,214.4862,200,0.1,0.1597269,0.3172331,0,250,0.3172331,1475.811,120.9868,56.52371,0,14.92744,4.855843,400.8753,275.2503,125.625,0,632.1504,3438.988,0,1.136868e-13,-2.775558e-17,4.263256e-14
naive,2026-01-15 11:45:00,1007,11.75,26.24767,3071.607,63.14517,235.2483,130.8569,0,0,2150.125,2149.808,1232.455,535.5342,1767.989,4,63.10807,222.0531,182.8282,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.3524,137.1246,56.53376,0.03709695,13.19512,0,400.9365,171.0599,229.8766,0,706.594,3845.492,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 12:00:00,1008,12,26.36206,3094.948,70.44001,234.5765,140.5608,0,0,2166.463,2166.146,646.3228,344.125,990.4478,2,0,0,190.4478,800,0,277.6693,255.5,0.12775,0.2046279,0.3172331,0,250,0.3172331,1519.823,142.6651,56.41345,14.34281,13.00444,0,404.9333,284.0699,120.8634,0,628.1949,3438.781,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 12:15:00,1009,12.25,26.60384,3120.048,92.80381,241.0779,152.0769,0,0,2184.034,2183.716,699.3117,367.4851,1066.797,3,0,68.92105,197.8758,800,0,221.8393,200,0.1,0.1608846,0.3172331,0,250,0.3172331,1484.405,147.8467,56.15916,26.24541,16.87594,4.2302,410.2567,278.8359,131.4208,0,647.1156,3570.341,0,-1.136868e-13,-2.819966e-14,4.263256e-14
naive,2026-01-15 12:30:00,1010,12.5,26.63568,3153.135,94.86122,242.7607,163.2721,0,0,2207.195,2206.877,1274.056,552.1062,1826.162,4,77.96689,226.2214,221.9738,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,932.8215,165.7955,56.12567,16.89433,16.53929,0,414.8804,175.3399,239.5404,0,727.4461,3995.485,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 12:45:00,1011,12.75,26.87537,3127.854,101.6829,240.6923,175.9486,0,0,2189.498,2189.181,678.3022,358.2231,1036.525,3,0,0,236.5253,800,0,293.4238,251.5614,0.1257807,0.2046279,0.3172331,0,250,0.3172331,1510.878,176.2106,55.87358,33.12529,15.82614,0,413.6037,285.4101,128.1936,0,643.6332,3561.566,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-15 13:00:00,1012,13,26.83089,3116.852,101.5047,238.9131,187.2406,0,0,2181.796,2181.479,746.4349,388.2593,1134.694,3,0,89.52134,245.1728,800,0,206.0873,200,0.1,0.1584045,0.3172331,0,250,0.3172331,1435.044,182.7403,55.92036,27.7376,17.07162,4.500364,411.7683,270.8345,140.9338,0,659.9431,3644.073,0,0,3.191891e-15,4.263256e-14
naive,2026-01-15 13:15:00,1013,13.25,26.72238,3085.552,91.78375,239.615,181.4946,0,0,2159.886,2159.569,1311.158,567.2821,1878.44,4,87.89035,225.17,265.3796,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.4112,198.0318,56.03448,3.893397,14.44496,0,406.717,159.7599,246.9571,0,727.042,3967.326,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 13:30:00,1014,13.5,26.68917,3053.462,67.20327,239.412,188.3221,0,0,2137.424,2137.106,698.9577,367.329,1066.287,3,0,0,266.2867,800,0,309.5083,247.5403,0.1237701,0.2046279,0.3172331,0,250,0.3172331,1438.149,198.7795,56.06941,0,17.13753,0,402.2105,270.6242,131.5863,0,637.9532,3475.227,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 13:45:00,1015,13.75,26.61142,3053.647,66.95252,241.2463,193.5861,0,0,2137.553,2137.236,775.8941,401.2464,1177.141,3,0,105.6365,271.504,800,0,190.0052,200,0.1,0.1558725,0.3172331,0,250,0.3172331,1361.341,202.843,56.15118,0,22.92016,0,401.5885,255.7593,145.8292,0,657.0057,3589.899,0,-5.684342e-14,6.77236e-15,4.263256e-14
naive,2026-01-15 14:00:00,1016,14,26.74404,3066.976,75.02419,240.8347,213.9319,0,1,2146.883,2146.566,1311.987,568.7664,1880.753,4,78.48606,219.7694,282.498,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.5791,210.757,56.0117,0,21.06534,3.174917,404.4499,157.2258,247.2241,0,726.5903,3969.571,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 14:15:00,1017,14.25,26.83158,3099.988,79.07413,240.734,218.871,0,1,2169.992,2169.674,714.8292,374.326,1089.155,3,0,0,289.1552,800,0,299.6612,250.0021,0.125001,0.2046279,0.3172331,0,250,0.3172331,1454.845,215.521,55.91963,1.316425,18.83054,3.349953,409.5463,274.5755,134.9708,0,649.5337,3544.279,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 14:30:00,1018,14.5,26.99718,3088.493,69.51097,243.3934,215.6609,1,1,2161.945,2161.628,802.1183,412.8073,1214.926,3,0,99.01681,315.9087,800,0,199.8508,200,0.1,0.1574226,0.3172331,0,250,0.3172331,1359.51,235.0432,55.74546,0,21.80086,0,409.4353,257.4678,151.9675,670.2751,0,1315.443,0,5.684342e-14,1.251776e-14,4.263256e-14
naive,2026-01-15 14:45:00,1019,14.75,26.97775,3127.828,84.68488,238.8057,217.8361,1,1,2189.48,2189.163,1343.767,582.742,1926.509,4,78.77729,222.2882,325.4438,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.3952,242.1881,55.7659,5.90759,16.51742,0,414.4821,160.0386,254.4435,742.7805,0,1461.508,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 15:00:00,1020,15,27.4181,3119.555,81.59846,232.4033,222.6219,1,1,2183.689,2183.371,736.5716,383.9111,1120.483,3,0,0,320.4827,800,0,310.692,247.2444,0.1236222,0.2046279,0.3172331,0,250,0.3172331,1446.8,237.3672,55.30276,0,11.29663,0,417.2115,276.4229,140.7886,660.334,0,1277.939,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 15:15:00,1021,15.25,27.50262,3125.64,75.38651,230.0916,227.3309,1,1,2187.948,2187.631,829.7498,424.9886,1254.738,3,0,121.3612,333.3773,800,0,188.8218,200,0.1,0.1556862,0.3172331,0,250,0.3172331,1357.881,246.6922,55.21387,0,13.80806,0,418.7692,259.8959,158.8733,684.8845,0,1331.472,0,1.136868e-13,1.382228e-14,4.263256e-14
naive,2026-01-15 15:30:00,1022,15.5,27.5856,3103.154,86.13187,232.7972,222.0423,1,1,2172.208,2171.891,1365.903,589.4453,1955.348,4,104.4602,214.8711,336.0172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.9877,248.4226,55.12659,0,17.92617,0,416.4842,154.5345,261.9497,743.9798,0,1456.865,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 15:45:00,1023,15.75,27.72537,3060.564,96.70423,230.7441,227.7991,1,1,2142.395,2142.078,743.0039,386.7467,1129.751,3,0,0,329.7506,800,0,326.6643,243.2513,0.1216256,0.2046279,0.3172331,0,250,0.3172331,1399.074,243.4209,54.97959,0,18.28448,0,411.9825,269.0418,142.9406,655.7886,0,1281.266,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 16:00:00,1024,16,27.76454,3085.135,97.76377,227.6071,223.7693,1,1,2159.595,2159.277,863.3324,439.7935,1303.126,3,0,172.4247,330.7012,800,0,172.8519,200,0.1,0.1531718,0.3172331,0,250,0.3172331,1295.945,244.019,54.9384,0,13.39163,0,415.6343,249.4168,166.2175,689.2103,0,1339.715,0,-5.684342e-14,1.354472e-14,4.263256e-14
naive,2026-01-15 16:15:00,1025,16.25,27.7447,3060.966,108.7074,224.9682,212.466,1,1,2142.676,2142.359,1385.785,593.2039,1978.989,4,146.5431,213.8221,318.6233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.5744,235.1575,54.95927,0,11.14603,0,412.205,145.5487,266.6563,738.7526,0,1434.903,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 16:30:00,1026,16.5,27.81006,3068.81,138.8552,217.6761,207.8281,1,1,2148.167,2147.85,734.9215,383.1836,1118.105,3,0,0,318.1052,800,0,368.3833,232.8215,0.1164108,0.2046279,0.3172331,0,250,0.3172331,1412.929,234.6088,54.89052,0,8.245349,0,413.8338,272.1937,141.6401,655.3773,0,1263.226,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 16:45:00,1027,16.75,27.97406,3039.604,189.628,217.7375,215.8656,1,1,2127.723,2127.405,905.4931,453.5435,1359.037,3,40.65626,206.6655,311.715,800,0,131.1395,200,0.1,0.1466043,0.3172331,0,250,0.3172331,1221.912,229.4869,54.71803,17.8322,11.072,0,411.3248,236.2163,175.1085,689.7599,0,1367.822,0,0,3.941292e-15,4.263256e-14
naive,2026-01-15 17:00:00,1028,17,28.09377,3033.625,191.7581,213.8109,200.906,1,1,2123.537,2123.22,1407.146,592.8537,2000,4,216.3037,203.9946,299.5523,780.1494,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.0739,220.2458,53.23753,0,9.816273,0,411.5633,138.7825,272.7809,731.6362,0,1420.313,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 17:15:00,1029,17.25,28.2384,3009.262,209.5092,218.3923,194.8971,1,1,2106.483,2106.166,709.6848,372.0581,1081.743,3,0,0,281.7429,800,0,457.4536,210.554,0.105277,0.2046279,0.3172331,0,250,0.3172331,1396.481,206.8254,54.44001,0,12.62048,0,409.5208,271.4895,138.0313,643.5476,0,1247.62,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 17:30:00,1030,17.5,28.17571,2982.33,257.305,213.1426,189.7916,0,0,2087.631,2087.314,1031.351,484.2768,1515.628,4,248.7198,203.1704,263.7375,800,0,42.08329,200,0.1,0.1325827,0.3172331,0,250,0.3172331,1055.963,193.7401,54.50595,0,9.972162,0,405.3124,205.0146,200.2978,0,689.2914,3746.986,0,-1.705303e-13,-1.94289e-15,4.263256e-14
naive,2026-01-15 17:45:00,1031,17.75,28.07703,2961.726,310.4888,208.7974,184.1309,0,0,2073.208,2072.891,1421.927,578.0728,2000,4,342.8312,202.9284,258.4981,695.7423,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,650.9635,190.0953,47.49288,0,5.868997,0,401.6656,126.1184,275.5472,0,704.1912,3829.746,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 18:00:00,1032,18,28.33147,2959.993,377.4775,0,173.0149,0,0,2071.995,2071.678,680.7876,359.3187,1040.106,3,0,0,240.1063,800,0,399.5065,225.0407,0.1125204,0.2046279,0.3172331,0,250,0.3172331,1390.89,176.0816,54.34213,0,0,0,403.6192,270.9418,132.6775,0,630.2605,3405.298,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 18:15:00,1033,18.25,28.28073,2914.37,411.504,0,165.8938,0,0,2040.059,2039.742,947.1888,435.6584,1382.847,3,345.5231,2.541539,234.7826,800,0,100.0212,200,0.1,0.1417048,0.3172331,0,250,0.3172331,1092.553,172.2727,54.3955,0,0,0,396.9667,212.5954,184.3713,0,648.2538,3504.201,0,-1.136868e-13,-7.494005e-16,4.263256e-14
naive,2026-01-15 18:30:00,1034,18.5,28.31423,2879.838,467.6242,0,161.6044,0,0,2015.887,2015.569,1429.918,570.0818,2000,4,495.8827,2.149461,215.7699,786.1979,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.6512,158.2642,53.42241,0,0,3.34017,392.5445,114.0412,278.5033,0,684.7734,3706.154,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 18:45:00,1035,18.75,28.37124,2891.68,514.972,0,147.8233,0,0,2024.176,2023.859,675.9493,353.3136,1029.263,3,32.55034,0.1608264,196.5518,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.91,144.0784,54.3003,0,0,3.744878,394.6406,262.7933,131.8473,0,616.8371,3331.516,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 19:00:00,1036,19,28.50637,2860.98,557.2083,0,143.8958,0,0,2002.686,2002.369,1436.556,563.4443,2000,4,561.4761,0.2596638,175.8623,762.402,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,565.8131,128.7223,51.61287,0,0,15.17358,391.5857,110.6336,280.9521,0,677.0448,3665.682,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 19:15:00,1037,19.25,28.26947,2853.591,567.8101,3.807471,122.2606,0,0,1997.514,1997.197,685.9105,353.4336,1039.344,3,68.45692,0.2685967,170.6186,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1311.286,125.2075,54.40733,0,3.538874,0,388.5943,255.0963,133.4981,0,608.5299,3291.811,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 19:30:00,1038,19.5,28.13983,2811.816,566.4342,4.906701,118.0488,0,0,1968.271,1967.954,1439.061,560.9388,2000,4,588.7177,0.4104279,153.4637,757.4082,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,528.8926,112.7776,51.63979,0,4.496273,5.271197,381.8461,102.6056,279.2405,0,664.5669,3604.779,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 19:45:00,1039,19.75,28.00882,2800.509,560.7697,2.724567,109.7328,0,0,1960.356,1960.039,670.054,345.6372,1015.691,3,75.23306,0.06127061,140.3968,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1289.985,103.3222,54.68148,0,2.663296,6.410613,379.2503,249.5603,129.6899,0,596.4377,3223.485,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 20:00:00,1040,20,27.88779,2817.688,539.2067,0.8005942,93.17869,0,0,1972.381,1972.064,1426.755,562.2886,1989.044,4,558.2576,0.234392,130.5518,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,545.3091,96.20335,54.80877,0,0.5662022,0,380.5964,105.2244,275.372,0,667.513,3610.639,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 20:15:00,1041,20.25,27.48519,2807.259,507.6064,1.444412,73.95694,0,0,1965.081,1964.764,614.8633,327.8738,942.7371,2,20.02599,0.2120971,122.499,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1349.901,90.66378,55.2322,0,1.232315,0,375.9749,258.2737,117.7012,0,586.1475,3163.801,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 20:30:00,1042,20.5,27.38115,2799.609,467.7408,0,77.3923,0,0,1959.726,1959.409,1358.363,540.2396,1898.602,4,490.1527,0.02820216,108.4215,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,601.0462,80.33501,55.34162,0,0,0,374.1311,114.7457,259.3854,0,654.9853,3540.16,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 20:45:00,1043,20.75,26.90666,2778.584,435.5855,0,64.46253,0,0,1945.009,1944.692,579.4771,314.6561,894.1332,2,0,0,94.13317,800,0,435.4039,216.0664,0.1080332,0.2046279,0.3172331,0,250,0.3172331,1365.215,70.10537,55.84066,0.4734998,0,0,367.658,258.0616,109.5964,0,572.7176,3087.943,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 21:00:00,1044,21,26.84632,2770.749,385.4893,3.258088,68.49448,0,0,1939.525,1939.207,823.4133,384.2994,1207.713,3,318.5611,0.8685421,88.28303,800,0,64.12946,200,0.1,0.1360538,0.3172331,0,250,0.3172331,1115.794,65.79111,55.90413,2.798668,2.389546,2.703365,366.1619,210.6502,155.5117,0,595.46,3221.088,0,-5.684342e-14,-9.15934e-16,4.263256e-14
naive,2026-01-15 21:15:00,1045,21.25,26.81048,2722.096,336.0185,0,65.72426,0,0,1905.467,1905.15,1221.167,498.1129,1719.28,4,335.849,0.7281626,82.70314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,683.9828,61.65652,55.94182,0.1694653,0,4.067738,359.4647,129.0327,230.432,0,627.9131,3390.88,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 21:30:00,1046,21.5,26.77591,2684.965,297.47,0,61.12759,0,0,1879.475,1879.158,563.4122,307.5739,870.9862,2,0,0,70.98615,800,0,303.0658,249.1509,0.1245755,0.2046279,0.3172331,0,250,0.3172331,1315.746,52.94096,55.97818,0,0,8.186635,354.3071,248.0363,106.2708,0,557.1535,3001.369,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-15 21:45:00,1047,21.75,26.50083,2698.346,250.4272,0,55.53166,0,0,1888.842,1888.525,610.2232,320.3738,930.5969,2,65.87734,0.389717,64.32988,800,0,196.4468,200,0.1,0.1568867,0.3172331,0,250,0.3172331,1278.302,48.11832,56.26749,0,0,7.413338,354.0533,239.6108,114.4425,0,561.3742,3024.257,0,0,-1.804112e-15,4.263256e-14
naive,2026-01-15 22:00:00,1048,22,26.50449,2660.66,215.0763,0,53.28661,0,0,1862.462,1862.145,1119.477,467.2085,1586.686,4,218.7873,0.4836965,67.41475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.6674,50.42381,56.26364,0,0,2.862803,349.1349,139.2195,209.9153,0,606.9647,3275.009,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 22:15:00,1049,22.25,26.26593,2696.187,165.5523,0,46.94975,0,0,1887.331,1887.014,555.6438,304.1492,859.793,2,0,0,59.793,800,0,175.5814,281.022,0.140511,0.2046279,0.3172331,0,250,0.3172331,1331.37,44.83712,56.51455,0,0,2.112622,352.0649,248.3553,103.7096,0,552.8986,2977.364,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 22:30:00,1050,22.5,25.97861,2713.744,144.2263,0,35.22834,0,0,1899.621,1899.303,550.1161,301.7123,851.8285,2,0,0,51.82848,800,0,148.5479,243.8408,0.1219204,0.1769554,0.3172331,0,250,0.3172331,1349.187,38.98388,56.81674,0,0,0,352.2805,250.2038,102.0767,0,551.9162,2971.62,0,0,2.96152e-14,4.263256e-14
naive,2026-01-15 22:45:00,1051,22.75,25.7231,2682.442,126.2596,2.02495,33.70482,0,0,1877.709,1877.392,550.8861,302.0518,852.9378,2,0,0,52.93783,800,0,121.3501,213.4649,0.1067324,0.153543,0.3172331,0,250,0.3172331,1326.506,39.92652,57.08547,5.181652,1.752773,0,346.4115,244.7221,101.6894,0,546.7739,2954.997,0,-5.684342e-14,2.214895e-14,4.263256e-14
naive,2026-01-15 23:00:00,1052,23,25.48465,2635.416,104.6905,2.372618,32.77258,0,0,1844.792,1844.474,599.3524,316.3025,915.6549,2,59.81543,0.01291266,55.82658,800,0,53.72503,200,0.1,0.1344157,0.3172331,0,250,0.3172331,1245.122,42.21175,57.33626,0,2.359705,0,338.6997,228.6016,110.098,0,544.9042,2936.54,0,0,2.775558e-16,4.263256e-14
naive,2026-01-15 23:15:00,1053,23.25,25.37902,2591.965,89.77328,0.4114236,29.79346,0,0,1814.375,1814.058,1023.571,438.2015,1461.773,3,107.21,1.005897,53.5567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.4869,40.5407,57.44736,0,0,0,332.4062,144.8227,187.5835,0,583.0242,3142.005,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 23:30:00,1054,23.5,25.35696,2615.938,75.88043,3.529851,22.60655,1,1,1831.156,1830.839,538.5098,296.5957,835.1056,2,0,0,35.10555,800,0,110.1033,297.3915,0.1486958,0.2046279,0.3172331,0,250,0.3172331,1292.329,26.57997,57.47055,0,2.688604,0,335.3315,236.6585,98.67301,533.2542,0,1006.492,0,0,-7.904788e-14,4.263256e-14
naive,2026-01-15 23:45:00,1055,23.75,24.95264,2625.875,88.31059,0,16.34389,1,1,1838.112,1837.795,544.7729,299.3568,844.1296,2,0,0,44.12964,800,0,104.5144,271.2161,0.1356081,0.1872631,0.3172331,0,250,0.3172331,1293.022,33.55524,57.89579,0,0,0,33.08602,23.2744,9.811622,322.6312,0,580.1296,0,0,-5.187517e-14,4.263256e-14
naive,2026-01-16 00:00:00,1056,0,24.75571,2664.719,82.65143,0,14.50341,1,1,1865.303,1864.986,539.8421,297.1831,837.0252,2,0,0,37.02516,800,0,95.66866,247.2562,0.1236281,0.1707808,0.3172331,0,250,0.3172331,1325.144,28.21148,58.10291,0,0,0,33.57546,23.85259,9.722868,321.0357,0,576.7055,0,-5.684342e-14,-3.019807e-14,4.263256e-14
naive,2026-01-16 00:15:00,1057,0.25,24.74842,2676.426,72.61321,0.576078,15.95511,1,1,1873.498,1873.181,538.6211,296.6448,835.2659,2,0,0,35.26594,800,0,94.61431,223.5637,0.1117819,0.1556936,0.3172331,0,250,0.3172331,1334.56,26.87309,58.11058,0,0.01146285,0,33.72296,24.02207,9.700891,320.6669,0,575.9791,0,0,-2.134404e-14,4.263256e-14
naive,2026-01-16 00:30:00,1058,0.5,24.65023,2709.089,66.34228,0.1987708,12.8103,1,1,1896.362,1896.045,536.2956,295.6196,831.9152,2,0,0,31.91516,800,0,85.05504,202.2648,0.1011324,0.1407748,0.3172331,0,250,0.3172331,1359.749,24.34483,58.21386,0,0,0,34.13452,24.47549,9.659031,320.0951,0,574.6995,0,0,-1.770806e-14,4.263256e-14
naive,2026-01-16 00:45:00,1059,0.75,24.59357,2720.156,58.61852,5.895613,22.29121,1,1,1904.109,1903.792,589.1331,310.6454,899.7786,2,69.49882,0.3569382,29.9228,800,0,8.931807,200,0.1,0.1273632,0.3172331,0,250,0.3172331,1314.659,22.83862,58.27345,0,5.538675,0,34.27397,23.66386,10.61011,334.3093,0,612.6152,0,0,3.330669e-16,4.263256e-14
naive,2026-01-16 01:00:00,1060,1,24.27791,2689.231,66.2342,0,18.69437,1,1,1882.462,1882.144,984.3057,424.8422,1409.148,3,73.99846,1.238191,33.91125,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.8386,25.96845,58.60544,0,0,0,33.88431,16.16109,17.72321,441.0033,0,816.0754,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-16 01:15:00,1061,1.25,24.28755,2680.812,70.81165,0,21.03796,1,1,1876.569,1876.251,541.0737,297.726,838.7997,2,0,0,38.79966,800,0,76.88138,305.697,0.1528485,0.2046279,0.3172331,0,250,0.3172331,1335.178,29.70888,58.5953,0,0,0,33.77823,24.0332,9.745036,321.7592,0,577.5987,0,0,7.727152e-14,4.263256e-14
naive,2026-01-16 01:30:00,1062,1.5,23.972,2659.595,63.49749,0,14.55559,1,1,1861.717,1861.399,541.1769,297.7715,838.9484,2,0,0,38.94842,800,0,74.22086,287.0937,0.1435468,0.1924929,0.3172331,0,250,0.3172331,1320.222,29.92111,58.92718,0,0,0,33.5109,23.764,9.746895,321.5355,0,576.7779,0,-5.684342e-14,-2.137179e-15,4.263256e-14
naive,2026-01-16 01:45:00,1063,1.75,23.89272,2653.976,59.26364,0,17.31595,1,1,1857.783,1857.466,537.9708,296.3581,834.3288,2,0,0,34.32884,800,0,77.3776,267.7041,0.133852,0.1807787,0.3172331,0,250,0.3172331,1319.495,26.39401,59.01056,0,0,0,33.4401,23.75092,9.689184,320.109,0,573.8311,0,0,4.32987e-14,4.263256e-14
naive,2026-01-16 02:00:00,1064,2,23.97036,2645.012,67.40157,1.808066,19.7795,1,1,1851.508,1851.191,538.6213,296.6449,835.2662,2,0,0,35.2662,800,0,67.17506,250.8682,0.1254341,0.1685693,0.3172331,0,250,0.3172331,1312.57,27.0928,58.9289,2.091682,0,0,33.32715,23.62626,9.700894,320.2711,0,577.8554,0,0,2.689515e-14,4.263256e-14
naive,2026-01-16 02:15:00,1065,2.25,24.11826,2646.397,57.67182,2.362561,20.83983,1,1,1852.478,1852.161,539.6002,297.0764,836.6766,2,0,0,36.67655,800,0,71.79931,232.8789,0.1164394,0.157968,0.3172331,0,250,0.3172331,1312.561,28.13289,58.77335,0,0.04294197,0,33.34461,23.62609,9.718513,320.7025,0,575.359,0,-5.684342e-14,-8.965051e-15,4.263256e-14
naive,2026-01-16 02:30:00,1066,2.5,24.09077,2682.502,79.8884,3.631614,14.35716,1,1,1877.751,1877.434,538.6182,296.6435,835.2617,2,0,0,35.26173,800,0,79.00822,213.0901,0.1065451,0.1466404,0.3172331,0,250,0.3172331,1338.816,27.0554,58.80226,5.204692,0,0,33.79952,24.09868,9.700838,320.7422,0,584.3099,0,5.684342e-14,4.651834e-14,4.263256e-14
naive,2026-01-16 02:45:00,1067,2.75,24.11692,2670.443,81.27704,4.182924,19.56263,1,1,1869.31,1868.993,546.7098,298.4822,845.1921,2,14.52994,2.408432,28.2537,800,0,52.22638,200,0.1,0.1341797,0.3172331,0,250,0.3172331,1322.283,21.67241,58.77476,14.52072,1.774492,0,33.64758,23.80109,9.846487,322.2833,0,606.5543,0,-1.136868e-13,2.969847e-15,4.263256e-14
naive,2026-01-16 03:00:00,1068,3,23.95507,2647.455,75.79568,0,16.12993,1,1,1853.218,1852.901,975.5113,422.2174,1397.729,3,63.47124,1.136458,33.12103,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.3898,25.44886,58.94499,12.32444,0,0,33.35793,15.79302,17.56491,438.0105,0,830.9675,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 03:15:00,1069,3.25,23.81812,2641.989,82.35908,0,20.56365,1,1,1849.392,1849.075,538.2801,296.4945,834.7746,2,0,0,34.77456,800,0,83.0479,304.1554,0.1520777,0.2046279,0.3172331,0,250,0.3172331,1310.795,26.75746,59.08903,1.134036,0,0,33.28906,23.59431,9.694752,320.0888,0,575.6586,0,0,-1.074696e-13,4.263256e-14
naive,2026-01-16 03:30:00,1070,3.5,23.90456,2641.755,66.94612,0,17.8794,1,1,1849.229,1848.911,533.895,294.5613,828.4563,2,0,0,28.45632,800,0,82.99726,283.3582,0.1416791,0.1915222,0.3172331,0,250,0.3172331,1315.016,21.87618,58.99811,0,0,0,33.28612,23.6703,9.615821,318.2316,0,570.0903,0,0,4.335421e-14,4.263256e-14
naive,2026-01-16 03:45:00,1071,3.75,23.84506,2640.182,86.69801,4.537179,16.8134,1,1,1848.127,1847.81,533.385,294.3364,827.7214,2,0,0,27.72142,800,0,105.7428,256.8779,0.1284389,0.1784265,0.3172331,0,250,0.3172331,1314.425,21.32441,59.06069,0,4.032179,0,33.26629,23.65965,9.60664,317.9961,0,576.5044,0,-5.684342e-14,-1.048606e-13,4.263256e-14
naive,2026-01-16 04:00:00,1072,4,23.7773,2648.897,94.46999,3.269157,22.27278,1,1,1854.228,1853.911,536.8858,295.8798,832.7656,2,0,0,32.76564,800,0,111.0341,229.0789,0.1145395,0.1617522,0.3172331,0,250,0.3172331,1317.025,25.22239,59.13196,0,2.948412,0,33.3761,23.70645,9.669655,319.5862,0,577.735,0,0,-4.207745e-14,4.263256e-14
naive,2026-01-16 04:15:00,1073,4.25,23.55172,2651.315,126.4565,5.150593,21.04762,1,1,1855.92,1855.603,550.8541,300.3185,851.1726,2,14.45239,0.8839583,35.83625,800,0,116.1714,200,0.1,0.1442476,0.3172331,0,250,0.3172331,1304.749,27.65076,59.3692,0,4.266635,0,33.40657,23.48548,9.921085,323.8039,0,588.1775,0,-5.684342e-14,1.44329e-15,4.263256e-14
naive,2026-01-16 04:30:00,1074,4.5,23.54083,2688.007,160.8523,2.790988,20.76827,1,1,1881.605,1881.288,1052.834,444.9093,1497.743,3,159.2654,1.254336,37.22306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.454,28.72404,59.38067,1.586906,1.536652,0,33.86889,14.91217,18.95671,459.8215,0,858.2278,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-16 04:45:00,1075,4.75,23.60314,2714.373,182.9806,2.52545,14.86002,1,1,1900.061,1899.744,535.0552,295.0728,830.128,2,0,0,30.12802,800,0,194.8066,276.2157,0.1381078,0.2046279,0.3172331,0,250,0.3172331,1364.688,23.23397,59.31513,0,1.708765,0,34.2011,24.56439,9.636705,319.6372,0,575.4924,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-16 05:00:00,1076,5,23.48627,2700.597,243.0901,3.265053,19.05128,1,1,1890.418,1890.101,535.5664,295.2981,830.8645,2,0,0,30.86447,800,0,231.4615,218.3068,0.1091534,0.173929,0.3172331,0,250,0.3172331,1354.534,23.83076,59.43805,12.92044,1.973236,0,34.02752,24.38162,9.645905,319.6797,0,598.1832,0,-1.136868e-13,3.358425e-15,4.263256e-14
naive,2026-01-16 05:15:00,1077,5.25,23.41766,2729.15,288.2186,0,21.50489,1,1,1910.405,1910.088,702.7364,344.0594,1046.796,3,209.6138,0.6748973,36.50718,800,0,73.08992,200,0.1,0.1374646,0.3172331,0,250,0.3172331,1207.351,28.20759,59.51021,5.514912,0,0,34.38729,21.73233,12.65497,365.7918,0,674.1477,0,0,2.026157e-15,4.263256e-14
naive,2026-01-16 05:30:00,1078,5.5,23.63086,2762.803,343.6472,0,26.71865,1,1,1933.962,1933.645,1190.249,484.155,1674.404,4,338.6013,0.6860937,35.11631,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,743.3965,27.07303,59.28597,5.045915,0,0,34.81132,13.38114,21.43019,497.5362,0,937.0798,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-16 05:45:00,1079,5.75,23.66814,2761.358,419.9903,0.003198433,29.26287,1,1,1932.95,1932.633,539.2027,296.9012,836.1039,2,0,0,36.10393,800,0,408.7603,222.7273,0.1113636,0.2046279,0.3172331,0,250,0.3172331,1393.43,27.82367,59.24677,14.00672,0,1.439199,34.79311,25.08175,9.711359,322.2378,0,601.9846,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 06:00:00,1080,6,23.65385,2743.859,491.8955,1.332274,30.71624,1,0,1920.702,1920.384,836.9026,383.2948,1220.197,3,376.9965,2.033824,41.16703,800,0,90.7689,200,0.1,0.1402481,0.3172331,0,250,0.3172331,1083.482,31.73028,59.26179,24.13011,0,0,34.57263,19.50267,15.06996,402.7974,0,780.5498,0,0,2.942091e-15,4.263256e-14
naive,2026-01-16 06:15:00,1081,6.25,23.53926,2759.863,538.5948,4.045406,32.92856,1,0,1931.904,1931.587,1340.64,528.2103,1868.851,4,525.5971,1.621344,41.63228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.9462,32.12704,59.38231,12.99763,2.424061,0.8015115,34.77427,10.63703,24.13724,538.9889,0,1037.775,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 06:30:00,1082,6.5,23.50346,2763.845,586.4313,1.093906,31.08177,1,0,1934.691,1934.374,604.8678,316.2113,921.0791,2,81.02186,1.307774,38.74942,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1329.506,29.91348,59.41997,5.739999,0,1.168289,34.82445,23.93112,10.89333,340.3486,0,623.7513,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 06:45:00,1083,6.75,23.52605,2778.58,609.004,3.123427,25.66035,0,0,1945.006,1944.689,1401.349,544.7888,1946.138,4,611.2133,1.22248,33.70203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.3399,26.01094,59.39621,0,1.900947,0,35.01011,9.780119,25.22999,0,554.5689,2986.587,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 07:00:00,1084,7,23.76855,2762.663,610.1307,4.981833,24.20523,0,0,1933.864,1933.547,631.9485,324.1593,956.1078,2,114.5666,0.5361131,41.00507,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1301.598,31.56782,59.14116,0,4.44572,0,34.80955,23.42877,11.38078,0,347.5881,1852.87,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 07:15:00,1085,7.25,23.75974,2821.265,595.2849,2.123713,24.12428,0,0,1974.885,1974.568,1405.337,546.9433,1952.28,4,607.8806,0.2656183,44.134,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,569.2313,33.97974,59.15042,0,1.858094,0,35.54794,10.24616,25.30177,0,557.1895,3001.203,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 07:30:00,1086,7.5,24.07324,2821.263,573.0094,0,24.78011,0,0,1974.884,1974.567,609.1654,318.0429,927.2083,2,81.55188,0.9852155,44.67119,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1365.401,34.28129,58.8207,0,0,0,35.54791,24.57722,10.97069,0,342.6201,1818.237,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 07:45:00,1087,7.75,24.03744,2840.065,507.1495,0,22.80997,0,0,1988.045,1987.728,1341.52,528.5397,1870.059,4,526.086,0.3732916,43.60002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,646.2085,33.47175,58.85836,0,0,0,35.78482,11.63175,24.15306,0,540.1715,2904.727,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 08:00:00,1088,8,24.08559,2833.796,457.4722,210.5876,30.99262,0,0,1983.657,1983.34,671.2669,355.1216,1026.388,3,0,178.2362,48.15224,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1312.073,36.94795,58.80771,0,7.200827,0,35.70583,23.61731,12.08851,0,378.7389,2029.327,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 08:15:00,1089,8.25,24.2981,2848.293,387.6956,207.1051,23.64714,0,0,1993.805,1993.488,1399.518,567.6786,1967.196,4,412.0086,206.2126,48.97483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.9703,37.49587,58.58421,0,0.8925373,0,35.88849,10.69147,25.19703,0,578.37,3116.668,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 08:30:00,1090,8.5,24.37517,2810.01,324.8927,215.6367,35.52723,0,0,1967.007,1966.69,583.4422,316.4041,899.8463,2,0,40.66863,59.17769,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1383.248,45.27085,58.50314,0,5.936815,0,35.40613,24.89846,10.50767,0,341.3026,1821.589,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 08:45:00,1091,8.75,24.38271,2804.22,282.4521,211.7244,37.73127,0,0,1962.954,1962.637,1302.139,541.663,1843.802,4,269.829,210.9936,62.97976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.4972,48.17563,58.49522,12.62314,0.7308117,0,35.33317,11.88895,23.44422,0,553.552,3001.764,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 09:00:00,1092,9,24.48889,2777.515,233.5191,213.543,46.40923,0,1,1944.261,1943.943,560.0256,306.0809,866.1065,2,0,0,66.10652,800,0,442.6355,214.2585,0.1071292,0.2046279,0.3172331,0,250,0.3172331,1383.918,50.51125,58.38354,1.526017,2.900564,0,34.99669,24.91052,10.08617,0,330.9914,1762.407,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 09:15:00,1093,9.25,24.67653,2834.609,183.7808,216.5874,50.53517,0,1,1984.226,1983.909,808.9389,401.0273,1209.966,3,124.3021,215.1642,70.49997,800,0,56.89904,200,0.1,0.1349154,0.3172331,0,250,0.3172331,1174.97,53.76241,58.1862,2.579744,1.423181,0,35.71607,21.14946,14.56661,0,422.1768,2263.418,0,-5.684342e-14,1.804112e-15,4.263256e-14
naive,2026-01-16 09:30:00,1094,9.5,24.58711,2832.005,169.0804,220.4181,53.1577,0,1,1982.403,1982.086,1223.387,521.8104,1745.198,4,144.8692,213.6976,86.63101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.6987,66.12572,58.28024,24.21118,6.720527,0,35.68326,13.65658,22.02668,0,535.467,2932.86,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 09:45:00,1095,9.75,24.69647,2829.494,120.3829,221.544,47.8805,1,1,1980.646,1980.329,580.2257,314.9861,895.2118,2,0,0,95.21185,800,0,342.2568,239.3532,0.1196766,0.2046279,0.3172331,0,250,0.3172331,1400.103,72.5922,58.16522,0,4.433078,0,35.65162,25.20185,10.44977,340.188,0,622.5872,0,0,4.884981e-14,4.263256e-14
naive,2026-01-16 10:00:00,1096,10,24.8285,2888.976,103.9957,220.8493,52.31948,1,1,2022.283,2021.966,699.52,367.5769,1067.097,3,0,166.0822,101.0146,800,0,157.2619,200,0.1,0.1507172,0.3172331,0,250,0.3172331,1322.446,76.90971,58.02636,2.817839,0,0,36.4011,23.80403,12.59707,391.3809,0,722.343,0,-1.136868e-13,9.853229e-15,4.263256e-14
naive,2026-01-16 10:15:00,1097,10.25,24.92597,2904.497,102.9181,223.8854,62.25119,1,1,2033.148,2032.83,1203.426,519.5837,1723.01,4,89.61215,223.8683,109.5292,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.4045,83.30703,57.92385,13.30596,0.0170925,0,36.59666,14.92928,21.66738,534.513,0,1026.844,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 10:30:00,1098,10.5,25.17522,2926.892,77.85119,232.3309,73.26938,1,1,2048.824,2048.507,597.1261,322.4367,919.5628,2,0,0,119.5628,800,0,310.8864,247.1958,0.1235979,0.2046279,0.3172331,0,250,0.3172331,1451.381,90.70014,57.6617,0,5.931347,0,373.8236,264.8155,109.0081,587.2521,0,1119.866,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 10:45:00,1099,10.75,25.25583,2974.514,80.73277,232.9973,85.94957,1,1,2082.16,2081.842,684.5102,360.9599,1045.47,3,0,114.3086,131.1614,800,0,188.6274,200,0.1,0.1556556,0.3172331,0,250,0.3172331,1397.332,99.41425,57.57691,4.275629,6.518396,0,380.5215,255.367,125.1545,616.3269,0,1186.499,0,0,-8.382184e-15,4.263256e-14
naive,2026-01-16 11:00:00,1100,11,25.3658,3002.531,75.31665,237.1929,94.36642,1,0,2101.771,2101.454,1220.683,528.3041,1748.987,4,80.2601,228.8017,139.9256,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.771,105.934,57.46126,0,8.391258,0,384.9566,161.3204,223.6362,689.6245,0,1329.08,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 11:15:00,1101,11.25,25.52982,3023.444,92.63588,234.5287,110.6052,0,0,2116.411,2116.093,624.8926,334.6775,959.5701,2,0,0,159.5701,800,0,290.5224,252.2868,0.1261434,0.2046279,0.3172331,0,250,0.3172331,1491.201,120.5969,57.28875,34.33366,2.308507,0,388.9232,274.0312,114.892,0,608.7087,3346.656,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-16 11:30:00,1102,11.5,25.78408,3049.715,96.63383,237.4549,129.4268,0,0,2134.8,2134.483,679.9526,358.9506,1038.903,3,0,74.16189,164.7413,800,0,208.9882,200,0.1,0.1588613,0.3172331,0,250,0.3172331,1454.53,124.1701,57.02134,46.29192,4.64673,5.256712,394.3292,268.6733,125.6559,0,628.5949,3480.992,0,-5.684342e-14,-2.775558e-17,4.263256e-14
naive,2026-01-16 11:45:00,1103,11.75,25.91322,3016.069,96.08928,242.8741,132.6947,0,0,2111.248,2110.931,1234.529,536.4507,1770.979,4,63.08728,229.7624,178.1296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.4023,134.0771,56.88551,33.002,13.11171,0,391.0048,162.3104,228.6944,0,698.7611,3858.736,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 12:00:00,1104,12,26.26791,3061.08,73.15874,242.4529,136.5597,0,0,2142.756,2142.439,645.1265,343.5976,988.7241,2,0,0,188.7241,800,0,292.8014,251.717,0.1258585,0.2046279,0.3172331,0,250,0.3172331,1497.312,141.516,56.51246,9.522059,13.2882,0,399.7284,279.3217,120.4067,0,622.9193,3401.827,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-16 12:15:00,1105,12.25,26.30307,3099.123,70.6805,238.6462,143.4573,0,0,2169.386,2169.069,728.4312,380.3224,1108.754,3,0,108.0105,200.7431,800,0,206.7096,200,0.1,0.1585025,0.3172331,0,250,0.3172331,1440.638,150.4721,56.47549,0,4.659847,0,404.9884,268.9432,136.0452,0,649.2655,3515.464,0,-5.684342e-14,-1.31839e-14,4.263256e-14
naive,2026-01-16 12:30:00,1106,12.5,26.62324,3141.785,90.22242,242.5064,162.5463,0,0,2199.25,2198.932,1286.372,556.4463,1842.818,4,87.12489,235.8311,219.8625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.5603,164.2404,56.13875,3.097524,6.675301,0,413.2807,171.4874,241.7933,0,727.9337,3957.337,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 12:45:00,1107,12.75,26.65951,3090.897,94.49845,245.4507,178.1359,0,0,2163.628,2163.311,678.0119,358.0951,1036.107,3,0,0,236.107,800,0,320.5017,244.7919,0.122396,0.2046279,0.3172331,0,250,0.3172331,1485.299,176.3068,56.10061,8.087859,11.35964,1.829087,406.8917,279.3252,127.5665,0,637.7643,3478.137,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 13:00:00,1108,13,26.78456,3077.509,80.88977,246.7129,185.2833,0,0,2154.256,2153.939,784.5482,405.0615,1189.61,3,0,141.4312,248.1785,800,0,179.0136,200,0.1,0.1541419,0.3172331,0,250,0.3172331,1369.391,185.0725,55.96908,0,15.03753,0.2107919,406.18,258.1955,147.9846,0,663.2967,3611.107,0,0,7.549517e-15,4.263256e-14
naive,2026-01-16 13:15:00,1109,13.25,26.97465,3072.989,76.9014,243.3079,198.1734,0,0,2151.092,2150.775,1310.021,566.522,1876.543,4,90.06695,233.5633,252.9128,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.7538,188.2184,55.76916,0,9.744646,9.955048,407.1887,159.1496,248.0391,0,727.556,3955.627,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 13:30:00,1110,13.5,27.37944,3118.239,56.80381,241.4371,209.3727,0,0,2182.767,2182.45,693.2908,364.8308,1058.122,3,0,0,258.1216,800,0,308.3761,247.8233,0.1239117,0.2046279,0.3172331,0,250,0.3172331,1489.159,191.2589,55.34343,0,9.292494,18.11372,416.6968,284.285,132.4119,0,652.5737,3542.924,0,1.705303e-13,-6.483702e-14,4.263256e-14
naive,2026-01-16 13:45:00,1111,13.75,27.62461,3128.967,63.89948,239.2578,205.4168,0,0,2190.277,2189.96,775.0575,400.8775,1175.935,3,0,111.7035,264.2316,800,0,191.1373,200,0.1,0.1560507,0.3172331,0,250,0.3172331,1414.902,195.2679,55.08557,0,7.919033,10.14883,420.2943,271.5069,148.7874,0,674.3319,3660.515,0,-5.684342e-14,2.609024e-15,4.263256e-14
naive,2026-01-16 14:00:00,1112,14,27.69341,3162.738,56.74645,237.1048,208.6151,0,1,2213.917,2213.6,1320.101,572.5775,1892.678,4,76.51653,231.7761,284.3855,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.499,210.0053,55.01321,0,5.328687,0,425.4485,171.7037,253.7447,0,744.2812,4040.849,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 14:15:00,1113,14.25,27.97875,3159.688,47.36963,229.903,220.6866,1,1,2211.781,2211.464,716.2369,374.9465,1091.183,3,0,0,291.1835,800,0,310.9895,247.17,0.123585,0.2046279,0.3172331,0,250,0.3172331,1495.227,214.3605,54.7131,0,0,6.326102,427.6174,289.0815,138.5359,665.2511,0,1268.95,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 14:30:00,1114,14.5,28.05851,3131.867,46.23857,233.4363,237.4864,1,1,2192.307,2191.99,805.3692,414.2404,1219.61,3,0,118.3184,301.2912,800,0,188.5243,200,0.1,0.1556393,0.3172331,0,250,0.3172331,1386.62,221.6093,54.62922,0,0,15.87706,424.5724,268.5394,156.033,685.8546,0,1310.251,0,0,-1.16851e-14,4.263256e-14
naive,2026-01-16 14:45:00,1115,14.75,28.05675,3093.376,65.96472,233.1686,233.445,1,1,2165.363,2165.046,1340.236,580.8245,1921.06,4,81.80782,231.8625,307.3898,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.8102,226.0993,54.63106,0,1.306083,7.345668,419.3387,159.7306,259.608,741.9777,0,1424.748,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 15:00:00,1116,15,28.21051,3076.187,55.7439,228.012,237.0676,1,1,2153.331,2153.013,728.8691,380.5155,1109.385,3,0,0,309.3846,800,0,313.0375,246.658,0.123329,0.2046279,0.3172331,0,250,0.3172331,1424.144,227.186,54.46935,0,0.2066592,9.881613,418.3789,276.7024,141.6764,659.1378,0,1257.354,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 15:15:00,1117,15.25,28.30967,3102.749,36.75924,230.6555,239.9143,1,1,2171.924,2171.607,819.8778,420.6365,1240.514,3,0,121.548,318.9664,800,0,186.4766,200,0.1,0.1553169,0.3172331,0,250,0.3172331,1351.729,233.9691,54.36505,0,6.313248,5.945241,422.8877,263.1904,159.6973,684.9845,0,1319.699,0,0,-1.065814e-14,4.263256e-14
naive,2026-01-16 15:30:00,1118,15.5,28.51232,3072.464,81.40012,225.1065,241.998,1,1,2150.725,2150.408,1351.757,584.379,1936.136,4,94.62343,225.1864,316.3259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.6509,231.5194,54.15192,0,0,10.47865,420.5855,156.1804,264.4051,742.6086,0,1424.296,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 15:45:00,1119,15.75,28.5093,3025.231,88.62034,226.9344,240.4936,1,1,2117.662,2117.345,734.8335,383.1448,1117.978,3,0,0,317.9784,800,0,327.8554,242.9535,0.1214767,0.2046279,0.3172331,0,250,0.3172331,1382.511,232.7365,54.1551,0,3.994258,7.757042,414.093,270.3397,143.7532,655.0014,0,1255.968,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-16 16:00:00,1120,16,28.61979,3029.196,99.71448,228.164,249.6957,1,1,2120.437,2120.12,846.5764,432.4066,1278.983,3,0,163.521,315.462,800,0,171.661,200,0.1,0.1529843,0.3172331,0,250,0.3172331,1273.543,230.6159,54.03889,0,6.133264,19.0798,415.6234,249.6252,165.9982,685.7715,0,1321.329,0,-1.136868e-13,1.071365e-14,4.263256e-14
naive,2026-01-16 16:15:00,1121,16.25,28.75353,3052.898,107.6175,230.2866,237.04,1,1,2137.029,2136.711,1362.518,585.3925,1947.911,4,125.9857,220.4254,301.4998,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.193,220.0863,53.89823,0,9.861203,16.9537,420.0868,152.1871,267.8997,740.9123,0,1438.2,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 16:30:00,1122,16.5,28.83057,3091.726,148.5401,222.3753,237.1253,1,1,2164.209,2163.891,720.852,376.9811,1097.833,3,0,0,297.833,800,0,362.4638,234.3014,0.1171507,0.2046279,0.3172331,0,250,0.3172331,1443.039,217.2261,53.8172,0.4848789,7.966716,19.89917,426.1396,284.1391,142.0005,665.0384,0,1284.111,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 16:45:00,1123,16.75,28.85788,3093.75,183.8827,220.3741,231.3343,1,1,2165.625,2165.308,905.8906,453.2527,1359.143,3,44.57391,213.2002,301.3692,800,0,137.0581,200,0.1,0.1475362,0.3172331,0,250,0.3172331,1259.417,219.7394,53.78848,2.250654,7.173918,11.59487,426.6709,248.1301,178.5408,703.6672,0,1363.08,0,5.684342e-14,4.107825e-15,4.263256e-14
naive,2026-01-16 17:00:00,1124,17,28.78891,3085.912,223.2499,220.0494,220.3928,1,1,2160.139,2159.821,1403.292,594.2306,1997.523,4,202.7937,209.8889,284.8402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.5292,207.8447,53.86102,20.45614,10.16048,12.54812,424.9548,148.8287,276.126,745.5279,0,1483.276,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 17:15:00,1125,17.25,28.91995,3016.407,263.1638,215.179,209.5564,0,1,2111.485,2111.168,703.3587,369.2692,1072.628,3,0,0,272.6279,800,0,441.823,214.4616,0.1072308,0.2046279,0.3172331,0,250,0.3172331,1407.809,198.6477,53.72319,34.51459,2.00526,10.90864,416.5646,277.7398,138.8248,0,649.1611,3572.944,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 17:30:00,1126,17.5,28.93999,2988.024,312.3324,216.061,197.5483,0,0,2091.617,2091.3,1007.117,477.6186,1484.736,3,214.8828,209.1059,260.7469,800,0,57.71143,200,0.1,0.1350433,0.3172331,0,250,0.3172331,1084.182,189.9489,53.70212,39.73817,6.955045,7.599359,412.8244,213.9861,198.8383,0,693.1046,3832.206,0,-5.684342e-14,2.997602e-15,4.263256e-14
naive,2026-01-16 17:45:00,1127,17.75,28.99684,2961.964,358.2014,211.9929,198.6225,0,0,2073.375,2073.058,1419.508,580.492,2000,4,325.0645,206.6068,254.0417,714.2871,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,653.5498,184.9488,47.89502,33.13693,5.386142,13.67376,409.7298,129.1512,280.5786,0,712.3453,3930.47,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 18:00:00,1128,18,28.93303,2948.993,399.6267,2.211308,193.7358,0,0,2064.295,2063.978,679.1428,358.5936,1037.736,3,0,0,237.7364,800,0,387.3342,228.0838,0.1140419,0.2046279,0.3172331,0,250,0.3172331,1384.835,173.1995,53.70944,14.03259,0.4712114,20.53634,407.3704,273.2849,134.0854,0,635.9312,3462.218,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 18:15:00,1129,18.25,28.90771,2912.229,455.9162,1.769399,176.8183,0,0,2038.56,2038.243,918.8658,426.8347,1345.701,3,314.735,1.139667,229.8258,800,0,112.1916,200,0.1,0.143621,0.3172331,0,250,0.3172331,1119.377,167.4829,53.73607,28.98955,0.6297322,9.3354,402.0708,220.7778,181.293,0,649.4538,3562.636,0,0,-2.275957e-15,4.263256e-14
