controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-16 18:30:00,1130,18.5,28.73642,2917.133,497.9313,3.970532,158.9595,0,0,2041.993,2041.676,1427.661,571.9368,1999.598,4,480.5095,0.9367309,218.1517,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,614.0147,159.2744,53.91622,17.42174,3.033802,0,401.2567,120.6554,280.6013,0,692.5923,3783.887,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 18:45:00,1131,18.75,28.70385,2928.048,526.0437,4.086998,148.7534,0,0,2049.633,2049.316,670.4342,351.9934,1022.428,3,23.2106,0.05220544,199.1647,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1378.882,145.4638,53.95048,3.163647,4.034793,3.289656,402.4747,270.7631,131.7116,0,623.4024,3380.436,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 19:00:00,1132,19,28.75037,2909.046,558.4169,0.7639172,141.5242,0,0,2036.332,2036.015,1436.826,563.1736,2000,4,559.3017,0.1038655,186.9607,753.6338,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.1883,136.4807,50.77754,0,0.6600517,5.043461,400.265,117.7775,282.4875,0,681.9424,3694.697,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 19:15:00,1133,19.25,28.69912,2882.387,553.8775,1.175199,133.2969,0,0,2017.671,2017.354,685.3465,353.2093,1038.556,3,68.25272,2.192599,168.1104,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1332.007,122.7891,53.95546,0,0,10.50786,396.1579,261.5318,134.6261,0,616.8042,3331.723,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 19:30:00,1134,19.5,28.73871,2868.886,566.7804,2.1184,120.0598,0,0,2008.22,2007.903,1437.776,562.2243,2000,4,576.7509,2.863022,157.1837,763.2024,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.1272,114.7583,51.43394,0,0,5.301454,394.6398,112.037,282.6029,0,675.3031,3656.304,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 19:45:00,1135,19.75,28.69729,2859.754,555.7294,2.422214,102.9512,0,0,2001.828,2001.51,668.428,345.8169,1014.245,3,67.69627,1.510004,145.0386,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1333.083,105.9393,53.95738,0,0.9122103,0,393.0317,261.7327,131.299,0,607.5496,3282.394,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 20:00:00,1136,20,28.78393,2859.12,524.4602,4.406288,88.41967,0,0,2001.384,2001.067,1417.266,559.332,1976.598,4,547.9477,0.5185327,128.1321,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,583.8004,93.50166,53.86626,0,3.887756,0,393.6813,114.8362,278.8451,0,674.1681,3654.032,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 20:15:00,1137,20.25,28.65834,2820.5,508.7936,4.259765,80.09947,0,0,1974.35,1974.033,601.4754,322.7512,924.2266,2,13.47413,0.868147,109.8844,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1372.557,80.29616,53.99835,0,3.391618,0,387.311,269.2565,118.0545,0,592.0077,3201.145,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 20:30:00,1138,20.5,28.33766,2837.745,495.551,5.615746,81.21425,0,0,1986.422,1986.105,1347.225,536.7819,1884.007,4,477.9428,0,106.0637,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,638.8799,77.7764,54.33561,17.6082,5.615746,3.437859,387.0012,124.4687,262.5325,0,661.9203,3619.495,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 20:45:00,1139,20.75,28.28273,2819.022,460.3802,1.630981,71.15202,0,0,1973.316,1972.998,576.4079,313.3031,889.711,2,0,0,89.71099,800,0,435.4854,216.046,0.108023,0.2046279,0.3172331,0,250,0.3172331,1396.591,65.82438,54.3934,25.01641,1.509345,5.327642,383.9957,271.7684,112.2274,0,586.1082,3208.159,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 21:00:00,1140,21,28.14295,2797.806,411.7946,4.929116,67.42669,0,0,1958.464,1958.147,826.97,385.6546,1212.625,3,320.35,2.153841,90.12077,800,0,64.048,200,0.1,0.136041,0.3172331,0,250,0.3172331,1131.177,66.22583,54.54041,27.39658,2.775275,1.200864,379.9688,219.4637,160.505,0,605.3513,3320.121,0,1.136868e-13,-2.747802e-15,4.263256e-14
naive,2026-01-16 21:15:00,1141,21.25,27.89251,2798.086,347.4664,4.638438,58.46343,0,0,1958.66,1958.343,1223.067,498.9334,1722.001,4,335.993,0.3225499,85.68507,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.2757,63.13789,54.8038,11.4734,4.315888,0,377.9866,141.8952,236.0915,0,640.8285,3490.139,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 21:30:00,1142,21.5,27.85001,2766.687,282.5477,1.842363,54.83957,0,0,1936.681,1936.364,567.5656,309.4049,876.9705,2,0,0,76.97052,800,0,300.0818,249.8969,0.1249485,0.2046279,0.3172331,0,250,0.3172331,1368.798,56.74266,54.84851,0,1.345148,0,373.4082,263.9157,109.4925,0,573.3206,3093.879,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 21:45:00,1143,21.75,27.75114,2774.55,238.5394,1.442266,57.02404,0,0,1942.185,1941.868,606.4401,319.8377,926.2778,2,56.36451,0.1596553,69.75363,800,0,199.4303,200,0.1,0.1573564,0.3172331,0,250,0.3172331,1335.427,51.47754,54.95249,0,1.282611,5.546501,373.6858,256.9427,116.7431,0,577.8475,3118.552,0,0,5.495604e-15,4.263256e-14
naive,2026-01-16 22:00:00,1144,22,27.67108,2807.294,195.939,0,55.68492,0,0,1965.106,1964.789,1119.153,467.313,1586.466,4,216.7083,0.2098763,69.54815,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.6353,51.37044,55.03669,0,0,4.314476,377.4563,162.4291,215.0272,0,630.5708,3406.223,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 22:15:00,1145,22.25,27.48543,2795.288,170.4172,0,49.47787,0,0,1956.702,1956.384,556.673,304.6029,861.276,2,0,0,61.27596,800,0,169.9031,282.4416,0.1412208,0.2046279,0.3172331,0,250,0.3172331,1399.711,45.35135,55.23195,0.6956996,0,4.12652,374.3735,267.8052,106.5683,0,573.1976,3091.651,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-16 22:30:00,1146,22.5,27.36621,2779.762,165.0877,0.4430437,46.70151,0,0,1945.834,1945.516,548.1753,300.8568,849.0321,2,0,0,49.03211,800,0,146.046,245.8856,0.1229428,0.1778493,0.3172331,0,250,0.3172331,1397.341,36.33624,55.35733,19.0525,0.4322635,10.36528,371.3624,266.6826,104.6798,0,569.5175,3103.681,0,-5.684342e-14,-6.3477e-14,4.263256e-14
naive,2026-01-16 22:45:00,1147,22.75,27.25163,2751.681,148.8258,3.196034,36.7569,0,0,1926.177,1925.86,547.8093,300.6954,848.5047,2,0,0,48.5047,800,0,125.1159,214.5679,0.107284,0.1548306,0.3172331,0,250,0.3172331,1378.05,35.98986,55.47785,24.92275,1.983242,0.7670422,366.7287,262.3698,104.3589,0,563.2112,3081.662,0,-5.684342e-14,9.65894e-15,4.263256e-14
naive,2026-01-16 23:00:00,1148,23,27.33238,2771.355,130.781,1.341716,27.00884,0,0,1939.948,1939.631,588.1492,312.4796,900.6287,2,50.43437,1.30494,48.88941,800,0,58.13667,200,0.1,0.1351103,0.3172331,0,250,0.3172331,1351.482,36.24373,55.39292,22.20998,0.03677647,0,369.9764,257.7473,112.2291,0,570.2268,3112.306,0,5.684342e-14,1.471046e-15,4.263256e-14
naive,2026-01-16 23:15:00,1149,23.25,27.08885,2778.612,117.7154,0,28.1225,1,0,1945.029,1944.711,1010.557,433.5974,1444.155,3,97.68504,0.6940805,45.77538,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.1542,34.02435,55.64904,20.03036,0,0,369.0598,177.2513,191.8085,610.8486,0,1193.644,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 23:30:00,1150,23.5,26.93371,2726.321,87.03763,0,22.76467,1,1,1908.425,1908.108,536.5026,295.7108,832.2134,2,0,0,32.21344,800,0,93.34199,301.5819,0.1507909,0.2046279,0.3172331,0,250,0.3172331,1371.605,23.98388,55.81222,0,0,0,360.9456,259.4154,101.5302,555.1263,0,1047.464,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-16 23:45:00,1151,23.75,26.82735,2738.084,90.46346,0,23.06171,1,1,1916.659,1916.341,536.1118,295.5385,831.6503,2,0,0,31.65033,800,0,95.65891,277.6197,0.1388098,0.1899017,0.3172331,0,250,0.3172331,1380.23,23.59156,55.92408,0,0,0,361.7025,260.4702,101.2323,556.0088,0,1049.103,0,5.684342e-14,1.036116e-13,4.263256e-14
naive,2026-01-17 00:00:00,1152,0,26.44948,2711.335,87.065,0,20.60707,1,1,1897.934,1897.617,532.9499,294.1446,827.0945,2,0,0,27.09454,800,0,88.51992,255.446,0.127723,0.174813,0.3172331,0,250,0.3172331,1364.667,20.27766,56.3215,0,0,0.329407,355.3814,255.529,99.85234,549.7353,0,1036.109,0,-5.684342e-14,-5.77316e-15,4.263256e-14
naive,2026-01-17 00:15:00,1153,0.25,26.09218,2678.486,74.66237,1.179198,20.26963,1,1,1874.94,1874.623,533.1576,294.2362,827.3937,2,0,0,27.39374,800,0,82.84111,234.6955,0.1173477,0.1608506,0.3172331,0,250,0.3172331,1341.465,20.5799,56.69729,0,0.6218859,0,348.5109,249.3495,99.16145,543.5857,0,1024.46,0,0,6.325496e-14,4.263256e-14
naive,2026-01-17 00:30:00,1154,0.5,26.22988,2675.864,73.47453,0,31.22314,1,1,1873.105,1872.788,530.5055,293.067,823.5725,2,0,0,23.57254,800,0,74.82616,215.952,0.107976,0.1477843,0.3172331,0,250,0.3172331,1342.282,17.6832,56.55247,0,0,13.53994,349.1528,250.2058,98.94708,545.7967,0,1027.972,0,0,1.801337e-14,4.263256e-14
naive,2026-01-17 00:45:00,1155,0.75,25.85457,2660.662,71.33471,0,31.41328,1,1,1862.464,1862.146,539.9312,296.7806,836.7118,2,3.71323,3.383095,29.6155,800,0,63.67201,200,0.1,0.1359818,0.3172331,0,250,0.3172331,1322.215,22.30531,56.94719,3.94947,0,9.107974,344.518,244.583,99.93502,543.0484,0,1028.844,0,0,-1.609823e-15,4.263256e-14
naive,2026-01-17 01:00:00,1156,1,25.79035,2687.938,78.85522,0,40.38686,1,1,1881.557,1881.24,976.8944,422.0882,1398.983,3,69.68382,0.5490363,28.74973,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.3453,21.66802,57.01474,9.171402,0,18.71885,347.5957,167.0672,180.5284,592.6135,0,1136.906,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 01:15:00,1157,1.25,25.54369,2656.885,72.09538,0.8339221,35.90929,1,1,1859.819,1859.502,536.9019,295.8869,832.7888,2,0,0,32.78879,800,0,73.56674,306.5257,0.1532628,0.2046279,0.3172331,0,250,0.3172331,1322.6,24.77687,57.27416,0,0.6044678,11.13242,341.8664,243.1164,98.75001,541.0496,0,1018.709,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-17 01:30:00,1158,1.5,25.31405,2631.273,85.36151,0,31.34774,1,1,1841.891,1841.574,533.7502,294.4975,828.2477,2,0,0,28.24771,800,0,68.35899,289.3877,0.1446938,0.1930147,0.3172331,0,250,0.3172331,1307.824,21.39729,57.51569,17.29099,0,9.950456,337.0061,239.2891,97.71694,535.6072,0,1036.336,0,-1.136868e-13,5.789813e-14,4.263256e-14
naive,2026-01-17 01:45:00,1159,1.75,24.9322,2618.069,82.65827,0,26.92412,1,1,1832.649,1832.331,533.5412,294.4053,827.9465,2,0,0,27.94646,800,0,67.52418,272.4611,0.1362305,0.1822232,0.3172331,0,250,0.3172331,1298.79,21.25446,57.91729,15.49168,0,5.669657,32.98767,23.37822,9.609451,318.813,0,599.1921,0,-5.684342e-14,4.332645e-14,4.263256e-14
naive,2026-01-17 02:00:00,1160,2,24.70019,2624.941,75.07111,0.2215913,37.56886,1,1,1837.459,1837.142,535.0523,295.0715,830.1238,2,0,0,30.1238,800,0,68.1819,255.3727,0.1276864,0.1715647,0.3172331,0,250,0.3172331,1302.089,22.96634,58.16131,8.711833,0,14.60253,33.07426,23.43761,9.636652,321.1483,0,591.893,0,-5.684342e-14,-2.498002e-16,4.263256e-14
naive,2026-01-17 02:15:00,1161,2.25,24.6948,2648.738,90.89681,0,36.93477,1,1,1854.117,1853.799,536.116,295.5404,831.6565,2,0,0,31.65648,800,0,65.4489,238.9703,0.1194851,0.1608044,0.3172331,0,250,0.3172331,1317.683,24.13622,58.16698,27.8009,0,12.79856,33.3741,23.7183,9.655799,321.5716,0,625.6619,0,0,3.858025e-14,4.263256e-14
naive,2026-01-17 02:30:00,1162,2.5,24.41163,2631.734,84.90062,0,40.57768,1,1,1842.214,1841.897,532.4774,293.9363,826.4137,2,0,0,26.41369,800,0,81.4999,218.5577,0.1092788,0.1504761,0.3172331,0,250,0.3172331,1309.419,20.19874,58.46481,7.360056,0,20.37894,33.15985,23.56955,9.590303,321.168,0,589.2593,0,5.684342e-14,-1.909584e-14,4.263256e-14
naive,2026-01-17 02:45:00,1163,2.75,24.39584,2626.591,83.04909,0,42.7355,1,1,1838.614,1838.296,535.7542,295.3079,831.0621,2,0.6135154,3.381443,27.06713,800,0,74.09313,200,0.1,0.1376226,0.3172331,0,250,0.3172331,1302.542,20.70184,58.48141,8.342445,0,22.03365,33.09505,23.44576,9.649285,322.712,0,594.0231,0,-5.684342e-14,4.163336e-16,4.263256e-14
naive,2026-01-17 03:00:00,1164,3,24.34935,2604.725,71.03204,0,38.71511,1,1,1823.307,1822.99,976.0019,421.6181,1397.62,3,70.32793,0.5271677,26.76483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.9884,20.48059,58.5303,0.7041176,0,18.23452,32.81953,15.24579,17.57374,440.1366,0,815.6413,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 03:15:00,1165,3.25,24.53146,2617.715,89.05799,0,33.0423,1,1,1832.4,1832.083,535.3857,295.2184,830.6041,2,0,0,30.60409,800,0,82.96133,304.177,0.1520885,0.2046279,0.3172331,0,250,0.3172331,1296.698,23.37382,58.33878,6.924805,0,9.668482,32.98321,23.34056,9.642652,320.3006,0,586.9153,0,0,-1.074696e-13,4.263256e-14
naive,2026-01-17 03:30:00,1166,3.5,24.39348,2610.958,91.11386,0.8537619,24.43435,1,1,1827.671,1827.353,532.1045,293.7719,825.8765,2,0,0,25.87645,800,0,74.26742,285.5623,0.1427811,0.1915358,0.3172331,0,250,0.3172331,1295.249,19.79166,58.48389,16.9091,0.7911058,4.642692,32.89807,23.31448,9.583591,317.9204,0,600.5793,0,5.684342e-14,-8.384959e-14,4.263256e-14
naive,2026-01-17 03:45:00,1167,3.75,24.49069,2675.822,103.4322,4.993079,22.88956,1,1,1873.076,1872.758,531.3063,293.4201,824.7264,2,0,0,24.72638,800,0,98.03594,261.0083,0.1305042,0.1798144,0.3172331,0,250,0.3172331,1341.452,18.8928,58.38165,8.100905,2.28846,3.996761,33.71536,24.14614,9.569224,318.2856,0,588.8134,0,0,1.049993e-13,4.263256e-14
naive,2026-01-17 04:00:00,1168,4,24.54535,2723.382,109.428,4.830716,28.83807,1,1,1906.367,1906.05,535.548,295.29,830.838,2,0,0,30.83801,800,0,103.8905,234.9946,0.1174973,0.1643531,0.3172331,0,250,0.3172331,1370.502,23.54906,58.32417,7.466658,2.901556,5.289014,34.31461,24.66904,9.645574,320.912,0,594.0945,0,5.684342e-14,1.69309e-14,4.263256e-14
naive,2026-01-17 04:15:00,1169,4.25,24.45435,2700.429,129.2891,2.44714,31.65258,1,1,1890.301,1889.983,535.9071,295.4483,831.3554,2,0,0,31.35538,800,0,131.5938,202.0592,0.1010296,0.1479727,0.3172331,0,250,0.3172331,1354.076,23.96696,58.41987,0.8932888,0,7.68562,34.02541,24.37337,9.652038,321.204,0,578.2265,0,5.684342e-14,-2.83662e-14,4.263256e-14
naive,2026-01-17 04:30:00,1170,4.5,24.19416,2706.515,138.7331,1.987761,25.09057,1,1,1894.56,1894.243,655.6115,330.1465,985.758,2,151.929,2.065438,31.76357,800,0,8.109539,200,0.1,0.1272337,0.3172331,0,250,0.3172331,1238.632,24.34508,58.69353,0,0,0.7454862,34.10208,22.29537,11.80672,352.5753,0,639.1204,0,-5.684342e-14,7.494005e-16,4.263256e-14
naive,2026-01-17 04:45:00,1171,4.75,24.35894,2718.853,170.8613,2.580326,20.64608,1,1,1903.197,1902.88,1066.303,447.4586,1513.762,4,187.7516,1.728429,24.28163,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.5767,18.57857,58.52022,0,0.8518968,2.067509,34.25755,15.05838,19.19916,462.8882,0,861.4106,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 05:00:00,1172,5,24.1566,2709.211,204.0919,0.2622912,21.87237,1,1,1896.447,1896.13,533.2955,294.297,827.5925,2,0,0,27.59246,800,0,239.4478,265.0554,0.1325277,0.2046279,0.3172331,0,250,0.3172331,1362.835,21.15645,58.73303,0,0,0.7159275,34.13605,24.53103,9.605029,318.956,0,571.8374,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-17 05:15:00,1173,5.25,24.08231,2706.463,260.4251,1.241132,25.28557,1,1,1894.524,1894.207,556.2839,301.3936,857.6775,2,25.53641,0.2789762,31.86214,800,0,260.0547,200,0.1,0.1669015,0.3172331,0,250,0.3172331,1337.923,24.44914,58.81116,0,0.962156,0.8364308,34.10143,24.08261,10.01882,325.6256,0,586.7483,0,0,1.026956e-14,4.263256e-14
naive,2026-01-17 05:30:00,1174,5.5,24.19489,2728.411,335.2147,0,31.99277,1,1,1909.888,1909.571,1191.828,484.5585,1676.387,4,341.0641,0.2849313,35.03793,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,717.7421,26.8545,58.69275,0,0,5.138266,34.37798,12.91936,21.45862,498.3973,0,930.7653,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 05:45:00,1175,5.75,24.34561,2728.075,396.4896,0,43.27103,1,1,1909.653,1909.335,540.0797,297.2878,837.3675,2,0,0,37.36748,800,0,414.7128,221.2392,0.1106196,0.2046279,0.3172331,0,250,0.3172331,1369.256,28.5949,58.53424,0,0,14.67613,34.37375,24.6466,9.727145,324.5683,0,583.2856,0,0,4.884981e-14,4.263256e-14
naive,2026-01-17 06:00:00,1176,6,24.24877,2729.201,463.6751,0,30.82069,1,0,1910.44,1910.123,851.0208,387.2585,1238.279,3,395.9969,1.675733,40.60673,800,0,84.81732,200,0.1,0.1393111,0.3172331,0,250,0.3172331,1059.102,31.10515,58.63609,0,0,0,34.38793,19.06384,15.32408,406.3224,0,746.6791,0,-5.684342e-14,-2.63678e-15,4.263256e-14
naive,2026-01-17 06:15:00,1177,6.25,24.2689,2738.172,527.5783,0,22.90384,0,0,1916.721,1916.403,1347.492,530.3958,1877.888,4,532.6168,2.985311,42.28576,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.9113,32.3845,58.61491,0,0,0,34.50097,10.2404,24.26057,0,540.6362,2907.557,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 06:30:00,1178,6.5,24.26909,2775.175,594.8732,0,18.28606,0,0,1942.622,1942.305,607.9509,317.196,925.1469,2,84.16975,1.20825,39.76886,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1334.354,30.45687,58.61472,11.03397,0,0,34.9672,24.01837,10.94883,0,341.2144,1829.771,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 06:45:00,1179,6.75,24.46629,2774.774,630.1147,0,24.59204,0,0,1942.342,1942.024,1400.971,544.7734,1945.744,4,609.9415,2.282681,33.52007,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,541.0534,25.61837,58.40731,20.17324,0,0,34.96215,9.738962,25.22319,0,554.5123,3018.908,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 07:00:00,1180,7,24.84231,2791.161,616.6951,0,33.15624,0,0,1953.813,1953.495,628.2044,322.792,950.9964,2,112.1854,2.997343,35.81361,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1325.291,27.26352,58.01184,4.840274,0,5.892719,35.16863,23.85524,11.31339,0,347.7153,1855.52,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 07:15:00,1181,7.25,24.65887,2803.801,621.8578,0,34.45626,0,0,1962.66,1962.343,1395.746,543.5517,1939.298,4,600.8481,1.295539,37.15412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.5972,28.33853,58.20477,21.0097,0,6.117735,35.32789,10.19875,25.12914,0,554.8553,3022.465,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 07:30:00,1182,7.5,24.84476,2827.134,568.3318,0.0828516,36.56982,0,0,1978.994,1978.677,600.6329,314.8177,915.4506,2,77.04229,0.4667012,37.94162,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1378.044,28.88275,58.00926,0,0,7.687067,35.62189,24.80479,10.8171,0,341.0159,1810.327,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 07:45:00,1183,7.75,24.54655,2829.061,506.9672,1.573308,32.55883,0,0,1980.343,1980.025,1328.074,523.8438,1851.918,4,515.7347,0.1561052,36.02756,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,651.9508,27.51164,58.3229,0,1.417203,5.047187,35.64617,11.73512,23.91105,0,536.4884,2887.517,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 08:00:00,1184,8,24.63538,2827.236,456.7585,106.6247,33.80245,0,0,1979.065,1978.748,664.9612,352.3417,1017.303,3,0,173.2695,44.03347,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1313.787,33.59388,58.22947,0,0,0.2085716,35.62318,23.64817,11.97501,0,376.0275,2002.643,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 08:15:00,1185,8.25,24.58584,2824.695,412.9798,103.8729,34.32596,0,0,1977.286,1976.969,1383.083,561.9909,1945.074,4,398.9174,206.9827,39.17435,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.8858,29.9023,58.28158,14.06244,0,4.423656,35.59116,10.68994,24.90121,0,573.4786,3112.823,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 08:30:00,1186,8.5,24.94876,2846.008,336.5022,109.4101,43.32232,0,0,1992.206,1991.888,579.2048,314.536,893.7408,2,0,41.38566,52.35516,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1412.684,39.81138,57.89988,8.742173,0,3.510942,35.8597,25.42831,10.4314,0,340.6021,1823.254,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 08:45:00,1187,8.75,25.07725,2864.217,263.3472,109.1123,42.19705,0,0,2004.952,2004.635,1303.058,541.2171,1844.275,4,276.9803,211.722,55.57243,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,701.5769,42.2007,57.76474,0,0,0,365.1008,127.7568,237.344,0,668.974,3614.372,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 09:00:00,1188,9,25.09438,2873.49,211.3399,104.82,49.94619,0,1,2011.443,2011.126,558.1277,305.2443,863.372,2,0,0,63.37201,800,0,445.846,213.4559,0.1067279,0.2046279,0.3172331,0,250,0.3172331,1452.998,48.11488,57.74673,0,0,1.831313,366.4085,264.681,101.7275,0,570.2589,3071.459,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 09:15:00,1189,9.25,25.14968,2894.619,173.7568,104.9165,55.96773,1,1,2026.234,2025.916,812.0385,401.8125,1213.851,3,129.1876,216.2398,68.42355,800,0,53.68899,200,0.1,0.13441,0.3172331,0,250,0.3172331,1213.878,51.91996,57.68856,0,0,4.047768,369.5123,221.3678,148.1445,623.9185,0,1182.937,0,5.684342e-14,-1.304512e-15,4.263256e-14
naive,2026-01-17 09:30:00,1190,9.5,25.20143,2961.326,157.1403,107.4214,55.6003,1,1,2072.928,2072.611,1230.279,523.247,1753.526,4,158.3332,217.656,77.53712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.332,58.80326,57.63413,0,0,0,378.4206,153.7708,224.6499,677.0178,0,1289.197,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 09:45:00,1191,9.75,25.35837,2983.701,129.8889,110.9307,62.08057,1,1,2088.59,2088.273,568.0366,309.6126,877.6491,2,0,0,77.64914,800,0,342.5299,239.2849,0.1196424,0.2046279,0.3172331,0,250,0.3172331,1520.237,58.79073,57.46907,7.158752,0,3.289841,382.4851,278.4021,104.0831,588.6171,0,1124.93,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 10:00:00,1192,10,25.47412,2947.81,105.4892,112.8509,77.97443,1,1,2063.467,2063.15,688.4846,362.7119,1051.196,3,0,167.6756,83.52091,800,0,156.9888,200,0.1,0.1506742,0.3172331,0,250,0.3172331,1374.665,63.1591,57.34734,2.541598,0,14.81533,378.7675,252.3319,126.4356,617.7633,0,1175.395,0,-1.136868e-13,-5.662137e-15,4.263256e-14
naive,2026-01-17 10:15:00,1193,10.25,25.69965,2990.236,88.58427,118.0621,92.39861,1,1,2093.166,2092.848,1198.921,516.7218,1715.643,4,96.97713,224.16,94.50601,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.9269,71.29559,57.11013,0,0,21.10302,385.9766,164.8388,221.1378,685.4519,0,1306.655,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 10:30:00,1194,10.5,26.04194,3001.937,83.50906,113.3143,103.4398,1,1,2101.356,2101.039,588.5929,318.6748,907.2677,2,0,0,107.2677,800,0,310.7382,247.2328,0.1236164,0.2046279,0.3172331,0,250,0.3172331,1512.446,80.62933,56.75013,2.716792,0,22.81047,390.196,280.8426,109.3534,603.7531,0,1148.349,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 10:45:00,1195,10.75,26.27465,2988.862,84.42214,114.1563,113.8582,0,1,2092.203,2091.886,682.0797,359.8884,1041.968,3,0,120.4357,121.5324,800,0,188.7755,200,0.1,0.1556789,0.3172331,0,250,0.3172331,1409.806,91.1253,56.50538,5.567352,0,22.73288,390.3518,263.0339,127.3179,0,627.1637,3395.435,0,0,1.748601e-15,4.263256e-14
naive,2026-01-17 11:00:00,1196,11,26.25733,3032.184,69.28151,111.5704,106.962,0,0,2122.529,2122.211,1216.167,526.6372,1742.805,4,77.53726,233.6927,131.5747,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.044,98.6733,56.52359,0,0,8.288746,395.8691,168.9847,226.8844,0,697.1678,3770.834,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 11:15:00,1197,11.25,26.192,3038.285,67.94856,110.817,111.2636,0,0,2126.799,2126.482,619.9145,332.4829,952.3974,2,0,0,152.3974,800,0,310.789,247.2201,0.1236101,0.2046279,0.3172331,0,250,0.3172331,1506.568,114.3688,56.5923,0,0,0,396.1347,280.6112,115.5235,0,613.0941,3308.351,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 11:30:00,1198,11.5,26.24337,3069.054,77.59572,116.6103,130.0023,0,0,2148.338,2148.021,716.207,374.9334,1091.14,3,0,122.4652,168.6751,800,0,188.7248,200,0.1,0.1556709,0.3172331,0,250,0.3172331,1431.814,126.5153,56.53828,2.054657,0,3.487034,400.568,266.9686,133.5994,0,642.5521,3473.975,0,0,-1.376677e-14,4.263256e-14
naive,2026-01-17 11:45:00,1199,11.75,26.53129,3060.102,100.8356,117.6771,141.2481,0,0,2142.072,2141.754,1253.013,542.4731,1795.486,4,80.96242,237.2476,177.276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.7415,132.5581,56.23546,19.87316,0,8.689976,401.7722,166.6945,235.0777,0,710.7975,3880.403,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 12:00:00,1200,12,26.636,3090.737,97.88644,123.6214,156.1605,0,0,2163.516,2163.198,642.6562,342.5085,985.1647,2,0,0,185.1647,800,0,305.475,248.5486,0.1242743,0.2046279,0.3172331,0,250,0.3172331,1520.542,138.3018,56.12533,29.18265,0,17.85878,406.6728,285.8141,120.8588,0,631.6795,3461.436,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 12:15:00,1201,12.25,26.69685,3087.424,65.94123,125.9051,171.6663,0,0,2161.196,2160.879,731.8518,381.8304,1113.682,3,0,117.9405,195.7417,800,0,194.0379,200,0.1,0.1565074,0.3172331,0,250,0.3172331,1429.027,146.1065,56.06133,0,0,25.55981,406.7486,268.9505,137.7981,0,655.5914,3542.684,0,-1.136868e-13,-8.187895e-15,4.263256e-14
naive,2026-01-17 12:30:00,1202,12.5,26.86185,3112.59,61.8015,126.4152,165.2189,0,0,2178.813,2178.496,1289.817,557.7617,1847.578,4,88.83334,239.8321,218.913,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.679,163.1132,55.8878,0,0,2.105724,411.4697,167.8274,243.6423,0,725.9867,3930.053,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 12:45:00,1203,12.75,26.82203,3130.324,69.88132,126.2362,174.7317,0,0,2191.227,2190.909,679.1361,358.5907,1037.727,3,0,0,237.7268,800,0,331.6104,242.0148,0.1210074,0.2046279,0.3172331,0,250,0.3172331,1511.773,177.2072,55.92967,0,0,0,413.472,285.263,128.209,0,643.8537,3478.275,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 13:00:00,1204,13,26.81774,3101.996,67.26414,121.7864,187.8463,0,0,2171.397,2171.08,795.5698,409.9204,1205.49,3,0,156.8906,248.5997,800,0,167.9066,200,0.1,0.1523931,0.3172331,0,250,0.3172331,1375.51,185.3206,55.93419,0,0,2.525692,409.6938,259.5278,150.166,0,669.9247,3621.66,0,-1.136868e-13,4.857226e-15,4.263256e-14
naive,2026-01-17 13:15:00,1205,13.25,27.02634,3112.242,82.31066,119.3959,196.3182,0,0,2178.569,2178.252,1313.8,569.0289,1882.829,4,82.99898,239.3109,260.5194,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.4515,193.7715,55.71479,0,0,2.546627,412.8343,163.8118,249.0226,0,733.3232,3970.599,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 13:30:00,1206,13.5,27.12381,3122.253,76.98356,118.6113,210.9652,0,0,2185.577,2185.26,702.7671,369.0084,1071.775,3,0,0,271.7754,800,0,303.3143,249.0888,0.1245444,0.2046279,0.3172331,0,250,0.3172331,1482.493,201.9317,55.61228,11.26722,0,9.033458,415.0055,281.5012,133.5043,0,652.2249,3544.109,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 13:45:00,1207,13.75,27.19744,3118.013,82.23736,116.8508,215.1593,1,0,2182.609,2182.292,777.2448,401.8418,1179.087,3,0,107.1033,271.9833,800,0,196.1983,200,0.1,0.1568476,0.3172331,0,250,0.3172331,1405.047,201.926,55.53484,14.95305,0,13.23333,415.0804,267.2066,147.8738,671.565,0,1306.447,0,-1.136868e-13,4.135581e-15,4.263256e-14
naive,2026-01-17 14:00:00,1208,14,27.36671,3076.186,85.61076,117.1058,221.7672,1,1,2153.33,2153.013,1313.557,570.9613,1884.518,4,65.85144,235.0686,283.598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.4565,210.1649,55.35682,19.75932,0,11.60232,410.9674,160.2119,250.7555,733.3876,0,1438.584,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 14:15:00,1209,14.25,27.41203,3086.094,77.92018,122.6131,227.2234,1,1,2160.266,2159.948,719.5725,376.417,1095.99,3,0,0,295.9895,800,0,292.8677,251.7004,0.1258502,0.2046279,0.3172331,0,250,0.3172331,1440.376,219.2405,55.30914,16.56707,0,7.982858,412.6837,275.1604,137.5232,653.1025,0,1272.56,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 14:30:00,1210,14.5,27.43885,3079.298,72.46637,121.8808,234.5631,1,1,2155.509,2155.191,791.0051,407.908,1198.913,3,0,85.65853,313.2546,800,0,206.6433,200,0.1,0.1584921,0.3172331,0,250,0.3172331,1364.186,231.9616,55.28094,14.21786,0,2.601453,412.0071,260.7526,151.2545,669.1579,0,1300.65,0,5.684342e-14,-4.232725e-14,4.263256e-14
naive,2026-01-17 14:45:00,1211,14.75,27.4895,3104.784,71.49241,119.1948,233.3162,1,1,2173.349,2173.031,1338.13,580.9106,1919.041,4,73.28144,232.9179,312.8415,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.9011,231.529,55.22766,0,0,1.787257,415.86,159.7544,256.1056,741.007,0,1419.883,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 15:00:00,1212,15,27.67178,3073.902,64.22073,116.6877,239.416,1,1,2151.732,2151.414,734.0161,382.7845,1116.801,3,0,0,316.8005,800,0,297.3299,250.5849,0.1252924,0.2046279,0.3172331,0,250,0.3172331,1417.398,233.997,55.03595,0,0,5.418977,413.3094,272.257,141.0524,656.0824,0,1250.249,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-17 15:15:00,1213,15.25,27.77452,3091.156,74.01308,116.5925,240.1865,1,1,2163.809,2163.492,796.806,410.4654,1207.271,3,0,83.76234,323.509,800,0,202.1818,200,0.1,0.1577896,0.3172331,0,250,0.3172331,1366.686,238.6862,54.9279,16.12755,0,1.500276,416.5334,263.0871,153.4463,673.8413,0,1313.709,0,-1.136868e-13,-2.498002e-15,4.263256e-14
naive,2026-01-17 15:30:00,1214,15.5,27.70592,3083.926,76.0472,119.6681,234.9077,1,1,2158.748,2158.431,1351.944,585.3119,1937.256,4,87.47641,225.4098,324.3697,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.4869,239.4992,55.00005,0,0,0,414.9564,155.0236,259.9328,740.3355,0,1418.796,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 15:45:00,1215,15.75,27.74707,3127.496,89.6216,117.8438,227.3617,1,1,2189.247,2188.93,738.9085,384.9413,1123.85,3,0,0,323.8498,800,0,321.3454,244.581,0.1222905,0.2046279,0.3172331,0,250,0.3172331,1450.021,239.0088,54.95677,0,0,0,421.1854,278.9671,142.2183,663.9084,0,1265.99,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 16:00:00,1216,16,27.90366,3082.281,93.33885,114.8921,225.1894,1,1,2157.597,2157.28,849.47,433.6822,1283.152,3,0,153.317,329.8351,800,0,178.17,200,0.1,0.1540091,0.3172331,0,250,0.3172331,1307.81,243.0129,54.79207,0,0,0,416.4765,252.4438,164.0327,686.126,0,1310.611,0,-5.684342e-14,1.337819e-14,4.263256e-14
naive,2026-01-17 16:15:00,1217,16.25,28.20885,3085.573,133.4636,117.8152,227.1014,1,1,2159.901,2159.584,1367.514,588.7839,1956.297,4,115.9885,226.1294,314.1796,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.0705,230.7112,54.47109,17.47518,0,0,419.6406,153.889,265.7517,742.6728,0,1454.21,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 16:30:00,1218,16.5,28.10941,3052.608,159.432,114.2345,210.7036,1,1,2136.826,2136.509,731.1618,381.5262,1112.688,3,0,0,312.688,800,0,367.383,233.0716,0.1165358,0.2046279,0.3172331,0,250,0.3172331,1405.347,229.8647,54.57568,11.07846,0,0,414.277,272.4615,141.8154,653.9877,0,1265.688,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 16:45:00,1219,16.75,28.19531,3013.929,199.0119,109.8139,200.9561,1,1,2109.75,2109.433,919.7227,458.6176,1378.34,3,50.73536,217.4051,310.1998,800,0,132.1396,200,0.1,0.1467618,0.3172331,0,250,0.3172331,1189.71,227.8224,54.48533,16.13688,0,0,409.7783,231.0783,178.7,689.6959,0,1345.932,0,-1.136868e-13,-1.129652e-14,4.263256e-14
naive,2026-01-17 17:00:00,1220,17,28.19333,3023.56,218.2316,107.4751,196.86,1,1,2116.492,2116.175,1407.175,592.8245,2000,4,213.9997,215.7134,294.4106,775.8762,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.9995,216.2309,52.84436,4.231868,0,0,411.0705,137.7037,273.3668,730.5282,0,1408.906,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 17:15:00,1221,17.25,28.32314,3017.628,250.0901,105.8294,195.0642,0,1,2112.339,2112.022,709.1284,371.8128,1080.941,3,0,0,280.9412,800,0,461.9853,209.421,0.1047105,0.2046279,0.3172331,0,250,0.3172331,1402.894,206.0464,54.35089,2.671956,0,0,411.4048,273.2313,138.1735,0,645.0441,3491.207,0,1.705303e-13,-6.483702e-14,4.263256e-14
naive,2026-01-17 17:30:00,1222,17.5,28.39273,3019.176,298.3723,103.2853,193.4919,0,0,2113.423,2113.106,1046.446,489.9884,1536.434,4,256.6479,213.2214,266.5652,800,0,37.55229,200,0.1,0.1318694,0.3172331,0,250,0.3172331,1066.66,195.3544,54.2777,4.172118,0,0,412.2306,208.0558,204.1748,0,698.0441,3785.377,0,5.684342e-14,2.498002e-15,4.263256e-14
naive,2026-01-17 17:45:00,1223,17.75,28.58466,2959.398,347.3444,104.2681,182.4786,0,0,2071.578,2071.261,1422.638,577.3621,2000,4,343.2104,209.8884,264.3883,682.5129,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,648.6232,193.3532,46.13432,4.134019,0,0,405.7393,127.0393,278.7,0,704.4015,3829.438,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 18:00:00,1224,18,28.64016,2917.213,397.2042,3.148054,172.0686,0,0,2042.049,2041.732,689.9136,363.3419,1053.255,3,0,0,253.2555,800,0,395.4278,226.0604,0.1130302,0.2046279,0.3172331,0,250,0.3172331,1351.818,185.099,54.01746,3.82788,1.096588,0,400.4346,265.0842,135.3505,0,628.4261,3404.069,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 18:15:00,1225,18.25,28.54667,2919.056,451.7445,1.567957,165.5484,0,0,2043.34,2043.022,942.7216,434.5099,1377.231,3,338.6228,1.516953,237.0917,800,0,104.0993,200,0.1,0.1423469,0.3172331,0,250,0.3172331,1100.301,173.4626,54.11579,9.022422,0.05100447,0,399.8812,215.3287,184.5525,0,649.8386,3528.883,0,1.136868e-13,-2.498002e-15,4.263256e-14
naive,2026-01-17 18:30:00,1226,18.5,28.44562,2886.268,497.6978,0,156.813,0,0,2020.388,2020.07,1429.299,570.7008,2000,4,490.1662,2.630153,218.1421,789.0615,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.7713,159.7749,53.48069,7.531594,0,0,394.5313,115.3629,279.1684,0,686.0638,3726.177,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 18:45:00,1227,18.75,28.45902,2904.091,544.3756,0,144.0722,0,0,2032.864,2032.547,675.0467,353.836,1028.883,3,24.81428,2.273952,201.7945,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1357.5,147.7797,54.20798,19.89183,0,0,397.0819,265.1622,131.9197,0,618.9982,3377.82,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 19:00:00,1228,19,28.46107,2923.041,561.3211,0.9671465,144.7019,0,0,2046.129,2045.811,1436.954,563.0457,2000,4,558.6428,0.4720872,190.8002,750.085,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,608.8571,139.7251,50.82372,2.678379,0.4950593,4.97678,399.6905,118.9341,280.7565,0,682.952,3704.533,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 19:15:00,1229,19.25,28.7138,2896.517,588.0921,0,127.2146,0,0,2027.562,2027.245,684.3439,353.7106,1038.055,3,60.32243,1.647472,176.0846,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1342.901,128.5927,53.94001,28.10022,0,0,398.2263,263.7544,134.4719,0,617.4651,3383.848,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 19:30:00,1230,19.5,28.85938,2876.22,549.9837,0,118.7145,0,0,2013.354,2013.036,1437.226,562.7743,2000,4,571.2817,2.463535,161.136,765.1188,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.8107,117.4882,51.44171,0,0,1.226254,396.6834,113.4498,283.2336,0,676.4657,3662.689,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 19:45:00,1231,19.75,28.6229,2857.445,554.8187,0,109.2624,0,0,2000.211,1999.894,662.2511,343.8499,1006.101,3,61.34034,2.01336,142.7473,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1337.643,104.3507,54.03561,0,0,4.91169,392.0845,262.2069,129.8777,0,607.0196,3277.818,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 20:00:00,1232,20,28.57889,2833.219,537.3965,6.026714,96.38393,0,0,1983.253,1982.936,1406.091,555.928,1962.019,4,535.146,2.650848,124.2217,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,576.8457,90.85189,54.08191,2.250543,3.375866,5.532045,388.3918,112.967,275.4248,0,669.9783,3633.744,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 20:15:00,1233,20.25,28.30805,2817.234,505.8538,2.561064,91.67001,0,0,1972.064,1971.747,600.6395,322.6856,923.3251,2,10.92745,2.734691,109.663,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1371.107,80.44172,54.36676,0,0,11.22829,383.9603,266.9542,117.0061,0,591.8259,3193.88,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 20:30:00,1234,20.5,27.99042,2798.225,471.1248,7.46107,90.28955,0,0,1958.758,1958.44,1358.478,540.6081,1899.086,4,487.4815,3.08866,108.5159,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.9625,79.87605,54.70083,0,4.372409,10.41349,378.7927,116.0232,262.7695,0,658.6452,3568.553,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 20:45:00,1235,20.75,27.98112,2795.532,428.087,9.487737,84.75423,0,0,1956.872,1956.555,579.067,314.4753,893.5422,2,0,0,93.54224,800,0,449.6644,212.5013,0.1062506,0.2046279,0.3172331,0,250,0.3172331,1377.488,68.86122,54.7106,0,8.542044,15.89301,378.3534,266.3318,112.0216,0,583.8799,3164.525,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-17 21:00:00,1236,21,27.93907,2775.172,386.4681,7.386194,76.45254,0,0,1942.621,1942.303,850.9895,392.8118,1243.801,3,349.1984,3.670293,90.93254,800,0,49.8712,200,0.1,0.1338089,0.3172331,0,250,0.3172331,1091.314,66.97067,54.75483,0,3.715902,9.481868,375.2622,210.8126,164.4496,0,605.456,3274.819,0,5.684342e-14,3.053113e-15,4.263256e-14
naive,2026-01-17 21:15:00,1237,21.25,27.68334,2753.276,326.8306,3.761014,71.61972,0,0,1927.293,1926.976,1227.054,499.9536,1727.007,4,342.1903,2.698544,82.11869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.9223,60.64739,55.0238,0,1.06247,10.97233,370.2892,134.4755,235.8137,0,636.5372,3440.886,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 21:30:00,1238,21.5,27.77298,2739.167,276.8366,0,62.96126,0,0,1917.417,1917.099,566.5605,308.9618,875.5224,2,0,0,75.52235,800,0,291.5082,252.0403,0.1260202,0.2046279,0.3172331,0,250,0.3172331,1350.539,55.72161,54.92951,0,0,7.239651,369.0909,259.9704,109.1205,0,570.3258,3074.996,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-17 21:45:00,1239,21.75,27.51383,2719.845,242.2553,0,58.77983,0,0,1903.891,1903.574,595.7929,317.2718,913.0648,2,38.47639,0.8636526,73.72472,800,0,208.0026,200,0.1,0.1587061,0.3172331,0,250,0.3172331,1307.781,54.54813,55.20208,0,0,4.231701,364.4872,250.3659,114.1213,0,568.4479,3064.361,0,-5.684342e-14,2.359224e-15,4.263256e-14
naive,2026-01-17 22:00:00,1240,22,27.22763,2714.792,200.162,0,56.45854,0,0,1900.354,1900.037,1112.623,465.7672,1578.391,4,205.5034,0.06394389,72.8233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.4137,54.04792,55.50308,0,0,2.410621,361.6306,149.842,211.7886,0,616.0679,3325.933,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 22:15:00,1241,22.25,27.17668,2723.188,165.8942,1.19357,56.55192,0,0,1906.232,1905.914,558.792,305.5371,864.3291,2,0,0,64.32914,800,0,170.3169,282.3381,0.1411691,0.2046279,0.3172331,0,250,0.3172331,1347.122,47.76996,55.55668,0,1.113116,8.781957,362.3625,256.0794,106.2831,0,563.2859,3037.491,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 22:30:00,1242,22.5,27.0652,2761.922,148.3426,0,39.73733,0,0,1933.346,1933.028,553.5096,303.2084,856.718,2,0,0,56.71799,800,0,156.9826,243.048,0.121524,0.1777842,0.3172331,0,250,0.3172331,1379.519,42.1686,55.67392,0,0,0,366.662,261.6279,105.0341,0,564.8362,3043.966,0,-5.684342e-14,-6.888934e-14,4.263256e-14
naive,2026-01-17 22:45:00,1243,22.75,26.9012,2712.15,129.9325,2.871011,33.08731,0,0,1898.505,1898.187,548.1706,300.8547,849.0253,2,0,0,49.0253,800,0,140.2281,207.9527,0.1039764,0.1530438,0.3172331,0,250,0.3172331,1350.017,36.51357,55.84641,0,0.565676,0,358.8267,255.1598,103.6669,0,556.0145,2996.228,0,0,2.442491e-15,4.263256e-14
naive,2026-01-17 23:00:00,1244,23,26.74778,2677.07,107.1353,0.04492513,34.60865,0,0,1873.949,1873.632,613.7088,319.1143,932.8231,2,89.3821,1.331098,42.10986,800,0,31.68005,200,0.1,0.1309448,0.3172331,0,250,0.3172331,1259.923,31.41471,56.00777,0,0,3.193944,353.0594,237.3745,115.6849,0,557.0905,3000.989,0,0,8.049117e-16,4.263256e-14
naive,2026-01-17 23:15:00,1245,23.25,26.63104,2676.81,87.90038,1.871943,36.76641,1,0,1873.767,1873.45,1015.98,434.6519,1450.632,3,108.9174,0.2963595,41.41832,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.4697,30.93748,56.13055,0,1.575584,5.82893,352.1731,161.1608,191.0123,596.9082,0,1133.387,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 23:30:00,1246,23.5,26.46597,2678.235,88.74016,0.03015218,34.2749,1,1,1874.764,1874.447,535.8009,295.4015,831.2024,2,0,0,31.20242,800,0,90.1741,302.3738,0.1511869,0.2046279,0.3172331,0,250,0.3172331,1338.646,23.3479,56.30415,0,0,10.927,351.1621,250.7418,100.4203,548.1901,0,1033.038,0,1.136868e-13,2.04281e-14,4.263256e-14
naive,2026-01-17 23:45:00,1247,23.75,26.2969,2677.25,91.77401,2.485969,28.86127,1,1,1874.075,1873.758,535.8091,295.4051,831.2142,2,0,0,31.21421,800,0,93.06694,279.0595,0.1395297,0.1904004,0.3172331,0,250,0.3172331,1337.949,23.39894,56.48198,0,2.398122,5.462323,349.8144,249.7412,100.0732,546.1659,0,1032.926,0,5.684342e-14,-4.457545e-14,4.263256e-14
naive,2026-01-18 00:00:00,1248,0,25.90474,2717.663,92.46782,0,26.25282,1,1,1902.364,1902.047,533.1421,294.2294,827.3715,2,0,0,27.37147,800,0,87.87188,257.0476,0.1285238,0.1757197,0.3172331,0,250,0.3172331,1368.905,20.6042,56.89443,4.615348,0,5.648617,352.2584,253.4784,98.78001,548.7537,0,1041.463,0,0,-1.044442e-13,4.263256e-14
naive,2026-01-18 00:15:00,1249,0.25,25.58954,2669.402,91.97016,0,19.58379,1,1,1868.582,1868.265,532.9797,294.1578,827.1375,2,0,0,27.13745,800,0,79.13899,237.2224,0.1186112,0.1618591,0.3172331,0,250,0.3172331,1335.285,20.49648,57.22594,13.71799,0,0,343.7958,245.6758,98.11999,539.8335,0,1038.951,0,0,-2.006728e-14,4.263256e-14
naive,2026-01-18 00:30:00,1250,0.5,25.53265,2666.754,82.93326,0,14.50642,1,1,1866.728,1866.411,537.3217,296.072,833.3937,2,0,0,33.39369,800,0,74.24339,218.6242,0.1093121,0.1493755,0.3172331,0,250,0.3172331,1329.089,25.23691,57.28578,9.060741,0,0,343.0597,244.2546,98.8051,540.3265,0,1031.836,0,5.684342e-14,-7.771561e-16,4.263256e-14
naive,2026-01-18 00:45:00,1251,0.75,25.30597,2640.137,70.86749,0,19.2364,1,1,1848.096,1847.778,539.2176,296.9077,836.1253,2,0,0,36.1253,800,0,71.17847,200.7952,0.1003976,0.1376645,0.3172331,0,250,0.3172331,1308.561,27.36681,57.52419,1.208807,0,0,338.0863,239.385,98.70122,536.2928,0,1009.956,0,0,-6.153411e-14,4.263256e-14
naive,2026-01-18 01:00:00,1252,1,25.2461,2639.683,70.74564,4.505486,16.38079,1,1,1847.778,1847.461,599.3409,314.8881,914.229,2,71.66264,0.2280105,42.3384,800,0,3.054219,200,0.1,0.1264378,0.3172331,0,250,0.3172331,1248.12,32.09383,57.58715,0,4.277476,0,337.6214,228.0534,109.5681,542.9415,0,1028.476,0,0,-1.387779e-16,4.263256e-14
naive,2026-01-18 01:15:00,1253,1.25,25.2785,2656.877,69.75296,3.743388,12.52645,1,1,1859.814,1859.497,987.508,426.4164,1413.924,3,72.63213,0.5206195,40.77174,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.9886,30.89568,57.55308,0,3.222768,0,340.042,159.4314,180.6106,585.8478,0,1112.508,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 01:30:00,1254,1.5,25.1059,2627.99,63.90741,1.444218,26.14764,1,1,1839.593,1839.276,538.6576,296.6609,835.3185,2,0,0,35.31846,800,0,77.58441,305.5213,0.1527606,0.2046279,0.3172331,0,250,0.3172331,1300.618,26.81211,57.73461,0,1.352785,0,335.1813,236.9779,98.20341,533.6388,0,1004.66,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-18 01:45:00,1255,1.75,25.02169,2658.3,69.44268,0,23.06,1,1,1860.81,1860.492,536.3167,295.6289,831.9457,2,0,0,31.94565,800,0,75.73718,286.5389,0.1432694,0.1923823,0.3172331,0,250,0.3172331,1324.176,24.27315,57.82318,0,0,0,338.4759,240.8637,97.61215,536.4926,0,1007.934,0,-5.684342e-14,1.498801e-14,4.263256e-14
naive,2026-01-18 02:00:00,1256,2,25.17537,2641.871,102.6389,5.834509,18.21786,1,1,1849.309,1848.992,542.2934,298.2637,840.5571,2,0,0,40.55713,800,0,72.01367,268.4903,0.1342452,0.1804293,0.3172331,0,250,0.3172331,1306.699,30.76652,57.66154,31.57976,4.88001,0,337.4216,238.4178,99.00373,536.6816,0,1071.387,0,-5.684342e-14,-7.602252e-14,4.263256e-14
naive,2026-01-18 02:15:00,1257,2.25,25.15122,2626.76,88.60443,9.956167,19.35113,1,1,1838.732,1838.415,542.4734,298.343,840.8164,2,0,0,40.81639,800,0,79.33274,248.6149,0.1243074,0.1690644,0.3172331,0,250,0.3172331,1295.941,30.97108,57.68694,10.35156,8.876298,0,335.3291,236.3405,98.98858,534.6836,0,1037.637,0,0,-1.909584e-14,4.263256e-14
naive,2026-01-18 02:30:00,1258,2.5,25.28118,2602.18,80.79884,6.514288,37.84258,1,1,1821.526,1821.209,542.5991,298.3985,840.9975,2,0,0,40.99752,800,0,83.4229,227.72,0.11386,0.1565492,0.3172331,0,250,0.3172331,1278.61,31.06589,57.55025,0,4.667818,6.77669,333.0595,233.7892,99.27032,533.4268,0,1010.162,0,0,-1.690315e-14,4.263256e-14
naive,2026-01-18 02:45:00,1259,2.75,25.37429,2603.592,87.51736,0.9088116,33.16953,1,1,1822.514,1822.197,543.8524,298.951,842.8034,2,0,0,42.80342,800,0,80.86598,207.4677,0.1037338,0.143392,0.3172331,0,250,0.3172331,1278.345,32.40243,57.45232,8.20323,0,0.7670945,333.8655,234.1793,99.68618,533.2708,0,1016.058,0,0,3.716472e-14,4.263256e-14
naive,2026-01-18 03:00:00,1260,3,25.37034,2604.424,77.37645,0,36.08315,1,1,1823.097,1822.779,573.7641,307.2646,881.0287,2,40.96287,0.2048119,39.86105,800,0,29.7401,200,0.1,0.1306394,0.3172331,0,250,0.3172331,1249.015,30.17631,57.45649,6.673469,0,5.906846,333.9456,228.7883,105.1573,537.1349,0,1021.143,0,0,1.387779e-16,4.263256e-14
naive,2026-01-18 03:15:00,1261,3.25,25.2602,2639.872,75.33687,0,42.22807,1,1,1847.91,1847.593,995.6717,428.4105,1424.082,3,86.12312,0.3428086,37.61623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.9214,28.51003,57.57232,0,0,13.71804,337.7413,155.7051,182.0362,586.6228,0,1108.477,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 03:30:00,1262,3.5,25.06352,2617.149,76.53421,3.80688,41.17718,1,1,1832.004,1831.687,534.3933,294.781,829.1743,2,0,0,29.17425,800,0,83.96342,303.9265,0.1519633,0.2046279,0.3172331,0,250,0.3172331,1297.294,22.15761,57.77918,0,3.312249,19.01957,333.5154,236.1716,97.34377,534.4151,0,1009.542,0,0,4.884981e-14,4.263256e-14
naive,2026-01-18 03:45:00,1263,3.75,24.84191,2638.377,85.88487,0,31.54852,1,1,1846.864,1846.547,533.2747,294.2878,827.5625,2,0,0,27.56254,800,0,103.8163,277.9246,0.1389623,0.1913781,0.3172331,0,250,0.3172331,1313.272,20.98239,58.01225,0,0,10.56614,33.24355,23.63889,9.604655,319.8418,0,574.4198,0,0,-1.915135e-15,4.263256e-14
naive,2026-01-18 04:00:00,1264,4,24.83897,2669.984,108.7677,0,27.84563,1,1,1868.989,1868.671,538.1797,296.4502,834.6298,2,0,0,34.62983,800,0,109.6786,250.4612,0.1252306,0.175005,0.3172331,0,250,0.3172331,1330.492,26.36328,58.01534,2.621869,0,1.482353,33.6418,23.94885,9.692944,320.6677,0,580.5908,0,0,3.76088e-14,4.263256e-14
naive,2026-01-18 04:15:00,1265,4.25,24.84171,2672.649,131.0516,1.071691,33.05861,1,1,1870.854,1870.537,539.7593,297.1466,836.9059,2,0,0,36.90589,800,0,131.8097,217.4693,0.1087347,0.1577117,0.3172331,0,250,0.3172331,1330.778,28.09521,58.01247,2.029076,0,4.963405,33.67538,23.954,9.721378,322.0002,0,582.2364,0,-5.684342e-14,-2.209344e-14,4.263256e-14
naive,2026-01-18 04:30:00,1266,4.5,24.76918,2698.146,137.8817,2.593381,38.80983,1,1,1888.702,1888.385,599.1712,313.9724,913.1437,2,78.7313,2.030106,32.38225,800,0,69.74041,200,0.1,0.1369373,0.3172331,0,250,0.3172331,1289.214,24.6703,58.08875,0,0.5632747,14.13953,33.99664,23.20585,10.79079,339.7373,0,615.0964,0,0,-3.191891e-15,4.263256e-14
naive,2026-01-18 04:45:00,1267,4.75,24.83941,2688.177,171.2663,0,20.26943,1,1,1881.724,1881.407,1060.487,446.0064,1506.493,4,178.4048,2.210481,25.87781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.9199,19.70038,58.01488,0,0,0.5690477,33.87103,14.77656,19.09447,460.8861,0,856.5054,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 05:00:00,1268,5,24.72865,2705.707,207.0191,0,27.34125,1,1,1893.995,1893.678,533.7615,294.5024,828.2639,2,0,0,28.26386,800,0,220.0426,269.9067,0.1349534,0.2046279,0.3172331,0,250,0.3172331,1359.916,21.54189,58.13138,0,0,5.799356,34.09191,24.4785,9.613416,320.0296,0,574.6615,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-18 05:15:00,1269,5.25,24.85165,2705.116,268.9462,0,25.46816,1,1,1893.581,1893.264,536.8651,295.8706,832.7357,2,0,0,32.7357,800,0,272.4646,201.7481,0.100874,0.1699563,0.3172331,0,250,0.3172331,1356.399,24.91798,58.00201,0,0,0.5501791,34.08446,24.41518,9.669281,320.3855,0,575.5188,0,-5.684342e-14,3.094747e-14,4.263256e-14
