controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-18 05:30:00,1270,5.5,24.84308,2760.492,327.0529,0,27.55883,1,1,1932.344,1932.027,798.3233,371.7569,1170.08,3,331.016,0.116231,38.94807,800,0,6.865256,200,0.1,0.1270378,0.3172331,0,250,0.3172331,1133.704,29.64942,58.01102,0,0,0,34.7822,20.40667,14.37553,392.1636,0,719.0648,0,0,-4.163336e-16,4.263256e-14
naive,2026-01-18 05:45:00,1271,5.75,24.83428,2753.687,407.7163,0,32.5673,1,1,1927.581,1927.263,1250.251,502.7883,1753.039,4,404.3268,0.560718,48.15172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.0124,36.65914,58.02028,3.389494,0,0,34.69645,12.18622,22.51023,514.9746,0,970.5232,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 06:00:00,1272,6,24.83999,2749.958,493.1553,0,28.51929,1,0,1924.97,1924.653,542.3563,298.2914,840.6477,2,0,0,40.6477,800,0,472.3243,206.8363,0.1034181,0.2046279,0.3172331,0,250,0.3172331,1382.297,30.94429,58.01428,21.56574,0,0,34.64947,24.88135,9.768123,323.1728,0,618.2804,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 06:15:00,1273,6.25,24.84259,2764.429,542.2481,1.842552,31.3281,1,0,1935.101,1934.783,930.2806,409.5059,1339.787,3,502.7073,1.326196,35.75306,800,0,27.21491,200,0.1,0.1302418,0.3172331,0,250,0.3172331,1004.503,27.21734,58.01154,12.32596,0.5163566,4.110757,34.83181,18.08105,16.75076,428.3321,0,813.5541,0,-1.705303e-13,1.637579e-15,4.263256e-14
naive,2026-01-18 06:30:00,1274,6.5,25.19126,2758.111,588.2709,2.391113,45.77877,0,0,1930.677,1930.36,1382.55,539.042,1921.592,4,589.8565,0.5239104,31.21186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,547.8099,23.67326,57.64483,0,1.867202,22.10551,352.3802,99.98426,252.3959,0,643.0609,3475.205,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 06:45:00,1275,6.75,25.01153,2762.766,624.4378,0.3476659,51.92128,0,0,1933.937,1933.619,631.7699,323.2907,955.0606,2,121.2066,1.013777,32.84028,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1301.849,24.95558,57.83386,3.561798,0,26.96569,351.706,236.7545,114.9514,0,564.9492,3048.302,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 07:00:00,1276,7,25.0768,2780.716,622.7764,0,39.75296,0,0,1946.501,1946.184,1408.276,547.4748,1955.751,4,614.3066,1.352681,40.09188,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,537.9075,30.4452,57.76521,8.469771,0,9.307764,354.4538,97.95182,256.5019,0,647.1215,3508.793,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 07:15:00,1277,7.25,25.28947,2809.484,594.6482,0,42.92736,0,0,1966.639,1966.322,630.8757,323.922,954.7977,2,112.5866,0.5840518,41.62707,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1335.446,31.54017,57.54154,0,0,11.38719,359.6529,244.2222,115.4306,0,570.2267,3071.512,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 07:30:00,1278,7.5,25.44004,2803.459,572.739,6.600437,33.6423,0,0,1962.422,1962.104,1376.949,538.7096,1915.659,4,571.8939,0.2278602,43.53705,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.1551,32.93489,57.38317,0.8451548,6.372577,0.7074039,359.972,107.3365,252.6355,0,646.1758,3501.861,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 07:45:00,1279,7.75,25.46519,2815.883,529.4316,3.617802,29.29422,0,0,1971.118,1970.801,550.7029,300.6757,851.3786,2,10.88895,0.9264006,39.5632,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1420.098,29.9208,57.35672,18.87321,2.691402,0,361.7508,260.6244,101.1263,0,561.3001,3059.823,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 08:00:00,1280,8,25.76463,2823.888,449.037,0,39.96454,0,0,1976.721,1976.404,1396.767,560.7007,1957.467,4,460.4719,153.002,43.99342,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,579.6375,33.16589,57.04179,0,0,6.798646,364.9855,107.0253,257.9601,0,668.9813,3615.225,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 08:15:00,1281,8.25,25.70339,2852.319,388.8443,0,37.68813,0,0,1996.624,1996.306,583.6813,316.5095,900.1909,2,0,57.89978,42.29111,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1412.625,31.90327,57.1062,0,0,5.784862,368.2022,260.5056,107.6966,0,578.082,3115.206,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 08:30:00,1282,8.5,25.62079,2880.994,322.3156,0,39.80565,0,0,2016.696,2016.378,1307.588,536.6531,1844.241,4,332.1369,157.1041,55.00022,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.7902,41.52702,57.19307,0,0,0,371.2817,130.4911,240.7906,0,667.1442,3604.951,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 08:45:00,1283,8.75,25.79143,2898.16,259.2187,0,47.8648,0,0,2028.712,2028.395,552.7197,302.8601,855.5799,2,0,0,55.57988,800,0,425.351,218.5796,0.1092898,0.2046279,0.3172331,0,250,0.3172331,1475.675,41.88881,57.01361,0,0,5.975995,374.7891,272.6198,102.1694,0,576.5839,3107.071,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 09:00:00,1284,9,25.70454,2912.216,211.8768,0,56.62217,0,1,2038.551,2038.234,780.055,385.6171,1165.672,3,146.8031,154.2344,64.63459,800,0,74.18081,200,0.1,0.1376364,0.3172331,0,250,0.3172331,1258.179,48.75799,57.10499,0,0,7.864182,375.943,232.0293,143.9137,0,619.0967,3340.789,0,0,4.718448e-16,4.263256e-14
naive,2026-01-18 09:15:00,1285,9.25,25.50647,2959.88,155.9225,0.3766234,52.7978,0,1,2071.916,2071.599,1198.236,506.804,1705.04,4,177.8072,155.9867,71.24577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.3633,53.85812,57.31331,0,0,0,380.5669,160.4183,220.1487,0,667.2223,3605.245,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 09:30:00,1286,9.5,25.74243,2943.487,113.7894,0.8305167,56.29776,1,1,2060.441,2060.124,566.3492,308.8687,875.2179,2,0,0,75.21795,800,0,315.6118,246.0144,0.1230072,0.2046279,0.3172331,0,250,0.3172331,1493.774,56.71889,57.06514,0,0,0,380.2721,275.6889,104.5832,584.5576,0,1104.917,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 09:45:00,1287,9.75,25.96574,2988.056,111.8606,3.294332,65.86211,1,1,2091.639,2091.322,641.5148,342.0054,983.5202,2,0,103.4665,80.05373,800,0,183.9027,200,0.1,0.1549117,0.3172331,0,250,0.3172331,1449.807,60.22234,56.83027,0,0,5.639765,387.7882,268.793,118.9951,611.844,0,1159.754,0,-5.684342e-14,9.270362e-15,4.263256e-14
naive,2026-01-18 10:00:00,1288,10,26.18814,3003.013,103.573,5.151317,68.29355,1,1,2102.109,2101.792,1161.64,499.434,1661.074,4,104.143,162.8238,94.10742,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.1519,70.62713,56.59637,0,0,0,391.505,175.0975,216.4075,674.5315,0,1285.392,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 10:15:00,1289,10.25,26.25433,2973.075,90.39963,2.171072,83.48908,1,1,2081.152,2080.835,590.3296,319.4404,909.77,2,0,0,109.77,800,0,259.0152,260.1636,0.1300818,0.2046279,0.3172331,0,250,0.3172331,1490.505,82.32371,56.52675,0,0,1.165371,388.1281,277.9744,110.1537,597.6322,0,1131.672,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-18 10:30:00,1290,10.5,26.41185,2988.107,83.97469,4.764962,98.43712,1,1,2091.675,2091.357,605.9149,326.3112,932.2261,2,0,8.516284,123.7098,800,0,240.4904,200,0.1,0.1638212,0.3172331,0,250,0.3172331,1485.442,92.62219,56.36109,1.776839,0,5.814924,391.3551,277.9283,113.4268,605.3274,0,1150.314,0,-5.684342e-14,6.300516e-15,4.263256e-14
naive,2026-01-18 10:45:00,1291,10.75,26.42233,2969.369,82.31896,4.282242,112.9389,1,1,2078.558,2078.241,1177.929,509.2809,1687.209,4,81.73035,167.4312,138.0479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.3123,103.3456,56.35006,0.5886107,0,9.593283,388.985,168.486,220.499,679.5621,0,1296.746,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 11:00:00,1292,11,26.78765,2984.946,78.72929,2.49835,118.1104,1,0,2089.462,2089.145,609.5965,327.9342,937.5307,2,0,0,137.5307,800,0,240.6531,264.7541,0.132377,0.2046279,0.3172331,0,250,0.3172331,1479.549,102.5565,55.96584,5.632004,0,15.55391,393.9885,278.9833,115.0052,609.8504,0,1166.454,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-18 11:15:00,1293,11.25,27.02829,2958.384,102.0107,2.878794,132.2064,0,0,2070.869,2070.552,618.3381,331.7879,950.126,2,0,0,150.126,800,0,239.2109,204.9097,0.1024548,0.1667118,0.3172331,0,250,0.3172331,1452.214,111.6598,55.71275,30.00453,0,20.54655,392.4413,275.2026,117.2387,0,610.8843,3348.944,0,0,1.995626e-14,4.263256e-14
naive,2026-01-18 11:30:00,1294,11.5,27.2618,2999.083,86.44993,2.003869,134.9357,0,0,2099.358,2099.041,796.1566,403.3983,1199.555,3,57.0007,171.2586,171.2957,800,0,19.50977,200,0.1,0.1290286,0.3172331,0,250,0.3172331,1302.884,127.0852,55.46715,9.939465,0,7.850439,399.7862,248.1116,151.6746,0,653.0049,3546.272,0,1.136868e-13,-1.165734e-15,4.263256e-14
naive,2026-01-18 11:45:00,1295,11.75,27.14404,3000.512,88.68501,0,143.5595,0,0,2100.358,2100.041,1220.968,527.0447,1748.013,4,91.90251,172.5632,183.5469,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.0732,136.3474,55.59101,0,0,7.212112,398.9924,166.9922,232.0002,0,695.4069,3762.198,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 12:00:00,1296,12,27.38806,3056.168,71.16044,0,152.1491,0,0,2139.318,2139.001,651.7129,346.5012,998.214,2,0,0,198.214,800,0,260.5088,259.7902,0.1298951,0.2046279,0.3172331,0,250,0.3172331,1487.288,146.8559,55.33436,0,0,5.293211,408.4762,283.9791,124.4971,0,631.491,3410.949,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-18 12:15:00,1297,12.25,27.71863,3050.382,78.37611,0,170.2586,0,0,2135.267,2134.95,668.6951,353.9878,1022.683,3,0,8.152636,214.5302,800,0,238.997,200,0.1,0.1635861,0.3172331,0,250,0.3172331,1466.255,158.3771,54.98668,8.133326,0,11.88153,410.5533,281.9206,128.6327,0,638.1929,3462.231,0,0,-1.34337e-14,4.263256e-14
naive,2026-01-18 12:30:00,1298,12.5,28.00844,3063.579,95.90717,0,183.3672,0,0,2144.505,2144.188,1236.885,536.1814,1773.067,4,74.08406,178.5351,220.4474,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.3026,162.2344,54.68188,21.82311,0,21.13282,414.8724,175.5252,239.3471,0,715.795,3913,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 12:45:00,1299,12.75,28.23803,3044.091,88.33458,0,188.3046,0,0,2130.864,2130.547,677.85,358.0237,1035.874,3,0,0,235.8737,800,0,258.4396,260.3075,0.1301537,0.2046279,0.3172331,0,250,0.3172331,1452.697,173.1539,54.44041,8.714143,0,15.15073,414.2573,282.4161,131.8413,0,643.3852,3492.405,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 13:00:00,1300,13,28.36048,3055.438,75.25816,0,208.6223,0,0,2138.807,2138.489,695.1461,365.6487,1060.795,3,0,10.40206,250.3927,800,0,241.0659,200,0.1,0.1639118,0.3172331,0,250,0.3172331,1443.343,183.5669,54.31162,0.01138611,0,25.0554,416.8932,281.3344,135.5587,0,651.8669,3524.187,0,5.684342e-14,6.744605e-15,4.263256e-14
naive,2026-01-18 13:15:00,1301,13.25,28.43516,3068.185,56.83919,0,208.6827,0,0,2147.73,2147.412,1269.583,549.5792,1819.163,4,82.63465,174.4338,262.0941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.8292,191.9888,54.23307,0,0,16.69389,419.3039,171.3796,247.9242,0,724.218,3922.187,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 13:30:00,1302,13.5,28.62913,3088.018,74.07777,0,231.3659,0,0,2161.612,2161.295,707.1993,370.9623,1078.162,3,0,0,278.1616,800,0,244.8956,263.6935,0.1318467,0.2046279,0.3172331,0,250,0.3172331,1454.096,203.3269,54.02907,2.427155,0,28.03896,423.7794,285.0724,138.7071,0,661.5317,3581.828,0,-1.705303e-13,-1.216804e-13,4.263256e-14
naive,2026-01-18 13:45:00,1303,13.75,28.78886,3145.779,66.4496,0.6106812,247.1855,0,0,2202.045,2201.728,709.5329,371.9911,1081.524,3,0,0,281.524,800,0,246.8357,201.943,0.1009715,0.1660439,0.3172331,0,250,0.3172331,1492.195,205.425,53.86107,0,0,41.76052,433.1984,293.5527,139.6456,0,673.7592,3645.082,0,-5.684342e-14,5.606626e-14,4.263256e-14
naive,2026-01-18 14:00:00,1304,14,28.92368,3173.066,71.33555,0,259.1805,0,1,2221.146,2220.829,889.2155,443.0156,1332.231,3,68.83374,171.3022,292.0951,800,0,7.644891,200,0.1,0.1271606,0.3172331,0,250,0.3172331,1331.614,212.8236,53.71927,0,0,46.35692,438.2347,262.7289,175.5058,0,714.8907,3871.465,0,0,0,4.263256e-14
naive,2026-01-18 14:15:00,1305,14.25,28.98149,3174.785,80.47933,0,263.3678,1,1,2222.35,2222.032,1286.354,558.4383,1844.793,4,70.3137,172.7008,301.7782,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.6781,219.7392,53.65847,10.16563,0,43.6286,439.0229,184.8422,254.1806,751.8994,0,1460.969,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 14:30:00,1306,14.5,29.29255,3150.431,69.50578,0,274.5645,1,1,2205.302,2204.985,732.6778,382.1945,1114.872,3,0,0,314.8723,800,0,239.31,265.0899,0.1325449,0.2046279,0.3172331,0,250,0.3172331,1472.307,228.4901,53.33132,3.675385,0,46.07441,438.6199,292.832,145.7878,684.1904,0,1314.723,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 14:45:00,1307,14.75,29.22335,3129.922,73.93966,0.9901746,268.559,1,1,2190.945,2190.628,731.906,381.8542,1113.76,3,0,0,313.7602,800,0,243.6697,204.1307,0.1020654,0.1669232,0.3172331,0,250,0.3172331,1458.722,227.8568,53.4041,1.71447,0,40.7022,435.1058,289.6916,145.4142,679.629,0,1302.136,0,0,-5.634382e-15,4.263256e-14
naive,2026-01-18 15:00:00,1308,15,29.29834,3110.814,92.70198,5.154047,265.0474,1,1,2177.57,2177.253,891.8741,446.4436,1338.318,3,49.86941,167.8985,320.5498,800,0,16.39434,200,0.1,0.1285381,0.3172331,0,250,0.3172331,1285.379,232.5952,53.32523,26.43822,0,32.45217,433.1592,255.6857,177.4734,708.5847,0,1402.784,0,0,-8.326673e-16,4.263256e-14
naive,2026-01-18 15:15:00,1309,15.25,29.29348,3081.256,84.1454,4.752843,251.5142,1,1,2156.879,2156.562,1295.723,563.0093,1858.733,4,66.60936,167.7936,324.3298,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.8386,235.3506,53.33034,17.53604,0,16.16362,428.9977,171.2186,257.7791,737.4428,0,1445.139,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 15:30:00,1310,15.5,29.49156,3088.067,87.48014,4.760062,260.5962,1,1,2161.647,2161.33,736.5713,383.9109,1120.482,3,0,0,320.4822,800,0,249.339,262.5826,0.1312913,0.2046279,0.3172331,0,250,0.3172331,1424.759,232.0508,53.12201,6.428245,0,28.54541,431.8174,284.6142,147.2032,674.2275,0,1299.781,0,0,2.04281e-14,4.263256e-14
naive,2026-01-18 15:45:00,1311,15.75,29.73128,3074.916,97.82166,1.100518,256.7849,1,1,2152.442,2152.124,739.2736,385.1023,1124.376,3,0,9.510957,314.8649,800,0,250.1651,200,0.1,0.1653444,0.3172331,0,250,0.3172331,1412.851,227.3796,52.86989,5.440406,0,29.40525,432.2554,283.7301,148.5254,674.7375,0,1299.381,0,0,1.135203e-14,4.263256e-14
naive,2026-01-18 16:00:00,1312,16,29.93558,3074.088,93.11763,1.679375,256.6729,1,1,2151.862,2151.544,1313.524,567.0448,1880.568,4,98.65201,165.7573,316.1591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.0209,227.7975,52.65502,0,0,28.87543,434.0981,169.0551,265.0429,741.925,0,1424.613,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 16:15:00,1313,16.25,30.06529,3053.498,110.7086,0.1400658,251.9956,1,1,2137.449,2137.131,730.0537,381.0377,1111.091,3,0,0,311.0914,800,0,292.8356,251.7085,0.1258542,0.2046279,0.3172331,0,250,0.3172331,1407.078,223.8233,52.51859,0,0,28.1723,432.4352,284.6711,147.7641,671.4084,0,1283.733,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 16:30:00,1314,16.5,29.90417,3047.287,147.4768,4.389913,250.3141,1,1,2133.101,2132.784,797.2333,410.6537,1207.887,3,0,109.9906,297.8964,800,0,206.6753,200,0.1,0.1584971,0.3172331,0,250,0.3172331,1335.55,214.7138,52.68805,0,0,35.6003,430.0138,269.2348,160.7789,687.0652,0,1314.856,0,-5.684342e-14,3.053113e-16,4.263256e-14
naive,2026-01-18 16:45:00,1315,16.75,30.1897,3069.124,197.4747,1.07204,250.3629,1,1,2148.387,2148.07,1363.133,577.8142,1940.948,4,191.9702,159.2032,289.7744,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.9364,208.1978,52.38774,5.504511,0,42.16515,435.855,159.2443,276.6107,745.6128,0,1441.785,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 17:00:00,1316,17,30.25861,3052.752,213.8828,2.41136,231.5752,1,1,2136.927,2136.609,708.186,371.3973,1079.583,3,0,0,279.5833,800,0,373.4321,231.5593,0.1157797,0.2046279,0.3172331,0,250,0.3172331,1428.423,200.7216,52.31526,0,0,30.8536,434.1977,290.2384,143.9593,667.9048,0,1276.955,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-18 17:15:00,1317,17.25,30.23603,3048.812,251.7938,2.262105,226.9018,1,1,2134.168,2133.851,906.5894,444.2772,1350.867,3,122.6139,155.7329,272.5199,800,0,126.0916,200,0.1,0.1458095,0.3172331,0,250,0.3172331,1227.262,195.6998,52.33902,3.088352,0,31.20205,433.4184,249.2389,184.1795,699.8528,0,1346.152,0,-5.684342e-14,2.470246e-15,4.263256e-14
naive,2026-01-18 17:30:00,1318,17.5,30.22128,3003.845,298.0969,5.717669,222.0039,0,0,2102.692,2102.374,1413.51,586.4898,2000,4,296.338,153.7006,265.0646,784.8968,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,688.8642,190.3773,51.36613,1.758935,0,31.62661,426.8853,139.8522,287.0331,0,732.7627,3975.442,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 17:45:00,1319,17.75,30.15025,2979.784,340.1196,5.70051,206.39,0,0,2085.849,2085.532,691.9242,364.2283,1056.152,3,0,0,256.1525,800,0,498.0581,200.4028,0.1002014,0.2046279,0.3172331,0,250,0.3172331,1393.608,184.1219,52.42923,0,0,22.26812,422.7953,282.4801,140.3153,0,651.2221,3522.738,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 18:00:00,1320,18,30.16985,2952.296,382.0137,0,189.9129,0,0,2066.607,2066.29,990.8765,449.1563,1440.033,3,393.9581,2.632276,243.4425,800,0,1.485169,200,0.1,0.1261907,0.3172331,0,250,0.3172331,1075.413,174.9478,52.40862,0,0,14.96512,419.0781,218.0783,200.9998,0,670.2693,3627.522,0,-5.684342e-14,8.326673e-17,4.263256e-14
naive,2026-01-18 18:15:00,1321,18.25,30.1646,2946.286,429.8057,2.725628,182.9465,0,0,2062.4,2062.083,1411.449,568.7122,1980.161,4,447.5369,1.531212,231.0933,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,650.6334,166.0829,52.41414,0,1.194416,16.86362,418.1761,131.9236,286.2524,0,704.0552,3815.398,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 18:30:00,1322,18.5,30.06249,2933.973,471.9411,0,165.4851,0,0,2053.781,2053.464,664.0139,351.9241,1015.938,3,0,0,215.9379,800,0,495.3155,201.0885,0.1005442,0.2046279,0.3172331,0,250,0.3172331,1389.45,155.3674,52.52154,0,0,10.11776,415.4822,281.0873,134.3949,0,635.0582,3433.733,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-18 18:45:00,1323,18.75,29.66482,2900.15,504.4927,1.764948,152.116,0,0,2030.105,2029.788,1065.407,465.7027,1531.11,4,531.0678,1.02175,199.0204,800,0,4.22728,200,0.1,0.1266225,0.3172331,0,250,0.3172331,964.3804,143.8283,52.93978,0,0.7431983,8.287619,407.09,193.3839,213.7061,0,660.7485,3575.841,0,1.136868e-13,5.551115e-17,4.263256e-14
naive,2026-01-18 19:00:00,1324,19,29.59288,2892.52,536.6036,0,144.9871,0,0,2024.764,2024.447,1437.357,562.6431,2000,4,560.0663,0.7229099,194.6765,744.5343,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,587.0899,140.8012,49.33977,0,0,4.185949,405.3758,117.5406,287.8351,0,681.0218,3690.113,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 19:15:00,1325,19.25,29.57889,2878.843,558.1657,0,142.5815,0,0,2015.19,2014.873,694.9291,356.5412,1051.47,3,75.75518,0.7506963,174.9644,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1319.944,126.5638,53.03016,0,0,16.01769,403.3347,264.1831,139.1516,0,623.9302,3371.957,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 19:30:00,1326,19.5,29.56197,2828.711,543.0682,0.1755879,118.9233,0,0,1980.097,1979.78,1435.617,564.3832,2000,4,559.4084,1.118404,162.1118,777.3614,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,544.1635,117.2886,51.54679,0,0,1.63477,396.1635,108.8723,287.2912,0,673.5826,3646.714,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 19:45:00,1327,19.75,29.44757,2819.559,547.8374,0,108.2604,0,0,1973.691,1973.374,661.3723,343.8747,1005.247,3,57.87587,0.9325016,146.4386,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1312.002,106.083,53.16828,0,0,2.177407,393.89,261.8365,132.0535,0,606.1457,3273.987,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 20:00:00,1328,20,29.40459,2836.439,533.1376,0,92.43487,0,0,1985.507,1985.19,1410.996,557.9672,1968.963,4,536.183,4.523232,128.2571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,574.194,92.95604,53.21348,0,0,0,395.8746,114.484,281.3906,0,672.4512,3638.617,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 20:15:00,1329,20.25,29.42807,2802.82,508.9968,0.8076169,87.54114,0,0,1961.974,1961.657,604.2376,324.5777,928.8153,2,8.356337,2.659143,117.7998,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1357.419,85.35483,53.18878,0.970994,0,2.18631,391.3841,270.7846,120.5995,0,595.7984,3218.729,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 20:30:00,1330,20.5,29.24774,2816.99,451.6042,0,75.06779,0,0,1971.893,1971.576,1358.437,541.6703,1900.107,4,478.3987,5.507525,116.2007,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,613.1393,84.36378,53.37844,0,0,0,391.8124,121.8299,269.9825,0,663.5003,3589.201,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 20:45:00,1331,20.75,29.31355,2818,437.1924,5.197724,63.72609,0,0,1972.6,1972.283,587.2469,318.0814,905.3283,2,0,0,105.3283,800,0,443.1765,214.1232,0.1070616,0.2046279,0.3172331,0,250,0.3172331,1385.036,76.41478,53.30924,0,0,0,392.5174,275.6011,116.9163,0,593.6825,3205.281,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-18 21:00:00,1332,21,28.92561,2805.784,388.7081,3.956464,56.64818,0,0,1964.049,1963.732,847.0398,392.6505,1239.69,3,335.9174,5.758035,98.01485,800,0,56.35807,200,0.1,0.1348303,0.3172331,0,250,0.3172331,1116.692,71.41314,53.71724,0,0,0,387.5253,220.3338,167.1915,0,612.9843,3310.982,0,0,6.383782e-16,4.263256e-14
naive,2026-01-18 21:15:00,1333,21.25,28.62616,2800.475,321.8595,0.8246382,56.97943,0,0,1960.333,1960.016,1226.592,500.7518,1727.344,4,333.7707,3.292677,90.28088,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,733.4231,65.99449,54.0322,0,0,0,384.2944,143.7768,240.5176,0,644.5286,3484.121,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 21:30:00,1334,21.5,28.37031,2767.777,291.828,0,48.12862,0,0,1937.444,1937.127,570.3259,310.6218,880.9478,2,0,0,80.94776,800,0,283.3922,254.0693,0.1270347,0.2046279,0.3172331,0,250,0.3172331,1366.801,59.33774,54.30128,8.988286,0,0,377.7234,266.471,111.2524,0,577.0929,3128.427,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-18 21:45:00,1335,21.75,27.9115,2773.187,255.5473,0,42.25863,0,0,1941.231,1940.914,589.5242,315.7586,905.2828,2,27.96521,0.3794092,76.93818,800,0,216.1173,200,0.1,0.1599837,0.3172331,0,250,0.3172331,1351.389,56.68097,54.78383,11.46484,0,0,374.7742,260.8993,113.8748,0,576.658,3129.764,0,0,-5.301315e-15,4.263256e-14
naive,2026-01-18 22:00:00,1336,22,27.64117,2730.253,209.2436,0,38.52135,0,0,1911.177,1910.86,1111.508,465.6323,1577.141,4,202.5055,0.02085731,74.61439,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.3514,55.13038,55.06814,6.738107,0,0,366.8659,153.442,213.4239,0,619.0743,3354.58,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 22:15:00,1337,22.25,27.66146,2701.411,190.4868,0.8058856,50.79463,0,0,1890.988,1890.67,563.2919,307.5209,870.8128,2,0,0,70.81279,800,0,168.4094,282.815,0.1414075,0.2046279,0.3172331,0,250,0.3172331,1327.378,52.31,55.04681,22.76733,0.1158994,0,363.1459,254.9102,108.2357,0,562.4311,3070.917,0,0,4.884981e-14,4.263256e-14
naive,2026-01-18 22:30:00,1338,22.5,27.67539,2713.531,165.9039,0.5370624,52.75624,0,0,1899.471,1899.154,552.202,302.6319,854.8339,2,0,0,54.83392,800,0,152.2332,244.7122,0.1223561,0.1780845,0.3172331,0,250,0.3172331,1346.952,40.50016,55.03216,13.78144,0.4263015,12.25608,364.8825,258.7453,106.1372,0,563.7316,3063.121,0,0,-5.492828e-14,4.263256e-14
naive,2026-01-18 22:45:00,1339,22.75,27.53576,2686.834,129.0289,4.119433,36.89775,0,0,1880.784,1880.466,546.3444,300.0496,846.3941,2,0,0,46.39406,800,0,136.1251,210.6424,0.1053212,0.1540917,0.3172331,0,250,0.3172331,1334.122,34.31833,55.17901,0,1.481863,2.579418,360.2298,255.5267,104.7031,0,556.0704,2998.867,0,0,-6.217249e-15,4.263256e-14
naive,2026-01-18 23:00:00,1340,23,27.60527,2732.327,105.4054,2.687406,33.58291,0,0,1912.629,1912.311,600.4664,315.4669,915.9333,2,70.96853,0.644852,44.31991,800,0,42.43683,200,0.1,0.1326384,0.3172331,0,250,0.3172331,1311.845,32.75941,55.1059,0,2.042554,0.8235076,366.8664,251.6285,115.2379,0,567.2533,3061.423,0,-5.684342e-14,2.747802e-15,4.263256e-14
naive,2026-01-18 23:15:00,1341,23.25,27.4777,2731.889,100.0022,0,35.77567,0,0,1912.322,1912.005,1010.39,433.5772,1443.967,3,97.23513,1.15973,45.57238,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.6148,33.73169,55.24007,2.767093,0,2.043983,365.823,172.4769,193.346,0,606.4451,3278.076,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 23:30:00,1342,23.5,27.25337,2743.378,109.4053,0.9467714,39.31235,1,1,1920.365,1920.048,541.3333,297.8405,839.1738,2,0,0,39.17382,800,0,89.11642,302.6383,0.1513191,0.2046279,0.3172331,0,250,0.3172331,1378.714,29.06592,55.47601,20.79532,0.4403617,10.24644,365.6355,262.5058,103.1297,562.2972,0,1098.815,0,0,7.727152e-14,4.263256e-14
naive,2026-01-18 23:45:00,1343,23.75,27.12633,2753.525,93.04575,0,44.74039,1,1,1927.467,1927.15,538.4588,296.5732,835.032,2,0,0,35.03197,800,0,93.65144,279.1778,0.1395889,0.1905669,0.3172331,0,250,0.3172331,1388.691,26.02838,55.60963,0.7967345,0,18.712,366.0139,263.7037,102.3102,563.8302,0,1066.474,0,5.684342e-14,1.062761e-13,4.263256e-14
naive,2026-01-19 00:00:00,1344,0,26.95037,2731.705,102.009,2.844835,46.23247,1,1,1912.193,1911.876,535.8935,295.4423,831.3359,2,0,0,31.33587,800,0,90.29285,256.5606,0.1282803,0.1757941,0.3172331,0,250,0.3172331,1375.983,23.32633,55.79469,11.71614,2.844835,22.90614,361.7838,260.3336,101.4502,560.1097,0,1082.568,0,5.684342e-14,5.262457e-14,4.263256e-14
naive,2026-01-19 00:15:00,1345,0.25,26.88961,2723.016,94.90307,2.535136,36.83866,1,1,1906.111,1905.794,532.4547,293.9263,826.381,2,0,0,26.38103,800,0,85.95951,235.0303,0.1175152,0.1615524,0.3172331,0,250,0.3172331,1373.339,19.65078,55.8586,9.342841,2.135857,17.18788,360.1776,259.5053,100.6723,556.6795,0,1070.319,0,0,-2.220446e-15,4.263256e-14
naive,2026-01-19 00:30:00,1346,0.5,26.5384,2725.549,80.25718,0.03769766,31.04448,1,1,1907.884,1907.567,531.8564,293.6626,825.519,2,0,0,25.51896,800,0,78.9042,215.2673,0.1076336,0.1479952,0.3172331,0,250,0.3172331,1375.71,19.08034,56.22799,1.491891,0,11.96414,357.8998,258.0694,99.83042,553.9763,0,1047.27,0,0,-1.337819e-14,4.263256e-14
naive,2026-01-19 00:45:00,1347,0.75,26.51811,2717.187,92.71871,1.240637,38.67311,1,1,1902.031,1901.714,542.8738,297.4187,840.2924,2,9.254187,0.7074736,30.33078,800,0,60.93355,200,0.1,0.1355506,0.3172331,0,250,0.3172331,1358.84,22.68303,56.24932,22.53097,0.5331631,15.99008,356.6526,254.7981,101.8545,555.2151,0,1086.935,0,-5.684342e-14,1.221245e-15,4.263256e-14
naive,2026-01-19 01:00:00,1348,1,26.30946,2744.383,77.03223,0,29.3742,1,1,1921.068,1920.751,982.0378,424.0184,1406.056,3,72.51883,2.560894,30.9765,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,938.7131,23.21764,56.46877,4.513393,0,6.156558,358.6786,175.2651,183.4135,600.433,0,1145.124,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 01:15:00,1349,1.25,26.27648,2754.24,73.92185,0,20.63614,1,1,1927.968,1927.65,533.1729,294.243,827.4159,2,0,0,27.41588,800,0,73.31659,306.5882,0.1532941,0.2046279,0.3172331,0,250,0.3172331,1394.478,20.55611,56.50346,2.890434,0,0.08003127,359.7232,260.1837,99.53941,554.4416,0,1050.303,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-19 01:30:00,1350,1.5,25.93472,2744.332,50.58138,0,20.96431,1,1,1921.032,1920.715,538.2323,296.4734,834.7057,2,0,0,34.70568,800,0,70.90128,288.8146,0.1444073,0.1930541,0.3172331,0,250,0.3172331,1382.483,26.1168,56.8629,0,0,0,355.9325,256.149,99.78349,552.6224,0,1041.274,0,5.684342e-14,3.13638e-15,4.263256e-14
naive,2026-01-19 01:45:00,1351,1.75,25.74679,2759.048,53.93888,3.848232,17.34503,1,1,1931.334,1931.016,535.6787,295.3476,831.0263,2,0,0,31.02631,800,0,72.17779,270.7247,0.1353624,0.1818623,0.3172331,0,250,0.3172331,1395.338,23.39464,57.06056,0,3.819898,0,356.4758,257.5444,98.93142,552.892,0,1048.18,0,0,-8.079648e-14,4.263256e-14
naive,2026-01-19 02:00:00,1352,2,25.6298,2744.802,69.04299,1.655809,15.92695,1,1,1921.361,1921.044,536.0074,295.4925,831.5,2,0,0,31.49997,800,0,92.08015,247.6621,0.123831,0.1704714,0.3172331,0,250,0.3172331,1385.037,23.78127,57.1836,0,0,0,353.7948,255.0373,98.75753,550.5299,0,1036.728,0,0,-2.831069e-14,4.263256e-14
naive,2026-01-19 02:15:00,1353,2.25,25.62568,2751.153,56.9813,0,15.76382,1,1,1925.807,1925.49,536.6064,295.7566,832.363,2,0,0,32.363,800,0,89.81984,225.1681,0.1125841,0.1559492,0.3172331,0,250,0.3172331,1388.884,24.43389,57.18793,0,0,0,354.5839,255.7243,98.85957,551.4809,0,1038.625,0,5.684342e-14,-2.320366e-14,4.263256e-14
naive,2026-01-19 02:30:00,1354,2.5,25.3508,2743.366,45.77812,0,20.16484,1,1,1920.356,1920.039,545.8794,299.8446,845.7241,2,0,0,45.72406,800,0,85.65674,203.7185,0.1018592,0.1417851,0.3172331,0,250,0.3172331,1374.16,34.62196,57.47703,0,0,0,351.6227,251.6126,100.0102,551.4572,0,1038.253,0,0,3.810841e-14,4.263256e-14
naive,2026-01-19 02:45:00,1355,2.75,25.4603,2728.34,72.55222,0,29.22451,1,1,1909.838,1909.521,598.8214,314.9487,913.7701,2,69.22838,1.212394,43.32932,800,0,14.74563,200,0.1,0.1282785,0.3172331,0,250,0.3172331,1310.699,32.77073,57.36187,0,0,0,350.4696,240.5232,109.9465,555.4719,0,1046.412,0,-5.684342e-14,8.881784e-16,4.263256e-14
naive,2026-01-19 03:00:00,1356,3,25.41986,2702.347,82.24772,3.967379,23.51209,1,1,1891.643,1891.326,990.8761,427.6886,1418.565,3,74.41959,0.07631934,44.06877,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.4496,33.34425,57.4044,7.828133,3.89106,0,346.8476,165.1045,181.7431,592.7931,0,1141.222,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 03:15:00,1357,3.25,25.25517,2687,75.4297,3.446403,20.76339,1,1,1880.9,1880.583,547.0698,300.3694,847.4392,2,0,0,47.43923,800,0,80.33613,304.8333,0.1524167,0.2046279,0.3172331,0,250,0.3172331,1333.513,35.95698,57.57761,0,3.304451,0,343.736,243.7006,100.0354,544.07,0,1029.065,0,0,4.884981e-14,4.263256e-14
naive,2026-01-19 03:30:00,1358,3.5,25.32628,2692.154,80.84571,0.01887578,18.59119,1,1,1884.508,1884.191,543.8838,298.9648,842.8486,2,0,0,42.84856,800,0,81.93226,284.3023,0.1421511,0.1919491,0.3172331,0,250,0.3172331,1340.307,32.45306,57.50282,1.233205,0,0,344.8884,245.2929,99.59555,544.2577,0,1025.952,0,0,2.983724e-14,4.263256e-14
naive,2026-01-19 03:45:00,1359,3.75,25.2586,2705.285,111.0862,0.5464639,16.02973,1,1,1893.699,1893.382,538.5398,296.6089,835.1487,2,0,0,35.14874,800,0,93.9667,260.7658,0.1303829,0.179021,0.3172331,0,250,0.3172331,1354.842,26.64032,57.574,18.94804,0,0,346.099,247.6156,98.48337,544.2246,0,1056.364,0,0,8.656964e-14,4.263256e-14
naive,2026-01-19 04:00:00,1360,4,25.33677,2661.152,104.6023,0,21.3551,1,1,1862.806,1862.489,538.924,296.7783,835.7023,2,0,0,35.70227,800,0,109.2171,233.4205,0.1167103,0.1642004,0.3172331,0,250,0.3172331,1323.565,27.03754,57.49179,0,0,0,340.9887,242.28,98.70869,539.0583,0,1013.438,0,5.684342e-14,4.576894e-14,4.263256e-14
naive,2026-01-19 04:15:00,1361,4.25,25.57318,2664.23,133.3812,0,17.83245,1,1,1864.961,1864.644,542.2195,298.2311,840.4506,2,0,0,40.45057,800,0,132.1199,200.3538,0.1001769,0.1469815,0.3172331,0,250,0.3172331,1322.424,30.55695,57.24315,3.138494,0,0,343.016,243.2291,99.78695,541.4602,0,1023.936,0,-5.684342e-14,-5.567768e-14,4.263256e-14
naive,2026-01-19 04:30:00,1362,4.5,25.61229,2689.366,161.5509,0,29.28828,1,1,1882.556,1882.239,655.0937,331.1713,986.265,2,141.3961,2.343095,42.52578,800,0,1.289075,200,0.1,0.1261599,0.3172331,0,250,0.3172331,1227.145,32.11129,57.20201,18.86573,0,0,346.5265,225.8835,120.643,557.0547,0,1082.301,0,5.684342e-14,-2.775558e-17,4.263256e-14
naive,2026-01-19 04:45:00,1363,4.75,25.49111,2694.682,195.6679,1.422,20.44891,1,1,1886.277,1885.96,1056.746,444.8357,1501.581,4,174.382,0.99907,26.20029,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.2145,19.80929,57.32947,21.28593,0.4229305,0.639628,346.3615,152.2618,194.0997,597.215,0,1167.382,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 05:00:00,1364,5,25.39381,2679.855,234.4728,0,26.55603,1,1,1875.899,1875.581,536.6528,295.777,832.4298,2,0,0,32.42979,800,0,212.9829,271.6716,0.1358358,0.2046279,0.3172331,0,250,0.3172331,1338.929,24.54447,57.4318,22.03584,0,2.011553,343.7802,245.3742,98.40598,541.5199,0,1056.441,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-19 05:15:00,1365,5.25,25.43824,2671.522,293.6499,1.890705,38.2399,1,1,1870.065,1869.748,537.0762,295.9637,833.0398,2,0,0,33.03985,800,0,270.5797,203.9839,0.101992,0.1710676,0.3172331,0,250,0.3172331,1332.672,24.99445,57.38507,23.4195,1.54141,13.24545,343.0183,244.4465,98.57186,542.8397,0,1064.179,0,0,1.362799e-14,4.263256e-14
naive,2026-01-19 05:30:00,1366,5.5,25.4531,2725.074,339.8952,0,39.59237,1,1,1907.552,1907.235,785.7096,367.9617,1153.671,3,316.1745,0.0362625,37.46053,800,0,15.80729,200,0.1,0.1284457,0.3172331,0,250,0.3172331,1121.525,28.33421,57.36944,7.913422,0,11.25816,349.9994,205.7785,144.2209,575.8058,0,1100.722,0,0,2.220446e-16,4.263256e-14
naive,2026-01-19 05:45:00,1367,5.75,25.33158,2698.654,406.2716,0,33.47881,1,1,1889.058,1888.74,1249.484,502.2213,1751.706,4,406.252,0.1992267,45.25425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,639.2562,34.27319,57.49725,0.0195436,0,0,345.7579,117.0043,228.7536,619.2256,0,1173.801,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 06:00:00,1368,6,25.24301,2706.882,486.3488,0,26.84692,0,0,1894.817,1894.5,541.1586,297.7634,838.9221,2,0,0,38.92208,800,0,483.8615,203.952,0.101976,0.2046279,0.3172331,0,250,0.3172331,1353.341,29.50512,57.59041,2.799053,0,0,346.1948,247.2638,98.93097,0,545.0273,2937.689,0,0,4.884981e-14,4.263256e-14
naive,2026-01-19 06:15:00,1369,6.25,25.33894,2740.773,539.353,0,20.14998,0,0,1918.541,1918.224,946.7649,414.5916,1361.357,3,521.0453,1.629502,38.68167,800,0,15.67946,200,0.1,0.1284256,0.3172331,0,250,0.3172331,971.4593,29.29319,57.48951,2.628194,0,0,351.2064,177.8344,173.372,0,592.426,3198.201,0,1.705303e-13,4.163336e-16,4.263256e-14
naive,2026-01-19 06:30:00,1370,6.5,25.66175,2708.933,586.216,0,21.8709,0,0,1896.253,1895.936,1393.701,544.0522,1937.753,4,589.0625,1.552115,47.13858,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,502.2349,35.57577,57.14999,0,0,0,349.3976,92.54021,256.8574,0,636.5924,3436.965,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 06:45:00,1371,6.75,25.34252,2743.855,624.8239,1.057822,23.48648,0,0,1920.699,1920.381,646.5733,329.5823,976.1556,2,123.1773,0.6649835,52.3133,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1273.808,39.61476,57.48574,1.977131,0.392839,0,351.6267,233.199,118.4277,0,562.7813,3034.714,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 07:00:00,1372,7,25.4739,2726.038,612.7283,2.208695,22.91143,0,0,1908.227,1907.909,1415.934,550.3137,1966.248,4,618.8196,0.6407091,46.78717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,491.9756,35.38087,57.34757,0,1.567986,0,350.2701,90.30603,259.9641,0,640.6197,3461.597,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 07:15:00,1373,7.25,25.49144,2770.145,580.8956,5.428683,32.94525,0,0,1939.101,1938.784,628.6617,324.116,952.7777,2,102.7506,0.276095,49.75107,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1310.122,37.61522,57.32912,0,5.152588,0,356.0635,240.5685,115.495,0,564.6845,3050.158,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 07:30:00,1374,7.5,25.64702,2844.238,573.6474,0.5960217,32.77836,0,0,1990.966,1990.649,1379.851,539.9617,1919.812,4,572.1203,3.725789,43.96633,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,610.7984,33.18683,57.16549,1.527129,0,0,366.7396,112.5102,254.2294,0,652.4719,3526.919,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 07:45:00,1375,7.75,25.82114,2821.505,530.602,2.87176,36.25094,0,0,1975.053,1974.736,559.1999,303.2184,862.4183,2,21.00375,2.412902,39.00166,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1415.536,29.38506,56.98236,9.928808,0.4588573,6.86588,365.0965,261.6675,103.429,0,566.1551,3067.667,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 08:00:00,1376,8,25.89589,2832.088,476.4426,218.8856,37.29738,0,0,1982.462,1982.145,1336.518,534.9132,1871.431,4,453.9726,68.62592,48.8324,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,645.627,36.76264,56.90374,22.47,150.2597,0.5347405,367.0239,119.5284,247.4955,0,654.5406,3833.915,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 08:15:00,1377,8.25,25.83951,2853.167,404.6239,217.2945,43.11419,0,0,1997.217,1996.9,546.2883,300.0248,846.3131,2,0,0,46.3131,800,0,464.2853,208.846,0.104423,0.2046279,0.3172331,0,250,0.3172331,1450.612,34.88692,56.96304,8.084382,149.5487,8.227268,369.3315,268.2516,101.08,0,569.7978,3341.722,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 08:30:00,1378,8.5,25.74307,2852.923,340.2456,214.5507,47.02794,0,0,1997.046,1996.729,826.5382,388.9114,1215.45,3,291.3728,70.45687,53.61987,800,0,35.25262,200,0.1,0.1315073,0.3172331,0,250,0.3172331,1170.191,40.43235,57.06446,13.6202,144.0938,6.595592,368.5769,215.9716,152.6053,0,606.1003,3541.411,0,1.136868e-13,3.608225e-16,4.263256e-14
naive,2026-01-19 08:45:00,1379,8.75,25.59438,2880.243,288.2158,216.903,42.0272,0,0,2016.17,2015.853,1197.352,496.2016,1693.554,4,263.6611,70.01481,59.87812,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,818.5002,45.22265,57.22085,24.55475,146.8882,0,370.9865,150.6086,220.3779,0,646.8102,3788.821,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 09:00:00,1380,9,25.85843,2878.084,231.5337,220.7882,42.24495,1,1,2014.658,2014.341,563.0016,307.3929,870.3945,2,0,0,70.39453,800,0,284.9562,253.6783,0.1268391,0.2046279,0.3172331,0,250,0.3172331,1451.34,53.01641,56.94314,15.68059,151.685,0,372.7003,268.4895,104.2108,575.8824,0,1376.41,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-19 09:15:00,1381,9.25,25.93993,2882.849,180.0126,224.6487,55.13997,1,1,2017.995,2017.677,577.7789,313.9075,891.6864,2,0,21.18504,70.50137,800,0,214.5535,200,0.1,0.1597375,0.3172331,0,250,0.3172331,1439.898,53.05091,56.85742,14.36097,154.5618,2.089054,373.9376,266.8155,107.1221,581.11,0,1389.647,0,-5.684342e-14,3.63598e-15,4.263256e-14
naive,2026-01-19 09:30:00,1382,9.5,25.98438,2884.491,136.6912,227.4797,65.40726,1,1,2019.143,2018.826,1107.566,472.0959,1579.662,4,133.5604,71.28478,74.81683,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.2601,56.27161,56.81067,3.130828,156.1949,9.135653,374.4898,169.0111,205.4787,642.8014,0,1496.528,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 09:45:00,1383,9.75,26.06898,2905.62,98.09256,237.2246,70.86591,1,1,2033.934,2033.617,572.4113,311.5412,883.9525,2,0,0,83.95253,800,0,192.2983,276.8428,0.1384214,0.2046279,0.3172331,0,250,0.3172331,1461.206,63.08597,56.72169,0,163.3118,7.779939,377.8853,271.4778,106.4074,584.4644,0,1386.83,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-19 10:00:00,1384,10,26.0205,2937.075,60.59551,232.8105,66.93401,1,1,2055.953,2055.635,578.1588,314.0749,892.2337,2,0,0,92.23369,800,0,179.5688,231.907,0.1159535,0.1743238,0.3172331,0,250,0.3172331,1477.477,69.34461,56.77268,0,157.052,0,381.598,274.2291,107.3689,588.304,0,1383.654,0,0,6.056267e-14,4.263256e-14
naive,2026-01-19 10:15:00,1385,10.25,26.19218,2976.086,57.28421,230.8059,81.50288,1,1,2083.26,2082.943,618.3235,331.7815,950.105,2,0,39.64026,110.4647,800,0,127.4821,200,0.1,0.1460285,0.3172331,0,250,0.3172331,1464.62,82.89962,56.59212,0,154.8724,0,388.0265,272.7989,115.2276,604.5804,0,1412.65,0,0,1.054712e-15,4.263256e-14
naive,2026-01-19 10:30:00,1386,10.5,26.49827,2986.724,55.11884,234.2333,97.34171,1,1,2090.707,2090.39,1109.431,478.926,1588.357,4,83.05696,77.40779,127.8925,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.9583,95.66538,56.27019,0,156.8255,1.67633,391.8711,183.8657,208.0054,663.1059,0,1533.432,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 10:45:00,1387,10.75,26.78095,2977.069,86.65571,233.2751,119.7238,1,1,2083.948,2083.631,614.8495,330.25,945.0995,2,0,0,145.0995,800,0,159.5205,285.0372,0.1425186,0.2046279,0.3172331,0,250,0.3172331,1468.782,108.2083,55.97288,4.571549,155.8388,11.51551,392.8942,276.9147,115.9796,609.3357,0,1432.41,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 11:00:00,1388,11,26.71187,2984.633,74.95213,233.3162,122.8002,1,0,2089.243,2088.926,617.4856,331.4121,948.8978,2,0,0,148.8978,800,0,152.6841,246.8213,0.1234107,0.1794838,0.3172331,0,250,0.3172331,1471.44,111.1232,56.04554,0,156.8063,11.67701,393.3289,277.019,116.3099,610.6295,0,1428.699,0,5.684342e-14,-2.68674e-14,4.263256e-14
naive,2026-01-19 11:15:00,1389,11.25,27.02807,2992.303,61.43004,235.3095,132.2315,1,0,2094.612,2094.295,628.7748,336.3889,965.1637,2,0,0,165.1637,800,0,165.3087,205.4553,0.1027277,0.1554198,0.3172331,0,250,0.3172331,1465.52,122.8447,55.71297,0,158.8281,9.386762,396.939,277.7231,119.2159,615.8908,0,1443.083,0,-1.136868e-13,1.071365e-14,4.263256e-14
naive,2026-01-19 11:30:00,1390,11.5,27.06575,3003.204,85.73273,241.2392,147.4832,0,0,2102.243,2101.926,738.2933,377.447,1115.74,3,60.71879,77.8419,177.1796,800,0,21.69187,200,0.1,0.1293722,0.3172331,0,250,0.3172331,1363.633,131.7284,55.67335,3.322062,163.3973,15.75475,398.6982,258.618,140.0802,0,639.0529,3739.75,0,-1.136868e-13,-1.110223e-15,4.263256e-14
naive,2026-01-19 11:45:00,1391,11.75,26.95573,3034.879,73.88681,238.8938,148.6687,0,0,2124.415,2124.098,1157.572,499.2603,1656.832,4,90.52653,77.39636,188.9094,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.5258,140.6155,55.78905,0,161.4975,8.053178,401.9806,182.8855,219.0952,0,683.6696,3976.003,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 12:00:00,1392,12,26.9378,3046.049,70.0592,235.2768,160.6245,0,0,2132.234,2131.917,654.4322,347.7,1002.132,3,0,0,202.1322,800,0,156.2543,285.8538,0.1429269,0.2046279,0.3172331,0,250,0.3172331,1477.485,150.4869,55.80791,0,156.4829,10.13765,403.3097,279.4646,123.8451,0,629.0821,3667.101,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-19 12:15:00,1393,12.25,26.95526,3061.251,82.17461,238.1452,165.3573,0,0,2142.876,2142.558,669.1653,354.1951,1023.36,3,0,0,223.3604,800,0,153.9214,247.3284,0.1236642,0.1799979,0.3172331,0,250,0.3172331,1473.393,166.2601,55.78955,7.58863,158.8098,0,405.4697,278.7919,126.6779,0,632.9869,3705.702,0,5.684342e-14,2.420286e-14,4.263256e-14
naive,2026-01-19 12:30:00,1394,12.5,27.0975,3073.388,90.98098,240.3219,177.7208,0,0,2151.372,2151.055,678.0064,358.0926,1036.099,3,0,0,236.099,800,0,166.1666,205.7478,0.1028739,0.1557391,0.3172331,0,250,0.3172331,1473.048,175.4735,55.63995,4.903415,160.2329,2.247347,408.2862,279.5543,128.7319,0,638.0734,3731.669,0,5.684342e-14,-4.976575e-14,4.263256e-14
naive,2026-01-19 12:45:00,1395,12.75,27.10402,3080.599,97.32147,244.8402,189.9773,0,0,2156.419,2156.102,789.1863,399.7861,1188.972,3,61.53468,80.26739,247.1703,800,0,22.86175,200,0.1,0.1295564,0.3172331,0,250,0.3172331,1366.916,183.689,55.6331,12.92504,164.5729,6.288299,409.2997,259.4478,149.8519,0,660.4275,3875.948,0,0,5.551115e-17,4.263256e-14
naive,2026-01-19 13:00:00,1396,13,27.04727,3078.304,98.01343,243.1784,189.6656,0,0,2154.813,2154.495,1202.413,520.8645,1723.278,4,75.09276,79.11082,269.0741,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.0822,200.0894,55.69278,22.92066,164.0675,0,408.5108,180.4963,228.0144,0,701.3608,4117.385,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 13:15:00,1397,13.25,27.15171,3102.45,80.73879,241.6971,199.892,0,0,2171.715,2171.398,704.7632,369.8884,1074.652,3,0,0,274.6516,800,0,146.6252,288.2611,0.1441305,0.2046279,0.3172331,0,250,0.3172331,1466.634,204.0074,55.58294,12.3576,163.4531,0,412.6137,278.6524,133.9614,0,648.5407,3807.717,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-19 13:30:00,1398,13.5,27.53681,3103.556,71.99456,239.9435,216.3026,0,0,2172.489,2172.172,721.8882,377.4379,1099.326,3,0,0,299.3261,800,0,150.5976,250.5663,0.1252831,0.1815138,0.3172331,0,250,0.3172331,1450.284,221.4131,55.1779,0,162.2332,0,416.1099,277.7816,138.3283,0,655.2195,3821.484,0,-1.136868e-13,2.467471e-14,4.263256e-14
naive,2026-01-19 13:45:00,1399,13.75,27.57187,3103.165,68.07315,239.2138,217.4516,0,0,2172.216,2171.899,731.2775,381.5772,1112.855,3,0,0,312.8547,800,0,147.6896,213.6044,0.1068022,0.1577779,0.3172331,0,250,0.3172331,1440.621,231.3326,55.14104,0,161.9179,0,416.365,276.1347,140.2303,0,657.7119,3834.69,0,5.684342e-14,-8.826273e-15,4.263256e-14
naive,2026-01-19 14:00:00,1400,14,27.75457,3079.861,77.7543,236.0227,229.5071,0,1,2155.902,2155.585,809.2428,413.6519,1222.895,3,19.30289,76.78789,326.8039,800,0,54.28323,200,0.1,0.1345036,0.3172331,0,250,0.3172331,1346.342,241.1694,54.94888,4.16817,159.2348,0,414.8362,259.0616,155.7746,0,672.7134,3919.977,0,-1.136868e-13,8.604228e-16,4.263256e-14
naive,2026-01-19 14:15:00,1401,14.25,27.88051,3068.839,75.16164,236.036,238.5963,0,1,2148.187,2147.87,1247.076,540.4882,1787.564,4,75.64641,77.3633,334.5546,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.7937,246.552,54.81643,0,158.6727,0,414.4563,173.7929,240.6634,0,714.2811,4140.588,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 14:30:00,1402,14.5,28.33506,3060.57,88.91468,232.1131,246.7381,1,1,2142.399,2142.082,756.7936,392.8259,1149.62,3,0,0,349.6195,800,0,145.3458,288.5809,0.1442905,0.2046279,0.3172331,0,250,0.3172331,1385.288,256.3828,54.33835,21.27835,154.4036,0,417.366,269.8714,147.4946,662.6973,0,1567.315,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-19 14:45:00,1403,14.75,28.18528,3077.281,90.48435,234.4394,239.3211,1,1,2154.097,2153.779,753.2042,391.2435,1144.448,3,0,0,344.4477,800,0,150.4022,250.9349,0.1254675,0.1817152,0.3172331,0,250,0.3172331,1400.575,253.0029,54.49589,17.44274,157.0788,0,418.3021,271.9765,146.3256,663.22,0,1566.182,0,1.136868e-13,1.229572e-14,4.263256e-14
naive,2026-01-19 15:00:00,1404,15,28.42118,3037.997,94.08702,233.4111,249.8246,1,1,2126.598,2126.281,753.6568,391.4431,1145.1,3,0,0,345.0999,800,0,158.6103,211.2428,0.1056214,0.15801,0.3172331,0,250,0.3172331,1372.624,252.8307,54.24778,13.53177,155.3561,0,415.0536,267.8985,147.1551,659.3416,0,1548.986,0,0,6.986078e-14,4.263256e-14
naive,2026-01-19 15:15:00,1405,15.25,28.33832,3057.948,70.56172,233.2599,245.5534,1,1,2140.564,2140.247,825.7697,419.5559,1245.326,3,30.91884,77.83492,336.5718,800,0,44.83836,200,0.1,0.1330165,0.3172331,0,250,0.3172331,1314.477,246.8059,54.33493,0,155.4249,0,417.0375,256.0943,160.9432,675.6502,0,1558.282,0,-1.136868e-13,-9.992007e-16,4.263256e-14
naive,2026-01-19 15:30:00,1406,15.5,28.33954,3058.005,83.84665,229.7547,245.0784,1,1,2140.603,2140.286,1259.645,544.9846,1804.63,4,84.42795,78.03611,342.1656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.6408,250.9045,54.33364,0,151.7186,0,417.0561,171.5762,245.4799,716.5608,0,1633.711,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 15:45:00,1407,15.75,28.39801,3037.041,84.40458,228.6675,254.1541,1,1,2125.928,2125.611,748.1601,389.0199,1137.18,3,0,0,337.18,800,0,170.838,282.2079,0.1411039,0.2046279,0.3172331,0,250,0.3172331,1377.451,247.0909,54.27214,0,153.0565,7.063232,414.7167,268.707,146.0097,659.1048,0,1521.176,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 16:00:00,1408,16,28.87477,3014.159,112.2994,225.6674,254.247,1,1,2109.911,2109.594,748.8772,389.336,1138.213,3,0,0,338.2132,800,0,170.7489,239.4762,0.1197381,0.1777022,0.3172331,0,250,0.3172331,1360.717,246.558,53.77072,16.78517,150.4328,7.688952,415.8464,268.1862,147.6601,659.0376,0,1546.034,0,0,4.163336e-15,4.263256e-14
naive,2026-01-19 16:15:00,1409,16.25,28.823,3022.199,127.9512,229.8682,254.0261,1,1,2115.539,2115.222,769.0745,398.24,1167.314,3,0,34.64717,332.6673,800,0,157.7541,200,0.1,0.1507947,0.3172331,0,250,0.3172331,1346.147,242.6529,53.82516,10.80699,154.6112,11.37323,416.4882,265.0173,151.4709,665.4963,0,1555.786,0,-1.705303e-13,-4.912737e-15,4.263256e-14
